t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4000,500;3,403;0,788;-35,209;1,755;9,460;4,886;32,143;4,543;-14,953;-2,751;0,000;33,900;34,100;9,455;1,808;-9,944;-10,412;-10,102;-10,797;-3,190;26,902;0,000;259,040;Inf;270,000;270,000;-10,117;3,038;20,410;23,666
4001,000;2,414;0,632;-33,847;1,770;9,394;4,886;32,143;4,543;-14,953;-2,751;0,000;33,900;34,100;9,643;1,780;-10,079;-10,503;-10,182;-10,848;-3,190;26,902;0,000;259,040;Inf;270,000;270,000;-10,314;3,044;20,441;23,653
4001,500;2,414;0,632;-33,847;1,770;9,394;4,886;32,143;4,543;-14,953;-2,751;0,000;33,900;34,100;9,643;1,780;-9,859;-10,281;-10,144;-10,520;-3,190;26,902;0,000;258,940;Inf;270,000;270,000;-10,403;3,034;20,413;23,641
4002,000;2,414;0,632;-33,847;1,770;9,394;4,886;32,143;4,543;-14,953;-2,751;0,000;33,900;34,100;9,643;1,780;-9,578;-9,840;-9,883;-10,009;-3,190;26,902;0,000;258,940;Inf;270,000;270,000;-10,201;3,024;20,419;23,642
4002,500;2,414;0,632;-33,847;1,770;9,394;4,886;32,143;4,543;-14,953;-2,751;0,000;33,900;34,100;9,643;1,780;-9,419;-9,883;-9,753;-10,103;-3,190;26,902;0,000;258,840;Inf;270,000;270,000;-9,827;3,014;20,426;23,616
4003,000;2,414;0,632;-33,847;1,770;9,394;4,859;32,124;4,520;-14,917;-2,780;0,000;33,916;34,127;9,643;1,780;-9,918;-10,310;-10,087;-10,752;-3,189;26,908;0,000;258,840;Inf;270,000;270,000;-9,790;3,004;20,421;23,622
4003,500;2,414;0,632;-33,847;1,770;9,394;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,643;1,780;-10,079;-10,341;-10,158;-10,683;-3,189;26,908;0,000;258,640;Inf;270,000;270,000;-10,267;2,994;20,407;23,591
4004,000;2,727;0,652;-35,068;1,754;9,464;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,426;1,612;-9,839;-10,049;-10,098;-10,391;-3,189;26,908;0,000;258,640;Inf;270,000;270,000;-10,315;2,985;20,415;23,564
4004,500;2,727;0,652;-35,068;1,754;9,464;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,426;1,612;-9,511;-9,910;-9,902;-10,060;-3,189;26,908;0,000;259,140;Inf;270,000;270,000;-10,094;2,981;20,425;23,613
4005,000;2,727;0,652;-35,068;1,754;9,464;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,426;1,612;-9,467;-10,042;-9,784;-10,158;-3,189;26,908;0,000;259,140;Inf;270,000;270,000;-9,846;2,976;20,431;23,652
4005,500;2,727;0,652;-35,068;1,754;9,464;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,426;1,612;-9,647;-10,204;-9,912;-10,569;-3,189;26,908;0,000;258,940;Inf;270,000;270,000;-9,862;2,972;20,421;23,604
4006,000;2,727;0,652;-35,068;1,754;9,464;4,859;32,124;4,520;-14,917;-2,780;0,000;33,900;34,100;9,426;1,612;-9,813;-10,342;-10,057;-10,785;-3,189;26,908;0,000;258,940;Inf;270,000;270,000;-10,083;2,968;20,430;23,604
4006,500;2,727;0,652;-35,068;1,754;9,464;4,874;32,169;4,548;-14,913;-2,767;0,000;33,930;34,141;9,426;1,612;-9,659;-10,150;-9,959;-10,244;-3,188;26,909;0,000;259,040;Inf;270,000;270,000;-10,249;2,964;20,453;23,590
4007,000;2,727;0,652;-35,068;1,754;9,464;4,874;32,169;4,548;-14,913;-2,767;0,000;33,900;34,100;9,426;1,612;-9,526;-9,785;-9,817;-9,991;-3,188;26,909;0,000;259,040;Inf;270,000;270,000;-10,003;2,960;20,452;23,595
4007,500;2,983;0,783;-33,216;1,735;9,391;4,874;32,169;4,548;-14,913;-2,767;0,000;33,900;34,100;9,642;1,622;-9,531;-9,875;-9,755;-10,110;-3,188;26,909;0,000;258,940;Inf;270,000;270,000;-9,780;2,957;20,448;23,561
4008,000;2,983;0,783;-33,216;1,735;9,391;4,874;32,169;4,548;-14,913;-2,767;0,000;33,900;34,100;9,642;1,622;-9,698;-10,042;-9,877;-10,418;-3,188;26,909;0,000;258,940;Inf;270,000;270,000;-9,818;2,957;20,462;23,530
4008,500;2,983;0,783;-33,216;1,735;9,391;4,874;32,169;4,548;-14,913;-2,767;0,000;33,900;34,100;9,642;1,622;-9,852;-10,258;-10,038;-10,729;-3,188;26,909;0,000;259,240;Inf;270,000;270,000;-10,009;2,957;20,449;23,507
4009,000;2,983;0,783;-33,216;1,735;9,391;4,874;32,169;4,548;-14,913;-2,767;0,000;33,900;34,100;9,642;1,622;-10,032;-10,344;-10,124;-10,741;-3,188;26,909;0,000;259,240;Inf;270,000;270,000;-10,219;2,958;20,449;23,436
4009,500;2,983;0,783;-33,216;1,735;9,391;4,865;32,200;4,574;-14,895;-2,785;0,000;33,922;34,151;9,642;1,622;-9,837;-10,012;-10,003;-10,310;-3,195;26,906;0,000;259,140;Inf;270,000;270,000;-10,310;2,958;20,464;23,395
4010,000;2,983;0,783;-33,216;1,735;9,391;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,642;1,622;-9,401;-9,867;-9,669;-10,011;-3,195;26,906;0,000;259,140;Inf;270,000;270,000;-10,040;2,959;20,488;23,364
4010,500;2,575;0,655;-34,535;1,789;9,404;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,473;1,537;-9,551;-10,142;-9,803;-10,478;-3,195;26,906;0,000;258,940;Inf;270,000;270,000;-9,737;2,959;20,458;23,319
4011,000;2,575;0,655;-34,535;1,789;9,404;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,473;1,537;-9,707;-10,270;-9,919;-10,696;-3,195;26,906;0,000;258,940;Inf;270,000;270,000;-9,993;2,953;20,473;23,314
4011,500;2,575;0,655;-34,535;1,789;9,404;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,473;1,537;-10,003;-10,223;-10,077;-10,695;-3,195;26,906;0,000;258,840;Inf;270,000;270,000;-10,148;2,947;20,476;23,335
4012,000;2,575;0,655;-34,535;1,789;9,404;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,473;1,537;-9,561;-9,894;-9,897;-10,105;-3,195;26,906;0,000;258,840;Inf;270,000;270,000;-10,250;2,941;20,482;23,370
4012,500;2,575;0,655;-34,535;1,789;9,404;4,865;32,200;4,574;-14,895;-2,785;0,000;33,900;34,200;9,473;1,537;-9,211;-9,547;-9,626;-9,711;-3,195;26,906;0,000;258,840;Inf;270,000;270,000;-9,864;2,935;20,478;23,494
4013,000;2,575;0,655;-34,535;1,789;9,404;4,855;32,141;4,579;-14,885;-2,788;0,000;33,935;34,217;9,473;1,537;-9,348;-9,722;-9,601;-9,937;-3,195;26,907;0,000;258,840;Inf;270,000;270,000;-9,524;2,929;20,474;23,547
4013,500;2,575;0,655;-34,535;1,789;9,404;4,855;32,141;4,579;-14,885;-2,788;0,000;33,900;34,200;9,473;1,537;-9,634;-10,115;-9,854;-10,587;-3,195;26,907;0,000;259,040;Inf;270,000;270,000;-9,652;2,923;20,472;23,599
4014,000;2,714;0,731;-33,655;1,722;9,409;4,855;32,141;4,579;-14,885;-2,788;0,000;33,900;34,200;9,560;1,715;-9,752;-10,095;-9,888;-10,382;-3,195;26,907;0,000;259,040;Inf;270,000;270,000;-10,047;2,917;20,461;23,602
4014,500;2,714;0,731;-33,655;1,722;9,409;4,855;32,141;4,579;-14,885;-2,788;0,000;33,900;34,200;9,560;1,715;-9,358;-9,721;-9,640;-9,801;-3,195;26,907;0,000;259,740;Inf;270,000;270,000;-10,029;2,914;20,465;23,588
4015,000;2,714;0,731;-33,655;1,722;9,409;4,855;32,141;4,579;-14,885;-2,788;0,000;33,900;34,200;9,560;1,715;-9,149;-9,436;-9,454;-9,675;-3,195;26,907;0,000;259,740;Inf;270,000;270,000;-9,630;2,910;20,455;23,570
4015,500;2,714;0,731;-33,655;1,722;9,409;4,855;32,141;4,579;-14,885;-2,788;0,000;33,900;34,200;9,560;1,715;-9,108;-9,601;-9,479;-9,936;-3,195;26,907;0,000;259,740;Inf;270,000;270,000;-9,428;2,907;20,483;23,540
4016,000;2,714;0,731;-33,655;1,722;9,409;4,817;32,129;4,547;-14,846;-2,774;0,000;33,939;34,215;9,560;1,715;-9,419;-9,929;-9,608;-10,297;-3,189;26,908;0,000;259,740;Inf;270,000;270,000;-9,531;2,904;20,464;23,583
4016,500;2,714;0,731;-33,655;1,722;9,409;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,560;1,715;-9,705;-10,126;-9,810;-10,603;-3,189;26,908;0,000;259,240;Inf;270,000;270,000;-9,813;2,901;20,470;23,674
4017,000;3,409;0,788;-35,209;1,660;9,436;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,386;1,697;-9,677;-10,074;-9,804;-10,320;-3,189;26,908;0,000;259,240;Inf;270,000;270,000;-10,061;2,898;20,476;23,713
4017,500;3,409;0,788;-35,209;1,660;9,436;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,386;1,697;-9,113;-9,407;-9,437;-9,645;-3,189;26,908;0,000;259,640;Inf;270,000;270,000;-9,969;2,906;20,490;23,704
4018,000;3,409;0,788;-35,209;1,660;9,436;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,386;1,697;-9,316;-9,705;-9,499;-9,983;-3,189;26,908;0,000;259,640;Inf;270,000;270,000;-9,400;2,915;20,478;23,711
4018,500;3,409;0,788;-35,209;1,660;9,436;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,386;1,697;-9,393;-9,975;-9,591;-10,336;-3,189;26,908;0,000;259,940;Inf;270,000;270,000;-9,626;2,923;20,466;23,770
4019,000;3,409;0,788;-35,209;1,660;9,436;4,817;32,129;4,547;-14,846;-2,774;0,000;33,900;34,200;9,386;1,697;-9,521;-10,111;-9,694;-10,512;-3,189;26,908;0,000;259,940;Inf;270,000;270,000;-9,824;2,931;20,477;23,722
4019,500;3,409;0,788;-35,209;1,660;9,436;4,840;32,186;4,567;-14,830;-2,797;0,000;33,935;34,155;9,386;1,697;-9,621;-9,978;-9,725;-10,266;-3,199;26,901;0,000;259,540;Inf;270,000;270,000;-9,960;2,938;20,470;23,660
4020,000;3,409;0,788;-35,209;1,660;9,436;4,840;32,186;4,567;-14,830;-2,797;0,000;33,900;34,200;9,386;1,697;-8,993;-9,436;-9,379;-9,502;-3,199;26,901;0,000;259,540;Inf;270,000;270,000;-9,897;2,946;20,474;23,595
4020,500;3,863;0,917;-35,209;1,659;9,426;4,840;32,186;4,567;-14,830;-2,797;0,000;33,900;34,200;9,419;1,718;-8,694;-9,390;-9,119;-9,386;-3,199;26,901;0,000;259,340;Inf;270,000;270,000;-9,328;2,954;20,488;23,671
4021,000;3,863;0,917;-35,209;1,659;9,426;4,840;32,186;4,567;-14,830;-2,797;0,000;33,900;34,200;9,419;1,718;-9,309;-9,859;-9,442;-10,292;-3,199;26,901;0,000;259,340;Inf;270,000;270,000;-9,147;2,969;20,461;23,720
4021,500;3,863;0,917;-35,209;1,659;9,426;4,840;32,186;4,567;-14,830;-2,797;0,000;33,900;34,200;9,419;1,718;-9,586;-10,027;-9,658;-10,550;-3,199;26,901;0,000;259,340;Inf;270,000;270,000;-9,726;2,983;20,469;23,769
4022,000;3,863;0,917;-35,209;1,659;9,426;4,840;32,186;4,567;-14,830;-2,797;0,000;33,900;34,200;9,419;1,718;-9,457;-9,746;-9,638;-9,943;-3,199;26,901;0,000;259,340;Inf;270,000;270,000;-9,955;2,998;20,487;23,795
4022,500;3,863;0,917;-35,209;1,659;9,426;4,857;32,216;4,617;-14,811;-2,787;0,000;33,948;34,157;9,419;1,718;-8,879;-8,942;-9,211;-9,151;-3,196;26,902;0,000;259,540;Inf;270,000;270,000;-9,696;3,012;20,484;23,785
4023,000;3,863;0,917;-35,209;1,659;9,426;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,419;1,718;-8,518;-9,085;-8,939;-9,301;-3,196;26,902;0,000;259,540;Inf;270,000;270,000;-9,046;3,026;20,490;23,764
4023,500;2,964;0,702;-35,209;1,670;9,480;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,425;1,747;-8,991;-9,543;-9,154;-9,879;-3,196;26,902;0,000;259,040;Inf;270,000;270,000;-8,961;3,040;20,473;23,685
4024,000;2,964;0,702;-35,209;1,670;9,480;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,425;1,747;-9,239;-9,792;-9,347;-10,268;-3,196;26,902;0,000;259,040;Inf;270,000;270,000;-9,392;3,038;20,465;23,674
4024,500;2,964;0,702;-35,209;1,670;9,480;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,425;1,747;-9,354;-9,707;-9,530;-10,042;-3,196;26,902;0,000;259,440;Inf;270,000;270,000;-9,661;3,037;20,488;23,660
4025,000;2,964;0,702;-35,209;1,670;9,480;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,425;1,747;-8,814;-8,972;-9,140;-9,052;-3,196;26,902;0,000;259,440;Inf;270,000;270,000;-9,658;3,036;20,480;23,602
4025,500;2,964;0,702;-35,209;1,670;9,480;4,857;32,216;4,617;-14,811;-2,787;0,000;33,900;34,200;9,425;1,747;-8,568;-8,958;-8,938;-9,150;-3,196;26,902;0,000;259,140;Inf;270,000;270,000;-8,994;3,035;20,498;23,570
4026,000;2,964;0,702;-35,209;1,670;9,480;4,862;32,154;4,564;-14,802;-2,774;0,000;33,950;34,177;9,425;1,747;-8,866;-9,418;-9,099;-9,771;-3,194;26,904;0,000;259,140;Inf;270,000;270,000;-8,904;3,034;20,495;23,518
4026,500;2,964;0,702;-35,209;1,670;9,480;4,862;32,154;4,564;-14,802;-2,774;0,000;33,900;34,200;9,425;1,747;-9,088;-9,613;-9,248;-10,082;-3,194;26,904;0,000;258,940;Inf;270,000;270,000;-9,288;3,033;20,477;23,508
4027,000;2,300;0,655;-33,990;1,652;9,409;4,862;32,154;4,564;-14,802;-2,774;0,000;33,900;34,200;9,552;1,710;-9,381;-9,755;-9,434;-10,257;-3,194;26,904;0,000;258,940;Inf;270,000;270,000;-9,508;3,031;20,469;23,474
4027,500;2,300;0,655;-33,990;1,652;9,409;4,862;32,154;4,564;-14,802;-2,774;0,000;33,900;34,200;9,552;1,710;-9,488;-9,581;-9,486;-10,049;-3,194;26,904;0,000;259,340;Inf;270,000;270,000;-9,707;3,019;20,486;23,479
4028,000;2,300;0,655;-33,990;1,652;9,409;4,862;32,154;4,564;-14,802;-2,774;0,000;33,900;34,200;9,552;1,710;-8,542;-9,067;-9,021;-9,197;-3,194;26,904;0,000;259,340;Inf;270,000;270,000;-9,651;3,008;20,480;23,510
4028,500;2,300;0,655;-33,990;1,652;9,409;4,862;32,154;4,564;-14,802;-2,774;0,000;33,900;34,200;9,552;1,710;-8,662;-9,333;-9,035;-9,677;-3,194;26,904;0,000;258,940;Inf;270,000;270,000;-8,957;2,996;20,480;23,535
4029,000;2,300;0,655;-33,990;1,652;9,409;4,869;32,146;4,538;-14,779;-2,803;0,000;33,961;34,215;9,552;1,710;-8,983;-9,508;-9,198;-9,966;-3,200;26,899;0,000;258,940;Inf;270,000;270,000;-9,177;2,985;20,487;23,522
4029,500;2,300;0,655;-33,990;1,652;9,409;4,869;32,146;4,538;-14,779;-2,803;0,000;34,000;34,200;9,552;1,710;-9,336;-9,724;-9,418;-10,218;-3,200;26,899;0,000;258,940;Inf;270,000;270,000;-9,414;2,973;20,487;23,532
4030,000;3,678;0,874;-35,209;1,716;9,520;4,869;32,146;4,538;-14,779;-2,803;0,000;34,000;34,200;9,342;1,723;-9,440;-9,630;-9,460;-10,078;-3,200;26,899;0,000;258,940;Inf;270,000;270,000;-9,674;2,962;20,475;23,546
4030,500;3,678;0,874;-35,209;1,716;9,520;4,869;32,146;4,538;-14,779;-2,803;0,000;34,000;34,200;9,342;1,723;-9,169;-9,223;-9,303;-9,522;-3,200;26,899;0,000;258,940;Inf;270,000;270,000;-9,652;2,974;20,496;23,405
4031,000;3,678;0,874;-35,209;1,716;9,520;4,869;32,146;4,538;-14,779;-2,803;0,000;34,000;34,200;9,342;1,723;-8,729;-9,121;-9,126;-9,269;-3,200;26,899;0,000;258,940;Inf;270,000;270,000;-9,304;2,986;20,494;23,357
4031,500;3,678;0,874;-35,209;1,716;9,520;4,869;32,146;4,538;-14,779;-2,803;0,000;34,000;34,200;9,342;1,723;-8,820;-9,342;-9,124;-9,626;-3,200;26,899;0,000;258,840;Inf;270,000;270,000;-9,061;2,997;20,490;23,285
4032,000;3,678;0,874;-35,209;1,716;9,520;4,866;32,190;4,563;-14,780;-2,780;0,000;33,953;34,170;9,342;1,723;-9,169;-9,578;-9,345;-10,097;-3,200;26,893;0,000;258,840;Inf;270,000;270,000;-9,228;3,008;20,486;23,238
4032,500;3,678;0,874;-35,209;1,716;9,520;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,342;1,723;-9,300;-9,579;-9,416;-9,931;-3,200;26,893;0,000;259,240;Inf;270,000;270,000;-9,547;3,019;20,484;23,210
4033,000;3,678;0,874;-35,209;1,716;9,520;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,342;1,723;-8,888;-9,240;-9,170;-9,427;-3,200;26,893;0,000;259,240;Inf;270,000;270,000;-9,557;3,030;20,487;23,117
4033,500;3,378;0,788;-35,209;1,714;9,327;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,419;1,751;-8,716;-9,078;-9,023;-9,421;-3,200;26,893;0,000;259,040;Inf;270,000;270,000;-9,181;3,041;20,479;23,150
4034,000;3,378;0,788;-35,209;1,714;9,327;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,419;1,751;-8,717;-9,252;-9,040;-9,588;-3,200;26,893;0,000;259,040;Inf;270,000;270,000;-9,060;3,046;20,478;23,173
4034,500;3,378;0,788;-35,209;1,714;9,327;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,419;1,751;-9,027;-9,508;-9,154;-9,881;-3,200;26,893;0,000;258,940;Inf;270,000;270,000;-9,149;3,052;20,501;23,210
4035,000;3,378;0,788;-35,209;1,714;9,327;4,866;32,190;4,563;-14,780;-2,780;0,000;34,000;34,200;9,419;1,751;-9,211;-9,684;-9,313;-10,043;-3,200;26,893;0,000;258,940;Inf;270,000;270,000;-9,392;3,057;20,479;23,182
4035,500;3,378;0,788;-35,209;1,714;9,327;4,856;32,231;4,540;-14,791;-2,804;0,000;33,949;34,158;9,419;1,751;-8,755;-9,179;-9,084;-9,305;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-9,563;3,062;20,478;23,152
4036,000;3,378;0,788;-35,209;1,714;9,327;4,856;32,231;4,540;-14,791;-2,804;0,000;33,900;34,200;9,419;1,751;-8,615;-9,048;-8,916;-9,206;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-9,081;3,067;20,459;23,135
4036,500;3,009;0,737;-34,935;1,729;9,439;4,856;32,231;4,540;-14,791;-2,804;0,000;33,900;34,200;9,468;1,500;-8,811;-9,401;-9,020;-9,645;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-8,946;3,072;20,466;23,133
4037,000;3,009;0,737;-34,935;1,729;9,439;4,856;32,231;4,540;-14,791;-2,804;0,000;33,900;34,200;9,468;1,500;-8,994;-9,581;-9,171;-10,031;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-9,219;3,071;20,471;23,130
4037,500;3,009;0,737;-34,935;1,729;9,439;4,856;32,231;4,540;-14,791;-2,804;0,000;33,900;34,200;9,468;1,500;-9,232;-9,666;-9,333;-10,071;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-9,444;3,070;20,467;23,115
4038,000;3,009;0,737;-34,935;1,729;9,439;4,856;32,231;4,540;-14,791;-2,804;0,000;33,900;34,200;9,468;1,500;-9,053;-9,388;-9,203;-9,626;-3,220;26,885;0,000;258,840;Inf;270,000;270,000;-9,576;3,069;20,472;23,178
4038,500;3,009;0,737;-34,935;1,729;9,439;4,922;32,218;4,538;-14,772;-2,787;0,000;33,967;34,210;9,468;1,500;-8,720;-9,139;-9,124;-9,447;-3,202;26,891;0,000;258,840;Inf;270,000;270,000;-9,317;3,068;20,484;23,205
4039,000;3,009;0,737;-34,935;1,729;9,439;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,468;1,500;-8,893;-9,391;-9,132;-9,727;-3,202;26,891;0,000;258,840;Inf;270,000;270,000;-9,108;3,067;20,486;23,260
4039,500;3,009;0,737;-34,935;1,729;9,439;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,468;1,500;-9,009;-9,453;-9,191;-9,878;-3,202;26,891;0,000;258,940;Inf;270,000;270,000;-9,286;3,066;20,491;23,274
4040,000;3,320;0,781;-35,209;1,758;9,471;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,439;1,825;-9,229;-9,659;-9,356;-10,111;-3,202;26,891;0,000;258,940;Inf;270,000;270,000;-9,383;3,066;20,480;23,260
4040,500;3,320;0,781;-35,209;1,758;9,471;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,439;1,825;-9,216;-9,692;-9,354;-9,972;-3,202;26,891;0,000;259,040;Inf;270,000;270,000;-9,589;3,070;20,503;23,242
4041,000;3,320;0,781;-35,209;1,758;9,471;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,439;1,825;-9,017;-9,356;-9,211;-9,569;-3,202;26,891;0,000;259,040;Inf;270,000;270,000;-9,559;3,074;20,492;23,246
4041,500;3,320;0,781;-35,209;1,758;9,471;4,922;32,218;4,538;-14,772;-2,787;0,000;34,000;34,200;9,439;1,825;-8,755;-9,228;-9,139;-9,556;-3,202;26,891;0,000;259,240;Inf;270,000;270,000;-9,288;3,078;20,502;23,225
4042,000;3,320;0,781;-35,209;1,758;9,471;4,896;32,202;4,546;-14,770;-2,784;0,000;33,972;34,211;9,439;1,825;-8,793;-9,381;-9,121;-9,745;-3,199;26,893;0,000;259,240;Inf;270,000;270,000;-9,170;3,082;20,492;23,203
4042,500;3,320;0,781;-35,209;1,758;9,471;4,896;32,202;4,546;-14,770;-2,784;0,000;34,000;34,200;9,439;1,825;-9,258;-9,656;-9,366;-10,103;-3,199;26,893;0,000;259,340;Inf;270,000;270,000;-9,260;3,086;20,488;23,217
4043,000;3,420;0,824;-35,209;1,762;9,550;4,896;32,202;4,546;-14,770;-2,784;0,000;34,000;34,200;9,423;1,726;-9,095;-9,529;-9,339;-9,883;-3,199;26,893;0,000;259,340;Inf;270,000;270,000;-9,596;3,090;20,510;23,231
4043,500;3,420;0,824;-35,209;1,762;9,550;4,896;32,202;4,546;-14,770;-2,784;0,000;34,000;34,200;9,423;1,726;-8,947;-9,289;-9,253;-9,496;-3,199;26,893;0,000;258,940;Inf;270,000;270,000;-9,462;3,095;20,499;23,256
4044,000;3,420;0,824;-35,209;1,762;9,550;4,896;32,202;4,546;-14,770;-2,784;0,000;34,000;34,200;9,423;1,726;-8,870;-9,181;-9,109;-9,402;-3,199;26,893;0,000;258,940;Inf;270,000;270,000;-9,246;3,100;20,510;23,295
4044,500;3,420;0,824;-35,209;1,762;9,550;4,896;32,202;4,546;-14,770;-2,784;0,000;34,000;34,200;9,423;1,726;-8,985;-9,423;-9,187;-9,721;-3,199;26,893;0,000;258,840;Inf;270,000;270,000;-9,141;3,105;20,500;23,315
4045,000;3,420;0,824;-35,209;1,762;9,550;4,890;32,217;4,509;-14,767;-2,802;0,000;33,972;34,186;9,423;1,726;-9,091;-9,602;-9,303;-10,053;-3,212;26,892;0,000;258,840;Inf;270,000;270,000;-9,329;3,111;20,513;23,369
4045,500;3,420;0,824;-35,209;1,762;9,550;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,423;1,726;-9,348;-9,733;-9,470;-10,248;-3,212;26,892;0,000;259,140;Inf;270,000;270,000;-9,512;3,116;20,502;23,398
4046,000;3,420;0,824;-35,209;1,762;9,550;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,423;1,726;-9,350;-9,698;-9,472;-9,996;-3,212;26,892;0,000;259,140;Inf;270,000;270,000;-9,700;3,121;20,512;23,425
4046,500;2,932;0,746;-34,998;1,791;9,480;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,450;1,683;-8,922;-9,302;-9,291;-9,721;-3,212;26,892;0,000;259,440;Inf;270,000;270,000;-9,629;3,126;20,508;23,423
4047,000;2,932;0,746;-34,998;1,791;9,480;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,450;1,683;-8,975;-9,436;-9,298;-9,846;-3,212;26,892;0,000;259,440;Inf;270,000;270,000;-9,309;3,122;20,516;23,429
4047,500;2,932;0,746;-34,998;1,791;9,480;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,450;1,683;-9,203;-9,619;-9,356;-9,989;-3,212;26,892;0,000;259,140;Inf;270,000;270,000;-9,389;3,119;20,503;23,454
4048,000;2,932;0,746;-34,998;1,791;9,480;4,890;32,217;4,509;-14,767;-2,802;0,000;34,000;34,200;9,450;1,683;-9,319;-9,592;-9,574;-10,010;-3,212;26,892;0,000;259,140;Inf;270,000;270,000;-9,542;3,116;20,504;23,432
4048,500;2,932;0,746;-34,998;1,791;9,480;4,912;32,275;4,567;-14,764;-2,793;0,000;33,973;34,234;9,450;1,683;-9,264;-9,595;-9,582;-9,870;-3,210;26,887;0,000;258,840;Inf;270,000;270,000;-9,624;3,113;20,495;23,394
4049,000;2,932;0,746;-34,998;1,791;9,480;4,912;32,275;4,567;-14,764;-2,793;0,000;34,000;34,200;9,450;1,683;-9,315;-9,440;-9,543;-9,797;-3,210;26,887;0,000;258,840;Inf;270,000;270,000;-9,577;3,110;20,494;23,417
4049,500;3,491;0,803;-35,209;1,702;9,494;4,912;32,275;4,567;-14,764;-2,793;0,000;34,000;34,200;9,452;1,758;-9,235;-9,447;-9,520;-9,860;-3,210;26,887;0,000;258,840;Inf;270,000;270,000;-9,524;3,107;20,510;23,401
4050,000;3,491;0,803;-35,209;1,702;9,494;4,912;32,275;4,567;-14,764;-2,793;0,000;34,000;34,200;9,452;1,758;-9,295;-9,607;-9,563;-10,048;-3,210;26,887;0,000;258,840;Inf;270,000;270,000;-9,515;3,114;20,517;23,383
4050,500;3,491;0,803;-35,209;1,702;9,494;4,912;32,275;4,567;-14,764;-2,793;0,000;34,000;34,200;9,452;1,758;-9,317;-9,690;-9,567;-10,043;-3,210;26,887;0,000;259,040;Inf;270,000;270,000;-9,628;3,120;20,518;23,368
4051,000;3,491;0,803;-35,209;1,702;9,494;4,912;32,275;4,567;-14,764;-2,793;0,000;34,000;34,200;9,452;1,758;-9,265;-9,672;-9,578;-9,935;-3,210;26,887;0,000;259,040;Inf;270,000;270,000;-9,654;3,126;20,507;23,352
4051,500;3,491;0,803;-35,209;1,702;9,494;4,903;32,249;4,555;-14,791;-2,784;0,000;33,989;34,225;9,452;1,758;-9,233;-9,566;-9,482;-9,780;-3,207;26,891;0,000;259,040;Inf;270,000;270,000;-9,613;3,132;20,518;23,330
4052,000;3,491;0,803;-35,209;1,702;9,494;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,452;1,758;-9,243;-9,467;-9,444;-9,778;-3,207;26,891;0,000;259,040;Inf;270,000;270,000;-9,515;3,138;20,502;23,316
4052,500;3,491;0,803;-35,209;1,702;9,494;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,452;1,758;-9,208;-9,522;-9,419;-9,880;-3,207;26,891;0,000;259,040;Inf;270,000;270,000;-9,483;3,144;20,492;23,276
4053,000;2,401;0,656;-34,256;1,834;9,376;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,495;1,770;-9,279;-9,588;-9,461;-10,008;-3,207;26,891;0,000;259,040;Inf;270,000;270,000;-9,508;3,149;20,502;23,259
4053,500;2,401;0,656;-34,256;1,834;9,376;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,495;1,770;-9,296;-9,566;-9,560;-10,004;-3,207;26,891;0,000;258,940;Inf;270,000;270,000;-9,584;3,137;20,508;23,277
4054,000;2,401;0,656;-34,256;1,834;9,376;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,495;1,770;-9,182;-9,530;-9,535;-9,857;-3,207;26,891;0,000;258,940;Inf;270,000;270,000;-9,607;3,125;20,506;23,285
4054,500;2,401;0,656;-34,256;1,834;9,376;4,903;32,249;4,555;-14,791;-2,784;0,000;34,000;34,200;9,495;1,770;-9,179;-9,582;-9,490;-9,873;-3,207;26,891;0,000;258,940;Inf;270,000;270,000;-9,526;3,113;20,501;23,300
4055,000;2,401;0,656;-34,256;1,834;9,376;4,924;32,231;4,548;-14,782;-2,799;0,000;33,985;34,217;9,495;1,770;-9,255;-9,681;-9,544;-10,061;-3,206;26,878;0,000;258,940;Inf;270,000;270,000;-9,531;3,101;20,483;23,320
4055,500;2,401;0,656;-34,256;1,834;9,376;4,924;32,231;4,548;-14,782;-2,799;0,000;34,000;34,200;9,495;1,770;-9,405;-9,778;-9,620;-10,170;-3,206;26,878;0,000;259,140;Inf;270,000;270,000;-9,635;3,090;20,482;23,341
4056,000;3,219;0,719;-35,209;1,660;9,485;4,924;32,231;4,548;-14,782;-2,799;0,000;34,000;34,200;9,470;1,765;-9,450;-9,720;-9,616;-10,082;-3,206;26,878;0,000;259,140;Inf;270,000;270,000;-9,743;3,079;20,489;23,388
4056,500;3,219;0,719;-35,209;1,660;9,485;4,924;32,231;4,548;-14,782;-2,799;0,000;34,000;34,200;9,470;1,765;-9,377;-9,497;-9,554;-9,878;-3,206;26,878;0,000;259,040;Inf;270,000;270,000;-9,717;3,081;20,497;23,390
4057,000;3,219;0,719;-35,209;1,660;9,485;4,924;32,231;4,548;-14,782;-2,799;0,000;34,000;34,200;9,470;1,765;-8,920;-9,494;-9,369;-9,815;-3,206;26,878;0,000;259,040;Inf;270,000;270,000;-9,576;3,083;20,469;23,395
4057,500;3,219;0,719;-35,209;1,660;9,485;4,924;32,231;4,548;-14,782;-2,799;0,000;34,000;34,200;9,470;1,765;-9,148;-9,631;-9,430;-10,024;-3,206;26,878;0,000;259,340;Inf;270,000;270,000;-9,399;3,085;20,492;23,399
4058,000;3,219;0,719;-35,209;1,660;9,485;4,954;32,228;4,562;-14,753;-2,800;0,000;33,992;34,343;9,470;1,765;-9,409;-9,810;-9,593;-10,298;-3,213;26,886;0,000;259,340;Inf;270,000;270,000;-9,558;3,088;20,492;23,403
4058,500;3,219;0,719;-35,209;1,660;9,485;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,470;1,765;-9,542;-9,892;-9,688;-10,262;-3,213;26,886;0,000;259,240;Inf;270,000;270,000;-9,777;3,090;20,488;23,411
4059,000;2,914;0,749;-33,894;1,815;9,437;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,566;1,638;-9,306;-9,755;-9,549;-9,870;-3,213;26,886;0,000;259,240;Inf;270,000;270,000;-9,846;3,092;20,483;23,442
4059,500;2,914;0,749;-33,894;1,815;9,437;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,566;1,638;-9,013;-9,429;-9,357;-9,647;-3,213;26,886;0,000;259,140;Inf;270,000;270,000;-9,620;3,089;20,468;23,483
4060,000;2,914;0,749;-33,894;1,815;9,437;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,566;1,638;-9,013;-9,487;-9,342;-9,773;-3,213;26,886;0,000;259,140;Inf;270,000;270,000;-9,362;3,086;20,497;23,521
4060,500;2,914;0,749;-33,894;1,815;9,437;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,566;1,638;-9,472;-9,828;-9,622;-10,269;-3,213;26,886;0,000;259,440;Inf;270,000;270,000;-9,404;3,083;20,486;23,548
4061,000;2,914;0,749;-33,894;1,815;9,437;4,954;32,228;4,562;-14,753;-2,800;0,000;34,000;34,300;9,566;1,638;-9,497;-9,801;-9,623;-10,131;-3,213;26,886;0,000;259,440;Inf;270,000;270,000;-9,798;3,080;20,480;23,565
4061,500;2,914;0,749;-33,894;1,815;9,437;4,957;32,270;4,561;-14,733;-2,803;0,000;33,998;34,256;9,566;1,638;-9,146;-9,440;-9,456;-9,757;-3,226;26,875;0,000;259,240;Inf;270,000;270,000;-9,763;3,078;20,483;23,627
4062,000;2,914;0,749;-33,894;1,815;9,437;4,957;32,270;4,561;-14,733;-2,803;0,000;34,000;34,300;9,566;1,638;-8,929;-9,403;-9,366;-9,683;-3,226;26,875;0,000;259,240;Inf;270,000;270,000;-9,450;3,075;20,481;23,669
4062,500;3,130;0,821;-34,090;1,804;9,457;4,957;32,270;4,561;-14,733;-2,803;0,000;34,000;34,300;9,542;1,561;-9,006;-9,508;-9,375;-9,899;-3,226;26,875;0,000;259,140;Inf;270,000;270,000;-9,345;3,072;20,483;23,674
4063,000;3,130;0,821;-34,090;1,804;9,457;4,957;32,270;4,561;-14,733;-2,803;0,000;34,000;34,300;9,542;1,561;-9,216;-9,703;-9,432;-10,061;-3,226;26,875;0,000;259,140;Inf;270,000;270,000;-9,447;3,073;20,461;23,720
4063,500;3,130;0,821;-34,090;1,804;9,457;4,957;32,270;4,561;-14,733;-2,803;0,000;34,000;34,300;9,542;1,561;-9,431;-9,828;-9,615;-10,309;-3,226;26,875;0,000;259,040;Inf;270,000;270,000;-9,603;3,074;20,484;23,710
4064,000;3,130;0,821;-34,090;1,804;9,457;4,957;32,270;4,561;-14,733;-2,803;0,000;34,000;34,300;9,542;1,561;-9,485;-9,884;-9,646;-10,238;-3,226;26,875;0,000;259,040;Inf;270,000;270,000;-9,796;3,075;20,468;23,588
4064,500;3,130;0,821;-34,090;1,804;9,457;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,193;9,542;1,561;-9,052;-9,430;-9,362;-9,640;-3,210;26,881;0,000;259,140;Inf;270,000;270,000;-9,813;3,076;20,463;23,532
4065,000;3,130;0,821;-34,090;1,804;9,457;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,542;1,561;-9,168;-9,623;-9,424;-9,920;-3,210;26,881;0,000;259,140;Inf;270,000;270,000;-9,371;3,077;20,467;23,517
4065,500;3,062;0,736;-35,209;1,729;9,547;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,481;1,809;-9,329;-9,706;-9,579;-10,137;-3,210;26,881;0,000;258,940;Inf;270,000;270,000;-9,534;3,078;20,457;23,446
4066,000;3,062;0,736;-35,209;1,729;9,547;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,481;1,809;-9,504;-9,854;-9,710;-10,226;-3,210;26,881;0,000;258,940;Inf;270,000;270,000;-9,688;3,078;20,470;23,438
4066,500;3,062;0,736;-35,209;1,729;9,547;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,481;1,809;-9,518;-9,681;-9,692;-10,115;-3,210;26,881;0,000;259,140;Inf;270,000;270,000;-9,824;3,077;20,472;23,423
4067,000;3,062;0,736;-35,209;1,729;9,547;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,481;1,809;-9,271;-9,576;-9,623;-9,827;-3,210;26,881;0,000;259,140;Inf;270,000;270,000;-9,752;3,077;20,464;23,429
4067,500;3,062;0,736;-35,209;1,729;9,547;4,955;32,293;4,568;-14,731;-2,797;0,000;34,000;34,200;9,481;1,809;-9,162;-9,498;-9,537;-9,730;-3,210;26,881;0,000;259,240;Inf;270,000;270,000;-9,574;3,077;20,452;23,449
4068,000;3,062;0,736;-35,209;1,729;9,547;4,934;32,251;4,583;-14,734;-2,785;0,000;33,996;34,237;9,481;1,809;-9,314;-9,762;-9,596;-10,168;-3,207;26,874;0,000;259,240;Inf;270,000;270,000;-9,482;3,077;20,468;23,451
4068,500;3,062;0,736;-35,209;1,729;9,547;4,934;32,251;4,583;-14,734;-2,785;0,000;34,000;34,200;9,481;1,809;-9,487;-9,853;-9,734;-10,298;-3,207;26,874;0,000;259,240;Inf;270,000;270,000;-9,710;3,076;20,454;23,449
4069,000;2,379;0,645;-34,491;1,798;9,384;4,934;32,251;4,583;-14,734;-2,785;0,000;34,000;34,200;9,532;1,902;-9,542;-9,911;-9,774;-10,201;-3,207;26,874;0,000;259,240;Inf;270,000;270,000;-9,843;3,076;20,458;23,428
4069,500;2,379;0,645;-34,491;1,798;9,384;4,934;32,251;4,583;-14,734;-2,785;0,000;34,000;34,200;9,532;1,902;-9,405;-9,691;-9,664;-9,885;-3,207;26,874;0,000;259,040;Inf;270,000;270,000;-9,857;3,065;20,451;23,421
4070,000;2,379;0,645;-34,491;1,798;9,384;4,934;32,251;4,583;-14,734;-2,785;0,000;34,000;34,200;9,532;1,902;-9,150;-9,454;-9,509;-9,761;-3,207;26,874;0,000;259,040;Inf;270,000;270,000;-9,661;3,053;20,469;23,418
4070,500;2,379;0,645;-34,491;1,798;9,384;4,934;32,251;4,583;-14,734;-2,785;0,000;34,000;34,200;9,532;1,902;-9,147;-9,531;-9,514;-9,889;-3,207;26,874;0,000;259,240;Inf;270,000;270,000;-9,469;3,042;20,483;23,352
4071,000;2,379;0,645;-34,491;1,798;9,384;4,929;32,244;4,563;-14,734;-2,811;0,000;34,011;34,316;9,532;1,902;-9,384;-9,736;-9,606;-10,097;-3,204;26,867;0,000;259,240;Inf;270,000;270,000;-9,520;3,031;20,464;23,320
4071,500;2,379;0,645;-34,491;1,798;9,384;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,532;1,902;-9,490;-9,710;-9,694;-10,115;-3,204;26,867;0,000;259,140;Inf;270,000;270,000;-9,706;3,021;20,446;23,302
4072,000;2,902;0,748;-34,518;1,758;9,366;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,519;1,726;-9,227;-9,493;-9,565;-9,682;-3,204;26,867;0,000;259,140;Inf;270,000;270,000;-9,752;3,010;20,450;23,280
4072,500;2,902;0,748;-34,518;1,758;9,366;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,519;1,726;-9,119;-9,396;-9,432;-9,550;-3,204;26,867;0,000;259,240;Inf;270,000;270,000;-9,492;3,008;20,464;23,301
4073,000;2,902;0,748;-34,518;1,758;9,366;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,519;1,726;-9,170;-9,589;-9,451;-9,831;-3,204;26,867;0,000;259,240;Inf;270,000;270,000;-9,374;3,007;20,439;23,270
4073,500;2,902;0,748;-34,518;1,758;9,366;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,519;1,726;-9,281;-9,770;-9,527;-10,095;-3,204;26,867;0,000;259,340;Inf;270,000;270,000;-9,510;3,005;20,433;23,312
4074,000;2,902;0,748;-34,518;1,758;9,366;4,929;32,244;4,563;-14,734;-2,811;0,000;34,000;34,300;9,519;1,726;-9,460;-9,843;-9,663;-10,218;-3,204;26,867;0,000;259,340;Inf;270,000;270,000;-9,668;3,003;20,431;23,347
4074,500;2,902;0,748;-34,518;1,758;9,366;4,921;32,270;4,571;-14,701;-2,784;0,000;34,010;34,265;9,519;1,726;-9,470;-9,654;-9,635;-10,039;-3,200;26,872;0,000;259,340;Inf;270,000;270,000;-9,796;3,002;20,442;23,346
4075,000;2,902;0,748;-34,518;1,758;9,366;4,921;32,270;4,571;-14,701;-2,784;0,000;34,000;34,300;9,519;1,726;-9,013;-9,452;-9,421;-9,653;-3,200;26,872;0,000;259,340;Inf;270,000;270,000;-9,700;3,000;20,440;23,361
4075,500;2,893;0,740;-35,096;1,750;9,406;4,921;32,270;4,571;-14,701;-2,784;0,000;34,000;34,300;9,474;1,898;-9,077;-9,560;-9,464;-9,924;-3,200;26,872;0,000;259,440;Inf;270,000;270,000;-9,385;2,998;20,427;23,398
4076,000;2,893;0,740;-35,096;1,750;9,406;4,921;32,270;4,571;-14,701;-2,784;0,000;34,000;34,300;9,474;1,898;-9,279;-9,673;-9,574;-10,120;-3,200;26,872;0,000;259,440;Inf;270,000;270,000;-9,506;2,997;20,426;23,444
4076,500;2,893;0,740;-35,096;1,750;9,406;4,921;32,270;4,571;-14,701;-2,784;0,000;34,000;34,300;9,474;1,898;-9,505;-9,828;-9,672;-10,218;-3,200;26,872;0,000;259,340;Inf;270,000;270,000;-9,661;2,995;20,438;23,483
4077,000;2,893;0,740;-35,096;1,750;9,406;4,921;32,270;4,571;-14,701;-2,784;0,000;34,000;34,300;9,474;1,898;-9,193;-9,662;-9,536;-9,820;-3,200;26,872;0,000;259,340;Inf;270,000;270,000;-9,806;2,993;20,425;23,493
4077,500;2,893;0,740;-35,096;1,750;9,406;4,928;32,279;4,579;-14,694;-2,781;0,000;34,012;34,231;9,474;1,898;-8,808;-9,308;-9,312;-9,436;-3,200;26,867;0,000;259,240;Inf;270,000;270,000;-9,553;2,992;20,438;23,508
4078,000;2,893;0,740;-35,096;1,750;9,406;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,474;1,898;-8,915;-9,362;-9,296;-9,581;-3,200;26,867;0,000;259,240;Inf;270,000;270,000;-9,216;2,990;20,424;23,487
4078,500;2,876;0,670;-35,209;1,698;9,479;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,434;1,791;-9,032;-9,588;-9,370;-9,957;-3,200;26,867;0,000;259,440;Inf;270,000;270,000;-9,289;2,988;20,422;23,495
4079,000;2,876;0,670;-35,209;1,698;9,479;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,434;1,791;-9,445;-9,743;-9,590;-10,030;-3,200;26,867;0,000;259,440;Inf;270,000;270,000;-9,487;2,987;20,438;23,436
4079,500;2,876;0,670;-35,209;1,698;9,479;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,434;1,791;-9,030;-9,197;-9,313;-9,345;-3,200;26,867;0,000;259,340;Inf;270,000;270,000;-9,702;2,985;20,433;23,379
4080,000;2,876;0,670;-35,209;1,698;9,479;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,434;1,791;-8,603;-9,136;-9,142;-9,296;-3,200;26,867;0,000;259,340;Inf;270,000;270,000;-9,221;2,983;20,430;23,387
4080,500;2,876;0,670;-35,209;1,698;9,479;4,928;32,279;4,579;-14,694;-2,781;0,000;34,000;34,200;9,434;1,791;-8,783;-9,282;-9,170;-9,561;-3,200;26,867;0,000;259,440;Inf;270,000;270,000;-9,044;2,981;20,427;23,341
4081,000;2,876;0,670;-35,209;1,698;9,479;4,930;32,228;4,570;-14,676;-2,786;0,000;34,011;34,218;9,434;1,791;-9,017;-9,386;-9,309;-9,856;-3,210;26,873;0,000;259,440;Inf;270,000;270,000;-9,199;2,980;20,445;23,380
4081,500;2,876;0,670;-35,209;1,698;9,479;4,930;32,228;4,570;-14,676;-2,786;0,000;34,000;34,200;9,434;1,791;-9,283;-9,599;-9,448;-10,092;-3,210;26,873;0,000;259,340;Inf;270,000;270,000;-9,392;2,978;20,429;23,406
4082,000;2,110;0,595;-34,111;1,774;9,391;4,930;32,228;4,570;-14,676;-2,786;0,000;34,000;34,200;9,581;1,774;-9,446;-9,722;-9,568;-10,086;-3,210;26,873;0,000;259,340;Inf;270,000;270,000;-9,605;2,976;20,425;23,421
4082,500;2,110;0,595;-34,111;1,774;9,391;4,930;32,228;4,570;-14,676;-2,786;0,000;34,000;34,200;9,581;1,774;-8,770;-9,048;-9,219;-9,266;-3,210;26,873;0,000;259,340;Inf;270,000;270,000;-9,705;2,948;20,441;23,460
4083,000;2,110;0,595;-34,111;1,774;9,391;4,930;32,228;4,570;-14,676;-2,786;0,000;34,000;34,200;9,581;1,774;-8,756;-9,176;-9,187;-9,460;-3,210;26,873;0,000;259,340;Inf;270,000;270,000;-9,076;2,948;20,418;23,512
4083,500;2,110;0,595;-34,111;1,774;9,391;4,930;32,228;4,570;-14,676;-2,786;0,000;34,000;34,200;9,581;1,774;-8,935;-9,444;-9,248;-9,801;-3,210;26,873;0,000;259,440;Inf;270,000;270,000;-9,145;2,934;20,418;23,542
4084,000;2,110;0,595;-34,111;1,774;9,391;4,906;32,253;4,569;-14,663;-2,805;0,000;34,020;34,262;9,581;1,774;-9,222;-9,565;-9,396;-10,007;-3,203;26,860;0,000;259,440;Inf;270,000;270,000;-9,357;2,921;20,415;23,569
4084,500;2,110;0,595;-34,111;1,774;9,391;4,906;32,253;4,569;-14,663;-2,805;0,000;34,000;34,300;9,581;1,774;-9,404;-9,602;-9,499;-10,024;-3,203;26,860;0,000;259,540;Inf;270,000;270,000;-9,547;2,908;20,441;23,589
4085,000;3,270;0,753;-35,209;1,715;9,447;4,906;32,253;4,569;-14,663;-2,805;0,000;34,000;34,300;9,472;1,767;-9,144;-9,196;-9,372;-9,545;-3,203;26,860;0,000;259,540;Inf;270,000;270,000;-9,632;2,894;20,418;23,708
4085,500;3,270;0,753;-35,209;1,715;9,447;4,906;32,253;4,569;-14,663;-2,805;0,000;34,000;34,300;9,472;1,767;-8,809;-8,908;-9,173;-9,081;-3,203;26,860;0,000;259,440;Inf;270,000;270,000;-9,314;2,901;20,414;23,722
4086,000;3,270;0,753;-35,209;1,715;9,447;4,906;32,253;4,569;-14,663;-2,805;0,000;34,000;34,300;9,472;1,767;-8,895;-9,346;-9,188;-9,764;-3,203;26,860;0,000;259,440;Inf;270,000;270,000;-8,993;2,907;20,408;23,749
4086,500;3,270;0,753;-35,209;1,715;9,447;4,906;32,253;4,569;-14,663;-2,805;0,000;34,000;34,300;9,472;1,767;-9,056;-9,503;-9,306;-9,942;-3,203;26,860;0,000;259,640;Inf;270,000;270,000;-9,298;2,913;20,411;23,715
4087,000;3,270;0,753;-35,209;1,715;9,447;4,907;32,300;4,591;-14,625;-2,797;0,000;34,031;34,278;9,472;1,767;-9,342;-9,439;-9,449;-9,873;-3,208;26,868;0,000;259,640;Inf;270,000;270,000;-9,452;2,918;20,411;23,714
4087,500;3,270;0,753;-35,209;1,715;9,447;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,472;1,767;-9,052;-9,112;-9,319;-9,444;-3,208;26,868;0,000;259,740;Inf;270,000;270,000;-9,526;2,924;20,424;23,696
4088,000;3,270;0,753;-35,209;1,715;9,447;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,472;1,767;-8,598;-8,726;-9,000;-8,953;-3,208;26,868;0,000;259,740;Inf;270,000;270,000;-9,232;2,930;20,399;23,674
4088,500;3,500;0,871;-34,979;1,783;9,466;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,426;1,590;-8,514;-9,060;-8,908;-9,227;-3,208;26,868;0,000;259,940;Inf;270,000;270,000;-8,819;2,935;20,411;23,672
4089,000;3,500;0,871;-34,979;1,783;9,466;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,426;1,590;-8,823;-9,337;-9,106;-9,720;-3,208;26,868;0,000;259,940;Inf;270,000;270,000;-8,927;2,945;20,418;23,672
4089,500;3,500;0,871;-34,979;1,783;9,466;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,426;1,590;-9,271;-9,420;-9,360;-9,862;-3,208;26,868;0,000;260,040;Inf;270,000;270,000;-9,247;2,954;20,421;23,657
4090,000;3,500;0,871;-34,979;1,783;9,466;4,907;32,300;4,591;-14,625;-2,797;0,000;34,000;34,300;9,426;1,590;-8,807;-8,981;-9,172;-9,140;-3,208;26,868;0,000;260,040;Inf;270,000;270,000;-9,478;2,963;20,410;23,646
4090,500;3,500;0,871;-34,979;1,783;9,466;4,896;32,320;4,620;-14,626;-2,807;0,000;34,028;34,243;9,426;1,590;-8,491;-8,554;-8,916;-8,935;-3,201;26,863;0,000;260,140;Inf;270,000;270,000;-9,025;2,972;20,407;23,659
4091,000;3,500;0,871;-34,979;1,783;9,466;4,896;32,320;4,620;-14,626;-2,807;0,000;34,000;34,200;9,426;1,590;-8,550;-8,881;-8,929;-9,214;-3,201;26,863;0,000;260,140;Inf;270,000;270,000;-8,724;2,980;20,396;23,641
4091,500;2,733;0,698;-35,207;1,748;9,351;4,896;32,320;4,620;-14,626;-2,807;0,000;34,000;34,200;9,426;1,645;-8,886;-9,212;-9,071;-9,579;-3,201;26,863;0,000;260,040;Inf;270,000;270,000;-8,893;2,989;20,415;23,656
4092,000;2,733;0,698;-35,207;1,748;9,351;4,896;32,320;4,620;-14,626;-2,807;0,000;34,000;34,200;9,426;1,645;-8,994;-9,369;-9,238;-9,874;-3,201;26,863;0,000;260,040;Inf;270,000;270,000;-9,187;2,985;20,394;23,707
4092,500;2,733;0,698;-35,207;1,748;9,351;4,896;32,320;4,620;-14,626;-2,807;0,000;34,000;34,200;9,426;1,645;-9,258;-9,479;-9,393;-9,915;-3,201;26,863;0,000;260,140;Inf;270,000;270,000;-9,368;2,980;20,393;23,745
4093,000;2,733;0,698;-35,207;1,748;9,351;4,896;32,320;4,620;-14,626;-2,807;0,000;34,000;34,200;9,426;1,645;-9,111;-9,114;-9,270;-9,495;-3,201;26,863;0,000;260,140;Inf;270,000;270,000;-9,511;2,976;20,385;23,786
4093,500;2,733;0,698;-35,207;1,748;9,351;4,891;32,294;4,598;-14,637;-2,788;0,000;34,033;34,241;9,426;1,645;-8,426;-8,993;-8,876;-9,096;-3,195;26,863;0,000;259,740;Inf;270,000;270,000;-9,248;2,972;20,383;23,791
4094,000;2,733;0,698;-35,207;1,748;9,351;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,426;1,645;-8,648;-9,147;-8,966;-9,567;-3,195;26,863;0,000;259,740;Inf;270,000;270,000;-8,848;2,968;20,381;23,785
4094,500;2,733;0,698;-35,207;1,748;9,351;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,426;1,645;-8,959;-9,361;-9,152;-9,818;-3,195;26,863;0,000;259,740;Inf;270,000;270,000;-9,082;2,965;20,383;23,797
4095,000;2,258;0,578;-34,732;1,671;9,341;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,567;1,809;-9,199;-9,470;-9,290;-9,830;-3,195;26,863;0,000;259,740;Inf;270,000;270,000;-9,323;2,961;20,389;23,783
4095,500;2,258;0,578;-34,732;1,671;9,341;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,567;1,809;-8,996;-8,996;-9,164;-9,287;-3,195;26,863;0,000;259,340;Inf;270,000;270,000;-9,447;2,949;20,379;23,776
4096,000;2,258;0,578;-34,732;1,671;9,341;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,567;1,809;-8,300;-8,525;-8,779;-8,611;-3,195;26,863;0,000;259,340;Inf;270,000;270,000;-9,111;2,938;20,368;23,800
4096,500;2,258;0,578;-34,732;1,671;9,341;4,891;32,294;4,598;-14,637;-2,788;0,000;34,000;34,200;9,567;1,809;-8,205;-8,803;-8,699;-9,040;-3,195;26,863;0,000;259,540;Inf;270,000;270,000;-8,554;2,927;20,367;23,805
4097,000;2,258;0,578;-34,732;1,671;9,341;4,886;32,242;4,572;-14,627;-2,788;0,000;34,033;34,324;9,567;1,809;-8,775;-9,116;-8,978;-9,585;-3,202;26,866;0,000;259,540;Inf;270,000;270,000;-8,687;2,916;20,371;23,788
4097,500;2,258;0,578;-34,732;1,671;9,341;4,886;32,242;4,572;-14,627;-2,788;0,000;34,000;34,300;9,567;1,809;-9,037;-9,335;-9,179;-9,714;-3,202;26,866;0,000;259,440;Inf;270,000;270,000;-9,113;2,905;20,363;23,759
4098,000;2,805;0,728;-34,264;1,758;9,456;4,886;32,242;4,572;-14,627;-2,788;0,000;34,000;34,300;9,467;1,619;-8,948;-9,006;-9,120;-9,320;-3,202;26,866;0,000;259,440;Inf;270,000;270,000;-9,316;2,895;20,385;23,718
4098,500;2,805;0,728;-34,264;1,758;9,456;4,886;32,242;4,572;-14,627;-2,788;0,000;34,000;34,300;9,467;1,619;-8,437;-8,414;-8,769;-8,567;-3,202;26,866;0,000;259,540;Inf;270,000;270,000;-9,098;2,893;20,376;23,663
4099,000;2,805;0,728;-34,264;1,758;9,456;4,886;32,242;4,572;-14,627;-2,788;0,000;34,000;34,300;9,467;1,619;-8,046;-8,660;-8,607;-8,833;-3,202;26,866;0,000;259,540;Inf;270,000;270,000;-8,547;2,892;20,374;23,627
4099,500;2,805;0,728;-34,264;1,758;9,456;4,886;32,242;4,572;-14,627;-2,788;0,000;34,000;34,300;9,467;1,619;-8,418;-8,908;-8,717;-9,316;-3,202;26,866;0,000;259,140;Inf;270,000;270,000;-8,537;2,890;20,378;23,582
4100,000;2,805;0,728;-34,264;1,758;9,456;4,837;32,290;4,580;-14,585;-2,781;0,000;34,039;34,262;9,467;1,619;-8,672;-8,998;-8,882;-9,523;-3,187;26,873;0,000;259,140;Inf;270,000;270,000;-8,840;2,889;20,365;23,581
4100,500;2,805;0,728;-34,264;1,758;9,456;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,467;1,619;-8,770;-8,799;-9,090;-9,017;-3,187;26,873;0,000;258,940;Inf;270,000;270,000;-9,019;2,887;20,358;23,569
4101,000;2,805;0,728;-34,264;1,758;9,456;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,467;1,619;-8,294;-8,326;-8,770;-8,554;-3,187;26,873;0,000;258,940;Inf;270,000;270,000;-8,919;2,886;20,371;23,563
4101,500;4,070;0,954;-35,209;1,753;9,476;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,329;1,731;-8,212;-8,583;-8,745;-8,964;-3,187;26,873;0,000;259,140;Inf;270,000;270,000;-8,486;2,885;20,381;23,549
4102,000;4,070;0,954;-35,209;1,753;9,476;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,329;1,731;-8,517;-8,840;-8,888;-9,300;-3,187;26,873;0,000;259,140;Inf;270,000;270,000;-8,626;2,904;20,380;23,503
4102,500;4,070;0,954;-35,209;1,753;9,476;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,329;1,731;-8,848;-8,956;-9,009;-9,467;-3,187;26,873;0,000;258,940;Inf;270,000;270,000;-8,886;2,923;20,379;23,464
4103,000;4,070;0,954;-35,209;1,753;9,476;4,837;32,290;4,580;-14,585;-2,781;0,000;34,000;34,300;9,329;1,731;-8,988;-8,949;-9,124;-9,465;-3,187;26,873;0,000;258,940;Inf;270,000;270,000;-9,070;2,942;20,366;23,421
4103,500;4,070;0,954;-35,209;1,753;9,476;4,889;32,343;4,578;-14,625;-2,792;0,000;34,044;34,246;9,329;1,731;-8,754;-8,663;-9,004;-9,123;-3,193;26,868;0,000;259,340;Inf;270,000;270,000;-9,132;2,961;20,378;23,433
4104,000;4,070;0,954;-35,209;1,753;9,476;4,889;32,343;4,578;-14,625;-2,792;0,000;34,000;34,200;9,329;1,731;-8,401;-8,786;-8,765;-9,058;-3,193;26,868;0,000;259,340;Inf;270,000;270,000;-8,886;2,979;20,370;23,403
4104,500;3,289;0,856;-33,765;1,768;9,434;4,889;32,343;4,578;-14,625;-2,792;0,000;34,000;34,200;9,595;1,653;-8,574;-8,967;-8,873;-9,413;-3,193;26,868;0,000;259,540;Inf;270,000;270,000;-8,752;2,997;20,381;23,395
4105,000;3,289;0,856;-33,765;1,768;9,434;4,889;32,343;4,578;-14,625;-2,792;0,000;34,000;34,200;9,595;1,653;-8,869;-9,142;-9,057;-9,677;-3,193;26,868;0,000;259,540;Inf;270,000;270,000;-8,957;3,001;20,385;23,369
4105,500;3,289;0,856;-33,765;1,768;9,434;4,889;32,343;4,578;-14,625;-2,792;0,000;34,000;34,200;9,595;1,653;-8,858;-9,057;-9,079;-9,370;-3,193;26,868;0,000;259,440;Inf;270,000;270,000;-9,186;3,006;20,386;23,410
4106,000;3,289;0,856;-33,765;1,768;9,434;4,889;32,343;4,578;-14,625;-2,792;0,000;34,000;34,200;9,595;1,653;-8,451;-8,533;-8,810;-8,813;-3,193;26,868;0,000;259,440;Inf;270,000;270,000;-9,091;3,011;20,377;23,397
4106,500;3,289;0,856;-33,765;1,768;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,041;34,272;9,595;1,653;-8,133;-8,503;-8,663;-8,795;-3,199;26,867;0,000;259,340;Inf;270,000;270,000;-8,652;3,015;20,376;23,356
4107,000;3,289;0,856;-33,765;1,768;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,595;1,653;-8,283;-8,789;-8,681;-9,152;-3,199;26,867;0,000;259,340;Inf;270,000;270,000;-8,524;3,020;20,398;23,395
4107,500;3,289;0,856;-33,765;1,768;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,595;1,653;-8,691;-9,026;-8,854;-9,423;-3,199;26,867;0,000;259,640;Inf;270,000;270,000;-8,726;3,024;20,377;23,351
4108,000;3,046;0,699;-35,209;1,740;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,425;1,802;-8,793;-9,038;-9,012;-9,270;-3,199;26,867;0,000;259,640;Inf;270,000;270,000;-8,999;3,029;20,391;23,386
4108,500;3,046;0,699;-35,209;1,740;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,425;1,802;-8,445;-8,547;-8,804;-8,795;-3,199;26,867;0,000;259,440;Inf;270,000;270,000;-9,028;3,029;20,398;23,391
4109,000;3,046;0,699;-35,209;1,740;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,425;1,802;-8,105;-8,609;-8,663;-8,894;-3,199;26,867;0,000;259,440;Inf;270,000;270,000;-8,648;3,029;20,406;23,409
4109,500;3,046;0,699;-35,209;1,740;9,434;4,908;32,276;4,562;-14,620;-2,792;0,000;34,000;34,300;9,425;1,802;-8,343;-8,788;-8,717;-9,170;-3,199;26,867;0,000;259,840;Inf;270,000;270,000;-8,568;3,029;20,387;23,421
4110,000;3,046;0,699;-35,209;1,740;9,434;4,898;32,282;4,557;-14,599;-2,786;0,000;34,048;34,306;9,425;1,802;-8,682;-8,993;-8,868;-9,496;-3,191;26,866;0,000;259,840;Inf;270,000;270,000;-8,754;3,030;20,373;23,573
4110,500;3,046;0,699;-35,209;1,740;9,434;4,898;32,282;4,557;-14,599;-2,786;0,000;34,000;34,300;9,425;1,802;-8,907;-9,159;-9,046;-9,632;-3,191;26,866;0,000;259,540;Inf;270,000;270,000;-9,010;3,030;20,390;23,609
4111,000;3,113;0,816;-33,499;1,788;9,352;4,898;32,282;4,557;-14,599;-2,786;0,000;34,000;34,300;9,694;1,708;-8,801;-8,894;-8,968;-9,144;-3,191;26,866;0,000;259,540;Inf;270,000;270,000;-9,186;3,030;20,400;23,669
4111,500;3,113;0,816;-33,499;1,788;9,352;4,898;32,282;4,557;-14,599;-2,786;0,000;34,000;34,300;9,694;1,708;-8,236;-8,564;-8,697;-9,024;-3,191;26,866;0,000;259,540;Inf;270,000;270,000;-8,952;3,032;20,379;23,678
4112,000;3,113;0,816;-33,499;1,788;9,352;4,898;32,282;4,557;-14,599;-2,786;0,000;34,000;34,300;9,694;1,708;-8,447;-8,772;-8,750;-9,154;-3,191;26,866;0,000;259,540;Inf;270,000;270,000;-8,630;3,033;20,400;23,683
4112,500;3,113;0,816;-33,499;1,788;9,352;4,898;32,282;4,557;-14,599;-2,786;0,000;34,000;34,300;9,694;1,708;-8,649;-8,865;-8,842;-9,341;-3,191;26,866;0,000;259,940;Inf;270,000;270,000;-8,781;3,034;20,388;23,679
4113,000;3,113;0,816;-33,499;1,788;9,352;4,891;32,315;4,548;-14,590;-2,793;0,000;34,048;34,270;9,694;1,708;-8,843;-9,098;-9,048;-9,645;-3,200;26,861;0,000;259,940;Inf;270,000;270,000;-8,924;3,035;20,407;23,706
4113,500;3,113;0,816;-33,499;1,788;9,352;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,694;1,708;-8,990;-9,199;-9,131;-9,627;-3,200;26,861;0,000;259,940;Inf;270,000;270,000;-9,158;3,037;20,381;23,749
