t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4114,000;2,779;0,655;-35,209;1,740;9,500;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,381;1,860;-8,778;-8,995;-9,024;-9,411;-3,200;26,861;0,000;259,940;Inf;270,000;270,000;-9,237;3,038;20,389;23,826
4114,500;2,779;0,655;-35,209;1,740;9,500;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,381;1,860;-8,587;-8,856;-8,951;-9,138;-3,200;26,861;0,000;259,440;Inf;270,000;270,000;-9,052;3,034;20,384;23,844
4115,000;2,779;0,655;-35,209;1,740;9,500;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,381;1,860;-8,692;-9,009;-8,994;-9,416;-3,200;26,861;0,000;259,440;Inf;270,000;270,000;-8,883;3,030;20,374;23,871
4115,500;2,779;0,655;-35,209;1,740;9,500;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,381;1,860;-8,789;-9,158;-9,065;-9,640;-3,200;26,861;0,000;259,440;Inf;270,000;270,000;-9,028;3,025;20,379;23,863
4116,000;2,779;0,655;-35,209;1,740;9,500;4,891;32,315;4,548;-14,590;-2,793;0,000;34,000;34,300;9,381;1,860;-8,966;-9,248;-9,190;-9,771;-3,200;26,861;0,000;259,440;Inf;270,000;270,000;-9,163;3,021;20,386;23,890
4116,500;2,779;0,655;-35,209;1,740;9,500;4,932;32,354;4,546;-14,587;-2,797;0,000;34,053;34,270;9,381;1,860;-8,919;-9,246;-9,191;-9,536;-3,200;26,877;0,000;259,340;Inf;270,000;270,000;-9,294;3,017;20,383;23,875
4117,000;2,779;0,655;-35,209;1,740;9,500;4,932;32,354;4,546;-14,587;-2,797;0,000;34,100;34,300;9,381;1,860;-8,773;-9,063;-9,049;-9,307;-3,200;26,877;0,000;259,340;Inf;270,000;270,000;-9,223;3,014;20,398;23,859
4117,500;3,084;0,812;-34,157;1,791;9,364;4,932;32,354;4,546;-14,587;-2,797;0,000;34,100;34,300;9,578;1,755;-8,761;-8,855;-9,001;-9,244;-3,200;26,877;0,000;259,340;Inf;270,000;270,000;-9,048;3,010;20,363;23,861
4118,000;3,084;0,812;-34,157;1,791;9,364;4,932;32,354;4,546;-14,587;-2,797;0,000;34,100;34,300;9,578;1,755;-8,689;-9,029;-8,982;-9,372;-3,200;26,877;0,000;259,340;Inf;270,000;270,000;-8,965;3,011;20,380;23,888
4118,500;3,084;0,812;-34,157;1,791;9,364;4,932;32,354;4,546;-14,587;-2,797;0,000;34,100;34,300;9,578;1,755;-8,982;-9,252;-9,160;-9,637;-3,200;26,877;0,000;258,940;Inf;270,000;270,000;-9,018;3,012;20,385;23,823
4119,000;3,084;0,812;-34,157;1,791;9,364;4,932;32,354;4,546;-14,587;-2,797;0,000;34,100;34,300;9,578;1,755;-8,882;-9,149;-9,171;-9,561;-3,200;26,877;0,000;258,940;Inf;270,000;270,000;-9,258;3,013;20,389;23,807
4119,500;3,084;0,812;-34,157;1,791;9,364;4,954;32,353;4,560;-14,614;-2,800;0,000;34,044;34,283;9,578;1,755;-8,682;-9,006;-9,013;-9,194;-3,212;26,864;0,000;259,040;Inf;270,000;270,000;-9,190;3,014;20,377;23,816
4120,000;3,084;0,812;-34,157;1,791;9,364;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,578;1,755;-8,603;-8,885;-8,873;-9,094;-3,212;26,864;0,000;259,040;Inf;270,000;270,000;-8,974;3,016;20,362;23,803
4120,500;2,909;0,751;-34,913;1,736;9,421;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,524;1,903;-8,705;-8,965;-8,947;-9,254;-3,212;26,864;0,000;259,140;Inf;270,000;270,000;-8,864;3,017;20,375;23,824
4121,000;2,909;0,751;-34,913;1,736;9,421;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,524;1,903;-8,838;-9,121;-9,062;-9,498;-3,212;26,864;0,000;259,140;Inf;270,000;270,000;-8,968;3,015;20,341;23,777
4121,500;2,909;0,751;-34,913;1,736;9,421;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,524;1,903;-8,947;-9,172;-9,111;-9,492;-3,212;26,864;0,000;259,440;Inf;270,000;270,000;-9,130;3,013;20,374;23,787
4122,000;2,909;0,751;-34,913;1,736;9,421;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,524;1,903;-8,492;-8,917;-8,914;-9,083;-3,212;26,864;0,000;259,440;Inf;270,000;270,000;-9,180;3,011;20,368;23,788
4122,500;2,909;0,751;-34,913;1,736;9,421;4,954;32,353;4,560;-14,614;-2,800;0,000;34,000;34,300;9,524;1,903;-8,500;-8,921;-8,877;-9,144;-3,212;26,864;0,000;258,940;Inf;270,000;270,000;-8,851;3,010;20,378;23,808
4123,000;2,909;0,751;-34,913;1,736;9,421;4,974;32,330;4,561;-14,577;-2,789;0,000;34,073;34,283;9,524;1,903;-8,687;-9,087;-8,982;-9,428;-3,207;26,872;0,000;258,940;Inf;270,000;270,000;-8,860;3,008;20,352;23,753
4123,500;2,909;0,751;-34,913;1,736;9,421;4,974;32,330;4,561;-14,577;-2,789;0,000;34,100;34,300;9,524;1,903;-8,828;-9,187;-9,095;-9,580;-3,207;26,872;0,000;259,040;Inf;270,000;270,000;-9,046;3,006;20,347;23,771
4124,000;3,161;0,738;-35,209;1,753;9,509;4,974;32,330;4,561;-14,577;-2,789;0,000;34,100;34,300;9,430;1,716;-8,886;-9,122;-9,107;-9,414;-3,207;26,872;0,000;259,040;Inf;270,000;270,000;-9,172;3,005;20,360;23,789
4124,500;3,161;0,738;-35,209;1,753;9,509;4,974;32,330;4,561;-14,577;-2,789;0,000;34,100;34,300;9,430;1,716;-8,770;-8,798;-9,021;-9,220;-3,207;26,872;0,000;259,340;Inf;270,000;270,000;-9,132;3,007;20,364;23,863
4125,000;3,161;0,738;-35,209;1,753;9,509;4,974;32,330;4,561;-14,577;-2,789;0,000;34,100;34,300;9,430;1,716;-8,494;-8,780;-8,959;-9,127;-3,207;26,872;0,000;259,340;Inf;270,000;270,000;-8,952;3,010;20,378;23,926
4125,500;3,161;0,738;-35,209;1,753;9,509;4,974;32,330;4,561;-14,577;-2,789;0,000;34,100;34,300;9,430;1,716;-8,515;-8,937;-8,951;-9,330;-3,207;26,872;0,000;260,040;Inf;270,000;270,000;-8,840;3,012;20,363;23,984
4126,000;3,161;0,738;-35,209;1,753;9,509;4,941;32,325;4,551;-14,574;-2,805;0,000;34,061;34,352;9,430;1,716;-8,992;-9,250;-9,196;-9,669;-3,219;26,859;0,000;260,040;Inf;270,000;270,000;-8,933;3,015;20,364;24,055
4126,500;3,161;0,738;-35,209;1,753;9,509;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,430;1,716;-8,857;-9,222;-9,112;-9,402;-3,219;26,859;0,000;259,640;Inf;270,000;270,000;-9,277;3,017;20,368;24,041
4127,000;3,064;0,732;-35,209;1,777;9,453;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,417;1,700;-8,550;-8,860;-8,916;-8,998;-3,219;26,859;0,000;259,640;Inf;270,000;270,000;-9,149;3,020;20,372;24,054
4127,500;3,064;0,732;-35,209;1,777;9,453;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,417;1,700;-8,463;-8,770;-8,828;-9,088;-3,219;26,859;0,000;259,740;Inf;270,000;270,000;-8,831;3,020;20,355;24,046
4128,000;3,064;0,732;-35,209;1,777;9,453;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,417;1,700;-8,745;-8,978;-8,937;-9,364;-3,219;26,859;0,000;259,740;Inf;270,000;270,000;-8,787;3,021;20,369;24,058
4128,500;3,064;0,732;-35,209;1,777;9,453;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,417;1,700;-8,899;-9,160;-9,130;-9,645;-3,219;26,859;0,000;259,340;Inf;270,000;270,000;-9,006;3,022;20,374;24,000
4129,000;3,064;0,732;-35,209;1,777;9,453;4,941;32,325;4,551;-14,574;-2,805;0,000;34,100;34,400;9,417;1,700;-9,048;-9,311;-9,261;-9,734;-3,219;26,859;0,000;259,340;Inf;270,000;270,000;-9,209;3,022;20,376;23,986
4129,500;3,064;0,732;-35,209;1,777;9,453;4,934;32,374;4,538;-14,564;-2,820;0,000;34,058;34,310;9,417;1,700;-8,667;-8,872;-9,033;-9,194;-3,215;26,855;0,000;259,740;Inf;270,000;270,000;-9,339;3,023;20,358;23,943
4130,000;3,064;0,732;-35,209;1,777;9,453;4,934;32,374;4,538;-14,564;-2,820;0,000;34,100;34,300;9,417;1,700;-8,468;-8,901;-8,963;-9,219;-3,215;26,855;0,000;259,740;Inf;270,000;270,000;-8,941;3,024;20,374;23,887
4130,500;3,109;0,761;-35,209;1,714;9,448;4,934;32,374;4,538;-14,564;-2,820;0,000;34,100;34,300;9,394;1,847;-8,591;-9,070;-8,971;-9,429;-3,215;26,855;0,000;259,640;Inf;270,000;270,000;-8,888;3,024;20,380;23,884
4131,000;3,109;0,761;-35,209;1,714;9,448;4,934;32,374;4,538;-14,564;-2,820;0,000;34,100;34,300;9,394;1,847;-8,876;-9,243;-9,115;-9,701;-3,215;26,855;0,000;259,640;Inf;270,000;270,000;-9,015;3,026;20,387;23,880
4131,500;3,109;0,761;-35,209;1,714;9,448;4,934;32,374;4,538;-14,564;-2,820;0,000;34,100;34,300;9,394;1,847;-9,083;-9,335;-9,273;-9,814;-3,215;26,855;0,000;259,740;Inf;270,000;270,000;-9,234;3,027;20,369;23,908
4132,000;3,109;0,761;-35,209;1,714;9,448;4,934;32,374;4,538;-14,564;-2,820;0,000;34,100;34,300;9,394;1,847;-9,052;-9,375;-9,209;-9,560;-3,215;26,855;0,000;259,740;Inf;270,000;270,000;-9,376;3,029;20,389;23,980
4132,500;3,109;0,761;-35,209;1,714;9,448;4,934;32,364;4,572;-14,581;-2,809;0,000;34,071;34,378;9,394;1,847;-8,655;-9,048;-9,056;-9,279;-3,213;26,864;0,000;259,540;Inf;270,000;270,000;-9,299;3,030;20,384;24,000
4133,000;3,109;0,761;-35,209;1,714;9,448;4,934;32,364;4,572;-14,581;-2,809;0,000;34,100;34,400;9,394;1,847;-8,649;-9,054;-9,054;-9,459;-3,213;26,864;0,000;259,540;Inf;270,000;270,000;-9,010;3,031;20,392;23,986
4133,500;2,455;0,661;-34,050;1,759;9,332;4,934;32,364;4,572;-14,581;-2,809;0,000;34,100;34,400;9,597;1,705;-8,808;-9,188;-9,140;-9,619;-3,213;26,864;0,000;259,640;Inf;270,000;270,000;-9,054;3,032;20,391;24,017
4134,000;2,455;0,661;-34,050;1,759;9,332;4,934;32,364;4,572;-14,581;-2,809;0,000;34,100;34,400;9,597;1,705;-8,955;-9,274;-9,267;-9,625;-3,213;26,864;0,000;259,640;Inf;270,000;270,000;-9,189;3,023;20,392;24,032
4134,500;2,455;0,661;-34,050;1,759;9,332;4,934;32,364;4,572;-14,581;-2,809;0,000;34,100;34,400;9,597;1,705;-8,984;-9,027;-9,241;-9,434;-3,213;26,864;0,000;259,640;Inf;270,000;270,000;-9,280;3,014;20,379;24,014
4135,000;2,455;0,661;-34,050;1,759;9,332;4,934;32,364;4,572;-14,581;-2,809;0,000;34,100;34,400;9,597;1,705;-8,805;-8,865;-9,134;-9,236;-3,213;26,864;0,000;259,640;Inf;270,000;270,000;-9,171;3,005;20,376;23,943
4135,500;2,455;0,661;-34,050;1,759;9,332;4,940;32,353;4,594;-14,567;-2,799;0,000;34,079;34,285;9,597;1,705;-8,580;-8,897;-9,089;-9,229;-3,202;26,868;0,000;260,340;Inf;270,000;270,000;-9,010;2,996;20,392;23,725
4136,000;2,455;0,661;-34,050;1,759;9,332;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,597;1,705;-8,691;-9,029;-9,089;-9,411;-3,202;26,868;0,000;260,340;Inf;270,000;270,000;-8,949;2,987;20,388;23,669
4136,500;2,455;0,661;-34,050;1,759;9,332;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,597;1,705;-9,089;-9,269;-9,289;-9,687;-3,202;26,868;0,000;259,940;Inf;270,000;270,000;-9,055;2,978;20,384;23,646
4137,000;2,270;0,569;-34,636;1,808;9,543;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,573;1,718;-8,965;-9,125;-9,237;-9,456;-3,202;26,868;0,000;259,940;Inf;270,000;270,000;-9,334;2,969;20,388;23,620
4137,500;2,270;0,569;-34,636;1,808;9,543;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,573;1,718;-8,494;-8,879;-9,008;-8,998;-3,202;26,868;0,000;260,140;Inf;270,000;270,000;-9,196;2,958;20,404;23,632
4138,000;2,270;0,569;-34,636;1,808;9,543;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,573;1,718;-8,549;-8,829;-8,911;-9,009;-3,202;26,868;0,000;260,140;Inf;270,000;270,000;-8,845;2,947;20,401;23,632
4138,500;2,270;0,569;-34,636;1,808;9,543;4,940;32,353;4,594;-14,567;-2,799;0,000;34,100;34,300;9,573;1,718;-8,650;-9,033;-8,981;-9,348;-3,202;26,868;0,000;259,840;Inf;270,000;270,000;-8,825;2,936;20,394;23,610
4139,000;2,270;0,569;-34,636;1,808;9,543;4,937;32,320;4,580;-14,560;-2,795;0,000;34,082;34,304;9,573;1,718;-8,824;-9,147;-9,138;-9,629;-3,203;26,869;0,000;259,840;Inf;270,000;270,000;-9,003;2,925;20,396;23,544
4139,500;2,270;0,569;-34,636;1,808;9,543;4,937;32,320;4,580;-14,560;-2,795;0,000;34,100;34,300;9,573;1,718;-8,985;-9,238;-9,235;-9,594;-3,203;26,869;0,000;260,140;Inf;270,000;270,000;-9,184;2,914;20,407;23,506
4140,000;2,907;0,777;-33,788;1,825;9,421;4,937;32,320;4,580;-14,560;-2,795;0,000;34,100;34,300;9,588;1,593;-8,851;-8,995;-9,121;-9,282;-3,203;26,869;0,000;260,140;Inf;270,000;270,000;-9,263;2,903;20,391;23,509
4140,500;2,907;0,777;-33,788;1,825;9,421;4,937;32,320;4,580;-14,560;-2,795;0,000;34,100;34,300;9,588;1,593;-8,389;-8,796;-8,871;-9,122;-3,203;26,869;0,000;259,840;Inf;270,000;270,000;-9,062;2,903;20,396;23,492
4141,000;2,907;0,777;-33,788;1,825;9,421;4,937;32,320;4,580;-14,560;-2,795;0,000;34,100;34,300;9,588;1,593;-8,578;-8,922;-8,947;-9,354;-3,203;26,869;0,000;259,840;Inf;270,000;270,000;-8,794;2,903;20,391;23,479
4141,500;2,907;0,777;-33,788;1,825;9,421;4,937;32,320;4,580;-14,560;-2,795;0,000;34,100;34,300;9,588;1,593;-8,828;-9,124;-9,091;-9,542;-3,203;26,869;0,000;259,840;Inf;270,000;270,000;-8,950;2,904;20,405;23,470
4142,000;2,907;0,777;-33,788;1,825;9,421;4,948;32,365;4,579;-14,520;-2,785;0,000;34,086;34,322;9,588;1,593;-8,920;-9,125;-9,151;-9,460;-3,188;26,865;0,000;259,840;Inf;270,000;270,000;-9,146;2,904;20,420;23,468
4142,500;2,907;0,777;-33,788;1,825;9,421;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,588;1,593;-8,630;-8,803;-8,977;-8,998;-3,188;26,865;0,000;259,640;Inf;270,000;270,000;-9,164;2,904;20,445;23,504
4143,000;2,907;0,777;-33,788;1,825;9,421;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,588;1,593;-8,309;-8,573;-8,725;-8,698;-3,188;26,865;0,000;259,640;Inf;270,000;270,000;-8,852;2,904;20,454;23,547
4143,500;3,543;0,820;-35,209;1,659;9,450;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,487;1,773;-8,443;-8,742;-8,733;-9,009;-3,188;26,865;0,000;259,740;Inf;270,000;270,000;-8,576;2,904;20,466;23,551
4144,000;3,543;0,820;-35,209;1,659;9,450;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,487;1,773;-8,889;-9,130;-9,104;-9,626;-3,188;26,865;0,000;259,740;Inf;270,000;270,000;-8,732;2,914;20,460;23,593
4144,500;3,543;0,820;-35,209;1,659;9,450;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,487;1,773;-8,821;-9,065;-9,025;-9,294;-3,188;26,865;0,000;259,740;Inf;270,000;270,000;-9,187;2,925;20,468;23,576
4145,000;3,543;0,820;-35,209;1,659;9,450;4,948;32,365;4,579;-14,520;-2,785;0,000;34,100;34,300;9,487;1,773;-8,416;-8,484;-8,767;-8,613;-3,188;26,865;0,000;259,740;Inf;270,000;270,000;-9,051;2,935;20,470;23,560
4145,500;3,543;0,820;-35,209;1,659;9,450;4,942;32,356;4,598;-14,503;-2,790;0,000;34,092;34,424;9,487;1,773;-8,162;-8,507;-8,643;-8,686;-3,190;26,865;0,000;259,940;Inf;270,000;270,000;-8,570;2,945;20,480;23,564
4146,000;3,543;0,820;-35,209;1,659;9,450;4,942;32,356;4,598;-14,503;-2,790;0,000;34,100;34,400;9,487;1,773;-8,341;-8,728;-8,696;-9,042;-3,190;26,865;0,000;259,940;Inf;270,000;270,000;-8,499;2,955;20,472;23,609
4146,500;2,458;0,674;-34,368;1,706;9,420;4,942;32,356;4,598;-14,503;-2,790;0,000;34,100;34,400;9,564;1,759;-8,484;-8,833;-8,804;-9,327;-3,190;26,865;0,000;259,740;Inf;270,000;270,000;-8,702;2,964;20,481;23,660
4147,000;2,458;0,674;-34,368;1,706;9,420;4,942;32,356;4,598;-14,503;-2,790;0,000;34,100;34,400;9,564;1,759;-8,776;-9,002;-8,954;-9,485;-3,190;26,865;0,000;259,740;Inf;270,000;270,000;-8,862;2,956;20,475;23,662
4147,500;2,458;0,674;-34,368;1,706;9,420;4,942;32,356;4,598;-14,503;-2,790;0,000;34,100;34,400;9,564;1,759;-8,480;-8,530;-8,847;-8,775;-3,190;26,865;0,000;260,240;Inf;270,000;270,000;-9,054;2,948;20,469;23,680
4148,000;2,458;0,674;-34,368;1,706;9,420;4,942;32,356;4,598;-14,503;-2,790;0,000;34,100;34,400;9,564;1,759;-8,133;-8,188;-8,580;-8,540;-3,190;26,865;0,000;260,240;Inf;270,000;270,000;-8,658;2,940;20,485;23,611
4148,500;2,458;0,674;-34,368;1,706;9,420;4,913;32,314;4,558;-14,505;-2,794;0,000;34,098;34,309;9,564;1,759;-8,218;-8,480;-8,587;-8,846;-3,193;26,858;0,000;259,740;Inf;270,000;270,000;-8,360;2,932;20,482;23,642
4149,000;2,458;0,674;-34,368;1,706;9,420;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,564;1,759;-8,545;-8,794;-8,761;-9,211;-3,193;26,858;0,000;259,740;Inf;270,000;270,000;-8,533;2,924;20,481;23,595
4149,500;2,458;0,674;-34,368;1,706;9,420;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,564;1,759;-8,671;-8,941;-8,905;-9,459;-3,193;26,858;0,000;260,440;Inf;270,000;270,000;-8,828;2,916;20,473;23,584
4150,000;2,643;0,600;-35,209;1,687;9,498;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,471;1,850;-8,801;-8,917;-8,959;-9,303;-3,193;26,858;0,000;260,440;Inf;270,000;270,000;-8,994;2,909;20,481;23,593
4150,500;2,643;0,600;-35,209;1,687;9,498;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,471;1,850;-8,344;-8,547;-8,738;-8,703;-3,193;26,858;0,000;259,840;Inf;270,000;270,000;-8,995;2,904;20,478;23,611
4151,000;2,643;0,600;-35,209;1,687;9,498;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,471;1,850;-8,224;-8,419;-8,546;-8,794;-3,193;26,858;0,000;259,840;Inf;270,000;270,000;-8,583;2,900;20,467;23,657
4151,500;2,643;0,600;-35,209;1,687;9,498;4,913;32,314;4,558;-14,505;-2,794;0,000;34,100;34,300;9,471;1,850;-8,485;-8,746;-8,706;-9,155;-3,193;26,858;0,000;260,040;Inf;270,000;270,000;-8,496;2,896;20,498;23,680
4152,000;2,643;0,600;-35,209;1,687;9,498;4,913;32,345;4,580;-14,470;-2,795;0,000;34,105;34,403;9,471;1,850;-8,586;-8,893;-8,846;-9,428;-3,199;26,858;0,000;260,040;Inf;270,000;270,000;-8,773;2,892;20,487;23,657
4152,500;2,643;0,600;-35,209;1,687;9,498;4,913;32,345;4,580;-14,470;-2,795;0,000;34,100;34,400;9,471;1,850;-8,655;-8,690;-8,830;-8,965;-3,199;26,858;0,000;259,740;Inf;270,000;270,000;-8,938;2,888;20,479;23,708
4153,000;3,200;0,791;-34,333;1,753;9,448;4,913;32,345;4,580;-14,470;-2,795;0,000;34,100;34,400;9,520;1,471;-8,174;-8,132;-8,526;-8,424;-3,199;26,858;0,000;259,740;Inf;270,000;270,000;-8,785;2,884;20,483;23,722
4153,500;3,200;0,791;-34,333;1,753;9,448;4,913;32,345;4,580;-14,470;-2,795;0,000;34,100;34,400;9,520;1,471;-7,825;-8,189;-8,405;-8,511;-3,199;26,858;0,000;260,240;Inf;270,000;270,000;-8,314;2,889;20,491;23,755
4154,000;3,200;0,791;-34,333;1,753;9,448;4,913;32,345;4,580;-14,470;-2,795;0,000;34,100;34,400;9,520;1,471;-8,031;-8,484;-8,428;-8,826;-3,199;26,858;0,000;260,240;Inf;270,000;270,000;-8,232;2,894;20,482;23,730
4154,500;3,200;0,791;-34,333;1,753;9,448;4,913;32,345;4,580;-14,470;-2,795;0,000;34,100;34,400;9,520;1,471;-8,443;-8,752;-8,585;-9,179;-3,199;26,858;0,000;259,740;Inf;270,000;270,000;-8,442;2,899;20,486;23,765
4155,000;3,200;0,791;-34,333;1,753;9,448;4,928;32,386;4,601;-14,450;-2,791;0,000;34,106;34,307;9,520;1,471;-8,497;-8,677;-8,781;-8,935;-3,191;26,854;0,000;259,740;Inf;270,000;270,000;-8,740;2,904;20,474;23,735
4155,500;3,200;0,791;-34,333;1,753;9,448;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,520;1,471;-8,141;-8,000;-8,510;-8,415;-3,191;26,854;0,000;260,040;Inf;270,000;270,000;-8,723;2,909;20,483;23,682
4156,000;3,200;0,791;-34,333;1,753;9,448;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,520;1,471;-7,857;-8,177;-8,353;-8,487;-3,191;26,854;0,000;260,040;Inf;270,000;270,000;-8,266;2,914;20,485;23,630
4156,500;3,480;0,813;-35,209;1,719;9,459;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,406;1,724;-8,159;-8,489;-8,436;-8,816;-3,191;26,854;0,000;259,640;Inf;270,000;270,000;-8,218;2,918;20,473;23,563
4157,000;3,480;0,813;-35,209;1,719;9,459;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,406;1,724;-8,432;-8,701;-8,673;-9,235;-3,191;26,854;0,000;259,640;Inf;270,000;270,000;-8,475;2,927;20,468;23,380
4157,500;3,480;0,813;-35,209;1,719;9,459;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,406;1,724;-8,582;-8,826;-8,792;-9,269;-3,191;26,854;0,000;259,740;Inf;270,000;270,000;-8,761;2,937;20,472;23,343
4158,000;3,480;0,813;-35,209;1,719;9,459;4,928;32,386;4,601;-14,450;-2,791;0,000;34,100;34,300;9,406;1,724;-8,469;-8,489;-8,712;-8,779;-3,191;26,854;0,000;259,740;Inf;270,000;270,000;-8,867;2,945;20,482;23,301
4158,500;3,480;0,813;-35,209;1,719;9,459;4,864;32,400;4,581;-14,449;-2,790;0,000;34,098;34,439;9,406;1,724;-7,851;-8,111;-8,289;-8,464;-3,196;26,846;0,000;259,340;Inf;270,000;270,000;-8,612;2,954;20,457;23,264
4159,000;3,480;0,813;-35,209;1,719;9,459;4,864;32,400;4,581;-14,449;-2,790;0,000;34,100;34,400;9,406;1,724;-8,241;-8,513;-8,440;-8,896;-3,196;26,846;0,000;259,340;Inf;270,000;270,000;-8,179;2,963;20,463;23,226
4159,500;2,227;0,623;-34,332;1,834;9,384;4,864;32,400;4,581;-14,449;-2,790;0,000;34,100;34,400;9,535;1,608;-8,403;-8,681;-8,623;-9,146;-3,196;26,846;0,000;259,840;Inf;270,000;270,000;-8,523;2,971;20,473;23,190
4160,000;2,227;0,623;-34,332;1,834;9,384;4,864;32,400;4,581;-14,449;-2,790;0,000;34,100;34,400;9,535;1,608;-8,451;-8,692;-8,706;-9,147;-3,196;26,846;0,000;259,840;Inf;270,000;270,000;-8,713;2,959;20,478;23,109
4160,500;2,227;0,623;-34,332;1,834;9,384;4,864;32,400;4,581;-14,449;-2,790;0,000;34,100;34,400;9,535;1,608;-8,358;-8,399;-8,615;-8,681;-3,196;26,846;0,000;259,140;Inf;270,000;270,000;-8,749;2,947;20,473;23,081
4161,000;2,227;0,623;-34,332;1,834;9,384;4,864;32,400;4,581;-14,449;-2,790;0,000;34,100;34,400;9,535;1,608;-8,023;-8,145;-8,382;-8,354;-3,196;26,846;0,000;259,140;Inf;270,000;270,000;-8,513;2,935;20,470;23,029
4161,500;2,227;0,623;-34,332;1,834;9,384;4,933;32,355;4,570;-14,449;-2,774;0,000;34,109;34,402;9,535;1,608;-7,687;-8,308;-8,246;-8,558;-3,195;26,847;0,000;259,740;Inf;270,000;270,000;-8,226;2,924;20,456;23,119
4162,000;2,227;0,623;-34,332;1,834;9,384;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,535;1,608;-8,401;-8,660;-8,574;-9,189;-3,195;26,847;0,000;259,740;Inf;270,000;270,000;-8,200;2,912;20,483;23,114
4162,500;3,236;0,741;-35,209;1,668;9,442;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,512;1,822;-8,441;-8,738;-8,606;-9,047;-3,195;26,847;0,000;259,540;Inf;270,000;270,000;-8,706;2,901;20,496;23,142
4163,000;3,236;0,741;-35,209;1,668;9,442;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,512;1,822;-8,179;-8,370;-8,467;-8,586;-3,195;26,847;0,000;259,540;Inf;270,000;270,000;-8,708;2,907;20,477;23,113
4163,500;3,236;0,741;-35,209;1,668;9,442;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,512;1,822;-7,814;-8,145;-8,240;-8,409;-3,195;26,847;0,000;259,940;Inf;270,000;270,000;-8,401;2,912;20,487;23,160
4164,000;3,236;0,741;-35,209;1,668;9,442;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,512;1,822;-7,890;-8,328;-8,239;-8,647;-3,195;26,847;0,000;259,940;Inf;270,000;270,000;-8,152;2,917;20,482;23,181
4164,500;3,236;0,741;-35,209;1,668;9,442;4,933;32,355;4,570;-14,449;-2,774;0,000;34,100;34,400;9,512;1,822;-8,272;-8,565;-8,461;-9,021;-3,195;26,847;0,000;259,740;Inf;270,000;270,000;-8,276;2,922;20,482;23,175
4165,000;3,236;0,741;-35,209;1,668;9,442;4,921;32,379;4,584;-14,424;-2,800;0,000;34,109;34,359;9,512;1,822;-8,384;-8,710;-8,597;-9,234;-3,189;26,845;0,000;259,740;Inf;270,000;270,000;-8,580;2,928;20,488;23,209
4165,500;3,236;0,741;-35,209;1,668;9,442;4,921;32,379;4,584;-14,424;-2,800;0,000;34,100;34,400;9,512;1,822;-8,245;-8,445;-8,510;-8,654;-3,189;26,845;0,000;259,940;Inf;270,000;270,000;-8,731;2,933;20,481;23,168
4166,000;3,213;0,750;-35,209;1,757;9,448;4,921;32,379;4,584;-14,424;-2,800;0,000;34,100;34,400;9,425;1,625;-7,999;-8,235;-8,315;-8,479;-3,189;26,845;0,000;259,940;Inf;270,000;270,000;-8,464;2,938;20,486;23,176
4166,500;3,213;0,750;-35,209;1,757;9,448;4,921;32,379;4,584;-14,424;-2,800;0,000;34,100;34,400;9,425;1,625;-8,015;-8,370;-8,316;-8,669;-3,189;26,845;0,000;259,740;Inf;270,000;270,000;-8,257;2,942;20,493;23,163
4167,000;3,213;0,750;-35,209;1,757;9,448;4,921;32,379;4,584;-14,424;-2,800;0,000;34,100;34,400;9,425;1,625;-8,235;-8,615;-8,467;-9,044;-3,189;26,845;0,000;259,740;Inf;270,000;270,000;-8,343;2,947;20,487;23,082
4167,500;3,213;0,750;-35,209;1,757;9,448;4,921;32,379;4,584;-14,424;-2,800;0,000;34,100;34,400;9,425;1,625;-8,473;-8,746;-8,635;-9,299;-3,189;26,845;0,000;259,640;Inf;270,000;270,000;-8,590;2,951;20,467;23,062
4168,000;3,213;0,750;-35,209;1,757;9,448;4,950;32,424;4,583;-14,412;-2,787;0,000;34,109;34,341;9,425;1,625;-8,654;-8,821;-8,768;-9,255;-3,194;26,846;0,000;259,640;Inf;270,000;270,000;-8,788;2,955;20,473;23,173
4168,500;3,213;0,750;-35,209;1,757;9,448;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,425;1,625;-8,388;-8,635;-8,638;-8,908;-3,194;26,846;0,000;259,740;Inf;270,000;270,000;-8,875;2,960;20,471;23,159
4169,000;2,966;0,788;-33,700;1,759;9,331;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,693;1,707;-8,063;-8,369;-8,349;-8,597;-3,194;26,846;0,000;259,740;Inf;270,000;270,000;-8,642;2,964;20,462;23,171
4169,500;2,966;0,788;-33,700;1,759;9,331;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,693;1,707;-8,190;-8,592;-8,480;-9,017;-3,194;26,846;0,000;259,640;Inf;270,000;270,000;-8,345;2,964;20,463;23,227
4170,000;2,966;0,788;-33,700;1,759;9,331;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,693;1,707;-8,378;-8,727;-8,596;-9,213;-3,194;26,846;0,000;259,640;Inf;270,000;270,000;-8,570;2,964;20,486;23,337
4170,500;2,966;0,788;-33,700;1,759;9,331;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,693;1,707;-8,618;-8,839;-8,794;-9,324;-3,194;26,846;0,000;259,740;Inf;270,000;270,000;-8,729;2,964;20,454;23,350
4171,000;2,966;0,788;-33,700;1,759;9,331;4,950;32,424;4,583;-14,412;-2,787;0,000;34,100;34,300;9,693;1,707;-8,465;-8,654;-8,641;-8,979;-3,194;26,846;0,000;259,740;Inf;270,000;270,000;-8,894;2,964;20,476;23,410
4171,500;2,966;0,788;-33,700;1,759;9,331;4,955;32,435;4,600;-14,431;-2,808;0,000;34,108;34,369;9,693;1,707;-8,096;-8,361;-8,496;-8,717;-3,200;26,849;0,000;259,540;Inf;270,000;270,000;-8,685;2,964;20,464;23,544
4172,000;2,966;0,788;-33,700;1,759;9,331;4,955;32,435;4,600;-14,431;-2,808;0,000;34,100;34,400;9,693;1,707;-8,033;-8,373;-8,458;-8,641;-3,200;26,849;0,000;259,540;Inf;270,000;270,000;-8,418;2,964;20,457;23,592
4172,500;2,914;0,730;-35,028;1,735;9,434;4,955;32,435;4,600;-14,431;-2,808;0,000;34,100;34,400;9,566;1,820;-8,132;-8,493;-8,476;-8,896;-3,200;26,849;0,000;259,540;Inf;270,000;270,000;-8,376;2,964;20,446;23,639
4173,000;2,914;0,730;-35,028;1,735;9,434;4,955;32,435;4,600;-14,431;-2,808;0,000;34,100;34,400;9,566;1,820;-8,522;-8,760;-8,725;-9,206;-3,200;26,849;0,000;259,540;Inf;270,000;270,000;-8,499;2,963;20,463;23,741
4173,500;2,914;0,730;-35,028;1,735;9,434;4,955;32,435;4,600;-14,431;-2,808;0,000;34,100;34,400;9,566;1,820;-8,396;-8,568;-8,607;-8,876;-3,200;26,849;0,000;259,340;Inf;270,000;270,000;-8,803;2,962;20,446;23,803
4174,000;2,914;0,730;-35,028;1,735;9,434;4,955;32,435;4,600;-14,431;-2,808;0,000;34,100;34,400;9,566;1,820;-8,037;-8,355;-8,466;-8,585;-3,200;26,849;0,000;259,340;Inf;270,000;270,000;-8,612;2,961;20,474;23,863
4174,500;2,914;0,730;-35,028;1,735;9,434;4,946;32,382;4,586;-14,431;-2,784;0,000;34,120;34,354;9,566;1,820;-8,058;-8,298;-8,368;-8,557;-3,198;26,853;0,000;259,040;Inf;270,000;270,000;-8,361;2,961;20,472;23,862
4175,000;2,914;0,730;-35,028;1,735;9,434;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,566;1,820;-8,146;-8,487;-8,437;-8,809;-3,198;26,853;0,000;259,040;Inf;270,000;270,000;-8,320;2,960;20,441;23,874
4175,500;2,759;0,718;-33,670;1,708;9,447;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,623;1,684;-8,319;-8,627;-8,583;-9,128;-3,198;26,853;0,000;259,140;Inf;270,000;270,000;-8,470;2,959;20,444;23,806
4176,000;2,759;0,718;-33,670;1,708;9,447;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,623;1,684;-8,481;-8,737;-8,690;-9,137;-3,198;26,853;0,000;259,140;Inf;270,000;270,000;-8,664;2,956;20,462;23,822
4176,500;2,759;0,718;-33,670;1,708;9,447;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,623;1,684;-8,025;-8,183;-8,412;-8,544;-3,198;26,853;0,000;259,440;Inf;270,000;270,000;-8,761;2,953;20,455;23,806
4177,000;2,759;0,718;-33,670;1,708;9,447;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,623;1,684;-7,843;-8,277;-8,369;-8,660;-3,198;26,853;0,000;259,440;Inf;270,000;270,000;-8,291;2,950;20,433;23,830
4177,500;2,759;0,718;-33,670;1,708;9,447;4,946;32,382;4,586;-14,431;-2,784;0,000;34,100;34,400;9,623;1,684;-8,101;-8,434;-8,426;-8,895;-3,198;26,853;0,000;258,840;Inf;270,000;270,000;-8,287;2,946;20,448;23,830
4178,000;2,759;0,718;-33,670;1,708;9,447;4,959;32,373;4,558;-14,414;-2,786;0,000;34,125;34,378;9,623;1,684;-8,332;-8,610;-8,583;-9,107;-3,193;26,853;0,000;258,840;Inf;270,000;270,000;-8,464;2,943;20,451;23,852
4178,500;2,759;0,718;-33,670;1,708;9,447;4,959;32,373;4,558;-14,414;-2,786;0,000;34,100;34,400;9,623;1,684;-8,346;-8,637;-8,609;-8,951;-3,193;26,853;0,000;259,040;Inf;270,000;270,000;-8,658;2,940;20,468;23,849
4179,000;3,301;0,836;-35,007;1,788;9,460;4,959;32,373;4,558;-14,414;-2,786;0,000;34,100;34,400;9,442;1,626;-8,199;-8,235;-8,479;-8,561;-3,193;26,853;0,000;259,040;Inf;270,000;270,000;-8,636;2,937;20,445;23,819
4179,500;3,301;0,836;-35,007;1,788;9,460;4,959;32,373;4,558;-14,414;-2,786;0,000;34,100;34,400;9,442;1,626;-7,967;-8,107;-8,337;-8,485;-3,193;26,853;0,000;259,240;Inf;270,000;270,000;-8,368;2,943;20,454;23,826
4180,000;3,301;0,836;-35,007;1,788;9,460;4,959;32,373;4,558;-14,414;-2,786;0,000;34,100;34,400;9,442;1,626;-8,171;-8,436;-8,410;-8,872;-3,193;26,853;0,000;259,240;Inf;270,000;270,000;-8,224;2,949;20,447;23,801
4180,500;3,301;0,836;-35,007;1,788;9,460;4,959;32,373;4,558;-14,414;-2,786;0,000;34,100;34,400;9,442;1,626;-8,411;-8,612;-8,528;-8,998;-3,193;26,853;0,000;259,340;Inf;270,000;270,000;-8,472;2,955;20,472;23,764
4181,000;3,301;0,836;-35,007;1,788;9,460;4,901;32,409;4,592;-14,413;-2,796;0,000;34,116;34,383;9,442;1,626;-8,246;-8,406;-8,472;-8,750;-3,196;26,836;0,000;259,340;Inf;270,000;270,000;-8,637;2,961;20,447;23,699
4181,500;3,301;0,836;-35,007;1,788;9,460;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,442;1,626;-7,933;-8,271;-8,354;-8,422;-3,196;26,836;0,000;258,940;Inf;270,000;270,000;-8,469;2,966;20,471;23,673
4182,000;3,507;0,828;-35,209;1,662;9,467;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,504;1,823;-7,880;-8,291;-8,224;-8,451;-3,196;26,836;0,000;258,940;Inf;270,000;270,000;-8,245;2,972;20,462;23,679
4182,500;3,507;0,828;-35,209;1,662;9,467;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,504;1,823;-8,018;-8,436;-8,335;-8,869;-3,196;26,836;0,000;259,640;Inf;270,000;270,000;-8,211;2,980;20,474;23,617
4183,000;3,507;0,828;-35,209;1,662;9,467;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,504;1,823;-8,167;-8,515;-8,452;-8,989;-3,196;26,836;0,000;259,640;Inf;270,000;270,000;-8,415;2,989;20,471;23,658
4183,500;3,507;0,828;-35,209;1,662;9,467;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,504;1,823;-8,474;-8,630;-8,620;-9,085;-3,196;26,836;0,000;258,440;Inf;270,000;270,000;-8,531;2,998;20,496;23,715
4184,000;3,507;0,828;-35,209;1,662;9,467;4,901;32,409;4,592;-14,413;-2,796;0,000;34,100;34,400;9,504;1,823;-7,901;-8,144;-8,348;-8,417;-3,196;26,836;0,000;258,440;Inf;270,000;270,000;-8,702;3,006;20,481;23,746
4184,500;3,507;0,828;-35,209;1,662;9,467;4,935;32,426;4,588;-14,402;-2,802;0,000;34,122;34,403;9,504;1,823;-7,948;-8,203;-8,337;-8,544;-3,200;26,837;0,000;259,940;Inf;270,000;270,000;-8,203;3,014;20,486;23,732
4185,000;3,507;0,828;-35,209;1,662;9,467;4,935;32,426;4,588;-14,402;-2,802;0,000;34,100;34,400;9,504;1,823;-8,054;-8,348;-8,402;-8,819;-3,200;26,837;0,000;259,940;Inf;270,000;270,000;-8,258;3,022;20,486;23,791
4185,500;2,628;0,648;-34,504;1,761;9,460;4,935;32,426;4,588;-14,402;-2,802;0,000;34,100;34,400;9,549;1,608;-8,116;-8,460;-8,444;-8,899;-3,200;26,837;0,000;258,540;Inf;270,000;270,000;-8,406;3,030;20,497;23,772
4186,000;2,628;0,648;-34,504;1,761;9,460;4,935;32,426;4,588;-14,402;-2,802;0,000;34,100;34,400;9,549;1,608;-8,420;-8,632;-8,606;-9,098;-3,200;26,837;0,000;258,540;Inf;270,000;270,000;-8,480;3,024;20,492;23,819
4186,500;2,628;0,648;-34,504;1,761;9,460;4,935;32,426;4,588;-14,402;-2,802;0,000;34,100;34,400;9,549;1,608;-8,302;-8,624;-8,524;-8,837;-3,200;26,837;0,000;259,640;Inf;270,000;270,000;-8,689;3,017;20,500;23,806
4187,000;2,628;0,648;-34,504;1,761;9,460;4,935;32,426;4,588;-14,402;-2,802;0,000;34,100;34,400;9,549;1,608;-8,034;-8,224;-8,317;-8,451;-3,200;26,837;0,000;259,640;Inf;270,000;270,000;-8,572;3,011;20,516;23,813
4187,500;2,628;0,648;-34,504;1,761;9,460;4,946;32,391;4,581;-14,387;-2,793;0,000;34,125;34,395;9,549;1,608;-7,949;-8,395;-8,304;-8,797;-3,190;26,835;0,000;258,840;Inf;270,000;270,000;-8,257;3,004;20,504;23,836
4188,000;2,628;0,648;-34,504;1,761;9,460;4,946;32,391;4,581;-14,387;-2,793;0,000;34,100;34,400;9,549;1,608;-8,277;-8,580;-8,505;-9,101;-3,190;26,835;0,000;258,840;Inf;270,000;270,000;-8,361;2,998;20,505;23,847
4188,500;2,790;0,697;-35,028;1,764;9,390;4,946;32,391;4,581;-14,387;-2,793;0,000;34,100;34,400;9,516;1,823;-8,478;-8,710;-8,654;-9,137;-3,190;26,835;0,000;259,240;Inf;270,000;270,000;-8,616;2,992;20,515;23,828
4189,000;2,790;0,697;-35,028;1,764;9,390;4,946;32,391;4,581;-14,387;-2,793;0,000;34,100;34,400;9,516;1,823;-8,292;-8,429;-8,505;-8,654;-3,190;26,835;0,000;259,240;Inf;270,000;270,000;-8,745;2,989;20,508;23,819
4189,500;2,790;0,697;-35,028;1,764;9,390;4,946;32,391;4,581;-14,387;-2,793;0,000;34,100;34,400;9,516;1,823;-7,874;-8,033;-8,265;-8,393;-3,190;26,835;0,000;258,440;Inf;270,000;270,000;-8,470;2,986;20,522;23,824
4190,000;2,790;0,697;-35,028;1,764;9,390;4,946;32,391;4,581;-14,387;-2,793;0,000;34,100;34,400;9,516;1,823;-7,797;-8,077;-8,226;-8,492;-3,190;26,835;0,000;258,440;Inf;270,000;270,000;-8,141;2,982;20,500;23,816
4190,500;2,790;0,697;-35,028;1,764;9,390;4,948;32,400;4,549;-14,383;-2,794;0,000;34,133;34,405;9,516;1,823;-8,165;-8,381;-8,347;-8,762;-3,184;26,838;0,000;259,240;Inf;270,000;270,000;-8,148;2,979;20,514;23,816
4191,000;2,790;0,697;-35,028;1,764;9,390;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,516;1,823;-8,349;-8,539;-8,622;-9,108;-3,184;26,838;0,000;259,240;Inf;270,000;270,000;-8,414;2,976;20,498;23,852
4191,500;2,790;0,697;-35,028;1,764;9,390;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,516;1,823;-8,362;-8,555;-8,565;-8,890;-3,184;26,838;0,000;258,640;Inf;270,000;270,000;-8,654;2,973;20,506;23,882
4192,000;2,642;0,656;-34,692;1,775;9,404;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,579;1,811;-8,145;-8,238;-8,402;-8,465;-3,184;26,838;0,000;258,640;Inf;270,000;270,000;-8,593;2,970;20,486;23,925
4192,500;2,642;0,656;-34,692;1,775;9,404;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,579;1,811;-7,806;-8,035;-8,198;-8,374;-3,184;26,838;0,000;259,140;Inf;270,000;270,000;-8,313;2,965;20,496;23,895
4193,000;2,642;0,656;-34,692;1,775;9,404;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,579;1,811;-7,748;-8,196;-8,197;-8,571;-3,184;26,838;0,000;259,140;Inf;270,000;270,000;-8,103;2,959;20,486;23,935
4193,500;2,642;0,656;-34,692;1,775;9,404;4,948;32,400;4,549;-14,383;-2,794;0,000;34,100;34,400;9,579;1,811;-8,111;-8,370;-8,352;-8,839;-3,184;26,838;0,000;257,740;Inf;270,000;270,000;-8,178;2,954;20,490;23,813
4194,000;2,642;0,656;-34,692;1,775;9,404;4,933;32,410;4,577;-14,375;-2,787;0,000;34,137;34,398;9,579;1,811;-8,366;-8,525;-8,555;-9,105;-3,206;26,842;0,000;257,740;Inf;270,000;270,000;-8,418;2,949;20,503;23,718
4194,500;2,642;0,656;-34,692;1,775;9,404;4,933;32,410;4,577;-14,375;-2,787;0,000;34,100;34,400;9,579;1,811;-8,118;-8,333;-8,494;-8,639;-3,206;26,842;0,000;259,240;Inf;270,000;270,000;-8,638;2,944;20,494;23,730
4195,000;3,110;0,765;-35,209;1,778;9,464;4,933;32,410;4,577;-14,375;-2,787;0,000;34,100;34,400;9,401;1,613;-7,985;-8,022;-8,304;-8,315;-3,206;26,842;0,000;259,240;Inf;270,000;270,000;-8,396;2,939;20,466;23,797
4195,500;3,110;0,765;-35,209;1,778;9,464;4,933;32,410;4,577;-14,375;-2,787;0,000;34,100;34,400;9,401;1,613;-7,996;-8,216;-8,280;-8,527;-3,206;26,842;0,000;257,140;Inf;270,000;270,000;-8,156;2,942;20,480;23,842
4196,000;3,110;0,765;-35,209;1,778;9,464;4,933;32,410;4,577;-14,375;-2,787;0,000;34,100;34,400;9,401;1,613;-8,094;-8,434;-8,399;-8,864;-3,206;26,842;0,000;257,140;Inf;270,000;270,000;-8,255;2,945;20,471;23,905
4196,500;3,110;0,765;-35,209;1,778;9,464;4,933;32,410;4,577;-14,375;-2,787;0,000;34,100;34,400;9,401;1,613;-8,268;-8,576;-8,524;-9,068;-3,206;26,842;0,000;258,940;Inf;270,000;270,000;-8,447;2,947;20,475;23,908
4197,000;3,110;0,765;-35,209;1,778;9,464;4,968;32,449;4,594;-14,365;-2,780;0,000;34,142;34,394;9,401;1,613;-8,506;-8,647;-8,656;-9,072;-3,201;26,836;0,000;258,940;Inf;270,000;270,000;-8,609;2,950;20,503;23,919
4197,500;3,110;0,765;-35,209;1,778;9,464;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,401;1,613;-8,336;-8,321;-8,512;-8,716;-3,201;26,836;0,000;256,840;Inf;270,000;270,000;-8,720;2,953;20,491;23,874
4198,000;3,110;0,765;-35,209;1,778;9,464;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,401;1,613;-7,913;-8,144;-8,351;-8,532;-3,201;26,836;0,000;256,840;Inf;270,000;270,000;-8,471;2,955;20,507;23,756
4198,500;2,771;0,764;-33,845;1,838;9,413;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,560;1,655;-8,000;-8,314;-8,358;-8,730;-3,201;26,836;0,000;259,140;Inf;270,000;270,000;-8,235;2,958;20,500;23,743
4199,000;2,771;0,764;-33,845;1,838;9,413;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,560;1,655;-8,084;-8,515;-8,416;-8,892;-3,201;26,836;0,000;259,140;Inf;270,000;270,000;-8,351;2,955;20,504;23,746
4199,500;2,771;0,764;-33,845;1,838;9,413;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,560;1,655;-8,307;-8,606;-8,504;-9,000;-3,201;26,836;0,000;257,940;Inf;270,000;270,000;-8,477;2,952;20,510;23,672
4200,000;2,771;0,764;-33,845;1,838;9,413;4,968;32,449;4,594;-14,365;-2,780;0,000;34,100;34,400;9,560;1,655;-8,182;-8,372;-8,392;-8,677;-3,201;26,836;0,000;257,940;Inf;270,000;270,000;-8,604;2,949;20,514;23,616
4200,500;2,771;0,764;-33,845;1,838;9,413;4,976;32,430;4,590;-14,380;-2,808;0,000;34,142;34,416;9,560;1,655;-7,832;-8,098;-8,239;-8,276;-3,200;26,836;0,000;259,140;Inf;270,000;270,000;-8,405;2,946;20,511;23,554
4201,000;2,771;0,764;-33,845;1,838;9,413;4,976;32,430;4,590;-14,380;-2,808;0,000;34,100;34,400;9,560;1,655;-7,769;-8,131;-8,184;-8,343;-3,200;26,836;0,000;259,140;Inf;270,000;270,000;-8,111;2,943;20,495;23,557
4201,500;3,114;0,749;-35,209;1,696;9,690;4,976;32,430;4,590;-14,380;-2,808;0,000;34,100;34,400;9,402;1,847;-7,882;-8,223;-8,253;-8,651;-3,200;26,836;0,000;258,040;Inf;270,000;270,000;-8,107;2,940;20,495;23,570
4202,000;3,114;0,749;-35,209;1,696;9,690;4,976;32,430;4,590;-14,380;-2,808;0,000;34,100;34,400;9,402;1,847;-8,197;-8,446;-8,399;-8,773;-3,200;26,836;0,000;258,040;Inf;270,000;270,000;-8,252;2,943;20,499;23,585
4202,500;3,114;0,749;-35,209;1,696;9,690;4,976;32,430;4,590;-14,380;-2,808;0,000;34,100;34,400;9,402;1,847;-7,818;-8,145;-8,214;-8,274;-3,200;26,836;0,000;259,340;Inf;270,000;270,000;-8,454;2,946;20,506;23,590
4203,000;3,114;0,749;-35,209;1,696;9,690;4,976;32,430;4,590;-14,380;-2,808;0,000;34,100;34,400;9,402;1,847;-7,721;-7,830;-8,077;-8,109;-3,200;26,836;0,000;259,340;Inf;270,000;270,000;-8,113;2,949;20,508;23,597
4203,500;3,114;0,749;-35,209;1,696;9,690;4,963;32,387;4,568;-14,356;-2,807;0,000;34,144;34,398;9,402;1,847;-7,748;-7,883;-8,046;-8,261;-3,196;26,839;0,000;257,740;Inf;270,000;270,000;-7,934;2,951;20,513;23,626
4204,000;3,114;0,749;-35,209;1,696;9,690;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,402;1,847;-7,917;-8,183;-8,143;-8,552;-3,196;26,839;0,000;257,740;Inf;270,000;270,000;-7,985;2,954;20,502;23,647
4204,500;3,114;0,749;-35,209;1,696;9,690;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,402;1,847;-8,086;-8,360;-8,318;-8,830;-3,196;26,839;0,000;259,340;Inf;270,000;270,000;-8,199;2,957;20,497;23,580
4205,000;2,778;0,619;-35,209;1,693;9,513;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,509;1,711;-8,120;-8,402;-8,351;-8,611;-3,196;26,839;0,000;259,340;Inf;270,000;270,000;-8,399;2,959;20,504;23,611
4205,500;2,778;0,619;-35,209;1,693;9,513;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,509;1,711;-7,400;-7,703;-7,978;-8,073;-3,196;26,839;0,000;257,840;Inf;270,000;270,000;-8,371;2,956;20,492;23,646
4206,000;2,778;0,619;-35,209;1,693;9,513;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,509;1,711;-7,519;-7,871;-7,979;-8,312;-3,196;26,839;0,000;257,840;Inf;270,000;270,000;-7,789;2,953;20,510;23,588
4206,500;2,778;0,619;-35,209;1,693;9,513;4,963;32,387;4,568;-14,356;-2,807;0,000;34,100;34,400;9,509;1,711;-7,890;-8,008;-8,117;-8,554;-3,196;26,839;0,000;259,140;Inf;270,000;270,000;-7,920;2,950;20,496;23,515
4207,000;2,778;0,619;-35,209;1,693;9,513;4,917;32,409;4,583;-14,323;-2,792;0,000;34,152;34,412;9,509;1,711;-8,103;-8,265;-8,335;-8,839;-3,195;26,844;0,000;259,140;Inf;270,000;270,000;-8,142;2,948;20,510;23,493
4207,500;2,778;0,619;-35,209;1,693;9,513;4,917;32,409;4,583;-14,323;-2,792;0,000;34,200;34,400;9,509;1,711;-8,079;-8,190;-8,289;-8,438;-3,195;26,844;0,000;256,840;Inf;270,000;270,000;-8,385;2,945;20,488;23,488
4208,000;3,102;0,760;-35,062;1,723;9,546;4,917;32,409;4,583;-14,323;-2,792;0,000;34,200;34,400;9,477;1,616;-7,598;-7,693;-7,992;-7,889;-3,195;26,844;0,000;256,840;Inf;270,000;270,000;-8,249;2,942;20,498;23,458
4208,500;3,102;0,760;-35,062;1,723;9,546;4,917;32,409;4,583;-14,323;-2,792;0,000;34,200;34,400;9,477;1,616;-7,321;-7,562;-7,784;-7,890;-3,195;26,844;0,000;259,240;Inf;270,000;270,000;-7,793;2,945;20,486;23,492
4209,000;3,102;0,760;-35,062;1,723;9,546;4,917;32,409;4,583;-14,323;-2,792;0,000;34,200;34,400;9,477;1,616;-7,822;-8,150;-8,098;-8,601;-3,195;26,844;0,000;259,240;Inf;270,000;270,000;-7,639;2,947;20,498;23,514
4209,500;3,102;0,760;-35,062;1,723;9,546;4,917;32,409;4,583;-14,323;-2,792;0,000;34,200;34,400;9,477;1,616;-7,970;-8,268;-8,200;-8,735;-3,195;26,844;0,000;257,140;Inf;270,000;270,000;-8,168;2,950;20,515;23,532
4210,000;3,102;0,760;-35,062;1,723;9,546;4,918;32,452;4,598;-14,292;-2,794;0,000;34,156;34,421;9,477;1,616;-8,030;-8,107;-8,238;-8,584;-3,208;26,848;0,000;257,140;Inf;270,000;270,000;-8,293;2,952;20,476;23,551
4210,500;3,102;0,760;-35,062;1,723;9,546;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,477;1,616;-7,690;-7,736;-8,039;-7,949;-3,208;26,848;0,000;259,240;Inf;270,000;270,000;-8,240;2,955;20,504;23,546
4211,000;3,102;0,760;-35,062;1,723;9,546;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,477;1,616;-7,448;-7,487;-7,841;-7,889;-3,208;26,848;0,000;259,240;Inf;270,000;270,000;-7,854;2,957;20,496;23,528
4211,500;3,028;0,809;-33,845;1,720;9,319;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,619;1,630;-7,500;-7,727;-7,851;-8,122;-3,208;26,848;0,000;258,140;Inf;270,000;270,000;-7,666;2,960;20,488;23,531
4212,000;3,028;0,809;-33,845;1,720;9,319;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,619;1,630;-7,780;-7,991;-7,983;-8,405;-3,208;26,848;0,000;258,140;Inf;270,000;270,000;-7,800;2,961;20,483;23,579
4212,500;3,028;0,809;-33,845;1,720;9,319;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,619;1,630;-7,863;-8,121;-8,151;-8,484;-3,208;26,848;0,000;258,840;Inf;270,000;270,000;-8,040;2,962;20,482;23,611
4213,000;3,028;0,809;-33,845;1,720;9,319;4,918;32,452;4,598;-14,292;-2,794;0,000;34,200;34,400;9,619;1,630;-7,706;-7,722;-7,973;-7,952;-3,208;26,848;0,000;258,840;Inf;270,000;270,000;-8,155;2,963;20,469;23,524
4213,500;3,028;0,809;-33,845;1,720;9,319;4,927;32,453;4,619;-14,291;-2,802;0,000;34,159;34,453;9,619;1,630;-7,185;-7,332;-7,702;-7,681;-3,208;26,840;0,000;257,340;Inf;270,000;270,000;-7,838;2,964;20,476;23,449
4214,000;3,028;0,809;-33,845;1,720;9,319;4,927;32,453;4,619;-14,291;-2,802;0,000;34,200;34,500;9,619;1,630;-7,214;-7,639;-7,697;-7,979;-3,208;26,840;0,000;257,340;Inf;270,000;270,000;-7,475;2,965;20,468;23,463
4214,500;2,774;0,740;-33,744;1,718;9,425;4,927;32,453;4,619;-14,291;-2,802;0,000;34,200;34,500;9,498;1,620;-7,723;-7,886;-7,866;-8,314;-3,208;26,840;0,000;259,240;Inf;270,000;270,000;-7,632;2,966;20,491;23,483
4215,000;2,774;0,740;-33,744;1,718;9,425;4,927;32,453;4,619;-14,291;-2,802;0,000;34,200;34,500;9,498;1,620;-7,847;-8,024;-8,079;-8,465;-3,208;26,840;0,000;259,240;Inf;270,000;270,000;-7,947;2,963;20,460;23,508
4215,500;2,774;0,740;-33,744;1,718;9,425;4,927;32,453;4,619;-14,291;-2,802;0,000;34,200;34,500;9,498;1,620;-7,915;-7,979;-8,106;-8,342;-3,208;26,840;0,000;258,840;Inf;270,000;270,000;-8,104;2,960;20,466;23,508
4216,000;2,774;0,740;-33,744;1,718;9,425;4,927;32,453;4,619;-14,291;-2,802;0,000;34,200;34,500;9,498;1,620;-7,666;-7,632;-7,966;-8,088;-3,208;26,840;0,000;258,840;Inf;270,000;270,000;-8,086;2,957;20,450;23,506
4216,500;2,774;0,740;-33,744;1,718;9,425;4,926;32,457;4,598;-14,293;-2,796;0,000;34,170;34,431;9,498;1,620;-7,418;-7,647;-7,876;-8,116;-3,195;26,848;0,000;259,040;Inf;270,000;270,000;-7,838;2,954;20,467;23,500
4217,000;2,774;0,740;-33,744;1,718;9,425;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,498;1,620;-7,573;-7,803;-7,926;-8,290;-3,195;26,848;0,000;259,040;Inf;270,000;270,000;-7,764;2,951;20,464;23,513
4217,500;2,774;0,740;-33,744;1,718;9,425;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,498;1,620;-7,755;-7,931;-8,057;-8,452;-3,195;26,848;0,000;259,440;Inf;270,000;270,000;-7,898;2,948;20,468;23,561
4218,000;3,212;0,769;-35,209;1,740;9,484;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,508;1,808;-7,802;-7,916;-8,051;-8,225;-3,195;26,848;0,000;259,440;Inf;270,000;270,000;-8,049;2,945;20,440;23,584
4218,500;3,212;0,769;-35,209;1,740;9,484;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,508;1,808;-7,598;-7,604;-7,886;-7,946;-3,195;26,848;0,000;259,440;Inf;270,000;270,000;-7,998;2,949;20,471;23,591
4219,000;3,212;0,769;-35,209;1,740;9,484;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,508;1,808;-7,443;-7,543;-7,814;-7,975;-3,195;26,848;0,000;259,440;Inf;270,000;270,000;-7,758;2,954;20,463;23,583
4219,500;3,212;0,769;-35,209;1,740;9,484;4,926;32,457;4,598;-14,293;-2,796;0,000;34,200;34,400;9,508;1,808;-7,541;-7,675;-7,858;-8,162;-3,195;26,848;0,000;259,040;Inf;270,000;270,000;-7,694;2,958;20,474;23,638
4220,000;3,212;0,769;-35,209;1,740;9,484;4,926;32,421;4,579;-14,300;-2,811;0,000;34,162;34,408;9,508;1,808;-7,786;-7,860;-8,026;-8,403;-3,205;26,838;0,000;259,040;Inf;270,000;270,000;-7,809;2,962;20,466;23,720
4220,500;3,212;0,769;-35,209;1,740;9,484;4,926;32,421;4,579;-14,300;-2,811;0,000;34,200;34,400;9,508;1,808;-7,668;-7,793;-7,983;-8,122;-3,205;26,838;0,000;259,440;Inf;270,000;270,000;-8,019;2,966;20,463;23,753
4221,000;3,070;0,753;-35,150;1,702;9,468;4,926;32,421;4,579;-14,300;-2,811;0,000;34,200;34,400;9,519;1,846;-7,577;-7,454;-7,817;-7,874;-3,205;26,838;0,000;259,440;Inf;270,000;270,000;-7,892;2,970;20,450;23,732
4221,500;3,070;0,753;-35,150;1,702;9,468;4,926;32,421;4,579;-14,300;-2,811;0,000;34,200;34,400;9,519;1,846;-7,408;-7,493;-7,719;-7,876;-3,205;26,838;0,000;259,440;Inf;270,000;270,000;-7,681;2,972;20,463;23,727
4222,000;3,070;0,753;-35,150;1,702;9,468;4,926;32,421;4,579;-14,300;-2,811;0,000;34,200;34,400;9,519;1,846;-7,464;-7,727;-7,752;-8,113;-3,205;26,838;0,000;259,440;Inf;270,000;270,000;-7,624;2,973;20,458;23,700
4222,500;3,070;0,753;-35,150;1,702;9,468;4,926;32,421;4,579;-14,300;-2,811;0,000;34,200;34,400;9,519;1,846;-7,724;-7,883;-7,904;-8,318;-3,205;26,838;0,000;259,540;Inf;270,000;270,000;-7,764;2,975;20,476;23,693
4223,000;3,070;0,753;-35,150;1,702;9,468;4,916;32,463;4,603;-14,273;-2,800;0,000;34,172;34,437;9,519;1,846;-7,692;-7,912;-7,920;-8,295;-3,203;26,847;0,000;259,540;Inf;270,000;270,000;-7,957;2,977;20,454;23,699
4223,500;3,070;0,753;-35,150;1,702;9,468;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,519;1,846;-7,383;-7,388;-7,697;-7,700;-3,203;26,847;0,000;259,140;Inf;270,000;270,000;-7,955;2,978;20,460;23,708
4224,000;3,285;0,811;-34,940;1,684;9,400;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,530;1,767;-7,344;-7,470;-7,639;-7,802;-3,203;26,847;0,000;259,140;Inf;270,000;270,000;-7,542;2,980;20,457;23,722
4224,500;3,285;0,811;-34,940;1,684;9,400;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,530;1,767;-7,614;-7,691;-7,767;-8,155;-3,203;26,847;0,000;259,340;Inf;270,000;270,000;-7,564;2,985;20,477;23,687
4225,000;3,285;0,811;-34,940;1,684;9,400;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,530;1,767;-7,761;-7,905;-7,975;-8,401;-3,203;26,847;0,000;259,340;Inf;270,000;270,000;-7,807;2,990;20,468;23,638
4225,500;3,285;0,811;-34,940;1,684;9,400;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,530;1,767;-7,765;-7,866;-7,888;-8,177;-3,203;26,847;0,000;259,340;Inf;270,000;270,000;-8,011;2,994;20,455;23,612
4226,000;3,285;0,811;-34,940;1,684;9,400;4,916;32,463;4,603;-14,273;-2,800;0,000;34,200;34,400;9,530;1,767;-7,452;-7,500;-7,752;-7,778;-3,203;26,847;0,000;259,340;Inf;270,000;270,000;-7,924;2,999;20,447;23,619
4226,500;3,285;0,811;-34,940;1,684;9,400;4,900;32,460;4,609;-14,265;-2,799;0,000;34,174;34,458;9,530;1,767;-7,179;-7,367;-7,576;-7,552;-3,196;26,839;0,000;259,040;Inf;270,000;270,000;-7,620;3,004;20,459;23,600
4227,000;3,285;0,811;-34,940;1,684;9,400;4,900;32,460;4,609;-14,265;-2,799;0,000;34,200;34,500;9,530;1,767;-7,260;-7,600;-7,603;-7,893;-3,196;26,839;0,000;259,040;Inf;270,000;270,000;-7,418;3,008;20,450;23,609
4227,500;2,385;0,540;-35,209;1,725;9,492;4,900;32,460;4,609;-14,265;-2,799;0,000;34,200;34,500;9,422;1,780;-7,769;-7,885;-7,993;-8,374;-3,196;26,839;0,000;258,940;Inf;270,000;270,000;-7,589;3,013;20,451;23,631
