t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4228,000;2,385;0,540;-35,209;1,725;9,492;4,900;32,460;4,609;-14,265;-2,799;0,000;34,200;34,500;9,422;1,780;-7,702;-7,719;-7,970;-8,085;-3,196;26,839;0,000;258,940;Inf;270,000;270,000;-8,005;3,003;20,450;23,643
4228,500;2,385;0,540;-35,209;1,725;9,492;4,900;32,460;4,609;-14,265;-2,799;0,000;34,200;34,500;9,422;1,780;-7,504;-7,336;-7,801;-7,814;-3,196;26,839;0,000;258,640;Inf;270,000;270,000;-7,869;2,993;20,444;23,607
4229,000;2,385;0,540;-35,209;1,725;9,492;4,900;32,460;4,609;-14,265;-2,799;0,000;34,200;34,500;9,422;1,780;-7,280;-7,336;-7,727;-7,790;-3,196;26,839;0,000;258,640;Inf;270,000;270,000;-7,614;2,983;20,446;23,633
4229,500;2,385;0,540;-35,209;1,725;9,492;4,889;32,436;4,577;-14,265;-2,807;0,000;34,173;34,459;9,422;1,780;-7,336;-7,575;-7,716;-7,990;-3,190;26,832;0,000;258,340;Inf;270,000;270,000;-7,533;2,973;20,438;23,655
4230,000;2,385;0,540;-35,209;1,725;9,492;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,422;1,780;-7,543;-7,720;-7,852;-8,266;-3,190;26,832;0,000;258,340;Inf;270,000;270,000;-7,654;2,963;20,429;23,702
4230,500;3,127;0,741;-35,209;1,664;9,479;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,449;1,824;-7,872;-7,861;-8,029;-8,439;-3,190;26,832;0,000;258,640;Inf;270,000;270,000;-7,845;2,954;20,444;23,720
4231,000;3,127;0,741;-35,209;1,664;9,479;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,449;1,824;-7,460;-7,381;-7,767;-7,709;-3,190;26,832;0,000;258,640;Inf;270,000;270,000;-8,050;2,957;20,424;23,733
4231,500;3,127;0,741;-35,209;1,664;9,479;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,449;1,824;-7,375;-7,244;-7,663;-7,662;-3,190;26,832;0,000;258,640;Inf;270,000;270,000;-7,579;2,959;20,429;23,726
4232,000;3,127;0,741;-35,209;1,664;9,479;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,449;1,824;-7,469;-7,520;-7,698;-7,963;-3,190;26,832;0,000;258,640;Inf;270,000;270,000;-7,486;2,962;20,452;23,760
4232,500;3,127;0,741;-35,209;1,664;9,479;4,889;32,436;4,577;-14,265;-2,807;0,000;34,200;34,500;9,449;1,824;-7,609;-7,771;-7,842;-8,203;-3,190;26,832;0,000;258,340;Inf;270,000;270,000;-7,662;2,965;20,436;23,787
4233,000;3,127;0,741;-35,209;1,664;9,479;4,930;32,451;4,572;-14,248;-2,786;0,000;34,185;34,483;9,449;1,824;-7,725;-7,905;-7,935;-8,458;-3,188;26,830;0,000;258,340;Inf;270,000;270,000;-7,856;2,967;20,444;23,790
4233,500;3,127;0,741;-35,209;1,664;9,479;4,930;32,451;4,572;-14,248;-2,786;0,000;34,200;34,500;9,449;1,824;-7,804;-7,883;-7,999;-8,344;-3,188;26,830;0,000;258,340;Inf;270,000;270,000;-8,006;2,970;20,442;23,809
4234,000;2,898;0,737;-34,138;1,779;9,413;4,930;32,451;4,572;-14,248;-2,786;0,000;34,200;34,500;9,558;1,550;-7,502;-7,523;-7,812;-7,839;-3,188;26,830;0,000;258,340;Inf;270,000;270,000;-8,008;2,973;20,441;23,819
4234,500;2,898;0,737;-34,138;1,779;9,413;4,930;32,451;4,572;-14,248;-2,786;0,000;34,200;34,500;9,558;1,550;-7,356;-7,439;-7,664;-7,884;-3,188;26,830;0,000;258,640;Inf;270,000;270,000;-7,669;2,971;20,456;23,794
4235,000;2,898;0,737;-34,138;1,779;9,413;4,930;32,451;4,572;-14,248;-2,786;0,000;34,200;34,500;9,558;1,550;-7,533;-7,667;-7,766;-8,171;-3,188;26,830;0,000;258,640;Inf;270,000;270,000;-7,586;2,970;20,446;23,762
4235,500;2,898;0,737;-34,138;1,779;9,413;4,930;32,451;4,572;-14,248;-2,786;0,000;34,200;34,500;9,558;1,550;-7,713;-7,862;-7,889;-8,380;-3,188;26,830;0,000;258,640;Inf;270,000;270,000;-7,784;2,969;20,436;23,707
4236,000;2,898;0,737;-34,138;1,779;9,413;4,938;32,476;4,597;-14,218;-2,783;0,000;34,195;34,488;9,558;1,550;-7,697;-7,889;-7,932;-8,258;-3,178;26,837;0,000;258,640;Inf;270,000;270,000;-7,961;2,968;20,455;23,718
4236,500;2,898;0,737;-34,138;1,779;9,413;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,558;1,550;-7,531;-7,678;-7,854;-7,927;-3,178;26,837;0,000;258,640;Inf;270,000;270,000;-7,944;2,967;20,437;23,719
4237,000;3,139;0,786;-34,804;1,729;9,535;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,541;1,651;-7,302;-7,426;-7,634;-7,708;-3,178;26,837;0,000;258,640;Inf;270,000;270,000;-7,748;2,966;20,453;23,616
4237,500;3,139;0,786;-34,804;1,729;9,535;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,541;1,651;-7,275;-7,556;-7,604;-7,879;-3,178;26,837;0,000;258,840;Inf;270,000;270,000;-7,517;2,968;20,445;23,665
4238,000;3,139;0,786;-34,804;1,729;9,535;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,541;1,651;-7,764;-7,881;-7,958;-8,372;-3,178;26,837;0,000;258,840;Inf;270,000;270,000;-7,578;2,971;20,476;23,691
4238,500;3,139;0,786;-34,804;1,729;9,535;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,541;1,651;-7,711;-7,799;-7,854;-8,084;-3,178;26,837;0,000;259,040;Inf;270,000;270,000;-7,994;2,974;20,464;23,761
4239,000;3,139;0,786;-34,804;1,729;9,535;4,938;32,476;4,597;-14,218;-2,783;0,000;34,200;34,500;9,541;1,651;-7,323;-7,499;-7,718;-7,771;-3,178;26,837;0,000;259,040;Inf;270,000;270,000;-7,862;2,977;20,473;23,756
4239,500;3,139;0,786;-34,804;1,729;9,535;4,897;32,478;4,614;-14,251;-2,794;0,000;34,198;34,483;9,541;1,651;-7,225;-7,421;-7,629;-7,663;-3,179;26,831;0,000;258,740;Inf;270,000;270,000;-7,578;2,979;20,459;23,684
4240,000;3,139;0,786;-34,804;1,729;9,535;4,897;32,478;4,614;-14,251;-2,794;0,000;34,200;34,500;9,541;1,651;-7,319;-7,593;-7,678;-7,950;-3,179;26,831;0,000;258,740;Inf;270,000;270,000;-7,485;2,982;20,479;23,634
4240,500;2,637;0,720;-34,245;1,718;9,429;4,897;32,478;4,614;-14,251;-2,794;0,000;34,200;34,500;9,565;1,769;-7,512;-7,701;-7,765;-8,203;-3,179;26,831;0,000;258,840;Inf;270,000;270,000;-7,635;2,984;20,474;23,556
4241,000;2,637;0,720;-34,245;1,718;9,429;4,897;32,478;4,614;-14,251;-2,794;0,000;34,200;34,500;9,565;1,769;-7,707;-7,850;-7,906;-8,315;-3,179;26,831;0,000;258,840;Inf;270,000;270,000;-7,795;2,979;20,486;23,566
4241,500;2,637;0,720;-34,245;1,718;9,429;4,897;32,478;4,614;-14,251;-2,794;0,000;34,200;34,500;9,565;1,769;-7,644;-7,773;-7,826;-7,971;-3,179;26,831;0,000;259,040;Inf;270,000;270,000;-7,945;2,973;20,505;23,544
4242,000;2,637;0,720;-34,245;1,718;9,429;4,897;32,478;4,614;-14,251;-2,794;0,000;34,200;34,500;9,565;1,769;-7,158;-7,349;-7,595;-7,662;-3,179;26,831;0,000;259,040;Inf;270,000;270,000;-7,803;2,968;20,488;23,558
4242,500;2,637;0,720;-34,245;1,718;9,429;4,882;32,454;4,619;-14,250;-2,785;0,000;34,206;34,483;9,565;1,769;-7,160;-7,498;-7,602;-7,879;-3,177;26,833;0,000;258,640;Inf;270,000;270,000;-7,441;2,962;20,494;23,513
4243,000;2,637;0,720;-34,245;1,718;9,429;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,565;1,769;-7,379;-7,600;-7,714;-8,142;-3,177;26,833;0,000;258,640;Inf;270,000;270,000;-7,535;2,957;20,501;23,432
4243,500;2,818;0,666;-35,209;1,723;9,445;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,442;1,826;-7,580;-7,762;-7,814;-8,236;-3,177;26,833;0,000;259,040;Inf;270,000;270,000;-7,709;2,952;20,489;23,388
4244,000;2,818;0,666;-35,209;1,723;9,445;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,442;1,826;-7,480;-7,660;-7,802;-7,986;-3,177;26,833;0,000;259,040;Inf;270,000;270,000;-7,848;2,949;20,481;23,338
4244,500;2,818;0,666;-35,209;1,723;9,445;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,442;1,826;-7,357;-7,320;-7,652;-7,637;-3,177;26,833;0,000;259,040;Inf;270,000;270,000;-7,732;2,947;20,469;23,338
4245,000;2,818;0,666;-35,209;1,723;9,445;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,442;1,826;-7,161;-7,201;-7,517;-7,598;-3,177;26,833;0,000;259,040;Inf;270,000;270,000;-7,491;2,945;20,487;23,367
4245,500;2,818;0,666;-35,209;1,723;9,445;4,882;32,454;4,619;-14,250;-2,785;0,000;34,200;34,500;9,442;1,826;-7,453;-7,561;-7,641;-8,047;-3,177;26,833;0,000;259,140;Inf;270,000;270,000;-7,369;2,943;20,516;23,363
4246,000;2,818;0,666;-35,209;1,723;9,445;4,876;32,443;4,598;-14,235;-2,786;0,000;34,206;34,460;9,442;1,826;-7,481;-7,581;-7,734;-7,956;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,676;2,941;20,487;23,397
4246,500;2,818;0,666;-35,209;1,723;9,445;4,876;32,443;4,598;-14,235;-2,786;0,000;34,200;34,500;9,442;1,826;-7,135;-7,281;-7,550;-7,500;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,688;2,939;20,502;23,408
4247,000;3,438;0,869;-34,427;1,746;9,371;4,876;32,443;4,598;-14,235;-2,786;0,000;34,200;34,500;9,599;1,743;-6,890;-6,992;-7,307;-7,280;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,367;2,937;20,507;23,425
4247,500;3,438;0,869;-34,427;1,746;9,371;4,876;32,443;4,598;-14,235;-2,786;0,000;34,200;34,500;9,599;1,743;-6,783;-7,246;-7,261;-7,546;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,118;2,945;20,506;23,461
4248,000;3,438;0,869;-34,427;1,746;9,371;4,876;32,443;4,598;-14,235;-2,786;0,000;34,200;34,500;9,599;1,743;-7,277;-7,496;-7,480;-7,895;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,209;2,953;20,520;23,520
4248,500;3,438;0,869;-34,427;1,746;9,371;4,876;32,443;4,598;-14,235;-2,786;0,000;34,200;34,500;9,599;1,743;-7,481;-7,608;-7,701;-8,080;-3,175;26,823;0,000;259,140;Inf;270,000;270,000;-7,537;2,961;20,505;23,560
4249,000;3,438;0,869;-34,427;1,746;9,371;4,883;32,504;4,618;-14,201;-2,785;0,000;34,208;34,588;9,599;1,743;-6,979;-7,059;-7,444;-7,315;-3,177;26,819;0,000;259,140;Inf;270,000;270,000;-7,718;2,969;20,516;23,580
4249,500;3,438;0,869;-34,427;1,746;9,371;4,883;32,504;4,618;-14,201;-2,785;0,000;34,200;34,600;9,599;1,743;-6,942;-7,168;-7,345;-7,369;-3,177;26,819;0,000;259,340;Inf;270,000;270,000;-7,199;2,977;20,523;23,582
4250,000;2,787;0,748;-33,270;1,730;9,401;4,883;32,504;4,618;-14,201;-2,785;0,000;34,200;34,600;9,627;1,718;-7,070;-7,300;-7,436;-7,786;-3,177;26,819;0,000;259,340;Inf;270,000;270,000;-7,206;2,984;20,511;23,593
4250,500;2,787;0,748;-33,270;1,730;9,401;4,883;32,504;4,618;-14,201;-2,785;0,000;34,200;34,600;9,627;1,718;-7,333;-7,489;-7,589;-8,054;-3,177;26,819;0,000;259,040;Inf;270,000;270,000;-7,398;2,981;20,499;23,609
4251,000;2,787;0,748;-33,270;1,730;9,401;4,883;32,504;4,618;-14,201;-2,785;0,000;34,200;34,600;9,627;1,718;-7,584;-7,678;-7,751;-8,158;-3,177;26,819;0,000;259,040;Inf;270,000;270,000;-7,616;2,978;20,514;23,632
4251,500;2,787;0,748;-33,270;1,730;9,401;4,883;32,504;4,618;-14,201;-2,785;0,000;34,200;34,600;9,627;1,718;-7,428;-7,445;-7,649;-7,691;-3,177;26,819;0,000;258,740;Inf;270,000;270,000;-7,793;2,975;20,518;23,589
4252,000;2,787;0,748;-33,270;1,730;9,401;4,863;32,467;4,642;-14,193;-2,781;0,000;34,205;34,467;9,627;1,718;-6,986;-6,980;-7,391;-7,349;-3,174;26,815;0,000;258,740;Inf;270,000;270,000;-7,553;2,972;20,510;23,551
4252,500;2,787;0,748;-33,270;1,730;9,401;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,627;1,718;-7,060;-7,265;-7,435;-7,795;-3,174;26,815;0,000;258,640;Inf;270,000;270,000;-7,177;2,969;20,510;23,489
4253,000;2,787;0,748;-33,270;1,730;9,401;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,627;1,718;-7,343;-7,332;-7,625;-7,941;-3,174;26,815;0,000;258,640;Inf;270,000;270,000;-7,389;2,966;20,527;23,485
4253,500;1,898;0,504;-33,904;1,783;9,407;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,528;1,568;-7,552;-7,539;-7,733;-8,039;-3,174;26,815;0,000;258,640;Inf;270,000;270,000;-7,560;2,963;20,524;23,465
4254,000;1,898;0,504;-33,904;1,783;9,407;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,528;1,568;-7,377;-7,286;-7,617;-7,706;-3,174;26,815;0,000;258,640;Inf;270,000;270,000;-7,715;2,945;20,519;23,439
4254,500;1,898;0,504;-33,904;1,783;9,407;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,528;1,568;-6,981;-7,061;-7,419;-7,319;-3,174;26,815;0,000;258,940;Inf;270,000;270,000;-7,496;2,928;20,515;23,448
4255,000;1,898;0,504;-33,904;1,783;9,407;4,863;32,467;4,642;-14,193;-2,781;0,000;34,200;34,500;9,528;1,568;-7,050;-7,045;-7,354;-7,379;-3,174;26,815;0,000;258,940;Inf;270,000;270,000;-7,195;2,911;20,529;23,515
4255,500;1,898;0,504;-33,904;1,783;9,407;4,854;32,458;4,616;-14,181;-2,778;0,000;34,213;34,504;9,528;1,568;-7,147;-7,307;-7,470;-7,765;-3,178;26,805;0,000;258,640;Inf;270,000;270,000;-7,207;2,895;20,529;23,511
4256,000;1,898;0,504;-33,904;1,783;9,407;4,854;32,458;4,616;-14,181;-2,778;0,000;34,200;34,500;9,528;1,568;-7,271;-7,437;-7,560;-7,960;-3,178;26,805;0,000;258,640;Inf;270,000;270,000;-7,422;2,878;20,541;23,588
4256,500;3,125;0,747;-35,209;1,767;9,486;4,854;32,458;4,616;-14,181;-2,778;0,000;34,200;34,500;9,404;1,697;-7,165;-7,153;-7,552;-7,481;-3,178;26,805;0,000;258,340;Inf;270,000;270,000;-7,557;2,862;20,539;23,577
4257,000;3,125;0,747;-35,209;1,767;9,486;4,854;32,458;4,616;-14,181;-2,778;0,000;34,200;34,500;9,404;1,697;-6,986;-6,977;-7,412;-7,268;-3,178;26,805;0,000;258,340;Inf;270,000;270,000;-7,338;2,867;20,538;23,556
4257,500;3,125;0,747;-35,209;1,767;9,486;4,854;32,458;4,616;-14,181;-2,778;0,000;34,200;34,500;9,404;1,697;-7,091;-7,087;-7,412;-7,468;-3,178;26,805;0,000;258,740;Inf;270,000;270,000;-7,161;2,871;20,522;23,581
4258,000;3,125;0,747;-35,209;1,767;9,486;4,854;32,458;4,616;-14,181;-2,778;0,000;34,200;34,500;9,404;1,697;-7,157;-7,251;-7,461;-7,666;-3,178;26,805;0,000;258,740;Inf;270,000;270,000;-7,264;2,875;20,518;23,608
4258,500;3,125;0,747;-35,209;1,767;9,486;4,869;32,497;4,604;-14,160;-2,766;0,000;34,227;34,518;9,404;1,697;-7,382;-7,429;-7,619;-7,933;-3,158;26,814;0,000;258,840;Inf;270,000;270,000;-7,384;2,879;20,537;23,582
4259,000;3,125;0,747;-35,209;1,767;9,486;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,404;1,697;-7,402;-7,420;-7,614;-7,794;-3,158;26,814;0,000;258,840;Inf;270,000;270,000;-7,591;2,883;20,511;23,588
4259,500;3,125;0,747;-35,209;1,767;9,486;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,404;1,697;-7,112;-7,059;-7,447;-7,426;-3,158;26,814;0,000;258,540;Inf;270,000;270,000;-7,558;2,887;20,534;23,550
4260,000;3,364;0,779;-35,209;1,691;9,384;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,463;1,583;-6,929;-6,979;-7,228;-7,297;-3,158;26,814;0,000;258,540;Inf;270,000;270,000;-7,261;2,891;20,538;23,529
4260,500;3,364;0,779;-35,209;1,691;9,384;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,463;1,583;-7,015;-7,199;-7,356;-7,647;-3,158;26,814;0,000;258,740;Inf;270,000;270,000;-7,109;2,899;20,530;23,489
4261,000;3,364;0,779;-35,209;1,691;9,384;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,463;1,583;-7,228;-7,325;-7,487;-7,930;-3,158;26,814;0,000;258,740;Inf;270,000;270,000;-7,304;2,906;20,533;23,525
4261,500;3,364;0,779;-35,209;1,691;9,384;4,869;32,497;4,604;-14,160;-2,766;0,000;34,200;34,500;9,463;1,583;-7,271;-7,422;-7,529;-7,722;-3,158;26,814;0,000;258,640;Inf;270,000;270,000;-7,493;2,914;20,530;23,550
4262,000;3,364;0,779;-35,209;1,691;9,384;4,904;32,518;4,640;-14,139;-2,768;0,000;34,232;34,479;9,463;1,583;-7,034;-6,941;-7,324;-7,272;-3,153;26,820;0,000;258,640;Inf;270,000;270,000;-7,486;2,921;20,510;23,532
4262,500;3,364;0,779;-35,209;1,691;9,384;4,904;32,518;4,640;-14,139;-2,768;0,000;34,200;34,500;9,463;1,583;-6,626;-6,726;-7,129;-7,125;-3,153;26,820;0,000;258,240;Inf;270,000;270,000;-7,143;2,928;20,545;23,546
4263,000;3,512;0,860;-35,209;1,639;9,435;4,904;32,518;4,640;-14,139;-2,768;0,000;34,200;34,500;9,459;1,904;-6,676;-6,865;-7,161;-7,344;-3,153;26,820;0,000;258,240;Inf;270,000;270,000;-6,901;2,936;20,521;23,559
4263,500;3,512;0,860;-35,209;1,639;9,435;4,904;32,518;4,640;-14,139;-2,768;0,000;34,200;34,500;9,459;1,904;-7,177;-7,248;-7,456;-7,813;-3,153;26,820;0,000;258,440;Inf;270,000;270,000;-7,012;2,945;20,507;23,617
4264,000;3,512;0,860;-35,209;1,639;9,435;4,904;32,518;4,640;-14,139;-2,768;0,000;34,200;34,500;9,459;1,904;-7,105;-7,180;-7,454;-7,526;-3,153;26,820;0,000;258,440;Inf;270,000;270,000;-7,423;2,954;20,525;23,644
4264,500;3,512;0,860;-35,209;1,639;9,435;4,904;32,518;4,640;-14,139;-2,768;0,000;34,200;34,500;9,459;1,904;-6,875;-6,710;-7,228;-7,090;-3,153;26,820;0,000;258,740;Inf;270,000;270,000;-7,317;2,964;20,523;23,656
4265,000;3,512;0,860;-35,209;1,639;9,435;4,874;32,499;4,603;-14,132;-2,772;0,000;34,243;34,551;9,459;1,904;-6,676;-6,636;-7,111;-7,141;-3,141;26,824;0,000;258,740;Inf;270,000;270,000;-6,976;2,973;20,525;23,647
4265,500;3,512;0,860;-35,209;1,639;9,435;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,459;1,904;-6,776;-6,884;-7,151;-7,348;-3,141;26,824;0,000;258,240;Inf;270,000;270,000;-6,891;2,981;20,492;23,642
4266,000;3,512;0,860;-35,209;1,639;9,435;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,459;1,904;-7,030;-7,121;-7,289;-7,601;-3,141;26,824;0,000;258,240;Inf;270,000;270,000;-7,040;2,990;20,516;23,638
4266,500;2,710;0,730;-33,301;1,730;9,360;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,707;1,683;-7,208;-7,334;-7,423;-7,809;-3,141;26,824;0,000;258,240;Inf;270,000;270,000;-7,260;2,999;20,503;23,645
4267,000;2,710;0,730;-33,301;1,730;9,360;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,707;1,683;-6,738;-6,715;-7,115;-7,130;-3,141;26,824;0,000;258,240;Inf;270,000;270,000;-7,443;2,994;20,503;23,605
4267,500;2,710;0,730;-33,301;1,730;9,360;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,707;1,683;-6,582;-6,715;-7,038;-7,168;-3,141;26,824;0,000;258,440;Inf;270,000;270,000;-6,925;2,989;20,507;23,612
4268,000;2,710;0,730;-33,301;1,730;9,360;4,874;32,499;4,603;-14,132;-2,772;0,000;34,200;34,600;9,707;1,683;-6,774;-6,913;-7,125;-7,358;-3,141;26,824;0,000;258,440;Inf;270,000;270,000;-6,876;2,985;20,502;23,580
4268,500;2,710;0,730;-33,301;1,730;9,360;4,872;32,481;4,597;-14,097;-2,763;0,000;34,250;34,545;9,707;1,683;-7,096;-7,141;-7,285;-7,696;-3,137;26,820;0,000;258,540;Inf;270,000;270,000;-7,043;2,980;20,487;23,565
4269,000;2,710;0,730;-33,301;1,730;9,360;4,872;32,481;4,597;-14,097;-2,763;0,000;34,200;34,500;9,707;1,683;-7,293;-7,264;-7,419;-7,755;-3,137;26,820;0,000;258,540;Inf;270,000;270,000;-7,305;2,976;20,488;23,589
4269,500;2,161;0,623;-34,005;1,762;9,404;4,872;32,481;4,597;-14,097;-2,763;0,000;34,200;34,500;9,525;1,668;-7,048;-7,042;-7,296;-7,467;-3,137;26,820;0,000;258,640;Inf;270,000;270,000;-7,433;2,971;20,486;23,614
4270,000;2,161;0,623;-34,005;1,762;9,404;4,872;32,481;4,597;-14,097;-2,763;0,000;34,200;34,500;9,525;1,668;-6,762;-6,775;-7,107;-6,984;-3,137;26,820;0,000;258,640;Inf;270,000;270,000;-7,213;2,958;20,476;23,635
4270,500;2,161;0,623;-34,005;1,762;9,404;4,872;32,481;4,597;-14,097;-2,763;0,000;34,200;34,500;9,525;1,668;-6,561;-6,764;-6,954;-7,015;-3,137;26,820;0,000;258,640;Inf;270,000;270,000;-6,907;2,945;20,476;23,664
4271,000;2,161;0,623;-34,005;1,762;9,404;4,872;32,481;4,597;-14,097;-2,763;0,000;34,200;34,500;9,525;1,668;-7,004;-7,156;-7,238;-7,711;-3,137;26,820;0,000;258,640;Inf;270,000;270,000;-6,824;2,932;20,466;23,679
4271,500;2,161;0,623;-34,005;1,762;9,404;4,866;32,515;4,613;-14,077;-2,752;0,000;34,252;34,536;9,525;1,668;-7,297;-7,314;-7,400;-7,816;-3,146;26,822;0,000;258,940;Inf;270,000;270,000;-7,277;2,920;20,480;23,658
4272,000;2,161;0,623;-34,005;1,762;9,404;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,525;1,668;-7,083;-7,110;-7,246;-7,284;-3,146;26,822;0,000;258,940;Inf;270,000;270,000;-7,457;2,907;20,483;23,700
4272,500;2,161;0,623;-34,005;1,762;9,404;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,525;1,668;-6,509;-6,677;-6,959;-6,883;-3,146;26,822;0,000;259,140;Inf;270,000;270,000;-7,181;2,895;20,483;23,697
4273,000;3,224;0,890;-34,074;1,762;9,392;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,509;1,627;-6,683;-6,685;-6,931;-7,056;-3,146;26,822;0,000;259,140;Inf;270,000;270,000;-6,757;2,883;20,479;23,729
4273,500;3,224;0,890;-34,074;1,762;9,392;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,509;1,627;-6,832;-6,980;-7,095;-7,491;-3,146;26,822;0,000;259,440;Inf;270,000;270,000;-6,839;2,888;20,474;23,759
4274,000;3,224;0,890;-34,074;1,762;9,392;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,509;1,627;-6,974;-7,133;-7,217;-7,709;-3,146;26,822;0,000;259,440;Inf;270,000;270,000;-7,100;2,894;20,486;23,765
4274,500;3,224;0,890;-34,074;1,762;9,392;4,866;32,515;4,613;-14,077;-2,752;0,000;34,300;34,500;9,509;1,627;-7,128;-6,863;-7,281;-7,348;-3,146;26,822;0,000;259,140;Inf;270,000;270,000;-7,259;2,899;20,464;23,748
4275,000;3,224;0,890;-34,074;1,762;9,392;4,876;32,548;4,615;-14,069;-2,746;0,000;34,254;34,593;9,509;1,627;-6,549;-6,508;-6,989;-6,735;-3,144;26,819;0,000;259,140;Inf;270,000;270,000;-7,155;2,905;20,480;23,707
4275,500;3,224;0,890;-34,074;1,762;9,392;4,876;32,548;4,615;-14,069;-2,746;0,000;34,300;34,600;9,509;1,627;-6,455;-6,659;-6,883;-6,921;-3,144;26,819;0,000;259,240;Inf;270,000;270,000;-6,695;2,910;20,497;23,682
4276,000;2,753;0,744;-33,925;1,792;9,376;4,876;32,548;4,615;-14,069;-2,746;0,000;34,300;34,600;9,498;1,592;-6,668;-6,890;-6,994;-7,362;-3,144;26,819;0,000;259,240;Inf;270,000;270,000;-6,730;2,915;20,500;23,681
4276,500;2,753;0,744;-33,925;1,792;9,376;4,876;32,548;4,615;-14,069;-2,746;0,000;34,300;34,600;9,498;1,592;-6,923;-6,992;-7,149;-7,593;-3,144;26,819;0,000;259,240;Inf;270,000;270,000;-6,978;2,912;20,489;23,652
4277,000;2,753;0,744;-33,925;1,792;9,376;4,876;32,548;4,615;-14,069;-2,746;0,000;34,300;34,600;9,498;1,592;-7,153;-7,187;-7,338;-7,832;-3,144;26,819;0,000;259,240;Inf;270,000;270,000;-7,164;2,910;20,493;23,569
4277,500;2,753;0,744;-33,925;1,792;9,376;4,876;32,548;4,615;-14,069;-2,746;0,000;34,300;34,600;9,498;1,592;-7,121;-7,093;-7,369;-7,531;-3,144;26,819;0,000;258,940;Inf;270,000;270,000;-7,378;2,907;20,507;23,562
4278,000;2,753;0,744;-33,925;1,792;9,376;4,874;32,548;4,617;-14,073;-2,762;0,000;34,263;34,536;9,498;1,592;-6,545;-6,536;-6,938;-6,910;-3,135;26,817;0,000;258,940;Inf;270,000;270,000;-7,278;2,905;20,500;23,546
4278,500;2,753;0,744;-33,925;1,792;9,376;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,498;1,592;-6,750;-6,766;-6,999;-7,224;-3,135;26,817;0,000;258,740;Inf;270,000;270,000;-6,732;2,902;20,486;23,501
4279,000;2,729;0,704;-34,038;1,760;9,447;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,639;1,630;-6,949;-6,991;-7,165;-7,551;-3,135;26,817;0,000;258,740;Inf;270,000;270,000;-6,935;2,900;20,492;23,509
4279,500;2,729;0,704;-34,038;1,760;9,447;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,639;1,630;-7,154;-7,077;-7,264;-7,495;-3,135;26,817;0,000;258,840;Inf;270,000;270,000;-7,164;2,897;20,483;23,505
4280,000;2,729;0,704;-34,038;1,760;9,447;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,639;1,630;-6,861;-6,692;-7,104;-7,121;-3,135;26,817;0,000;258,840;Inf;270,000;270,000;-7,247;2,894;20,486;23,490
4280,500;2,729;0,704;-34,038;1,760;9,447;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,639;1,630;-6,446;-6,529;-6,904;-6,793;-3,135;26,817;0,000;258,640;Inf;270,000;270,000;-6,944;2,891;20,487;23,454
4281,000;2,729;0,704;-34,038;1,760;9,447;4,874;32,548;4,617;-14,073;-2,762;0,000;34,300;34,500;9,639;1,630;-6,459;-6,655;-6,873;-6,989;-3,135;26,817;0,000;258,640;Inf;270,000;270,000;-6,668;2,889;20,498;23,412
4281,500;2,729;0,704;-34,038;1,760;9,447;4,872;32,477;4,591;-14,062;-2,757;0,000;34,251;34,582;9,639;1,630;-6,960;-7,021;-7,163;-7,601;-3,138;26,822;0,000;258,840;Inf;270,000;270,000;-6,744;2,886;20,491;23,463
4282,000;2,729;0,704;-34,038;1,760;9,447;4,872;32,477;4,591;-14,062;-2,757;0,000;34,300;34,600;9,639;1,630;-7,194;-7,021;-7,255;-7,485;-3,138;26,822;0,000;258,840;Inf;270,000;270,000;-7,186;2,884;20,482;23,458
4282,500;2,710;0,743;-33,550;1,655;9,365;4,872;32,477;4,591;-14,062;-2,757;0,000;34,300;34,600;9,581;1,686;-6,932;-6,651;-7,145;-7,188;-3,138;26,822;0,000;259,040;Inf;270,000;270,000;-7,238;2,881;20,480;23,447
4283,000;2,710;0,743;-33,550;1,655;9,365;4,872;32,477;4,591;-14,062;-2,757;0,000;34,300;34,600;9,581;1,686;-6,474;-6,489;-6,888;-6,741;-3,138;26,822;0,000;259,040;Inf;270,000;270,000;-6,979;2,878;20,491;23,430
4283,500;2,710;0,743;-33,550;1,655;9,365;4,872;32,477;4,591;-14,062;-2,757;0,000;34,300;34,600;9,581;1,686;-6,496;-6,703;-6,873;-7,079;-3,138;26,822;0,000;259,040;Inf;270,000;270,000;-6,648;2,876;20,496;23,437
4284,000;2,710;0,743;-33,550;1,655;9,365;4,872;32,477;4,591;-14,062;-2,757;0,000;34,300;34,600;9,581;1,686;-6,744;-6,853;-7,010;-7,441;-3,138;26,822;0,000;259,040;Inf;270,000;270,000;-6,788;2,873;20,485;23,518
4284,500;2,710;0,743;-33,550;1,655;9,365;4,865;32,521;4,606;-14,022;-2,742;0,000;34,263;34,594;9,581;1,686;-7,062;-7,088;-7,187;-7,677;-3,135;26,826;0,000;258,640;Inf;270,000;270,000;-7,012;2,870;20,479;23,549
4285,000;2,710;0,743;-33,550;1,655;9,365;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,581;1,686;-6,729;-6,597;-6,948;-6,852;-3,135;26,826;0,000;258,640;Inf;270,000;270,000;-7,253;2,868;20,501;23,620
4285,500;3,436;0,855;-35,209;1,707;9,386;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,377;1,598;-6,159;-6,487;-6,734;-6,775;-3,135;26,826;0,000;258,740;Inf;270,000;270,000;-6,782;2,865;20,489;23,618
4286,000;3,436;0,855;-35,209;1,707;9,386;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,377;1,598;-6,332;-6,649;-6,750;-7,106;-3,135;26,826;0,000;258,740;Inf;270,000;270,000;-6,539;2,874;20,492;23,628
4286,500;3,436;0,855;-35,209;1,707;9,386;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,377;1,598;-6,843;-6,874;-6,980;-7,423;-3,135;26,826;0,000;258,840;Inf;270,000;270,000;-6,709;2,884;20,488;23,639
4287,000;3,436;0,855;-35,209;1,707;9,386;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,377;1,598;-7,043;-7,080;-7,179;-7,674;-3,135;26,826;0,000;258,840;Inf;270,000;270,000;-7,030;2,893;20,483;23,556
4287,500;3,436;0,855;-35,209;1,707;9,386;4,865;32,521;4,606;-14,022;-2,742;0,000;34,300;34,600;9,377;1,598;-7,087;-6,965;-7,214;-7,412;-3,135;26,826;0,000;259,240;Inf;270,000;270,000;-7,244;2,901;20,492;23,547
4288,000;3,436;0,855;-35,209;1,707;9,386;4,885;32,567;4,615;-14,018;-2,755;0,000;34,277;34,543;9,377;1,598;-6,761;-6,571;-6,945;-6,858;-3,132;26,821;0,000;259,240;Inf;270,000;270,000;-7,169;2,910;20,486;23,538
4288,500;3,436;0,855;-35,209;1,707;9,386;4,885;32,567;4,615;-14,018;-2,755;0,000;34,300;34,500;9,377;1,598;-6,297;-6,400;-6,754;-6,832;-3,132;26,821;0,000;259,140;Inf;270,000;270,000;-6,784;2,919;20,489;23,576
4289,000;2,296;0,658;-34,033;1,726;9,367;4,885;32,567;4,615;-14,018;-2,755;0,000;34,300;34,500;9,543;1,743;-6,913;-6,858;-7,025;-7,433;-3,132;26,821;0,000;259,140;Inf;270,000;270,000;-6,571;2,927;20,483;23,545
4289,500;2,296;0,658;-34,033;1,726;9,367;4,885;32,567;4,615;-14,018;-2,755;0,000;34,300;34,500;9,543;1,743;-7,032;-7,011;-7,193;-7,678;-3,132;26,821;0,000;258,940;Inf;270,000;270,000;-7,057;2,917;20,501;23,458
4290,000;2,296;0,658;-34,033;1,726;9,367;4,885;32,567;4,615;-14,018;-2,755;0,000;34,300;34,500;9,543;1,743;-7,196;-7,021;-7,291;-7,608;-3,132;26,821;0,000;258,940;Inf;270,000;270,000;-7,229;2,907;20,496;23,387
4290,500;2,296;0,658;-34,033;1,726;9,367;4,885;32,567;4,615;-14,018;-2,755;0,000;34,300;34,500;9,543;1,743;-6,835;-6,803;-7,127;-7,104;-3,132;26,821;0,000;258,840;Inf;270,000;270,000;-7,279;2,897;20,493;23,348
4291,000;2,296;0,658;-34,033;1,726;9,367;4,908;32,551;4,616;-14,022;-2,745;0,000;34,283;34,550;9,543;1,743;-6,566;-6,559;-6,903;-6,877;-3,129;26,816;0,000;258,840;Inf;270,000;270,000;-6,967;2,887;20,507;23,271
4291,500;2,296;0,658;-34,033;1,726;9,367;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,543;1,743;-6,724;-6,689;-6,951;-7,144;-3,129;26,816;0,000;258,740;Inf;270,000;270,000;-6,726;2,877;20,503;23,227
4292,000;2,436;0,644;-34,390;1,769;9,324;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,539;1,737;-6,900;-6,861;-7,110;-7,498;-3,129;26,816;0,000;258,740;Inf;270,000;270,000;-6,877;2,868;20,483;23,149
4292,500;2,436;0,644;-34,390;1,769;9,324;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,539;1,737;-7,236;-7,058;-7,344;-7,657;-3,129;26,816;0,000;258,940;Inf;270,000;270,000;-7,092;2,861;20,507;23,088
4293,000;2,436;0,644;-34,390;1,769;9,324;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,539;1,737;-7,014;-6,978;-7,242;-7,402;-3,129;26,816;0,000;258,940;Inf;270,000;270,000;-7,324;2,854;20,493;23,015
4293,500;2,436;0,644;-34,390;1,769;9,324;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,539;1,737;-6,797;-6,692;-7,041;-7,028;-3,129;26,816;0,000;258,940;Inf;270,000;270,000;-7,159;2,847;20,503;22,961
4294,000;2,436;0,644;-34,390;1,769;9,324;4,908;32,551;4,616;-14,022;-2,745;0,000;34,300;34,600;9,539;1,737;-6,703;-6,689;-6,943;-7,095;-3,129;26,816;0,000;258,940;Inf;270,000;270,000;-6,889;2,840;20,491;22,981
4294,500;2,436;0,644;-34,390;1,769;9,324;4,927;32,527;4,599;-14,028;-2,737;0,000;34,284;34,586;9,539;1,737;-6,924;-6,967;-7,123;-7,465;-3,128;26,824;0,000;258,740;Inf;270,000;270,000;-6,857;2,833;20,502;22,992
4295,000;2,436;0,644;-34,390;1,769;9,324;4,927;32,527;4,599;-14,028;-2,737;0,000;34,300;34,600;9,539;1,737;-7,012;-7,106;-7,242;-7,705;-3,128;26,824;0,000;258,740;Inf;270,000;270,000;-7,120;2,827;20,503;23,110
4295,500;2,632;0,641;-35,209;1,764;9,531;4,927;32,527;4,599;-14,028;-2,737;0,000;34,300;34,600;9,395;1,704;-7,303;-7,158;-7,410;-7,757;-3,128;26,824;0,000;258,540;Inf;270,000;270,000;-7,266;2,820;20,499;23,150
4296,000;2,632;0,641;-35,209;1,764;9,531;4,927;32,527;4,599;-14,028;-2,737;0,000;34,300;34,600;9,395;1,704;-6,672;-6,686;-7,079;-6,931;-3,128;26,824;0,000;258,540;Inf;270,000;270,000;-7,407;2,817;20,490;23,219
4296,500;2,632;0,641;-35,209;1,764;9,531;4,927;32,527;4,599;-14,028;-2,737;0,000;34,300;34,600;9,395;1,704;-6,580;-6,749;-6,986;-7,030;-3,128;26,824;0,000;258,540;Inf;270,000;270,000;-6,842;2,814;20,483;23,231
4297,000;2,632;0,641;-35,209;1,764;9,531;4,927;32,527;4,599;-14,028;-2,737;0,000;34,300;34,600;9,395;1,704;-6,788;-6,847;-7,079;-7,430;-3,128;26,824;0,000;258,540;Inf;270,000;270,000;-6,836;2,811;20,516;23,231
4297,500;2,632;0,641;-35,209;1,764;9,531;4,922;32,521;4,603;-14,018;-2,740;0,000;34,284;34,570;9,395;1,704;-6,960;-7,008;-7,213;-7,608;-3,124;26,814;0,000;259,140;Inf;270,000;270,000;-7,036;2,808;20,484;23,251
4298,000;2,632;0,641;-35,209;1,764;9,531;4,922;32,521;4,603;-14,018;-2,740;0,000;34,300;34,600;9,395;1,704;-7,237;-7,149;-7,396;-7,783;-3,124;26,814;0,000;259,140;Inf;270,000;270,000;-7,197;2,806;20,492;23,273
4298,500;3,241;0,823;-34,621;1,822;9,470;4,922;32,521;4,603;-14,018;-2,740;0,000;34,300;34,600;9,511;1,601;-7,149;-7,090;-7,339;-7,465;-3,124;26,814;0,000;259,240;Inf;270,000;270,000;-7,391;2,803;20,486;23,311
4299,000;3,241;0,823;-34,621;1,822;9,470;4,922;32,521;4,603;-14,018;-2,740;0,000;34,300;34,600;9,511;1,601;-6,887;-6,636;-7,151;-7,187;-3,124;26,814;0,000;259,240;Inf;270,000;270,000;-7,261;2,810;20,498;23,289
4299,500;3,241;0,823;-34,621;1,822;9,470;4,922;32,521;4,603;-14,018;-2,740;0,000;34,300;34,600;9,511;1,601;-6,699;-6,856;-7,072;-7,321;-3,124;26,814;0,000;259,140;Inf;270,000;270,000;-6,965;2,817;20,486;23,310
4300,000;3,241;0,823;-34,621;1,822;9,470;4,922;32,521;4,603;-14,018;-2,740;0,000;34,300;34,600;9,511;1,601;-6,978;-7,047;-7,190;-7,520;-3,124;26,814;0,000;259,140;Inf;270,000;270,000;-6,987;2,824;20,479;23,314
4300,500;3,241;0,823;-34,621;1,822;9,470;4,934;32,557;4,603;-13,996;-2,735;0,000;34,298;34,591;9,511;1,601;-7,173;-7,177;-7,371;-7,783;-3,124;26,826;0,000;259,040;Inf;270,000;270,000;-7,184;2,831;20,496;23,319
4301,000;3,241;0,823;-34,621;1,822;9,470;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,511;1,601;-7,218;-7,128;-7,373;-7,637;-3,124;26,826;0,000;259,040;Inf;270,000;270,000;-7,376;2,837;20,487;23,325
4301,500;3,241;0,823;-34,621;1,822;9,470;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,511;1,601;-6,785;-6,877;-7,192;-7,266;-3,124;26,826;0,000;258,840;Inf;270,000;270,000;-7,339;2,844;20,505;23,286
4302,000;3,048;0,740;-35,209;1,761;9,494;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,442;1,633;-6,719;-6,836;-7,103;-7,121;-3,124;26,826;0,000;258,840;Inf;270,000;270,000;-7,030;2,851;20,515;23,423
4302,500;3,048;0,740;-35,209;1,761;9,494;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,442;1,633;-6,788;-6,930;-7,142;-7,396;-3,124;26,826;0,000;259,040;Inf;270,000;270,000;-6,945;2,854;20,507;23,452
4303,000;3,048;0,740;-35,209;1,761;9,494;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,442;1,633;-7,197;-7,110;-7,415;-7,782;-3,124;26,826;0,000;259,040;Inf;270,000;270,000;-7,064;2,857;20,525;23,491
4303,500;3,048;0,740;-35,209;1,761;9,494;4,934;32,557;4,603;-13,996;-2,735;0,000;34,300;34,600;9,442;1,633;-7,184;-7,051;-7,424;-7,509;-3,124;26,826;0,000;259,240;Inf;270,000;270,000;-7,376;2,860;20,499;23,494
4304,000;3,048;0,740;-35,209;1,761;9,494;4,945;32,589;4,621;-13,996;-2,734;0,000;34,297;34,604;9,442;1,633;-6,895;-6,811;-7,197;-7,209;-3,118;26,821;0,000;259,240;Inf;270,000;270,000;-7,292;2,863;20,504;23,495
4304,500;3,048;0,740;-35,209;1,761;9,494;4,945;32,589;4,621;-13,996;-2,734;0,000;34,300;34,600;9,442;1,633;-6,838;-6,766;-7,144;-7,246;-3,118;26,821;0,000;259,140;Inf;270,000;270,000;-7,028;2,866;20,504;23,503
4305,000;2,772;0,654;-35,209;1,729;9,475;4,945;32,589;4,621;-13,996;-2,734;0,000;34,300;34,600;9,442;1,660;-6,986;-6,912;-7,238;-7,450;-3,118;26,821;0,000;259,140;Inf;270,000;270,000;-6,998;2,869;20,499;23,471
4305,500;2,772;0,654;-35,209;1,729;9,475;4,945;32,589;4,621;-13,996;-2,734;0,000;34,300;34,600;9,442;1,660;-7,186;-7,090;-7,391;-7,651;-3,118;26,821;0,000;258,840;Inf;270,000;270,000;-7,147;2,868;20,504;23,416
4306,000;2,772;0,654;-35,209;1,729;9,475;4,945;32,589;4,621;-13,996;-2,734;0,000;34,300;34,600;9,442;1,660;-7,271;-7,176;-7,480;-7,701;-3,118;26,821;0,000;258,840;Inf;270,000;270,000;-7,329;2,866;20,500;23,434
4306,500;2,772;0,654;-35,209;1,729;9,475;4,945;32,589;4,621;-13,996;-2,734;0,000;34,300;34,600;9,442;1,660;-7,060;-7,009;-7,350;-7,386;-3,118;26,821;0,000;258,940;Inf;270,000;270,000;-7,407;2,865;20,495;23,470
4307,000;2,772;0,654;-35,209;1,729;9,475;4,947;32,543;4,597;-14,000;-2,736;0,000;34,308;34,699;9,442;1,660;-6,812;-6,950;-7,196;-7,334;-3,121;26,828;0,000;258,940;Inf;270,000;270,000;-7,201;2,863;20,518;23,464
4307,500;2,772;0,654;-35,209;1,729;9,475;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,442;1,660;-6,956;-7,037;-7,284;-7,602;-3,121;26,828;0,000;259,140;Inf;270,000;270,000;-7,073;2,862;20,497;23,457
4308,000;2,772;0,654;-35,209;1,729;9,475;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,442;1,660;-7,211;-7,139;-7,475;-7,783;-3,121;26,828;0,000;259,140;Inf;270,000;270,000;-7,220;2,860;20,516;23,486
4308,500;2,859;0,653;-35,209;1,785;9,499;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,432;1,750;-7,202;-7,191;-7,478;-7,586;-3,121;26,828;0,000;259,040;Inf;270,000;270,000;-7,402;2,859;20,509;23,473
4309,000;2,859;0,653;-35,209;1,785;9,499;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,432;1,750;-7,028;-6,865;-7,299;-7,198;-3,121;26,828;0,000;259,040;Inf;270,000;270,000;-7,364;2,859;20,526;23,465
4309,500;2,859;0,653;-35,209;1,785;9,499;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,432;1,750;-6,771;-6,740;-7,144;-7,204;-3,121;26,828;0,000;259,140;Inf;270,000;270,000;-7,098;2,859;20,490;23,467
4310,000;2,859;0,653;-35,209;1,785;9,499;4,947;32,543;4,597;-14,000;-2,736;0,000;34,300;34,700;9,432;1,750;-6,758;-6,826;-7,166;-7,364;-3,121;26,828;0,000;259,140;Inf;270,000;270,000;-6,965;2,859;20,501;23,471
4310,500;2,859;0,653;-35,209;1,785;9,499;4,955;32,551;4,598;-13,989;-2,725;0,000;34,317;34,660;9,432;1,750;-7,280;-7,156;-7,486;-7,788;-3,112;26,830;0,000;258,940;Inf;270,000;270,000;-7,028;2,859;20,524;23,467
4311,000;2,859;0,653;-35,209;1,785;9,499;4,955;32,551;4,598;-13,989;-2,725;0,000;34,300;34,700;9,432;1,750;-7,259;-7,102;-7,496;-7,536;-3,112;26,830;0,000;258,940;Inf;270,000;270,000;-7,428;2,859;20,504;23,444
4311,500;3,782;0,904;-35,209;1,727;9,533;4,955;32,551;4,598;-13,989;-2,725;0,000;34,300;34,700;9,493;1,700;-7,025;-6,707;-7,297;-7,183;-3,112;26,830;0,000;259,540;Inf;270,000;270,000;-7,348;2,859;20,508;23,458
4312,000;3,782;0,904;-35,209;1,727;9,533;4,955;32,551;4,598;-13,989;-2,725;0,000;34,300;34,700;9,493;1,700;-6,656;-6,692;-7,160;-7,160;-3,112;26,830;0,000;259,540;Inf;270,000;270,000;-7,053;2,874;20,511;23,496
4312,500;3,782;0,904;-35,209;1,727;9,533;4,955;32,551;4,598;-13,989;-2,725;0,000;34,300;34,700;9,493;1,700;-6,762;-6,815;-7,163;-7,385;-3,112;26,830;0,000;259,740;Inf;270,000;270,000;-6,917;2,889;20,514;23,494
4313,000;3,782;0,904;-35,209;1,727;9,533;4,955;32,551;4,598;-13,989;-2,725;0,000;34,300;34,700;9,493;1,700;-7,146;-6,911;-7,295;-7,557;-3,112;26,830;0,000;259,740;Inf;270,000;270,000;-7,031;2,903;20,519;23,529
4313,500;3,782;0,904;-35,209;1,727;9,533;4,949;32,573;4,634;-13,981;-2,717;0,000;34,318;34,579;9,493;1,700;-7,277;-7,099;-7,490;-7,799;-3,129;26,833;0,000;259,440;Inf;270,000;270,000;-7,227;2,918;20,515;23,507
4314,000;3,782;0,904;-35,209;1,727;9,533;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,493;1,700;-6,866;-6,691;-7,216;-7,046;-3,129;26,833;0,000;259,440;Inf;270,000;270,000;-7,416;2,932;20,519;23,551
4314,500;3,782;0,904;-35,209;1,727;9,533;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,493;1,700;-6,471;-6,618;-7,024;-7,037;-3,129;26,833;0,000;259,240;Inf;270,000;270,000;-6,955;2,946;20,528;23,581
4315,000;3,696;0,878;-35,209;1,781;9,482;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,408;1,664;-6,627;-6,787;-7,065;-7,314;-3,129;26,833;0,000;259,240;Inf;270,000;270,000;-6,787;2,960;20,531;23,603
4315,500;3,696;0,878;-35,209;1,781;9,482;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,408;1,664;-7,060;-6,978;-7,235;-7,506;-3,129;26,833;0,000;259,240;Inf;270,000;270,000;-6,948;2,972;20,522;23,643
4316,000;3,696;0,878;-35,209;1,781;9,482;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,408;1,664;-7,189;-7,050;-7,438;-7,568;-3,129;26,833;0,000;259,240;Inf;270,000;270,000;-7,195;2,984;20,531;23,657
4316,500;3,696;0,878;-35,209;1,781;9,482;4,949;32,573;4,634;-13,981;-2,717;0,000;34,300;34,600;9,408;1,664;-6,978;-6,810;-7,314;-7,122;-3,129;26,833;0,000;259,440;Inf;270,000;270,000;-7,311;2,995;20,523;23,668
4317,000;3,696;0,878;-35,209;1,781;9,482;4,949;32,604;4,638;-13,982;-2,713;0,000;34,314;34,594;9,408;1,664;-6,568;-6,491;-7,015;-6,826;-3,120;26,832;0,000;259,440;Inf;270,000;270,000;-7,056;3,007;20,511;23,656
4317,500;3,696;0,878;-35,209;1,781;9,482;4,949;32,604;4,638;-13,982;-2,713;0,000;34,300;34,600;9,408;1,664;-6,490;-6,627;-6,954;-7,033;-3,120;26,832;0,000;259,540;Inf;270,000;270,000;-6,725;3,018;20,542;23,653
4318,000;2,452;0,634;-34,337;1,747;9,490;4,949;32,604;4,638;-13,982;-2,713;0,000;34,300;34,600;9,503;1,665;-7,084;-6,994;-7,329;-7,678;-3,120;26,832;0,000;259,540;Inf;270,000;270,000;-6,776;3,029;20,544;23,673
4318,500;2,452;0,634;-34,337;1,747;9,490;4,949;32,604;4,638;-13,982;-2,713;0,000;34,300;34,600;9,503;1,665;-7,189;-7,073;-7,389;-7,569;-3,120;26,832;0,000;259,940;Inf;270,000;270,000;-7,271;3,020;20,514;23,672
4319,000;2,452;0,634;-34,337;1,747;9,490;4,949;32,604;4,638;-13,982;-2,713;0,000;34,300;34,600;9,503;1,665;-6,853;-6,738;-7,187;-7,208;-3,120;26,832;0,000;259,940;Inf;270,000;270,000;-7,305;3,010;20,532;23,675
4319,500;2,452;0,634;-34,337;1,747;9,490;4,949;32,604;4,638;-13,982;-2,713;0,000;34,300;34,600;9,503;1,665;-6,502;-6,555;-6,996;-6,813;-3,120;26,832;0,000;259,840;Inf;270,000;270,000;-6,996;3,001;20,532;23,674
4320,000;2,452;0,634;-34,337;1,747;9,490;4,935;32,525;4,605;-13,964;-2,727;0,000;34,324;34,667;9,503;1,665;-6,524;-6,759;-6,994;-7,195;-3,109;26,837;0,000;259,840;Inf;270,000;270,000;-6,717;2,992;20,529;23,633
4320,500;2,452;0,634;-34,337;1,747;9,490;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,503;1,665;-6,803;-6,852;-7,132;-7,455;-3,109;26,837;0,000;259,540;Inf;270,000;270,000;-6,868;2,983;20,548;23,626
4321,000;2,452;0,634;-34,337;1,747;9,490;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,503;1,665;-7,119;-7,014;-7,317;-7,672;-3,109;26,837;0,000;259,540;Inf;270,000;270,000;-7,060;2,975;20,555;23,640
4321,500;2,993;0,688;-35,209;1,743;9,470;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,346;1,769;-6,887;-6,768;-7,186;-7,085;-3,109;26,837;0,000;259,240;Inf;270,000;270,000;-7,281;2,966;20,532;23,631
4322,000;2,993;0,688;-35,209;1,743;9,470;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,346;1,769;-6,504;-6,477;-6,971;-6,941;-3,109;26,837;0,000;259,240;Inf;270,000;270,000;-6,981;2,967;20,544;23,635
4322,500;2,993;0,688;-35,209;1,743;9,470;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,346;1,769;-6,595;-6,610;-7,021;-7,183;-3,109;26,837;0,000;259,040;Inf;270,000;270,000;-6,723;2,967;20,550;23,674
4323,000;2,993;0,688;-35,209;1,743;9,470;4,935;32,525;4,605;-13,964;-2,727;0,000;34,300;34,700;9,346;1,769;-7,008;-6,868;-7,204;-7,466;-3,109;26,837;0,000;259,040;Inf;270,000;270,000;-6,852;2,967;20,554;23,713
4323,500;2,993;0,688;-35,209;1,743;9,470;4,912;32,568;4,615;-13,936;-2,711;0,000;34,333;34,627;9,346;1,769;-7,143;-7,003;-7,357;-7,669;-3,117;26,844;0,000;259,040;Inf;270,000;270,000;-7,136;2,968;20,550;23,725
4324,000;2,993;0,688;-35,209;1,743;9,470;4,912;32,568;4,615;-13,936;-2,711;0,000;34,300;34,600;9,346;1,769;-7,103;-7,036;-7,350;-7,468;-3,117;26,844;0,000;259,040;Inf;270,000;270,000;-7,293;2,968;20,546;23,731
4324,500;3,551;0,820;-35,209;1,734;9,472;4,912;32,568;4,615;-13,936;-2,711;0,000;34,300;34,600;9,459;1,750;-6,874;-6,685;-7,157;-7,029;-3,117;26,844;0,000;258,740;Inf;270,000;270,000;-7,239;2,969;20,559;23,754
4325,000;3,551;0,820;-35,209;1,734;9,472;4,912;32,568;4,615;-13,936;-2,711;0,000;34,300;34,600;9,459;1,750;-6,496;-6,697;-6,940;-7,195;-3,117;26,844;0,000;258,740;Inf;270,000;270,000;-6,936;2,978;20,559;23,771
4325,500;3,551;0,820;-35,209;1,734;9,472;4,912;32,568;4,615;-13,936;-2,711;0,000;34,300;34,600;9,459;1,750;-6,825;-6,853;-7,116;-7,447;-3,117;26,844;0,000;258,540;Inf;270,000;270,000;-6,832;2,988;20,570;23,781
4326,000;3,551;0,820;-35,209;1,734;9,472;4,912;32,568;4,615;-13,936;-2,711;0,000;34,300;34,600;9,459;1,750;-7,142;-6,998;-7,338;-7,690;-3,117;26,844;0,000;258,540;Inf;270,000;270,000;-7,060;2,997;20,583;23,740
4326,500;3,551;0,820;-35,209;1,734;9,472;4,918;32,592;4,599;-13,938;-2,734;0,000;34,330;34,593;9,459;1,750;-7,134;-6,946;-7,313;-7,442;-3,123;26,832;0,000;258,540;Inf;270,000;270,000;-7,292;3,006;20,590;23,714
4327,000;3,551;0,820;-35,209;1,734;9,472;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,459;1,750;-6,593;-6,638;-7,062;-6,926;-3,123;26,832;0,000;258,540;Inf;270,000;270,000;-7,209;3,015;20,608;23,771
4327,500;3,551;0,820;-35,209;1,734;9,472;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,459;1,750;-6,427;-6,463;-6,832;-6,742;-3,123;26,832;0,000;258,440;Inf;270,000;270,000;-6,805;3,024;20,597;23,782
4328,000;3,073;0,832;-33,561;1,743;9,426;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,638;1,712;-6,570;-6,662;-6,928;-7,109;-3,123;26,832;0,000;258,440;Inf;270,000;270,000;-6,616;3,032;20,623;23,753
4328,500;3,073;0,832;-33,561;1,743;9,426;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,638;1,712;-7,062;-6,910;-7,264;-7,626;-3,123;26,832;0,000;258,440;Inf;270,000;270,000;-6,817;3,033;20,610;23,767
4329,000;3,073;0,832;-33,561;1,743;9,426;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,638;1,712;-7,057;-6,980;-7,302;-7,470;-3,123;26,832;0,000;258,440;Inf;270,000;270,000;-7,215;3,034;20,626;23,793
4329,500;3,073;0,832;-33,561;1,743;9,426;4,918;32,592;4,599;-13,938;-2,734;0,000;34,300;34,600;9,638;1,712;-6,760;-6,542;-7,022;-6,841;-3,123;26,832;0,000;258,540;Inf;270,000;270,000;-7,202;3,034;20,620;23,800
4330,000;3,073;0,832;-33,561;1,743;9,426;4,907;32,602;4,626;-13,926;-2,731;0,000;34,337;34,619;9,638;1,712;-6,177;-6,399;-6,784;-6,803;-3,113;26,841;0,000;258,540;Inf;270,000;270,000;-6,792;3,035;20,618;23,811
4330,500;3,073;0,832;-33,561;1,743;9,426;4,907;32,602;4,626;-13,926;-2,731;0,000;34,300;34,600;9,638;1,712;-6,475;-6,577;-6,871;-7,122;-3,113;26,841;0,000;258,740;Inf;270,000;270,000;-6,541;3,036;20,608;23,813
4331,000;2,588;0,684;-34,405;1,738;9,423;4,907;32,602;4,626;-13,926;-2,731;0,000;34,300;34,600;9,575;1,771;-6,810;-6,773;-7,039;-7,324;-3,113;26,841;0,000;258,740;Inf;270,000;270,000;-6,761;3,036;20,618;23,829
4331,500;2,588;0,684;-34,405;1,738;9,423;4,907;32,602;4,626;-13,926;-2,731;0,000;34,300;34,600;9,575;1,771;-7,017;-6,900;-7,221;-7,614;-3,113;26,841;0,000;258,940;Inf;270,000;270,000;-6,986;3,029;20,637;23,821
4332,000;2,588;0,684;-34,405;1,738;9,423;4,907;32,602;4,626;-13,926;-2,731;0,000;34,300;34,600;9,575;1,771;-6,843;-6,793;-7,225;-7,234;-3,113;26,841;0,000;258,940;Inf;270,000;270,000;-7,188;3,022;20,633;23,825
4332,500;2,588;0,684;-34,405;1,738;9,423;4,907;32,602;4,626;-13,926;-2,731;0,000;34,300;34,600;9,575;1,771;-6,622;-6,383;-6,978;-6,796;-3,113;26,841;0,000;258,740;Inf;270,000;270,000;-7,024;3,014;20,637;23,787
4333,000;2,588;0,684;-34,405;1,738;9,423;4,922;32,585;4,645;-13,927;-2,716;0,000;34,341;34,700;9,575;1,771;-6,605;-6,522;-6,929;-6,958;-3,114;26,839;0,000;258,740;Inf;270,000;270,000;-6,695;3,007;20,629;23,787
4333,500;2,588;0,684;-34,405;1,738;9,423;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,575;1,771;-6,814;-6,712;-7,100;-7,220;-3,114;26,839;0,000;259,240;Inf;270,000;270,000;-6,753;3,001;20,635;23,781
4334,000;3,044;0,760;-34,696;1,774;9,373;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,589;1,849;-6,930;-6,744;-7,253;-7,414;-3,114;26,839;0,000;259,240;Inf;270,000;270,000;-6,962;2,994;20,633;23,764
4334,500;3,044;0,760;-34,696;1,774;9,373;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,589;1,849;-7,074;-6,737;-7,356;-7,328;-3,114;26,839;0,000;259,440;Inf;270,000;270,000;-7,085;2,995;20,641;23,802
4335,000;3,044;0,760;-34,696;1,774;9,373;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,589;1,849;-6,919;-6,581;-7,309;-7,228;-3,114;26,839;0,000;259,440;Inf;270,000;270,000;-7,124;2,995;20,640;23,802
4335,500;3,044;0,760;-34,696;1,774;9,373;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,589;1,849;-6,729;-6,557;-7,236;-7,022;-3,114;26,839;0,000;259,440;Inf;270,000;270,000;-7,009;2,996;20,649;23,793
4336,000;3,044;0,760;-34,696;1,774;9,373;4,922;32,585;4,645;-13,927;-2,716;0,000;34,300;34,700;9,589;1,849;-6,813;-6,727;-7,215;-7,252;-3,114;26,839;0,000;259,440;Inf;270,000;270,000;-6,886;2,997;20,649;23,808
4336,500;3,044;0,760;-34,696;1,774;9,373;4,948;32,597;4,621;-13,947;-2,720;0,000;34,348;34,656;9,589;1,849;-6,975;-6,811;-7,328;-7,406;-3,106;26,848;0,000;259,540;Inf;270,000;270,000;-7,002;2,998;20,633;23,803
4337,000;3,044;0,760;-34,696;1,774;9,373;4,948;32,597;4,621;-13,947;-2,720;0,000;34,300;34,700;9,589;1,849;-7,083;-6,805;-7,326;-7,283;-3,106;26,848;0,000;259,540;Inf;270,000;270,000;-7,130;2,999;20,645;23,809
4337,500;2,910;0,813;-34,027;1,814;9,403;4,948;32,597;4,621;-13,947;-2,720;0,000;34,300;34,700;9,544;1,721;-6,806;-6,624;-7,189;-7,137;-3,106;26,848;0,000;259,340;Inf;270,000;270,000;-7,124;2,999;20,650;23,841
4338,000;2,910;0,813;-34,027;1,814;9,403;4,948;32,597;4,621;-13,947;-2,720;0,000;34,300;34,700;9,544;1,721;-6,607;-6,570;-7,130;-7,067;-3,106;26,848;0,000;259,340;Inf;270,000;270,000;-6,939;2,998;20,655;23,826
4338,500;2,910;0,813;-34,027;1,814;9,403;4,948;32,597;4,621;-13,947;-2,720;0,000;34,300;34,700;9,544;1,721;-6,682;-6,630;-7,151;-7,141;-3,106;26,848;0,000;259,140;Inf;270,000;270,000;-6,844;2,996;20,654;23,846
4339,000;2,910;0,813;-34,027;1,814;9,403;4,948;32,597;4,621;-13,947;-2,720;0,000;34,300;34,700;9,544;1,721;-6,841;-6,757;-7,212;-7,357;-3,106;26,848;0,000;259,140;Inf;270,000;270,000;-6,901;2,995;20,663;23,807
4339,500;2,910;0,813;-34,027;1,814;9,403;4,964;32,604;4,611;-13,935;-2,710;0,000;34,361;34,603;9,544;1,721;-6,954;-6,799;-7,291;-7,284;-3,111;26,857;0,000;259,040;Inf;270,000;270,000;-7,042;2,994;20,675;23,833
4340,000;2,910;0,813;-34,027;1,814;9,403;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,544;1,721;-6,878;-6,514;-7,186;-7,126;-3,111;26,857;0,000;259,040;Inf;270,000;270,000;-7,082;2,992;20,669;23,813
4340,500;2,869;0,769;-34,207;1,764;9,448;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,496;1,654;-6,702;-6,512;-7,127;-7,098;-3,111;26,857;0,000;259,440;Inf;270,000;270,000;-6,926;2,991;20,650;23,770
4341,000;2,869;0,769;-34,207;1,764;9,448;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,496;1,654;-6,736;-6,597;-7,145;-7,216;-3,111;26,857;0,000;259,440;Inf;270,000;270,000;-6,860;2,989;20,664;23,747
4341,500;2,869;0,769;-34,207;1,764;9,448;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,496;1,654;-6,963;-6,787;-7,228;-7,385;-3,111;26,857;0,000;259,540;Inf;270,000;270,000;-6,924;2,987;20,664;23,769
