t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4342,000;2,869;0,769;-34,207;1,764;9,448;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,496;1,654;-7,008;-6,763;-7,347;-7,317;-3,111;26,857;0,000;259,540;Inf;270,000;270,000;-7,091;2,985;20,667;23,776
4342,500;2,869;0,769;-34,207;1,764;9,448;4,964;32,604;4,611;-13,935;-2,710;0,000;34,400;34,600;9,496;1,654;-6,816;-6,567;-7,173;-6,993;-3,111;26,857;0,000;259,240;Inf;270,000;270,000;-7,109;2,983;20,666;23,821
4343,000;2,869;0,769;-34,207;1,764;9,448;4,953;32,619;4,618;-13,928;-2,716;0,000;34,359;34,674;9,496;1,654;-6,553;-6,578;-7,093;-7,170;-3,120;26,851;0,000;259,240;Inf;270,000;270,000;-6,887;2,981;20,661;23,835
4343,500;2,869;0,769;-34,207;1,764;9,448;4,953;32,619;4,618;-13,928;-2,716;0,000;34,400;34,700;9,496;1,654;-6,831;-6,730;-7,203;-7,339;-3,120;26,851;0,000;259,540;Inf;270,000;270,000;-6,849;2,979;20,649;23,817
4344,000;2,378;0,658;-33,210;1,757;9,396;4,953;32,619;4,618;-13,928;-2,716;0,000;34,400;34,700;9,653;1,771;-7,047;-6,828;-7,415;-7,449;-3,120;26,851;0,000;259,540;Inf;270,000;270,000;-7,026;2,978;20,647;23,804
4344,500;2,378;0,658;-33,210;1,757;9,396;4,953;32,619;4,618;-13,928;-2,716;0,000;34,400;34,700;9,653;1,771;-7,089;-6,618;-7,380;-7,216;-3,120;26,851;0,000;259,740;Inf;270,000;270,000;-7,185;2,968;20,648;23,775
4345,000;2,378;0,658;-33,210;1,757;9,396;4,953;32,619;4,618;-13,928;-2,716;0,000;34,400;34,700;9,653;1,771;-6,815;-6,453;-7,266;-7,054;-3,120;26,851;0,000;259,740;Inf;270,000;270,000;-7,076;2,958;20,648;23,737
4345,500;2,378;0,658;-33,210;1,757;9,396;4,953;32,619;4,618;-13,928;-2,716;0,000;34,400;34,700;9,653;1,771;-6,664;-6,488;-7,195;-7,047;-3,120;26,851;0,000;259,340;Inf;270,000;270,000;-6,897;2,949;20,651;23,750
4346,000;2,378;0,658;-33,210;1,757;9,396;4,951;32,594;4,610;-13,944;-2,720;0,000;34,366;34,638;9,653;1,771;-6,728;-6,686;-7,230;-7,272;-3,114;26,855;0,000;259,340;Inf;270,000;270,000;-6,849;2,939;20,661;23,748
4346,500;2,378;0,658;-33,210;1,757;9,396;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,653;1,771;-6,957;-6,834;-7,334;-7,461;-3,114;26,855;0,000;260,040;Inf;270,000;270,000;-6,979;2,930;20,655;23,736
4347,000;2,499;0,666;-33,835;1,786;9,352;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,637;1,696;-7,222;-6,937;-7,469;-7,559;-3,114;26,855;0,000;260,040;Inf;270,000;270,000;-7,146;2,921;20,660;23,756
4347,500;2,499;0,666;-33,835;1,786;9,352;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,637;1,696;-6,816;-6,545;-7,238;-6,916;-3,114;26,855;0,000;259,940;Inf;270,000;270,000;-7,297;2,907;20,656;23,716
4348,000;2,499;0,666;-33,835;1,786;9,352;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,637;1,696;-6,672;-6,536;-7,080;-6,855;-3,114;26,855;0,000;259,940;Inf;270,000;270,000;-6,879;2,907;20,663;23,648
4348,500;2,499;0,666;-33,835;1,786;9,352;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,637;1,696;-6,801;-6,678;-7,136;-7,179;-3,114;26,855;0,000;260,040;Inf;270,000;270,000;-6,786;2,901;20,641;23,608
4349,000;2,499;0,666;-33,835;1,786;9,352;4,951;32,594;4,610;-13,944;-2,720;0,000;34,400;34,600;9,637;1,696;-6,957;-6,855;-7,279;-7,457;-3,114;26,855;0,000;260,040;Inf;270,000;270,000;-6,948;2,894;20,637;23,617
4349,500;2,499;0,666;-33,835;1,786;9,352;4,917;32,584;4,602;-13,929;-2,706;0,000;34,368;34,609;9,637;1,696;-7,173;-6,927;-7,444;-7,495;-3,107;26,858;0,000;259,840;Inf;270,000;270,000;-7,137;2,888;20,643;23,603
4350,000;2,499;0,666;-33,835;1,786;9,352;4,917;32,584;4,602;-13,929;-2,706;0,000;34,400;34,600;9,637;1,696;-6,934;-6,585;-7,273;-7,055;-3,107;26,858;0,000;259,840;Inf;270,000;270,000;-7,260;2,881;20,648;23,632
4350,500;2,842;0,792;-33,909;1,813;9,445;4,917;32,584;4,602;-13,929;-2,706;0,000;34,400;34,600;9,548;1,679;-6,554;-6,349;-7,086;-6,736;-3,107;26,858;0,000;260,040;Inf;270,000;270,000;-6,962;2,875;20,655;23,649
4351,000;2,842;0,792;-33,909;1,813;9,445;4,917;32,584;4,602;-13,929;-2,706;0,000;34,400;34,600;9,548;1,679;-6,711;-6,475;-7,100;-6,913;-3,107;26,858;0,000;260,040;Inf;270,000;270,000;-6,681;2,874;20,652;23,642
4351,500;2,842;0,792;-33,909;1,813;9,445;4,917;32,584;4,602;-13,929;-2,706;0,000;34,400;34,600;9,548;1,679;-6,913;-6,776;-7,329;-7,434;-3,107;26,858;0,000;259,640;Inf;270,000;270,000;-6,800;2,874;20,647;23,694
4352,000;2,842;0,792;-33,909;1,813;9,445;4,917;32,584;4,602;-13,929;-2,706;0,000;34,400;34,600;9,548;1,679;-7,205;-6,905;-7,455;-7,508;-3,107;26,858;0,000;259,640;Inf;270,000;270,000;-7,113;2,873;20,658;23,699
4352,500;2,842;0,792;-33,909;1,813;9,445;4,919;32,632;4,634;-13,923;-2,714;0,000;34,376;34,623;9,548;1,679;-7,003;-6,620;-7,303;-7,164;-3,102;26,857;0,000;259,740;Inf;270,000;270,000;-7,268;2,873;20,650;23,701
4353,000;2,842;0,792;-33,909;1,813;9,445;4,919;32,632;4,634;-13,923;-2,714;0,000;34,400;34,600;9,548;1,679;-6,686;-6,424;-7,175;-6,956;-3,102;26,857;0,000;259,740;Inf;270,000;270,000;-7,022;2,872;20,643;23,724
4353,500;2,711;0,723;-33,914;1,808;9,406;4,919;32,632;4,634;-13,923;-2,714;0,000;34,400;34,600;9,524;1,555;-6,585;-6,496;-7,107;-7,099;-3,102;26,857;0,000;259,640;Inf;270,000;270,000;-6,810;2,872;20,653;23,722
4354,000;2,711;0,723;-33,914;1,808;9,406;4,919;32,632;4,634;-13,923;-2,714;0,000;34,400;34,600;9,524;1,555;-6,790;-6,635;-7,205;-7,261;-3,102;26,857;0,000;259,640;Inf;270,000;270,000;-6,822;2,869;20,648;23,721
4354,500;2,711;0,723;-33,914;1,808;9,406;4,919;32,632;4,634;-13,923;-2,714;0,000;34,400;34,600;9,524;1,555;-7,054;-6,766;-7,364;-7,494;-3,102;26,857;0,000;259,940;Inf;270,000;270,000;-6,973;2,867;20,656;23,747
4355,000;2,711;0,723;-33,914;1,808;9,406;4,919;32,632;4,634;-13,923;-2,714;0,000;34,400;34,600;9,524;1,555;-6,945;-6,612;-7,269;-6,911;-3,102;26,857;0,000;259,940;Inf;270,000;270,000;-7,169;2,864;20,631;23,792
4355,500;2,711;0,723;-33,914;1,808;9,406;4,942;32,627;4,619;-13,901;-2,713;0,000;34,374;34,642;9,524;1,555;-6,597;-6,321;-7,044;-6,850;-3,094;26,849;0,000;259,640;Inf;270,000;270,000;-6,934;2,861;20,628;23,833
4356,000;2,711;0,723;-33,914;1,808;9,406;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,555;-6,521;-6,437;-7,039;-6,991;-3,094;26,849;0,000;259,640;Inf;270,000;270,000;-6,703;2,859;20,636;23,869
4356,500;2,711;0,723;-33,914;1,808;9,406;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,555;-6,893;-6,675;-7,185;-7,299;-3,094;26,849;0,000;259,640;Inf;270,000;270,000;-6,747;2,857;20,617;23,880
4357,000;2,400;0,666;-34,008;1,806;9,414;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,640;-7,075;-6,841;-7,348;-7,508;-3,094;26,849;0,000;259,640;Inf;270,000;270,000;-7,013;2,854;20,605;23,912
4357,500;2,400;0,666;-34,008;1,806;9,414;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,640;-7,076;-6,857;-7,385;-7,379;-3,094;26,849;0,000;259,340;Inf;270,000;270,000;-7,193;2,847;20,611;23,860
4358,000;2,400;0,666;-34,008;1,806;9,414;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,640;-6,750;-6,475;-7,155;-6,869;-3,094;26,849;0,000;259,340;Inf;270,000;270,000;-7,174;2,839;20,614;23,872
4358,500;2,400;0,666;-34,008;1,806;9,414;4,942;32,627;4,619;-13,901;-2,713;0,000;34,400;34,600;9,524;1,640;-6,579;-6,611;-7,011;-7,072;-3,094;26,849;0,000;259,440;Inf;270,000;270,000;-6,812;2,832;20,622;23,878
4359,000;2,400;0,666;-34,008;1,806;9,414;4,964;32,572;4,588;-13,893;-2,715;0,000;34,382;34,711;9,524;1,640;-6,790;-6,744;-7,132;-7,381;-3,105;26,855;0,000;259,440;Inf;270,000;270,000;-6,818;2,825;20,606;23,834
4359,500;2,400;0,666;-34,008;1,806;9,414;4,964;32,572;4,588;-13,893;-2,715;0,000;34,400;34,700;9,524;1,640;-7,124;-6,849;-7,362;-7,521;-3,105;26,855;0,000;259,240;Inf;270,000;270,000;-7,012;2,818;20,604;23,848
4360,000;3,512;0,873;-35,209;1,716;9,425;4,964;32,572;4,588;-13,893;-2,715;0,000;34,400;34,700;9,447;1,824;-7,003;-6,669;-7,269;-7,157;-3,105;26,855;0,000;259,240;Inf;270,000;270,000;-7,214;2,811;20,585;23,849
4360,500;3,512;0,873;-35,209;1,716;9,425;4,964;32,572;4,588;-13,893;-2,715;0,000;34,400;34,700;9,447;1,824;-6,578;-6,375;-7,118;-6,900;-3,105;26,855;0,000;259,640;Inf;270,000;270,000;-7,024;2,823;20,592;23,832
4361,000;3,512;0,873;-35,209;1,716;9,425;4,964;32,572;4,588;-13,893;-2,715;0,000;34,400;34,700;9,447;1,824;-6,550;-6,415;-7,103;-7,021;-3,105;26,855;0,000;259,640;Inf;270,000;270,000;-6,743;2,834;20,592;23,773
4361,500;3,512;0,873;-35,209;1,716;9,425;4,964;32,572;4,588;-13,893;-2,715;0,000;34,400;34,700;9,447;1,824;-6,677;-6,489;-7,132;-7,148;-3,105;26,855;0,000;259,440;Inf;270,000;270,000;-6,772;2,845;20,597;23,756
4362,000;3,512;0,873;-35,209;1,716;9,425;4,972;32,637;4,637;-13,877;-2,699;0,000;34,390;34,662;9,447;1,824;-7,063;-6,766;-7,378;-7,450;-3,099;26,859;0,000;259,440;Inf;270,000;270,000;-6,862;2,856;20,585;23,745
4362,500;3,512;0,873;-35,209;1,716;9,425;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,447;1,824;-7,018;-6,760;-7,392;-7,349;-3,099;26,859;0,000;259,640;Inf;270,000;270,000;-7,164;2,867;20,583;23,757
4363,000;3,512;0,873;-35,209;1,716;9,425;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,447;1,824;-6,844;-6,577;-7,314;-7,015;-3,099;26,859;0,000;259,640;Inf;270,000;270,000;-7,129;2,877;20,577;23,747
4363,500;3,339;0,906;-34,286;1,784;9,444;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,552;1,809;-6,707;-6,403;-7,116;-6,856;-3,099;26,859;0,000;259,440;Inf;270,000;270,000;-6,938;2,888;20,585;23,735
4364,000;3,339;0,906;-34,286;1,784;9,444;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,552;1,809;-6,679;-6,523;-7,096;-7,045;-3,099;26,859;0,000;259,440;Inf;270,000;270,000;-6,770;2,895;20,596;23,713
4364,500;3,339;0,906;-34,286;1,784;9,444;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,552;1,809;-6,967;-6,709;-7,263;-7,337;-3,099;26,859;0,000;259,840;Inf;270,000;270,000;-6,835;2,902;20,583;23,680
4365,000;3,339;0,906;-34,286;1,784;9,444;4,972;32,637;4,637;-13,877;-2,699;0,000;34,400;34,700;9,552;1,809;-7,139;-6,839;-7,416;-7,539;-3,099;26,859;0,000;259,840;Inf;270,000;270,000;-7,069;2,910;20,591;23,706
4365,500;3,339;0,906;-34,286;1,784;9,444;4,874;32,646;4,599;-13,885;-2,708;0,000;34,379;34,660;9,552;1,809;-7,163;-6,915;-7,454;-7,413;-3,101;26,847;0,000;259,440;Inf;270,000;270,000;-7,233;2,917;20,576;23,684
4366,000;3,339;0,906;-34,286;1,784;9,444;4,874;32,646;4,599;-13,885;-2,708;0,000;34,400;34,700;9,552;1,809;-6,511;-6,479;-7,115;-6,889;-3,101;26,847;0,000;259,440;Inf;270,000;270,000;-7,236;2,924;20,580;23,673
4366,500;2,709;0,695;-34,656;1,762;9,398;4,874;32,646;4,599;-13,885;-2,708;0,000;34,400;34,700;9,573;1,808;-6,508;-6,607;-7,086;-7,111;-3,101;26,847;0,000;259,640;Inf;270,000;270,000;-6,749;2,930;20,586;23,673
4367,000;2,709;0,695;-34,656;1,762;9,398;4,874;32,646;4,599;-13,885;-2,708;0,000;34,400;34,700;9,573;1,808;-6,817;-6,733;-7,224;-7,370;-3,101;26,847;0,000;259,640;Inf;270,000;270,000;-6,828;2,927;20,577;23,717
4367,500;2,709;0,695;-34,656;1,762;9,398;4,874;32,646;4,599;-13,885;-2,708;0,000;34,400;34,700;9,573;1,808;-7,119;-6,847;-7,374;-7,533;-3,101;26,847;0,000;259,040;Inf;270,000;270,000;-7,036;2,923;20,586;23,793
4368,000;2,709;0,695;-34,656;1,762;9,398;4,874;32,646;4,599;-13,885;-2,708;0,000;34,400;34,700;9,573;1,808;-7,129;-6,771;-7,454;-7,405;-3,101;26,847;0,000;259,040;Inf;270,000;270,000;-7,218;2,920;20,604;23,764
4368,500;2,709;0,695;-34,656;1,762;9,398;4,942;32,662;4,619;-13,889;-2,694;0,000;34,390;34,732;9,573;1,808;-6,777;-6,622;-7,294;-6,971;-3,102;26,842;0,000;259,640;Inf;270,000;270,000;-7,190;2,916;20,598;23,745
4369,000;2,709;0,695;-34,656;1,762;9,398;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,573;1,808;-6,742;-6,476;-7,167;-6,911;-3,102;26,842;0,000;259,640;Inf;270,000;270,000;-6,916;2,913;20,600;23,720
4369,500;2,709;0,695;-34,656;1,762;9,398;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,573;1,808;-7,012;-6,742;-7,371;-7,436;-3,102;26,842;0,000;259,840;Inf;270,000;270,000;-6,824;2,910;20,596;23,711
4370,000;2,681;0,667;-34,496;1,753;9,541;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,580;1,697;-7,207;-6,877;-7,521;-7,528;-3,102;26,842;0,000;259,840;Inf;270,000;270,000;-7,141;2,906;20,588;23,758
4370,500;2,681;0,667;-34,496;1,753;9,541;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,580;1,697;-7,166;-6,743;-7,440;-7,285;-3,102;26,842;0,000;259,840;Inf;270,000;270,000;-7,283;2,903;20,584;23,773
4371,000;2,681;0,667;-34,496;1,753;9,541;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,580;1,697;-6,860;-6,467;-7,311;-7,054;-3,102;26,842;0,000;259,840;Inf;270,000;270,000;-7,159;2,899;20,568;23,774
4371,500;2,681;0,667;-34,496;1,753;9,541;4,942;32,662;4,619;-13,889;-2,694;0,000;34,400;34,700;9,580;1,697;-6,639;-6,507;-7,200;-7,012;-3,102;26,842;0,000;259,240;Inf;270,000;270,000;-6,923;2,895;20,579;23,804
4372,000;2,681;0,667;-34,496;1,753;9,541;4,940;32,604;4,610;-13,898;-2,699;0,000;34,393;34,686;9,580;1,697;-6,686;-6,621;-7,201;-7,210;-3,107;26,853;0,000;259,240;Inf;270,000;270,000;-6,840;2,892;20,570;23,827
4372,500;2,681;0,667;-34,496;1,753;9,541;4,940;32,604;4,610;-13,898;-2,699;0,000;34,400;34,700;9,580;1,697;-6,909;-6,771;-7,324;-7,345;-3,107;26,853;0,000;259,440;Inf;270,000;270,000;-6,930;2,888;20,580;23,833
4373,000;2,475;0,616;-34,434;1,770;9,537;4,940;32,604;4,610;-13,898;-2,699;0,000;34,400;34,700;9,570;1,708;-7,197;-7,032;-7,547;-7,435;-3,107;26,853;0,000;259,440;Inf;270,000;270,000;-7,087;2,885;20,575;23,854
4373,500;2,475;0,616;-34,434;1,770;9,537;4,940;32,604;4,610;-13,898;-2,699;0,000;34,400;34,700;9,570;1,708;-6,894;-6,601;-7,306;-7,047;-3,107;26,853;0,000;259,340;Inf;270,000;270,000;-7,303;2,878;20,552;23,871
4374,000;2,475;0,616;-34,434;1,770;9,537;4,940;32,604;4,610;-13,898;-2,699;0,000;34,400;34,700;9,570;1,708;-6,557;-6,476;-7,123;-6,899;-3,107;26,853;0,000;259,340;Inf;270,000;270,000;-6,962;2,872;20,550;23,918
4374,500;2,475;0,616;-34,434;1,770;9,537;4,940;32,604;4,610;-13,898;-2,699;0,000;34,400;34,700;9,570;1,708;-6,539;-6,577;-7,087;-7,089;-3,107;26,853;0,000;259,340;Inf;270,000;270,000;-6,764;2,865;20,570;23,900
4375,000;2,475;0,616;-34,434;1,770;9,537;4,950;32,604;4,608;-13,874;-2,704;0,000;34,403;34,696;9,570;1,708;-6,808;-6,649;-7,214;-7,305;-3,097;26,853;0,000;259,340;Inf;270,000;270,000;-6,823;2,859;20,566;23,842
4375,500;2,475;0,616;-34,434;1,770;9,537;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,570;1,708;-7,101;-6,830;-7,375;-7,478;-3,097;26,853;0,000;259,540;Inf;270,000;270,000;-6,994;2,852;20,565;23,773
4376,000;2,475;0,616;-34,434;1,770;9,537;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,570;1,708;-7,116;-6,789;-7,396;-7,356;-3,097;26,853;0,000;259,540;Inf;270,000;270,000;-7,196;2,846;20,551;23,819
4376,500;2,862;0,715;-34,454;1,831;9,436;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,492;1,607;-6,662;-6,347;-7,023;-6,819;-3,097;26,853;0,000;259,640;Inf;270,000;270,000;-7,164;2,840;20,548;23,849
4377,000;2,862;0,715;-34,454;1,831;9,436;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,492;1,607;-6,711;-6,514;-7,067;-6,993;-3,097;26,853;0,000;259,640;Inf;270,000;270,000;-6,713;2,840;20,548;23,879
4377,500;2,862;0,715;-34,454;1,831;9,436;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,492;1,607;-6,879;-6,710;-7,180;-7,273;-3,097;26,853;0,000;259,440;Inf;270,000;270,000;-6,822;2,841;20,555;23,885
4378,000;2,862;0,715;-34,454;1,831;9,436;4,950;32,604;4,608;-13,874;-2,704;0,000;34,400;34,700;9,492;1,607;-7,084;-6,826;-7,374;-7,484;-3,097;26,853;0,000;259,440;Inf;270,000;270,000;-7,010;2,841;20,553;23,878
4378,500;2,862;0,715;-34,454;1,831;9,436;4,967;32,631;4,625;-13,849;-2,705;0,000;34,406;34,707;9,492;1,607;-7,110;-6,797;-7,345;-7,304;-3,105;26,856;0,000;259,340;Inf;270,000;270,000;-7,192;2,842;20,550;23,833
4379,000;2,862;0,715;-34,454;1,831;9,436;4,967;32,631;4,625;-13,849;-2,705;0,000;34,400;34,700;9,492;1,607;-6,837;-6,440;-7,227;-7,060;-3,105;26,856;0,000;259,340;Inf;270,000;270,000;-7,139;2,842;20,552;23,710
4379,500;3,682;0,853;-35,209;1,671;9,418;4,967;32,631;4,625;-13,849;-2,705;0,000;34,400;34,700;9,472;1,748;-6,601;-6,382;-7,108;-6,834;-3,105;26,856;0,000;259,140;Inf;270,000;270,000;-6,891;2,842;20,557;23,638
4380,000;3,682;0,853;-35,209;1,671;9,418;4,967;32,631;4,625;-13,849;-2,705;0,000;34,400;34,700;9,472;1,748;-6,587;-6,527;-7,093;-7,023;-3,105;26,856;0,000;259,140;Inf;270,000;270,000;-6,731;2,856;20,559;23,581
4380,500;3,682;0,853;-35,209;1,671;9,418;4,967;32,631;4,625;-13,849;-2,705;0,000;34,400;34,700;9,472;1,748;-7,025;-6,753;-7,335;-7,438;-3,105;26,856;0,000;259,840;Inf;270,000;270,000;-6,807;2,869;20,549;23,522
4381,000;3,682;0,853;-35,209;1,671;9,418;4,967;32,631;4,625;-13,849;-2,705;0,000;34,400;34,700;9,472;1,748;-6,968;-6,711;-7,371;-7,285;-3,105;26,856;0,000;259,840;Inf;270,000;270,000;-7,138;2,883;20,554;23,490
4381,500;3,682;0,853;-35,209;1,671;9,418;4,966;32,655;4,622;-13,846;-2,708;0,000;34,392;34,774;9,472;1,748;-6,748;-6,408;-7,182;-6,812;-3,107;26,851;0,000;259,140;Inf;270,000;270,000;-7,084;2,896;20,544;23,505
4382,000;3,682;0,853;-35,209;1,671;9,418;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,472;1,748;-6,348;-6,322;-6,896;-6,695;-3,107;26,851;0,000;259,140;Inf;270,000;270,000;-6,788;2,909;20,548;23,545
4382,500;3,682;0,853;-35,209;1,671;9,418;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,472;1,748;-6,506;-6,433;-6,953;-6,958;-3,107;26,851;0,000;259,040;Inf;270,000;270,000;-6,565;2,921;20,582;23,687
4383,000;3,229;0,765;-35,209;1,681;9,512;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,495;1,627;-6,883;-6,643;-7,179;-7,288;-3,107;26,851;0,000;259,040;Inf;270,000;270,000;-6,713;2,934;20,581;23,693
4383,500;3,229;0,765;-35,209;1,681;9,512;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,495;1,627;-7,018;-6,760;-7,339;-7,427;-3,107;26,851;0,000;259,040;Inf;270,000;270,000;-6,998;2,939;20,587;23,700
4384,000;3,229;0,765;-35,209;1,681;9,512;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,495;1,627;-6,671;-6,268;-7,083;-6,816;-3,107;26,851;0,000;259,040;Inf;270,000;270,000;-7,136;2,944;20,584;23,718
4384,500;3,229;0,765;-35,209;1,681;9,512;4,966;32,655;4,622;-13,846;-2,708;0,000;34,400;34,800;9,495;1,627;-6,419;-6,304;-6,977;-6,748;-3,107;26,851;0,000;259,540;Inf;270,000;270,000;-6,709;2,948;20,580;23,775
4385,000;3,229;0,765;-35,209;1,681;9,512;4,946;32,618;4,605;-13,836;-2,703;0,000;34,403;34,746;9,495;1,627;-6,586;-6,401;-7,029;-7,003;-3,106;26,861;0,000;259,540;Inf;270,000;270,000;-6,612;2,953;20,584;23,813
4385,500;3,229;0,765;-35,209;1,681;9,512;4,946;32,618;4,605;-13,836;-2,703;0,000;34,400;34,700;9,495;1,627;-6,755;-6,478;-7,144;-7,198;-3,106;26,861;0,000;258,940;Inf;270,000;270,000;-6,755;2,957;20,578;23,809
4386,000;2,919;0,682;-35,209;1,698;9,544;4,946;32,618;4,605;-13,836;-2,703;0,000;34,400;34,700;9,408;1,819;-6,923;-6,661;-7,288;-7,293;-3,106;26,861;0,000;258,940;Inf;270,000;270,000;-6,894;2,962;20,600;23,775
4386,500;2,919;0,682;-35,209;1,698;9,544;4,946;32,618;4,605;-13,836;-2,703;0,000;34,400;34,700;9,408;1,819;-6,783;-6,619;-7,207;-7,032;-3,106;26,861;0,000;259,540;Inf;270,000;270,000;-7,041;2,961;20,602;23,679
4387,000;2,919;0,682;-35,209;1,698;9,544;4,946;32,618;4,605;-13,836;-2,703;0,000;34,400;34,700;9,408;1,819;-6,664;-6,235;-7,027;-6,736;-3,106;26,861;0,000;259,540;Inf;270,000;270,000;-6,910;2,960;20,582;23,624
4387,500;2,919;0,682;-35,209;1,698;9,544;4,946;32,618;4,605;-13,836;-2,703;0,000;34,400;34,700;9,408;1,819;-6,453;-6,401;-6,931;-6,976;-3,106;26,861;0,000;259,140;Inf;270,000;270,000;-6,665;2,960;20,588;23,661
4388,000;2,919;0,682;-35,209;1,698;9,544;4,940;32,620;4,582;-13,850;-2,696;0,000;34,420;34,755;9,408;1,819;-6,737;-6,517;-7,078;-7,177;-3,090;26,861;0,000;259,140;Inf;270,000;270,000;-6,690;2,959;20,576;23,670
4388,500;2,919;0,682;-35,209;1,698;9,544;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,408;1,819;-6,987;-6,683;-7,216;-7,265;-3,090;26,861;0,000;259,340;Inf;270,000;270,000;-6,877;2,958;20,588;23,613
4389,000;3,288;0,795;-35,209;1,707;9,465;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,391;1,781;-6,805;-6,549;-7,167;-6,991;-3,090;26,861;0,000;259,340;Inf;270,000;270,000;-7,038;2,958;20,582;23,589
4389,500;3,288;0,795;-35,209;1,707;9,465;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,391;1,781;-6,425;-6,237;-6,866;-6,495;-3,090;26,861;0,000;259,440;Inf;270,000;270,000;-6,878;2,963;20,587;23,639
4390,000;3,288;0,795;-35,209;1,707;9,465;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,391;1,781;-6,181;-6,206;-6,701;-6,596;-3,090;26,861;0,000;259,440;Inf;270,000;270,000;-6,506;2,969;20,603;23,661
4390,500;3,288;0,795;-35,209;1,707;9,465;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,391;1,781;-6,629;-6,470;-6,897;-6,974;-3,090;26,861;0,000;259,840;Inf;270,000;270,000;-6,421;2,974;20,595;23,660
4391,000;3,288;0,795;-35,209;1,707;9,465;4,940;32,620;4,582;-13,850;-2,696;0,000;34,400;34,800;9,391;1,781;-6,920;-6,551;-7,244;-7,107;-3,090;26,861;0,000;259,840;Inf;270,000;270,000;-6,743;2,979;20,598;23,679
4391,500;3,288;0,795;-35,209;1,707;9,465;4,916;32,665;4,614;-13,807;-2,699;0,000;34,422;34,705;9,391;1,781;-6,513;-6,355;-7,050;-6,695;-3,102;26,873;0,000;259,540;Inf;270,000;270,000;-6,955;2,984;20,591;23,636
4392,000;3,288;0,795;-35,209;1,707;9,465;4,916;32,665;4,614;-13,807;-2,699;0,000;34,400;34,700;9,391;1,781;-6,534;-6,151;-6,922;-6,641;-3,102;26,873;0,000;259,540;Inf;270,000;270,000;-6,654;2,989;20,575;23,545
4392,500;2,956;0,798;-33,898;1,751;9,431;4,916;32,665;4,614;-13,807;-2,699;0,000;34,400;34,700;9,602;1,752;-6,655;-6,277;-6,978;-6,839;-3,102;26,873;0,000;259,540;Inf;270,000;270,000;-6,562;2,994;20,593;23,501
4393,000;2,956;0,798;-33,898;1,751;9,431;4,916;32,665;4,614;-13,807;-2,699;0,000;34,400;34,700;9,602;1,752;-6,814;-6,466;-7,128;-7,094;-3,102;26,873;0,000;259,540;Inf;270,000;270,000;-6,687;2,993;20,595;23,447
4393,500;2,956;0,798;-33,898;1,751;9,431;4,916;32,665;4,614;-13,807;-2,699;0,000;34,400;34,700;9,602;1,752;-6,919;-6,596;-7,242;-7,287;-3,102;26,873;0,000;259,240;Inf;270,000;270,000;-6,875;2,993;20,593;23,481
4394,000;2,956;0,798;-33,898;1,751;9,431;4,916;32,665;4,614;-13,807;-2,699;0,000;34,400;34,700;9,602;1,752;-6,908;-6,555;-7,175;-6,975;-3,102;26,873;0,000;259,240;Inf;270,000;270,000;-7,011;2,992;20,599;23,517
4394,500;2,956;0,798;-33,898;1,751;9,431;4,921;32,666;4,626;-13,878;-2,713;0,000;34,411;34,736;9,602;1,752;-6,492;-6,234;-6,973;-6,647;-3,110;26,866;0,000;258,740;Inf;270,000;270,000;-6,903;2,991;20,594;23,566
4395,000;2,956;0,798;-33,898;1,751;9,431;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,602;1,752;-6,444;-6,323;-6,912;-6,921;-3,110;26,866;0,000;258,740;Inf;270,000;270,000;-6,587;2,991;20,565;23,550
4395,500;2,766;0,676;-35,209;1,702;9,428;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,408;1,811;-6,665;-6,460;-7,025;-7,106;-3,110;26,866;0,000;258,840;Inf;270,000;270,000;-6,650;2,990;20,580;23,477
4396,000;2,766;0,676;-35,209;1,702;9,428;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,408;1,811;-6,915;-6,618;-7,218;-7,294;-3,110;26,866;0,000;258,840;Inf;270,000;270,000;-6,814;2,987;20,592;23,408
4396,500;2,766;0,676;-35,209;1,702;9,428;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,408;1,811;-6,818;-6,537;-7,196;-7,021;-3,110;26,866;0,000;258,940;Inf;270,000;270,000;-7,011;2,983;20,581;23,386
4397,000;2,766;0,676;-35,209;1,702;9,428;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,408;1,811;-6,542;-6,188;-6,927;-6,631;-3,110;26,866;0,000;258,940;Inf;270,000;270,000;-6,893;2,979;20,579;23,340
4397,500;2,766;0,676;-35,209;1,702;9,428;4,921;32,666;4,626;-13,878;-2,713;0,000;34,400;34,700;9,408;1,811;-6,312;-6,107;-6,824;-6,659;-3,110;26,866;0,000;258,340;Inf;270,000;270,000;-6,572;2,976;20,574;23,283
4398,000;2,766;0,676;-35,209;1,702;9,428;4,926;32,621;4,591;-13,861;-2,727;0,000;34,416;34,720;9,408;1,811;-6,430;-6,260;-6,863;-6,834;-3,112;26,868;0,000;258,340;Inf;270,000;270,000;-6,476;2,972;20,577;23,269
4398,500;2,766;0,676;-35,209;1,702;9,428;4,926;32,621;4,591;-13,861;-2,727;0,000;34,400;34,700;9,408;1,811;-6,925;-6,595;-7,201;-7,246;-3,112;26,868;0,000;258,940;Inf;270,000;270,000;-6,597;2,969;20,575;23,264
4399,000;2,311;0,551;-35,209;1,726;9,423;4,926;32,621;4,591;-13,861;-2,727;0,000;34,400;34,700;9,391;1,884;-6,927;-6,521;-7,214;-7,098;-3,112;26,868;0,000;258,940;Inf;270,000;270,000;-6,992;2,966;20,579;23,302
4399,500;2,311;0,551;-35,209;1,726;9,423;4,926;32,621;4,591;-13,861;-2,727;0,000;34,400;34,700;9,391;1,884;-6,583;-6,160;-7,008;-6,659;-3,112;26,868;0,000;258,940;Inf;270,000;270,000;-6,940;2,955;20,570;23,371
4400,000;2,311;0,551;-35,209;1,726;9,423;4,926;32,621;4,591;-13,861;-2,727;0,000;34,400;34,700;9,391;1,884;-6,284;-6,161;-6,813;-6,486;-3,112;26,868;0,000;258,940;Inf;270,000;270,000;-6,603;2,944;20,574;23,424
4400,500;2,311;0,551;-35,209;1,726;9,423;4,926;32,621;4,591;-13,861;-2,727;0,000;34,400;34,700;9,391;1,884;-6,374;-6,295;-6,846;-6,809;-3,112;26,868;0,000;258,840;Inf;270,000;270,000;-6,436;2,934;20,569;23,444
4401,000;2,311;0,551;-35,209;1,726;9,423;4,941;32,627;4,597;-13,813;-2,718;0,000;34,419;34,776;9,391;1,884;-6,498;-6,459;-6,948;-7,029;-3,112;26,874;0,000;258,840;Inf;270,000;270,000;-6,581;2,924;20,581;23,516
4401,500;2,311;0,551;-35,209;1,726;9,423;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,391;1,884;-6,832;-6,499;-7,185;-7,039;-3,112;26,874;0,000;258,540;Inf;270,000;270,000;-6,733;2,914;20,580;23,588
4402,000;3,161;0,831;-33,990;1,796;9,363;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,618;1,672;-6,405;-6,085;-6,936;-6,505;-3,112;26,874;0,000;258,540;Inf;270,000;270,000;-6,889;2,904;20,575;23,583
4402,500;3,161;0,831;-33,990;1,796;9,363;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,618;1,672;-6,265;-6,151;-6,850;-6,589;-3,112;26,874;0,000;258,840;Inf;270,000;270,000;-6,483;2,908;20,582;23,627
4403,000;3,161;0,831;-33,990;1,796;9,363;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,618;1,672;-6,471;-6,281;-6,925;-6,881;-3,112;26,874;0,000;258,840;Inf;270,000;270,000;-6,464;2,912;20,589;23,613
4403,500;3,161;0,831;-33,990;1,796;9,363;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,618;1,672;-6,663;-6,417;-7,087;-7,048;-3,112;26,874;0,000;258,740;Inf;270,000;270,000;-6,639;2,916;20,601;23,573
4404,000;3,161;0,831;-33,990;1,796;9,363;4,941;32,627;4,597;-13,813;-2,718;0,000;34,400;34,800;9,618;1,672;-6,807;-6,501;-7,143;-6,953;-3,112;26,874;0,000;258,740;Inf;270,000;270,000;-6,804;2,920;20,591;23,580
4404,500;3,161;0,831;-33,990;1,796;9,363;4,954;32,701;4,601;-13,797;-2,714;0,000;34,424;34,742;9,618;1,672;-6,678;-6,223;-7,009;-6,705;-3,105;26,878;0,000;258,640;Inf;270,000;270,000;-6,851;2,924;20,579;23,594
4405,000;3,161;0,831;-33,990;1,796;9,363;4,954;32,701;4,601;-13,797;-2,714;0,000;34,400;34,700;9,618;1,672;-6,433;-6,063;-6,884;-6,573;-3,105;26,878;0,000;258,640;Inf;270,000;270,000;-6,654;2,928;20,584;23,644
4405,500;3,027;0,775;-34,111;1,797;9,485;4,954;32,701;4,601;-13,797;-2,714;0,000;34,400;34,700;9,572;1,532;-6,294;-6,204;-6,850;-6,719;-3,105;26,878;0,000;259,040;Inf;270,000;270,000;-6,488;2,932;20,585;23,658
4406,000;3,027;0,775;-34,111;1,797;9,485;4,954;32,701;4,601;-13,797;-2,714;0,000;34,400;34,700;9,572;1,532;-6,885;-6,449;-7,087;-7,075;-3,105;26,878;0,000;259,040;Inf;270,000;270,000;-6,517;2,934;20,568;23,709
4406,500;3,027;0,775;-34,111;1,797;9,485;4,954;32,701;4,601;-13,797;-2,714;0,000;34,400;34,700;9,572;1,532;-6,614;-6,434;-7,045;-6,889;-3,105;26,878;0,000;258,740;Inf;270,000;270,000;-6,874;2,935;20,589;23,731
4407,000;3,027;0,775;-34,111;1,797;9,485;4,954;32,701;4,601;-13,797;-2,714;0,000;34,400;34,700;9,572;1,532;-6,500;-6,182;-6,913;-6,569;-3,105;26,878;0,000;258,740;Inf;270,000;270,000;-6,746;2,937;20,595;23,788
4407,500;3,027;0,775;-34,111;1,797;9,485;4,914;32,651;4,616;-13,780;-2,718;0,000;34,430;34,739;9,572;1,532;-6,312;-5,993;-6,724;-6,451;-3,116;26,878;0,000;258,740;Inf;270,000;270,000;-6,541;2,938;20,588;23,819
4408,000;3,027;0,775;-34,111;1,797;9,485;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,572;1,532;-6,395;-6,104;-6,766;-6,699;-3,116;26,878;0,000;258,740;Inf;270,000;270,000;-6,370;2,940;20,602;23,721
4408,500;2,290;0,549;-35,209;1,770;9,507;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,449;1,689;-6,718;-6,321;-6,973;-6,987;-3,116;26,878;0,000;258,740;Inf;270,000;270,000;-6,491;2,941;20,584;23,698
4409,000;2,290;0,549;-35,209;1,770;9,507;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,449;1,689;-6,867;-6,422;-7,136;-7,119;-3,116;26,878;0,000;258,740;Inf;270,000;270,000;-6,750;2,930;20,596;23,645
4409,500;2,290;0,549;-35,209;1,770;9,507;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,449;1,689;-6,494;-6,011;-6,843;-6,484;-3,116;26,878;0,000;259,340;Inf;270,000;270,000;-6,886;2,920;20,589;23,731
4410,000;2,290;0,549;-35,209;1,770;9,507;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,449;1,689;-6,136;-6,023;-6,705;-6,561;-3,116;26,878;0,000;259,340;Inf;270,000;270,000;-6,458;2,909;20,587;23,799
4410,500;2,290;0,549;-35,209;1,770;9,507;4,914;32,651;4,616;-13,780;-2,718;0,000;34,400;34,700;9,449;1,689;-6,426;-6,132;-6,805;-6,773;-3,116;26,878;0,000;258,940;Inf;270,000;270,000;-6,356;2,899;20,588;23,844
4411,000;2,290;0,549;-35,209;1,770;9,507;4,918;32,618;4,593;-13,763;-2,716;0,000;34,422;34,739;9,449;1,689;-6,784;-6,361;-7,015;-7,064;-3,107;26,880;0,000;258,940;Inf;270,000;270,000;-6,534;2,889;20,600;23,866
4411,500;2,290;0,549;-35,209;1,770;9,507;4,918;32,618;4,593;-13,763;-2,716;0,000;34,400;34,700;9,449;1,689;-6,950;-6,483;-7,151;-7,122;-3,107;26,880;0,000;259,340;Inf;270,000;270,000;-6,806;2,880;20,599;23,923
4412,000;2,808;0,674;-35,143;1,686;9,397;4,918;32,618;4,593;-13,763;-2,716;0,000;34,400;34,700;9,583;1,792;-6,596;-6,241;-6,995;-6,664;-3,107;26,880;0,000;259,340;Inf;270,000;270,000;-6,926;2,870;20,605;23,993
4412,500;2,808;0,674;-35,143;1,686;9,397;4,918;32,618;4,593;-13,763;-2,716;0,000;34,400;34,700;9,583;1,792;-6,277;-5,861;-6,737;-6,320;-3,107;26,880;0,000;259,240;Inf;270,000;270,000;-6,624;2,869;20,608;24,023
4413,000;2,808;0,674;-35,143;1,686;9,397;4,918;32,618;4,593;-13,763;-2,716;0,000;34,400;34,700;9,583;1,792;-6,483;-6,186;-6,790;-6,699;-3,107;26,880;0,000;259,240;Inf;270,000;270,000;-6,299;2,868;20,589;24,019
4413,500;2,808;0,674;-35,143;1,686;9,397;4,918;32,618;4,593;-13,763;-2,716;0,000;34,400;34,700;9,583;1,792;-6,618;-6,277;-6,937;-6,989;-3,107;26,880;0,000;259,140;Inf;270,000;270,000;-6,539;2,867;20,614;24,039
4414,000;2,808;0,674;-35,143;1,686;9,397;4,934;32,656;4,608;-13,729;-2,710;0,000;34,439;34,747;9,583;1,792;-6,897;-6,403;-7,137;-7,065;-3,108;26,884;0,000;259,140;Inf;270,000;270,000;-6,705;2,866;20,604;24,073
4414,500;2,808;0,674;-35,143;1,686;9,397;4,934;32,656;4,608;-13,729;-2,710;0,000;34,400;34,700;9,583;1,792;-6,625;-6,093;-6,921;-6,599;-3,108;26,884;0,000;258,840;Inf;270,000;270,000;-6,875;2,865;20,606;24,027
4415,000;3,303;0,814;-35,209;1,731;9,432;4,934;32,656;4,608;-13,729;-2,710;0,000;34,400;34,700;9,428;1,745;-6,128;-5,849;-6,715;-6,274;-3,108;26,884;0,000;258,840;Inf;270,000;270,000;-6,559;2,864;20,602;24,045
4415,500;3,303;0,814;-35,209;1,731;9,432;4,934;32,656;4,608;-13,729;-2,710;0,000;34,400;34,700;9,428;1,745;-6,247;-5,919;-6,715;-6,425;-3,108;26,884;0,000;258,540;Inf;270,000;270,000;-6,241;2,871;20,585;24,040
4416,000;3,303;0,814;-35,209;1,731;9,432;4,934;32,656;4,608;-13,729;-2,710;0,000;34,400;34,700;9,428;1,745;-6,344;-6,065;-6,766;-6,677;-3,108;26,884;0,000;258,540;Inf;270,000;270,000;-6,327;2,878;20,586;24,065
4416,500;3,303;0,814;-35,209;1,731;9,432;4,934;32,656;4,608;-13,729;-2,710;0,000;34,400;34,700;9,428;1,745;-6,710;-6,273;-6,971;-6,873;-3,108;26,884;0,000;258,140;Inf;270,000;270,000;-6,463;2,885;20,607;24,077
4417,000;3,303;0,814;-35,209;1,731;9,432;4,931;32,693;4,621;-13,716;-2,718;0,000;34,440;34,750;9,428;1,745;-6,539;-6,099;-6,803;-6,513;-3,113;26,887;0,000;258,140;Inf;270,000;270,000;-6,707;2,892;20,589;24,086
4417,500;3,303;0,814;-35,209;1,731;9,432;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,428;1,745;-6,152;-5,844;-6,616;-6,331;-3,113;26,887;0,000;258,440;Inf;270,000;270,000;-6,488;2,899;20,588;24,108
4418,000;3,303;0,814;-35,209;1,731;9,432;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,428;1,745;-5,988;-5,896;-6,545;-6,375;-3,113;26,887;0,000;258,440;Inf;270,000;270,000;-6,236;2,905;20,573;24,112
4418,500;3,427;0,852;-35,209;1,687;9,389;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,467;1,761;-6,169;-6,046;-6,626;-6,647;-3,113;26,887;0,000;257,840;Inf;270,000;270,000;-6,201;2,912;20,594;24,126
4419,000;3,427;0,852;-35,209;1,687;9,389;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,467;1,761;-6,465;-6,227;-6,786;-6,849;-3,113;26,887;0,000;257,840;Inf;270,000;270,000;-6,372;2,920;20,589;24,065
4419,500;3,427;0,852;-35,209;1,687;9,389;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,467;1,761;-6,526;-6,221;-6,831;-6,837;-3,113;26,887;0,000;258,640;Inf;270,000;270,000;-6,582;2,929;20,577;24,012
4420,000;3,427;0,852;-35,209;1,687;9,389;4,931;32,693;4,621;-13,716;-2,718;0,000;34,400;34,800;9,467;1,761;-6,412;-6,092;-6,760;-6,444;-3,113;26,887;0,000;258,640;Inf;270,000;270,000;-6,604;2,937;20,571;23,947
4420,500;3,427;0,852;-35,209;1,687;9,389;4,944;32,679;4,620;-13,698;-2,718;0,000;34,453;34,770;9,467;1,761;-6,096;-5,876;-6,472;-6,380;-3,109;26,891;0,000;257,740;Inf;270,000;270,000;-6,427;2,945;20,564;23,926
4421,000;3,427;0,852;-35,209;1,687;9,389;4,944;32,679;4,620;-13,698;-2,718;0,000;34,500;34,800;9,467;1,761;-6,412;-6,099;-6,670;-6,700;-3,109;26,891;0,000;257,740;Inf;270,000;270,000;-6,206;2,953;20,575;23,880
4421,500;2,430;0,662;-34,328;1,802;9,456;4,944;32,679;4,620;-13,698;-2,718;0,000;34,500;34,800;9,512;1,627;-6,567;-6,220;-6,840;-6,935;-3,109;26,891;0,000;258,040;Inf;270,000;270,000;-6,470;2,961;20,580;23,848
4422,000;2,430;0,662;-34,328;1,802;9,456;4,944;32,679;4,620;-13,698;-2,718;0,000;34,500;34,800;9,512;1,627;-6,737;-6,216;-6,928;-6,847;-3,109;26,891;0,000;258,040;Inf;270,000;270,000;-6,641;2,952;20,586;23,795
4422,500;2,430;0,662;-34,328;1,802;9,456;4,944;32,679;4,620;-13,698;-2,718;0,000;34,500;34,800;9,512;1,627;-6,212;-6,008;-6,715;-6,382;-3,109;26,891;0,000;257,840;Inf;270,000;270,000;-6,682;2,943;20,599;23,793
4423,000;2,430;0,662;-34,328;1,802;9,456;4,944;32,679;4,620;-13,698;-2,718;0,000;34,500;34,800;9,512;1,627;-5,960;-5,767;-6,417;-6,059;-3,109;26,891;0,000;257,840;Inf;270,000;270,000;-6,329;2,935;20,596;23,754
4423,500;2,430;0,662;-34,328;1,802;9,456;4,921;32,635;4,572;-13,688;-2,737;0,000;34,449;34,789;9,512;1,627;-6,165;-5,874;-6,476;-6,384;-3,122;26,888;0,000;258,440;Inf;270,000;270,000;-6,051;2,927;20,598;23,760
4424,000;2,430;0,662;-34,328;1,802;9,456;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,512;1,627;-6,675;-6,215;-6,878;-6,967;-3,122;26,888;0,000;258,440;Inf;270,000;270,000;-6,225;2,918;20,606;23,697
4424,500;2,430;0,662;-34,328;1,802;9,456;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,512;1,627;-6,697;-6,262;-6,944;-6,888;-3,122;26,888;0,000;257,840;Inf;270,000;270,000;-6,684;2,910;20,602;23,698
4425,000;2,638;0,705;-33,275;1,750;9,365;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,728;1,710;-6,378;-5,891;-6,687;-6,308;-3,122;26,888;0,000;257,840;Inf;270,000;270,000;-6,698;2,903;20,618;23,701
4425,500;2,638;0,705;-33,275;1,750;9,365;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,728;1,710;-5,878;-5,824;-6,483;-6,284;-3,122;26,888;0,000;258,640;Inf;270,000;270,000;-6,316;2,898;20,589;23,690
4426,000;2,638;0,705;-33,275;1,750;9,365;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,728;1,710;-6,004;-5,974;-6,515;-6,481;-3,122;26,888;0,000;258,640;Inf;270,000;270,000;-6,117;2,894;20,599;23,695
4426,500;2,638;0,705;-33,275;1,750;9,365;4,921;32,635;4,572;-13,688;-2,737;0,000;34,400;34,800;9,728;1,710;-6,500;-6,074;-6,705;-6,715;-3,122;26,888;0,000;257,840;Inf;270,000;270,000;-6,243;2,890;20,598;23,761
4427,000;2,638;0,705;-33,275;1,750;9,365;4,930;32,683;4,565;-13,682;-2,726;0,000;34,459;34,802;9,728;1,710;-6,657;-6,171;-6,878;-6,892;-3,123;26,887;0,000;257,840;Inf;270,000;270,000;-6,499;2,886;20,600;23,794
4427,500;2,638;0,705;-33,275;1,750;9,365;4,930;32,683;4,565;-13,682;-2,726;0,000;34,500;34,800;9,728;1,710;-6,402;-5,927;-6,704;-6,332;-3,123;26,887;0,000;259,240;Inf;270,000;270,000;-6,650;2,882;20,606;23,829
4428,000;2,893;0,752;-34,429;1,796;9,489;4,930;32,683;4,565;-13,682;-2,726;0,000;34,500;34,800;9,505;1,603;-6,019;-5,815;-6,536;-6,305;-3,123;26,887;0,000;259,240;Inf;270,000;270,000;-6,341;2,878;20,600;23,834
4428,500;2,893;0,752;-34,429;1,796;9,489;4,930;32,683;4,565;-13,682;-2,726;0,000;34,500;34,800;9,505;1,603;-6,142;-5,931;-6,594;-6,524;-3,123;26,887;0,000;257,940;Inf;270,000;270,000;-6,169;2,878;20,586;23,893
4429,000;2,893;0,752;-34,429;1,796;9,489;4,930;32,683;4,565;-13,682;-2,726;0,000;34,500;34,800;9,505;1,603;-6,601;-6,097;-6,798;-6,791;-3,123;26,887;0,000;257,940;Inf;270,000;270,000;-6,298;2,878;20,590;23,920
4429,500;2,893;0,752;-34,429;1,796;9,489;4,930;32,683;4,565;-13,682;-2,726;0,000;34,500;34,800;9,505;1,603;-6,749;-6,228;-6,990;-6,960;-3,123;26,887;0,000;259,340;Inf;270,000;270,000;-6,572;2,878;20,598;23,936
4430,000;2,893;0,752;-34,429;1,796;9,489;4,937;32,733;4,630;-13,686;-2,729;0,000;34,459;34,872;9,505;1,603;-6,722;-6,285;-6,995;-6,739;-3,129;26,885;0,000;259,340;Inf;270,000;270,000;-6,732;2,879;20,572;23,949
4430,500;2,893;0,752;-34,429;1,796;9,489;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,505;1,603;-6,381;-5,863;-6,731;-6,338;-3,129;26,885;0,000;257,540;Inf;270,000;270,000;-6,685;2,879;20,591;23,946
4431,000;2,893;0,752;-34,429;1,796;9,489;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,505;1,603;-5,930;-5,810;-6,550;-6,331;-3,129;26,885;0,000;257,540;Inf;270,000;270,000;-6,328;2,879;20,577;23,922
4431,500;2,775;0,735;-33,730;1,790;9,416;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,677;1,627;-6,448;-5,984;-6,782;-6,658;-3,129;26,885;0,000;259,040;Inf;270,000;270,000;-6,155;2,879;20,564;23,895
4432,000;2,775;0,735;-33,730;1,790;9,416;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,677;1,627;-6,604;-6,018;-6,989;-6,641;-3,129;26,885;0,000;259,040;Inf;270,000;270,000;-6,468;2,878;20,576;23,838
4432,500;2,775;0,735;-33,730;1,790;9,416;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,677;1,627;-6,535;-6,010;-6,956;-6,506;-3,129;26,885;0,000;257,840;Inf;270,000;270,000;-6,563;2,876;20,564;23,826
4433,000;2,775;0,735;-33,730;1,790;9,416;4,937;32,733;4,630;-13,686;-2,729;0,000;34,500;34,900;9,677;1,627;-6,373;-5,858;-6,800;-6,356;-3,129;26,885;0,000;257,840;Inf;270,000;270,000;-6,502;2,874;20,580;23,838
4433,500;2,775;0,735;-33,730;1,790;9,416;4,958;32,734;4,594;-13,710;-2,756;0,000;34,458;34,827;9,677;1,627;-6,068;-5,882;-6,696;-6,391;-3,144;26,891;0,000;258,140;Inf;270,000;270,000;-6,347;2,873;20,568;23,898
4434,000;2,775;0,735;-33,730;1,790;9,416;4,958;32,734;4,594;-13,710;-2,756;0,000;34,500;34,800;9,677;1,627;-6,238;-5,949;-6,721;-6,606;-3,144;26,891;0,000;258,140;Inf;270,000;270,000;-6,259;2,871;20,556;23,889
4434,500;3,013;0,702;-35,209;1,752;9,562;4,958;32,734;4,594;-13,710;-2,756;0,000;34,500;34,800;9,442;1,836;-6,446;-6,086;-6,861;-6,765;-3,144;26,891;0,000;257,540;Inf;270,000;270,000;-6,379;2,869;20,570;23,865
4435,000;3,013;0,702;-35,209;1,752;9,562;4,958;32,734;4,594;-13,710;-2,756;0,000;34,500;34,800;9,442;1,836;-6,454;-5,904;-6,812;-6,422;-3,144;26,891;0,000;257,540;Inf;270,000;270,000;-6,539;2,872;20,557;23,797
4435,500;3,013;0,702;-35,209;1,752;9,562;4,958;32,734;4,594;-13,710;-2,756;0,000;34,500;34,800;9,442;1,836;-6,114;-5,759;-6,651;-6,270;-3,144;26,891;0,000;258,840;Inf;270,000;270,000;-6,398;2,874;20,561;23,806
4436,000;3,013;0,702;-35,209;1,752;9,562;4,958;32,734;4,594;-13,710;-2,756;0,000;34,500;34,800;9,442;1,836;-6,045;-5,889;-6,626;-6,419;-3,144;26,891;0,000;258,840;Inf;270,000;270,000;-6,198;2,876;20,537;23,791
4436,500;3,013;0,702;-35,209;1,752;9,562;4,963;32,666;4,604;-13,700;-2,733;0,000;34,473;34,795;9,442;1,836;-6,307;-6,045;-6,718;-6,642;-3,137;26,906;0,000;257,940;Inf;270,000;270,000;-6,245;2,879;20,561;23,830
4437,000;3,013;0,702;-35,209;1,752;9,562;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,442;1,836;-6,610;-6,161;-6,885;-6,817;-3,137;26,906;0,000;257,940;Inf;270,000;270,000;-6,428;2,881;20,576;23,871
4437,500;3,013;0,702;-35,209;1,752;9,562;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,442;1,836;-6,494;-6,109;-6,890;-6,633;-3,137;26,906;0,000;258,840;Inf;270,000;270,000;-6,618;2,883;20,558;23,967
4438,000;2,993;0,793;-33,690;1,786;9,426;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,548;1,633;-6,293;-5,870;-6,692;-6,282;-3,137;26,906;0,000;258,840;Inf;270,000;270,000;-6,532;2,885;20,571;23,989
4438,500;2,993;0,793;-33,690;1,786;9,426;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,548;1,633;-6,168;-6,018;-6,570;-6,468;-3,137;26,906;0,000;257,440;Inf;270,000;270,000;-6,284;2,887;20,560;23,954
4439,000;2,993;0,793;-33,690;1,786;9,426;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,548;1,633;-6,488;-6,050;-6,819;-6,660;-3,137;26,906;0,000;257,440;Inf;270,000;270,000;-6,306;2,889;20,569;23,969
4439,500;2,993;0,793;-33,690;1,786;9,426;4,963;32,666;4,604;-13,700;-2,733;0,000;34,500;34,800;9,548;1,633;-6,545;-6,092;-6,920;-6,767;-3,137;26,906;0,000;259,040;Inf;270,000;270,000;-6,504;2,890;20,576;23,942
4440,000;2,993;0,793;-33,690;1,786;9,426;4,949;32,751;4,580;-13,691;-2,740;0,000;34,468;34,813;9,548;1,633;-6,436;-6,003;-6,883;-6,462;-3,146;26,898;0,000;259,040;Inf;270,000;270,000;-6,581;2,892;20,577;23,954
4440,500;2,993;0,793;-33,690;1,786;9,426;4,949;32,751;4,580;-13,691;-2,740;0,000;34,500;34,800;9,548;1,633;-6,327;-5,771;-6,707;-6,271;-3,146;26,898;0,000;257,440;Inf;270,000;270,000;-6,446;2,894;20,587;23,948
4441,000;3,103;0,748;-35,209;1,751;9,484;4,949;32,751;4,580;-13,691;-2,740;0,000;34,500;34,800;9,355;1,786;-6,288;-5,757;-6,648;-6,335;-3,146;26,898;0,000;257,440;Inf;270,000;270,000;-6,269;2,895;20,581;23,925
4441,500;3,103;0,748;-35,209;1,751;9,484;4,949;32,751;4,580;-13,691;-2,740;0,000;34,500;34,800;9,355;1,786;-6,501;-5,963;-6,766;-6,538;-3,146;26,898;0,000;258,440;Inf;270,000;270,000;-6,257;2,899;20,576;23,868
4442,000;3,103;0,748;-35,209;1,751;9,484;4,949;32,751;4,580;-13,691;-2,740;0,000;34,500;34,800;9,355;1,786;-6,521;-6,058;-6,918;-6,654;-3,146;26,898;0,000;258,440;Inf;270,000;270,000;-6,442;2,902;20,578;23,800
4442,500;3,103;0,748;-35,209;1,751;9,484;4,949;32,751;4,580;-13,691;-2,740;0,000;34,500;34,800;9,355;1,786;-6,422;-5,982;-6,863;-6,435;-3,146;26,898;0,000;257,640;Inf;270,000;270,000;-6,538;2,905;20,575;23,741
4443,000;3,103;0,748;-35,209;1,751;9,484;4,937;32,731;4,570;-13,688;-2,750;0,000;34,482;34,815;9,355;1,786;-6,366;-6,002;-6,731;-6,391;-3,142;26,902;0,000;257,640;Inf;270,000;270,000;-6,425;2,909;20,586;23,787
4443,500;3,103;0,748;-35,209;1,751;9,484;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,355;1,786;-6,446;-6,077;-6,757;-6,525;-3,142;26,902;0,000;258,840;Inf;270,000;270,000;-6,373;2,912;20,565;23,759
4444,000;2,561;0,684;-34,108;1,773;9,372;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,674;1,778;-6,580;-6,184;-6,876;-6,712;-3,142;26,902;0,000;258,840;Inf;270,000;270,000;-6,451;2,915;20,580;23,760
4444,500;2,561;0,684;-34,108;1,773;9,372;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,674;1,778;-6,752;-6,208;-6,992;-6,790;-3,142;26,902;0,000;257,640;Inf;270,000;270,000;-6,588;2,909;20,580;23,821
4445,000;2,561;0,684;-34,108;1,773;9,372;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,674;1,778;-6,716;-6,006;-6,914;-6,646;-3,142;26,902;0,000;257,640;Inf;270,000;270,000;-6,685;2,903;20,574;23,857
4445,500;2,561;0,684;-34,108;1,773;9,372;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,674;1,778;-6,402;-5,870;-6,819;-6,430;-3,142;26,902;0,000;258,840;Inf;270,000;270,000;-6,571;2,898;20,576;23,861
4446,000;2,561;0,684;-34,108;1,773;9,372;4,937;32,731;4,570;-13,688;-2,750;0,000;34,500;34,800;9,674;1,778;-6,373;-6,027;-6,781;-6,669;-3,142;26,902;0,000;258,840;Inf;270,000;270,000;-6,380;2,892;20,560;23,874
4446,500;2,561;0,684;-34,108;1,773;9,372;4,962;32,696;4,604;-13,670;-2,730;0,000;34,486;34,782;9,674;1,778;-6,466;-6,133;-6,868;-6,760;-3,145;26,898;0,000;258,040;Inf;270,000;270,000;-6,462;2,887;20,567;23,873
4447,000;2,561;0,684;-34,108;1,773;9,372;4,962;32,696;4,604;-13,670;-2,730;0,000;34,500;34,800;9,674;1,778;-6,715;-6,151;-7,032;-6,791;-3,145;26,898;0,000;258,040;Inf;270,000;270,000;-6,557;2,881;20,573;23,840
4447,500;2,505;0,656;-34,359;1,783;9,489;4,962;32,696;4,604;-13,670;-2,730;0,000;34,500;34,800;9,500;1,652;-6,586;-6,159;-6,941;-6,524;-3,145;26,898;0,000;258,640;Inf;270,000;270,000;-6,672;2,876;20,570;23,844
4448,000;2,505;0,656;-34,359;1,783;9,489;4,962;32,696;4,604;-13,670;-2,730;0,000;34,500;34,800;9,500;1,652;-6,276;-5,886;-6,703;-6,325;-3,145;26,898;0,000;258,640;Inf;270,000;270,000;-6,552;2,870;20,578;23,839
4448,500;2,505;0,656;-34,359;1,783;9,489;4,962;32,696;4,604;-13,670;-2,730;0,000;34,500;34,800;9,500;1,652;-6,146;-5,890;-6,665;-6,432;-3,145;26,898;0,000;258,040;Inf;270,000;270,000;-6,297;2,864;20,583;23,807
4449,000;2,505;0,656;-34,359;1,783;9,489;4,962;32,696;4,604;-13,670;-2,730;0,000;34,500;34,800;9,500;1,652;-6,450;-5,995;-6,802;-6,657;-3,145;26,898;0,000;258,040;Inf;270,000;270,000;-6,283;2,858;20,578;23,749
4449,500;2,505;0,656;-34,359;1,783;9,489;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,875;9,500;1,652;-6,715;-6,031;-6,927;-6,549;-3,127;26,908;0,000;258,340;Inf;270,000;270,000;-6,476;2,852;20,569;23,784
4450,000;2,505;0,656;-34,359;1,783;9,489;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,500;1,652;-6,297;-5,783;-6,713;-6,311;-3,127;26,908;0,000;258,340;Inf;270,000;270,000;-6,555;2,847;20,571;23,787
4450,500;3,115;0,843;-34,282;1,729;9,400;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,590;1,721;-6,120;-5,759;-6,664;-6,320;-3,127;26,908;0,000;257,940;Inf;270,000;270,000;-6,276;2,841;20,570;23,768
4451,000;3,115;0,843;-34,282;1,729;9,400;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,590;1,721;-6,251;-5,895;-6,672;-6,474;-3,127;26,908;0,000;257,940;Inf;270,000;270,000;-6,216;2,846;20,566;23,748
4451,500;3,115;0,843;-34,282;1,729;9,400;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,590;1,721;-6,478;-6,018;-6,795;-6,726;-3,127;26,908;0,000;258,440;Inf;270,000;270,000;-6,323;2,850;20,558;23,735
4452,000;3,115;0,843;-34,282;1,729;9,400;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,590;1,721;-6,728;-6,184;-6,966;-6,821;-3,127;26,908;0,000;258,440;Inf;270,000;270,000;-6,504;2,854;20,568;23,800
4452,500;3,115;0,843;-34,282;1,729;9,400;4,970;32,723;4,620;-13,649;-2,729;0,000;34,500;34,900;9,590;1,721;-6,579;-6,117;-6,890;-6,531;-3,127;26,908;0,000;258,040;Inf;270,000;270,000;-6,675;2,859;20,566;23,811
4453,000;3,115;0,843;-34,282;1,729;9,400;4,970;32,734;4,639;-13,635;-2,751;0,000;34,492;34,786;9,590;1,721;-6,123;-5,686;-6,551;-6,301;-3,139;26,900;0,000;258,040;Inf;270,000;270,000;-6,529;2,863;20,552;23,816
4453,500;3,115;0,843;-34,282;1,729;9,400;4,970;32,734;4,639;-13,635;-2,751;0,000;34,500;34,800;9,590;1,721;-6,316;-5,885;-6,641;-6,485;-3,139;26,900;0,000;258,640;Inf;270,000;270,000;-6,165;2,867;20,553;23,815
4454,000;2,493;0,659;-34,649;1,731;9,361;4,970;32,734;4,639;-13,635;-2,751;0,000;34,500;34,800;9,509;1,743;-6,622;-6,039;-6,790;-6,711;-3,139;26,900;0,000;258,640;Inf;270,000;270,000;-6,332;2,871;20,557;23,817
4454,500;2,493;0,659;-34,649;1,731;9,361;4,970;32,734;4,639;-13,635;-2,751;0,000;34,500;34,800;9,509;1,743;-6,649;-6,021;-6,898;-6,635;-3,139;26,900;0,000;258,540;Inf;270,000;270,000;-6,540;2,865;20,543;23,806
4455,000;2,493;0,659;-34,649;1,731;9,361;4,970;32,734;4,639;-13,635;-2,751;0,000;34,500;34,800;9,509;1,743;-6,336;-5,724;-6,666;-6,131;-3,139;26,900;0,000;258,540;Inf;270,000;270,000;-6,551;2,859;20,529;23,831
4455,500;2,493;0,659;-34,649;1,731;9,361;4,970;32,734;4,639;-13,635;-2,751;0,000;34,500;34,800;9,509;1,743;-5,856;-5,505;-6,379;-5,948;-3,139;26,900;0,000;258,740;Inf;270,000;270,000;-6,214;2,853;20,544;23,877
