t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4456,000;2,493;0,659;-34,649;1,731;9,361;4,944;32,659;4,577;-13,630;-2,746;0,000;34,496;34,854;9,509;1,743;-5,783;-5,667;-6,320;-6,158;-3,159;26,897;0,000;258,740;Inf;270,000;270,000;-5,922;2,847;20,532;23,864
4456,500;2,493;0,659;-34,649;1,731;9,361;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,509;1,743;-6,384;-5,884;-6,576;-6,489;-3,159;26,897;0,000;257,840;Inf;270,000;270,000;-5,982;2,841;20,529;23,864
4457,000;3,501;0,784;-35,209;1,693;9,526;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,487;1,673;-6,368;-5,875;-6,751;-6,386;-3,159;26,897;0,000;257,840;Inf;270,000;270,000;-6,333;2,835;20,528;23,848
4457,500;3,501;0,784;-35,209;1,693;9,526;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,487;1,673;-5,921;-5,407;-6,344;-5,642;-3,159;26,897;0,000;258,740;Inf;270,000;270,000;-6,345;2,846;20,526;23,862
4458,000;3,501;0,784;-35,209;1,693;9,526;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,487;1,673;-5,506;-5,395;-6,070;-5,740;-3,159;26,897;0,000;258,740;Inf;270,000;270,000;-5,829;2,857;20,530;23,862
4458,500;3,501;0,784;-35,209;1,693;9,526;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,487;1,673;-6,038;-5,712;-6,326;-6,251;-3,159;26,897;0,000;257,640;Inf;270,000;270,000;-5,678;2,868;20,548;23,868
4459,000;3,501;0,784;-35,209;1,693;9,526;4,944;32,659;4,577;-13,630;-2,746;0,000;34,500;34,900;9,487;1,673;-6,318;-5,849;-6,558;-6,559;-3,159;26,897;0,000;257,640;Inf;270,000;270,000;-6,082;2,878;20,540;23,973
4459,500;3,501;0,784;-35,209;1,693;9,526;4,877;32,704;4,599;-13,585;-2,744;0,000;34,499;34,835;9,487;1,673;-6,610;-5,926;-6,780;-6,587;-3,139;26,907;0,000;259,140;Inf;270,000;270,000;-6,321;2,888;20,532;23,962
4460,000;3,501;0,784;-35,209;1,693;9,526;4,877;32,704;4,599;-13,585;-2,744;0,000;34,500;34,800;9,487;1,673;-6,189;-5,537;-6,553;-6,044;-3,139;26,907;0,000;259,140;Inf;270,000;270,000;-6,476;2,898;20,541;23,881
4460,500;3,333;0,847;-34,779;1,748;9,439;4,877;32,704;4,599;-13,585;-2,744;0,000;34,500;34,800;9,434;1,576;-6,011;-5,443;-6,338;-5,990;-3,139;26,907;0,000;257,940;Inf;270,000;270,000;-6,081;2,908;20,555;23,804
4461,000;3,333;0,847;-34,779;1,748;9,439;4,877;32,704;4,599;-13,585;-2,744;0,000;34,500;34,800;9,434;1,576;-6,208;-5,645;-6,498;-6,314;-3,139;26,907;0,000;257,940;Inf;270,000;270,000;-5,946;2,915;20,537;23,734
4461,500;3,333;0,847;-34,779;1,748;9,439;4,877;32,704;4,599;-13,585;-2,744;0,000;34,500;34,800;9,434;1,576;-6,270;-5,730;-6,634;-6,489;-3,139;26,907;0,000;258,840;Inf;270,000;270,000;-6,166;2,922;20,539;23,669
4462,000;3,333;0,847;-34,779;1,748;9,439;4,877;32,704;4,599;-13,585;-2,744;0,000;34,500;34,800;9,434;1,576;-6,627;-5,916;-6,805;-6,502;-3,139;26,907;0,000;258,840;Inf;270,000;270,000;-6,281;2,929;20,539;23,636
4462,500;3,333;0,847;-34,779;1,748;9,439;4,953;32,787;4,644;-13,578;-2,744;0,000;34,513;34,829;9,434;1,576;-6,364;-5,688;-6,641;-6,236;-3,149;26,907;0,000;258,440;Inf;270,000;270,000;-6,462;2,935;20,541;23,656
4463,000;3,333;0,847;-34,779;1,748;9,439;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,434;1,576;-5,924;-5,442;-6,469;-5,949;-3,149;26,907;0,000;258,440;Inf;270,000;270,000;-6,232;2,942;20,542;23,736
4463,500;3,288;0,811;-35,209;1,670;9,479;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,485;1,903;-5,975;-5,463;-6,355;-5,926;-3,149;26,907;0,000;258,640;Inf;270,000;270,000;-5,946;2,948;20,533;23,753
4464,000;3,288;0,811;-35,209;1,670;9,479;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,485;1,903;-6,331;-5,746;-6,592;-6,435;-3,149;26,907;0,000;258,640;Inf;270,000;270,000;-5,930;2,954;20,536;23,781
4464,500;3,288;0,811;-35,209;1,670;9,479;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,485;1,903;-6,581;-5,892;-6,823;-6,641;-3,149;26,907;0,000;257,240;Inf;270,000;270,000;-6,276;2,959;20,537;23,768
4465,000;3,288;0,811;-35,209;1,670;9,479;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,485;1,903;-6,527;-5,927;-6,825;-6,514;-3,149;26,907;0,000;257,240;Inf;270,000;270,000;-6,484;2,965;20,526;23,733
4465,500;3,288;0,811;-35,209;1,670;9,479;4,953;32,787;4,644;-13,578;-2,744;0,000;34,500;34,800;9,485;1,903;-6,236;-5,513;-6,542;-5,987;-3,149;26,907;0,000;258,740;Inf;270,000;270,000;-6,448;2,970;20,542;23,688
4466,000;3,288;0,811;-35,209;1,670;9,479;4,963;32,781;4,632;-13,581;-2,748;0,000;34,514;34,819;9,485;1,903;-5,776;-5,429;-6,328;-6,015;-3,153;26,905;0,000;258,740;Inf;270,000;270,000;-6,070;2,975;20,554;23,658
4466,500;3,288;0,811;-35,209;1,670;9,479;4,963;32,781;4,632;-13,581;-2,748;0,000;34,500;34,800;9,485;1,903;-5,969;-5,559;-6,388;-6,182;-3,153;26,905;0,000;257,240;Inf;270,000;270,000;-5,887;2,980;20,553;23,677
4467,000;3,406;0,773;-35,209;1,738;9,477;4,963;32,781;4,632;-13,581;-2,748;0,000;34,500;34,800;9,438;1,734;-6,397;-5,756;-6,626;-6,427;-3,153;26,905;0,000;257,240;Inf;270,000;270,000;-6,025;2,985;20,547;23,638
4467,500;3,406;0,773;-35,209;1,738;9,477;4,963;32,781;4,632;-13,581;-2,748;0,000;34,500;34,800;9,438;1,734;-6,673;-5,967;-6,864;-6,599;-3,153;26,905;0,000;258,540;Inf;270,000;270,000;-6,301;2,992;20,575;23,493
4468,000;3,406;0,773;-35,209;1,738;9,477;4,963;32,781;4,632;-13,581;-2,748;0,000;34,500;34,800;9,438;1,734;-6,354;-5,760;-6,705;-6,314;-3,153;26,905;0,000;258,540;Inf;270,000;270,000;-6,526;2,999;20,557;23,391
4468,500;3,406;0,773;-35,209;1,738;9,477;4,963;32,781;4,632;-13,581;-2,748;0,000;34,500;34,800;9,438;1,734;-6,019;-5,612;-6,496;-6,025;-3,153;26,905;0,000;256,240;Inf;270,000;270,000;-6,284;3,006;20,585;23,304
4469,000;3,406;0,773;-35,209;1,738;9,477;4,968;32,733;4,592;-13,596;-2,753;0,000;34,512;34,898;9,438;1,734;-6,180;-5,624;-6,518;-6,168;-3,158;26,904;0,000;256,240;Inf;270,000;270,000;-6,038;3,012;20,581;23,263
4469,500;3,406;0,773;-35,209;1,738;9,477;4,968;32,733;4,592;-13,596;-2,753;0,000;34,500;34,900;9,438;1,734;-6,287;-5,752;-6,622;-6,431;-3,158;26,904;0,000;257,940;Inf;270,000;270,000;-6,122;3,019;20,590;23,217
4470,000;2,646;0,716;-33,739;1,802;9,402;4,968;32,733;4,592;-13,596;-2,753;0,000;34,500;34,900;9,597;1,705;-6,462;-5,866;-6,787;-6,528;-3,158;26,904;0,000;257,940;Inf;270,000;270,000;-6,273;3,025;20,600;23,200
4470,500;2,646;0,716;-33,739;1,802;9,402;4,968;32,733;4,592;-13,596;-2,753;0,000;34,500;34,900;9,597;1,705;-6,372;-5,744;-6,702;-6,242;-3,158;26,904;0,000;257,340;Inf;270,000;270,000;-6,411;3,019;20,601;23,176
4471,000;2,646;0,716;-33,739;1,802;9,402;4,968;32,733;4,592;-13,596;-2,753;0,000;34,500;34,900;9,597;1,705;-5,900;-5,550;-6,446;-5,941;-3,158;26,904;0,000;257,340;Inf;270,000;270,000;-6,265;3,013;20,592;23,166
4471,500;2,646;0,716;-33,739;1,802;9,402;4,968;32,733;4,592;-13,596;-2,753;0,000;34,500;34,900;9,597;1,705;-6,240;-5,692;-6,568;-6,228;-3,158;26,904;0,000;258,140;Inf;270,000;270,000;-5,959;3,007;20,574;23,262
4472,000;2,646;0,716;-33,739;1,802;9,402;5,001;32,741;4,592;-13,580;-2,758;0,000;34,519;34,856;9,597;1,705;-6,343;-5,737;-6,663;-6,462;-3,150;26,901;0,000;258,140;Inf;270,000;270,000;-6,182;3,001;20,614;23,362
4472,500;2,646;0,716;-33,739;1,802;9,402;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,597;1,705;-6,489;-5,867;-6,770;-6,439;-3,150;26,901;0,000;257,340;Inf;270,000;270,000;-6,301;2,995;20,598;23,342
4473,000;2,646;0,716;-33,739;1,802;9,402;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,597;1,705;-6,313;-5,674;-6,626;-6,233;-3,150;26,901;0,000;257,340;Inf;270,000;270,000;-6,391;2,989;20,599;23,378
4473,500;3,545;0,926;-34,273;1,772;9,373;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,594;1,676;-5,974;-5,447;-6,459;-6,087;-3,150;26,901;0,000;258,340;Inf;270,000;270,000;-6,212;2,984;20,583;23,439
4474,000;3,545;0,926;-34,273;1,772;9,373;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,594;1,676;-5,901;-5,479;-6,440;-6,136;-3,150;26,901;0,000;258,340;Inf;270,000;270,000;-5,992;2,993;20,611;23,448
4474,500;3,545;0,926;-34,273;1,772;9,373;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,594;1,676;-6,061;-5,572;-6,513;-6,276;-3,150;26,901;0,000;258,240;Inf;270,000;270,000;-5,989;3,002;20,600;23,472
4475,000;3,545;0,926;-34,273;1,772;9,373;5,001;32,741;4,592;-13,580;-2,758;0,000;34,500;34,900;9,594;1,676;-6,628;-5,867;-6,802;-6,509;-3,150;26,901;0,000;258,240;Inf;270,000;270,000;-6,106;3,011;20,592;23,534
4475,500;3,545;0,926;-34,273;1,772;9,373;4,979;32,768;4,605;-13,585;-2,758;0,000;34,516;34,873;9,594;1,676;-6,239;-5,699;-6,619;-6,189;-3,159;26,897;0,000;258,740;Inf;270,000;270,000;-6,451;3,020;20,576;23,535
4476,000;3,545;0,926;-34,273;1,772;9,373;4,979;32,768;4,605;-13,585;-2,758;0,000;34,500;34,900;9,594;1,676;-5,956;-5,490;-6,488;-6,001;-3,159;26,897;0,000;258,740;Inf;270,000;270,000;-6,187;3,028;20,583;23,597
4476,500;3,394;0,814;-35,097;1,733;9,480;4,979;32,768;4,605;-13,585;-2,758;0,000;34,500;34,900;9,492;1,546;-6,084;-5,562;-6,467;-6,059;-3,159;26,897;0,000;257,440;Inf;270,000;270,000;-5,984;3,037;20,597;23,632
4477,000;3,394;0,814;-35,097;1,733;9,480;4,979;32,768;4,605;-13,585;-2,758;0,000;34,500;34,900;9,492;1,546;-6,204;-5,695;-6,552;-6,303;-3,159;26,897;0,000;257,440;Inf;270,000;270,000;-6,043;3,043;20,590;23,626
4477,500;3,394;0,814;-35,097;1,733;9,480;4,979;32,768;4,605;-13,585;-2,758;0,000;34,500;34,900;9,492;1,546;-6,323;-5,869;-6,646;-6,475;-3,159;26,897;0,000;258,640;Inf;270,000;270,000;-6,189;3,048;20,586;23,624
4478,000;3,394;0,814;-35,097;1,733;9,480;4,979;32,768;4,605;-13,585;-2,758;0,000;34,500;34,900;9,492;1,546;-6,529;-5,949;-6,831;-6,569;-3,159;26,897;0,000;258,640;Inf;270,000;270,000;-6,328;3,054;20,607;23,617
4478,500;3,394;0,814;-35,097;1,733;9,480;4,971;32,788;4,595;-13,564;-2,751;0,000;34,531;34,850;9,492;1,546;-6,245;-5,521;-6,580;-6,113;-3,151;26,909;0,000;257,640;Inf;270,000;270,000;-6,469;3,060;20,586;23,669
4479,000;3,394;0,814;-35,097;1,733;9,480;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,492;1,546;-5,808;-5,598;-6,429;-6,142;-3,151;26,909;0,000;257,640;Inf;270,000;270,000;-6,115;3,065;20,582;23,709
4479,500;3,394;0,814;-35,097;1,733;9,480;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,492;1,546;-6,061;-5,709;-6,507;-6,315;-3,151;26,909;0,000;258,540;Inf;270,000;270,000;-5,994;3,070;20,579;23,676
4480,000;2,297;0,593;-33,725;1,789;9,496;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,685;1,675;-6,470;-5,841;-6,775;-6,560;-3,151;26,909;0,000;258,540;Inf;270,000;270,000;-6,148;3,076;20,592;23,638
4480,500;2,297;0,593;-33,725;1,789;9,496;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,685;1,675;-6,704;-5,972;-6,927;-6,617;-3,151;26,909;0,000;258,140;Inf;270,000;270,000;-6,411;3,063;20,583;23,612
4481,000;2,297;0,593;-33,725;1,789;9,496;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,685;1,675;-6,423;-5,882;-6,750;-6,373;-3,151;26,909;0,000;258,140;Inf;270,000;270,000;-6,555;3,050;20,591;23,642
4481,500;2,297;0,593;-33,725;1,789;9,496;4,971;32,788;4,595;-13,564;-2,751;0,000;34,500;34,900;9,685;1,675;-6,100;-5,716;-6,604;-6,145;-3,151;26,909;0,000;258,740;Inf;270,000;270,000;-6,357;3,038;20,588;23,649
4482,000;2,297;0,593;-33,725;1,789;9,496;4,990;32,754;4,588;-13,552;-2,746;0,000;34,538;34,851;9,685;1,675;-6,299;-5,780;-6,682;-6,430;-3,143;26,922;0,000;258,740;Inf;270,000;270,000;-6,141;3,026;20,587;23,680
4482,500;2,297;0,593;-33,725;1,789;9,496;4,990;32,754;4,588;-13,552;-2,746;0,000;34,500;34,900;9,685;1,675;-6,468;-5,925;-6,804;-6,590;-3,143;26,922;0,000;258,440;Inf;270,000;270,000;-6,298;3,014;20,612;23,687
4483,000;2,006;0,569;-33,593;1,758;9,427;4,990;32,754;4,588;-13,552;-2,746;0,000;34,500;34,900;9,599;1,736;-6,706;-6,019;-6,984;-6,675;-3,143;26,922;0,000;258,440;Inf;270,000;270,000;-6,447;3,002;20,605;23,655
4483,500;2,006;0,569;-33,593;1,758;9,427;4,990;32,754;4,588;-13,552;-2,746;0,000;34,500;34,900;9,599;1,736;-6,603;-6,000;-6,848;-6,452;-3,143;26,922;0,000;259,240;Inf;270,000;270,000;-6,596;2,986;20,602;23,601
4484,000;2,006;0,569;-33,593;1,758;9,427;4,990;32,754;4,588;-13,552;-2,746;0,000;34,500;34,900;9,599;1,736;-6,219;-5,739;-6,669;-6,269;-3,143;26,922;0,000;259,240;Inf;270,000;270,000;-6,476;2,970;20,596;23,571
4484,500;2,006;0,569;-33,593;1,758;9,427;4,990;32,754;4,588;-13,552;-2,746;0,000;34,500;34,900;9,599;1,736;-6,029;-5,732;-6,588;-6,243;-3,143;26,922;0,000;258,740;Inf;270,000;270,000;-6,224;2,954;20,595;23,540
4485,000;2,006;0,569;-33,593;1,758;9,427;4,992;32,755;4,591;-13,557;-2,752;0,000;34,539;34,892;9,599;1,736;-6,239;-5,832;-6,663;-6,452;-3,140;26,924;0,000;258,740;Inf;270,000;270,000;-6,148;2,938;20,594;23,576
4485,500;2,006;0,569;-33,593;1,758;9,427;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,599;1,736;-6,806;-6,035;-7,052;-6,774;-3,140;26,924;0,000;259,140;Inf;270,000;270,000;-6,296;2,923;20,600;23,607
4486,000;2,006;0,569;-33,593;1,758;9,427;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,599;1,736;-6,613;-6,086;-6,972;-6,549;-3,140;26,924;0,000;259,140;Inf;270,000;270,000;-6,667;2,908;20,609;23,624
4486,500;2,910;0,671;-35,209;1,748;9,466;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,474;1,798;-6,305;-5,836;-6,680;-6,210;-3,140;26,924;0,000;259,340;Inf;270,000;270,000;-6,555;2,893;20,591;23,675
4487,000;2,910;0,671;-35,209;1,748;9,466;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,474;1,798;-5,979;-5,721;-6,536;-6,218;-3,140;26,924;0,000;259,340;Inf;270,000;270,000;-6,258;2,894;20,595;23,718
4487,500;2,910;0,671;-35,209;1,748;9,466;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,474;1,798;-6,289;-5,762;-6,659;-6,391;-3,140;26,924;0,000;259,240;Inf;270,000;270,000;-6,114;2,894;20,595;23,777
4488,000;2,910;0,671;-35,209;1,748;9,466;4,992;32,755;4,591;-13,557;-2,752;0,000;34,500;34,900;9,474;1,798;-6,516;-5,883;-6,837;-6,492;-3,140;26,924;0,000;259,240;Inf;270,000;270,000;-6,275;2,894;20,586;23,853
4488,500;2,910;0,671;-35,209;1,748;9,466;4,962;32,785;4,599;-13,558;-2,754;0,000;34,540;34,908;9,474;1,798;-6,653;-5,867;-6,921;-6,554;-3,145;26,915;0,000;258,740;Inf;270,000;270,000;-6,432;2,894;20,591;23,864
4489,000;2,910;0,671;-35,209;1,748;9,466;4,962;32,785;4,599;-13,558;-2,754;0,000;34,500;34,900;9,474;1,798;-6,453;-5,764;-6,899;-6,440;-3,145;26,915;0,000;258,740;Inf;270,000;270,000;-6,499;2,895;20,583;23,892
4489,500;3,202;0,811;-34,339;1,803;9,452;4,962;32,785;4,599;-13,558;-2,754;0,000;34,500;34,900;9,502;1,541;-6,275;-5,622;-6,644;-6,140;-3,145;26,915;0,000;259,340;Inf;270,000;270,000;-6,389;2,895;20,583;23,829
4490,000;3,202;0,811;-34,339;1,803;9,452;4,962;32,785;4,599;-13,558;-2,754;0,000;34,500;34,900;9,502;1,541;-6,394;-5,717;-6,752;-6,337;-3,145;26,915;0,000;259,340;Inf;270,000;270,000;-6,170;2,900;20,593;23,832
4490,500;3,202;0,811;-34,339;1,803;9,452;4,962;32,785;4,599;-13,558;-2,754;0,000;34,500;34,900;9,502;1,541;-6,545;-5,887;-6,889;-6,559;-3,145;26,915;0,000;259,140;Inf;270,000;270,000;-6,300;2,905;20,592;23,783
4491,000;3,202;0,811;-34,339;1,803;9,452;4,962;32,785;4,599;-13,558;-2,754;0,000;34,500;34,900;9,502;1,541;-6,701;-5,979;-7,005;-6,589;-3,145;26,915;0,000;259,140;Inf;270,000;270,000;-6,470;2,910;20,595;23,770
4491,500;3,202;0,811;-34,339;1,803;9,452;5,012;32,812;4,606;-13,575;-2,751;0,000;34,542;34,901;9,502;1,541;-6,646;-5,798;-6,925;-6,345;-3,147;26,923;0,000;259,440;Inf;270,000;270,000;-6,568;2,915;20,578;23,768
4492,000;3,202;0,811;-34,339;1,803;9,452;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,502;1,541;-6,145;-5,679;-6,709;-6,172;-3,147;26,923;0,000;259,440;Inf;270,000;270,000;-6,428;2,919;20,606;23,789
4492,500;3,202;0,811;-34,339;1,803;9,452;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,502;1,541;-6,133;-5,704;-6,688;-6,274;-3,147;26,923;0,000;259,140;Inf;270,000;270,000;-6,176;2,924;20,581;23,826
4493,000;3,190;0,780;-35,209;1,787;9,528;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,450;1,703;-6,576;-5,939;-6,956;-6,619;-3,147;26,923;0,000;259,140;Inf;270,000;270,000;-6,200;2,928;20,596;23,846
4493,500;3,190;0,780;-35,209;1,787;9,528;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,450;1,703;-6,756;-6,052;-7,036;-6,639;-3,147;26,923;0,000;259,640;Inf;270,000;270,000;-6,522;2,933;20,584;23,891
4494,000;3,190;0,780;-35,209;1,787;9,528;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,450;1,703;-6,528;-5,805;-6,839;-6,252;-3,147;26,923;0,000;259,640;Inf;270,000;270,000;-6,621;2,937;20,590;23,915
4494,500;3,190;0,780;-35,209;1,787;9,528;5,012;32,812;4,606;-13,575;-2,751;0,000;34,500;34,900;9,450;1,703;-6,076;-5,579;-6,603;-6,135;-3,147;26,923;0,000;259,540;Inf;270,000;270,000;-6,356;2,941;20,586;23,924
4495,000;3,190;0,780;-35,209;1,787;9,528;4,984;32,757;4,587;-13,570;-2,743;0,000;34,546;34,859;9,450;1,703;-6,066;-5,648;-6,593;-6,270;-3,158;26,922;0,000;259,540;Inf;270,000;270,000;-6,098;2,945;20,593;23,898
4495,500;3,190;0,780;-35,209;1,787;9,528;4,984;32,757;4,587;-13,570;-2,743;0,000;34,500;34,900;9,450;1,703;-6,553;-5,865;-6,741;-6,445;-3,158;26,922;0,000;259,840;Inf;270,000;270,000;-6,144;2,949;20,568;23,898
4496,000;2,465;0,616;-34,717;1,810;9,505;4,984;32,757;4,587;-13,570;-2,743;0,000;34,500;34,900;9,485;1,724;-6,601;-5,822;-7,009;-6,503;-3,158;26,922;0,000;259,840;Inf;270,000;270,000;-6,401;2,953;20,569;23,896
4496,500;2,465;0,616;-34,717;1,810;9,505;4,984;32,757;4,587;-13,570;-2,743;0,000;34,500;34,900;9,485;1,724;-6,488;-5,618;-6,854;-6,169;-3,158;26,922;0,000;260,040;Inf;270,000;270,000;-6,484;2,945;20,571;23,923
4497,000;2,465;0,616;-34,717;1,810;9,505;4,984;32,757;4,587;-13,570;-2,743;0,000;34,500;34,900;9,485;1,724;-6,146;-5,624;-6,706;-6,235;-3,158;26,922;0,000;260,040;Inf;270,000;270,000;-6,283;2,937;20,568;23,948
4497,500;2,465;0,616;-34,717;1,810;9,505;4,984;32,757;4,587;-13,570;-2,743;0,000;34,500;34,900;9,485;1,724;-6,325;-5,724;-6,780;-6,396;-3,158;26,922;0,000;260,140;Inf;270,000;270,000;-6,178;2,930;20,579;23,956
4498,000;2,465;0,616;-34,717;1,810;9,505;4,980;32,776;4,563;-13,592;-2,754;0,000;34,546;34,965;9,485;1,724;-6,565;-5,852;-6,957;-6,542;-3,157;26,919;0,000;260,140;Inf;270,000;270,000;-6,306;2,922;20,581;23,877
4498,500;2,465;0,616;-34,717;1,810;9,505;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,485;1,724;-6,642;-5,888;-7,042;-6,582;-3,157;26,919;0,000;259,840;Inf;270,000;270,000;-6,479;2,914;20,566;23,802
4499,000;2,465;0,616;-34,717;1,810;9,505;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,485;1,724;-6,485;-5,786;-6,995;-6,329;-3,157;26,919;0,000;259,840;Inf;270,000;270,000;-6,538;2,907;20,569;23,633
4499,500;3,616;0,821;-35,209;1,756;9,506;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,493;1,756;-6,354;-5,585;-6,774;-6,166;-3,157;26,919;0,000;260,040;Inf;270,000;270,000;-6,399;2,900;20,571;23,635
4500,000;3,616;0,821;-35,209;1,756;9,506;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,493;1,756;-6,515;-5,691;-6,811;-6,379;-3,157;26,919;0,000;260,040;Inf;270,000;270,000;-6,220;2,912;20,570;23,633
4500,500;3,616;0,821;-35,209;1,756;9,506;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,493;1,756;-6,704;-5,911;-6,984;-6,561;-3,157;26,919;0,000;260,040;Inf;270,000;270,000;-6,349;2,923;20,587;23,654
4501,000;3,616;0,821;-35,209;1,756;9,506;4,980;32,776;4,563;-13,592;-2,754;0,000;34,500;35,000;9,493;1,756;-6,792;-6,005;-7,002;-6,579;-3,157;26,919;0,000;260,040;Inf;270,000;270,000;-6,540;2,934;20,582;23,643
4501,500;3,616;0,821;-35,209;1,756;9,506;4,976;32,788;4,576;-13,593;-2,761;0,000;34,563;34,871;9,493;1,756;-6,415;-5,814;-6,895;-6,366;-3,163;26,931;0,000;259,840;Inf;270,000;270,000;-6,595;2,946;20,585;23,606
4502,000;3,616;0,821;-35,209;1,756;9,506;4,976;32,788;4,576;-13,593;-2,761;0,000;34,600;34,900;9,493;1,756;-6,314;-5,696;-6,795;-6,128;-3,163;26,931;0,000;259,840;Inf;270,000;270,000;-6,373;2,957;20,593;23,583
4502,500;2,451;0,683;-33,582;1,734;9,419;4,976;32,788;4,576;-13,593;-2,761;0,000;34,600;34,900;9,608;1,688;-6,352;-5,666;-6,712;-6,120;-3,163;26,931;0,000;259,940;Inf;270,000;270,000;-6,234;2,967;20,584;23,576
4503,000;2,451;0,683;-33,582;1,734;9,419;4,976;32,788;4,576;-13,593;-2,761;0,000;34,600;34,900;9,608;1,688;-6,440;-5,817;-6,815;-6,342;-3,163;26,931;0,000;259,940;Inf;270,000;270,000;-6,212;2,959;20,597;23,564
4503,500;2,451;0,683;-33,582;1,734;9,419;4,976;32,788;4,576;-13,593;-2,761;0,000;34,600;34,900;9,608;1,688;-6,582;-5,789;-6,992;-6,436;-3,163;26,931;0,000;260,140;Inf;270,000;270,000;-6,354;2,951;20,595;23,581
4504,000;2,451;0,683;-33,582;1,734;9,419;4,976;32,788;4,576;-13,593;-2,761;0,000;34,600;34,900;9,608;1,688;-6,336;-5,691;-6,887;-6,214;-3,163;26,931;0,000;260,140;Inf;270,000;270,000;-6,450;2,942;20,610;23,598
4504,500;2,451;0,683;-33,582;1,734;9,419;4,943;32,811;4,597;-13,589;-2,758;0,000;34,554;34,906;9,608;1,688;-6,366;-5,642;-6,810;-6,121;-3,173;26,921;0,000;259,840;Inf;270,000;270,000;-6,282;2,934;20,589;23,617
4505,000;2,451;0,683;-33,582;1,734;9,419;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,608;1,688;-6,384;-5,695;-6,770;-6,227;-3,173;26,921;0,000;259,840;Inf;270,000;270,000;-6,235;2,926;20,598;23,705
4505,500;2,362;0,672;-34,011;1,788;9,418;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,573;1,747;-6,549;-5,806;-6,892;-6,430;-3,173;26,921;0,000;260,140;Inf;270,000;270,000;-6,269;2,919;20,622;23,748
4506,000;2,362;0,672;-34,011;1,788;9,418;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,573;1,747;-6,701;-5,875;-6,977;-6,474;-3,173;26,921;0,000;260,140;Inf;270,000;270,000;-6,419;2,910;20,614;23,762
4506,500;2,362;0,672;-34,011;1,788;9,418;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,573;1,747;-6,644;-5,800;-6,907;-6,344;-3,173;26,921;0,000;259,940;Inf;270,000;270,000;-6,507;2,901;20,635;23,784
4507,000;2,362;0,672;-34,011;1,788;9,418;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,573;1,747;-6,214;-5,625;-6,735;-6,020;-3,173;26,921;0,000;259,940;Inf;270,000;270,000;-6,424;2,892;20,606;23,825
4507,500;2,362;0,672;-34,011;1,788;9,418;4,943;32,811;4,597;-13,589;-2,758;0,000;34,600;34,900;9,573;1,747;-6,289;-5,685;-6,667;-6,212;-3,173;26,921;0,000;259,940;Inf;270,000;270,000;-6,149;2,883;20,608;23,833
4508,000;2,362;0,672;-34,011;1,788;9,418;4,958;32,756;4,606;-13,550;-2,768;0,000;34,569;34,910;9,573;1,747;-6,518;-5,742;-6,870;-6,458;-3,166;26,923;0,000;259,940;Inf;270,000;270,000;-6,213;2,875;20,617;23,811
4508,500;2,362;0,672;-34,011;1,788;9,418;4,958;32,756;4,606;-13,550;-2,768;0,000;34,600;34,900;9,573;1,747;-6,617;-5,913;-7,005;-6,529;-3,166;26,923;0,000;260,040;Inf;270,000;270,000;-6,397;2,866;20,614;23,820
4509,000;2,826;0,652;-35,209;1,716;9,554;4,958;32,756;4,606;-13,550;-2,768;0,000;34,600;34,900;9,518;1,694;-6,517;-5,742;-6,863;-6,283;-3,166;26,923;0,000;260,040;Inf;270,000;270,000;-6,516;2,858;20,612;23,808
4509,500;2,826;0,652;-35,209;1,716;9,554;4,958;32,756;4,606;-13,550;-2,768;0,000;34,600;34,900;9,518;1,694;-6,268;-5,474;-6,694;-6,084;-3,166;26,923;0,000;260,040;Inf;270,000;270,000;-6,351;2,857;20,611;23,782
4510,000;2,826;0,652;-35,209;1,716;9,554;4,958;32,756;4,606;-13,550;-2,768;0,000;34,600;34,900;9,518;1,694;-5,973;-5,501;-6,585;-6,009;-3,166;26,923;0,000;260,040;Inf;270,000;270,000;-6,130;2,857;20,629;23,662
4510,500;2,826;0,652;-35,209;1,716;9,554;4,958;32,756;4,606;-13,550;-2,768;0,000;34,600;34,900;9,518;1,694;-6,034;-5,585;-6,630;-6,202;-3,166;26,923;0,000;260,140;Inf;270,000;270,000;-6,017;2,856;20,633;23,541
4511,000;2,826;0,652;-35,209;1,716;9,554;4,951;32,774;4,587;-13,532;-2,752;0,000;34,564;34,956;9,518;1,694;-6,525;-5,792;-6,906;-6,392;-3,173;26,922;0,000;260,140;Inf;270,000;270,000;-6,113;2,856;20,641;23,476
4511,500;2,826;0,652;-35,209;1,716;9,554;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,518;1,694;-6,253;-5,661;-6,710;-6,112;-3,173;26,922;0,000;260,140;Inf;270,000;270,000;-6,404;2,855;20,646;23,424
4512,000;2,785;0,774;-33,980;1,769;9,413;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,536;1,598;-6,170;-5,388;-6,528;-5,937;-3,173;26,922;0,000;260,140;Inf;270,000;270,000;-6,184;2,855;20,647;23,383
4512,500;2,785;0,774;-33,980;1,769;9,413;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,536;1,598;-5,855;-5,420;-6,400;-5,976;-3,173;26,922;0,000;259,740;Inf;270,000;270,000;-6,006;2,854;20,644;23,394
4513,000;2,785;0,774;-33,980;1,769;9,413;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,536;1,598;-6,086;-5,591;-6,552;-6,188;-3,173;26,922;0,000;259,740;Inf;270,000;270,000;-5,913;2,853;20,646;23,365
4513,500;2,785;0,774;-33,980;1,769;9,413;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,536;1,598;-6,509;-5,727;-6,809;-6,394;-3,173;26,922;0,000;259,540;Inf;270,000;270,000;-6,104;2,852;20,651;23,316
4514,000;2,785;0,774;-33,980;1,769;9,413;4,951;32,774;4,587;-13,532;-2,752;0,000;34,600;35,000;9,536;1,598;-6,465;-5,673;-6,763;-6,290;-3,173;26,922;0,000;259,540;Inf;270,000;270,000;-6,360;2,850;20,630;23,313
4514,500;2,785;0,774;-33,980;1,769;9,413;4,927;32,824;4,622;-13,487;-2,752;0,000;34,575;34,918;9,536;1,598;-5,960;-5,246;-6,326;-5,761;-3,156;26,938;0,000;259,040;Inf;270,000;270,000;-6,298;2,849;20,666;23,325
4515,000;2,785;0,774;-33,980;1,769;9,413;4,927;32,824;4,622;-13,487;-2,752;0,000;34,600;34,900;9,536;1,598;-6,125;-5,426;-6,460;-5,986;-3,156;26,938;0,000;259,040;Inf;270,000;270,000;-5,823;2,848;20,638;23,306
4515,500;2,804;0,657;-35,209;1,726;9,456;4,927;32,824;4,622;-13,487;-2,752;0,000;34,600;34,900;9,446;1,600;-6,223;-5,580;-6,634;-6,237;-3,156;26,938;0,000;259,340;Inf;270,000;270,000;-5,999;2,847;20,659;23,319
4516,000;2,804;0,657;-35,209;1,726;9,456;4,927;32,824;4,622;-13,487;-2,752;0,000;34,600;34,900;9,446;1,600;-6,348;-5,634;-6,769;-6,340;-3,156;26,938;0,000;259,340;Inf;270,000;270,000;-6,168;2,847;20,655;23,322
4516,500;2,804;0,657;-35,209;1,726;9,456;4,927;32,824;4,622;-13,487;-2,752;0,000;34,600;34,900;9,446;1,600;-6,432;-5,654;-6,820;-6,230;-3,156;26,938;0,000;259,540;Inf;270,000;270,000;-6,273;2,846;20,663;23,307
4517,000;2,804;0,657;-35,209;1,726;9,456;4,927;32,824;4,622;-13,487;-2,752;0,000;34,600;34,900;9,446;1,600;-6,096;-5,292;-6,515;-5,748;-3,156;26,938;0,000;259,540;Inf;270,000;270,000;-6,284;2,845;20,657;23,344
4517,500;2,804;0,657;-35,209;1,726;9,456;4,927;32,787;4,633;-13,492;-2,769;0,000;34,577;34,903;9,446;1,600;-5,608;-5,100;-6,249;-5,703;-3,171;26,930;0,000;259,440;Inf;270,000;270,000;-5,913;2,845;20,694;23,346
4518,000;2,804;0,657;-35,209;1,726;9,456;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,446;1,600;-5,806;-5,282;-6,334;-5,890;-3,171;26,930;0,000;259,440;Inf;270,000;270,000;-5,665;2,844;20,689;23,324
4518,500;2,055;0,594;-34,285;1,757;9,413;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,539;1,806;-6,431;-5,531;-6,842;-6,273;-3,171;26,930;0,000;259,540;Inf;270,000;270,000;-5,828;2,843;20,661;23,343
4519,000;2,055;0,594;-34,285;1,757;9,413;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,539;1,806;-6,306;-5,471;-6,801;-6,036;-3,171;26,930;0,000;259,540;Inf;270,000;270,000;-6,269;2,830;20,674;23,413
4519,500;2,055;0,594;-34,285;1,757;9,413;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,539;1,806;-6,039;-4,981;-6,477;-5,575;-3,171;26,930;0,000;259,540;Inf;270,000;270,000;-6,153;2,818;20,681;23,428
4520,000;2,055;0,594;-34,285;1,757;9,413;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,539;1,806;-5,321;-4,937;-6,089;-5,430;-3,171;26,930;0,000;259,540;Inf;270,000;270,000;-5,768;2,805;20,682;23,441
4520,500;2,055;0,594;-34,285;1,757;9,413;4,927;32,787;4,633;-13,492;-2,769;0,000;34,600;34,900;9,539;1,806;-5,610;-5,193;-6,179;-5,743;-3,171;26,930;0,000;259,740;Inf;270,000;270,000;-5,444;2,793;20,669;23,471
4521,000;2,055;0,594;-34,285;1,757;9,413;4,892;32,743;4,616;-13,476;-2,758;0,000;34,579;34,939;9,539;1,806;-6,161;-5,353;-6,536;-6,042;-3,162;26,932;0,000;259,740;Inf;270,000;270,000;-5,681;2,781;20,661;23,513
4521,500;2,055;0,594;-34,285;1,757;9,413;4,892;32,743;4,616;-13,476;-2,758;0,000;34,600;34,900;9,539;1,806;-6,371;-5,483;-6,798;-6,235;-3,162;26,932;0,000;260,040;Inf;270,000;270,000;-6,023;2,769;20,660;23,585
4522,000;2,559;0,690;-33,892;1,727;9,427;4,892;32,743;4,616;-13,476;-2,758;0,000;34,600;34,900;9,519;1,613;-5,486;-4,648;-6,109;-5,005;-3,162;26,932;0,000;260,040;Inf;270,000;270,000;-6,222;2,757;20,670;23,628
4522,500;2,559;0,690;-33,892;1,727;9,427;4,892;32,743;4,616;-13,476;-2,758;0,000;34,600;34,900;9,519;1,613;-5,009;-4,626;-5,758;-5,104;-3,162;26,932;0,000;259,540;Inf;270,000;270,000;-5,312;2,754;20,678;23,708
4523,000;2,559;0,690;-33,892;1,727;9,427;4,892;32,743;4,616;-13,476;-2,758;0,000;34,600;34,900;9,519;1,613;-5,765;-5,041;-6,114;-5,648;-3,162;26,932;0,000;259,540;Inf;270,000;270,000;-5,124;2,751;20,670;23,752
4523,500;2,559;0,690;-33,892;1,727;9,427;4,892;32,743;4,616;-13,476;-2,758;0,000;34,600;34,900;9,519;1,613;-6,081;-5,232;-6,428;-5,987;-3,162;26,932;0,000;259,340;Inf;270,000;270,000;-5,642;2,747;20,644;23,781
4524,000;2,559;0,690;-33,892;1,727;9,427;4,874;32,785;4,628;-13,463;-2,773;0,000;34,580;34,900;9,519;1,613;-6,303;-5,411;-6,687;-6,139;-3,163;26,925;0,000;259,340;Inf;270,000;270,000;-5,932;2,744;20,652;23,830
4524,500;2,559;0,690;-33,892;1,727;9,427;4,874;32,785;4,628;-13,463;-2,773;0,000;34,600;34,900;9,519;1,613;-6,420;-5,165;-6,671;-5,880;-3,163;26,925;0,000;259,240;Inf;270,000;270,000;-6,135;2,741;20,657;23,843
4525,000;3,723;0,983;-33,882;1,702;9,349;4,874;32,785;4,628;-13,463;-2,773;0,000;34,600;34,900;9,530;1,547;-5,662;-4,656;-6,207;-5,150;-3,163;26,925;0,000;259,240;Inf;270,000;270,000;-6,034;2,738;20,647;23,856
4525,500;3,723;0,983;-33,882;1,702;9,349;4,874;32,785;4,628;-13,463;-2,773;0,000;34,600;34,900;9,530;1,547;-5,427;-4,946;-5,994;-5,530;-3,163;26,925;0,000;259,540;Inf;270,000;270,000;-5,419;2,754;20,650;23,847
4526,000;3,723;0,983;-33,882;1,702;9,349;4,874;32,785;4,628;-13,463;-2,773;0,000;34,600;34,900;9,530;1,547;-5,816;-5,157;-6,239;-5,806;-3,163;26,925;0,000;259,540;Inf;270,000;270,000;-5,474;2,770;20,649;23,854
4526,500;3,723;0,983;-33,882;1,702;9,349;4,874;32,785;4,628;-13,463;-2,773;0,000;34,600;34,900;9,530;1,547;-6,157;-5,287;-6,527;-5,996;-3,163;26,925;0,000;259,340;Inf;270,000;270,000;-5,755;2,786;20,652;23,839
4527,000;3,723;0,983;-33,882;1,702;9,349;4,807;32,837;4,627;-13,426;-2,764;0,000;34,585;34,917;9,530;1,547;-6,298;-5,139;-6,577;-5,841;-3,167;26,929;0,000;259,340;Inf;270,000;270,000;-5,992;2,801;20,654;23,817
4527,500;3,723;0,983;-33,882;1,702;9,349;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,530;1,547;-5,637;-4,722;-6,160;-5,201;-3,167;26,929;0,000;259,240;Inf;270,000;270,000;-5,964;2,816;20,651;23,874
4528,000;3,723;0,983;-33,882;1,702;9,349;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,530;1,547;-5,028;-4,681;-5,842;-5,094;-3,167;26,929;0,000;259,240;Inf;270,000;270,000;-5,430;2,831;20,653;23,924
4528,500;3,373;0,849;-34,939;1,673;9,400;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,516;1,771;-5,306;-4,782;-5,909;-5,347;-3,167;26,929;0,000;259,140;Inf;270,000;270,000;-5,161;2,846;20,627;23,926
4529,000;3,373;0,849;-34,939;1,673;9,400;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,516;1,771;-5,980;-4,915;-6,608;-5,669;-3,167;26,929;0,000;259,140;Inf;270,000;270,000;-5,336;2,855;20,621;23,958
4529,500;3,373;0,849;-34,939;1,673;9,400;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,516;1,771;-5,989;-4,995;-6,520;-5,604;-3,167;26,929;0,000;259,240;Inf;270,000;270,000;-5,793;2,863;20,647;23,928
4530,000;3,373;0,849;-34,939;1,673;9,400;4,807;32,837;4,627;-13,426;-2,764;0,000;34,600;34,900;9,516;1,771;-5,574;-4,617;-6,146;-5,124;-3,167;26,929;0,000;259,240;Inf;270,000;270,000;-5,777;2,871;20,641;23,885
4530,500;3,373;0,849;-34,939;1,673;9,400;4,917;32,864;4,608;-13,468;-2,776;0,000;34,594;34,962;9,516;1,771;-5,304;-4,744;-5,909;-5,091;-3,161;26,929;0,000;259,240;Inf;270,000;270,000;-5,366;2,880;20,637;23,826
4531,000;3,373;0,849;-34,939;1,673;9,400;4,917;32,864;4,608;-13,468;-2,776;0,000;34,600;35,000;9,516;1,771;-5,523;-4,952;-6,100;-5,520;-3,161;26,929;0,000;259,240;Inf;270,000;270,000;-5,262;2,888;20,638;23,798
4531,500;2,950;0,732;-35,209;1,737;9,482;4,917;32,864;4,608;-13,468;-2,776;0,000;34,600;35,000;9,431;1,699;-5,934;-5,141;-6,377;-5,798;-3,161;26,929;0,000;259,340;Inf;270,000;270,000;-5,524;2,896;20,624;23,825
4532,000;2,950;0,732;-35,209;1,737;9,482;4,917;32,864;4,608;-13,468;-2,776;0,000;34,600;35,000;9,431;1,699;-6,151;-5,106;-6,676;-5,756;-3,161;26,929;0,000;259,340;Inf;270,000;270,000;-5,813;2,897;20,623;23,819
4532,500;2,950;0,732;-35,209;1,737;9,482;4,917;32,864;4,608;-13,468;-2,776;0,000;34,600;35,000;9,431;1,699;-6,055;-4,886;-6,594;-5,517;-3,161;26,929;0,000;259,040;Inf;270,000;270,000;-5,922;2,898;20,622;23,730
4533,000;2,950;0,732;-35,209;1,737;9,482;4,917;32,864;4,608;-13,468;-2,776;0,000;34,600;35,000;9,431;1,699;-5,584;-4,816;-6,292;-5,494;-3,161;26,929;0,000;259,040;Inf;270,000;270,000;-5,763;2,898;20,619;23,726
4533,500;2,950;0,732;-35,209;1,737;9,482;4,947;32,822;4,565;-13,488;-2,767;0,000;34,594;35,060;9,431;1,699;-5,880;-4,975;-6,446;-5,718;-3,161;26,930;0,000;259,140;Inf;270,000;270,000;-5,547;2,899;20,616;23,701
4534,000;2,950;0,732;-35,209;1,737;9,482;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,431;1,699;-6,165;-5,107;-6,721;-5,893;-3,161;26,930;0,000;259,140;Inf;270,000;270,000;-5,755;2,900;20,607;23,700
4534,500;2,950;0,732;-35,209;1,737;9,482;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,431;1,699;-6,146;-5,199;-6,689;-5,728;-3,161;26,930;0,000;259,240;Inf;270,000;270,000;-5,971;2,901;20,616;23,675
4535,000;3,130;0,776;-34,827;1,745;9,496;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,420;1,671;-5,823;-4,887;-6,366;-5,428;-3,161;26,930;0,000;259,240;Inf;270,000;270,000;-5,940;2,902;20,606;23,615
4535,500;3,130;0,776;-34,827;1,745;9,496;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,420;1,671;-5,531;-4,885;-6,237;-5,499;-3,161;26,930;0,000;259,140;Inf;270,000;270,000;-5,626;2,905;20,589;23,619
4536,000;3,130;0,776;-34,827;1,745;9,496;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,420;1,671;-5,509;-5,034;-6,242;-5,632;-3,161;26,930;0,000;259,140;Inf;270,000;270,000;-5,538;2,909;20,615;23,552
4536,500;3,130;0,776;-34,827;1,745;9,496;4,947;32,822;4,565;-13,488;-2,767;0,000;34,600;35,100;9,420;1,671;-5,991;-5,151;-6,612;-5,747;-3,161;26,930;0,000;259,440;Inf;270,000;270,000;-5,604;2,913;20,602;23,576
4537,000;3,130;0,776;-34,827;1,745;9,496;4,932;32,838;4,601;-13,462;-2,761;0,000;34,602;34,956;9,420;1,671;-5,940;-5,101;-6,475;-5,584;-3,166;26,926;0,000;259,440;Inf;270,000;270,000;-5,875;2,916;20,599;23,558
4537,500;3,130;0,776;-34,827;1,745;9,496;4,932;32,838;4,601;-13,462;-2,761;0,000;34,600;35,000;9,420;1,671;-5,745;-4,816;-6,284;-5,486;-3,166;26,926;0,000;259,540;Inf;270,000;270,000;-5,775;2,920;20,598;23,577
4538,000;2,708;0,742;-33,963;1,829;9,406;4,932;32,838;4,601;-13,462;-2,761;0,000;34,600;35,000;9,505;1,622;-5,687;-4,946;-6,296;-5,577;-3,166;26,926;0,000;259,540;Inf;270,000;270,000;-5,583;2,923;20,594;23,566
4538,500;2,708;0,742;-33,963;1,829;9,406;4,932;32,838;4,601;-13,462;-2,761;0,000;34,600;35,000;9,505;1,622;-6,061;-5,166;-6,494;-5,788;-3,166;26,926;0,000;259,740;Inf;270,000;270,000;-5,627;2,920;20,601;23,597
4539,000;2,708;0,742;-33,963;1,829;9,406;4,932;32,838;4,601;-13,462;-2,761;0,000;34,600;35,000;9,505;1,622;-6,200;-5,291;-6,721;-5,930;-3,166;26,926;0,000;259,740;Inf;270,000;270,000;-5,877;2,916;20,607;23,672
4539,500;2,708;0,742;-33,963;1,829;9,406;4,932;32,838;4,601;-13,462;-2,761;0,000;34,600;35,000;9,505;1,622;-6,183;-5,299;-6,631;-5,869;-3,166;26,926;0,000;259,540;Inf;270,000;270,000;-6,036;2,913;20,619;23,680
4540,000;2,708;0,742;-33,963;1,829;9,406;4,943;32,838;4,598;-13,468;-2,782;0,000;34,595;34,927;9,505;1,622;-5,568;-5,115;-6,316;-5,562;-3,185;26,909;0,000;259,540;Inf;270,000;270,000;-5,996;2,909;20,612;23,718
4540,500;2,708;0,742;-33,963;1,829;9,406;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,505;1,622;-5,773;-5,135;-6,440;-5,790;-3,185;26,909;0,000;260,140;Inf;270,000;270,000;-5,640;2,906;20,598;23,785
4541,000;2,708;0,742;-33,963;1,829;9,406;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,505;1,622;-6,012;-5,287;-6,613;-5,939;-3,185;26,909;0,000;260,140;Inf;270,000;270,000;-5,785;2,903;20,604;23,759
4541,500;2,351;0,553;-35,209;1,724;9,492;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,395;1,862;-6,321;-5,363;-6,870;-6,123;-3,185;26,909;0,000;259,540;Inf;270,000;270,000;-5,963;2,900;20,596;23,754
4542,000;2,351;0,553;-35,209;1,724;9,492;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,395;1,862;-6,281;-5,370;-6,759;-5,986;-3,185;26,909;0,000;259,540;Inf;270,000;270,000;-6,169;2,891;20,601;23,777
4542,500;2,351;0,553;-35,209;1,724;9,492;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,395;1,862;-5,752;-5,162;-6,445;-5,604;-3,185;26,909;0,000;259,740;Inf;270,000;270,000;-6,099;2,882;20,589;23,782
4543,000;2,351;0,553;-35,209;1,724;9,492;4,943;32,838;4,598;-13,468;-2,782;0,000;34,600;34,900;9,395;1,862;-5,747;-5,141;-6,354;-5,672;-3,185;26,909;0,000;259,740;Inf;270,000;270,000;-5,741;2,873;20,581;23,769
4543,500;2,351;0,553;-35,209;1,724;9,492;4,970;32,808;4,561;-13,444;-2,774;0,000;34,605;34,947;9,395;1,862;-6,194;-5,345;-6,733;-6,071;-3,181;26,918;0,000;259,640;Inf;270,000;270,000;-5,729;2,865;20,596;23,829
4544,000;2,351;0,553;-35,209;1,724;9,492;4,970;32,808;4,561;-13,444;-2,774;0,000;34,600;34,900;9,395;1,862;-6,420;-5,371;-6,992;-6,096;-3,181;26,918;0,000;259,640;Inf;270,000;270,000;-6,086;2,856;20,568;23,908
4544,500;3,179;0,781;-27,202;1,751;9,440;4,970;32,808;4,561;-13,444;-2,774;0,000;34,600;34,900;9,441;1,873;-6,250;-5,233;-6,720;-5,753;-3,181;26,918;0,000;259,640;Inf;270,000;270,000;-6,220;2,848;20,593;23,939
4545,000;3,179;0,781;-27,202;1,751;9,440;4,970;32,808;4,561;-13,444;-2,774;0,000;34,600;34,900;9,441;1,873;-5,609;-4,930;-6,378;-5,455;-3,181;26,918;0,000;259,640;Inf;270,000;270,000;-5,989;2,853;20,597;23,975
4545,500;3,179;0,781;-27,202;1,751;9,440;4,970;32,808;4,561;-13,444;-2,774;0,000;34,600;34,900;9,441;1,873;-5,580;-5,058;-6,331;-5,601;-3,181;26,918;0,000;259,740;Inf;270,000;270,000;-5,593;2,859;20,586;24,007
4546,000;3,179;0,781;-27,202;1,751;9,440;4,970;32,808;4,561;-13,444;-2,774;0,000;34,600;34,900;9,441;1,873;-5,889;-5,238;-6,472;-5,846;-3,181;26,918;0,000;259,740;Inf;270,000;270,000;-5,643;2,864;20,575;24,011
4546,500;3,179;0,781;-27,202;1,751;9,440;4,924;32,837;4,601;-13,422;-2,763;0,000;34,610;34,946;9,441;1,873;-6,212;-5,343;-6,701;-6,030;-3,179;26,931;0,000;259,840;Inf;270,000;270,000;-5,861;2,869;20,594;23,995
4547,000;3,179;0,781;-27,202;1,751;9,440;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,441;1,873;-6,133;-5,283;-6,651;-5,769;-3,179;26,931;0,000;259,840;Inf;270,000;270,000;-6,072;2,874;20,595;24,025
4547,500;3,179;0,781;-27,202;1,751;9,440;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,441;1,873;-5,779;-4,863;-6,355;-5,505;-3,179;26,931;0,000;259,540;Inf;270,000;270,000;-5,959;2,879;20,597;24,016
4548,000;4,093;0,960;-35,209;1,652;9,488;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,520;1,745;-5,572;-4,923;-6,303;-5,562;-3,179;26,931;0,000;259,540;Inf;270,000;270,000;-5,625;2,884;20,600;24,043
4548,500;4,093;0,960;-35,209;1,652;9,488;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,520;1,745;-5,819;-5,066;-6,443;-5,710;-3,179;26,931;0,000;259,440;Inf;270,000;270,000;-5,590;2,904;20,597;24,044
4549,000;4,093;0,960;-35,209;1,652;9,488;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,520;1,745;-6,182;-5,148;-6,646;-5,858;-3,179;26,931;0,000;259,440;Inf;270,000;270,000;-5,760;2,923;20,613;24,028
4549,500;4,093;0,960;-35,209;1,652;9,488;4,924;32,837;4,601;-13,422;-2,763;0,000;34,600;34,900;9,520;1,745;-6,231;-5,268;-6,795;-5,997;-3,179;26,931;0,000;259,140;Inf;270,000;270,000;-5,958;2,943;20,600;23,932
4550,000;4,093;0,960;-35,209;1,652;9,488;4,913;32,862;4,613;-13,420;-2,777;0,000;34,613;34,969;9,520;1,745;-6,171;-5,238;-6,678;-5,809;-3,181;26,920;0,000;259,140;Inf;270,000;270,000;-6,073;2,961;20,593;23,903
4550,500;4,093;0,960;-35,209;1,652;9,488;4,913;32,862;4,613;-13,420;-2,777;0,000;34,600;35,000;9,520;1,745;-5,789;-4,924;-6,388;-5,588;-3,181;26,920;0,000;259,240;Inf;270,000;270,000;-5,974;2,980;20,586;23,866
4551,000;3,025;0,700;-35,209;1,683;9,511;4,913;32,862;4,613;-13,420;-2,777;0,000;34,600;35,000;9,437;1,817;-5,703;-5,044;-6,391;-5,676;-3,181;26,920;0,000;259,240;Inf;270,000;270,000;-5,672;2,998;20,591;23,851
4551,500;3,025;0,700;-35,209;1,683;9,511;4,913;32,862;4,613;-13,420;-2,777;0,000;34,600;35,000;9,437;1,817;-5,975;-5,259;-6,551;-5,847;-3,181;26,920;0,000;259,040;Inf;270,000;270,000;-5,703;2,999;20,588;23,813
4552,000;3,025;0,700;-35,209;1,683;9,511;4,913;32,862;4,613;-13,420;-2,777;0,000;34,600;35,000;9,437;1,817;-6,152;-5,219;-6,765;-5,883;-3,181;26,920;0,000;259,040;Inf;270,000;270,000;-5,908;2,999;20,594;23,838
4552,500;3,025;0,700;-35,209;1,683;9,511;4,913;32,862;4,613;-13,420;-2,777;0,000;34,600;35,000;9,437;1,817;-5,985;-5,331;-6,668;-5,771;-3,181;26,920;0,000;259,040;Inf;270,000;270,000;-6,005;2,999;20,588;23,863
4553,000;3,025;0,700;-35,209;1,683;9,511;4,950;32,889;4,600;-13,411;-2,769;0,000;34,625;34,926;9,437;1,817;-5,840;-5,077;-6,430;-5,553;-3,167;26,920;0,000;259,040;Inf;270,000;270,000;-5,939;3,000;20,600;23,869
4553,500;3,025;0,700;-35,209;1,683;9,511;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,437;1,817;-5,953;-5,050;-6,458;-5,634;-3,167;26,920;0,000;259,440;Inf;270,000;270,000;-5,725;3,000;20,582;23,852
4554,000;3,027;0,713;-35,209;1,751;9,563;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,352;1,803;-6,068;-5,158;-6,602;-5,783;-3,167;26,920;0,000;259,440;Inf;270,000;270,000;-5,774;3,001;20,568;23,760
4554,500;3,027;0,713;-35,209;1,751;9,563;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,352;1,803;-6,161;-5,276;-6,764;-5,865;-3,167;26,920;0,000;259,940;Inf;270,000;270,000;-5,903;3,001;20,584;23,656
4555,000;3,027;0,713;-35,209;1,751;9,563;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,352;1,803;-5,989;-5,234;-6,717;-5,834;-3,167;26,920;0,000;259,940;Inf;270,000;270,000;-6,016;3,002;20,574;23,572
4555,500;3,027;0,713;-35,209;1,751;9,563;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,352;1,803;-5,897;-5,217;-6,662;-5,767;-3,167;26,920;0,000;259,740;Inf;270,000;270,000;-5,944;3,002;20,581;23,584
4556,000;3,027;0,713;-35,209;1,751;9,563;4,950;32,889;4,600;-13,411;-2,769;0,000;34,600;34,900;9,352;1,803;-5,961;-5,214;-6,638;-5,750;-3,167;26,920;0,000;259,740;Inf;270,000;270,000;-5,886;3,002;20,570;23,567
4556,500;3,027;0,713;-35,209;1,751;9,563;4,956;32,868;4,587;-13,431;-2,755;0,000;34,629;34,929;9,352;1,803;-6,065;-5,302;-6,701;-5,826;-3,170;26,925;0,000;259,240;Inf;270,000;270,000;-5,891;3,003;20,577;23,552
4557,000;3,027;0,713;-35,209;1,751;9,563;4,956;32,868;4,587;-13,431;-2,755;0,000;34,600;34,900;9,352;1,803;-6,177;-5,323;-6,814;-5,931;-3,170;26,925;0,000;259,240;Inf;270,000;270,000;-5,974;3,003;20,576;23,466
4557,500;2,534;0,595;-35,209;1,724;9,495;4,956;32,868;4,587;-13,431;-2,755;0,000;34,600;34,900;9,428;1,757;-6,276;-5,339;-6,880;-5,982;-3,170;26,925;0,000;259,440;Inf;270,000;270,000;-6,061;3,004;20,577;23,411
4558,000;2,534;0,595;-35,209;1,724;9,495;4,956;32,868;4,587;-13,431;-2,755;0,000;34,600;34,900;9,428;1,757;-6,042;-5,137;-6,624;-5,738;-3,170;26,925;0,000;259,440;Inf;270,000;270,000;-6,119;2,996;20,561;23,382
4558,500;2,534;0,595;-35,209;1,724;9,495;4,956;32,868;4,587;-13,431;-2,755;0,000;34,600;34,900;9,428;1,757;-5,801;-5,122;-6,544;-5,694;-3,170;26,925;0,000;259,840;Inf;270,000;270,000;-5,885;2,988;20,561;23,407
4559,000;2,534;0,595;-35,209;1,724;9,495;4,956;32,868;4,587;-13,431;-2,755;0,000;34,600;34,900;9,428;1,757;-5,824;-5,208;-6,579;-5,800;-3,170;26,925;0,000;259,840;Inf;270,000;270,000;-5,790;2,981;20,590;23,392
4559,500;2,534;0,595;-35,209;1,724;9,495;4,970;32,841;4,604;-13,431;-2,771;0,000;34,622;34,961;9,428;1,757;-6,066;-5,270;-6,732;-5,949;-3,178;26,910;0,000;259,440;Inf;270,000;270,000;-5,853;2,973;20,579;23,337
4560,000;2,534;0,595;-35,209;1,724;9,495;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,428;1,757;-6,176;-5,295;-6,885;-5,935;-3,178;26,910;0,000;259,440;Inf;270,000;270,000;-6,004;2,966;20,584;23,288
4560,500;3,511;0,833;-35,209;1,741;9,559;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,326;1,756;-6,076;-5,261;-6,678;-5,701;-3,178;26,910;0,000;259,440;Inf;270,000;270,000;-6,073;2,959;20,580;23,202
4561,000;3,511;0,833;-35,209;1,741;9,559;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,326;1,756;-5,763;-5,086;-6,475;-5,685;-3,178;26,910;0,000;259,440;Inf;270,000;270,000;-5,929;2,968;20,575;23,174
4561,500;3,511;0,833;-35,209;1,741;9,559;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,326;1,756;-5,689;-5,116;-6,454;-5,678;-3,178;26,910;0,000;259,640;Inf;270,000;270,000;-5,752;2,977;20,566;23,164
4562,000;3,511;0,833;-35,209;1,741;9,559;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,326;1,756;-6,184;-5,305;-6,783;-5,946;-3,178;26,910;0,000;259,640;Inf;270,000;270,000;-5,734;2,986;20,580;23,146
4562,500;3,511;0,833;-35,209;1,741;9,559;4,970;32,841;4,604;-13,431;-2,771;0,000;34,600;35,000;9,326;1,756;-6,133;-5,246;-6,800;-5,790;-3,178;26,910;0,000;259,340;Inf;270,000;270,000;-6,054;2,995;20,585;23,174
4563,000;3,511;0,833;-35,209;1,741;9,559;4,992;32,870;4,622;-13,414;-2,779;0,000;34,637;35,022;9,326;1,756;-5,791;-5,040;-6,392;-5,432;-3,175;26,913;0,000;259,340;Inf;270,000;270,000;-5,992;3,003;20,587;23,179
4563,500;3,511;0,833;-35,209;1,741;9,559;4,992;32,870;4,622;-13,414;-2,779;0,000;34,600;35,000;9,326;1,756;-5,629;-4,852;-6,253;-5,432;-3,175;26,913;0,000;259,740;Inf;270,000;270,000;-5,664;3,011;20,587;23,231
4564,000;2,545;0,694;-34,117;1,753;9,443;4,992;32,870;4,622;-13,414;-2,779;0,000;34,600;35,000;9,538;1,641;-5,645;-5,086;-6,335;-5,592;-3,175;26,913;0,000;259,740;Inf;270,000;270,000;-5,542;3,020;20,593;23,258
4564,500;2,545;0,694;-34,117;1,753;9,443;4,992;32,870;4,622;-13,414;-2,779;0,000;34,600;35,000;9,538;1,641;-5,941;-5,182;-6,548;-5,791;-3,175;26,913;0,000;259,540;Inf;270,000;270,000;-5,664;3,012;20,589;23,271
4565,000;2,545;0,694;-34,117;1,753;9,443;4,992;32,870;4,622;-13,414;-2,779;0,000;34,600;35,000;9,538;1,641;-6,107;-5,156;-6,732;-5,747;-3,175;26,913;0,000;259,540;Inf;270,000;270,000;-5,865;3,004;20,586;23,298
4565,500;2,545;0,694;-34,117;1,753;9,443;4,992;32,870;4,622;-13,414;-2,779;0,000;34,600;35,000;9,538;1,641;-5,789;-4,863;-6,360;-5,408;-3,175;26,913;0,000;259,640;Inf;270,000;270,000;-5,936;2,997;20,586;23,302
4566,000;2,545;0,694;-34,117;1,753;9,443;4,989;32,862;4,591;-13,405;-2,771;0,000;34,636;34,946;9,538;1,641;-5,834;-4,935;-6,403;-5,531;-3,165;26,917;0,000;259,640;Inf;270,000;270,000;-5,605;2,989;20,602;23,300
4566,500;2,545;0,694;-34,117;1,753;9,443;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,538;1,641;-6,026;-5,066;-6,602;-5,703;-3,165;26,917;0,000;259,440;Inf;270,000;270,000;-5,676;2,982;20,595;23,316
4567,000;3,319;0,771;-35,209;1,729;9,458;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,468;1,816;-6,139;-5,124;-6,749;-5,813;-3,165;26,917;0,000;259,440;Inf;270,000;270,000;-5,849;2,975;20,590;23,315
4567,500;3,319;0,771;-35,209;1,729;9,458;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,468;1,816;-6,007;-5,084;-6,633;-5,694;-3,165;26,917;0,000;260,040;Inf;270,000;270,000;-5,956;2,980;20,581;23,342
4568,000;3,319;0,771;-35,209;1,729;9,458;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,468;1,816;-5,773;-4,981;-6,524;-5,463;-3,165;26,917;0,000;260,040;Inf;270,000;270,000;-5,854;2,986;20,577;23,335
4568,500;3,319;0,771;-35,209;1,729;9,458;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,468;1,816;-5,778;-4,963;-6,372;-5,376;-3,165;26,917;0,000;259,740;Inf;270,000;270,000;-5,685;2,991;20,581;23,258
4569,000;3,319;0,771;-35,209;1,729;9,458;4,989;32,862;4,591;-13,405;-2,771;0,000;34,600;34,900;9,468;1,816;-6,002;-5,082;-6,673;-5,756;-3,165;26,917;0,000;259,740;Inf;270,000;270,000;-5,622;2,997;20,583;23,263
4569,500;3,319;0,771;-35,209;1,729;9,458;4,998;32,860;4,603;-13,389;-2,772;0,000;34,647;34,919;9,468;1,816;-6,102;-5,228;-6,773;-5,794;-3,162;26,911;0,000;259,440;Inf;270,000;270,000;-5,878;3,002;20,595;23,291
