t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4570,000;3,319;0,771;-35,209;1,729;9,458;4,998;32,860;4,603;-13,389;-2,772;0,000;34,600;34,900;9,468;1,816;-6,118;-5,112;-6,715;-5,719;-3,162;26,911;0,000;259,440;Inf;270,000;270,000;-5,974;3,007;20,602;23,337
4570,500;2,994;0,690;-35,209;1,760;9,528;4,998;32,860;4,603;-13,389;-2,772;0,000;34,600;34,900;9,397;1,798;-6,068;-4,949;-6,639;-5,656;-3,162;26,911;0,000;259,440;Inf;270,000;270,000;-5,916;3,012;20,598;23,365
4571,000;2,994;0,690;-35,209;1,760;9,528;4,998;32,860;4,603;-13,389;-2,772;0,000;34,600;34,900;9,397;1,798;-5,775;-4,942;-6,569;-5,558;-3,162;26,911;0,000;259,440;Inf;270,000;270,000;-5,828;3,012;20,611;23,388
4571,500;2,994;0,690;-35,209;1,760;9,528;4,998;32,860;4,603;-13,389;-2,772;0,000;34,600;34,900;9,397;1,798;-5,796;-5,022;-6,605;-5,598;-3,162;26,911;0,000;259,640;Inf;270,000;270,000;-5,711;3,012;20,599;23,484
4572,000;2,994;0,690;-35,209;1,760;9,528;4,998;32,860;4,603;-13,389;-2,772;0,000;34,600;34,900;9,397;1,798;-5,967;-5,145;-6,696;-5,727;-3,162;26,911;0,000;259,640;Inf;270,000;270,000;-5,755;3,011;20,592;23,462
4572,500;2,994;0,690;-35,209;1,760;9,528;4,965;32,898;4,599;-13,374;-2,775;0,000;34,647;34,946;9,397;1,798;-6,148;-5,286;-6,877;-5,740;-3,172;26,908;0,000;259,540;Inf;270,000;270,000;-5,884;3,011;20,600;23,437
4573,000;2,994;0,690;-35,209;1,760;9,528;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,397;1,798;-6,103;-5,072;-6,702;-5,578;-3,172;26,908;0,000;259,540;Inf;270,000;270,000;-6,013;3,011;20,583;23,399
4573,500;2,929;0,737;-34,434;1,789;9,542;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,570;1,659;-5,749;-4,992;-6,496;-5,484;-3,172;26,908;0,000;259,340;Inf;270,000;270,000;-5,864;3,011;20,591;23,353
4574,000;2,929;0,737;-34,434;1,789;9,542;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,570;1,659;-5,665;-5,105;-6,501;-5,565;-3,172;26,908;0,000;259,340;Inf;270,000;270,000;-5,680;3,009;20,581;23,317
4574,500;2,929;0,737;-34,434;1,789;9,542;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,570;1,659;-5,946;-5,169;-6,698;-5,739;-3,172;26,908;0,000;259,240;Inf;270,000;270,000;-5,709;3,008;20,597;23,282
4575,000;2,929;0,737;-34,434;1,789;9,542;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,570;1,659;-6,173;-5,258;-6,860;-5,748;-3,172;26,908;0,000;259,240;Inf;270,000;270,000;-5,888;3,007;20,571;23,233
4575,500;2,929;0,737;-34,434;1,789;9,542;4,965;32,898;4,599;-13,374;-2,775;0,000;34,600;34,900;9,570;1,659;-6,230;-5,195;-6,834;-5,688;-3,172;26,908;0,000;259,440;Inf;270,000;270,000;-6,010;3,005;20,585;23,214
4576,000;2,929;0,737;-34,434;1,789;9,542;4,964;32,912;4,604;-13,369;-2,770;0,000;34,652;34,978;9,570;1,659;-6,006;-4,961;-6,632;-5,515;-3,183;26,915;0,000;259,440;Inf;270,000;270,000;-5,987;3,004;20,577;23,257
4576,500;2,929;0,737;-34,434;1,789;9,542;4,964;32,912;4,604;-13,369;-2,770;0,000;34,700;35,000;9,570;1,659;-5,865;-5,099;-6,656;-5,641;-3,183;26,915;0,000;259,240;Inf;270,000;270,000;-5,779;3,003;20,577;23,327
4577,000;2,534;0,640;-35,202;1,814;9,471;4,964;32,912;4,604;-13,369;-2,770;0,000;34,700;35,000;9,449;1,686;-6,142;-5,189;-6,897;-5,770;-3,183;26,915;0,000;259,240;Inf;270,000;270,000;-5,815;3,002;20,585;23,409
4577,500;2,534;0,640;-35,202;1,814;9,471;4,964;32,912;4,604;-13,369;-2,770;0,000;34,700;35,000;9,449;1,686;-6,368;-5,287;-7,076;-5,842;-3,183;26,915;0,000;259,640;Inf;270,000;270,000;-5,999;2,994;20,587;23,466
4578,000;2,534;0,640;-35,202;1,814;9,471;4,964;32,912;4,604;-13,369;-2,770;0,000;34,700;35,000;9,449;1,686;-6,205;-5,221;-6,962;-5,704;-3,183;26,915;0,000;259,640;Inf;270,000;270,000;-6,143;2,987;20,571;23,541
4578,500;2,534;0,640;-35,202;1,814;9,471;4,964;32,912;4,604;-13,369;-2,770;0,000;34,700;35,000;9,449;1,686;-5,962;-4,930;-6,626;-5,496;-3,183;26,915;0,000;259,340;Inf;270,000;270,000;-6,023;2,979;20,569;23,599
4579,000;2,534;0,640;-35,202;1,814;9,471;4,953;32,892;4,604;-13,390;-2,752;0,000;34,657;34,962;9,449;1,686;-5,651;-5,046;-6,530;-5,542;-3,182;26,917;0,000;259,340;Inf;270,000;270,000;-5,753;2,972;20,576;23,588
4579,500;2,534;0,640;-35,202;1,814;9,471;4,953;32,892;4,604;-13,390;-2,752;0,000;34,700;35,000;9,449;1,686;-6,025;-5,163;-6,773;-5,688;-3,182;26,917;0,000;259,240;Inf;270,000;270,000;-5,692;2,965;20,585;23,593
4580,000;3,087;0,733;-35,209;1,796;9,485;4,953;32,892;4,604;-13,390;-2,752;0,000;34,700;35,000;9,337;1,803;-6,462;-5,356;-7,207;-5,885;-3,182;26,917;0,000;259,240;Inf;270,000;270,000;-5,912;2,958;20,584;23,621
4580,500;3,087;0,733;-35,209;1,796;9,485;4,953;32,892;4,604;-13,390;-2,752;0,000;34,700;35,000;9,337;1,803;-6,150;-5,214;-6,858;-5,599;-3,182;26,917;0,000;259,340;Inf;270,000;270,000;-6,228;2,960;20,571;23,653
4581,000;3,087;0,733;-35,209;1,796;9,485;4,953;32,892;4,604;-13,390;-2,752;0,000;34,700;35,000;9,337;1,803;-5,881;-5,000;-6,575;-5,533;-3,182;26,917;0,000;259,340;Inf;270,000;270,000;-5,955;2,962;20,582;23,685
4581,500;3,087;0,733;-35,209;1,796;9,485;4,953;32,892;4,604;-13,390;-2,752;0,000;34,700;35,000;9,337;1,803;-5,915;-5,139;-6,667;-5,643;-3,182;26,917;0,000;259,540;Inf;270,000;270,000;-5,747;2,964;20,581;23,679
4582,000;3,087;0,733;-35,209;1,796;9,485;4,941;32,884;4,595;-13,383;-2,763;0,000;34,659;34,956;9,337;1,803;-6,309;-5,244;-6,998;-5,799;-3,175;26,913;0,000;259,540;Inf;270,000;270,000;-5,841;2,966;20,571;23,628
4582,500;3,087;0,733;-35,209;1,796;9,485;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,337;1,803;-6,499;-5,314;-7,243;-5,918;-3,175;26,913;0,000;259,540;Inf;270,000;270,000;-6,087;2,968;20,594;23,676
4583,000;3,087;0,733;-35,209;1,796;9,485;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,337;1,803;-6,565;-5,302;-7,223;-5,882;-3,175;26,913;0,000;259,540;Inf;270,000;270,000;-6,244;2,970;20,578;23,714
4583,500;3,306;0,813;-34,936;1,767;9,456;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,557;1,825;-5,919;-5,103;-6,754;-5,587;-3,175;26,913;0,000;259,440;Inf;270,000;270,000;-6,243;2,972;20,573;23,762
4584,000;3,306;0,813;-34,936;1,767;9,456;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,557;1,825;-6,108;-5,172;-6,909;-5,710;-3,175;26,913;0,000;259,440;Inf;270,000;270,000;-5,841;2,977;20,583;23,797
4584,500;3,306;0,813;-34,936;1,767;9,456;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,557;1,825;-6,329;-5,283;-7,118;-5,836;-3,175;26,913;0,000;259,440;Inf;270,000;270,000;-5,975;2,983;20,581;23,857
4585,000;3,306;0,813;-34,936;1,767;9,456;4,941;32,884;4,595;-13,383;-2,763;0,000;34,700;35,000;9,557;1,825;-6,576;-5,354;-7,382;-5,922;-3,175;26,913;0,000;259,440;Inf;270,000;270,000;-6,142;2,988;20,593;23,951
4585,500;3,306;0,813;-34,936;1,767;9,456;4,957;32,950;4,615;-13,397;-2,754;0,000;34,663;34,960;9,557;1,825;-6,532;-5,243;-7,213;-5,839;-3,180;26,912;0,000;259,640;Inf;270,000;270,000;-6,309;2,993;20,601;23,992
4586,000;3,306;0,813;-34,936;1,767;9,456;4,957;32,950;4,615;-13,397;-2,754;0,000;34,700;35,000;9,557;1,825;-6,101;-5,092;-6,936;-5,569;-3,180;26,912;0,000;259,640;Inf;270,000;270,000;-6,207;2,998;20,592;23,882
4586,500;3,705;0,911;-34,764;1,820;9,478;4,957;32,950;4,615;-13,397;-2,754;0,000;34,700;35,000;9,543;1,659;-6,019;-5,172;-6,803;-5,621;-3,180;26,912;0,000;259,340;Inf;270,000;270,000;-5,924;3,003;20,607;23,847
4587,000;3,705;0,911;-34,764;1,820;9,478;4,957;32,950;4,615;-13,397;-2,754;0,000;34,700;35,000;9,543;1,659;-6,498;-5,335;-7,301;-5,846;-3,180;26,912;0,000;259,340;Inf;270,000;270,000;-5,904;3,015;20,589;23,785
4587,500;3,705;0,911;-34,764;1,820;9,478;4,957;32,950;4,615;-13,397;-2,754;0,000;34,700;35,000;9,543;1,659;-6,677;-5,415;-7,489;-5,928;-3,180;26,912;0,000;259,540;Inf;270,000;270,000;-6,245;3,026;20,606;23,724
4588,000;3,705;0,911;-34,764;1,820;9,478;4,957;32,950;4,615;-13,397;-2,754;0,000;34,700;35,000;9,543;1,659;-6,306;-5,298;-7,188;-5,706;-3,180;26,912;0,000;259,540;Inf;270,000;270,000;-6,377;3,037;20,610;23,670
4588,500;3,705;0,911;-34,764;1,820;9,478;4,962;32,941;4,618;-13,413;-2,753;0,000;34,676;34,981;9,543;1,659;-6,143;-5,068;-6,898;-5,525;-3,178;26,917;0,000;258,940;Inf;270,000;270,000;-6,125;3,048;20,604;23,654
4589,000;3,705;0,911;-34,764;1,820;9,478;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,543;1,659;-6,203;-5,130;-6,943;-5,624;-3,178;26,917;0,000;258,940;Inf;270,000;270,000;-5,908;3,059;20,618;23,594
4589,500;3,705;0,911;-34,764;1,820;9,478;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,543;1,659;-6,419;-5,281;-7,201;-5,745;-3,178;26,917;0,000;259,640;Inf;270,000;270,000;-5,975;3,069;20,627;23,539
4590,000;3,078;0,722;-35,209;1,773;9,501;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,350;1,836;-6,628;-5,380;-7,436;-5,845;-3,178;26,917;0,000;259,640;Inf;270,000;270,000;-6,161;3,080;20,620;23,555
4590,500;3,078;0,722;-35,209;1,773;9,501;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,350;1,836;-6,711;-5,356;-7,468;-5,857;-3,178;26,917;0,000;259,340;Inf;270,000;270,000;-6,322;3,080;20,616;23,566
4591,000;3,078;0,722;-35,209;1,773;9,501;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,350;1,836;-6,229;-5,155;-7,058;-5,576;-3,178;26,917;0,000;259,340;Inf;270,000;270,000;-6,348;3,080;20,624;23,613
4591,500;3,078;0,722;-35,209;1,773;9,501;4,962;32,941;4,618;-13,413;-2,753;0,000;34,700;35,000;9,350;1,836;-6,324;-5,272;-7,161;-5,747;-3,178;26,917;0,000;259,440;Inf;270,000;270,000;-6,004;3,080;20,623;23,646
4592,000;3,078;0,722;-35,209;1,773;9,501;4,981;32,911;4,634;-13,420;-2,760;0,000;34,682;34,985;9,350;1,836;-6,540;-5,361;-7,370;-5,908;-3,177;26,916;0,000;259,440;Inf;270,000;270,000;-6,126;3,080;20,628;23,679
4592,500;3,078;0,722;-35,209;1,773;9,501;4,981;32,911;4,634;-13,420;-2,760;0,000;34,700;35,000;9,350;1,836;-6,750;-5,418;-7,546;-5,962;-3,177;26,916;0,000;259,040;Inf;270,000;270,000;-6,295;3,080;20,634;23,711
4593,000;3,919;0,936;-35,209;1,818;9,421;4,981;32,911;4,634;-13,420;-2,760;0,000;34,700;35,000;9,476;1,860;-6,631;-5,293;-7,410;-5,831;-3,177;26,916;0,000;259,040;Inf;270,000;270,000;-6,419;3,080;20,624;23,622
4593,500;3,919;0,936;-35,209;1,818;9,421;4,981;32,911;4,634;-13,420;-2,760;0,000;34,700;35,000;9,476;1,860;-6,115;-5,190;-7,077;-5,587;-3,177;26,916;0,000;259,240;Inf;270,000;270,000;-6,291;3,093;20,621;23,510
4594,000;3,919;0,936;-35,209;1,818;9,421;4,981;32,911;4,634;-13,420;-2,760;0,000;34,700;35,000;9,476;1,860;-6,234;-5,232;-7,045;-5,678;-3,177;26,916;0,000;259,240;Inf;270,000;270,000;-5,992;3,107;20,626;23,439
4594,500;3,919;0,936;-35,209;1,818;9,421;4,981;32,911;4,634;-13,420;-2,760;0,000;34,700;35,000;9,476;1,860;-6,692;-5,419;-7,580;-5,914;-3,177;26,916;0,000;259,240;Inf;270,000;270,000;-6,047;3,120;20,634;23,363
4595,000;3,919;0,936;-35,209;1,818;9,421;5,006;32,954;4,572;-13,414;-2,758;0,000;34,684;34,965;9,476;1,860;-6,912;-5,481;-7,780;-6,009;-3,182;26,909;0,000;259,240;Inf;270,000;270,000;-6,401;3,133;20,633;23,337
4595,500;3,919;0,936;-35,209;1,818;9,421;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,476;1,860;-6,689;-5,413;-7,608;-5,893;-3,182;26,909;0,000;259,640;Inf;270,000;270,000;-6,546;3,146;20,635;23,341
4596,000;3,919;0,936;-35,209;1,818;9,421;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,476;1,860;-6,484;-5,359;-7,369;-5,773;-3,182;26,909;0,000;259,640;Inf;270,000;270,000;-6,401;3,159;20,616;23,395
4596,500;4,085;1,029;-34,877;1,793;9,456;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,567;1,919;-6,554;-5,405;-7,366;-5,891;-3,182;26,909;0,000;259,540;Inf;270,000;270,000;-6,246;3,171;20,620;23,423
4597,000;4,085;1,029;-34,877;1,793;9,456;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,567;1,919;-6,728;-5,516;-7,634;-5,913;-3,182;26,909;0,000;259,540;Inf;270,000;270,000;-6,304;3,186;20,631;23,529
4597,500;4,085;1,029;-34,877;1,793;9,456;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,567;1,919;-6,856;-5,532;-7,793;-5,986;-3,182;26,909;0,000;259,840;Inf;270,000;270,000;-6,448;3,201;20,630;23,563
4598,000;4,085;1,029;-34,877;1,793;9,456;5,006;32,954;4,572;-13,414;-2,758;0,000;34,700;35,000;9,567;1,919;-6,990;-5,630;-7,869;-6,192;-3,182;26,909;0,000;259,840;Inf;270,000;270,000;-6,542;3,216;20,622;23,587
4598,500;4,085;1,029;-34,877;1,793;9,456;5,024;33,007;4,581;-13,437;-2,760;0,000;34,692;34,988;9,567;1,919;-6,806;-5,582;-7,580;-6,062;-3,183;26,916;0,000;259,240;Inf;270,000;270,000;-6,670;3,230;20,636;23,556
4599,000;4,085;1,029;-34,877;1,793;9,456;5,024;33,007;4,581;-13,437;-2,760;0,000;34,700;35,000;9,567;1,919;-6,686;-5,668;-7,577;-6,091;-3,183;26,916;0,000;259,240;Inf;270,000;270,000;-6,507;3,244;20,647;23,594
4599,500;2,936;0,756;-34,374;1,823;9,515;5,024;33,007;4,581;-13,437;-2,760;0,000;34,700;35,000;9,504;1,747;-6,928;-5,686;-7,798;-6,164;-3,183;26,916;0,000;259,740;Inf;270,000;270,000;-6,506;3,258;20,631;23,618
4600,000;2,936;0,756;-34,374;1,823;9,515;5,024;33,007;4,581;-13,437;-2,760;0,000;34,700;35,000;9,504;1,747;-7,102;-5,730;-8,025;-6,219;-3,183;26,916;0,000;259,740;Inf;270,000;270,000;-6,644;3,252;20,635;23,637
4600,500;2,936;0,756;-34,374;1,823;9,515;5,024;33,007;4,581;-13,437;-2,760;0,000;34,700;35,000;9,504;1,747;-7,189;-5,743;-8,006;-6,179;-3,183;26,916;0,000;259,140;Inf;270,000;270,000;-6,769;3,247;20,650;23,684
4601,000;2,936;0,756;-34,374;1,823;9,515;5,024;33,007;4,581;-13,437;-2,760;0,000;34,700;35,000;9,504;1,747;-6,614;-5,566;-7,576;-5,941;-3,183;26,916;0,000;259,140;Inf;270,000;270,000;-6,779;3,242;20,648;23,685
4601,500;2,936;0,756;-34,374;1,823;9,515;5,010;32,943;4,553;-13,469;-2,762;0,000;34,684;34,964;9,504;1,747;-6,516;-5,565;-7,452;-6,045;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,424;3,237;20,638;23,654
4602,000;2,936;0,756;-34,374;1,823;9,515;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,504;1,747;-7,100;-5,741;-8,039;-6,214;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,394;3,232;20,643;23,612
4602,500;2,936;0,756;-34,374;1,823;9,515;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,504;1,747;-7,266;-5,775;-8,211;-6,294;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,773;3,227;20,657;23,579
4603,000;3,212;0,736;-35,209;1,776;9,522;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,489;1,933;-7,133;-5,744;-8,083;-6,250;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,887;3,223;20,655;23,593
4603,500;3,212;0,736;-35,209;1,776;9,522;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,489;1,933;-6,864;-5,610;-7,771;-6,066;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,803;3,222;20,656;23,664
4604,000;3,212;0,736;-35,209;1,776;9,522;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,489;1,933;-6,916;-5,694;-7,780;-6,143;-3,190;26,913;0,000;259,440;Inf;270,000;270,000;-6,578;3,222;20,647;23,681
4604,500;3,212;0,736;-35,209;1,776;9,522;5,010;32,943;4,553;-13,469;-2,762;0,000;34,700;35,000;9,489;1,933;-7,077;-5,807;-7,970;-6,265;-3,190;26,913;0,000;259,840;Inf;270,000;270,000;-6,633;3,222;20,645;23,640
4605,000;3,212;0,736;-35,209;1,776;9,522;4,984;32,962;4,554;-13,479;-2,747;0,000;34,696;35,077;9,489;1,933;-7,225;-5,847;-8,183;-6,317;-3,186;26,917;0,000;259,840;Inf;270,000;270,000;-6,780;3,222;20,645;23,815
4605,500;3,212;0,736;-35,209;1,776;9,522;4,984;32,962;4,554;-13,479;-2,747;0,000;34,700;35,100;9,489;1,933;-7,403;-5,935;-8,341;-6,409;-3,186;26,917;0,000;259,340;Inf;270,000;270,000;-6,893;3,222;20,644;23,850
4606,000;3,584;0,835;-35,209;1,806;9,512;4,984;32,962;4,554;-13,479;-2,747;0,000;34,700;35,100;9,490;1,906;-6,944;-5,826;-7,984;-6,232;-3,186;26,917;0,000;259,340;Inf;270,000;270,000;-7,022;3,222;20,643;23,877
4606,500;3,584;0,835;-35,209;1,806;9,512;4,984;32,962;4,554;-13,479;-2,747;0,000;34,700;35,100;9,490;1,906;-7,029;-5,876;-7,964;-6,257;-3,186;26,917;0,000;259,440;Inf;270,000;270,000;-6,747;3,228;20,649;23,898
4607,000;3,584;0,835;-35,209;1,806;9,512;4,984;32,962;4,554;-13,479;-2,747;0,000;34,700;35,100;9,490;1,906;-7,202;-5,904;-8,143;-6,303;-3,186;26,917;0,000;259,440;Inf;270,000;270,000;-6,781;3,233;20,628;23,903
4607,500;3,584;0,835;-35,209;1,806;9,512;4,984;32,962;4,554;-13,479;-2,747;0,000;34,700;35,100;9,490;1,906;-7,383;-5,951;-8,368;-6,432;-3,186;26,917;0,000;259,640;Inf;270,000;270,000;-6,888;3,239;20,659;23,924
4608,000;3,584;0,835;-35,209;1,806;9,512;4,968;32,998;4,548;-13,498;-2,767;0,000;34,697;34,975;9,490;1,906;-7,511;-6,005;-8,521;-6,459;-3,196;26,910;0,000;259,640;Inf;270,000;270,000;-7,034;3,245;20,645;23,900
4608,500;3,584;0,835;-35,209;1,806;9,512;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,490;1,906;-7,428;-5,916;-8,392;-6,424;-3,196;26,910;0,000;259,940;Inf;270,000;270,000;-7,124;3,250;20,632;23,869
4609,000;3,584;0,835;-35,209;1,806;9,512;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,490;1,906;-7,200;-5,910;-8,154;-6,407;-3,196;26,910;0,000;259,940;Inf;270,000;270,000;-7,040;3,256;20,643;23,891
4609,500;3,173;0,776;-35,209;1,876;9,496;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,426;1,767;-7,378;-6,016;-8,338;-6,470;-3,196;26,910;0,000;259,540;Inf;270,000;270,000;-6,917;3,261;20,655;24,008
4610,000;3,173;0,776;-35,209;1,876;9,496;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,426;1,767;-7,548;-6,069;-8,532;-6,566;-3,196;26,910;0,000;259,540;Inf;270,000;270,000;-7,051;3,260;20,656;24,075
4610,500;3,173;0,776;-35,209;1,876;9,496;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,426;1,767;-7,671;-6,100;-8,571;-6,603;-3,196;26,910;0,000;259,640;Inf;270,000;270,000;-7,179;3,258;20,660;24,063
4611,000;3,173;0,776;-35,209;1,876;9,496;4,968;32,998;4,548;-13,498;-2,767;0,000;34,700;35,000;9,426;1,767;-7,498;-5,958;-8,455;-6,485;-3,196;26,910;0,000;259,640;Inf;270,000;270,000;-7,236;3,257;20,647;24,032
4611,500;3,173;0,776;-35,209;1,876;9,496;4,980;33,009;4,571;-13,511;-2,768;0,000;34,705;34,979;9,426;1,767;-7,146;-5,922;-8,118;-6,359;-3,185;26,911;0,000;259,740;Inf;270,000;270,000;-7,099;3,256;20,669;24,014
4612,000;3,173;0,776;-35,209;1,876;9,496;4,980;33,009;4,571;-13,511;-2,768;0,000;34,700;35,000;9,426;1,767;-7,208;-6,009;-8,098;-6,441;-3,185;26,911;0,000;259,740;Inf;270,000;270,000;-6,886;3,254;20,680;23,989
4612,500;3,069;0,792;-33,818;1,832;9,431;4,980;33,009;4,571;-13,511;-2,768;0,000;34,700;35,000;9,628;1,868;-7,574;-6,117;-8,470;-6,572;-3,185;26,911;0,000;259,540;Inf;270,000;270,000;-6,939;3,253;20,678;23,988
4613,000;3,069;0,792;-33,818;1,832;9,431;4,980;33,009;4,571;-13,511;-2,768;0,000;34,700;35,000;9,628;1,868;-7,688;-6,162;-8,643;-6,647;-3,185;26,911;0,000;259,540;Inf;270,000;270,000;-7,183;3,250;20,664;23,982
4613,500;3,069;0,792;-33,818;1,832;9,431;4,980;33,009;4,571;-13,511;-2,768;0,000;34,700;35,000;9,628;1,868;-7,550;-6,057;-8,494;-6,590;-3,185;26,911;0,000;259,240;Inf;270,000;270,000;-7,285;3,247;20,658;23,992
4614,000;3,069;0,792;-33,818;1,832;9,431;4,980;33,009;4,571;-13,511;-2,768;0,000;34,700;35,000;9,628;1,868;-7,194;-6,046;-8,109;-6,439;-3,185;26,911;0,000;259,240;Inf;270,000;270,000;-7,172;3,244;20,666;23,946
4614,500;3,069;0,792;-33,818;1,832;9,431;5,004;32,943;4,541;-13,537;-2,754;0,000;34,704;35,026;9,628;1,868;-7,301;-6,145;-8,263;-6,522;-3,182;26,921;0,000;259,340;Inf;270,000;270,000;-6,947;3,241;20,661;23,898
4615,000;3,069;0,792;-33,818;1,832;9,431;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,628;1,868;-7,535;-6,171;-8,514;-6,596;-3,182;26,921;0,000;259,340;Inf;270,000;270,000;-7,057;3,238;20,673;23,823
4615,500;3,249;0,752;-35,209;1,831;9,461;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,468;1,899;-7,621;-6,186;-8,644;-6,603;-3,182;26,921;0,000;259,340;Inf;270,000;270,000;-7,204;3,236;20,676;23,789
4616,000;3,249;0,752;-35,209;1,831;9,461;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,468;1,899;-7,616;-6,161;-8,505;-6,635;-3,182;26,921;0,000;259,340;Inf;270,000;270,000;-7,263;3,236;20,665;23,808
4616,500;3,249;0,752;-35,209;1,831;9,461;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,468;1,899;-7,300;-6,136;-8,381;-6,524;-3,182;26,921;0,000;259,240;Inf;270,000;270,000;-7,229;3,236;20,680;23,811
4617,000;3,249;0,752;-35,209;1,831;9,461;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,468;1,899;-7,391;-6,184;-8,427;-6,606;-3,182;26,921;0,000;259,240;Inf;270,000;270,000;-7,085;3,236;20,657;23,810
4617,500;3,249;0,752;-35,209;1,831;9,461;5,004;32,943;4,541;-13,537;-2,754;0,000;34,700;35,000;9,468;1,899;-7,641;-6,258;-8,653;-6,693;-3,182;26,921;0,000;259,140;Inf;270,000;270,000;-7,152;3,236;20,669;23,775
4618,000;3,249;0,752;-35,209;1,831;9,461;4,931;32,991;4,541;-13,515;-2,758;0,000;34,716;35,007;9,468;1,899;-7,855;-6,288;-8,858;-6,718;-3,171;26,925;0,000;259,140;Inf;270,000;270,000;-7,311;3,237;20,687;23,761
4618,500;3,249;0,752;-35,209;1,831;9,461;4,931;32,991;4,541;-13,515;-2,758;0,000;34,700;35,000;9,468;1,899;-7,902;-6,300;-8,815;-6,747;-3,171;26,925;0,000;258,840;Inf;270,000;270,000;-7,430;3,237;20,686;23,696
4619,000;3,201;0,837;-34,381;1,900;9,417;4,931;32,991;4,541;-13,515;-2,758;0,000;34,700;35,000;9,511;1,841;-7,407;-6,174;-8,522;-6,576;-3,171;26,925;0,000;258,840;Inf;270,000;270,000;-7,441;3,237;20,662;23,669
4619,500;3,201;0,837;-34,381;1,900;9,417;4,931;32,991;4,541;-13,515;-2,758;0,000;34,700;35,000;9,511;1,841;-7,419;-6,216;-8,470;-6,574;-3,171;26,925;0,000;259,340;Inf;270,000;270,000;-7,170;3,236;20,688;23,661
4620,000;3,201;0,837;-34,381;1,900;9,417;4,931;32,991;4,541;-13,515;-2,758;0,000;34,700;35,000;9,511;1,841;-7,746;-6,297;-8,746;-6,745;-3,171;26,925;0,000;259,340;Inf;270,000;270,000;-7,170;3,236;20,689;23,593
4620,500;3,201;0,837;-34,381;1,900;9,417;4,931;32,991;4,541;-13,515;-2,758;0,000;34,700;35,000;9,511;1,841;-7,852;-6,336;-8,873;-6,757;-3,171;26,925;0,000;258,840;Inf;270,000;270,000;-7,384;3,235;20,706;23,544
4621,000;3,201;0,837;-34,381;1,900;9,417;4,949;33,027;4,551;-13,543;-2,743;0,000;34,716;34,977;9,511;1,841;-7,730;-6,339;-8,647;-6,741;-3,188;26,920;0,000;258,840;Inf;270,000;270,000;-7,454;3,235;20,689;23,519
4621,500;3,201;0,837;-34,381;1,900;9,417;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,511;1,841;-7,388;-6,273;-8,435;-6,711;-3,188;26,920;0,000;258,840;Inf;270,000;270,000;-7,364;3,234;20,710;23,479
4622,000;2,842;0,785;-34,152;1,826;9,390;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,541;1,852;-7,488;-6,337;-8,477;-6,714;-3,188;26,920;0,000;258,840;Inf;270,000;270,000;-7,202;3,234;20,714;23,443
4622,500;2,842;0,785;-34,152;1,826;9,390;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,541;1,852;-7,751;-6,375;-8,710;-6,770;-3,188;26,920;0,000;258,740;Inf;270,000;270,000;-7,254;3,227;20,719;23,504
4623,000;2,842;0,785;-34,152;1,826;9,390;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,541;1,852;-7,898;-6,368;-8,885;-6,830;-3,188;26,920;0,000;258,740;Inf;270,000;270,000;-7,402;3,221;20,718;23,571
4623,500;2,842;0,785;-34,152;1,826;9,390;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,541;1,852;-7,650;-6,342;-8,625;-6,718;-3,188;26,920;0,000;259,340;Inf;270,000;270,000;-7,495;3,215;20,696;23,572
4624,000;2,842;0,785;-34,152;1,826;9,390;4,949;33,027;4,551;-13,543;-2,743;0,000;34,700;35,000;9,541;1,852;-7,450;-6,225;-8,446;-6,631;-3,188;26,920;0,000;259,340;Inf;270,000;270,000;-7,334;3,209;20,720;23,573
4624,500;2,842;0,785;-34,152;1,826;9,390;4,935;32,993;4,568;-13,557;-2,749;0,000;34,719;35,057;9,541;1,852;-7,496;-6,314;-8,562;-6,704;-3,187;26,923;0,000;258,840;Inf;270,000;270,000;-7,188;3,203;20,724;23,603
4625,000;2,842;0,785;-34,152;1,826;9,390;4,935;32,993;4,568;-13,557;-2,749;0,000;34,700;35,100;9,541;1,852;-7,735;-6,369;-8,737;-6,773;-3,187;26,923;0,000;258,840;Inf;270,000;270,000;-7,269;3,197;20,729;23,559
4625,500;2,113;0,585;-33,611;1,817;9,377;4,935;32,993;4,568;-13,557;-2,749;0,000;34,700;35,100;9,574;1,818;-7,917;-6,399;-8,926;-6,828;-3,187;26,923;0,000;258,940;Inf;270,000;270,000;-7,404;3,191;20,713;23,503
4626,000;2,113;0,585;-33,611;1,817;9,377;4,935;32,993;4,568;-13,557;-2,749;0,000;34,700;35,100;9,574;1,818;-7,961;-6,478;-8,815;-6,770;-3,187;26,923;0,000;258,940;Inf;270,000;270,000;-7,517;3,173;20,711;23,401
4626,500;2,113;0,585;-33,611;1,817;9,377;4,935;32,993;4,568;-13,557;-2,749;0,000;34,700;35,100;9,574;1,818;-7,480;-6,312;-8,491;-6,629;-3,187;26,923;0,000;259,040;Inf;270,000;270,000;-7,506;3,156;20,706;23,421
4627,000;2,113;0,585;-33,611;1,817;9,377;4,935;32,993;4,568;-13,557;-2,749;0,000;34,700;35,100;9,574;1,818;-7,627;-6,338;-8,625;-6,745;-3,187;26,923;0,000;259,040;Inf;270,000;270,000;-7,228;3,139;20,705;23,440
4627,500;2,113;0,585;-33,611;1,817;9,377;4,938;32,959;4,546;-13,543;-2,754;0,000;34,720;35,042;9,574;1,818;-7,833;-6,376;-8,817;-6,733;-3,189;26,913;0,000;259,340;Inf;270,000;270,000;-7,334;3,122;20,698;23,480
4628,000;2,113;0,585;-33,611;1,817;9,377;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,574;1,818;-7,944;-6,405;-8,959;-6,811;-3,189;26,913;0,000;259,340;Inf;270,000;270,000;-7,440;3,105;20,700;23,504
4628,500;3,448;0,826;-35,209;1,822;9,458;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,519;1,865;-7,712;-6,399;-8,692;-6,687;-3,189;26,913;0,000;259,240;Inf;270,000;270,000;-7,529;3,089;20,704;23,537
4629,000;3,448;0,826;-35,209;1,822;9,458;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,519;1,865;-7,495;-6,238;-8,464;-6,657;-3,189;26,913;0,000;259,240;Inf;270,000;270,000;-7,373;3,095;20,702;23,599
4629,500;3,448;0,826;-35,209;1,822;9,458;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,519;1,865;-7,489;-6,318;-8,529;-6,694;-3,189;26,913;0,000;259,040;Inf;270,000;270,000;-7,214;3,101;20,698;23,709
4630,000;3,448;0,826;-35,209;1,822;9,458;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,519;1,865;-7,681;-6,344;-8,687;-6,747;-3,189;26,913;0,000;259,040;Inf;270,000;270,000;-7,258;3,107;20,675;23,734
4630,500;3,448;0,826;-35,209;1,822;9,458;4,938;32,959;4,546;-13,543;-2,754;0,000;34,700;35,000;9,519;1,865;-7,839;-6,368;-8,867;-6,763;-3,189;26,913;0,000;258,740;Inf;270,000;270,000;-7,364;3,112;20,694;23,808
4631,000;3,448;0,826;-35,209;1,822;9,458;4,962;33,023;4,556;-13,542;-2,757;0,000;34,726;35,040;9,519;1,865;-7,569;-6,259;-8,648;-6,590;-3,187;26,924;0,000;258,740;Inf;270,000;270,000;-7,459;3,118;20,700;23,841
4631,500;3,448;0,826;-35,209;1,822;9,458;4,962;33,023;4,556;-13,542;-2,757;0,000;34,700;35,000;9,519;1,865;-7,465;-6,214;-8,454;-6,584;-3,187;26,924;0,000;259,140;Inf;270,000;270,000;-7,267;3,123;20,662;23,850
4632,000;4,072;0,972;-35,209;1,770;9,424;4,962;33,023;4,556;-13,542;-2,757;0,000;34,700;35,000;9,493;1,857;-7,597;-6,294;-8,593;-6,657;-3,187;26,924;0,000;259,140;Inf;270,000;270,000;-7,179;3,128;20,689;23,794
4632,500;4,072;0,972;-35,209;1,770;9,424;4,962;33,023;4,556;-13,542;-2,757;0,000;34,700;35,000;9,493;1,857;-7,794;-6,293;-8,817;-6,710;-3,187;26,924;0,000;259,240;Inf;270,000;270,000;-7,285;3,144;20,678;23,742
4633,000;4,072;0,972;-35,209;1,770;9,424;4,962;33,023;4,556;-13,542;-2,757;0,000;34,700;35,000;9,493;1,857;-7,919;-6,343;-8,974;-6,754;-3,187;26,924;0,000;259,240;Inf;270,000;270,000;-7,498;3,174;20,671;23,652
4633,500;4,072;0,972;-35,209;1,770;9,424;4,962;33,023;4,556;-13,542;-2,757;0,000;34,700;35,000;9,493;1,857;-7,911;-6,398;-8,840;-6,732;-3,187;26,924;0,000;259,140;Inf;270,000;270,000;-7,498;3,174;20,676;23,655
4634,000;4,072;0,972;-35,209;1,770;9,424;4,958;33,020;4,552;-13,580;-2,764;0,000;34,725;34,989;9,493;1,857;-7,449;-6,149;-8,597;-6,617;-3,193;26,927;0,000;259,140;Inf;270,000;270,000;-7,470;3,189;20,679;23,697
4634,500;4,072;0,972;-35,209;1,770;9,424;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,493;1,857;-7,611;-6,308;-8,639;-6,632;-3,193;26,927;0,000;259,040;Inf;270,000;270,000;-7,203;3,203;20,673;23,747
4635,000;2,897;0,692;-35,209;1,817;9,526;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,289;1,853;-7,801;-6,301;-8,839;-6,698;-3,193;26,927;0,000;259,040;Inf;270,000;270,000;-7,298;3,217;20,664;23,818
4635,500;2,897;0,692;-35,209;1,817;9,526;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,289;1,853;-7,906;-6,318;-8,923;-6,714;-3,193;26,927;0,000;259,040;Inf;270,000;270,000;-7,410;3,212;20,682;23,857
4636,000;2,897;0,692;-35,209;1,817;9,526;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,289;1,853;-7,833;-6,235;-8,817;-6,662;-3,193;26,927;0,000;259,040;Inf;270,000;270,000;-7,465;3,207;20,678;23,865
4636,500;2,897;0,692;-35,209;1,817;9,526;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,289;1,853;-7,457;-6,106;-8,584;-6,462;-3,193;26,927;0,000;259,140;Inf;270,000;270,000;-7,387;3,202;20,670;23,887
4637,000;2,897;0,692;-35,209;1,817;9,526;4,958;33,020;4,552;-13,580;-2,764;0,000;34,700;35,000;9,289;1,853;-7,476;-6,220;-8,507;-6,522;-3,193;26,927;0,000;259,140;Inf;270,000;270,000;-7,152;3,197;20,672;23,885
4637,500;2,897;0,692;-35,209;1,817;9,526;4,931;32,963;4,528;-13,593;-2,773;0,000;34,725;35,028;9,289;1,853;-7,623;-6,239;-8,677;-6,584;-3,183;26,923;0,000;259,340;Inf;270,000;270,000;-7,181;3,192;20,664;23,915
4638,000;2,897;0,692;-35,209;1,817;9,526;4,931;32,963;4,528;-13,593;-2,773;0,000;34,700;35,000;9,289;1,853;-7,905;-6,214;-9,006;-6,628;-3,183;26,923;0,000;259,340;Inf;270,000;270,000;-7,281;3,187;20,681;23,944
4638,500;2,082;0,594;-33,949;1,890;9,418;4,931;32,963;4,528;-13,593;-2,773;0,000;34,700;35,000;9,572;1,812;-7,908;-6,219;-8,952;-6,650;-3,183;26,923;0,000;259,540;Inf;270,000;270,000;-7,438;3,182;20,670;23,957
4639,000;2,082;0,594;-33,949;1,890;9,418;4,931;32,963;4,528;-13,593;-2,773;0,000;34,700;35,000;9,572;1,812;-7,510;-6,147;-8,640;-6,489;-3,183;26,923;0,000;259,540;Inf;270,000;270,000;-7,432;3,164;20,666;23,967
4639,500;2,082;0,594;-33,949;1,890;9,418;4,931;32,963;4,528;-13,593;-2,773;0,000;34,700;35,000;9,572;1,812;-7,516;-6,222;-8,577;-6,507;-3,183;26,923;0,000;259,340;Inf;270,000;270,000;-7,197;3,147;20,657;24,005
4640,000;2,082;0,594;-33,949;1,890;9,418;4,931;32,963;4,528;-13,593;-2,773;0,000;34,700;35,000;9,572;1,812;-7,684;-6,209;-8,736;-6,570;-3,183;26,923;0,000;259,340;Inf;270,000;270,000;-7,205;3,129;20,663;23,992
4640,500;2,082;0,594;-33,949;1,890;9,418;4,935;32,996;4,546;-13,581;-2,751;0,000;34,738;35,067;9,572;1,812;-7,785;-6,239;-8,882;-6,693;-3,169;26,927;0,000;259,240;Inf;270,000;270,000;-7,300;3,112;20,648;24,019
4641,000;2,082;0,594;-33,949;1,890;9,418;4,935;32,996;4,546;-13,581;-2,751;0,000;34,700;35,100;9,572;1,812;-7,965;-6,262;-9,042;-6,713;-3,169;26,927;0,000;259,240;Inf;270,000;270,000;-7,400;3,095;20,657;24,041
4641,500;3,535;0,822;-35,209;1,833;9,497;4,935;32,996;4,546;-13,581;-2,751;0,000;34,700;35,100;9,424;1,802;-7,549;-6,211;-8,662;-6,545;-3,169;26,927;0,000;259,440;Inf;270,000;270,000;-7,495;3,079;20,669;24,052
4642,000;3,535;0,822;-35,209;1,833;9,497;4,935;32,996;4,546;-13,581;-2,751;0,000;34,700;35,100;9,424;1,802;-7,576;-6,208;-8,627;-6,611;-3,169;26,927;0,000;259,440;Inf;270,000;270,000;-7,242;3,086;20,663;24,055
4642,500;3,535;0,822;-35,209;1,833;9,497;4,935;32,996;4,546;-13,581;-2,751;0,000;34,700;35,100;9,424;1,802;-7,704;-6,254;-8,807;-6,652;-3,169;26,927;0,000;259,240;Inf;270,000;270,000;-7,256;3,093;20,657;24,059
4643,000;3,535;0,822;-35,209;1,833;9,497;4,935;32,996;4,546;-13,581;-2,751;0,000;34,700;35,100;9,424;1,802;-7,799;-6,242;-8,898;-6,721;-3,169;26,927;0,000;259,240;Inf;270,000;270,000;-7,354;3,101;20,665;24,056
4643,500;3,535;0,822;-35,209;1,833;9,497;4,959;33,045;4,564;-13,610;-2,752;0,000;34,738;35,053;9,424;1,802;-7,973;-6,295;-9,085;-6,743;-3,171;26,924;0,000;258,940;Inf;270,000;270,000;-7,415;3,108;20,658;24,054
4644,000;3,535;0,822;-35,209;1,833;9,497;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,424;1,802;-7,967;-6,373;-9,018;-6,824;-3,171;26,924;0,000;258,940;Inf;270,000;270,000;-7,524;3,115;20,659;24,096
4644,500;3,535;0,822;-35,209;1,833;9,497;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,424;1,802;-7,600;-6,312;-8,709;-6,690;-3,171;26,924;0,000;259,240;Inf;270,000;270,000;-7,545;3,122;20,672;24,132
4645,000;3,454;0,839;-35,209;1,839;9,452;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,419;1,723;-7,623;-6,405;-8,683;-6,738;-3,171;26,924;0,000;259,240;Inf;270,000;270,000;-7,328;3,128;20,663;24,157
4645,500;3,454;0,839;-35,209;1,839;9,452;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,419;1,723;-7,924;-6,276;-9,031;-6,715;-3,171;26,924;0,000;258,840;Inf;270,000;270,000;-7,362;3,134;20,678;24,174
4646,000;3,454;0,839;-35,209;1,839;9,452;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,419;1,723;-7,953;-6,335;-9,078;-6,752;-3,171;26,924;0,000;258,840;Inf;270,000;270,000;-7,486;3,139;20,662;24,167
4646,500;3,454;0,839;-35,209;1,839;9,452;4,959;33,045;4,564;-13,610;-2,752;0,000;34,700;35,100;9,419;1,723;-7,738;-6,145;-8,745;-6,599;-3,171;26,924;0,000;259,040;Inf;270,000;270,000;-7,530;3,144;20,644;24,157
4647,000;3,454;0,839;-35,209;1,839;9,452;4,971;33,012;4,519;-13,635;-2,752;0,000;34,742;35,063;9,419;1,723;-7,501;-6,104;-8,597;-6,527;-3,170;26,927;0,000;259,040;Inf;270,000;270,000;-7,307;3,149;20,651;24,097
4647,500;3,454;0,839;-35,209;1,839;9,452;4,971;33,012;4,519;-13,635;-2,752;0,000;34,700;35,100;9,419;1,723;-7,615;-6,195;-8,715;-6,592;-3,170;26,927;0,000;259,040;Inf;270,000;270,000;-7,182;3,154;20,662;24,072
4648,000;3,046;0,793;-33,938;1,833;9,232;4,971;33,012;4,519;-13,635;-2,752;0,000;34,700;35,100;9,684;1,816;-7,837;-6,242;-8,925;-6,647;-3,170;26,927;0,000;259,040;Inf;270,000;270,000;-7,279;3,159;20,681;24,030
4648,500;3,046;0,793;-33,938;1,833;9,232;4,971;33,012;4,519;-13,635;-2,752;0,000;34,700;35,100;9,684;1,816;-7,942;-6,231;-9,049;-6,677;-3,170;26,927;0,000;259,140;Inf;270,000;270,000;-7,413;3,157;20,664;23,924
4649,000;3,046;0,793;-33,938;1,833;9,232;4,971;33,012;4,519;-13,635;-2,752;0,000;34,700;35,100;9,684;1,816;-7,784;-6,207;-8,927;-6,590;-3,170;26,927;0,000;259,140;Inf;270,000;270,000;-7,475;3,155;20,672;23,901
4649,500;3,046;0,793;-33,938;1,833;9,232;4,971;33,012;4,519;-13,635;-2,752;0,000;34,700;35,100;9,684;1,816;-7,678;-6,214;-8,724;-6,538;-3,170;26,927;0,000;258,940;Inf;270,000;270,000;-7,377;3,154;20,675;23,865
4650,000;3,046;0,793;-33,938;1,833;9,232;4,950;33,012;4,522;-13,637;-2,771;0,000;34,751;35,103;9,684;1,816;-7,667;-6,260;-8,702;-6,576;-3,183;26,934;0,000;258,940;Inf;270,000;270,000;-7,289;3,152;20,671;23,838
4650,500;3,046;0,793;-33,938;1,833;9,232;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,684;1,816;-7,753;-6,240;-8,815;-6,564;-3,183;26,934;0,000;259,540;Inf;270,000;270,000;-7,301;3,150;20,680;23,830
4651,000;3,046;0,793;-33,938;1,833;9,232;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,684;1,816;-7,848;-6,187;-8,979;-6,558;-3,183;26,934;0,000;259,540;Inf;270,000;270,000;-7,343;3,148;20,662;23,778
4651,500;2,642;0,735;-34,063;1,858;9,432;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,525;1,780;-7,934;-6,177;-8,999;-6,606;-3,183;26,934;0,000;259,040;Inf;270,000;270,000;-7,393;3,147;20,674;23,773
4652,000;2,642;0,735;-34,063;1,858;9,432;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,525;1,780;-7,672;-6,062;-8,862;-6,477;-3,183;26,934;0,000;259,040;Inf;270,000;270,000;-7,429;3,138;20,661;23,785
4652,500;2,642;0,735;-34,063;1,858;9,432;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,525;1,780;-7,646;-6,132;-8,679;-6,477;-3,183;26,934;0,000;259,440;Inf;270,000;270,000;-7,268;3,130;20,667;23,804
4653,000;2,642;0,735;-34,063;1,858;9,432;4,950;33,012;4,522;-13,637;-2,771;0,000;34,800;35,100;9,525;1,780;-7,730;-6,077;-8,838;-6,453;-3,183;26,934;0,000;259,440;Inf;270,000;270,000;-7,233;3,122;20,693;23,777
4653,500;2,642;0,735;-34,063;1,858;9,432;4,947;33,004;4,518;-13,639;-2,760;0,000;34,748;35,042;9,525;1,780;-7,849;-6,094;-8,991;-6,509;-3,184;26,930;0,000;258,840;Inf;270,000;270,000;-7,274;3,114;20,673;23,760
4654,000;2,642;0,735;-34,063;1,858;9,432;4,947;33,004;4,518;-13,639;-2,760;0,000;34,700;35,000;9,525;1,780;-7,866;-6,099;-8,959;-6,503;-3,184;26,930;0,000;258,840;Inf;270,000;270,000;-7,361;3,107;20,671;23,705
4654,500;3,112;0,800;-34,443;1,824;9,367;4,947;33,004;4,518;-13,639;-2,760;0,000;34,700;35,000;9,596;1,821;-7,649;-5,958;-8,806;-6,430;-3,184;26,930;0,000;259,240;Inf;270,000;270,000;-7,357;3,099;20,679;23,690
4655,000;3,112;0,800;-34,443;1,824;9,367;4,947;33,004;4,518;-13,639;-2,760;0,000;34,700;35,000;9,596;1,821;-7,478;-6,032;-8,667;-6,389;-3,184;26,930;0,000;259,240;Inf;270,000;270,000;-7,211;3,099;20,677;23,680
4655,500;3,112;0,800;-34,443;1,824;9,367;4,947;33,004;4,518;-13,639;-2,760;0,000;34,700;35,000;9,596;1,821;-7,535;-6,062;-8,661;-6,417;-3,184;26,930;0,000;258,140;Inf;270,000;270,000;-7,141;3,099;20,677;23,674
4656,000;3,112;0,800;-34,443;1,824;9,367;4,947;33,004;4,518;-13,639;-2,760;0,000;34,700;35,000;9,596;1,821;-7,810;-5,967;-9,014;-6,409;-3,184;26,930;0,000;258,140;Inf;270,000;270,000;-7,169;3,100;20,661;23,699
4656,500;3,112;0,800;-34,443;1,824;9,367;4,931;33,053;4,519;-13,651;-2,748;0,000;34,764;35,042;9,596;1,821;-7,906;-6,047;-9,095;-6,468;-3,173;26,951;0,000;259,240;Inf;270,000;270,000;-7,300;3,100;20,661;23,692
4657,000;3,112;0,800;-34,443;1,824;9,367;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,596;1,821;-7,779;-6,067;-8,841;-6,434;-3,173;26,951;0,000;259,240;Inf;270,000;270,000;-7,379;3,100;20,659;23,688
4657,500;3,112;0,800;-34,443;1,824;9,367;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,596;1,821;-7,478;-6,039;-8,616;-6,357;-3,173;26,951;0,000;258,140;Inf;270,000;270,000;-7,280;3,100;20,649;23,739
4658,000;3,233;0,762;-35,209;1,788;9,501;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,291;1,756;-7,482;-6,036;-8,671;-6,365;-3,173;26,951;0,000;258,140;Inf;270,000;270,000;-7,123;3,101;20,660;23,799
4658,500;3,233;0,762;-35,209;1,788;9,501;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,291;1,756;-7,715;-5,960;-8,868;-6,359;-3,173;26,951;0,000;258,840;Inf;270,000;270,000;-7,138;3,103;20,634;23,797
4659,000;3,233;0,762;-35,209;1,788;9,501;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,291;1,756;-7,797;-5,895;-8,999;-6,337;-3,173;26,951;0,000;258,840;Inf;270,000;270,000;-7,225;3,105;20,657;23,767
4659,500;3,233;0,762;-35,209;1,788;9,501;4,931;33,053;4,519;-13,651;-2,748;0,000;34,800;35,000;9,291;1,756;-7,362;-5,858;-8,491;-6,178;-3,173;26,951;0,000;256,940;Inf;270,000;270,000;-7,257;3,107;20,661;23,771
4660,000;3,233;0,762;-35,209;1,788;9,501;4,961;33,049;4,561;-13,683;-2,767;0,000;34,759;35,053;9,291;1,756;-7,278;-5,888;-8,436;-6,182;-3,176;26,947;0,000;256,940;Inf;270,000;270,000;-6,972;3,109;20,642;23,724
4660,500;3,233;0,762;-35,209;1,788;9,501;4,961;33,049;4,561;-13,683;-2,767;0,000;34,800;35,100;9,291;1,756;-7,425;-5,839;-8,559;-6,169;-3,176;26,947;0,000;258,940;Inf;270,000;270,000;-6,946;3,111;20,628;23,810
4661,000;2,892;0,712;-35,209;1,770;9,493;4,961;33,049;4,561;-13,683;-2,767;0,000;34,800;35,100;9,419;1,748;-7,578;-5,761;-8,743;-6,173;-3,176;26,947;0,000;258,940;Inf;270,000;270,000;-6,998;3,113;20,633;23,823
4661,500;2,892;0,712;-35,209;1,770;9,493;4,961;33,049;4,561;-13,683;-2,767;0,000;34,800;35,100;9,419;1,748;-7,636;-5,727;-8,877;-6,136;-3,176;26,947;0,000;257,740;Inf;270,000;270,000;-7,064;3,109;20,630;23,829
4662,000;2,892;0,712;-35,209;1,770;9,493;4,961;33,049;4,561;-13,683;-2,767;0,000;34,800;35,100;9,419;1,748;-7,649;-5,812;-8,817;-6,157;-3,176;26,947;0,000;257,740;Inf;270,000;270,000;-7,094;3,106;20,623;23,804
4662,500;2,892;0,712;-35,209;1,770;9,493;4,961;33,049;4,561;-13,683;-2,767;0,000;34,800;35,100;9,419;1,748;-7,484;-5,619;-8,604;-6,055;-3,176;26,947;0,000;258,940;Inf;270,000;270,000;-7,109;3,102;20,638;23,835
4663,000;2,892;0,712;-35,209;1,770;9,493;4,962;33,011;4,527;-13,688;-2,767;0,000;34,762;35,130;9,419;1,748;-7,312;-5,758;-8,520;-6,057;-3,178;26,941;0,000;258,940;Inf;270,000;270,000;-6,940;3,099;20,640;23,841
4663,500;2,892;0,712;-35,209;1,770;9,493;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,419;1,748;-7,506;-5,635;-8,730;-5,993;-3,178;26,941;0,000;257,940;Inf;270,000;270,000;-6,912;3,095;20,625;23,844
4664,000;2,892;0,712;-35,209;1,770;9,493;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,419;1,748;-7,522;-5,622;-8,783;-6,030;-3,178;26,941;0,000;257,940;Inf;270,000;270,000;-6,966;3,092;20,642;23,847
4664,500;3,492;0,836;-35,209;1,740;9,483;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,388;1,850;-7,418;-5,615;-8,659;-6,007;-3,178;26,941;0,000;259,240;Inf;270,000;270,000;-6,989;3,089;20,640;23,818
4665,000;3,492;0,836;-35,209;1,740;9,483;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,388;1,850;-7,280;-5,588;-8,395;-5,934;-3,178;26,941;0,000;259,240;Inf;270,000;270,000;-6,925;3,095;20,624;23,844
4665,500;3,492;0,836;-35,209;1,740;9,483;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,388;1,850;-7,180;-5,569;-8,382;-5,890;-3,178;26,941;0,000;259,140;Inf;270,000;270,000;-6,799;3,102;20,628;23,860
4666,000;3,492;0,836;-35,209;1,740;9,483;4,962;33,011;4,527;-13,688;-2,767;0,000;34,800;35,100;9,388;1,850;-7,310;-5,518;-8,530;-5,876;-3,178;26,941;0,000;259,140;Inf;270,000;270,000;-6,755;3,108;20,616;23,904
4666,500;3,492;0,836;-35,209;1,740;9,483;4,921;33,021;4,493;-13,679;-2,767;0,000;34,759;35,038;9,388;1,850;-7,422;-5,448;-8,668;-5,796;-3,181;26,929;0,000;259,040;Inf;270,000;270,000;-6,809;3,115;20,630;23,937
4667,000;3,492;0,836;-35,209;1,740;9,483;4,921;33,021;4,493;-13,679;-2,767;0,000;34,800;35,000;9,388;1,850;-7,456;-5,446;-8,694;-5,866;-3,181;26,929;0,000;259,040;Inf;270,000;270,000;-6,834;3,121;20,609;23,976
4667,500;3,590;0,862;-35,209;1,729;9,458;4,921;33,021;4,493;-13,679;-2,767;0,000;34,800;35,000;9,481;1,908;-7,283;-5,443;-8,527;-5,856;-3,181;26,929;0,000;259,240;Inf;270,000;270,000;-6,865;3,127;20,612;24,008
4668,000;3,590;0,862;-35,209;1,729;9,458;4,921;33,021;4,493;-13,679;-2,767;0,000;34,800;35,000;9,481;1,908;-7,248;-5,397;-8,491;-5,818;-3,181;26,929;0,000;259,240;Inf;270,000;270,000;-6,777;3,135;20,616;23,973
4668,500;3,590;0,862;-35,209;1,729;9,458;4,921;33,021;4,493;-13,679;-2,767;0,000;34,800;35,000;9,481;1,908;-7,338;-5,340;-8,593;-5,753;-3,181;26,929;0,000;259,340;Inf;270,000;270,000;-6,738;3,142;20,597;23,932
4669,000;3,590;0,862;-35,209;1,729;9,458;4,921;33,021;4,493;-13,679;-2,767;0,000;34,800;35,000;9,481;1,908;-7,397;-5,295;-8,707;-5,729;-3,181;26,929;0,000;259,340;Inf;270,000;270,000;-6,756;3,149;20,618;23,948
4669,500;3,590;0,862;-35,209;1,729;9,458;4,910;33,084;4,518;-13,725;-2,766;0,000;34,764;35,065;9,481;1,908;-7,478;-5,370;-8,893;-5,888;-3,175;26,952;0,000;259,040;Inf;270,000;270,000;-6,782;3,157;20,601;23,744
4670,000;3,590;0,862;-35,209;1,729;9,458;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,481;1,908;-7,554;-5,538;-8,868;-6,050;-3,175;26,952;0,000;259,040;Inf;270,000;270,000;-6,907;3,164;20,612;23,724
4670,500;3,125;0,836;-34,466;1,767;9,405;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,538;1,866;-7,401;-5,745;-8,608;-6,245;-3,175;26,952;0,000;259,140;Inf;270,000;270,000;-7,003;3,171;20,612;23,735
4671,000;3,125;0,836;-34,466;1,767;9,405;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,538;1,866;-7,696;-5,875;-8,848;-6,360;-3,175;26,952;0,000;259,140;Inf;270,000;270,000;-7,000;3,170;20,600;23,763
4671,500;3,125;0,836;-34,466;1,767;9,405;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,538;1,866;-7,869;-5,923;-9,060;-6,450;-3,175;26,952;0,000;259,240;Inf;270,000;270,000;-7,195;3,169;20,611;23,658
4672,000;3,125;0,836;-34,466;1,767;9,405;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,538;1,866;-7,991;-6,002;-9,198;-6,478;-3,175;26,952;0,000;259,240;Inf;270,000;270,000;-7,325;3,168;20,602;23,600
4672,500;3,125;0,836;-34,466;1,767;9,405;4,910;33,084;4,518;-13,725;-2,766;0,000;34,800;35,100;9,538;1,866;-7,986;-6,009;-9,124;-6,559;-3,175;26,952;0,000;259,440;Inf;270,000;270,000;-7,417;3,168;20,594;23,571
4673,000;3,125;0,836;-34,466;1,767;9,405;4,952;33,099;4,519;-13,745;-2,753;0,000;34,774;35,044;9,538;1,866;-7,646;-5,969;-8,871;-6,400;-3,183;26,949;0,000;259,440;Inf;270,000;270,000;-7,419;3,167;20,606;23,599
4673,500;3,125;0,836;-34,466;1,767;9,405;4,952;33,099;4,519;-13,745;-2,753;0,000;34,800;35,000;9,538;1,866;-7,657;-6,025;-8,750;-6,440;-3,183;26,949;0,000;259,440;Inf;270,000;270,000;-7,222;3,166;20,589;23,565
4674,000;2,369;0,643;-33,291;1,812;9,426;4,952;33,099;4,519;-13,745;-2,753;0,000;34,800;35,000;9,643;1,707;-7,924;-6,094;-9,075;-6,553;-3,183;26,949;0,000;259,440;Inf;270,000;270,000;-7,218;3,166;20,583;23,607
4674,500;2,369;0,643;-33,291;1,812;9,426;4,952;33,099;4,519;-13,745;-2,753;0,000;34,800;35,000;9,643;1,707;-8,064;-6,132;-9,236;-6,597;-3,183;26,949;0,000;259,540;Inf;270,000;270,000;-7,411;3,153;20,599;23,651
4675,000;2,369;0,643;-33,291;1,812;9,426;4,952;33,099;4,519;-13,745;-2,753;0,000;34,800;35,000;9,643;1,707;-8,018;-6,116;-9,140;-6,649;-3,183;26,949;0,000;259,540;Inf;270,000;270,000;-7,507;3,140;20,586;23,614
4675,500;2,369;0,643;-33,291;1,812;9,426;4,952;33,099;4,519;-13,745;-2,753;0,000;34,800;35,000;9,643;1,707;-7,748;-6,134;-8,871;-6,547;-3,183;26,949;0,000;259,440;Inf;270,000;270,000;-7,481;3,127;20,577;23,577
4676,000;2,369;0,643;-33,291;1,812;9,426;4,975;33,044;4,558;-13,753;-2,743;0,000;34,776;35,140;9,643;1,707;-7,658;-6,178;-8,657;-6,526;-3,178;26,947;0,000;259,440;Inf;270,000;270,000;-7,325;3,115;20,590;23,582
4676,500;2,369;0,643;-33,291;1,812;9,426;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,643;1,707;-7,740;-6,144;-8,865;-6,596;-3,178;26,947;0,000;258,740;Inf;270,000;270,000;-7,255;3,102;20,585;23,505
4677,000;3,301;0,747;-35,209;1,796;9,466;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,463;1,812;-7,930;-6,154;-9,067;-6,613;-3,178;26,947;0,000;258,740;Inf;270,000;270,000;-7,336;3,090;20,565;23,504
4677,500;3,301;0,747;-35,209;1,796;9,466;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,463;1,812;-8,057;-6,207;-9,208;-6,641;-3,178;26,947;0,000;259,140;Inf;270,000;270,000;-7,441;3,094;20,577;23,484
4678,000;3,301;0,747;-35,209;1,796;9,466;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,463;1,812;-7,526;-6,065;-8,663;-6,443;-3,178;26,947;0,000;259,140;Inf;270,000;270,000;-7,528;3,097;20,569;23,443
4678,500;3,301;0,747;-35,209;1,796;9,466;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,463;1,812;-7,619;-6,132;-8,735;-6,497;-3,178;26,947;0,000;258,940;Inf;270,000;270,000;-7,174;3,101;20,575;23,403
4679,000;3,301;0,747;-35,209;1,796;9,466;4,975;33,044;4,558;-13,753;-2,743;0,000;34,800;35,100;9,463;1,812;-7,842;-6,153;-8,953;-6,558;-3,178;26,947;0,000;258,940;Inf;270,000;270,000;-7,245;3,104;20,573;23,461
4679,500;3,301;0,747;-35,209;1,796;9,466;4,981;33,023;4,507;-13,736;-2,756;0,000;34,774;35,050;9,463;1,812;-7,981;-6,138;-9,147;-6,602;-3,174;26,948;0,000;258,940;Inf;270,000;270,000;-7,376;3,107;20,584;23,486
4680,000;3,301;0,747;-35,209;1,796;9,466;4,981;33,023;4,507;-13,736;-2,756;0,000;34,800;35,100;9,463;1,812;-8,015;-6,219;-9,107;-6,626;-3,174;26,948;0,000;258,940;Inf;270,000;270,000;-7,467;3,110;20,587;23,470
4680,500;3,574;0,914;-33,860;1,854;9,415;4,981;33,023;4,507;-13,736;-2,756;0,000;34,800;35,100;9,592;1,561;-7,773;-6,056;-8,930;-6,519;-3,174;26,948;0,000;258,940;Inf;270,000;270,000;-7,492;3,113;20,588;23,441
4681,000;3,574;0,914;-33,860;1,854;9,415;4,981;33,023;4,507;-13,736;-2,756;0,000;34,800;35,100;9,592;1,561;-7,602;-6,164;-8,654;-6,499;-3,174;26,948;0,000;258,940;Inf;270,000;270,000;-7,320;3,121;20,572;23,503
4681,500;3,574;0,914;-33,860;1,854;9,415;4,981;33,023;4,507;-13,736;-2,756;0,000;34,800;35,100;9,592;1,561;-7,898;-6,154;-9,023;-6,623;-3,174;26,948;0,000;258,040;Inf;270,000;270,000;-7,230;3,128;20,601;23,607
4682,000;3,574;0,914;-33,860;1,854;9,415;4,981;33,023;4,507;-13,736;-2,756;0,000;34,800;35,100;9,592;1,561;-8,069;-6,159;-9,217;-6,638;-3,174;26,948;0,000;258,040;Inf;270,000;270,000;-7,425;3,136;20,587;23,675
4682,500;3,574;0,914;-33,860;1,854;9,415;4,929;33,098;4,553;-13,748;-2,766;0,000;34,785;35,121;9,592;1,561;-8,109;-6,295;-9,204;-6,717;-3,181;26,953;0,000;259,140;Inf;270,000;270,000;-7,521;3,143;20,597;23,731
4683,000;3,574;0,914;-33,860;1,854;9,415;4,929;33,098;4,553;-13,748;-2,766;0,000;34,800;35,100;9,592;1,561;-7,796;-6,097;-8,833;-6,558;-3,181;26,953;0,000;259,140;Inf;270,000;270,000;-7,581;3,150;20,598;23,700
4683,500;3,372;0,813;-35,134;1,801;9,477;4,929;33,098;4,553;-13,748;-2,766;0,000;34,800;35,100;9,485;1,579;-7,541;-6,210;-8,738;-6,575;-3,181;26,953;0,000;258,540;Inf;270,000;270,000;-7,321;3,157;20,586;23,681
