t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4912,000;2,418;0,654;-33,428;1,722;9,451;4,930;33,252;4,604;-14,874;-2,750;0,000;35,038;35,482;9,648;1,640;-3,605;-0,791;-4,889;-1,381;-3,139;27,048;0,000;259,240;Inf;270,000;270,000;-2,750;2,946;20,619;23,523
4912,500;2,418;0,654;-33,428;1,722;9,451;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,648;1,640;-3,528;-0,657;-4,792;-1,279;-3,139;27,048;0,000;258,240;Inf;270,000;270,000;-2,666;2,938;20,616;23,538
4913,000;2,418;0,654;-33,428;1,722;9,451;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,648;1,640;-3,369;-0,541;-4,637;-1,126;-3,139;27,048;0,000;258,240;Inf;270,000;270,000;-2,564;2,929;20,602;23,555
4913,500;3,214;0,734;-35,209;1,655;9,413;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,511;1,748;-3,314;-0,482;-4,584;-1,074;-3,139;27,048;0,000;259,340;Inf;270,000;270,000;-2,418;2,921;20,590;23,622
4914,000;3,214;0,734;-35,209;1,655;9,413;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,511;1,748;-3,277;-0,375;-4,516;-0,962;-3,139;27,048;0,000;259,340;Inf;270,000;270,000;-2,363;2,926;20,605;23,701
4914,500;3,214;0,734;-35,209;1,655;9,413;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,511;1,748;-3,187;-0,252;-4,468;-0,886;-3,139;27,048;0,000;258,540;Inf;270,000;270,000;-2,282;2,930;20,610;23,777
4915,000;3,214;0,734;-35,209;1,655;9,413;4,930;33,252;4,604;-14,874;-2,750;0,000;35,000;35,500;9,511;1,748;-3,095;-0,085;-4,366;-0,783;-3,139;27,048;0,000;258,540;Inf;270,000;270,000;-2,198;2,935;20,605;23,830
4915,500;3,214;0,734;-35,209;1,655;9,413;4,949;33,292;4,600;-14,898;-2,738;0,000;35,049;35,443;9,511;1,748;-3,077;-0,178;-4,408;-0,779;-3,137;27,054;0,000;258,940;Inf;270,000;270,000;-2,082;2,940;20,606;23,972
4916,000;3,214;0,734;-35,209;1,655;9,413;4,949;33,292;4,600;-14,898;-2,738;0,000;35,000;35,400;9,511;1,748;-3,072;-0,203;-4,380;-0,745;-3,137;27,054;0,000;258,940;Inf;270,000;270,000;-2,110;2,944;20,617;24,010
4916,500;3,324;0,802;-35,209;1,704;9,394;4,949;33,292;4,600;-14,898;-2,738;0,000;35,000;35,400;9,435;1,597;-3,014;-0,009;-4,294;-0,685;-3,137;27,054;0,000;258,740;Inf;270,000;270,000;-2,100;2,949;20,622;23,982
4917,000;3,324;0,802;-35,209;1,704;9,394;4,949;33,292;4,600;-14,898;-2,738;0,000;35,000;35,400;9,435;1,597;-2,941;0,124;-4,221;-0,591;-3,137;27,054;0,000;258,740;Inf;270,000;270,000;-2,001;2,955;20,592;23,988
4917,500;3,324;0,802;-35,209;1,704;9,394;4,949;33,292;4,600;-14,898;-2,738;0,000;35,000;35,400;9,435;1,597;-2,844;0,162;-4,194;-0,498;-3,137;27,054;0,000;259,140;Inf;270,000;270,000;-1,907;2,961;20,602;23,976
4918,000;3,324;0,802;-35,209;1,704;9,394;4,949;33,292;4,600;-14,898;-2,738;0,000;35,000;35,400;9,435;1,597;-2,863;0,167;-4,149;-0,484;-3,137;27,054;0,000;259,140;Inf;270,000;270,000;-1,844;2,967;20,622;23,968
4918,500;3,324;0,802;-35,209;1,704;9,394;4,962;33,329;4,596;-14,972;-2,753;0,000;35,049;35,476;9,435;1,597;-2,811;0,100;-4,132;-0,457;-3,146;27,056;0,000;258,440;Inf;270,000;270,000;-1,832;2,973;20,605;23,965
4919,000;3,324;0,802;-35,209;1,704;9,394;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,435;1,597;-2,820;0,145;-4,122;-0,437;-3,146;27,056;0,000;258,440;Inf;270,000;270,000;-1,825;2,978;20,605;23,974
4919,500;3,324;0,802;-35,209;1,704;9,394;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,435;1,597;-2,775;0,276;-4,060;-0,372;-3,146;27,056;0,000;258,740;Inf;270,000;270,000;-1,809;2,984;20,618;23,985
4920,000;2,875;0,681;-35,209;1,675;9,581;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,386;1,684;-2,686;0,373;-4,003;-0,292;-3,146;27,056;0,000;258,740;Inf;270,000;270,000;-1,733;2,990;20,598;23,998
4920,500;2,875;0,681;-35,209;1,675;9,581;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,386;1,684;-2,562;0,377;-3,911;-0,185;-3,146;27,056;0,000;258,140;Inf;270,000;270,000;-1,652;2,988;20,576;24,005
4921,000;2,875;0,681;-35,209;1,675;9,581;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,386;1,684;-2,528;0,435;-3,850;-0,180;-3,146;27,056;0,000;258,140;Inf;270,000;270,000;-1,570;2,986;20,610;24,016
4921,500;2,875;0,681;-35,209;1,675;9,581;4,962;33,329;4,596;-14,972;-2,753;0,000;35,000;35,500;9,386;1,684;-2,475;0,525;-3,800;-0,110;-3,146;27,056;0,000;258,640;Inf;270,000;270,000;-1,531;2,984;20,594;24,003
4922,000;2,875;0,681;-35,209;1,675;9,581;4,942;33,265;4,605;-14,949;-2,759;0,000;35,044;35,455;9,386;1,684;-2,408;0,646;-3,740;-0,032;-3,154;27,048;0,000;258,640;Inf;270,000;270,000;-1,465;2,982;20,596;23,980
4922,500;2,875;0,681;-35,209;1,675;9,581;4,942;33,265;4,605;-14,949;-2,759;0,000;35,000;35,500;9,386;1,684;-2,357;0,694;-3,697;0,016;-3,154;27,048;0,000;258,040;Inf;270,000;270,000;-1,384;2,981;20,611;24,009
4923,000;3,057;0,768;-35,209;1,706;9,464;4,942;33,265;4,605;-14,949;-2,759;0,000;35,000;35,500;9,433;1,571;-2,354;0,666;-3,683;0,069;-3,154;27,048;0,000;258,040;Inf;270,000;270,000;-1,336;2,979;20,582;24,010
4923,500;3,057;0,768;-35,209;1,706;9,464;4,942;33,265;4,605;-14,949;-2,759;0,000;35,000;35,500;9,433;1,571;-2,285;0,684;-3,622;0,107;-3,154;27,048;0,000;259,240;Inf;270,000;270,000;-1,325;2,980;20,595;24,007
4924,000;3,057;0,768;-35,209;1,706;9,464;4,942;33,265;4,605;-14,949;-2,759;0,000;35,000;35,500;9,433;1,571;-2,138;0,879;-3,477;0,209;-3,154;27,048;0,000;259,240;Inf;270,000;270,000;-1,279;2,981;20,577;23,992
4924,500;3,057;0,768;-35,209;1,706;9,464;4,942;33,265;4,605;-14,949;-2,759;0,000;35,000;35,500;9,433;1,571;-2,000;0,990;-3,392;0,346;-3,154;27,048;0,000;258,940;Inf;270,000;270,000;-1,132;2,983;20,585;24,010
4925,000;3,057;0,768;-35,209;1,706;9,464;4,966;33,310;4,616;-14,931;-2,765;0,000;35,046;35,436;9,433;1,571;-2,067;0,964;-3,393;0,336;-3,150;27,049;0,000;258,940;Inf;270,000;270,000;-1,014;2,984;20,565;24,051
4925,500;3,057;0,768;-35,209;1,706;9,464;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,433;1,571;-2,073;0,877;-3,406;0,325;-3,150;27,049;0,000;259,240;Inf;270,000;270,000;-1,040;2,985;20,566;23,946
4926,000;3,057;0,768;-35,209;1,706;9,464;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,433;1,571;-2,058;0,868;-3,400;0,278;-3,150;27,049;0,000;259,240;Inf;270,000;270,000;-1,069;2,986;20,570;23,928
4926,500;3,164;0,714;-35,209;1,683;9,482;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,447;1,700;-2,018;0,949;-3,373;0,331;-3,150;27,049;0,000;258,940;Inf;270,000;270,000;-1,078;2,987;20,563;23,850
4927,000;3,164;0,714;-35,209;1,683;9,482;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,447;1,700;-2,009;1,029;-3,366;0,360;-3,150;27,049;0,000;258,940;Inf;270,000;270,000;-1,028;2,990;20,547;23,850
4927,500;3,164;0,714;-35,209;1,683;9,482;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,447;1,700;-1,975;1,068;-3,301;0,414;-3,150;27,049;0,000;259,140;Inf;270,000;270,000;-0,997;2,993;20,549;23,884
4928,000;3,164;0,714;-35,209;1,683;9,482;4,966;33,310;4,616;-14,931;-2,765;0,000;35,000;35,400;9,447;1,700;-2,200;0,671;-3,482;0,173;-3,150;27,049;0,000;259,140;Inf;270,000;270,000;-0,948;2,996;20,551;23,918
4928,500;3,164;0,714;-35,209;1,683;9,482;4,948;33,298;4,618;-14,940;-2,749;0,000;35,059;35,510;9,447;1,700;-2,279;0,416;-3,584;-0,035;-3,143;27,052;0,000;258,740;Inf;270,000;270,000;-1,210;2,999;20,553;23,908
4929,000;3,164;0,714;-35,209;1,683;9,482;4,948;33,298;4,618;-14,940;-2,749;0,000;35,100;35,500;9,447;1,700;-2,424;0,260;-3,718;-0,169;-3,143;27,052;0,000;258,740;Inf;270,000;270,000;-1,370;3,001;20,551;23,838
4929,500;2,521;0,655;-34,117;1,705;9,391;4,948;33,298;4,618;-14,940;-2,749;0,000;35,100;35,500;9,622;1,734;-2,558;0,114;-3,873;-0,359;-3,143;27,052;0,000;258,540;Inf;270,000;270,000;-1,513;3,004;20,552;23,748
4930,000;2,521;0,655;-34,117;1,705;9,391;4,948;33,298;4,618;-14,940;-2,749;0,000;35,100;35,500;9,622;1,734;-2,642;0,050;-3,948;-0,420;-3,143;27,052;0,000;258,540;Inf;270,000;270,000;-1,669;2,996;20,573;23,661
4930,500;2,521;0,655;-34,117;1,705;9,391;4,948;33,298;4,618;-14,940;-2,749;0,000;35,100;35,500;9,622;1,734;-2,712;-0,018;-3,914;-0,423;-3,143;27,052;0,000;258,240;Inf;270,000;270,000;-1,740;2,988;20,554;23,612
4931,000;2,521;0,655;-34,117;1,705;9,391;4,948;33,298;4,618;-14,940;-2,749;0,000;35,100;35,500;9,622;1,734;-2,629;-0,165;-3,871;-0,522;-3,143;27,052;0,000;258,240;Inf;270,000;270,000;-1,767;2,981;20,557;23,577
4931,500;2,521;0,655;-34,117;1,705;9,391;4,969;33,297;4,600;-14,984;-2,766;0,000;35,061;35,459;9,622;1,734;-2,681;-0,208;-3,934;-0,559;-3,156;27,050;0,000;259,140;Inf;270,000;270,000;-1,797;2,973;20,554;23,543
4932,000;2,521;0,655;-34,117;1,705;9,391;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,622;1,734;-2,769;-0,214;-4,026;-0,652;-3,156;27,050;0,000;259,140;Inf;270,000;270,000;-1,845;2,966;20,561;23,524
4932,500;3,008;0,705;-35,209;1,681;9,478;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,327;1,718;-2,862;-0,266;-4,087;-0,676;-3,156;27,050;0,000;259,240;Inf;270,000;270,000;-1,915;2,958;20,550;23,531
4933,000;3,008;0,705;-35,209;1,681;9,478;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,327;1,718;-2,882;-0,343;-4,045;-0,738;-3,156;27,050;0,000;259,240;Inf;270,000;270,000;-1,973;2,959;20,550;23,508
4933,500;3,008;0,705;-35,209;1,681;9,478;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,327;1,718;-2,866;-0,270;-3,995;-0,765;-3,156;27,050;0,000;259,240;Inf;270,000;270,000;-2,002;2,960;20,561;23,476
4934,000;3,008;0,705;-35,209;1,681;9,478;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,327;1,718;-2,680;-0,345;-3,927;-0,735;-3,156;27,050;0,000;259,240;Inf;270,000;270,000;-1,974;2,961;20,561;23,458
4934,500;3,008;0,705;-35,209;1,681;9,478;4,969;33,297;4,600;-14,984;-2,766;0,000;35,100;35,500;9,327;1,718;-2,927;-0,476;-4,121;-0,815;-3,156;27,050;0,000;259,540;Inf;270,000;270,000;-1,922;2,962;20,546;23,453
4935,000;3,008;0,705;-35,209;1,681;9,478;4,989;33,310;4,627;-15,013;-2,761;0,000;35,071;35,527;9,327;1,718;-3,027;-0,436;-4,216;-0,821;-3,154;27,053;0,000;259,540;Inf;270,000;270,000;-2,085;2,962;20,544;23,428
4935,500;3,008;0,705;-35,209;1,681;9,478;4,989;33,310;4,627;-15,013;-2,761;0,000;35,100;35,500;9,327;1,718;-3,093;-0,514;-4,269;-0,852;-3,154;27,053;0,000;259,440;Inf;270,000;270,000;-2,125;2,963;20,558;23,398
4936,000;3,187;0,806;-35,124;1,711;9,384;4,989;33,310;4,627;-15,013;-2,761;0,000;35,100;35,500;9,490;1,782;-2,952;-0,627;-4,125;-0,877;-3,154;27,053;0,000;259,440;Inf;270,000;270,000;-2,182;2,964;20,543;23,386
4936,500;3,187;0,806;-35,124;1,711;9,384;4,989;33,310;4,627;-15,013;-2,761;0,000;35,100;35,500;9,490;1,782;-2,970;-0,631;-4,016;-0,909;-3,154;27,053;0,000;258,840;Inf;270,000;270,000;-2,146;2,967;20,570;23,326
4937,000;3,187;0,806;-35,124;1,711;9,384;4,989;33,310;4,627;-15,013;-2,761;0,000;35,100;35,500;9,490;1,782;-2,935;-0,628;-4,049;-0,919;-3,154;27,053;0,000;258,840;Inf;270,000;270,000;-2,131;2,971;20,560;23,295
4937,500;3,187;0,806;-35,124;1,711;9,384;4,989;33,310;4,627;-15,013;-2,761;0,000;35,100;35,500;9,490;1,782;-3,004;-0,515;-4,158;-0,908;-3,154;27,053;0,000;259,540;Inf;270,000;270,000;-2,133;2,975;20,562;23,279
4938,000;3,187;0,806;-35,124;1,711;9,384;4,892;33,323;4,629;-15,010;-2,761;0,000;35,063;35,469;9,490;1,782;-3,081;-0,498;-4,270;-0,953;-3,153;27,048;0,000;259,540;Inf;270,000;270,000;-2,146;2,978;20,553;23,307
4938,500;3,187;0,806;-35,124;1,711;9,384;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,490;1,782;-3,031;-0,669;-4,098;-0,982;-3,153;27,048;0,000;259,040;Inf;270,000;270,000;-2,200;2,982;20,563;23,324
4939,000;2,851;0,761;-34,070;1,727;9,459;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,526;1,587;-2,914;-0,642;-4,002;-0,951;-3,153;27,048;0,000;259,040;Inf;270,000;270,000;-2,195;2,985;20,564;23,368
4939,500;2,851;0,761;-34,070;1,727;9,459;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,526;1,587;-2,950;-0,657;-4,078;-0,975;-3,153;27,048;0,000;259,940;Inf;270,000;270,000;-2,127;2,983;20,555;23,336
4940,000;2,851;0,761;-34,070;1,727;9,459;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,526;1,587;-3,059;-0,592;-4,201;-1,003;-3,153;27,048;0,000;259,940;Inf;270,000;270,000;-2,165;2,981;20,543;23,336
4940,500;2,851;0,761;-34,070;1,727;9,459;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,526;1,587;-3,108;-0,522;-4,247;-1,021;-3,153;27,048;0,000;258,840;Inf;270,000;270,000;-2,213;2,978;20,552;23,436
4941,000;2,851;0,761;-34,070;1,727;9,459;4,892;33,323;4,629;-15,010;-2,761;0,000;35,100;35,500;9,526;1,587;-2,975;-0,692;-4,151;-0,978;-3,153;27,048;0,000;258,840;Inf;270,000;270,000;-2,225;2,976;20,556;23,457
4941,500;2,851;0,761;-34,070;1,727;9,459;4,939;33,371;4,625;-15,040;-2,761;0,000;35,075;35,517;9,526;1,587;-2,943;-0,622;-4,074;-0,981;-3,145;27,045;0,000;259,640;Inf;270,000;270,000;-2,199;2,974;20,551;23,472
4942,000;2,851;0,761;-34,070;1,727;9,459;4,939;33,371;4,625;-15,040;-2,761;0,000;35,100;35,500;9,526;1,587;-3,165;-0,840;-4,323;-1,125;-3,145;27,045;0,000;259,640;Inf;270,000;270,000;-2,155;2,972;20,548;23,460
4942,500;2,939;0,731;-35,209;1,708;9,446;4,939;33,371;4,625;-15,040;-2,761;0,000;35,100;35,500;9,431;1,809;-3,314;-0,840;-4,488;-1,151;-3,145;27,045;0,000;259,640;Inf;270,000;270,000;-2,363;2,970;20,551;23,478
4943,000;2,939;0,731;-35,209;1,708;9,446;4,939;33,371;4,625;-15,040;-2,761;0,000;35,100;35,500;9,431;1,809;-3,398;-0,891;-4,546;-1,199;-3,145;27,045;0,000;259,640;Inf;270,000;270,000;-2,448;2,970;20,541;23,430
4943,500;2,939;0,731;-35,209;1,708;9,446;4,939;33,371;4,625;-15,040;-2,761;0,000;35,100;35,500;9,431;1,809;-3,314;-0,904;-4,406;-1,269;-3,145;27,045;0,000;259,740;Inf;270,000;270,000;-2,508;2,969;20,540;23,449
4944,000;2,939;0,731;-35,209;1,708;9,446;4,939;33,371;4,625;-15,040;-2,761;0,000;35,100;35,500;9,431;1,809;-3,198;-0,820;-4,294;-1,227;-3,145;27,045;0,000;259,740;Inf;270,000;270,000;-2,473;2,969;20,550;23,419
4944,500;2,939;0,731;-35,209;1,708;9,446;4,977;33,317;4,625;-15,009;-2,760;0,000;35,078;35,470;9,431;1,809;-3,048;-0,973;-4,236;-1,273;-3,159;27,051;0,000;258,240;Inf;270,000;270,000;-2,385;2,968;20,527;23,413
4945,000;2,939;0,731;-35,209;1,708;9,446;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,431;1,809;-3,183;-0,992;-4,328;-1,269;-3,159;27,051;0,000;258,240;Inf;270,000;270,000;-2,382;2,968;20,534;23,443
4945,500;2,461;0,612;-34,659;1,782;9,474;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,520;1,523;-3,305;-1,032;-4,458;-1,279;-3,159;27,051;0,000;259,340;Inf;270,000;270,000;-2,443;2,967;20,544;23,474
4946,000;2,461;0,612;-34,659;1,782;9,474;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,520;1,523;-3,360;-1,056;-4,409;-1,284;-3,159;27,051;0,000;259,340;Inf;270,000;270,000;-2,518;2,959;20,543;23,459
4946,500;2,461;0,612;-34,659;1,782;9,474;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,520;1,523;-3,189;-0,904;-4,262;-1,304;-3,159;27,051;0,000;258,440;Inf;270,000;270,000;-2,527;2,951;20,520;23,472
4947,000;2,461;0,612;-34,659;1,782;9,474;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,520;1,523;-3,090;-1,019;-4,223;-1,281;-3,159;27,051;0,000;258,440;Inf;270,000;270,000;-2,415;2,943;20,520;23,468
4947,500;2,461;0,612;-34,659;1,782;9,474;4,977;33,317;4,625;-15,009;-2,760;0,000;35,100;35,500;9,520;1,523;-3,170;-1,019;-4,304;-1,254;-3,159;27,051;0,000;259,440;Inf;270,000;270,000;-2,403;2,935;20,539;23,505
4948,000;2,461;0,612;-34,659;1,782;9,474;4,973;33,299;4,640;-14,966;-2,774;0,000;35,076;35,471;9,520;1,523;-3,258;-0,981;-4,416;-1,289;-3,168;27,036;0,000;259,440;Inf;270,000;270,000;-2,437;2,927;20,534;23,523
4948,500;2,461;0,612;-34,659;1,782;9,474;4,973;33,299;4,640;-14,966;-2,774;0,000;35,100;35,500;9,520;1,523;-3,228;-1,015;-4,420;-1,302;-3,168;27,036;0,000;259,240;Inf;270,000;270,000;-2,486;2,920;20,523;23,501
4949,000;2,463;0,662;-34,117;1,764;9,466;4,973;33,299;4,640;-14,966;-2,774;0,000;35,100;35,500;9,516;1,592;-3,104;-0,980;-4,153;-1,277;-3,168;27,036;0,000;259,240;Inf;270,000;270,000;-2,491;2,912;20,547;23,489
4949,500;2,463;0,662;-34,117;1,764;9,466;4,973;33,299;4,640;-14,966;-2,774;0,000;35,100;35,500;9,516;1,592;-3,006;-0,990;-4,112;-1,236;-3,168;27,036;0,000;259,340;Inf;270,000;270,000;-2,378;2,905;20,517;23,496
4950,000;2,463;0,662;-34,117;1,764;9,466;4,973;33,299;4,640;-14,966;-2,774;0,000;35,100;35,500;9,516;1,592;-3,084;-0,951;-4,210;-1,216;-3,168;27,036;0,000;259,340;Inf;270,000;270,000;-2,336;2,897;20,535;23,532
4950,500;2,463;0,662;-34,117;1,764;9,466;4,973;33,299;4,640;-14,966;-2,774;0,000;35,100;35,500;9,516;1,592;-3,156;-0,945;-4,299;-1,199;-3,168;27,036;0,000;258,840;Inf;270,000;270,000;-2,365;2,890;20,540;23,537
4951,000;2,463;0,662;-34,117;1,764;9,466;4,998;33,329;4,659;-14,964;-2,774;0,000;35,094;35,535;9,516;1,592;-3,144;-0,957;-4,324;-1,234;-3,167;27,032;0,000;258,840;Inf;270,000;270,000;-2,400;2,883;20,558;23,546
4951,500;2,463;0,662;-34,117;1,764;9,466;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,516;1,592;-3,042;-0,843;-4,197;-1,205;-3,167;27,032;0,000;258,740;Inf;270,000;270,000;-2,415;2,876;20,539;23,587
4952,000;3,543;0,826;-35,209;1,698;9,482;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,466;1,730;-2,938;-0,909;-4,013;-1,116;-3,167;27,032;0,000;258,740;Inf;270,000;270,000;-2,322;2,870;20,559;23,597
4952,500;3,543;0,826;-35,209;1,698;9,482;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,466;1,730;-2,986;-0,817;-4,097;-1,087;-3,167;27,032;0,000;258,240;Inf;270,000;270,000;-2,244;2,881;20,562;23,619
4953,000;3,543;0,826;-35,209;1,698;9,482;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,466;1,730;-3,077;-0,741;-4,196;-1,074;-3,167;27,032;0,000;258,240;Inf;270,000;270,000;-2,247;2,892;20,571;23,619
4953,500;3,543;0,826;-35,209;1,698;9,482;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,466;1,730;-3,068;-0,809;-4,155;-1,081;-3,167;27,032;0,000;258,440;Inf;270,000;270,000;-2,272;2,902;20,569;23,610
4954,000;3,543;0,826;-35,209;1,698;9,482;4,998;33,329;4,659;-14,964;-2,774;0,000;35,100;35,500;9,466;1,730;-2,879;-0,674;-4,059;-1,048;-3,167;27,032;0,000;258,440;Inf;270,000;270,000;-2,278;2,913;20,572;23,623
4954,500;3,543;0,826;-35,209;1,698;9,482;4,996;33,352;4,652;-14,933;-2,785;0,000;35,089;35,557;9,466;1,730;-2,742;-0,784;-3,879;-1,008;-3,170;27,042;0,000;258,340;Inf;270,000;270,000;-2,165;2,923;20,572;23,611
4955,000;3,543;0,826;-35,209;1,698;9,482;4,996;33,352;4,652;-14,933;-2,785;0,000;35,100;35,600;9,466;1,730;-2,806;-0,790;-3,918;-0,959;-3,170;27,042;0,000;258,340;Inf;270,000;270,000;-2,103;2,933;20,588;23,623
4955,500;2,860;0,678;-35,209;1,715;9,456;4,996;33,352;4,652;-14,933;-2,785;0,000;35,100;35,600;9,461;1,606;-2,938;-0,634;-4,028;-1,007;-3,170;27,042;0,000;258,240;Inf;270,000;270,000;-2,118;2,943;20,596;23,631
4956,000;2,860;0,678;-35,209;1,715;9,456;4,996;33,352;4,652;-14,933;-2,785;0,000;35,100;35,600;9,461;1,606;-2,914;-0,559;-4,054;-0,963;-3,170;27,042;0,000;258,240;Inf;270,000;270,000;-2,152;2,942;20,581;23,624
4956,500;2,860;0,678;-35,209;1,715;9,456;4,996;33,352;4,652;-14,933;-2,785;0,000;35,100;35,600;9,461;1,606;-2,762;-0,692;-3,844;-0,920;-3,170;27,042;0,000;258,340;Inf;270,000;270,000;-2,122;2,940;20,587;23,621
4957,000;2,860;0,678;-35,209;1,715;9,456;4,996;33,352;4,652;-14,933;-2,785;0,000;35,100;35,600;9,461;1,606;-2,741;-0,696;-3,796;-0,914;-3,170;27,042;0,000;258,340;Inf;270,000;270,000;-2,054;2,939;20,587;23,630
4957,500;2,860;0,678;-35,209;1,715;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,098;35,514;9,461;1,606;-2,752;-0,582;-3,854;-0,863;-3,176;27,038;0,000;258,740;Inf;270,000;270,000;-2,037;2,938;20,588;23,630
4958,000;2,860;0,678;-35,209;1,715;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,100;35,500;9,461;1,606;-2,808;-0,497;-3,962;-0,877;-3,176;27,038;0,000;258,740;Inf;270,000;270,000;-2,012;2,937;20,594;23,610
4958,500;2,947;0,780;-34,247;1,740;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,100;35,500;9,538;1,627;-2,877;-0,509;-4,010;-0,895;-3,176;27,038;0,000;258,440;Inf;270,000;270,000;-2,036;2,935;20,597;23,601
4959,000;2,947;0,780;-34,247;1,740;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,100;35,500;9,538;1,627;-2,749;-0,676;-3,820;-0,900;-3,176;27,038;0,000;258,440;Inf;270,000;270,000;-2,073;2,936;20,608;23,571
4959,500;2,947;0,780;-34,247;1,740;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,100;35,500;9,538;1,627;-2,690;-0,636;-3,825;-0,844;-3,176;27,038;0,000;258,140;Inf;270,000;270,000;-2,037;2,936;20,591;23,546
4960,000;2,947;0,780;-34,247;1,740;9,456;4,962;33,307;4,623;-14,918;-2,772;0,000;35,100;35,500;9,538;1,627;-2,773;-0,453;-3,904;-0,813;-3,176;27,038;0,000;258,140;Inf;270,000;270,000;-1,999;2,936;20,595;23,545
4960,500;2,947;0,780;-34,247;1,740;9,456;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,482;9,538;1,627;-2,715;-0,426;-3,876;-0,770;-3,180;27,031;0,000;258,340;Inf;270,000;270,000;-1,986;2,936;20,607;23,576
4961,000;2,947;0,780;-34,247;1,740;9,456;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,538;1,627;-2,747;-0,443;-3,854;-0,774;-3,180;27,031;0,000;258,340;Inf;270,000;270,000;-1,947;2,936;20,610;23,619
4961,500;2,947;0,780;-34,247;1,740;9,456;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,538;1,627;-2,620;-0,486;-3,863;-0,830;-3,180;27,031;0,000;258,740;Inf;270,000;270,000;-1,955;2,936;20,586;23,594
4962,000;2,804;0,724;-34,707;1,716;9,389;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,503;1,807;-2,698;-0,547;-3,917;-0,902;-3,180;27,031;0,000;258,740;Inf;270,000;270,000;-1,950;2,937;20,583;23,623
4962,500;2,804;0,724;-34,707;1,716;9,389;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,503;1,807;-2,796;-0,576;-3,995;-0,904;-3,180;27,031;0,000;258,640;Inf;270,000;270,000;-2,016;2,934;20,588;23,634
4963,000;2,804;0,724;-34,707;1,716;9,389;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,503;1,807;-2,890;-0,617;-4,091;-0,978;-3,180;27,031;0,000;258,640;Inf;270,000;270,000;-2,068;2,932;20,596;23,636
4963,500;2,804;0,724;-34,707;1,716;9,389;4,977;33,326;4,643;-14,907;-2,785;0,000;35,100;35,500;9,503;1,807;-2,940;-0,664;-4,056;-1,008;-3,180;27,031;0,000;258,540;Inf;270,000;270,000;-2,144;2,930;20,593;23,635
4964,000;2,804;0,724;-34,707;1,716;9,389;4,985;33,371;4,627;-14,919;-2,774;0,000;35,110;35,546;9,503;1,807;-2,687;-0,662;-3,838;-0,946;-3,177;27,034;0,000;258,540;Inf;270,000;270,000;-2,167;2,928;20,597;23,614
4964,500;2,804;0,724;-34,707;1,716;9,389;4,985;33,371;4,627;-14,919;-2,774;0,000;35,100;35,500;9,503;1,807;-2,741;-0,694;-3,882;-0,914;-3,177;27,034;0,000;258,340;Inf;270,000;270,000;-2,033;2,926;20,583;23,607
4965,000;2,877;0,685;-35,209;1,689;9,531;4,985;33,371;4,627;-14,919;-2,774;0,000;35,100;35,500;9,463;1,790;-2,811;-0,645;-3,956;-0,925;-3,177;27,034;0,000;258,340;Inf;270,000;270,000;-2,058;2,924;20,579;23,609
4965,500;2,877;0,685;-35,209;1,689;9,531;4,985;33,371;4,627;-14,919;-2,774;0,000;35,100;35,500;9,463;1,790;-2,852;-0,601;-4,025;-0,917;-3,177;27,034;0,000;258,540;Inf;270,000;270,000;-2,084;2,923;20,589;23,590
4966,000;2,877;0,685;-35,209;1,689;9,531;4,985;33,371;4,627;-14,919;-2,774;0,000;35,100;35,500;9,463;1,790;-2,825;-0,625;-4,002;-0,901;-3,177;27,034;0,000;258,540;Inf;270,000;270,000;-2,099;2,923;20,595;23,552
4966,500;2,877;0,685;-35,209;1,689;9,531;4,985;33,371;4,627;-14,919;-2,774;0,000;35,100;35,500;9,463;1,790;-2,765;-0,591;-3,847;-0,915;-3,177;27,034;0,000;258,740;Inf;270,000;270,000;-2,088;2,922;20,579;23,522
4967,000;2,877;0,685;-35,209;1,689;9,531;4,982;33,345;4,626;-14,895;-2,763;0,000;35,110;35,541;9,463;1,790;-2,591;-0,622;-3,661;-0,857;-3,173;27,036;0,000;258,740;Inf;270,000;270,000;-2,030;2,921;20,577;23,501
4967,500;2,877;0,685;-35,209;1,689;9,531;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,463;1,790;-2,783;-0,599;-3,852;-0,861;-3,173;27,036;0,000;258,840;Inf;270,000;270,000;-1,933;2,920;20,596;23,491
4968,000;2,877;0,685;-35,209;1,689;9,531;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,463;1,790;-2,712;-0,446;-3,837;-0,830;-3,173;27,036;0,000;258,840;Inf;270,000;270,000;-2,024;2,920;20,589;23,469
4968,500;2,202;0,627;-34,093;1,790;9,440;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,519;1,675;-2,700;-0,505;-3,776;-0,868;-3,173;27,036;0,000;258,540;Inf;270,000;270,000;-1,956;2,919;20,588;23,416
4969,000;2,202;0,627;-34,093;1,790;9,440;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,519;1,675;-2,546;-0,443;-3,741;-0,798;-3,173;27,036;0,000;258,540;Inf;270,000;270,000;-1,962;2,907;20,601;23,395
4969,500;2,202;0,627;-34,093;1,790;9,440;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,519;1,675;-2,549;-0,575;-3,697;-0,727;-3,173;27,036;0,000;258,440;Inf;270,000;270,000;-1,882;2,896;20,600;23,337
4970,000;2,202;0,627;-34,093;1,790;9,440;4,982;33,345;4,626;-14,895;-2,763;0,000;35,100;35,500;9,519;1,675;-2,677;-0,510;-3,718;-0,779;-3,173;27,036;0,000;258,440;Inf;270,000;270,000;-1,887;2,884;20,612;23,286
4970,500;2,202;0,627;-34,093;1,790;9,440;4,980;33,326;4,658;-14,878;-2,782;0,000;35,120;35,518;9,519;1,675;-2,715;-0,506;-3,848;-0,783;-3,178;27,035;0,000;258,640;Inf;270,000;270,000;-1,921;2,873;20,589;23,251
4971,000;2,202;0,627;-34,093;1,790;9,440;4,980;33,326;4,658;-14,878;-2,782;0,000;35,100;35,500;9,519;1,675;-2,662;-0,566;-3,721;-0,764;-3,178;27,035;0,000;258,640;Inf;270,000;270,000;-1,963;2,862;20,589;23,218
4971,500;3,585;0,883;-35,027;1,700;9,441;4,980;33,326;4,658;-14,878;-2,782;0,000;35,100;35,500;9,530;1,800;-2,518;-0,511;-3,638;-0,777;-3,178;27,035;0,000;259,040;Inf;270,000;270,000;-1,928;2,851;20,601;23,172
4972,000;3,585;0,883;-35,027;1,700;9,441;4,980;33,326;4,658;-14,878;-2,782;0,000;35,100;35,500;9,530;1,800;-2,528;-0,474;-3,637;-0,782;-3,178;27,035;0,000;259,040;Inf;270,000;270,000;-1,861;2,863;20,606;23,099
4972,500;3,585;0,883;-35,027;1,700;9,441;4,980;33,326;4,658;-14,878;-2,782;0,000;35,100;35,500;9,530;1,800;-2,559;-0,439;-3,663;-0,748;-3,178;27,035;0,000;258,940;Inf;270,000;270,000;-1,856;2,875;20,596;23,199
4973,000;3,585;0,883;-35,027;1,700;9,441;4,980;33,326;4,658;-14,878;-2,782;0,000;35,100;35,500;9,530;1,800;-2,656;-0,386;-3,739;-0,732;-3,178;27,035;0,000;258,940;Inf;270,000;270,000;-1,852;2,887;20,595;23,281
4973,500;3,585;0,883;-35,027;1,700;9,441;5,008;33,355;4,646;-14,865;-2,792;0,000;35,117;35,556;9,530;1,800;-2,617;-0,389;-3,705;-0,709;-3,185;27,031;0,000;258,840;Inf;270,000;270,000;-1,878;2,898;20,595;23,288
4974,000;3,585;0,883;-35,027;1,700;9,441;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,530;1,800;-2,543;-0,294;-3,506;-0,679;-3,185;27,031;0,000;258,840;Inf;270,000;270,000;-1,855;2,909;20,589;23,367
4974,500;3,224;0,771;-35,209;1,694;9,455;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,461;1,747;-2,292;-0,440;-3,415;-0,611;-3,185;27,031;0,000;258,640;Inf;270,000;270,000;-1,756;2,921;20,580;23,411
4975,000;3,224;0,771;-35,209;1,694;9,455;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,461;1,747;-2,460;-0,352;-3,534;-0,612;-3,185;27,031;0,000;258,640;Inf;270,000;270,000;-1,690;2,925;20,589;23,462
4975,500;3,224;0,771;-35,209;1,694;9,455;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,461;1,747;-2,413;-0,172;-3,522;-0,553;-3,185;27,031;0,000;259,140;Inf;270,000;270,000;-1,739;2,930;20,579;23,535
4976,000;3,224;0,771;-35,209;1,694;9,455;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,461;1,747;-2,540;-0,302;-3,510;-0,593;-3,185;27,031;0,000;259,140;Inf;270,000;270,000;-1,665;2,935;20,570;23,525
4976,500;3,224;0,771;-35,209;1,694;9,455;5,008;33,355;4,646;-14,865;-2,792;0,000;35,100;35,600;9,461;1,747;-2,435;-0,328;-3,532;-0,720;-3,185;27,031;0,000;259,240;Inf;270,000;270,000;-1,737;2,940;20,585;23,536
4977,000;3,224;0,771;-35,209;1,694;9,455;5,043;33,385;4,643;-14,868;-2,785;0,000;35,127;35,523;9,461;1,747;-2,436;-0,506;-3,629;-0,757;-3,186;27,033;0,000;259,240;Inf;270,000;270,000;-1,754;2,945;20,573;23,712
4977,500;3,224;0,771;-35,209;1,694;9,455;5,043;33,385;4,643;-14,868;-2,785;0,000;35,100;35,500;9,461;1,747;-2,659;-0,626;-3,826;-0,851;-3,186;27,033;0,000;259,140;Inf;270,000;270,000;-1,832;2,949;20,578;23,832
4978,000;2,915;0,685;-35,209;1,739;9,474;5,043;33,385;4,643;-14,868;-2,785;0,000;35,100;35,500;9,546;1,829;-3,147;-0,888;-4,197;-1,091;-3,186;27,033;0,000;259,140;Inf;270,000;270,000;-1,990;2,954;20,578;23,871
4978,500;2,915;0,685;-35,209;1,739;9,474;5,043;33,385;4,643;-14,868;-2,785;0,000;35,100;35,500;9,546;1,829;-3,021;-0,907;-4,000;-1,112;-3,186;27,033;0,000;259,140;Inf;270,000;270,000;-2,331;2,953;20,567;23,839
4979,000;2,915;0,685;-35,209;1,739;9,474;5,043;33,385;4,643;-14,868;-2,785;0,000;35,100;35,500;9,546;1,829;-2,669;-0,659;-3,659;-1,021;-3,186;27,033;0,000;259,140;Inf;270,000;270,000;-2,260;2,952;20,592;23,837
4979,500;2,915;0,685;-35,209;1,739;9,474;5,043;33,385;4,643;-14,868;-2,785;0,000;35,100;35,500;9,546;1,829;-2,499;-0,827;-3,640;-1,039;-3,186;27,033;0,000;259,140;Inf;270,000;270,000;-2,002;2,952;20,581;23,855
4980,000;2,915;0,685;-35,209;1,739;9,474;5,009;33,323;4,632;-14,786;-2,761;0,000;35,137;35,564;9,546;1,829;-2,854;-0,889;-3,883;-1,102;-3,174;27,036;0,000;259,140;Inf;270,000;270,000;-2,001;2,951;20,578;23,825
4980,500;2,915;0,685;-35,209;1,739;9,474;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,546;1,829;-3,067;-0,863;-4,155;-1,077;-3,174;27,036;0,000;258,940;Inf;270,000;270,000;-2,182;2,951;20,600;23,749
4981,000;2,572;0,696;-33,270;1,745;9,424;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,760;1,692;-3,054;-0,890;-4,172;-1,142;-3,174;27,036;0,000;258,940;Inf;270,000;270,000;-2,291;2,950;20,601;23,738
4981,500;2,572;0,696;-33,270;1,745;9,424;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,760;1,692;-2,820;-0,798;-3,835;-1,075;-3,174;27,036;0,000;259,040;Inf;270,000;270,000;-2,314;2,944;20,591;23,713
4982,000;2,572;0,696;-33,270;1,745;9,424;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,760;1,692;-2,618;-0,800;-3,722;-1,048;-3,174;27,036;0,000;259,040;Inf;270,000;270,000;-2,132;2,938;20,601;23,712
4982,500;2,572;0,696;-33,270;1,745;9,424;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,760;1,692;-2,846;-0,887;-3,911;-1,018;-3,174;27,036;0,000;258,940;Inf;270,000;270,000;-2,047;2,932;20,608;23,739
4983,000;2,572;0,696;-33,270;1,745;9,424;5,009;33,323;4,632;-14,786;-2,761;0,000;35,100;35,600;9,760;1,692;-3,028;-0,833;-4,130;-1,046;-3,174;27,036;0,000;258,940;Inf;270,000;270,000;-2,165;2,926;20,598;23,716
4983,500;2,572;0,696;-33,270;1,745;9,424;4,938;33,366;4,652;-14,775;-2,766;0,000;35,134;35,540;9,760;1,692;-3,141;-0,897;-4,181;-1,105;-3,176;27,032;0,000;258,940;Inf;270,000;270,000;-2,259;2,920;20,612;23,725
4984,000;2,572;0,696;-33,270;1,745;9,424;4,938;33,366;4,652;-14,775;-2,766;0,000;35,100;35,500;9,760;1,692;-2,887;-0,849;-3,929;-1,158;-3,176;27,032;0,000;258,940;Inf;270,000;270,000;-2,331;2,914;20,608;23,582
4984,500;3,462;0,819;-35,209;1,701;9,538;4,938;33,366;4,652;-14,775;-2,766;0,000;35,100;35,500;9,319;1,723;-2,744;-0,813;-3,691;-1,085;-3,176;27,032;0,000;258,840;Inf;270,000;270,000;-2,206;2,909;20,608;23,515
4985,000;3,462;0,819;-35,209;1,701;9,538;4,938;33,366;4,652;-14,775;-2,766;0,000;35,100;35,500;9,319;1,723;-2,715;-0,873;-3,684;-1,058;-3,176;27,032;0,000;258,840;Inf;270,000;270,000;-2,083;2,918;20,609;23,489
4985,500;3,462;0,819;-35,209;1,701;9,538;4,938;33,366;4,652;-14,775;-2,766;0,000;35,100;35,500;9,319;1,723;-2,942;-0,793;-4,007;-1,073;-3,176;27,032;0,000;258,840;Inf;270,000;270,000;-2,083;2,927;20,608;23,524
4986,000;3,462;0,819;-35,209;1,701;9,538;4,938;33,366;4,652;-14,775;-2,766;0,000;35,100;35,500;9,319;1,723;-2,989;-0,791;-3,999;-1,085;-3,176;27,032;0,000;258,840;Inf;270,000;270,000;-2,204;2,935;20,622;23,520
4986,500;3,462;0,819;-35,209;1,701;9,538;4,995;33,399;4,637;-14,761;-2,779;0,000;35,143;35,564;9,319;1,723;-2,780;-0,737;-3,804;-1,026;-3,176;27,034;0,000;258,640;Inf;270,000;270,000;-2,216;2,944;20,630;23,525
4987,000;3,462;0,819;-35,209;1,701;9,538;4,995;33,399;4,637;-14,761;-2,779;0,000;35,100;35,600;9,319;1,723;-2,452;-0,723;-3,586;-0,922;-3,176;27,034;0,000;258,640;Inf;270,000;270,000;-2,087;2,953;20,627;23,507
4987,500;2,503;0,680;-33,896;1,734;9,402;4,995;33,399;4,637;-14,761;-2,779;0,000;35,100;35,600;9,587;1,687;-2,515;-0,734;-3,567;-0,905;-3,176;27,034;0,000;258,840;Inf;270,000;270,000;-1,930;2,953;20,665;23,497
4988,000;2,503;0,680;-33,896;1,734;9,402;4,995;33,399;4,637;-14,761;-2,779;0,000;35,100;35,600;9,587;1,687;-2,594;-0,707;-3,679;-0,945;-3,176;27,034;0,000;258,840;Inf;270,000;270,000;-1,930;2,953;20,648;23,476
4988,500;2,503;0,680;-33,896;1,734;9,402;4,995;33,399;4,637;-14,761;-2,779;0,000;35,100;35,600;9,587;1,687;-2,757;-0,617;-3,796;-0,949;-3,176;27,034;0,000;258,740;Inf;270,000;270,000;-1,981;2,946;20,655;23,468
4989,000;2,503;0,680;-33,896;1,734;9,402;4,995;33,399;4,637;-14,761;-2,779;0,000;35,100;35,600;9,587;1,687;-2,759;-0,704;-3,674;-0,855;-3,176;27,034;0,000;258,740;Inf;270,000;270,000;-2,030;2,939;20,658;23,458
4989,500;2,503;0,680;-33,896;1,734;9,402;4,990;33,387;4,666;-14,750;-2,769;0,000;35,142;35,594;9,587;1,687;-2,428;-0,736;-3,473;-0,883;-3,170;27,035;0,000;258,540;Inf;270,000;270,000;-1,998;2,932;20,649;23,471
4990,000;2,503;0,680;-33,896;1,734;9,402;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,587;1,687;-2,409;-0,663;-3,487;-0,846;-3,170;27,035;0,000;258,540;Inf;270,000;270,000;-1,880;2,925;20,668;23,486
4990,500;2,503;0,680;-33,896;1,734;9,402;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,587;1,687;-2,600;-0,619;-3,638;-0,806;-3,170;27,035;0,000;258,540;Inf;270,000;270,000;-1,851;2,918;20,679;23,519
4991,000;2,773;0,644;-35,209;1,691;9,506;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,450;1,754;-2,660;-0,572;-3,745;-0,835;-3,170;27,035;0,000;258,540;Inf;270,000;270,000;-1,916;2,911;20,667;23,439
4991,500;2,773;0,644;-35,209;1,691;9,506;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,450;1,754;-2,634;-0,603;-3,680;-0,838;-3,170;27,035;0,000;258,840;Inf;270,000;270,000;-1,953;2,909;20,651;23,313
4992,000;2,773;0,644;-35,209;1,691;9,506;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,450;1,754;-2,546;-0,491;-3,477;-0,803;-3,170;27,035;0,000;258,840;Inf;270,000;270,000;-1,939;2,906;20,667;23,281
4992,500;2,773;0,644;-35,209;1,691;9,506;4,990;33,387;4,666;-14,750;-2,769;0,000;35,100;35,600;9,450;1,754;-2,309;-0,602;-3,382;-0,741;-3,170;27,035;0,000;258,740;Inf;270,000;270,000;-1,829;2,904;20,664;23,290
4993,000;2,773;0,644;-35,209;1,691;9,506;4,994;33,334;4,621;-14,712;-2,779;0,000;35,151;35,574;9,450;1,754;-2,517;-0,509;-3,562;-0,723;-3,182;27,029;0,000;258,740;Inf;270,000;270,000;-1,758;2,902;20,658;23,259
4993,500;2,773;0,644;-35,209;1,691;9,506;4,994;33,334;4,621;-14,712;-2,779;0,000;35,200;35,600;9,450;1,754;-2,597;-0,403;-3,693;-0,763;-3,182;27,029;0,000;258,740;Inf;270,000;270,000;-1,828;2,900;20,660;23,269
4994,000;3,280;0,764;-35,209;1,702;9,480;4,994;33,334;4,621;-14,712;-2,779;0,000;35,200;35,600;9,524;1,791;-2,591;-0,485;-3,599;-0,800;-3,182;27,029;0,000;258,740;Inf;270,000;270,000;-1,864;2,898;20,635;23,261
4994,500;3,280;0,764;-35,209;1,702;9,480;4,994;33,334;4,621;-14,712;-2,779;0,000;35,200;35,600;9,524;1,791;-2,486;-0,592;-3,350;-0,763;-3,182;27,029;0,000;258,740;Inf;270,000;270,000;-1,868;2,904;20,645;23,227
4995,000;3,280;0,764;-35,209;1,702;9,480;4,994;33,334;4,621;-14,712;-2,779;0,000;35,200;35,600;9,524;1,791;-2,286;-0,577;-3,209;-0,755;-3,182;27,029;0,000;258,740;Inf;270,000;270,000;-1,798;2,910;20,657;23,163
4995,500;3,280;0,764;-35,209;1,702;9,480;4,994;33,334;4,621;-14,712;-2,779;0,000;35,200;35,600;9,524;1,791;-2,406;-0,566;-3,408;-0,685;-3,182;27,029;0,000;259,140;Inf;270,000;270,000;-1,707;2,916;20,664;23,156
4996,000;3,280;0,764;-35,209;1,702;9,480;4,996;33,357;4,635;-14,674;-2,789;0,000;35,157;35,595;9,524;1,791;-2,532;-0,295;-3,597;-0,709;-3,188;27,019;0,000;259,140;Inf;270,000;270,000;-1,766;2,922;20,640;23,145
4996,500;3,280;0,764;-35,209;1,702;9,480;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,524;1,791;-2,544;-0,346;-3,497;-0,697;-3,188;27,019;0,000;259,240;Inf;270,000;270,000;-1,783;2,928;20,635;23,114
4997,000;3,280;0,764;-35,209;1,702;9,480;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,524;1,791;-2,339;-0,288;-3,289;-0,586;-3,188;27,019;0,000;259,240;Inf;270,000;270,000;-1,771;2,934;20,635;23,109
4997,500;3,648;0,889;-35,209;1,702;9,455;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,565;1,736;-2,128;-0,341;-3,219;-0,553;-3,188;27,019;0,000;259,340;Inf;270,000;270,000;-1,625;2,940;20,642;23,095
4998,000;3,648;0,889;-35,209;1,702;9,455;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,565;1,736;-2,246;-0,379;-3,320;-0,557;-3,188;27,019;0,000;259,340;Inf;270,000;270,000;-1,560;2,951;20,642;23,096
4998,500;3,648;0,889;-35,209;1,702;9,455;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,565;1,736;-2,364;-0,275;-3,462;-0,575;-3,188;27,019;0,000;259,340;Inf;270,000;270,000;-1,626;2,963;20,635;23,186
4999,000;3,648;0,889;-35,209;1,702;9,455;4,996;33,357;4,635;-14,674;-2,789;0,000;35,200;35,600;9,565;1,736;-2,624;-0,431;-3,672;-0,633;-3,188;27,019;0,000;259,340;Inf;270,000;270,000;-1,669;2,974;20,646;23,216
4999,500;3,648;0,889;-35,209;1,702;9,455;5,002;33,414;4,672;-14,684;-2,786;0,000;35,158;35,555;9,565;1,736;-2,210;-0,315;-3,290;-0,638;-3,189;27,021;0,000;259,640;Inf;270,000;270,000;-1,840;2,985;20,630;23,201
5000,000;3,648;0,889;-35,209;1,702;9,455;5,002;33,414;4,672;-14,684;-2,786;0,000;35,200;35,600;9,565;1,736;-2,178;-0,356;-3,305;-0,684;-3,189;27,021;0,000;259,640;Inf;270,000;270,000;-1,613;2,996;20,638;23,241
5000,500;3,483;0,829;-35,209;1,700;9,472;5,002;33,414;4,672;-14,684;-2,786;0,000;35,200;35,600;9,482;1,767;-2,252;-0,387;-3,364;-0,687;-3,189;27,021;0,000;259,740;Inf;270,000;270,000;-1,631;3,006;20,629;23,282
5001,000;3,483;0,829;-35,209;1,700;9,472;5,002;33,414;4,672;-14,684;-2,786;0,000;35,200;35,600;9,482;1,767;-2,276;-0,345;-3,400;-0,717;-3,189;27,021;0,000;259,740;Inf;270,000;270,000;-1,672;3,014;20,644;23,327
5001,500;3,483;0,829;-35,209;1,700;9,472;5,002;33,414;4,672;-14,684;-2,786;0,000;35,200;35,600;9,482;1,767;-2,374;-0,329;-3,429;-0,674;-3,189;27,021;0,000;259,740;Inf;270,000;270,000;-1,685;3,022;20,626;23,352
5002,000;3,483;0,829;-35,209;1,700;9,472;5,002;33,414;4,672;-14,684;-2,786;0,000;35,200;35,600;9,482;1,767;-2,359;-0,438;-3,305;-0,643;-3,189;27,021;0,000;259,740;Inf;270,000;270,000;-1,701;3,029;20,632;23,382
5002,500;3,483;0,829;-35,209;1,700;9,472;5,039;33,405;4,635;-14,657;-2,793;0,000;35,155;35,568;9,482;1,767;-2,335;-0,309;-3,274;-0,640;-3,191;27,010;0,000;259,540;Inf;270,000;270,000;-1,686;3,037;20,627;23,344
5003,000;3,483;0,829;-35,209;1,700;9,472;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,482;1,767;-2,239;-0,404;-3,313;-0,630;-3,191;27,010;0,000;259,540;Inf;270,000;270,000;-1,639;3,044;20,656;23,315
5003,500;2,643;0,720;-34,208;1,729;9,421;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,605;1,762;-2,427;-0,441;-3,490;-0,668;-3,191;27,010;0,000;259,640;Inf;270,000;270,000;-1,646;3,051;20,639;23,287
5004,000;2,643;0,720;-34,208;1,729;9,421;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,605;1,762;-2,353;-0,457;-3,420;-0,679;-3,191;27,010;0,000;259,640;Inf;270,000;270,000;-1,756;3,045;20,644;23,283
5004,500;2,643;0,720;-34,208;1,729;9,421;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,605;1,762;-2,332;-0,320;-3,258;-0,628;-3,191;27,010;0,000;259,440;Inf;270,000;270,000;-1,727;3,038;20,641;23,305
5005,000;2,643;0,720;-34,208;1,729;9,421;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,605;1,762;-2,173;-0,396;-3,132;-0,569;-3,191;27,010;0,000;259,440;Inf;270,000;270,000;-1,635;3,032;20,622;23,306
5005,500;2,643;0,720;-34,208;1,729;9,421;5,039;33,405;4,635;-14,657;-2,793;0,000;35,200;35,600;9,605;1,762;-2,151;-0,408;-3,191;-0,564;-3,191;27,010;0,000;259,440;Inf;270,000;270,000;-1,568;3,025;20,626;23,232
5006,000;2,643;0,720;-34,208;1,729;9,421;4,993;33,360;4,645;-14,621;-2,802;0,000;35,151;35,575;9,605;1,762;-2,293;-0,395;-3,300;-0,528;-3,199;27,013;0,000;259,440;Inf;270,000;270,000;-1,578;3,019;20,630;23,196
5006,500;2,643;0,720;-34,208;1,729;9,421;4,993;33,360;4,645;-14,621;-2,802;0,000;35,200;35,600;9,605;1,762;-2,286;-0,347;-3,342;-0,552;-3,199;27,013;0,000;259,640;Inf;270,000;270,000;-1,629;3,013;20,647;23,174
5007,000;3,025;0,756;-34,590;1,702;9,458;4,993;33,360;4,645;-14,621;-2,802;0,000;35,200;35,600;9,592;1,747;-2,104;-0,175;-3,045;-0,509;-3,199;27,013;0,000;259,640;Inf;270,000;270,000;-1,632;3,007;20,632;23,169
5007,500;3,025;0,756;-34,590;1,702;9,458;4,993;33,360;4,645;-14,621;-2,802;0,000;35,200;35,600;9,592;1,747;-2,060;-0,197;-2,981;-0,423;-3,199;27,013;0,000;259,340;Inf;270,000;270,000;-1,458;3,007;20,640;23,169
5008,000;3,025;0,756;-34,590;1,702;9,458;4,993;33,360;4,645;-14,621;-2,802;0,000;35,200;35,600;9,592;1,747;-2,061;-0,174;-3,046;-0,357;-3,199;27,013;0,000;259,340;Inf;270,000;270,000;-1,415;3,007;20,641;23,230
5008,500;3,025;0,756;-34,590;1,702;9,458;4,993;33,360;4,645;-14,621;-2,802;0,000;35,200;35,600;9,592;1,747;-2,134;-0,055;-3,176;-0,321;-3,199;27,013;0,000;259,240;Inf;270,000;270,000;-1,409;3,008;20,643;23,264
5009,000;3,025;0,756;-34,590;1,702;9,458;5,011;33,397;4,638;-14,573;-2,793;0,000;35,178;35,567;9,592;1,747;-2,146;-0,075;-3,148;-0,324;-3,181;27,019;0,000;259,240;Inf;270,000;270,000;-1,421;3,008;20,643;23,222
5009,500;3,025;0,756;-34,590;1,702;9,458;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,592;1,747;-2,040;-0,082;-3,018;-0,325;-3,181;27,019;0,000;259,040;Inf;270,000;270,000;-1,423;3,008;20,653;23,199
5010,000;3,062;0,713;-35,209;1,692;9,453;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,484;1,739;-1,809;0,010;-2,890;-0,254;-3,181;27,019;0,000;259,040;Inf;270,000;270,000;-1,366;3,009;20,652;23,185
5010,500;3,062;0,713;-35,209;1,692;9,453;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,484;1,739;-1,905;0,084;-2,954;-0,216;-3,181;27,019;0,000;259,140;Inf;270,000;270,000;-1,236;3,009;20,649;23,200
5011,000;3,062;0,713;-35,209;1,692;9,453;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,484;1,739;-1,951;0,135;-3,015;-0,205;-3,181;27,019;0,000;259,140;Inf;270,000;270,000;-1,248;3,010;20,662;23,230
5011,500;3,062;0,713;-35,209;1,692;9,453;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,484;1,739;-2,018;0,169;-3,042;-0,146;-3,181;27,019;0,000;259,240;Inf;270,000;270,000;-1,259;3,011;20,640;23,250
5012,000;3,062;0,713;-35,209;1,692;9,453;5,011;33,397;4,638;-14,573;-2,793;0,000;35,200;35,600;9,484;1,739;-1,904;0,232;-2,910;-0,079;-3,181;27,019;0,000;259,240;Inf;270,000;270,000;-1,259;3,012;20,658;23,238
5012,500;3,062;0,713;-35,209;1,692;9,453;4,999;33,419;4,649;-14,555;-2,781;0,000;35,171;35,577;9,484;1,739;-1,712;0,294;-2,724;-0,033;-3,180;27,023;0,000;259,240;Inf;270,000;270,000;-1,165;3,013;20,648;23,242
5013,000;3,062;0,713;-35,209;1,692;9,453;4,999;33,419;4,649;-14,555;-2,781;0,000;35,200;35,600;9,484;1,739;-1,565;0,243;-2,657;0,010;-3,180;27,023;0,000;259,240;Inf;270,000;270,000;-1,044;3,014;20,660;23,261
5013,500;2,695;0,631;-35,209;1,727;9,485;4,999;33,419;4,649;-14,555;-2,781;0,000;35,200;35,600;9,466;1,601;-1,625;0,295;-2,696;0,064;-3,180;27,023;0,000;259,340;Inf;270,000;270,000;-0,992;3,014;20,650;23,232
5014,000;2,695;0,631;-35,209;1,727;9,485;4,999;33,419;4,649;-14,555;-2,781;0,000;35,200;35,600;9,466;1,601;-1,664;0,431;-2,739;0,168;-3,180;27,023;0,000;259,340;Inf;270,000;270,000;-0,990;3,009;20,650;23,194
5014,500;2,695;0,631;-35,209;1,727;9,485;4,999;33,419;4,649;-14,555;-2,781;0,000;35,200;35,600;9,466;1,601;-1,564;0,354;-2,547;0,186;-3,180;27,023;0,000;259,440;Inf;270,000;270,000;-0,951;3,004;20,676;23,130
5015,000;2,695;0,631;-35,209;1,727;9,485;4,999;33,419;4,649;-14,555;-2,781;0,000;35,200;35,600;9,466;1,601;-1,420;0,333;-2,354;0,228;-3,180;27,023;0,000;259,440;Inf;270,000;270,000;-0,893;2,999;20,661;23,100
5015,500;2,695;0,631;-35,209;1,727;9,485;4,994;33,363;4,683;-14,529;-2,776;0,000;35,178;35,588;9,466;1,601;-1,370;0,460;-2,378;0,290;-3,177;27,024;0,000;259,640;Inf;270,000;270,000;-0,803;2,994;20,640;23,068
5016,000;2,695;0,631;-35,209;1,727;9,485;4,994;33,363;4,683;-14,529;-2,776;0,000;35,200;35,600;9,466;1,601;-1,409;0,649;-2,439;0,348;-3,177;27,024;0,000;259,640;Inf;270,000;270,000;-0,749;2,989;20,646;23,052
5016,500;3,058;0,750;-35,209;1,700;9,496;4,994;33,363;4,683;-14,529;-2,776;0,000;35,200;35,600;9,437;1,603;-1,387;0,807;-2,428;0,459;-3,177;27,024;0,000;259,840;Inf;270,000;270,000;-0,713;2,984;20,666;23,048
5017,000;3,058;0,750;-35,209;1,700;9,496;4,994;33,363;4,683;-14,529;-2,776;0,000;35,200;35,600;9,437;1,603;-1,353;0,719;-2,379;0,479;-3,177;27,024;0,000;259,840;Inf;270,000;270,000;-0,637;2,985;20,667;23,050
5017,500;3,058;0,750;-35,209;1,700;9,496;4,994;33,363;4,683;-14,529;-2,776;0,000;35,200;35,600;9,437;1,603;-1,210;0,765;-2,207;0,583;-3,177;27,024;0,000;259,740;Inf;270,000;270,000;-0,633;2,987;20,662;23,032
5018,000;3,058;0,750;-35,209;1,700;9,496;4,994;33,363;4,683;-14,529;-2,776;0,000;35,200;35,600;9,437;1,603;-1,162;0,875;-2,192;0,639;-3,177;27,024;0,000;259,740;Inf;270,000;270,000;-0,517;2,988;20,649;23,079
5018,500;3,058;0,750;-35,209;1,700;9,496;4,983;33,379;4,686;-14,519;-2,784;0,000;35,189;35,636;9,437;1,603;-1,122;1,041;-2,204;0,690;-3,169;27,014;0,000;259,740;Inf;270,000;270,000;-0,460;2,989;20,653;23,083
5019,000;3,058;0,750;-35,209;1,700;9,496;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,437;1,603;-1,098;1,082;-2,189;0,749;-3,169;27,014;0,000;259,740;Inf;270,000;270,000;-0,399;2,990;20,651;23,177
5019,500;3,058;0,750;-35,209;1,700;9,496;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,437;1,603;-0,991;1,208;-2,037;0,829;-3,169;27,014;0,000;259,840;Inf;270,000;270,000;-0,364;2,991;20,665;23,295
5020,000;2,386;0,632;-33,722;1,727;9,406;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,674;1,573;-0,873;1,116;-1,870;0,936;-3,169;27,014;0,000;259,840;Inf;270,000;270,000;-0,248;2,992;20,671;23,422
5020,500;2,386;0,632;-33,722;1,727;9,406;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,674;1,573;-0,739;1,181;-1,867;0,963;-3,169;27,014;0,000;259,540;Inf;270,000;270,000;-0,173;2,982;20,672;23,507
5021,000;2,386;0,632;-33,722;1,727;9,406;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,674;1,573;-0,730;1,514;-1,822;1,079;-3,169;27,014;0,000;259,540;Inf;270,000;270,000;-0,116;2,963;20,659;23,533
5021,500;2,386;0,632;-33,722;1,727;9,406;4,983;33,379;4,686;-14,519;-2,784;0,000;35,200;35,600;9,674;1,573;-0,638;1,584;-1,779;1,204;-3,169;27,014;0,000;259,540;Inf;270,000;270,000;0,010;2,963;20,666;23,566
5022,000;2,386;0,632;-33,722;1,727;9,406;4,985;33,381;4,686;-14,476;-2,785;0,000;35,190;35,572;9,674;1,573;-0,621;1,563;-1,674;1,290;-3,179;27,013;0,000;259,540;Inf;270,000;270,000;0,093;2,953;20,638;23,605
5022,500;2,386;0,632;-33,722;1,727;9,406;4,985;33,381;4,686;-14,476;-2,785;0,000;35,200;35,600;9,674;1,573;-0,521;1,581;-1,576;1,361;-3,179;27,013;0,000;259,440;Inf;270,000;270,000;0,140;2,944;20,646;23,675
5023,000;2,657;0,696;-33,757;1,651;9,418;4,985;33,381;4,686;-14,476;-2,785;0,000;35,200;35,600;9,704;1,522;-0,478;1,764;-1,544;1,438;-3,179;27,013;0,000;259,440;Inf;270,000;270,000;0,211;2,935;20,657;23,762
5023,500;2,657;0,696;-33,757;1,651;9,418;4,985;33,381;4,686;-14,476;-2,785;0,000;35,200;35,600;9,704;1,522;-0,332;1,871;-1,492;1,480;-3,179;27,013;0,000;259,440;Inf;270,000;270,000;0,295;2,930;20,652;23,923
5024,000;2,657;0,696;-33,757;1,651;9,418;4,985;33,381;4,686;-14,476;-2,785;0,000;35,200;35,600;9,704;1,522;-0,320;1,907;-1,514;1,503;-3,179;27,013;0,000;259,440;Inf;270,000;270,000;0,382;2,926;20,655;23,937
5024,500;2,657;0,696;-33,757;1,651;9,418;4,985;33,381;4,686;-14,476;-2,785;0,000;35,200;35,600;9,704;1,522;-0,471;1,836;-1,603;1,435;-3,179;27,013;0,000;259,340;Inf;270,000;270,000;0,394;2,922;20,665;23,902
5025,000;2,657;0,696;-33,757;1,651;9,418;4,965;33,415;4,700;-14,466;-2,793;0,000;35,202;35,625;9,704;1,522;-0,432;1,754;-1,486;1,494;-3,173;27,009;0,000;259,340;Inf;270,000;270,000;0,299;2,917;20,680;23,850
5025,500;2,657;0,696;-33,757;1,651;9,418;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,704;1,522;-0,354;1,785;-1,445;1,516;-3,173;27,009;0,000;259,340;Inf;270,000;270,000;0,333;2,913;20,674;23,757
5026,000;2,657;0,696;-33,757;1,651;9,418;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,704;1,522;-0,325;1,909;-1,443;1,577;-3,173;27,009;0,000;259,340;Inf;270,000;270,000;0,375;2,909;20,664;23,791
