t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5026,500;2,043;0,589;-33,536;1,652;9,407;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,608;1,608;-0,354;2,006;-1,483;1,567;-3,173;27,009;0,000;258,940;Inf;270,000;270,000;0,429;2,905;20,665;23,788
5027,000;2,043;0,589;-33,536;1,652;9,407;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,608;1,608;-0,208;1,978;-1,386;1,633;-3,173;27,009;0,000;258,940;Inf;270,000;270,000;0,434;2,890;20,668;23,743
5027,500;2,043;0,589;-33,536;1,652;9,407;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,608;1,608;-0,157;2,077;-1,301;1,714;-3,173;27,009;0,000;259,240;Inf;270,000;270,000;0,504;2,877;20,675;23,709
5028,000;2,043;0,589;-33,536;1,652;9,407;4,965;33,415;4,700;-14,466;-2,793;0,000;35,200;35,600;9,608;1,608;-0,137;2,052;-1,191;1,773;-3,173;27,009;0,000;259,240;Inf;270,000;270,000;0,583;2,863;20,673;23,683
5028,500;2,043;0,589;-33,536;1,652;9,407;4,951;33,386;4,699;-14,426;-2,790;0,000;35,193;35,615;9,608;1,608;0,021;2,408;-1,120;1,938;-3,174;27,004;0,000;259,040;Inf;270,000;270,000;0,625;2,849;20,678;23,689
5029,000;2,043;0,589;-33,536;1,652;9,407;4,951;33,386;4,699;-14,426;-2,790;0,000;35,200;35,600;9,608;1,608;0,046;2,504;-1,126;2,021;-3,174;27,004;0,000;259,040;Inf;270,000;270,000;0,812;2,836;20,674;23,671
5029,500;2,634;0,679;-34,966;1,671;9,456;4,951;33,386;4,699;-14,426;-2,790;0,000;35,200;35,600;9,511;1,816;0,089;2,469;-1,070;2,084;-3,174;27,004;0,000;259,340;Inf;270,000;270,000;0,861;2,823;20,670;23,659
5030,000;2,634;0,679;-34,966;1,671;9,456;4,951;33,386;4,699;-14,426;-2,790;0,000;35,200;35,600;9,511;1,816;0,191;2,573;-0,966;2,130;-3,174;27,004;0,000;259,340;Inf;270,000;270,000;0,893;2,820;20,665;23,644
5030,500;2,634;0,679;-34,966;1,671;9,456;4,951;33,386;4,699;-14,426;-2,790;0,000;35,200;35,600;9,511;1,816;0,272;2,557;-0,855;2,155;-3,174;27,004;0,000;259,140;Inf;270,000;270,000;0,982;2,817;20,675;23,714
5031,000;2,634;0,679;-34,966;1,671;9,456;4,951;33,386;4,699;-14,426;-2,790;0,000;35,200;35,600;9,511;1,816;0,154;2,399;-1,002;2,069;-3,174;27,004;0,000;259,140;Inf;270,000;270,000;1,032;2,814;20,670;23,753
5031,500;2,634;0,679;-34,966;1,671;9,456;4,970;33,398;4,706;-14,432;-2,792;0,000;35,192;35,599;9,511;1,816;-0,031;2,356;-1,166;1,980;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;0,905;2,811;20,686;23,779
5032,000;2,634;0,679;-34,966;1,671;9,456;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,511;1,816;0,174;2,490;-1,048;2,052;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;0,785;2,808;20,669;23,782
5032,500;2,634;0,679;-34,966;1,671;9,456;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,511;1,816;0,231;2,465;-0,962;2,099;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;0,917;2,805;20,665;23,799
5033,000;3,379;0,791;-35,209;1,637;9,540;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,493;1,632;0,231;2,500;-0,928;2,126;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;0,958;2,803;20,662;23,816
5033,500;3,379;0,791;-35,209;1,637;9,540;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,493;1,632;0,261;2,629;-0,915;2,220;-3,186;26,998;0,000;259,540;Inf;270,000;270,000;0,982;2,812;20,659;23,834
5034,000;3,379;0,791;-35,209;1,637;9,540;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,493;1,632;0,258;2,725;-0,908;2,264;-3,186;26,998;0,000;259,540;Inf;270,000;270,000;1,049;2,821;20,663;23,839
5034,500;3,379;0,791;-35,209;1,637;9,540;4,970;33,398;4,706;-14,432;-2,792;0,000;35,200;35,600;9,493;1,632;0,286;2,632;-0,864;2,259;-3,186;26,998;0,000;259,240;Inf;270,000;270,000;1,085;2,830;20,671;23,908
5035,000;3,379;0,791;-35,209;1,637;9,540;4,967;33,434;4,720;-14,393;-2,782;0,000;35,204;35,642;9,493;1,632;0,361;2,637;-0,823;2,308;-3,173;26,996;0,000;259,240;Inf;270,000;270,000;1,078;2,839;20,673;23,911
5035,500;3,379;0,791;-35,209;1,637;9,540;4,967;33,434;4,720;-14,393;-2,782;0,000;35,200;35,600;9,493;1,632;0,471;2,855;-0,686;2,439;-3,173;26,996;0,000;259,440;Inf;270,000;270,000;1,121;2,848;20,666;23,920
5036,000;2,578;0,689;-33,965;1,681;9,483;4,967;33,434;4,720;-14,393;-2,782;0,000;35,200;35,600;9,504;1,556;0,535;2,993;-0,667;2,487;-3,173;26,996;0,000;259,440;Inf;270,000;270,000;1,270;2,857;20,675;23,949
5036,500;2,578;0,689;-33,965;1,681;9,483;4,967;33,434;4,720;-14,393;-2,782;0,000;35,200;35,600;9,504;1,556;0,579;3,066;-0,618;2,613;-3,173;26,996;0,000;259,040;Inf;270,000;270,000;1,337;2,852;20,656;23,913
5037,000;2,578;0,689;-33,965;1,681;9,483;4,967;33,434;4,720;-14,393;-2,782;0,000;35,200;35,600;9,504;1,556;0,634;3,102;-0,550;2,648;-3,173;26,996;0,000;259,040;Inf;270,000;270,000;1,410;2,848;20,664;23,904
5037,500;2,578;0,689;-33,965;1,681;9,483;4,967;33,434;4,720;-14,393;-2,782;0,000;35,200;35,600;9,504;1,556;0,769;3,066;-0,473;2,722;-3,173;26,996;0,000;259,140;Inf;270,000;270,000;1,459;2,843;20,679;23,911
5038,000;2,578;0,689;-33,965;1,681;9,483;4,969;33,383;4,709;-14,383;-2,777;0,000;35,207;35,661;9,504;1,556;0,734;3,152;-0,427;2,733;-3,186;26,998;0,000;259,140;Inf;270,000;270,000;1,521;2,839;20,659;23,868
5038,500;2,578;0,689;-33,965;1,681;9,483;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,504;1,556;0,839;3,314;-0,335;2,843;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;1,548;2,835;20,656;23,866
5039,000;2,638;0,625;-35,209;1,585;9,467;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,383;1,734;0,911;3,391;-0,271;2,967;-3,186;26,998;0,000;259,340;Inf;270,000;270,000;1,665;2,831;20,668;23,819
5039,500;2,638;0,625;-35,209;1,585;9,467;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,383;1,734;1,053;3,449;-0,199;3,060;-3,186;26,998;0,000;259,240;Inf;270,000;270,000;1,750;2,827;20,649;23,719
5040,000;2,638;0,625;-35,209;1,585;9,467;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,383;1,734;1,140;3,510;-0,053;3,144;-3,186;26,998;0,000;259,240;Inf;270,000;270,000;1,841;2,824;20,659;23,671
5040,500;2,638;0,625;-35,209;1,585;9,467;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,383;1,734;1,230;3,632;0,024;3,225;-3,186;26,998;0,000;258,740;Inf;270,000;270,000;1,935;2,821;20,669;23,616
5041,000;2,638;0,625;-35,209;1,585;9,467;4,969;33,383;4,709;-14,383;-2,777;0,000;35,200;35,700;9,383;1,734;1,058;3,338;-0,211;2,950;-3,186;26,998;0,000;258,740;Inf;270,000;270,000;2,028;2,818;20,651;23,558
5041,500;2,638;0,625;-35,209;1,585;9,467;4,969;33,353;4,718;-14,329;-2,794;0,000;35,209;35,624;9,383;1,734;0,715;3,049;-0,491;2,692;-3,182;26,991;0,000;258,640;Inf;270,000;270,000;1,784;2,815;20,653;23,463
5042,000;2,638;0,625;-35,209;1,585;9,467;4,969;33,353;4,718;-14,329;-2,794;0,000;35,200;35,600;9,383;1,734;0,560;2,877;-0,645;2,558;-3,182;26,991;0,000;258,640;Inf;270,000;270,000;1,491;2,812;20,644;23,524
5042,500;3,171;0,749;-35,209;1,649;9,499;4,969;33,353;4,718;-14,329;-2,794;0,000;35,200;35,600;9,445;1,551;0,486;2,844;-0,484;2,413;-3,182;26,991;0,000;258,940;Inf;270,000;270,000;1,337;2,810;20,647;23,563
5043,000;3,171;0,749;-35,209;1,649;9,499;4,969;33,353;4,718;-14,329;-2,794;0,000;35,200;35,600;9,445;1,551;0,518;2,591;-0,492;2,313;-3,182;26,991;0,000;258,940;Inf;270,000;270,000;1,315;2,815;20,648;23,626
5043,500;3,171;0,749;-35,209;1,649;9,499;4,969;33,353;4,718;-14,329;-2,794;0,000;35,200;35,600;9,445;1,551;0,384;2,477;-0,669;2,231;-3,182;26,991;0,000;258,840;Inf;270,000;270,000;1,233;2,821;20,654;23,674
5044,000;3,171;0,749;-35,209;1,649;9,499;4,969;33,353;4,718;-14,329;-2,794;0,000;35,200;35,600;9,445;1,551;0,425;2,424;-0,705;2,150;-3,182;26,991;0,000;258,840;Inf;270,000;270,000;1,106;2,827;20,640;23,699
5044,500;3,171;0,749;-35,209;1,649;9,499;4,989;33,435;4,740;-14,248;-2,794;0,000;35,220;35,649;9,445;1,551;0,462;2,521;-0,671;2,181;-3,177;26,988;0,000;258,340;Inf;270,000;270,000;1,074;2,833;20,638;23,719
5045,000;3,171;0,749;-35,209;1,649;9,499;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,445;1,551;0,507;2,455;-0,523;2,262;-3,177;26,988;0,000;258,340;Inf;270,000;270,000;1,123;2,838;20,650;23,666
5045,500;2,962;0,778;-34,325;1,657;9,362;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,578;1,608;0,499;2,383;-0,435;2,257;-3,177;26,988;0,000;258,640;Inf;270,000;270,000;1,175;2,844;20,628;23,645
5046,000;2,962;0,778;-34,325;1,657;9,362;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,578;1,608;0,440;2,393;-0,551;2,184;-3,177;26,988;0,000;258,640;Inf;270,000;270,000;1,176;2,846;20,631;23,666
5046,500;2,962;0,778;-34,325;1,657;9,362;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,578;1,608;0,549;2,432;-0,581;2,187;-3,177;26,988;0,000;258,940;Inf;270,000;270,000;1,116;2,848;20,639;23,647
5047,000;2,962;0,778;-34,325;1,657;9,362;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,578;1,608;0,553;2,517;-0,512;2,237;-3,177;26,988;0,000;258,940;Inf;270,000;270,000;1,147;2,849;20,633;23,648
5047,500;2,962;0,778;-34,325;1,657;9,362;4,989;33,435;4,740;-14,248;-2,794;0,000;35,200;35,600;9,578;1,608;0,558;2,505;-0,411;2,277;-3,177;26,988;0,000;258,740;Inf;270,000;270,000;1,199;2,851;20,629;23,654
5048,000;2,962;0,778;-34,325;1,657;9,362;4,962;33,428;4,739;-14,195;-2,797;0,000;35,220;35,661;9,578;1,608;0,634;2,433;-0,391;2,283;-3,187;26,985;0,000;258,740;Inf;270,000;270,000;1,232;2,853;20,626;23,678
5048,500;2,962;0,778;-34,325;1,657;9,362;4,962;33,428;4,739;-14,195;-2,797;0,000;35,200;35,700;9,578;1,608;0,660;2,491;-0,452;2,248;-3,187;26,985;0,000;258,640;Inf;270,000;270,000;1,240;2,855;20,644;23,716
5049,000;2,219;0,582;-34,451;1,678;9,460;4,962;33,428;4,739;-14,195;-2,797;0,000;35,200;35,700;9,503;1,579;0,480;2,483;-0,594;2,215;-3,187;26,985;0,000;258,640;Inf;270,000;270,000;1,237;2,857;20,622;23,784
5049,500;2,219;0,582;-34,451;1,678;9,460;4,962;33,428;4,739;-14,195;-2,797;0,000;35,200;35,700;9,503;1,579;0,565;2,529;-0,537;2,278;-3,187;26,985;0,000;258,440;Inf;270,000;270,000;1,146;2,846;20,615;23,824
5050,000;2,219;0,582;-34,451;1,678;9,460;4,962;33,428;4,739;-14,195;-2,797;0,000;35,200;35,700;9,503;1,579;0,780;2,609;-0,279;2,409;-3,187;26,985;0,000;258,440;Inf;270,000;270,000;1,209;2,836;20,634;23,880
5050,500;2,219;0,582;-34,451;1,678;9,460;4,962;33,428;4,739;-14,195;-2,797;0,000;35,200;35,700;9,503;1,579;0,727;2,638;-0,309;2,429;-3,187;26,985;0,000;258,840;Inf;270,000;270,000;1,380;2,826;20,610;23,939
5051,000;2,219;0,582;-34,451;1,678;9,460;4,982;33,401;4,720;-14,181;-2,798;0,000;35,226;35,705;9,503;1,579;0,670;2,746;-0,395;2,416;-3,191;26,975;0,000;258,840;Inf;270,000;270,000;1,371;2,816;20,615;23,938
5051,500;2,219;0,582;-34,451;1,678;9,460;4,982;33,401;4,720;-14,181;-2,798;0,000;35,200;35,700;9,503;1,579;0,639;2,851;-0,456;2,453;-3,191;26,975;0,000;258,940;Inf;270,000;270,000;1,359;2,806;20,617;23,922
5052,000;3,265;0,791;-35,209;1,668;9,457;4,982;33,401;4,720;-14,181;-2,798;0,000;35,200;35,700;9,437;1,783;0,684;2,879;-0,398;2,552;-3,191;26,975;0,000;258,940;Inf;270,000;270,000;1,372;2,796;20,617;23,939
5052,500;3,265;0,791;-35,209;1,668;9,457;4,982;33,401;4,720;-14,181;-2,798;0,000;35,200;35,700;9,437;1,783;0,818;2,895;-0,184;2,682;-3,191;26,975;0,000;259,040;Inf;270,000;270,000;1,429;2,804;20,601;23,936
5053,000;3,265;0,791;-35,209;1,668;9,457;4,982;33,401;4,720;-14,181;-2,798;0,000;35,200;35,700;9,437;1,783;0,897;2,914;-0,131;2,712;-3,191;26,975;0,000;259,040;Inf;270,000;270,000;1,553;2,812;20,610;23,907
5053,500;3,265;0,791;-35,209;1,668;9,457;4,982;33,401;4,720;-14,181;-2,798;0,000;35,200;35,700;9,437;1,783;1,000;3,240;-0,129;2,818;-3,191;26,975;0,000;259,040;Inf;270,000;270,000;1,598;2,819;20,604;23,917
5054,000;3,265;0,791;-35,209;1,668;9,457;4,952;33,438;4,742;-14,156;-2,793;0,000;35,230;35,650;9,437;1,783;1,044;3,351;-0,089;2,885;-3,192;26,976;0,000;259,040;Inf;270,000;270,000;1,732;2,826;20,610;23,910
5054,500;3,265;0,791;-35,209;1,668;9,457;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,437;1,783;1,141;3,328;0,004;3,000;-3,192;26,976;0,000;258,840;Inf;270,000;270,000;1,798;2,834;20,614;23,861
5055,000;3,265;0,791;-35,209;1,668;9,457;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,437;1,783;1,211;3,349;0,126;3,115;-3,192;26,976;0,000;258,840;Inf;270,000;270,000;1,868;2,841;20,612;23,870
5055,500;3,187;0,794;-35,209;1,683;9,514;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,451;1,574;1,270;3,422;0,154;3,141;-3,192;26,976;0,000;259,040;Inf;270,000;270,000;1,950;2,848;20,599;23,849
5056,000;3,187;0,794;-35,209;1,683;9,514;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,451;1,574;1,263;3,525;0,162;3,139;-3,192;26,976;0,000;259,040;Inf;270,000;270,000;1,997;2,853;20,598;23,832
5056,500;3,187;0,794;-35,209;1,683;9,514;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,451;1,574;1,355;3,761;0,242;3,241;-3,192;26,976;0,000;259,340;Inf;270,000;270,000;2,022;2,859;20,591;23,822
5057,000;3,187;0,794;-35,209;1,683;9,514;4,952;33,438;4,742;-14,156;-2,793;0,000;35,200;35,600;9,451;1,574;1,602;4,036;0,464;3,632;-3,192;26,976;0,000;259,340;Inf;270,000;270,000;2,150;2,864;20,613;23,830
5057,500;3,187;0,794;-35,209;1,683;9,514;4,955;33,452;4,752;-14,176;-2,803;0,000;35,220;35,640;9,451;1,574;1,821;3,951;0,609;3,728;-3,194;26,963;0,000;259,040;Inf;270,000;270,000;2,433;2,869;20,598;23,862
5058,000;3,187;0,794;-35,209;1,683;9,514;4,955;33,452;4,752;-14,176;-2,803;0,000;35,200;35,600;9,451;1,574;1,771;4,051;0,610;3,710;-3,194;26,963;0,000;259,040;Inf;270,000;270,000;2,527;2,875;20,606;23,862
5058,500;2,343;0,542;-35,209;1,627;9,578;4,955;33,452;4,752;-14,176;-2,803;0,000;35,200;35,600;9,351;1,632;1,826;4,229;0,657;3,741;-3,194;26,963;0,000;258,640;Inf;270,000;270,000;2,535;2,880;20,598;23,911
5059,000;2,343;0,542;-35,209;1,627;9,578;4,955;33,452;4,752;-14,176;-2,803;0,000;35,200;35,600;9,351;1,632;1,918;4,398;0,729;3,816;-3,194;26,963;0,000;258,640;Inf;270,000;270,000;2,613;2,871;20,607;23,921
5059,500;2,343;0,542;-35,209;1,627;9,578;4,955;33,452;4,752;-14,176;-2,803;0,000;35,200;35,600;9,351;1,632;2,021;4,533;0,800;3,996;-3,194;26,963;0,000;258,740;Inf;270,000;270,000;2,715;2,862;20,609;23,958
5060,000;2,343;0,542;-35,209;1,627;9,578;4,955;33,452;4,752;-14,176;-2,803;0,000;35,200;35,600;9,351;1,632;2,069;4,620;0,875;4,210;-3,194;26,963;0,000;258,740;Inf;270,000;270,000;2,837;2,854;20,611;23,980
5060,500;2,343;0,542;-35,209;1,627;9,578;4,941;33,388;4,748;-14,192;-2,813;0,000;35,227;35,744;9,351;1,632;2,400;4,825;1,135;4,404;-3,200;26,957;0,000;258,740;Inf;270,000;270,000;2,943;2,845;20,603;24,007
5061,000;2,343;0,542;-35,209;1,627;9,578;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,351;1,632;2,452;4,989;1,192;4,447;-3,200;26,957;0,000;258,740;Inf;270,000;270,000;3,191;2,837;20,604;24,050
5061,500;2,343;0,542;-35,209;1,627;9,578;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,351;1,632;2,308;4,569;0,996;4,209;-3,200;26,957;0,000;258,840;Inf;270,000;270,000;3,270;2,829;20,622;24,033
5062,000;2,563;0,701;-34,202;1,702;9,468;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,542;1,606;1,946;4,201;0,893;4,051;-3,200;26,957;0,000;258,840;Inf;270,000;270,000;3,021;2,821;20,598;24,049
5062,500;2,563;0,701;-34,202;1,702;9,468;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,542;1,606;1,902;4,129;0,873;3,894;-3,200;26,957;0,000;259,040;Inf;270,000;270,000;2,773;2,817;20,629;24,067
5063,000;2,563;0,701;-34,202;1,702;9,468;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,542;1,606;1,803;3,755;0,662;3,626;-3,200;26,957;0,000;259,040;Inf;270,000;270,000;2,699;2,813;20,645;24,038
5063,500;2,563;0,701;-34,202;1,702;9,468;4,941;33,388;4,748;-14,192;-2,813;0,000;35,200;35,700;9,542;1,606;1,335;3,452;0,282;3,290;-3,200;26,957;0,000;258,740;Inf;270,000;270,000;2,461;2,809;20,625;24,002
5064,000;2,563;0,701;-34,202;1,702;9,468;4,956;33,480;4,747;-14,177;-2,810;0,000;35,235;35,644;9,542;1,606;1,071;3,291;-0,025;3,038;-3,211;26,955;0,000;258,740;Inf;270,000;270,000;2,089;2,805;20,622;23,983
5064,500;2,563;0,701;-34,202;1,702;9,468;4,956;33,480;4,747;-14,177;-2,810;0,000;35,200;35,600;9,542;1,606;1,435;3,424;0,533;3,239;-3,211;26,955;0,000;258,740;Inf;270,000;270,000;1,844;2,801;20,615;23,973
5065,000;3,998;0,952;-35,209;1,725;9,525;4,956;33,480;4,747;-14,177;-2,810;0,000;35,200;35,600;9,308;1,678;1,603;3,282;0,561;3,143;-3,211;26,955;0,000;258,740;Inf;270,000;270,000;2,158;2,797;20,606;23,930
5065,500;3,998;0,952;-35,209;1,725;9,525;4,956;33,480;4,747;-14,177;-2,810;0,000;35,200;35,600;9,308;1,678;1,364;3,153;0,313;2,973;-3,211;26,955;0,000;259,040;Inf;270,000;270,000;2,147;2,816;20,625;23,917
5066,000;3,998;0,952;-35,209;1,725;9,525;4,956;33,480;4,747;-14,177;-2,810;0,000;35,200;35,600;9,308;1,678;1,090;3,085;0,061;2,871;-3,211;26,955;0,000;259,040;Inf;270,000;270,000;1,951;2,836;20,619;23,884
5066,500;3,998;0,952;-35,209;1,725;9,525;4,956;33,480;4,747;-14,177;-2,810;0,000;35,200;35,600;9,308;1,678;0,938;3,045;-0,089;2,753;-3,211;26,955;0,000;259,140;Inf;270,000;270,000;1,777;2,855;20,636;23,787
5067,000;3,998;0,952;-35,209;1,725;9,525;4,959;33,521;4,760;-14,127;-2,811;0,000;35,236;35,665;9,308;1,678;1,128;3,038;0,082;2,883;-3,209;26,949;0,000;259,140;Inf;270,000;270,000;1,662;2,874;20,625;23,728
5067,500;3,998;0,952;-35,209;1,725;9,525;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,308;1,678;1,264;3,172;0,398;2,997;-3,209;26,949;0,000;259,140;Inf;270,000;270,000;1,783;2,892;20,624;23,704
5068,000;2,922;0,777;-33,682;1,747;9,381;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,631;1,731;1,168;3,043;0,140;2,820;-3,209;26,949;0,000;259,140;Inf;270,000;270,000;1,958;2,910;20,623;23,660
5068,500;2,922;0,777;-33,682;1,747;9,381;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,631;1,731;1,050;3,133;-0,037;2,695;-3,209;26,949;0,000;259,040;Inf;270,000;270,000;1,793;2,910;20,618;23,664
5069,000;2,922;0,777;-33,682;1,747;9,381;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,631;1,731;0,942;3,013;-0,084;2,741;-3,209;26,949;0,000;259,040;Inf;270,000;270,000;1,710;2,911;20,624;23,670
5069,500;2,922;0,777;-33,682;1,747;9,381;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,631;1,731;1,192;3,071;0,226;2,961;-3,209;26,949;0,000;259,240;Inf;270,000;270,000;1,653;2,911;20,624;23,702
5070,000;2,922;0,777;-33,682;1,747;9,381;4,959;33,521;4,760;-14,127;-2,811;0,000;35,200;35,700;9,631;1,731;1,507;3,113;0,504;3,021;-3,209;26,949;0,000;259,240;Inf;270,000;270,000;1,862;2,911;20,619;23,726
5070,500;2,922;0,777;-33,682;1,747;9,381;4,964;33,452;4,769;-14,117;-2,807;0,000;35,254;35,686;9,631;1,731;1,282;3,060;0,237;2,904;-3,199;26,946;0,000;259,540;Inf;270,000;270,000;2,036;2,911;20,614;23,714
5071,000;2,922;0,777;-33,682;1,747;9,381;4,964;33,452;4,769;-14,117;-2,807;0,000;35,300;35,700;9,631;1,731;1,163;3,202;0,089;2,820;-3,199;26,946;0,000;259,540;Inf;270,000;270,000;1,871;2,911;20,615;23,661
5071,500;2,873;0,691;-35,209;1,720;9,451;4,964;33,452;4,769;-14,117;-2,807;0,000;35,300;35,700;9,429;1,820;1,098;3,090;0,054;2,821;-3,199;26,946;0,000;259,640;Inf;270,000;270,000;1,819;2,911;20,609;23,616
5072,000;2,873;0,691;-35,209;1,720;9,451;4,964;33,452;4,769;-14,117;-2,807;0,000;35,300;35,700;9,429;1,820;1,231;3,205;0,314;3,021;-3,199;26,946;0,000;259,640;Inf;270,000;270,000;1,766;2,911;20,599;23,582
5072,500;2,873;0,691;-35,209;1,720;9,451;4,964;33,452;4,769;-14,117;-2,807;0,000;35,300;35,700;9,429;1,820;1,416;3,177;0,360;3,011;-3,199;26,946;0,000;259,740;Inf;270,000;270,000;1,943;2,910;20,599;23,496
5073,000;2,873;0,691;-35,209;1,720;9,451;4,964;33,452;4,769;-14,117;-2,807;0,000;35,300;35,700;9,429;1,820;1,302;3,223;0,266;2,912;-3,199;26,946;0,000;259,740;Inf;270,000;270,000;1,991;2,910;20,597;23,438
5073,500;2,873;0,691;-35,209;1,720;9,451;4,981;33,448;4,753;-14,093;-2,794;0,000;35,250;35,718;9,429;1,820;1,219;3,352;0,144;2,910;-3,205;26,942;0,000;259,240;Inf;270,000;270,000;1,926;2,909;20,593;23,372
5074,000;2,873;0,691;-35,209;1,720;9,451;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,429;1,820;1,202;3,426;0,087;2,963;-3,205;26,942;0,000;259,240;Inf;270,000;270,000;1,906;2,908;20,579;23,274
5074,500;3,570;0,878;-34,758;1,751;9,491;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,461;1,594;1,271;3,244;0,226;3,116;-3,205;26,942;0,000;259,340;Inf;270,000;270,000;1,919;2,908;20,591;23,245
5075,000;3,570;0,878;-34,758;1,751;9,491;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,461;1,594;1,486;3,107;0,374;2,960;-3,205;26,942;0,000;259,340;Inf;270,000;270,000;1,964;2,919;20,592;23,220
5075,500;3,570;0,878;-34,758;1,751;9,491;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,461;1,594;0,928;2,734;0,030;2,678;-3,205;26,942;0,000;259,740;Inf;270,000;270,000;1,982;2,929;20,587;23,205
5076,000;3,570;0,878;-34,758;1,751;9,491;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,461;1,594;0,571;2,547;-0,390;2,391;-3,205;26,942;0,000;259,740;Inf;270,000;270,000;1,592;2,940;20,576;23,185
5076,500;3,570;0,878;-34,758;1,751;9,491;4,981;33,448;4,753;-14,093;-2,794;0,000;35,300;35,700;9,461;1,594;0,650;2,504;-0,266;2,409;-3,205;26,942;0,000;259,640;Inf;270,000;270,000;1,280;2,950;20,594;23,309
5077,000;3,570;0,878;-34,758;1,751;9,491;5,010;33,531;4,769;-14,045;-2,807;0,000;35,254;35,626;9,461;1,594;0,884;2,694;0,176;2,611;-3,205;26,930;0,000;259,640;Inf;270,000;270,000;1,324;2,960;20,569;23,358
5077,500;3,570;0,878;-34,758;1,751;9,491;5,010;33,531;4,769;-14,045;-2,807;0,000;35,300;35,600;9,461;1,594;1,175;2,660;0,293;2,568;-3,205;26,930;0,000;259,340;Inf;270,000;270,000;1,591;2,970;20,582;23,364
5078,000;3,662;0,867;-35,209;1,743;9,509;5,010;33,531;4,769;-14,045;-2,807;0,000;35,300;35,600;9,431;1,730;0,986;2,456;0,095;2,445;-3,205;26,930;0,000;259,340;Inf;270,000;270,000;1,674;2,980;20,578;23,393
5078,500;3,662;0,867;-35,209;1,743;9,509;5,010;33,531;4,769;-14,045;-2,807;0,000;35,300;35,600;9,431;1,730;0,475;2,314;-0,461;2,110;-3,205;26,930;0,000;259,340;Inf;270,000;270,000;1,495;2,991;20,577;23,398
5079,000;3,662;0,867;-35,209;1,743;9,509;5,010;33,531;4,769;-14,045;-2,807;0,000;35,300;35,600;9,431;1,730;0,736;2,283;-0,059;2,294;-3,205;26,930;0,000;259,340;Inf;270,000;270,000;1,110;3,002;20,562;23,419
5079,500;3,662;0,867;-35,209;1,743;9,509;5,010;33,531;4,769;-14,045;-2,807;0,000;35,300;35,600;9,431;1,730;0,875;2,498;0,212;2,412;-3,205;26,930;0,000;258,940;Inf;270,000;270,000;1,314;3,013;20,564;23,499
5080,000;3,662;0,867;-35,209;1,743;9,509;5,030;33,498;4,725;-14,002;-2,798;0,000;35,259;35,725;9,431;1,730;1,019;2,364;0,116;2,327;-3,207;26,936;0,000;258,940;Inf;270,000;270,000;1,499;3,024;20,571;23,562
5080,500;3,662;0,867;-35,209;1,743;9,509;5,030;33,498;4,725;-14,002;-2,798;0,000;35,300;35,700;9,431;1,730;0,742;2,292;-0,142;2,145;-3,207;26,936;0,000;258,840;Inf;270,000;270,000;1,456;3,034;20,566;23,618
5081,000;3,288;0,738;-35,209;1,797;9,483;5,030;33,498;4,725;-14,002;-2,798;0,000;35,300;35,700;9,447;1,831;0,516;2,318;-0,485;1,989;-3,207;26,936;0,000;258,840;Inf;270,000;270,000;1,259;3,044;20,565;23,713
5081,500;3,288;0,738;-35,209;1,797;9,483;5,030;33,498;4,725;-14,002;-2,798;0,000;35,300;35,700;9,447;1,831;0,348;2,206;-0,590;1,991;-3,207;26,936;0,000;258,640;Inf;270,000;270,000;1,084;3,048;20,565;23,677
5082,000;3,288;0,738;-35,209;1,797;9,483;5,030;33,498;4,725;-14,002;-2,798;0,000;35,300;35,700;9,447;1,831;0,652;2,240;-0,230;2,174;-3,207;26,936;0,000;258,640;Inf;270,000;270,000;0,989;3,052;20,562;23,601
5082,500;3,288;0,738;-35,209;1,797;9,483;5,030;33,498;4,725;-14,002;-2,798;0,000;35,300;35,700;9,447;1,831;0,638;2,195;-0,223;2,118;-3,207;26,936;0,000;258,840;Inf;270,000;270,000;1,209;3,056;20,561;23,517
5083,000;3,288;0,738;-35,209;1,797;9,483;4,991;33,493;4,696;-13,987;-2,796;0,000;35,255;35,654;9,447;1,831;0,399;2,205;-0,524;1,931;-3,205;26,923;0,000;258,840;Inf;270,000;270,000;1,182;3,060;20,563;23,496
5083,500;3,288;0,738;-35,209;1,797;9,483;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,447;1,831;0,259;2,180;-0,716;1,837;-3,205;26,923;0,000;258,540;Inf;270,000;270,000;1,003;3,064;20,558;23,463
5084,000;3,288;0,738;-35,209;1,797;9,483;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,447;1,831;0,147;2,086;-0,829;1,887;-3,205;26,923;0,000;258,540;Inf;270,000;270,000;0,890;3,067;20,563;23,449
5084,500;2,839;0,721;-34,139;1,822;9,443;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,631;1,821;0,238;2,058;-0,539;1,978;-3,205;26,923;0,000;258,840;Inf;270,000;270,000;0,823;3,067;20,551;23,416
5085,000;2,839;0,721;-34,139;1,822;9,443;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,631;1,821;0,692;2,063;-0,148;2,078;-3,205;26,923;0,000;258,840;Inf;270,000;270,000;0,934;3,067;20,574;23,410
5085,500;2,839;0,721;-34,139;1,822;9,443;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,631;1,821;0,584;2,013;-0,291;1,963;-3,205;26,923;0,000;258,940;Inf;270,000;270,000;1,171;3,064;20,574;23,406
5086,000;2,839;0,721;-34,139;1,822;9,443;4,991;33,493;4,696;-13,987;-2,796;0,000;35,300;35,700;9,631;1,821;0,200;2,105;-0,771;1,717;-3,205;26,923;0,000;258,940;Inf;270,000;270,000;1,067;3,060;20,576;23,435
5086,500;2,839;0,721;-34,139;1,822;9,443;5,003;33,521;4,724;-13,971;-2,797;0,000;35,272;35,679;9,631;1,821;0,230;2,075;-0,713;1,768;-3,205;26,926;0,000;258,740;Inf;270,000;270,000;0,813;3,056;20,567;23,428
5087,000;2,839;0,721;-34,139;1,822;9,443;5,003;33,521;4,724;-13,971;-2,797;0,000;35,300;35,700;9,631;1,821;0,361;2,165;-0,405;2,007;-3,205;26,926;0,000;258,740;Inf;270,000;270,000;0,840;3,053;20,575;23,428
5087,500;3,155;0,837;-33,350;1,778;9,383;5,003;33,521;4,724;-13,971;-2,797;0,000;35,300;35,700;9,616;1,745;0,532;2,148;-0,192;2,030;-3,205;26,926;0,000;258,340;Inf;270,000;270,000;1,032;3,049;20,572;23,427
5088,000;3,155;0,837;-33,350;1,778;9,383;5,003;33,521;4,724;-13,971;-2,797;0,000;35,300;35,700;9,616;1,745;0,384;2,019;-0,488;1,896;-3,205;26,926;0,000;258,340;Inf;270,000;270,000;1,129;3,051;20,584;23,462
5088,500;3,155;0,837;-33,350;1,778;9,383;5,003;33,521;4,724;-13,971;-2,797;0,000;35,300;35,700;9,616;1,745;0,188;2,069;-0,764;1,751;-3,205;26,926;0,000;258,240;Inf;270,000;270,000;0,953;3,053;20,578;23,455
5089,000;3,155;0,837;-33,350;1,778;9,383;5,003;33,521;4,724;-13,971;-2,797;0,000;35,300;35,700;9,616;1,745;0,047;2,062;-0,929;1,620;-3,205;26,926;0,000;258,240;Inf;270,000;270,000;0,811;3,054;20,577;23,427
5089,500;3,155;0,837;-33,350;1,778;9,383;5,003;33,556;4,709;-14,005;-2,791;0,000;35,268;35,668;9,616;1,745;-0,012;1,920;-0,692;1,785;-3,210;26,928;0,000;258,740;Inf;270,000;270,000;0,700;3,056;20,588;23,426
5090,000;3,155;0,837;-33,350;1,778;9,383;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,616;1,745;0,345;1,875;-0,508;1,790;-3,210;26,928;0,000;258,740;Inf;270,000;270,000;0,750;3,058;20,586;23,426
5090,500;3,155;0,837;-33,350;1,778;9,383;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,616;1,745;0,295;1,847;-0,586;1,667;-3,210;26,928;0,000;259,040;Inf;270,000;270,000;0,876;3,059;20,569;23,451
5091,000;3,454;0,816;-35,209;1,767;9,515;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,291;1,826;0,030;1,867;-0,819;1,550;-3,210;26,928;0,000;259,040;Inf;270,000;270,000;0,806;3,061;20,579;23,455
5091,500;3,454;0,816;-35,209;1,767;9,515;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,291;1,826;-0,048;1,910;-1,001;1,517;-3,210;26,928;0,000;258,940;Inf;270,000;270,000;0,657;3,067;20,580;23,485
5092,000;3,454;0,816;-35,209;1,767;9,515;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,291;1,826;-0,102;1,861;-1,037;1,542;-3,210;26,928;0,000;258,940;Inf;270,000;270,000;0,595;3,074;20,590;23,495
5092,500;3,454;0,816;-35,209;1,767;9,515;5,003;33,556;4,709;-14,005;-2,791;0,000;35,300;35,700;9,291;1,826;-0,003;1,892;-0,759;1,670;-3,210;26,928;0,000;258,940;Inf;270,000;270,000;0,566;3,080;20,572;23,510
5093,000;3,454;0,816;-35,209;1,767;9,515;5,042;33,537;4,732;-13,994;-2,790;0,000;35,272;35,664;9,291;1,826;0,230;1,791;-0,653;1,592;-3,203;26,929;0,000;258,940;Inf;270,000;270,000;0,700;3,086;20,579;23,529
5093,500;3,454;0,816;-35,209;1,767;9,515;5,042;33,537;4,732;-13,994;-2,790;0,000;35,300;35,700;9,291;1,826;0,049;1,777;-0,855;1,525;-3,203;26,929;0,000;258,840;Inf;270,000;270,000;0,740;3,092;20,589;23,546
5094,000;3,293;0,764;-35,209;1,820;9,589;5,042;33,537;4,732;-13,994;-2,790;0,000;35,300;35,700;9,335;1,831;-0,130;1,773;-1,060;1,461;-3,203;26,929;0,000;258,840;Inf;270,000;270,000;0,624;3,098;20,588;23,530
5094,500;3,293;0,764;-35,209;1,820;9,589;5,042;33,537;4,732;-13,994;-2,790;0,000;35,300;35,700;9,335;1,831;-0,177;1,696;-1,055;1,469;-3,203;26,929;0,000;258,840;Inf;270,000;270,000;0,511;3,101;20,585;23,521
5095,000;3,293;0,764;-35,209;1,820;9,589;5,042;33,537;4,732;-13,994;-2,790;0,000;35,300;35,700;9,335;1,831;-0,127;1,697;-0,820;1,531;-3,203;26,929;0,000;258,840;Inf;270,000;270,000;0,483;3,104;20,593;23,541
5095,500;3,293;0,764;-35,209;1,820;9,589;5,042;33,537;4,732;-13,994;-2,790;0,000;35,300;35,700;9,335;1,831;0,041;1,573;-0,765;1,514;-3,203;26,929;0,000;258,640;Inf;270,000;270,000;0,570;3,107;20,585;23,460
5096,000;3,293;0,764;-35,209;1,820;9,589;5,047;33,515;4,674;-13,962;-2,797;0,000;35,272;35,734;9,335;1,831;-0,159;1,581;-1,020;1,413;-3,207;26,918;0,000;258,640;Inf;270,000;270,000;0,591;3,110;20,598;23,451
5096,500;3,293;0,764;-35,209;1,820;9,589;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,335;1,831;-0,373;1,551;-1,308;1,308;-3,207;26,918;0,000;258,540;Inf;270,000;270,000;0,453;3,113;20,587;23,462
5097,000;3,555;0,922;-33,799;1,826;9,446;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,693;1,830;-0,299;1,499;-1,112;1,400;-3,207;26,918;0,000;258,540;Inf;270,000;270,000;0,294;3,116;20,600;23,476
5097,500;3,555;0,922;-33,799;1,826;9,446;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,693;1,830;-0,151;1,624;-0,850;1,451;-3,207;26,918;0,000;258,140;Inf;270,000;270,000;0,372;3,123;20,595;23,457
5098,000;3,555;0,922;-33,799;1,826;9,446;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,693;1,830;-0,079;1,511;-0,921;1,405;-3,207;26,918;0,000;258,140;Inf;270,000;270,000;0,518;3,131;20,586;23,448
5098,500;3,555;0,922;-33,799;1,826;9,446;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,693;1,830;-0,262;1,524;-1,168;1,311;-3,207;26,918;0,000;258,240;Inf;270,000;270,000;0,479;3,137;20,587;23,452
5099,000;3,555;0,922;-33,799;1,826;9,446;5,047;33,515;4,674;-13,962;-2,797;0,000;35,300;35,700;9,693;1,830;-0,382;1,597;-1,334;1,170;-3,207;26,918;0,000;258,240;Inf;270,000;270,000;0,351;3,144;20,579;23,432
5099,500;3,555;0,922;-33,799;1,826;9,446;5,051;33,561;4,723;-13,962;-2,792;0,000;35,287;35,664;9,693;1,830;-0,486;1,489;-1,418;1,259;-3,200;26,924;0,000;258,740;Inf;270,000;270,000;0,263;3,151;20,595;23,444
5100,000;3,555;0,922;-33,799;1,826;9,446;5,051;33,561;4,723;-13,962;-2,792;0,000;35,300;35,700;9,693;1,830;-0,238;1,505;-0,977;1,420;-3,200;26,924;0,000;258,740;Inf;270,000;270,000;0,211;3,158;20,571;23,430
5100,500;3,673;0,887;-35,209;1,772;9,592;5,051;33,561;4,723;-13,962;-2,792;0,000;35,300;35,700;9,399;1,761;-0,149;1,488;-1,021;1,271;-3,200;26,924;0,000;258,540;Inf;270,000;270,000;0,427;3,164;20,592;23,420
5101,000;3,673;0,887;-35,209;1,772;9,592;5,051;33,561;4,723;-13,962;-2,792;0,000;35,300;35,700;9,399;1,761;-0,323;1,584;-1,265;1,193;-3,200;26,924;0,000;258,540;Inf;270,000;270,000;0,397;3,173;20,560;23,415
5101,500;3,673;0,887;-35,209;1,772;9,592;5,051;33,561;4,723;-13,962;-2,792;0,000;35,300;35,700;9,399;1,761;-0,403;1,609;-1,402;1,130;-3,200;26,924;0,000;258,640;Inf;270,000;270,000;0,297;3,181;20,578;23,409
5102,000;3,673;0,887;-35,209;1,772;9,592;5,051;33,561;4,723;-13,962;-2,792;0,000;35,300;35,700;9,399;1,761;-0,504;1,404;-1,343;1,273;-3,200;26,924;0,000;258,640;Inf;270,000;270,000;0,233;3,189;20,584;23,397
5102,500;3,673;0,887;-35,209;1,772;9,592;5,005;33,567;4,729;-13,983;-2,787;0,000;35,274;35,691;9,399;1,761;-0,151;1,528;-1,022;1,384;-3,212;26,913;0,000;258,840;Inf;270,000;270,000;0,208;3,197;20,594;23,473
5103,000;3,673;0,887;-35,209;1,772;9,592;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,399;1,761;-0,188;1,471;-1,047;1,362;-3,212;26,913;0,000;258,840;Inf;270,000;270,000;0,435;3,205;20,587;23,498
5103,500;2,796;0,697;-34,863;1,814;9,471;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,581;1,884;-0,322;1,531;-1,219;1,231;-3,212;26,913;0,000;258,640;Inf;270,000;270,000;0,399;3,212;20,583;23,496
5104,000;2,796;0,697;-34,863;1,814;9,471;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,581;1,884;-0,430;1,669;-1,466;1,153;-3,212;26,913;0,000;258,640;Inf;270,000;270,000;0,305;3,205;20,564;23,491
5104,500;2,796;0,697;-34,863;1,814;9,471;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,581;1,884;-0,536;1,496;-1,471;1,296;-3,212;26,913;0,000;258,440;Inf;270,000;270,000;0,232;3,199;20,582;23,494
5105,000;2,796;0,697;-34,863;1,814;9,471;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,581;1,884;-0,441;1,511;-1,191;1,353;-3,212;26,913;0,000;258,440;Inf;270,000;270,000;0,196;3,192;20,597;23,557
5105,500;2,796;0,697;-34,863;1,814;9,471;5,005;33,567;4,729;-13,983;-2,787;0,000;35,300;35,700;9,581;1,884;-0,248;1,466;-1,129;1,346;-3,212;26,913;0,000;258,740;Inf;270,000;270,000;0,308;3,186;20,588;23,573
5106,000;2,796;0,697;-34,863;1,814;9,471;5,025;33,535;4,737;-13,961;-2,774;0,000;35,293;35,673;9,581;1,884;-0,388;1,516;-1,331;1,225;-3,201;26,928;0,000;258,740;Inf;270,000;270,000;0,359;3,179;20,583;23,574
5106,500;2,796;0,697;-34,863;1,814;9,471;5,025;33,535;4,737;-13,961;-2,774;0,000;35,300;35,700;9,581;1,884;-0,489;1,589;-1,508;1,104;-3,201;26,928;0,000;258,540;Inf;270,000;270,000;0,256;3,173;20,584;23,548
5107,000;2,713;0,619;-35,209;1,789;9,540;5,025;33,535;4,737;-13,961;-2,774;0,000;35,300;35,700;9,447;1,801;-0,590;1,462;-1,538;1,113;-3,201;26,928;0,000;258,540;Inf;270,000;270,000;0,174;3,167;20,583;23,551
5107,500;2,713;0,619;-35,209;1,789;9,540;5,025;33,535;4,737;-13,961;-2,774;0,000;35,300;35,700;9,447;1,801;-0,368;1,505;-1,163;1,333;-3,201;26,928;0,000;258,640;Inf;270,000;270,000;0,112;3,159;20,583;23,553
5108,000;2,713;0,619;-35,209;1,789;9,540;5,025;33,535;4,737;-13,961;-2,774;0,000;35,300;35,700;9,447;1,801;-0,341;1,423;-1,186;1,257;-3,201;26,928;0,000;258,640;Inf;270,000;270,000;0,327;3,152;20,582;23,564
5108,500;2,713;0,619;-35,209;1,789;9,540;5,025;33,535;4,737;-13,961;-2,774;0,000;35,300;35,700;9,447;1,801;-0,447;1,460;-1,405;1,129;-3,201;26,928;0,000;258,740;Inf;270,000;270,000;0,288;3,145;20,594;23,549
5109,000;2,713;0,619;-35,209;1,789;9,540;5,013;33,534;4,690;-13,908;-2,789;0,000;35,298;35,714;9,447;1,801;-0,542;1,547;-1,532;1,052;-3,200;26,915;0,000;258,740;Inf;270,000;270,000;0,184;3,138;20,579;23,506
5109,500;2,713;0,619;-35,209;1,789;9,540;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,447;1,801;-0,610;1,406;-1,490;1,155;-3,200;26,915;0,000;259,040;Inf;270,000;270,000;0,131;3,131;20,594;23,516
5110,000;3,420;0,809;-35,204;1,792;9,465;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,494;1,654;-0,434;1,434;-1,369;1,211;-3,200;26,915;0,000;259,040;Inf;270,000;270,000;0,115;3,124;20,594;23,573
5110,500;3,420;0,809;-35,204;1,792;9,465;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,494;1,654;-0,442;1,462;-1,212;1,248;-3,200;26,915;0,000;258,940;Inf;270,000;270,000;0,211;3,129;20,605;23,605
5111,000;3,420;0,809;-35,204;1,792;9,465;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,494;1,654;-0,626;1,321;-1,556;1,082;-3,200;26,915;0,000;258,940;Inf;270,000;270,000;0,264;3,134;20,606;23,563
5111,500;3,420;0,809;-35,204;1,792;9,465;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,494;1,654;-0,695;1,390;-1,705;1,007;-3,200;26,915;0,000;258,840;Inf;270,000;270,000;0,055;3,138;20,595;23,534
5112,000;3,420;0,809;-35,204;1,792;9,465;5,013;33,534;4,690;-13,908;-2,789;0,000;35,300;35,700;9,494;1,654;-0,718;1,191;-1,564;1,157;-3,200;26,915;0,000;258,840;Inf;270,000;270,000;-0,000;3,143;20,594;23,482
5112,500;3,420;0,809;-35,204;1,792;9,465;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,673;9,494;1,654;-0,340;1,416;-1,183;1,290;-3,204;26,914;0,000;258,840;Inf;270,000;270,000;0,016;3,147;20,596;23,475
5113,000;3,420;0,809;-35,204;1,792;9,465;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,700;9,494;1,654;-0,232;1,351;-1,205;1,187;-3,204;26,914;0,000;258,840;Inf;270,000;270,000;0,296;3,152;20,571;23,453
5113,500;3,299;0,755;-35,209;1,780;9,498;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,700;9,470;1,822;-0,464;1,369;-1,433;1,066;-3,204;26,914;0,000;259,040;Inf;270,000;270,000;0,275;3,156;20,570;23,415
5114,000;3,299;0,755;-35,209;1,780;9,498;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,700;9,470;1,822;-0,566;1,430;-1,586;1,031;-3,204;26,914;0,000;259,040;Inf;270,000;270,000;0,134;3,159;20,588;23,390
5114,500;3,299;0,755;-35,209;1,780;9,498;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,700;9,470;1,822;-0,433;1,503;-1,242;1,328;-3,204;26,914;0,000;259,040;Inf;270,000;270,000;0,077;3,161;20,599;23,358
5115,000;3,299;0,755;-35,209;1,780;9,498;5,034;33,579;4,734;-13,891;-2,788;0,000;35,300;35,700;9,470;1,822;-0,116;1,490;-1,138;1,327;-3,204;26,914;0,000;259,040;Inf;270,000;270,000;0,289;3,163;20,582;23,361
5115,500;3,299;0,755;-35,209;1,780;9,498;5,034;33,534;4,707;-13,826;-2,768;0,000;35,308;35,712;9,470;1,822;-0,283;1,487;-1,279;1,201;-3,195;26,919;0,000;259,140;Inf;270,000;270,000;0,391;3,165;20,587;23,457
5116,000;3,299;0,755;-35,209;1,780;9,498;5,034;33,534;4,707;-13,826;-2,768;0,000;35,300;35,700;9,470;1,822;-0,401;1,581;-1,442;1,171;-3,195;26,919;0,000;259,140;Inf;270,000;270,000;0,282;3,168;20,598;23,550
5116,500;3,221;0,789;-35,209;1,824;9,491;5,034;33,534;4,707;-13,826;-2,768;0,000;35,300;35,700;9,484;1,749;-0,512;1,623;-1,583;1,139;-3,195;26,919;0,000;259,040;Inf;270,000;270,000;0,227;3,170;20,584;23,663
5117,000;3,221;0,789;-35,209;1,824;9,491;5,034;33,534;4,707;-13,826;-2,768;0,000;35,300;35,700;9,484;1,749;-0,472;1,493;-1,511;1,234;-3,195;26,919;0,000;259,040;Inf;270,000;270,000;0,167;3,171;20,572;23,814
5117,500;3,221;0,789;-35,209;1,824;9,491;5,034;33,534;4,707;-13,826;-2,768;0,000;35,300;35,700;9,484;1,749;-0,351;1,521;-1,277;1,339;-3,195;26,919;0,000;259,140;Inf;270,000;270,000;0,186;3,171;20,599;23,869
5118,000;3,221;0,789;-35,209;1,824;9,491;5,034;33,534;4,707;-13,826;-2,768;0,000;35,300;35,700;9,484;1,749;-0,350;1,404;-1,229;1,352;-3,195;26,919;0,000;259,140;Inf;270,000;270,000;0,308;3,172;20,586;23,869
5118,500;3,221;0,789;-35,209;1,824;9,491;4,963;33,531;4,686;-13,797;-2,784;0,000;35,302;35,656;9,484;1,749;-0,457;1,669;-1,536;1,145;-3,202;26,915;0,000;259,140;Inf;270,000;270,000;0,294;3,173;20,610;23,901
5119,000;3,221;0,789;-35,209;1,824;9,491;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,484;1,749;-0,522;1,617;-1,572;1,268;-3,202;26,915;0,000;259,140;Inf;270,000;270,000;0,205;3,174;20,563;23,918
5119,500;3,221;0,789;-35,209;1,824;9,491;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,484;1,749;-0,396;1,523;-1,291;1,385;-3,202;26,915;0,000;259,040;Inf;270,000;270,000;0,198;3,175;20,568;23,977
5120,000;3,294;0,788;-35,209;1,774;9,901;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,425;1,686;-0,044;1,504;-1,132;1,385;-3,202;26,915;0,000;259,040;Inf;270,000;270,000;0,305;3,175;20,587;24,037
5120,500;3,294;0,788;-35,209;1,774;9,901;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,425;1,686;-0,294;1,556;-1,303;1,224;-3,202;26,915;0,000;259,040;Inf;270,000;270,000;0,428;3,177;20,570;24,089
5121,000;3,294;0,788;-35,209;1,774;9,901;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,425;1,686;-0,430;1,679;-1,484;1,191;-3,202;26,915;0,000;259,040;Inf;270,000;270,000;0,296;3,179;20,581;24,128
5121,500;3,294;0,788;-35,209;1,774;9,901;4,963;33,531;4,686;-13,797;-2,784;0,000;35,300;35,700;9,425;1,686;-0,446;1,753;-1,588;1,181;-3,202;26,915;0,000;258,840;Inf;270,000;270,000;0,239;3,181;20,599;24,171
5122,000;3,294;0,788;-35,209;1,774;9,901;4,989;33,602;4,689;-13,802;-2,792;0,000;35,305;35,711;9,425;1,686;-0,223;1,620;-1,252;1,463;-3,204;26,911;0,000;258,840;Inf;270,000;270,000;0,225;3,183;20,574;24,192
5122,500;3,294;0,788;-35,209;1,774;9,901;4,989;33,602;4,689;-13,802;-2,792;0,000;35,300;35,700;9,425;1,686;-0,223;1,644;-1,249;1,393;-3,204;26,911;0,000;258,840;Inf;270,000;270,000;0,402;3,185;20,571;24,228
5123,000;2,615;0,695;-33,926;1,804;9,447;4,989;33,602;4,689;-13,802;-2,792;0,000;35,300;35,700;9,495;1,680;-0,291;1,815;-1,352;1,322;-3,204;26,911;0,000;258,840;Inf;270,000;270,000;0,391;3,187;20,580;24,241
5123,500;2,615;0,695;-33,926;1,804;9,447;4,989;33,602;4,689;-13,802;-2,792;0,000;35,300;35,700;9,495;1,680;-0,310;1,916;-1,413;1,292;-3,204;26,911;0,000;258,640;Inf;270,000;270,000;0,373;3,177;20,579;24,227
5124,000;2,615;0,695;-33,926;1,804;9,447;4,989;33,602;4,689;-13,802;-2,792;0,000;35,300;35,700;9,495;1,680;-0,301;1,856;-1,449;1,432;-3,204;26,911;0,000;258,640;Inf;270,000;270,000;0,371;3,168;20,566;24,229
5124,500;2,615;0,695;-33,926;1,804;9,447;4,989;33,602;4,689;-13,802;-2,792;0,000;35,300;35,700;9,495;1,680;-0,339;1,734;-1,340;1,517;-3,204;26,911;0,000;258,540;Inf;270,000;270,000;0,385;3,159;20,589;24,298
5125,000;2,615;0,695;-33,926;1,804;9,447;5,016;33,555;4,696;-13,795;-2,769;0,000;35,309;35,675;9,495;1,680;-0,235;1,762;-1,229;1,509;-3,194;26,920;0,000;258,540;Inf;270,000;270,000;0,393;3,150;20,583;24,306
5125,500;2,615;0,695;-33,926;1,804;9,447;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,495;1,680;-0,261;2,002;-1,363;1,456;-3,194;26,920;0,000;258,240;Inf;270,000;270,000;0,452;3,141;20,592;24,315
5126,000;2,615;0,695;-33,926;1,804;9,447;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,495;1,680;-0,241;2,105;-1,384;1,452;-3,194;26,920;0,000;258,240;Inf;270,000;270,000;0,459;3,133;20,587;24,327
5126,500;2,422;0,661;-33,121;1,812;9,442;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,586;1,735;-0,247;2,138;-1,405;1,574;-3,194;26,920;0,000;258,240;Inf;270,000;270,000;0,483;3,124;20,577;24,357
5127,000;2,422;0,661;-33,121;1,812;9,442;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,586;1,735;-0,236;2,019;-1,291;1,680;-3,194;26,920;0,000;258,240;Inf;270,000;270,000;0,515;3,113;20,586;24,394
5127,500;2,422;0,661;-33,121;1,812;9,442;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,586;1,735;-0,060;2,097;-1,201;1,723;-3,194;26,920;0,000;258,440;Inf;270,000;270,000;0,543;3,101;20,578;24,417
5128,000;2,422;0,661;-33,121;1,812;9,442;5,016;33,555;4,696;-13,795;-2,769;0,000;35,300;35,700;9,586;1,735;-0,080;2,212;-1,198;1,702;-3,194;26,920;0,000;258,440;Inf;270,000;270,000;0,640;3,090;20,564;24,456
5128,500;2,422;0,661;-33,121;1,812;9,442;5,008;33,532;4,717;-13,794;-2,769;0,000;35,321;35,691;9,586;1,735;-0,083;2,278;-1,266;1,697;-3,182;26,925;0,000;258,640;Inf;270,000;270,000;0,659;3,079;20,567;24,469
5129,000;2,422;0,661;-33,121;1,812;9,442;5,008;33,532;4,717;-13,794;-2,769;0,000;35,300;35,700;9,586;1,735;-0,159;2,304;-1,383;1,680;-3,182;26,925;0,000;258,640;Inf;270,000;270,000;0,657;3,068;20,574;24,452
5129,500;2,572;0,632;-35,209;1,733;9,474;5,008;33,532;4,717;-13,794;-2,769;0,000;35,300;35,700;9,506;1,954;-0,170;2,209;-1,284;1,788;-3,182;26,925;0,000;258,540;Inf;270,000;270,000;0,610;3,058;20,563;24,392
5130,000;2,572;0,632;-35,209;1,733;9,474;5,008;33,532;4,717;-13,794;-2,769;0,000;35,300;35,700;9,506;1,954;-0,009;2,179;-1,167;1,822;-3,182;26,925;0,000;258,540;Inf;270,000;270,000;0,635;3,050;20,577;24,298
5130,500;2,572;0,632;-35,209;1,733;9,474;5,008;33,532;4,717;-13,794;-2,769;0,000;35,300;35,700;9,506;1,954;-0,014;2,250;-1,199;1,791;-3,182;26,925;0,000;258,440;Inf;270,000;270,000;0,706;3,042;20,593;24,215
5131,000;2,572;0,632;-35,209;1,733;9,474;5,008;33,532;4,717;-13,794;-2,769;0,000;35,300;35,700;9,506;1,954;0,013;2,373;-1,217;1,793;-3,182;26,925;0,000;258,440;Inf;270,000;270,000;0,707;3,034;20,597;24,138
5131,500;2,572;0,632;-35,209;1,733;9,474;5,023;33,564;4,695;-13,812;-2,777;0,000;35,321;35,731;9,506;1,954;0,032;2,473;-1,236;1,793;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,740;3,027;20,605;24,118
5132,000;2,572;0,632;-35,209;1,733;9,474;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,506;1,954;-0,108;2,296;-1,326;1,831;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,766;3,019;20,598;24,180
5132,500;3,000;0,779;-34,082;1,799;9,495;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,475;1,622;-0,034;2,061;-1,149;1,832;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,673;3,012;20,597;24,214
5133,000;3,000;0,779;-34,082;1,799;9,495;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,475;1,622;-0,289;1,943;-1,450;1,539;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,677;3,012;20,602;24,203
5133,500;3,000;0,779;-34,082;1,799;9,495;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,475;1,622;-0,495;1,895;-1,687;1,297;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,436;3,012;20,606;24,183
5134,000;3,000;0,779;-34,082;1,799;9,495;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,475;1,622;-0,602;1,744;-1,785;1,279;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,252;3,011;20,606;24,162
5134,500;3,000;0,779;-34,082;1,799;9,495;5,023;33,564;4,695;-13,812;-2,777;0,000;35,300;35,700;9,475;1,622;-0,527;1,625;-1,574;1,417;-3,179;26,925;0,000;258,740;Inf;270,000;270,000;0,159;3,011;20,589;24,135
5135,000;3,000;0,779;-34,082;1,799;9,495;5,055;33,619;4,733;-13,855;-2,772;0,000;35,313;35,711;9,475;1,622;-0,296;1,642;-1,330;1,518;-3,192;26,913;0,000;258,740;Inf;270,000;270,000;0,235;3,011;20,605;24,078
5135,500;3,000;0,779;-34,082;1,799;9,495;5,055;33,619;4,733;-13,855;-2,772;0,000;35,300;35,700;9,475;1,622;-0,390;1,595;-1,503;1,315;-3,192;26,913;0,000;259,140;Inf;270,000;270,000;0,384;3,011;20,598;24,120
5136,000;3,104;0,751;-35,209;1,818;9,496;5,055;33,619;4,733;-13,855;-2,772;0,000;35,300;35,700;9,474;1,751;-0,589;1,616;-1,710;1,108;-3,192;26,913;0,000;259,140;Inf;270,000;270,000;0,254;3,011;20,581;24,098
5136,500;3,104;0,751;-35,209;1,818;9,496;5,055;33,619;4,733;-13,855;-2,772;0,000;35,300;35,700;9,474;1,751;-0,764;1,497;-1,892;1,161;-3,192;26,913;0,000;258,940;Inf;270,000;270,000;0,106;3,012;20,570;24,074
5137,000;3,104;0,751;-35,209;1,818;9,496;5,055;33,619;4,733;-13,855;-2,772;0,000;35,300;35,700;9,474;1,751;-0,585;1,606;-1,548;1,360;-3,192;26,913;0,000;258,940;Inf;270,000;270,000;0,001;3,014;20,584;24,021
5137,500;3,104;0,751;-35,209;1,818;9,496;5,055;33,619;4,733;-13,855;-2,772;0,000;35,300;35,700;9,474;1,751;-0,252;1,539;-1,383;1,366;-3,192;26,913;0,000;259,240;Inf;270,000;270,000;0,208;3,015;20,595;24,007
5138,000;3,104;0,751;-35,209;1,818;9,496;5,057;33,535;4,660;-13,832;-2,790;0,000;35,318;35,749;9,474;1,751;-0,458;1,490;-1,538;1,193;-3,189;26,914;0,000;259,240;Inf;270,000;270,000;0,317;3,017;20,592;24,028
5138,500;3,104;0,751;-35,209;1,818;9,496;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,474;1,751;-0,592;1,533;-1,769;1,073;-3,189;26,914;0,000;259,540;Inf;270,000;270,000;0,171;3,018;20,577;23,982
5139,000;2,945;0,748;-34,589;1,861;9,478;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,477;1,744;-0,693;1,585;-1,898;0,951;-3,189;26,914;0,000;259,540;Inf;270,000;270,000;0,061;3,019;20,577;23,902
5139,500;2,945;0,748;-34,589;1,861;9,478;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,477;1,744;-0,751;1,477;-1,889;1,047;-3,189;26,914;0,000;259,640;Inf;270,000;270,000;-0,014;3,018;20,587;23,880
5140,000;2,945;0,748;-34,589;1,861;9,478;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,477;1,744;-0,350;1,474;-1,520;1,249;-3,189;26,914;0,000;259,640;Inf;270,000;270,000;-0,029;3,017;20,576;23,919
5140,500;2,945;0,748;-34,589;1,861;9,478;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,477;1,744;-0,535;1,477;-1,620;1,119;-3,189;26,914;0,000;259,640;Inf;270,000;270,000;0,213;3,016;20,579;23,873
5141,000;2,945;0,748;-34,589;1,861;9,478;5,057;33,535;4,660;-13,832;-2,790;0,000;35,300;35,700;9,477;1,744;-0,586;1,572;-1,764;1,005;-3,189;26,914;0,000;259,640;Inf;270,000;270,000;0,110;3,015;20,559;23,874
5141,500;2,945;0,748;-34,589;1,861;9,478;5,044;33,562;4,656;-13,785;-2,766;0,000;35,312;35,696;9,477;1,744;-0,659;1,617;-1,883;1,017;-3,187;26,914;0,000;259,740;Inf;270,000;270,000;0,057;3,014;20,567;23,933
5142,000;2,945;0,748;-34,589;1,861;9,478;5,044;33,562;4,656;-13,785;-2,766;0,000;35,300;35,700;9,477;1,744;-0,663;1,433;-1,810;1,172;-3,187;26,914;0,000;259,740;Inf;270,000;270,000;0,023;3,012;20,574;23,954
