t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5142,500;3,368;0,875;-34,749;1,827;9,368;5,044;33,562;4,656;-13,785;-2,766;0,000;35,300;35,700;9,514;1,765;-0,596;1,530;-1,627;1,251;-3,187;26,914;0,000;259,740;Inf;270,000;270,000;0,033;3,011;20,548;23,832
5143,000;3,368;0,875;-34,749;1,827;9,368;5,044;33,562;4,656;-13,785;-2,766;0,000;35,300;35,700;9,514;1,765;-0,466;1,453;-1,588;1,189;-3,187;26,914;0,000;259,740;Inf;270,000;270,000;0,140;3,017;20,559;23,842
5143,500;3,368;0,875;-34,749;1,827;9,368;5,044;33,562;4,656;-13,785;-2,766;0,000;35,300;35,700;9,514;1,765;-0,718;1,520;-1,923;0,906;-3,187;26,914;0,000;259,540;Inf;270,000;270,000;0,147;3,023;20,564;23,861
5144,000;3,368;0,875;-34,749;1,827;9,368;5,044;33,562;4,656;-13,785;-2,766;0,000;35,300;35,700;9,514;1,765;-0,848;1,477;-2,074;0,841;-3,187;26,914;0,000;259,540;Inf;270,000;270,000;-0,054;3,029;20,559;23,827
5144,500;3,368;0,875;-34,749;1,827;9,368;5,017;33,637;4,669;-13,767;-2,762;0,000;35,332;35,724;9,514;1,765;-0,921;1,288;-2,083;0,999;-3,183;26,921;0,000;259,440;Inf;270,000;270,000;-0,151;3,034;20,546;23,857
5145,000;3,368;0,875;-34,749;1,827;9,368;5,017;33,637;4,669;-13,767;-2,762;0,000;35,300;35,700;9,514;1,765;-0,832;1,211;-1,837;1,093;-3,183;26,921;0,000;259,440;Inf;270,000;270,000;-0,179;3,040;20,541;23,891
5145,500;3,106;0,837;-33,210;1,844;9,461;5,017;33,637;4,669;-13,767;-2,762;0,000;35,300;35,700;9,557;1,721;-0,823;1,062;-1,853;0,995;-3,183;26,921;0,000;259,540;Inf;270,000;270,000;-0,091;3,045;20,553;23,945
5146,000;3,106;0,837;-33,210;1,844;9,461;5,017;33,637;4,669;-13,767;-2,762;0,000;35,300;35,700;9,557;1,721;-1,046;1,044;-2,165;0,770;-3,183;26,921;0,000;259,540;Inf;270,000;270,000;-0,155;3,046;20,542;23,935
5146,500;3,106;0,837;-33,210;1,844;9,461;5,017;33,637;4,669;-13,767;-2,762;0,000;35,300;35,700;9,557;1,721;-1,178;1,049;-2,374;0,575;-3,183;26,921;0,000;259,640;Inf;270,000;270,000;-0,349;3,047;20,557;23,893
5147,000;3,106;0,837;-33,210;1,844;9,461;5,017;33,637;4,669;-13,767;-2,762;0,000;35,300;35,700;9,557;1,721;-1,261;0,914;-2,288;0,704;-3,183;26,921;0,000;259,640;Inf;270,000;270,000;-0,482;3,048;20,553;23,880
5147,500;3,106;0,837;-33,210;1,844;9,461;5,036;33,625;4,675;-13,777;-2,762;0,000;35,326;35,690;9,557;1,721;-1,011;0,973;-2,056;0,739;-3,190;26,916;0,000;259,340;Inf;270,000;270,000;-0,483;3,049;20,568;23,894
5148,000;3,106;0,837;-33,210;1,844;9,461;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,557;1,721;-1,026;0,890;-2,096;0,636;-3,190;26,916;0,000;259,340;Inf;270,000;270,000;-0,339;3,050;20,545;23,861
5148,500;3,106;0,837;-33,210;1,844;9,461;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,557;1,721;-1,198;0,836;-2,328;0,461;-3,190;26,916;0,000;259,340;Inf;270,000;270,000;-0,399;3,051;20,553;23,832
5149,000;2,372;0,637;-34,301;1,873;9,396;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,487;1,749;-1,369;0,799;-2,549;0,326;-3,190;26,916;0,000;259,340;Inf;270,000;270,000;-0,558;3,052;20,561;23,708
5149,500;2,372;0,637;-34,301;1,873;9,396;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,487;1,749;-1,353;0,729;-2,520;0,381;-3,190;26,916;0,000;259,540;Inf;270,000;270,000;-0,698;3,041;20,548;23,511
5150,000;2,372;0,637;-34,301;1,873;9,396;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,487;1,749;-1,260;0,780;-2,269;0,509;-3,190;26,916;0,000;259,540;Inf;270,000;270,000;-0,691;3,030;20,569;23,522
5150,500;2,372;0,637;-34,301;1,873;9,396;5,036;33,625;4,675;-13,777;-2,762;0,000;35,300;35,700;9,487;1,749;-1,212;0,669;-2,253;0,423;-3,190;26,916;0,000;259,440;Inf;270,000;270,000;-0,560;3,019;20,541;23,512
5151,000;2,372;0,637;-34,301;1,873;9,396;5,033;33,585;4,659;-13,784;-2,769;0,000;35,324;35,682;9,487;1,749;-1,370;0,697;-2,452;0,301;-3,196;26,916;0,000;259,440;Inf;270,000;270,000;-0,594;3,008;20,537;23,539
5151,500;2,372;0,637;-34,301;1,873;9,396;5,033;33,585;4,659;-13,784;-2,769;0,000;35,300;35,700;9,487;1,749;-1,472;0,675;-2,592;0,224;-3,196;26,916;0,000;259,340;Inf;270,000;270,000;-0,706;2,998;20,553;23,622
5152,000;3,286;0,739;-35,209;1,834;9,490;5,033;33,585;4,659;-13,784;-2,769;0,000;35,300;35,700;9,456;1,855;-1,512;0,581;-2,511;0,304;-3,196;26,916;0,000;259,340;Inf;270,000;270,000;-0,791;2,987;20,560;23,613
5152,500;3,286;0,739;-35,209;1,834;9,490;5,033;33,585;4,659;-13,784;-2,769;0,000;35,300;35,700;9,456;1,855;-1,349;0,693;-2,354;0,397;-3,196;26,916;0,000;259,340;Inf;270,000;270,000;-0,785;2,992;20,544;23,672
5153,000;3,286;0,739;-35,209;1,834;9,490;5,033;33,585;4,659;-13,784;-2,769;0,000;35,300;35,700;9,456;1,855;-1,150;0,655;-2,242;0,477;-3,196;26,916;0,000;259,340;Inf;270,000;270,000;-0,653;2,997;20,542;23,737
5153,500;3,286;0,739;-35,209;1,834;9,490;5,033;33,585;4,659;-13,784;-2,769;0,000;35,300;35,700;9,456;1,855;-1,248;0,622;-2,308;0,314;-3,196;26,916;0,000;259,340;Inf;270,000;270,000;-0,565;3,002;20,556;23,765
5154,000;3,286;0,739;-35,209;1,834;9,490;5,036;33,608;4,677;-13,762;-2,757;0,000;35,329;35,732;9,456;1,855;-1,504;0,661;-2,667;0,191;-3,191;26,921;0,000;259,340;Inf;270,000;270,000;-0,655;3,007;20,549;23,779
5154,500;3,286;0,739;-35,209;1,834;9,490;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,456;1,855;-1,472;0,555;-2,578;0,300;-3,191;26,921;0,000;259,240;Inf;270,000;270,000;-0,830;3,011;20,563;23,815
5155,000;3,286;0,739;-35,209;1,834;9,490;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,456;1,855;-1,260;0,681;-2,230;0,505;-3,191;26,921;0,000;259,240;Inf;270,000;270,000;-0,798;3,016;20,562;23,880
5155,500;3,669;0,949;-33,449;1,836;9,417;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,663;1,768;-1,015;0,575;-2,158;0,487;-3,191;26,921;0,000;259,440;Inf;270,000;270,000;-0,576;3,020;20,553;23,952
5156,000;3,669;0,949;-33,449;1,836;9,417;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,663;1,768;-1,314;0,518;-2,392;0,287;-3,191;26,921;0,000;259,440;Inf;270,000;270,000;-0,528;3,031;20,562;23,989
5156,500;3,669;0,949;-33,449;1,836;9,417;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,663;1,768;-1,505;0,565;-2,681;0,133;-3,191;26,921;0,000;259,240;Inf;270,000;270,000;-0,725;3,041;20,574;24,004
5157,000;3,669;0,949;-33,449;1,836;9,417;5,036;33,608;4,677;-13,762;-2,757;0,000;35,300;35,700;9,663;1,768;-1,649;0,417;-2,828;-0,008;-3,191;26,921;0,000;259,240;Inf;270,000;270,000;-0,872;3,051;20,557;23,988
5157,500;3,669;0,949;-33,449;1,836;9,417;5,043;33,657;4,659;-13,777;-2,779;0,000;35,316;35,709;9,663;1,768;-1,525;0,612;-2,382;0,120;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-1,017;3,062;20,573;23,971
5158,000;3,669;0,949;-33,449;1,836;9,417;5,043;33,657;4,659;-13,777;-2,779;0,000;35,300;35,700;9,663;1,768;-1,591;0,123;-2,434;0,043;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-0,794;3,072;20,571;23,930
5158,500;3,153;0,812;-34,708;1,873;9,472;5,043;33,657;4,659;-13,777;-2,779;0,000;35,300;35,700;9,493;1,737;-2,068;-0,095;-2,728;-0,170;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-0,965;3,081;20,565;23,890
5159,000;3,153;0,812;-34,708;1,873;9,472;5,043;33,657;4,659;-13,777;-2,779;0,000;35,300;35,700;9,493;1,737;-2,273;-0,257;-2,912;-0,335;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-1,265;3,082;20,568;23,854
5159,500;3,153;0,812;-34,708;1,873;9,472;5,043;33,657;4,659;-13,777;-2,779;0,000;35,300;35,700;9,493;1,737;-2,528;-0,357;-2,953;-0,487;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-1,444;3,084;20,552;23,828
5160,000;3,153;0,812;-34,708;1,873;9,472;5,043;33,657;4,659;-13,777;-2,779;0,000;35,300;35,700;9,493;1,737;-2,111;-0,200;-2,667;-0,399;-3,196;26,905;0,000;259,140;Inf;270,000;270,000;-1,581;3,085;20,573;23,868
5160,500;3,153;0,812;-34,708;1,873;9,472;5,008;33,636;4,654;-13,681;-2,773;0,000;35,318;35,696;9,493;1,737;-1,615;-0,108;-2,288;-0,388;-3,195;26,910;0,000;259,340;Inf;270,000;270,000;-1,344;3,086;20,581;23,746
5161,000;3,153;0,812;-34,708;1,873;9,472;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,493;1,737;-1,917;-0,363;-2,524;-0,403;-3,195;26,910;0,000;259,340;Inf;270,000;270,000;-1,100;3,087;20,586;23,661
5161,500;2,350;0,655;-34,115;1,916;9,392;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,520;1,838;-2,541;-0,686;-3,389;-0,629;-3,195;26,910;0,000;259,340;Inf;270,000;270,000;-1,302;3,088;20,573;23,651
5162,000;2,350;0,655;-34,115;1,916;9,392;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,520;1,838;-2,555;-0,629;-3,243;-0,639;-3,195;26,910;0,000;259,340;Inf;270,000;270,000;-1,811;3,076;20,574;23,582
5162,500;2,350;0,655;-34,115;1,916;9,392;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,520;1,838;-2,177;-0,381;-2,807;-0,529;-3,195;26,910;0,000;258,940;Inf;270,000;270,000;-1,766;3,064;20,569;23,557
5163,000;2,350;0,655;-34,115;1,916;9,392;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,520;1,838;-1,761;-0,509;-2,670;-0,528;-3,195;26,910;0,000;258,940;Inf;270,000;270,000;-1,473;3,052;20,565;23,517
5163,500;2,350;0,655;-34,115;1,916;9,392;5,008;33,636;4,654;-13,681;-2,773;0,000;35,300;35,700;9,520;1,838;-2,161;-0,660;-2,989;-0,648;-3,195;26,910;0,000;258,640;Inf;270,000;270,000;-1,367;3,041;20,578;23,451
5164,000;2,350;0,655;-34,115;1,916;9,392;4,986;33,597;4,654;-13,577;-2,739;0,000;35,329;35,766;9,520;1,838;-2,571;-0,838;-3,371;-0,773;-3,180;26,927;0,000;258,640;Inf;270,000;270,000;-1,615;3,029;20,589;23,433
5164,500;2,350;0,655;-34,115;1,916;9,392;4,986;33,597;4,654;-13,577;-2,739;0,000;35,300;35,800;9,520;1,838;-2,834;-0,889;-3,439;-0,868;-3,180;26,927;0,000;258,740;Inf;270,000;270,000;-1,888;3,018;20,580;23,403
5165,000;3,139;0,794;-34,930;1,879;9,493;4,986;33,597;4,654;-13,577;-2,739;0,000;35,300;35,800;9,458;1,745;-1,997;-0,462;-2,633;-0,615;-3,180;26,927;0,000;258,740;Inf;270,000;270,000;-2,007;3,007;20,583;23,338
5165,500;3,139;0,794;-34,930;1,879;9,493;4,986;33,597;4,654;-13,577;-2,739;0,000;35,300;35,800;9,458;1,745;-2,161;-0,675;-2,795;-0,681;-3,180;26,927;0,000;258,940;Inf;270,000;270,000;-1,427;3,010;20,591;23,349
5166,000;3,139;0,794;-34,930;1,879;9,493;4,986;33,597;4,654;-13,577;-2,739;0,000;35,300;35,800;9,458;1,745;-2,542;-0,927;-3,270;-0,816;-3,180;26,927;0,000;258,940;Inf;270,000;270,000;-1,578;3,012;20,589;23,321
5166,500;3,139;0,794;-34,930;1,879;9,493;4,986;33,597;4,654;-13,577;-2,739;0,000;35,300;35,800;9,458;1,745;-2,782;-1,029;-3,609;-0,948;-3,180;26,927;0,000;258,540;Inf;270,000;270,000;-1,889;3,014;20,619;23,337
5167,000;3,139;0,794;-34,930;1,879;9,493;4,973;33,643;4,655;-13,502;-2,761;0,000;35,315;35,692;9,458;1,745;-2,814;-0,989;-3,529;-0,971;-3,185;26,922;0,000;258,540;Inf;270,000;270,000;-2,092;3,016;20,594;23,439
5167,500;3,139;0,794;-34,930;1,879;9,493;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,458;1,745;-2,235;-0,601;-2,934;-0,771;-3,185;26,922;0,000;258,740;Inf;270,000;270,000;-2,076;3,018;20,608;23,514
5168,000;3,448;0,876;-34,792;1,811;9,429;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,537;1,872;-1,869;-0,713;-2,813;-0,751;-3,185;26,922;0,000;258,740;Inf;270,000;270,000;-1,635;3,020;20,587;23,562
5168,500;3,448;0,876;-34,792;1,811;9,429;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,537;1,872;-2,675;-1,057;-3,582;-0,971;-3,185;26,922;0,000;258,840;Inf;270,000;270,000;-1,536;3,027;20,613;23,616
5169,000;3,448;0,876;-34,792;1,811;9,429;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,537;1,872;-3,010;-1,163;-3,969;-1,027;-3,185;26,922;0,000;258,840;Inf;270,000;270,000;-2,072;3,034;20,600;23,589
5169,500;3,448;0,876;-34,792;1,811;9,429;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,537;1,872;-2,972;-1,085;-3,750;-1,056;-3,185;26,922;0,000;258,940;Inf;270,000;270,000;-2,292;3,041;20,608;23,524
5170,000;3,448;0,876;-34,792;1,811;9,429;4,973;33,643;4,655;-13,502;-2,761;0,000;35,300;35,700;9,537;1,872;-2,410;-0,767;-3,210;-0,934;-3,185;26,922;0,000;258,940;Inf;270,000;270,000;-2,216;3,047;20,597;23,517
5170,500;3,448;0,876;-34,792;1,811;9,429;5,019;33,655;4,644;-13,452;-2,758;0,000;35,329;35,700;9,537;1,872;-2,078;-0,898;-3,086;-0,888;-3,189;26,910;0,000;259,040;Inf;270,000;270,000;-1,830;3,054;20,618;23,554
5171,000;3,448;0,876;-34,792;1,811;9,429;5,019;33,655;4,644;-13,452;-2,758;0,000;35,300;35,700;9,537;1,872;-2,522;-1,049;-3,498;-0,988;-3,189;26,910;0,000;259,040;Inf;270,000;270,000;-1,738;3,060;20,591;23,594
5171,500;3,185;0,749;-35,209;1,829;9,466;5,019;33,655;4,644;-13,452;-2,758;0,000;35,300;35,700;9,434;1,850;-3,006;-1,204;-3,988;-1,102;-3,189;26,910;0,000;259,240;Inf;270,000;270,000;-2,014;3,067;20,603;23,618
5172,000;3,185;0,749;-35,209;1,829;9,466;5,019;33,655;4,644;-13,452;-2,758;0,000;35,300;35,700;9,434;1,850;-3,195;-1,075;-3,905;-1,135;-3,189;26,910;0,000;259,240;Inf;270,000;270,000;-2,325;3,069;20,594;23,666
5172,500;3,185;0,749;-35,209;1,829;9,466;5,019;33,655;4,644;-13,452;-2,758;0,000;35,300;35,700;9,434;1,850;-2,359;-0,786;-3,172;-0,992;-3,189;26,910;0,000;258,840;Inf;270,000;270,000;-2,327;3,070;20,603;23,697
5173,000;3,185;0,749;-35,209;1,829;9,466;5,019;33,655;4,644;-13,452;-2,758;0,000;35,300;35,700;9,434;1,850;-2,316;-1,047;-3,194;-1,032;-3,189;26,910;0,000;258,840;Inf;270,000;270,000;-1,827;3,072;20,612;23,714
5173,500;3,185;0,749;-35,209;1,829;9,466;4,976;33,576;4,598;-13,448;-2,769;0,000;35,332;35,719;9,434;1,850;-2,861;-1,226;-3,765;-1,131;-3,198;26,921;0,000;258,940;Inf;270,000;270,000;-1,897;3,074;20,617;23,701
5174,000;3,185;0,749;-35,209;1,829;9,466;4,976;33,576;4,598;-13,448;-2,769;0,000;35,300;35,700;9,434;1,850;-3,197;-1,320;-4,277;-1,225;-3,198;26,921;0,000;258,940;Inf;270,000;270,000;-2,246;3,076;20,604;23,656
5174,500;2,432;0,643;-33,937;1,871;9,344;4,976;33,576;4,598;-13,448;-2,769;0,000;35,300;35,700;9,681;1,857;-3,457;-1,358;-4,452;-1,334;-3,198;26,921;0,000;258,840;Inf;270,000;270,000;-2,505;3,078;20,598;23,666
5175,000;2,432;0,643;-33,937;1,871;9,344;4,976;33,576;4,598;-13,448;-2,769;0,000;35,300;35,700;9,681;1,857;-3,143;-1,181;-4,003;-1,298;-3,198;26,921;0,000;258,840;Inf;270,000;270,000;-2,650;3,067;20,608;23,681
5175,500;2,432;0,643;-33,937;1,871;9,344;4,976;33,576;4,598;-13,448;-2,769;0,000;35,300;35,700;9,681;1,857;-2,588;-1,133;-3,427;-1,211;-3,198;26,921;0,000;258,840;Inf;270,000;270,000;-2,406;3,057;20,601;23,716
5176,000;2,432;0,643;-33,937;1,871;9,344;4,976;33,576;4,598;-13,448;-2,769;0,000;35,300;35,700;9,681;1,857;-3,097;-1,377;-4,088;-1,329;-3,198;26,921;0,000;258,840;Inf;270,000;270,000;-2,090;3,047;20,591;23,722
5176,500;2,432;0,643;-33,937;1,871;9,344;4,989;33,643;4,605;-13,406;-2,752;0,000;35,335;35,711;9,681;1,857;-3,429;-1,476;-4,418;-1,411;-3,179;26,916;0,000;259,040;Inf;270,000;270,000;-2,472;3,036;20,598;23,769
5177,000;2,432;0,643;-33,937;1,871;9,344;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,681;1,857;-3,590;-1,536;-4,560;-1,499;-3,179;26,916;0,000;259,040;Inf;270,000;270,000;-2,683;3,027;20,610;23,789
5177,500;2,432;0,643;-33,937;1,871;9,344;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,681;1,857;-3,120;-1,225;-3,883;-1,483;-3,179;26,916;0,000;258,340;Inf;270,000;270,000;-2,796;3,017;20,612;23,786
5178,000;3,857;0,907;-35,209;1,866;9,500;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,423;1,807;-2,665;-1,242;-3,710;-1,356;-3,179;26,916;0,000;258,340;Inf;270,000;270,000;-2,428;3,007;20,624;23,817
5178,500;3,857;0,907;-35,209;1,866;9,500;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,423;1,807;-2,951;-1,389;-3,949;-1,382;-3,179;26,916;0,000;258,740;Inf;270,000;270,000;-2,243;3,021;20,631;23,847
5179,000;3,857;0,907;-35,209;1,866;9,500;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,423;1,807;-3,132;-1,462;-4,170;-1,441;-3,179;26,916;0,000;258,740;Inf;270,000;270,000;-2,418;3,035;20,631;23,902
5179,500;3,857;0,907;-35,209;1,866;9,500;4,989;33,643;4,605;-13,406;-2,752;0,000;35,300;35,700;9,423;1,807;-3,625;-1,603;-4,635;-1,580;-3,179;26,916;0,000;258,640;Inf;270,000;270,000;-2,551;3,048;20,625;23,931
5180,000;3,857;0,907;-35,209;1,866;9,500;4,957;33,687;4,642;-13,391;-2,762;0,000;35,338;35,769;9,423;1,807;-3,462;-1,398;-4,282;-1,503;-3,180;26,917;0,000;258,640;Inf;270,000;270,000;-2,861;3,062;20,626;23,934
5180,500;3,857;0,907;-35,209;1,866;9,500;4,957;33,687;4,642;-13,391;-2,762;0,000;35,300;35,800;9,423;1,807;-2,833;-1,330;-3,811;-1,433;-3,180;26,917;0,000;258,840;Inf;270,000;270,000;-2,661;3,075;20,646;23,903
5181,000;3,063;0,744;-35,209;1,816;9,459;4,957;33,687;4,642;-13,391;-2,762;0,000;35,300;35,800;9,313;1,774;-3,067;-1,521;-3,989;-1,487;-3,180;26,917;0,000;258,840;Inf;270,000;270,000;-2,352;3,087;20,620;23,938
5181,500;3,063;0,744;-35,209;1,816;9,459;4,957;33,687;4,642;-13,391;-2,762;0,000;35,300;35,800;9,313;1,774;-3,401;-1,617;-4,402;-1,549;-3,180;26,917;0,000;258,540;Inf;270,000;270,000;-2,516;3,087;20,626;23,858
5182,000;3,063;0,744;-35,209;1,816;9,459;4,957;33,687;4,642;-13,391;-2,762;0,000;35,300;35,800;9,313;1,774;-3,654;-1,619;-4,724;-1,621;-3,180;26,917;0,000;258,540;Inf;270,000;270,000;-2,742;3,087;20,628;23,815
5182,500;3,063;0,744;-35,209;1,816;9,459;4,957;33,687;4,642;-13,391;-2,762;0,000;35,300;35,800;9,313;1,774;-3,625;-1,691;-4,449;-1,656;-3,180;26,917;0,000;258,640;Inf;270,000;270,000;-2,904;3,086;20,631;23,745
5183,000;3,063;0,744;-35,209;1,816;9,459;4,960;33,646;4,631;-13,379;-2,770;0,000;35,326;35,777;9,313;1,774;-2,619;-1,428;-3,773;-1,443;-3,184;26,915;0,000;258,640;Inf;270,000;270,000;-2,855;3,086;20,627;23,690
5183,500;3,063;0,744;-35,209;1,816;9,459;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,313;1,774;-3,208;-1,578;-4,214;-1,516;-3,184;26,915;0,000;258,140;Inf;270,000;270,000;-2,316;3,085;20,639;23,692
5184,000;3,063;0,744;-35,209;1,816;9,459;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,313;1,774;-3,495;-1,633;-4,552;-1,597;-3,184;26,915;0,000;258,140;Inf;270,000;270,000;-2,629;3,085;20,639;23,736
5184,500;3,098;0,746;-35,209;1,832;9,520;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,510;1,718;-3,720;-1,694;-4,860;-1,694;-3,184;26,915;0,000;258,840;Inf;270,000;270,000;-2,819;3,085;20,642;23,783
5185,000;3,098;0,746;-35,209;1,832;9,520;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,510;1,718;-3,710;-1,661;-4,561;-1,710;-3,184;26,915;0,000;258,840;Inf;270,000;270,000;-2,992;3,085;20,632;23,727
5185,500;3,098;0,746;-35,209;1,832;9,520;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,510;1,718;-3,129;-1,581;-4,105;-1,649;-3,184;26,915;0,000;258,640;Inf;270,000;270,000;-2,910;3,085;20,631;23,727
5186,000;3,098;0,746;-35,209;1,832;9,520;4,960;33,646;4,631;-13,379;-2,770;0,000;35,300;35,800;9,510;1,718;-3,151;-1,698;-4,176;-1,667;-3,184;26,915;0,000;258,640;Inf;270,000;270,000;-2,616;3,085;20,627;23,685
5186,500;3,098;0,746;-35,209;1,832;9,520;4,974;33,628;4,605;-13,355;-2,752;0,000;35,352;35,737;9,510;1,718;-3,738;-1,800;-4,772;-1,770;-3,182;26,918;0,000;258,540;Inf;270,000;270,000;-2,673;3,086;20,624;23,551
5187,000;3,098;0,746;-35,209;1,832;9,520;4,974;33,628;4,605;-13,355;-2,752;0,000;35,400;35,700;9,510;1,718;-3,908;-1,873;-4,782;-1,827;-3,182;26,918;0,000;258,540;Inf;270,000;270,000;-3,020;3,086;20,632;23,515
5187,500;3,639;0,914;-35,006;1,825;9,388;4,974;33,628;4,605;-13,355;-2,752;0,000;35,400;35,700;9,463;1,792;-3,655;-1,611;-4,402;-1,763;-3,182;26,918;0,000;258,740;Inf;270,000;270,000;-3,097;3,086;20,626;23,545
5188,000;3,639;0,914;-35,006;1,825;9,388;4,974;33,628;4,605;-13,355;-2,752;0,000;35,400;35,700;9,463;1,792;-3,048;-1,668;-4,069;-1,680;-3,182;26,918;0,000;258,740;Inf;270,000;270,000;-2,858;3,095;20,634;23,434
5188,500;3,639;0,914;-35,006;1,825;9,388;4,974;33,628;4,605;-13,355;-2,752;0,000;35,400;35,700;9,463;1,792;-3,334;-1,727;-4,358;-1,715;-3,182;26,918;0,000;258,440;Inf;270,000;270,000;-2,616;3,104;20,629;23,361
5189,000;3,639;0,914;-35,006;1,825;9,388;4,974;33,628;4,605;-13,355;-2,752;0,000;35,400;35,700;9,463;1,792;-3,576;-1,795;-4,629;-1,800;-3,182;26,918;0,000;258,440;Inf;270,000;270,000;-2,784;3,113;20,620;23,293
5189,500;3,639;0,914;-35,006;1,825;9,388;4,988;33,668;4,586;-13,319;-2,750;0,000;35,353;35,714;9,463;1,792;-3,854;-1,831;-4,954;-1,842;-3,188;26,911;0,000;258,540;Inf;270,000;270,000;-2,950;3,121;20,636;23,293
5190,000;3,639;0,914;-35,006;1,825;9,388;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,463;1,792;-3,411;-1,694;-4,291;-1,792;-3,188;26,911;0,000;258,540;Inf;270,000;270,000;-3,120;3,130;20,649;23,312
5190,500;3,580;0,922;-34,859;1,851;9,460;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,457;1,732;-3,363;-1,825;-4,270;-1,784;-3,188;26,911;0,000;258,840;Inf;270,000;270,000;-2,797;3,138;20,636;23,317
5191,000;3,580;0,922;-34,859;1,851;9,460;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,457;1,732;-3,654;-1,844;-4,669;-1,807;-3,188;26,911;0,000;258,840;Inf;270,000;270,000;-2,811;3,145;20,644;23,301
5191,500;3,580;0,922;-34,859;1,851;9,460;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,457;1,732;-3,827;-1,905;-4,941;-1,895;-3,188;26,911;0,000;258,940;Inf;270,000;270,000;-2,993;3,153;20,642;23,260
5192,000;3,580;0,922;-34,859;1,851;9,460;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,457;1,732;-4,025;-1,966;-5,116;-1,923;-3,188;26,911;0,000;258,940;Inf;270,000;270,000;-3,142;3,160;20,657;23,313
5192,500;3,580;0,922;-34,859;1,851;9,460;4,988;33,668;4,586;-13,319;-2,750;0,000;35,400;35,700;9,457;1,732;-4,013;-1,958;-4,798;-1,980;-3,188;26,911;0,000;258,540;Inf;270,000;270,000;-3,258;3,166;20,644;23,372
5193,000;3,580;0,922;-34,859;1,851;9,460;4,996;33,706;4,628;-13,318;-2,756;0,000;35,354;35,784;9,457;1,732;-3,526;-1,860;-4,341;-1,955;-3,179;26,919;0,000;258,540;Inf;270,000;270,000;-3,187;3,173;20,644;23,357
5193,500;3,580;0,922;-34,859;1,851;9,460;4,996;33,706;4,628;-13,318;-2,756;0,000;35,400;35,800;9,457;1,732;-3,493;-1,953;-4,490;-1,958;-3,179;26,919;0,000;258,640;Inf;270,000;270,000;-2,920;3,180;20,644;23,380
5194,000;3,203;0,728;-35,209;1,801;9,483;4,996;33,706;4,628;-13,318;-2,756;0,000;35,400;35,800;9,485;1,894;-4,081;-1,990;-5,187;-2,036;-3,179;26,919;0,000;258,640;Inf;270,000;270,000;-2,974;3,187;20,645;23,342
5194,500;3,203;0,728;-35,209;1,801;9,483;4,996;33,706;4,628;-13,318;-2,756;0,000;35,400;35,800;9,485;1,894;-4,201;-2,082;-5,266;-2,054;-3,179;26,919;0,000;258,840;Inf;270,000;270,000;-3,324;3,187;20,663;23,284
5195,000;3,203;0,728;-35,209;1,801;9,483;4,996;33,706;4,628;-13,318;-2,756;0,000;35,400;35,800;9,485;1,894;-4,037;-1,941;-4,801;-2,028;-3,179;26,919;0,000;258,840;Inf;270,000;270,000;-3,401;3,187;20,650;23,335
5195,500;3,203;0,728;-35,209;1,801;9,483;4,996;33,706;4,628;-13,318;-2,756;0,000;35,400;35,800;9,485;1,894;-3,532;-1,917;-4,619;-1,982;-3,179;26,919;0,000;258,740;Inf;270,000;270,000;-3,202;3,187;20,679;23,391
5196,000;3,203;0,728;-35,209;1,801;9,483;4,952;33,637;4,601;-13,319;-2,750;0,000;35,356;35,747;9,485;1,894;-3,742;-1,993;-4,832;-2,007;-3,184;26,914;0,000;258,740;Inf;270,000;270,000;-3,012;3,188;20,669;23,414
5196,500;3,203;0,728;-35,209;1,801;9,483;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,485;1,894;-3,963;-2,049;-5,061;-2,059;-3,184;26,914;0,000;258,540;Inf;270,000;270,000;-3,143;3,188;20,669;23,425
5197,000;2,997;0,758;-33,908;1,903;9,439;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,633;1,896;-4,178;-2,050;-5,355;-2,127;-3,184;26,914;0,000;258,540;Inf;270,000;270,000;-3,283;3,188;20,671;23,450
5197,500;2,997;0,758;-33,908;1,903;9,439;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,633;1,896;-4,011;-2,090;-4,854;-2,158;-3,184;26,914;0,000;258,740;Inf;270,000;270,000;-3,428;3,185;20,658;23,454
5198,000;2,997;0,758;-33,908;1,903;9,439;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,633;1,896;-3,858;-2,110;-4,787;-2,127;-3,184;26,914;0,000;258,740;Inf;270,000;270,000;-3,278;3,182;20,672;23,458
5198,500;2,997;0,758;-33,908;1,903;9,439;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,633;1,896;-4,049;-2,149;-5,052;-2,180;-3,184;26,914;0,000;258,840;Inf;270,000;270,000;-3,220;3,179;20,682;23,441
5199,000;2,997;0,758;-33,908;1,903;9,439;4,952;33,637;4,601;-13,319;-2,750;0,000;35,400;35,700;9,633;1,896;-4,266;-2,191;-5,373;-2,218;-3,184;26,914;0,000;258,840;Inf;270,000;270,000;-3,358;3,176;20,684;23,424
5199,500;2,997;0,758;-33,908;1,903;9,439;4,986;33,689;4,557;-13,296;-2,733;0,000;35,362;35,739;9,633;1,896;-4,427;-2,196;-5,612;-2,266;-3,170;26,925;0,000;259,140;Inf;270,000;270,000;-3,512;3,173;20,692;23,419
5200,000;2,997;0,758;-33,908;1,903;9,439;4,986;33,689;4,557;-13,296;-2,733;0,000;35,400;35,700;9,633;1,896;-4,542;-2,332;-5,502;-2,316;-3,170;26,925;0,000;259,140;Inf;270,000;270,000;-3,625;3,170;20,701;23,358
5200,500;3,553;0,841;-35,209;1,884;9,477;4,986;33,689;4,557;-13,296;-2,733;0,000;35,400;35,700;9,412;1,840;-4,188;-2,199;-5,125;-2,296;-3,170;26,925;0,000;258,840;Inf;270,000;270,000;-3,673;3,167;20,695;23,356
5201,000;3,553;0,841;-35,209;1,884;9,477;4,986;33,689;4,557;-13,296;-2,733;0,000;35,400;35,700;9,412;1,840;-4,260;-2,302;-5,361;-2,361;-3,170;26,925;0,000;258,840;Inf;270,000;270,000;-3,452;3,173;20,694;23,334
5201,500;3,553;0,841;-35,209;1,884;9,477;4,986;33,689;4,557;-13,296;-2,733;0,000;35,400;35,700;9,412;1,840;-4,489;-2,356;-5,615;-2,379;-3,170;26,925;0,000;258,640;Inf;270,000;270,000;-3,571;3,180;20,734;23,344
5202,000;3,553;0,841;-35,209;1,884;9,477;4,986;33,689;4,557;-13,296;-2,733;0,000;35,400;35,700;9,412;1,840;-4,629;-2,372;-5,819;-2,429;-3,170;26,925;0,000;258,640;Inf;270,000;270,000;-3,710;3,186;20,706;23,342
5202,500;3,553;0,841;-35,209;1,884;9,477;5,018;33,738;4,595;-13,301;-2,738;0,000;35,374;35,750;9,412;1,840;-4,731;-2,452;-5,620;-2,493;-3,167;26,940;0,000;259,040;Inf;270,000;270,000;-3,812;3,192;20,704;23,361
5203,000;3,553;0,841;-35,209;1,884;9,477;5,018;33,738;4,595;-13,301;-2,738;0,000;35,400;35,800;9,412;1,840;-4,387;-2,390;-5,460;-2,519;-3,167;26,940;0,000;259,040;Inf;270,000;270,000;-3,824;3,198;20,714;23,427
5203,500;3,365;0,813;-35,209;1,836;9,436;5,018;33,738;4,595;-13,301;-2,738;0,000;35,400;35,800;9,511;1,994;-4,421;-2,455;-5,522;-2,559;-3,167;26,940;0,000;259,040;Inf;270,000;270,000;-3,689;3,204;20,718;23,473
5204,000;3,365;0,813;-35,209;1,836;9,436;5,018;33,738;4,595;-13,301;-2,738;0,000;35,400;35,800;9,511;1,994;-4,599;-2,577;-5,777;-2,648;-3,167;26,940;0,000;259,040;Inf;270,000;270,000;-3,739;3,206;20,718;23,481
5204,500;3,365;0,813;-35,209;1,836;9,436;5,018;33,738;4,595;-13,301;-2,738;0,000;35,400;35,800;9,511;1,994;-4,950;-2,784;-6,007;-2,840;-3,167;26,940;0,000;259,540;Inf;270,000;270,000;-3,900;3,209;20,713;23,488
5205,000;3,365;0,813;-35,209;1,836;9,436;5,018;33,738;4,595;-13,301;-2,738;0,000;35,400;35,800;9,511;1,994;-4,899;-2,678;-5,839;-2,867;-3,167;26,940;0,000;259,540;Inf;270,000;270,000;-4,145;3,211;20,713;23,486
5205,500;3,365;0,813;-35,209;1,836;9,436;4,998;33,715;4,562;-13,326;-2,744;0,000;35,366;35,717;9,511;1,994;-4,702;-2,731;-5,788;-2,850;-3,186;26,932;0,000;259,340;Inf;270,000;270,000;-4,071;3,214;20,717;23,498
5206,000;3,365;0,813;-35,209;1,836;9,436;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,511;1,994;-4,769;-2,801;-5,914;-2,862;-3,186;26,932;0,000;259,340;Inf;270,000;270,000;-4,018;3,216;20,710;23,502
5206,500;3,365;0,813;-35,209;1,836;9,436;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,511;1,994;-4,959;-2,865;-6,120;-2,898;-3,186;26,932;0,000;259,440;Inf;270,000;270,000;-4,087;3,219;20,712;23,502
5207,000;3,396;0,802;-35,209;1,916;9,570;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,509;1,990;-5,077;-2,902;-6,236;-2,939;-3,186;26,932;0,000;259,440;Inf;270,000;270,000;-4,210;3,221;20,698;23,527
5207,500;3,396;0,802;-35,209;1,916;9,570;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,509;1,990;-5,103;-2,936;-6,115;-2,997;-3,186;26,932;0,000;259,340;Inf;270,000;270,000;-4,288;3,224;20,687;23,557
5208,000;3,396;0,802;-35,209;1,916;9,570;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,509;1,990;-4,766;-2,908;-5,889;-2,961;-3,186;26,932;0,000;259,340;Inf;270,000;270,000;-4,288;3,227;20,704;23,623
5208,500;3,396;0,802;-35,209;1,916;9,570;4,998;33,715;4,562;-13,326;-2,744;0,000;35,400;35,700;9,509;1,990;-5,046;-2,956;-6,150;-2,974;-3,186;26,932;0,000;259,240;Inf;270,000;270,000;-4,131;3,230;20,715;23,632
5209,000;3,396;0,802;-35,209;1,916;9,570;5,008;33,695;4,545;-13,310;-2,735;0,000;35,373;35,790;9,509;1,990;-5,183;-2,976;-6,368;-3,037;-3,178;26,931;0,000;259,240;Inf;270,000;270,000;-4,282;3,232;20,694;23,645
5209,500;3,396;0,802;-35,209;1,916;9,570;5,008;33,695;4,545;-13,310;-2,735;0,000;35,400;35,800;9,509;1,990;-5,255;-3,003;-6,433;-3,097;-3,178;26,931;0,000;259,140;Inf;270,000;270,000;-4,391;3,235;20,697;23,650
5210,000;3,281;0,822;-34,943;1,921;9,319;5,008;33,695;4,545;-13,310;-2,735;0,000;35,400;35,800;9,503;1,953;-5,192;-2,928;-6,183;-3,068;-3,178;26,931;0,000;259,140;Inf;270,000;270,000;-4,447;3,238;20,702;23,655
5210,500;3,281;0,822;-34,943;1,921;9,319;5,008;33,695;4,545;-13,310;-2,735;0,000;35,400;35,800;9,503;1,953;-4,780;-2,918;-5,940;-3,023;-3,178;26,931;0,000;259,240;Inf;270,000;270,000;-4,343;3,238;20,712;23,651
5211,000;3,281;0,822;-34,943;1,921;9,319;5,008;33,695;4,545;-13,310;-2,735;0,000;35,400;35,800;9,503;1,953;-4,849;-2,959;-5,994;-3,014;-3,178;26,931;0,000;259,240;Inf;270,000;270,000;-4,165;3,239;20,718;23,675
5211,500;3,281;0,822;-34,943;1,921;9,319;5,008;33,695;4,545;-13,310;-2,735;0,000;35,400;35,800;9,503;1,953;-5,275;-3,010;-6,477;-3,103;-3,178;26,931;0,000;259,240;Inf;270,000;270,000;-4,204;3,240;20,712;23,716
5212,000;3,281;0,822;-34,943;1,921;9,319;5,004;33,733;4,566;-13,305;-2,751;0,000;35,379;35,741;9,503;1,953;-5,314;-2,982;-6,275;-3,135;-3,179;26,947;0,000;259,240;Inf;270,000;270,000;-4,466;3,240;20,730;23,736
5212,500;3,281;0,822;-34,943;1,921;9,319;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,503;1,953;-5,029;-2,949;-6,150;-3,116;-3,179;26,947;0,000;259,340;Inf;270,000;270,000;-4,426;3,241;20,706;23,726
5213,000;3,281;0,822;-34,943;1,921;9,319;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,503;1,953;-5,021;-3,014;-6,145;-3,092;-3,179;26,947;0,000;259,340;Inf;270,000;270,000;-4,311;3,242;20,725;23,709
5213,500;3,617;0,849;-35,209;1,903;9,479;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,454;1,799;-5,164;-3,071;-6,295;-3,130;-3,179;26,947;0,000;259,240;Inf;270,000;270,000;-4,318;3,242;20,709;23,707
5214,000;3,617;0,849;-35,209;1,903;9,479;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,454;1,799;-5,313;-3,065;-6,484;-3,160;-3,179;26,947;0,000;259,240;Inf;270,000;270,000;-4,415;3,249;20,718;23,704
5214,500;3,617;0,849;-35,209;1,903;9,479;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,454;1,799;-5,435;-3,137;-6,593;-3,206;-3,179;26,947;0,000;259,240;Inf;270,000;270,000;-4,506;3,255;20,716;23,692
5215,000;3,617;0,849;-35,209;1,903;9,479;5,004;33,733;4,566;-13,305;-2,751;0,000;35,400;35,700;9,454;1,799;-5,428;-3,121;-6,457;-3,238;-3,179;26,947;0,000;259,240;Inf;270,000;270,000;-4,593;3,261;20,710;23,675
5215,500;3,617;0,849;-35,209;1,903;9,479;5,008;33,718;4,530;-13,359;-2,754;0,000;35,378;35,726;9,454;1,799;-5,142;-3,147;-6,252;-3,212;-3,201;26,942;0,000;259,340;Inf;270,000;270,000;-4,561;3,266;20,712;23,691
5216,000;3,617;0,849;-35,209;1,903;9,479;5,008;33,718;4,530;-13,359;-2,754;0,000;35,400;35,700;9,454;1,799;-5,251;-3,115;-6,391;-3,217;-3,201;26,942;0,000;259,340;Inf;270,000;270,000;-4,438;3,272;20,700;23,694
5216,500;3,347;0,798;-35,209;1,889;9,433;5,008;33,718;4,530;-13,359;-2,754;0,000;35,400;35,700;9,508;1,955;-5,342;-3,108;-6,556;-3,218;-3,201;26,942;0,000;259,540;Inf;270,000;270,000;-4,493;3,278;20,709;23,679
5217,000;3,347;0,798;-35,209;1,889;9,433;5,008;33,718;4,530;-13,359;-2,754;0,000;35,400;35,700;9,508;1,955;-5,474;-3,117;-6,579;-3,265;-3,201;26,942;0,000;259,540;Inf;270,000;270,000;-4,556;3,279;20,705;23,645
5217,500;3,347;0,798;-35,209;1,889;9,433;5,008;33,718;4,530;-13,359;-2,754;0,000;35,400;35,700;9,508;1,955;-5,322;-3,045;-6,457;-3,263;-3,201;26,942;0,000;259,540;Inf;270,000;270,000;-4,609;3,280;20,707;23,673
5218,000;3,347;0,798;-35,209;1,889;9,433;5,008;33,718;4,530;-13,359;-2,754;0,000;35,400;35,700;9,508;1,955;-5,092;-3,068;-6,299;-3,211;-3,201;26,942;0,000;259,540;Inf;270,000;270,000;-4,522;3,281;20,693;23,689
5218,500;3,347;0,798;-35,209;1,889;9,433;4,994;33,694;4,531;-13,364;-2,756;0,000;35,388;35,755;9,508;1,955;-5,105;-3,118;-6,264;-3,217;-3,201;26,948;0,000;259,740;Inf;270,000;270,000;-4,418;3,282;20,709;23,689
5219,000;3,347;0,798;-35,209;1,889;9,433;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,508;1,955;-5,380;-3,044;-6,591;-3,215;-3,201;26,948;0,000;259,740;Inf;270,000;270,000;-4,426;3,283;20,695;23,728
5219,500;3,347;0,798;-35,209;1,889;9,433;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,508;1,955;-5,480;-3,098;-6,707;-3,208;-3,201;26,948;0,000;259,640;Inf;270,000;270,000;-4,557;3,284;20,676;23,723
5220,000;3,093;0,733;-35,209;1,861;9,527;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,310;1,861;-5,472;-3,117;-6,520;-3,201;-3,201;26,948;0,000;259,640;Inf;270,000;270,000;-4,623;3,285;20,690;23,708
5220,500;3,093;0,733;-35,209;1,861;9,527;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,310;1,861;-5,203;-3,046;-6,331;-3,179;-3,201;26,948;0,000;258,940;Inf;270,000;270,000;-4,578;3,282;20,691;23,695
5221,000;3,093;0,733;-35,209;1,861;9,527;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,310;1,861;-5,116;-3,056;-6,319;-3,203;-3,201;26,948;0,000;258,940;Inf;270,000;270,000;-4,440;3,279;20,684;23,686
5221,500;3,093;0,733;-35,209;1,861;9,527;4,994;33,694;4,531;-13,364;-2,756;0,000;35,400;35,800;9,310;1,861;-5,266;-3,024;-6,477;-3,193;-3,201;26,948;0,000;258,840;Inf;270,000;270,000;-4,423;3,276;20,671;23,712
5222,000;3,093;0,733;-35,209;1,861;9,527;4,975;33,702;4,521;-13,354;-2,755;0,000;35,393;35,787;9,310;1,861;-5,399;-2,996;-6,630;-3,204;-3,184;26,958;0,000;258,840;Inf;270,000;270,000;-4,490;3,273;20,680;23,738
5222,500;3,093;0,733;-35,209;1,861;9,527;4,975;33,702;4,521;-13,354;-2,755;0,000;35,400;35,800;9,310;1,861;-5,429;-3,017;-6,507;-3,175;-3,184;26,958;0,000;259,040;Inf;270,000;270,000;-4,557;3,270;20,678;23,747
5223,000;3,003;0,775;-34,347;1,941;9,427;4,975;33,702;4,521;-13,354;-2,755;0,000;35,400;35,800;9,458;1,731;-5,193;-3,033;-6,378;-3,167;-3,184;26,958;0,000;259,040;Inf;270,000;270,000;-4,532;3,263;20,678;23,740
5223,500;3,003;0,775;-34,347;1,941;9,427;4,975;33,702;4,521;-13,354;-2,755;0,000;35,400;35,800;9,458;1,731;-5,253;-3,036;-6,407;-3,176;-3,184;26,958;0,000;258,940;Inf;270,000;270,000;-4,443;3,263;20,675;23,712
5224,000;3,003;0,775;-34,347;1,941;9,427;4,975;33,702;4,521;-13,354;-2,755;0,000;35,400;35,800;9,458;1,731;-5,371;-3,007;-6,570;-3,193;-3,184;26,958;0,000;258,940;Inf;270,000;270,000;-4,468;3,259;20,693;23,744
5224,500;3,003;0,775;-34,347;1,941;9,427;4,975;33,702;4,521;-13,354;-2,755;0,000;35,400;35,800;9,458;1,731;-5,433;-2,978;-6,714;-3,208;-3,184;26,958;0,000;259,040;Inf;270,000;270,000;-4,535;3,254;20,690;23,756
5225,000;3,003;0,775;-34,347;1,941;9,427;5,009;33,763;4,548;-13,363;-2,756;0,000;35,394;35,743;9,458;1,731;-5,495;-2,997;-6,745;-3,196;-3,186;26,969;0,000;259,040;Inf;270,000;270,000;-4,583;3,250;20,695;23,753
5225,500;3,003;0,775;-34,347;1,941;9,427;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,458;1,731;-5,368;-3,015;-6,484;-3,186;-3,186;26,969;0,000;258,640;Inf;270,000;270,000;-4,608;3,246;20,675;23,782
5226,000;3,343;0,800;-35,209;1,870;9,526;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,412;1,836;-5,259;-3,032;-6,473;-3,193;-3,186;26,969;0,000;258,640;Inf;270,000;270,000;-4,513;3,242;20,682;23,765
5226,500;3,343;0,800;-35,209;1,870;9,526;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,412;1,836;-5,386;-2,961;-6,619;-3,190;-3,186;26,969;0,000;258,740;Inf;270,000;270,000;-4,489;3,244;20,673;23,747
5227,000;3,343;0,800;-35,209;1,870;9,526;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,412;1,836;-5,419;-2,920;-6,681;-3,204;-3,186;26,969;0,000;258,740;Inf;270,000;270,000;-4,539;3,246;20,674;23,717
5227,500;3,343;0,800;-35,209;1,870;9,526;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,412;1,836;-5,460;-2,984;-6,642;-3,187;-3,186;26,969;0,000;258,840;Inf;270,000;270,000;-4,556;3,247;20,669;23,664
5228,000;3,343;0,800;-35,209;1,870;9,526;5,009;33,763;4,548;-13,363;-2,756;0,000;35,400;35,700;9,412;1,836;-5,261;-2,924;-6,481;-3,133;-3,186;26,969;0,000;258,840;Inf;270,000;270,000;-4,568;3,249;20,668;23,662
5228,500;3,343;0,800;-35,209;1,870;9,526;5,029;33,750;4,543;-13,405;-2,750;0,000;35,399;35,799;9,412;1,836;-5,195;-2,981;-6,425;-3,119;-3,184;26,975;0,000;259,040;Inf;270,000;270,000;-4,450;3,250;20,669;23,625
5229,000;3,343;0,800;-35,209;1,870;9,526;5,029;33,750;4,543;-13,405;-2,750;0,000;35,400;35,800;9,412;1,836;-5,270;-2,940;-6,523;-3,149;-3,184;26,975;0,000;259,040;Inf;270,000;270,000;-4,430;3,252;20,653;23,630
5229,500;3,214;0,752;-35,209;1,889;9,508;5,029;33,750;4,543;-13,405;-2,750;0,000;35,400;35,800;9,434;1,854;-5,365;-2,879;-6,641;-3,198;-3,184;26,975;0,000;258,940;Inf;270,000;270,000;-4,471;3,253;20,650;23,616
5230,000;3,214;0,752;-35,209;1,889;9,508;5,029;33,750;4,543;-13,405;-2,750;0,000;35,400;35,800;9,434;1,854;-5,360;-2,874;-6,506;-3,148;-3,184;26,975;0,000;258,940;Inf;270,000;270,000;-4,521;3,253;20,637;23,633
5230,500;3,214;0,752;-35,209;1,889;9,508;5,029;33,750;4,543;-13,405;-2,750;0,000;35,400;35,800;9,434;1,854;-5,113;-2,863;-6,348;-3,076;-3,184;26,975;0,000;259,040;Inf;270,000;270,000;-4,472;3,252;20,642;23,629
5231,000;3,214;0,752;-35,209;1,889;9,508;5,029;33,750;4,543;-13,405;-2,750;0,000;35,400;35,800;9,434;1,854;-5,158;-2,880;-6,400;-3,079;-3,184;26,975;0,000;259,040;Inf;270,000;270,000;-4,350;3,251;20,646;23,630
5231,500;3,214;0,752;-35,209;1,889;9,508;5,009;33,710;4,526;-13,436;-2,754;0,000;35,398;35,743;9,434;1,854;-5,268;-2,851;-6,532;-3,096;-3,186;26,981;0,000;259,140;Inf;270,000;270,000;-4,379;3,251;20,635;23,622
5232,000;3,214;0,752;-35,209;1,889;9,508;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,434;1,854;-5,348;-2,823;-6,633;-3,108;-3,186;26,981;0,000;259,140;Inf;270,000;270,000;-4,437;3,250;20,648;23,637
5232,500;2,919;0,776;-33,052;1,889;9,416;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,589;1,796;-5,351;-2,832;-6,653;-3,109;-3,186;26,981;0,000;259,740;Inf;270,000;270,000;-4,478;3,250;20,644;23,598
5233,000;2,919;0,776;-33,052;1,889;9,416;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,589;1,796;-5,216;-2,847;-6,545;-3,102;-3,186;26,981;0,000;259,740;Inf;270,000;270,000;-4,486;3,244;20,632;23,606
5233,500;2,919;0,776;-33,052;1,889;9,416;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,589;1,796;-5,175;-2,838;-6,398;-3,087;-3,186;26,981;0,000;259,540;Inf;270,000;270,000;-4,428;3,239;20,616;23,653
5234,000;2,919;0,776;-33,052;1,889;9,416;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,589;1,796;-5,213;-2,782;-6,499;-3,083;-3,186;26,981;0,000;259,540;Inf;270,000;270,000;-4,374;3,234;20,641;23,701
5234,500;2,919;0,776;-33,052;1,889;9,416;5,009;33,710;4,526;-13,436;-2,754;0,000;35,400;35,700;9,589;1,796;-5,258;-2,691;-6,581;-3,137;-3,186;26,981;0,000;259,240;Inf;270,000;270,000;-4,394;3,228;20,623;23,694
5235,000;2,919;0,776;-33,052;1,889;9,416;4,993;33,726;4,502;-13,500;-2,754;0,000;35,397;35,796;9,589;1,796;-5,270;-2,723;-6,564;-3,096;-3,188;26,978;0,000;259,240;Inf;270,000;270,000;-4,417;3,223;20,612;23,714
5235,500;2,919;0,776;-33,052;1,889;9,416;4,993;33,726;4,502;-13,500;-2,754;0,000;35,400;35,800;9,589;1,796;-5,149;-2,770;-6,459;-3,039;-3,188;26,978;0,000;259,140;Inf;270,000;270,000;-4,413;3,218;20,630;23,741
5236,000;3,573;0,890;-35,111;1,858;9,503;4,993;33,726;4,502;-13,500;-2,754;0,000;35,400;35,800;9,459;1,737;-5,151;-2,806;-6,388;-3,048;-3,188;26,978;0,000;259,140;Inf;270,000;270,000;-4,354;3,213;20,641;23,745
5236,500;3,573;0,890;-35,111;1,858;9,503;4,993;33,726;4,502;-13,500;-2,754;0,000;35,400;35,800;9,459;1,737;-5,230;-2,845;-6,491;-3,068;-3,188;26,978;0,000;259,340;Inf;270,000;270,000;-4,348;3,219;20,630;23,718
5237,000;3,573;0,890;-35,111;1,858;9,503;4,993;33,726;4,502;-13,500;-2,754;0,000;35,400;35,800;9,459;1,737;-5,375;-2,786;-6,758;-3,105;-3,188;26,978;0,000;259,340;Inf;270,000;270,000;-4,409;3,225;20,619;23,670
5237,500;3,573;0,890;-35,111;1,858;9,503;4,993;33,726;4,502;-13,500;-2,754;0,000;35,400;35,800;9,459;1,737;-5,363;-2,824;-6,726;-3,104;-3,188;26,978;0,000;259,640;Inf;270,000;270,000;-4,506;3,231;20,627;23,666
5238,000;3,573;0,890;-35,111;1,858;9,503;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,762;9,459;1,737;-5,269;-2,789;-6,619;-3,084;-3,184;26,988;0,000;259,640;Inf;270,000;270,000;-4,504;3,236;20,616;23,702
5238,500;3,573;0,890;-35,111;1,858;9,503;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,800;9,459;1,737;-5,228;-2,866;-6,495;-3,071;-3,184;26,988;0,000;259,240;Inf;270,000;270,000;-4,440;3,242;20,640;23,745
5239,000;2,486;0,676;-33,203;1,905;9,375;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,800;9,720;1,811;-5,237;-2,788;-6,561;-3,095;-3,184;26,988;0,000;259,240;Inf;270,000;270,000;-4,415;3,247;20,631;23,783
5239,500;2,486;0,676;-33,203;1,905;9,375;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,800;9,720;1,811;-5,277;-2,700;-6,644;-3,112;-3,184;26,988;0,000;259,140;Inf;270,000;270,000;-4,420;3,235;20,599;23,778
5240,000;2,486;0,676;-33,203;1,905;9,375;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,800;9,720;1,811;-5,311;-2,673;-6,730;-3,111;-3,184;26,988;0,000;259,140;Inf;270,000;270,000;-4,433;3,223;20,609;23,777
5240,500;2,486;0,676;-33,203;1,905;9,375;4,981;33,778;4,519;-13,533;-2,758;0,000;35,400;35,800;9,720;1,811;-5,176;-2,802;-6,497;-2,994;-3,184;26,988;0,000;259,440;Inf;270,000;270,000;-4,456;3,210;20,610;23,778
5241,000;2,486;0,676;-33,203;1,905;9,375;5,004;33,730;4,508;-13,569;-2,743;0,000;35,411;35,822;9,720;1,811;-5,152;-2,742;-6,465;-2,996;-3,166;26,998;0,000;259,440;Inf;270,000;270,000;-4,367;3,199;20,600;23,768
5241,500;2,486;0,676;-33,203;1,905;9,375;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,720;1,811;-5,163;-2,642;-6,539;-3,082;-3,166;26,998;0,000;259,640;Inf;270,000;270,000;-4,339;3,187;20,616;23,736
5242,000;2,486;0,676;-33,203;1,905;9,375;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,720;1,811;-5,221;-2,573;-6,616;-3,091;-3,166;26,998;0,000;259,640;Inf;270,000;270,000;-4,356;3,175;20,604;23,709
5242,500;3,188;0,767;-35,209;1,832;9,511;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,417;1,987;-5,248;-2,584;-6,644;-3,044;-3,166;26,998;0,000;259,540;Inf;270,000;270,000;-4,375;3,164;20,608;23,700
5243,000;3,188;0,767;-35,209;1,832;9,511;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,417;1,987;-5,145;-2,560;-6,553;-2,982;-3,166;26,998;0,000;259,540;Inf;270,000;270,000;-4,380;3,164;20,600;23,727
5243,500;3,188;0,767;-35,209;1,832;9,511;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,417;1,987;-5,102;-2,647;-6,414;-2,934;-3,166;26,998;0,000;259,440;Inf;270,000;270,000;-4,310;3,165;20,616;23,719
5244,000;3,188;0,767;-35,209;1,832;9,511;5,004;33,730;4,508;-13,569;-2,743;0,000;35,400;35,800;9,417;1,987;-5,157;-2,542;-6,550;-2,994;-3,166;26,998;0,000;259,440;Inf;270,000;270,000;-4,274;3,165;20,602;23,746
5244,500;3,188;0,767;-35,209;1,832;9,511;5,005;33,721;4,490;-13,609;-2,736;0,000;35,411;35,821;9,417;1,987;-5,176;-2,490;-6,595;-3,029;-3,168;27,006;0,000;259,640;Inf;270,000;270,000;-4,311;3,166;20,609;23,778
5245,000;3,188;0,767;-35,209;1,832;9,511;5,005;33,721;4,490;-13,609;-2,736;0,000;35,400;35,800;9,417;1,987;-5,192;-2,529;-6,628;-2,972;-3,168;27,006;0,000;259,640;Inf;270,000;270,000;-4,322;3,166;20,607;23,759
5245,500;3,482;0,948;-33,994;1,910;9,422;5,005;33,721;4,490;-13,609;-2,736;0,000;35,400;35,800;9,569;1,802;-5,097;-2,525;-6,508;-2,943;-3,168;27,006;0,000;259,740;Inf;270,000;270,000;-4,330;3,166;20,605;23,752
5246,000;3,482;0,948;-33,994;1,910;9,422;5,005;33,721;4,490;-13,609;-2,736;0,000;35,400;35,800;9,569;1,802;-5,067;-2,589;-6,396;-2,911;-3,168;27,006;0,000;259,740;Inf;270,000;270,000;-4,268;3,172;20,605;23,734
5246,500;3,482;0,948;-33,994;1,910;9,422;5,005;33,721;4,490;-13,609;-2,736;0,000;35,400;35,800;9,569;1,802;-5,088;-2,521;-6,464;-2,909;-3,168;27,006;0,000;259,340;Inf;270,000;270,000;-4,241;3,177;20,621;23,710
5247,000;3,482;0,948;-33,994;1,910;9,422;5,005;33,721;4,490;-13,609;-2,736;0,000;35,400;35,800;9,569;1,802;-5,143;-2,468;-6,555;-2,963;-3,168;27,006;0,000;259,340;Inf;270,000;270,000;-4,245;3,182;20,608;23,696
5247,500;3,482;0,948;-33,994;1,910;9,422;5,006;33,763;4,477;-13,649;-2,745;0,000;35,407;35,769;9,569;1,802;-5,192;-2,519;-6,613;-2,933;-3,172;27,006;0,000;259,140;Inf;270,000;270,000;-4,282;3,187;20,623;23,679
5248,000;3,482;0,948;-33,994;1,910;9,422;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,569;1,802;-5,140;-2,689;-6,584;-2,980;-3,172;27,006;0,000;259,140;Inf;270,000;270,000;-4,314;3,191;20,605;23,670
5248,500;3,482;0,948;-33,994;1,910;9,422;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,569;1,802;-5,424;-2,819;-6,675;-3,114;-3,172;27,006;0,000;259,040;Inf;270,000;270,000;-4,348;3,196;20,611;23,697
5249,000;3,564;0,838;-35,209;1,821;9,519;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,350;1,882;-5,644;-3,052;-6,929;-3,265;-3,172;27,006;0,000;259,040;Inf;270,000;270,000;-4,508;3,201;20,632;23,710
5249,500;3,564;0,838;-35,209;1,821;9,519;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,350;1,882;-5,915;-3,239;-7,203;-3,409;-3,172;27,006;0,000;259,140;Inf;270,000;270,000;-4,722;3,207;20,631;23,708
5250,000;3,564;0,838;-35,209;1,821;9,519;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,350;1,882;-6,075;-3,355;-7,427;-3,515;-3,172;27,006;0,000;259,140;Inf;270,000;270,000;-4,942;3,213;20,621;23,702
5250,500;3,564;0,838;-35,209;1,821;9,519;5,006;33,763;4,477;-13,649;-2,745;0,000;35,400;35,800;9,350;1,882;-6,078;-3,427;-7,480;-3,628;-3,172;27,006;0,000;258,940;Inf;270,000;270,000;-5,093;3,218;20,619;23,710
5251,000;3,564;0,838;-35,209;1,821;9,519;4,990;33,798;4,476;-13,694;-2,732;0,000;35,410;35,779;9,350;1,882;-6,012;-3,433;-7,285;-3,662;-3,169;27,016;0,000;258,940;Inf;270,000;270,000;-5,153;3,224;20,633;23,701
5251,500;3,564;0,838;-35,209;1,821;9,519;4,990;33,798;4,476;-13,694;-2,732;0,000;35,400;35,800;9,350;1,882;-5,978;-3,548;-7,278;-3,765;-3,169;27,016;0,000;258,940;Inf;270,000;270,000;-5,098;3,230;20,617;23,713
5252,000;2,898;0,764;-33,926;1,913;9,402;4,990;33,798;4,476;-13,694;-2,732;0,000;35,400;35,800;9,572;1,905;-6,160;-3,611;-7,467;-3,785;-3,169;27,016;0,000;258,940;Inf;270,000;270,000;-5,142;3,235;20,637;23,707
5252,500;2,898;0,764;-33,926;1,913;9,402;4,990;33,798;4,476;-13,694;-2,732;0,000;35,400;35,800;9,572;1,905;-6,233;-3,651;-7,590;-3,854;-3,169;27,016;0,000;259,240;Inf;270,000;270,000;-5,256;3,230;20,618;23,686
5253,000;2,898;0,764;-33,926;1,913;9,402;4,990;33,798;4,476;-13,694;-2,732;0,000;35,400;35,800;9,572;1,905;-6,204;-3,683;-7,556;-3,889;-3,169;27,016;0,000;259,240;Inf;270,000;270,000;-5,332;3,224;20,629;23,718
5253,500;2,898;0,764;-33,926;1,913;9,402;4,990;33,798;4,476;-13,694;-2,732;0,000;35,400;35,800;9,572;1,905;-6,070;-3,625;-7,278;-3,895;-3,169;27,016;0,000;258,740;Inf;270,000;270,000;-5,333;3,219;20,623;23,774
5254,000;2,898;0,764;-33,926;1,913;9,402;4,974;33,751;4,481;-13,724;-2,729;0,000;35,414;35,790;9,572;1,905;-5,896;-3,701;-7,232;-3,885;-3,168;27,025;0,000;258,740;Inf;270,000;270,000;-5,217;3,214;20,632;23,813
5254,500;2,898;0,764;-33,926;1,913;9,402;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,572;1,905;-6,119;-3,743;-7,420;-3,892;-3,168;27,025;0,000;259,040;Inf;270,000;270,000;-5,178;3,208;20,622;23,829
5255,000;2,477;0,645;-33,681;1,876;9,417;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,518;1,802;-6,352;-3,808;-7,676;-3,974;-3,168;27,025;0,000;259,040;Inf;270,000;270,000;-5,293;3,203;20,624;23,821
5255,500;2,477;0,645;-33,681;1,876;9,417;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,518;1,802;-6,268;-3,768;-7,464;-3,999;-3,168;27,025;0,000;259,440;Inf;270,000;270,000;-5,453;3,191;20,614;23,873
5256,000;2,477;0,645;-33,681;1,876;9,417;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,518;1,802;-6,048;-3,759;-7,324;-3,969;-3,168;27,025;0,000;259,440;Inf;270,000;270,000;-5,375;3,180;20,619;23,855
