t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5256,500;2,477;0,645;-33,681;1,876;9,417;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,518;1,802;-6,043;-3,790;-7,376;-3,989;-3,168;27,025;0,000;259,440;Inf;270,000;270,000;-5,275;3,168;20,630;23,811
5257,000;2,477;0,645;-33,681;1,876;9,417;4,974;33,751;4,481;-13,724;-2,729;0,000;35,400;35,800;9,518;1,802;-6,251;-3,804;-7,545;-3,975;-3,168;27,025;0,000;259,440;Inf;270,000;270,000;-5,299;3,157;20,628;23,816
5257,500;2,477;0,645;-33,681;1,876;9,417;4,992;33,754;4,486;-13,721;-2,723;0,000;35,424;35,843;9,518;1,802;-6,363;-3,795;-7,727;-4,017;-3,160;27,032;0,000;258,840;Inf;270,000;270,000;-5,394;3,146;20,632;23,813
5258,000;2,477;0,645;-33,681;1,876;9,417;4,992;33,754;4,486;-13,721;-2,723;0,000;35,400;35,800;9,518;1,802;-6,366;-3,867;-7,710;-4,027;-3,160;27,032;0,000;258,840;Inf;270,000;270,000;-5,475;3,135;20,641;23,803
5258,500;4,000;1,014;-34,808;1,769;9,401;4,992;33,754;4,486;-13,721;-2,723;0,000;35,400;35,800;9,530;1,905;-5,965;-3,859;-7,295;-4,015;-3,160;27,032;0,000;258,540;Inf;270,000;270,000;-5,492;3,124;20,611;23,778
5259,000;4,000;1,014;-34,808;1,769;9,401;4,992;33,754;4,486;-13,721;-2,723;0,000;35,400;35,800;9,530;1,905;-6,232;-3,886;-7,497;-4,045;-3,160;27,032;0,000;258,540;Inf;270,000;270,000;-5,284;3,138;20,626;23,755
5259,500;4,000;1,014;-34,808;1,769;9,401;4,992;33,754;4,486;-13,721;-2,723;0,000;35,400;35,800;9,530;1,905;-6,358;-3,843;-7,683;-4,074;-3,160;27,032;0,000;258,640;Inf;270,000;270,000;-5,415;3,153;20,632;23,762
5260,000;4,000;1,014;-34,808;1,769;9,401;4,992;33,754;4,486;-13,721;-2,723;0,000;35,400;35,800;9,530;1,905;-6,456;-3,851;-7,850;-4,088;-3,160;27,032;0,000;258,640;Inf;270,000;270,000;-5,490;3,166;20,625;23,802
5260,500;4,000;1,014;-34,808;1,769;9,401;4,999;33,803;4,458;-13,764;-2,731;0,000;35,419;35,797;9,530;1,905;-6,564;-3,890;-7,758;-4,114;-3,163;27,036;0,000;258,940;Inf;270,000;270,000;-5,561;3,180;20,627;23,825
5261,000;4,000;1,014;-34,808;1,769;9,401;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,530;1,905;-6,170;-3,789;-7,521;-4,084;-3,163;27,036;0,000;258,940;Inf;270,000;270,000;-5,581;3,194;20,630;23,875
5261,500;3,518;0,850;-35,209;1,878;9,464;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,492;1,908;-6,137;-3,871;-7,476;-4,099;-3,163;27,036;0,000;259,040;Inf;270,000;270,000;-5,391;3,207;20,638;23,889
5262,000;3,518;0,850;-35,209;1,878;9,464;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,492;1,908;-6,341;-3,890;-7,645;-4,094;-3,163;27,036;0,000;259,040;Inf;270,000;270,000;-5,396;3,212;20,648;23,915
5262,500;3,518;0,850;-35,209;1,878;9,464;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,492;1,908;-6,455;-3,851;-7,849;-4,081;-3,163;27,036;0,000;258,940;Inf;270,000;270,000;-5,493;3,217;20,639;23,914
5263,000;3,518;0,850;-35,209;1,878;9,464;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,492;1,908;-6,439;-3,894;-7,765;-4,119;-3,163;27,036;0,000;258,940;Inf;270,000;270,000;-5,559;3,222;20,636;23,937
5263,500;3,518;0,850;-35,209;1,878;9,464;4,999;33,803;4,458;-13,764;-2,731;0,000;35,400;35,800;9,492;1,908;-6,262;-3,937;-7,573;-4,106;-3,163;27,036;0,000;258,940;Inf;270,000;270,000;-5,554;3,227;20,641;23,939
5264,000;3,518;0,850;-35,209;1,878;9,464;4,963;33,784;4,467;-13,813;-2,728;0,000;35,420;35,832;9,492;1,908;-6,254;-3,959;-7,601;-4,146;-3,157;27,046;0,000;258,940;Inf;270,000;270,000;-5,469;3,231;20,643;23,956
5264,500;3,518;0,850;-35,209;1,878;9,464;4,963;33,784;4,467;-13,813;-2,728;0,000;35,400;35,800;9,492;1,908;-6,458;-4,002;-7,801;-4,182;-3,157;27,046;0,000;259,140;Inf;270,000;270,000;-5,490;3,236;20,659;23,963
5265,000;3,053;0,743;-35,176;1,845;9,467;4,963;33,784;4,467;-13,813;-2,728;0,000;35,400;35,800;9,530;2,026;-6,613;-4,002;-8,005;-4,236;-3,157;27,046;0,000;259,140;Inf;270,000;270,000;-5,611;3,241;20,659;23,981
5265,500;3,053;0,743;-35,176;1,845;9,467;4,963;33,784;4,467;-13,813;-2,728;0,000;35,400;35,800;9,530;2,026;-6,726;-4,056;-8,094;-4,263;-3,157;27,046;0,000;259,440;Inf;270,000;270,000;-5,714;3,238;20,669;23,985
5266,000;3,053;0,743;-35,176;1,845;9,467;4,963;33,784;4,467;-13,813;-2,728;0,000;35,400;35,800;9,530;2,026;-6,361;-3,964;-7,705;-4,812;-3,157;27,046;0,000;259,440;Inf;270,000;270,000;-5,785;3,235;20,664;23,973
5266,500;3,053;0,743;-35,176;1,845;9,467;4,963;33,784;4,467;-13,813;-2,728;0,000;35,400;35,800;9,530;2,026;-7,030;-4,205;-7,978;-5,380;-3,157;27,046;0,000;259,740;Inf;270,000;270,000;-5,710;3,232;20,671;23,970
5267,000;3,053;0,743;-35,176;1,845;9,467;4,959;33,774;4,478;-13,845;-2,737;0,000;35,427;35,775;9,530;2,026;-7,576;-4,519;-8,350;-5,823;-3,164;27,059;0,000;259,740;Inf;270,000;270,000;-6,148;3,229;20,674;23,995
5267,500;3,053;0,743;-35,176;1,845;9,467;4,959;33,774;4,478;-13,845;-2,737;0,000;35,400;35,800;9,530;2,026;-8,147;-4,832;-8,781;-6,240;-3,164;27,059;0,000;259,140;Inf;270,000;270,000;-6,567;3,226;20,663;24,019
5268,000;3,488;0,781;-35,209;1,875;9,510;4,959;33,774;4,478;-13,845;-2,737;0,000;35,400;35,800;9,479;1,930;-8,381;-5,126;-8,966;-6,402;-3,164;27,059;0,000;259,140;Inf;270,000;270,000;-7,000;3,223;20,679;24,032
5268,500;3,488;0,781;-35,209;1,875;9,510;4,959;33,774;4,478;-13,845;-2,737;0,000;35,400;35,800;9,479;1,930;-8,256;-5,178;-8,663;-6,396;-3,164;27,059;0,000;259,340;Inf;270,000;270,000;-7,219;3,227;20,677;23,967
5269,000;3,488;0,781;-35,209;1,875;9,510;4,959;33,774;4,478;-13,845;-2,737;0,000;35,400;35,800;9,479;1,930;-7,626;-5,296;-8,441;-6,422;-3,164;27,059;0,000;259,340;Inf;270,000;270,000;-7,123;3,232;20,675;23,969
5269,500;3,488;0,781;-35,209;1,875;9,510;4,959;33,774;4,478;-13,845;-2,737;0,000;35,400;35,800;9,479;1,930;-8,351;-5,684;-8,783;-6,884;-3,164;27,059;0,000;259,440;Inf;270,000;270,000;-6,946;3,236;20,681;24,006
5270,000;3,488;0,781;-35,209;1,875;9,510;4,979;33,786;4,453;-13,787;-2,735;0,000;35,435;35,899;9,479;1,930;-8,730;-5,887;-9,214;-7,121;-3,161;27,062;0,000;259,440;Inf;270,000;270,000;-7,426;3,240;20,678;23,990
5270,500;3,488;0,781;-35,209;1,875;9,510;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,479;1,930;-8,930;-6,053;-9,316;-7,187;-3,161;27,062;0,000;259,540;Inf;270,000;270,000;-7,738;3,244;20,696;23,972
5271,000;3,488;0,781;-35,209;1,875;9,510;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,479;1,930;-8,604;-6,042;-8,988;-7,075;-3,161;27,062;0,000;259,540;Inf;270,000;270,000;-7,872;3,248;20,709;23,941
5271,500;3,322;0,882;-33,642;1,932;9,370;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,688;1,760;-8,143;-6,072;-8,766;-6,966;-3,161;27,062;0,000;259,340;Inf;270,000;270,000;-7,677;3,252;20,698;23,910
5272,000;3,322;0,882;-33,642;1,932;9,370;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,688;1,760;-8,397;-6,219;-8,947;-7,214;-3,161;27,062;0,000;259,340;Inf;270,000;270,000;-7,487;3,253;20,697;23,863
5272,500;3,322;0,882;-33,642;1,932;9,370;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,688;1,760;-8,847;-6,383;-9,345;-7,490;-3,161;27,062;0,000;259,340;Inf;270,000;270,000;-7,694;3,254;20,697;23,853
5273,000;3,322;0,882;-33,642;1,932;9,370;4,979;33,786;4,453;-13,787;-2,735;0,000;35,400;35,900;9,688;1,760;-9,307;-6,712;-9,662;-7,726;-3,161;27,062;0,000;259,340;Inf;270,000;270,000;-8,016;3,255;20,701;23,816
5273,500;3,322;0,882;-33,642;1,932;9,370;4,989;33,813;4,452;-13,719;-2,728;0,000;35,439;35,822;9,688;1,760;-8,475;-6,684;-9,162;-7,506;-3,160;27,072;0,000;259,440;Inf;270,000;270,000;-8,352;3,256;20,703;23,772
5274,000;3,322;0,882;-33,642;1,932;9,370;4,989;33,813;4,452;-13,719;-2,728;0,000;35,400;35,800;9,688;1,760;-8,474;-6,739;-8,862;-7,493;-3,160;27,072;0,000;259,440;Inf;270,000;270,000;-7,957;3,258;20,676;23,813
5274,500;3,101;0,799;-34,856;1,808;9,420;4,989;33,813;4,452;-13,719;-2,728;0,000;35,400;35,800;9,528;1,998;-8,959;-6,900;-9,363;-7,781;-3,160;27,072;0,000;259,340;Inf;270,000;270,000;-7,892;3,259;20,690;23,834
5275,000;3,101;0,799;-34,856;1,808;9,420;4,989;33,813;4,452;-13,719;-2,728;0,000;35,400;35,800;9,528;1,998;-9,392;-7,051;-10,002;-8,016;-3,160;27,072;0,000;259,340;Inf;270,000;270,000;-8,251;3,256;20,680;23,888
5275,500;3,101;0,799;-34,856;1,808;9,420;4,989;33,813;4,452;-13,719;-2,728;0,000;35,400;35,800;9,528;1,998;-9,626;-7,188;-9,956;-8,126;-3,160;27,072;0,000;259,440;Inf;270,000;270,000;-8,615;3,253;20,682;23,960
5276,000;3,101;0,799;-34,856;1,808;9,420;4,989;33,813;4,452;-13,719;-2,728;0,000;35,400;35,800;9,528;1,998;-8,920;-7,159;-9,476;-7,885;-3,160;27,072;0,000;259,440;Inf;270,000;270,000;-8,724;3,251;20,686;23,937
5276,500;3,101;0,799;-34,856;1,808;9,420;4,951;33,747;4,465;-13,659;-2,736;0,000;35,435;35,803;9,528;1,998;-8,995;-7,159;-9,307;-7,968;-3,159;27,074;0,000;259,540;Inf;270,000;270,000;-8,360;3,249;20,679;23,932
5277,000;3,101;0,799;-34,856;1,808;9,420;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,528;1,998;-9,381;-7,333;-9,907;-8,197;-3,159;27,074;0,000;259,540;Inf;270,000;270,000;-8,357;3,246;20,692;23,903
5277,500;3,101;0,799;-34,856;1,808;9,420;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,528;1,998;-9,724;-7,524;-10,353;-8,377;-3,159;27,074;0,000;259,140;Inf;270,000;270,000;-8,704;3,244;20,698;23,849
5278,000;2,983;0,795;-34,327;1,894;9,375;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,509;1,903;-9,744;-7,585;-10,084;-8,400;-3,159;27,074;0,000;259,140;Inf;270,000;270,000;-8,995;3,241;20,699;23,822
5278,500;2,983;0,795;-34,327;1,894;9,375;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,509;1,903;-9,101;-7,440;-9,599;-8,224;-3,159;27,074;0,000;259,140;Inf;270,000;270,000;-8,953;3,237;20,703;23,794
5279,000;2,983;0,795;-34,327;1,894;9,375;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,509;1,903;-8,927;-7,478;-9,486;-8,187;-3,159;27,074;0,000;259,140;Inf;270,000;270,000;-8,591;3,233;20,698;23,696
5279,500;2,983;0,795;-34,327;1,894;9,375;4,951;33,747;4,465;-13,659;-2,736;0,000;35,400;35,800;9,509;1,903;-9,287;-7,583;-9,839;-8,389;-3,159;27,074;0,000;259,240;Inf;270,000;270,000;-8,520;3,229;20,714;23,701
5280,000;2,983;0,795;-34,327;1,894;9,375;4,952;33,767;4,424;-13,593;-2,724;0,000;35,449;35,809;9,509;1,903;-9,691;-7,733;-10,240;-8,602;-3,158;27,088;0,000;259,240;Inf;270,000;270,000;-8,774;3,225;20,716;23,714
5280,500;2,983;0,795;-34,327;1,894;9,375;4,952;33,767;4,424;-13,593;-2,724;0,000;35,400;35,800;9,509;1,903;-10,038;-7,907;-10,399;-8,643;-3,158;27,088;0,000;258,940;Inf;270,000;270,000;-9,067;3,221;20,690;23,727
5281,000;3,274;0,830;-34,924;1,881;9,402;4,952;33,767;4,424;-13,593;-2,724;0,000;35,400;35,800;9,471;1,902;-9,425;-7,765;-9,971;-8,500;-3,158;27,088;0,000;258,940;Inf;270,000;270,000;-9,247;3,217;20,702;23,771
5281,500;3,274;0,830;-34,924;1,881;9,402;4,952;33,767;4,424;-13,593;-2,724;0,000;35,400;35,800;9,471;1,902;-9,119;-7,779;-9,767;-8,483;-3,158;27,088;0,000;258,940;Inf;270,000;270,000;-8,915;3,218;20,702;23,837
5282,000;3,274;0,830;-34,924;1,881;9,402;4,952;33,767;4,424;-13,593;-2,724;0,000;35,400;35,800;9,471;1,902;-9,537;-7,912;-10,121;-8,723;-3,158;27,088;0,000;258,940;Inf;270,000;270,000;-8,787;3,219;20,690;23,889
5282,500;3,274;0,830;-34,924;1,881;9,402;4,952;33,767;4,424;-13,593;-2,724;0,000;35,400;35,800;9,471;1,902;-9,802;-8,068;-10,446;-8,848;-3,158;27,088;0,000;259,040;Inf;270,000;270,000;-9,073;3,220;20,710;23,973
5283,000;3,274;0,830;-34,924;1,881;9,402;4,938;33,814;4,447;-13,544;-2,718;0,000;35,446;35,863;9,471;1,902;-10,247;-8,211;-10,875;-9,009;-3,151;27,088;0,000;259,040;Inf;270,000;270,000;-9,291;3,221;20,699;23,966
5283,500;3,274;0,830;-34,924;1,881;9,402;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,471;1,902;-10,106;-8,314;-10,509;-9,007;-3,151;27,088;0,000;258,840;Inf;270,000;270,000;-9,585;3,222;20,702;23,970
5284,000;3,457;0,829;-35,209;1,810;9,447;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,399;1,929;-9,354;-8,189;-9,861;-8,764;-3,151;27,088;0,000;258,840;Inf;270,000;270,000;-9,484;3,222;20,729;24,001
5284,500;3,457;0,829;-35,209;1,810;9,447;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,399;1,929;-9,743;-8,307;-10,319;-8,965;-3,151;27,088;0,000;259,040;Inf;270,000;270,000;-9,042;3,226;20,719;24,016
5285,000;3,457;0,829;-35,209;1,810;9,447;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,399;1,929;-10,136;-8,428;-10,811;-9,120;-3,151;27,088;0,000;259,040;Inf;270,000;270,000;-9,334;3,230;20,729;24,011
5285,500;3,457;0,829;-35,209;1,810;9,447;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,399;1,929;-10,274;-8,560;-10,829;-9,120;-3,151;27,088;0,000;259,140;Inf;270,000;270,000;-9,624;3,234;20,729;23,993
5286,000;3,457;0,829;-35,209;1,810;9,447;4,938;33,814;4,447;-13,544;-2,718;0,000;35,400;35,900;9,399;1,929;-9,814;-8,367;-10,252;-8,913;-3,151;27,088;0,000;259,140;Inf;270,000;270,000;-9,696;3,237;20,723;24,006
5286,500;3,457;0,829;-35,209;1,810;9,447;4,928;33,819;4,471;-13,515;-2,710;0,000;35,456;35,835;9,399;1,929;-9,264;-8,231;-9,921;-8,796;-3,142;27,106;0,000;258,840;Inf;270,000;270,000;-9,336;3,241;20,719;24,020
5287,000;3,457;0,829;-35,209;1,810;9,447;4,928;33,819;4,471;-13,515;-2,710;0,000;35,500;35,800;9,399;1,929;-9,476;-8,379;-10,095;-8,985;-3,142;27,106;0,000;258,840;Inf;270,000;270,000;-9,053;3,245;20,708;24,008
5287,500;2,118;0,593;-33,696;1,868;9,413;4,928;33,819;4,471;-13,515;-2,710;0,000;35,500;35,800;9,585;1,876;-10,394;-8,606;-11,045;-9,251;-3,142;27,106;0,000;258,740;Inf;270,000;270,000;-9,234;3,248;20,705;23,979
5288,000;2,118;0,593;-33,696;1,868;9,413;4,928;33,819;4,471;-13,515;-2,710;0,000;35,500;35,800;9,585;1,876;-10,117;-8,549;-10,587;-9,063;-3,142;27,106;0,000;258,740;Inf;270,000;270,000;-9,824;3,230;20,720;23,918
5288,500;2,118;0,593;-33,696;1,868;9,413;4,928;33,819;4,471;-13,515;-2,710;0,000;35,500;35,800;9,585;1,876;-9,583;-8,315;-10,109;-8,870;-3,142;27,106;0,000;258,740;Inf;270,000;270,000;-9,579;3,211;20,711;23,826
5289,000;2,118;0,593;-33,696;1,868;9,413;4,928;33,819;4,471;-13,515;-2,710;0,000;35,500;35,800;9,585;1,876;-9,377;-8,438;-10,082;-8,919;-3,142;27,106;0,000;258,740;Inf;270,000;270,000;-9,219;3,193;20,702;23,748
5289,500;2,118;0,593;-33,696;1,868;9,413;4,929;33,743;4,448;-13,497;-2,733;0,000;35,451;35,851;9,585;1,876;-9,892;-8,523;-10,508;-9,151;-3,151;27,107;0,000;258,740;Inf;270,000;270,000;-9,204;3,176;20,713;23,690
5290,000;2,118;0,593;-33,696;1,868;9,413;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,585;1,876;-10,294;-8,661;-10,867;-9,345;-3,151;27,107;0,000;258,740;Inf;270,000;270,000;-9,519;3,158;20,722;23,550
5290,500;3,434;0,882;-33,995;1,820;9,388;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,572;1,836;-10,566;-8,764;-11,057;-9,406;-3,151;27,107;0,000;258,840;Inf;270,000;270,000;-9,791;3,141;20,721;23,462
5291,000;3,434;0,882;-33,995;1,820;9,388;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,572;1,836;-9,368;-8,458;-10,160;-8,993;-3,151;27,107;0,000;258,840;Inf;270,000;270,000;-9,948;3,146;20,723;23,405
5291,500;3,434;0,882;-33,995;1,820;9,388;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,572;1,836;-9,794;-8,535;-10,473;-9,176;-3,151;27,107;0,000;258,540;Inf;270,000;270,000;-9,245;3,151;20,716;23,300
5292,000;3,434;0,882;-33,995;1,820;9,388;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,572;1,836;-10,058;-8,703;-10,797;-9,325;-3,151;27,107;0,000;258,540;Inf;270,000;270,000;-9,494;3,156;20,722;23,232
5292,500;3,434;0,882;-33,995;1,820;9,388;4,929;33,743;4,448;-13,497;-2,733;0,000;35,500;35,900;9,572;1,836;-10,281;-8,706;-11,074;-9,449;-3,151;27,107;0,000;258,840;Inf;270,000;270,000;-9,720;3,160;20,727;23,157
5293,000;3,434;0,882;-33,995;1,820;9,388;4,919;33,805;4,442;-13,448;-2,705;0,000;35,455;35,815;9,572;1,836;-10,468;-8,826;-11,227;-9,432;-3,148;27,116;0,000;258,840;Inf;270,000;270,000;-9,877;3,165;20,723;23,120
5293,500;3,434;0,882;-33,995;1,820;9,388;4,919;33,805;4,442;-13,448;-2,705;0,000;35,500;35,800;9,572;1,836;-10,283;-8,735;-10,755;-9,266;-3,148;27,116;0,000;258,840;Inf;270,000;270,000;-9,988;3,173;20,728;23,067
5294,000;3,602;0,940;-33,609;1,856;9,386;4,919;33,805;4,442;-13,448;-2,705;0,000;35,500;35,800;9,683;1,728;-9,730;-8,629;-10,409;-9,231;-3,148;27,116;0,000;258,840;Inf;270,000;270,000;-9,759;3,173;20,728;23,019
5294,500;3,602;0,940;-33,609;1,856;9,386;4,919;33,805;4,442;-13,448;-2,705;0,000;35,500;35,800;9,683;1,728;-9,750;-8,751;-10,558;-9,337;-3,148;27,116;0,000;258,740;Inf;270,000;270,000;-9,500;3,180;20,710;22,937
5295,000;3,602;0,940;-33,609;1,856;9,386;4,919;33,805;4,442;-13,448;-2,705;0,000;35,500;35,800;9,683;1,728;-10,613;-8,950;-11,231;-9,628;-3,148;27,116;0,000;258,740;Inf;270,000;270,000;-9,599;3,187;20,713;22,904
5295,500;3,602;0,940;-33,609;1,856;9,386;4,919;33,805;4,442;-13,448;-2,705;0,000;35,500;35,800;9,683;1,728;-10,609;-8,924;-11,022;-9,451;-3,148;27,116;0,000;258,740;Inf;270,000;270,000;-10,106;3,194;20,719;22,877
5296,000;3,602;0,940;-33,609;1,856;9,386;4,925;33,823;4,438;-13,430;-2,723;0,000;35,455;35,836;9,683;1,728;-9,854;-8,727;-10,436;-9,179;-3,145;27,119;0,000;258,740;Inf;270,000;270,000;-10,001;3,201;20,704;22,872
5296,500;3,602;0,940;-33,609;1,856;9,386;4,925;33,823;4,438;-13,430;-2,723;0,000;35,500;35,800;9,683;1,728;-9,778;-8,784;-10,357;-9,245;-3,145;27,119;0,000;258,440;Inf;270,000;270,000;-9,549;3,207;20,700;22,834
5297,000;3,119;0,785;-35,209;1,758;9,397;4,925;33,823;4,438;-13,430;-2,723;0,000;35,500;35,800;9,420;1,954;-10,198;-8,876;-10,861;-9,483;-3,145;27,119;0,000;258,440;Inf;270,000;270,000;-9,541;3,214;20,710;22,831
5297,500;3,119;0,785;-35,209;1,758;9,397;4,925;33,823;4,438;-13,430;-2,723;0,000;35,500;35,800;9,420;1,954;-10,546;-8,956;-11,241;-9,651;-3,145;27,119;0,000;258,440;Inf;270,000;270,000;-9,854;3,212;20,720;22,825
5298,000;3,119;0,785;-35,209;1,758;9,397;4,925;33,823;4,438;-13,430;-2,723;0,000;35,500;35,800;9,420;1,954;-10,852;-9,056;-11,431;-9,769;-3,145;27,119;0,000;258,440;Inf;270,000;270,000;-10,098;3,211;20,733;22,905
5298,500;3,119;0,785;-35,209;1,758;9,397;4,925;33,823;4,438;-13,430;-2,723;0,000;35,500;35,800;9,420;1,954;-9,605;-8,817;-10,316;-9,266;-3,145;27,119;0,000;258,240;Inf;270,000;270,000;-10,277;3,209;20,730;22,933
5299,000;3,119;0,785;-35,209;1,758;9,397;4,917;33,761;4,434;-13,421;-2,718;0,000;35,458;35,926;9,420;1,954;-9,785;-8,948;-10,461;-9,511;-3,141;27,124;0,000;258,240;Inf;270,000;270,000;-9,501;3,208;20,722;22,988
5299,500;3,119;0,785;-35,209;1,758;9,397;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,420;1,954;-10,438;-9,024;-10,962;-9,709;-3,141;27,124;0,000;258,340;Inf;270,000;270,000;-9,676;3,206;20,722;23,046
5300,000;3,119;0,785;-35,209;1,758;9,397;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,420;1,954;-10,797;-9,084;-11,533;-9,803;-3,141;27,124;0,000;258,340;Inf;270,000;270,000;-10,033;3,205;20,734;23,037
5300,500;2,007;0,588;-34,035;1,918;9,416;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,506;1,809;-10,796;-9,183;-11,267;-9,828;-3,141;27,124;0,000;258,240;Inf;270,000;270,000;-10,304;3,203;20,717;23,062
5301,000;2,007;0,588;-34,035;1,918;9,416;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,506;1,809;-10,161;-9,003;-10,812;-9,468;-3,141;27,124;0,000;258,240;Inf;270,000;270,000;-10,269;3,184;20,719;23,069
5301,500;2,007;0,588;-34,035;1,918;9,416;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,506;1,809;-9,903;-8,895;-10,377;-9,371;-3,141;27,124;0,000;258,440;Inf;270,000;270,000;-9,861;3,165;20,723;23,118
5302,000;2,007;0,588;-34,035;1,918;9,416;4,917;33,761;4,434;-13,421;-2,718;0,000;35,500;35,900;9,506;1,809;-10,620;-9,093;-11,335;-9,729;-3,141;27,124;0,000;258,440;Inf;270,000;270,000;-9,637;3,146;20,734;23,112
5302,500;2,007;0,588;-34,035;1,918;9,416;4,905;33,769;4,416;-13,398;-2,721;0,000;35,462;35,965;9,506;1,809;-10,937;-9,165;-11,754;-9,857;-3,146;27,126;0,000;258,340;Inf;270,000;270,000;-10,194;3,127;20,725;23,125
5303,000;2,007;0,588;-34,035;1,918;9,416;4,905;33,769;4,416;-13,398;-2,721;0,000;35,500;36,000;9,506;1,809;-10,860;-9,244;-11,348;-9,723;-3,146;27,126;0,000;258,340;Inf;270,000;270,000;-10,428;3,109;20,718;23,105
5303,500;3,741;0,971;-34,422;1,885;9,467;4,905;33,769;4,416;-13,398;-2,721;0,000;35,500;36,000;9,464;1,684;-9,965;-8,967;-10,549;-9,380;-3,146;27,126;0,000;258,440;Inf;270,000;270,000;-10,294;3,091;20,708;23,136
5304,000;3,741;0,971;-34,422;1,885;9,467;4,905;33,769;4,416;-13,398;-2,721;0,000;35,500;36,000;9,464;1,684;-9,675;-8,971;-10,572;-9,460;-3,146;27,126;0,000;258,440;Inf;270,000;270,000;-9,715;3,101;20,713;23,134
5304,500;3,741;0,971;-34,422;1,885;9,467;4,905;33,769;4,416;-13,398;-2,721;0,000;35,500;36,000;9,464;1,684;-10,312;-9,078;-10,988;-9,690;-3,146;27,126;0,000;258,640;Inf;270,000;270,000;-9,670;3,112;20,712;23,187
5305,000;3,741;0,971;-34,422;1,885;9,467;4,905;33,769;4,416;-13,398;-2,721;0,000;35,500;36,000;9,464;1,684;-10,634;-9,144;-11,408;-9,828;-3,146;27,126;0,000;258,640;Inf;270,000;270,000;-10,017;3,122;20,706;23,223
5305,500;3,741;0,971;-34,422;1,885;9,467;4,914;33,841;4,434;-13,378;-2,719;0,000;35,468;35,847;9,464;1,684;-10,760;-9,263;-11,283;-9,777;-3,136;27,136;0,000;258,440;Inf;270,000;270,000;-10,253;3,132;20,697;23,294
5306,000;3,741;0,971;-34,422;1,885;9,467;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,464;1,684;-10,003;-9,032;-10,613;-9,462;-3,136;27,136;0,000;258,440;Inf;270,000;270,000;-10,271;3,142;20,711;23,305
5306,500;3,741;0,971;-34,422;1,885;9,467;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,464;1,684;-10,115;-9,107;-10,705;-9,528;-3,136;27,136;0,000;258,540;Inf;270,000;270,000;-9,778;3,152;20,707;23,326
5307,000;3,148;0,836;-33,205;1,846;9,380;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,604;1,807;-10,494;-9,184;-11,123;-9,734;-3,136;27,136;0,000;258,540;Inf;270,000;270,000;-9,864;3,162;20,701;23,356
5307,500;3,148;0,836;-33,205;1,846;9,380;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,604;1,807;-10,817;-9,250;-11,531;-9,881;-3,136;27,136;0,000;258,640;Inf;270,000;270,000;-10,134;3,161;20,704;23,397
5308,000;3,148;0,836;-33,205;1,846;9,380;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,604;1,807;-11,087;-9,297;-11,787;-9,997;-3,136;27,136;0,000;258,640;Inf;270,000;270,000;-10,370;3,161;20,687;23,457
5308,500;3,148;0,836;-33,205;1,846;9,380;4,914;33,841;4,434;-13,378;-2,719;0,000;35,500;35,800;9,604;1,807;-10,791;-9,286;-11,552;-9,902;-3,136;27,136;0,000;258,740;Inf;270,000;270,000;-10,542;3,161;20,705;23,479
5309,000;3,148;0,836;-33,205;1,846;9,380;4,900;33,832;4,472;-13,391;-2,735;0,000;35,461;35,870;9,604;1,807;-10,330;-9,249;-10,876;-9,763;-3,146;27,132;0,000;258,740;Inf;270,000;270,000;-10,383;3,161;20,685;23,496
5309,500;3,148;0,836;-33,205;1,846;9,380;4,900;33,832;4,472;-13,391;-2,735;0,000;35,500;35,900;9,604;1,807;-10,670;-9,314;-11,289;-9,931;-3,146;27,132;0,000;258,840;Inf;270,000;270,000;-10,054;3,161;20,699;23,507
5310,000;3,185;0,760;-35,209;1,848;9,530;4,900;33,832;4,472;-13,391;-2,735;0,000;35,500;35,900;9,359;1,854;-10,997;-9,360;-11,783;-10,038;-3,146;27,132;0,000;258,840;Inf;270,000;270,000;-10,301;3,160;20,695;23,511
5310,500;3,185;0,760;-35,209;1,848;9,530;4,900;33,832;4,472;-13,391;-2,735;0,000;35,500;35,900;9,359;1,854;-11,225;-9,409;-11,879;-10,058;-3,146;27,132;0,000;259,040;Inf;270,000;270,000;-10,545;3,161;20,691;23,515
5311,000;3,185;0,760;-35,209;1,848;9,530;4,900;33,832;4,472;-13,391;-2,735;0,000;35,500;35,900;9,359;1,854;-10,428;-9,352;-11,220;-9,749;-3,146;27,132;0,000;259,040;Inf;270,000;270,000;-10,643;3,161;20,691;23,526
5311,500;3,185;0,760;-35,209;1,848;9,530;4,900;33,832;4,472;-13,391;-2,735;0,000;35,500;35,900;9,359;1,854;-10,143;-9,157;-10,854;-9,640;-3,146;27,132;0,000;258,840;Inf;270,000;270,000;-10,187;3,162;20,692;23,549
5312,000;3,185;0,760;-35,209;1,848;9,530;4,915;33,758;4,387;-13,374;-2,723;0,000;35,467;35,898;9,359;1,854;-10,403;-9,255;-11,166;-9,804;-3,146;27,140;0,000;258,840;Inf;270,000;270,000;-9,948;3,162;20,705;23,560
5312,500;3,185;0,760;-35,209;1,848;9,530;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,359;1,854;-11,053;-9,376;-11,869;-10,079;-3,146;27,140;0,000;258,940;Inf;270,000;270,000;-10,157;3,162;20,692;23,597
5313,000;3,007;0,791;-34,154;1,873;9,439;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,461;1,731;-10,939;-9,413;-11,460;-9,940;-3,146;27,140;0,000;258,940;Inf;270,000;270,000;-10,594;3,163;20,692;23,598
5313,500;3,007;0,791;-34,154;1,873;9,439;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,461;1,731;-10,115;-9,169;-10,872;-9,578;-3,146;27,140;0,000;259,140;Inf;270,000;270,000;-10,438;3,160;20,699;23,602
5314,000;3,007;0,791;-34,154;1,873;9,439;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,461;1,731;-10,156;-9,251;-10,869;-9,645;-3,146;27,140;0,000;259,140;Inf;270,000;270,000;-9,933;3,158;20,686;23,604
5314,500;3,007;0,791;-34,154;1,873;9,439;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,461;1,731;-10,561;-9,270;-11,331;-9,850;-3,146;27,140;0,000;259,040;Inf;270,000;270,000;-9,980;3,155;20,689;23,609
5315,000;3,007;0,791;-34,154;1,873;9,439;4,915;33,758;4,387;-13,374;-2,723;0,000;35,500;35,900;9,461;1,731;-10,939;-9,320;-11,829;-9,958;-3,146;27,140;0,000;259,040;Inf;270,000;270,000;-10,253;3,153;20,702;23,674
5315,500;3,007;0,791;-34,154;1,873;9,439;4,888;33,809;4,378;-13,332;-2,714;0,000;35,471;35,848;9,461;1,731;-11,196;-9,412;-11,904;-9,959;-3,139;27,152;0,000;259,140;Inf;270,000;270,000;-10,512;3,150;20,689;23,701
5316,000;3,007;0,791;-34,154;1,873;9,439;4,888;33,809;4,378;-13,332;-2,714;0,000;35,500;35,800;9,461;1,731;-10,779;-9,321;-11,501;-9,791;-3,139;27,152;0,000;259,140;Inf;270,000;270,000;-10,618;3,148;20,709;23,710
5316,500;3,812;0,945;-35,209;1,812;9,417;4,888;33,809;4,378;-13,332;-2,714;0,000;35,500;35,800;9,479;1,987;-10,561;-9,281;-11,247;-9,793;-3,139;27,152;0,000;259,040;Inf;270,000;270,000;-10,348;3,146;20,696;23,723
5317,000;3,812;0,945;-35,209;1,812;9,417;4,888;33,809;4,378;-13,332;-2,714;0,000;35,500;35,800;9,479;1,987;-10,865;-9,342;-11,680;-9,989;-3,139;27,152;0,000;259,040;Inf;270,000;270,000;-10,220;3,157;20,670;23,735
5317,500;3,812;0,945;-35,209;1,812;9,417;4,888;33,809;4,378;-13,332;-2,714;0,000;35,500;35,800;9,479;1,987;-11,037;-9,379;-11,983;-10,108;-3,139;27,152;0,000;258,840;Inf;270,000;270,000;-10,469;3,167;20,695;23,752
5318,000;3,812;0,945;-35,209;1,812;9,417;4,888;33,809;4,378;-13,332;-2,714;0,000;35,500;35,800;9,479;1,987;-11,120;-9,465;-11,854;-10,105;-3,139;27,152;0,000;258,840;Inf;270,000;270,000;-10,627;3,178;20,687;23,767
5318,500;3,812;0,945;-35,209;1,812;9,417;4,917;33,853;4,393;-13,352;-2,729;0,000;35,476;35,848;9,479;1,987;-10,745;-9,374;-11,410;-9,821;-3,146;27,153;0,000;258,740;Inf;270,000;270,000;-10,636;3,188;20,714;23,777
5319,000;3,812;0,945;-35,209;1,812;9,417;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,479;1,987;-10,397;-9,332;-11,303;-9,826;-3,146;27,153;0,000;258,740;Inf;270,000;270,000;-10,338;3,199;20,700;23,784
5319,500;2,972;0,774;-34,097;1,826;9,360;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,637;1,856;-10,675;-9,398;-11,621;-9,956;-3,146;27,153;0,000;258,640;Inf;270,000;270,000;-10,215;3,209;20,664;23,798
5320,000;2,972;0,774;-34,097;1,826;9,360;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,637;1,856;-11,268;-9,469;-12,213;-10,178;-3,146;27,153;0,000;258,640;Inf;270,000;270,000;-10,412;3,205;20,691;23,811
5320,500;2,972;0,774;-34,097;1,826;9,360;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,637;1,856;-11,188;-9,558;-11,944;-10,089;-3,146;27,153;0,000;258,840;Inf;270,000;270,000;-10,782;3,201;20,682;23,828
5321,000;2,972;0,774;-34,097;1,826;9,360;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,637;1,856;-10,928;-9,409;-11,679;-10,015;-3,146;27,153;0,000;258,840;Inf;270,000;270,000;-10,695;3,197;20,686;23,849
5321,500;2,972;0,774;-34,097;1,826;9,360;4,917;33,853;4,393;-13,352;-2,729;0,000;35,500;35,800;9,637;1,856;-10,674;-9,472;-11,618;-10,023;-3,146;27,153;0,000;258,740;Inf;270,000;270,000;-10,508;3,193;20,687;23,852
5322,000;2,972;0,774;-34,097;1,826;9,360;4,900;33,818;4,399;-13,362;-2,737;0,000;35,473;35,863;9,637;1,856;-10,896;-9,486;-11,852;-10,102;-3,142;27,158;0,000;258,740;Inf;270,000;270,000;-10,447;3,190;20,697;23,862
5322,500;2,972;0,774;-34,097;1,826;9,360;4,900;33,818;4,399;-13,362;-2,737;0,000;35,500;35,900;9,637;1,856;-11,265;-9,521;-12,193;-10,217;-3,142;27,158;0,000;258,940;Inf;270,000;270,000;-10,584;3,186;20,692;23,863
5323,000;3,099;0,751;-35,209;1,890;9,390;4,900;33,818;4,399;-13,362;-2,737;0,000;35,500;35,900;9,396;1,946;-11,418;-9,569;-12,344;-10,296;-3,142;27,158;0,000;258,940;Inf;270,000;270,000;-10,799;3,183;20,685;23,813
5323,500;3,099;0,751;-35,209;1,890;9,390;4,900;33,818;4,399;-13,362;-2,737;0,000;35,500;35,900;9,396;1,946;-11,065;-9,526;-11,885;-10,088;-3,142;27,158;0,000;258,940;Inf;270,000;270,000;-10,907;3,181;20,686;23,792
5324,000;3,099;0,751;-35,209;1,890;9,390;4,900;33,818;4,399;-13,362;-2,737;0,000;35,500;35,900;9,396;1,946;-11,066;-9,559;-11,868;-10,126;-3,142;27,158;0,000;258,940;Inf;270,000;270,000;-10,641;3,180;20,682;23,830
5324,500;3,099;0,751;-35,209;1,890;9,390;4,900;33,818;4,399;-13,362;-2,737;0,000;35,500;35,900;9,396;1,946;-11,265;-9,615;-12,114;-10,243;-3,142;27,158;0,000;259,040;Inf;270,000;270,000;-10,655;3,179;20,683;23,823
5325,000;3,099;0,751;-35,209;1,890;9,390;4,908;33,829;4,375;-13,370;-2,716;0,000;35,479;35,848;9,396;1,946;-11,426;-9,611;-12,426;-10,339;-3,152;27,160;0,000;259,040;Inf;270,000;270,000;-10,809;3,177;20,684;23,807
5325,500;3,099;0,751;-35,209;1,890;9,390;4,908;33,829;4,375;-13,370;-2,716;0,000;35,500;35,800;9,396;1,946;-11,627;-9,659;-12,635;-10,398;-3,152;27,160;0,000;258,740;Inf;270,000;270,000;-10,951;3,176;20,681;23,790
5326,000;3,326;0,848;-34,134;1,891;9,493;4,908;33,829;4,375;-13,370;-2,716;0,000;35,500;35,800;9,535;1,790;-11,568;-9,723;-12,485;-10,442;-3,152;27,160;0,000;258,740;Inf;270,000;270,000;-11,080;3,175;20,673;23,773
5326,500;3,326;0,848;-34,134;1,891;9,493;4,908;33,829;4,375;-13,370;-2,716;0,000;35,500;35,800;9,535;1,790;-11,249;-9,769;-12,030;-10,355;-3,152;27,160;0,000;258,840;Inf;270,000;270,000;-11,054;3,177;20,675;23,744
5327,000;3,326;0,848;-34,134;1,891;9,493;4,908;33,829;4,375;-13,370;-2,716;0,000;35,500;35,800;9,535;1,790;-11,330;-9,747;-12,306;-10,407;-3,152;27,160;0,000;258,840;Inf;270,000;270,000;-10,851;3,180;20,675;23,749
5327,500;3,326;0,848;-34,134;1,891;9,493;4,908;33,829;4,375;-13,370;-2,716;0,000;35,500;35,800;9,535;1,790;-11,560;-9,733;-12,567;-10,505;-3,152;27,160;0,000;258,940;Inf;270,000;270,000;-10,947;3,182;20,670;23,774
5328,000;3,326;0,848;-34,134;1,891;9,493;4,915;33,856;4,419;-13,380;-2,703;0,000;35,485;35,915;9,535;1,790;-11,754;-9,766;-12,736;-10,526;-3,144;27,173;0,000;258,940;Inf;270,000;270,000;-11,091;3,185;20,678;23,768
5328,500;3,326;0,848;-34,134;1,891;9,493;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,535;1,790;-11,636;-9,861;-12,376;-10,483;-3,144;27,173;0,000;258,940;Inf;270,000;270,000;-11,195;3,187;20,676;23,777
5329,000;3,326;0,848;-34,134;1,891;9,493;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,535;1,790;-11,110;-9,785;-11,996;-10,245;-3,144;27,173;0,000;258,940;Inf;270,000;270,000;-11,089;3,189;20,684;23,802
5329,500;3,893;0,924;-35,209;1,866;9,448;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,317;1,876;-11,221;-9,794;-12,034;-10,317;-3,144;27,173;0,000;258,640;Inf;270,000;270,000;-10,784;3,191;20,685;23,788
5330,000;3,893;0,924;-35,209;1,866;9,448;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,317;1,876;-11,443;-9,761;-12,454;-10,459;-3,144;27,173;0,000;258,640;Inf;270,000;270,000;-10,842;3,203;20,682;23,786
5330,500;3,893;0,924;-35,209;1,866;9,448;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,317;1,876;-11,823;-9,815;-12,842;-10,562;-3,144;27,173;0,000;258,840;Inf;270,000;270,000;-11,029;3,214;20,696;23,798
5331,000;3,893;0,924;-35,209;1,866;9,448;4,915;33,856;4,419;-13,380;-2,703;0,000;35,500;35,900;9,317;1,876;-11,758;-9,883;-12,616;-10,536;-3,144;27,173;0,000;258,840;Inf;270,000;270,000;-11,260;3,225;20,686;23,814
5331,500;3,893;0,924;-35,209;1,866;9,448;4,931;33,879;4,390;-13,423;-2,732;0,000;35,483;35,899;9,317;1,876;-11,301;-9,815;-12,316;-10,364;-3,150;27,180;0,000;258,940;Inf;270,000;270,000;-11,198;3,236;20,686;23,815
5332,000;3,893;0,924;-35,209;1,866;9,448;4,931;33,879;4,390;-13,423;-2,732;0,000;35,500;35,900;9,317;1,876;-11,334;-9,865;-12,223;-10,353;-3,150;27,180;0,000;258,940;Inf;270,000;270,000;-10,949;3,247;20,685;23,823
5332,500;3,522;0,868;-35,209;1,887;9,437;4,931;33,879;4,390;-13,423;-2,732;0,000;35,500;35,900;9,399;1,968;-11,479;-9,832;-12,473;-10,438;-3,150;27,180;0,000;258,640;Inf;270,000;270,000;-10,944;3,258;20,699;23,805
5333,000;3,522;0,868;-35,209;1,887;9,437;4,931;33,879;4,390;-13,423;-2,732;0,000;35,500;35,900;9,399;1,968;-11,691;-9,795;-12,761;-10,468;-3,150;27,180;0,000;258,640;Inf;270,000;270,000;-11,056;3,262;20,703;23,839
5333,500;3,522;0,868;-35,209;1,887;9,437;4,931;33,879;4,390;-13,423;-2,732;0,000;35,500;35,900;9,399;1,968;-11,840;-9,836;-12,851;-10,518;-3,150;27,180;0,000;258,740;Inf;270,000;270,000;-11,179;3,266;20,697;23,845
5334,000;3,522;0,868;-35,209;1,887;9,437;4,931;33,879;4,390;-13,423;-2,732;0,000;35,500;35,900;9,399;1,968;-11,783;-9,881;-12,654;-10,532;-3,150;27,180;0,000;258,740;Inf;270,000;270,000;-11,261;3,270;20,692;23,897
5334,500;3,522;0,868;-35,209;1,887;9,437;4,930;33,835;4,419;-13,436;-2,708;0,000;35,492;35,920;9,399;1,968;-11,391;-9,847;-12,414;-10,449;-3,152;27,181;0,000;258,740;Inf;270,000;270,000;-11,213;3,275;20,698;23,926
5335,000;3,522;0,868;-35,209;1,887;9,437;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,399;1,968;-11,523;-9,845;-12,601;-10,516;-3,152;27,181;0,000;258,740;Inf;270,000;270,000;-11,025;3,279;20,684;23,924
5335,500;3,522;0,868;-35,209;1,887;9,437;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,399;1,968;-11,728;-9,867;-12,816;-10,580;-3,152;27,181;0,000;258,640;Inf;270,000;270,000;-11,121;3,283;20,689;23,939
5336,000;3,204;0,775;-35,209;1,857;9,451;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,514;2,063;-11,895;-9,895;-12,913;-10,604;-3,152;27,181;0,000;258,640;Inf;270,000;270,000;-11,248;3,287;20,702;23,935
5336,500;3,204;0,775;-35,209;1,857;9,451;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,514;2,063;-11,816;-9,880;-12,774;-10,539;-3,152;27,181;0,000;258,740;Inf;270,000;270,000;-11,327;3,285;20,714;23,957
5337,000;3,204;0,775;-35,209;1,857;9,451;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,514;2,063;-11,403;-9,836;-12,510;-10,462;-3,152;27,181;0,000;258,740;Inf;270,000;270,000;-11,252;3,284;20,712;23,928
5337,500;3,204;0,775;-35,209;1,857;9,451;4,930;33,835;4,419;-13,436;-2,708;0,000;35,500;35,900;9,514;2,063;-11,356;-9,914;-12,399;-10,447;-3,152;27,181;0,000;258,640;Inf;270,000;270,000;-11,053;3,283;20,730;23,946
5338,000;3,204;0,775;-35,209;1,857;9,451;4,927;33,822;4,337;-13,441;-2,723;0,000;35,496;35,851;9,514;2,063;-11,786;-9,880;-12,895;-10,574;-3,157;27,189;0,000;258,640;Inf;270,000;270,000;-11,029;3,281;20,724;23,917
5338,500;3,204;0,775;-35,209;1,857;9,451;4,927;33,822;4,337;-13,441;-2,723;0,000;35,500;35,900;9,514;2,063;-11,935;-9,889;-13,097;-10,634;-3,157;27,189;0,000;258,640;Inf;270,000;270,000;-11,284;3,280;20,712;23,930
5339,000;2,880;0,722;-34,424;1,932;9,443;4,927;33,822;4,337;-13,441;-2,723;0,000;35,500;35,900;9,500;1,680;-11,857;-9,968;-12,805;-10,510;-3,157;27,189;0,000;258,640;Inf;270,000;270,000;-11,389;3,279;20,728;23,995
5339,500;2,880;0,722;-34,424;1,932;9,443;4,927;33,822;4,337;-13,441;-2,723;0,000;35,500;35,900;9,500;1,680;-11,390;-9,921;-12,426;-10,444;-3,157;27,189;0,000;259,140;Inf;270,000;270,000;-11,285;3,272;20,721;23,968
5340,000;2,880;0,722;-34,424;1,932;9,443;4,927;33,822;4,337;-13,441;-2,723;0,000;35,500;35,900;9,500;1,680;-11,339;-9,926;-12,423;-10,506;-3,157;27,189;0,000;259,140;Inf;270,000;270,000;-11,045;3,266;20,732;23,932
5340,500;2,880;0,722;-34,424;1,932;9,443;4,927;33,822;4,337;-13,441;-2,723;0,000;35,500;35,900;9,500;1,680;-11,642;-9,939;-12,668;-10,580;-3,157;27,189;0,000;258,940;Inf;270,000;270,000;-11,048;3,259;20,738;23,915
5341,000;2,880;0,722;-34,424;1,932;9,443;4,915;33,843;4,334;-13,447;-2,722;0,000;35,502;35,926;9,500;1,680;-11,858;-9,924;-12,996;-10,677;-3,151;27,194;0,000;258,940;Inf;270,000;270,000;-11,207;3,253;20,720;23,924
5341,500;2,880;0,722;-34,424;1,932;9,443;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,500;1,680;-11,839;-9,974;-12,864;-10,557;-3,151;27,194;0,000;258,840;Inf;270,000;270,000;-11,364;3,247;20,750;23,913
5342,000;3,234;0,792;-35,209;1,886;9,479;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,345;1,769;-11,488;-9,920;-12,378;-10,449;-3,151;27,194;0,000;258,840;Inf;270,000;270,000;-11,309;3,241;20,710;23,872
5342,500;3,234;0,792;-35,209;1,886;9,479;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,345;1,769;-11,303;-9,935;-12,393;-10,500;-3,151;27,194;0,000;259,040;Inf;270,000;270,000;-11,059;3,241;20,721;23,881
5343,000;3,234;0,792;-35,209;1,886;9,479;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,345;1,769;-11,608;-9,907;-12,709;-10,554;-3,151;27,194;0,000;259,040;Inf;270,000;270,000;-11,033;3,241;20,717;23,925
5343,500;3,234;0,792;-35,209;1,886;9,479;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,345;1,769;-11,896;-9,893;-13,028;-10,614;-3,151;27,194;0,000;258,640;Inf;270,000;270,000;-11,194;3,241;20,729;23,995
5344,000;3,234;0,792;-35,209;1,886;9,479;4,915;33,843;4,334;-13,447;-2,722;0,000;35,500;35,900;9,345;1,769;-12,003;-9,956;-13,088;-10,717;-3,151;27,194;0,000;258,640;Inf;270,000;270,000;-11,358;3,241;20,732;23,962
5344,500;3,234;0,792;-35,209;1,886;9,479;4,902;33,896;4,377;-13,471;-2,738;0,000;35,508;35,865;9,345;1,769;-11,757;-10,006;-12,794;-10,616;-3,154;27,200;0,000;258,840;Inf;270,000;270,000;-11,441;3,241;20,717;23,920
5345,000;3,234;0,792;-35,209;1,886;9,479;4,902;33,896;4,377;-13,471;-2,738;0,000;35,500;35,900;9,345;1,769;-11,591;-9,935;-12,558;-10,515;-3,154;27,200;0,000;258,840;Inf;270,000;270,000;-11,293;3,240;20,736;23,918
5345,500;3,646;0,879;-35,209;1,820;9,495;4,902;33,896;4,377;-13,471;-2,738;0,000;35,500;35,900;9,301;1,828;-11,776;-9,942;-12,815;-10,589;-3,154;27,200;0,000;258,940;Inf;270,000;270,000;-11,150;3,240;20,726;23,950
5346,000;3,646;0,879;-35,209;1,820;9,495;4,902;33,896;4,377;-13,471;-2,738;0,000;35,500;35,900;9,301;1,828;-11,934;-9,927;-13,061;-10,641;-3,154;27,200;0,000;258,940;Inf;270,000;270,000;-11,280;3,247;20,728;23,945
5346,500;3,646;0,879;-35,209;1,820;9,495;4,902;33,896;4,377;-13,471;-2,738;0,000;35,500;35,900;9,301;1,828;-12,076;-9,935;-13,168;-10,706;-3,154;27,200;0,000;258,840;Inf;270,000;270,000;-11,391;3,253;20,727;23,906
5347,000;3,646;0,879;-35,209;1,820;9,495;4,902;33,896;4,377;-13,471;-2,738;0,000;35,500;35,900;9,301;1,828;-11,832;-9,994;-12,872;-10,552;-3,154;27,200;0,000;258,840;Inf;270,000;270,000;-11,471;3,260;20,735;23,917
5347,500;3,646;0,879;-35,209;1,820;9,495;4,907;33,865;4,370;-13,482;-2,714;0,000;35,521;35,882;9,301;1,828;-11,541;-10,000;-12,446;-10,440;-3,145;27,217;0,000;259,040;Inf;270,000;270,000;-11,313;3,272;20,724;23,901
5348,000;3,646;0,879;-35,209;1,820;9,495;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,301;1,828;-11,617;-10,018;-12,544;-10,555;-3,145;27,217;0,000;259,040;Inf;270,000;270,000;-11,107;3,272;20,727;23,877
5348,500;2,584;0,656;-34,702;1,932;9,451;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,451;1,767;-11,872;-9,933;-13,053;-10,659;-3,145;27,217;0,000;258,340;Inf;270,000;270,000;-11,183;3,279;20,750;23,865
5349,000;2,584;0,656;-34,702;1,932;9,451;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,451;1,767;-12,074;-9,982;-13,180;-10,687;-3,145;27,217;0,000;258,340;Inf;270,000;270,000;-11,379;3,267;20,748;23,838
5349,500;2,584;0,656;-34,702;1,932;9,451;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,451;1,767;-11,987;-10,119;-12,911;-10,737;-3,145;27,217;0,000;258,640;Inf;270,000;270,000;-11,481;3,256;20,726;23,840
5350,000;2,584;0,656;-34,702;1,932;9,451;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,451;1,767;-11,457;-10,123;-12,475;-10,544;-3,145;27,217;0,000;258,640;Inf;270,000;270,000;-11,439;3,245;20,743;23,827
5350,500;2,584;0,656;-34,702;1,932;9,451;4,907;33,865;4,370;-13,482;-2,714;0,000;35,500;35,900;9,451;1,767;-11,593;-10,070;-12,547;-10,585;-3,145;27,217;0,000;258,640;Inf;270,000;270,000;-11,150;3,234;20,733;23,814
5351,000;2,584;0,656;-34,702;1,932;9,451;4,886;33,809;4,370;-13,489;-2,736;0,000;35,513;35,929;9,451;1,767;-11,787;-9,952;-12,913;-10,594;-3,141;27,207;0,000;258,640;Inf;270,000;270,000;-11,199;3,223;20,725;23,788
5351,500;2,584;0,656;-34,702;1,932;9,451;4,886;33,809;4,370;-13,489;-2,736;0,000;35,500;35,900;9,451;1,767;-11,989;-9,910;-13,156;-10,612;-3,141;27,207;0,000;258,840;Inf;270,000;270,000;-11,312;3,213;20,730;23,768
5352,000;3,195;0,753;-35,209;1,866;9,522;4,886;33,809;4,370;-13,489;-2,736;0,000;35,500;35,900;9,429;1,931;-12,050;-10,009;-13,126;-10,662;-3,141;27,207;0,000;258,840;Inf;270,000;270,000;-11,417;3,203;20,722;23,774
5352,500;3,195;0,753;-35,209;1,866;9,522;4,886;33,809;4,370;-13,489;-2,736;0,000;35,500;35,900;9,429;1,931;-11,358;-9,930;-12,481;-10,405;-3,141;27,207;0,000;258,740;Inf;270,000;270,000;-11,462;3,203;20,735;23,743
5353,000;3,195;0,753;-35,209;1,866;9,522;4,886;33,809;4,370;-13,489;-2,736;0,000;35,500;35,900;9,429;1,931;-11,463;-9,950;-12,586;-10,472;-3,141;27,207;0,000;258,740;Inf;270,000;270,000;-11,043;3,202;20,736;23,697
5353,500;3,195;0,753;-35,209;1,866;9,522;4,886;33,809;4,370;-13,489;-2,736;0,000;35,500;35,900;9,429;1,931;-11,710;-9,907;-12,899;-10,548;-3,141;27,207;0,000;258,540;Inf;270,000;270,000;-11,118;3,202;20,744;23,672
5354,000;3,195;0,753;-35,209;1,866;9,522;4,896;33,834;4,344;-13,493;-2,719;0,000;35,510;35,897;9,429;1,931;-11,933;-9,897;-13,122;-10,608;-3,131;27,212;0,000;258,540;Inf;270,000;270,000;-11,266;3,202;20,727;23,650
5354,500;3,195;0,753;-35,209;1,866;9,522;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,429;1,931;-11,897;-9,944;-12,834;-10,506;-3,131;27,212;0,000;258,440;Inf;270,000;270,000;-11,390;3,202;20,723;23,664
5355,000;3,627;0,860;-35,209;1,817;9,406;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,484;1,858;-11,285;-9,833;-12,304;-10,296;-3,131;27,212;0,000;258,440;Inf;270,000;270,000;-11,295;3,202;20,737;23,734
5355,500;3,627;0,860;-35,209;1,817;9,406;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,484;1,858;-11,202;-9,809;-12,263;-10,316;-3,131;27,212;0,000;258,240;Inf;270,000;270,000;-10,929;3,209;20,731;23,773
5356,000;3,627;0,860;-35,209;1,817;9,406;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,484;1,858;-11,652;-9,775;-12,816;-10,497;-3,131;27,212;0,000;258,240;Inf;270,000;270,000;-10,897;3,216;20,739;23,816
5356,500;3,627;0,860;-35,209;1,817;9,406;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,484;1,858;-11,853;-9,804;-13,020;-10,554;-3,131;27,212;0,000;258,340;Inf;270,000;270,000;-11,185;3,223;20,727;23,840
5357,000;3,627;0,860;-35,209;1,817;9,406;4,896;33,834;4,344;-13,493;-2,719;0,000;35,500;35,900;9,484;1,858;-11,830;-9,904;-12,764;-10,480;-3,131;27,212;0,000;258,340;Inf;270,000;270,000;-11,308;3,229;20,733;23,829
5357,500;3,627;0,860;-35,209;1,817;9,406;4,926;33,881;4,367;-13,492;-2,728;0,000;35,520;35,907;9,484;1,858;-11,290;-9,777;-12,442;-10,346;-3,132;27,212;0,000;258,240;Inf;270,000;270,000;-11,244;3,236;20,724;23,857
5358,000;3,627;0,860;-35,209;1,817;9,406;4,926;33,881;4,367;-13,492;-2,728;0,000;35,500;35,900;9,484;1,858;-11,323;-9,828;-12,483;-10,375;-3,132;27,212;0,000;258,240;Inf;270,000;270,000;-10,964;3,242;20,755;23,875
5358,500;3,756;0,927;-35,209;1,791;9,445;4,926;33,881;4,367;-13,492;-2,728;0,000;35,500;35,900;9,495;2,000;-11,556;-9,807;-12,736;-10,469;-3,132;27,212;0,000;258,540;Inf;270,000;270,000;-11,002;3,248;20,720;23,888
5359,000;3,756;0,927;-35,209;1,791;9,445;4,926;33,881;4,367;-13,492;-2,728;0,000;35,500;35,900;9,495;2,000;-11,808;-9,779;-12,999;-10,517;-3,132;27,212;0,000;258,540;Inf;270,000;270,000;-11,142;3,257;20,748;23,873
5359,500;3,756;0,927;-35,209;1,791;9,445;4,926;33,881;4,367;-13,492;-2,728;0,000;35,500;35,900;9,495;2,000;-11,741;-9,851;-12,672;-10,419;-3,132;27,212;0,000;258,440;Inf;270,000;270,000;-11,276;3,265;20,748;23,883
5360,000;3,756;0,927;-35,209;1,791;9,445;4,926;33,881;4,367;-13,492;-2,728;0,000;35,500;35,900;9,495;2,000;-11,216;-9,823;-12,365;-10,326;-3,132;27,212;0,000;258,440;Inf;270,000;270,000;-11,171;3,273;20,726;23,894
5360,500;3,756;0,927;-35,209;1,791;9,445;4,897;33,844;4,320;-13,511;-2,735;0,000;35,523;35,913;9,495;2,000;-11,385;-9,826;-12,557;-10,394;-3,132;27,218;0,000;258,140;Inf;270,000;270,000;-10,932;3,281;20,759;23,866
5361,000;3,756;0,927;-35,209;1,791;9,445;4,897;33,844;4,320;-13,511;-2,735;0,000;35,500;35,900;9,495;2,000;-11,742;-9,798;-12,902;-10,495;-3,132;27,218;0,000;258,140;Inf;270,000;270,000;-11,041;3,289;20,754;23,890
5361,500;2,611;0,675;-34,101;1,817;9,370;4,897;33,844;4,320;-13,511;-2,735;0,000;35,500;35,900;9,565;1,882;-11,923;-9,762;-13,160;-10,480;-3,132;27,218;0,000;258,540;Inf;270,000;270,000;-11,234;3,296;20,769;23,883
5362,000;2,611;0,675;-34,101;1,817;9,370;4,897;33,844;4,320;-13,511;-2,735;0,000;35,500;35,900;9,565;1,882;-11,954;-9,863;-13,071;-10,524;-3,132;27,218;0,000;258,540;Inf;270,000;270,000;-11,331;3,285;20,776;23,936
5362,500;2,611;0,675;-34,101;1,817;9,370;4,897;33,844;4,320;-13,511;-2,735;0,000;35,500;35,900;9,565;1,882;-11,683;-9,779;-12,741;-10,431;-3,132;27,218;0,000;258,340;Inf;270,000;270,000;-11,353;3,274;20,781;23,947
5363,000;2,611;0,675;-34,101;1,817;9,370;4,897;33,844;4,320;-13,511;-2,735;0,000;35,500;35,900;9,565;1,882;-11,502;-9,814;-12,696;-10,404;-3,132;27,218;0,000;258,340;Inf;270,000;270,000;-11,158;3,263;20,806;23,967
5363,500;2,611;0,675;-34,101;1,817;9,370;4,886;33,836;4,349;-13,514;-2,717;0,000;35,537;35,927;9,565;1,882;-11,649;-9,781;-12,859;-10,470;-3,116;27,225;0,000;257,740;Inf;270,000;270,000;-11,104;3,252;20,786;23,947
5364,000;2,611;0,675;-34,101;1,817;9,370;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,565;1,882;-11,880;-9,732;-13,134;-10,494;-3,116;27,225;0,000;257,740;Inf;270,000;270,000;-11,190;3,242;20,816;23,920
5364,500;2,611;0,675;-34,101;1,817;9,370;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,565;1,882;-11,998;-9,806;-13,189;-10,471;-3,116;27,225;0,000;257,740;Inf;270,000;270,000;-11,310;3,232;20,793;23,937
5365,000;2,658;0,695;-34,194;1,851;9,443;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,468;1,781;-11,817;-9,795;-12,855;-10,402;-3,116;27,225;0,000;257,740;Inf;270,000;270,000;-11,366;3,221;20,808;23,942
5365,500;2,658;0,695;-34,194;1,851;9,443;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,468;1,781;-11,457;-9,756;-12,728;-10,387;-3,116;27,225;0,000;258,340;Inf;270,000;270,000;-11,217;3,212;20,801;23,915
5366,000;2,658;0,695;-34,194;1,851;9,443;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,468;1,781;-11,613;-9,809;-12,816;-10,434;-3,116;27,225;0,000;258,340;Inf;270,000;270,000;-11,082;3,203;20,809;23,905
5366,500;2,658;0,695;-34,194;1,851;9,443;4,886;33,836;4,349;-13,514;-2,717;0,000;35,500;35,900;9,468;1,781;-11,720;-9,811;-12,932;-10,461;-3,116;27,225;0,000;258,440;Inf;270,000;270,000;-11,168;3,194;20,806;23,873
5367,000;2,658;0,695;-34,194;1,851;9,443;4,878;33,879;4,343;-13,553;-2,723;0,000;35,527;35,978;9,468;1,781;-11,997;-9,816;-13,160;-10,568;-3,134;27,216;0,000;258,440;Inf;270,000;270,000;-11,231;3,185;20,816;23,853
5367,500;2,658;0,695;-34,194;1,851;9,443;4,878;33,879;4,343;-13,553;-2,723;0,000;35,500;36,000;9,468;1,781;-11,689;-9,886;-12,735;-10,428;-3,134;27,216;0,000;258,840;Inf;270,000;270,000;-11,385;3,177;20,825;23,668
5368,000;3,337;0,834;-35,209;1,826;9,384;4,878;33,879;4,343;-13,553;-2,723;0,000;35,500;36,000;9,397;1,885;-11,386;-9,753;-12,627;-10,357;-3,134;27,216;0,000;258,840;Inf;270,000;270,000;-11,184;3,168;20,823;23,558
5368,500;3,337;0,834;-35,209;1,826;9,384;4,878;33,879;4,343;-13,553;-2,723;0,000;35,500;36,000;9,397;1,885;-11,495;-9,789;-12,765;-10,429;-3,134;27,216;0,000;258,440;Inf;270,000;270,000;-11,031;3,171;20,834;23,450
