t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5369,000;3,337;0,834;-35,209;1,826;9,384;4,878;33,879;4,343;-13,553;-2,723;0,000;35,500;36,000;9,397;1,885;-11,746;-9,770;-12,984;-10,500;-3,134;27,216;0,000;258,440;Inf;270,000;270,000;-11,119;3,174;20,834;23,360
5369,500;3,337;0,834;-35,209;1,826;9,384;4,878;33,879;4,343;-13,553;-2,723;0,000;35,500;36,000;9,397;1,885;-11,944;-9,712;-13,238;-10,515;-3,134;27,216;0,000;258,440;Inf;270,000;270,000;-11,250;3,176;20,863;23,326
5370,000;3,337;0,834;-35,209;1,826;9,384;4,860;33,922;4,340;-13,596;-2,722;0,000;35,536;35,924;9,397;1,885;-12,041;-9,796;-13,227;-10,516;-3,131;27,220;0,000;258,440;Inf;270,000;270,000;-11,352;3,179;20,858;23,282
5370,500;3,337;0,834;-35,209;1,826;9,384;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,397;1,885;-11,471;-9,791;-12,733;-10,436;-3,131;27,220;0,000;259,140;Inf;270,000;270,000;-11,395;3,182;20,842;23,222
5371,000;3,337;0,834;-35,209;1,826;9,384;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,397;1,885;-11,607;-9,796;-12,843;-10,446;-3,131;27,220;0,000;259,140;Inf;270,000;270,000;-11,108;3,184;20,865;23,179
5371,500;3,098;0,778;-34,211;1,849;9,437;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,596;1,761;-11,823;-9,770;-13,082;-10,514;-3,131;27,220;0,000;259,140;Inf;270,000;270,000;-11,173;3,187;20,876;23,152
5372,000;3,098;0,778;-34,211;1,849;9,437;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,596;1,761;-11,981;-9,750;-13,264;-10,504;-3,131;27,220;0,000;259,140;Inf;270,000;270,000;-11,297;3,185;20,866;23,128
5372,500;3,098;0,778;-34,211;1,849;9,437;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,596;1,761;-11,904;-9,828;-13,148;-10,430;-3,131;27,220;0,000;259,440;Inf;270,000;270,000;-11,375;3,184;20,861;23,103
5373,000;3,098;0,778;-34,211;1,849;9,437;4,860;33,922;4,340;-13,596;-2,722;0,000;35,500;35,900;9,596;1,761;-11,627;-9,823;-12,705;-10,351;-3,131;27,220;0,000;259,440;Inf;270,000;270,000;-11,327;3,182;20,870;23,119
5373,500;3,098;0,778;-34,211;1,849;9,437;4,884;33,878;4,344;-13,630;-2,709;0,000;35,537;35,937;9,596;1,761;-11,410;-9,826;-12,673;-10,370;-3,140;27,213;0,000;259,640;Inf;270,000;270,000;-11,126;3,181;20,875;23,131
5374,000;3,098;0,778;-34,211;1,849;9,437;4,884;33,878;4,344;-13,630;-2,709;0,000;35,500;35,900;9,596;1,761;-11,863;-9,755;-13,101;-10,469;-3,140;27,213;0,000;259,640;Inf;270,000;270,000;-11,070;3,180;20,864;23,209
5374,500;2,813;0,726;-33,898;1,891;9,381;4,884;33,878;4,344;-13,630;-2,709;0,000;35,500;35,900;9,560;1,710;-11,990;-9,775;-13,258;-10,463;-3,140;27,213;0,000;259,440;Inf;270,000;270,000;-11,297;3,178;20,856;23,232
5375,000;2,813;0,726;-33,898;1,891;9,381;4,884;33,878;4,344;-13,630;-2,709;0,000;35,500;35,900;9,560;1,710;-11,879;-9,815;-13,143;-10,445;-3,140;27,213;0,000;259,440;Inf;270,000;270,000;-11,372;3,172;20,841;23,290
5375,500;2,813;0,726;-33,898;1,891;9,381;4,884;33,878;4,344;-13,630;-2,709;0,000;35,500;35,900;9,560;1,710;-11,813;-9,836;-12,857;-10,454;-3,140;27,213;0,000;259,240;Inf;270,000;270,000;-11,321;3,166;20,842;23,376
5376,000;2,813;0,726;-33,898;1,891;9,381;4,884;33,878;4,344;-13,630;-2,709;0,000;35,500;35,900;9,560;1,710;-11,587;-9,887;-12,793;-10,472;-3,140;27,213;0,000;259,240;Inf;270,000;270,000;-11,240;3,161;20,855;23,407
5376,500;2,813;0,726;-33,898;1,891;9,381;4,903;33,849;4,290;-13,656;-2,718;0,000;35,527;35,940;9,560;1,710;-11,808;-9,815;-13,022;-10,505;-3,138;27,222;0,000;259,140;Inf;270,000;270,000;-11,185;3,155;20,853;23,454
5377,000;2,813;0,726;-33,898;1,891;9,381;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,560;1,710;-11,997;-9,726;-13,275;-10,513;-3,138;27,222;0,000;259,140;Inf;270,000;270,000;-11,287;3,149;20,854;23,529
5377,500;3,806;0,883;-35,209;1,783;9,468;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,368;2,182;-12,084;-9,807;-13,289;-10,533;-3,138;27,222;0,000;259,440;Inf;270,000;270,000;-11,378;3,144;20,859;23,597
5378,000;3,806;0,883;-35,209;1,783;9,468;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,368;2,182;-11,535;-9,794;-12,632;-10,413;-3,138;27,222;0,000;259,440;Inf;270,000;270,000;-11,428;3,155;20,853;23,655
5378,500;3,806;0,883;-35,209;1,783;9,468;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,368;2,182;-11,658;-9,818;-12,817;-10,455;-3,138;27,222;0,000;259,340;Inf;270,000;270,000;-11,094;3,165;20,855;23,624
5379,000;3,806;0,883;-35,209;1,783;9,468;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,368;2,182;-11,907;-9,754;-13,101;-10,495;-3,138;27,222;0,000;259,340;Inf;270,000;270,000;-11,187;3,176;20,851;23,650
5379,500;3,806;0,883;-35,209;1,783;9,468;4,903;33,849;4,290;-13,656;-2,718;0,000;35,500;35,900;9,368;2,182;-12,014;-9,715;-13,308;-10,500;-3,138;27,222;0,000;258,840;Inf;270,000;270,000;-11,314;3,186;20,831;23,684
5380,000;3,806;0,883;-35,209;1,783;9,468;4,880;33,884;4,318;-13,671;-2,717;0,000;35,533;35,957;9,368;2,182;-12,085;-9,779;-13,365;-10,537;-3,142;27,215;0,000;258,840;Inf;270,000;270,000;-11,384;3,196;20,842;23,790
5380,500;3,806;0,883;-35,209;1,783;9,468;4,880;33,884;4,318;-13,671;-2,717;0,000;35,500;36,000;9,368;2,182;-11,946;-9,837;-13,167;-10,491;-3,142;27,215;0,000;259,040;Inf;270,000;270,000;-11,442;3,206;20,826;23,909
5381,000;3,786;0,893;-35,209;1,835;9,435;4,880;33,884;4,318;-13,671;-2,717;0,000;35,500;36,000;9,369;1,880;-11,750;-9,924;-12,846;-10,459;-3,142;27,215;0,000;259,040;Inf;270,000;270,000;-11,360;3,216;20,810;23,957
5381,500;3,786;0,893;-35,209;1,835;9,435;4,880;33,884;4,318;-13,671;-2,717;0,000;35,500;36,000;9,369;1,880;-11,912;-9,779;-13,139;-10,479;-3,142;27,215;0,000;258,940;Inf;270,000;270,000;-11,245;3,226;20,829;24,006
5382,000;3,786;0,893;-35,209;1,835;9,435;4,880;33,884;4,318;-13,671;-2,717;0,000;35,500;36,000;9,369;1,880;-12,029;-9,745;-13,337;-10,507;-3,142;27,215;0,000;258,940;Inf;270,000;270,000;-11,327;3,235;20,806;24,047
5382,500;3,786;0,893;-35,209;1,835;9,435;4,880;33,884;4,318;-13,671;-2,717;0,000;35,500;36,000;9,369;1,880;-12,142;-9,801;-13,428;-10,508;-3,142;27,215;0,000;258,940;Inf;270,000;270,000;-11,405;3,244;20,810;24,083
5383,000;3,786;0,893;-35,209;1,835;9,435;4,879;33,929;4,354;-13,712;-2,718;0,000;35,546;35,932;9,369;1,880;-12,039;-9,870;-13,160;-10,561;-3,139;27,216;0,000;258,940;Inf;270,000;270,000;-11,470;3,253;20,809;24,144
5383,500;3,786;0,893;-35,209;1,835;9,435;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,369;1,880;-11,821;-9,909;-12,851;-10,517;-3,139;27,216;0,000;259,140;Inf;270,000;270,000;-11,407;3,261;20,801;24,182
5384,000;3,514;0,840;-35,209;1,803;9,442;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,516;1,962;-11,830;-9,917;-12,951;-10,493;-3,139;27,216;0,000;259,140;Inf;270,000;270,000;-11,274;3,270;20,802;24,256
5384,500;3,514;0,840;-35,209;1,803;9,442;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,516;1,962;-11,971;-9,829;-13,221;-10,484;-3,139;27,216;0,000;258,740;Inf;270,000;270,000;-11,298;3,274;20,801;24,259
5385,000;3,514;0,840;-35,209;1,803;9,442;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,516;1,962;-11,916;-9,681;-13,295;-10,451;-3,139;27,216;0,000;258,740;Inf;270,000;270,000;-11,376;3,278;20,805;24,263
5385,500;3,514;0,840;-35,209;1,803;9,442;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,516;1,962;-11,798;-9,712;-13,112;-10,407;-3,139;27,216;0,000;258,540;Inf;270,000;270,000;-11,336;3,282;20,807;24,264
5386,000;3,514;0,840;-35,209;1,803;9,442;4,879;33,929;4,354;-13,712;-2,718;0,000;35,500;35,900;9,516;1,962;-11,810;-9,790;-12,983;-10,396;-3,139;27,216;0,000;258,540;Inf;270,000;270,000;-11,257;3,286;20,793;24,271
5386,500;3,514;0,840;-35,209;1,803;9,442;4,898;33,920;4,337;-13,763;-2,731;0,000;35,540;36,024;9,516;1,962;-11,864;-9,776;-13,056;-10,456;-3,136;27,223;0,000;258,940;Inf;270,000;270,000;-11,245;3,289;20,797;24,261
5387,000;3,514;0,840;-35,209;1,803;9,442;4,898;33,920;4,337;-13,763;-2,731;0,000;35,500;36,000;9,516;1,962;-12,001;-9,743;-13,261;-10,486;-3,136;27,223;0,000;258,940;Inf;270,000;270,000;-11,288;3,293;20,786;24,295
5387,500;2,709;0,664;-34,975;1,946;9,441;4,898;33,920;4,337;-13,763;-2,731;0,000;35,500;36,000;9,453;1,785;-12,105;-9,750;-13,363;-10,539;-3,136;27,223;0,000;259,140;Inf;270,000;270,000;-11,373;3,297;20,795;24,289
5388,000;2,709;0,664;-34,975;1,946;9,441;4,898;33,920;4,337;-13,763;-2,731;0,000;35,500;36,000;9,453;1,785;-12,111;-9,833;-13,262;-10,470;-3,136;27,223;0,000;259,140;Inf;270,000;270,000;-11,439;3,287;20,795;24,274
5388,500;2,709;0,664;-34,975;1,946;9,441;4,898;33,920;4,337;-13,763;-2,731;0,000;35,500;36,000;9,453;1,785;-11,771;-9,848;-12,908;-10,408;-3,136;27,223;0,000;259,240;Inf;270,000;270,000;-11,419;3,278;20,797;24,253
5389,000;2,709;0,664;-34,975;1,946;9,441;4,898;33,920;4,337;-13,763;-2,731;0,000;35,500;36,000;9,453;1,785;-11,818;-9,825;-13,006;-10,465;-3,136;27,223;0,000;259,240;Inf;270,000;270,000;-11,234;3,268;20,804;24,183
5389,500;2,709;0,664;-34,975;1,946;9,441;4,901;33,860;4,325;-13,774;-2,728;0,000;35,551;35,969;9,453;1,785;-11,980;-9,769;-13,234;-10,436;-3,133;27,226;0,000;258,940;Inf;270,000;270,000;-11,279;3,259;20,769;24,072
5390,000;2,709;0,664;-34,975;1,946;9,441;4,901;33,860;4,325;-13,774;-2,728;0,000;35,600;36,000;9,453;1,785;-12,100;-9,744;-13,352;-10,482;-3,133;27,226;0,000;258,940;Inf;270,000;270,000;-11,355;3,250;20,775;23,992
5390,500;3,450;0,816;-35,209;1,801;9,503;4,901;33,860;4,325;-13,774;-2,728;0,000;35,600;36,000;9,372;1,949;-12,009;-9,811;-13,278;-10,455;-3,133;27,226;0,000;258,440;Inf;270,000;270,000;-11,420;3,241;20,789;23,903
5391,000;3,450;0,816;-35,209;1,801;9,503;4,901;33,860;4,325;-13,774;-2,728;0,000;35,600;36,000;9,372;1,949;-11,792;-9,790;-12,992;-10,396;-3,133;27,226;0,000;258,440;Inf;270,000;270,000;-11,388;3,245;20,782;23,723
5391,500;3,450;0,816;-35,209;1,801;9,503;4,901;33,860;4,325;-13,774;-2,728;0,000;35,600;36,000;9,372;1,949;-11,756;-9,840;-12,887;-10,405;-3,133;27,226;0,000;259,140;Inf;270,000;270,000;-11,242;3,248;20,762;23,824
5392,000;3,450;0,816;-35,209;1,801;9,503;4,901;33,860;4,325;-13,774;-2,728;0,000;35,600;36,000;9,372;1,949;-11,929;-9,678;-13,270;-10,433;-3,133;27,226;0,000;259,140;Inf;270,000;270,000;-11,222;3,251;20,783;23,857
5392,500;3,450;0,816;-35,209;1,801;9,503;4,897;33,898;4,330;-13,793;-2,734;0,000;35,540;35,957;9,372;1,949;-12,066;-9,678;-13,380;-10,441;-3,142;27,214;0,000;259,040;Inf;270,000;270,000;-11,328;3,255;20,773;23,854
5393,000;3,450;0,816;-35,209;1,801;9,503;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,372;1,949;-12,066;-9,762;-13,253;-10,448;-3,142;27,214;0,000;259,040;Inf;270,000;270,000;-11,391;3,258;20,790;23,923
5393,500;3,450;0,816;-35,209;1,801;9,503;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,372;1,949;-11,674;-9,824;-12,914;-10,376;-3,142;27,214;0,000;259,040;Inf;270,000;270,000;-11,383;3,261;20,764;23,900
5394,000;3,352;0,891;-34,341;1,828;9,444;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,563;1,882;-11,688;-9,788;-12,975;-10,401;-3,142;27,214;0,000;259,040;Inf;270,000;270,000;-11,197;3,264;20,766;23,893
5394,500;3,352;0,891;-34,341;1,828;9,444;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,563;1,882;-11,899;-9,717;-13,193;-10,434;-3,142;27,214;0,000;259,140;Inf;270,000;270,000;-11,213;3,265;20,759;23,944
5395,000;3,352;0,891;-34,341;1,828;9,444;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,563;1,882;-11,955;-9,709;-13,279;-10,451;-3,142;27,214;0,000;259,140;Inf;270,000;270,000;-11,311;3,267;20,759;23,969
5395,500;3,352;0,891;-34,341;1,828;9,444;4,897;33,898;4,330;-13,793;-2,734;0,000;35,500;36,000;9,563;1,882;-12,095;-9,699;-13,405;-10,441;-3,142;27,214;0,000;259,340;Inf;270,000;270,000;-11,349;3,268;20,740;24,035
5396,000;3,352;0,891;-34,341;1,828;9,444;4,884;33,933;4,368;-13,820;-2,719;0,000;35,558;35,981;9,563;1,882;-11,673;-9,826;-12,885;-10,406;-3,138;27,230;0,000;259,340;Inf;270,000;270,000;-11,410;3,270;20,739;24,099
5396,500;3,352;0,891;-34,341;1,828;9,444;4,884;33,933;4,368;-13,820;-2,719;0,000;35,600;36,000;9,563;1,882;-11,598;-9,788;-12,923;-10,390;-3,138;27,230;0,000;258,940;Inf;270,000;270,000;-11,197;3,271;20,752;24,084
5397,000;3,036;0,726;-35,209;1,846;9,480;4,884;33,933;4,368;-13,820;-2,719;0,000;35,600;36,000;9,394;1,945;-11,865;-9,704;-13,162;-10,395;-3,138;27,230;0,000;258,940;Inf;270,000;270,000;-11,175;3,272;20,731;24,117
5397,500;3,036;0,726;-35,209;1,846;9,480;4,884;33,933;4,368;-13,820;-2,719;0,000;35,600;36,000;9,394;1,945;-12,017;-9,641;-13,370;-10,382;-3,138;27,230;0,000;259,240;Inf;270,000;270,000;-11,281;3,268;20,731;24,133
5398,000;3,036;0,726;-35,209;1,846;9,480;4,884;33,933;4,368;-13,820;-2,719;0,000;35,600;36,000;9,394;1,945;-12,088;-9,697;-13,385;-10,455;-3,138;27,230;0,000;259,240;Inf;270,000;270,000;-11,352;3,265;20,729;24,147
5398,500;3,036;0,726;-35,209;1,846;9,480;4,884;33,933;4,368;-13,820;-2,719;0,000;35,600;36,000;9,394;1,945;-11,917;-9,745;-13,108;-10,454;-3,138;27,230;0,000;259,040;Inf;270,000;270,000;-11,406;3,261;20,728;24,182
5399,000;3,036;0,726;-35,209;1,846;9,480;4,893;33,874;4,300;-13,849;-2,733;0,000;35,551;35,953;9,394;1,945;-11,642;-9,706;-12,923;-10,355;-3,147;27,228;0,000;259,040;Inf;270,000;270,000;-11,306;3,257;20,707;24,217
5399,500;3,036;0,726;-35,209;1,846;9,480;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,394;1,945;-11,837;-9,657;-13,150;-10,367;-3,147;27,228;0,000;259,440;Inf;270,000;270,000;-11,156;3,254;20,727;24,237
5400,000;3,036;0,726;-35,209;1,846;9,480;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,394;1,945;-12,005;-9,596;-13,350;-10,380;-3,147;27,228;0,000;259,440;Inf;270,000;270,000;-11,252;3,250;20,713;24,259
5400,500;2,487;0,600;-35,073;1,837;9,523;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,484;1,811;-12,074;-9,692;-13,355;-10,432;-3,147;27,228;0,000;258,940;Inf;270,000;270,000;-11,333;3,246;20,697;24,266
5401,000;2,487;0,600;-35,073;1,837;9,523;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,484;1,811;-11,943;-9,650;-13,027;-10,281;-3,147;27,228;0,000;258,940;Inf;270,000;270,000;-11,388;3,234;20,721;24,255
5401,500;2,487;0,600;-35,073;1,837;9,523;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,484;1,811;-11,583;-9,640;-12,859;-10,239;-3,147;27,228;0,000;258,940;Inf;270,000;270,000;-11,225;3,222;20,701;24,290
5402,000;2,487;0,600;-35,073;1,837;9,523;4,893;33,874;4,300;-13,849;-2,733;0,000;35,600;36,000;9,484;1,811;-11,550;-9,694;-12,893;-10,274;-3,147;27,228;0,000;258,940;Inf;270,000;270,000;-11,080;3,210;20,692;24,265
5402,500;2,487;0,600;-35,073;1,837;9,523;4,869;33,847;4,300;-13,852;-2,721;0,000;35,564;35,958;9,484;1,811;-11,806;-9,629;-13,121;-10,334;-3,134;27,234;0,000;258,840;Inf;270,000;270,000;-11,103;3,198;20,686;24,246
5403,000;2,487;0,600;-35,073;1,837;9,523;4,869;33,847;4,300;-13,852;-2,721;0,000;35,600;36,000;9,484;1,811;-11,992;-9,610;-13,283;-10,397;-3,134;27,234;0,000;258,840;Inf;270,000;270,000;-11,222;3,186;20,701;24,226
5403,500;3,210;0,819;-33,649;1,345;9,328;4,869;33,847;4,300;-13,852;-2,721;0,000;35,600;36,000;9,680;1,702;-11,787;-9,609;-12,847;-10,236;-3,134;27,234;0,000;258,740;Inf;270,000;270,000;-11,320;3,175;20,698;24,232
5404,000;3,210;0,819;-33,649;1,345;9,328;4,869;33,847;4,300;-13,852;-2,721;0,000;35,600;36,000;9,680;1,702;-11,369;-9,622;-12,668;-10,195;-3,134;27,234;0,000;258,740;Inf;270,000;270,000;-11,120;3,175;20,685;24,251
5404,500;3,210;0,819;-33,649;1,345;9,328;4,869;33,847;4,300;-13,852;-2,721;0,000;35,600;36,000;9,680;1,702;-11,593;-9,599;-12,879;-10,244;-3,134;27,234;0,000;258,940;Inf;270,000;270,000;-10,964;3,176;20,690;24,244
5405,000;3,210;0,819;-33,649;1,345;9,328;4,869;33,847;4,300;-13,852;-2,721;0,000;35,600;36,000;9,680;1,702;-11,805;-9,523;-13,126;-10,289;-3,134;27,234;0,000;258,940;Inf;270,000;270,000;-11,079;3,176;20,672;24,278
5405,500;3,210;0,819;-33,649;1,345;9,328;4,879;33,901;4,329;-13,855;-2,716;0,000;35,565;35,979;9,680;1,702;-11,937;-9,473;-13,305;-10,244;-3,127;27,235;0,000;258,640;Inf;270,000;270,000;-11,186;3,177;20,685;24,226
5406,000;3,210;0,819;-33,649;1,345;9,328;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,680;1,702;-11,876;-9,517;-13,206;-10,233;-3,127;27,235;0,000;258,640;Inf;270,000;270,000;-11,240;3,178;20,684;24,216
5406,500;3,289;0,853;-33,680;1,863;9,360;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,622;1,694;-11,322;-9,459;-12,681;-10,098;-3,127;27,235;0,000;258,540;Inf;270,000;270,000;-11,208;3,178;20,686;24,187
5407,000;3,289;0,853;-33,680;1,863;9,360;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,622;1,694;-11,535;-9,487;-12,862;-10,156;-3,127;27,235;0,000;258,540;Inf;270,000;270,000;-10,890;3,180;20,708;24,217
5407,500;3,289;0,853;-33,680;1,863;9,360;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,622;1,694;-11,677;-9,461;-13,004;-10,201;-3,127;27,235;0,000;258,740;Inf;270,000;270,000;-11,010;3,182;20,691;24,172
5408,000;3,289;0,853;-33,680;1,863;9,360;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,622;1,694;-11,842;-9,405;-13,192;-10,204;-3,127;27,235;0,000;258,740;Inf;270,000;270,000;-11,086;3,183;20,701;24,116
5408,500;3,289;0,853;-33,680;1,863;9,360;4,879;33,901;4,329;-13,855;-2,716;0,000;35,600;36,000;9,622;1,694;-11,827;-9,563;-12,931;-10,199;-3,127;27,235;0,000;259,040;Inf;270,000;270,000;-11,161;3,185;20,698;24,085
5409,000;3,289;0,853;-33,680;1,863;9,360;4,858;33,923;4,313;-13,907;-2,731;0,000;35,553;36,006;9,622;1,694;-11,241;-9,496;-12,493;-10,054;-3,137;27,237;0,000;259,040;Inf;270,000;270,000;-11,130;3,187;20,709;24,085
5409,500;3,289;0,853;-33,680;1,863;9,360;4,858;33,923;4,313;-13,907;-2,731;0,000;35,600;36,000;9,622;1,694;-11,283;-9,472;-12,603;-10,090;-3,137;27,237;0,000;258,740;Inf;270,000;270,000;-10,821;3,189;20,721;24,091
5410,000;2,919;0,779;-33,990;1,863;9,399;4,858;33,923;4,313;-13,907;-2,731;0,000;35,600;36,000;9,492;1,688;-11,531;-9,417;-12,824;-10,095;-3,137;27,237;0,000;258,740;Inf;270,000;270,000;-10,862;3,190;20,728;24,080
5410,500;2,919;0,779;-33,990;1,863;9,399;4,858;33,923;4,313;-13,907;-2,731;0,000;35,600;36,000;9,492;1,688;-11,764;-9,465;-12,934;-10,077;-3,137;27,237;0,000;258,840;Inf;270,000;270,000;-10,967;3,186;20,715;24,084
5411,000;2,919;0,779;-33,990;1,863;9,399;4,858;33,923;4,313;-13,907;-2,731;0,000;35,600;36,000;9,492;1,688;-11,449;-9,354;-12,796;-10,059;-3,137;27,237;0,000;258,840;Inf;270,000;270,000;-11,060;3,181;20,746;24,099
5411,500;2,919;0,779;-33,990;1,863;9,399;4,858;33,923;4,313;-13,907;-2,731;0,000;35,600;36,000;9,492;1,688;-11,340;-9,394;-12,558;-9,934;-3,137;27,237;0,000;259,240;Inf;270,000;270,000;-10,915;3,177;20,722;24,101
5412,000;2,919;0,779;-33,990;1,863;9,399;4,833;33,870;4,319;-13,906;-2,708;0,000;35,570;36,002;9,492;1,688;-11,426;-9,443;-12,589;-9,996;-3,132;27,245;0,000;259,240;Inf;270,000;270,000;-10,806;3,173;20,736;24,118
5412,500;2,919;0,779;-33,990;1,863;9,399;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,492;1,688;-11,593;-9,367;-12,848;-10,070;-3,132;27,245;0,000;259,140;Inf;270,000;270,000;-10,863;3,169;20,734;24,096
5413,000;3,285;0,773;-35,209;1,795;9,410;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,499;1,879;-11,716;-9,311;-13,055;-10,096;-3,132;27,245;0,000;259,140;Inf;270,000;270,000;-10,969;3,165;20,741;24,087
5413,500;3,285;0,773;-35,209;1,795;9,410;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,499;1,879;-11,623;-9,445;-12,905;-10,079;-3,132;27,245;0,000;259,440;Inf;270,000;270,000;-11,044;3,167;20,736;24,059
5414,000;3,285;0,773;-35,209;1,795;9,410;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,499;1,879;-11,338;-9,388;-12,505;-10,015;-3,132;27,245;0,000;259,440;Inf;270,000;270,000;-11,013;3,169;20,732;24,039
5414,500;3,285;0,773;-35,209;1,795;9,410;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,499;1,879;-11,320;-9,381;-12,618;-10,001;-3,132;27,245;0,000;259,340;Inf;270,000;270,000;-10,811;3,170;20,740;24,026
5415,000;3,285;0,773;-35,209;1,795;9,410;4,833;33,870;4,319;-13,906;-2,708;0,000;35,600;36,000;9,499;1,879;-11,529;-9,367;-12,792;-10,076;-3,132;27,245;0,000;259,340;Inf;270,000;270,000;-10,830;3,172;20,753;24,039
5415,500;3,285;0,773;-35,209;1,795;9,410;4,857;33,879;4,330;-13,888;-2,709;0,000;35,571;36,016;9,499;1,879;-11,629;-9,337;-12,941;-10,068;-3,119;27,258;0,000;258,740;Inf;270,000;270,000;-10,941;3,174;20,732;24,035
5416,000;3,285;0,773;-35,209;1,795;9,410;4,857;33,879;4,330;-13,888;-2,709;0,000;35,600;36,000;9,499;1,879;-11,587;-9,429;-12,818;-10,008;-3,119;27,258;0,000;258,740;Inf;270,000;270,000;-10,994;3,176;20,749;24,029
5416,500;3,564;0,893;-34,664;1,818;9,397;4,857;33,879;4,330;-13,888;-2,709;0,000;35,600;36,000;9,459;1,582;-11,379;-9,384;-12,541;-9,940;-3,119;27,258;0,000;258,740;Inf;270,000;270,000;-10,961;3,178;20,752;23,993
5417,000;3,564;0,893;-34,664;1,818;9,397;4,857;33,879;4,330;-13,888;-2,709;0,000;35,600;36,000;9,459;1,582;-11,222;-9,376;-12,541;-9,950;-3,119;27,258;0,000;258,740;Inf;270,000;270,000;-10,811;3,184;20,766;23,951
5417,500;3,564;0,893;-34,664;1,818;9,397;4,857;33,879;4,330;-13,888;-2,709;0,000;35,600;36,000;9,459;1,582;-11,557;-9,289;-12,881;-9,932;-3,119;27,258;0,000;258,540;Inf;270,000;270,000;-10,772;3,190;20,759;23,975
5418,000;3,564;0,893;-34,664;1,818;9,397;4,857;33,879;4,330;-13,888;-2,709;0,000;35,600;36,000;9,459;1,582;-11,568;-9,326;-12,933;-10,030;-3,119;27,258;0,000;258,540;Inf;270,000;270,000;-10,914;3,196;20,752;23,992
5418,500;3,564;0,893;-34,664;1,818;9,397;4,845;33,925;4,312;-13,912;-2,715;0,000;35,579;35,988;9,459;1,582;-11,536;-9,439;-12,652;-10,020;-3,125;27,258;0,000;258,640;Inf;270,000;270,000;-10,964;3,202;20,765;24,026
5419,000;3,564;0,893;-34,664;1,818;9,397;4,845;33,925;4,312;-13,912;-2,715;0,000;35,600;36,000;9,459;1,582;-11,162;-9,490;-12,427;-10,106;-3,125;27,258;0,000;258,640;Inf;270,000;270,000;-10,912;3,208;20,748;24,027
5419,500;2,994;0,739;-34,827;1,825;9,488;4,845;33,925;4,312;-13,912;-2,715;0,000;35,600;36,000;9,495;1,739;-11,343;-9,538;-12,603;-10,192;-3,125;27,258;0,000;258,340;Inf;270,000;270,000;-10,796;3,214;20,753;24,002
5420,000;2,994;0,739;-34,827;1,825;9,488;4,845;33,925;4,312;-13,912;-2,715;0,000;35,600;36,000;9,495;1,739;-11,640;-9,528;-12,898;-10,266;-3,125;27,258;0,000;258,340;Inf;270,000;270,000;-10,919;3,211;20,745;23,950
5420,500;2,994;0,739;-34,827;1,825;9,488;4,845;33,925;4,312;-13,912;-2,715;0,000;35,600;36,000;9,495;1,739;-11,834;-9,513;-13,174;-10,313;-3,125;27,258;0,000;258,540;Inf;270,000;270,000;-11,083;3,207;20,756;23,947
5421,000;2,994;0,739;-34,827;1,825;9,488;4,845;33,925;4,312;-13,912;-2,715;0,000;35,600;36,000;9,495;1,739;-11,666;-9,480;-12,823;-10,226;-3,125;27,258;0,000;258,540;Inf;270,000;270,000;-11,209;3,204;20,745;23,959
5421,500;2,994;0,739;-34,827;1,825;9,488;4,835;33,901;4,310;-13,921;-2,721;0,000;35,576;35,991;9,495;1,739;-11,403;-9,550;-12,762;-10,217;-3,126;27,257;0,000;258,140;Inf;270,000;270,000;-11,049;3,200;20,749;23,929
5422,000;2,994;0,739;-34,827;1,825;9,488;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,495;1,739;-11,556;-9,591;-12,903;-10,287;-3,126;27,257;0,000;258,140;Inf;270,000;270,000;-10,983;3,197;20,761;23,831
5422,500;2,994;0,739;-34,827;1,825;9,488;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,495;1,739;-11,734;-9,643;-13,044;-10,357;-3,126;27,257;0,000;258,040;Inf;270,000;270,000;-11,084;3,193;20,753;23,806
5423,000;2,852;0,694;-35,209;1,842;9,442;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,407;1,783;-11,897;-9,610;-13,236;-10,379;-3,126;27,257;0,000;258,040;Inf;270,000;270,000;-11,195;3,190;20,754;23,788
5423,500;2,852;0,694;-35,209;1,842;9,442;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,407;1,783;-11,895;-9,642;-13,217;-10,426;-3,126;27,257;0,000;258,140;Inf;270,000;270,000;-11,281;3,185;20,761;23,833
5424,000;2,852;0,694;-35,209;1,842;9,442;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,407;1,783;-11,762;-9,629;-12,943;-10,375;-3,126;27,257;0,000;258,140;Inf;270,000;270,000;-11,295;3,179;20,740;23,878
5424,500;2,852;0,694;-35,209;1,842;9,442;4,835;33,901;4,310;-13,921;-2,721;0,000;35,600;36,000;9,407;1,783;-11,600;-9,737;-12,773;-10,347;-3,126;27,257;0,000;258,340;Inf;270,000;270,000;-11,177;3,174;20,757;23,896
5425,000;2,852;0,694;-35,209;1,842;9,442;4,841;33,892;4,308;-13,942;-2,700;0,000;35,588;36,018;9,407;1,783;-11,911;-9,699;-13,187;-10,455;-3,104;27,274;0,000;258,340;Inf;270,000;270,000;-11,114;3,169;20,763;23,910
5425,500;2,852;0,694;-35,209;1,842;9,442;4,841;33,892;4,308;-13,942;-2,700;0,000;35,600;36,000;9,407;1,783;-12,042;-9,669;-13,368;-10,476;-3,104;27,274;0,000;258,040;Inf;270,000;270,000;-11,313;3,163;20,764;23,932
5426,000;3,243;0,774;-35,209;1,778;9,399;4,841;33,892;4,308;-13,942;-2,700;0,000;35,600;36,000;9,497;2,005;-11,930;-9,740;-13,225;-10,415;-3,104;27,274;0,000;258,040;Inf;270,000;270,000;-11,389;3,158;20,759;23,958
5426,500;3,243;0,774;-35,209;1,778;9,399;4,841;33,892;4,308;-13,942;-2,700;0,000;35,600;36,000;9,497;2,005;-11,753;-9,648;-12,963;-10,300;-3,104;27,274;0,000;258,240;Inf;270,000;270,000;-11,327;3,160;20,747;24,000
5427,000;3,243;0,774;-35,209;1,778;9,399;4,841;33,892;4,308;-13,942;-2,700;0,000;35,600;36,000;9,497;2,005;-11,739;-9,701;-12,868;-10,342;-3,104;27,274;0,000;258,240;Inf;270,000;270,000;-11,166;3,161;20,749;23,986
5427,500;3,243;0,774;-35,209;1,778;9,399;4,841;33,892;4,308;-13,942;-2,700;0,000;35,600;36,000;9,497;2,005;-11,839;-9,678;-13,027;-10,396;-3,104;27,274;0,000;258,540;Inf;270,000;270,000;-11,162;3,162;20,745;23,950
5428,000;3,243;0,774;-35,209;1,778;9,399;4,822;33,913;4,307;-13,971;-2,702;0,000;35,587;35,971;9,497;2,005;-11,902;-9,618;-13,245;-10,414;-3,115;27,280;0,000;258,540;Inf;270,000;270,000;-11,235;3,164;20,751;23,958
5428,500;3,243;0,774;-35,209;1,778;9,399;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,497;2,005;-12,130;-9,779;-13,340;-10,511;-3,115;27,280;0,000;258,140;Inf;270,000;270,000;-11,295;3,165;20,747;23,974
5429,000;3,243;0,774;-35,209;1,778;9,399;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,497;2,005;-11,856;-9,715;-13,159;-10,447;-3,115;27,280;0,000;258,140;Inf;270,000;270,000;-11,440;3,166;20,743;23,933
5429,500;3,486;0,812;-35,209;1,837;9,433;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,401;1,824;-11,723;-9,737;-12,975;-10,353;-3,115;27,280;0,000;259,140;Inf;270,000;270,000;-11,294;3,167;20,744;23,964
5430,000;3,486;0,812;-35,209;1,837;9,433;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,401;1,824;-11,734;-9,730;-13,054;-10,419;-3,115;27,280;0,000;259,140;Inf;270,000;270,000;-11,197;3,173;20,733;24,004
5430,500;3,486;0,812;-35,209;1,837;9,433;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,401;1,824;-11,915;-9,702;-13,247;-10,463;-3,115;27,280;0,000;258,740;Inf;270,000;270,000;-11,234;3,178;20,742;24,049
5431,000;3,486;0,812;-35,209;1,837;9,433;4,822;33,913;4,307;-13,971;-2,702;0,000;35,600;36,000;9,401;1,824;-12,099;-9,680;-13,443;-10,500;-3,115;27,280;0,000;258,740;Inf;270,000;270,000;-11,332;3,183;20,727;24,024
5431,500;3,486;0,812;-35,209;1,837;9,433;4,824;33,941;4,327;-14,015;-2,700;0,000;35,588;35,972;9,401;1,824;-12,103;-9,791;-13,296;-10,507;-3,111;27,278;0,000;259,240;Inf;270,000;270,000;-11,431;3,188;20,742;23,988
5432,000;3,486;0,812;-35,209;1,837;9,433;4,824;33,941;4,327;-14,015;-2,700;0,000;35,600;36,000;9,401;1,824;-11,615;-9,839;-12,948;-10,437;-3,111;27,278;0,000;259,240;Inf;270,000;270,000;-11,424;3,193;20,734;23,960
5432,500;2,825;0,704;-34,973;1,825;9,367;4,824;33,941;4,327;-14,015;-2,700;0,000;35,600;36,000;9,544;1,909;-11,789;-9,792;-13,117;-10,462;-3,111;27,278;0,000;258,440;Inf;270,000;270,000;-11,210;3,198;20,726;23,924
5433,000;2,825;0,704;-34,973;1,825;9,367;4,824;33,941;4,327;-14,015;-2,700;0,000;35,600;36,000;9,544;1,909;-11,970;-9,745;-13,277;-10,516;-3,111;27,278;0,000;258,440;Inf;270,000;270,000;-11,290;3,191;20,728;23,920
5433,500;2,825;0,704;-34,973;1,825;9,367;4,824;33,941;4,327;-14,015;-2,700;0,000;35,600;36,000;9,544;1,909;-12,097;-9,742;-13,439;-10,549;-3,111;27,278;0,000;259,340;Inf;270,000;270,000;-11,377;3,185;20,731;23,938
5434,000;2,825;0,704;-34,973;1,825;9,367;4,824;33,941;4,327;-14,015;-2,700;0,000;35,600;36,000;9,544;1,909;-12,051;-9,779;-13,347;-10,515;-3,111;27,278;0,000;259,340;Inf;270,000;270,000;-11,457;3,180;20,742;23,944
5434,500;2,825;0,704;-34,973;1,825;9,367;4,829;33,951;4,318;-14,037;-2,705;0,000;35,592;35,996;9,544;1,909;-11,868;-9,905;-13,022;-10,450;-3,114;27,282;0,000;259,240;Inf;270,000;270,000;-11,423;3,174;20,749;23,898
5435,000;2,825;0,704;-34,973;1,825;9,367;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,544;1,909;-11,727;-9,896;-12,982;-10,465;-3,114;27,282;0,000;259,240;Inf;270,000;270,000;-11,311;3,168;20,741;23,915
5435,500;3,220;0,755;-35,209;1,852;9,436;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,434;1,889;-12,105;-9,711;-13,467;-10,460;-3,114;27,282;0,000;259,140;Inf;270,000;270,000;-11,268;3,162;20,728;23,920
5436,000;3,220;0,755;-35,209;1,852;9,436;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,434;1,889;-12,172;-9,758;-13,499;-10,512;-3,114;27,282;0,000;259,140;Inf;270,000;270,000;-11,436;3,163;20,735;23,914
5436,500;3,220;0,755;-35,209;1,852;9,436;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,434;1,889;-11,838;-9,848;-13,093;-10,470;-3,114;27,282;0,000;259,040;Inf;270,000;270,000;-11,485;3,164;20,740;23,872
5437,000;3,220;0,755;-35,209;1,852;9,436;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,434;1,889;-11,640;-9,890;-12,833;-10,455;-3,114;27,282;0,000;259,040;Inf;270,000;270,000;-11,313;3,165;20,740;23,846
5437,500;3,220;0,755;-35,209;1,852;9,436;4,829;33,951;4,318;-14,037;-2,705;0,000;35,600;36,000;9,434;1,889;-11,757;-9,830;-13,002;-10,440;-3,114;27,282;0,000;259,240;Inf;270,000;270,000;-11,204;3,166;20,733;23,832
5438,000;3,220;0,755;-35,209;1,852;9,436;4,837;33,888;4,306;-14,054;-2,695;0,000;35,593;36,027;9,434;1,889;-11,983;-9,743;-13,207;-10,491;-3,103;27,283;0,000;259,240;Inf;270,000;270,000;-11,257;3,167;20,741;23,772
5438,500;3,220;0,755;-35,209;1,852;9,436;4,837;33,888;4,306;-14,054;-2,695;0,000;35,600;36,000;9,434;1,889;-12,050;-9,679;-13,393;-10,486;-3,103;27,283;0,000;259,240;Inf;270,000;270,000;-11,356;3,168;20,711;23,736
5439,000;3,354;0,898;-33,155;1,880;9,384;4,837;33,888;4,306;-14,054;-2,695;0,000;35,600;36,000;9,633;1,788;-11,918;-9,690;-13,157;-10,411;-3,103;27,283;0,000;259,240;Inf;270,000;270,000;-11,402;3,169;20,717;23,709
5439,500;3,354;0,898;-33,155;1,880;9,384;4,837;33,888;4,306;-14,054;-2,695;0,000;35,600;36,000;9,633;1,788;-11,705;-9,685;-13,094;-10,362;-3,103;27,283;0,000;259,340;Inf;270,000;270,000;-11,294;3,172;20,718;23,685
5440,000;3,354;0,898;-33,155;1,880;9,384;4,837;33,888;4,306;-14,054;-2,695;0,000;35,600;36,000;9,633;1,788;-11,851;-9,735;-13,211;-10,414;-3,103;27,283;0,000;259,340;Inf;270,000;270,000;-11,211;3,175;20,708;23,638
5440,500;3,354;0,898;-33,155;1,880;9,384;4,837;33,888;4,306;-14,054;-2,695;0,000;35,600;36,000;9,633;1,788;-11,984;-9,725;-13,342;-10,504;-3,103;27,283;0,000;259,440;Inf;270,000;270,000;-11,303;3,178;20,715;23,629
5441,000;3,354;0,898;-33,155;1,880;9,384;4,851;33,935;4,314;-14,090;-2,683;0,000;35,596;35,991;9,633;1,788;-12,071;-9,725;-13,410;-10,510;-3,097;27,297;0,000;259,440;Inf;270,000;270,000;-11,389;3,181;20,707;23,627
5441,500;3,354;0,898;-33,155;1,880;9,384;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,633;1,788;-12,005;-9,736;-13,338;-10,492;-3,097;27,297;0,000;259,140;Inf;270,000;270,000;-11,429;3,183;20,709;23,643
5442,000;3,297;0,895;-33,962;1,905;9,386;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,530;1,724;-11,879;-9,750;-13,101;-10,466;-3,097;27,297;0,000;259,140;Inf;270,000;270,000;-11,393;3,186;20,690;23,630
5442,500;3,297;0,895;-33,962;1,905;9,386;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,530;1,724;-11,931;-9,739;-13,250;-10,483;-3,097;27,297;0,000;259,240;Inf;270,000;270,000;-11,299;3,188;20,691;23,633
5443,000;3,297;0,895;-33,962;1,905;9,386;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,530;1,724;-12,100;-9,709;-13,446;-10,511;-3,097;27,297;0,000;259,240;Inf;270,000;270,000;-11,351;3,190;20,703;23,647
5443,500;3,297;0,895;-33,962;1,905;9,386;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,530;1,724;-12,162;-9,714;-13,535;-10,517;-3,097;27,297;0,000;258,940;Inf;270,000;270,000;-11,442;3,192;20,686;23,665
5444,000;3,297;0,895;-33,962;1,905;9,386;4,851;33,935;4,314;-14,090;-2,683;0,000;35,600;36,000;9,530;1,724;-12,135;-9,752;-13,495;-10,498;-3,097;27,297;0,000;258,940;Inf;270,000;270,000;-11,482;3,193;20,696;23,666
5444,500;3,297;0,895;-33,962;1,905;9,386;4,852;33,971;4,306;-14,147;-2,698;0,000;35,592;36,022;9,530;1,724;-12,001;-9,820;-13,213;-10,484;-3,104;27,299;0,000;259,040;Inf;270,000;270,000;-11,470;3,195;20,680;23,629
5445,000;3,297;0,895;-33,962;1,905;9,386;4,852;33,971;4,306;-14,147;-2,698;0,000;35,600;36,000;9,530;1,724;-11,889;-9,862;-13,125;-10,489;-3,104;27,299;0,000;259,040;Inf;270,000;270,000;-11,379;3,197;20,686;23,681
5445,500;3,097;0,792;-34,006;1,857;9,439;4,852;33,971;4,306;-14,147;-2,698;0,000;35,600;36,000;9,540;1,647;-11,981;-9,799;-13,268;-10,512;-3,104;27,299;0,000;259,640;Inf;270,000;270,000;-11,341;3,198;20,674;23,743
5446,000;3,097;0,792;-34,006;1,857;9,439;4,852;33,971;4,306;-14,147;-2,698;0,000;35,600;36,000;9,540;1,647;-12,118;-9,695;-13,467;-10,470;-3,104;27,299;0,000;259,640;Inf;270,000;270,000;-11,390;3,197;20,685;23,791
5446,500;3,097;0,792;-34,006;1,857;9,439;4,852;33,971;4,306;-14,147;-2,698;0,000;35,600;36,000;9,540;1,647;-12,175;-9,834;-13,440;-10,553;-3,104;27,299;0,000;259,540;Inf;270,000;270,000;-11,438;3,195;20,674;23,816
5447,000;3,097;0,792;-34,006;1,857;9,439;4,852;33,971;4,306;-14,147;-2,698;0,000;35,600;36,000;9,540;1,647;-11,988;-9,844;-13,196;-10,500;-3,104;27,299;0,000;259,540;Inf;270,000;270,000;-11,501;3,193;20,682;23,809
5447,500;3,097;0,792;-34,006;1,857;9,439;4,854;33,952;4,337;-14,188;-2,692;0,000;35,601;35,999;9,540;1,647;-11,874;-9,850;-13,129;-10,509;-3,108;27,308;0,000;259,440;Inf;270,000;270,000;-11,382;3,192;20,666;23,770
5448,000;3,097;0,792;-34,006;1,857;9,439;4,854;33,952;4,337;-14,188;-2,692;0,000;35,600;36,000;9,540;1,647;-12,019;-9,776;-13,311;-10,531;-3,108;27,308;0,000;259,440;Inf;270,000;270,000;-11,341;3,190;20,677;23,790
5448,500;2,271;0,569;-34,695;1,919;9,431;4,854;33,952;4,337;-14,188;-2,692;0,000;35,600;36,000;9,458;1,756;-12,151;-9,683;-13,542;-10,518;-3,108;27,308;0,000;259,640;Inf;270,000;270,000;-11,409;3,189;20,687;23,794
5449,000;2,271;0,569;-34,695;1,919;9,431;4,854;33,952;4,337;-14,188;-2,692;0,000;35,600;36,000;9,458;1,756;-12,254;-9,686;-13,557;-10,558;-3,108;27,308;0,000;259,640;Inf;270,000;270,000;-11,474;3,174;20,686;23,781
5449,500;2,271;0,569;-34,695;1,919;9,431;4,854;33,952;4,337;-14,188;-2,692;0,000;35,600;36,000;9,458;1,756;-12,138;-9,749;-13,398;-10,524;-3,108;27,308;0,000;259,640;Inf;270,000;270,000;-11,514;3,159;20,676;23,790
5450,000;2,271;0,569;-34,695;1,919;9,431;4,854;33,952;4,337;-14,188;-2,692;0,000;35,600;36,000;9,458;1,756;-11,926;-9,824;-13,169;-10,517;-3,108;27,308;0,000;259,640;Inf;270,000;270,000;-11,452;3,144;20,675;23,790
5450,500;2,271;0,569;-34,695;1,919;9,431;4,850;33,911;4,292;-14,194;-2,696;0,000;35,599;36,014;9,458;1,756;-12,040;-9,709;-13,401;-10,482;-3,113;27,313;0,000;259,640;Inf;270,000;270,000;-11,359;3,130;20,678;23,765
5451,000;2,271;0,569;-34,695;1,919;9,431;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,458;1,756;-12,177;-9,668;-13,563;-10,507;-3,113;27,313;0,000;259,640;Inf;270,000;270,000;-11,408;3,116;20,678;23,761
5451,500;2,271;0,569;-34,695;1,919;9,431;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,458;1,756;-12,257;-9,685;-13,683;-10,530;-3,113;27,313;0,000;259,840;Inf;270,000;270,000;-11,479;3,102;20,669;23,695
5452,000;3,626;0,841;-35,209;1,838;9,472;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,416;1,881;-12,113;-9,879;-13,345;-10,519;-3,113;27,313;0,000;259,840;Inf;270,000;270,000;-11,539;3,088;20,675;23,687
5452,500;3,626;0,841;-35,209;1,838;9,472;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,416;1,881;-11,893;-9,764;-13,073;-10,464;-3,113;27,313;0,000;259,140;Inf;270,000;270,000;-11,464;3,097;20,673;23,675
5453,000;3,626;0,841;-35,209;1,838;9,472;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,416;1,881;-11,867;-9,799;-13,161;-10,499;-3,113;27,313;0,000;259,140;Inf;270,000;270,000;-11,299;3,106;20,686;23,658
5453,500;3,626;0,841;-35,209;1,838;9,472;4,850;33,911;4,292;-14,194;-2,696;0,000;35,600;36,000;9,416;1,881;-12,122;-9,713;-13,542;-10,506;-3,113;27,313;0,000;259,440;Inf;270,000;270,000;-11,331;3,114;20,668;23,662
5454,000;3,626;0,841;-35,209;1,838;9,472;4,884;33,948;4,289;-14,214;-2,696;0,000;35,604;36,020;9,416;1,881;-12,171;-9,758;-13,525;-10,504;-3,113;27,327;0,000;259,440;Inf;270,000;270,000;-11,471;3,123;20,666;23,639
5454,500;3,626;0,841;-35,209;1,838;9,472;4,884;33,948;4,289;-14,214;-2,696;0,000;35,600;36,000;9,416;1,881;-12,050;-9,772;-13,313;-10,437;-3,113;27,327;0,000;260,040;Inf;270,000;270,000;-11,489;3,131;20,686;23,648
5455,000;3,447;0,886;-34,082;1,886;9,424;4,884;33,948;4,289;-14,214;-2,696;0,000;35,600;36,000;9,538;1,625;-11,881;-9,865;-13,091;-10,451;-3,113;27,327;0,000;260,040;Inf;270,000;270,000;-11,393;3,139;20,691;23,622
5455,500;3,447;0,886;-34,082;1,886;9,424;4,884;33,948;4,289;-14,214;-2,696;0,000;35,600;36,000;9,538;1,625;-11,829;-9,849;-13,155;-10,488;-3,113;27,327;0,000;259,840;Inf;270,000;270,000;-11,322;3,144;20,660;23,587
5456,000;3,447;0,886;-34,082;1,886;9,424;4,884;33,948;4,289;-14,214;-2,696;0,000;35,600;36,000;9,538;1,625;-12,012;-9,763;-13,349;-10,502;-3,113;27,327;0,000;259,840;Inf;270,000;270,000;-11,330;3,149;20,649;23,630
5456,500;3,447;0,886;-34,082;1,886;9,424;4,884;33,948;4,289;-14,214;-2,696;0,000;35,600;36,000;9,538;1,625;-12,175;-9,713;-13,549;-10,523;-3,113;27,327;0,000;259,740;Inf;270,000;270,000;-11,407;3,154;20,658;23,668
5457,000;3,447;0,886;-34,082;1,886;9,424;4,897;33,982;4,297;-14,243;-2,704;0,000;35,606;36,001;9,538;1,625;-12,139;-9,944;-13,244;-10,593;-3,107;27,331;0,000;259,740;Inf;270,000;270,000;-11,490;3,159;20,674;23,696
5457,500;3,447;0,886;-34,082;1,886;9,424;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,538;1,625;-11,969;-9,895;-13,240;-10,563;-3,107;27,331;0,000;259,140;Inf;270,000;270,000;-11,480;3,164;20,653;23,710
5458,000;3,447;0,886;-34,082;1,886;9,424;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,538;1,625;-12,080;-9,847;-13,394;-10,537;-3,107;27,331;0,000;259,140;Inf;270,000;270,000;-11,417;3,168;20,650;23,698
5458,500;3,445;0,865;-35,209;1,842;9,479;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,410;1,765;-12,202;-9,755;-13,595;-10,524;-3,107;27,331;0,000;259,340;Inf;270,000;270,000;-11,465;3,173;20,666;23,607
5459,000;3,445;0,865;-35,209;1,842;9,479;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,410;1,765;-12,325;-9,723;-13,720;-10,542;-3,107;27,331;0,000;259,340;Inf;270,000;270,000;-11,519;3,177;20,656;23,572
5459,500;3,445;0,865;-35,209;1,842;9,479;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,410;1,765;-12,300;-9,811;-13,595;-10,553;-3,107;27,331;0,000;259,040;Inf;270,000;270,000;-11,578;3,182;20,667;23,502
5460,000;3,445;0,865;-35,209;1,842;9,479;4,897;33,982;4,297;-14,243;-2,704;0,000;35,600;36,000;9,410;1,765;-11,923;-9,861;-13,177;-10,480;-3,107;27,331;0,000;259,040;Inf;270,000;270,000;-11,565;3,186;20,646;23,570
5460,500;3,445;0,865;-35,209;1,842;9,479;4,861;33,939;4,314;-14,265;-2,699;0,000;35,614;36,040;9,410;1,765;-12,082;-9,779;-13,353;-10,482;-3,109;27,325;0,000;259,140;Inf;270,000;270,000;-11,360;3,190;20,656;23,594
5461,000;3,445;0,865;-35,209;1,842;9,479;4,861;33,939;4,314;-14,265;-2,699;0,000;35,600;36,000;9,410;1,765;-12,148;-9,706;-13,542;-10,497;-3,109;27,325;0,000;259,140;Inf;270,000;270,000;-11,424;3,194;20,647;23,645
5461,500;2,611;0,717;-33,246;1,862;9,428;4,861;33,939;4,314;-14,265;-2,699;0,000;35,600;36,000;9,562;1,803;-12,277;-9,682;-13,689;-10,484;-3,109;27,325;0,000;258,940;Inf;270,000;270,000;-11,473;3,199;20,669;23,738
5462,000;2,611;0,717;-33,246;1,862;9,428;4,861;33,939;4,314;-14,265;-2,699;0,000;35,600;36,000;9,562;1,803;-12,363;-9,778;-13,679;-10,565;-3,109;27,325;0,000;258,940;Inf;270,000;270,000;-11,533;3,189;20,610;23,804
5462,500;2,611;0,717;-33,246;1,862;9,428;4,861;33,939;4,314;-14,265;-2,699;0,000;35,600;36,000;9,562;1,803;-12,203;-9,845;-13,440;-10,579;-3,109;27,325;0,000;258,840;Inf;270,000;270,000;-11,596;3,179;20,641;23,809
5463,000;2,611;0,717;-33,246;1,862;9,428;4,861;33,939;4,314;-14,265;-2,699;0,000;35,600;36,000;9,562;1,803;-12,059;-9,977;-13,224;-10,603;-3,109;27,325;0,000;258,840;Inf;270,000;270,000;-11,517;3,170;20,622;23,783
5463,500;2,611;0,717;-33,246;1,862;9,428;4,844;33,927;4,289;-14,304;-2,706;0,000;35,609;36,031;9,562;1,803;-12,167;-9,887;-13,419;-10,620;-3,110;27,326;0,000;258,740;Inf;270,000;270,000;-11,466;3,161;20,648;23,807
5464,000;2,611;0,717;-33,246;1,862;9,428;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,562;1,803;-12,341;-9,778;-13,732;-10,590;-3,110;27,326;0,000;258,740;Inf;270,000;270,000;-11,523;3,152;20,622;23,836
5464,500;2,611;0,717;-33,246;1,862;9,428;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,562;1,803;-12,245;-9,934;-13,457;-10,611;-3,110;27,326;0,000;258,640;Inf;270,000;270,000;-11,610;3,143;20,636;23,858
5465,000;3,331;0,760;-35,209;1,815;9,503;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,472;1,870;-11,862;-9,974;-13,100;-10,556;-3,110;27,326;0,000;258,640;Inf;270,000;270,000;-11,562;3,134;20,638;23,865
5465,500;3,331;0,760;-35,209;1,815;9,503;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,472;1,870;-11,970;-9,986;-13,179;-10,568;-3,110;27,326;0,000;258,640;Inf;270,000;270,000;-11,373;3,138;20,637;23,890
5466,000;3,331;0,760;-35,209;1,815;9,503;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,472;1,870;-12,130;-9,830;-13,479;-10,538;-3,110;27,326;0,000;258,640;Inf;270,000;270,000;-11,426;3,141;20,633;23,955
5466,500;3,331;0,760;-35,209;1,815;9,503;4,844;33,927;4,289;-14,304;-2,706;0,000;35,600;36,000;9,472;1,870;-12,297;-9,782;-13,649;-10,572;-3,110;27,326;0,000;259,040;Inf;270,000;270,000;-11,494;3,144;20,631;24,015
5467,000;3,331;0,760;-35,209;1,815;9,503;4,853;33,962;4,281;-14,319;-2,705;0,000;35,618;36,067;9,472;1,870;-12,386;-9,849;-13,686;-10,627;-3,123;27,333;0,000;259,040;Inf;270,000;270,000;-11,575;3,147;20,634;24,029
5467,500;3,331;0,760;-35,209;1,815;9,503;4,853;33,962;4,281;-14,319;-2,705;0,000;35,600;36,100;9,472;1,870;-12,133;-9,895;-13,379;-10,559;-3,123;27,333;0,000;259,140;Inf;270,000;270,000;-11,637;3,150;20,630;24,005
5468,000;3,790;0,922;-35,209;1,817;9,434;4,853;33,962;4,281;-14,319;-2,705;0,000;35,600;36,100;9,465;1,876;-11,968;-9,850;-13,342;-10,553;-3,123;27,333;0,000;259,140;Inf;270,000;270,000;-11,491;3,153;20,623;24,015
5468,500;3,790;0,922;-35,209;1,817;9,434;4,853;33,962;4,281;-14,319;-2,705;0,000;35,600;36,100;9,465;1,876;-12,149;-9,807;-13,516;-10,571;-3,123;27,333;0,000;258,840;Inf;270,000;270,000;-11,428;3,163;20,631;24,050
5469,000;3,790;0,922;-35,209;1,817;9,434;4,853;33,962;4,281;-14,319;-2,705;0,000;35,600;36,100;9,465;1,876;-12,325;-9,774;-13,711;-10,589;-3,123;27,333;0,000;258,840;Inf;270,000;270,000;-11,511;3,174;20,621;24,064
5469,500;3,790;0,922;-35,209;1,817;9,434;4,853;33,962;4,281;-14,319;-2,705;0,000;35,600;36,100;9,465;1,876;-12,261;-9,862;-13,598;-10,605;-3,123;27,333;0,000;258,740;Inf;270,000;270,000;-11,599;3,184;20,632;24,063
5470,000;3,790;0,922;-35,209;1,817;9,434;4,881;34,002;4,312;-14,335;-2,709;0,000;35,626;36,027;9,465;1,876;-12,157;-9,818;-13,343;-10,556;-3,121;27,339;0,000;258,740;Inf;270,000;270,000;-11,581;3,194;20,633;24,069
5470,500;3,790;0,922;-35,209;1,817;9,434;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,465;1,876;-11,929;-9,913;-13,270;-10,518;-3,121;27,339;0,000;258,940;Inf;270,000;270,000;-11,468;3,203;20,626;24,004
5471,000;3,242;0,805;-35,209;1,827;9,454;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,423;1,763;-12,087;-9,868;-13,414;-10,557;-3,121;27,339;0,000;258,940;Inf;270,000;270,000;-11,408;3,213;20,617;23,943
5471,500;3,242;0,805;-35,209;1,827;9,454;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,423;1,763;-12,354;-9,820;-13,712;-10,570;-3,121;27,339;0,000;259,040;Inf;270,000;270,000;-11,482;3,214;20,628;23,909
5472,000;3,242;0,805;-35,209;1,827;9,454;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,423;1,763;-12,272;-9,885;-13,574;-10,601;-3,121;27,339;0,000;259,040;Inf;270,000;270,000;-11,614;3,214;20,624;23,889
5472,500;3,242;0,805;-35,209;1,827;9,454;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,423;1,763;-12,109;-9,816;-13,374;-10,542;-3,121;27,339;0,000;258,540;Inf;270,000;270,000;-11,583;3,215;20,624;23,824
5473,000;3,242;0,805;-35,209;1,827;9,454;4,881;34,002;4,312;-14,335;-2,709;0,000;35,600;36,000;9,423;1,763;-11,999;-9,829;-13,324;-10,536;-3,121;27,339;0,000;258,540;Inf;270,000;270,000;-11,460;3,215;20,629;23,784
5473,500;3,242;0,805;-35,209;1,827;9,454;4,882;33,963;4,285;-14,380;-2,703;0,000;35,630;36,054;9,423;1,763;-12,092;-9,831;-13,442;-10,525;-3,124;27,343;0,000;258,840;Inf;270,000;270,000;-11,422;3,215;20,627;23,761
5474,000;3,242;0,805;-35,209;1,827;9,454;4,882;33,963;4,285;-14,380;-2,703;0,000;35,600;36,100;9,423;1,763;-12,208;-9,803;-13,594;-10,607;-3,124;27,343;0,000;258,840;Inf;270,000;270,000;-11,472;3,216;20,631;23,709
5474,500;3,276;0,769;-35,209;1,777;9,442;4,882;33,963;4,285;-14,380;-2,703;0,000;35,600;36,100;9,465;1,970;-12,314;-9,798;-13,684;-10,605;-3,124;27,343;0,000;258,840;Inf;270,000;270,000;-11,553;3,216;20,642;23,690
5475,000;3,276;0,769;-35,209;1,777;9,442;4,882;33,963;4,285;-14,380;-2,703;0,000;35,600;36,100;9,465;1,970;-12,210;-9,873;-13,411;-10,587;-3,124;27,343;0,000;258,840;Inf;270,000;270,000;-11,600;3,217;20,635;23,647
5475,500;3,276;0,769;-35,209;1,777;9,442;4,882;33,963;4,285;-14,380;-2,703;0,000;35,600;36,100;9,465;1,970;-12,105;-9,934;-13,349;-10,581;-3,124;27,343;0,000;258,740;Inf;270,000;270,000;-11,520;3,218;20,632;23,625
5476,000;3,276;0,769;-35,209;1,777;9,442;4,882;33,963;4,285;-14,380;-2,703;0,000;35,600;36,100;9,465;1,970;-12,192;-9,875;-13,486;-10,616;-3,124;27,343;0,000;258,740;Inf;270,000;270,000;-11,492;3,219;20,632;23,572
5476,500;3,276;0,769;-35,209;1,777;9,442;4,866;33,959;4,281;-14,429;-2,706;0,000;35,621;36,046;9,465;1,970;-12,322;-9,808;-13,683;-10,601;-3,133;27,337;0,000;258,440;Inf;270,000;270,000;-11,543;3,220;20,630;23,521
5477,000;3,276;0,769;-35,209;1,777;9,442;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,465;1,970;-12,358;-9,822;-13,726;-10,619;-3,133;27,337;0,000;258,440;Inf;270,000;270,000;-11,604;3,221;20,645;23,500
5477,500;2,990;0,791;-33,022;1,894;9,335;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,572;1,783;-12,277;-9,850;-13,651;-10,598;-3,133;27,337;0,000;258,540;Inf;270,000;270,000;-11,631;3,222;20,615;23,470
5478,000;2,990;0,791;-33,022;1,894;9,335;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,572;1,783;-12,198;-9,938;-13,468;-10,528;-3,133;27,337;0,000;258,540;Inf;270,000;270,000;-11,594;3,218;20,629;23,433
5478,500;2,990;0,791;-33,022;1,894;9,335;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,572;1,783;-12,265;-9,859;-13,606;-10,562;-3,133;27,337;0,000;258,740;Inf;270,000;270,000;-11,533;3,214;20,632;23,363
5479,000;2,990;0,791;-33,022;1,894;9,335;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,572;1,783;-12,376;-9,745;-13,750;-10,587;-3,133;27,337;0,000;258,740;Inf;270,000;270,000;-11,573;3,211;20,636;23,310
5479,500;2,990;0,791;-33,022;1,894;9,335;4,866;33,959;4,281;-14,429;-2,706;0,000;35,600;36,000;9,572;1,783;-12,431;-9,811;-13,792;-10,634;-3,133;27,337;0,000;259,040;Inf;270,000;270,000;-11,614;3,207;20,627;23,291
5480,000;2,990;0,791;-33,022;1,894;9,335;4,856;34,008;4,296;-14,457;-2,691;0,000;35,632;36,029;9,572;1,783;-12,420;-9,868;-13,698;-10,664;-3,120;27,352;0,000;259,040;Inf;270,000;270,000;-11,667;3,204;20,625;23,305
5480,500;2,990;0,791;-33,022;1,894;9,335;4,856;34,008;4,296;-14,457;-2,691;0,000;35,600;36,000;9,572;1,783;-12,176;-9,906;-13,585;-10,667;-3,120;27,352;0,000;258,440;Inf;270,000;270,000;-11,663;3,200;20,602;23,288
