t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5481,000;3,119;0,779;-35,130;1,802;9,469;4,856;34,008;4,296;-14,457;-2,691;0,000;35,600;36,000;9,398;1,757;-12,201;-9,936;-13,604;-10,663;-3,120;27,352;0,000;258,440;Inf;270,000;270,000;-11,584;3,197;20,628;23,285
5481,500;3,119;0,779;-35,130;1,802;9,469;4,856;34,008;4,296;-14,457;-2,691;0,000;35,600;36,000;9,398;1,757;-12,400;-9,923;-13,786;-10,741;-3,120;27,352;0,000;259,040;Inf;270,000;270,000;-11,601;3,195;20,617;23,270
5482,000;3,119;0,779;-35,130;1,802;9,469;4,856;34,008;4,296;-14,457;-2,691;0,000;35,600;36,000;9,398;1,757;-12,551;-9,947;-13,959;-10,781;-3,120;27,352;0,000;259,040;Inf;270,000;270,000;-11,713;3,194;20,605;23,276
5482,500;3,119;0,779;-35,130;1,802;9,469;4,856;34,008;4,296;-14,457;-2,691;0,000;35,600;36,000;9,398;1,757;-12,511;-9,991;-13,818;-10,765;-3,120;27,352;0,000;258,940;Inf;270,000;270,000;-11,810;3,193;20,609;23,295
5483,000;3,119;0,779;-35,130;1,802;9,469;4,869;34,004;4,284;-14,511;-2,708;0,000;35,628;36,057;9,398;1,757;-12,358;-10,073;-13,607;-10,756;-3,134;27,351;0,000;258,940;Inf;270,000;270,000;-11,771;3,192;20,623;23,301
5483,500;3,119;0,779;-35,130;1,802;9,469;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,398;1,757;-12,365;-10,048;-13,732;-10,782;-3,134;27,351;0,000;258,640;Inf;270,000;270,000;-11,699;3,190;20,628;23,317
5484,000;2,652;0,633;-35,209;1,792;9,441;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,471;2,052;-12,539;-9,969;-13,933;-10,817;-3,134;27,351;0,000;258,640;Inf;270,000;270,000;-11,732;3,189;20,624;23,308
5484,500;2,652;0,633;-35,209;1,792;9,441;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,471;2,052;-12,649;-9,927;-14,067;-10,821;-3,134;27,351;0,000;258,540;Inf;270,000;270,000;-11,814;3,180;20,617;23,300
5485,000;2,652;0,633;-35,209;1,792;9,441;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,471;2,052;-12,654;-9,993;-14,071;-10,839;-3,134;27,351;0,000;258,540;Inf;270,000;270,000;-11,866;3,172;20,596;23,282
5485,500;2,652;0,633;-35,209;1,792;9,441;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,471;2,052;-12,166;-10,241;-13,497;-10,818;-3,134;27,351;0,000;258,440;Inf;270,000;270,000;-11,889;3,163;20,622;23,259
5486,000;2,652;0,633;-35,209;1,792;9,441;4,869;34,004;4,284;-14,511;-2,708;0,000;35,600;36,100;9,471;2,052;-12,411;-10,075;-13,734;-10,788;-3,134;27,351;0,000;258,440;Inf;270,000;270,000;-11,681;3,155;20,613;23,245
5486,500;2,652;0,633;-35,209;1,792;9,441;4,851;33,929;4,279;-14,551;-2,716;0,000;35,633;36,029;9,471;2,052;-12,578;-9,965;-13,957;-10,780;-3,137;27,345;0,000;258,340;Inf;270,000;270,000;-11,752;3,147;20,621;23,252
5487,000;2,652;0,633;-35,209;1,792;9,441;4,851;33,929;4,279;-14,551;-2,716;0,000;35,600;36,000;9,471;2,052;-12,653;-9,967;-14,072;-10,807;-3,137;27,345;0,000;258,340;Inf;270,000;270,000;-11,820;3,139;20,601;23,276
5487,500;2,783;0,639;-35,209;1,860;9,467;4,851;33,929;4,279;-14,551;-2,716;0,000;35,600;36,000;9,420;1,847;-12,718;-9,997;-14,114;-10,837;-3,137;27,345;0,000;258,440;Inf;270,000;270,000;-11,875;3,131;20,608;23,338
5488,000;2,783;0,639;-35,209;1,860;9,467;4,851;33,929;4,279;-14,551;-2,716;0,000;35,600;36,000;9,420;1,847;-12,540;-10,110;-13,893;-10,865;-3,137;27,345;0,000;258,440;Inf;270,000;270,000;-11,917;3,125;20,610;23,462
5488,500;2,783;0,639;-35,209;1,860;9,467;4,851;33,929;4,279;-14,551;-2,716;0,000;35,600;36,000;9,420;1,847;-12,405;-10,083;-13,723;-10,813;-3,137;27,345;0,000;256,840;Inf;270,000;270,000;-11,852;3,119;20,603;23,469
5489,000;2,783;0,639;-35,209;1,860;9,467;4,851;33,929;4,279;-14,551;-2,716;0,000;35,600;36,000;9,420;1,847;-12,550;-10,086;-13,851;-10,881;-3,137;27,345;0,000;256,840;Inf;270,000;270,000;-11,756;3,114;20,615;23,487
5489,500;2,783;0,639;-35,209;1,860;9,467;4,857;33,966;4,288;-14,570;-2,714;0,000;35,646;36,033;9,420;1,847;-12,616;-9,994;-13,987;-10,879;-3,133;27,356;0,000;257,440;Inf;270,000;270,000;-11,842;3,108;20,610;23,484
5490,000;2,783;0,639;-35,209;1,860;9,467;4,857;33,966;4,288;-14,570;-2,714;0,000;35,600;36,000;9,420;1,847;-12,686;-10,001;-14,068;-10,860;-3,133;27,356;0,000;257,440;Inf;270,000;270,000;-11,869;3,103;20,617;23,512
5490,500;3,194;0,774;-35,209;1,877;9,449;4,857;33,966;4,288;-14,570;-2,714;0,000;35,600;36,000;9,357;1,917;-12,627;-10,078;-13,883;-10,886;-3,133;27,356;0,000;256,940;Inf;270,000;270,000;-11,904;3,098;20,617;23,556
5491,000;3,194;0,774;-35,209;1,877;9,449;4,857;33,966;4,288;-14,570;-2,714;0,000;35,600;36,000;9,357;1,917;-12,360;-10,039;-13,711;-10,785;-3,133;27,356;0,000;256,940;Inf;270,000;270,000;-11,868;3,099;20,628;23,600
5491,500;3,194;0,774;-35,209;1,877;9,449;4,857;33,966;4,288;-14,570;-2,714;0,000;35,600;36,000;9,357;1,917;-12,383;-10,114;-13,678;-10,859;-3,133;27,356;0,000;257,740;Inf;270,000;270,000;-11,724;3,101;20,611;23,655
5492,000;3,194;0,774;-35,209;1,877;9,449;4,857;33,966;4,288;-14,570;-2,714;0,000;35,600;36,000;9,357;1,917;-12,497;-10,028;-13,861;-10,868;-3,133;27,356;0,000;257,740;Inf;270,000;270,000;-11,758;3,102;20,604;23,710
5492,500;3,194;0,774;-35,209;1,877;9,449;4,848;33,990;4,274;-14,601;-2,718;0,000;35,650;36,078;9,357;1,917;-12,764;-10,035;-14,126;-10,911;-3,136;27,363;0,000;257,040;Inf;270,000;270,000;-11,814;3,104;20,615;23,730
5493,000;3,194;0,774;-35,209;1,877;9,449;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,357;1,917;-12,685;-10,153;-13,901;-10,869;-3,136;27,363;0,000;257,040;Inf;270,000;270,000;-11,959;3,105;20,632;23,723
5493,500;3,194;0,774;-35,209;1,877;9,449;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,357;1,917;-12,332;-10,287;-13,558;-10,857;-3,136;27,363;0,000;258,040;Inf;270,000;270,000;-11,902;3,107;20,620;23,744
5494,000;3,283;0,882;-33,956;1,868;9,380;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,517;1,710;-12,369;-10,233;-13,684;-10,919;-3,136;27,363;0,000;258,040;Inf;270,000;270,000;-11,758;3,108;20,628;23,705
5494,500;3,283;0,882;-33,956;1,868;9,380;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,517;1,710;-12,571;-10,108;-13,949;-10,867;-3,136;27,363;0,000;258,440;Inf;270,000;270,000;-11,801;3,111;20,605;23,703
5495,000;3,283;0,882;-33,956;1,868;9,380;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,517;1,710;-12,669;-10,016;-14,094;-10,890;-3,136;27,363;0,000;258,440;Inf;270,000;270,000;-11,874;3,114;20,601;23,652
5495,500;3,283;0,882;-33,956;1,868;9,380;4,848;33,990;4,274;-14,601;-2,718;0,000;35,600;36,100;9,517;1,710;-12,768;-10,115;-14,105;-10,908;-3,136;27,363;0,000;258,040;Inf;270,000;270,000;-11,917;3,117;20,608;23,645
5496,000;3,283;0,882;-33,956;1,868;9,380;4,829;34,012;4,279;-14,633;-2,693;0,000;35,648;36,052;9,517;1,710;-12,250;-10,172;-13,561;-10,803;-3,130;27,365;0,000;258,040;Inf;270,000;270,000;-11,974;3,120;20,608;23,629
5496,500;3,283;0,882;-33,956;1,868;9,380;4,829;34,012;4,279;-14,633;-2,693;0,000;35,600;36,100;9,517;1,710;-12,426;-10,097;-13,755;-10,865;-3,130;27,365;0,000;257,840;Inf;270,000;270,000;-11,696;3,122;20,598;23,605
5497,000;2,114;0,579;-33,660;1,872;9,357;4,829;34,012;4,279;-14,633;-2,693;0,000;35,600;36,100;9,656;1,741;-12,557;-10,042;-13,958;-10,882;-3,130;27,365;0,000;257,840;Inf;270,000;270,000;-11,786;3,125;20,620;23,586
5497,500;2,114;0,579;-33,660;1,872;9,357;4,829;34,012;4,279;-14,633;-2,693;0,000;35,600;36,100;9,656;1,741;-12,671;-9,990;-14,095;-10,885;-3,130;27,365;0,000;258,340;Inf;270,000;270,000;-11,860;3,108;20,601;23,571
5498,000;2,114;0,579;-33,660;1,872;9,357;4,829;34,012;4,279;-14,633;-2,693;0,000;35,600;36,100;9,656;1,741;-12,675;-10,088;-13,960;-10,919;-3,130;27,365;0,000;258,340;Inf;270,000;270,000;-11,911;3,092;20,602;23,545
5498,500;2,114;0,579;-33,660;1,872;9,357;4,829;34,012;4,279;-14,633;-2,693;0,000;35,600;36,100;9,656;1,741;-12,321;-10,049;-13,664;-10,751;-3,130;27,365;0,000;258,440;Inf;270,000;270,000;-11,911;3,076;20,610;23,529
5499,000;2,114;0,579;-33,660;1,872;9,357;4,849;33,950;4,290;-14,656;-2,718;0,000;35,656;36,115;9,656;1,741;-12,234;-10,182;-13,464;-10,804;-3,133;27,374;0,000;258,440;Inf;270,000;270,000;-11,696;3,060;20,606;23,505
5499,500;2,114;0,579;-33,660;1,872;9,357;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,656;1,741;-12,563;-10,038;-13,953;-10,882;-3,133;27,374;0,000;258,640;Inf;270,000;270,000;-11,671;3,045;20,605;23,507
5500,000;2,114;0,579;-33,660;1,872;9,357;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,656;1,741;-12,670;-10,026;-14,064;-10,903;-3,133;27,374;0,000;258,640;Inf;270,000;270,000;-11,859;3,029;20,609;23,570
5500,500;3,491;0,833;-35,209;1,828;9,478;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,457;1,814;-12,667;-10,130;-13,866;-10,840;-3,133;27,374;0,000;258,240;Inf;270,000;270,000;-11,916;3,014;20,611;23,611
5501,000;3,491;0,833;-35,209;1,828;9,478;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,457;1,814;-12,213;-9,981;-13,582;-10,711;-3,133;27,374;0,000;258,240;Inf;270,000;270,000;-11,876;3,022;20,618;23,648
5501,500;3,491;0,833;-35,209;1,828;9,478;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,457;1,814;-12,226;-10,043;-13,575;-10,726;-3,133;27,374;0,000;258,440;Inf;270,000;270,000;-11,622;3,030;20,612;23,674
5502,000;3,491;0,833;-35,209;1,828;9,478;4,849;33,950;4,290;-14,656;-2,718;0,000;35,700;36,100;9,457;1,814;-12,376;-10,037;-13,770;-10,811;-3,133;27,374;0,000;258,440;Inf;270,000;270,000;-11,643;3,037;20,606;23,733
5502,500;3,491;0,833;-35,209;1,828;9,478;4,860;33,974;4,254;-14,666;-2,706;0,000;35,666;36,072;9,457;1,814;-12,577;-10,025;-13,990;-10,826;-3,148;27,380;0,000;258,340;Inf;270,000;270,000;-11,749;3,045;20,609;23,726
5503,000;3,491;0,833;-35,209;1,828;9,478;4,860;33,974;4,254;-14,666;-2,706;0,000;35,700;36,100;9,457;1,814;-12,643;-10,132;-13,953;-10,842;-3,148;27,380;0,000;258,340;Inf;270,000;270,000;-11,854;3,052;20,615;23,697
5503,500;3,032;0,726;-35,209;1,879;9,463;4,860;33,974;4,254;-14,666;-2,706;0,000;35,700;36,100;9,417;1,753;-12,355;-10,204;-13,571;-10,856;-3,148;27,380;0,000;258,740;Inf;270,000;270,000;-11,893;3,059;20,622;23,648
5504,000;3,032;0,726;-35,209;1,879;9,463;4,860;33,974;4,254;-14,666;-2,706;0,000;35,700;36,100;9,417;1,753;-12,176;-10,225;-13,511;-10,821;-3,148;27,380;0,000;258,740;Inf;270,000;270,000;-11,746;3,059;20,626;23,660
5504,500;3,032;0,726;-35,209;1,879;9,463;4,860;33,974;4,254;-14,666;-2,706;0,000;35,700;36,100;9,417;1,753;-12,315;-10,128;-13,680;-10,811;-3,148;27,380;0,000;258,840;Inf;270,000;270,000;-11,683;3,059;20,628;23,660
5505,000;3,032;0,726;-35,209;1,879;9,463;4,860;33,974;4,254;-14,666;-2,706;0,000;35,700;36,100;9,417;1,753;-12,451;-10,079;-13,816;-10,860;-3,148;27,380;0,000;258,840;Inf;270,000;270,000;-11,734;3,058;20,639;23,675
5505,500;3,032;0,726;-35,209;1,879;9,463;4,852;34,013;4,294;-14,698;-2,714;0,000;35,663;36,132;9,417;1,753;-12,613;-10,025;-14,009;-10,855;-3,146;27,376;0,000;258,540;Inf;270,000;270,000;-11,801;3,058;20,643;23,707
5506,000;3,032;0,726;-35,209;1,879;9,463;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,417;1,753;-12,667;-10,131;-13,935;-10,860;-3,146;27,376;0,000;258,540;Inf;270,000;270,000;-11,875;3,057;20,643;23,681
5506,500;3,032;0,726;-35,209;1,879;9,463;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,417;1,753;-12,259;-10,248;-13,465;-10,815;-3,146;27,376;0,000;258,840;Inf;270,000;270,000;-11,898;3,057;20,644;23,670
5507,000;3,722;0,941;-34,733;1,863;9,421;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,444;1,681;-12,405;-10,092;-13,731;-10,847;-3,146;27,376;0,000;258,840;Inf;270,000;270,000;-11,697;3,056;20,647;23,628
5507,500;3,722;0,941;-34,733;1,863;9,421;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,444;1,681;-12,534;-10,002;-13,955;-10,842;-3,146;27,376;0,000;259,040;Inf;270,000;270,000;-11,769;3,067;20,650;23,624
5508,000;3,722;0,941;-34,733;1,863;9,421;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,444;1,681;-12,641;-10,036;-14,015;-10,867;-3,146;27,376;0,000;259,040;Inf;270,000;270,000;-11,833;3,078;20,650;23,641
5508,500;3,722;0,941;-34,733;1,863;9,421;4,852;34,013;4,294;-14,698;-2,714;0,000;35,700;36,100;9,444;1,681;-12,296;-10,242;-13,649;-10,797;-3,146;27,376;0,000;259,240;Inf;270,000;270,000;-11,890;3,089;20,667;23,611
5509,000;3,722;0,941;-34,733;1,863;9,421;4,860;34,026;4,301;-14,743;-2,741;0,000;35,677;36,076;9,444;1,681;-12,045;-10,215;-13,320;-10,746;-3,145;27,376;0,000;259,240;Inf;270,000;270,000;-11,746;3,099;20,647;23,591
5509,500;3,722;0,941;-34,733;1,863;9,421;4,860;34,026;4,301;-14,743;-2,741;0,000;35,700;36,100;9,444;1,681;-12,183;-10,189;-13,490;-10,794;-3,145;27,376;0,000;259,240;Inf;270,000;270,000;-11,581;3,109;20,632;23,555
5510,000;2,550;0,678;-33,613;1,857;9,356;4,860;34,026;4,301;-14,743;-2,741;0,000;35,700;36,100;9,622;1,741;-12,542;-9,981;-13,966;-10,803;-3,145;27,376;0,000;259,240;Inf;270,000;270,000;-11,664;3,119;20,649;23,572
5510,500;2,550;0,678;-33,613;1,857;9,356;4,860;34,026;4,301;-14,743;-2,741;0,000;35,700;36,100;9,622;1,741;-12,488;-10,061;-13,919;-10,829;-3,145;27,376;0,000;259,340;Inf;270,000;270,000;-11,823;3,110;20,662;23,566
5511,000;2,550;0,678;-33,613;1,857;9,356;4,860;34,026;4,301;-14,743;-2,741;0,000;35,700;36,100;9,622;1,741;-12,244;-9,981;-13,595;-10,688;-3,145;27,376;0,000;259,340;Inf;270,000;270,000;-11,824;3,101;20,656;23,631
5511,500;2,550;0,678;-33,613;1,857;9,356;4,860;34,026;4,301;-14,743;-2,741;0,000;35,700;36,100;9,622;1,741;-12,133;-10,063;-13,348;-10,663;-3,145;27,376;0,000;259,140;Inf;270,000;270,000;-11,627;3,092;20,657;23,659
5512,000;2,550;0,678;-33,613;1,857;9,356;4,827;33,960;4,286;-14,758;-2,730;0,000;35,678;36,106;9,622;1,741;-12,168;-10,015;-13,509;-10,713;-3,151;27,378;0,000;259,140;Inf;270,000;270,000;-11,551;3,083;20,647;23,684
5512,500;2,550;0,678;-33,613;1,857;9,356;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,622;1,741;-12,391;-9,907;-13,791;-10,704;-3,151;27,378;0,000;259,140;Inf;270,000;270,000;-11,601;3,074;20,639;23,713
5513,000;2,550;0,678;-33,613;1,857;9,356;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,622;1,741;-12,503;-9,887;-13,956;-10,738;-3,151;27,378;0,000;259,140;Inf;270,000;270,000;-11,698;3,065;20,650;23,724
5513,500;2,816;0,678;-35,182;1,821;9,460;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,493;1,699;-12,262;-9,935;-13,602;-10,645;-3,151;27,378;0,000;259,440;Inf;270,000;270,000;-11,771;3,057;20,638;23,717
5514,000;2,816;0,678;-35,182;1,821;9,460;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,493;1,699;-11,977;-10,079;-13,133;-10,617;-3,151;27,378;0,000;259,440;Inf;270,000;270,000;-11,611;3,053;20,653;23,746
5514,500;2,816;0,678;-35,182;1,821;9,460;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,493;1,699;-12,137;-10,066;-13,377;-10,630;-3,151;27,378;0,000;259,140;Inf;270,000;270,000;-11,451;3,049;20,664;23,751
5515,000;2,816;0,678;-35,182;1,821;9,460;4,827;33,960;4,286;-14,758;-2,730;0,000;35,700;36,100;9,493;1,699;-12,320;-9,912;-13,718;-10,689;-3,151;27,378;0,000;259,140;Inf;270,000;270,000;-11,553;3,045;20,638;23,764
5515,500;2,816;0,678;-35,182;1,821;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,684;36,081;9,493;1,699;-12,453;-9,861;-13,874;-10,675;-3,143;27,386;0,000;258,840;Inf;270,000;270,000;-11,660;3,042;20,660;23,760
5516,000;2,816;0,678;-35,182;1,821;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,700;36,100;9,493;1,699;-12,549;-9,848;-13,854;-10,700;-3,143;27,386;0,000;258,840;Inf;270,000;270,000;-11,716;3,038;20,630;23,733
5516,500;3,705;0,868;-35,209;1,788;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,700;36,100;9,269;1,854;-12,312;-9,769;-13,600;-10,576;-3,143;27,386;0,000;259,240;Inf;270,000;270,000;-11,738;3,034;20,637;23,743
5517,000;3,705;0,868;-35,209;1,788;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,700;36,100;9,269;1,854;-12,094;-9,990;-13,396;-10,616;-3,143;27,386;0,000;259,240;Inf;270,000;270,000;-11,564;3,045;20,640;23,712
5517,500;3,705;0,868;-35,209;1,788;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,700;36,100;9,269;1,854;-12,276;-9,884;-13,661;-10,663;-3,143;27,386;0,000;259,540;Inf;270,000;270,000;-11,524;3,056;20,638;23,730
5518,000;3,705;0,868;-35,209;1,788;9,460;4,838;33,976;4,281;-14,757;-2,695;0,000;35,700;36,100;9,269;1,854;-12,427;-9,830;-13,853;-10,652;-3,143;27,386;0,000;259,540;Inf;270,000;270,000;-11,621;3,067;20,656;23,783
5518,500;3,705;0,868;-35,209;1,788;9,460;4,822;34,024;4,279;-14,815;-2,729;0,000;35,680;36,095;9,269;1,854;-12,532;-9,883;-13,897;-10,710;-3,146;27,385;0,000;259,840;Inf;270,000;270,000;-11,690;3,077;20,640;23,806
5519,000;3,705;0,868;-35,209;1,788;9,460;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,269;1,854;-12,344;-9,953;-13,677;-10,647;-3,146;27,385;0,000;259,840;Inf;270,000;270,000;-11,755;3,087;20,630;23,788
5519,500;3,491;0,911;-34,613;1,858;9,364;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,468;1,866;-12,018;-10,089;-13,274;-10,594;-3,146;27,385;0,000;259,640;Inf;270,000;270,000;-11,655;3,098;20,627;23,688
5520,000;3,491;0,911;-34,613;1,858;9,364;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,468;1,866;-12,125;-10,112;-13,364;-10,674;-3,146;27,385;0,000;259,640;Inf;270,000;270,000;-11,494;3,104;20,619;23,628
5520,500;3,491;0,911;-34,613;1,858;9,364;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,468;1,866;-12,465;-9,861;-13,890;-10,710;-3,146;27,385;0,000;259,340;Inf;270,000;270,000;-11,569;3,110;20,627;23,553
5521,000;3,491;0,911;-34,613;1,858;9,364;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,468;1,866;-12,443;-9,914;-13,832;-10,722;-3,146;27,385;0,000;259,340;Inf;270,000;270,000;-11,731;3,117;20,625;23,527
5521,500;3,491;0,911;-34,613;1,858;9,364;4,822;34,024;4,279;-14,815;-2,729;0,000;35,700;36,100;9,468;1,866;-12,166;-9,953;-13,455;-10,618;-3,146;27,385;0,000;259,140;Inf;270,000;270,000;-11,728;3,123;20,632;23,486
5522,000;3,491;0,911;-34,613;1,858;9,364;4,795;34,041;4,309;-14,856;-2,732;0,000;35,683;36,185;9,468;1,866;-12,001;-9,891;-13,382;-10,598;-3,146;27,380;0,000;259,140;Inf;270,000;270,000;-11,548;3,129;20,636;23,483
5522,500;3,491;0,911;-34,613;1,858;9,364;4,795;34,041;4,309;-14,856;-2,732;0,000;35,700;36,200;9,468;1,866;-12,060;-9,916;-13,470;-10,643;-3,146;27,380;0,000;259,740;Inf;270,000;270,000;-11,468;3,135;20,625;23,486
5523,000;3,564;0,840;-35,209;1,817;9,456;4,795;34,041;4,309;-14,856;-2,732;0,000;35,700;36,200;9,418;1,839;-12,257;-9,907;-13,624;-10,674;-3,146;27,380;0,000;259,740;Inf;270,000;270,000;-11,522;3,141;20,638;23,466
5523,500;3,564;0,840;-35,209;1,817;9,456;4,795;34,041;4,309;-14,856;-2,732;0,000;35,700;36,200;9,418;1,839;-12,378;-9,849;-13,763;-10,684;-3,146;27,380;0,000;259,440;Inf;270,000;270,000;-11,615;3,147;20,621;23,460
5524,000;3,564;0,840;-35,209;1,817;9,456;4,795;34,041;4,309;-14,856;-2,732;0,000;35,700;36,200;9,418;1,839;-12,394;-9,887;-13,711;-10,678;-3,146;27,380;0,000;259,440;Inf;270,000;270,000;-11,667;3,161;20,630;23,446
5524,500;3,564;0,840;-35,209;1,817;9,456;4,795;34,041;4,309;-14,856;-2,732;0,000;35,700;36,200;9,418;1,839;-12,193;-9,930;-13,517;-10,613;-3,146;27,380;0,000;259,540;Inf;270,000;270,000;-11,667;3,161;20,627;23,429
5525,000;3,564;0,840;-35,209;1,817;9,456;4,836;34,016;4,300;-14,893;-2,725;0,000;35,684;36,098;9,418;1,839;-12,204;-9,990;-13,467;-10,640;-3,149;27,380;0,000;259,540;Inf;270,000;270,000;-11,563;3,168;20,636;23,434
5525,500;3,564;0,840;-35,209;1,817;9,456;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,418;1,839;-12,327;-9,922;-13,659;-10,653;-3,149;27,380;0,000;259,240;Inf;270,000;270,000;-11,575;3,174;20,620;23,413
5526,000;2,574;0,611;-35,209;1,841;9,435;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,451;1,649;-12,438;-9,831;-13,801;-10,661;-3,149;27,380;0,000;259,240;Inf;270,000;270,000;-11,640;3,180;20,634;23,397
5526,500;2,574;0,611;-35,209;1,841;9,435;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,451;1,649;-12,468;-9,851;-13,851;-10,659;-3,149;27,380;0,000;259,140;Inf;270,000;270,000;-11,683;3,171;20,627;23,359
5527,000;2,574;0,611;-35,209;1,841;9,435;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,451;1,649;-12,386;-9,893;-13,648;-10,625;-3,149;27,380;0,000;259,140;Inf;270,000;270,000;-11,707;3,161;20,631;23,352
5527,500;2,574;0,611;-35,209;1,841;9,435;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,451;1,649;-12,150;-9,972;-13,445;-10,627;-3,149;27,380;0,000;258,840;Inf;270,000;270,000;-11,638;3,151;20,652;23,337
5528,000;2,574;0,611;-35,209;1,841;9,435;4,836;34,016;4,300;-14,893;-2,725;0,000;35,700;36,100;9,451;1,649;-12,330;-9,880;-13,696;-10,639;-3,149;27,380;0,000;258,840;Inf;270,000;270,000;-11,549;3,142;20,630;23,352
5528,500;2,574;0,611;-35,209;1,841;9,435;4,814;33,989;4,256;-14,903;-2,731;0,000;35,695;36,142;9,451;1,649;-12,454;-9,875;-13,870;-10,650;-3,153;27,380;0,000;258,640;Inf;270,000;270,000;-11,636;3,132;20,626;23,352
5529,000;2,574;0,611;-35,209;1,841;9,435;4,814;33,989;4,256;-14,903;-2,731;0,000;35,700;36,100;9,451;1,649;-12,529;-9,828;-13,970;-10,674;-3,153;27,380;0,000;258,640;Inf;270,000;270,000;-11,712;3,123;20,634;23,347
5529,500;3,119;0,757;-35,209;1,852;9,373;4,814;33,989;4,256;-14,903;-2,731;0,000;35,700;36,100;9,376;1,927;-12,546;-9,926;-13,822;-10,692;-3,153;27,380;0,000;258,840;Inf;270,000;270,000;-11,750;3,114;20,635;23,388
5530,000;3,119;0,757;-35,209;1,852;9,373;4,814;33,989;4,256;-14,903;-2,731;0,000;35,700;36,100;9,376;1,927;-12,201;-9,902;-13,581;-10,635;-3,153;27,380;0,000;258,840;Inf;270,000;270,000;-11,747;3,114;20,644;23,439
5530,500;3,119;0,757;-35,209;1,852;9,373;4,814;33,989;4,256;-14,903;-2,731;0,000;35,700;36,100;9,376;1,927;-12,203;-9,973;-13,596;-10,652;-3,153;27,380;0,000;258,640;Inf;270,000;270,000;-11,580;3,114;20,658;23,444
5531,000;3,119;0,757;-35,209;1,852;9,373;4,814;33,989;4,256;-14,903;-2,731;0,000;35,700;36,100;9,376;1,927;-12,607;-10,015;-14,061;-10,920;-3,153;27,380;0,000;258,640;Inf;270,000;270,000;-11,606;3,115;20,647;23,475
5531,500;3,119;0,757;-35,209;1,852;9,373;4,833;34,040;4,291;-14,958;-2,734;0,000;35,696;36,128;9,376;1,927;-12,763;-10,055;-14,219;-10,977;-3,159;27,381;0,000;258,840;Inf;270,000;270,000;-11,901;3,115;20,653;23,551
5532,000;3,119;0,757;-35,209;1,852;9,373;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,376;1,927;-12,652;-10,231;-14,016;-10,939;-3,159;27,381;0,000;258,840;Inf;270,000;270,000;-12,003;3,115;20,661;23,604
5532,500;3,742;0,915;-35,004;1,837;9,525;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,471;1,761;-12,496;-10,258;-13,717;-10,910;-3,159;27,381;0,000;258,940;Inf;270,000;270,000;-11,959;3,115;20,665;23,607
5533,000;3,742;0,915;-35,004;1,837;9,525;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,471;1,761;-12,308;-10,314;-13,692;-10,924;-3,159;27,381;0,000;258,940;Inf;270,000;270,000;-11,845;3,125;20,674;23,633
5533,500;3,742;0,915;-35,004;1,837;9,525;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,471;1,761;-12,539;-10,204;-13,910;-11,003;-3,159;27,381;0,000;258,940;Inf;270,000;270,000;-11,809;3,135;20,671;23,564
5534,000;3,742;0,915;-35,004;1,837;9,525;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,471;1,761;-12,715;-10,151;-14,152;-11,003;-3,159;27,381;0,000;258,940;Inf;270,000;270,000;-11,914;3,145;20,659;23,509
5534,500;3,742;0,915;-35,004;1,837;9,525;4,833;34,040;4,291;-14,958;-2,734;0,000;35,700;36,100;9,471;1,761;-12,859;-10,285;-14,213;-11,054;-3,159;27,381;0,000;258,940;Inf;270,000;270,000;-12,005;3,155;20,679;23,434
5535,000;3,742;0,915;-35,004;1,837;9,525;4,831;34,070;4,288;-15,033;-2,722;0,000;35,698;36,096;9,471;1,761;-12,509;-10,387;-13,871;-10,999;-3,169;27,382;0,000;258,940;Inf;270,000;270,000;-12,103;3,165;20,667;23,376
5535,500;3,742;0,915;-35,004;1,837;9,525;4,831;34,070;4,288;-15,033;-2,722;0,000;35,700;36,100;9,471;1,761;-12,507;-10,447;-13,759;-11,004;-3,169;27,382;0,000;259,440;Inf;270,000;270,000;-11,942;3,174;20,659;23,334
5536,000;3,216;0,817;-35,011;1,806;9,378;4,831;34,070;4,288;-15,033;-2,722;0,000;35,700;36,100;9,497;1,869;-12,623;-10,319;-13,938;-11,028;-3,169;27,382;0,000;259,440;Inf;270,000;270,000;-11,929;3,183;20,665;23,293
5536,500;3,216;0,817;-35,011;1,806;9,378;4,831;34,070;4,288;-15,033;-2,722;0,000;35,700;36,100;9,497;1,869;-12,748;-10,213;-14,158;-11,069;-3,169;27,382;0,000;258,840;Inf;270,000;270,000;-11,977;3,184;20,641;23,279
5537,000;3,216;0,817;-35,011;1,806;9,378;4,831;34,070;4,288;-15,033;-2,722;0,000;35,700;36,100;9,497;1,869;-12,836;-10,233;-14,262;-11,112;-3,169;27,382;0,000;258,840;Inf;270,000;270,000;-12,047;3,184;20,670;23,266
5537,500;3,216;0,817;-35,011;1,806;9,378;4,831;34,070;4,288;-15,033;-2,722;0,000;35,700;36,100;9,497;1,869;-12,685;-10,403;-14,010;-11,063;-3,169;27,382;0,000;259,140;Inf;270,000;270,000;-12,111;3,185;20,657;23,261
5538,000;3,216;0,817;-35,011;1,806;9,378;4,841;34,049;4,299;-15,069;-2,731;0,000;35,704;36,110;9,497;1,869;-12,475;-10,268;-13,855;-11,021;-3,167;27,385;0,000;259,140;Inf;270,000;270,000;-12,040;3,185;20,659;23,254
5538,500;3,216;0,817;-35,011;1,806;9,378;4,841;34,049;4,299;-15,069;-2,731;0,000;35,700;36,100;9,497;1,869;-12,620;-10,263;-14,030;-11,033;-3,167;27,385;0,000;259,340;Inf;270,000;270,000;-11,905;3,186;20,668;23,265
5539,000;2,991;0,714;-35,209;1,813;9,426;4,841;34,049;4,299;-15,069;-2,731;0,000;35,700;36,100;9,370;1,908;-12,805;-10,234;-14,217;-11,049;-3,167;27,385;0,000;259,340;Inf;270,000;270,000;-11,986;3,186;20,670;23,264
5539,500;2,991;0,714;-35,209;1,813;9,426;4,841;34,049;4,299;-15,069;-2,731;0,000;35,700;36,100;9,370;1,908;-12,864;-10,333;-14,177;-11,155;-3,167;27,385;0,000;259,640;Inf;270,000;270,000;-12,076;3,183;20,659;23,293
5540,000;2,991;0,714;-35,209;1,813;9,426;4,841;34,049;4,299;-15,069;-2,731;0,000;35,700;36,100;9,370;1,908;-12,692;-10,475;-13,828;-11,164;-3,167;27,385;0,000;259,640;Inf;270,000;270,000;-12,132;3,180;20,665;23,329
5540,500;2,991;0,714;-35,209;1,813;9,426;4,841;34,049;4,299;-15,069;-2,731;0,000;35,700;36,100;9,370;1,908;-12,414;-10,586;-13,702;-11,218;-3,167;27,385;0,000;259,140;Inf;270,000;270,000;-12,040;3,177;20,642;23,393
5541,000;2,991;0,714;-35,209;1,813;9,426;4,849;34,008;4,293;-15,064;-2,746;0,000;35,711;36,154;9,370;1,908;-12,716;-10,460;-13,958;-11,239;-3,156;27,381;0,000;259,140;Inf;270,000;270,000;-11,980;3,174;20,675;23,426
5541,500;2,991;0,714;-35,209;1,813;9,426;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,370;1,908;-12,761;-10,432;-14,144;-11,262;-3,156;27,381;0,000;258,840;Inf;270,000;270,000;-12,093;3,171;20,665;23,463
5542,000;2,991;0,714;-35,209;1,813;9,426;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,370;1,908;-12,903;-10,554;-14,119;-11,278;-3,156;27,381;0,000;258,840;Inf;270,000;270,000;-12,150;3,168;20,660;23,456
5542,500;3,611;0,908;-34,598;1,830;9,386;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,615;1,847;-12,614;-10,586;-13,833;-11,284;-3,156;27,381;0,000;258,640;Inf;270,000;270,000;-12,214;3,165;20,659;23,489
5543,000;3,611;0,908;-34,598;1,830;9,386;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,615;1,847;-12,654;-10,568;-13,869;-11,254;-3,156;27,381;0,000;258,640;Inf;270,000;270,000;-12,079;3,172;20,651;23,491
5543,500;3,611;0,908;-34,598;1,830;9,386;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,615;1,847;-12,743;-10,442;-14,080;-11,240;-3,156;27,381;0,000;259,040;Inf;270,000;270,000;-12,086;3,180;20,680;23,467
5544,000;3,611;0,908;-34,598;1,830;9,386;4,849;34,008;4,293;-15,064;-2,746;0,000;35,700;36,200;9,615;1,847;-12,851;-10,389;-14,255;-11,253;-3,156;27,381;0,000;259,040;Inf;270,000;270,000;-12,126;3,187;20,667;23,469
5544,500;3,611;0,908;-34,598;1,830;9,386;4,866;34,060;4,266;-15,086;-2,725;0,000;35,718;36,115;9,615;1,847;-12,932;-10,403;-14,294;-11,211;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-12,187;3,194;20,667;23,465
5545,000;3,611;0,908;-34,598;1,830;9,386;4,866;34,060;4,266;-15,086;-2,725;0,000;35,700;36,100;9,615;1,847;-12,791;-10,443;-13,994;-11,162;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-12,210;3,200;20,657;23,463
5545,500;3,817;0,900;-35,209;1,838;9,432;4,866;34,060;4,266;-15,086;-2,725;0,000;35,700;36,100;9,436;1,720;-12,503;-10,428;-13,906;-11,102;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-12,098;3,207;20,671;23,504
5546,000;3,817;0,900;-35,209;1,838;9,432;4,866;34,060;4,266;-15,086;-2,725;0,000;35,700;36,100;9,436;1,720;-12,694;-10,388;-14,079;-11,197;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-11,985;3,217;20,679;23,511
5546,500;3,817;0,900;-35,209;1,838;9,432;4,866;34,060;4,266;-15,086;-2,725;0,000;35,700;36,100;9,436;1,720;-12,856;-10,319;-14,269;-11,196;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-12,090;3,227;20,665;23,513
5547,000;3,817;0,900;-35,209;1,838;9,432;4,866;34,060;4,266;-15,086;-2,725;0,000;35,700;36,100;9,436;1,720;-12,959;-10,382;-14,385;-11,173;-3,170;27,388;0,000;259,040;Inf;270,000;270,000;-12,160;3,237;20,681;23,518
5547,500;3,817;0,900;-35,209;1,838;9,432;4,851;34,088;4,299;-15,117;-2,734;0,000;35,722;36,183;9,436;1,720;-12,825;-10,390;-14,170;-11,135;-3,168;27,391;0,000;258,940;Inf;270,000;270,000;-12,225;3,246;20,652;23,539
5548,000;3,817;0,900;-35,209;1,838;9,432;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,436;1,720;-12,663;-10,412;-13,920;-11,149;-3,168;27,391;0,000;258,940;Inf;270,000;270,000;-12,130;3,256;20,651;23,532
5548,500;3,817;0,900;-35,209;1,838;9,432;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,436;1,720;-12,505;-10,496;-13,868;-11,138;-3,168;27,391;0,000;259,340;Inf;270,000;270,000;-12,036;3,265;20,655;23,497
5549,000;2,765;0,724;-34,327;1,844;9,368;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,531;1,890;-12,870;-10,306;-14,301;-11,155;-3,168;27,391;0,000;259,340;Inf;270,000;270,000;-12,002;3,274;20,654;23,434
5549,500;2,765;0,724;-34,327;1,844;9,368;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,531;1,890;-12,943;-10,328;-14,340;-11,197;-3,168;27,391;0,000;259,240;Inf;270,000;270,000;-12,158;3,265;20,656;23,400
5550,000;2,765;0,724;-34,327;1,844;9,368;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,531;1,890;-12,762;-10,389;-14,150;-11,160;-3,168;27,391;0,000;259,240;Inf;270,000;270,000;-12,202;3,257;20,658;23,389
5550,500;2,765;0,724;-34,327;1,844;9,368;4,851;34,088;4,299;-15,117;-2,734;0,000;35,700;36,200;9,531;1,890;-12,653;-10,415;-13,902;-11,090;-3,168;27,391;0,000;259,040;Inf;270,000;270,000;-12,115;3,249;20,652;23,321
5551,000;2,765;0,724;-34,327;1,844;9,368;4,835;34,058;4,292;-15,163;-2,735;0,000;35,735;36,120;9,531;1,890;-12,649;-10,430;-13,929;-11,124;-3,157;27,391;0,000;259,040;Inf;270,000;270,000;-12,015;3,241;20,667;23,311
5551,500;2,765;0,724;-34,327;1,844;9,368;4,835;34,058;4,292;-15,163;-2,735;0,000;35,700;36,100;9,531;1,890;-12,750;-10,348;-14,103;-11,136;-3,157;27,391;0,000;258,540;Inf;270,000;270,000;-12,033;3,233;20,647;23,384
5552,000;2,620;0,600;-35,209;1,832;9,474;4,835;34,058;4,292;-15,163;-2,735;0,000;35,700;36,100;9,393;1,865;-12,845;-10,269;-14,268;-11,150;-3,157;27,391;0,000;258,540;Inf;270,000;270,000;-12,084;3,226;20,649;23,453
5552,500;2,620;0,600;-35,209;1,832;9,474;4,835;34,058;4,292;-15,163;-2,735;0,000;35,700;36,100;9,393;1,865;-12,642;-10,469;-13,984;-11,086;-3,157;27,391;0,000;259,140;Inf;270,000;270,000;-12,133;3,216;20,668;23,480
5553,000;2,620;0,600;-35,209;1,832;9,474;4,835;34,058;4,292;-15,163;-2,735;0,000;35,700;36,100;9,393;1,865;-12,439;-10,425;-13,788;-11,051;-3,157;27,391;0,000;259,140;Inf;270,000;270,000;-12,045;3,206;20,643;23,536
5553,500;2,620;0,600;-35,209;1,832;9,474;4,835;34,058;4,292;-15,163;-2,735;0,000;35,700;36,100;9,393;1,865;-12,602;-10,317;-13,930;-11,084;-3,157;27,391;0,000;258,740;Inf;270,000;270,000;-11,926;3,196;20,660;23,466
5554,000;2,620;0,600;-35,209;1,832;9,474;4,873;34,053;4,324;-15,181;-2,733;0,000;35,733;36,132;9,393;1,865;-12,702;-10,275;-14,084;-11,081;-3,160;27,386;0,000;258,740;Inf;270,000;270,000;-11,983;3,187;20,649;23,415
5554,500;2,620;0,600;-35,209;1,832;9,474;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,393;1,865;-12,843;-10,232;-14,243;-11,074;-3,160;27,386;0,000;259,240;Inf;270,000;270,000;-12,036;3,178;20,656;23,452
5555,000;2,620;0,600;-35,209;1,832;9,474;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,393;1,865;-12,881;-10,266;-14,200;-11,095;-3,160;27,386;0,000;259,240;Inf;270,000;270,000;-12,098;3,169;20,653;23,448
5555,500;3,202;0,869;-33,914;1,908;9,427;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,550;1,756;-12,626;-10,314;-13,949;-11,070;-3,160;27,386;0,000;259,040;Inf;270,000;270,000;-12,110;3,160;20,660;23,425
5556,000;3,202;0,869;-33,914;1,908;9,427;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,550;1,756;-12,582;-10,270;-14,009;-11,021;-3,160;27,386;0,000;259,040;Inf;270,000;270,000;-11,990;3,160;20,662;23,407
5556,500;3,202;0,869;-33,914;1,908;9,427;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,550;1,756;-12,733;-10,260;-14,119;-11,048;-3,160;27,386;0,000;258,840;Inf;270,000;270,000;-11,971;3,161;20,652;23,381
5557,000;3,202;0,869;-33,914;1,908;9,427;4,873;34,053;4,324;-15,181;-2,733;0,000;35,700;36,100;9,550;1,756;-12,835;-10,214;-14,306;-11,047;-3,160;27,386;0,000;258,840;Inf;270,000;270,000;-12,040;3,162;20,641;23,387
5557,500;3,202;0,869;-33,914;1,908;9,427;4,888;34,093;4,301;-15,231;-2,716;0,000;35,742;36,204;9,550;1,756;-12,851;-10,266;-14,289;-11,065;-3,160;27,393;0,000;258,640;Inf;270,000;270,000;-12,100;3,162;20,657;23,428
5558,000;3,202;0,869;-33,914;1,908;9,427;4,888;34,093;4,301;-15,231;-2,716;0,000;35,700;36,200;9,550;1,756;-12,713;-10,399;-13,997;-11,063;-3,160;27,393;0,000;258,640;Inf;270,000;270,000;-12,118;3,163;20,666;23,423
5558,500;3,568;0,938;-34,107;1,926;9,411;4,888;34,093;4,301;-15,231;-2,716;0,000;35,700;36,200;9,498;1,668;-12,478;-10,412;-13,883;-11,058;-3,160;27,393;0,000;258,940;Inf;270,000;270,000;-12,043;3,164;20,670;23,439
5559,000;3,568;0,938;-34,107;1,926;9,411;4,888;34,093;4,301;-15,231;-2,716;0,000;35,700;36,200;9,498;1,668;-12,680;-10,308;-14,065;-11,075;-3,160;27,393;0,000;258,940;Inf;270,000;270,000;-11,958;3,170;20,639;23,449
5559,500;3,568;0,938;-34,107;1,926;9,411;4,888;34,093;4,301;-15,231;-2,716;0,000;35,700;36,200;9,498;1,668;-13,049;-10,314;-14,504;-11,259;-3,160;27,393;0,000;259,040;Inf;270,000;270,000;-12,032;3,177;20,671;23,455
5560,000;3,568;0,938;-34,107;1,926;9,411;4,888;34,093;4,301;-15,231;-2,716;0,000;35,700;36,200;9,498;1,668;-13,143;-10,455;-14,530;-11,377;-3,160;27,393;0,000;259,040;Inf;270,000;270,000;-12,281;3,183;20,661;23,486
5560,500;3,568;0,938;-34,107;1,926;9,411;4,885;34,113;4,302;-15,300;-2,745;0,000;35,730;36,142;9,498;1,668;-13,046;-10,603;-14,313;-11,430;-3,168;27,379;0,000;259,040;Inf;270,000;270,000;-12,376;3,190;20,651;23,481
5561,000;3,568;0,938;-34,107;1,926;9,411;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,498;1,668;-12,809;-10,605;-14,203;-11,412;-3,168;27,379;0,000;259,040;Inf;270,000;270,000;-12,348;3,196;20,655;23,480
5561,500;3,568;0,938;-34,107;1,926;9,411;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,498;1,668;-12,863;-10,593;-14,262;-11,384;-3,168;27,379;0,000;259,140;Inf;270,000;270,000;-12,257;3,202;20,660;23,463
5562,000;3,465;0,806;-35,209;1,834;9,483;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,441;1,775;-13,027;-10,553;-14,433;-11,441;-3,168;27,379;0,000;259,140;Inf;270,000;270,000;-12,275;3,208;20,664;23,465
5562,500;3,465;0,806;-35,209;1,834;9,483;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,441;1,775;-13,154;-10,539;-14,533;-11,464;-3,168;27,379;0,000;259,240;Inf;270,000;270,000;-12,363;3,212;20,656;23,487
5563,000;3,465;0,806;-35,209;1,834;9,483;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,441;1,775;-12,989;-10,602;-14,255;-11,351;-3,168;27,379;0,000;259,240;Inf;270,000;270,000;-12,422;3,216;20,658;23,461
5563,500;3,465;0,806;-35,209;1,834;9,483;4,885;34,113;4,302;-15,300;-2,745;0,000;35,700;36,100;9,441;1,775;-12,817;-10,679;-14,057;-11,302;-3,168;27,379;0,000;259,440;Inf;270,000;270,000;-12,299;3,220;20,667;23,471
5564,000;3,465;0,806;-35,209;1,834;9,483;4,878;34,079;4,298;-15,328;-2,746;0,000;35,742;36,172;9,441;1,775;-12,845;-10,639;-14,172;-11,366;-3,167;27,386;0,000;259,440;Inf;270,000;270,000;-12,214;3,224;20,656;23,438
5564,500;3,465;0,806;-35,209;1,834;9,483;4,878;34,079;4,298;-15,328;-2,746;0,000;35,700;36,200;9,441;1,775;-13,018;-10,572;-14,390;-11,405;-3,167;27,386;0,000;259,340;Inf;270,000;270,000;-12,255;3,228;20,668;23,408
5565,000;2,760;0,674;-35,209;1,790;9,437;4,878;34,079;4,298;-15,328;-2,746;0,000;35,700;36,200;9,468;2,036;-13,129;-10,569;-14,532;-11,461;-3,167;27,386;0,000;259,340;Inf;270,000;270,000;-12,346;3,232;20,658;23,379
5565,500;2,760;0,674;-35,209;1,790;9,437;4,878;34,079;4,298;-15,328;-2,746;0,000;35,700;36,200;9,468;2,036;-13,134;-10,660;-14,481;-11,418;-3,167;27,386;0,000;259,540;Inf;270,000;270,000;-12,423;3,224;20,663;23,439
5566,000;2,760;0,674;-35,209;1,790;9,437;4,878;34,079;4,298;-15,328;-2,746;0,000;35,700;36,200;9,468;2,036;-12,848;-10,674;-14,237;-11,365;-3,167;27,386;0,000;259,540;Inf;270,000;270,000;-12,423;3,217;20,648;23,453
5566,500;2,760;0,674;-35,209;1,790;9,437;4,878;34,079;4,298;-15,328;-2,746;0,000;35,700;36,200;9,468;2,036;-12,865;-10,656;-14,174;-11,382;-3,167;27,386;0,000;259,340;Inf;270,000;270,000;-12,281;3,209;20,657;23,525
5567,000;2,760;0,674;-35,209;1,790;9,437;4,859;34,058;4,303;-15,317;-2,745;0,000;35,741;36,115;9,468;2,036;-13,042;-10,570;-14,427;-11,423;-3,176;27,375;0,000;259,340;Inf;270,000;270,000;-12,269;3,202;20,664;23,510
5567,500;2,760;0,674;-35,209;1,790;9,437;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,468;2,036;-13,138;-10,521;-14,570;-11,429;-3,176;27,375;0,000;259,440;Inf;270,000;270,000;-12,366;3,195;20,650;23,473
5568,000;3,222;0,737;-35,209;1,786;9,482;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,448;1,863;-13,206;-10,605;-14,593;-11,489;-3,176;27,375;0,000;259,440;Inf;270,000;270,000;-12,415;3,188;20,658;23,478
5568,500;3,222;0,737;-35,209;1,786;9,482;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,448;1,863;-12,946;-10,698;-14,352;-11,419;-3,176;27,375;0,000;259,440;Inf;270,000;270,000;-12,473;3,188;20,656;23,482
5569,000;3,222;0,737;-35,209;1,786;9,482;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,448;1,863;-12,867;-10,635;-14,238;-11,384;-3,176;27,375;0,000;259,440;Inf;270,000;270,000;-12,354;3,189;20,651;23,495
5569,500;3,222;0,737;-35,209;1,786;9,482;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,448;1,863;-12,919;-10,611;-14,336;-11,449;-3,176;27,375;0,000;259,640;Inf;270,000;270,000;-12,281;3,189;20,641;23,502
5570,000;3,222;0,737;-35,209;1,786;9,482;4,859;34,058;4,303;-15,317;-2,745;0,000;35,700;36,100;9,448;1,863;-13,247;-10,600;-14,699;-11,534;-3,176;27,375;0,000;259,640;Inf;270,000;270,000;-12,329;3,190;20,649;23,572
5570,500;3,222;0,737;-35,209;1,786;9,482;4,865;34,089;4,314;-15,359;-2,711;0,000;35,748;36,130;9,448;1,863;-13,286;-10,660;-14,691;-11,562;-3,160;27,382;0,000;259,840;Inf;270,000;270,000;-12,520;3,190;20,629;23,608
5571,000;3,222;0,737;-35,209;1,786;9,482;4,865;34,089;4,314;-15,359;-2,711;0,000;35,700;36,100;9,448;1,863;-13,194;-10,797;-14,427;-11,513;-3,160;27,382;0,000;259,840;Inf;270,000;270,000;-12,550;3,191;20,640;23,654
5571,500;3,581;0,852;-35,209;1,829;9,515;4,865;34,089;4,314;-15,359;-2,711;0,000;35,700;36,100;9,299;1,820;-12,852;-10,786;-14,284;-11,478;-3,160;27,382;0,000;259,740;Inf;270,000;270,000;-12,483;3,191;20,651;23,667
5572,000;3,581;0,852;-35,209;1,829;9,515;4,865;34,089;4,314;-15,359;-2,711;0,000;35,700;36,100;9,299;1,820;-13,006;-10,756;-14,375;-11,531;-3,160;27,382;0,000;259,740;Inf;270,000;270,000;-12,350;3,198;20,642;23,693
5572,500;3,581;0,852;-35,209;1,829;9,515;4,865;34,089;4,314;-15,359;-2,711;0,000;35,700;36,100;9,299;1,820;-13,133;-10,687;-14,554;-11,550;-3,160;27,382;0,000;259,440;Inf;270,000;270,000;-12,417;3,204;20,627;23,683
5573,000;3,581;0,852;-35,209;1,829;9,515;4,865;34,089;4,314;-15,359;-2,711;0,000;35,700;36,100;9,299;1,820;-13,262;-10,646;-14,704;-11,592;-3,160;27,382;0,000;259,440;Inf;270,000;270,000;-12,481;3,210;20,638;23,691
5573,500;3,581;0,852;-35,209;1,829;9,515;4,872;34,128;4,303;-15,409;-2,731;0,000;35,752;36,119;9,299;1,820;-13,244;-10,853;-14,493;-11,531;-3,159;27,382;0,000;259,540;Inf;270,000;270,000;-12,551;3,216;20,649;23,670
5574,000;3,581;0,852;-35,209;1,829;9,515;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,299;1,820;-12,945;-10,845;-14,365;-11,543;-3,159;27,382;0,000;259,540;Inf;270,000;270,000;-12,530;3,222;20,646;23,632
5574,500;3,472;0,847;-35,209;1,820;9,383;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,395;1,953;-13,005;-10,770;-14,437;-11,573;-3,159;27,382;0,000;259,340;Inf;270,000;270,000;-12,425;3,228;20,626;23,617
5575,000;3,472;0,847;-35,209;1,820;9,383;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,395;1,953;-13,201;-10,712;-14,634;-11,586;-3,159;27,382;0,000;259,340;Inf;270,000;270,000;-12,446;3,232;20,631;23,584
5575,500;3,472;0,847;-35,209;1,820;9,383;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,395;1,953;-13,311;-10,720;-14,747;-11,580;-3,159;27,382;0,000;259,440;Inf;270,000;270,000;-12,533;3,236;20,646;23,546
5576,000;3,472;0,847;-35,209;1,820;9,383;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,395;1,953;-13,312;-10,879;-14,537;-11,565;-3,159;27,382;0,000;259,440;Inf;270,000;270,000;-12,589;3,240;20,615;23,462
5576,500;3,472;0,847;-35,209;1,820;9,383;4,872;34,128;4,303;-15,409;-2,731;0,000;35,800;36,100;9,395;1,953;-12,953;-10,831;-14,310;-11,500;-3,159;27,382;0,000;259,540;Inf;270,000;270,000;-12,573;3,244;20,634;23,458
5577,000;3,472;0,847;-35,209;1,820;9,383;4,894;34,075;4,320;-15,434;-2,710;0,000;35,757;36,152;9,395;1,953;-13,054;-10,720;-14,454;-11,536;-3,159;27,397;0,000;259,540;Inf;270,000;270,000;-12,399;3,248;20,628;23,448
5577,500;3,472;0,847;-35,209;1,820;9,383;4,894;34,075;4,320;-15,434;-2,710;0,000;35,800;36,200;9,395;1,953;-13,211;-10,673;-14,657;-11,547;-3,159;27,397;0,000;259,640;Inf;270,000;270,000;-12,441;3,251;20,604;23,454
5578,000;2,973;0,719;-34,910;1,805;9,461;4,894;34,075;4,320;-15,434;-2,710;0,000;35,800;36,200;9,512;1,740;-13,192;-10,755;-14,607;-11,555;-3,159;27,397;0,000;259,640;Inf;270,000;270,000;-12,522;3,255;20,631;23,453
5578,500;2,973;0,719;-34,910;1,805;9,461;4,894;34,075;4,320;-15,434;-2,710;0,000;35,800;36,200;9,512;1,740;-13,093;-10,824;-14,293;-11,474;-3,159;27,397;0,000;259,440;Inf;270,000;270,000;-12,527;3,250;20,609;23,494
5579,000;2,973;0,719;-34,910;1,805;9,461;4,894;34,075;4,320;-15,434;-2,710;0,000;35,800;36,200;9,512;1,740;-12,795;-10,762;-14,164;-11,465;-3,159;27,397;0,000;259,440;Inf;270,000;270,000;-12,421;3,246;20,622;23,487
5579,500;2,973;0,719;-34,910;1,805;9,461;4,894;34,075;4,320;-15,434;-2,710;0,000;35,800;36,200;9,512;1,740;-12,976;-10,733;-14,325;-11,522;-3,159;27,397;0,000;259,540;Inf;270,000;270,000;-12,296;3,241;20,614;23,499
5580,000;2,973;0,719;-34,910;1,805;9,461;4,871;34,060;4,253;-15,431;-2,750;0,000;35,752;36,156;9,512;1,740;-13,118;-10,700;-14,511;-11,517;-3,157;27,386;0,000;259,540;Inf;270,000;270,000;-12,389;3,237;20,620;23,501
5580,500;2,973;0,719;-34,910;1,805;9,461;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,512;1,740;-13,272;-10,726;-14,637;-11,593;-3,157;27,386;0,000;259,640;Inf;270,000;270,000;-12,462;3,232;20,611;23,507
5581,000;3,644;0,858;-35,209;1,781;9,469;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,445;1,922;-13,031;-10,746;-14,325;-11,534;-3,157;27,386;0,000;259,640;Inf;270,000;270,000;-12,557;3,228;20,610;23,579
5581,500;3,644;0,858;-35,209;1,781;9,469;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,445;1,922;-12,804;-10,747;-14,242;-11,457;-3,157;27,386;0,000;259,440;Inf;270,000;270,000;-12,409;3,235;20,618;23,585
5582,000;3,644;0,858;-35,209;1,781;9,469;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,445;1,922;-12,920;-10,703;-14,311;-11,493;-3,157;27,386;0,000;259,440;Inf;270,000;270,000;-12,313;3,242;20,621;23,599
5582,500;3,644;0,858;-35,209;1,781;9,469;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,445;1,922;-13,071;-10,645;-14,469;-11,497;-3,157;27,386;0,000;259,040;Inf;270,000;270,000;-12,357;3,248;20,622;23,655
5583,000;3,644;0,858;-35,209;1,781;9,469;4,871;34,060;4,253;-15,431;-2,750;0,000;35,800;36,200;9,445;1,922;-13,169;-10,635;-14,594;-11,542;-3,157;27,386;0,000;259,040;Inf;270,000;270,000;-12,421;3,255;20,610;23,668
5583,500;3,644;0,858;-35,209;1,781;9,469;4,844;34,109;4,308;-15,459;-2,737;0,000;35,747;36,193;9,445;1,922;-13,245;-10,639;-14,714;-11,534;-3,156;27,383;0,000;259,140;Inf;270,000;270,000;-12,485;3,261;20,611;23,632
5584,000;3,644;0,858;-35,209;1,781;9,469;4,844;34,109;4,308;-15,459;-2,737;0,000;35,700;36,200;9,445;1,922;-13,008;-10,865;-14,245;-11,527;-3,156;27,383;0,000;259,140;Inf;270,000;270,000;-12,533;3,268;20,605;23,598
5584,500;3,636;0,868;-35,209;1,800;9,506;4,844;34,109;4,308;-15,459;-2,737;0,000;35,700;36,200;9,449;1,787;-12,882;-10,825;-14,279;-11,538;-3,156;27,383;0,000;259,640;Inf;270,000;270,000;-12,412;3,274;20,611;23,600
5585,000;3,636;0,868;-35,209;1,800;9,506;4,844;34,109;4,308;-15,459;-2,737;0,000;35,700;36,200;9,449;1,787;-13,074;-10,755;-14,504;-11,586;-3,156;27,383;0,000;259,640;Inf;270,000;270,000;-12,381;3,280;20,616;23,635
5585,500;3,636;0,868;-35,209;1,800;9,506;4,844;34,109;4,308;-15,459;-2,737;0,000;35,700;36,200;9,449;1,787;-13,258;-10,643;-14,727;-11,604;-3,156;27,383;0,000;259,640;Inf;270,000;270,000;-12,480;3,285;20,609;23,642
5586,000;3,636;0,868;-35,209;1,800;9,506;4,844;34,109;4,308;-15,459;-2,737;0,000;35,700;36,200;9,449;1,787;-13,368;-10,704;-14,818;-11,614;-3,156;27,383;0,000;259,640;Inf;270,000;270,000;-12,558;3,291;20,605;23,617
5586,500;3,636;0,868;-35,209;1,800;9,506;4,864;34,146;4,316;-15,526;-2,743;0,000;35,747;36,149;9,449;1,787;-13,216;-10,791;-14,618;-11,581;-3,168;27,377;0,000;259,340;Inf;270,000;270,000;-12,626;3,297;20,604;23,670
5587,000;3,636;0,868;-35,209;1,800;9,506;4,864;34,146;4,316;-15,526;-2,743;0,000;35,700;36,100;9,449;1,787;-13,016;-10,768;-14,321;-11,521;-3,168;27,377;0,000;259,340;Inf;270,000;270,000;-12,552;3,302;20,614;23,651
5587,500;3,386;0,867;-34,873;1,792;9,415;4,864;34,146;4,316;-15,526;-2,743;0,000;35,700;36,100;9,538;1,946;-13,117;-10,787;-14,512;-11,578;-3,168;27,377;0,000;259,140;Inf;270,000;270,000;-12,406;3,308;20,599;23,607
5588,000;3,386;0,867;-34,873;1,792;9,415;4,864;34,146;4,316;-15,526;-2,743;0,000;35,700;36,100;9,538;1,946;-13,239;-10,709;-14,687;-11,628;-3,168;27,377;0,000;259,140;Inf;270,000;270,000;-12,499;3,309;20,599;23,590
5588,500;3,386;0,867;-34,873;1,792;9,415;4,864;34,146;4,316;-15,526;-2,743;0,000;35,700;36,100;9,538;1,946;-13,373;-10,678;-14,828;-11,635;-3,168;27,377;0,000;258,840;Inf;270,000;270,000;-12,566;3,310;20,604;23,564
5589,000;3,386;0,867;-34,873;1,792;9,415;4,864;34,146;4,316;-15,526;-2,743;0,000;35,700;36,100;9,538;1,946;-13,365;-10,863;-14,680;-11,682;-3,168;27,377;0,000;258,840;Inf;270,000;270,000;-12,628;3,312;20,615;23,510
5589,500;3,386;0,867;-34,873;1,792;9,415;4,913;34,138;4,321;-15,554;-2,731;0,000;35,770;36,165;9,538;1,946;-13,078;-10,924;-14,406;-11,597;-3,149;27,392;0,000;259,140;Inf;270,000;270,000;-12,647;3,313;20,615;23,522
5590,000;3,386;0,867;-34,873;1,792;9,415;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,538;1,946;-12,969;-10,923;-14,317;-11,567;-3,149;27,392;0,000;259,140;Inf;270,000;270,000;-12,501;3,314;20,599;23,555
5590,500;3,386;0,867;-34,873;1,792;9,415;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,538;1,946;-13,108;-10,814;-14,469;-11,590;-3,149;27,392;0,000;259,040;Inf;270,000;270,000;-12,444;3,315;20,600;23,583
5591,000;2,952;0,783;-33,647;1,890;9,376;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,679;1,767;-13,349;-10,755;-14,765;-11,649;-3,149;27,392;0,000;259,040;Inf;270,000;270,000;-12,495;3,316;20,624;23,519
5591,500;2,952;0,783;-33,647;1,890;9,376;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,679;1,767;-13,239;-10,791;-14,516;-11,594;-3,149;27,392;0,000;259,040;Inf;270,000;270,000;-12,630;3,310;20,625;23,499
5592,000;2,952;0,783;-33,647;1,890;9,376;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,679;1,767;-12,879;-10,866;-14,327;-11,504;-3,149;27,392;0,000;259,040;Inf;270,000;270,000;-12,535;3,305;20,620;23,464
