t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5592,500;2,952;0,783;-33,647;1,890;9,376;4,913;34,138;4,321;-15,554;-2,731;0,000;35,800;36,200;9,679;1,767;-12,904;-10,817;-14,359;-11,528;-3,149;27,392;0,000;259,040;Inf;270,000;270,000;-12,394;3,299;20,622;23,473
5593,000;2,952;0,783;-33,647;1,890;9,376;4,863;34,074;4,292;-15,572;-2,738;0,000;35,768;36,141;9,679;1,767;-13,117;-10,759;-14,554;-11,576;-3,144;27,391;0,000;259,040;Inf;270,000;270,000;-12,402;3,293;20,626;23,476
5593,500;2,952;0,783;-33,647;1,890;9,376;4,863;34,074;4,292;-15,572;-2,738;0,000;35,800;36,100;9,679;1,767;-13,261;-10,719;-14,708;-11,635;-3,144;27,391;0,000;259,240;Inf;270,000;270,000;-12,501;3,287;20,647;23,524
5594,000;2,732;0,722;-34,064;1,898;9,401;4,863;34,074;4,292;-15,572;-2,738;0,000;35,800;36,100;9,468;1,641;-13,272;-10,828;-14,646;-11,578;-3,144;27,391;0,000;259,240;Inf;270,000;270,000;-12,581;3,282;20,625;23,540
5594,500;2,732;0,722;-34,064;1,898;9,401;4,863;34,074;4,292;-15,572;-2,738;0,000;35,800;36,100;9,468;1,641;-12,864;-10,771;-14,329;-11,510;-3,144;27,391;0,000;259,240;Inf;270,000;270,000;-12,581;3,273;20,643;23,564
5595,000;2,732;0,722;-34,064;1,898;9,401;4,863;34,074;4,292;-15,572;-2,738;0,000;35,800;36,100;9,468;1,641;-12,933;-10,762;-14,388;-11,506;-3,144;27,391;0,000;259,240;Inf;270,000;270,000;-12,369;3,264;20,656;23,569
5595,500;2,732;0,722;-34,064;1,898;9,401;4,863;34,074;4,292;-15,572;-2,738;0,000;35,800;36,100;9,468;1,641;-13,079;-10,717;-14,545;-11,542;-3,144;27,391;0,000;259,540;Inf;270,000;270,000;-12,397;3,255;20,656;23,574
5596,000;2,732;0,722;-34,064;1,898;9,401;4,877;34,116;4,323;-15,585;-2,722;0,000;35,779;36,190;9,468;1,641;-13,191;-10,720;-14,651;-11,588;-3,150;27,399;0,000;259,540;Inf;270,000;270,000;-12,471;3,247;20,639;23,590
5596,500;2,732;0,722;-34,064;1,898;9,401;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,468;1,641;-13,169;-10,780;-14,581;-11,591;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,538;3,238;20,669;23,580
5597,000;2,732;0,722;-34,064;1,898;9,401;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,468;1,641;-13,037;-10,803;-14,318;-11,570;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,530;3,230;20,654;23,584
5597,500;3,560;0,819;-35,209;1,788;9,469;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,422;1,876;-12,898;-10,841;-14,278;-11,557;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,432;3,222;20,655;23,636
5598,000;3,560;0,819;-35,209;1,788;9,469;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,422;1,876;-13,201;-10,690;-14,625;-11,571;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,393;3,227;20,657;23,660
5598,500;3,560;0,819;-35,209;1,788;9,469;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,422;1,876;-13,275;-10,683;-14,747;-11,550;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,522;3,233;20,662;23,638
5599,000;3,560;0,819;-35,209;1,788;9,469;4,877;34,116;4,323;-15,585;-2,722;0,000;35,800;36,200;9,422;1,876;-13,213;-10,767;-14,595;-11,523;-3,150;27,399;0,000;259,440;Inf;270,000;270,000;-12,564;3,238;20,655;23,665
5599,500;3,560;0,819;-35,209;1,788;9,469;4,854;34,140;4,352;-15,627;-2,745;0,000;35,779;36,281;9,422;1,876;-13,037;-10,727;-14,374;-11,465;-3,157;27,384;0,000;259,140;Inf;270,000;270,000;-12,525;3,243;20,641;23,697
5600,000;3,560;0,819;-35,209;1,788;9,469;4,854;34,140;4,352;-15,627;-2,745;0,000;35,800;36,300;9,422;1,876;-12,880;-10,777;-14,326;-11,462;-3,157;27,384;0,000;259,140;Inf;270,000;270,000;-12,401;3,249;20,646;23,621
5600,500;2,965;0,686;-35,209;1,806;9,442;4,854;34,140;4,352;-15,627;-2,745;0,000;35,800;36,300;9,454;1,893;-13,021;-10,724;-14,462;-11,523;-3,157;27,384;0,000;259,040;Inf;270,000;270,000;-12,361;3,254;20,653;23,576
5601,000;2,965;0,686;-35,209;1,806;9,442;4,854;34,140;4,352;-15,627;-2,745;0,000;35,800;36,300;9,454;1,893;-13,210;-10,675;-14,622;-11,526;-3,157;27,384;0,000;259,040;Inf;270,000;270,000;-12,432;3,249;20,650;23,567
5601,500;2,965;0,686;-35,209;1,806;9,442;4,854;34,140;4,352;-15,627;-2,745;0,000;35,800;36,300;9,454;1,893;-13,135;-10,705;-14,614;-11,564;-3,157;27,384;0,000;259,140;Inf;270,000;270,000;-12,508;3,244;20,660;23,553
5602,000;2,965;0,686;-35,209;1,806;9,442;4,854;34,140;4,352;-15,627;-2,745;0,000;35,800;36,300;9,454;1,893;-12,989;-10,720;-14,315;-11,468;-3,157;27,384;0,000;259,140;Inf;270,000;270,000;-12,504;3,240;20,657;23,555
5602,500;2,965;0,686;-35,209;1,806;9,442;4,874;34,126;4,325;-15,660;-2,739;0,000;35,788;36,158;9,454;1,893;-12,899;-10,741;-14,293;-11,483;-3,160;27,391;0,000;258,840;Inf;270,000;270,000;-12,373;3,235;20,668;23,567
5603,000;2,965;0,686;-35,209;1,806;9,442;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,454;1,893;-13,059;-10,695;-14,496;-11,490;-3,160;27,391;0,000;258,840;Inf;270,000;270,000;-12,354;3,231;20,643;23,591
5603,500;2,965;0,686;-35,209;1,806;9,442;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,454;1,893;-13,222;-10,622;-14,671;-11,512;-3,160;27,391;0,000;258,640;Inf;270,000;270,000;-12,435;3,226;20,651;23,573
5604,000;3,067;0,785;-34,771;1,890;9,443;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,478;1,739;-13,310;-10,634;-14,775;-11,576;-3,160;27,391;0,000;258,640;Inf;270,000;270,000;-12,507;3,222;20,638;23,540
5604,500;3,067;0,785;-34,771;1,890;9,443;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,478;1,739;-13,251;-10,837;-14,591;-11,564;-3,160;27,391;0,000;259,040;Inf;270,000;270,000;-12,574;3,220;20,651;23,540
5605,000;3,067;0,785;-34,771;1,890;9,443;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,478;1,739;-12,990;-10,840;-14,282;-11,549;-3,160;27,391;0,000;259,040;Inf;270,000;270,000;-12,561;3,217;20,652;23,549
5605,500;3,067;0,785;-34,771;1,890;9,443;4,874;34,126;4,325;-15,660;-2,739;0,000;35,800;36,200;9,478;1,739;-13,101;-10,738;-14,492;-11,533;-3,160;27,391;0,000;259,040;Inf;270,000;270,000;-12,415;3,215;20,642;23,545
5606,000;3,067;0,785;-34,771;1,890;9,443;4,831;34,108;4,316;-15,692;-2,725;0,000;35,782;36,235;9,478;1,739;-13,245;-10,664;-14,712;-11,544;-3,163;27,387;0,000;259,040;Inf;270,000;270,000;-12,466;3,212;20,650;23,505
5606,500;3,067;0,785;-34,771;1,890;9,443;4,831;34,108;4,316;-15,692;-2,725;0,000;35,800;36,200;9,478;1,739;-13,329;-10,655;-14,818;-11,551;-3,163;27,387;0,000;258,940;Inf;270,000;270,000;-12,541;3,210;20,644;23,486
5607,000;2,850;0,752;-33,644;1,838;9,323;4,831;34,108;4,316;-15,692;-2,725;0,000;35,800;36,200;9,678;1,823;-13,307;-10,775;-14,652;-11,563;-3,163;27,387;0,000;258,940;Inf;270,000;270,000;-12,588;3,208;20,644;23,456
5607,500;2,850;0,752;-33,644;1,838;9,323;4,831;34,108;4,316;-15,692;-2,725;0,000;35,800;36,200;9,678;1,823;-13,004;-10,763;-14,484;-11,532;-3,163;27,387;0,000;258,840;Inf;270,000;270,000;-12,574;3,202;20,638;23,515
5608,000;2,850;0,752;-33,644;1,838;9,323;4,831;34,108;4,316;-15,692;-2,725;0,000;35,800;36,200;9,678;1,823;-13,055;-10,775;-14,480;-11,549;-3,163;27,387;0,000;258,840;Inf;270,000;270,000;-12,445;3,196;20,636;23,549
5608,500;2,850;0,752;-33,644;1,838;9,323;4,831;34,108;4,316;-15,692;-2,725;0,000;35,800;36,200;9,678;1,823;-13,327;-10,707;-14,792;-11,604;-3,163;27,387;0,000;258,940;Inf;270,000;270,000;-12,465;3,190;20,637;23,542
5609,000;2,850;0,752;-33,644;1,838;9,323;4,872;34,139;4,331;-15,731;-2,734;0,000;35,782;36,188;9,678;1,823;-13,388;-10,796;-14,743;-11,588;-3,164;27,384;0,000;258,940;Inf;270,000;270,000;-12,608;3,185;20,630;23,591
5609,500;2,850;0,752;-33,644;1,838;9,323;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,678;1,823;-13,229;-10,762;-14,556;-11,544;-3,164;27,384;0,000;258,740;Inf;270,000;270,000;-12,629;3,179;20,628;23,658
5610,000;2,850;0,752;-33,644;1,838;9,323;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,678;1,823;-12,900;-10,787;-14,411;-11,485;-3,164;27,384;0,000;258,740;Inf;270,000;270,000;-12,523;3,174;20,615;23,714
5610,500;3,421;0,872;-33,965;1,865;9,403;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,535;1,624;-12,991;-10,767;-14,469;-11,477;-3,164;27,384;0,000;259,440;Inf;270,000;270,000;-12,396;3,168;20,617;23,741
5611,000;3,421;0,872;-33,965;1,865;9,403;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,535;1,624;-13,181;-10,723;-14,642;-11,579;-3,164;27,384;0,000;259,440;Inf;270,000;270,000;-12,426;3,173;20,625;23,854
5611,500;3,421;0,872;-33,965;1,865;9,403;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,535;1,624;-13,292;-10,681;-14,763;-11,570;-3,164;27,384;0,000;259,440;Inf;270,000;270,000;-12,532;3,177;20,627;23,928
5612,000;3,421;0,872;-33,965;1,865;9,403;4,872;34,139;4,331;-15,731;-2,734;0,000;35,800;36,200;9,535;1,624;-13,040;-10,702;-14,475;-11,511;-3,164;27,384;0,000;259,440;Inf;270,000;270,000;-12,576;3,181;20,608;23,942
5612,500;3,421;0,872;-33,965;1,865;9,403;4,848;34,161;4,336;-15,757;-2,727;0,000;35,786;36,215;9,535;1,624;-12,921;-10,747;-14,351;-11,464;-3,159;27,386;0,000;259,140;Inf;270,000;270,000;-12,432;3,185;20,628;23,970
5613,000;3,421;0,872;-33,965;1,865;9,403;4,848;34,161;4,336;-15,757;-2,727;0,000;35,800;36,200;9,535;1,624;-13,005;-10,690;-14,443;-11,514;-3,159;27,386;0,000;259,140;Inf;270,000;270,000;-12,371;3,189;20,595;23,974
5613,500;2,464;0,660;-34,331;1,874;9,439;4,848;34,161;4,336;-15,757;-2,727;0,000;35,800;36,200;9,461;1,753;-13,153;-10,672;-14,611;-11,527;-3,159;27,386;0,000;259,340;Inf;270,000;270,000;-12,413;3,192;20,617;23,995
5614,000;2,464;0,660;-34,331;1,874;9,439;4,848;34,161;4,336;-15,757;-2,727;0,000;35,800;36,200;9,461;1,753;-13,267;-10,670;-14,737;-11,590;-3,159;27,386;0,000;259,340;Inf;270,000;270,000;-12,491;3,180;20,609;24,030
5614,500;2,464;0,660;-34,331;1,874;9,439;4,848;34,161;4,336;-15,757;-2,727;0,000;35,800;36,200;9,461;1,753;-13,256;-10,776;-14,595;-11,592;-3,159;27,386;0,000;259,440;Inf;270,000;270,000;-12,566;3,169;20,608;24,045
5615,000;2,464;0,660;-34,331;1,874;9,439;4,848;34,161;4,336;-15,757;-2,727;0,000;35,800;36,200;9,461;1,753;-12,890;-10,903;-14,175;-11,450;-3,159;27,386;0,000;259,440;Inf;270,000;270,000;-12,555;3,157;20,613;24,077
5615,500;2,464;0,660;-34,331;1,874;9,439;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,461;1,753;-12,994;-10,728;-14,372;-11,477;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,393;3,135;20,606;24,054
5616,000;2,464;0,660;-34,331;1,874;9,439;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,461;1,753;-13,138;-10,584;-14,601;-11,468;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,393;3,135;20,588;24,015
5616,500;2,464;0,660;-34,331;1,874;9,439;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,461;1,753;-13,261;-10,640;-14,664;-11,484;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,448;3,124;20,591;23,987
5617,000;3,388;0,772;-35,209;1,787;9,425;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,431;1,857;-12,951;-10,654;-14,418;-11,330;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,512;3,113;20,609;23,998
5617,500;3,388;0,772;-35,209;1,787;9,425;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,431;1,857;-12,739;-10,694;-14,055;-11,305;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,338;3,117;20,612;24,032
5618,000;3,388;0,772;-35,209;1,787;9,425;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,431;1,857;-12,897;-10,662;-14,269;-11,361;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,198;3,122;20,613;24,064
5618,500;3,388;0,772;-35,209;1,787;9,425;4,839;34,087;4,363;-15,769;-2,742;0,000;35,800;36,200;9,431;1,857;-13,062;-10,557;-14,468;-11,383;-3,169;27,381;0,000;259,340;Inf;270,000;270,000;-12,297;3,126;20,592;24,014
5619,000;3,388;0,772;-35,209;1,787;9,425;4,829;34,123;4,351;-15,778;-2,746;0,000;35,790;36,244;9,431;1,857;-13,201;-10,566;-14,657;-11,444;-3,159;27,379;0,000;259,340;Inf;270,000;270,000;-12,367;3,130;20,604;24,003
5619,500;3,388;0,772;-35,209;1,787;9,425;4,829;34,123;4,351;-15,778;-2,746;0,000;35,800;36,200;9,431;1,857;-12,957;-10,671;-14,424;-11,349;-3,159;27,379;0,000;259,640;Inf;270,000;270,000;-12,467;3,134;20,591;23,994
5620,000;3,139;0,789;-34,946;1,788;9,386;4,829;34,123;4,351;-15,778;-2,746;0,000;35,800;36,200;9,505;1,911;-12,835;-10,599;-14,176;-11,278;-3,159;27,379;0,000;259,640;Inf;270,000;270,000;-12,350;3,139;20,612;23,911
5620,500;3,139;0,789;-34,946;1,788;9,386;4,829;34,123;4,351;-15,778;-2,746;0,000;35,800;36,200;9,505;1,911;-12,821;-10,661;-14,198;-11,319;-3,159;27,379;0,000;259,840;Inf;270,000;270,000;-12,222;3,139;20,586;23,858
5621,000;3,139;0,789;-34,946;1,788;9,386;4,829;34,123;4,351;-15,778;-2,746;0,000;35,800;36,200;9,505;1,911;-13,020;-10,579;-14,417;-11,357;-3,159;27,379;0,000;259,840;Inf;270,000;270,000;-12,250;3,139;20,599;23,794
5621,500;3,139;0,789;-34,946;1,788;9,386;4,829;34,123;4,351;-15,778;-2,746;0,000;35,800;36,200;9,505;1,911;-13,119;-10,477;-14,609;-11,375;-3,159;27,379;0,000;259,840;Inf;270,000;270,000;-12,343;3,139;20,598;23,725
5622,000;3,139;0,789;-34,946;1,788;9,386;4,869;34,174;4,334;-15,821;-2,733;0,000;35,791;36,160;9,505;1,911;-13,146;-10,550;-14,630;-11,404;-3,168;27,376;0,000;259,840;Inf;270,000;270,000;-12,395;3,139;20,598;23,701
5622,500;3,139;0,789;-34,946;1,788;9,386;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,505;1,911;-12,770;-10,558;-14,135;-11,256;-3,168;27,376;0,000;260,040;Inf;270,000;270,000;-12,432;3,139;20,596;23,733
5623,000;3,628;0,968;-34,374;1,828;9,378;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,500;1,872;-12,859;-10,614;-14,236;-11,319;-3,168;27,376;0,000;260,040;Inf;270,000;270,000;-12,180;3,139;20,598;23,746
5623,500;3,628;0,968;-34,374;1,828;9,378;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,500;1,872;-13,038;-10,593;-14,465;-11,375;-3,168;27,376;0,000;260,140;Inf;270,000;270,000;-12,257;3,147;20,569;23,777
5624,000;3,628;0,968;-34,374;1,828;9,378;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,500;1,872;-13,160;-10,542;-14,671;-11,388;-3,168;27,376;0,000;260,140;Inf;270,000;270,000;-12,368;3,155;20,583;23,779
5624,500;3,628;0,968;-34,374;1,828;9,378;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,500;1,872;-13,250;-10,570;-14,733;-11,474;-3,168;27,376;0,000;260,340;Inf;270,000;270,000;-12,440;3,162;20,598;23,793
5625,000;3,628;0,968;-34,374;1,828;9,378;4,869;34,174;4,334;-15,821;-2,733;0,000;35,800;36,200;9,500;1,872;-13,144;-10,662;-14,616;-11,449;-3,168;27,376;0,000;260,340;Inf;270,000;270,000;-12,507;3,170;20,581;23,737
5625,500;3,628;0,968;-34,374;1,828;9,378;4,873;34,178;4,329;-15,857;-2,740;0,000;35,798;36,191;9,500;1,872;-12,973;-10,606;-14,370;-11,369;-3,169;27,368;0,000;260,240;Inf;270,000;270,000;-12,468;3,177;20,605;23,749
5626,000;3,628;0,968;-34,374;1,828;9,378;4,873;34,178;4,329;-15,857;-2,740;0,000;35,800;36,200;9,500;1,872;-13,020;-10,656;-14,365;-11,432;-3,169;27,368;0,000;260,240;Inf;270,000;270,000;-12,329;3,185;20,587;23,765
5626,500;3,149;0,742;-35,209;1,818;9,503;4,873;34,178;4,329;-15,857;-2,740;0,000;35,800;36,200;9,263;1,835;-13,124;-10,557;-14,569;-11,467;-3,169;27,368;0,000;260,040;Inf;270,000;270,000;-12,368;3,192;20,579;23,747
5627,000;3,149;0,742;-35,209;1,818;9,503;4,873;34,178;4,329;-15,857;-2,740;0,000;35,800;36,200;9,263;1,835;-13,235;-10,527;-14,722;-11,463;-3,169;27,368;0,000;260,040;Inf;270,000;270,000;-12,429;3,191;20,608;23,737
5627,500;3,149;0,742;-35,209;1,818;9,503;4,873;34,178;4,329;-15,857;-2,740;0,000;35,800;36,200;9,263;1,835;-13,253;-10,628;-14,674;-11,410;-3,169;27,368;0,000;260,040;Inf;270,000;270,000;-12,487;3,191;20,588;23,661
5628,000;3,149;0,742;-35,209;1,818;9,503;4,873;34,178;4,329;-15,857;-2,740;0,000;35,800;36,200;9,263;1,835;-13,004;-10,765;-14,314;-11,412;-3,169;27,368;0,000;260,040;Inf;270,000;270,000;-12,491;3,190;20,597;23,611
5628,500;3,149;0,742;-35,209;1,818;9,503;4,862;34,155;4,358;-15,881;-2,743;0,000;35,807;36,173;9,263;1,835;-12,916;-10,750;-14,218;-11,459;-3,179;27,371;0,000;259,840;Inf;270,000;270,000;-12,374;3,189;20,583;23,566
5629,000;3,149;0,742;-35,209;1,818;9,503;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,263;1,835;-13,013;-10,614;-14,429;-11,440;-3,179;27,371;0,000;259,840;Inf;270,000;270,000;-12,336;3,189;20,588;23,622
5629,500;3,038;0,722;-35,209;1,820;9,466;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,291;1,894;-13,233;-10,548;-14,710;-11,469;-3,179;27,371;0,000;259,940;Inf;270,000;270,000;-12,374;3,188;20,588;23,641
5630,000;3,038;0,722;-35,209;1,820;9,466;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,291;1,894;-13,224;-10,654;-14,545;-11,471;-3,179;27,371;0,000;259,940;Inf;270,000;270,000;-12,490;3,186;20,581;23,678
5630,500;3,038;0,722;-35,209;1,820;9,466;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,291;1,894;-12,840;-10,733;-14,204;-11,352;-3,179;27,371;0,000;260,040;Inf;270,000;270,000;-12,474;3,183;20,577;23,681
5631,000;3,038;0,722;-35,209;1,820;9,466;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,291;1,894;-12,862;-10,723;-14,214;-11,400;-3,179;27,371;0,000;260,040;Inf;270,000;270,000;-12,282;3,181;20,583;23,686
5631,500;3,038;0,722;-35,209;1,820;9,466;4,862;34,155;4,358;-15,881;-2,743;0,000;35,800;36,200;9,291;1,894;-13,030;-10,600;-14,448;-11,392;-3,179;27,371;0,000;259,940;Inf;270,000;270,000;-12,300;3,178;20,569;23,688
5632,000;3,038;0,722;-35,209;1,820;9,466;4,886;34,131;4,331;-15,888;-2,756;0,000;35,802;36,241;9,291;1,894;-13,144;-10,524;-14,616;-11,393;-3,175;27,375;0,000;259,940;Inf;270,000;270,000;-12,367;3,176;20,612;23,728
5632,500;3,038;0,722;-35,209;1,820;9,466;4,886;34,131;4,331;-15,888;-2,756;0,000;35,800;36,200;9,291;1,894;-13,206;-10,533;-14,682;-11,399;-3,175;27,375;0,000;259,940;Inf;270,000;270,000;-12,419;3,174;20,577;23,841
5633,000;3,837;0,972;-34,236;1,881;9,348;4,886;34,131;4,331;-15,888;-2,756;0,000;35,800;36,200;9,505;1,864;-12,863;-10,625;-14,220;-11,380;-3,175;27,375;0,000;259,940;Inf;270,000;270,000;-12,455;3,172;20,572;23,841
5633,500;3,837;0,972;-34,236;1,881;9,348;4,886;34,131;4,331;-15,888;-2,756;0,000;35,800;36,200;9,505;1,864;-12,881;-10,583;-14,286;-11,343;-3,175;27,375;0,000;259,940;Inf;270,000;270,000;-12,272;3,183;20,589;23,900
5634,000;3,837;0,972;-34,236;1,881;9,348;4,886;34,131;4,331;-15,888;-2,756;0,000;35,800;36,200;9,505;1,864;-13,018;-10,528;-14,456;-11,352;-3,175;27,375;0,000;259,940;Inf;270,000;270,000;-12,273;3,193;20,584;23,948
5634,500;3,837;0,972;-34,236;1,881;9,348;4,886;34,131;4,331;-15,888;-2,756;0,000;35,800;36,200;9,505;1,864;-13,023;-10,488;-14,511;-11,390;-3,175;27,375;0,000;259,840;Inf;270,000;270,000;-12,338;3,204;20,590;23,981
5635,000;3,837;0,972;-34,236;1,881;9,348;4,858;34,177;4,351;-15,932;-2,758;0,000;35,816;36,218;9,505;1,864;-13,152;-10,558;-14,574;-11,351;-3,169;27,381;0,000;259,840;Inf;270,000;270,000;-12,353;3,214;20,568;24,066
5635,500;3,837;0,972;-34,236;1,881;9,348;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,505;1,864;-12,931;-10,629;-14,253;-11,355;-3,169;27,381;0,000;259,940;Inf;270,000;270,000;-12,409;3,224;20,569;24,182
5636,000;3,406;0,831;-35,209;1,815;9,441;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,391;1,766;-12,716;-10,653;-14,164;-11,320;-3,169;27,381;0,000;259,940;Inf;270,000;270,000;-12,292;3,235;20,584;24,199
5636,500;3,406;0,831;-35,209;1,815;9,441;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,391;1,766;-12,981;-10,509;-14,443;-11,329;-3,169;27,381;0,000;259,740;Inf;270,000;270,000;-12,213;3,237;20,580;24,219
5637,000;3,406;0,831;-35,209;1,815;9,441;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,391;1,766;-13,089;-10,465;-14,600;-11,314;-3,169;27,381;0,000;259,740;Inf;270,000;270,000;-12,315;3,240;20,577;24,191
5637,500;3,406;0,831;-35,209;1,815;9,441;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,391;1,766;-13,100;-10,569;-14,520;-11,375;-3,169;27,381;0,000;259,840;Inf;270,000;270,000;-12,367;3,243;20,581;24,204
5638,000;3,406;0,831;-35,209;1,815;9,441;4,858;34,177;4,351;-15,932;-2,758;0,000;35,800;36,200;9,391;1,766;-12,964;-10,607;-14,273;-11,298;-3,169;27,381;0,000;259,840;Inf;270,000;270,000;-12,391;3,246;20,606;24,257
5638,500;3,406;0,831;-35,209;1,815;9,441;4,889;34,195;4,371;-15,966;-2,758;0,000;35,825;36,203;9,391;1,766;-12,747;-10,605;-14,222;-11,278;-3,169;27,374;0,000;259,640;Inf;270,000;270,000;-12,286;3,248;20,600;24,296
5639,000;3,406;0,831;-35,209;1,815;9,441;4,889;34,195;4,371;-15,966;-2,758;0,000;35,800;36,200;9,391;1,766;-12,969;-10,504;-14,417;-11,301;-3,169;27,374;0,000;259,640;Inf;270,000;270,000;-12,213;3,251;20,594;24,356
5639,500;3,246;0,783;-35,209;1,801;9,440;4,889;34,195;4,371;-15,966;-2,758;0,000;35,800;36,200;9,334;1,896;-13,081;-10,449;-14,580;-11,315;-3,169;27,374;0,000;259,640;Inf;270,000;270,000;-12,298;3,253;20,590;24,379
5640,000;3,246;0,783;-35,209;1,801;9,440;4,889;34,195;4,371;-15,966;-2,758;0,000;35,800;36,200;9,334;1,896;-13,084;-10,542;-14,595;-11,354;-3,169;27,374;0,000;259,640;Inf;270,000;270,000;-12,356;3,253;20,596;24,390
5640,500;3,246;0,783;-35,209;1,801;9,440;4,889;34,195;4,371;-15,966;-2,758;0,000;35,800;36,200;9,334;1,896;-12,954;-10,616;-14,322;-11,286;-3,169;27,374;0,000;259,940;Inf;270,000;270,000;-12,394;3,253;20,601;24,408
5641,000;3,246;0,783;-35,209;1,801;9,440;4,889;34,195;4,371;-15,966;-2,758;0,000;35,800;36,200;9,334;1,896;-12,888;-10,663;-14,272;-11,291;-3,169;27,374;0,000;259,940;Inf;270,000;270,000;-12,295;3,253;20,597;24,448
5641,500;3,246;0,783;-35,209;1,801;9,440;4,876;34,160;4,362;-15,994;-2,743;0,000;35,817;36,289;9,334;1,896;-13,021;-10,544;-14,434;-11,329;-3,181;27,371;0,000;259,540;Inf;270,000;270,000;-12,278;3,253;20,616;24,451
5642,000;3,246;0,783;-35,209;1,801;9,440;4,876;34,160;4,362;-15,994;-2,743;0,000;35,800;36,300;9,334;1,896;-13,116;-10,454;-14,603;-11,345;-3,181;27,371;0,000;259,540;Inf;270,000;270,000;-12,332;3,253;20,604;24,501
5642,500;3,033;0,694;-35,209;1,841;9,503;4,876;34,160;4,362;-15,994;-2,743;0,000;35,800;36,300;9,392;1,840;-13,193;-10,461;-14,677;-11,349;-3,181;27,371;0,000;259,140;Inf;270,000;270,000;-12,379;3,253;20,590;24,558
5643,000;3,033;0,694;-35,209;1,841;9,503;4,876;34,160;4,362;-15,994;-2,743;0,000;35,800;36,300;9,392;1,840;-13,097;-10,600;-14,511;-11,319;-3,181;27,371;0,000;259,140;Inf;270,000;270,000;-12,420;3,249;20,609;24,574
5643,500;3,033;0,694;-35,209;1,841;9,503;4,876;34,160;4,362;-15,994;-2,743;0,000;35,800;36,300;9,392;1,840;-12,987;-10,607;-14,365;-11,365;-3,181;27,371;0,000;259,740;Inf;270,000;270,000;-12,382;3,245;20,613;24,578
5644,000;3,033;0,694;-35,209;1,841;9,503;4,876;34,160;4,362;-15,994;-2,743;0,000;35,800;36,300;9,392;1,840;-13,086;-10,480;-14,549;-11,343;-3,181;27,371;0,000;259,740;Inf;270,000;270,000;-12,331;3,242;20,614;24,574
5644,500;3,033;0,694;-35,209;1,841;9,503;4,853;34,178;4,340;-16,041;-2,753;0,000;35,813;36,205;9,392;1,840;-13,148;-10,425;-14,666;-11,331;-3,180;27,368;0,000;259,940;Inf;270,000;270,000;-12,364;3,239;20,632;24,561
5645,000;3,033;0,694;-35,209;1,841;9,503;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,392;1,840;-13,208;-10,464;-14,643;-11,295;-3,180;27,368;0,000;259,940;Inf;270,000;270,000;-12,393;3,235;20,623;24,595
5645,500;3,033;0,694;-35,209;1,841;9,503;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,392;1,840;-13,069;-10,641;-14,444;-11,334;-3,180;27,368;0,000;260,140;Inf;270,000;270,000;-12,402;3,232;20,645;24,558
5646,000;3,333;0,874;-33,521;1,833;9,238;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,635;1,731;-12,875;-10,511;-14,384;-11,331;-3,180;27,368;0,000;260,140;Inf;270,000;270,000;-12,372;3,229;20,634;24,509
5646,500;3,333;0,874;-33,521;1,833;9,238;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,635;1,731;-12,991;-10,501;-14,462;-11,351;-3,180;27,368;0,000;259,640;Inf;270,000;270,000;-12,275;3,230;20,647;24,476
5647,000;3,333;0,874;-33,521;1,833;9,238;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,635;1,731;-13,185;-10,404;-14,713;-11,368;-3,180;27,368;0,000;259,640;Inf;270,000;270,000;-12,326;3,232;20,636;24,441
5647,500;3,333;0,874;-33,521;1,833;9,238;4,853;34,178;4,340;-16,041;-2,753;0,000;35,800;36,200;9,635;1,731;-13,223;-10,460;-14,759;-11,350;-3,180;27,368;0,000;259,840;Inf;270,000;270,000;-12,418;3,234;20,624;24,434
5648,000;3,333;0,874;-33,521;1,833;9,238;4,864;34,227;4,373;-16,097;-2,762;0,000;35,821;36,265;9,635;1,731;-13,133;-10,536;-14,645;-11,324;-3,194;27,359;0,000;259,840;Inf;270,000;270,000;-12,448;3,235;20,635;24,390
5648,500;3,333;0,874;-33,521;1,833;9,238;4,864;34,227;4,373;-16,097;-2,762;0,000;35,800;36,300;9,635;1,731;-13,020;-10,561;-14,428;-11,334;-3,194;27,359;0,000;259,740;Inf;270,000;270,000;-12,410;3,237;20,633;24,391
5649,000;3,364;0,801;-35,209;1,844;9,463;4,864;34,227;4,373;-16,097;-2,762;0,000;35,800;36,300;9,431;1,894;-12,921;-10,556;-14,419;-11,325;-3,194;27,359;0,000;259,740;Inf;270,000;270,000;-12,336;3,238;20,630;24,379
5649,500;3,364;0,801;-35,209;1,844;9,463;4,864;34,227;4,373;-16,097;-2,762;0,000;35,800;36,300;9,431;1,894;-13,078;-10,485;-14,553;-11,333;-3,194;27,359;0,000;260,240;Inf;270,000;270,000;-12,305;3,241;20,642;24,322
5650,000;3,364;0,801;-35,209;1,844;9,463;4,864;34,227;4,373;-16,097;-2,762;0,000;35,800;36,300;9,431;1,894;-13,169;-10,416;-14,688;-11,316;-3,194;27,359;0,000;260,240;Inf;270,000;270,000;-12,362;3,243;20,625;24,260
5650,500;3,364;0,801;-35,209;1,844;9,463;4,864;34,227;4,373;-16,097;-2,762;0,000;35,800;36,300;9,431;1,894;-12,935;-10,603;-14,421;-11,295;-3,194;27,359;0,000;260,040;Inf;270,000;270,000;-12,397;3,245;20,624;24,228
5651,000;3,364;0,801;-35,209;1,844;9,463;4,939;34,194;4,352;-16,140;-2,764;0,000;35,823;36,199;9,431;1,894;-12,888;-10,626;-14,274;-11,278;-3,200;27,358;0,000;260,040;Inf;270,000;270,000;-12,313;3,246;20,610;24,196
5651,500;3,364;0,801;-35,209;1,844;9,463;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,431;1,894;-13,030;-10,531;-14,473;-11,312;-3,200;27,358;0,000;260,240;Inf;270,000;270,000;-12,266;3,248;20,612;24,121
5652,000;3,364;0,801;-35,209;1,844;9,463;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,431;1,894;-13,160;-10,411;-14,662;-11,331;-3,200;27,358;0,000;260,240;Inf;270,000;270,000;-12,336;3,250;20,597;24,066
5652,500;2,496;0,685;-33,648;1,814;9,386;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,578;1,847;-13,215;-10,403;-14,787;-11,295;-3,200;27,358;0,000;259,540;Inf;270,000;270,000;-12,391;3,252;20,613;24,011
5653,000;2,496;0,685;-33,648;1,814;9,386;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,578;1,847;-13,273;-10,513;-14,780;-11,374;-3,200;27,358;0,000;259,540;Inf;270,000;270,000;-12,425;3,240;20,602;23,922
5653,500;2,496;0,685;-33,648;1,814;9,386;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,578;1,847;-13,018;-10,538;-14,582;-11,305;-3,200;27,358;0,000;259,640;Inf;270,000;270,000;-12,485;3,216;20,599;23,839
5654,000;2,496;0,685;-33,648;1,814;9,386;4,939;34,194;4,352;-16,140;-2,764;0,000;35,800;36,200;9,578;1,847;-13,198;-10,539;-14,699;-11,431;-3,200;27,358;0,000;259,640;Inf;270,000;270,000;-12,361;3,216;20,601;23,781
5654,500;2,496;0,685;-33,648;1,814;9,386;4,904;34,178;4,350;-16,140;-2,762;0,000;35,828;36,221;9,578;1,847;-13,256;-10,565;-14,783;-11,482;-3,193;27,353;0,000;259,540;Inf;270,000;270,000;-12,466;3,204;20,590;23,751
5655,000;2,496;0,685;-33,648;1,814;9,386;4,904;34,178;4,350;-16,140;-2,762;0,000;35,800;36,200;9,578;1,847;-13,258;-10,576;-14,821;-11,564;-3,193;27,353;0,000;259,540;Inf;270,000;270,000;-12,521;3,192;20,599;23,712
5655,500;3,187;0,803;-34,043;1,812;9,459;4,904;34,178;4,350;-16,140;-2,762;0,000;35,800;36,200;9,620;1,800;-13,387;-10,601;-14,948;-11,501;-3,193;27,353;0,000;259,940;Inf;270,000;270,000;-12,555;3,181;20,588;23,709
5656,000;3,187;0,803;-34,043;1,812;9,459;4,904;34,178;4,350;-16,140;-2,762;0,000;35,800;36,200;9,620;1,800;-13,421;-10,797;-14,820;-11,563;-3,193;27,353;0,000;259,940;Inf;270,000;270,000;-12,609;3,181;20,583;23,694
5656,500;3,187;0,803;-34,043;1,812;9,459;4,904;34,178;4,350;-16,140;-2,762;0,000;35,800;36,200;9,620;1,800;-13,149;-10,806;-14,683;-11,554;-3,193;27,353;0,000;259,840;Inf;270,000;270,000;-12,650;3,181;20,600;23,664
5657,000;3,187;0,803;-34,043;1,812;9,459;4,904;34,178;4,350;-16,140;-2,762;0,000;35,800;36,200;9,620;1,800;-13,250;-10,746;-14,734;-11,594;-3,193;27,353;0,000;259,840;Inf;270,000;270,000;-12,548;3,181;20,573;23,678
5657,500;3,187;0,803;-34,043;1,812;9,459;4,915;34,199;4,343;-16,179;-2,766;0,000;35,835;36,258;9,620;1,800;-13,455;-10,657;-14,980;-11,607;-3,189;27,354;0,000;259,640;Inf;270,000;270,000;-12,581;3,181;20,574;23,694
5658,000;3,187;0,803;-34,043;1,812;9,459;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,620;1,800;-13,425;-10,718;-14,996;-11,671;-3,189;27,354;0,000;259,640;Inf;270,000;270,000;-12,675;3,181;20,592;23,640
5658,500;3,187;0,803;-34,043;1,812;9,459;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,620;1,800;-13,378;-10,838;-14,847;-11,655;-3,189;27,354;0,000;259,540;Inf;270,000;270,000;-12,702;3,181;20,599;23,677
5659,000;3,228;0,787;-35,209;1,795;9,469;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,514;1,977;-13,428;-10,866;-14,808;-11,699;-3,189;27,354;0,000;259,540;Inf;270,000;270,000;-12,679;3,181;20,591;23,687
5659,500;3,228;0,787;-35,209;1,795;9,469;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,514;1,977;-13,433;-10,835;-14,925;-11,699;-3,189;27,354;0,000;259,440;Inf;270,000;270,000;-12,700;3,182;20,606;23,734
5660,000;3,228;0,787;-35,209;1,795;9,469;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,514;1,977;-13,526;-10,782;-15,027;-11,683;-3,189;27,354;0,000;259,440;Inf;270,000;270,000;-12,723;3,183;20,614;23,733
5660,500;3,228;0,787;-35,209;1,795;9,469;4,915;34,199;4,343;-16,179;-2,766;0,000;35,800;36,300;9,514;1,977;-13,583;-10,733;-15,145;-11,703;-3,189;27,354;0,000;259,740;Inf;270,000;270,000;-12,755;3,184;20,614;23,688
5661,000;3,228;0,787;-35,209;1,795;9,469;4,904;34,238;4,360;-16,212;-2,757;0,000;35,820;36,234;9,514;1,977;-13,482;-10,924;-14,955;-11,715;-3,203;27,350;0,000;259,740;Inf;270,000;270,000;-12,791;3,184;20,601;23,593
5661,500;3,228;0,787;-35,209;1,795;9,469;4,904;34,238;4,360;-16,212;-2,757;0,000;35,800;36,200;9,514;1,977;-13,424;-10,955;-14,818;-11,743;-3,203;27,350;0,000;259,640;Inf;270,000;270,000;-12,769;3,185;20,615;23,609
5662,000;2,665;0,705;-34,139;1,903;9,427;4,904;34,238;4,360;-16,212;-2,757;0,000;35,800;36,200;9,468;1,735;-13,448;-10,909;-14,921;-11,723;-3,203;27,350;0,000;259,640;Inf;270,000;270,000;-12,735;3,186;20,615;23,597
5662,500;2,665;0,705;-34,139;1,903;9,427;4,904;34,238;4,360;-16,212;-2,757;0,000;35,800;36,200;9,468;1,735;-13,560;-10,805;-15,061;-11,725;-3,203;27,350;0,000;259,540;Inf;270,000;270,000;-12,750;3,177;20,617;23,592
5663,000;2,665;0,705;-34,139;1,903;9,427;4,904;34,238;4,360;-16,212;-2,757;0,000;35,800;36,200;9,468;1,735;-13,606;-10,800;-15,163;-11,736;-3,203;27,350;0,000;259,540;Inf;270,000;270,000;-12,788;3,169;20,606;23,586
5663,500;2,665;0,705;-34,139;1,903;9,427;4,904;34,238;4,360;-16,212;-2,757;0,000;35,800;36,200;9,468;1,735;-13,629;-10,906;-15,109;-11,755;-3,203;27,350;0,000;259,340;Inf;270,000;270,000;-12,826;3,161;20,608;23,667
5664,000;2,665;0,705;-34,139;1,903;9,427;4,911;34,243;4,388;-16,260;-2,768;0,000;35,836;36,321;9,468;1,735;-13,429;-10,925;-14,916;-11,741;-3,194;27,356;0,000;259,340;Inf;270,000;270,000;-12,850;3,153;20,621;23,711
5664,500;2,665;0,705;-34,139;1,903;9,427;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,468;1,735;-13,483;-10,908;-14,895;-11,754;-3,194;27,356;0,000;259,240;Inf;270,000;270,000;-12,753;3,145;20,596;23,761
5665,000;3,153;0,781;-35,209;1,840;9,424;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,407;1,965;-13,574;-10,832;-15,070;-11,762;-3,194;27,356;0,000;259,240;Inf;270,000;270,000;-12,760;3,137;20,626;23,795
5665,500;3,153;0,781;-35,209;1,840;9,424;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,407;1,965;-13,636;-10,836;-15,152;-11,789;-3,194;27,356;0,000;259,640;Inf;270,000;270,000;-12,809;3,137;20,611;23,867
5666,000;3,153;0,781;-35,209;1,840;9,424;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,407;1,965;-13,652;-10,941;-15,091;-11,809;-3,194;27,356;0,000;259,640;Inf;270,000;270,000;-12,853;3,137;20,599;23,908
5666,500;3,153;0,781;-35,209;1,840;9,424;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,407;1,965;-13,408;-11,027;-14,900;-11,737;-3,194;27,356;0,000;259,840;Inf;270,000;270,000;-12,873;3,137;20,595;23,915
5667,000;3,153;0,781;-35,209;1,840;9,424;4,911;34,243;4,388;-16,260;-2,768;0,000;35,800;36,300;9,407;1,965;-13,423;-11,024;-14,860;-11,742;-3,194;27,356;0,000;259,840;Inf;270,000;270,000;-12,768;3,138;20,623;23,850
5667,500;3,153;0,781;-35,209;1,840;9,424;4,947;34,173;4,397;-16,280;-2,766;0,000;35,822;36,203;9,407;1,965;-13,564;-10,903;-15,061;-11,792;-3,208;27,342;0,000;259,940;Inf;270,000;270,000;-12,762;3,138;20,612;23,876
5668,000;3,153;0,781;-35,209;1,840;9,424;4,947;34,173;4,397;-16,280;-2,766;0,000;35,800;36,200;9,407;1,965;-13,635;-10,873;-15,188;-11,793;-3,208;27,342;0,000;259,940;Inf;270,000;270,000;-12,830;3,138;20,602;23,905
5668,500;3,124;0,783;-34,813;1,874;9,472;4,947;34,173;4,397;-16,280;-2,766;0,000;35,800;36,200;9,463;1,734;-13,597;-10,988;-15,082;-11,769;-3,208;27,342;0,000;259,640;Inf;270,000;270,000;-12,872;3,138;20,611;23,887
5669,000;3,124;0,783;-34,813;1,874;9,472;4,947;34,173;4,397;-16,280;-2,766;0,000;35,800;36,200;9,463;1,734;-13,469;-11,019;-14,923;-11,769;-3,208;27,342;0,000;259,640;Inf;270,000;270,000;-12,859;3,138;20,593;23,849
5669,500;3,124;0,783;-34,813;1,874;9,472;4,947;34,173;4,397;-16,280;-2,766;0,000;35,800;36,200;9,463;1,734;-13,538;-11,015;-14,908;-11,795;-3,208;27,342;0,000;259,840;Inf;270,000;270,000;-12,795;3,138;20,598;23,826
5670,000;3,124;0,783;-34,813;1,874;9,472;4,947;34,173;4,397;-16,280;-2,766;0,000;35,800;36,200;9,463;1,734;-13,586;-10,899;-15,084;-11,821;-3,208;27,342;0,000;259,840;Inf;270,000;270,000;-12,814;3,138;20,594;23,819
5670,500;3,124;0,783;-34,813;1,874;9,472;4,968;34,225;4,382;-16,297;-2,760;0,000;35,839;36,330;9,463;1,734;-13,670;-10,853;-15,224;-11,785;-3,191;27,350;0,000;259,640;Inf;270,000;270,000;-12,847;3,137;20,583;23,858
5671,000;3,124;0,783;-34,813;1,874;9,472;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,463;1,734;-13,724;-10,935;-15,222;-11,769;-3,191;27,350;0,000;259,640;Inf;270,000;270,000;-12,883;3,137;20,578;23,842
5671,500;4,078;0,967;-35,209;1,862;9,440;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,456;1,855;-13,623;-10,987;-15,043;-11,797;-3,191;27,350;0,000;259,940;Inf;270,000;270,000;-12,913;3,137;20,580;23,866
5672,000;4,078;0,967;-35,209;1,862;9,440;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,456;1,855;-13,463;-10,986;-14,957;-11,815;-3,191;27,350;0,000;259,940;Inf;270,000;270,000;-12,862;3,152;20,578;23,885
5672,500;4,078;0,967;-35,209;1,862;9,440;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,456;1,855;-13,576;-10,924;-15,060;-11,843;-3,191;27,350;0,000;259,540;Inf;270,000;270,000;-12,805;3,168;20,571;23,891
5673,000;4,078;0,967;-35,209;1,862;9,440;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,456;1,855;-13,673;-10,862;-15,215;-11,819;-3,191;27,350;0,000;259,540;Inf;270,000;270,000;-12,851;3,183;20,570;23,941
5673,500;4,078;0,967;-35,209;1,862;9,440;4,968;34,225;4,382;-16,297;-2,760;0,000;35,800;36,300;9,456;1,855;-13,602;-10,929;-15,166;-11,820;-3,191;27,350;0,000;259,740;Inf;270,000;270,000;-12,892;3,197;20,554;23,930
5674,000;4,078;0,967;-35,209;1,862;9,440;4,952;34,259;4,402;-16,310;-2,752;0,000;35,836;36,231;9,456;1,855;-13,492;-10,947;-14,915;-11,781;-3,187;27,354;0,000;259,740;Inf;270,000;270,000;-12,879;3,212;20,562;23,939
5674,500;4,078;0,967;-35,209;1,862;9,440;4,952;34,259;4,402;-16,310;-2,752;0,000;35,800;36,200;9,456;1,855;-13,340;-11,036;-14,807;-11,753;-3,187;27,354;0,000;259,240;Inf;270,000;270,000;-12,784;3,226;20,552;24,020
5675,000;3,213;0,808;-35,209;1,774;9,428;4,952;34,259;4,402;-16,310;-2,752;0,000;35,800;36,200;9,401;1,928;-13,468;-10,966;-14,955;-11,732;-3,187;27,354;0,000;259,240;Inf;270,000;270,000;-12,734;3,240;20,551;24,021
5675,500;3,213;0,808;-35,209;1,774;9,428;4,952;34,259;4,402;-16,310;-2,752;0,000;35,800;36,200;9,401;1,928;-13,684;-10,906;-15,217;-11,809;-3,187;27,354;0,000;259,740;Inf;270,000;270,000;-12,780;3,239;20,562;24,038
5676,000;3,213;0,808;-35,209;1,774;9,428;4,952;34,259;4,402;-16,310;-2,752;0,000;35,800;36,200;9,401;1,928;-13,532;-11,005;-15,104;-11,837;-3,187;27,354;0,000;259,740;Inf;270,000;270,000;-12,904;3,239;20,562;24,067
5676,500;3,213;0,808;-35,209;1,774;9,428;4,952;34,259;4,402;-16,310;-2,752;0,000;35,800;36,200;9,401;1,928;-13,430;-11,083;-14,825;-11,740;-3,187;27,354;0,000;259,140;Inf;270,000;270,000;-12,870;3,239;20,548;24,055
5677,000;3,213;0,808;-35,209;1,774;9,428;4,903;34,222;4,400;-16,332;-2,762;0,000;35,838;36,271;9,401;1,928;-13,431;-11,087;-14,816;-11,764;-3,178;27,349;0,000;259,140;Inf;270,000;270,000;-12,769;3,238;20,548;24,052
5677,500;3,213;0,808;-35,209;1,774;9,428;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,401;1,928;-13,536;-11,012;-14,987;-11,769;-3,178;27,349;0,000;259,540;Inf;270,000;270,000;-12,775;3,238;20,549;24,089
5678,000;2,436;0,550;-35,209;1,860;9,455;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,396;1,864;-13,640;-10,902;-15,145;-11,791;-3,178;27,349;0,000;259,540;Inf;270,000;270,000;-12,826;3,237;20,541;24,151
5678,500;2,436;0,550;-35,209;1,860;9,455;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,396;1,864;-13,719;-10,976;-15,194;-11,805;-3,178;27,349;0,000;258,840;Inf;270,000;270,000;-12,870;3,224;20,527;24,235
5679,000;2,436;0,550;-35,209;1,860;9,455;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,396;1,864;-13,392;-10,963;-14,896;-11,766;-3,178;27,349;0,000;258,840;Inf;270,000;270,000;-12,924;3,211;20,524;24,213
5679,500;2,436;0,550;-35,209;1,860;9,455;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,396;1,864;-13,450;-11,041;-14,832;-11,820;-3,178;27,349;0,000;258,840;Inf;270,000;270,000;-12,754;3,199;20,525;24,179
5680,000;2,436;0,550;-35,209;1,860;9,455;4,903;34,222;4,400;-16,332;-2,762;0,000;35,800;36,300;9,396;1,864;-13,560;-11,053;-14,982;-11,879;-3,178;27,349;0,000;258,840;Inf;270,000;270,000;-12,786;3,186;20,538;24,166
5680,500;2,436;0,550;-35,209;1,860;9,455;4,912;34,207;4,393;-16,355;-2,747;0,000;35,844;36,232;9,396;1,864;-13,683;-11,012;-15,152;-11,913;-3,179;27,357;0,000;258,940;Inf;270,000;270,000;-12,869;3,174;20,530;24,128
5681,000;2,436;0,550;-35,209;1,860;9,455;4,912;34,207;4,393;-16,355;-2,747;0,000;35,800;36,200;9,396;1,864;-13,756;-11,041;-15,236;-11,901;-3,179;27,357;0,000;258,940;Inf;270,000;270,000;-12,940;3,162;20,510;24,124
5681,500;3,278;0,744;-35,209;1,793;9,496;4,912;34,207;4,393;-16,355;-2,747;0,000;35,800;36,200;9,442;1,781;-13,599;-11,106;-15,046;-11,928;-3,179;27,357;0,000;259,740;Inf;270,000;270,000;-12,984;3,150;20,529;24,044
5682,000;3,278;0,744;-35,209;1,793;9,496;4,912;34,207;4,393;-16,355;-2,747;0,000;35,800;36,200;9,442;1,781;-13,488;-11,122;-14,815;-11,855;-3,179;27,357;0,000;259,740;Inf;270,000;270,000;-12,920;3,152;20,539;23,969
5682,500;3,278;0,744;-35,209;1,793;9,496;4,912;34,207;4,393;-16,355;-2,747;0,000;35,800;36,200;9,442;1,781;-13,674;-11,255;-15,059;-12,126;-3,179;27,357;0,000;258,940;Inf;270,000;270,000;-12,820;3,154;20,535;23,899
5683,000;3,278;0,744;-35,209;1,793;9,496;4,912;34,207;4,393;-16,355;-2,747;0,000;35,800;36,200;9,442;1,781;-13,886;-11,276;-15,321;-12,234;-3,179;27,357;0,000;258,940;Inf;270,000;270,000;-13,029;3,156;20,542;23,872
5683,500;3,278;0,744;-35,209;1,793;9,496;4,931;34,231;4,414;-16,368;-2,762;0,000;35,845;36,251;9,442;1,781;-13,962;-11,424;-15,353;-12,289;-3,196;27,353;0,000;259,040;Inf;270,000;270,000;-13,179;3,158;20,533;23,811
5684,000;3,278;0,744;-35,209;1,793;9,496;4,931;34,231;4,414;-16,368;-2,762;0,000;35,800;36,300;9,442;1,781;-13,652;-11,508;-15,067;-12,195;-3,196;27,353;0,000;259,040;Inf;270,000;270,000;-13,257;3,160;20,535;23,822
5684,500;3,474;0,870;-34,800;1,830;9,426;4,931;34,231;4,414;-16,368;-2,762;0,000;35,800;36,300;9,494;1,680;-13,490;-11,580;-14,789;-12,226;-3,196;27,353;0,000;258,940;Inf;270,000;270,000;-13,105;3,162;20,529;23,847
5685,000;3,474;0,870;-34,800;1,830;9,426;4,931;34,231;4,414;-16,368;-2,762;0,000;35,800;36,300;9,494;1,680;-13,569;-11,502;-14,968;-12,259;-3,196;27,353;0,000;258,940;Inf;270,000;270,000;-13,021;3,167;20,530;23,886
5685,500;3,474;0,870;-34,800;1,830;9,426;4,931;34,231;4,414;-16,368;-2,762;0,000;35,800;36,300;9,494;1,680;-13,847;-11,449;-15,272;-12,324;-3,196;27,353;0,000;259,640;Inf;270,000;270,000;-13,075;3,172;20,530;23,890
5686,000;3,474;0,870;-34,800;1,830;9,426;4,931;34,231;4,414;-16,368;-2,762;0,000;35,800;36,300;9,494;1,680;-14,002;-11,548;-15,428;-12,369;-3,196;27,353;0,000;259,640;Inf;270,000;270,000;-13,223;3,177;20,539;23,914
5686,500;3,474;0,870;-34,800;1,830;9,426;4,938;34,253;4,402;-16,372;-2,737;0,000;35,852;36,240;9,494;1,680;-13,741;-11,467;-15,090;-12,252;-3,189;27,354;0,000;259,440;Inf;270,000;270,000;-13,337;3,182;20,547;23,931
5687,000;3,474;0,870;-34,800;1,830;9,426;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,494;1,680;-13,595;-11,635;-14,936;-12,312;-3,189;27,354;0,000;259,440;Inf;270,000;270,000;-13,137;3,187;20,544;23,936
5687,500;3,474;0,870;-34,800;1,830;9,426;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,494;1,680;-13,856;-11,572;-15,205;-12,389;-3,189;27,354;0,000;259,540;Inf;270,000;270,000;-13,120;3,191;20,544;23,954
5688,000;2,813;0,766;-33,142;1,842;9,369;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,605;1,770;-14,058;-11,489;-15,530;-12,426;-3,189;27,354;0,000;259,540;Inf;270,000;270,000;-13,256;3,196;20,525;23,993
5688,500;2,813;0,766;-33,142;1,842;9,369;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,605;1,770;-14,190;-11,456;-15,701;-12,461;-3,189;27,354;0,000;259,140;Inf;270,000;270,000;-13,376;3,190;20,534;24,094
5689,000;2,813;0,766;-33,142;1,842;9,369;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,605;1,770;-14,217;-11,610;-15,622;-12,529;-3,189;27,354;0,000;259,140;Inf;270,000;270,000;-13,452;3,184;20,538;24,116
5689,500;2,813;0,766;-33,142;1,842;9,369;4,938;34,253;4,402;-16,372;-2,737;0,000;35,900;36,200;9,605;1,770;-13,721;-11,701;-15,184;-12,430;-3,189;27,354;0,000;259,540;Inf;270,000;270,000;-13,494;3,177;20,537;24,098
5690,000;2,813;0,766;-33,142;1,842;9,369;4,933;34,223;4,395;-16,398;-2,761;0,000;35,852;36,315;9,605;1,770;-13,910;-11,643;-15,362;-12,455;-3,187;27,352;0,000;259,540;Inf;270,000;270,000;-13,259;3,172;20,525;24,149
5690,500;2,813;0,766;-33,142;1,842;9,369;4,933;34,223;4,395;-16,398;-2,761;0,000;35,900;36,300;9,605;1,770;-14,120;-11,594;-15,563;-12,527;-3,187;27,352;0,000;259,340;Inf;270,000;270,000;-13,343;3,166;20,517;24,147
5691,000;2,509;0,686;-34,267;1,861;9,380;4,933;34,223;4,395;-16,398;-2,761;0,000;35,900;36,300;9,503;1,864;-14,220;-11,566;-15,667;-12,563;-3,187;27,352;0,000;259,340;Inf;270,000;270,000;-13,451;3,160;20,532;24,121
5691,500;2,509;0,686;-34,267;1,861;9,380;4,933;34,223;4,395;-16,398;-2,761;0,000;35,900;36,300;9,503;1,864;-14,101;-11,789;-15,437;-12,487;-3,187;27,352;0,000;259,540;Inf;270,000;270,000;-13,504;3,149;20,519;24,118
5692,000;2,509;0,686;-34,267;1,861;9,380;4,933;34,223;4,395;-16,398;-2,761;0,000;35,900;36,300;9,503;1,864;-13,858;-11,804;-15,177;-12,506;-3,187;27,352;0,000;259,540;Inf;270,000;270,000;-13,454;3,139;20,530;24,109
5692,500;2,509;0,686;-34,267;1,861;9,380;4,933;34,223;4,395;-16,398;-2,761;0,000;35,900;36,300;9,503;1,864;-13,949;-11,749;-15,247;-12,500;-3,187;27,352;0,000;259,140;Inf;270,000;270,000;-13,336;3,128;20,529;24,131
5693,000;2,509;0,686;-34,267;1,861;9,380;4,912;34,228;4,409;-16,422;-2,769;0,000;35,855;36,243;9,503;1,864;-14,139;-11,617;-15,560;-12,527;-3,195;27,351;0,000;259,140;Inf;270,000;270,000;-13,361;3,118;20,530;24,172
5693,500;2,509;0,686;-34,267;1,861;9,380;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,503;1,864;-14,215;-11,692;-15,572;-12,515;-3,195;27,351;0,000;259,340;Inf;270,000;270,000;-13,461;3,108;20,511;24,205
5694,000;2,509;0,686;-34,267;1,861;9,380;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,503;1,864;-14,016;-11,590;-15,439;-12,430;-3,195;27,351;0,000;259,340;Inf;270,000;270,000;-13,499;3,098;20,525;24,247
5694,500;3,392;0,827;-35,209;1,810;9,462;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,471;1,999;-13,830;-11,636;-15,246;-12,378;-3,195;27,351;0,000;259,340;Inf;270,000;270,000;-13,368;3,089;20,510;24,275
5695,000;3,392;0,827;-35,209;1,810;9,462;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,471;1,999;-13,834;-11,656;-15,270;-12,417;-3,195;27,351;0,000;259,340;Inf;270,000;270,000;-13,273;3,094;20,513;24,258
5695,500;3,392;0,827;-35,209;1,810;9,462;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,471;1,999;-14,060;-11,621;-15,469;-12,516;-3,195;27,351;0,000;259,540;Inf;270,000;270,000;-13,294;3,099;20,506;24,281
5696,000;3,392;0,827;-35,209;1,810;9,462;4,912;34,228;4,409;-16,422;-2,769;0,000;35,900;36,200;9,471;1,999;-14,148;-11,591;-15,617;-12,542;-3,195;27,351;0,000;259,540;Inf;270,000;270,000;-13,416;3,103;20,516;24,262
5696,500;3,392;0,827;-35,209;1,810;9,462;4,889;34,261;4,431;-16,469;-2,770;0,000;35,857;36,274;9,471;1,999;-13,811;-11,792;-15,091;-12,405;-3,200;27,340;0,000;259,340;Inf;270,000;270,000;-13,475;3,108;20,503;24,273
5697,000;3,392;0,827;-35,209;1,810;9,462;4,889;34,261;4,431;-16,469;-2,770;0,000;35,900;36,300;9,471;1,999;-13,682;-11,696;-14,990;-12,384;-3,200;27,340;0,000;259,340;Inf;270,000;270,000;-13,275;3,113;20,506;24,265
5697,500;2,840;0,756;-33,692;1,826;9,254;4,889;34,261;4,431;-16,469;-2,770;0,000;35,900;36,300;9,626;1,724;-13,809;-11,602;-15,227;-12,427;-3,200;27,340;0,000;260,040;Inf;270,000;270,000;-13,188;3,117;20,496;24,234
5698,000;2,840;0,756;-33,692;1,826;9,254;4,889;34,261;4,431;-16,469;-2,770;0,000;35,900;36,300;9,626;1,724;-13,936;-11,586;-15,403;-12,448;-3,200;27,340;0,000;260,040;Inf;270,000;270,000;-13,266;3,113;20,517;24,182
5698,500;2,840;0,756;-33,692;1,826;9,254;4,889;34,261;4,431;-16,469;-2,770;0,000;35,900;36,300;9,626;1,724;-14,096;-11,544;-15,520;-12,448;-3,200;27,340;0,000;259,540;Inf;270,000;270,000;-13,343;3,108;20,513;24,096
5699,000;2,840;0,756;-33,692;1,826;9,254;4,889;34,261;4,431;-16,469;-2,770;0,000;35,900;36,300;9,626;1,724;-14,067;-11,623;-15,363;-12,443;-3,200;27,340;0,000;259,540;Inf;270,000;270,000;-13,402;3,104;20,516;24,126
5699,500;2,840;0,756;-33,692;1,826;9,254;4,911;34,259;4,433;-16,456;-2,750;0,000;35,870;36,254;9,626;1,724;-13,736;-11,556;-15,180;-12,328;-3,185;27,351;0,000;259,640;Inf;270,000;270,000;-13,374;3,100;20,528;24,144
5700,000;2,840;0,756;-33,692;1,826;9,254;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,626;1,724;-13,756;-11,556;-15,212;-12,340;-3,185;27,351;0,000;259,640;Inf;270,000;270,000;-13,200;3,095;20,512;24,098
5700,500;2,840;0,756;-33,692;1,826;9,254;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,626;1,724;-13,943;-11,522;-15,406;-12,375;-3,185;27,351;0,000;259,840;Inf;270,000;270,000;-13,216;3,091;20,504;24,088
5701,000;3,260;0,780;-35,209;1,824;9,423;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,439;1,905;-14,080;-11,522;-15,547;-12,412;-3,185;27,351;0,000;259,840;Inf;270,000;270,000;-13,311;3,087;20,518;24,053
5701,500;3,260;0,780;-35,209;1,824;9,423;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,439;1,905;-13,940;-11,589;-15,258;-12,366;-3,185;27,351;0,000;259,940;Inf;270,000;270,000;-13,390;3,090;20,517;24,022
5702,000;3,260;0,780;-35,209;1,824;9,423;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,439;1,905;-13,641;-11,554;-15,103;-12,293;-3,185;27,351;0,000;259,940;Inf;270,000;270,000;-13,288;3,093;20,522;24,062
5702,500;3,260;0,780;-35,209;1,824;9,423;4,911;34,259;4,433;-16,456;-2,750;0,000;35,900;36,300;9,439;1,905;-13,625;-11,559;-15,120;-12,313;-3,185;27,351;0,000;259,840;Inf;270,000;270,000;-13,148;3,095;20,514;24,087
5703,000;3,260;0,780;-35,209;1,824;9,423;4,920;34,215;4,379;-16,480;-2,766;0,000;35,864;36,267;9,439;1,905;-13,853;-11,545;-15,292;-12,351;-3,196;27,344;0,000;259,840;Inf;270,000;270,000;-13,154;3,098;20,513;24,086
5703,500;3,260;0,780;-35,209;1,824;9,423;4,920;34,215;4,379;-16,480;-2,766;0,000;35,900;36,300;9,439;1,905;-14,125;-11,562;-15,595;-12,488;-3,196;27,344;0,000;259,640;Inf;270,000;270,000;-13,260;3,101;20,513;24,087
