t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5704,000;3,297;0,746;-35,209;1,812;9,435;4,920;34,215;4,379;-16,480;-2,766;0,000;35,900;36,300;9,463;1,819;-14,065;-11,778;-15,498;-12,590;-3,196;27,344;0,000;259,640;Inf;270,000;270,000;-13,442;3,103;20,504;24,085
5704,500;3,297;0,746;-35,209;1,812;9,435;4,920;34,215;4,379;-16,480;-2,766;0,000;35,900;36,300;9,463;1,819;-13,961;-11,847;-15,252;-12,558;-3,196;27,344;0,000;259,940;Inf;270,000;270,000;-13,483;3,107;20,493;24,124
5705,000;3,297;0,746;-35,209;1,812;9,435;4,920;34,215;4,379;-16,480;-2,766;0,000;35,900;36,300;9,463;1,819;-14,006;-11,894;-15,322;-12,655;-3,196;27,344;0,000;259,940;Inf;270,000;270,000;-13,404;3,110;20,513;24,132
5705,500;3,297;0,746;-35,209;1,812;9,435;4,920;34,215;4,379;-16,480;-2,766;0,000;35,900;36,300;9,463;1,819;-14,203;-11,884;-15,548;-12,731;-3,196;27,344;0,000;259,740;Inf;270,000;270,000;-13,469;3,113;20,515;24,156
5706,000;3,297;0,746;-35,209;1,812;9,435;4,917;34,265;4,404;-16,517;-2,782;0,000;35,871;36,280;9,463;1,819;-14,292;-11,804;-15,656;-12,725;-3,200;27,340;0,000;259,740;Inf;270,000;270,000;-13,592;3,116;20,503;24,154
5706,500;3,297;0,746;-35,209;1,812;9,435;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,463;1,819;-14,215;-11,879;-15,681;-12,776;-3,200;27,340;0,000;259,840;Inf;270,000;270,000;-13,619;3,119;20,499;24,126
5707,000;3,297;0,746;-35,209;1,812;9,435;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,463;1,819;-14,049;-11,958;-15,370;-12,668;-3,200;27,340;0,000;259,840;Inf;270,000;270,000;-13,638;3,122;20,491;24,033
5707,500;3,597;0,972;-35,209;1,844;9,410;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,383;1,952;-14,019;-11,961;-15,439;-12,721;-3,200;27,340;0,000;259,440;Inf;270,000;270,000;-13,511;3,124;20,499;24,023
5708,000;3,597;0,972;-35,209;1,844;9,410;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,383;1,952;-14,194;-11,924;-15,626;-12,770;-3,200;27,340;0,000;259,440;Inf;270,000;270,000;-13,535;3,132;20,482;23,961
5708,500;3,597;0,972;-35,209;1,844;9,410;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,383;1,952;-14,306;-11,934;-15,748;-12,819;-3,200;27,340;0,000;259,440;Inf;270,000;270,000;-13,628;3,140;20,489;23,902
5709,000;3,597;0,972;-35,209;1,844;9,410;4,917;34,265;4,404;-16,517;-2,782;0,000;35,900;36,300;9,383;1,952;-14,261;-11,898;-15,735;-12,803;-3,200;27,340;0,000;259,440;Inf;270,000;270,000;-13,702;3,147;20,478;23,842
5709,500;3,597;0,972;-35,209;1,844;9,410;4,910;34,288;4,431;-16,573;-2,763;0,000;35,874;36,249;9,383;1,952;-14,143;-11,892;-15,443;-12,667;-3,202;27,346;0,000;259,440;Inf;270,000;270,000;-13,674;3,155;20,464;23,822
5710,000;3,597;0,972;-35,209;1,844;9,410;4,910;34,288;4,431;-16,573;-2,763;0,000;35,900;36,200;9,383;1,952;-13,978;-11,917;-15,333;-12,658;-3,202;27,346;0,000;259,440;Inf;270,000;270,000;-13,536;3,162;20,474;23,773
5710,500;3,260;0,746;-35,209;1,792;9,435;4,910;34,288;4,431;-16,573;-2,763;0,000;35,900;36,200;9,429;1,855;-14,218;-11,908;-15,631;-12,783;-3,202;27,346;0,000;259,540;Inf;270,000;270,000;-13,635;3,171;20,465;23,763
5711,000;3,260;0,746;-35,209;1,792;9,435;4,910;34,288;4,431;-16,573;-2,763;0,000;35,900;36,200;9,429;1,855;-14,275;-11,943;-15,729;-12,854;-3,202;27,346;0,000;259,540;Inf;270,000;270,000;-13,635;3,171;20,454;23,762
5711,500;3,260;0,746;-35,209;1,792;9,435;4,910;34,288;4,431;-16,573;-2,763;0,000;35,900;36,200;9,429;1,855;-14,219;-11,953;-15,633;-12,833;-3,202;27,346;0,000;258,940;Inf;270,000;270,000;-13,700;3,172;20,482;23,794
5712,000;3,260;0,746;-35,209;1,792;9,435;4,910;34,288;4,431;-16,573;-2,763;0,000;35,900;36,200;9,429;1,855;-14,096;-11,942;-15,338;-12,697;-3,202;27,346;0,000;258,940;Inf;270,000;270,000;-13,660;3,174;20,460;23,770
5712,500;3,260;0,746;-35,209;1,792;9,435;4,898;34,225;4,417;-16,561;-2,764;0,000;35,870;36,265;9,429;1,855;-13,937;-11,995;-15,280;-12,691;-3,204;27,341;0,000;259,340;Inf;270,000;270,000;-13,518;3,175;20,471;23,817
5713,000;3,260;0,746;-35,209;1,792;9,435;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,429;1,855;-14,101;-11,948;-15,456;-12,760;-3,204;27,341;0,000;259,340;Inf;270,000;270,000;-13,476;3,176;20,479;23,946
5713,500;3,260;0,746;-35,209;1,792;9,435;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,429;1,855;-14,289;-11,905;-15,684;-12,829;-3,204;27,341;0,000;258,740;Inf;270,000;270,000;-13,566;3,178;20,454;23,968
5714,000;2,881;0,723;-35,161;1,850;9,464;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,420;1,740;-14,367;-11,958;-15,754;-12,827;-3,204;27,341;0,000;258,740;Inf;270,000;270,000;-13,677;3,179;20,487;23,997
5714,500;2,881;0,723;-35,161;1,850;9,464;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,420;1,740;-13,997;-12,028;-15,241;-12,681;-3,204;27,341;0,000;259,240;Inf;270,000;270,000;-13,726;3,174;20,470;23,982
5715,000;2,881;0,723;-35,161;1,850;9,464;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,420;1,740;-13,976;-12,022;-15,321;-12,750;-3,204;27,341;0,000;259,240;Inf;270,000;270,000;-13,487;3,169;20,469;24,001
5715,500;2,881;0,723;-35,161;1,850;9,464;4,898;34,225;4,417;-16,561;-2,764;0,000;35,900;36,300;9,420;1,740;-14,207;-11,953;-15,614;-12,812;-3,204;27,341;0,000;258,840;Inf;270,000;270,000;-13,517;3,165;20,491;24,032
5716,000;2,881;0,723;-35,161;1,850;9,464;4,870;34,234;4,376;-16,561;-2,783;0,000;35,869;36,297;9,420;1,740;-14,382;-11,886;-15,846;-12,821;-3,215;27,332;0,000;258,840;Inf;270,000;270,000;-13,647;3,160;20,485;24,039
5716,500;2,881;0,723;-35,161;1,850;9,464;4,870;34,234;4,376;-16,561;-2,783;0,000;35,900;36,300;9,420;1,740;-14,382;-11,950;-15,796;-12,831;-3,215;27,332;0,000;259,540;Inf;270,000;270,000;-13,734;3,155;20,491;23,966
5717,000;3,030;0,806;-33,872;1,895;9,357;4,870;34,234;4,376;-16,561;-2,783;0,000;35,900;36,300;9,562;1,733;-14,107;-11,974;-15,527;-12,721;-3,215;27,332;0,000;259,540;Inf;270,000;270,000;-13,740;3,151;20,510;23,949
5717,500;3,030;0,806;-33,872;1,895;9,357;4,870;34,234;4,376;-16,561;-2,783;0,000;35,900;36,300;9,562;1,733;-14,054;-11,953;-15,314;-12,644;-3,215;27,332;0,000;258,440;Inf;270,000;270,000;-13,582;3,149;20,493;24,036
5718,000;3,030;0,806;-33,872;1,895;9,357;4,870;34,234;4,376;-16,561;-2,783;0,000;35,900;36,300;9,562;1,733;-14,119;-11,948;-15,521;-12,791;-3,215;27,332;0,000;258,440;Inf;270,000;270,000;-13,491;3,147;20,496;24,083
5718,500;3,030;0,806;-33,872;1,895;9,357;4,870;34,234;4,376;-16,561;-2,783;0,000;35,900;36,300;9,562;1,733;-14,303;-11,837;-15,766;-12,803;-3,215;27,332;0,000;259,240;Inf;270,000;270,000;-13,594;3,145;20,503;24,088
5719,000;3,030;0,806;-33,872;1,895;9,357;4,892;34,280;4,385;-16,596;-2,769;0,000;35,876;36,288;9,562;1,733;-14,361;-11,925;-15,748;-12,789;-3,219;27,340;0,000;259,240;Inf;270,000;270,000;-13,677;3,143;20,510;24,059
5719,500;3,030;0,806;-33,872;1,895;9,357;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,562;1,733;-14,058;-11,990;-15,475;-12,662;-3,219;27,340;0,000;258,040;Inf;270,000;270,000;-13,706;3,141;20,488;24,029
5720,000;3,221;0,869;-33,884;1,851;9,361;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,557;1,751;-13,970;-11,975;-15,236;-12,617;-3,219;27,340;0,000;258,040;Inf;270,000;270,000;-13,546;3,140;20,514;24,020
5720,500;3,221;0,869;-33,884;1,851;9,361;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,557;1,751;-14,039;-11,946;-15,306;-12,631;-3,219;27,340;0,000;259,740;Inf;270,000;270,000;-13,450;3,141;20,509;24,011
5721,000;3,221;0,869;-33,884;1,851;9,361;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,557;1,751;-14,149;-11,855;-15,545;-12,717;-3,219;27,340;0,000;259,740;Inf;270,000;270,000;-13,480;3,142;20,508;23,980
5721,500;3,221;0,869;-33,884;1,851;9,361;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,557;1,751;-14,312;-11,875;-15,582;-12,726;-3,219;27,340;0,000;258,140;Inf;270,000;270,000;-13,567;3,143;20,492;23,984
5722,000;3,221;0,869;-33,884;1,851;9,361;4,892;34,280;4,385;-16,596;-2,769;0,000;35,900;36,300;9,557;1,751;-13,932;-11,824;-15,235;-12,498;-3,219;27,340;0,000;258,140;Inf;270,000;270,000;-13,624;3,145;20,475;23,959
5722,500;3,221;0,869;-33,884;1,851;9,361;4,877;34,278;4,437;-16,600;-2,787;0,000;35,877;36,257;9,557;1,751;-13,712;-11,910;-14,981;-12,491;-3,210;27,336;0,000;259,840;Inf;270,000;270,000;-13,372;3,146;20,515;23,971
5723,000;3,221;0,869;-33,884;1,851;9,361;4,877;34,278;4,437;-16,600;-2,787;0,000;35,900;36,300;9,557;1,751;-13,876;-11,793;-15,225;-12,550;-3,210;27,336;0,000;259,840;Inf;270,000;270,000;-13,274;3,147;20,507;23,977
5723,500;2,601;0,686;-34,146;1,763;9,352;4,877;34,278;4,437;-16,600;-2,787;0,000;35,900;36,300;9,567;1,824;-14,082;-11,716;-15,504;-12,588;-3,210;27,336;0,000;258,840;Inf;270,000;270,000;-13,361;3,148;20,522;23,831
5724,000;2,601;0,686;-34,146;1,763;9,352;4,877;34,278;4,437;-16,600;-2,787;0,000;35,900;36,300;9,567;1,824;-14,221;-11,700;-15,689;-12,592;-3,210;27,336;0,000;258,840;Inf;270,000;270,000;-13,472;3,139;20,511;23,809
5724,500;2,601;0,686;-34,146;1,763;9,352;4,877;34,278;4,437;-16,600;-2,787;0,000;35,900;36,300;9,567;1,824;-14,191;-11,786;-15,596;-12,613;-3,210;27,336;0,000;259,440;Inf;270,000;270,000;-13,551;3,131;20,513;23,770
5725,000;2,601;0,686;-34,146;1,763;9,352;4,877;34,278;4,437;-16,600;-2,787;0,000;35,900;36,300;9,567;1,824;-13,606;-11,901;-14,984;-12,497;-3,210;27,336;0,000;259,440;Inf;270,000;270,000;-13,546;3,122;20,502;23,772
5725,500;2,601;0,686;-34,146;1,763;9,352;4,828;34,232;4,436;-16,582;-2,781;0,000;35,890;36,331;9,567;1,824;-13,907;-11,773;-15,298;-12,553;-3,210;27,343;0,000;258,640;Inf;270,000;270,000;-13,247;3,113;20,508;23,752
5726,000;2,601;0,686;-34,146;1,763;9,352;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,567;1,824;-14,108;-11,702;-15,519;-12,588;-3,210;27,343;0,000;258,640;Inf;270,000;270,000;-13,383;3,105;20,513;23,713
5726,500;1,854;0,490;-34,679;1,789;9,383;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,507;1,969;-14,185;-11,704;-15,623;-12,578;-3,210;27,343;0,000;259,740;Inf;270,000;270,000;-13,479;3,097;20,497;23,705
5727,000;1,854;0,490;-34,679;1,789;9,383;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,507;1,969;-14,046;-11,879;-15,292;-12,499;-3,210;27,343;0,000;259,740;Inf;270,000;270,000;-13,522;3,076;20,510;23,733
5727,500;1,854;0,490;-34,679;1,789;9,383;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,507;1,969;-13,541;-11,845;-14,764;-12,314;-3,210;27,343;0,000;258,540;Inf;270,000;270,000;-13,429;3,056;20,494;23,724
5728,000;1,854;0,490;-34,679;1,789;9,383;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,507;1,969;-13,537;-11,733;-14,828;-12,376;-3,210;27,343;0,000;258,540;Inf;270,000;270,000;-13,116;3,037;20,502;23,733
5728,500;1,854;0,490;-34,679;1,789;9,383;4,828;34,232;4,436;-16,582;-2,781;0,000;35,900;36,300;9,507;1,969;-13,980;-11,549;-15,424;-12,428;-3,210;27,343;0,000;259,640;Inf;270,000;270,000;-13,119;3,017;20,507;23,760
5729,000;1,854;0,490;-34,679;1,789;9,383;4,863;34,262;4,444;-16,569;-2,777;0,000;35,895;36,286;9,507;1,969;-13,985;-11,554;-15,503;-12,446;-3,204;27,346;0,000;259,640;Inf;270,000;270,000;-13,345;2,998;20,499;23,757
5729,500;1,854;0,490;-34,679;1,789;9,383;4,863;34,262;4,444;-16,569;-2,777;0,000;35,900;36,300;9,507;1,969;-13,936;-11,571;-15,373;-12,370;-3,204;27,346;0,000;258,340;Inf;270,000;270,000;-13,372;2,979;20,504;23,736
5730,000;3,306;0,803;-35,209;1,847;9,443;4,863;34,262;4,444;-16,569;-2,777;0,000;35,900;36,300;9,393;1,709;-13,733;-11,588;-15,067;-12,286;-3,204;27,346;0,000;258,340;Inf;270,000;270,000;-13,313;2,961;20,485;23,693
5730,500;3,306;0,803;-35,209;1,847;9,443;4,863;34,262;4,444;-16,569;-2,777;0,000;35,900;36,300;9,393;1,709;-13,538;-11,595;-15,011;-12,276;-3,204;27,346;0,000;259,540;Inf;270,000;270,000;-13,169;2,967;20,496;23,653
5731,000;3,306;0,803;-35,209;1,847;9,443;4,863;34,262;4,444;-16,569;-2,777;0,000;35,900;36,300;9,393;1,709;-13,804;-11,581;-15,175;-12,347;-3,204;27,346;0,000;259,540;Inf;270,000;270,000;-13,105;2,972;20,491;23,632
5731,500;3,306;0,803;-35,209;1,847;9,443;4,863;34,262;4,444;-16,569;-2,777;0,000;35,900;36,300;9,393;1,709;-13,971;-11,514;-15,396;-12,366;-3,204;27,346;0,000;257,240;Inf;270,000;270,000;-13,227;2,978;20,490;23,628
5732,000;3,306;0,803;-35,209;1,847;9,443;4,853;34,304;4,464;-16,592;-2,780;0,000;35,887;36,247;9,393;1,709;-13,885;-11,652;-15,213;-12,303;-3,218;27,343;0,000;257,240;Inf;270,000;270,000;-13,312;2,983;20,490;23,619
5732,500;3,306;0,803;-35,209;1,847;9,443;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,393;1,709;-13,540;-11,527;-14,954;-12,214;-3,218;27,343;0,000;259,440;Inf;270,000;270,000;-13,263;2,988;20,499;23,652
5733,000;3,559;0,846;-35,209;1,799;9,324;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,440;1,838;-13,540;-11,536;-14,971;-12,215;-3,218;27,343;0,000;259,440;Inf;270,000;270,000;-13,059;2,994;20,488;23,654
5733,500;3,559;0,846;-35,209;1,799;9,324;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,440;1,838;-13,749;-11,474;-15,149;-12,265;-3,218;27,343;0,000;258,040;Inf;270,000;270,000;-13,065;3,003;20,478;23,741
5734,000;3,559;0,846;-35,209;1,799;9,324;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,440;1,838;-13,879;-11,404;-15,336;-12,280;-3,218;27,343;0,000;258,040;Inf;270,000;270,000;-13,159;3,012;20,492;23,722
5734,500;3,559;0,846;-35,209;1,799;9,324;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,440;1,838;-13,928;-11,446;-15,371;-12,280;-3,218;27,343;0,000;259,840;Inf;270,000;270,000;-13,225;3,021;20,488;23,687
5735,000;3,559;0,846;-35,209;1,799;9,324;4,853;34,304;4,464;-16,592;-2,780;0,000;35,900;36,200;9,440;1,838;-13,696;-11,410;-14,999;-12,152;-3,218;27,343;0,000;259,840;Inf;270,000;270,000;-13,256;3,030;20,482;23,656
5735,500;3,559;0,846;-35,209;1,799;9,324;4,846;34,292;4,461;-16,610;-2,781;0,000;35,901;36,275;9,440;1,838;-13,494;-11,399;-14,883;-12,152;-3,212;27,345;0,000;258,540;Inf;270,000;270,000;-13,064;3,038;20,485;23,666
5736,000;3,559;0,846;-35,209;1,799;9,324;4,846;34,292;4,461;-16,610;-2,781;0,000;35,900;36,300;9,440;1,838;-13,706;-11,376;-15,082;-12,177;-3,212;27,345;0,000;258,540;Inf;270,000;270,000;-12,982;3,047;20,480;23,673
5736,500;3,215;0,758;-35,209;1,766;9,387;4,846;34,292;4,461;-16,610;-2,781;0,000;35,900;36,300;9,469;1,863;-13,793;-11,371;-15,217;-12,211;-3,212;27,345;0,000;259,940;Inf;270,000;270,000;-13,085;3,055;20,476;23,569
5737,000;3,215;0,758;-35,209;1,766;9,387;4,846;34,292;4,461;-16,610;-2,781;0,000;35,900;36,300;9,469;1,863;-13,712;-11,380;-15,107;-12,149;-3,212;27,345;0,000;259,940;Inf;270,000;270,000;-13,148;3,058;20,483;23,522
5737,500;3,215;0,758;-35,209;1,766;9,387;4,846;34,292;4,461;-16,610;-2,781;0,000;35,900;36,300;9,469;1,863;-13,466;-11,372;-14,834;-11,990;-3,212;27,345;0,000;259,440;Inf;270,000;270,000;-13,087;3,061;20,469;23,605
5738,000;3,215;0,758;-35,209;1,766;9,387;4,846;34,292;4,461;-16,610;-2,781;0,000;35,900;36,300;9,469;1,863;-13,357;-11,453;-14,635;-11,971;-3,212;27,345;0,000;259,440;Inf;270,000;270,000;-12,916;3,063;20,473;23,578
5738,500;3,215;0,758;-35,209;1,766;9,387;4,843;34,239;4,413;-16,621;-2,794;0,000;35,892;36,315;9,469;1,863;-13,486;-11,356;-14,755;-12,044;-3,216;27,334;0,000;259,940;Inf;270,000;270,000;-12,854;3,066;20,473;23,601
5739,000;3,215;0,758;-35,209;1,766;9,387;4,843;34,239;4,413;-16,621;-2,794;0,000;35,900;36,300;9,469;1,863;-13,707;-11,291;-15,046;-12,044;-3,216;27,334;0,000;259,940;Inf;270,000;270,000;-12,910;3,068;20,465;23,531
5739,500;3,426;0,829;-35,143;1,794;9,407;4,843;34,239;4,413;-16,621;-2,794;0,000;35,900;36,300;9,531;1,846;-13,434;-11,317;-14,828;-11,968;-3,216;27,334;0,000;259,340;Inf;270,000;270,000;-13,022;3,070;20,469;23,469
5740,000;3,426;0,829;-35,143;1,794;9,407;4,843;34,239;4,413;-16,621;-2,794;0,000;35,900;36,300;9,531;1,846;-13,231;-11,400;-14,474;-11,884;-3,216;27,334;0,000;259,340;Inf;270,000;270,000;-12,887;3,076;20,459;23,468
5740,500;3,426;0,829;-35,143;1,794;9,407;4,843;34,239;4,413;-16,621;-2,794;0,000;35,900;36,300;9,531;1,846;-13,304;-11,348;-14,595;-11,965;-3,216;27,334;0,000;259,940;Inf;270,000;270,000;-12,747;3,082;20,460;23,413
5741,000;3,426;0,829;-35,143;1,794;9,407;4,843;34,239;4,413;-16,621;-2,794;0,000;35,900;36,300;9,531;1,846;-13,465;-11,204;-14,866;-11,925;-3,216;27,334;0,000;259,940;Inf;270,000;270,000;-12,803;3,088;20,446;23,427
5741,500;3,426;0,829;-35,143;1,794;9,407;4,836;34,277;4,423;-16,631;-2,796;0,000;35,890;36,288;9,531;1,846;-13,598;-11,075;-15,065;-11,965;-3,217;27,328;0,000;259,340;Inf;270,000;270,000;-12,865;3,093;20,442;23,475
5742,000;3,426;0,829;-35,143;1,794;9,407;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,531;1,846;-13,635;-11,147;-15,090;-11,959;-3,217;27,328;0,000;259,340;Inf;270,000;270,000;-12,926;3,099;20,447;23,435
5742,500;3,426;0,829;-35,143;1,794;9,407;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,531;1,846;-13,183;-11,164;-14,485;-11,743;-3,217;27,328;0,000;259,840;Inf;270,000;270,000;-12,958;3,104;20,441;23,442
5743,000;3,413;0,917;-33,076;1,808;9,388;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,522;1,690;-13,232;-11,165;-14,558;-11,820;-3,217;27,328;0,000;259,840;Inf;270,000;270,000;-12,644;3,109;20,435;23,418
5743,500;3,413;0,917;-33,076;1,808;9,388;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,522;1,690;-13,391;-11,011;-14,832;-11,824;-3,217;27,328;0,000;258,740;Inf;270,000;270,000;-12,693;3,114;20,445;23,462
5744,000;3,413;0,917;-33,076;1,808;9,388;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,522;1,690;-13,531;-10,947;-15,031;-11,824;-3,217;27,328;0,000;258,740;Inf;270,000;270,000;-12,765;3,119;20,432;23,527
5744,500;3,413;0,917;-33,076;1,808;9,388;4,836;34,277;4,423;-16,631;-2,796;0,000;35,900;36,300;9,522;1,690;-13,517;-10,980;-15,030;-11,825;-3,217;27,328;0,000;259,540;Inf;270,000;270,000;-12,833;3,124;20,444;23,523
5745,000;3,413;0,917;-33,076;1,808;9,388;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,309;9,522;1,690;-13,235;-10,928;-14,727;-11,627;-3,216;27,323;0,000;259,540;Inf;270,000;270,000;-12,838;3,129;20,443;23,433
5745,500;3,413;0,917;-33,076;1,808;9,388;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,300;9,522;1,690;-13,041;-11,064;-14,354;-11,654;-3,216;27,323;0,000;258,240;Inf;270,000;270,000;-12,629;3,133;20,430;23,341
5746,000;3,120;0,830;-34,545;1,781;9,326;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,300;9,471;1,852;-13,269;-10,891;-14,704;-11,699;-3,216;27,323;0,000;258,240;Inf;270,000;270,000;-12,528;3,138;20,438;23,306
5746,500;3,120;0,830;-34,545;1,781;9,326;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,300;9,471;1,852;-13,406;-10,859;-14,913;-11,693;-3,216;27,323;0,000;259,440;Inf;270,000;270,000;-12,641;3,138;20,435;23,298
5747,000;3,120;0,830;-34,545;1,781;9,326;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,300;9,471;1,852;-13,490;-10,863;-14,915;-11,696;-3,216;27,323;0,000;259,440;Inf;270,000;270,000;-12,718;3,137;20,430;23,283
5747,500;3,120;0,830;-34,545;1,781;9,326;4,836;34,331;4,468;-16,681;-2,793;0,000;35,900;36,300;9,471;1,852;-13,294;-10,804;-14,656;-11,570;-3,216;27,323;0,000;258,640;Inf;270,000;270,000;-12,741;3,137;20,445;23,364
5748,000;3,120;0,830;-34,545;1,781;9,326;4,842;34,301;4,462;-16,705;-2,794;0,000;35,897;36,300;9,471;1,852;-12,845;-10,957;-14,171;-11,480;-3,219;27,320;0,000;258,640;Inf;270,000;270,000;-12,581;3,137;20,445;23,399
5748,500;3,120;0,830;-34,545;1,781;9,326;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,471;1,852;-12,926;-10,899;-14,325;-11,561;-3,219;27,320;0,000;258,840;Inf;270,000;270,000;-12,363;3,136;20,450;23,409
5749,000;3,120;0,830;-34,545;1,781;9,326;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,471;1,852;-13,148;-10,793;-14,572;-11,569;-3,219;27,320;0,000;258,840;Inf;270,000;270,000;-12,428;3,136;20,431;23,411
5749,500;2,087;0,603;-34,020;1,880;9,359;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,482;1,774;-13,369;-10,771;-14,804;-11,594;-3,219;27,320;0,000;258,040;Inf;270,000;270,000;-12,520;3,136;20,445;23,425
5750,000;2,087;0,603;-34,020;1,880;9,359;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,482;1,774;-13,127;-10,726;-14,577;-11,457;-3,219;27,320;0,000;258,040;Inf;270,000;270,000;-12,635;3,119;20,446;23,450
5750,500;2,087;0,603;-34,020;1,880;9,359;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,482;1,774;-12,817;-10,728;-14,326;-11,327;-3,219;27,320;0,000;259,040;Inf;270,000;270,000;-12,472;3,102;20,446;23,475
5751,000;2,087;0,603;-34,020;1,880;9,359;4,842;34,301;4,462;-16,705;-2,794;0,000;35,900;36,300;9,482;1,774;-12,925;-10,702;-14,382;-11,432;-3,219;27,320;0,000;259,040;Inf;270,000;270,000;-12,299;3,085;20,440;23,472
5751,500;2,087;0,603;-34,020;1,880;9,359;4,859;34,246;4,431;-16,705;-2,796;0,000;35,901;36,405;9,482;1,774;-13,098;-10,706;-14,547;-11,479;-3,214;27,308;0,000;258,340;Inf;270,000;270,000;-12,360;3,069;20,434;23,488
5752,000;2,087;0,603;-34,020;1,880;9,359;4,859;34,246;4,431;-16,705;-2,796;0,000;35,900;36,400;9,482;1,774;-13,214;-10,651;-14,705;-11,491;-3,214;27,308;0,000;258,340;Inf;270,000;270,000;-12,458;3,053;20,453;23,475
5752,500;3,456;0,819;-35,209;1,795;9,458;4,859;34,246;4,431;-16,705;-2,796;0,000;35,900;36,400;9,388;1,901;-13,305;-10,643;-14,762;-11,509;-3,214;27,308;0,000;259,140;Inf;270,000;270,000;-12,515;3,037;20,450;23,438
5753,000;3,456;0,819;-35,209;1,795;9,458;4,859;34,246;4,431;-16,705;-2,796;0,000;35,900;36,400;9,388;1,901;-12,794;-10,775;-14,075;-11,344;-3,214;27,308;0,000;259,140;Inf;270,000;270,000;-12,555;3,044;20,451;23,543
5753,500;3,456;0,819;-35,209;1,795;9,458;4,859;34,246;4,431;-16,705;-2,796;0,000;35,900;36,400;9,388;1,901;-12,911;-10,720;-14,211;-11,387;-3,214;27,308;0,000;258,040;Inf;270,000;270,000;-12,247;3,051;20,462;23,621
5754,000;3,456;0,819;-35,209;1,795;9,458;4,859;34,246;4,431;-16,705;-2,796;0,000;35,900;36,400;9,388;1,901;-13,028;-10,617;-14,431;-11,374;-3,214;27,308;0,000;258,040;Inf;270,000;270,000;-12,307;3,057;20,453;23,688
5754,500;3,456;0,819;-35,209;1,795;9,458;4,864;34,294;4,446;-16,767;-2,794;0,000;35,901;36,307;9,388;1,901;-13,076;-10,556;-14,589;-11,381;-3,224;27,306;0,000;259,240;Inf;270,000;270,000;-12,363;3,064;20,436;23,787
5755,000;3,456;0,819;-35,209;1,795;9,458;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,388;1,901;-13,192;-10,562;-14,661;-11,429;-3,224;27,306;0,000;259,240;Inf;270,000;270,000;-12,400;3,070;20,445;23,827
5755,500;3,456;0,819;-35,209;1,795;9,458;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,388;1,901;-13,031;-10,765;-14,464;-11,373;-3,224;27,306;0,000;256,840;Inf;270,000;270,000;-12,461;3,076;20,456;23,792
5756,000;3,535;0,887;-35,209;1,780;9,477;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,389;1,700;-12,831;-10,826;-14,162;-11,345;-3,224;27,306;0,000;256,840;Inf;270,000;270,000;-12,408;3,083;20,443;23,730
5756,500;3,535;0,887;-35,209;1,780;9,477;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,389;1,700;-13,051;-10,622;-14,485;-11,378;-3,224;27,306;0,000;259,140;Inf;270,000;270,000;-12,291;3,090;20,454;23,687
5757,000;3,535;0,887;-35,209;1,780;9,477;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,389;1,700;-13,184;-10,551;-14,682;-11,398;-3,224;27,306;0,000;259,140;Inf;270,000;270,000;-12,384;3,097;20,451;23,711
5757,500;3,535;0,887;-35,209;1,780;9,477;4,864;34,294;4,446;-16,767;-2,794;0,000;35,900;36,300;9,389;1,700;-13,248;-10,542;-14,796;-11,422;-3,224;27,306;0,000;256,940;Inf;270,000;270,000;-12,453;3,105;20,464;23,739
5758,000;3,535;0,887;-35,209;1,780;9,477;4,853;34,327;4,440;-16,810;-2,811;0,000;35,909;36,347;9,389;1,700;-13,114;-10,688;-14,673;-11,433;-3,228;27,294;0,000;256,940;Inf;270,000;270,000;-12,502;3,112;20,462;23,763
5758,500;3,535;0,887;-35,209;1,780;9,477;4,853;34,327;4,440;-16,810;-2,811;0,000;35,900;36,300;9,389;1,700;-13,069;-10,688;-14,470;-11,450;-3,228;27,294;0,000;259,340;Inf;270,000;270,000;-12,477;3,119;20,459;23,772
5759,000;3,275;0,879;-34,550;1,804;9,374;4,853;34,327;4,440;-16,810;-2,811;0,000;35,900;36,300;9,484;1,929;-13,125;-10,762;-14,480;-11,537;-3,228;27,294;0,000;259,340;Inf;270,000;270,000;-12,419;3,125;20,477;23,826
5759,500;3,275;0,879;-34,550;1,804;9,374;4,853;34,327;4,440;-16,810;-2,811;0,000;35,900;36,300;9,484;1,929;-13,229;-10,788;-14,620;-11,613;-3,228;27,294;0,000;258,540;Inf;270,000;270,000;-12,476;3,128;20,449;23,817
5760,000;3,275;0,879;-34,550;1,804;9,374;4,853;34,327;4,440;-16,810;-2,811;0,000;35,900;36,300;9,484;1,929;-13,443;-10,705;-15,010;-11,675;-3,228;27,294;0,000;258,540;Inf;270,000;270,000;-12,562;3,130;20,451;23,832
5760,500;3,275;0,879;-34,550;1,804;9,374;4,853;34,327;4,440;-16,810;-2,811;0,000;35,900;36,300;9,484;1,929;-13,559;-10,819;-15,094;-11,742;-3,228;27,294;0,000;259,640;Inf;270,000;270,000;-12,708;3,133;20,456;23,863
5761,000;3,275;0,879;-34,550;1,804;9,374;4,849;34,361;4,459;-16,840;-2,797;0,000;35,910;36,310;9,484;1,929;-13,416;-11,031;-14,754;-11,717;-3,217;27,300;0,000;259,640;Inf;270,000;270,000;-12,803;3,135;20,449;23,879
5761,500;3,275;0,879;-34,550;1,804;9,374;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,484;1,929;-13,178;-11,061;-14,573;-11,711;-3,217;27,300;0,000;258,240;Inf;270,000;270,000;-12,730;3,137;20,446;23,829
5762,000;3,275;0,879;-34,550;1,804;9,374;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,484;1,929;-13,309;-10,962;-14,713;-11,732;-3,217;27,300;0,000;258,240;Inf;270,000;270,000;-12,631;3,140;20,457;23,840
5762,500;2,944;0,715;-35,169;1,815;9,423;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,457;1,932;-13,423;-10,863;-14,921;-11,740;-3,217;27,300;0,000;259,340;Inf;270,000;270,000;-12,679;3,142;20,432;23,897
5763,000;2,944;0,715;-35,169;1,815;9,423;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,457;1,932;-13,533;-10,788;-15,091;-11,761;-3,217;27,300;0,000;259,340;Inf;270,000;270,000;-12,737;3,138;20,437;23,906
5763,500;2,944;0,715;-35,169;1,815;9,423;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,457;1,932;-13,487;-11,033;-14,938;-11,782;-3,217;27,300;0,000;257,840;Inf;270,000;270,000;-12,793;3,135;20,439;23,926
5764,000;2,944;0,715;-35,169;1,815;9,423;4,849;34,361;4,459;-16,840;-2,797;0,000;35,900;36,300;9,457;1,932;-13,285;-11,082;-14,684;-11,772;-3,217;27,300;0,000;257,840;Inf;270,000;270,000;-12,810;3,132;20,425;23,900
5764,500;2,944;0,715;-35,169;1,815;9,423;4,876;34,325;4,459;-16,860;-2,782;0,000;35,917;36,343;9,457;1,932;-13,328;-10,968;-14,808;-11,751;-3,214;27,294;0,000;258,740;Inf;270,000;270,000;-12,706;3,129;20,438;23,850
5765,000;2,944;0,715;-35,169;1,815;9,423;4,876;34,325;4,459;-16,860;-2,782;0,000;35,900;36,300;9,457;1,932;-13,503;-10,891;-15,009;-11,765;-3,214;27,294;0,000;258,740;Inf;270,000;270,000;-12,714;3,126;20,432;23,794
5765,500;2,924;0,779;-33,830;1,834;9,394;4,876;34,325;4,459;-16,860;-2,782;0,000;35,900;36,300;9,582;1,868;-13,578;-10,847;-15,143;-11,807;-3,214;27,294;0,000;257,440;Inf;270,000;270,000;-12,792;3,123;20,464;23,774
5766,000;2,924;0,779;-33,830;1,834;9,394;4,876;34,325;4,459;-16,860;-2,782;0,000;35,900;36,300;9,582;1,868;-13,600;-10,951;-15,031;-11,785;-3,214;27,294;0,000;257,440;Inf;270,000;270,000;-12,844;3,120;20,467;23,739
5766,500;2,924;0,779;-33,830;1,834;9,394;4,876;34,325;4,459;-16,860;-2,782;0,000;35,900;36,300;9,582;1,868;-13,346;-10,906;-14,800;-11,705;-3,214;27,294;0,000;259,140;Inf;270,000;270,000;-12,842;3,117;20,478;23,684
5767,000;2,924;0,779;-33,830;1,834;9,394;4,876;34,325;4,459;-16,860;-2,782;0,000;35,900;36,300;9,582;1,868;-13,306;-10,946;-14,793;-11,742;-3,214;27,294;0,000;259,140;Inf;270,000;270,000;-12,689;3,113;20,479;23,620
5767,500;2,924;0,779;-33,830;1,834;9,394;4,893;34,290;4,426;-16,872;-2,781;0,000;35,911;36,318;9,582;1,868;-13,424;-10,901;-14,906;-11,763;-3,227;27,303;0,000;257,040;Inf;270,000;270,000;-12,697;3,110;20,486;23,570
5768,000;2,924;0,779;-33,830;1,834;9,394;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,582;1,868;-13,521;-10,891;-15,036;-11,745;-3,227;27,303;0,000;257,040;Inf;270,000;270,000;-12,748;3,107;20,480;23,546
5768,500;3,693;0,936;-34,590;1,857;9,407;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,474;1,673;-13,458;-11,026;-14,886;-11,770;-3,227;27,303;0,000;259,340;Inf;270,000;270,000;-12,798;3,104;20,490;23,563
5769,000;3,693;0,936;-34,590;1,857;9,407;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,474;1,673;-13,115;-11,075;-14,550;-11,692;-3,227;27,303;0,000;259,340;Inf;270,000;270,000;-12,785;3,114;20,499;23,545
5769,500;3,693;0,936;-34,590;1,857;9,407;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,474;1,673;-13,097;-11,011;-14,547;-11,684;-3,227;27,303;0,000;257,240;Inf;270,000;270,000;-12,608;3,123;20,490;23,433
5770,000;3,693;0,936;-34,590;1,857;9,407;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,474;1,673;-13,322;-10,886;-14,750;-11,713;-3,227;27,303;0,000;257,240;Inf;270,000;270,000;-12,585;3,133;20,500;23,347
5770,500;3,693;0,936;-34,590;1,857;9,407;4,893;34,290;4,426;-16,872;-2,781;0,000;35,900;36,300;9,474;1,673;-13,440;-10,820;-14,976;-11,713;-3,227;27,303;0,000;258,940;Inf;270,000;270,000;-12,668;3,142;20,498;23,258
5771,000;3,693;0,936;-34,590;1,857;9,407;4,899;34,326;4,442;-16,868;-2,777;0,000;35,927;36,322;9,474;1,673;-13,220;-10,928;-14,614;-11,637;-3,216;27,287;0,000;258,940;Inf;270,000;270,000;-12,738;3,151;20,505;23,219
5771,500;3,693;0,936;-34,590;1,857;9,407;4,899;34,326;4,442;-16,868;-2,777;0,000;35,900;36,300;9,474;1,673;-13,119;-10,940;-14,548;-11,594;-3,216;27,287;0,000;258,140;Inf;270,000;270,000;-12,599;3,160;20,503;23,227
5772,000;3,419;0,891;-34,375;1,818;9,439;4,899;34,326;4,442;-16,868;-2,777;0,000;35,900;36,300;9,414;1,701;-13,246;-10,884;-14,705;-11,652;-3,216;27,287;0,000;258,140;Inf;270,000;270,000;-12,550;3,169;20,494;23,287
5772,500;3,419;0,891;-34,375;1,818;9,439;4,899;34,326;4,442;-16,868;-2,777;0,000;35,900;36,300;9,414;1,701;-13,388;-10,802;-14,871;-11,658;-3,216;27,287;0,000;259,240;Inf;270,000;270,000;-12,622;3,173;20,501;23,335
5773,000;3,419;0,891;-34,375;1,818;9,439;4,899;34,326;4,442;-16,868;-2,777;0,000;35,900;36,300;9,414;1,701;-13,411;-10,782;-14,944;-11,683;-3,216;27,287;0,000;259,240;Inf;270,000;270,000;-12,680;3,177;20,476;23,372
5773,500;3,419;0,891;-34,375;1,818;9,439;4,899;34,326;4,442;-16,868;-2,777;0,000;35,900;36,300;9,414;1,701;-13,466;-10,827;-15,015;-11,714;-3,216;27,287;0,000;258,340;Inf;270,000;270,000;-12,705;3,181;20,491;23,400
5774,000;3,419;0,891;-34,375;1,818;9,439;4,891;34,360;4,431;-16,888;-2,786;0,000;35,924;36,372;9,414;1,701;-13,269;-10,939;-14,633;-11,671;-3,213;27,284;0,000;258,340;Inf;270,000;270,000;-12,755;3,185;20,504;23,465
5774,500;3,419;0,891;-34,375;1,818;9,439;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,414;1,701;-13,249;-10,906;-14,688;-11,664;-3,213;27,284;0,000;259,140;Inf;270,000;270,000;-12,628;3,188;20,501;23,515
5775,000;3,006;0,794;-33,985;1,806;9,400;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,550;1,844;-13,370;-10,826;-14,829;-11,654;-3,213;27,284;0,000;259,140;Inf;270,000;270,000;-12,627;3,192;20,506;23,540
5775,500;3,006;0,794;-33,985;1,806;9,400;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,550;1,844;-13,448;-10,774;-14,985;-11,652;-3,213;27,284;0,000;258,340;Inf;270,000;270,000;-12,670;3,186;20,481;23,597
5776,000;3,006;0,794;-33,985;1,806;9,400;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,550;1,844;-13,501;-10,802;-14,980;-11,666;-3,213;27,284;0,000;258,340;Inf;270,000;270,000;-12,715;3,186;20,486;23,637
5776,500;3,006;0,794;-33,985;1,806;9,400;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,550;1,844;-13,354;-10,882;-14,875;-11,664;-3,213;27,284;0,000;258,840;Inf;270,000;270,000;-12,737;3,183;20,493;23,712
5777,000;3,006;0,794;-33,985;1,806;9,400;4,891;34,360;4,431;-16,888;-2,786;0,000;35,900;36,400;9,550;1,844;-13,235;-10,918;-14,746;-11,670;-3,213;27,284;0,000;258,840;Inf;270,000;270,000;-12,694;3,180;20,491;23,799
5777,500;3,006;0,794;-33,985;1,806;9,400;4,895;34,322;4,436;-16,931;-2,790;0,000;35,921;36,335;9,550;1,844;-13,411;-10,769;-14,937;-11,651;-3,225;27,278;0,000;257,640;Inf;270,000;270,000;-12,642;3,177;20,488;23,835
5778,000;3,006;0,794;-33,985;1,806;9,400;4,895;34,322;4,436;-16,931;-2,790;0,000;35,900;36,300;9,550;1,844;-13,495;-10,727;-15,028;-11,636;-3,225;27,278;0,000;257,640;Inf;270,000;270,000;-12,692;3,175;20,481;23,848
5778,500;2,680;0,691;-33,691;1,866;9,426;4,895;34,322;4,436;-16,931;-2,790;0,000;35,900;36,300;9,632;1,783;-13,485;-10,828;-14,992;-11,665;-3,225;27,278;0,000;259,140;Inf;270,000;270,000;-12,721;3,172;20,468;23,844
5779,000;2,680;0,691;-33,691;1,866;9,426;4,895;34,322;4,436;-16,931;-2,790;0,000;35,900;36,300;9,632;1,783;-13,370;-10,890;-14,806;-11,686;-3,225;27,278;0,000;259,140;Inf;270,000;270,000;-12,742;3,164;20,491;23,849
5779,500;2,680;0,691;-33,691;1,866;9,426;4,895;34,322;4,436;-16,931;-2,790;0,000;35,900;36,300;9,632;1,783;-13,240;-10,908;-14,757;-11,692;-3,225;27,278;0,000;258,240;Inf;270,000;270,000;-12,688;3,156;20,458;23,849
5780,000;2,680;0,691;-33,691;1,866;9,426;4,895;34,322;4,436;-16,931;-2,790;0,000;35,900;36,300;9,632;1,783;-13,299;-10,851;-14,834;-11,648;-3,225;27,278;0,000;258,240;Inf;270,000;270,000;-12,649;3,148;20,462;23,871
5780,500;2,680;0,691;-33,691;1,866;9,426;4,920;34,317;4,425;-16,941;-2,803;0,000;35,919;36,316;9,632;1,783;-13,440;-10,764;-14,971;-11,624;-3,225;27,281;0,000;259,140;Inf;270,000;270,000;-12,658;3,140;20,480;23,859
5781,000;2,680;0,691;-33,691;1,866;9,426;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,632;1,783;-13,451;-10,826;-15,019;-11,635;-3,225;27,281;0,000;259,140;Inf;270,000;270,000;-12,700;3,133;20,484;23,883
5781,500;3,736;0,883;-35,209;1,824;9,523;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,313;1,820;-13,288;-10,782;-14,826;-11,574;-3,225;27,281;0,000;258,740;Inf;270,000;270,000;-12,733;3,125;20,479;23,849
5782,000;3,736;0,883;-35,209;1,824;9,523;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,313;1,820;-13,256;-10,835;-14,694;-11,587;-3,225;27,281;0,000;258,740;Inf;270,000;270,000;-12,618;3,135;20,463;23,838
5782,500;3,736;0,883;-35,209;1,824;9,523;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,313;1,820;-13,322;-10,819;-14,813;-11,581;-3,225;27,281;0,000;259,440;Inf;270,000;270,000;-12,593;3,145;20,478;23,797
5783,000;3,736;0,883;-35,209;1,824;9,523;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,313;1,820;-13,452;-10,696;-14,983;-11,617;-3,225;27,281;0,000;259,440;Inf;270,000;270,000;-12,634;3,155;20,478;23,776
5783,500;3,736;0,883;-35,209;1,824;9,523;4,920;34,317;4,425;-16,941;-2,803;0,000;35,900;36,300;9,313;1,820;-13,524;-10,654;-15,114;-11,613;-3,225;27,281;0,000;259,040;Inf;270,000;270,000;-12,687;3,164;20,463;23,787
5784,000;3,736;0,883;-35,209;1,824;9,523;4,923;34,348;4,445;-16,971;-2,802;0,000;35,908;36,324;9,313;1,820;-13,581;-10,784;-15,108;-11,645;-3,228;27,275;0,000;259,040;Inf;270,000;270,000;-12,726;3,174;20,465;23,782
5784,500;3,736;0,883;-35,209;1,824;9,523;4,923;34,348;4,445;-16,971;-2,802;0,000;35,900;36,300;9,313;1,820;-13,239;-10,792;-14,802;-11,572;-3,228;27,275;0,000;259,240;Inf;270,000;270,000;-12,780;3,183;20,470;23,809
5785,000;3,405;0,858;-35,209;1,856;9,392;4,923;34,348;4,445;-16,971;-2,802;0,000;35,900;36,300;9,428;1,894;-13,309;-10,743;-14,854;-11,581;-3,228;27,275;0,000;259,240;Inf;270,000;270,000;-12,601;3,192;20,485;23,840
5785,500;3,405;0,858;-35,209;1,856;9,392;4,923;34,348;4,445;-16,971;-2,802;0,000;35,900;36,300;9,428;1,894;-13,421;-10,690;-14,998;-11,552;-3,228;27,275;0,000;259,040;Inf;270,000;270,000;-12,622;3,196;20,479;23,852
5786,000;3,405;0,858;-35,209;1,856;9,392;4,923;34,348;4,445;-16,971;-2,802;0,000;35,900;36,300;9,428;1,894;-13,507;-10,642;-15,105;-11,560;-3,228;27,275;0,000;259,040;Inf;270,000;270,000;-12,665;3,199;20,482;23,838
5786,500;3,405;0,858;-35,209;1,856;9,392;4,923;34,348;4,445;-16,971;-2,802;0,000;35,900;36,300;9,428;1,894;-13,562;-10,699;-15,079;-11,611;-3,228;27,275;0,000;258,940;Inf;270,000;270,000;-12,703;3,202;20,480;23,854
5787,000;3,405;0,858;-35,209;1,856;9,392;4,947;34,354;4,425;-16,995;-2,800;0,000;35,921;36,330;9,428;1,894;-13,326;-10,798;-14,881;-11,550;-3,227;27,273;0,000;258,940;Inf;270,000;270,000;-12,738;3,206;20,493;23,770
5787,500;3,405;0,858;-35,209;1,856;9,392;4,947;34,354;4,425;-16,995;-2,800;0,000;35,900;36,300;9,428;1,894;-13,257;-10,816;-14,798;-11,553;-3,227;27,273;0,000;258,840;Inf;270,000;270,000;-12,639;3,209;20,485;23,745
5788,000;2,702;0,726;-33,851;1,924;9,394;4,947;34,354;4,425;-16,995;-2,800;0,000;35,900;36,300;9,540;1,689;-13,526;-10,708;-15,080;-11,623;-3,227;27,273;0,000;258,840;Inf;270,000;270,000;-12,606;3,212;20,498;23,762
5788,500;2,702;0,726;-33,851;1,924;9,394;4,947;34,354;4,425;-16,995;-2,800;0,000;35,900;36,300;9,540;1,689;-13,573;-10,675;-15,188;-11,610;-3,227;27,273;0,000;259,140;Inf;270,000;270,000;-12,734;3,204;20,496;23,783
5789,000;2,702;0,726;-33,851;1,924;9,394;4,947;34,354;4,425;-16,995;-2,800;0,000;35,900;36,300;9,540;1,689;-13,589;-10,858;-15,167;-11,717;-3,227;27,273;0,000;259,140;Inf;270,000;270,000;-12,762;3,196;20,494;23,778
5789,500;2,702;0,726;-33,851;1,924;9,394;4,947;34,354;4,425;-16,995;-2,800;0,000;35,900;36,300;9,540;1,689;-13,465;-11,003;-14,931;-11,784;-3,227;27,273;0,000;259,040;Inf;270,000;270,000;-12,833;3,188;20,491;23,801
5790,000;2,702;0,726;-33,851;1,924;9,394;4,958;34,323;4,423;-17,003;-2,778;0,000;35,936;36,346;9,540;1,689;-13,458;-11,093;-14,958;-11,888;-3,220;27,271;0,000;259,040;Inf;270,000;270,000;-12,796;3,180;20,487;23,845
5790,500;2,702;0,726;-33,851;1,924;9,394;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,540;1,689;-13,658;-11,067;-15,154;-11,975;-3,220;27,271;0,000;258,740;Inf;270,000;270,000;-12,849;3,172;20,509;23,915
5791,000;2,702;0,726;-33,851;1,924;9,394;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,540;1,689;-13,801;-11,015;-15,355;-12,029;-3,220;27,271;0,000;258,740;Inf;270,000;270,000;-12,964;3,164;20,507;23,942
5791,500;2,731;0,758;-34,035;1,897;9,305;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,527;1,792;-13,708;-11,092;-15,263;-12,019;-3,220;27,271;0,000;258,640;Inf;270,000;270,000;-13,050;3,156;20,507;23,948
5792,000;2,731;0,758;-34,035;1,897;9,305;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,527;1,792;-13,584;-11,175;-15,020;-12,005;-3,220;27,271;0,000;258,640;Inf;270,000;270,000;-13,021;3,149;20,523;23,949
5792,500;2,731;0,758;-34,035;1,897;9,305;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,527;1,792;-13,649;-11,216;-15,046;-12,044;-3,220;27,271;0,000;259,040;Inf;270,000;270,000;-12,946;3,143;20,514;23,968
5793,000;2,731;0,758;-34,035;1,897;9,305;4,958;34,323;4,423;-17,003;-2,778;0,000;35,900;36,300;9,527;1,792;-13,769;-11,135;-15,259;-12,068;-3,220;27,271;0,000;259,040;Inf;270,000;270,000;-12,989;3,136;20,505;23,957
5793,500;2,731;0,758;-34,035;1,897;9,305;4,918;34,328;4,459;-17,034;-2,795;0,000;35,933;36,335;9,527;1,792;-13,875;-11,130;-15,423;-12,104;-3,228;27,271;0,000;259,340;Inf;270,000;270,000;-13,058;3,129;20,519;23,923
5794,000;2,731;0,758;-34,035;1,897;9,305;4,918;34,328;4,459;-17,034;-2,795;0,000;35,900;36,300;9,527;1,792;-13,937;-11,216;-15,458;-12,146;-3,228;27,271;0,000;259,340;Inf;270,000;270,000;-13,133;3,123;20,525;23,893
5794,500;2,972;0,772;-33,920;1,860;9,308;4,918;34,328;4,459;-17,034;-2,795;0,000;35,900;36,300;9,632;1,809;-13,745;-11,223;-15,233;-12,066;-3,228;27,271;0,000;259,240;Inf;270,000;270,000;-13,189;3,116;20,517;23,874
5795,000;2,972;0,772;-33,920;1,860;9,308;4,918;34,328;4,459;-17,034;-2,795;0,000;35,900;36,300;9,632;1,809;-13,624;-11,275;-15,062;-12,048;-3,228;27,271;0,000;259,240;Inf;270,000;270,000;-13,067;3,114;20,502;23,841
5795,500;2,972;0,772;-33,920;1,860;9,308;4,918;34,328;4,459;-17,034;-2,795;0,000;35,900;36,300;9,632;1,809;-13,770;-11,248;-15,184;-12,080;-3,228;27,271;0,000;259,240;Inf;270,000;270,000;-13,002;3,112;20,518;23,812
5796,000;2,972;0,772;-33,920;1,860;9,308;4,918;34,328;4,459;-17,034;-2,795;0,000;35,900;36,300;9,632;1,809;-13,832;-11,170;-15,361;-12,108;-3,228;27,271;0,000;259,240;Inf;270,000;270,000;-13,071;3,109;20,513;23,759
5796,500;2,972;0,772;-33,920;1,860;9,308;4,912;34,360;4,451;-17,041;-2,792;0,000;35,935;36,343;9,632;1,809;-13,956;-11,277;-15,380;-12,146;-3,225;27,268;0,000;259,040;Inf;270,000;270,000;-13,118;3,107;20,513;23,719
5797,000;2,972;0,772;-33,920;1,860;9,308;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,632;1,809;-13,756;-11,212;-15,255;-12,110;-3,225;27,268;0,000;259,040;Inf;270,000;270,000;-13,190;3,105;20,510;23,710
5797,500;2,972;0,772;-33,920;1,860;9,308;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,632;1,809;-13,542;-11,297;-15,051;-12,031;-3,225;27,268;0,000;258,940;Inf;270,000;270,000;-13,083;3,103;20,490;23,742
5798,000;3,391;0,787;-35,209;1,773;9,443;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,449;1,865;-13,578;-11,333;-15,027;-12,084;-3,225;27,268;0,000;258,940;Inf;270,000;270,000;-12,980;3,101;20,509;23,711
5798,500;3,391;0,787;-35,209;1,773;9,443;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,449;1,865;-13,926;-11,155;-15,421;-12,165;-3,225;27,268;0,000;259,240;Inf;270,000;270,000;-13,006;3,105;20,510;23,718
5799,000;3,391;0,787;-35,209;1,773;9,443;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,449;1,865;-13,989;-11,203;-15,527;-12,162;-3,225;27,268;0,000;259,240;Inf;270,000;270,000;-13,167;3,110;20,508;23,676
5799,500;3,391;0,787;-35,209;1,773;9,443;4,912;34,360;4,451;-17,041;-2,792;0,000;35,900;36,300;9,449;1,865;-13,837;-11,325;-15,290;-12,123;-3,225;27,268;0,000;259,240;Inf;270,000;270,000;-13,220;3,115;20,497;23,690
5800,000;3,391;0,787;-35,209;1,773;9,443;4,931;34,362;4,466;-17,038;-2,793;0,000;35,939;36,352;9,449;1,865;-13,559;-11,315;-14,985;-12,056;-3,222;27,263;0,000;259,240;Inf;270,000;270,000;-13,144;3,119;20,498;23,746
5800,500;3,391;0,787;-35,209;1,773;9,443;4,931;34,362;4,466;-17,038;-2,793;0,000;35,900;36,400;9,449;1,865;-13,550;-11,351;-14,968;-12,095;-3,222;27,263;0,000;259,140;Inf;270,000;270,000;-12,979;3,124;20,486;23,810
5801,000;3,070;0,782;-35,073;1,802;9,394;4,931;34,362;4,466;-17,038;-2,793;0,000;35,900;36,400;9,472;1,959;-13,721;-11,271;-15,172;-12,110;-3,222;27,263;0,000;259,140;Inf;270,000;270,000;-12,991;3,128;20,495;23,749
5801,500;3,070;0,782;-35,073;1,802;9,394;4,931;34,362;4,466;-17,038;-2,793;0,000;35,900;36,400;9,472;1,959;-13,860;-11,188;-15,384;-12,124;-3,222;27,263;0,000;258,940;Inf;270,000;270,000;-13,068;3,127;20,497;23,720
5802,000;3,070;0,782;-35,073;1,802;9,394;4,931;34,362;4,466;-17,038;-2,793;0,000;35,900;36,400;9,472;1,959;-13,782;-11,366;-15,150;-12,110;-3,222;27,263;0,000;258,940;Inf;270,000;270,000;-13,139;3,126;20,502;23,743
5802,500;3,070;0,782;-35,073;1,802;9,394;4,931;34,362;4,466;-17,038;-2,793;0,000;35,900;36,400;9,472;1,959;-13,575;-11,419;-14,904;-12,059;-3,222;27,263;0,000;259,140;Inf;270,000;270,000;-13,102;3,125;20,497;23,766
5803,000;3,070;0,782;-35,073;1,802;9,394;4,929;34,317;4,438;-17,041;-2,786;0,000;35,941;36,361;9,472;1,959;-13,520;-11,342;-14,986;-12,081;-3,217;27,277;0,000;259,140;Inf;270,000;270,000;-12,989;3,124;20,519;23,810
5803,500;3,070;0,782;-35,073;1,802;9,394;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,472;1,959;-13,723;-11,235;-15,186;-12,089;-3,217;27,277;0,000;259,440;Inf;270,000;270,000;-12,982;3,123;20,505;23,857
5804,000;3,070;0,782;-35,073;1,802;9,394;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,472;1,959;-13,850;-11,179;-15,310;-12,085;-3,217;27,277;0,000;259,440;Inf;270,000;270,000;-13,058;3,122;20,514;23,860
5804,500;2,922;0,799;-34,000;1,788;9,422;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,530;1,770;-13,847;-11,328;-15,232;-12,123;-3,217;27,277;0,000;259,040;Inf;270,000;270,000;-13,106;3,122;20,512;23,966
5805,000;2,922;0,799;-34,000;1,788;9,422;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,530;1,770;-13,526;-11,330;-14,962;-12,035;-3,217;27,277;0,000;259,040;Inf;270,000;270,000;-13,133;3,118;20,520;24,045
5805,500;2,922;0,799;-34,000;1,788;9,422;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,530;1,770;-13,629;-11,219;-15,057;-12,036;-3,217;27,277;0,000;259,240;Inf;270,000;270,000;-12,963;3,115;20,516;24,077
5806,000;2,922;0,799;-34,000;1,788;9,422;4,929;34,317;4,438;-17,041;-2,786;0,000;35,900;36,400;9,530;1,770;-13,768;-11,170;-15,251;-12,045;-3,217;27,277;0,000;259,240;Inf;270,000;270,000;-12,985;3,112;20,504;24,093
5806,500;2,922;0,799;-34,000;1,788;9,422;4,935;34,341;4,444;-17,060;-2,793;0,000;35,945;36,371;9,530;1,770;-13,854;-11,157;-15,382;-12,075;-3,214;27,265;0,000;258,940;Inf;270,000;270,000;-13,058;3,109;20,510;24,120
5807,000;2,922;0,799;-34,000;1,788;9,422;4,935;34,341;4,444;-17,060;-2,793;0,000;35,900;36,400;9,530;1,770;-13,837;-11,245;-15,244;-12,112;-3,214;27,265;0,000;258,940;Inf;270,000;270,000;-13,117;3,106;20,519;24,051
5807,500;3,790;0,898;-35,209;1,790;9,471;4,935;34,341;4,444;-17,060;-2,793;0,000;35,900;36,400;9,476;1,668;-13,442;-11,334;-14,928;-12,017;-3,214;27,265;0,000;258,840;Inf;270,000;270,000;-13,110;3,103;20,518;24,032
5808,000;3,790;0,898;-35,209;1,790;9,471;4,935;34,341;4,444;-17,060;-2,793;0,000;35,900;36,400;9,476;1,668;-13,508;-11,293;-14,870;-12,049;-3,214;27,265;0,000;258,840;Inf;270,000;270,000;-12,930;3,114;20,512;24,041
5808,500;3,790;0,898;-35,209;1,790;9,471;4,935;34,341;4,444;-17,060;-2,793;0,000;35,900;36,400;9,476;1,668;-13,633;-11,177;-15,050;-12,026;-3,214;27,265;0,000;259,140;Inf;270,000;270,000;-12,930;3,125;20,513;24,042
5809,000;3,790;0,898;-35,209;1,790;9,471;4,935;34,341;4,444;-17,060;-2,793;0,000;35,900;36,400;9,476;1,668;-13,856;-11,089;-15,352;-12,066;-3,214;27,265;0,000;259,140;Inf;270,000;270,000;-12,971;3,136;20,532;23,992
5809,500;3,790;0,898;-35,209;1,790;9,471;4,891;34,375;4,430;-17,101;-2,793;0,000;35,945;36,434;9,476;1,668;-13,863;-11,189;-15,267;-12,052;-3,207;27,265;0,000;259,640;Inf;270,000;270,000;-13,091;3,147;20,523;23,990
5810,000;3,790;0,898;-35,209;1,790;9,471;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,476;1,668;-13,559;-11,191;-15,102;-11,972;-3,207;27,265;0,000;259,640;Inf;270,000;270,000;-13,093;3,157;20,526;23,932
5810,500;3,790;0,898;-35,209;1,790;9,471;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,476;1,668;-13,549;-11,304;-14,927;-11,991;-3,207;27,265;0,000;259,640;Inf;270,000;270,000;-12,956;3,168;20,525;23,853
5811,000;3,483;0,862;-35,209;1,751;9,432;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,492;1,892;-13,626;-11,184;-15,082;-11,991;-3,207;27,265;0,000;259,640;Inf;270,000;270,000;-12,943;3,178;20,531;23,881
5811,500;3,483;0,862;-35,209;1,751;9,432;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,492;1,892;-13,776;-11,113;-15,227;-12,006;-3,207;27,265;0,000;259,440;Inf;270,000;270,000;-12,971;3,183;20,520;23,872
5812,000;3,483;0,862;-35,209;1,751;9,432;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,492;1,892;-13,816;-11,050;-15,381;-12,010;-3,207;27,265;0,000;259,440;Inf;270,000;270,000;-13,030;3,188;20,512;23,876
5812,500;3,483;0,862;-35,209;1,751;9,432;4,891;34,375;4,430;-17,101;-2,793;0,000;35,900;36,400;9,492;1,892;-13,556;-11,348;-14,936;-11,959;-3,207;27,265;0,000;259,340;Inf;270,000;270,000;-13,065;3,193;20,513;23,874
5813,000;3,483;0,862;-35,209;1,751;9,432;4,910;34,382;4,468;-17,117;-2,784;0,000;35,947;36,350;9,492;1,892;-13,410;-11,277;-14,897;-11,943;-3,206;27,268;0,000;259,340;Inf;270,000;270,000;-12,950;3,197;20,517;23,853
5813,500;3,483;0,862;-35,209;1,751;9,432;4,910;34,382;4,468;-17,117;-2,784;0,000;35,900;36,400;9,492;1,892;-13,618;-11,145;-15,090;-11,980;-3,206;27,268;0,000;259,140;Inf;270,000;270,000;-12,882;3,202;20,520;23,880
5814,000;2,735;0,642;-35,209;1,834;9,515;4,910;34,382;4,468;-17,117;-2,784;0,000;35,900;36,400;9,326;1,803;-13,717;-11,118;-15,198;-11,975;-3,206;27,268;0,000;259,140;Inf;270,000;270,000;-12,958;3,207;20,509;23,856
5814,500;2,735;0,642;-35,209;1,834;9,515;4,910;34,382;4,468;-17,117;-2,784;0,000;35,900;36,400;9,326;1,803;-13,782;-11,053;-15,298;-11,987;-3,206;27,268;0,000;259,540;Inf;270,000;270,000;-13,002;3,199;20,521;23,850
5815,000;2,735;0,642;-35,209;1,834;9,515;4,910;34,382;4,468;-17,117;-2,784;0,000;35,900;36,400;9,326;1,803;-13,774;-11,234;-15,102;-11,988;-3,206;27,268;0,000;259,540;Inf;270,000;270,000;-13,030;3,191;20,530;23,826
