t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5815,500;2,735;0,642;-35,209;1,834;9,515;4,910;34,382;4,468;-17,117;-2,784;0,000;35,900;36,400;9,326;1,803;-13,399;-11,315;-14,776;-11,927;-3,206;27,268;0,000;259,440;Inf;270,000;270,000;-13,025;3,184;20,518;23,774
5816,000;2,735;0,642;-35,209;1,834;9,515;4,895;34,312;4,451;-17,117;-2,792;0,000;35,948;36,442;9,326;1,803;-13,493;-11,135;-14,952;-11,928;-3,192;27,267;0,000;259,440;Inf;270,000;270,000;-12,854;3,177;20,517;23,769
5816,500;2,735;0,642;-35,209;1,834;9,515;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,326;1,803;-13,665;-11,043;-15,164;-11,941;-3,192;27,267;0,000;259,440;Inf;270,000;270,000;-12,877;3,169;20,503;23,774
5817,000;2,751;0,720;-34,450;1,850;9,254;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,530;1,878;-13,768;-11,025;-15,279;-11,949;-3,192;27,267;0,000;259,440;Inf;270,000;270,000;-12,953;3,162;20,512;23,775
5817,500;2,751;0,720;-34,450;1,850;9,254;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,530;1,878;-13,620;-11,127;-15,118;-11,901;-3,192;27,267;0,000;259,340;Inf;270,000;270,000;-13,005;3,155;20,524;23,779
5818,000;2,751;0,720;-34,450;1,850;9,254;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,530;1,878;-13,416;-11,172;-14,828;-11,800;-3,192;27,267;0,000;259,340;Inf;270,000;270,000;-12,941;3,149;20,524;23,762
5818,500;2,751;0,720;-34,450;1,850;9,254;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,530;1,878;-13,426;-11,149;-14,822;-11,881;-3,192;27,267;0,000;259,440;Inf;270,000;270,000;-12,804;3,142;20,521;23,711
5819,000;2,751;0,720;-34,450;1,850;9,254;4,895;34,312;4,451;-17,117;-2,792;0,000;35,900;36,400;9,530;1,878;-13,529;-11,105;-14,943;-11,893;-3,192;27,267;0,000;259,440;Inf;270,000;270,000;-12,819;3,136;20,557;23,731
5819,500;2,751;0,720;-34,450;1,850;9,254;4,928;34,342;4,444;-17,115;-2,773;0,000;35,945;36,371;9,530;1,878;-13,719;-11,040;-15,119;-11,912;-3,193;27,265;0,000;259,540;Inf;270,000;270,000;-12,868;3,130;20,577;23,735
5820,000;2,751;0,720;-34,450;1,850;9,254;4,928;34,342;4,444;-17,115;-2,773;0,000;35,900;36,400;9,530;1,878;-13,571;-11,043;-14,955;-11,863;-3,193;27,265;0,000;259,540;Inf;270,000;270,000;-12,948;3,123;20,552;23,706
5820,500;3,436;0,818;-35,209;1,786;9,522;4,928;34,342;4,444;-17,115;-2,773;0,000;35,900;36,400;9,278;1,828;-13,266;-11,088;-14,756;-11,809;-3,193;27,265;0,000;259,540;Inf;270,000;270,000;-12,858;3,117;20,562;23,699
5821,000;3,436;0,818;-35,209;1,786;9,522;4,928;34,342;4,444;-17,115;-2,773;0,000;35,900;36,400;9,278;1,828;-13,361;-11,028;-14,807;-11,828;-3,193;27,265;0,000;259,540;Inf;270,000;270,000;-12,730;3,123;20,564;23,687
5821,500;3,436;0,818;-35,209;1,786;9,522;4,928;34,342;4,444;-17,115;-2,773;0,000;35,900;36,400;9,278;1,828;-13,477;-10,983;-14,948;-11,836;-3,193;27,265;0,000;259,040;Inf;270,000;270,000;-12,756;3,128;20,579;23,703
5822,000;3,436;0,818;-35,209;1,786;9,522;4,928;34,342;4,444;-17,115;-2,773;0,000;35,900;36,400;9,278;1,828;-13,572;-10,928;-15,108;-11,825;-3,193;27,265;0,000;259,040;Inf;270,000;270,000;-12,811;3,133;20,563;23,702
5822,500;3,436;0,818;-35,209;1,786;9,522;4,909;34,376;4,469;-17,144;-2,760;0,000;35,956;36,446;9,278;1,828;-13,549;-10,996;-14,987;-11,799;-3,174;27,276;0,000;259,040;Inf;270,000;270,000;-12,858;3,138;20,577;23,695
5823,000;3,436;0,818;-35,209;1,786;9,522;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,278;1,828;-13,231;-11,023;-14,687;-11,800;-3,174;27,276;0,000;259,040;Inf;270,000;270,000;-12,833;3,143;20,579;23,678
5823,500;3,329;0,787;-35,209;1,807;9,459;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,418;1,743;-13,344;-10,948;-14,817;-11,774;-3,174;27,276;0,000;259,540;Inf;270,000;270,000;-12,685;3,147;20,577;23,654
5824,000;3,329;0,787;-35,209;1,807;9,459;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,418;1,743;-13,437;-10,930;-14,913;-11,767;-3,174;27,276;0,000;259,540;Inf;270,000;270,000;-12,720;3,150;20,577;23,655
5824,500;3,329;0,787;-35,209;1,807;9,459;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,418;1,743;-13,538;-10,882;-15,074;-11,755;-3,174;27,276;0,000;259,540;Inf;270,000;270,000;-12,761;3,153;20,575;23,651
5825,000;3,329;0,787;-35,209;1,807;9,459;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,418;1,743;-13,528;-10,974;-15,027;-11,798;-3,174;27,276;0,000;259,540;Inf;270,000;270,000;-12,812;3,156;20,584;23,610
5825,500;3,329;0,787;-35,209;1,807;9,459;4,909;34,376;4,469;-17,144;-2,760;0,000;36,000;36,400;9,418;1,743;-13,370;-11,042;-14,812;-11,817;-3,174;27,276;0,000;259,640;Inf;270,000;270,000;-12,832;3,159;20,574;23,527
5826,000;3,329;0,787;-35,209;1,807;9,459;4,956;34,361;4,440;-17,174;-2,763;0,000;35,961;36,396;9,418;1,743;-13,322;-11,000;-14,780;-11,754;-3,175;27,271;0,000;259,640;Inf;270,000;270,000;-12,760;3,162;20,571;23,507
5826,500;3,329;0,787;-35,209;1,807;9,459;4,956;34,361;4,440;-17,174;-2,763;0,000;36,000;36,400;9,418;1,743;-13,488;-10,880;-14,999;-11,753;-3,175;27,271;0,000;259,640;Inf;270,000;270,000;-12,714;3,164;20,571;23,512
5827,000;3,011;0,736;-35,014;1,793;9,409;4,956;34,361;4,440;-17,174;-2,763;0,000;36,000;36,400;9,535;1,896;-13,597;-10,858;-15,173;-11,755;-3,175;27,271;0,000;259,640;Inf;270,000;270,000;-12,780;3,167;20,569;23,501
5827,500;3,011;0,736;-35,014;1,793;9,409;4,956;34,361;4,440;-17,174;-2,763;0,000;36,000;36,400;9,535;1,896;-13,554;-10,970;-15,105;-11,798;-3,175;27,271;0,000;259,240;Inf;270,000;270,000;-12,846;3,165;20,556;23,503
5828,000;3,011;0,736;-35,014;1,793;9,409;4,956;34,361;4,440;-17,174;-2,763;0,000;36,000;36,400;9,535;1,896;-13,400;-10,980;-14,823;-11,751;-3,175;27,271;0,000;259,240;Inf;270,000;270,000;-12,857;3,162;20,542;23,559
5828,500;3,011;0,736;-35,014;1,793;9,409;4,956;34,361;4,440;-17,174;-2,763;0,000;36,000;36,400;9,535;1,896;-13,224;-11,043;-14,751;-11,743;-3,175;27,271;0,000;259,240;Inf;270,000;270,000;-12,739;3,160;20,560;23,562
5829,000;3,011;0,736;-35,014;1,793;9,409;4,885;34,340;4,432;-17,198;-2,761;0,000;35,963;36,355;9,535;1,896;-13,411;-10,993;-14,864;-11,755;-3,179;27,274;0,000;259,240;Inf;270,000;270,000;-12,690;3,157;20,558;23,550
5829,500;3,011;0,736;-35,014;1,793;9,409;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,535;1,896;-13,561;-10,867;-15,066;-11,755;-3,179;27,274;0,000;259,340;Inf;270,000;270,000;-12,756;3,155;20,572;23,551
5830,000;2,666;0,616;-35,209;1,822;9,531;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,409;1,848;-13,666;-10,928;-15,157;-11,825;-3,179;27,274;0,000;259,340;Inf;270,000;270,000;-12,812;3,152;20,560;23,523
5830,500;2,666;0,616;-35,209;1,822;9,531;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,409;1,848;-13,373;-10,924;-14,900;-11,714;-3,179;27,274;0,000;259,540;Inf;270,000;270,000;-12,894;3,144;20,563;23,553
5831,000;2,666;0,616;-35,209;1,822;9,531;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,409;1,848;-13,344;-11,047;-14,785;-11,746;-3,179;27,274;0,000;259,540;Inf;270,000;270,000;-12,728;3,137;20,556;23,595
5831,500;2,666;0,616;-35,209;1,822;9,531;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,409;1,848;-13,422;-10,947;-14,909;-11,743;-3,179;27,274;0,000;259,240;Inf;270,000;270,000;-12,731;3,129;20,560;23,703
5832,000;2,666;0,616;-35,209;1,822;9,531;4,885;34,340;4,432;-17,198;-2,761;0,000;36,000;36,400;9,409;1,848;-13,593;-10,903;-15,087;-11,770;-3,179;27,274;0,000;259,240;Inf;270,000;270,000;-12,755;3,121;20,556;23,768
5832,500;2,666;0,616;-35,209;1,822;9,531;4,898;34,355;4,437;-17,209;-2,772;0,000;35,956;36,373;9,409;1,848;-13,640;-10,840;-15,226;-11,795;-3,183;27,258;0,000;258,740;Inf;270,000;270,000;-12,838;3,114;20,541;23,731
5833,000;2,666;0,616;-35,209;1,822;9,531;4,898;34,355;4,437;-17,209;-2,772;0,000;36,000;36,400;9,409;1,848;-13,734;-10,949;-15,252;-11,840;-3,183;27,258;0,000;258,740;Inf;270,000;270,000;-12,875;3,106;20,548;23,725
5833,500;3,354;0,791;-35,209;1,802;9,503;4,898;34,355;4,437;-17,209;-2,772;0,000;36,000;36,400;9,268;1,851;-13,285;-11,068;-14,823;-11,796;-3,183;27,258;0,000;259,140;Inf;270,000;270,000;-12,944;3,099;20,560;23,734
5834,000;3,354;0,791;-35,209;1,802;9,503;4,898;34,355;4,437;-17,209;-2,772;0,000;36,000;36,400;9,268;1,851;-13,381;-11,017;-14,863;-11,824;-3,183;27,258;0,000;259,140;Inf;270,000;270,000;-12,743;3,103;20,547;23,744
5834,500;3,354;0,791;-35,209;1,802;9,503;4,898;34,355;4,437;-17,209;-2,772;0,000;36,000;36,400;9,268;1,851;-13,548;-10,938;-15,050;-11,808;-3,183;27,258;0,000;259,340;Inf;270,000;270,000;-12,771;3,108;20,545;23,740
5835,000;3,354;0,791;-35,209;1,802;9,503;4,898;34,355;4,437;-17,209;-2,772;0,000;36,000;36,400;9,268;1,851;-13,643;-10,858;-15,212;-11,788;-3,183;27,258;0,000;259,340;Inf;270,000;270,000;-12,836;3,112;20,566;23,754
5835,500;3,354;0,791;-35,209;1,802;9,503;4,887;34,381;4,480;-17,238;-2,762;0,000;35,966;36,406;9,268;1,851;-13,674;-10,969;-15,173;-11,813;-3,185;27,258;0,000;259,740;Inf;270,000;270,000;-12,875;3,116;20,547;23,775
5836,000;3,354;0,791;-35,209;1,802;9,503;4,887;34,381;4,480;-17,238;-2,762;0,000;36,000;36,400;9,268;1,851;-13,352;-11,020;-14,853;-11,772;-3,185;27,258;0,000;259,740;Inf;270,000;270,000;-12,907;3,119;20,530;23,765
5836,500;2,898;0,803;-33,626;1,807;9,413;4,887;34,381;4,480;-17,238;-2,762;0,000;36,000;36,400;9,527;1,723;-13,304;-11,154;-14,721;-11,858;-3,185;27,258;0,000;259,740;Inf;270,000;270,000;-12,749;3,123;20,542;23,806
5837,000;2,898;0,803;-33,626;1,807;9,413;4,887;34,381;4,480;-17,238;-2,762;0,000;36,000;36,400;9,527;1,723;-13,891;-11,318;-15,359;-12,305;-3,185;27,258;0,000;259,740;Inf;270,000;270,000;-12,759;3,120;20,549;23,805
5837,500;2,898;0,803;-33,626;1,807;9,413;4,887;34,381;4,480;-17,238;-2,762;0,000;36,000;36,400;9,527;1,723;-14,114;-11,333;-15,589;-12,379;-3,185;27,258;0,000;259,540;Inf;270,000;270,000;-13,218;3,116;20,522;23,813
5838,000;2,898;0,803;-33,626;1,807;9,413;4,887;34,381;4,480;-17,238;-2,762;0,000;36,000;36,400;9,527;1,723;-14,054;-11,559;-15,405;-12,484;-3,185;27,258;0,000;259,540;Inf;270,000;270,000;-13,354;3,112;20,556;23,826
5838,500;2,898;0,803;-33,626;1,807;9,413;4,927;34,385;4,442;-17,272;-2,768;0,000;35,963;36,374;9,527;1,723;-13,700;-11,673;-14,792;-12,276;-3,181;27,265;0,000;259,840;Inf;270,000;270,000;-13,376;3,109;20,529;23,804
5839,000;2,898;0,803;-33,626;1,807;9,413;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,527;1,723;-13,494;-11,652;-14,644;-12,302;-3,181;27,265;0,000;259,840;Inf;270,000;270,000;-13,110;3,105;20,521;23,802
5839,500;2,898;0,803;-33,626;1,807;9,413;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,527;1,723;-13,748;-11,577;-15,051;-12,437;-3,181;27,265;0,000;259,940;Inf;270,000;270,000;-13,023;3,102;20,536;23,765
5840,000;2,773;0,684;-35,117;1,810;9,405;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,422;1,724;-13,997;-11,526;-15,409;-12,478;-3,181;27,265;0,000;259,940;Inf;270,000;270,000;-13,203;3,099;20,543;23,751
5840,500;2,773;0,684;-35,117;1,810;9,405;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,422;1,724;-13,891;-11,751;-15,162;-12,435;-3,181;27,265;0,000;259,840;Inf;270,000;270,000;-13,353;3,093;20,536;23,785
5841,000;2,773;0,684;-35,117;1,810;9,405;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,422;1,724;-13,628;-11,670;-14,732;-12,315;-3,181;27,265;0,000;259,840;Inf;270,000;270,000;-13,310;3,088;20,527;23,815
5841,500;2,773;0,684;-35,117;1,810;9,405;4,927;34,385;4,442;-17,272;-2,768;0,000;36,000;36,400;9,422;1,724;-13,416;-11,771;-14,707;-12,392;-3,181;27,265;0,000;259,940;Inf;270,000;270,000;-13,086;3,083;20,537;23,824
5842,000;2,773;0,684;-35,117;1,810;9,405;4,928;34,314;4,440;-17,223;-2,758;0,000;35,978;36,418;9,422;1,724;-13,693;-11,676;-15,011;-12,485;-3,164;27,264;0,000;259,940;Inf;270,000;270,000;-13,071;3,078;20,533;23,837
5842,500;2,773;0,684;-35,117;1,810;9,405;4,928;34,314;4,440;-17,223;-2,758;0,000;36,000;36,400;9,422;1,724;-14,010;-11,577;-15,382;-12,505;-3,164;27,264;0,000;260,140;Inf;270,000;270,000;-13,216;3,073;20,552;23,825
5843,000;3,113;0,813;-33,782;1,834;9,378;4,928;34,314;4,440;-17,223;-2,758;0,000;36,000;36,400;9,645;1,747;-14,139;-11,634;-15,504;-12,579;-3,164;27,264;0,000;260,140;Inf;270,000;270,000;-13,368;3,068;20,550;23,858
5843,500;3,113;0,813;-33,782;1,834;9,378;4,928;34,314;4,440;-17,223;-2,758;0,000;36,000;36,400;9,645;1,747;-14,017;-11,673;-15,115;-12,456;-3,164;27,264;0,000;259,940;Inf;270,000;270,000;-13,464;3,069;20,556;23,829
5844,000;3,113;0,813;-33,782;1,834;9,378;4,928;34,314;4,440;-17,223;-2,758;0,000;36,000;36,400;9,645;1,747;-13,464;-11,712;-14,806;-12,410;-3,164;27,264;0,000;259,940;Inf;270,000;270,000;-13,315;3,069;20,549;23,829
5844,500;3,113;0,813;-33,782;1,834;9,378;4,928;34,314;4,440;-17,223;-2,758;0,000;36,000;36,400;9,645;1,747;-13,811;-11,637;-15,157;-12,500;-3,164;27,264;0,000;259,840;Inf;270,000;270,000;-13,098;3,070;20,555;23,828
5845,000;3,113;0,813;-33,782;1,834;9,378;4,879;34,338;4,424;-17,198;-2,754;0,000;35,976;36,430;9,645;1,747;-14,071;-11,593;-15,488;-12,549;-3,169;27,257;0,000;259,840;Inf;270,000;270,000;-13,276;3,071;20,564;23,830
5845,500;3,113;0,813;-33,782;1,834;9,378;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,645;1,747;-14,182;-11,699;-15,569;-12,610;-3,169;27,257;0,000;259,640;Inf;270,000;270,000;-13,425;3,071;20,556;23,864
5846,000;3,113;0,813;-33,782;1,834;9,378;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,645;1,747;-13,942;-11,784;-15,245;-12,477;-3,169;27,257;0,000;259,640;Inf;270,000;270,000;-13,515;3,072;20,572;23,841
5846,500;3,045;0,741;-35,209;1,824;9,450;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,420;1,662;-13,793;-11,750;-14,948;-12,414;-3,169;27,257;0,000;259,440;Inf;270,000;270,000;-13,362;3,073;20,579;23,876
5847,000;3,045;0,741;-35,209;1,824;9,450;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,420;1,662;-13,764;-11,819;-14,983;-12,483;-3,169;27,257;0,000;259,440;Inf;270,000;270,000;-13,226;3,072;20,569;23,872
5847,500;3,045;0,741;-35,209;1,824;9,450;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,420;1,662;-14,122;-11,703;-15,496;-12,651;-3,169;27,257;0,000;259,340;Inf;270,000;270,000;-13,262;3,072;20,591;23,891
5848,000;3,045;0,741;-35,209;1,824;9,450;4,879;34,338;4,424;-17,198;-2,754;0,000;36,000;36,400;9,420;1,662;-14,229;-11,792;-15,546;-12,694;-3,169;27,257;0,000;259,340;Inf;270,000;270,000;-13,493;3,071;20,598;23,860
5848,500;3,045;0,741;-35,209;1,824;9,450;4,876;34,391;4,442;-17,216;-2,755;0,000;35,978;36,457;9,420;1,662;-13,894;-11,934;-15,123;-12,499;-3,168;27,256;0,000;259,340;Inf;270,000;270,000;-13,565;3,071;20,590;23,880
5849,000;3,045;0,741;-35,209;1,824;9,450;4,876;34,391;4,442;-17,216;-2,755;0,000;36,000;36,500;9,420;1,662;-13,608;-11,917;-14,824;-12,461;-3,168;27,256;0,000;259,340;Inf;270,000;270,000;-13,362;3,071;20,593;23,892
5849,500;2,915;0,812;-34,059;1,819;9,381;4,876;34,391;4,442;-17,216;-2,755;0,000;36,000;36,500;9,541;1,778;-13,638;-11,858;-14,969;-12,537;-3,168;27,256;0,000;259,540;Inf;270,000;270,000;-13,202;3,070;20,589;23,866
5850,000;2,915;0,812;-34,059;1,819;9,381;4,876;34,391;4,442;-17,216;-2,755;0,000;36,000;36,500;9,541;1,778;-13,988;-11,749;-15,306;-12,606;-3,168;27,256;0,000;259,540;Inf;270,000;270,000;-13,250;3,068;20,613;23,764
5850,500;2,915;0,812;-34,059;1,819;9,381;4,876;34,391;4,442;-17,216;-2,755;0,000;36,000;36,500;9,541;1,778;-14,141;-11,670;-15,569;-12,621;-3,168;27,256;0,000;259,740;Inf;270,000;270,000;-13,412;3,065;20,592;23,754
5851,000;2,915;0,812;-34,059;1,819;9,381;4,876;34,391;4,442;-17,216;-2,755;0,000;36,000;36,500;9,541;1,778;-14,094;-11,718;-15,265;-12,566;-3,168;27,256;0,000;259,740;Inf;270,000;270,000;-13,500;3,063;20,587;23,758
5851,500;2,915;0,812;-34,059;1,819;9,381;4,893;34,399;4,468;-17,215;-2,752;0,000;35,979;36,400;9,541;1,778;-13,630;-11,832;-15,021;-12,492;-3,173;27,266;0,000;259,740;Inf;270,000;270,000;-13,411;3,060;20,602;23,770
5852,000;2,915;0,812;-34,059;1,819;9,381;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,541;1,778;-13,716;-11,783;-15,116;-12,534;-3,173;27,266;0,000;259,740;Inf;270,000;270,000;-13,244;3,058;20,580;23,775
5852,500;2,915;0,812;-34,059;1,819;9,381;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,541;1,778;-14,052;-11,763;-15,368;-12,624;-3,173;27,266;0,000;259,440;Inf;270,000;270,000;-13,287;3,055;20,599;23,796
5853,000;2,609;0,685;-33,569;1,811;9,423;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,629;1,743;-14,193;-11,683;-15,587;-12,628;-3,173;27,266;0,000;259,440;Inf;270,000;270,000;-13,452;3,053;20,581;23,775
5853,500;2,609;0,685;-33,569;1,811;9,423;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,629;1,743;-14,266;-11,768;-15,642;-12,665;-3,173;27,266;0,000;259,040;Inf;270,000;270,000;-13,523;3,046;20,595;23,798
5854,000;2,609;0,685;-33,569;1,811;9,423;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,629;1,743;-14,094;-11,787;-15,370;-12,534;-3,173;27,266;0,000;259,040;Inf;270,000;270,000;-13,585;3,039;20,590;23,778
5854,500;2,609;0,685;-33,569;1,811;9,423;4,893;34,399;4,468;-17,215;-2,752;0,000;36,000;36,400;9,629;1,743;-13,701;-11,799;-15,051;-12,494;-3,173;27,266;0,000;258,940;Inf;270,000;270,000;-13,446;3,032;20,602;23,758
5855,000;2,609;0,685;-33,569;1,811;9,423;4,900;34,359;4,460;-17,225;-2,762;0,000;35,980;36,452;9,629;1,743;-13,904;-11,778;-15,182;-12,564;-3,168;27,265;0,000;258,940;Inf;270,000;270,000;-13,261;3,025;20,606;23,695
5855,500;2,609;0,685;-33,569;1,811;9,423;4,900;34,359;4,460;-17,225;-2,762;0,000;36,000;36,500;9,629;1,743;-14,046;-11,661;-15,443;-12,567;-3,168;27,265;0,000;259,240;Inf;270,000;270,000;-13,357;3,018;20,598;23,659
5856,000;2,535;0,664;-34,617;1,822;9,394;4,900;34,359;4,460;-17,225;-2,762;0,000;36,000;36,500;9,506;1,999;-14,200;-11,671;-15,627;-12,594;-3,168;27,265;0,000;259,240;Inf;270,000;270,000;-13,429;3,011;20,610;23,600
5856,500;2,535;0,664;-34,617;1,822;9,394;4,900;34,359;4,460;-17,225;-2,762;0,000;36,000;36,500;9,506;1,999;-14,191;-11,858;-15,377;-12,605;-3,168;27,265;0,000;259,540;Inf;270,000;270,000;-13,523;3,003;20,606;23,594
5857,000;2,535;0,664;-34,617;1,822;9,394;4,900;34,359;4,460;-17,225;-2,762;0,000;36,000;36,500;9,506;1,999;-13,710;-11,765;-14,925;-12,398;-3,168;27,265;0,000;259,540;Inf;270,000;270,000;-13,508;2,996;20,608;23,587
5857,500;2,535;0,664;-34,617;1,822;9,394;4,900;34,359;4,460;-17,225;-2,762;0,000;36,000;36,500;9,506;1,999;-13,629;-11,807;-14,871;-12,445;-3,168;27,265;0,000;259,440;Inf;270,000;270,000;-13,199;2,988;20,579;23,599
5858,000;2,535;0,664;-34,617;1,822;9,394;4,898;34,341;4,458;-17,219;-2,758;0,000;35,981;36,435;9,506;1,999;-13,991;-11,609;-15,377;-12,529;-3,171;27,256;0,000;259,440;Inf;270,000;270,000;-13,188;2,981;20,608;23,576
5858,500;2,535;0,664;-34,617;1,822;9,394;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,506;1,999;-14,139;-11,684;-15,415;-12,511;-3,171;27,256;0,000;259,140;Inf;270,000;270,000;-13,376;2,973;20,618;23,605
5859,000;2,535;0,664;-34,617;1,822;9,394;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,506;1,999;-13,968;-11,607;-15,255;-12,433;-3,171;27,256;0,000;259,140;Inf;270,000;270,000;-13,437;2,966;20,615;23,598
5859,500;3,989;0,924;-35,209;1,801;9,486;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,457;1,838;-13,563;-11,774;-14,720;-12,281;-3,171;27,256;0,000;258,840;Inf;270,000;270,000;-13,316;2,959;20,614;23,599
5860,000;3,989;0,924;-35,209;1,801;9,486;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,457;1,838;-13,508;-11,757;-14,698;-12,350;-3,171;27,256;0,000;258,840;Inf;270,000;270,000;-13,084;2,976;20,605;23,581
5860,500;3,989;0,924;-35,209;1,801;9,486;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,457;1,838;-13,759;-11,586;-15,108;-12,376;-3,171;27,256;0,000;258,740;Inf;270,000;270,000;-13,078;2,993;20,625;23,579
5861,000;3,989;0,924;-35,209;1,801;9,486;4,898;34,341;4,458;-17,219;-2,758;0,000;36,000;36,400;9,457;1,838;-13,978;-11,540;-15,368;-12,421;-3,171;27,256;0,000;258,740;Inf;270,000;270,000;-13,207;3,009;20,601;23,575
5861,500;3,989;0,924;-35,209;1,801;9,486;4,901;34,382;4,460;-17,226;-2,765;0,000;35,989;36,508;9,457;1,838;-13,934;-11,504;-15,198;-12,325;-3,171;27,265;0,000;259,340;Inf;270,000;270,000;-13,327;3,025;20,629;23,610
5862,000;3,989;0,924;-35,209;1,801;9,486;4,901;34,382;4,460;-17,226;-2,765;0,000;36,000;36,500;9,457;1,838;-13,507;-11,646;-14,743;-12,247;-3,171;27,265;0,000;259,340;Inf;270,000;270,000;-13,240;3,041;20,615;23,600
5862,500;3,378;0,875;-34,503;1,750;9,308;4,901;34,382;4,460;-17,226;-2,765;0,000;36,000;36,500;9,536;1,823;-13,587;-11,654;-14,797;-12,339;-3,171;27,265;0,000;259,240;Inf;270,000;270,000;-13,036;3,056;20,623;23,603
5863,000;3,378;0,875;-34,503;1,750;9,308;4,901;34,382;4,460;-17,226;-2,765;0,000;36,000;36,500;9,536;1,823;-13,753;-11,518;-15,123;-12,385;-3,171;27,265;0,000;259,240;Inf;270,000;270,000;-13,094;3,062;20,603;23,633
5863,500;3,378;0,875;-34,503;1,750;9,308;4,901;34,382;4,460;-17,226;-2,765;0,000;36,000;36,500;9,536;1,823;-13,989;-11,512;-15,385;-12,415;-3,171;27,265;0,000;259,140;Inf;270,000;270,000;-13,195;3,067;20,622;23,655
5864,000;3,378;0,875;-34,503;1,750;9,308;4,901;34,382;4,460;-17,226;-2,765;0,000;36,000;36,500;9,536;1,823;-14,079;-11,529;-15,426;-12,459;-3,171;27,265;0,000;259,140;Inf;270,000;270,000;-13,325;3,072;20,606;23,716
5864,500;3,378;0,875;-34,503;1,750;9,308;4,904;34,418;4,450;-17,259;-2,771;0,000;35,991;36,415;9,536;1,823;-13,763;-11,622;-15,109;-12,324;-3,175;27,265;0,000;259,240;Inf;270,000;270,000;-13,373;3,077;20,605;23,731
5865,000;3,378;0,875;-34,503;1,750;9,308;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,536;1,823;-13,473;-11,683;-14,728;-12,309;-3,175;27,265;0,000;259,240;Inf;270,000;270,000;-13,204;3,082;20,600;23,712
5865,500;3,074;0,803;-34,339;1,793;9,378;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,552;1,868;-13,743;-11,557;-15,036;-12,350;-3,175;27,265;0,000;259,040;Inf;270,000;270,000;-13,048;3,087;20,605;23,745
5866,000;3,074;0,803;-34,339;1,793;9,378;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,552;1,868;-13,894;-11,466;-15,295;-12,348;-3,175;27,265;0,000;259,040;Inf;270,000;270,000;-13,171;3,087;20,622;23,746
5866,500;3,074;0,803;-34,339;1,793;9,378;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,552;1,868;-13,937;-11,599;-15,248;-12,340;-3,175;27,265;0,000;259,140;Inf;270,000;270,000;-13,251;3,086;20,606;23,788
5867,000;3,074;0,803;-34,339;1,793;9,378;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,552;1,868;-13,556;-11,519;-14,891;-12,174;-3,175;27,265;0,000;259,140;Inf;270,000;270,000;-13,281;3,086;20,607;23,786
5867,500;3,074;0,803;-34,339;1,793;9,378;4,904;34,418;4,450;-17,259;-2,771;0,000;36,000;36,400;9,552;1,868;-13,464;-11,566;-14,615;-12,182;-3,175;27,265;0,000;259,040;Inf;270,000;270,000;-13,035;3,086;20,612;23,840
5868,000;3,074;0,803;-34,339;1,793;9,378;4,879;34,348;4,454;-17,221;-2,746;0,000;35,996;36,504;9,552;1,868;-13,486;-11,574;-14,769;-12,229;-3,170;27,276;0,000;259,040;Inf;270,000;270,000;-12,957;3,086;20,605;23,858
5868,500;3,074;0,803;-34,339;1,793;9,378;4,879;34,348;4,454;-17,221;-2,746;0,000;36,000;36,500;9,552;1,868;-13,863;-11,365;-15,279;-12,303;-3,170;27,276;0,000;258,740;Inf;270,000;270,000;-13,015;3,086;20,625;23,883
5869,000;2,156;0,532;-35,020;1,847;9,472;4,879;34,348;4,454;-17,221;-2,746;0,000;36,000;36,500;9,424;1,704;-13,876;-11,491;-15,199;-12,322;-3,170;27,276;0,000;258,740;Inf;270,000;270,000;-13,203;3,085;20,606;23,910
5869,500;2,156;0,532;-35,020;1,847;9,472;4,879;34,348;4,454;-17,221;-2,746;0,000;36,000;36,500;9,424;1,704;-13,486;-11,493;-14,621;-12,163;-3,170;27,276;0,000;258,640;Inf;270,000;270,000;-13,222;3,070;20,607;23,917
5870,000;2,156;0,532;-35,020;1,847;9,472;4,879;34,348;4,454;-17,221;-2,746;0,000;36,000;36,500;9,424;1,704;-13,249;-11,417;-14,577;-12,128;-3,170;27,276;0,000;258,640;Inf;270,000;270,000;-12,941;3,055;20,614;23,928
5870,500;2,156;0,532;-35,020;1,847;9,472;4,879;34,348;4,454;-17,221;-2,746;0,000;36,000;36,500;9,424;1,704;-13,537;-11,421;-14,837;-12,206;-3,170;27,276;0,000;258,540;Inf;270,000;270,000;-12,843;3,040;20,629;23,936
5871,000;2,156;0,532;-35,020;1,847;9,472;4,857;34,356;4,460;-17,205;-2,744;0,000;36,002;36,462;9,424;1,704;-13,612;-11,375;-14,974;-12,222;-3,148;27,286;0,000;258,540;Inf;270,000;270,000;-13,000;3,026;20,629;23,899
5871,500;2,156;0,532;-35,020;1,847;9,472;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,424;1,704;-13,776;-11,319;-15,174;-12,229;-3,148;27,286;0,000;258,740;Inf;270,000;270,000;-13,046;3,012;20,623;23,833
5872,000;3,203;0,822;-33,863;1,850;9,338;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,531;1,582;-13,509;-11,281;-14,719;-11,984;-3,148;27,286;0,000;258,740;Inf;270,000;270,000;-13,125;2,998;20,635;23,804
5872,500;3,203;0,822;-33,863;1,850;9,338;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,531;1,582;-13,065;-11,296;-14,505;-11,945;-3,148;27,286;0,000;258,640;Inf;270,000;270,000;-12,873;3,001;20,646;23,759
5873,000;3,203;0,822;-33,863;1,850;9,338;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,531;1,582;-13,271;-11,275;-14,664;-12,003;-3,148;27,286;0,000;258,640;Inf;270,000;270,000;-12,703;3,004;20,656;23,736
5873,500;3,203;0,822;-33,863;1,850;9,338;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,531;1,582;-13,530;-11,266;-14,898;-12,095;-3,148;27,286;0,000;258,440;Inf;270,000;270,000;-12,803;3,008;20,648;23,694
5874,000;3,203;0,822;-33,863;1,850;9,338;4,857;34,356;4,460;-17,205;-2,744;0,000;36,000;36,500;9,531;1,582;-13,688;-11,249;-15,024;-12,109;-3,148;27,286;0,000;258,440;Inf;270,000;270,000;-12,947;3,011;20,676;23,667
5874,500;3,203;0,822;-33,863;1,850;9,338;4,889;34,393;4,472;-17,219;-2,756;0,000;36,011;36,521;9,531;1,582;-13,709;-11,289;-14,972;-12,067;-3,154;27,284;0,000;258,440;Inf;270,000;270,000;-13,018;3,014;20,662;23,580
5875,000;3,203;0,822;-33,863;1,850;9,338;4,889;34,393;4,472;-17,219;-2,756;0,000;36,000;36,500;9,531;1,582;-13,215;-11,405;-14,437;-11,899;-3,154;27,284;0,000;258,440;Inf;270,000;270,000;-13,009;3,017;20,672;23,559
5875,500;3,578;0,930;-34,426;1,780;9,409;4,889;34,393;4,472;-17,219;-2,756;0,000;36,000;36,500;9,540;1,785;-13,024;-11,423;-14,250;-11,999;-3,154;27,284;0,000;258,740;Inf;270,000;270,000;-12,739;3,020;20,666;23,558
5876,000;3,578;0,930;-34,426;1,780;9,409;4,889;34,393;4,472;-17,219;-2,756;0,000;36,000;36,500;9,540;1,785;-13,595;-11,197;-14,920;-12,040;-3,154;27,284;0,000;258,740;Inf;270,000;270,000;-12,674;3,029;20,672;23,588
5876,500;3,578;0,930;-34,426;1,780;9,409;4,889;34,393;4,472;-17,219;-2,756;0,000;36,000;36,500;9,540;1,785;-13,659;-11,125;-15,091;-12,038;-3,154;27,284;0,000;258,640;Inf;270,000;270,000;-12,938;3,038;20,682;23,616
5877,000;3,578;0,930;-34,426;1,780;9,409;4,889;34,393;4,472;-17,219;-2,756;0,000;36,000;36,500;9,540;1,785;-13,688;-11,274;-14,944;-12,096;-3,154;27,284;0,000;258,640;Inf;270,000;270,000;-12,978;3,047;20,665;23,662
5877,500;3,578;0,930;-34,426;1,780;9,409;4,888;34,422;4,457;-17,248;-2,736;0,000;36,010;36,451;9,540;1,785;-13,224;-11,385;-14,447;-11,962;-3,151;27,286;0,000;258,940;Inf;270,000;270,000;-13,001;3,056;20,671;23,712
5878,000;3,578;0,930;-34,426;1,780;9,409;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,540;1,785;-13,226;-11,352;-14,411;-11,915;-3,151;27,286;0,000;258,940;Inf;270,000;270,000;-12,754;3,064;20,680;23,803
5878,500;2,703;0,753;-33,997;1,834;9,357;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,513;1,745;-13,368;-11,226;-14,668;-11,949;-3,151;27,286;0,000;258,940;Inf;270,000;270,000;-12,726;3,073;20,667;23,832
5879,000;2,703;0,753;-33,997;1,834;9,357;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,513;1,745;-13,530;-11,105;-14,915;-11,958;-3,151;27,286;0,000;258,940;Inf;270,000;270,000;-12,803;3,067;20,676;23,806
5879,500;2,703;0,753;-33,997;1,834;9,357;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,513;1,745;-13,392;-11,098;-14,777;-11,895;-3,151;27,286;0,000;258,840;Inf;270,000;270,000;-12,877;3,061;20,674;23,794
5880,000;2,703;0,753;-33,997;1,834;9,357;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,513;1,745;-13,192;-11,186;-14,471;-11,825;-3,151;27,286;0,000;258,840;Inf;270,000;270,000;-12,791;3,055;20,676;23,819
5880,500;2,703;0,753;-33,997;1,834;9,357;4,888;34,422;4,457;-17,248;-2,736;0,000;36,000;36,500;9,513;1,745;-13,226;-11,209;-14,497;-11,871;-3,151;27,286;0,000;258,540;Inf;270,000;270,000;-12,668;3,049;20,664;23,846
5881,000;2,703;0,753;-33,997;1,834;9,357;4,886;34,383;4,453;-17,247;-2,740;0,000;36,023;36,487;9,513;1,745;-13,407;-11,103;-14,758;-11,932;-3,144;27,294;0,000;258,540;Inf;270,000;270,000;-12,701;3,044;20,673;23,874
5881,500;2,703;0,753;-33,997;1,834;9,357;4,886;34,383;4,453;-17,247;-2,740;0,000;36,000;36,500;9,513;1,745;-13,574;-11,026;-14,957;-11,931;-3,144;27,294;0,000;258,740;Inf;270,000;270,000;-12,800;3,038;20,654;23,928
5882,000;3,244;0,753;-35,209;1,748;9,483;4,886;34,383;4,453;-17,247;-2,740;0,000;36,000;36,500;9,477;1,914;-13,601;-11,145;-14,914;-11,983;-3,144;27,294;0,000;258,740;Inf;270,000;270,000;-12,872;3,032;20,672;23,921
5882,500;3,244;0,753;-35,209;1,748;9,483;4,886;34,383;4,453;-17,247;-2,740;0,000;36,000;36,500;9,477;1,914;-13,336;-11,255;-14,577;-11,886;-3,144;27,294;0,000;258,940;Inf;270,000;270,000;-12,911;3,036;20,661;23,924
5883,000;3,244;0,753;-35,209;1,748;9,483;4,886;34,383;4,453;-17,247;-2,740;0,000;36,000;36,500;9,477;1,914;-13,322;-11,173;-14,615;-11,928;-3,144;27,294;0,000;258,940;Inf;270,000;270,000;-12,764;3,039;20,660;23,935
5883,500;3,244;0,753;-35,209;1,748;9,483;4,886;34,383;4,453;-17,247;-2,740;0,000;36,000;36,500;9,477;1,914;-13,504;-11,054;-14,853;-11,934;-3,144;27,294;0,000;259,040;Inf;270,000;270,000;-12,759;3,043;20,659;24,006
5884,000;3,244;0,753;-35,209;1,748;9,483;4,885;34,395;4,449;-17,246;-2,733;0,000;36,035;36,523;9,477;1,914;-13,589;-11,002;-15,013;-11,925;-3,130;27,300;0,000;259,040;Inf;270,000;270,000;-12,836;3,046;20,674;24,059
5884,500;3,244;0,753;-35,209;1,748;9,483;4,885;34,395;4,449;-17,246;-2,733;0,000;36,000;36,500;9,477;1,914;-13,646;-11,097;-14,979;-11,914;-3,130;27,300;0,000;259,140;Inf;270,000;270,000;-12,882;3,049;20,669;24,084
5885,000;3,388;0,780;-35,209;1,760;9,444;4,885;34,395;4,449;-17,246;-2,733;0,000;36,000;36,500;8,973;1,939;-13,423;-11,119;-14,633;-11,826;-3,130;27,300;0,000;259,140;Inf;270,000;270,000;-12,909;3,052;20,664;24,014
5885,500;3,388;0,780;-35,209;1,760;9,444;4,885;34,395;4,449;-17,246;-2,733;0,000;36,000;36,500;8,973;1,939;-13,153;-11,096;-14,522;-11,807;-3,130;27,300;0,000;258,940;Inf;270,000;270,000;-12,750;3,058;20,659;24,005
5886,000;3,388;0,780;-35,209;1,760;9,444;4,885;34,395;4,449;-17,246;-2,733;0,000;36,000;36,500;8,973;1,939;-13,498;-11,051;-14,831;-11,911;-3,130;27,300;0,000;258,940;Inf;270,000;270,000;-12,644;3,063;20,655;23,990
5886,500;3,388;0,780;-35,209;1,760;9,444;4,885;34,395;4,449;-17,246;-2,733;0,000;36,000;36,500;8,973;1,939;-13,570;-11,012;-14,997;-11,922;-3,130;27,300;0,000;259,140;Inf;270,000;270,000;-12,823;3,069;20,675;23,996
5887,000;3,388;0,780;-35,209;1,760;9,444;4,872;34,441;4,488;-17,297;-2,722;0,000;36,030;36,571;8,973;1,939;-13,602;-11,054;-14,976;-11,910;-3,126;27,295;0,000;259,140;Inf;270,000;270,000;-12,875;3,074;20,645;23,956
5887,500;3,388;0,780;-35,209;1,760;9,444;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;8,973;1,939;-13,482;-11,165;-14,649;-11,852;-3,126;27,295;0,000;259,140;Inf;270,000;270,000;-12,885;3,079;20,654;23,948
5888,000;3,388;0,780;-35,209;1,760;9,444;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;8,973;1,939;-13,160;-11,118;-14,522;-11,823;-3,126;27,295;0,000;259,140;Inf;270,000;270,000;-12,787;3,084;20,649;23,974
5888,500;3,682;0,901;-35,209;1,772;9,468;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;9,473;1,966;-13,179;-11,119;-14,564;-11,875;-3,126;27,295;0,000;259,140;Inf;270,000;270,000;-12,656;3,089;20,650;24,023
5889,000;3,682;0,901;-35,209;1,772;9,468;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;9,473;1,966;-13,359;-11,040;-14,745;-11,876;-3,126;27,295;0,000;259,140;Inf;270,000;270,000;-12,684;3,099;20,646;23,984
5889,500;3,682;0,901;-35,209;1,772;9,468;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;9,473;1,966;-13,498;-11,014;-14,905;-11,910;-3,126;27,295;0,000;259,440;Inf;270,000;270,000;-12,755;3,108;20,662;24,035
5890,000;3,682;0,901;-35,209;1,772;9,468;4,872;34,441;4,488;-17,297;-2,722;0,000;36,000;36,600;9,473;1,966;-13,366;-11,044;-14,655;-11,799;-3,126;27,295;0,000;259,440;Inf;270,000;270,000;-12,832;3,118;20,638;24,016
5890,500;3,682;0,901;-35,209;1,772;9,468;4,902;34,438;4,481;-17,325;-2,732;0,000;36,033;36,474;9,473;1,966;-13,057;-11,193;-14,366;-11,730;-3,119;27,305;0,000;259,440;Inf;270,000;270,000;-12,716;3,127;20,655;24,023
5891,000;3,682;0,901;-35,209;1,772;9,468;4,902;34,438;4,481;-17,325;-2,732;0,000;36,000;36,500;9,473;1,966;-13,142;-11,123;-14,463;-11,784;-3,119;27,305;0,000;259,440;Inf;270,000;270,000;-12,586;3,136;20,658;24,016
5891,500;3,111;0,749;-35,209;1,788;9,492;4,902;34,438;4,481;-17,325;-2,732;0,000;36,000;36,500;9,500;1,736;-13,377;-10,981;-14,693;-11,810;-3,119;27,305;0,000;259,540;Inf;270,000;270,000;-12,628;3,145;20,656;24,008
5892,000;3,111;0,749;-35,209;1,788;9,492;4,902;34,438;4,481;-17,325;-2,732;0,000;36,000;36,500;9,500;1,736;-13,477;-10,918;-14,851;-11,799;-3,119;27,305;0,000;259,540;Inf;270,000;270,000;-12,715;3,145;20,657;23,998
5892,500;3,111;0,749;-35,209;1,788;9,492;4,902;34,438;4,481;-17,325;-2,732;0,000;36,000;36,500;9,500;1,736;-13,501;-11,005;-14,749;-11,776;-3,119;27,305;0,000;259,740;Inf;270,000;270,000;-12,761;3,144;20,681;23,997
5893,000;3,111;0,749;-35,209;1,788;9,492;4,902;34,438;4,481;-17,325;-2,732;0,000;36,000;36,500;9,500;1,736;-13,025;-11,018;-14,372;-11,692;-3,119;27,305;0,000;259,740;Inf;270,000;270,000;-12,758;3,143;20,657;23,996
5893,500;3,111;0,749;-35,209;1,788;9,492;4,905;34,371;4,457;-17,320;-2,703;0,000;36,039;36,505;9,500;1,736;-13,157;-10,930;-14,510;-11,724;-3,123;27,307;0,000;259,640;Inf;270,000;270,000;-12,527;3,143;20,660;23,959
5894,000;3,111;0,749;-35,209;1,788;9,492;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,500;1,736;-13,283;-10,891;-14,680;-11,738;-3,123;27,307;0,000;259,640;Inf;270,000;270,000;-12,580;3,142;20,657;23,966
5894,500;3,111;0,749;-35,209;1,788;9,492;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,500;1,736;-13,420;-10,862;-14,803;-11,718;-3,123;27,307;0,000;259,740;Inf;270,000;270,000;-12,648;3,142;20,638;23,957
5895,000;3,408;0,807;-35,209;1,820;9,506;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,485;1,838;-13,329;-10,906;-14,640;-11,685;-3,123;27,307;0,000;259,740;Inf;270,000;270,000;-12,701;3,141;20,676;23,936
5895,500;3,408;0,807;-35,209;1,820;9,506;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,485;1,838;-13,093;-10,946;-14,420;-11,637;-3,123;27,307;0,000;260,040;Inf;270,000;270,000;-12,640;3,146;20,635;23,891
5896,000;3,408;0,807;-35,209;1,820;9,506;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,485;1,838;-12,947;-10,936;-14,390;-11,634;-3,123;27,307;0,000;260,040;Inf;270,000;270,000;-12,524;3,150;20,638;23,899
5896,500;3,408;0,807;-35,209;1,820;9,506;4,905;34,371;4,457;-17,320;-2,703;0,000;36,000;36,500;9,485;1,838;-13,316;-10,826;-14,706;-11,668;-3,123;27,307;0,000;259,840;Inf;270,000;270,000;-12,477;3,154;20,638;23,900
5897,000;3,408;0,807;-35,209;1,820;9,506;4,888;34,395;4,440;-17,345;-2,730;0,000;36,033;36,492;9,485;1,838;-13,421;-10,822;-14,767;-11,679;-3,132;27,300;0,000;259,840;Inf;270,000;270,000;-12,629;3,158;20,636;23,911
5897,500;3,408;0,807;-35,209;1,820;9,506;4,888;34,395;4,440;-17,345;-2,730;0,000;36,000;36,500;9,485;1,838;-13,351;-10,961;-14,643;-11,714;-3,132;27,300;0,000;259,540;Inf;270,000;270,000;-12,672;3,163;20,643;23,907
5898,000;3,012;0,805;-34,192;1,861;9,420;4,888;34,395;4,440;-17,345;-2,730;0,000;36,000;36,500;9,473;1,697;-13,041;-10,995;-14,331;-11,653;-3,132;27,300;0,000;259,540;Inf;270,000;270,000;-12,667;3,167;20,639;23,929
5898,500;3,012;0,805;-34,192;1,861;9,420;4,888;34,395;4,440;-17,345;-2,730;0,000;36,000;36,500;9,473;1,697;-13,106;-10,951;-14,394;-11,636;-3,132;27,300;0,000;259,540;Inf;270,000;270,000;-12,505;3,164;20,623;23,949
5899,000;3,012;0,805;-34,192;1,861;9,420;4,888;34,395;4,440;-17,345;-2,730;0,000;36,000;36,500;9,473;1,697;-13,203;-10,804;-14,605;-11,605;-3,132;27,300;0,000;259,540;Inf;270,000;270,000;-12,522;3,162;20,627;23,984
5899,500;3,012;0,805;-34,192;1,861;9,420;4,888;34,395;4,440;-17,345;-2,730;0,000;36,000;36,500;9,473;1,697;-13,319;-10,725;-14,742;-11,618;-3,132;27,300;0,000;259,440;Inf;270,000;270,000;-12,555;3,159;20,631;24,017
5900,000;3,012;0,805;-34,192;1,861;9,420;4,901;34,433;4,462;-17,379;-2,725;0,000;36,030;36,475;9,473;1,697;-13,240;-10,929;-14,572;-11,686;-3,131;27,298;0,000;259,440;Inf;270,000;270,000;-12,601;3,157;20,649;24,025
5900,500;3,012;0,805;-34,192;1,861;9,420;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,473;1,697;-13,182;-10,935;-14,422;-11,650;-3,131;27,298;0,000;259,640;Inf;270,000;270,000;-12,607;3,154;20,639;24,033
5901,000;3,012;0,805;-34,192;1,861;9,420;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,473;1,697;-13,193;-10,888;-14,448;-11,656;-3,131;27,298;0,000;259,640;Inf;270,000;270,000;-12,547;3,152;20,621;24,049
5901,500;3,370;0,829;-35,209;1,779;9,453;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,477;1,991;-13,235;-10,742;-14,628;-11,607;-3,131;27,298;0,000;259,540;Inf;270,000;270,000;-12,546;3,150;20,631;24,035
5902,000;3,370;0,829;-35,209;1,779;9,453;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,477;1,991;-13,357;-10,709;-14,795;-11,629;-3,131;27,298;0,000;259,540;Inf;270,000;270,000;-12,553;3,153;20,610;24,055
5902,500;3,370;0,829;-35,209;1,779;9,453;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,477;1,991;-13,458;-10,780;-14,831;-11,672;-3,131;27,298;0,000;259,640;Inf;270,000;270,000;-12,622;3,157;20,626;24,070
5903,000;3,370;0,829;-35,209;1,779;9,453;4,901;34,433;4,462;-17,379;-2,725;0,000;36,000;36,500;9,477;1,991;-13,314;-10,823;-14,615;-11,663;-3,131;27,298;0,000;259,640;Inf;270,000;270,000;-12,686;3,160;20,607;24,094
5903,500;3,370;0,829;-35,209;1,779;9,453;4,889;34,430;4,486;-17,409;-2,716;0,000;36,040;36,544;9,477;1,991;-13,096;-10,854;-14,516;-11,637;-3,123;27,309;0,000;259,240;Inf;270,000;270,000;-12,604;3,164;20,617;24,116
5904,000;3,370;0,829;-35,209;1,779;9,453;4,889;34,430;4,486;-17,409;-2,716;0,000;36,000;36,500;9,477;1,991;-13,227;-10,829;-14,655;-11,661;-3,123;27,309;0,000;259,240;Inf;270,000;270,000;-12,526;3,167;20,590;24,055
5904,500;2,370;0,561;-35,107;1,822;9,442;4,889;34,430;4,486;-17,409;-2,716;0,000;36,000;36,500;9,473;1,649;-13,410;-10,750;-14,885;-11,678;-3,123;27,309;0,000;259,140;Inf;270,000;270,000;-12,593;3,170;20,594;24,098
5905,000;2,370;0,561;-35,107;1,822;9,442;4,889;34,430;4,486;-17,409;-2,716;0,000;36,000;36,500;9,473;1,649;-13,499;-10,797;-14,954;-11,710;-3,123;27,309;0,000;259,140;Inf;270,000;270,000;-12,681;3,157;20,606;24,050
5905,500;2,370;0,561;-35,107;1,822;9,442;4,889;34,430;4,486;-17,409;-2,716;0,000;36,000;36,500;9,473;1,649;-13,385;-10,863;-14,762;-11,729;-3,123;27,309;0,000;259,240;Inf;270,000;270,000;-12,740;3,144;20,596;24,022
5906,000;2,370;0,561;-35,107;1,822;9,442;4,889;34,430;4,486;-17,409;-2,716;0,000;36,000;36,500;9,473;1,649;-13,057;-11,015;-14,295;-11,621;-3,123;27,309;0,000;259,240;Inf;270,000;270,000;-12,685;3,132;20,587;23,933
5906,500;2,370;0,561;-35,107;1,822;9,442;4,878;34,375;4,467;-17,426;-2,710;0,000;36,047;36,501;9,473;1,649;-13,093;-11,002;-14,331;-11,670;-3,116;27,308;0,000;259,540;Inf;270,000;270,000;-12,497;3,119;20,582;23,899
5907,000;2,370;0,561;-35,107;1,822;9,442;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,473;1,649;-13,338;-10,802;-14,742;-11,686;-3,116;27,308;0,000;259,540;Inf;270,000;270,000;-12,524;3,107;20,589;23,922
5907,500;2,686;0,723;-33,885;1,889;9,398;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,581;1,777;-13,445;-10,797;-14,858;-11,719;-3,116;27,308;0,000;259,440;Inf;270,000;270,000;-12,642;3,095;20,591;23,930
5908,000;2,686;0,723;-33,885;1,889;9,398;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,581;1,777;-13,268;-10,924;-14,614;-11,666;-3,116;27,308;0,000;259,440;Inf;270,000;270,000;-12,705;3,088;20,582;23,938
5908,500;2,686;0,723;-33,885;1,889;9,398;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,581;1,777;-13,000;-10,909;-14,269;-11,544;-3,116;27,308;0,000;259,440;Inf;270,000;270,000;-12,618;3,082;20,595;23,935
5909,000;2,686;0,723;-33,885;1,889;9,398;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,581;1,777;-13,039;-10,925;-14,310;-11,593;-3,116;27,308;0,000;259,440;Inf;270,000;270,000;-12,431;3,075;20,602;23,942
5909,500;2,686;0,723;-33,885;1,889;9,398;4,878;34,375;4,467;-17,426;-2,710;0,000;36,000;36,500;9,581;1,777;-13,191;-10,786;-14,558;-11,610;-3,116;27,308;0,000;259,540;Inf;270,000;270,000;-12,466;3,069;20,603;23,933
5910,000;2,686;0,723;-33,885;1,889;9,398;4,894;34,393;4,480;-17,404;-2,710;0,000;36,046;36,492;9,581;1,777;-13,303;-10,728;-14,739;-11,614;-3,118;27,318;0,000;259,540;Inf;270,000;270,000;-12,536;3,062;20,605;23,899
5910,500;2,686;0,723;-33,885;1,889;9,398;4,894;34,393;4,480;-17,404;-2,710;0,000;36,000;36,500;9,581;1,777;-13,228;-10,919;-14,461;-11,647;-3,118;27,318;0,000;259,240;Inf;270,000;270,000;-12,596;3,056;20,613;23,871
5911,000;3,792;0,915;-35,209;1,776;9,416;4,894;34,393;4,480;-17,404;-2,710;0,000;36,000;36,500;9,471;1,838;-13,016;-10,842;-14,231;-11,558;-3,118;27,318;0,000;259,240;Inf;270,000;270,000;-12,564;3,050;20,640;23,813
5911,500;3,792;0,915;-35,209;1,776;9,416;4,894;34,393;4,480;-17,404;-2,710;0,000;36,000;36,500;9,471;1,838;-12,968;-10,871;-14,249;-11,576;-3,118;27,318;0,000;259,440;Inf;270,000;270,000;-12,412;3,062;20,612;23,815
5912,000;3,792;0,915;-35,209;1,776;9,416;4,894;34,393;4,480;-17,404;-2,710;0,000;36,000;36,500;9,471;1,838;-13,101;-10,767;-14,472;-11,585;-3,118;27,318;0,000;259,440;Inf;270,000;270,000;-12,416;3,074;20,631;23,819
5912,500;3,792;0,915;-35,209;1,776;9,416;4,894;34,393;4,480;-17,404;-2,710;0,000;36,000;36,500;9,471;1,838;-13,230;-10,667;-14,638;-11,582;-3,118;27,318;0,000;258,840;Inf;270,000;270,000;-12,481;3,086;20,632;23,830
5913,000;3,792;0,915;-35,209;1,776;9,416;4,895;34,427;4,485;-17,420;-2,699;0,000;36,051;36,499;9,471;1,838;-13,252;-10,749;-14,616;-11,549;-3,114;27,311;0,000;258,840;Inf;270,000;270,000;-12,529;3,098;20,603;23,856
5913,500;3,792;0,915;-35,209;1,776;9,416;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,471;1,838;-12,925;-10,813;-14,291;-11,446;-3,114;27,311;0,000;259,040;Inf;270,000;270,000;-12,542;3,109;20,621;23,855
5914,000;3,497;0,790;-35,209;1,776;9,389;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,388;1,724;-12,871;-10,704;-14,108;-11,410;-3,114;27,311;0,000;259,040;Inf;270,000;270,000;-12,369;3,120;20,617;23,878
5914,500;3,497;0,790;-35,209;1,776;9,389;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,388;1,724;-13,008;-10,657;-14,353;-11,408;-3,114;27,311;0,000;258,640;Inf;270,000;270,000;-12,273;3,126;20,625;23,847
5915,000;3,497;0,790;-35,209;1,776;9,389;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,388;1,724;-13,137;-10,562;-14,540;-11,416;-3,114;27,311;0,000;258,640;Inf;270,000;270,000;-12,357;3,133;20,624;23,812
5915,500;3,497;0,790;-35,209;1,776;9,389;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,388;1,724;-13,150;-10,608;-14,549;-11,473;-3,114;27,311;0,000;259,040;Inf;270,000;270,000;-12,414;3,138;20,630;23,816
5916,000;3,497;0,790;-35,209;1,776;9,389;4,895;34,427;4,485;-17,420;-2,699;0,000;36,100;36,500;9,388;1,724;-12,903;-10,646;-14,368;-11,383;-3,114;27,311;0,000;259,040;Inf;270,000;270,000;-12,445;3,144;20,634;23,863
5916,500;3,497;0,790;-35,209;1,776;9,389;4,910;34,455;4,480;-17,452;-2,705;0,000;36,054;36,519;9,388;1,724;-12,885;-10,647;-14,130;-11,320;-3,101;27,322;0,000;258,840;Inf;270,000;270,000;-12,325;3,150;20,643;23,914
5917,000;3,497;0,790;-35,209;1,776;9,389;4,910;34,455;4,480;-17,452;-2,705;0,000;36,100;36,500;9,388;1,724;-12,803;-10,712;-14,062;-11,382;-3,101;27,322;0,000;258,840;Inf;270,000;270,000;-12,246;3,156;20,644;23,937
5917,500;2,918;0,804;-33,969;1,861;9,397;4,910;34,455;4,480;-17,452;-2,705;0,000;36,100;36,500;9,490;1,713;-12,931;-10,610;-14,267;-11,373;-3,101;27,322;0,000;258,740;Inf;270,000;270,000;-12,240;3,161;20,647;23,940
5918,000;2,918;0,804;-33,969;1,861;9,397;4,910;34,455;4,480;-17,452;-2,705;0,000;36,100;36,500;9,490;1,713;-13,164;-10,498;-14,592;-11,397;-3,101;27,322;0,000;258,740;Inf;270,000;270,000;-12,295;3,157;20,642;23,916
5918,500;2,918;0,804;-33,969;1,861;9,397;4,910;34,455;4,480;-17,452;-2,705;0,000;36,100;36,500;9,490;1,713;-13,205;-10,652;-14,502;-11,456;-3,101;27,322;0,000;258,540;Inf;270,000;270,000;-12,413;3,154;20,646;23,917
5919,000;2,918;0,804;-33,969;1,861;9,397;4,910;34,455;4,480;-17,452;-2,705;0,000;36,100;36,500;9,490;1,713;-13,041;-10,725;-14,245;-11,433;-3,101;27,322;0,000;258,540;Inf;270,000;270,000;-12,454;3,150;20,652;23,880
5919,500;2,918;0,804;-33,969;1,861;9,397;4,891;34,412;4,452;-17,451;-2,686;0,000;36,057;36,539;9,490;1,713;-12,906;-10,695;-14,244;-11,423;-3,104;27,318;0,000;258,840;Inf;270,000;270,000;-12,361;3,146;20,638;23,865
5920,000;2,918;0,804;-33,969;1,861;9,397;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,490;1,713;-13,019;-10,556;-14,396;-11,392;-3,104;27,318;0,000;258,840;Inf;270,000;270,000;-12,317;3,142;20,647;23,886
5920,500;2,726;0,687;-34,994;1,791;9,427;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,486;1,977;-13,092;-10,474;-14,538;-11,348;-3,104;27,318;0,000;258,540;Inf;270,000;270,000;-12,341;3,138;20,624;23,930
5921,000;2,726;0,687;-34,994;1,791;9,427;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,486;1,977;-13,173;-10,494;-14,558;-11,404;-3,104;27,318;0,000;258,540;Inf;270,000;270,000;-12,363;3,132;20,624;23,991
5921,500;2,726;0,687;-34,994;1,791;9,427;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,486;1,977;-12,734;-10,556;-14,137;-11,285;-3,104;27,318;0,000;258,940;Inf;270,000;270,000;-12,407;3,125;20,628;24,004
5922,000;2,726;0,687;-34,994;1,791;9,427;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,486;1,977;-12,737;-10,570;-14,149;-11,319;-3,104;27,318;0,000;258,940;Inf;270,000;270,000;-12,178;3,118;20,628;24,005
5922,500;2,726;0,687;-34,994;1,791;9,427;4,891;34,412;4,452;-17,451;-2,686;0,000;36,100;36,500;9,486;1,977;-12,897;-10,514;-14,282;-11,339;-3,104;27,318;0,000;258,740;Inf;270,000;270,000;-12,194;3,112;20,627;24,026
5923,000;2,726;0,687;-34,994;1,791;9,427;4,905;34,396;4,443;-17,465;-2,701;0,000;36,056;36,504;9,486;1,977;-12,966;-10,369;-14,412;-11,306;-3,115;27,321;0,000;258,740;Inf;270,000;270,000;-12,258;3,106;20,615;24,014
5923,500;2,726;0,687;-34,994;1,791;9,427;4,905;34,396;4,443;-17,465;-2,701;0,000;36,100;36,500;9,486;1,977;-13,008;-10,472;-14,409;-11,344;-3,115;27,321;0,000;258,940;Inf;270,000;270,000;-12,263;3,099;20,600;23,953
5924,000;3,033;0,771;-34,327;1,805;9,288;4,905;34,396;4,443;-17,465;-2,701;0,000;36,100;36,500;9,564;1,837;-12,873;-10,608;-14,127;-11,288;-3,115;27,321;0,000;258,940;Inf;270,000;270,000;-12,308;3,093;20,595;24,032
5924,500;3,033;0,771;-34,327;1,805;9,288;4,905;34,396;4,443;-17,465;-2,701;0,000;36,100;36,500;9,564;1,837;-12,615;-10,596;-14,011;-11,278;-3,115;27,321;0,000;258,440;Inf;270,000;270,000;-12,224;3,092;20,596;24,032
5925,000;3,033;0,771;-34,327;1,805;9,288;4,905;34,396;4,443;-17,465;-2,701;0,000;36,100;36,500;9,564;1,837;-12,877;-10,455;-14,280;-11,278;-3,115;27,321;0,000;258,440;Inf;270,000;270,000;-12,125;3,091;20,605;24,065
5925,500;3,033;0,771;-34,327;1,805;9,288;4,905;34,396;4,443;-17,465;-2,701;0,000;36,100;36,500;9,564;1,837;-13,002;-10,379;-14,439;-11,260;-3,115;27,321;0,000;259,540;Inf;270,000;270,000;-12,223;3,090;20,589;24,051
5926,000;3,033;0,771;-34,327;1,805;9,288;4,888;34,426;4,460;-17,514;-2,712;0,000;36,058;36,529;9,564;1,837;-13,064;-10,529;-14,334;-11,262;-3,123;27,313;0,000;259,540;Inf;270,000;270,000;-12,270;3,089;20,579;24,024
5926,500;3,033;0,771;-34,327;1,805;9,288;4,888;34,426;4,460;-17,514;-2,712;0,000;36,100;36,500;9,564;1,837;-12,693;-10,477;-14,087;-11,187;-3,123;27,313;0,000;258,740;Inf;270,000;270,000;-12,297;3,089;20,615;23,999
