t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5927,000;3,434;0,888;-34,416;1,802;9,450;4,888;34,426;4,460;-17,514;-2,712;0,000;36,100;36,500;9,540;1,673;-12,621;-10,449;-13,993;-11,152;-3,123;27,313;0,000;258,740;Inf;270,000;270,000;-12,111;3,088;20,598;24,024
5927,500;3,434;0,888;-34,416;1,802;9,450;4,888;34,426;4,460;-17,514;-2,712;0,000;36,100;36,500;9,540;1,673;-12,726;-10,380;-14,109;-11,182;-3,123;27,313;0,000;259,140;Inf;270,000;270,000;-12,054;3,093;20,603;24,046
5928,000;3,434;0,888;-34,416;1,802;9,450;4,888;34,426;4,460;-17,514;-2,712;0,000;36,100;36,500;9,540;1,673;-12,798;-10,337;-14,228;-11,174;-3,123;27,313;0,000;259,140;Inf;270,000;270,000;-12,099;3,099;20,591;24,072
5928,500;3,434;0,888;-34,416;1,802;9,450;4,888;34,426;4,460;-17,514;-2,712;0,000;36,100;36,500;9,540;1,673;-12,889;-10,356;-14,262;-11,160;-3,123;27,313;0,000;258,340;Inf;270,000;270,000;-12,134;3,104;20,609;24,090
5929,000;3,434;0,888;-34,416;1,802;9,450;4,872;34,459;4,460;-17,533;-2,721;0,000;36,047;36,509;9,540;1,673;-12,663;-10,373;-14,012;-11,077;-3,127;27,307;0,000;258,340;Inf;270,000;270,000;-12,167;3,110;20,595;24,079
5929,500;3,434;0,888;-34,416;1,802;9,450;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,540;1,673;-12,498;-10,400;-13,947;-11,093;-3,127;27,307;0,000;259,040;Inf;270,000;270,000;-12,031;3,115;20,586;24,111
5930,000;3,434;0,888;-34,416;1,802;9,450;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,540;1,673;-12,626;-10,303;-14,034;-11,113;-3,127;27,307;0,000;259,040;Inf;270,000;270,000;-11,984;3,120;20,611;24,140
5930,500;3,034;0,718;-35,209;1,779;9,429;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,292;1,834;-12,777;-10,239;-14,185;-11,113;-3,127;27,307;0,000;258,240;Inf;270,000;270,000;-12,019;3,126;20,606;24,112
5931,000;3,034;0,718;-35,209;1,779;9,429;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,292;1,834;-12,873;-10,186;-14,330;-11,100;-3,127;27,307;0,000;258,240;Inf;270,000;270,000;-12,078;3,124;20,581;24,118
5931,500;3,034;0,718;-35,209;1,779;9,429;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,292;1,834;-12,915;-10,285;-14,329;-11,120;-3,127;27,307;0,000;258,840;Inf;270,000;270,000;-12,122;3,123;20,575;24,099
5932,000;3,034;0,718;-35,209;1,779;9,429;4,872;34,459;4,460;-17,533;-2,721;0,000;36,000;36,500;9,292;1,834;-12,681;-10,387;-13,928;-11,080;-3,127;27,307;0,000;258,840;Inf;270,000;270,000;-12,163;3,121;20,590;24,070
5932,500;3,034;0,718;-35,209;1,779;9,429;4,918;34,415;4,470;-17,545;-2,712;0,000;36,058;36,540;9,292;1,834;-12,683;-10,312;-14,035;-11,065;-3,122;27,320;0,000;258,840;Inf;270,000;270,000;-12,019;3,120;20,591;24,024
5933,000;3,034;0,718;-35,209;1,779;9,429;4,918;34,415;4,470;-17,545;-2,712;0,000;36,100;36,500;9,292;1,834;-12,815;-10,196;-14,216;-11,062;-3,122;27,320;0,000;258,840;Inf;270,000;270,000;-12,024;3,118;20,604;24,045
5933,500;2,980;0,811;-34,275;1,854;9,443;4,918;34,415;4,470;-17,545;-2,712;0,000;36,100;36,500;9,541;1,887;-12,860;-10,114;-14,316;-11,047;-3,122;27,320;0,000;258,640;Inf;270,000;270,000;-12,072;3,117;20,602;24,064
5934,000;2,980;0,811;-34,275;1,854;9,443;4,918;34,415;4,470;-17,545;-2,712;0,000;36,100;36,500;9,541;1,887;-12,901;-10,193;-14,336;-11,075;-3,122;27,320;0,000;258,640;Inf;270,000;270,000;-12,084;3,115;20,602;24,091
5934,500;2,980;0,811;-34,275;1,854;9,443;4,918;34,415;4,470;-17,545;-2,712;0,000;36,100;36,500;9,541;1,887;-12,727;-10,446;-14,032;-11,092;-3,122;27,320;0,000;257,240;Inf;270,000;270,000;-12,126;3,112;20,593;24,116
5935,000;2,980;0,811;-34,275;1,854;9,443;4,918;34,415;4,470;-17,545;-2,712;0,000;36,100;36,500;9,541;1,887;-12,571;-10,443;-13,905;-11,128;-3,122;27,320;0,000;257,240;Inf;270,000;270,000;-12,074;3,110;20,602;24,153
5935,500;2,980;0,811;-34,275;1,854;9,443;4,917;34,408;4,454;-17,547;-2,702;0,000;36,062;36,550;9,541;1,887;-12,832;-10,227;-14,282;-11,155;-3,119;27,315;0,000;258,740;Inf;270,000;270,000;-12,012;3,108;20,601;24,162
5936,000;2,980;0,811;-34,275;1,854;9,443;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,541;1,887;-12,937;-10,194;-14,385;-11,139;-3,119;27,315;0,000;258,740;Inf;270,000;270,000;-12,124;3,106;20,603;24,125
5936,500;2,980;0,811;-34,275;1,854;9,443;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,541;1,887;-12,980;-10,299;-14,354;-11,201;-3,119;27,315;0,000;257,340;Inf;270,000;270,000;-12,164;3,104;20,618;24,095
5937,000;3,721;0,906;-35,209;1,857;9,519;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,382;1,713;-12,775;-10,324;-14,067;-11,112;-3,119;27,315;0,000;257,340;Inf;270,000;270,000;-12,209;3,102;20,586;24,072
5937,500;3,721;0,906;-35,209;1,857;9,519;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,382;1,713;-12,559;-10,334;-14,014;-11,085;-3,119;27,315;0,000;258,540;Inf;270,000;270,000;-12,069;3,112;20,598;24,025
5938,000;3,721;0,906;-35,209;1,857;9,519;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,382;1,713;-12,770;-10,332;-14,130;-11,115;-3,119;27,315;0,000;258,540;Inf;270,000;270,000;-11,998;3,122;20,607;23,925
5938,500;3,721;0,906;-35,209;1,857;9,519;4,917;34,408;4,454;-17,547;-2,702;0,000;36,100;36,600;9,382;1,713;-12,892;-10,232;-14,343;-11,155;-3,119;27,315;0,000;256,940;Inf;270,000;270,000;-12,087;3,132;20,588;23,987
5939,000;3,721;0,906;-35,209;1,857;9,519;4,890;34,445;4,456;-17,586;-2,717;0,000;36,060;36,560;9,382;1,713;-12,935;-10,375;-14,316;-11,175;-3,126;27,327;0,000;256,940;Inf;270,000;270,000;-12,156;3,142;20,610;24,052
5939,500;3,721;0,906;-35,209;1,857;9,519;4,890;34,445;4,456;-17,586;-2,717;0,000;36,100;36,600;9,382;1,713;-12,606;-10,454;-14,005;-11,102;-3,126;27,327;0,000;258,340;Inf;270,000;270,000;-12,200;3,151;20,588;24,072
5940,000;3,071;0,714;-35,209;1,821;9,488;4,890;34,445;4,456;-17,586;-2,717;0,000;36,100;36,600;9,423;1,708;-12,682;-10,388;-14,017;-11,163;-3,126;27,327;0,000;258,340;Inf;270,000;270,000;-12,042;3,160;20,582;24,143
5940,500;3,071;0,714;-35,209;1,821;9,488;4,890;34,445;4,456;-17,586;-2,717;0,000;36,100;36,600;9,423;1,708;-12,782;-10,281;-14,199;-11,132;-3,126;27,327;0,000;257,240;Inf;270,000;270,000;-12,063;3,159;20,585;24,192
5941,000;3,071;0,714;-35,209;1,821;9,488;4,890;34,445;4,456;-17,586;-2,717;0,000;36,100;36,600;9,423;1,708;-12,915;-10,270;-14,364;-11,189;-3,126;27,327;0,000;257,240;Inf;270,000;270,000;-12,099;3,157;20,598;24,175
5941,500;3,071;0,714;-35,209;1,821;9,488;4,890;34,445;4,456;-17,586;-2,717;0,000;36,100;36,600;9,423;1,708;-13,005;-10,277;-14,490;-11,194;-3,126;27,327;0,000;258,640;Inf;270,000;270,000;-12,185;3,156;20,587;24,040
5942,000;3,071;0,714;-35,209;1,821;9,488;4,912;34,474;4,456;-17,615;-2,692;0,000;36,065;36,560;9,423;1,708;-13,094;-10,372;-14,432;-11,233;-3,124;27,329;0,000;258,640;Inf;270,000;270,000;-12,241;3,155;20,591;24,038
5942,500;3,071;0,714;-35,209;1,821;9,488;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,423;1,708;-12,786;-10,437;-14,201;-11,275;-3,124;27,329;0,000;258,440;Inf;270,000;270,000;-12,283;3,153;20,562;24,035
5943,000;3,071;0,714;-35,209;1,821;9,488;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,423;1,708;-12,855;-10,400;-14,264;-11,298;-3,124;27,329;0,000;258,440;Inf;270,000;270,000;-12,175;3,152;20,562;24,011
5943,500;2,724;0,717;-34,171;1,862;9,400;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,479;1,636;-13,036;-10,423;-14,503;-11,385;-3,124;27,329;0,000;258,840;Inf;270,000;270,000;-12,204;3,151;20,563;23,975
5944,000;2,724;0,717;-34,171;1,862;9,400;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,479;1,636;-13,194;-10,479;-14,638;-11,471;-3,124;27,329;0,000;258,840;Inf;270,000;270,000;-12,337;3,144;20,554;23,948
5944,500;2,724;0,717;-34,171;1,862;9,400;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,479;1,636;-13,055;-10,654;-14,419;-11,432;-3,124;27,329;0,000;257,440;Inf;270,000;270,000;-12,445;3,137;20,561;23,849
5945,000;2,724;0,717;-34,171;1,862;9,400;4,912;34,474;4,456;-17,615;-2,692;0,000;36,100;36,600;9,479;1,636;-12,811;-10,663;-14,043;-11,406;-3,124;27,329;0,000;257,440;Inf;270,000;270,000;-12,390;3,130;20,540;23,712
5945,500;2,724;0,717;-34,171;1,862;9,400;4,916;34,422;4,473;-17,625;-2,721;0,000;36,073;36,562;9,479;1,636;-12,709;-10,690;-14,047;-11,382;-3,124;27,337;0,000;258,740;Inf;270,000;270,000;-12,231;3,123;20,556;23,661
5946,000;2,724;0,717;-34,171;1,862;9,400;4,916;34,422;4,473;-17,625;-2,721;0,000;36,100;36,600;9,479;1,636;-13,073;-10,558;-14,474;-11,471;-3,124;27,337;0,000;258,740;Inf;270,000;270,000;-12,207;3,117;20,522;23,649
5946,500;1,975;0,578;-33,942;1,871;9,428;4,916;34,422;4,473;-17,625;-2,721;0,000;36,100;36,600;9,519;1,759;-13,095;-10,637;-14,450;-11,487;-3,124;27,337;0,000;257,540;Inf;270,000;270,000;-12,394;3,110;20,539;23,655
5947,000;1,975;0,578;-33,942;1,871;9,428;4,916;34,422;4,473;-17,625;-2,721;0,000;36,100;36,600;9,519;1,759;-12,853;-10,577;-14,296;-11,388;-3,124;27,337;0,000;257,540;Inf;270,000;270,000;-12,417;3,092;20,533;23,649
5947,500;1,975;0,578;-33,942;1,871;9,428;4,916;34,422;4,473;-17,625;-2,721;0,000;36,100;36,600;9,519;1,759;-12,773;-10,653;-14,012;-11,332;-3,124;27,337;0,000;258,740;Inf;270,000;270,000;-12,278;3,073;20,540;23,635
5948,000;1,975;0,578;-33,942;1,871;9,428;4,916;34,422;4,473;-17,625;-2,721;0,000;36,100;36,600;9,519;1,759;-12,741;-10,725;-14,001;-11,391;-3,124;27,337;0,000;258,740;Inf;270,000;270,000;-12,193;3,055;20,534;23,630
5948,500;1,975;0,578;-33,942;1,871;9,428;4,899;34,392;4,471;-17,620;-2,721;0,000;36,077;36,592;9,519;1,759;-12,922;-10,588;-14,231;-11,416;-3,136;27,332;0,000;256,740;Inf;270,000;270,000;-12,215;3,038;20,542;23,632
5949,000;1,975;0,578;-33,942;1,871;9,428;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,519;1,759;-13,000;-10,508;-14,406;-11,422;-3,136;27,332;0,000;256,740;Inf;270,000;270,000;-12,289;3,020;20,537;23,617
5949,500;3,079;0,838;-34,033;1,865;9,412;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,527;1,749;-12,949;-10,512;-14,217;-11,340;-3,136;27,332;0,000;258,940;Inf;270,000;270,000;-12,334;3,003;20,528;23,583
5950,000;3,079;0,838;-34,033;1,865;9,412;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,527;1,749;-12,617;-10,587;-14,024;-11,248;-3,136;27,332;0,000;258,940;Inf;270,000;270,000;-12,254;3,004;20,538;23,547
5950,500;3,079;0,838;-34,033;1,865;9,412;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,527;1,749;-12,650;-10,577;-14,038;-11,285;-3,136;27,332;0,000;258,140;Inf;270,000;270,000;-12,119;3,006;20,531;23,501
5951,000;3,079;0,838;-34,033;1,865;9,412;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,527;1,749;-12,799;-10,520;-14,186;-11,329;-3,136;27,332;0,000;258,140;Inf;270,000;270,000;-12,138;3,007;20,532;23,500
5951,500;3,079;0,838;-34,033;1,865;9,412;4,899;34,392;4,471;-17,620;-2,721;0,000;36,100;36,600;9,527;1,749;-12,960;-10,452;-14,356;-11,359;-3,136;27,332;0,000;259,540;Inf;270,000;270,000;-12,209;3,008;20,545;23,476
5952,000;3,079;0,838;-34,033;1,865;9,412;4,915;34,449;4,462;-17,615;-2,722;0,000;36,082;36,544;9,527;1,749;-12,924;-10,572;-14,251;-11,381;-3,139;27,343;0,000;259,540;Inf;270,000;270,000;-12,282;3,009;20,532;23,587
5952,500;3,079;0,838;-34,033;1,865;9,412;4,915;34,449;4,462;-17,615;-2,722;0,000;36,100;36,500;9,527;1,749;-12,666;-10,534;-13,910;-11,276;-3,139;27,343;0,000;258,540;Inf;270,000;270,000;-12,282;3,010;20,536;23,624
5953,000;3,441;0,838;-35,209;1,744;9,463;4,915;34,449;4,462;-17,615;-2,722;0,000;36,100;36,500;9,477;1,938;-12,707;-10,538;-14,007;-11,278;-3,139;27,343;0,000;258,540;Inf;270,000;270,000;-12,097;3,011;20,526;23,645
5953,500;3,441;0,838;-35,209;1,744;9,463;4,915;34,449;4,462;-17,615;-2,722;0,000;36,100;36,500;9,477;1,938;-12,853;-10,448;-14,132;-11,296;-3,139;27,343;0,000;259,440;Inf;270,000;270,000;-12,132;3,019;20,529;23,668
5954,000;3,441;0,838;-35,209;1,744;9,463;4,915;34,449;4,462;-17,615;-2,722;0,000;36,100;36,500;9,477;1,938;-12,866;-10,413;-14,228;-11,324;-3,139;27,343;0,000;259,440;Inf;270,000;270,000;-12,182;3,025;20,524;23,669
5954,500;3,441;0,838;-35,209;1,744;9,463;4,915;34,449;4,462;-17,615;-2,722;0,000;36,100;36,500;9,477;1,938;-12,730;-10,547;-14,064;-11,279;-3,139;27,343;0,000;259,040;Inf;270,000;270,000;-12,208;3,032;20,533;23,712
5955,000;3,441;0,838;-35,209;1,744;9,463;4,961;34,447;4,440;-17,634;-2,728;0,000;36,082;36,551;9,477;1,938;-12,553;-10,535;-13,895;-11,234;-3,136;27,327;0,000;259,040;Inf;270,000;270,000;-12,155;3,039;20,523;23,736
5955,500;3,441;0,838;-35,209;1,744;9,463;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,477;1,938;-12,578;-10,571;-13,851;-11,235;-3,136;27,327;0,000;259,640;Inf;270,000;270,000;-12,054;3,046;20,517;23,755
5956,000;2,957;0,763;-33,869;1,814;9,451;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,572;1,715;-12,684;-10,448;-14,032;-11,234;-3,136;27,327;0,000;259,640;Inf;270,000;270,000;-12,059;3,052;20,512;23,790
5956,500;2,957;0,763;-33,869;1,814;9,451;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,572;1,715;-12,913;-10,410;-14,250;-11,274;-3,136;27,327;0,000;258,840;Inf;270,000;270,000;-12,099;3,050;20,511;23,800
5957,000;2,957;0,763;-33,869;1,814;9,451;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,572;1,715;-12,831;-10,482;-14,032;-11,240;-3,136;27,327;0,000;258,840;Inf;270,000;270,000;-12,212;3,049;20,514;23,814
5957,500;2,957;0,763;-33,869;1,814;9,451;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,572;1,715;-12,543;-10,441;-13,885;-11,178;-3,136;27,327;0,000;259,240;Inf;270,000;270,000;-12,146;3,047;20,521;23,801
5958,000;2,957;0,763;-33,869;1,814;9,451;4,961;34,447;4,440;-17,634;-2,728;0,000;36,100;36,600;9,572;1,715;-12,575;-10,436;-13,914;-11,178;-3,136;27,327;0,000;259,240;Inf;270,000;270,000;-12,012;3,046;20,544;23,828
5958,500;2,957;0,763;-33,869;1,814;9,451;4,895;34,421;4,453;-17,622;-2,703;0,000;36,089;36,562;9,572;1,715;-12,626;-10,397;-14,017;-11,179;-3,135;27,341;0,000;258,540;Inf;270,000;270,000;-12,026;3,045;20,538;23,837
5959,000;2,957;0,763;-33,869;1,814;9,451;4,895;34,421;4,453;-17,622;-2,703;0,000;36,100;36,600;9,572;1,715;-12,763;-10,356;-14,131;-11,178;-3,135;27,341;0,000;258,540;Inf;270,000;270,000;-12,055;3,043;20,523;23,835
5959,500;2,878;0,700;-34,868;1,762;9,392;4,895;34,421;4,453;-17,622;-2,703;0,000;36,100;36,600;9,530;1,822;-12,715;-10,395;-14,018;-11,128;-3,135;27,341;0,000;259,040;Inf;270,000;270,000;-12,107;3,042;20,525;23,860
5960,000;2,878;0,700;-34,868;1,762;9,392;4,895;34,421;4,453;-17,622;-2,703;0,000;36,100;36,600;9,530;1,822;-12,266;-10,387;-13,644;-11,021;-3,135;27,341;0,000;259,040;Inf;270,000;270,000;-12,064;3,039;20,545;23,866
5960,500;2,878;0,700;-34,868;1,762;9,392;4,895;34,421;4,453;-17,622;-2,703;0,000;36,100;36,600;9,530;1,822;-12,475;-10,343;-13,780;-11,055;-3,135;27,341;0,000;258,840;Inf;270,000;270,000;-11,830;3,036;20,536;23,867
5961,000;2,878;0,700;-34,868;1,762;9,392;4,895;34,421;4,453;-17,622;-2,703;0,000;36,100;36,600;9,530;1,822;-12,668;-10,274;-14,039;-11,068;-3,135;27,341;0,000;258,840;Inf;270,000;270,000;-11,913;3,034;20,532;23,896
5961,500;2,878;0,700;-34,868;1,762;9,392;4,866;34,426;4,435;-17,626;-2,737;0,000;36,083;36,586;9,530;1,822;-12,726;-10,254;-14,107;-11,044;-3,139;27,333;0,000;259,540;Inf;270,000;270,000;-12,012;3,031;20,526;23,916
5962,000;2,878;0,700;-34,868;1,762;9,392;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,530;1,822;-12,545;-10,321;-13,752;-10,925;-3,139;27,333;0,000;259,540;Inf;270,000;270,000;-12,033;3,029;20,520;23,921
5962,500;2,883;0,772;-33,877;1,779;9,346;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,046;-10,405;-13,341;-10,889;-3,139;27,333;0,000;259,140;Inf;270,000;270,000;-11,886;3,026;20,527;23,897
5963,000;2,883;0,772;-33,877;1,779;9,346;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,064;-10,315;-13,419;-10,898;-3,139;27,333;0,000;259,140;Inf;270,000;270,000;-11,670;3,024;20,508;23,885
5963,500;2,883;0,772;-33,877;1,779;9,346;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,515;-10,063;-13,903;-10,875;-3,139;27,333;0,000;259,640;Inf;270,000;270,000;-11,674;3,022;20,510;23,851
5964,000;2,883;0,772;-33,877;1,779;9,346;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,457;-10,189;-13,844;-10,901;-3,139;27,333;0,000;259,640;Inf;270,000;270,000;-11,839;3,019;20,524;23,831
5964,500;2,883;0,772;-33,877;1,779;9,346;4,866;34,426;4,435;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,232;-9,993;-13,502;-10,748;-3,139;27,333;0,000;259,540;Inf;270,000;270,000;-11,848;3,017;20,513;23,794
5965,000;2,883;0,772;-33,877;1,779;9,346;4,901;34,458;4,489;-17,626;-2,737;0,000;36,094;36,586;9,564;1,668;-12,061;-10,056;-13,397;-10,724;-3,142;27,340;0,000;259,540;Inf;270,000;270,000;-11,619;3,015;20,502;23,790
5965,500;2,883;0,772;-33,877;1,779;9,346;4,901;34,458;4,489;-17,626;-2,737;0,000;36,100;36,600;9,564;1,668;-12,214;-10,078;-13,541;-10,764;-3,142;27,340;0,000;259,540;Inf;270,000;270,000;-11,560;3,013;20,517;23,757
5966,000;3,283;0,757;-35,209;1,697;9,433;4,901;34,458;4,489;-17,626;-2,737;0,000;36,100;36,600;9,484;1,840;-12,381;-9,997;-13,767;-10,788;-3,142;27,340;0,000;259,540;Inf;270,000;270,000;-11,649;3,011;20,502;23,732
5966,500;3,283;0,757;-35,209;1,697;9,433;4,901;34,458;4,489;-17,626;-2,737;0,000;36,100;36,600;9,484;1,840;-12,487;-9,927;-13,922;-10,809;-3,142;27,340;0,000;259,240;Inf;270,000;270,000;-11,733;3,015;20,510;23,744
5967,000;3,283;0,757;-35,209;1,697;9,433;4,901;34,458;4,489;-17,626;-2,737;0,000;36,100;36,600;9,484;1,840;-12,074;-9,879;-13,332;-10,546;-3,142;27,340;0,000;259,240;Inf;270,000;270,000;-11,786;3,019;20,503;23,809
5967,500;3,283;0,757;-35,209;1,697;9,433;4,901;34,458;4,489;-17,626;-2,737;0,000;36,100;36,600;9,484;1,840;-11,812;-9,900;-13,268;-10,596;-3,142;27,340;0,000;259,440;Inf;270,000;270,000;-11,458;3,024;20,509;23,847
5968,000;3,283;0,757;-35,209;1,697;9,433;4,888;34,392;4,418;-17,641;-2,750;0,000;36,087;36,572;9,484;1,840;-12,056;-9,914;-13,421;-10,648;-3,145;27,335;0,000;259,440;Inf;270,000;270,000;-11,394;3,028;20,516;23,869
5968,500;3,283;0,757;-35,209;1,697;9,433;4,888;34,392;4,418;-17,641;-2,750;0,000;36,100;36,600;9,484;1,840;-12,174;-9,863;-13,541;-10,661;-3,145;27,335;0,000;259,340;Inf;270,000;270,000;-11,510;3,032;20,526;23,902
5969,000;3,269;0,758;-35,209;1,744;9,483;4,888;34,392;4,418;-17,641;-2,750;0,000;36,100;36,600;9,420;1,749;-12,319;-9,786;-13,714;-10,676;-3,145;27,335;0,000;259,340;Inf;270,000;270,000;-11,560;3,036;20,506;23,908
5969,500;3,269;0,758;-35,209;1,744;9,483;4,888;34,392;4,418;-17,641;-2,750;0,000;36,100;36,600;9,420;1,749;-12,257;-9,878;-13,560;-10,583;-3,145;27,335;0,000;259,140;Inf;270,000;270,000;-11,624;3,040;20,538;23,917
5970,000;3,269;0,758;-35,209;1,744;9,483;4,888;34,392;4,418;-17,641;-2,750;0,000;36,100;36,600;9,420;1,749;-11,956;-9,841;-13,146;-10,435;-3,145;27,335;0,000;259,140;Inf;270,000;270,000;-11,569;3,044;20,548;23,854
5970,500;3,269;0,758;-35,209;1,744;9,483;4,888;34,392;4,418;-17,641;-2,750;0,000;36,100;36,600;9,420;1,749;-12,035;-9,816;-13,353;-10,525;-3,145;27,335;0,000;258,840;Inf;270,000;270,000;-11,345;3,048;20,535;23,840
5971,000;3,269;0,758;-35,209;1,744;9,483;4,894;34,428;4,447;-17,633;-2,739;0,000;36,096;36,578;9,420;1,749;-12,162;-9,687;-13,554;-10,509;-3,149;27,346;0,000;258,840;Inf;270,000;270,000;-11,432;3,051;20,539;23,813
5971,500;3,269;0,758;-35,209;1,744;9,483;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,420;1,749;-12,234;-9,660;-13,658;-10,525;-3,149;27,346;0,000;259,340;Inf;270,000;270,000;-11,478;3,055;20,546;23,828
5972,000;3,269;0,758;-35,209;1,744;9,483;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,420;1,749;-12,181;-9,768;-13,485;-10,538;-3,149;27,346;0,000;259,340;Inf;270,000;270,000;-11,519;3,058;20,564;23,831
5972,500;3,528;0,947;-34,203;1,836;9,375;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,537;1,795;-11,796;-9,751;-13,157;-10,416;-3,149;27,346;0,000;259,140;Inf;270,000;270,000;-11,493;3,062;20,558;23,792
5973,000;3,528;0,947;-34,203;1,836;9,375;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,537;1,795;-11,839;-9,770;-13,158;-10,441;-3,149;27,346;0,000;259,140;Inf;270,000;270,000;-11,280;3,069;20,554;23,709
5973,500;3,528;0,947;-34,203;1,836;9,375;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,537;1,795;-11,973;-9,662;-13,360;-10,460;-3,149;27,346;0,000;259,140;Inf;270,000;270,000;-11,302;3,077;20,577;23,725
5974,000;3,528;0,947;-34,203;1,836;9,375;4,894;34,428;4,447;-17,633;-2,739;0,000;36,100;36,600;9,537;1,795;-12,199;-9,549;-13,648;-10,456;-3,149;27,346;0,000;259,140;Inf;270,000;270,000;-11,364;3,084;20,572;23,763
5974,500;3,528;0,947;-34,203;1,836;9,375;4,824;34,471;4,426;-17,680;-2,762;0,000;36,095;36,563;9,537;1,795;-12,191;-9,762;-13,456;-10,527;-3,156;27,329;0,000;259,040;Inf;270,000;270,000;-11,463;3,092;20,571;23,764
5975,000;3,528;0,947;-34,203;1,836;9,375;4,824;34,471;4,426;-17,680;-2,762;0,000;36,100;36,600;9,537;1,795;-11,857;-9,729;-13,207;-10,458;-3,156;27,329;0,000;259,040;Inf;270,000;270,000;-11,484;3,099;20,563;23,788
5975,500;3,687;0,867;-35,209;1,786;9,453;4,824;34,471;4,426;-17,680;-2,762;0,000;36,100;36,600;9,432;1,702;-11,787;-9,728;-13,218;-10,406;-3,156;27,329;0,000;259,440;Inf;270,000;270,000;-11,313;3,106;20,556;23,802
5976,000;3,687;0,867;-35,209;1,786;9,453;4,824;34,471;4,426;-17,680;-2,762;0,000;36,100;36,600;9,432;1,702;-11,905;-9,664;-13,313;-10,402;-3,156;27,329;0,000;259,440;Inf;270,000;270,000;-11,285;3,115;20,557;23,865
5976,500;3,687;0,867;-35,209;1,786;9,453;4,824;34,471;4,426;-17,680;-2,762;0,000;36,100;36,600;9,432;1,702;-12,073;-9,537;-13,476;-10,357;-3,156;27,329;0,000;259,040;Inf;270,000;270,000;-11,321;3,125;20,565;23,888
5977,000;3,687;0,867;-35,209;1,786;9,453;4,824;34,471;4,426;-17,680;-2,762;0,000;36,100;36,600;9,432;1,702;-12,153;-9,516;-13,623;-10,338;-3,156;27,329;0,000;259,040;Inf;270,000;270,000;-11,361;3,134;20,569;23,891
5977,500;3,687;0,867;-35,209;1,786;9,453;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,528;9,432;1,702;-11,867;-9,592;-13,262;-10,379;-3,162;27,332;0,000;259,340;Inf;270,000;270,000;-11,407;3,143;20,569;23,919
5978,000;3,687;0,867;-35,209;1,786;9,453;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,432;1,702;-11,764;-9,665;-13,185;-10,356;-3,162;27,332;0,000;259,340;Inf;270,000;270,000;-11,275;3,152;20,562;23,940
5978,500;3,687;0,867;-35,209;1,786;9,453;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,432;1,702;-11,963;-9,598;-13,356;-10,357;-3,162;27,332;0,000;258,940;Inf;270,000;270,000;-11,243;3,161;20,545;23,954
5979,000;3,338;0,765;-35,209;1,780;9,469;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,429;1,811;-12,113;-9,541;-13,482;-10,351;-3,162;27,332;0,000;258,940;Inf;270,000;270,000;-11,318;3,169;20,550;23,938
5979,500;3,338;0,765;-35,209;1,780;9,469;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,429;1,811;-12,149;-9,552;-13,557;-10,366;-3,162;27,332;0,000;258,940;Inf;270,000;270,000;-11,372;3,172;20,558;23,950
5980,000;3,338;0,765;-35,209;1,780;9,469;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,429;1,811;-12,097;-9,629;-13,486;-10,361;-3,162;27,332;0,000;258,940;Inf;270,000;270,000;-11,406;3,175;20,547;23,889
5980,500;3,338;0,765;-35,209;1,780;9,469;4,900;34,484;4,463;-17,727;-2,756;0,000;36,100;36,500;9,429;1,811;-11,908;-9,645;-13,195;-10,345;-3,162;27,332;0,000;258,840;Inf;270,000;270,000;-11,393;3,177;20,541;23,866
5981,000;3,338;0,765;-35,209;1,780;9,469;4,905;34,440;4,446;-17,755;-2,740;0,000;36,105;36,558;9,429;1,811;-11,967;-9,553;-13,272;-10,351;-3,144;27,329;0,000;258,840;Inf;270,000;270,000;-11,273;3,180;20,534;23,871
5981,500;3,338;0,765;-35,209;1,780;9,469;4,905;34,440;4,446;-17,755;-2,740;0,000;36,100;36,600;9,429;1,811;-12,050;-9,469;-13,460;-10,313;-3,144;27,329;0,000;259,040;Inf;270,000;270,000;-11,286;3,183;20,529;23,875
5982,000;2,922;0,698;-35,209;1,771;9,499;4,905;34,440;4,446;-17,755;-2,740;0,000;36,100;36,600;9,391;1,912;-12,130;-9,464;-13,503;-10,361;-3,144;27,329;0,000;259,040;Inf;270,000;270,000;-11,323;3,185;20,518;23,886
5982,500;2,922;0,698;-35,209;1,771;9,499;4,905;34,440;4,446;-17,755;-2,740;0,000;36,100;36,600;9,391;1,912;-12,015;-9,515;-13,386;-10,312;-3,144;27,329;0,000;259,140;Inf;270,000;270,000;-11,365;3,181;20,527;23,870
5983,000;2,922;0,698;-35,209;1,771;9,499;4,905;34,440;4,446;-17,755;-2,740;0,000;36,100;36,600;9,391;1,912;-11,783;-9,563;-13,101;-10,247;-3,144;27,329;0,000;259,140;Inf;270,000;270,000;-11,307;3,177;20,527;23,797
5983,500;2,922;0,698;-35,209;1,771;9,499;4,905;34,440;4,446;-17,755;-2,740;0,000;36,100;36,600;9,391;1,912;-11,829;-9,638;-13,081;-10,309;-3,144;27,329;0,000;259,140;Inf;270,000;270,000;-11,174;3,172;20,516;23,741
5984,000;2,922;0,698;-35,209;1,771;9,499;4,894;34,428;4,435;-17,777;-2,744;0,000;36,113;36,568;9,391;1,912;-11,918;-9,504;-13,308;-10,275;-3,168;27,332;0,000;259,140;Inf;270,000;270,000;-11,214;3,168;20,507;23,737
5984,500;2,922;0,698;-35,209;1,771;9,499;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,391;1,912;-12,115;-9,537;-13,458;-10,304;-3,168;27,332;0,000;258,340;Inf;270,000;270,000;-11,251;3,164;20,518;23,698
5985,000;2,922;0,698;-35,209;1,771;9,499;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,391;1,912;-11,787;-9,585;-13,127;-10,244;-3,168;27,332;0,000;258,340;Inf;270,000;270,000;-11,354;3,160;20,503;23,700
5985,500;3,903;0,910;-35,209;1,764;9,498;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,413;1,741;-11,598;-9,572;-12,913;-10,173;-3,168;27,332;0,000;259,140;Inf;270,000;270,000;-11,186;3,156;20,520;23,663
5986,000;3,903;0,910;-35,209;1,764;9,498;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,413;1,741;-11,751;-9,486;-13,056;-10,202;-3,168;27,332;0,000;259,140;Inf;270,000;270,000;-11,064;3,169;20,503;23,620
5986,500;3,903;0,910;-35,209;1,764;9,498;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,413;1,741;-11,825;-9,371;-13,233;-10,205;-3,168;27,332;0,000;258,240;Inf;270,000;270,000;-11,124;3,181;20,504;23,576
5987,000;3,903;0,910;-35,209;1,764;9,498;4,894;34,428;4,435;-17,777;-2,744;0,000;36,100;36,600;9,413;1,741;-11,942;-9,327;-13,355;-10,195;-3,168;27,332;0,000;258,240;Inf;270,000;270,000;-11,159;3,192;20,491;23,500
5987,500;3,903;0,910;-35,209;1,764;9,498;4,907;34,467;4,426;-17,770;-2,747;0,000;36,110;36,671;9,413;1,741;-11,983;-9,493;-13,271;-10,209;-3,162;27,336;0,000;258,840;Inf;270,000;270,000;-11,205;3,204;20,503;23,467
5988,000;3,903;0,910;-35,209;1,764;9,498;4,907;34,467;4,426;-17,770;-2,747;0,000;36,100;36,700;9,413;1,741;-11,528;-9,393;-12,821;-10,075;-3,162;27,336;0,000;258,840;Inf;270,000;270,000;-11,239;3,216;20,488;23,455
5988,500;3,410;0,845;-35,209;1,760;9,472;4,907;34,467;4,426;-17,770;-2,747;0,000;36,100;36,700;9,401;1,638;-11,614;-9,286;-12,983;-10,054;-3,162;27,336;0,000;258,540;Inf;270,000;270,000;-10,954;3,227;20,487;23,419
5989,000;3,410;0,845;-35,209;1,760;9,472;4,907;34,467;4,426;-17,770;-2,747;0,000;36,100;36,700;9,401;1,638;-11,706;-9,233;-13,092;-10,039;-3,162;27,336;0,000;258,540;Inf;270,000;270,000;-10,984;3,230;20,486;23,404
5989,500;3,410;0,845;-35,209;1,760;9,472;4,907;34,467;4,426;-17,770;-2,747;0,000;36,100;36,700;9,401;1,638;-11,734;-9,211;-13,156;-10,039;-3,162;27,336;0,000;258,840;Inf;270,000;270,000;-11,018;3,233;20,474;23,374
5990,000;3,410;0,845;-35,209;1,760;9,472;4,907;34,467;4,426;-17,770;-2,747;0,000;36,100;36,700;9,401;1,638;-11,837;-9,276;-13,234;-9,991;-3,162;27,336;0,000;258,840;Inf;270,000;270,000;-11,035;3,236;20,479;23,358
5990,500;3,410;0,845;-35,209;1,760;9,472;4,905;34,487;4,451;-17,791;-2,765;0,000;36,112;36,543;9,401;1,638;-11,694;-9,240;-13,117;-10,016;-3,180;27,331;0,000;258,640;Inf;270,000;270,000;-11,085;3,239;20,468;23,286
5991,000;3,410;0,845;-35,209;1,760;9,472;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,401;1,638;-11,604;-9,302;-12,896;-9,998;-3,180;27,331;0,000;258,640;Inf;270,000;270,000;-11,017;3,241;20,468;23,283
5991,500;3,410;0,845;-35,209;1,760;9,472;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,401;1,638;-11,669;-9,211;-13,015;-9,999;-3,180;27,331;0,000;258,740;Inf;270,000;270,000;-10,950;3,244;20,486;23,307
5992,000;3,344;0,794;-35,209;1,789;9,518;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,325;1,790;-11,762;-9,128;-13,170;-9,958;-3,180;27,331;0,000;258,740;Inf;270,000;270,000;-10,973;3,247;20,473;23,323
5992,500;3,344;0,794;-35,209;1,789;9,518;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,325;1,790;-11,797;-9,167;-13,167;-9,943;-3,180;27,331;0,000;259,040;Inf;270,000;270,000;-11,005;3,248;20,473;23,343
5993,000;3,344;0,794;-35,209;1,789;9,518;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,325;1,790;-11,653;-9,249;-13,033;-9,962;-3,180;27,331;0,000;259,040;Inf;270,000;270,000;-11,018;3,250;20,454;23,360
5993,500;3,344;0,794;-35,209;1,789;9,518;4,905;34,487;4,451;-17,791;-2,765;0,000;36,100;36,500;9,325;1,790;-11,534;-9,208;-12,907;-9,900;-3,180;27,331;0,000;258,840;Inf;270,000;270,000;-10,974;3,252;20,464;23,399
5994,000;3,344;0,794;-35,209;1,789;9,518;4,918;34,474;4,448;-17,817;-2,745;0,000;36,126;36,591;9,325;1,790;-11,569;-9,179;-12,910;-9,886;-3,173;27,341;0,000;258,840;Inf;270,000;270,000;-10,887;3,253;20,473;23,362
5994,500;3,344;0,794;-35,209;1,789;9,518;4,918;34,474;4,448;-17,817;-2,745;0,000;36,100;36,600;9,325;1,790;-11,640;-9,057;-13,035;-9,849;-3,173;27,341;0,000;258,840;Inf;270,000;270,000;-10,886;3,255;20,454;23,381
5995,000;2,826;0,668;-35,209;1,812;9,481;4,918;34,474;4,448;-17,817;-2,745;0,000;36,100;36,600;9,411;1,902;-11,743;-9,013;-13,158;-9,823;-3,173;27,341;0,000;258,840;Inf;270,000;270,000;-10,895;3,256;20,462;23,360
5995,500;2,826;0,668;-35,209;1,812;9,481;4,918;34,474;4,448;-17,817;-2,745;0,000;36,100;36,600;9,411;1,902;-11,633;-9,216;-12,903;-9,853;-3,173;27,341;0,000;259,140;Inf;270,000;270,000;-10,934;3,242;20,456;23,375
5996,000;2,826;0,668;-35,209;1,812;9,481;4,918;34,474;4,448;-17,817;-2,745;0,000;36,100;36,600;9,411;1,902;-11,347;-9,138;-12,760;-9,823;-3,173;27,341;0,000;259,140;Inf;270,000;270,000;-10,901;3,235;20,462;23,373
5996,500;2,826;0,668;-35,209;1,812;9,481;4,918;34,474;4,448;-17,817;-2,745;0,000;36,100;36,600;9,411;1,902;-11,413;-8,982;-12,760;-9,778;-3,173;27,341;0,000;258,840;Inf;270,000;270,000;-10,767;3,235;20,459;23,378
5997,000;2,826;0,668;-35,209;1,812;9,481;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,411;1,902;-11,489;-8,924;-12,932;-9,736;-3,197;27,328;0,000;258,840;Inf;270,000;270,000;-10,770;3,222;20,452;23,348
5997,500;2,826;0,668;-35,209;1,812;9,481;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,411;1,902;-11,624;-8,889;-13,050;-9,735;-3,197;27,328;0,000;258,840;Inf;270,000;270,000;-10,770;3,222;20,444;23,341
5998,000;3,109;0,760;-34,942;1,841;9,509;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,485;1,733;-11,687;-8,920;-13,074;-9,729;-3,197;27,328;0,000;258,840;Inf;270,000;270,000;-10,824;3,215;20,462;23,350
5998,500;3,109;0,760;-34,942;1,841;9,509;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,485;1,733;-11,238;-9,054;-12,665;-9,694;-3,197;27,328;0,000;258,940;Inf;270,000;270,000;-10,852;3,214;20,461;23,384
5999,000;3,109;0,760;-34,942;1,841;9,509;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,485;1,733;-11,298;-9,031;-12,746;-9,760;-3,197;27,328;0,000;258,940;Inf;270,000;270,000;-10,663;3,212;20,460;23,407
5999,500;3,109;0,760;-34,942;1,841;9,509;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,485;1,733;-11,482;-9,018;-12,899;-9,834;-3,197;27,328;0,000;258,940;Inf;270,000;270,000;-10,709;3,210;20,444;23,465
6000,000;3,109;0,760;-34,942;1,841;9,509;4,901;34,455;4,447;-17,822;-2,768;0,000;36,100;36,600;9,485;1,733;-11,658;-8,985;-13,122;-9,846;-3,197;27,328;0,000;258,940;Inf;270,000;270,000;-10,808;3,209;20,459;23,508
6000,500;3,109;0,760;-34,942;1,841;9,509;4,889;34,469;4,453;-17,855;-2,777;0,000;36,125;36,584;9,485;1,733;-11,624;-9,066;-13,072;-9,869;-3,182;27,329;0,000;258,740;Inf;270,000;270,000;-10,903;3,207;20,463;23,511
6001,000;3,109;0,760;-34,942;1,841;9,509;4,889;34,469;4,453;-17,855;-2,777;0,000;36,100;36,600;9,485;1,733;-11,513;-9,045;-12,829;-9,776;-3,182;27,329;0,000;258,740;Inf;270,000;270,000;-10,908;3,205;20,464;23,503
6001,500;3,027;0,792;-33,620;1,801;9,408;4,889;34,469;4,453;-17,855;-2,777;0,000;36,100;36,600;9,633;1,681;-11,301;-9,055;-12,702;-9,750;-3,182;27,329;0,000;259,140;Inf;270,000;270,000;-10,791;3,204;20,476;23,508
6002,000;3,027;0,792;-33,620;1,801;9,408;4,889;34,469;4,453;-17,855;-2,777;0,000;36,100;36,600;9,633;1,681;-11,552;-9,079;-12,907;-9,820;-3,182;27,329;0,000;259,140;Inf;270,000;270,000;-10,702;3,201;20,476;23,496
6002,500;3,027;0,792;-33,620;1,801;9,408;4,889;34,469;4,453;-17,855;-2,777;0,000;36,100;36,600;9,633;1,681;-11,627;-8,997;-13,033;-9,833;-3,182;27,329;0,000;259,040;Inf;270,000;270,000;-10,839;3,198;20,452;23,507
6003,000;3,027;0,792;-33,620;1,801;9,408;4,889;34,469;4,453;-17,855;-2,777;0,000;36,100;36,600;9,633;1,681;-11,674;-9,118;-12,981;-9,885;-3,182;27,329;0,000;259,040;Inf;270,000;270,000;-10,872;3,195;20,475;23,421
6003,500;3,027;0,792;-33,620;1,801;9,408;4,904;34,486;4,455;-17,861;-2,786;0,000;36,131;36,597;9,633;1,681;-11,252;-9,216;-12,605;-9,793;-3,196;27,331;0,000;259,240;Inf;270,000;270,000;-10,915;3,192;20,463;23,428
6004,000;3,027;0,792;-33,620;1,801;9,408;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,633;1,681;-11,197;-9,174;-12,497;-9,786;-3,196;27,331;0,000;259,240;Inf;270,000;270,000;-10,717;3,190;20,452;23,395
6004,500;2,502;0,667;-34,141;1,803;9,414;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,497;1,671;-11,288;-9,046;-12,650;-9,765;-3,196;27,331;0,000;258,940;Inf;270,000;270,000;-10,663;3,187;20,456;23,417
6005,000;2,502;0,667;-34,141;1,803;9,414;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,497;1,671;-11,450;-8,937;-12,847;-9,713;-3,196;27,331;0,000;258,940;Inf;270,000;270,000;-10,687;3,176;20,452;23,406
6005,500;2,502;0,667;-34,141;1,803;9,414;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,497;1,671;-11,545;-9,074;-12,767;-9,746;-3,196;27,331;0,000;258,740;Inf;270,000;270,000;-10,737;3,165;20,466;23,417
6006,000;2,502;0,667;-34,141;1,803;9,414;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,497;1,671;-11,129;-8,977;-12,470;-9,688;-3,196;27,331;0,000;258,740;Inf;270,000;270,000;-10,783;3,154;20,450;23,442
6006,500;2,502;0,667;-34,141;1,803;9,414;4,904;34,486;4,455;-17,861;-2,786;0,000;36,100;36,600;9,497;1,671;-11,137;-9,149;-12,624;-9,885;-3,196;27,331;0,000;258,640;Inf;270,000;270,000;-10,566;3,143;20,444;23,448
6007,000;2,502;0,667;-34,141;1,803;9,414;4,892;34,434;4,465;-17,845;-2,786;0,000;36,125;36,578;9,497;1,671;-11,537;-9,342;-12,973;-10,193;-3,192;27,329;0,000;258,640;Inf;270,000;270,000;-10,699;3,133;20,453;23,452
6007,500;2,502;0,667;-34,141;1,803;9,414;4,892;34,434;4,465;-17,845;-2,786;0,000;36,100;36,600;9,497;1,671;-11,989;-9,443;-13,371;-10,442;-3,192;27,329;0,000;258,740;Inf;270,000;270,000;-11,011;3,122;20,434;23,577
6008,000;2,810;0,651;-35,209;1,783;9,445;4,892;34,434;4,465;-17,845;-2,786;0,000;36,100;36,600;9,310;1,826;-12,234;-9,570;-13,575;-10,539;-3,192;27,329;0,000;258,740;Inf;270,000;270,000;-11,311;3,112;20,454;23,763
6008,500;2,810;0,651;-35,209;1,783;9,445;4,892;34,434;4,465;-17,845;-2,786;0,000;36,100;36,600;9,310;1,826;-12,050;-9,626;-13,343;-10,514;-3,192;27,329;0,000;258,540;Inf;270,000;270,000;-11,480;3,107;20,454;23,844
6009,000;2,810;0,651;-35,209;1,783;9,445;4,892;34,434;4,465;-17,845;-2,786;0,000;36,100;36,600;9,310;1,826;-11,649;-9,789;-12,841;-10,523;-3,192;27,329;0,000;258,540;Inf;270,000;270,000;-11,383;3,102;20,466;23,879
6009,500;2,810;0,651;-35,209;1,783;9,445;4,892;34,434;4,465;-17,845;-2,786;0,000;36,100;36,600;9,310;1,826;-11,936;-9,742;-13,232;-10,630;-3,192;27,329;0,000;258,540;Inf;270,000;270,000;-11,200;3,098;20,436;23,944
6010,000;2,810;0,651;-35,209;1,783;9,445;4,895;34,468;4,436;-17,819;-2,761;0,000;36,145;36,596;9,310;1,826;-12,131;-9,778;-13,480;-10,712;-3,182;27,337;0,000;258,540;Inf;270,000;270,000;-11,385;3,093;20,445;23,891
6010,500;2,810;0,651;-35,209;1,783;9,445;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,310;1,826;-12,346;-9,818;-13,706;-10,812;-3,182;27,337;0,000;257,940;Inf;270,000;270,000;-11,525;3,088;20,449;23,845
6011,000;3,224;0,764;-35,209;1,749;9,450;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,468;1,930;-12,325;-9,939;-13,431;-10,831;-3,182;27,337;0,000;257,940;Inf;270,000;270,000;-11,670;3,084;20,455;23,821
6011,500;3,224;0,764;-35,209;1,749;9,450;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,468;1,930;-11,882;-9,804;-13,125;-10,625;-3,182;27,337;0,000;258,040;Inf;270,000;270,000;-11,631;3,086;20,435;23,785
6012,000;3,224;0,764;-35,209;1,749;9,450;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,468;1,930;-11,780;-9,845;-13,085;-10,651;-3,182;27,337;0,000;258,040;Inf;270,000;270,000;-11,359;3,088;20,441;23,767
6012,500;3,224;0,764;-35,209;1,749;9,450;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,468;1,930;-12,232;-9,951;-13,574;-10,853;-3,182;27,337;0,000;258,040;Inf;270,000;270,000;-11,340;3,090;20,458;23,750
6013,000;3,224;0,764;-35,209;1,749;9,450;4,895;34,468;4,436;-17,819;-2,761;0,000;36,100;36,600;9,468;1,930;-12,451;-9,966;-13,753;-10,927;-3,182;27,337;0,000;258,040;Inf;270,000;270,000;-11,653;3,093;20,452;23,742
6013,500;3,224;0,764;-35,209;1,749;9,450;4,874;34,504;4,439;-17,834;-2,764;0,000;36,135;36,618;9,468;1,930;-12,333;-10,166;-13,385;-10,899;-3,182;27,329;0,000;258,140;Inf;270,000;270,000;-11,774;3,095;20,446;23,723
6014,000;3,224;0,764;-35,209;1,749;9,450;4,874;34,504;4,439;-17,834;-2,764;0,000;36,100;36,600;9,468;1,930;-11,809;-10,011;-12,867;-10,724;-3,182;27,329;0,000;258,140;Inf;270,000;270,000;-11,696;3,097;20,459;23,753
6014,500;3,018;0,808;-33,471;1,780;9,372;4,874;34,504;4,439;-17,834;-2,764;0,000;36,100;36,600;9,693;1,715;-11,623;-10,058;-12,908;-10,713;-3,182;27,329;0,000;258,140;Inf;270,000;270,000;-11,352;3,099;20,459;23,760
6015,000;3,018;0,808;-33,471;1,780;9,372;4,874;34,504;4,439;-17,834;-2,764;0,000;36,100;36,600;9,693;1,715;-11,955;-10,057;-13,147;-10,796;-3,182;27,329;0,000;258,140;Inf;270,000;270,000;-11,325;3,098;20,443;23,720
6015,500;3,018;0,808;-33,471;1,780;9,372;4,874;34,504;4,439;-17,834;-2,764;0,000;36,100;36,600;9,693;1,715;-12,119;-9,911;-13,335;-10,806;-3,182;27,329;0,000;258,340;Inf;270,000;270,000;-11,489;3,096;20,458;23,764
6016,000;3,018;0,808;-33,471;1,780;9,372;4,874;34,504;4,439;-17,834;-2,764;0,000;36,100;36,600;9,693;1,715;-11,949;-10,083;-13,185;-10,722;-3,182;27,329;0,000;258,340;Inf;270,000;270,000;-11,543;3,095;20,471;23,772
6016,500;3,018;0,808;-33,471;1,780;9,372;4,883;34,527;4,487;-17,820;-2,773;0,000;36,147;36,660;9,693;1,715;-11,842;-10,097;-12,898;-10,719;-3,180;27,329;0,000;258,540;Inf;270,000;270,000;-11,485;3,094;20,467;23,768
6017,000;3,018;0,808;-33,471;1,780;9,372;4,883;34,527;4,487;-17,820;-2,773;0,000;36,100;36,700;9,693;1,715;-11,855;-10,061;-12,951;-10,751;-3,180;27,329;0,000;258,540;Inf;270,000;270,000;-11,389;3,093;20,468;23,805
6017,500;3,063;0,814;-34,460;1,737;9,410;4,883;34,527;4,487;-17,820;-2,773;0,000;36,100;36,700;9,557;1,807;-12,063;-10,076;-13,237;-10,834;-3,180;27,329;0,000;258,240;Inf;270,000;270,000;-11,405;3,091;20,446;23,852
6018,000;3,063;0,814;-34,460;1,737;9,410;4,883;34,527;4,487;-17,820;-2,773;0,000;36,100;36,700;9,557;1,807;-12,270;-10,080;-13,446;-10,894;-3,180;27,329;0,000;258,240;Inf;270,000;270,000;-11,553;3,091;20,462;23,840
6018,500;3,063;0,814;-34,460;1,737;9,410;4,883;34,527;4,487;-17,820;-2,773;0,000;36,100;36,700;9,557;1,807;-12,173;-10,166;-13,315;-10,912;-3,180;27,329;0,000;258,040;Inf;270,000;270,000;-11,672;3,090;20,458;23,887
6019,000;3,063;0,814;-34,460;1,737;9,410;4,883;34,527;4,487;-17,820;-2,773;0,000;36,100;36,700;9,557;1,807;-11,903;-10,157;-13,064;-10,765;-3,180;27,329;0,000;258,040;Inf;270,000;270,000;-11,641;3,090;20,484;23,904
6019,500;3,063;0,814;-34,460;1,737;9,410;4,898;34,461;4,467;-17,813;-2,771;0,000;36,140;36,611;9,557;1,807;-11,959;-10,151;-13,070;-10,819;-3,182;27,323;0,000;258,240;Inf;270,000;270,000;-11,472;3,090;20,465;23,921
6020,000;3,063;0,814;-34,460;1,737;9,410;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,557;1,807;-12,138;-10,105;-13,335;-10,872;-3,182;27,323;0,000;258,240;Inf;270,000;270,000;-11,500;3,089;20,460;23,915
6020,500;3,063;0,814;-34,460;1,737;9,410;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,557;1,807;-12,299;-10,071;-13,475;-10,894;-3,182;27,323;0,000;258,140;Inf;270,000;270,000;-11,612;3,089;20,460;23,944
6021,000;2,532;0,709;-34,042;1,830;9,421;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,513;1,732;-12,271;-10,040;-13,335;-10,831;-3,182;27,323;0,000;258,140;Inf;270,000;270,000;-11,685;3,088;20,460;23,908
6021,500;2,532;0,709;-34,042;1,830;9,421;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,513;1,732;-11,866;-10,072;-12,977;-10,668;-3,182;27,323;0,000;257,840;Inf;270,000;270,000;-11,619;3,079;20,462;23,896
6022,000;2,532;0,709;-34,042;1,830;9,421;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,513;1,732;-11,802;-10,065;-12,936;-10,711;-3,182;27,323;0,000;257,840;Inf;270,000;270,000;-11,396;3,070;20,465;23,900
6022,500;2,532;0,709;-34,042;1,830;9,421;4,898;34,461;4,467;-17,813;-2,771;0,000;36,100;36,600;9,513;1,732;-11,972;-10,004;-13,231;-10,777;-3,182;27,323;0,000;258,340;Inf;270,000;270,000;-11,379;3,061;20,466;23,887
6023,000;2,532;0,709;-34,042;1,830;9,421;4,886;34,487;4,455;-17,807;-2,775;0,000;36,150;36,598;9,513;1,732;-12,296;-10,040;-13,554;-10,872;-3,181;27,317;0,000;258,340;Inf;270,000;270,000;-11,496;3,053;20,460;23,866
6023,500;2,532;0,709;-34,042;1,830;9,421;4,886;34,487;4,455;-17,807;-2,775;0,000;36,200;36,600;9,513;1,732;-12,021;-10,192;-13,267;-10,817;-3,181;27,317;0,000;258,540;Inf;270,000;270,000;-11,690;3,044;20,443;23,845
6024,000;3,087;0,839;-34,280;1,748;9,385;4,886;34,487;4,455;-17,807;-2,775;0,000;36,200;36,600;9,527;1,796;-11,751;-10,125;-12,885;-10,725;-3,181;27,317;0,000;258,540;Inf;270,000;270,000;-11,574;3,036;20,458;23,805
6024,500;3,087;0,839;-34,280;1,748;9,385;4,886;34,487;4,455;-17,807;-2,775;0,000;36,200;36,600;9,527;1,796;-11,895;-10,084;-12,969;-10,758;-3,181;27,317;0,000;258,640;Inf;270,000;270,000;-11,372;3,037;20,462;23,802
6025,000;3,087;0,839;-34,280;1,748;9,385;4,886;34,487;4,455;-17,807;-2,775;0,000;36,200;36,600;9,527;1,796;-12,037;-10,092;-13,193;-10,825;-3,181;27,317;0,000;258,640;Inf;270,000;270,000;-11,427;3,037;20,464;23,843
6025,500;3,087;0,839;-34,280;1,748;9,385;4,886;34,487;4,455;-17,807;-2,775;0,000;36,200;36,600;9,527;1,796;-12,175;-9,994;-13,427;-10,815;-3,181;27,317;0,000;258,440;Inf;270,000;270,000;-11,537;3,038;20,462;23,871
6026,000;3,087;0,839;-34,280;1,748;9,385;4,886;34,521;4,457;-17,820;-2,785;0,000;36,144;36,579;9,527;1,796;-12,273;-10,063;-13,432;-10,811;-3,203;27,326;0,000;258,440;Inf;270,000;270,000;-11,603;3,039;20,459;23,864
6026,500;3,087;0,839;-34,280;1,748;9,385;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,527;1,796;-11,784;-10,068;-12,864;-10,612;-3,203;27,326;0,000;258,540;Inf;270,000;270,000;-11,645;3,040;20,468;23,860
6027,000;3,087;0,839;-34,280;1,748;9,385;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,527;1,796;-11,818;-10,069;-12,904;-10,641;-3,203;27,326;0,000;258,540;Inf;270,000;270,000;-11,332;3,041;20,453;23,824
6027,500;3,576;0,847;-35,209;1,735;9,485;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,369;1,803;-11,956;-9,938;-13,216;-10,700;-3,203;27,326;0,000;258,240;Inf;270,000;270,000;-11,358;3,041;20,469;23,842
6028,000;3,576;0,847;-35,209;1,735;9,485;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,369;1,803;-12,164;-9,934;-13,455;-10,761;-3,203;27,326;0,000;258,240;Inf;270,000;270,000;-11,452;3,050;20,484;23,844
6028,500;3,576;0,847;-35,209;1,735;9,485;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,369;1,803;-12,298;-9,964;-13,591;-10,823;-3,203;27,326;0,000;258,440;Inf;270,000;270,000;-11,579;3,059;20,468;23,869
6029,000;3,576;0,847;-35,209;1,735;9,485;4,886;34,521;4,457;-17,820;-2,785;0,000;36,100;36,600;9,369;1,803;-12,224;-10,136;-13,278;-10,828;-3,203;27,326;0,000;258,440;Inf;270,000;270,000;-11,669;3,067;20,474;23,922
6029,500;3,576;0,847;-35,209;1,735;9,485;4,888;34,531;4,488;-17,842;-2,777;0,000;36,147;36,620;9,369;1,803;-11,793;-10,075;-12,947;-10,738;-3,190;27,312;0,000;258,540;Inf;270,000;270,000;-11,616;3,076;20,493;23,889
6030,000;3,576;0,847;-35,209;1,735;9,485;4,888;34,531;4,488;-17,842;-2,777;0,000;36,100;36,600;9,369;1,803;-11,969;-10,021;-13,210;-10,782;-3,190;27,312;0,000;258,540;Inf;270,000;270,000;-11,388;3,084;20,495;23,860
6030,500;2,135;0,628;-33,935;1,813;9,432;4,888;34,531;4,488;-17,842;-2,777;0,000;36,100;36,600;9,490;1,726;-12,164;-9,934;-13,461;-10,798;-3,190;27,312;0,000;258,740;Inf;270,000;270,000;-11,496;3,092;20,486;23,874
6031,000;2,135;0,628;-33,935;1,813;9,432;4,888;34,531;4,488;-17,842;-2,777;0,000;36,100;36,600;9,490;1,726;-12,277;-9,952;-13,576;-10,804;-3,190;27,312;0,000;258,740;Inf;270,000;270,000;-11,589;3,076;20,490;23,887
6031,500;2,135;0,628;-33,935;1,813;9,432;4,888;34,531;4,488;-17,842;-2,777;0,000;36,100;36,600;9,490;1,726;-12,039;-10,087;-13,303;-10,777;-3,190;27,312;0,000;258,640;Inf;270,000;270,000;-11,652;3,061;20,493;23,838
6032,000;2,135;0,628;-33,935;1,813;9,432;4,888;34,531;4,488;-17,842;-2,777;0,000;36,100;36,600;9,490;1,726;-11,960;-9,984;-13,040;-10,681;-3,190;27,312;0,000;258,640;Inf;270,000;270,000;-11,551;3,046;20,506;23,830
6032,500;2,135;0,628;-33,935;1,813;9,432;4,878;34,494;4,513;-17,853;-2,774;0,000;36,159;36,616;9,490;1,726;-11,856;-10,096;-12,955;-10,696;-3,185;27,312;0,000;259,040;Inf;270,000;270,000;-11,416;3,031;20,499;23,885
6033,000;2,135;0,628;-33,935;1,813;9,432;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,490;1,726;-12,029;-10,021;-13,180;-10,761;-3,185;27,312;0,000;259,040;Inf;270,000;270,000;-11,401;3,016;20,496;23,903
6033,500;3,164;0,777;-34,936;1,815;9,445;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,500;1,708;-12,314;-10,023;-13,462;-10,806;-3,185;27,312;0,000;258,940;Inf;270,000;270,000;-11,498;3,002;20,506;23,902
6034,000;3,164;0,777;-34,936;1,815;9,445;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,500;1,708;-11,946;-10,037;-13,212;-10,689;-3,185;27,312;0,000;258,940;Inf;270,000;270,000;-11,651;3,004;20,499;23,879
6034,500;3,164;0,777;-34,936;1,815;9,445;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,500;1,708;-11,810;-10,000;-12,905;-10,622;-3,185;27,312;0,000;259,140;Inf;270,000;270,000;-11,471;3,007;20,507;23,859
6035,000;3,164;0,777;-34,936;1,815;9,445;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,500;1,708;-11,868;-10,034;-12,945;-10,681;-3,185;27,312;0,000;259,140;Inf;270,000;270,000;-11,334;3,009;20,503;23,849
6035,500;3,164;0,777;-34,936;1,815;9,445;4,878;34,494;4,513;-17,853;-2,774;0,000;36,200;36,600;9,500;1,708;-11,994;-9,961;-13,204;-10,709;-3,185;27,312;0,000;259,240;Inf;270,000;270,000;-11,382;3,012;20,509;23,804
6036,000;3,164;0,777;-34,936;1,815;9,445;4,849;34,487;4,499;-17,863;-2,778;0,000;36,154;36,680;9,500;1,708;-12,121;-9,911;-13,374;-10,748;-3,189;27,316;0,000;259,240;Inf;270,000;270,000;-11,467;3,014;20,509;23,705
6036,500;3,164;0,777;-34,936;1,815;9,445;4,849;34,487;4,499;-17,863;-2,778;0,000;36,200;36,700;9,500;1,708;-12,183;-10,033;-13,293;-10,793;-3,189;27,316;0,000;258,940;Inf;270,000;270,000;-11,538;3,017;20,511;23,687
6037,000;3,591;0,901;-34,930;1,778;9,435;4,849;34,487;4,499;-17,863;-2,778;0,000;36,200;36,700;9,562;1,846;-11,786;-10,078;-12,882;-10,710;-3,189;27,316;0,000;258,940;Inf;270,000;270,000;-11,576;3,019;20,496;23,655
6037,500;3,591;0,901;-34,930;1,778;9,435;4,849;34,487;4,499;-17,863;-2,778;0,000;36,200;36,700;9,562;1,846;-11,918;-9,995;-13,081;-10,726;-3,189;27,316;0,000;259,240;Inf;270,000;270,000;-11,364;3,029;20,501;23,594
6038,000;3,591;0,901;-34,930;1,778;9,435;4,849;34,487;4,499;-17,863;-2,778;0,000;36,200;36,700;9,562;1,846;-12,057;-9,914;-13,311;-10,718;-3,189;27,316;0,000;259,240;Inf;270,000;270,000;-11,430;3,038;20,521;23,562
