t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6038,500;3,591;0,901;-34,930;1,778;9,435;4,849;34,487;4,499;-17,863;-2,778;0,000;36,200;36,700;9,562;1,846;-12,169;-9,902;-13,446;-10,766;-3,189;27,316;0,000;259,040;Inf;270,000;270,000;-11,500;3,047;20,495;23,557
6039,000;3,591;0,901;-34,930;1,778;9,435;4,907;34,546;4,508;-17,850;-2,777;0,000;36,159;36,615;9,562;1,846;-12,094;-9,858;-13,164;-10,641;-3,194;27,315;0,000;259,040;Inf;270,000;270,000;-11,571;3,056;20,499;23,589
6039,500;3,591;0,901;-34,930;1,778;9,435;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,562;1,846;-11,690;-9,803;-12,946;-10,527;-3,194;27,315;0,000;259,140;Inf;270,000;270,000;-11,439;3,065;20,510;23,586
6040,000;2,853;0,780;-33,139;1,821;9,442;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,541;1,712;-11,616;-9,845;-12,951;-10,561;-3,194;27,315;0,000;259,140;Inf;270,000;270,000;-11,242;3,073;20,501;23,583
6040,500;2,853;0,780;-33,139;1,821;9,442;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,541;1,712;-12,112;-9,768;-13,425;-10,637;-3,194;27,315;0,000;258,840;Inf;270,000;270,000;-11,243;3,070;20,500;23,619
6041,000;2,853;0,780;-33,139;1,821;9,442;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,541;1,712;-12,213;-9,864;-13,485;-10,701;-3,194;27,315;0,000;258,840;Inf;270,000;270,000;-11,486;3,066;20,490;23,644
6041,500;2,853;0,780;-33,139;1,821;9,442;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,541;1,712;-12,009;-9,863;-13,060;-10,637;-3,194;27,315;0,000;258,740;Inf;270,000;270,000;-11,566;3,063;20,495;23,628
6042,000;2,853;0,780;-33,139;1,821;9,442;4,907;34,546;4,508;-17,850;-2,777;0,000;36,200;36,600;9,541;1,712;-11,642;-9,970;-12,718;-10,540;-3,194;27,315;0,000;258,740;Inf;270,000;270,000;-11,392;3,059;20,487;23,638
6042,500;2,853;0,780;-33,139;1,821;9,442;4,945;34,508;4,478;-17,888;-2,793;0,000;36,160;36,624;9,541;1,712;-11,715;-9,897;-12,925;-10,573;-3,199;27,299;0,000;258,940;Inf;270,000;270,000;-11,218;3,056;20,500;23,600
6043,000;2,853;0,780;-33,139;1,821;9,442;4,945;34,508;4,478;-17,888;-2,793;0,000;36,200;36,600;9,541;1,712;-11,937;-9,840;-13,239;-10,626;-3,199;27,299;0,000;258,940;Inf;270,000;270,000;-11,278;3,053;20,489;23,535
6043,500;2,519;0,658;-33,834;1,832;9,448;4,945;34,508;4,478;-17,888;-2,793;0,000;36,200;36,600;9,572;1,713;-12,049;-9,866;-13,357;-10,662;-3,199;27,299;0,000;259,140;Inf;270,000;270,000;-11,411;3,049;20,482;23,538
6044,000;2,519;0,658;-33,834;1,832;9,448;4,945;34,508;4,478;-17,888;-2,793;0,000;36,200;36,600;9,572;1,713;-11,752;-9,969;-12,923;-10,602;-3,199;27,299;0,000;259,140;Inf;270,000;270,000;-11,484;3,041;20,479;23,496
6044,500;2,519;0,658;-33,834;1,832;9,448;4,945;34,508;4,478;-17,888;-2,793;0,000;36,200;36,600;9,572;1,713;-11,733;-9,932;-12,745;-10,539;-3,199;27,299;0,000;259,240;Inf;270,000;270,000;-11,312;3,032;20,480;23,492
6045,000;2,519;0,658;-33,834;1,832;9,448;4,945;34,508;4,478;-17,888;-2,793;0,000;36,200;36,600;9,572;1,713;-11,757;-9,914;-12,857;-10,548;-3,199;27,299;0,000;259,240;Inf;270,000;270,000;-11,237;3,024;20,477;23,474
6045,500;2,519;0,658;-33,834;1,832;9,448;4,918;34,492;4,465;-17,867;-2,778;0,000;36,162;36,644;9,572;1,713;-11,925;-9,823;-13,141;-10,605;-3,200;27,304;0,000;259,240;Inf;270,000;270,000;-11,269;3,015;20,482;23,460
6046,000;2,519;0,658;-33,834;1,832;9,448;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,572;1,713;-12,067;-9,825;-13,267;-10,624;-3,200;27,304;0,000;259,240;Inf;270,000;270,000;-11,373;3,007;20,474;23,438
6046,500;3,208;0,772;-35,209;1,771;9,538;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,415;1,712;-12,003;-9,764;-13,131;-10,545;-3,200;27,304;0,000;258,740;Inf;270,000;270,000;-11,446;2,999;20,454;23,426
6047,000;3,208;0,772;-35,209;1,771;9,538;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,415;1,712;-11,586;-9,716;-12,817;-10,370;-3,200;27,304;0,000;258,740;Inf;270,000;270,000;-11,361;3,003;20,475;23,423
6047,500;3,208;0,772;-35,209;1,771;9,538;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,415;1,712;-11,651;-9,695;-12,939;-10,436;-3,200;27,304;0,000;259,140;Inf;270,000;270,000;-11,122;3,006;20,487;23,438
6048,000;3,208;0,772;-35,209;1,771;9,538;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,415;1,712;-11,731;-9,681;-13,055;-10,472;-3,200;27,304;0,000;259,140;Inf;270,000;270,000;-11,180;3,009;20,471;23,467
6048,500;3,208;0,772;-35,209;1,771;9,538;4,918;34,492;4,465;-17,867;-2,778;0,000;36,200;36,600;9,415;1,712;-11,952;-9,700;-13,246;-10,547;-3,200;27,304;0,000;258,940;Inf;270,000;270,000;-11,235;3,013;20,485;23,528
6049,000;3,208;0,772;-35,209;1,771;9,538;4,912;34,524;4,491;-17,845;-2,786;0,000;36,171;36,609;9,415;1,712;-11,879;-9,783;-13,120;-10,483;-3,198;27,304;0,000;258,940;Inf;270,000;270,000;-11,361;3,016;20,494;23,605
6049,500;3,208;0,772;-35,209;1,771;9,538;4,912;34,524;4,491;-17,845;-2,786;0,000;36,200;36,600;9,415;1,712;-11,750;-9,612;-12,812;-10,354;-3,198;27,304;0,000;259,140;Inf;270,000;270,000;-11,316;3,019;20,487;23,633
6050,000;3,353;0,854;-34,576;1,809;9,352;4,912;34,524;4,491;-17,845;-2,786;0,000;36,200;36,600;9,499;1,778;-11,411;-9,632;-12,697;-10,324;-3,198;27,304;0,000;259,140;Inf;270,000;270,000;-11,132;3,022;20,467;23,548
6050,500;3,353;0,854;-34,576;1,809;9,352;4,912;34,524;4,491;-17,845;-2,786;0,000;36,200;36,600;9,499;1,778;-11,541;-9,694;-12,836;-10,393;-3,198;27,304;0,000;258,840;Inf;270,000;270,000;-11,016;3,027;20,490;23,521
6051,000;3,353;0,854;-34,576;1,809;9,352;4,912;34,524;4,491;-17,845;-2,786;0,000;36,200;36,600;9,499;1,778;-11,967;-9,621;-13,241;-10,476;-3,198;27,304;0,000;258,840;Inf;270,000;270,000;-11,116;3,033;20,498;23,544
6051,500;3,353;0,854;-34,576;1,809;9,352;4,912;34,524;4,491;-17,845;-2,786;0,000;36,200;36,600;9,499;1,778;-12,059;-9,741;-13,261;-10,553;-3,198;27,304;0,000;258,840;Inf;270,000;270,000;-11,326;3,038;20,490;23,538
6052,000;3,353;0,854;-34,576;1,809;9,352;4,894;34,559;4,493;-17,875;-2,789;0,000;36,171;36,625;9,499;1,778;-11,746;-9,777;-12,840;-10,449;-3,182;27,304;0,000;258,840;Inf;270,000;270,000;-11,403;3,043;20,480;23,552
6052,500;3,353;0,854;-34,576;1,809;9,352;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,499;1,778;-11,559;-9,766;-12,695;-10,426;-3,182;27,304;0,000;258,840;Inf;270,000;270,000;-11,203;3,048;20,509;23,593
6053,000;3,196;0,777;-35,065;1,759;9,491;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,516;1,699;-11,617;-9,736;-12,834;-10,442;-3,182;27,304;0,000;258,840;Inf;270,000;270,000;-11,112;3,053;20,495;23,588
6053,500;3,196;0,777;-35,065;1,759;9,491;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,516;1,699;-11,807;-9,707;-13,039;-10,470;-3,182;27,304;0,000;259,140;Inf;270,000;270,000;-11,157;3,056;20,486;23,585
6054,000;3,196;0,777;-35,065;1,759;9,491;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,516;1,699;-11,969;-9,629;-13,243;-10,471;-3,182;27,304;0,000;259,140;Inf;270,000;270,000;-11,256;3,058;20,488;23,610
6054,500;3,196;0,777;-35,065;1,759;9,491;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,516;1,699;-11,679;-9,636;-12,817;-10,328;-3,182;27,304;0,000;258,940;Inf;270,000;270,000;-11,328;3,060;20,497;23,609
6055,000;3,196;0,777;-35,065;1,759;9,491;4,894;34,559;4,493;-17,875;-2,789;0,000;36,200;36,600;9,516;1,699;-11,627;-9,656;-12,682;-10,313;-3,182;27,304;0,000;258,940;Inf;270,000;270,000;-11,115;3,062;20,484;23,615
6055,500;3,196;0,777;-35,065;1,759;9,491;4,934;34,526;4,503;-17,874;-2,796;0,000;36,172;36,646;9,516;1,699;-11,631;-9,721;-12,755;-10,362;-3,195;27,297;0,000;258,740;Inf;270,000;270,000;-11,069;3,065;20,493;23,635
6056,000;3,196;0,777;-35,065;1,759;9,491;4,934;34,526;4,503;-17,874;-2,796;0,000;36,200;36,600;9,516;1,699;-11,826;-9,648;-13,020;-10,406;-3,195;27,297;0,000;258,740;Inf;270,000;270,000;-11,117;3,067;20,496;23,652
6056,500;2,802;0,745;-33,836;1,805;9,394;4,934;34,526;4,503;-17,874;-2,796;0,000;36,200;36,600;9,575;1,801;-11,911;-9,651;-13,135;-10,423;-3,195;27,297;0,000;258,740;Inf;270,000;270,000;-11,225;3,069;20,494;23,657
6057,000;2,802;0,745;-33,836;1,805;9,394;4,934;34,526;4,503;-17,874;-2,796;0,000;36,200;36,600;9,575;1,801;-11,810;-9,714;-12,954;-10,468;-3,195;27,297;0,000;258,740;Inf;270,000;270,000;-11,280;3,064;20,494;23,647
6057,500;2,802;0,745;-33,836;1,805;9,394;4,934;34,526;4,503;-17,874;-2,796;0,000;36,200;36,600;9,575;1,801;-11,584;-9,658;-12,696;-10,317;-3,195;27,297;0,000;258,840;Inf;270,000;270,000;-11,237;3,060;20,492;23,634
6058,000;2,802;0,745;-33,836;1,805;9,394;4,934;34,526;4,503;-17,874;-2,796;0,000;36,200;36,600;9,575;1,801;-11,678;-9,641;-12,744;-10,354;-3,195;27,297;0,000;258,840;Inf;270,000;270,000;-11,064;3,056;20,507;23,667
6058,500;2,802;0,745;-33,836;1,805;9,394;4,941;34,495;4,494;-17,879;-2,778;0,000;36,174;36,591;9,575;1,801;-11,740;-9,574;-12,953;-10,360;-3,205;27,303;0,000;258,740;Inf;270,000;270,000;-11,104;3,052;20,505;23,745
6059,000;2,802;0,745;-33,836;1,805;9,394;4,941;34,495;4,494;-17,879;-2,778;0,000;36,200;36,600;9,575;1,801;-11,822;-9,633;-12,946;-10,354;-3,205;27,303;0,000;258,740;Inf;270,000;270,000;-11,157;3,048;20,491;23,766
6059,500;3,855;0,970;-34,775;1,775;9,398;4,941;34,495;4,494;-17,879;-2,778;0,000;36,200;36,600;9,571;1,814;-11,536;-9,477;-12,771;-10,230;-3,205;27,303;0,000;258,440;Inf;270,000;270,000;-11,189;3,044;20,502;23,809
6060,000;3,855;0,970;-34,775;1,775;9,398;4,941;34,495;4,494;-17,879;-2,778;0,000;36,200;36,600;9,571;1,814;-11,321;-9,631;-12,429;-10,186;-3,205;27,303;0,000;258,440;Inf;270,000;270,000;-11,004;3,057;20,509;23,839
6060,500;3,855;0,970;-34,775;1,775;9,398;4,941;34,495;4,494;-17,879;-2,778;0,000;36,200;36,600;9,571;1,814;-11,405;-9,646;-12,474;-10,195;-3,205;27,303;0,000;258,640;Inf;270,000;270,000;-10,892;3,070;20,485;23,899
6061,000;3,855;0,970;-34,775;1,775;9,398;4,941;34,495;4,494;-17,879;-2,778;0,000;36,200;36,600;9,571;1,814;-11,538;-9,482;-12,754;-10,229;-3,205;27,303;0,000;258,640;Inf;270,000;270,000;-10,930;3,083;20,500;23,897
6061,500;3,855;0,970;-34,775;1,775;9,398;4,916;34,541;4,515;-17,861;-2,782;0,000;36,181;36,643;9,571;1,814;-11,754;-9,534;-12,840;-10,210;-3,197;27,294;0,000;258,640;Inf;270,000;270,000;-11,001;3,096;20,481;23,895
6062,000;3,855;0,970;-34,775;1,775;9,398;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,571;1,814;-11,457;-9,495;-12,543;-10,152;-3,197;27,294;0,000;258,640;Inf;270,000;270,000;-11,084;3,108;20,480;23,989
6062,500;3,855;0,970;-34,775;1,775;9,398;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,571;1,814;-11,196;-9,481;-12,387;-10,094;-3,197;27,294;0,000;258,840;Inf;270,000;270,000;-10,912;3,120;20,488;23,990
6063,000;3,654;0,861;-35,209;1,732;9,466;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,357;1,791;-11,296;-9,405;-12,554;-10,103;-3,197;27,294;0,000;258,840;Inf;270,000;270,000;-10,789;3,141;20,495;24,062
6063,500;3,654;0,861;-35,209;1,732;9,466;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,357;1,791;-11,456;-9,369;-12,710;-10,138;-3,197;27,294;0,000;258,340;Inf;270,000;270,000;-10,839;3,141;20,479;24,112
6064,000;3,654;0,861;-35,209;1,732;9,466;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,357;1,791;-11,605;-9,322;-12,943;-10,151;-3,197;27,294;0,000;258,340;Inf;270,000;270,000;-10,918;3,149;20,491;24,062
6064,500;3,654;0,861;-35,209;1,732;9,466;4,916;34,541;4,515;-17,861;-2,782;0,000;36,200;36,600;9,357;1,791;-11,615;-9,363;-12,923;-10,141;-3,197;27,294;0,000;258,040;Inf;270,000;270,000;-11,005;3,158;20,486;24,080
6065,000;3,654;0,861;-35,209;1,732;9,466;4,919;34,562;4,497;-17,883;-2,803;0,000;36,178;36,652;9,357;1,791;-11,202;-9,381;-12,402;-10,038;-3,222;27,286;0,000;258,040;Inf;270,000;270,000;-11,010;3,166;20,508;24,120
6065,500;3,654;0,861;-35,209;1,732;9,466;4,919;34,562;4,497;-17,883;-2,803;0,000;36,200;36,700;9,357;1,791;-11,234;-9,396;-12,482;-10,065;-3,222;27,286;0,000;258,540;Inf;270,000;270,000;-10,756;3,174;20,488;24,075
6066,000;2,601;0,706;-33,668;1,801;9,336;4,919;34,562;4,497;-17,883;-2,803;0,000;36,200;36,700;9,658;1,710;-11,480;-9,355;-12,664;-10,072;-3,222;27,286;0,000;258,540;Inf;270,000;270,000;-10,794;3,182;20,511;24,059
6066,500;2,601;0,706;-33,668;1,801;9,336;4,919;34,562;4,497;-17,883;-2,803;0,000;36,200;36,700;9,658;1,710;-11,571;-9,219;-12,883;-10,038;-3,222;27,286;0,000;258,640;Inf;270,000;270,000;-10,893;3,172;20,493;24,082
6067,000;2,601;0,706;-33,668;1,801;9,336;4,919;34,562;4,497;-17,883;-2,803;0,000;36,200;36,700;9,658;1,710;-11,683;-9,308;-12,942;-10,081;-3,222;27,286;0,000;258,640;Inf;270,000;270,000;-10,928;3,163;20,506;24,112
6067,500;2,601;0,706;-33,668;1,801;9,336;4,919;34,562;4,497;-17,883;-2,803;0,000;36,200;36,700;9,658;1,710;-11,391;-9,392;-12,629;-10,030;-3,222;27,286;0,000;258,440;Inf;270,000;270,000;-11,003;3,153;20,516;24,119
6068,000;2,601;0,706;-33,668;1,801;9,336;4,906;34,538;4,513;-17,895;-2,806;0,000;36,193;36,618;9,658;1,710;-11,290;-9,273;-12,492;-9,932;-3,221;27,290;0,000;258,440;Inf;270,000;270,000;-10,861;3,144;20,511;24,110
6068,500;2,601;0,706;-33,668;1,801;9,336;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,658;1,710;-11,284;-9,298;-12,518;-9,996;-3,221;27,290;0,000;258,140;Inf;270,000;270,000;-10,747;3,135;20,507;24,101
6069,000;2,601;0,706;-33,668;1,801;9,336;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,658;1,710;-11,604;-9,216;-12,880;-10,043;-3,221;27,290;0,000;258,140;Inf;270,000;270,000;-10,774;3,127;20,507;24,059
6069,500;2,559;0,570;-35,209;1,822;9,475;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,406;1,809;-11,564;-9,374;-12,755;-10,034;-3,221;27,290;0,000;258,540;Inf;270,000;270,000;-10,936;3,109;20,501;24,064
6070,000;2,559;0,570;-35,209;1,822;9,475;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,406;1,809;-11,308;-9,199;-12,631;-9,976;-3,221;27,290;0,000;258,540;Inf;270,000;270,000;-10,932;3,109;20,509;24,095
6070,500;2,559;0,570;-35,209;1,822;9,475;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,406;1,809;-11,236;-9,267;-12,405;-9,886;-3,221;27,290;0,000;258,840;Inf;270,000;270,000;-10,779;3,100;20,504;24,110
6071,000;2,559;0,570;-35,209;1,822;9,475;4,906;34,538;4,513;-17,895;-2,806;0,000;36,200;36,600;9,406;1,809;-11,220;-9,325;-12,392;-9,990;-3,221;27,290;0,000;258,840;Inf;270,000;270,000;-10,699;3,091;20,505;24,121
6071,500;2,559;0,570;-35,209;1,822;9,475;4,911;34,532;4,513;-17,891;-2,793;0,000;36,184;36,670;9,406;1,809;-11,422;-9,222;-12,691;-10,024;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,732;3,082;20,484;24,092
6072,000;2,559;0,570;-35,209;1,822;9,475;4,911;34,532;4,513;-17,891;-2,793;0,000;36,200;36,700;9,406;1,809;-11,581;-9,206;-12,886;-10,075;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,840;3,074;20,496;24,128
6072,500;3,143;0,837;-34,258;1,714;9,389;4,911;34,532;4,513;-17,891;-2,793;0,000;36,200;36,700;9,564;1,796;-11,449;-9,393;-12,564;-10,158;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,937;3,065;20,488;24,182
6073,000;3,143;0,837;-34,258;1,714;9,389;4,911;34,532;4,513;-17,891;-2,793;0,000;36,200;36,700;9,564;1,796;-11,294;-9,340;-12,485;-10,072;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,891;3,067;20,491;24,231
6073,500;3,143;0,837;-34,258;1,714;9,389;4,911;34,532;4,513;-17,891;-2,793;0,000;36,200;36,700;9,564;1,796;-11,378;-9,305;-12,624;-10,054;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,798;3,068;20,483;24,240
6074,000;3,143;0,837;-34,258;1,714;9,389;4,911;34,532;4,513;-17,891;-2,793;0,000;36,200;36,700;9,564;1,796;-11,459;-9,261;-12,758;-10,057;-3,218;27,292;0,000;258,740;Inf;270,000;270,000;-10,840;3,069;20,480;24,257
6074,500;3,143;0,837;-34,258;1,714;9,389;4,959;34,553;4,528;-17,902;-2,804;0,000;36,185;36,632;9,564;1,796;-11,579;-9,288;-12,839;-10,074;-3,217;27,280;0,000;258,740;Inf;270,000;270,000;-10,884;3,070;20,476;24,280
6075,000;3,143;0,837;-34,258;1,714;9,389;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,564;1,796;-11,501;-9,290;-12,551;-9,971;-3,217;27,280;0,000;258,740;Inf;270,000;270,000;-10,945;3,071;20,478;24,362
6075,500;3,143;0,837;-34,258;1,714;9,389;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,564;1,796;-11,178;-9,150;-12,380;-9,861;-3,217;27,280;0,000;258,740;Inf;270,000;270,000;-10,828;3,073;20,464;24,396
6076,000;3,690;0,900;-35,063;1,780;9,413;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,515;1,814;-11,145;-9,224;-12,435;-9,950;-3,217;27,280;0,000;258,740;Inf;270,000;270,000;-10,642;3,084;20,466;24,324
6076,500;3,690;0,900;-35,063;1,780;9,413;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,515;1,814;-11,364;-9,192;-12,665;-9,971;-3,217;27,280;0,000;258,640;Inf;270,000;270,000;-10,798;3,094;20,471;24,297
6077,000;3,690;0,900;-35,063;1,780;9,413;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,515;1,814;-11,448;-9,217;-12,719;-9,971;-3,217;27,280;0,000;258,640;Inf;270,000;270,000;-10,798;3,094;20,471;24,239
6077,500;3,690;0,900;-35,063;1,780;9,413;4,959;34,553;4,528;-17,902;-2,804;0,000;36,200;36,600;9,515;1,814;-11,346;-9,220;-12,463;-9,848;-3,217;27,280;0,000;258,640;Inf;270,000;270,000;-10,839;3,104;20,455;24,146
6078,000;3,690;0,900;-35,063;1,780;9,413;4,934;34,559;4,527;-17,892;-2,800;0,000;36,181;36,652;9,515;1,814;-11,004;-9,151;-12,159;-9,789;-3,216;27,272;0,000;258,640;Inf;270,000;270,000;-10,719;3,113;20,455;24,103
6078,500;3,690;0,900;-35,063;1,780;9,413;4,934;34,559;4,527;-17,892;-2,800;0,000;36,200;36,700;9,515;1,814;-11,030;-9,222;-12,234;-9,865;-3,216;27,272;0,000;258,440;Inf;270,000;270,000;-10,526;3,123;20,457;24,121
6079,000;2,537;0,675;-33,611;1,786;9,416;4,934;34,559;4,527;-17,892;-2,800;0,000;36,200;36,700;9,600;1,686;-11,206;-9,145;-12,445;-9,874;-3,216;27,272;0,000;258,440;Inf;270,000;270,000;-10,588;3,132;20,449;24,088
6079,500;2,537;0,675;-33,611;1,786;9,416;4,934;34,559;4,527;-17,892;-2,800;0,000;36,200;36,700;9,600;1,686;-11,432;-9,140;-12,673;-9,868;-3,216;27,272;0,000;258,240;Inf;270,000;270,000;-10,668;3,122;20,455;24,062
6080,000;2,537;0,675;-33,611;1,786;9,416;4,934;34,559;4,527;-17,892;-2,800;0,000;36,200;36,700;9,600;1,686;-11,204;-9,121;-12,209;-9,737;-3,216;27,272;0,000;258,240;Inf;270,000;270,000;-10,778;3,113;20,446;24,101
6080,500;2,537;0,675;-33,611;1,786;9,416;4,934;34,559;4,527;-17,892;-2,800;0,000;36,200;36,700;9,600;1,686;-10,863;-8,988;-12,128;-9,691;-3,216;27,272;0,000;258,340;Inf;270,000;270,000;-10,568;3,103;20,462;24,080
6081,000;2,537;0,675;-33,611;1,786;9,416;4,913;34,518;4,516;-17,877;-2,802;0,000;36,178;36,613;9,600;1,686;-10,873;-9,079;-12,184;-9,733;-3,210;27,273;0,000;258,340;Inf;270,000;270,000;-10,417;3,094;20,461;24,123
6081,500;2,537;0,675;-33,611;1,786;9,416;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,600;1,686;-11,091;-9,035;-12,351;-9,789;-3,210;27,273;0,000;258,440;Inf;270,000;270,000;-10,467;3,085;20,448;24,157
6082,000;2,053;0,549;-34,504;1,760;9,356;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,536;1,880;-11,396;-9,096;-12,727;-9,949;-3,210;27,273;0,000;258,440;Inf;270,000;270,000;-10,566;3,076;20,442;24,202
6082,500;2,053;0,549;-34,504;1,760;9,356;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,536;1,880;-11,559;-9,262;-12,804;-10,128;-3,210;27,273;0,000;258,240;Inf;270,000;270,000;-10,792;3,059;20,450;24,206
6083,000;2,053;0,549;-34,504;1,760;9,356;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,536;1,880;-11,021;-9,295;-12,001;-9,969;-3,210;27,273;0,000;258,240;Inf;270,000;270,000;-10,938;3,043;20,449;24,227
6083,500;2,053;0,549;-34,504;1,760;9,356;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,536;1,880;-10,967;-9,360;-12,159;-10,024;-3,210;27,273;0,000;258,240;Inf;270,000;270,000;-10,571;3,026;20,433;24,157
6084,000;2,053;0,549;-34,504;1,760;9,356;4,913;34,518;4,516;-17,877;-2,802;0,000;36,200;36,600;9,536;1,880;-11,363;-9,320;-12,546;-10,109;-3,210;27,273;0,000;258,240;Inf;270,000;270,000;-10,627;3,010;20,424;24,143
6084,500;2,053;0,549;-34,504;1,760;9,356;4,891;34,532;4,533;-17,867;-2,795;0,000;36,190;36,661;9,536;1,880;-11,566;-9,286;-12,881;-10,158;-3,210;27,265;0,000;258,440;Inf;270,000;270,000;-10,835;2,995;20,427;24,141
6085,000;2,053;0,549;-34,504;1,760;9,356;4,891;34,532;4,533;-17,867;-2,795;0,000;36,200;36,700;9,536;1,880;-11,657;-9,385;-12,855;-10,187;-3,210;27,265;0,000;258,440;Inf;270,000;270,000;-10,973;2,979;20,437;24,211
6085,500;3,084;0,765;-35,209;1,780;9,446;4,891;34,532;4,533;-17,867;-2,795;0,000;36,200;36,700;9,408;1,684;-11,329;-9,464;-12,317;-10,005;-3,210;27,265;0,000;258,340;Inf;270,000;270,000;-11,021;2,964;20,432;24,222
6086,000;3,084;0,765;-35,209;1,780;9,446;4,891;34,532;4,533;-17,867;-2,795;0,000;36,200;36,700;9,408;1,684;-10,805;-9,282;-12,008;-9,869;-3,210;27,265;0,000;258,340;Inf;270,000;270,000;-10,779;2,966;20,416;24,252
6086,500;3,084;0,765;-35,209;1,780;9,446;4,891;34,532;4,533;-17,867;-2,795;0,000;36,200;36,700;9,408;1,684;-11,282;-9,322;-12,440;-10,034;-3,210;27,265;0,000;258,240;Inf;270,000;270,000;-10,491;2,968;20,430;24,237
6087,000;3,084;0,765;-35,209;1,780;9,446;4,891;34,532;4,533;-17,867;-2,795;0,000;36,200;36,700;9,408;1,684;-11,509;-9,292;-12,644;-10,096;-3,210;27,265;0,000;258,240;Inf;270,000;270,000;-10,770;2,970;20,420;24,256
6087,500;3,084;0,765;-35,209;1,780;9,446;4,939;34,576;4,549;-17,862;-2,795;0,000;36,187;36,641;9,408;1,684;-11,576;-9,293;-12,724;-10,093;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,885;2,972;20,419;24,223
6088,000;3,084;0,765;-35,209;1,780;9,446;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,408;1,684;-11,368;-9,291;-12,520;-10,081;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,921;2,974;20,417;24,189
6088,500;3,518;0,810;-35,209;1,748;9,438;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,420;1,769;-11,088;-9,242;-12,310;-9,932;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,815;2,975;20,418;24,124
6089,000;3,518;0,810;-35,209;1,748;9,438;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,420;1,769;-11,046;-9,378;-12,194;-9,939;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,643;2,984;20,417;24,141
6089,500;3,518;0,810;-35,209;1,748;9,438;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,420;1,769;-11,192;-9,290;-12,401;-10,012;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,639;2,993;20,426;24,162
6090,000;3,518;0,810;-35,209;1,748;9,438;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,420;1,769;-11,479;-9,347;-12,602;-10,054;-3,206;27,266;0,000;258,140;Inf;270,000;270,000;-10,724;3,002;20,436;24,168
6090,500;3,518;0,810;-35,209;1,748;9,438;4,939;34,576;4,549;-17,862;-2,795;0,000;36,200;36,600;9,420;1,769;-11,290;-9,241;-12,323;-9,949;-3,206;27,266;0,000;258,240;Inf;270,000;270,000;-10,871;3,010;20,421;24,184
6091,000;3,518;0,810;-35,209;1,748;9,438;4,943;34,594;4,553;-17,866;-2,786;0,000;36,198;36,628;9,420;1,769;-10,939;-9,172;-12,186;-9,882;-3,199;27,268;0,000;258,240;Inf;270,000;270,000;-10,701;3,018;20,421;24,213
6091,500;3,518;0,810;-35,209;1,748;9,438;4,943;34,594;4,553;-17,866;-2,786;0,000;36,200;36,600;9,420;1,769;-10,947;-9,196;-12,218;-9,882;-3,199;27,268;0,000;258,740;Inf;270,000;270,000;-10,544;3,027;20,435;24,202
6092,000;3,277;0,870;-33,339;1,799;9,406;4,943;34,594;4,553;-17,866;-2,786;0,000;36,200;36,600;9,677;1,699;-11,101;-9,193;-12,367;-9,943;-3,199;27,268;0,000;258,740;Inf;270,000;270,000;-10,561;3,035;20,454;24,134
6092,500;3,277;0,870;-33,339;1,799;9,406;4,943;34,594;4,553;-17,866;-2,786;0,000;36,200;36,600;9,677;1,699;-11,303;-9,220;-12,553;-9,998;-3,199;27,268;0,000;258,840;Inf;270,000;270,000;-10,651;3,039;20,459;24,036
6093,000;3,277;0,870;-33,339;1,799;9,406;4,943;34,594;4,553;-17,866;-2,786;0,000;36,200;36,600;9,677;1,699;-11,373;-9,249;-12,655;-10,016;-3,199;27,268;0,000;258,840;Inf;270,000;270,000;-10,768;3,042;20,473;23,943
6093,500;3,277;0,870;-33,339;1,799;9,406;4,943;34,594;4,553;-17,866;-2,786;0,000;36,200;36,600;9,677;1,699;-10,956;-9,096;-12,087;-9,828;-3,199;27,268;0,000;258,940;Inf;270,000;270,000;-10,823;3,046;20,461;23,874
6094,000;3,277;0,870;-33,339;1,799;9,406;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,642;9,677;1,699;-10,806;-9,185;-12,051;-9,815;-3,212;27,261;0,000;258,940;Inf;270,000;270,000;-10,492;3,050;20,458;23,782
6094,500;3,277;0,870;-33,339;1,799;9,406;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,677;1,699;-11,011;-9,251;-12,210;-9,905;-3,212;27,261;0,000;258,840;Inf;270,000;270,000;-10,464;3,054;20,468;23,709
6095,000;2,543;0,616;-34,987;1,802;9,505;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,517;1,624;-11,267;-9,188;-12,474;-9,936;-3,212;27,261;0,000;258,840;Inf;270,000;270,000;-10,594;3,057;20,473;23,685
6095,500;2,543;0,616;-34,987;1,802;9,505;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,517;1,624;-11,257;-9,194;-12,499;-9,892;-3,212;27,261;0,000;258,940;Inf;270,000;270,000;-10,716;3,049;20,491;23,684
6096,000;2,543;0,616;-34,987;1,802;9,505;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,517;1,624;-11,117;-9,139;-12,155;-9,725;-3,212;27,261;0,000;258,940;Inf;270,000;270,000;-10,710;3,041;20,488;23,638
6096,500;2,543;0,616;-34,987;1,802;9,505;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,517;1,624;-10,706;-9,085;-11,817;-9,649;-3,212;27,261;0,000;258,440;Inf;270,000;270,000;-10,534;3,033;20,476;23,613
6097,000;2,543;0,616;-34,987;1,802;9,505;4,915;34,562;4,559;-17,854;-2,801;0,000;36,200;36,600;9,517;1,624;-11,000;-9,063;-12,243;-9,782;-3,212;27,261;0,000;258,440;Inf;270,000;270,000;-10,314;3,025;20,480;23,613
6097,500;2,543;0,616;-34,987;1,802;9,505;4,886;34,529;4,548;-17,829;-2,781;0,000;36,203;36,627;9,517;1,624;-11,227;-9,053;-12,482;-9,814;-3,224;27,268;0,000;258,640;Inf;270,000;270,000;-10,522;3,017;20,491;23,597
6098,000;2,543;0,616;-34,987;1,802;9,505;4,886;34,529;4,548;-17,829;-2,781;0,000;36,200;36,600;9,517;1,624;-11,124;-9,153;-12,384;-9,824;-3,224;27,268;0,000;258,640;Inf;270,000;270,000;-10,644;3,009;20,495;23,617
6098,500;3,299;0,760;-35,209;1,765;9,430;4,886;34,529;4,548;-17,829;-2,781;0,000;36,200;36,600;9,412;1,779;-10,917;-9,019;-12,082;-9,637;-3,224;27,268;0,000;258,340;Inf;270,000;270,000;-10,621;3,001;20,487;23,578
6099,000;3,299;0,760;-35,209;1,765;9,430;4,886;34,529;4,548;-17,829;-2,781;0,000;36,200;36,600;9,412;1,779;-10,684;-9,029;-11,702;-9,598;-3,224;27,268;0,000;258,340;Inf;270,000;270,000;-10,414;3,006;20,471;23,590
6099,500;3,299;0,760;-35,209;1,765;9,430;4,886;34,529;4,548;-17,829;-2,781;0,000;36,200;36,600;9,412;1,779;-10,708;-9,105;-11,828;-9,669;-3,224;27,268;0,000;258,440;Inf;270,000;270,000;-10,253;3,011;20,482;23,552
6100,000;3,299;0,760;-35,209;1,765;9,430;4,886;34,529;4,548;-17,829;-2,781;0,000;36,200;36,600;9,412;1,779;-11,009;-8,984;-12,182;-9,716;-3,224;27,268;0,000;258,440;Inf;270,000;270,000;-10,328;3,016;20,463;23,573
6100,500;3,299;0,760;-35,209;1,765;9,430;4,887;34,585;4,564;-17,823;-2,801;0,000;36,213;36,690;9,412;1,779;-11,112;-8,954;-12,399;-9,687;-3,218;27,274;0,000;258,840;Inf;270,000;270,000;-10,473;3,020;20,464;23,611
6101,000;3,299;0,760;-35,209;1,765;9,430;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,412;1,779;-10,945;-8,865;-12,021;-9,559;-3,218;27,274;0,000;258,840;Inf;270,000;270,000;-10,538;3,025;20,473;23,662
6101,500;3,469;0,833;-35,209;1,746;9,447;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,274;1,711;-10,622;-8,910;-11,734;-9,539;-3,218;27,274;0,000;258,840;Inf;270,000;270,000;-10,347;3,029;20,478;23,674
6102,000;3,469;0,833;-35,209;1,746;9,447;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,274;1,711;-10,729;-8,938;-11,910;-9,639;-3,218;27,274;0,000;258,840;Inf;270,000;270,000;-10,201;3,037;20,458;23,771
6102,500;3,469;0,833;-35,209;1,746;9,447;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,274;1,711;-11,014;-8,939;-12,200;-9,713;-3,218;27,274;0,000;258,940;Inf;270,000;270,000;-10,304;3,044;20,465;23,825
6103,000;3,469;0,833;-35,209;1,746;9,447;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,274;1,711;-11,184;-8,885;-12,484;-9,727;-3,218;27,274;0,000;258,940;Inf;270,000;270,000;-10,467;3,051;20,468;23,903
6103,500;3,469;0,833;-35,209;1,746;9,447;4,887;34,585;4,564;-17,823;-2,801;0,000;36,200;36,700;9,274;1,711;-11,155;-8,922;-12,438;-9,752;-3,218;27,274;0,000;258,840;Inf;270,000;270,000;-10,570;3,057;20,491;23,876
6104,000;3,469;0,833;-35,209;1,746;9,447;4,902;34,631;4,585;-17,844;-2,804;0,000;36,212;36,660;9,274;1,711;-10,398;-8,939;-11,537;-9,421;-3,218;27,264;0,000;258,840;Inf;270,000;270,000;-10,567;3,064;20,476;23,906
6104,500;3,469;0,833;-35,209;1,746;9,447;4,902;34,631;4,585;-17,844;-2,804;0,000;36,200;36,700;9,274;1,711;-10,578;-8,970;-11,739;-9,502;-3,218;27,264;0,000;258,840;Inf;270,000;270,000;-10,074;3,071;20,476;23,859
6105,000;2,848;0,683;-35,209;1,774;9,475;4,902;34,631;4,585;-17,844;-2,804;0,000;36,200;36,700;9,385;1,732;-10,942;-8,856;-12,118;-9,568;-3,218;27,264;0,000;258,840;Inf;270,000;270,000;-10,197;3,077;20,452;23,834
6105,500;2,848;0,683;-35,209;1,774;9,475;4,902;34,631;4,585;-17,844;-2,804;0,000;36,200;36,700;9,385;1,732;-11,078;-8,799;-12,373;-9,601;-3,218;27,264;0,000;258,840;Inf;270,000;270,000;-10,371;3,074;20,467;23,834
6106,000;2,848;0,683;-35,209;1,774;9,475;4,902;34,631;4,585;-17,844;-2,804;0,000;36,200;36,700;9,385;1,732;-11,043;-8,827;-12,347;-9,584;-3,218;27,264;0,000;258,840;Inf;270,000;270,000;-10,463;3,070;20,471;23,769
6106,500;2,848;0,683;-35,209;1,774;9,475;4,902;34,631;4,585;-17,844;-2,804;0,000;36,200;36,700;9,385;1,732;-10,814;-8,833;-11,960;-9,380;-3,218;27,264;0,000;258,540;Inf;270,000;270,000;-10,450;3,066;20,460;23,806
6107,000;2,848;0,683;-35,209;1,774;9,475;4,906;34,595;4,597;-17,837;-2,795;0,000;36,221;36,707;9,385;1,732;-10,641;-8,826;-11,644;-9,404;-3,212;27,264;0,000;258,540;Inf;270,000;270,000;-10,247;3,063;20,458;23,778
6107,500;2,848;0,683;-35,209;1,774;9,475;4,906;34,595;4,597;-17,837;-2,795;0,000;36,200;36,700;9,385;1,732;-10,861;-8,816;-12,029;-9,498;-3,212;27,264;0,000;258,540;Inf;270,000;270,000;-10,129;3,059;20,471;23,763
6108,000;2,968;0,711;-35,209;1,754;9,450;4,906;34,595;4,597;-17,837;-2,795;0,000;36,200;36,700;9,330;1,743;-10,982;-8,728;-12,277;-9,531;-3,212;27,264;0,000;258,540;Inf;270,000;270,000;-10,301;3,056;20,464;23,747
6108,500;2,968;0,711;-35,209;1,754;9,450;4,906;34,595;4,597;-17,837;-2,795;0,000;36,200;36,700;9,330;1,743;-11,028;-8,836;-12,199;-9,582;-3,212;27,264;0,000;258,340;Inf;270,000;270,000;-10,380;3,054;20,464;23,743
6109,000;2,968;0,711;-35,209;1,754;9,450;4,906;34,595;4,597;-17,837;-2,795;0,000;36,200;36,700;9,330;1,743;-10,546;-8,780;-11,763;-9,365;-3,212;27,264;0,000;258,340;Inf;270,000;270,000;-10,411;3,053;20,467;23,749
6109,500;2,968;0,711;-35,209;1,754;9,450;4,906;34,595;4,597;-17,837;-2,795;0,000;36,200;36,700;9,330;1,743;-10,513;-8,873;-11,568;-9,419;-3,212;27,264;0,000;258,540;Inf;270,000;270,000;-10,113;3,051;20,462;23,720
6110,000;2,968;0,711;-35,209;1,754;9,450;4,927;34,545;4,576;-17,828;-2,794;0,000;36,222;36,695;9,330;1,743;-10,687;-8,816;-11,823;-9,473;-3,208;27,259;0,000;258,540;Inf;270,000;270,000;-10,093;3,050;20,454;23,675
6110,500;2,968;0,711;-35,209;1,754;9,450;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,330;1,743;-10,867;-8,693;-12,112;-9,464;-3,208;27,259;0,000;258,940;Inf;270,000;270,000;-10,200;3,049;20,456;23,690
6111,000;2,968;0,711;-35,209;1,754;9,450;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,330;1,743;-10,700;-8,726;-11,854;-9,339;-3,208;27,259;0,000;258,940;Inf;270,000;270,000;-10,284;3,047;20,455;23,709
6111,500;3,734;0,937;-34,643;1,729;9,360;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,550;1,817;-10,321;-8,687;-11,416;-9,217;-3,208;27,259;0,000;258,840;Inf;270,000;270,000;-10,155;3,046;20,455;23,714
6112,000;3,734;0,937;-34,643;1,729;9,360;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,550;1,817;-10,348;-8,639;-11,480;-9,266;-3,208;27,259;0,000;258,840;Inf;270,000;270,000;-9,910;3,057;20,466;23,713
6112,500;3,734;0,937;-34,643;1,729;9,360;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,550;1,817;-10,551;-8,604;-11,779;-9,251;-3,208;27,259;0,000;258,840;Inf;270,000;270,000;-9,933;3,068;20,457;23,633
6113,000;3,734;0,937;-34,643;1,729;9,360;4,927;34,545;4,576;-17,828;-2,794;0,000;36,200;36,700;9,550;1,817;-10,679;-8,566;-11,955;-9,287;-3,208;27,259;0,000;258,840;Inf;270,000;270,000;-10,047;3,079;20,460;23,594
6113,500;3,734;0,937;-34,643;1,729;9,360;4,848;34,604;4,560;-17,811;-2,800;0,000;36,222;36,730;9,550;1,817;-10,825;-8,578;-11,990;-9,258;-3,214;27,257;0,000;258,640;Inf;270,000;270,000;-10,122;3,090;20,451;23,698
6114,000;3,734;0,937;-34,643;1,729;9,360;4,848;34,604;4,560;-17,811;-2,800;0,000;36,200;36,700;9,550;1,817;-10,605;-8,511;-11,746;-9,162;-3,214;27,257;0,000;258,640;Inf;270,000;270,000;-10,163;3,101;20,461;23,754
6114,500;3,433;0,904;-33,671;1,763;9,245;4,848;34,604;4,560;-17,811;-2,800;0,000;36,200;36,700;9,603;1,641;-10,333;-8,566;-11,453;-9,128;-3,214;27,257;0,000;258,740;Inf;270,000;270,000;-10,006;3,111;20,475;23,823
6115,000;3,433;0,904;-33,671;1,763;9,245;4,848;34,604;4,560;-17,811;-2,800;0,000;36,200;36,700;9,603;1,641;-10,519;-8,500;-11,739;-9,165;-3,214;27,257;0,000;258,740;Inf;270,000;270,000;-9,870;3,116;20,451;23,836
6115,500;3,433;0,904;-33,671;1,763;9,245;4,848;34,604;4,560;-17,811;-2,800;0,000;36,200;36,700;9,603;1,641;-10,701;-8,409;-11,981;-9,183;-3,214;27,257;0,000;259,440;Inf;270,000;270,000;-9,981;3,121;20,471;23,838
6116,000;3,433;0,904;-33,671;1,763;9,245;4,848;34,604;4,560;-17,811;-2,800;0,000;36,200;36,700;9,603;1,641;-10,796;-8,497;-11,939;-9,207;-3,214;27,257;0,000;259,440;Inf;270,000;270,000;-10,069;3,127;20,458;23,836
6116,500;3,433;0,904;-33,671;1,763;9,245;4,916;34,627;4,569;-17,835;-2,795;0,000;36,233;36,680;9,603;1,641;-10,453;-8,424;-11,653;-9,066;-3,214;27,255;0,000;259,440;Inf;270,000;270,000;-10,110;3,132;20,458;23,886
6117,000;3,433;0,904;-33,671;1,763;9,245;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,603;1,641;-10,195;-8,444;-11,313;-8,972;-3,214;27,255;0,000;259,440;Inf;270,000;270,000;-9,899;3,137;20,461;23,945
6117,500;3,433;0,904;-33,671;1,763;9,245;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,603;1,641;-10,299;-8,464;-11,378;-9,043;-3,214;27,255;0,000;259,340;Inf;270,000;270,000;-9,731;3,141;20,469;24,005
6118,000;3,191;0,758;-35,209;1,761;9,448;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,439;1,824;-10,606;-8,344;-11,895;-9,063;-3,214;27,255;0,000;259,340;Inf;270,000;270,000;-9,796;3,146;20,463;23,991
6118,500;3,191;0,758;-35,209;1,761;9,448;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,439;1,824;-10,644;-8,331;-11,907;-9,085;-3,214;27,255;0,000;258,940;Inf;270,000;270,000;-9,977;3,147;20,467;23,982
6119,000;3,191;0,758;-35,209;1,761;9,448;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,439;1,824;-10,368;-8,287;-11,666;-8,988;-3,214;27,255;0,000;258,940;Inf;270,000;270,000;-9,992;3,148;20,466;23,993
6119,500;3,191;0,758;-35,209;1,761;9,448;4,916;34,627;4,569;-17,835;-2,795;0,000;36,200;36,700;9,439;1,824;-10,242;-8,362;-11,339;-8,919;-3,214;27,255;0,000;259,140;Inf;270,000;270,000;-9,827;3,148;20,460;23,966
6120,000;3,191;0,758;-35,209;1,761;9,448;4,896;34,589;4,573;-17,834;-2,801;0,000;36,222;36,673;9,439;1,824;-10,239;-8,361;-11,376;-8,985;-3,223;27,245;0,000;259,140;Inf;270,000;270,000;-9,715;3,149;20,466;23,960
6120,500;3,191;0,758;-35,209;1,761;9,448;4,896;34,589;4,573;-17,834;-2,801;0,000;36,200;36,700;9,439;1,824;-10,456;-8,289;-11,650;-8,976;-3,223;27,245;0,000;259,240;Inf;270,000;270,000;-9,740;3,150;20,465;23,930
6121,000;2,288;0,590;-33,604;1,815;9,432;4,896;34,589;4,573;-17,834;-2,801;0,000;36,200;36,700;9,618;1,711;-10,535;-8,270;-11,832;-9,017;-3,223;27,245;0,000;259,240;Inf;270,000;270,000;-9,843;3,150;20,447;23,875
6121,500;2,288;0,590;-33,604;1,815;9,432;4,896;34,589;4,573;-17,834;-2,801;0,000;36,200;36,700;9,618;1,711;-10,398;-8,424;-11,489;-9,011;-3,223;27,245;0,000;258,940;Inf;270,000;270,000;-9,914;3,136;20,452;23,901
6122,000;2,288;0,590;-33,604;1,815;9,432;4,896;34,589;4,573;-17,834;-2,801;0,000;36,200;36,700;9,618;1,711;-10,074;-8,319;-11,176;-8,913;-3,223;27,245;0,000;258,940;Inf;270,000;270,000;-9,830;3,122;20,447;23,974
6122,500;2,288;0,590;-33,604;1,815;9,432;4,896;34,589;4,573;-17,834;-2,801;0,000;36,200;36,700;9,618;1,711;-10,291;-8,405;-11,421;-9,047;-3,223;27,245;0,000;258,940;Inf;270,000;270,000;-9,620;3,109;20,453;24,002
6123,000;2,288;0,590;-33,604;1,815;9,432;4,939;34,578;4,565;-17,816;-2,799;0,000;36,236;36,686;9,618;1,711;-10,601;-8,432;-11,789;-9,249;-3,206;27,245;0,000;258,940;Inf;270,000;270,000;-9,791;3,095;20,443;23,999
6123,500;2,288;0,590;-33,604;1,815;9,432;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,618;1,711;-10,756;-8,512;-12,023;-9,330;-3,206;27,245;0,000;258,740;Inf;270,000;270,000;-10,018;3,082;20,453;24,022
6124,000;2,288;0,590;-33,604;1,815;9,432;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,618;1,711;-10,858;-8,605;-12,085;-9,401;-3,206;27,245;0,000;258,740;Inf;270,000;270,000;-10,155;3,069;20,448;24,145
6124,500;3,265;0,848;-33,388;1,781;9,383;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,599;1,748;-10,445;-8,690;-11,617;-9,229;-3,206;27,245;0,000;258,640;Inf;270,000;270,000;-10,237;3,056;20,437;24,096
6125,000;3,265;0,848;-33,388;1,781;9,383;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,599;1,748;-10,436;-8,613;-11,490;-9,241;-3,206;27,245;0,000;258,640;Inf;270,000;270,000;-9,995;3,060;20,440;24,081
6125,500;3,265;0,848;-33,388;1,781;9,383;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,599;1,748;-10,619;-8,576;-11,835;-9,363;-3,206;27,245;0,000;258,940;Inf;270,000;270,000;-9,945;3,063;20,443;24,110
6126,000;3,265;0,848;-33,388;1,781;9,383;4,939;34,578;4,565;-17,816;-2,799;0,000;36,200;36,700;9,599;1,748;-10,822;-8,590;-12,106;-9,396;-3,206;27,245;0,000;258,940;Inf;270,000;270,000;-10,099;3,066;20,433;24,130
6126,500;3,265;0,848;-33,388;1,781;9,383;4,967;34,612;4,587;-17,807;-2,799;0,000;36,230;36,673;9,599;1,748;-10,963;-8,631;-12,174;-9,456;-3,215;27,233;0,000;259,040;Inf;270,000;270,000;-10,229;3,069;20,433;24,073
6127,000;3,265;0,848;-33,388;1,781;9,383;4,967;34,612;4,587;-17,807;-2,799;0,000;36,200;36,700;9,599;1,748;-10,613;-8,739;-11,832;-9,369;-3,215;27,233;0,000;259,040;Inf;270,000;270,000;-10,306;3,073;20,431;24,058
6127,500;3,971;0,996;-35,026;1,733;9,410;4,967;34,612;4,587;-17,807;-2,799;0,000;36,200;36,700;9,507;1,919;-10,435;-8,673;-11,481;-9,235;-3,215;27,233;0,000;258,740;Inf;270,000;270,000;-10,138;3,076;20,426;23,993
6128,000;3,971;0,996;-35,026;1,733;9,410;4,967;34,612;4,587;-17,807;-2,799;0,000;36,200;36,700;9,507;1,919;-10,542;-8,681;-11,597;-9,293;-3,215;27,233;0,000;258,740;Inf;270,000;270,000;-9,956;3,091;20,410;23,964
6128,500;3,971;0,996;-35,026;1,733;9,410;4,967;34,612;4,587;-17,807;-2,799;0,000;36,200;36,700;9,507;1,919;-10,815;-8,642;-12,066;-9,420;-3,215;27,233;0,000;258,740;Inf;270,000;270,000;-10,028;3,105;20,426;23,948
6129,000;3,971;0,996;-35,026;1,733;9,410;4,967;34,612;4,587;-17,807;-2,799;0,000;36,200;36,700;9,507;1,919;-11,004;-8,664;-12,271;-9,478;-3,215;27,233;0,000;258,740;Inf;270,000;270,000;-10,236;3,119;20,424;23,934
6129,500;3,971;0,996;-35,026;1,733;9,410;4,984;34,665;4,568;-17,848;-2,797;0,000;36,242;36,701;9,507;1,919;-10,935;-8,810;-12,042;-9,465;-3,214;27,232;0,000;258,840;Inf;270,000;270,000;-10,354;3,133;20,407;23,899
6130,000;3,971;0,996;-35,026;1,733;9,410;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,507;1,919;-10,604;-8,664;-11,826;-9,358;-3,214;27,232;0,000;258,840;Inf;270,000;270,000;-10,313;3,147;20,430;23,876
6130,500;3,649;0,901;-35,159;1,852;9,502;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,447;1,685;-10,637;-8,639;-11,684;-9,383;-3,214;27,232;0,000;258,940;Inf;270,000;270,000;-10,113;3,160;20,425;23,880
6131,000;3,649;0,901;-35,159;1,852;9,502;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,447;1,685;-10,713;-8,712;-11,800;-9,449;-3,214;27,232;0,000;258,940;Inf;270,000;270,000;-10,086;3,168;20,412;23,870
6131,500;3,649;0,901;-35,159;1,852;9,502;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,447;1,685;-10,798;-8,645;-12,093;-9,448;-3,214;27,232;0,000;258,640;Inf;270,000;270,000;-10,168;3,176;20,401;23,823
6132,000;3,649;0,901;-35,159;1,852;9,502;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,447;1,685;-10,842;-8,650;-11,886;-9,401;-3,214;27,232;0,000;258,640;Inf;270,000;270,000;-10,246;3,184;20,387;23,773
6132,500;3,649;0,901;-35,159;1,852;9,502;4,984;34,665;4,568;-17,848;-2,797;0,000;36,200;36,700;9,447;1,685;-10,297;-8,742;-11,444;-9,264;-3,214;27,232;0,000;258,640;Inf;270,000;270,000;-10,195;3,192;20,392;23,692
6133,000;3,649;0,901;-35,159;1,852;9,502;4,945;34,616;4,567;-17,859;-2,792;0,000;36,231;36,683;9,447;1,685;-10,360;-8,743;-11,470;-9,257;-3,208;27,236;0,000;258,640;Inf;270,000;270,000;-9,937;3,199;20,384;23,614
6133,500;3,649;0,901;-35,159;1,852;9,502;4,945;34,616;4,567;-17,859;-2,792;0,000;36,200;36,700;9,447;1,685;-10,567;-8,673;-11,788;-9,331;-3,208;27,236;0,000;258,640;Inf;270,000;270,000;-9,957;3,207;20,378;23,567
6134,000;2,187;0,611;-34,227;1,809;9,427;4,945;34,616;4,567;-17,859;-2,792;0,000;36,200;36,700;9,546;1,815;-10,767;-8,661;-12,028;-9,418;-3,208;27,236;0,000;258,640;Inf;270,000;270,000;-10,090;3,214;20,372;23,564
6134,500;2,187;0,611;-34,227;1,809;9,427;4,945;34,616;4,567;-17,859;-2,792;0,000;36,200;36,700;9,546;1,815;-10,834;-8,683;-12,072;-9,396;-3,208;27,236;0,000;258,640;Inf;270,000;270,000;-10,219;3,197;20,371;23,564
6135,000;2,187;0,611;-34,227;1,809;9,427;4,945;34,616;4,567;-17,859;-2,792;0,000;36,200;36,700;9,546;1,815;-10,580;-8,693;-11,658;-9,250;-3,208;27,236;0,000;258,640;Inf;270,000;270,000;-10,246;3,180;20,368;23,596
6135,500;2,187;0,611;-34,227;1,809;9,427;4,945;34,616;4,567;-17,859;-2,792;0,000;36,200;36,700;9,546;1,815;-10,457;-8,705;-11,524;-9,392;-3,208;27,236;0,000;258,840;Inf;270,000;270,000;-10,045;3,164;20,371;23,629
6136,000;2,187;0,611;-34,227;1,809;9,427;4,898;34,550;4,570;-17,805;-2,789;0,000;36,240;36,704;9,546;1,815;-10,672;-8,663;-11,877;-9,432;-3,212;27,229;0,000;258,840;Inf;270,000;270,000;-10,020;3,148;20,362;23,658
6136,500;2,187;0,611;-34,227;1,809;9,427;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,546;1,815;-10,859;-8,587;-12,151;-9,415;-3,212;27,229;0,000;258,940;Inf;270,000;270,000;-10,161;3,132;20,359;23,682
6137,000;2,077;0,551;-34,344;1,799;9,439;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,484;1,646;-10,983;-8,727;-12,151;-9,510;-3,212;27,229;0,000;258,940;Inf;270,000;270,000;-10,253;3,117;20,369;23,725
6137,500;2,077;0,551;-34,344;1,799;9,439;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,484;1,646;-10,726;-8,720;-11,779;-9,408;-3,212;27,229;0,000;258,440;Inf;270,000;270,000;-10,343;3,100;20,370;23,731
6138,000;2,077;0,551;-34,344;1,799;9,439;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,484;1,646;-10,441;-8,661;-11,649;-9,309;-3,212;27,229;0,000;258,440;Inf;270,000;270,000;-10,158;3,083;20,356;23,713
6138,500;2,077;0,551;-34,344;1,799;9,439;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,484;1,646;-10,480;-8,645;-11,740;-9,336;-3,212;27,229;0,000;258,240;Inf;270,000;270,000;-10,015;3,066;20,365;23,723
6139,000;2,077;0,551;-34,344;1,799;9,439;4,898;34,550;4,570;-17,805;-2,789;0,000;36,200;36,700;9,484;1,646;-10,892;-8,606;-12,198;-9,430;-3,212;27,229;0,000;258,240;Inf;270,000;270,000;-10,050;3,050;20,350;23,691
6139,500;2,077;0,551;-34,344;1,799;9,439;4,917;34,615;4,564;-17,807;-2,803;0,000;36,239;36,658;9,484;1,646;-10,892;-8,692;-12,136;-9,446;-3,207;27,230;0,000;258,440;Inf;270,000;270,000;-10,282;3,034;20,333;23,704
6140,000;2,077;0,551;-34,344;1,799;9,439;4,917;34,615;4,564;-17,807;-2,803;0,000;36,200;36,700;9,484;1,646;-10,620;-8,628;-11,741;-9,262;-3,207;27,230;0,000;258,440;Inf;270,000;270,000;-10,291;3,019;20,357;23,768
6140,500;3,436;0,904;-34,241;1,808;9,360;4,917;34,615;4,564;-17,807;-2,803;0,000;36,200;36,700;9,522;1,739;-10,325;-8,688;-11,454;-9,249;-3,207;27,230;0,000;258,440;Inf;270,000;270,000;-10,063;3,003;20,341;23,819
6141,000;3,436;0,904;-34,241;1,808;9,360;4,917;34,615;4,564;-17,807;-2,803;0,000;36,200;36,700;9,522;1,739;-10,402;-8,709;-11,613;-9,324;-3,207;27,230;0,000;258,440;Inf;270,000;270,000;-9,929;3,010;20,339;23,851
6141,500;3,436;0,904;-34,241;1,808;9,360;4,917;34,615;4,564;-17,807;-2,803;0,000;36,200;36,700;9,522;1,739;-10,720;-8,616;-11,923;-9,397;-3,207;27,230;0,000;258,240;Inf;270,000;270,000;-10,012;3,017;20,320;23,906
6142,000;3,436;0,904;-34,241;1,808;9,360;4,917;34,615;4,564;-17,807;-2,803;0,000;36,200;36,700;9,522;1,739;-10,870;-8,609;-12,155;-9,404;-3,207;27,230;0,000;258,240;Inf;270,000;270,000;-10,164;3,024;20,347;23,878
6142,500;3,436;0,904;-34,241;1,808;9,360;4,946;34,642;4,590;-17,813;-2,803;0,000;36,234;36,660;9,522;1,739;-10,590;-8,739;-11,554;-9,357;-3,218;27,223;0,000;258,140;Inf;270,000;270,000;-10,259;3,031;20,324;23,844
6143,000;3,436;0,904;-34,241;1,808;9,360;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,522;1,739;-10,401;-8,580;-11,480;-9,272;-3,218;27,223;0,000;258,140;Inf;270,000;270,000;-10,060;3,038;20,334;23,822
6143,500;2,944;0,766;-34,394;1,785;9,381;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,588;1,806;-10,413;-8,678;-11,583;-9,288;-3,218;27,223;0,000;258,140;Inf;270,000;270,000;-9,933;3,044;20,335;23,877
6144,000;2,944;0,766;-34,394;1,785;9,381;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,588;1,806;-10,628;-8,661;-11,801;-9,339;-3,218;27,223;0,000;258,140;Inf;270,000;270,000;-9,990;3,042;20,319;23,898
6144,500;2,944;0,766;-34,394;1,785;9,381;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,588;1,806;-10,787;-8,634;-11,996;-9,358;-3,218;27,223;0,000;258,040;Inf;270,000;270,000;-10,107;3,041;20,333;23,919
6145,000;2,944;0,766;-34,394;1,785;9,381;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,588;1,806;-10,815;-8,719;-11,930;-9,387;-3,218;27,223;0,000;258,040;Inf;270,000;270,000;-10,193;3,039;20,339;23,967
6145,500;2,944;0,766;-34,394;1,785;9,381;4,946;34,642;4,590;-17,813;-2,803;0,000;36,200;36,700;9,588;1,806;-10,433;-8,711;-11,574;-9,227;-3,218;27,223;0,000;258,240;Inf;270,000;270,000;-10,213;3,038;20,325;23,977
6146,000;2,944;0,766;-34,394;1,785;9,381;4,976;34,601;4,582;-17,802;-2,789;0,000;36,241;36,703;9,588;1,806;-10,536;-8,684;-11,629;-9,308;-3,205;27,227;0,000;258,240;Inf;270,000;270,000;-9,986;3,036;20,335;23,977
6146,500;2,944;0,766;-34,394;1,785;9,381;4,976;34,601;4,582;-17,802;-2,789;0,000;36,200;36,700;9,588;1,806;-10,699;-8,591;-11,950;-9,351;-3,205;27,227;0,000;258,440;Inf;270,000;270,000;-10,039;3,035;20,323;23,981
6147,000;2,864;0,676;-35,209;1,758;9,521;4,976;34,601;4,582;-17,802;-2,789;0,000;36,200;36,700;9,478;1,780;-10,864;-8,615;-12,071;-9,408;-3,205;27,227;0,000;258,440;Inf;270,000;270,000;-10,148;3,033;20,328;23,986
6147,500;2,864;0,676;-35,209;1,758;9,521;4,976;34,601;4,582;-17,802;-2,789;0,000;36,200;36,700;9,478;1,780;-10,761;-8,716;-11,801;-9,391;-3,205;27,227;0,000;258,340;Inf;270,000;270,000;-10,240;3,030;20,334;23,928
6148,000;2,864;0,676;-35,209;1,758;9,521;4,976;34,601;4,582;-17,802;-2,789;0,000;36,200;36,700;9,478;1,780;-10,349;-8,627;-11,529;-9,255;-3,205;27,227;0,000;258,340;Inf;270,000;270,000;-10,167;3,028;20,316;23,900
6148,500;2,864;0,676;-35,209;1,758;9,521;4,976;34,601;4,582;-17,802;-2,789;0,000;36,200;36,700;9,478;1,780;-10,357;-8,627;-11,541;-9,253;-3,205;27,227;0,000;258,440;Inf;270,000;270,000;-9,940;3,025;20,335;23,766
6149,000;2,864;0,676;-35,209;1,758;9,521;4,963;34,593;4,580;-17,774;-2,791;0,000;36,241;36,739;9,478;1,780;-10,545;-8,619;-11,779;-9,291;-3,206;27,216;0,000;258,440;Inf;270,000;270,000;-9,945;3,022;20,326;23,731
6149,500;2,864;0,676;-35,209;1,758;9,521;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,478;1,780;-10,843;-8,565;-12,121;-9,348;-3,206;27,216;0,000;258,340;Inf;270,000;270,000;-10,059;3,020;20,337;23,683
6150,000;3,110;0,729;-35,209;1,804;9,472;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,301;1,772;-10,936;-8,693;-11,959;-9,357;-3,206;27,216;0,000;258,340;Inf;270,000;270,000;-10,219;3,017;20,334;23,681
6150,500;3,110;0,729;-35,209;1,804;9,472;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,301;1,772;-10,569;-8,644;-11,689;-9,315;-3,206;27,216;0,000;258,240;Inf;270,000;270,000;-10,236;3,019;20,319;23,650
