t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6151,000;3,110;0,729;-35,209;1,804;9,472;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,301;1,772;-10,368;-8,716;-11,611;-9,308;-3,206;27,216;0,000;258,240;Inf;270,000;270,000;-10,054;3,020;20,316;23,656
6151,500;3,110;0,729;-35,209;1,804;9,472;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,301;1,772;-10,508;-8,671;-11,770;-9,285;-3,206;27,216;0,000;258,040;Inf;270,000;270,000;-10,001;3,022;20,314;23,639
6152,000;3,110;0,729;-35,209;1,804;9,472;4,963;34,593;4,580;-17,774;-2,791;0,000;36,200;36,700;9,301;1,772;-10,730;-8,647;-11,960;-9,349;-3,206;27,216;0,000;258,040;Inf;270,000;270,000;-10,059;3,023;20,310;23,607
6152,500;3,110;0,729;-35,209;1,804;9,472;4,963;34,631;4,569;-17,773;-2,790;0,000;36,240;36,676;9,301;1,772;-10,867;-8,656;-12,099;-9,393;-3,211;27,220;0,000;257,640;Inf;270,000;270,000;-10,172;3,025;20,314;23,588
6153,000;3,110;0,729;-35,209;1,804;9,472;4,963;34,631;4,569;-17,773;-2,790;0,000;36,200;36,700;9,301;1,772;-10,511;-8,814;-11,533;-9,338;-3,211;27,220;0,000;257,640;Inf;270,000;270,000;-10,254;3,026;20,295;23,487
6153,500;2,908;0,768;-33,872;1,844;9,291;4,963;34,631;4,569;-17,773;-2,790;0,000;36,200;36,700;9,611;1,731;-10,312;-8,799;-11,507;-9,314;-3,211;27,220;0,000;257,640;Inf;270,000;270,000;-10,049;3,027;20,295;23,491
6154,000;2,908;0,768;-33,872;1,844;9,291;4,963;34,631;4,569;-17,773;-2,790;0,000;36,200;36,700;9,611;1,731;-10,532;-8,680;-11,760;-9,360;-3,211;27,220;0,000;257,640;Inf;270,000;270,000;-9,983;3,025;20,312;23,482
6154,500;2,908;0,768;-33,872;1,844;9,291;4,963;34,631;4,569;-17,773;-2,790;0,000;36,200;36,700;9,611;1,731;-10,772;-8,627;-12,051;-9,391;-3,211;27,220;0,000;257,540;Inf;270,000;270,000;-10,083;3,023;20,317;23,485
6155,000;2,908;0,768;-33,872;1,844;9,291;4,963;34,631;4,569;-17,773;-2,790;0,000;36,200;36,700;9,611;1,731;-10,895;-8,639;-12,083;-9,415;-3,211;27,220;0,000;257,540;Inf;270,000;270,000;-10,210;3,022;20,299;23,499
6155,500;2,908;0,768;-33,872;1,844;9,291;4,945;34,664;4,600;-17,787;-2,775;0,000;36,252;36,679;9,611;1,731;-10,665;-8,602;-11,836;-9,305;-3,211;27,226;0,000;257,340;Inf;270,000;270,000;-10,258;3,020;20,308;23,466
6156,000;2,908;0,768;-33,872;1,844;9,291;4,945;34,664;4,600;-17,787;-2,775;0,000;36,300;36,700;9,611;1,731;-10,451;-8,558;-11,563;-9,179;-3,211;27,226;0,000;257,340;Inf;270,000;270,000;-10,102;3,018;20,296;23,564
6156,500;2,863;0,761;-33,776;1,814;9,402;4,945;34,664;4,600;-17,787;-2,775;0,000;36,300;36,700;9,574;1,596;-10,629;-8,707;-11,695;-9,363;-3,211;27,226;0,000;257,840;Inf;270,000;270,000;-9,938;3,016;20,297;23,637
6157,000;2,863;0,761;-33,776;1,814;9,402;4,945;34,664;4,600;-17,787;-2,775;0,000;36,300;36,700;9,574;1,596;-10,780;-8,582;-12,005;-9,377;-3,211;27,226;0,000;257,840;Inf;270,000;270,000;-10,098;3,014;20,290;23,677
6157,500;2,863;0,761;-33,776;1,814;9,402;4,945;34,664;4,600;-17,787;-2,775;0,000;36,300;36,700;9,574;1,596;-10,867;-8,682;-12,033;-9,463;-3,211;27,226;0,000;257,740;Inf;270,000;270,000;-10,186;3,011;20,296;23,732
6158,000;2,863;0,761;-33,776;1,814;9,402;4,945;34,664;4,600;-17,787;-2,775;0,000;36,300;36,700;9,574;1,596;-10,637;-8,692;-11,580;-9,335;-3,211;27,226;0,000;257,740;Inf;270,000;270,000;-10,261;3,009;20,301;23,769
6158,500;2,863;0,761;-33,776;1,814;9,402;4,945;34,610;4,611;-17,771;-2,773;0,000;36,251;36,713;9,574;1,596;-10,209;-8,552;-11,338;-9,176;-3,214;27,209;0,000;258,140;Inf;270,000;270,000;-10,061;3,006;20,302;23,784
6159,000;2,863;0,761;-33,776;1,814;9,402;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,574;1,596;-10,299;-8,540;-11,496;-9,213;-3,214;27,209;0,000;258,140;Inf;270,000;270,000;-9,819;3,004;20,294;23,792
6159,500;2,863;0,761;-33,776;1,814;9,402;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,574;1,596;-10,542;-8,560;-11,716;-9,266;-3,214;27,209;0,000;258,440;Inf;270,000;270,000;-9,887;3,002;20,309;23,766
6160,000;2,769;0,651;-35,209;1,803;9,412;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,485;1,648;-10,759;-8,597;-11,901;-9,362;-3,214;27,209;0,000;258,440;Inf;270,000;270,000;-10,021;2,999;20,293;23,735
6160,500;2,769;0,651;-35,209;1,803;9,412;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,485;1,648;-10,646;-8,607;-11,546;-9,255;-3,214;27,209;0,000;258,140;Inf;270,000;270,000;-10,155;2,996;20,298;23,703
6161,000;2,769;0,651;-35,209;1,803;9,412;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,485;1,648;-10,202;-8,493;-11,399;-9,150;-3,214;27,209;0,000;258,140;Inf;270,000;270,000;-10,014;2,992;20,310;23,667
6161,500;2,769;0,651;-35,209;1,803;9,412;4,945;34,610;4,611;-17,771;-2,773;0,000;36,300;36,700;9,485;1,648;-10,210;-8,556;-11,470;-9,177;-3,214;27,209;0,000;258,140;Inf;270,000;270,000;-9,811;2,988;20,302;23,675
6162,000;2,769;0,651;-35,209;1,803;9,412;4,941;34,577;4,590;-17,764;-2,797;0,000;36,247;36,692;9,485;1,648;-10,450;-8,511;-11,698;-9,221;-3,218;27,202;0,000;258,140;Inf;270,000;270,000;-9,853;2,985;20,294;23,696
6162,500;2,769;0,651;-35,209;1,803;9,412;4,941;34,577;4,590;-17,764;-2,797;0,000;36,200;36,700;9,485;1,648;-10,645;-8,506;-11,868;-9,258;-3,218;27,202;0,000;258,040;Inf;270,000;270,000;-9,970;2,981;20,303;23,704
6163,000;3,522;0,835;-35,209;1,768;9,470;4,941;34,577;4,590;-17,764;-2,797;0,000;36,200;36,700;9,421;1,732;-10,445;-8,600;-11,703;-9,206;-3,218;27,202;0,000;258,040;Inf;270,000;270,000;-10,069;2,978;20,307;23,684
6163,500;3,522;0,835;-35,209;1,768;9,470;4,941;34,577;4,590;-17,764;-2,797;0,000;36,200;36,700;9,421;1,732;-10,048;-8,471;-11,224;-9,042;-3,218;27,202;0,000;258,440;Inf;270,000;270,000;-9,988;2,987;20,322;23,665
6164,000;3,522;0,835;-35,209;1,768;9,470;4,941;34,577;4,590;-17,764;-2,797;0,000;36,200;36,700;9,421;1,732;-10,190;-8,540;-11,354;-9,109;-3,218;27,202;0,000;258,440;Inf;270,000;270,000;-9,696;2,995;20,310;23,674
6164,500;3,522;0,835;-35,209;1,768;9,470;4,941;34,577;4,590;-17,764;-2,797;0,000;36,200;36,700;9,421;1,732;-10,497;-8,473;-11,677;-9,163;-3,218;27,202;0,000;258,240;Inf;270,000;270,000;-9,798;3,004;20,311;23,729
6165,000;3,522;0,835;-35,209;1,768;9,470;4,945;34,622;4,601;-17,748;-2,792;0,000;36,257;36,690;9,421;1,732;-10,664;-8,360;-11,860;-9,157;-3,213;27,209;0,000;258,240;Inf;270,000;270,000;-9,953;3,013;20,311;23,748
6165,500;3,522;0,835;-35,209;1,768;9,470;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,421;1,732;-10,542;-8,533;-11,606;-9,192;-3,213;27,209;0,000;258,140;Inf;270,000;270,000;-10,010;3,021;20,317;23,744
6166,000;3,522;0,835;-35,209;1,768;9,470;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,421;1,732;-10,206;-8,486;-11,204;-9,080;-3,213;27,209;0,000;258,140;Inf;270,000;270,000;-9,968;3,029;20,333;23,704
6166,500;3,762;0,887;-35,209;1,765;9,419;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,442;1,824;-10,163;-8,461;-11,297;-9,075;-3,213;27,209;0,000;258,340;Inf;270,000;270,000;-9,744;3,037;20,344;23,671
6167,000;3,762;0,887;-35,209;1,765;9,419;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,442;1,824;-10,525;-8,442;-11,738;-9,198;-3,213;27,209;0,000;258,340;Inf;270,000;270,000;-9,749;3,049;20,343;23,629
6167,500;3,762;0,887;-35,209;1,765;9,419;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,442;1,824;-10,600;-8,474;-11,839;-9,220;-3,213;27,209;0,000;258,240;Inf;270,000;270,000;-9,976;3,061;20,353;23,622
6168,000;3,762;0,887;-35,209;1,765;9,419;4,945;34,622;4,601;-17,748;-2,792;0,000;36,300;36,700;9,442;1,824;-10,438;-8,438;-11,591;-9,052;-3,213;27,209;0,000;258,240;Inf;270,000;270,000;-10,033;3,072;20,332;23,615
6168,500;3,762;0,887;-35,209;1,765;9,419;4,952;34,657;4,589;-17,736;-2,788;0,000;36,253;36,743;9,442;1,824;-10,100;-8,379;-11,168;-8,944;-3,214;27,207;0,000;258,040;Inf;270,000;270,000;-9,880;3,084;20,350;23,596
6169,000;3,762;0,887;-35,209;1,765;9,419;4,952;34,657;4,589;-17,736;-2,788;0,000;36,300;36,700;9,442;1,824;-10,005;-8,438;-11,144;-8,965;-3,214;27,207;0,000;258,040;Inf;270,000;270,000;-9,648;3,095;20,345;23,562
6169,500;3,009;0,723;-35,209;1,707;9,454;4,952;34,657;4,589;-17,736;-2,788;0,000;36,300;36,700;9,509;1,841;-10,261;-8,411;-11,400;-9,035;-3,214;27,207;0,000;258,440;Inf;270,000;270,000;-9,638;3,106;20,342;23,527
6170,000;3,009;0,723;-35,209;1,707;9,454;4,952;34,657;4,589;-17,736;-2,788;0,000;36,300;36,700;9,509;1,841;-10,444;-8,320;-11,720;-9,029;-3,214;27,207;0,000;258,440;Inf;270,000;270,000;-9,777;3,104;20,338;23,565
6170,500;3,009;0,723;-35,209;1,707;9,454;4,952;34,657;4,589;-17,736;-2,788;0,000;36,300;36,700;9,509;1,841;-10,530;-8,450;-11,583;-9,066;-3,214;27,207;0,000;258,240;Inf;270,000;270,000;-9,878;3,102;20,346;23,584
6171,000;3,009;0,723;-35,209;1,707;9,454;4,952;34,657;4,589;-17,736;-2,788;0,000;36,300;36,700;9,509;1,841;-10,023;-8,273;-11,048;-8,796;-3,214;27,207;0,000;258,240;Inf;270,000;270,000;-9,907;3,101;20,330;23,556
6171,500;3,009;0,723;-35,209;1,707;9,454;4,961;34,609;4,612;-17,711;-2,797;0,000;36,261;36,778;9,509;1,841;-10,064;-8,390;-11,088;-8,898;-3,196;27,216;0,000;258,140;Inf;270,000;270,000;-9,535;3,099;20,330;23,624
6172,000;3,009;0,723;-35,209;1,707;9,454;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,509;1,841;-10,253;-8,295;-11,402;-8,938;-3,196;27,216;0,000;258,140;Inf;270,000;270,000;-9,610;3,098;20,331;23,699
6172,500;3,009;0,723;-35,209;1,707;9,454;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,509;1,841;-10,428;-8,225;-11,647;-8,942;-3,196;27,216;0,000;258,040;Inf;270,000;270,000;-9,722;3,096;20,329;23,860
6173,000;2,796;0,659;-35,209;1,778;9,407;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,497;1,847;-10,413;-8,402;-11,395;-8,959;-3,196;27,216;0,000;258,040;Inf;270,000;270,000;-9,811;3,095;20,324;24,002
6173,500;2,796;0,659;-35,209;1,778;9,407;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,497;1,847;-9,981;-8,239;-11,158;-8,817;-3,196;27,216;0,000;257,540;Inf;270,000;270,000;-9,792;3,090;20,345;24,050
6174,000;2,796;0,659;-35,209;1,778;9,407;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,497;1,847;-9,959;-8,156;-11,023;-8,801;-3,196;27,216;0,000;257,540;Inf;270,000;270,000;-9,549;3,085;20,345;24,039
6174,500;2,796;0,659;-35,209;1,778;9,407;4,961;34,609;4,612;-17,711;-2,797;0,000;36,300;36,800;9,497;1,847;-10,203;-8,149;-11,471;-8,831;-3,196;27,216;0,000;257,640;Inf;270,000;270,000;-9,485;3,081;20,327;24,061
6175,000;2,796;0,659;-35,209;1,778;9,407;4,944;34,620;4,596;-17,706;-2,774;0,000;36,261;36,705;9,497;1,847;-10,377;-8,138;-11,646;-8,882;-3,203;27,206;0,000;257,640;Inf;270,000;270,000;-9,664;3,076;20,326;24,076
6175,500;2,796;0,659;-35,209;1,778;9,407;4,944;34,620;4,596;-17,706;-2,774;0,000;36,300;36,700;9,497;1,847;-10,385;-8,226;-11,484;-8,845;-3,203;27,206;0,000;257,540;Inf;270,000;270,000;-9,761;3,071;20,326;24,071
6176,000;2,281;0,635;-33,578;1,769;9,416;4,944;34,620;4,596;-17,706;-2,774;0,000;36,300;36,700;9,542;1,693;-10,102;-8,138;-11,212;-8,732;-3,203;27,206;0,000;257,540;Inf;270,000;270,000;-9,735;3,067;20,322;24,053
6176,500;2,281;0,635;-33,578;1,769;9,416;4,944;34,620;4,596;-17,706;-2,774;0,000;36,300;36,700;9,542;1,693;-9,745;-8,199;-10,972;-8,714;-3,203;27,206;0,000;257,540;Inf;270,000;270,000;-9,546;3,054;20,327;24,066
6177,000;2,281;0,635;-33,578;1,769;9,416;4,944;34,620;4,596;-17,706;-2,774;0,000;36,300;36,700;9,542;1,693;-9,907;-8,134;-11,136;-8,746;-3,203;27,206;0,000;257,540;Inf;270,000;270,000;-9,407;3,041;20,310;24,069
6177,500;2,281;0,635;-33,578;1,769;9,416;4,944;34,620;4,596;-17,706;-2,774;0,000;36,300;36,700;9,542;1,693;-10,169;-8,139;-11,418;-8,806;-3,203;27,206;0,000;257,440;Inf;270,000;270,000;-9,481;3,029;20,317;24,004
6178,000;2,281;0,635;-33,578;1,769;9,416;4,951;34,658;4,608;-17,705;-2,785;0,000;36,264;36,736;9,542;1,693;-10,338;-8,133;-11,448;-8,848;-3,206;27,206;0,000;257,440;Inf;270,000;270,000;-9,633;3,017;20,345;24,037
6178,500;2,281;0,635;-33,578;1,769;9,416;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,542;1,693;-9,931;-8,188;-11,067;-8,752;-3,206;27,206;0,000;257,440;Inf;270,000;270,000;-9,692;3,004;20,330;24,104
6179,000;2,281;0,635;-33,578;1,769;9,416;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,542;1,693;-9,860;-8,295;-10,904;-8,788;-3,206;27,206;0,000;257,440;Inf;270,000;270,000;-9,485;2,993;20,333;24,125
6179,500;3,598;0,906;-34,592;1,712;9,415;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,562;1,792;-10,050;-8,143;-11,192;-8,794;-3,206;27,206;0,000;257,540;Inf;270,000;270,000;-9,462;2,981;20,319;24,143
6180,000;3,598;0,906;-34,592;1,712;9,415;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,562;1,792;-10,228;-8,102;-11,461;-8,792;-3,206;27,206;0,000;257,540;Inf;270,000;270,000;-9,545;2,991;20,333;24,171
6180,500;3,598;0,906;-34,592;1,712;9,415;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,562;1,792;-10,359;-8,115;-11,500;-8,843;-3,206;27,206;0,000;257,640;Inf;270,000;270,000;-9,646;3,001;20,314;24,201
6181,000;3,598;0,906;-34,592;1,712;9,415;4,951;34,658;4,608;-17,705;-2,785;0,000;36,300;36,700;9,562;1,792;-10,151;-8,077;-11,305;-8,792;-3,206;27,206;0,000;257,640;Inf;270,000;270,000;-9,704;3,011;20,312;24,201
6181,500;3,598;0,906;-34,592;1,712;9,415;4,971;34,660;4,614;-17,731;-2,794;0,000;36,263;36,724;9,562;1,792;-9,951;-8,095;-11,228;-8,700;-3,198;27,207;0,000;256,940;Inf;270,000;270,000;-9,581;3,020;20,310;24,185
6182,000;3,598;0,906;-34,592;1,712;9,415;4,971;34,660;4,614;-17,731;-2,794;0,000;36,300;36,700;9,562;1,792;-10,138;-8,082;-11,392;-8,720;-3,198;27,207;0,000;256,940;Inf;270,000;270,000;-9,493;3,030;20,315;24,180
6182,500;2,760;0,728;-34,652;1,798;9,419;4,971;34,660;4,614;-17,731;-2,794;0,000;36,300;36,700;9,490;1,908;-10,297;-8,024;-11,622;-8,741;-3,198;27,207;0,000;257,540;Inf;270,000;270,000;-9,583;3,039;20,303;24,191
6183,000;2,760;0,728;-34,652;1,798;9,419;4,971;34,660;4,614;-17,731;-2,794;0,000;36,300;36,700;9,490;1,908;-10,354;-8,084;-11,573;-8,763;-3,198;27,207;0,000;257,540;Inf;270,000;270,000;-9,671;3,035;20,309;24,193
6183,500;2,760;0,728;-34,652;1,798;9,419;4,971;34,660;4,614;-17,731;-2,794;0,000;36,300;36,700;9,490;1,908;-10,018;-8,066;-11,217;-8,667;-3,198;27,207;0,000;257,540;Inf;270,000;270,000;-9,693;3,030;20,323;24,063
6184,000;2,760;0,728;-34,652;1,798;9,419;4,971;34,660;4,614;-17,731;-2,794;0,000;36,300;36,700;9,490;1,908;-9,978;-8,024;-11,061;-8,632;-3,198;27,207;0,000;257,540;Inf;270,000;270,000;-9,492;3,026;20,300;24,057
6184,500;2,760;0,728;-34,652;1,798;9,419;4,979;34,627;4,595;-17,719;-2,778;0,000;36,267;36,715;9,490;1,908;-10,011;-8,005;-11,132;-8,664;-3,202;27,196;0,000;257,640;Inf;270,000;270,000;-9,424;3,021;20,309;24,090
6185,000;2,760;0,728;-34,652;1,798;9,419;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,490;1,908;-10,236;-7,951;-11,490;-8,687;-3,202;27,196;0,000;257,640;Inf;270,000;270,000;-9,453;3,017;20,305;24,092
6185,500;3,125;0,751;-35,209;1,783;9,464;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,436;1,752;-10,319;-8,033;-11,483;-8,770;-3,202;27,196;0,000;256,940;Inf;270,000;270,000;-9,591;3,013;20,314;24,088
6186,000;3,125;0,751;-35,209;1,783;9,464;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,436;1,752;-9,917;-8,210;-11,149;-8,719;-3,202;27,196;0,000;256,940;Inf;270,000;270,000;-9,499;3,017;20,312;24,103
6186,500;3,125;0,751;-35,209;1,783;9,464;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,436;1,752;-9,924;-8,104;-11,004;-8,671;-3,202;27,196;0,000;257,040;Inf;270,000;270,000;-9,499;3,017;20,319;24,045
6187,000;3,125;0,751;-35,209;1,783;9,464;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,436;1,752;-9,962;-8,018;-11,187;-8,645;-3,202;27,196;0,000;257,040;Inf;270,000;270,000;-9,426;3,018;20,304;23,966
6187,500;3,125;0,751;-35,209;1,783;9,464;4,979;34,627;4,595;-17,719;-2,778;0,000;36,300;36,700;9,436;1,752;-10,070;-7,951;-11,374;-8,627;-3,202;27,196;0,000;256,740;Inf;270,000;270,000;-9,453;3,020;20,302;23,913
6188,000;3,125;0,751;-35,209;1,783;9,464;4,990;34,654;4,606;-17,697;-2,783;0,000;36,269;36,686;9,436;1,752;-10,221;-7,945;-11,538;-8,646;-3,203;27,204;0,000;256,740;Inf;270,000;270,000;-9,505;3,022;20,297;23,862
6188,500;3,125;0,751;-35,209;1,783;9,464;4,990;34,654;4,606;-17,697;-2,783;0,000;36,300;36,700;9,436;1,752;-10,086;-7,989;-11,190;-8,582;-3,203;27,204;0,000;256,640;Inf;270,000;270,000;-9,587;3,023;20,305;23,786
6189,000;3,203;0,870;-34,051;1,823;9,426;4,990;34,654;4,606;-17,697;-2,783;0,000;36,300;36,700;9,514;1,764;-9,885;-8,030;-11,020;-8,606;-3,203;27,204;0,000;256,640;Inf;270,000;270,000;-9,462;3,025;20,304;23,746
6189,500;3,203;0,870;-34,051;1,823;9,426;4,990;34,654;4,606;-17,697;-2,783;0,000;36,300;36,700;9,514;1,764;-9,884;-8,019;-11,128;-8,609;-3,203;27,204;0,000;257,040;Inf;270,000;270,000;-9,385;3,028;20,273;23,667
6190,000;3,203;0,870;-34,051;1,823;9,426;4,990;34,654;4,606;-17,697;-2,783;0,000;36,300;36,700;9,514;1,764;-10,106;-7,925;-11,375;-8,613;-3,203;27,204;0,000;257,040;Inf;270,000;270,000;-9,410;3,031;20,289;23,647
6190,500;3,203;0,870;-34,051;1,823;9,426;4,990;34,654;4,606;-17,697;-2,783;0,000;36,300;36,700;9,514;1,764;-10,249;-7,880;-11,509;-8,613;-3,203;27,204;0,000;257,040;Inf;270,000;270,000;-9,505;3,034;20,314;23,691
6191,000;3,203;0,870;-34,051;1,823;9,426;4,999;34,685;4,629;-17,705;-2,775;0,000;36,280;36,709;9,514;1,764;-10,162;-8,045;-11,283;-8,633;-3,201;27,201;0,000;257,040;Inf;270,000;270,000;-9,563;3,036;20,317;23,716
6191,500;3,203;0,870;-34,051;1,823;9,426;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,514;1,764;-9,876;-8,098;-10,926;-8,681;-3,201;27,201;0,000;257,240;Inf;270,000;270,000;-9,531;3,039;20,305;23,691
6192,000;3,245;0,783;-35,209;1,794;9,508;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,317;1,821;-9,892;-7,959;-11,125;-8,561;-3,201;27,201;0,000;257,240;Inf;270,000;270,000;-9,395;3,042;20,309;23,697
6192,500;3,245;0,783;-35,209;1,794;9,508;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,317;1,821;-10,158;-7,932;-11,419;-8,663;-3,201;27,201;0,000;257,140;Inf;270,000;270,000;-9,384;3,045;20,321;23,659
6193,000;3,245;0,783;-35,209;1,794;9,508;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,317;1,821;-10,310;-7,898;-11,655;-8,688;-3,201;27,201;0,000;257,140;Inf;270,000;270,000;-9,543;3,048;20,310;23,685
6193,500;3,245;0,783;-35,209;1,794;9,508;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,317;1,821;-10,281;-8,076;-11,449;-8,763;-3,201;27,201;0,000;257,040;Inf;270,000;270,000;-9,638;3,052;20,322;23,668
6194,000;3,245;0,783;-35,209;1,794;9,508;4,999;34,685;4,629;-17,705;-2,775;0,000;36,300;36,700;9,317;1,821;-9,986;-8,162;-10,938;-8,704;-3,201;27,201;0,000;257,040;Inf;270,000;270,000;-9,642;3,055;20,304;23,665
6194,500;3,245;0,783;-35,209;1,794;9,508;4,979;34,657;4,627;-17,698;-2,773;0,000;36,274;36,696;9,317;1,821;-9,754;-8,160;-10,906;-8,685;-3,213;27,195;0,000;256,440;Inf;270,000;270,000;-9,448;3,058;20,315;23,665
6195,000;3,245;0,783;-35,209;1,794;9,508;4,979;34,657;4,627;-17,698;-2,773;0,000;36,300;36,700;9,317;1,821;-9,994;-8,114;-11,149;-8,757;-3,213;27,195;0,000;256,440;Inf;270,000;270,000;-9,376;3,061;20,324;23,676
6195,500;2,619;0,662;-34,378;1,863;9,423;4,979;34,657;4,627;-17,698;-2,773;0,000;36,300;36,700;9,507;1,609;-10,315;-7,976;-11,629;-8,727;-3,213;27,195;0,000;256,740;Inf;270,000;270,000;-9,504;3,064;20,319;23,664
6196,000;2,619;0,662;-34,378;1,863;9,423;4,979;34,657;4,627;-17,698;-2,773;0,000;36,300;36,700;9,507;1,609;-10,274;-8,030;-11,496;-8,749;-3,213;27,195;0,000;256,740;Inf;270,000;270,000;-9,662;3,057;20,331;23,679
6196,500;2,619;0,662;-34,378;1,863;9,423;4,979;34,657;4,627;-17,698;-2,773;0,000;36,300;36,700;9,507;1,609;-9,847;-8,025;-10,961;-8,557;-3,213;27,195;0,000;256,940;Inf;270,000;270,000;-9,637;3,050;20,341;23,653
6197,000;2,619;0,662;-34,378;1,863;9,423;4,979;34,657;4,627;-17,698;-2,773;0,000;36,300;36,700;9,507;1,609;-9,817;-8,117;-10,840;-8,572;-3,213;27,195;0,000;256,940;Inf;270,000;270,000;-9,347;3,043;20,341;23,652
6197,500;2,619;0,662;-34,378;1,863;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,281;36,708;9,507;1,609;-9,962;-8,031;-11,112;-8,579;-3,220;27,188;0,000;256,940;Inf;270,000;270,000;-9,336;3,036;20,331;23,573
6198,000;2,619;0,662;-34,378;1,863;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,300;36,700;9,507;1,609;-10,127;-7,915;-11,383;-8,619;-3,220;27,188;0,000;256,940;Inf;270,000;270,000;-9,421;3,029;20,326;23,554
6198,500;3,023;0,733;-35,209;1,744;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,300;36,700;9,530;1,916;-10,272;-7,938;-11,573;-8,736;-3,220;27,188;0,000;256,440;Inf;270,000;270,000;-9,511;3,022;20,338;23,528
6199,000;3,023;0,733;-35,209;1,744;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,300;36,700;9,530;1,916;-9,874;-8,175;-10,942;-8,755;-3,220;27,188;0,000;256,440;Inf;270,000;270,000;-9,630;3,022;20,340;23,522
6199,500;3,023;0,733;-35,209;1,744;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,300;36,700;9,530;1,916;-9,881;-8,284;-10,813;-8,814;-3,220;27,188;0,000;256,640;Inf;270,000;270,000;-9,436;3,022;20,335;23,498
6200,000;3,023;0,733;-35,209;1,744;9,423;4,974;34,629;4,622;-17,655;-2,787;0,000;36,300;36,700;9,530;1,916;-10,060;-8,193;-11,241;-8,932;-3,220;27,188;0,000;256,640;Inf;270,000;270,000;-9,448;3,022;20,331;23,490
6200,500;3,023;0,733;-35,209;1,744;9,423;4,967;34,658;4,628;-17,635;-2,777;0,000;36,285;36,740;9,530;1,916;-10,360;-8,251;-11,565;-9,051;-3,222;27,192;0,000;256,640;Inf;270,000;270,000;-9,606;3,022;20,331;23,462
6201,000;3,023;0,733;-35,209;1,744;9,423;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,530;1,916;-10,585;-8,302;-11,777;-9,122;-3,222;27,192;0,000;256,640;Inf;270,000;270,000;-9,807;3,022;20,337;23,487
6201,500;3,023;0,733;-35,209;1,744;9,423;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,530;1,916;-10,439;-8,375;-11,385;-9,147;-3,222;27,192;0,000;256,840;Inf;270,000;270,000;-9,947;3,022;20,344;23,488
6202,000;3,153;0,830;-34,338;1,817;9,311;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,486;1,751;-9,843;-8,296;-10,839;-8,842;-3,222;27,192;0,000;256,840;Inf;270,000;270,000;-9,837;3,022;20,334;23,495
6202,500;3,153;0,830;-34,338;1,817;9,311;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,486;1,751;-10,108;-8,328;-11,295;-9,041;-3,222;27,192;0,000;257,040;Inf;270,000;270,000;-9,455;3,024;20,344;23,480
6203,000;3,153;0,830;-34,338;1,817;9,311;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,486;1,751;-10,339;-8,361;-11,514;-9,117;-3,222;27,192;0,000;257,040;Inf;270,000;270,000;-9,693;3,026;20,335;23,509
6203,500;3,153;0,830;-34,338;1,817;9,311;4,967;34,658;4,628;-17,635;-2,777;0,000;36,300;36,700;9,486;1,751;-10,536;-8,401;-11,683;-9,156;-3,222;27,192;0,000;256,640;Inf;270,000;270,000;-9,833;3,028;20,341;23,497
6204,000;3,153;0,830;-34,338;1,817;9,311;4,970;34,687;4,651;-17,614;-2,790;0,000;36,282;36,774;9,486;1,751;-10,335;-8,443;-11,324;-9,070;-3,214;27,185;0,000;256,640;Inf;270,000;270,000;-9,944;3,030;20,354;23,440
6204,500;3,153;0,830;-34,338;1,817;9,311;4,970;34,687;4,651;-17,614;-2,790;0,000;36,300;36,800;9,486;1,751;-9,682;-8,289;-10,904;-8,840;-3,214;27,185;0,000;256,640;Inf;270,000;270,000;-9,793;3,032;20,343;23,412
6205,000;2,857;0,727;-34,418;1,729;9,376;4,970;34,687;4,651;-17,614;-2,790;0,000;36,300;36,800;9,565;1,780;-9,909;-8,278;-11,023;-8,900;-3,214;27,185;0,000;256,640;Inf;270,000;270,000;-9,429;3,034;20,339;23,409
6205,500;2,857;0,727;-34,418;1,729;9,376;4,970;34,687;4,651;-17,614;-2,790;0,000;36,300;36,800;9,565;1,780;-10,098;-8,352;-11,266;-9,061;-3,214;27,185;0,000;256,640;Inf;270,000;270,000;-9,528;3,032;20,343;23,410
6206,000;2,857;0,727;-34,418;1,729;9,376;4,970;34,687;4,651;-17,614;-2,790;0,000;36,300;36,800;9,565;1,780;-10,544;-8,450;-11,636;-9,230;-3,214;27,185;0,000;256,640;Inf;270,000;270,000;-9,694;3,029;20,336;23,401
6206,500;2,857;0,727;-34,418;1,729;9,376;4,970;34,687;4,651;-17,614;-2,790;0,000;36,300;36,800;9,565;1,780;-10,279;-8,595;-11,188;-9,063;-3,214;27,185;0,000;257,140;Inf;270,000;270,000;-9,965;3,026;20,327;23,391
6207,000;2,857;0,727;-34,418;1,729;9,376;4,951;34,673;4,659;-17,563;-2,797;0,000;36,291;36,739;9,565;1,780;-9,945;-8,284;-10,841;-8,880;-3,216;27,176;0,000;257,140;Inf;270,000;270,000;-9,781;3,023;20,346;23,398
6207,500;2,857;0,727;-34,418;1,729;9,376;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,565;1,780;-9,826;-8,311;-10,787;-8,866;-3,216;27,176;0,000;256,740;Inf;270,000;270,000;-9,488;3,020;20,335;23,412
6208,000;2,857;0,727;-34,418;1,729;9,376;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,565;1,780;-9,912;-8,403;-11,009;-8,989;-3,216;27,176;0,000;256,740;Inf;270,000;270,000;-9,447;3,018;20,334;23,418
6208,500;2,865;0,687;-35,209;1,718;9,521;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,488;1,708;-10,202;-8,411;-11,300;-9,078;-3,216;27,176;0,000;256,640;Inf;270,000;270,000;-9,578;3,015;20,347;23,325
6209,000;2,865;0,687;-35,209;1,718;9,521;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,488;1,708;-10,422;-8,346;-11,488;-9,130;-3,216;27,176;0,000;256,640;Inf;270,000;270,000;-9,748;3,013;20,347;23,330
6209,500;2,865;0,687;-35,209;1,718;9,521;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,488;1,708;-9,659;-8,289;-10,583;-8,776;-3,216;27,176;0,000;256,840;Inf;270,000;270,000;-9,847;3,010;20,357;23,298
6210,000;2,865;0,687;-35,209;1,718;9,521;4,951;34,673;4,659;-17,563;-2,797;0,000;36,300;36,700;9,488;1,708;-9,633;-8,302;-10,611;-8,838;-3,216;27,176;0,000;256,840;Inf;270,000;270,000;-9,327;3,008;20,362;23,282
6210,500;2,865;0,687;-35,209;1,718;9,521;4,949;34,613;4,626;-17,519;-2,785;0,000;36,291;36,760;9,488;1,708;-10,041;-8,307;-11,057;-8,947;-3,214;27,172;0,000;256,540;Inf;270,000;270,000;-9,346;3,005;20,355;23,278
6211,000;2,865;0,687;-35,209;1,718;9,521;4,949;34,613;4,626;-17,519;-2,785;0,000;36,300;36,800;9,488;1,708;-10,268;-8,302;-11,418;-9,038;-3,214;27,172;0,000;256,540;Inf;270,000;270,000;-9,588;3,003;20,333;23,287
6211,500;3,318;0,783;-35,209;1,770;9,487;4,949;34,613;4,626;-17,519;-2,785;0,000;36,300;36,800;9,436;1,755;-10,452;-8,290;-11,533;-9,099;-3,214;27,172;0,000;256,640;Inf;270,000;270,000;-9,757;3,001;20,355;23,309
6212,000;3,318;0,783;-35,209;1,770;9,487;4,949;34,613;4,626;-17,519;-2,785;0,000;36,300;36,800;9,436;1,755;-9,998;-8,227;-11,098;-8,848;-3,214;27,172;0,000;256,640;Inf;270,000;270,000;-9,843;3,006;20,337;23,349
6212,500;3,318;0,783;-35,209;1,770;9,487;4,949;34,613;4,626;-17,519;-2,785;0,000;36,300;36,800;9,436;1,755;-9,640;-8,277;-10,621;-8,685;-3,214;27,172;0,000;256,740;Inf;270,000;270,000;-9,543;3,011;20,347;23,350
6213,000;3,318;0,783;-35,209;1,770;9,487;4,949;34,613;4,626;-17,519;-2,785;0,000;36,300;36,800;9,436;1,755;-10,048;-8,347;-11,171;-8,991;-3,214;27,172;0,000;256,740;Inf;270,000;270,000;-9,306;3,016;20,356;23,342
6213,500;3,318;0,783;-35,209;1,770;9,487;4,886;34,651;4,615;-17,492;-2,792;0,000;36,294;36,734;9,436;1,755;-10,282;-8,348;-11,416;-9,085;-3,216;27,169;0,000;256,640;Inf;270,000;270,000;-9,639;3,021;20,345;23,386
6214,000;3,318;0,783;-35,209;1,770;9,487;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,436;1,755;-10,351;-8,330;-11,461;-9,088;-3,216;27,169;0,000;256,640;Inf;270,000;270,000;-9,783;3,026;20,329;23,392
6214,500;3,318;0,783;-35,209;1,770;9,487;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,436;1,755;-9,882;-8,307;-10,850;-8,710;-3,216;27,169;0,000;256,340;Inf;270,000;270,000;-9,807;3,031;20,325;23,391
6215,000;3,598;0,870;-35,158;1,739;9,416;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,492;1,761;-9,510;-8,133;-10,394;-8,624;-3,216;27,169;0,000;256,340;Inf;270,000;270,000;-9,437;3,036;20,351;23,401
6215,500;3,598;0,870;-35,158;1,739;9,416;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,492;1,761;-9,776;-8,247;-10,699;-8,865;-3,216;27,169;0,000;256,740;Inf;270,000;270,000;-9,165;3,045;20,358;23,457
6216,000;3,598;0,870;-35,158;1,739;9,416;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,492;1,761;-10,053;-8,239;-11,197;-8,939;-3,216;27,169;0,000;256,740;Inf;270,000;270,000;-9,397;3,054;20,345;23,470
6216,500;3,598;0,870;-35,158;1,739;9,416;4,886;34,651;4,615;-17,492;-2,792;0,000;36,300;36,700;9,492;1,761;-10,330;-8,256;-11,384;-9,035;-3,216;27,169;0,000;256,640;Inf;270,000;270,000;-9,607;3,063;20,327;23,495
6217,000;3,598;0,870;-35,158;1,739;9,416;4,957;34,700;4,649;-17,463;-2,780;0,000;36,299;36,814;9,492;1,761;-9,906;-8,089;-10,829;-8,723;-3,214;27,167;0,000;256,640;Inf;270,000;270,000;-9,751;3,072;20,322;23,527
6217,500;3,598;0,870;-35,158;1,739;9,416;4,957;34,700;4,649;-17,463;-2,780;0,000;36,300;36,800;9,492;1,761;-9,243;-8,086;-10,410;-8,585;-3,214;27,167;0,000;256,240;Inf;270,000;270,000;-9,387;3,080;20,362;23,557
6218,000;3,359;0,922;-34,043;1,748;9,413;4,957;34,700;4,649;-17,463;-2,780;0,000;36,300;36,800;9,533;1,698;-9,506;-8,122;-10,634;-8,710;-3,214;27,167;0,000;256,240;Inf;270,000;270,000;-9,081;3,089;20,331;23,581
6218,500;3,359;0,922;-34,043;1,748;9,413;4,957;34,700;4,649;-17,463;-2,780;0,000;36,300;36,800;9,533;1,698;-9,807;-8,135;-10,939;-8,799;-3,214;27,167;0,000;256,540;Inf;270,000;270,000;-9,243;3,093;20,324;23,630
6219,000;3,359;0,922;-34,043;1,748;9,413;4,957;34,700;4,649;-17,463;-2,780;0,000;36,300;36,800;9,533;1,698;-10,095;-8,234;-11,245;-8,936;-3,214;27,167;0,000;256,540;Inf;270,000;270,000;-9,420;3,097;20,335;23,688
6219,500;3,359;0,922;-34,043;1,748;9,413;4,957;34,700;4,649;-17,463;-2,780;0,000;36,300;36,800;9,533;1,698;-10,307;-8,231;-11,538;-8,978;-3,214;27,167;0,000;256,540;Inf;270,000;270,000;-9,627;3,102;20,340;23,652
6220,000;3,359;0,922;-34,043;1,748;9,413;4,933;34,718;4,681;-17,455;-2,791;0,000;36,304;36,727;9,533;1,698;-9,648;-8,037;-10,581;-8,589;-3,216;27,154;0,000;256,540;Inf;270,000;270,000;-9,764;3,106;20,316;23,580
6220,500;3,359;0,922;-34,043;1,748;9,413;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,533;1,698;-9,459;-8,069;-10,531;-8,638;-3,216;27,154;0,000;257,140;Inf;270,000;270,000;-9,214;3,110;20,331;23,515
6221,000;3,359;0,922;-34,043;1,748;9,413;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,533;1,698;-9,728;-8,156;-10,878;-8,794;-3,216;27,154;0,000;257,140;Inf;270,000;270,000;-9,174;3,114;20,328;23,493
6221,500;3,016;0,804;-33,380;1,758;9,366;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,690;1,718;-10,022;-8,229;-11,094;-8,931;-3,216;27,154;0,000;256,740;Inf;270,000;270,000;-9,389;3,118;20,352;23,455
6222,000;3,016;0,804;-33,380;1,758;9,366;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,690;1,718;-10,266;-8,194;-11,459;-8,950;-3,216;27,154;0,000;256,740;Inf;270,000;270,000;-9,569;3,117;20,349;23,456
6222,500;3,016;0,804;-33,380;1,758;9,366;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,690;1,718;-10,208;-8,226;-11,374;-8,879;-3,216;27,154;0,000;256,740;Inf;270,000;270,000;-9,717;3,115;20,363;23,439
6223,000;3,016;0,804;-33,380;1,758;9,366;4,933;34,718;4,681;-17,455;-2,791;0,000;36,300;36,700;9,690;1,718;-9,816;-8,055;-10,747;-8,652;-3,216;27,154;0,000;256,740;Inf;270,000;270,000;-9,672;3,113;20,363;23,513
6223,500;3,016;0,804;-33,380;1,758;9,366;4,942;34,689;4,670;-17,457;-2,780;0,000;36,303;36,805;9,690;1,718;-9,607;-8,219;-10,663;-8,792;-3,214;27,157;0,000;256,540;Inf;270,000;270,000;-9,317;3,112;20,349;23,566
6224,000;3,016;0,804;-33,380;1,758;9,366;4,942;34,689;4,670;-17,457;-2,780;0,000;36,300;36,800;9,690;1,718;-10,033;-8,151;-11,007;-8,875;-3,214;27,157;0,000;256,540;Inf;270,000;270,000;-9,320;3,110;20,386;23,629
6224,500;2,596;0,687;-34,188;1,788;9,330;4,942;34,689;4,670;-17,457;-2,780;0,000;36,300;36,800;9,580;1,732;-10,154;-8,144;-11,337;-8,938;-3,214;27,157;0,000;257,340;Inf;270,000;270,000;-9,516;3,109;20,376;23,664
6225,000;2,596;0,687;-34,188;1,788;9,330;4,942;34,689;4,670;-17,457;-2,780;0,000;36,300;36,800;9,580;1,732;-10,069;-8,232;-11,197;-8,923;-3,214;27,157;0,000;257,340;Inf;270,000;270,000;-9,643;3,100;20,367;23,673
6225,500;2,596;0,687;-34,188;1,788;9,330;4,942;34,689;4,670;-17,457;-2,780;0,000;36,300;36,800;9,580;1,732;-9,698;-8,063;-10,658;-8,591;-3,214;27,157;0,000;257,140;Inf;270,000;270,000;-9,605;3,092;20,370;23,693
6226,000;2,596;0,687;-34,188;1,788;9,330;4,942;34,689;4,670;-17,457;-2,780;0,000;36,300;36,800;9,580;1,732;-9,333;-8,117;-10,165;-8,593;-3,214;27,157;0,000;257,140;Inf;270,000;270,000;-9,252;3,084;20,374;23,761
6226,500;2,596;0,687;-34,188;1,788;9,330;4,970;34,622;4,635;-17,431;-2,795;0,000;36,297;36,734;9,580;1,732;-9,583;-8,110;-10,551;-8,694;-3,216;27,144;0,000;257,240;Inf;270,000;270,000;-9,052;3,076;20,365;23,724
6227,000;2,596;0,687;-34,188;1,788;9,330;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,580;1,732;-10,073;-8,136;-11,254;-8,862;-3,216;27,144;0,000;257,240;Inf;270,000;270,000;-9,235;3,068;20,389;23,695
6227,500;3,755;0,907;-35,209;1,769;9,497;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,428;1,716;-9,952;-8,100;-11,086;-8,782;-3,216;27,144;0,000;256,840;Inf;270,000;270,000;-9,581;3,060;20,385;23,651
6228,000;3,755;0,907;-35,209;1,769;9,497;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,428;1,716;-9,406;-7,897;-10,298;-8,392;-3,216;27,144;0,000;256,840;Inf;270,000;270,000;-9,480;3,072;20,376;23,618
6228,500;3,755;0,907;-35,209;1,769;9,497;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,428;1,716;-9,044;-8,037;-10,083;-8,511;-3,216;27,144;0,000;257,040;Inf;270,000;270,000;-8,998;3,083;20,371;23,598
6229,000;3,755;0,907;-35,209;1,769;9,497;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,428;1,716;-9,652;-8,125;-10,563;-8,725;-3,216;27,144;0,000;257,040;Inf;270,000;270,000;-8,919;3,094;20,358;23,585
6229,500;3,755;0,907;-35,209;1,769;9,497;4,970;34,622;4,635;-17,431;-2,795;0,000;36,300;36,700;9,428;1,716;-9,913;-8,042;-11,040;-8,726;-3,216;27,144;0,000;257,040;Inf;270,000;270,000;-9,266;3,105;20,369;23,628
6230,000;3,755;0,907;-35,209;1,769;9,497;4,933;34,668;4,634;-17,401;-2,797;0,000;36,295;36,731;9,428;1,716;-10,114;-8,053;-11,326;-8,766;-3,206;27,143;0,000;257,040;Inf;270,000;270,000;-9,430;3,115;20,378;23,606
6230,500;3,755;0,907;-35,209;1,769;9,497;4,933;34,668;4,634;-17,401;-2,797;0,000;36,300;36,700;9,428;1,716;-9,523;-7,853;-10,392;-8,394;-3,206;27,143;0,000;257,240;Inf;270,000;270,000;-9,565;3,126;20,376;23,596
6231,000;4,362;1,036;-35,209;1,753;9,447;4,933;34,668;4,634;-17,401;-2,797;0,000;36,300;36,700;9,447;1,743;-8,872;-8,007;-10,115;-8,425;-3,206;27,143;0,000;257,240;Inf;270,000;270,000;-9,041;3,136;20,381;23,565
6231,500;4,362;1,036;-35,209;1,753;9,447;4,933;34,668;4,634;-17,401;-2,797;0,000;36,300;36,700;9,447;1,743;-9,443;-8,049;-10,532;-8,623;-3,206;27,143;0,000;256,840;Inf;270,000;270,000;-8,855;3,156;20,374;23,541
6232,000;4,362;1,036;-35,209;1,753;9,447;4,933;34,668;4,634;-17,401;-2,797;0,000;36,300;36,700;9,447;1,743;-9,743;-7,984;-10,843;-8,687;-3,206;27,143;0,000;256,840;Inf;270,000;270,000;-9,162;3,176;20,392;23,533
6232,500;4,362;1,036;-35,209;1,753;9,447;4,933;34,668;4,634;-17,401;-2,797;0,000;36,300;36,700;9,447;1,743;-10,003;-7,972;-11,210;-8,720;-3,206;27,143;0,000;256,840;Inf;270,000;270,000;-9,314;3,195;20,380;23,521
6233,000;4,362;1,036;-35,209;1,753;9,447;4,946;34,720;4,668;-17,398;-2,790;0,000;36,302;36,771;9,447;1,743;-10,019;-7,994;-11,206;-8,763;-3,210;27,145;0,000;256,840;Inf;270,000;270,000;-9,477;3,215;20,381;23,552
6233,500;4,362;1,036;-35,209;1,753;9,447;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,447;1,743;-9,679;-7,907;-10,710;-8,543;-3,210;27,145;0,000;256,840;Inf;270,000;270,000;-9,495;3,233;20,386;23,558
6234,000;3,225;0,859;-33,851;1,794;9,408;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,536;1,592;-9,589;-8,045;-10,668;-8,638;-3,210;27,145;0,000;256,840;Inf;270,000;270,000;-9,210;3,252;20,377;23,571
6234,500;3,225;0,859;-33,851;1,794;9,408;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,536;1,592;-9,877;-8,040;-10,952;-8,732;-3,210;27,145;0,000;256,940;Inf;270,000;270,000;-9,235;3,251;20,399;23,630
6235,000;3,225;0,859;-33,851;1,794;9,408;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,536;1,592;-10,087;-8,048;-11,240;-8,738;-3,210;27,145;0,000;256,940;Inf;270,000;270,000;-9,401;3,251;20,386;23,640
6235,500;3,225;0,859;-33,851;1,794;9,408;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,536;1,592;-10,152;-8,127;-11,260;-8,869;-3,210;27,145;0,000;256,840;Inf;270,000;270,000;-9,528;3,251;20,388;23,644
6236,000;3,225;0,859;-33,851;1,794;9,408;4,946;34,720;4,668;-17,398;-2,790;0,000;36,300;36,800;9,536;1,592;-9,941;-8,247;-10,896;-8,842;-3,210;27,145;0,000;256,840;Inf;270,000;270,000;-9,602;3,250;20,390;23,645
6236,500;3,225;0,859;-33,851;1,794;9,408;4,984;34,729;4,621;-17,417;-2,804;0,000;36,302;36,729;9,536;1,592;-9,761;-8,213;-10,545;-8,705;-3,228;27,127;0,000;256,740;Inf;270,000;270,000;-9,481;3,250;20,396;23,599
6237,000;3,225;0,859;-33,851;1,794;9,408;4,984;34,729;4,621;-17,417;-2,804;0,000;36,300;36,700;9,536;1,592;-9,522;-8,209;-10,486;-8,695;-3,228;27,127;0,000;256,740;Inf;270,000;270,000;-9,306;3,249;20,386;23,571
6237,500;3,266;0,751;-35,209;1,758;9,510;4,984;34,729;4,621;-17,417;-2,804;0,000;36,300;36,700;9,417;1,796;-9,996;-8,098;-11,139;-8,761;-3,228;27,127;0,000;256,740;Inf;270,000;270,000;-9,228;3,249;20,394;23,569
6238,000;3,266;0,751;-35,209;1,758;9,510;4,984;34,729;4,621;-17,417;-2,804;0,000;36,300;36,700;9,417;1,796;-10,161;-8,129;-11,220;-8,877;-3,228;27,127;0,000;256,740;Inf;270,000;270,000;-9,499;3,249;20,390;23,544
6238,500;3,266;0,751;-35,209;1,758;9,510;4,984;34,729;4,621;-17,417;-2,804;0,000;36,300;36,700;9,417;1,796;-9,934;-8,132;-10,933;-8,789;-3,228;27,127;0,000;256,840;Inf;270,000;270,000;-9,597;3,250;20,400;23,536
6239,000;3,266;0,751;-35,209;1,758;9,510;4,984;34,729;4,621;-17,417;-2,804;0,000;36,300;36,700;9,417;1,796;-9,567;-8,115;-10,595;-8,648;-3,228;27,127;0,000;256,840;Inf;270,000;270,000;-9,447;3,250;20,403;23,516
6239,500;3,266;0,751;-35,209;1,758;9,510;4,972;34,673;4,642;-17,401;-2,801;0,000;36,295;36,774;9,417;1,796;-9,685;-8,211;-10,694;-8,757;-3,222;27,127;0,000;257,040;Inf;270,000;270,000;-9,231;3,250;20,383;23,492
6240,000;3,266;0,751;-35,209;1,758;9,510;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,417;1,796;-9,874;-8,132;-10,995;-8,807;-3,222;27,127;0,000;257,040;Inf;270,000;275,000;-9,337;3,250;20,383;23,427
6240,500;2,024;0,501;-35,110;1,793;9,555;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,474;1,744;-10,113;-8,141;-11,240;-8,862;-3,222;27,127;0,000;256,940;Inf;270,000;275,000;-9,452;3,251;20,390;23,398
6241,000;2,024;0,501;-35,110;1,793;9,555;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,474;1,744;-10,225;-8,191;-11,141;-8,892;-3,222;27,127;0,000;256,940;Inf;275,000;275,000;-9,589;3,230;20,408;23,377
6241,500;2,024;0,501;-35,110;1,793;9,555;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,474;1,744;-9,798;-8,075;-10,958;-8,786;-3,222;27,127;0,000;256,740;Inf;275,000;275,000;-9,612;3,211;20,397;23,370
6242,000;2,024;0,501;-35,110;1,793;9,555;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,474;1,744;-9,680;-8,109;-10,878;-8,759;-3,222;27,127;0,000;256,740;Inf;275,000;275,000;-9,404;3,191;20,392;23,351
6242,500;2,024;0,501;-35,110;1,793;9,555;4,972;34,673;4,642;-17,401;-2,801;0,000;36,300;36,800;9,474;1,744;-9,823;-8,169;-11,004;-8,797;-3,222;27,127;0,000;256,540;Inf;275,000;275,000;-9,356;3,172;20,381;23,398
6243,000;2,024;0,501;-35,110;1,793;9,555;4,990;34,695;4,620;-17,400;-2,790;0,000;36,297;36,745;9,474;1,744;-10,105;-8,114;-11,255;-8,858;-3,214;27,134;0,000;256,540;Inf;275,000;275,000;-9,448;3,153;20,409;23,447
6243,500;2,024;0,501;-35,110;1,793;9,555;4,990;34,695;4,620;-17,400;-2,790;0,000;36,300;36,700;9,474;1,744;-10,246;-8,098;-11,433;-8,907;-3,214;27,134;0,000;256,740;Inf;275,000;275,000;-9,583;3,135;20,374;23,447
6244,000;3,281;0,817;-35,209;1,775;9,448;4,990;34,695;4,620;-17,400;-2,790;0,000;36,300;36,700;9,498;1,966;-10,213;-8,180;-11,308;-8,894;-3,214;27,134;0,000;256,740;Inf;275,000;275,000;-9,671;3,117;20,377;23,457
6244,500;3,281;0,817;-35,209;1,775;9,448;4,990;34,695;4,620;-17,400;-2,790;0,000;36,300;36,700;9,498;1,966;-9,616;-8,187;-10,761;-8,758;-3,214;27,134;0,000;256,640;Inf;275,000;275,000;-9,649;3,119;20,364;23,463
6245,000;3,281;0,817;-35,209;1,775;9,448;4,990;34,695;4,620;-17,400;-2,790;0,000;36,300;36,700;9,498;1,966;-9,783;-8,212;-10,946;-8,797;-3,214;27,134;0,000;256,640;Inf;275,000;275,000;-9,331;3,122;20,391;23,482
6245,500;3,281;0,817;-35,209;1,775;9,448;4,990;34,695;4,620;-17,400;-2,790;0,000;36,300;36,700;9,498;1,966;-10,042;-8,164;-11,183;-8,804;-3,214;27,134;0,000;261,440;Inf;275,000;275,000;-9,434;3,124;20,371;23,475
6246,000;3,281;0,817;-35,209;1,775;9,448;5,009;34,702;4,624;-17,401;-2,779;0,000;36,309;36,767;9,498;1,966;-10,102;-8,138;-11,254;-8,877;-3,206;27,125;0,000;261,440;Inf;275,000;275,000;-9,548;3,127;20,372;23,468
6246,500;3,281;0,817;-35,209;1,775;9,448;5,009;34,702;4,624;-17,401;-2,779;0,000;36,300;36,800;9,498;1,966;-9,864;-8,126;-11,031;-8,711;-3,206;27,125;0,000;261,840;Inf;275,000;275,000;-9,593;3,130;20,375;23,474
6247,000;3,275;0,834;-34,841;1,759;9,418;5,009;34,702;4,624;-17,401;-2,779;0,000;36,300;36,800;9,535;1,881;-9,785;-7,970;-10,745;-8,616;-3,206;27,125;0,000;261,840;Inf;275,000;275,000;-9,433;3,132;20,378;23,522
6247,500;3,275;0,834;-34,841;1,759;9,418;5,009;34,702;4,624;-17,401;-2,779;0,000;36,300;36,800;9,535;1,881;-9,653;-8,086;-10,611;-8,726;-3,206;27,125;0,000;261,740;Inf;275,000;275,000;-9,279;3,134;20,363;23,548
6248,000;3,275;0,834;-34,841;1,759;9,418;5,009;34,702;4,624;-17,401;-2,779;0,000;36,300;36,800;9,535;1,881;-10,075;-8,055;-11,203;-8,789;-3,206;27,125;0,000;261,740;Inf;275,000;275,000;-9,269;3,137;20,378;23,531
6248,500;3,275;0,834;-34,841;1,759;9,418;5,009;34,702;4,624;-17,401;-2,779;0,000;36,300;36,800;9,535;1,881;-10,182;-8,117;-11,307;-8,848;-3,206;27,125;0,000;261,440;Inf;275,000;275,000;-9,530;3,139;20,379;23,551
6249,000;3,275;0,834;-34,841;1,759;9,418;5,020;34,723;4,631;-17,396;-2,779;0,000;36,306;36,775;9,535;1,881;-10,001;-8,163;-10,886;-8,782;-3,202;27,133;0,000;261,440;Inf;275,000;275,000;-9,613;3,141;20,357;23,544
6249,500;3,275;0,834;-34,841;1,759;9,418;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,535;1,881;-9,483;-8,118;-10,554;-8,707;-3,202;27,133;0,000;261,240;Inf;275,000;275,000;-9,458;3,143;20,376;23,615
6250,000;3,275;0,834;-34,841;1,759;9,418;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,535;1,881;-9,502;-8,079;-10,686;-8,692;-3,202;27,133;0,000;261,240;Inf;275,000;275,000;-9,216;3,146;20,376;23,648
6250,500;3,208;0,783;-35,209;1,758;9,427;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,379;1,852;-9,787;-8,034;-10,935;-8,698;-3,202;27,133;0,000;261,440;Inf;275,000;275,000;-9,240;3,148;20,374;23,707
6251,000;3,208;0,783;-35,209;1,758;9,427;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,379;1,852;-9,986;-7,988;-11,181;-8,722;-3,202;27,133;0,000;261,440;Inf;275,000;275,000;-9,363;3,149;20,357;23,748
6251,500;3,208;0,783;-35,209;1,758;9,427;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,379;1,852;-9,745;-8,012;-10,693;-8,627;-3,202;27,133;0,000;261,240;Inf;275,000;275,000;-9,469;3,150;20,375;23,794
6252,000;3,208;0,783;-35,209;1,758;9,427;5,020;34,723;4,631;-17,396;-2,779;0,000;36,300;36,800;9,379;1,852;-9,439;-8,106;-10,517;-8,579;-3,202;27,133;0,000;261,240;Inf;275,000;275,000;-9,269;3,151;20,367;23,831
6252,500;3,208;0,783;-35,209;1,758;9,427;4,999;34,662;4,617;-17,374;-2,788;0,000;36,316;36,766;9,379;1,852;-9,625;-8,035;-10,732;-8,627;-3,198;27,132;0,000;261,340;Inf;275,000;275,000;-9,160;3,152;20,380;23,818
6253,000;3,208;0,783;-35,209;1,758;9,427;4,999;34,662;4,617;-17,374;-2,788;0,000;36,300;36,800;9,379;1,852;-9,914;-7,961;-11,034;-8,665;-3,198;27,132;0,000;261,340;Inf;275,000;275,000;-9,255;3,152;20,361;23,759
6253,500;3,141;0,752;-35,209;1,762;9,468;4,999;34,662;4,617;-17,374;-2,788;0,000;36,300;36,800;9,525;1,845;-10,027;-7,984;-11,165;-8,700;-3,198;27,132;0,000;261,640;Inf;275,000;275,000;-9,394;3,153;20,378;23,752
6254,000;3,141;0,752;-35,209;1,762;9,468;4,999;34,662;4,617;-17,374;-2,788;0,000;36,300;36,800;9,525;1,845;-9,882;-8,037;-10,858;-8,758;-3,198;27,132;0,000;261,640;Inf;275,000;275,000;-9,469;3,153;20,413;23,725
6254,500;3,141;0,752;-35,209;1,762;9,468;4,999;34,662;4,617;-17,374;-2,788;0,000;36,300;36,800;9,525;1,845;-9,519;-8,049;-10,589;-8,671;-3,198;27,132;0,000;261,740;Inf;275,000;275,000;-9,384;3,153;20,377;23,771
6255,000;3,141;0,752;-35,209;1,762;9,468;4,999;34,662;4,617;-17,374;-2,788;0,000;36,300;36,800;9,525;1,845;-9,672;-7,990;-10,813;-8,605;-3,198;27,132;0,000;261,740;Inf;275,000;275,000;-9,207;3,153;20,385;23,802
6255,500;3,141;0,752;-35,209;1,762;9,468;4,981;34,679;4,634;-17,341;-2,779;0,000;36,313;36,786;9,525;1,845;-9,913;-7,923;-11,103;-8,627;-3,192;27,134;0,000;261,940;Inf;275,000;275,000;-9,270;3,153;20,395;23,729
6256,000;3,141;0,752;-35,209;1,762;9,468;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,525;1,845;-9,986;-7,995;-11,144;-8,698;-3,192;27,134;0,000;261,940;Inf;275,000;275,000;-9,391;3,152;20,383;23,609
6256,500;3,141;0,752;-35,209;1,762;9,468;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,525;1,845;-9,813;-8,025;-10,918;-8,613;-3,192;27,134;0,000;261,940;Inf;275,000;275,000;-9,456;3,152;20,397;23,563
6257,000;3,007;0,772;-33,967;1,831;9,449;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,562;1,584;-9,678;-7,908;-10,642;-8,522;-3,192;27,134;0,000;261,940;Inf;275,000;275,000;-9,342;3,152;20,397;23,592
6257,500;3,007;0,772;-33,967;1,831;9,449;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,562;1,584;-9,647;-7,963;-10,648;-8,551;-3,192;27,134;0,000;261,840;Inf;275,000;275,000;-9,187;3,150;20,397;23,654
6258,000;3,007;0,772;-33,967;1,831;9,449;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,562;1,584;-9,796;-7,929;-10,895;-8,541;-3,192;27,134;0,000;261,840;Inf;275,000;275,000;-9,202;3,147;20,386;23,703
6258,500;3,007;0,772;-33,967;1,831;9,449;4,981;34,679;4,634;-17,341;-2,779;0,000;36,300;36,800;9,562;1,584;-10,050;-7,893;-11,278;-8,628;-3,192;27,134;0,000;261,540;Inf;275,000;275,000;-9,290;3,145;20,391;23,779
6259,000;3,007;0,772;-33,967;1,831;9,449;4,984;34,721;4,630;-17,328;-2,778;0,000;36,310;36,778;9,562;1,584;-10,110;-7,985;-11,147;-8,679;-3,188;27,141;0,000;261,540;Inf;275,000;275,000;-9,462;3,143;20,376;23,817
6259,500;3,007;0,772;-33,967;1,831;9,449;4,984;34,721;4,630;-17,328;-2,778;0,000;36,300;36,800;9,562;1,584;-9,758;-7,907;-10,931;-8,571;-3,188;27,141;0,000;261,440;Inf;275,000;275,000;-9,480;3,140;20,393;23,853
6260,000;3,104;0,780;-34,990;1,751;9,428;4,984;34,721;4,630;-17,328;-2,778;0,000;36,300;36,800;9,533;1,890;-9,650;-7,915;-10,763;-8,511;-3,188;27,141;0,000;261,440;Inf;275,000;275,000;-9,292;3,138;20,381;23,905
6260,500;3,104;0,780;-34,990;1,751;9,428;4,984;34,721;4,630;-17,328;-2,778;0,000;36,300;36,800;9,533;1,890;-9,730;-7,892;-10,924;-8,555;-3,188;27,141;0,000;261,740;Inf;275,000;275,000;-9,210;3,138;20,364;23,870
6261,000;3,104;0,780;-34,990;1,751;9,428;4,984;34,721;4,630;-17,328;-2,778;0,000;36,300;36,800;9,533;1,890;-9,877;-7,881;-11,119;-8,584;-3,188;27,141;0,000;261,740;Inf;275,000;275,000;-9,275;3,137;20,367;23,823
6261,500;3,104;0,780;-34,990;1,751;9,428;4,984;34,721;4,630;-17,328;-2,778;0,000;36,300;36,800;9,533;1,890;-10,017;-7,835;-11,256;-8,563;-3,188;27,141;0,000;261,740;Inf;275,000;275,000;-9,365;3,137;20,387;23,761
6262,000;3,104;0,780;-34,990;1,751;9,428;4,981;34,761;4,643;-17,356;-2,774;0,000;36,316;36,782;9,533;1,890;-9,981;-7,972;-11,044;-8,616;-3,191;27,140;0,000;261,740;Inf;275,000;275,000;-9,418;3,136;20,364;23,818
6262,500;3,104;0,780;-34,990;1,751;9,428;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,533;1,890;-9,583;-8,059;-10,624;-8,598;-3,191;27,140;0,000;261,740;Inf;275,000;275,000;-9,403;3,136;20,362;23,851
6263,000;3,104;0,780;-34,990;1,751;9,428;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,533;1,890;-9,745;-7,949;-10,843;-8,579;-3,191;27,140;0,000;261,740;Inf;275,000;275,000;-9,216;3,135;20,376;23,893
6263,500;2,331;0,633;-33,429;1,822;9,386;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,634;1,785;-9,924;-7,881;-11,051;-8,565;-3,191;27,140;0,000;261,540;Inf;275,000;275,000;-9,279;3,135;20,365;23,922
