t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6264,000;2,331;0,633;-33,429;1,822;9,386;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,634;1,785;-10,029;-7,862;-11,094;-8,614;-3,191;27,140;0,000;261,540;Inf;275,000;275,000;-9,355;3,121;20,366;23,929
6264,500;2,331;0,633;-33,429;1,822;9,386;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,634;1,785;-9,563;-7,967;-10,727;-8,474;-3,191;27,140;0,000;261,540;Inf;275,000;275,000;-9,400;3,108;20,367;23,869
6265,000;2,331;0,633;-33,429;1,822;9,386;4,981;34,761;4,643;-17,356;-2,774;0,000;36,300;36,800;9,634;1,785;-9,490;-7,730;-10,521;-8,344;-3,191;27,140;0,000;261,540;Inf;275,000;275,000;-9,183;3,096;20,363;23,892
6265,500;2,331;0,633;-33,429;1,822;9,386;4,982;34,682;4,651;-17,335;-2,783;0,000;36,315;36,812;9,634;1,785;-9,545;-7,820;-10,521;-8,365;-3,186;27,133;0,000;261,440;Inf;275,000;275,000;-9,021;3,083;20,376;23,918
6266,000;2,331;0,633;-33,429;1,822;9,386;4,982;34,682;4,651;-17,335;-2,783;0,000;36,300;36,800;9,634;1,785;-9,792;-7,784;-10,935;-8,505;-3,186;27,133;0,000;261,440;Inf;275,000;275,000;-9,063;3,071;20,371;23,910
6266,500;3,047;0,736;-35,209;1,777;9,561;4,982;34,682;4,651;-17,335;-2,783;0,000;36,300;36,800;9,473;1,731;-9,884;-7,850;-10,883;-8,452;-3,186;27,133;0,000;261,840;Inf;275,000;275,000;-9,254;3,059;20,367;23,890
6267,000;3,047;0,736;-35,209;1,777;9,561;4,982;34,682;4,651;-17,335;-2,783;0,000;36,300;36,800;9,473;1,731;-9,608;-7,685;-10,740;-8,350;-3,186;27,133;0,000;261,840;Inf;275,000;275,000;-9,267;3,058;20,376;23,915
6267,500;3,047;0,736;-35,209;1,777;9,561;4,982;34,682;4,651;-17,335;-2,783;0,000;36,300;36,800;9,473;1,731;-9,353;-7,678;-10,438;-8,165;-3,186;27,133;0,000;261,840;Inf;275,000;275,000;-9,096;3,058;20,357;23,929
6268,000;3,047;0,736;-35,209;1,777;9,561;4,982;34,682;4,651;-17,335;-2,783;0,000;36,300;36,800;9,473;1,731;-9,393;-7,709;-10,361;-8,246;-3,186;27,133;0,000;261,840;Inf;275,000;275,000;-8,908;3,058;20,357;23,966
6268,500;3,047;0,736;-35,209;1,777;9,561;5,001;34,657;4,617;-17,310;-2,776;0,000;36,317;36,758;9,473;1,731;-9,484;-7,625;-10,658;-8,236;-3,193;27,133;0,000;261,840;Inf;275,000;275,000;-8,927;3,058;20,344;23,883
6269,000;3,047;0,736;-35,209;1,777;9,561;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,473;1,731;-9,667;-7,637;-10,855;-8,295;-3,193;27,133;0,000;261,840;Inf;275,000;275,000;-9,000;3,058;20,342;23,809
6269,500;3,047;0,736;-35,209;1,777;9,561;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,473;1,731;-9,428;-7,620;-10,360;-8,166;-3,193;27,133;0,000;261,740;Inf;275,000;275,000;-9,113;3,058;20,352;23,760
6270,000;3,525;0,934;-33,874;1,803;9,418;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,553;1,656;-8,949;-7,594;-10,117;-8,069;-3,193;27,133;0,000;261,740;Inf;275,000;275,000;-8,894;3,057;20,338;23,776
6270,500;3,525;0,934;-33,874;1,803;9,418;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,553;1,656;-9,139;-7,574;-10,298;-8,121;-3,193;27,133;0,000;261,740;Inf;275,000;275,000;-8,682;3,065;20,349;23,778
6271,000;3,525;0,934;-33,874;1,803;9,418;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,553;1,656;-9,443;-7,528;-10,597;-8,167;-3,193;27,133;0,000;261,740;Inf;275,000;275,000;-8,783;3,073;20,336;23,748
6271,500;3,525;0,934;-33,874;1,803;9,418;5,001;34,657;4,617;-17,310;-2,776;0,000;36,300;36,800;9,553;1,656;-9,601;-7,475;-10,835;-8,172;-3,193;27,133;0,000;262,040;Inf;275,000;275,000;-8,934;3,080;20,360;23,856
6272,000;3,525;0,934;-33,874;1,803;9,418;4,888;34,718;4,632;-17,276;-2,775;0,000;36,322;36,833;9,553;1,656;-9,615;-7,581;-10,734;-8,203;-3,183;27,137;0,000;262,040;Inf;275,000;275,000;-9,021;3,087;20,350;23,919
6272,500;3,525;0,934;-33,874;1,803;9,418;4,888;34,718;4,632;-17,276;-2,775;0,000;36,300;36,800;9,553;1,656;-9,293;-7,535;-10,241;-7,970;-3,183;27,137;0,000;262,440;Inf;275,000;275,000;-9,033;3,095;20,337;23,977
6273,000;2,904;0,804;-34,016;1,828;9,380;4,888;34,718;4,632;-17,276;-2,775;0,000;36,300;36,800;9,503;1,660;-9,206;-7,514;-10,210;-8,037;-3,183;27,137;0,000;262,440;Inf;275,000;275,000;-8,760;3,102;20,359;24,051
6273,500;2,904;0,804;-34,016;1,828;9,380;4,888;34,718;4,632;-17,276;-2,775;0,000;36,300;36,800;9,503;1,660;-9,295;-7,400;-10,517;-8,024;-3,183;27,137;0,000;262,440;Inf;275,000;275,000;-8,742;3,098;20,356;24,100
6274,000;2,904;0,804;-34,016;1,828;9,380;4,888;34,718;4,632;-17,276;-2,775;0,000;36,300;36,800;9,503;1,660;-9,482;-7,416;-10,648;-8,066;-3,183;27,137;0,000;262,440;Inf;275,000;275,000;-8,809;3,095;20,369;24,116
6274,500;2,904;0,804;-34,016;1,828;9,380;4,888;34,718;4,632;-17,276;-2,775;0,000;36,300;36,800;9,503;1,660;-9,446;-7,472;-10,539;-8,004;-3,183;27,137;0,000;262,340;Inf;275,000;275,000;-8,903;3,092;20,338;24,137
6275,000;2,904;0,804;-34,016;1,828;9,380;4,961;34,727;4,636;-17,257;-2,772;0,000;36,323;36,753;9,503;1,660;-9,029;-7,283;-10,010;-7,841;-3,179;27,140;0,000;262,340;Inf;275,000;275,000;-8,865;3,089;20,345;24,156
6275,500;2,904;0,804;-34,016;1,828;9,380;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,503;1,660;-8,645;-7,367;-9,872;-7,841;-3,179;27,140;0,000;262,040;Inf;275,000;275,000;-8,541;3,086;20,359;24,153
6276,000;2,414;0,650;-33,648;1,746;9,394;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,576;1,731;-8,944;-7,443;-10,109;-7,945;-3,179;27,140;0,000;262,040;Inf;275,000;275,000;-8,431;3,083;20,355;24,149
6276,500;2,414;0,650;-33,648;1,746;9,394;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,576;1,731;-9,473;-7,327;-10,686;-8,002;-3,179;27,140;0,000;261,840;Inf;275,000;275,000;-8,610;3,072;20,356;24,112
6277,000;2,414;0,650;-33,648;1,746;9,394;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,576;1,731;-9,352;-7,294;-10,442;-7,935;-3,179;27,140;0,000;261,840;Inf;275,000;275,000;-8,872;3,061;20,351;24,095
6277,500;2,414;0,650;-33,648;1,746;9,394;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,576;1,731;-8,947;-7,148;-10,022;-7,789;-3,179;27,140;0,000;261,840;Inf;275,000;275,000;-8,756;3,051;20,371;24,110
6278,000;2,414;0,650;-33,648;1,746;9,394;4,961;34,727;4,636;-17,257;-2,772;0,000;36,300;36,800;9,576;1,731;-8,801;-7,199;-9,959;-7,827;-3,179;27,140;0,000;261,840;Inf;275,000;275,000;-8,476;3,040;20,368;24,099
6278,500;2,414;0,650;-33,648;1,746;9,394;4,967;34,660;4,637;-17,247;-2,781;0,000;36,335;36,779;9,576;1,731;-8,984;-7,289;-10,180;-7,906;-3,186;27,140;0,000;261,440;Inf;275,000;275,000;-8,446;3,030;20,354;24,125
6279,000;2,414;0,650;-33,648;1,746;9,394;4,967;34,660;4,637;-17,247;-2,781;0,000;36,300;36,800;9,576;1,731;-9,205;-7,270;-10,396;-7,951;-3,186;27,140;0,000;261,440;Inf;275,000;275,000;-8,590;3,020;20,361;24,125
6279,500;2,727;0,664;-35,209;1,743;9,449;4,967;34,660;4,637;-17,247;-2,781;0,000;36,300;36,800;9,390;1,895;-9,377;-7,203;-10,635;-7,935;-3,186;27,140;0,000;261,640;Inf;275,000;275,000;-8,705;3,005;20,376;24,109
6280,000;2,727;0,664;-35,209;1,743;9,449;4,967;34,660;4,637;-17,247;-2,781;0,000;36,300;36,800;9,390;1,895;-9,194;-7,175;-10,109;-7,797;-3,186;27,140;0,000;261,640;Inf;275,000;275,000;-8,788;3,005;20,362;24,088
6280,500;2,727;0,664;-35,209;1,743;9,449;4,967;34,660;4,637;-17,247;-2,781;0,000;36,300;36,800;9,390;1,895;-8,769;-7,215;-9,953;-7,764;-3,186;27,140;0,000;262,040;Inf;275,000;275,000;-8,569;3,001;20,365;24,065
6281,000;2,727;0,664;-35,209;1,743;9,449;4,967;34,660;4,637;-17,247;-2,781;0,000;36,300;36,800;9,390;1,895;-8,886;-7,241;-10,082;-7,782;-3,186;27,140;0,000;262,040;Inf;275,000;275,000;-8,425;2,996;20,374;24,096
6281,500;2,727;0,664;-35,209;1,743;9,449;4,955;34,669;4,628;-17,230;-2,771;0,000;36,326;36,819;9,390;1,895;-9,159;-7,224;-10,251;-7,861;-3,183;27,127;0,000;262,540;Inf;275,000;275,000;-8,498;2,992;20,392;24,107
6282,000;2,727;0,664;-35,209;1,743;9,449;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,390;1,895;-9,268;-7,147;-10,504;-7,815;-3,183;27,127;0,000;262,540;Inf;275,000;275,000;-8,624;2,987;20,371;24,104
6282,500;3,040;0,689;-35,209;1,772;9,409;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,420;1,756;-9,345;-7,220;-10,579;-7,874;-3,183;27,127;0,000;262,640;Inf;275,000;275,000;-8,683;2,983;20,375;24,142
6283,000;3,040;0,689;-35,209;1,772;9,409;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,420;1,756;-9,185;-7,180;-10,339;-7,785;-3,183;27,127;0,000;262,640;Inf;275,000;275,000;-8,755;2,984;20,385;24,169
6283,500;3,040;0,689;-35,209;1,772;9,409;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,420;1,756;-8,944;-7,186;-10,029;-7,710;-3,183;27,127;0,000;262,340;Inf;275,000;275,000;-8,622;2,985;20,401;24,228
6284,000;3,040;0,689;-35,209;1,772;9,409;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,420;1,756;-9,109;-7,149;-10,205;-7,777;-3,183;27,127;0,000;262,340;Inf;275,000;275,000;-8,467;2,986;20,389;24,279
6284,500;3,040;0,689;-35,209;1,772;9,409;4,955;34,669;4,628;-17,230;-2,771;0,000;36,300;36,800;9,420;1,756;-9,227;-7,111;-10,474;-7,784;-3,183;27,127;0,000;262,040;Inf;275,000;275,000;-8,560;2,987;20,388;24,270
6285,000;3,040;0,689;-35,209;1,772;9,409;4,965;34,708;4,648;-17,253;-2,773;0,000;36,321;36,830;9,420;1,756;-9,332;-7,158;-10,523;-7,802;-3,190;27,107;0,000;262,040;Inf;275,000;275,000;-8,649;2,988;20,389;24,346
6285,500;3,040;0,689;-35,209;1,772;9,409;4,965;34,708;4,648;-17,253;-2,773;0,000;36,300;36,800;9,420;1,756;-9,222;-7,116;-10,352;-7,789;-3,190;27,107;0,000;262,040;Inf;275,000;275,000;-8,704;2,989;20,394;24,370
6286,000;2,972;0,805;-33,674;1,830;9,392;4,965;34,708;4,648;-17,253;-2,773;0,000;36,300;36,800;9,575;1,716;-8,923;-7,131;-10,016;-7,646;-3,190;27,107;0,000;262,040;Inf;275,000;275,000;-8,620;2,989;20,401;24,365
6286,500;2,972;0,805;-33,674;1,830;9,392;4,965;34,708;4,648;-17,253;-2,773;0,000;36,300;36,800;9,575;1,716;-8,967;-7,126;-9,972;-7,662;-3,190;27,107;0,000;262,040;Inf;275,000;275,000;-8,429;2,989;20,395;24,349
6287,000;2,972;0,805;-33,674;1,830;9,392;4,965;34,708;4,648;-17,253;-2,773;0,000;36,300;36,800;9,575;1,716;-9,125;-7,033;-10,346;-7,656;-3,190;27,107;0,000;262,040;Inf;275,000;275,000;-8,432;2,989;20,416;24,371
6287,500;2,972;0,805;-33,674;1,830;9,392;4,965;34,708;4,648;-17,253;-2,773;0,000;36,300;36,800;9,575;1,716;-9,160;-7,077;-10,226;-7,646;-3,190;27,107;0,000;261,840;Inf;275,000;275,000;-8,540;2,989;20,412;24,278
6288,000;2,972;0,805;-33,674;1,830;9,392;4,987;34,727;4,641;-17,271;-2,775;0,000;36,328;36,829;9,575;1,716;-8,986;-6,883;-10,019;-7,543;-3,188;27,124;0,000;261,840;Inf;275,000;275,000;-8,527;2,988;20,430;24,245
6288,500;2,972;0,805;-33,674;1,830;9,392;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,575;1,716;-8,694;-6,918;-9,927;-7,525;-3,188;27,124;0,000;261,540;Inf;275,000;275,000;-8,358;2,988;20,413;24,238
6289,000;3,510;0,836;-35,209;1,767;9,513;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,383;1,802;-8,673;-6,896;-9,910;-7,523;-3,188;27,124;0,000;261,540;Inf;275,000;275,000;-8,266;2,988;20,428;24,181
6289,500;3,510;0,836;-35,209;1,767;9,513;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,383;1,802;-8,786;-6,884;-10,008;-7,557;-3,188;27,124;0,000;261,940;Inf;275,000;275,000;-8,250;2,996;20,436;24,160
6290,000;3,510;0,836;-35,209;1,767;9,513;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,383;1,802;-8,927;-6,907;-10,169;-7,565;-3,188;27,124;0,000;261,940;Inf;275,000;275,000;-8,309;3,005;20,435;24,125
6290,500;3,510;0,836;-35,209;1,767;9,513;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,383;1,802;-8,844;-7,017;-9,875;-7,529;-3,188;27,124;0,000;262,240;Inf;275,000;275,000;-8,392;3,013;20,426;24,102
6291,000;3,510;0,836;-35,209;1,767;9,513;4,987;34,727;4,641;-17,271;-2,775;0,000;36,300;36,800;9,383;1,802;-8,520;-6,945;-9,692;-7,541;-3,188;27,124;0,000;262,240;Inf;275,000;275,000;-8,316;3,021;20,411;24,074
6291,500;3,510;0,836;-35,209;1,767;9,513;4,985;34,708;4,621;-17,262;-2,765;0,000;36,337;36,831;9,383;1,802;-8,648;-6,948;-9,842;-7,472;-3,171;27,126;0,000;262,440;Inf;275,000;275,000;-8,174;3,029;20,422;24,049
6292,000;3,510;0,836;-35,209;1,767;9,513;4,985;34,708;4,621;-17,262;-2,765;0,000;36,300;36,800;9,383;1,802;-8,854;-6,918;-10,055;-7,495;-3,171;27,126;0,000;262,440;Inf;275,000;275,000;-8,228;3,037;20,435;24,069
6292,500;2,757;0,707;-33,753;1,813;9,461;4,985;34,708;4,621;-17,262;-2,765;0,000;36,300;36,800;9,590;1,697;-9,006;-6,911;-10,177;-7,534;-3,171;27,126;0,000;262,340;Inf;275,000;275,000;-8,331;3,045;20,417;24,071
6293,000;2,757;0,707;-33,753;1,813;9,461;4,985;34,708;4,621;-17,262;-2,765;0,000;36,300;36,800;9,590;1,697;-8,921;-7,032;-9,992;-7,507;-3,171;27,126;0,000;262,340;Inf;275,000;275,000;-8,407;3,040;20,429;24,063
6293,500;2,757;0,707;-33,753;1,813;9,461;4,985;34,708;4,621;-17,262;-2,765;0,000;36,300;36,800;9,590;1,697;-8,625;-6,867;-9,716;-7,490;-3,171;27,126;0,000;262,240;Inf;275,000;275,000;-8,363;3,035;20,403;24,065
6294,000;2,757;0,707;-33,753;1,813;9,461;4,985;34,708;4,621;-17,262;-2,765;0,000;36,300;36,800;9,590;1,697;-8,620;-6,854;-9,812;-7,372;-3,171;27,126;0,000;262,240;Inf;275,000;275,000;-8,175;3,031;20,445;24,021
6294,500;2,757;0,707;-33,753;1,813;9,461;4,979;34,696;4,630;-17,224;-2,772;0,000;36,334;36,794;9,590;1,697;-8,812;-6,846;-9,970;-7,421;-3,156;27,127;0,000;261,840;Inf;275,000;275,000;-8,164;3,026;20,449;24,031
6295,000;2,757;0,707;-33,753;1,813;9,461;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,590;1,697;-8,785;-6,838;-9,983;-7,404;-3,156;27,127;0,000;261,840;Inf;275,000;275,000;-8,262;3,022;20,449;24,017
6295,500;3,406;0,796;-35,209;1,756;9,493;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,452;1,700;-8,700;-6,727;-9,872;-7,361;-3,156;27,127;0,000;261,940;Inf;275,000;275,000;-8,252;3,018;20,438;24,035
6296,000;3,406;0,796;-35,209;1,756;9,493;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,452;1,700;-8,605;-6,754;-9,576;-7,289;-3,156;27,127;0,000;261,940;Inf;275,000;275,000;-8,165;3,024;20,452;24,048
6296,500;3,406;0,796;-35,209;1,756;9,493;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,452;1,700;-8,577;-6,809;-9,619;-7,319;-3,156;27,127;0,000;262,340;Inf;275,000;275,000;-8,056;3,030;20,449;24,072
6297,000;3,406;0,796;-35,209;1,756;9,493;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,452;1,700;-8,685;-6,734;-9,779;-7,304;-3,156;27,127;0,000;262,340;Inf;275,000;275,000;-8,081;3,036;20,451;24,130
6297,500;3,406;0,796;-35,209;1,756;9,493;4,979;34,696;4,630;-17,224;-2,772;0,000;36,300;36,800;9,452;1,700;-8,850;-6,684;-9,966;-7,307;-3,156;27,127;0,000;262,340;Inf;275,000;275,000;-8,125;3,043;20,461;24,179
6298,000;3,406;0,796;-35,209;1,756;9,493;4,928;34,720;4,643;-17,213;-2,765;0,000;36,340;36,818;9,452;1,700;-8,580;-6,579;-9,815;-7,245;-3,162;27,128;0,000;262,340;Inf;275,000;275,000;-8,202;3,048;20,447;24,228
6298,500;3,406;0,796;-35,209;1,756;9,493;4,928;34,720;4,643;-17,213;-2,765;0,000;36,300;36,800;9,452;1,700;-8,459;-6,580;-9,644;-7,129;-3,162;27,128;0,000;261,940;Inf;275,000;275,000;-8,055;3,054;20,437;24,271
6299,000;2,620;0,705;-33,805;1,823;9,381;4,928;34,720;4,643;-17,213;-2,765;0,000;36,300;36,800;9,589;1,624;-8,446;-6,579;-9,689;-7,136;-3,162;27,128;0,000;261,940;Inf;275,000;275,000;-7,953;3,060;20,454;24,339
6299,500;2,620;0,705;-33,805;1,823;9,381;4,928;34,720;4,643;-17,213;-2,765;0,000;36,300;36,800;9,589;1,624;-8,633;-6,592;-9,827;-7,161;-3,162;27,128;0,000;262,040;Inf;275,000;275,000;-7,963;3,053;20,451;24,336
6300,000;2,620;0,705;-33,805;1,823;9,381;4,928;34,720;4,643;-17,213;-2,765;0,000;36,300;36,800;9,589;1,624;-8,778;-6,517;-10,052;-7,130;-3,162;27,128;0,000;262,040;Inf;275,000;275,000;-8,053;3,046;20,449;24,196
6300,500;2,620;0,705;-33,805;1,823;9,381;4,928;34,720;4,643;-17,213;-2,765;0,000;36,300;36,800;9,589;1,624;-8,865;-6,580;-10,112;-7,198;-3,162;27,128;0,000;261,640;Inf;275,000;275,000;-8,119;3,039;20,435;24,122
6301,000;2,620;0,705;-33,805;1,823;9,381;4,944;34,763;4,628;-17,229;-2,749;0,000;36,345;36,858;9,589;1,624;-8,493;-6,576;-9,634;-7,175;-3,162;27,131;0,000;261,640;Inf;275,000;275,000;-8,189;3,032;20,449;24,044
6301,500;2,620;0,705;-33,805;1,823;9,381;4,944;34,763;4,628;-17,229;-2,749;0,000;36,300;36,900;9,589;1,624;-8,513;-6,626;-9,707;-7,202;-3,162;27,131;0,000;261,440;Inf;275,000;275,000;-7,969;3,025;20,430;23,956
6302,000;2,961;0,658;-35,209;1,739;9,475;4,944;34,763;4,628;-17,229;-2,749;0,000;36,300;36,900;9,464;1,730;-8,683;-6,574;-9,897;-7,195;-3,162;27,131;0,000;261,440;Inf;275,000;275,000;-8,012;3,019;20,431;23,901
6302,500;2,961;0,658;-35,209;1,739;9,475;4,944;34,763;4,628;-17,229;-2,749;0,000;36,300;36,900;9,464;1,730;-8,791;-6,514;-10,036;-7,191;-3,162;27,131;0,000;261,940;Inf;275,000;275,000;-8,087;3,018;20,431;23,882
6303,000;2,961;0,658;-35,209;1,739;9,475;4,944;34,763;4,628;-17,229;-2,749;0,000;36,300;36,900;9,464;1,730;-8,880;-6,551;-10,024;-7,201;-3,162;27,131;0,000;261,940;Inf;275,000;275,000;-8,133;3,017;20,447;23,755
6303,500;2,961;0,658;-35,209;1,739;9,475;4,944;34,763;4,628;-17,229;-2,749;0,000;36,300;36,900;9,464;1,730;-8,538;-6,612;-9,691;-7,144;-3,162;27,131;0,000;261,840;Inf;275,000;275,000;-8,164;3,016;20,422;23,619
6304,000;2,961;0,658;-35,209;1,739;9,475;4,986;34,710;4,660;-17,232;-2,749;0,000;36,360;36,834;9,464;1,730;-8,368;-6,562;-9,562;-7,076;-3,153;27,130;0,000;261,840;Inf;275,000;275,000;-7,996;3,015;20,440;23,564
6304,500;2,961;0,658;-35,209;1,739;9,475;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,464;1,730;-8,559;-6,500;-9,804;-7,119;-3,153;27,130;0,000;262,140;Inf;275,000;275,000;-7,892;3,014;20,421;23,466
6305,000;2,961;0,658;-35,209;1,739;9,475;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,464;1,730;-8,728;-6,478;-9,984;-7,141;-3,153;27,130;0,000;262,140;Inf;275,000;275,000;-7,996;3,013;20,421;23,442
6305,500;2,491;0,666;-33,924;1,838;9,474;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,500;1,703;-8,651;-6,550;-9,907;-7,113;-3,153;27,130;0,000;261,640;Inf;275,000;275,000;-8,083;3,012;20,437;23,507
6306,000;2,491;0,666;-33,924;1,838;9,474;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,500;1,703;-8,512;-6,416;-9,588;-7,041;-3,153;27,130;0,000;261,640;Inf;275,000;275,000;-8,055;3,004;20,422;23,525
6306,500;2,491;0,666;-33,924;1,838;9,474;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,500;1,703;-8,258;-6,412;-9,474;-7,034;-3,153;27,130;0,000;261,540;Inf;275,000;275,000;-7,889;2,995;20,431;23,568
6307,000;2,491;0,666;-33,924;1,838;9,474;4,986;34,710;4,660;-17,232;-2,749;0,000;36,400;36,800;9,500;1,703;-8,335;-6,452;-9,567;-7,087;-3,153;27,130;0,000;261,540;Inf;275,000;275,000;-7,794;2,987;20,409;23,775
6307,500;2,491;0,666;-33,924;1,838;9,474;4,974;34,705;4,627;-17,225;-2,736;0,000;36,361;36,891;9,500;1,703;-8,562;-6,502;-9,684;-7,082;-3,148;27,135;0,000;261,640;Inf;275,000;275,000;-7,860;2,979;20,410;23,757
6308,000;2,491;0,666;-33,924;1,838;9,474;4,974;34,705;4,627;-17,225;-2,736;0,000;36,400;36,900;9,500;1,703;-8,721;-6,581;-9,832;-7,185;-3,148;27,135;0,000;261,640;Inf;275,000;275,000;-7,958;2,971;20,412;23,773
6308,500;3,003;0,711;-35,209;1,756;9,368;4,974;34,705;4,627;-17,225;-2,736;0,000;36,400;36,900;9,490;1,902;-8,367;-6,514;-9,573;-7,083;-3,148;27,135;0,000;261,540;Inf;275,000;275,000;-8,080;2,963;20,415;23,830
6309,000;3,003;0,711;-35,209;1,756;9,368;4,974;34,705;4,627;-17,225;-2,736;0,000;36,400;36,900;9,490;1,902;-8,343;-6,437;-9,377;-7,035;-3,148;27,135;0,000;261,540;Inf;275,000;275,000;-7,884;2,964;20,393;23,862
6309,500;3,003;0,711;-35,209;1,756;9,368;4,974;34,705;4,627;-17,225;-2,736;0,000;36,400;36,900;9,490;1,902;-8,403;-6,455;-9,466;-7,048;-3,148;27,135;0,000;261,540;Inf;275,000;275,000;-7,798;2,964;20,404;23,936
6310,000;3,003;0,711;-35,209;1,756;9,368;4,974;34,705;4,627;-17,225;-2,736;0,000;36,400;36,900;9,490;1,902;-8,514;-6,451;-9,699;-7,039;-3,148;27,135;0,000;261,540;Inf;275,000;275,000;-7,843;2,965;20,408;23,961
6310,500;3,003;0,711;-35,209;1,756;9,368;4,963;34,733;4,658;-17,215;-2,751;0,000;36,359;36,840;9,490;1,902;-8,636;-6,368;-9,873;-7,002;-3,143;27,131;0,000;261,540;Inf;275,000;275,000;-7,926;2,966;20,393;23,996
6311,000;3,003;0,711;-35,209;1,756;9,368;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,490;1,902;-8,699;-6,428;-9,803;-7,030;-3,143;27,131;0,000;261,540;Inf;275,000;275,000;-7,970;2,966;20,400;24,020
6311,500;3,003;0,711;-35,209;1,756;9,368;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,490;1,902;-8,162;-6,337;-9,427;-6,946;-3,143;27,131;0,000;261,140;Inf;275,000;275,000;-7,990;2,967;20,413;24,028
6312,000;3,467;0,829;-35,209;1,734;9,452;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,435;1,804;-8,211;-6,335;-9,456;-6,877;-3,143;27,131;0,000;261,140;Inf;275,000;275,000;-7,718;2,967;20,407;24,045
6312,500;3,467;0,829;-35,209;1,734;9,452;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,435;1,804;-8,367;-6,338;-9,618;-6,907;-3,143;27,131;0,000;261,240;Inf;275,000;275,000;-7,720;2,976;20,399;24,070
6313,000;3,467;0,829;-35,209;1,734;9,452;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,435;1,804;-8,536;-6,272;-9,808;-6,907;-3,143;27,131;0,000;261,240;Inf;275,000;275,000;-7,808;2,984;20,404;24,091
6313,500;3,467;0,829;-35,209;1,734;9,452;4,963;34,733;4,658;-17,215;-2,751;0,000;36,400;36,800;9,435;1,804;-8,586;-6,382;-9,779;-6,903;-3,143;27,131;0,000;261,140;Inf;275,000;275,000;-7,881;2,992;20,399;24,101
6314,000;3,467;0,829;-35,209;1,734;9,452;4,958;34,760;4,650;-17,233;-2,743;0,000;36,367;36,862;9,435;1,804;-8,325;-6,279;-9,431;-6,922;-3,142;27,129;0,000;261,140;Inf;275,000;275,000;-7,913;2,999;20,409;24,089
6314,500;3,467;0,829;-35,209;1,734;9,452;4,958;34,760;4,650;-17,233;-2,743;0,000;36,400;36,900;9,435;1,804;-8,022;-6,314;-9,222;-6,863;-3,142;27,129;0,000;261,240;Inf;275,000;275,000;-7,739;3,007;20,400;24,071
6315,000;2,852;0,758;-34,229;1,797;9,432;4,958;34,760;4,650;-17,233;-2,743;0,000;36,400;36,900;9,502;1,669;-8,358;-6,265;-9,575;-6,820;-3,142;27,129;0,000;261,240;Inf;275,000;275,000;-7,605;3,015;20,411;24,028
6315,500;2,852;0,758;-34,229;1,797;9,432;4,958;34,760;4,650;-17,233;-2,743;0,000;36,400;36,900;9,502;1,669;-8,452;-6,161;-9,728;-6,753;-3,142;27,129;0,000;261,140;Inf;275,000;275,000;-7,755;3,012;20,402;24,009
6316,000;2,852;0,758;-34,229;1,797;9,432;4,958;34,760;4,650;-17,233;-2,743;0,000;36,400;36,900;9,502;1,669;-8,542;-6,245;-9,676;-6,844;-3,142;27,129;0,000;261,140;Inf;275,000;275,000;-7,773;3,009;20,410;24,039
6316,500;2,852;0,758;-34,229;1,797;9,432;4,958;34,760;4,650;-17,233;-2,743;0,000;36,400;36,900;9,502;1,669;-8,175;-6,228;-9,363;-6,778;-3,142;27,129;0,000;261,040;Inf;275,000;275,000;-7,827;3,007;20,407;24,066
6317,000;2,852;0,758;-34,229;1,797;9,432;4,987;34,728;4,640;-17,211;-2,738;0,000;36,360;36,845;9,502;1,669;-7,936;-6,302;-9,054;-6,745;-3,127;27,124;0,000;261,040;Inf;275,000;275,000;-7,636;3,004;20,397;24,071
6317,500;2,852;0,758;-34,229;1,797;9,432;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,502;1,669;-8,060;-6,246;-9,184;-6,735;-3,127;27,124;0,000;260,940;Inf;275,000;275,000;-7,509;3,002;20,390;24,075
6318,000;2,852;0,758;-34,229;1,797;9,432;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,502;1,669;-8,188;-6,109;-9,396;-6,693;-3,127;27,124;0,000;260,940;Inf;275,000;275,000;-7,556;2,999;20,410;24,091
6318,500;3,281;0,758;-35,209;1,721;9,474;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,460;1,790;-8,155;-6,047;-9,176;-6,653;-3,127;27,124;0,000;261,440;Inf;275,000;275,000;-7,596;2,997;20,393;24,104
6319,000;3,281;0,758;-35,209;1,721;9,474;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,460;1,790;-7,787;-6,006;-8,946;-6,523;-3,127;27,124;0,000;261,440;Inf;275,000;275,000;-7,508;3,002;20,396;24,110
6319,500;3,281;0,758;-35,209;1,721;9,474;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,460;1,790;-7,806;-6,014;-9,013;-6,533;-3,127;27,124;0,000;261,640;Inf;275,000;275,000;-7,316;3,006;20,386;24,089
6320,000;3,281;0,758;-35,209;1,721;9,474;4,987;34,728;4,640;-17,211;-2,738;0,000;36,400;36,800;9,460;1,790;-8,043;-6,023;-9,242;-6,545;-3,127;27,124;0,000;261,640;Inf;275,000;275,000;-7,341;3,011;20,391;24,108
6320,500;3,281;0,758;-35,209;1,721;9,474;4,965;34,705;4,633;-17,198;-2,739;0,000;36,366;36,901;9,460;1,790;-8,190;-5,941;-9,483;-6,544;-3,146;27,132;0,000;261,640;Inf;275,000;275,000;-7,463;3,015;20,387;24,093
6321,000;3,281;0,758;-35,209;1,721;9,474;4,965;34,705;4,633;-17,198;-2,739;0,000;36,400;36,900;9,460;1,790;-8,220;-6,014;-9,456;-6,614;-3,146;27,132;0,000;261,640;Inf;275,000;275,000;-7,539;3,019;20,387;24,103
6321,500;3,351;0,833;-34,999;1,729;9,388;4,965;34,705;4,633;-17,198;-2,739;0,000;36,400;36,900;9,514;1,845;-8,042;-5,881;-9,129;-6,537;-3,146;27,132;0,000;261,640;Inf;275,000;275,000;-7,576;3,024;20,387;24,072
6322,000;3,351;0,833;-34,999;1,729;9,388;4,965;34,705;4,633;-17,198;-2,739;0,000;36,400;36,900;9,514;1,845;-7,854;-5,955;-9,129;-6,508;-3,146;27,132;0,000;261,640;Inf;275,000;275,000;-7,397;3,029;20,401;24,067
6322,500;3,351;0,833;-34,999;1,729;9,388;4,965;34,705;4,633;-17,198;-2,739;0,000;36,400;36,900;9,514;1,845;-8,054;-5,931;-9,255;-6,569;-3,146;27,132;0,000;262,140;Inf;275,000;275,000;-7,361;3,034;20,404;24,026
6323,000;3,351;0,833;-34,999;1,729;9,388;4,965;34,705;4,633;-17,198;-2,739;0,000;36,400;36,900;9,514;1,845;-8,192;-5,929;-9,467;-6,571;-3,146;27,132;0,000;262,140;Inf;275,000;275,000;-7,452;3,040;20,417;23,975
6323,500;3,351;0,833;-34,999;1,729;9,388;4,946;34,755;4,644;-17,181;-2,743;0,000;36,368;36,849;9,514;1,845;-8,257;-6,096;-9,432;-6,638;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,540;3,045;20,418;23,945
6324,000;3,351;0,833;-34,999;1,729;9,388;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,514;1,845;-8,006;-5,944;-9,254;-6,582;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,606;3,050;20,413;23,906
6324,500;3,191;0,819;-33,738;1,812;9,435;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,628;1,638;-7,823;-6,082;-8,862;-6,503;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,447;3,055;20,421;23,929
6325,000;3,191;0,819;-33,738;1,812;9,435;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,628;1,638;-7,897;-6,117;-8,956;-6,584;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,317;3,057;20,427;23,888
6325,500;3,191;0,819;-33,738;1,812;9,435;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,628;1,638;-8,243;-5,955;-9,502;-6,551;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,388;3,059;20,421;23,940
6326,000;3,191;0,819;-33,738;1,812;9,435;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,628;1,638;-8,283;-6,000;-9,544;-6,588;-3,142;27,124;0,000;261,840;Inf;275,000;275,000;-7,563;3,061;20,434;23,979
6326,500;3,191;0,819;-33,738;1,812;9,435;4,946;34,755;4,644;-17,181;-2,743;0,000;36,400;36,800;9,628;1,638;-8,009;-6,008;-9,267;-6,566;-3,142;27,124;0,000;261,440;Inf;275,000;275,000;-7,604;3,063;20,452;24,015
6327,000;3,191;0,819;-33,738;1,812;9,435;4,950;34,769;4,666;-17,188;-2,742;0,000;36,384;36,823;9,628;1,638;-7,934;-5,927;-9,016;-6,487;-3,142;27,135;0,000;261,440;Inf;275,000;275,000;-7,462;3,065;20,437;24,010
6327,500;3,191;0,819;-33,738;1,812;9,435;4,950;34,769;4,666;-17,188;-2,742;0,000;36,400;36,800;9,628;1,638;-7,820;-5,966;-8,958;-6,516;-3,142;27,135;0,000;261,540;Inf;275,000;275,000;-7,341;3,067;20,444;24,024
6328,000;2,866;0,689;-35,162;1,762;9,477;4,950;34,769;4,666;-17,188;-2,742;0,000;36,400;36,800;9,496;1,587;-7,992;-5,984;-9,115;-6,536;-3,142;27,135;0,000;261,540;Inf;275,000;275,000;-7,315;3,070;20,453;24,035
6328,500;2,866;0,689;-35,162;1,762;9,477;4,950;34,769;4,666;-17,188;-2,742;0,000;36,400;36,800;9,496;1,587;-8,083;-5,875;-9,340;-6,501;-3,142;27,135;0,000;261,540;Inf;275,000;275,000;-7,407;3,066;20,463;24,043
6329,000;2,866;0,689;-35,162;1,762;9,477;4,950;34,769;4,666;-17,188;-2,742;0,000;36,400;36,800;9,496;1,587;-7,891;-5,918;-9,007;-6,445;-3,142;27,135;0,000;261,540;Inf;275,000;275,000;-7,450;3,060;20,452;24,044
6329,500;2,866;0,689;-35,162;1,762;9,477;4,950;34,769;4,666;-17,188;-2,742;0,000;36,400;36,800;9,496;1,587;-7,614;-5,939;-8,794;-6,402;-3,142;27,135;0,000;261,440;Inf;275,000;275,000;-7,315;3,060;20,459;24,059
6330,000;2,866;0,689;-35,162;1,762;9,477;4,929;34,709;4,647;-17,197;-2,747;0,000;36,374;36,869;9,496;1,587;-7,731;-5,902;-8,944;-6,416;-3,155;27,120;0,000;261,440;Inf;275,000;275,000;-7,187;3,056;20,448;24,072
6330,500;2,866;0,689;-35,162;1,762;9,477;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,496;1,587;-7,869;-5,834;-9,074;-6,420;-3,155;27,120;0,000;261,440;Inf;275,000;275,000;-7,248;3,053;20,462;24,025
6331,000;2,249;0,603;-34,001;1,812;9,425;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,508;1,670;-8,018;-5,795;-9,284;-6,395;-3,155;27,120;0,000;261,440;Inf;275,000;275,000;-7,299;3,050;20,436;23,995
6331,500;2,249;0,603;-34,001;1,812;9,425;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,508;1,670;-7,963;-5,878;-9,179;-6,385;-3,155;27,120;0,000;261,340;Inf;275,000;275,000;-7,373;3,037;20,456;23,949
6332,000;2,249;0,603;-34,001;1,812;9,425;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,508;1,670;-7,673;-5,837;-8,726;-6,273;-3,155;27,120;0,000;261,340;Inf;275,000;275,000;-7,351;3,024;20,450;23,931
6332,500;2,249;0,603;-34,001;1,812;9,425;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,508;1,670;-7,583;-5,825;-8,734;-6,300;-3,155;27,120;0,000;261,440;Inf;275,000;275,000;-7,127;3,011;20,434;23,920
6333,000;2,249;0,603;-34,001;1,812;9,425;4,929;34,709;4,647;-17,197;-2,747;0,000;36,400;36,900;9,508;1,670;-7,797;-5,707;-9,022;-6,254;-3,155;27,120;0,000;261,440;Inf;275,000;275,000;-7,111;2,999;20,448;23,928
6333,500;2,249;0,603;-34,001;1,812;9,425;4,931;34,704;4,644;-17,152;-2,750;0,000;36,375;36,841;9,508;1,670;-7,950;-5,654;-9,208;-6,222;-3,153;27,124;0,000;261,640;Inf;275,000;275,000;-7,195;2,987;20,460;23,881
6334,000;2,249;0,603;-34,001;1,812;9,425;4,931;34,704;4,644;-17,152;-2,750;0,000;36,400;36,800;9,508;1,670;-7,728;-5,624;-8,937;-6,243;-3,153;27,124;0,000;261,640;Inf;275,000;275,000;-7,259;2,975;20,453;23,854
6334,500;3,339;0,878;-34,520;1,783;9,402;4,931;34,704;4,644;-17,152;-2,750;0,000;36,400;36,800;9,492;1,801;-7,552;-5,448;-8,674;-6,181;-3,153;27,124;0,000;261,540;Inf;275,000;275,000;-7,133;2,963;20,462;23,883
6335,000;3,339;0,878;-34,520;1,783;9,402;4,931;34,704;4,644;-17,152;-2,750;0,000;36,400;36,800;9,492;1,801;-7,363;-5,579;-8,611;-6,137;-3,153;27,124;0,000;261,540;Inf;275,000;275,000;-6,964;2,969;20,437;23,916
6335,500;3,339;0,878;-34,520;1,783;9,402;4,931;34,704;4,644;-17,152;-2,750;0,000;36,400;36,800;9,492;1,801;-7,578;-5,621;-8,793;-6,114;-3,153;27,124;0,000;261,540;Inf;275,000;275,000;-6,922;2,975;20,463;23,921
6336,000;3,339;0,878;-34,520;1,783;9,402;4,931;34,704;4,644;-17,152;-2,750;0,000;36,400;36,800;9,492;1,801;-7,797;-5,529;-9,078;-6,111;-3,153;27,124;0,000;261,540;Inf;275,000;275,000;-7,027;2,981;20,456;23,961
6336,500;3,339;0,878;-34,520;1,783;9,402;4,911;34,750;4,659;-17,162;-2,750;0,000;36,367;36,877;9,492;1,801;-7,659;-5,627;-8,828;-6,126;-3,149;27,120;0,000;261,940;Inf;275,000;275,000;-7,129;2,987;20,468;23,960
6337,000;3,339;0,878;-34,520;1,783;9,402;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,492;1,801;-7,445;-5,535;-8,525;-6,061;-3,149;27,120;0,000;261,940;Inf;275,000;275,000;-7,060;2,993;20,452;23,961
6337,500;3,358;0,830;-35,144;1,697;9,479;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,528;1,849;-7,222;-5,623;-8,462;-6,021;-3,149;27,120;0,000;261,840;Inf;275,000;275,000;-6,891;2,998;20,457;23,960
6338,000;3,358;0,830;-35,144;1,697;9,479;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,528;1,849;-7,423;-5,592;-8,660;-6,082;-3,149;27,120;0,000;261,840;Inf;275,000;275,000;-6,832;3,004;20,471;23,949
6338,500;3,358;0,830;-35,144;1,697;9,479;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,528;1,849;-7,641;-5,556;-8,882;-6,077;-3,149;27,120;0,000;261,940;Inf;275,000;275,000;-6,940;3,010;20,484;24,000
6339,000;3,358;0,830;-35,144;1,697;9,479;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,528;1,849;-7,767;-5,568;-9,021;-6,078;-3,149;27,120;0,000;261,940;Inf;275,000;275,000;-7,039;3,016;20,490;23,987
6339,500;3,358;0,830;-35,144;1,697;9,479;4,911;34,750;4,659;-17,162;-2,750;0,000;36,400;36,900;9,528;1,849;-7,505;-5,491;-8,550;-6,034;-3,149;27,120;0,000;261,940;Inf;275,000;275,000;-7,108;3,021;20,507;24,022
6340,000;3,358;0,830;-35,144;1,697;9,479;4,933;34,761;4,670;-17,139;-2,745;0,000;36,383;36,940;9,528;1,849;-7,335;-5,585;-8,505;-6,089;-3,139;27,129;0,000;261,940;Inf;275,000;275,000;-6,895;3,027;20,513;23,980
6340,500;3,358;0,830;-35,144;1,697;9,479;4,933;34,761;4,670;-17,139;-2,745;0,000;36,400;36,900;9,528;1,849;-7,510;-5,560;-8,664;-6,106;-3,139;27,129;0,000;262,140;Inf;275,000;275,000;-6,878;3,032;20,510;24,002
6341,000;3,245;0,753;-35,209;1,679;9,442;4,933;34,761;4,670;-17,139;-2,745;0,000;36,400;36,900;9,513;1,850;-7,677;-5,522;-8,842;-6,111;-3,139;27,129;0,000;262,140;Inf;275,000;275,000;-6,960;3,037;20,516;23,971
6341,500;3,245;0,753;-35,209;1,679;9,442;4,933;34,761;4,670;-17,139;-2,745;0,000;36,400;36,900;9,513;1,850;-7,734;-5,587;-8,843;-6,144;-3,139;27,129;0,000;262,440;Inf;275,000;275,000;-7,038;3,041;20,522;23,974
6342,000;3,245;0,753;-35,209;1,679;9,442;4,933;34,761;4,670;-17,139;-2,745;0,000;36,400;36,900;9,513;1,850;-7,368;-5,582;-8,582;-6,003;-3,139;27,129;0,000;262,440;Inf;275,000;275,000;-7,077;3,044;20,535;24,005
6342,500;3,245;0,753;-35,209;1,679;9,442;4,933;34,761;4,670;-17,139;-2,745;0,000;36,400;36,900;9,513;1,850;-7,310;-5,555;-8,372;-6,013;-3,139;27,129;0,000;262,440;Inf;275,000;275,000;-6,884;3,048;20,547;24,002
6343,000;3,245;0,753;-35,209;1,679;9,442;4,931;34,708;4,650;-17,128;-2,752;0,000;36,391;36,867;9,513;1,850;-7,519;-5,460;-8,725;-5,984;-3,146;27,118;0,000;262,440;Inf;275,000;275,000;-6,813;3,051;20,523;24,021
6343,500;3,245;0,753;-35,209;1,679;9,442;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,513;1,850;-7,626;-5,467;-8,823;-5,955;-3,146;27,118;0,000;262,040;Inf;275,000;275,000;-6,922;3,054;20,536;24,044
6344,000;2,648;0,719;-33,732;1,740;9,374;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,585;1,712;-7,515;-5,536;-8,618;-6,026;-3,146;27,118;0,000;262,040;Inf;275,000;275,000;-6,968;3,057;20,523;24,059
6344,500;2,648;0,719;-33,732;1,740;9,374;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,585;1,712;-7,121;-5,457;-8,212;-5,965;-3,146;27,118;0,000;262,440;Inf;275,000;275,000;-6,924;3,050;20,543;24,069
6345,000;2,648;0,719;-33,732;1,740;9,374;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,585;1,712;-7,239;-5,534;-8,301;-5,955;-3,146;27,118;0,000;262,440;Inf;275,000;275,000;-6,689;3,044;20,539;24,055
6345,500;2,648;0,719;-33,732;1,740;9,374;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,585;1,712;-7,428;-5,436;-8,580;-5,877;-3,146;27,118;0,000;262,340;Inf;275,000;275,000;-6,757;3,037;20,548;24,039
6346,000;2,648;0,719;-33,732;1,740;9,374;4,931;34,708;4,650;-17,128;-2,752;0,000;36,400;36,900;9,585;1,712;-7,525;-5,314;-8,762;-5,859;-3,146;27,118;0,000;262,340;Inf;275,000;275,000;-6,830;3,031;20,557;23,997
6346,500;2,648;0,719;-33,732;1,740;9,374;4,907;34,740;4,661;-17,105;-2,744;0,000;36,384;36,924;9,585;1,712;-7,241;-5,353;-8,373;-5,859;-3,145;27,121;0,000;262,540;Inf;275,000;275,000;-6,865;3,025;20,541;24,011
6347,000;2,648;0,719;-33,732;1,740;9,374;4,907;34,740;4,661;-17,105;-2,744;0,000;36,400;36,900;9,585;1,712;-7,035;-5,308;-8,129;-5,775;-3,145;27,121;0,000;262,540;Inf;275,000;275,000;-6,706;3,018;20,558;24,020
6347,500;3,586;0,852;-35,209;1,676;9,464;4,907;34,740;4,661;-17,105;-2,744;0,000;36,400;36,900;9,326;1,734;-7,134;-5,315;-8,249;-5,754;-3,145;27,121;0,000;262,440;Inf;275,000;275,000;-6,562;3,012;20,540;24,030
6348,000;3,586;0,852;-35,209;1,676;9,464;4,907;34,740;4,661;-17,105;-2,744;0,000;36,400;36,900;9,326;1,734;-7,318;-5,243;-8,524;-5,716;-3,145;27,121;0,000;262,440;Inf;275,000;275,000;-6,613;3,022;20,569;24,037
6348,500;3,586;0,852;-35,209;1,676;9,464;4,907;34,740;4,661;-17,105;-2,744;0,000;36,400;36,900;9,326;1,734;-7,410;-5,155;-8,666;-5,732;-3,145;27,121;0,000;262,040;Inf;275,000;275,000;-6,700;3,031;20,548;24,041
6349,000;3,586;0,852;-35,209;1,676;9,464;4,907;34,740;4,661;-17,105;-2,744;0,000;36,400;36,900;9,326;1,734;-7,485;-5,265;-8,635;-5,752;-3,145;27,121;0,000;262,040;Inf;275,000;275,000;-6,741;3,040;20,560;24,059
6349,500;3,586;0,852;-35,209;1,676;9,464;4,914;34,775;4,683;-17,113;-2,746;0,000;36,388;36,970;9,326;1,734;-7,173;-5,138;-8,227;-5,731;-3,142;27,118;0,000;261,840;Inf;275,000;275,000;-6,784;3,049;20,559;24,082
6350,000;3,586;0,852;-35,209;1,676;9,464;4,914;34,775;4,683;-17,113;-2,746;0,000;36,400;37,000;9,326;1,734;-6,846;-5,218;-8,004;-5,637;-3,142;27,118;0,000;261,840;Inf;275,000;275,000;-6,567;3,058;20,567;24,107
6350,500;2,541;0,684;-34,389;1,775;9,439;4,914;34,775;4,683;-17,113;-2,746;0,000;36,400;37,000;9,469;1,613;-7,119;-5,087;-8,328;-5,553;-3,142;27,118;0,000;261,840;Inf;275,000;275,000;-6,427;3,067;20,557;24,121
6351,000;2,541;0,684;-34,389;1,775;9,439;4,914;34,775;4,683;-17,113;-2,746;0,000;36,400;37,000;9,469;1,613;-7,246;-5,019;-8,514;-5,509;-3,142;27,118;0,000;261,840;Inf;275,000;275,000;-6,522;3,058;20,557;24,081
6351,500;2,541;0,684;-34,389;1,775;9,439;4,914;34,775;4,683;-17,113;-2,746;0,000;36,400;37,000;9,469;1,613;-7,231;-4,983;-8,477;-5,585;-3,142;27,118;0,000;262,140;Inf;275,000;275,000;-6,572;3,050;20,545;24,050
6352,000;2,541;0,684;-34,389;1,775;9,439;4,914;34,775;4,683;-17,113;-2,746;0,000;36,400;37,000;9,469;1,613;-6,976;-4,954;-8,201;-5,510;-3,142;27,118;0,000;262,140;Inf;275,000;275,000;-6,569;3,041;20,556;24,004
6352,500;2,541;0,684;-34,389;1,775;9,439;4,913;34,728;4,692;-17,124;-2,742;0,000;36,395;36,916;9,469;1,613;-6,647;-4,968;-7,648;-5,367;-3,137;27,119;0,000;262,240;Inf;275,000;275,000;-6,410;3,033;20,551;23,913
6353,000;2,541;0,684;-34,389;1,775;9,439;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,469;1,613;-6,708;-5,064;-7,740;-5,465;-3,137;27,119;0,000;262,240;Inf;275,000;275,000;-6,157;3,025;20,568;23,824
6353,500;2,541;0,684;-34,389;1,775;9,439;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,469;1,613;-7,090;-4,890;-8,326;-5,410;-3,137;27,119;0,000;261,840;Inf;275,000;275,000;-6,244;3,017;20,576;23,759
6354,000;2,934;0,682;-35,209;1,703;9,448;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,450;1,818;-7,165;-4,861;-8,362;-5,415;-3,137;27,119;0,000;261,840;Inf;275,000;275,000;-6,429;3,009;20,552;23,700
6354,500;2,934;0,682;-35,209;1,703;9,448;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,450;1,818;-6,947;-4,808;-8,027;-5,350;-3,137;27,119;0,000;262,040;Inf;275,000;275,000;-6,451;3,008;20,575;23,675
6355,000;2,934;0,682;-35,209;1,703;9,448;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,450;1,818;-6,558;-4,725;-7,706;-5,234;-3,137;27,119;0,000;262,040;Inf;275,000;275,000;-6,283;3,007;20,555;23,676
6355,500;2,934;0,682;-35,209;1,703;9,448;4,913;34,728;4,692;-17,124;-2,742;0,000;36,400;36,900;9,450;1,818;-6,609;-4,812;-7,693;-5,296;-3,137;27,119;0,000;262,140;Inf;275,000;275,000;-6,056;3,006;20,578;23,669
6356,000;2,934;0,682;-35,209;1,703;9,448;4,909;34,707;4,624;-17,098;-2,745;0,000;36,391;36,927;9,450;1,818;-6,794;-4,760;-8,030;-5,242;-3,149;27,117;0,000;262,140;Inf;275,000;275,000;-6,103;3,004;20,566;23,533
6356,500;2,934;0,682;-35,209;1,703;9,448;4,909;34,707;4,624;-17,098;-2,745;0,000;36,400;36,900;9,450;1,818;-6,975;-4,751;-8,252;-5,239;-3,149;27,117;0,000;262,040;Inf;275,000;275,000;-6,206;3,003;20,591;23,549
6357,000;3,091;0,792;-34,047;1,770;9,423;4,909;34,707;4,624;-17,098;-2,745;0,000;36,400;36,900;9,630;2,614;-6,915;-4,628;-8,026;-5,251;-3,149;27,117;0,000;262,040;Inf;275,000;275,000;-6,304;3,002;20,569;23,561
6357,500;3,091;0,792;-34,047;1,770;9,423;4,909;34,707;4,624;-17,098;-2,745;0,000;36,400;36,900;9,630;2,614;-6,466;-4,596;-7,671;-5,153;-3,149;27,117;0,000;262,240;Inf;275,000;275,000;-6,205;3,004;20,562;23,566
6358,000;3,091;0,792;-34,047;1,770;9,423;4,909;34,707;4,624;-17,098;-2,745;0,000;36,400;36,900;9,630;2,614;-6,483;-4,720;-7,724;-5,229;-3,149;27,117;0,000;262,240;Inf;275,000;275,000;-5,971;3,005;20,558;23,578
6358,500;3,091;0,792;-34,047;1,770;9,423;4,909;34,707;4,624;-17,098;-2,745;0,000;36,400;36,900;9,630;2,614;-6,689;-4,740;-7,929;-5,264;-3,149;27,117;0,000;262,240;Inf;275,000;275,000;-6,039;3,006;20,586;23,541
6359,000;3,091;0,792;-34,047;1,770;9,423;4,930;34,725;4,670;-17,100;-2,744;0,000;36,402;36,912;9,630;2,614;-6,899;-4,702;-8,189;-5,213;-3,149;27,116;0,000;262,240;Inf;275,000;275,000;-6,155;3,008;20,564;23,545
6359,500;3,091;0,792;-34,047;1,770;9,423;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,630;2,614;-6,958;-4,780;-8,220;-5,281;-3,149;27,116;0,000;262,240;Inf;275,000;275,000;-6,251;3,009;20,595;23,551
6360,000;3,091;0,792;-34,047;1,770;9,423;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,630;2,614;-6,643;-4,785;-7,856;-5,258;-3,149;27,116;0,000;262,240;Inf;275,000;275,000;-6,310;3,010;20,575;23,569
6360,500;3,583;0,881;-34,919;1,708;9,376;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,527;1,747;-6,465;-4,735;-7,578;-5,152;-3,149;27,116;0,000;262,040;Inf;275,000;275,000;-6,136;3,012;20,569;23,561
6361,000;3,583;0,881;-34,919;1,708;9,376;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,527;1,747;-6,692;-4,640;-7,839;-5,175;-3,149;27,116;0,000;262,040;Inf;275,000;275,000;-5,982;3,021;20,597;23,574
6361,500;3,583;0,881;-34,919;1,708;9,376;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,527;1,747;-6,759;-4,601;-8,027;-5,123;-3,149;27,116;0,000;262,140;Inf;275,000;275,000;-6,087;3,030;20,585;23,565
6362,000;3,583;0,881;-34,919;1,708;9,376;4,930;34,725;4,670;-17,100;-2,744;0,000;36,400;36,900;9,527;1,747;-6,886;-4,632;-8,116;-5,182;-3,149;27,116;0,000;262,140;Inf;275,000;275,000;-6,128;3,039;20,611;23,575
6362,500;3,583;0,881;-34,919;1,708;9,376;4,916;34,774;4,672;-17,099;-2,741;0,000;36,393;36,911;9,527;1,747;-6,686;-4,596;-7,869;-5,095;-3,139;27,121;0,000;261,940;Inf;275,000;275,000;-6,204;3,048;20,587;23,485
6363,000;3,583;0,881;-34,919;1,708;9,376;4,916;34,774;4,672;-17,099;-2,741;0,000;36,400;36,900;9,527;1,747;-6,449;-4,628;-7,567;-5,052;-3,139;27,121;0,000;261,940;Inf;275,000;275,000;-6,061;3,057;20,606;23,411
6363,500;2,726;0,768;-34,085;1,770;9,359;4,916;34,774;4,672;-17,099;-2,741;0,000;36,400;36,900;9,504;1,718;-6,504;-4,665;-7,584;-5,128;-3,139;27,121;0,000;262,140;Inf;275,000;275,000;-5,924;3,066;20,593;23,361
6364,000;2,726;0,768;-34,085;1,770;9,359;4,916;34,774;4,672;-17,099;-2,741;0,000;36,400;36,900;9,504;1,718;-6,792;-4,555;-8,062;-5,084;-3,139;27,121;0,000;262,140;Inf;275,000;275,000;-5,970;3,060;20,593;23,337
6364,500;2,726;0,768;-34,085;1,770;9,359;4,916;34,774;4,672;-17,099;-2,741;0,000;36,400;36,900;9,504;1,718;-6,816;-4,529;-8,040;-5,103;-3,139;27,121;0,000;261,840;Inf;275,000;275,000;-6,123;3,055;20,588;23,315
6365,000;2,726;0,768;-34,085;1,770;9,359;4,916;34,774;4,672;-17,099;-2,741;0,000;36,400;36,900;9,504;1,718;-6,647;-4,519;-7,912;-5,059;-3,139;27,121;0,000;261,840;Inf;275,000;275,000;-6,122;3,049;20,584;23,303
6365,500;2,726;0,768;-34,085;1,770;9,359;4,953;34,761;4,663;-17,111;-2,742;0,000;36,410;36,914;9,504;1,718;-6,468;-4,459;-7,639;-4,996;-3,129;27,122;0,000;261,640;Inf;275,000;275,000;-6,034;3,044;20,583;23,275
6366,000;2,726;0,768;-34,085;1,770;9,359;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,504;1,718;-6,457;-4,562;-7,593;-5,030;-3,129;27,122;0,000;261,640;Inf;275,000;275,000;-5,891;3,039;20,594;23,262
6366,500;2,726;0,768;-34,085;1,770;9,359;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,504;1,718;-6,564;-4,517;-7,760;-5,026;-3,129;27,122;0,000;261,540;Inf;275,000;275,000;-5,911;3,034;20,599;23,266
6367,000;2,933;0,743;-34,732;1,769;9,374;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,559;1,801;-6,681;-4,503;-7,913;-5,003;-3,129;27,122;0,000;261,540;Inf;275,000;275,000;-5,967;3,029;20,597;23,388
6367,500;2,933;0,743;-34,732;1,769;9,374;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,559;1,801;-6,619;-4,524;-7,730;-4,980;-3,129;27,122;0,000;262,040;Inf;275,000;275,000;-6,025;3,027;20,572;23,395
6368,000;2,933;0,743;-34,732;1,769;9,374;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,559;1,801;-6,261;-4,488;-7,508;-4,918;-3,129;27,122;0,000;262,040;Inf;275,000;275,000;-5,963;3,025;20,564;23,322
6368,500;2,933;0,743;-34,732;1,769;9,374;4,953;34,761;4,663;-17,111;-2,742;0,000;36,400;36,900;9,559;1,801;-6,323;-4,492;-7,507;-4,934;-3,129;27,122;0,000;262,040;Inf;275,000;275,000;-5,793;3,024;20,585;23,316
6369,000;2,933;0,743;-34,732;1,769;9,374;4,931;34,713;4,676;-17,089;-2,719;0,000;36,412;36,950;9,559;1,801;-6,439;-4,446;-7,661;-4,905;-3,116;27,124;0,000;262,040;Inf;275,000;275,000;-5,814;3,022;20,555;23,343
6369,500;2,933;0,743;-34,732;1,769;9,374;4,931;34,713;4,676;-17,089;-2,719;0,000;36,400;36,900;9,559;1,801;-6,602;-4,427;-7,837;-4,923;-3,116;27,124;0,000;261,840;Inf;275,000;275,000;-5,862;3,021;20,569;23,436
6370,000;2,646;0,705;-34,079;1,799;9,355;4,931;34,713;4,676;-17,089;-2,719;0,000;36,400;36,900;9,600;1,702;-6,588;-4,464;-7,732;-4,936;-3,116;27,124;0,000;261,840;Inf;275,000;275,000;-5,947;3,020;20,570;23,594
6370,500;2,646;0,705;-34,079;1,799;9,355;4,931;34,713;4,676;-17,089;-2,719;0,000;36,400;36,900;9,600;1,702;-6,315;-4,356;-7,425;-4,914;-3,116;27,124;0,000;261,740;Inf;275,000;275,000;-5,930;3,013;20,553;23,656
6371,000;2,646;0,705;-34,079;1,799;9,355;4,931;34,713;4,676;-17,089;-2,719;0,000;36,400;36,900;9,600;1,702;-6,311;-4,365;-7,578;-4,886;-3,116;27,124;0,000;261,740;Inf;275,000;275,000;-5,752;3,007;20,572;23,714
6371,500;2,646;0,705;-34,079;1,799;9,355;4,931;34,713;4,676;-17,089;-2,719;0,000;36,400;36,900;9,600;1,702;-6,463;-4,404;-7,685;-4,920;-3,116;27,124;0,000;261,740;Inf;275,000;275,000;-5,785;3,001;20,551;23,765
6372,000;2,646;0,705;-34,079;1,799;9,355;4,953;34,750;4,631;-17,093;-2,735;0,000;36,416;36,959;9,600;1,702;-6,526;-4,305;-7,737;-4,904;-3,135;27,108;0,000;261,740;Inf;275,000;275,000;-5,868;2,996;20,543;23,850
6372,500;2,646;0,705;-34,079;1,799;9,355;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,600;1,702;-6,423;-4,496;-7,450;-4,964;-3,135;27,108;0,000;261,640;Inf;275,000;275,000;-5,868;2,990;20,545;23,860
6373,000;2,646;0,705;-34,079;1,799;9,355;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,600;1,702;-6,159;-4,399;-7,368;-4,855;-3,135;27,108;0,000;261,640;Inf;275,000;275,000;-5,833;2,984;20,551;23,873
6373,500;2,870;0,771;-34,101;1,815;9,389;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,487;1,598;-6,242;-4,323;-7,449;-4,838;-3,135;27,108;0,000;261,640;Inf;275,000;275,000;-5,695;2,979;20,542;23,878
6374,000;2,870;0,771;-34,101;1,815;9,389;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,487;1,598;-6,364;-4,332;-7,608;-4,829;-3,135;27,108;0,000;261,640;Inf;275,000;275,000;-5,713;2,977;20,539;23,862
6374,500;2,870;0,771;-34,101;1,815;9,389;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,487;1,598;-6,490;-4,370;-7,670;-4,821;-3,135;27,108;0,000;261,340;Inf;275,000;275,000;-5,783;2,975;20,536;23,851
6375,000;2,870;0,771;-34,101;1,815;9,389;4,953;34,750;4,631;-17,093;-2,735;0,000;36,400;37,000;9,487;1,598;-6,269;-4,269;-7,394;-4,830;-3,135;27,108;0,000;261,340;Inf;275,000;275,000;-5,838;2,973;20,533;23,854
6375,500;2,870;0,771;-34,101;1,815;9,389;4,974;34,773;4,669;-17,086;-2,732;0,000;36,413;36,921;9,487;1,598;-6,165;-4,280;-7,333;-4,765;-3,131;27,124;0,000;261,440;Inf;275,000;275,000;-5,690;2,972;20,548;23,832
6376,000;2,870;0,771;-34,101;1,815;9,389;4,974;34,773;4,669;-17,086;-2,732;0,000;36,400;36,900;9,487;1,598;-6,279;-4,340;-7,441;-4,719;-3,131;27,124;0,000;261,440;Inf;275,000;275,000;-5,636;2,970;20,554;23,846
6376,500;3,089;0,730;-35,209;1,773;9,480;4,974;34,773;4,669;-17,086;-2,732;0,000;36,400;36,900;9,452;1,817;-6,414;-4,279;-7,639;-4,723;-3,131;27,124;0,000;261,340;Inf;275,000;275,000;-5,695;2,968;20,559;23,866
6377,000;3,089;0,730;-35,209;1,773;9,480;4,974;34,773;4,669;-17,086;-2,732;0,000;36,400;36,900;9,452;1,817;-6,523;-4,239;-7,776;-4,754;-3,131;27,124;0,000;261,340;Inf;275,000;275,000;-5,764;2,970;20,567;23,871
6377,500;3,089;0,730;-35,209;1,773;9,480;4,974;34,773;4,669;-17,086;-2,732;0,000;36,400;36,900;9,452;1,817;-6,509;-4,397;-7,629;-4,883;-3,131;27,124;0,000;261,740;Inf;275,000;275,000;-5,823;2,972;20,576;23,867
