t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6378,000;3,089;0,730;-35,209;1,773;9,480;4,974;34,773;4,669;-17,086;-2,732;0,000;36,400;36,900;9,452;1,817;-6,235;-4,312;-7,424;-4,828;-3,131;27,124;0,000;261,740;Inf;275,000;275,000;-5,855;2,974;20,585;23,884
6378,500;3,089;0,730;-35,209;1,773;9,480;4,966;34,745;4,643;-17,082;-2,747;0,000;36,419;36,938;9,452;1,817;-6,313;-4,315;-7,583;-4,832;-3,138;27,116;0,000;262,140;Inf;275,000;275,000;-5,700;2,976;20,579;23,877
6379,000;3,089;0,730;-35,209;1,773;9,480;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,452;1,817;-6,476;-4,350;-7,734;-4,864;-3,138;27,116;0,000;262,140;Inf;275,000;275,000;-5,761;2,978;20,569;23,861
6379,500;2,795;0,693;-34,728;1,796;9,528;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,562;1,729;-6,609;-4,311;-7,890;-4,874;-3,138;27,116;0,000;261,840;Inf;275,000;275,000;-5,856;2,980;20,578;23,863
6380,000;2,795;0,693;-34,728;1,796;9,528;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,562;1,729;-6,562;-4,455;-7,715;-4,985;-3,138;27,116;0,000;261,840;Inf;275,000;275,000;-5,921;2,977;20,588;23,860
6380,500;2,795;0,693;-34,728;1,796;9,528;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,562;1,729;-6,149;-4,413;-7,418;-4,869;-3,138;27,116;0,000;261,940;Inf;275,000;275,000;-5,929;2,974;20,588;23,850
6381,000;2,795;0,693;-34,728;1,796;9,528;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,562;1,729;-6,161;-4,462;-7,321;-4,862;-3,138;27,116;0,000;261,940;Inf;275,000;275,000;-5,712;2,971;20,581;23,863
6381,500;2,795;0,693;-34,728;1,796;9,528;4,966;34,745;4,643;-17,082;-2,747;0,000;36,400;36,900;9,562;1,729;-6,442;-4,328;-7,690;-4,804;-3,138;27,116;0,000;262,140;Inf;275,000;275,000;-5,702;2,968;20,590;23,871
6382,000;2,795;0,693;-34,728;1,796;9,528;4,981;34,731;4,650;-17,052;-2,717;0,000;36,422;36,970;9,562;1,729;-6,535;-4,317;-7,826;-4,802;-3,127;27,113;0,000;262,140;Inf;275,000;275,000;-5,816;2,965;20,591;23,887
6382,500;2,795;0,693;-34,728;1,796;9,528;4,981;34,731;4,650;-17,052;-2,717;0,000;36,400;37,000;9,562;1,729;-6,563;-4,321;-7,615;-4,858;-3,127;27,113;0,000;262,140;Inf;275,000;275,000;-5,870;2,962;20,589;23,875
6383,000;3,267;0,847;-33,783;1,762;9,439;4,981;34,731;4,650;-17,052;-2,717;0,000;36,400;37,000;9,586;1,644;-6,045;-4,266;-7,290;-4,770;-3,127;27,113;0,000;262,140;Inf;275,000;275,000;-5,839;2,960;20,591;23,870
6383,500;3,267;0,847;-33,783;1,762;9,439;4,981;34,731;4,650;-17,052;-2,717;0,000;36,400;37,000;9,586;1,644;-6,072;-4,334;-7,283;-4,759;-3,127;27,113;0,000;262,040;Inf;275,000;275,000;-5,593;2,965;20,582;23,895
6384,000;3,267;0,847;-33,783;1,762;9,439;4,981;34,731;4,650;-17,052;-2,717;0,000;36,400;37,000;9,586;1,644;-6,212;-4,310;-7,449;-4,755;-3,127;27,113;0,000;262,040;Inf;275,000;275,000;-5,612;2,970;20,589;23,771
6384,500;3,267;0,847;-33,783;1,762;9,439;4,981;34,731;4,650;-17,052;-2,717;0,000;36,400;37,000;9,586;1,644;-6,420;-4,237;-7,724;-4,732;-3,127;27,113;0,000;261,840;Inf;275,000;275,000;-5,681;2,975;20,583;23,767
6385,000;3,267;0,847;-33,783;1,762;9,439;4,934;34,786;4,686;-17,067;-2,723;0,000;36,426;36,928;9,586;1,644;-6,301;-4,206;-7,414;-4,756;-3,121;27,122;0,000;261,840;Inf;275,000;275,000;-5,778;2,979;20,581;23,804
6385,500;3,267;0,847;-33,783;1,762;9,439;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,586;1,644;-5,942;-4,143;-7,223;-4,716;-3,121;27,122;0,000;261,640;Inf;275,000;275,000;-5,669;2,984;20,606;23,882
6386,000;3,290;0,763;-35,209;1,720;9,456;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,436;1,792;-5,974;-4,165;-7,253;-4,651;-3,121;27,122;0,000;261,640;Inf;275,000;275,000;-5,506;2,989;20,612;23,923
6386,500;3,290;0,763;-35,209;1,720;9,456;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,436;1,792;-6,124;-4,151;-7,356;-4,675;-3,121;27,122;0,000;261,440;Inf;275,000;275,000;-5,511;2,994;20,603;23,971
6387,000;3,290;0,763;-35,209;1,720;9,456;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,436;1,792;-6,259;-4,127;-7,487;-4,684;-3,121;27,122;0,000;261,440;Inf;275,000;275,000;-5,576;2,998;20,617;24,016
6387,500;3,290;0,763;-35,209;1,720;9,456;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,436;1,792;-6,363;-4,119;-7,688;-4,653;-3,121;27,122;0,000;261,140;Inf;275,000;275,000;-5,639;3,003;20,626;24,077
6388,000;3,290;0,763;-35,209;1,720;9,456;4,934;34,786;4,686;-17,067;-2,723;0,000;36,400;36,900;9,436;1,792;-6,368;-4,262;-7,533;-4,687;-3,121;27,122;0,000;261,140;Inf;275,000;275,000;-5,706;3,008;20,632;24,160
6388,500;3,290;0,763;-35,209;1,720;9,456;4,979;34,807;4,666;-17,057;-2,715;0,000;36,431;36,955;9,436;1,792;-5,852;-4,138;-7,104;-4,616;-3,116;27,121;0,000;261,040;Inf;275,000;275,000;-5,713;3,013;20,623;24,229
6389,000;3,290;0,763;-35,209;1,720;9,456;4,979;34,807;4,666;-17,057;-2,715;0,000;36,400;37,000;9,436;1,792;-6,058;-4,246;-7,294;-4,731;-3,116;27,121;0,000;261,040;Inf;275,000;275,000;-5,427;3,017;20,618;24,210
6389,500;3,177;0,742;-35,209;1,717;9,465;4,979;34,807;4,666;-17,057;-2,715;0,000;36,400;37,000;9,337;1,795;-6,415;-4,354;-7,602;-4,863;-3,116;27,121;0,000;261,240;Inf;275,000;275,000;-5,582;3,022;20,614;24,179
6390,000;3,177;0,742;-35,209;1,717;9,465;4,979;34,807;4,666;-17,057;-2,715;0,000;36,400;37,000;9,337;1,795;-6,607;-4,407;-7,748;-4,927;-3,116;27,121;0,000;261,240;Inf;275,000;275,000;-5,808;3,024;20,603;24,198
6390,500;3,177;0,742;-35,209;1,717;9,465;4,979;34,807;4,666;-17,057;-2,715;0,000;36,400;37,000;9,337;1,795;-6,456;-4,461;-7,603;-4,975;-3,116;27,121;0,000;261,140;Inf;275,000;275,000;-5,922;3,027;20,618;24,179
6391,000;3,177;0,742;-35,209;1,717;9,465;4,979;34,807;4,666;-17,057;-2,715;0,000;36,400;37,000;9,337;1,795;-6,198;-4,323;-7,421;-4,849;-3,116;27,121;0,000;261,140;Inf;275,000;275,000;-5,874;3,029;20,604;24,177
6391,500;3,177;0,742;-35,209;1,717;9,465;4,951;34,763;4,649;-17,038;-2,725;0,000;36,423;36,912;9,337;1,795;-6,145;-4,332;-7,180;-4,830;-3,116;27,109;0,000;261,240;Inf;275,000;275,000;-5,698;3,032;20,610;24,149
6392,000;3,177;0,742;-35,209;1,717;9,465;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,337;1,795;-6,362;-4,354;-7,595;-4,901;-3,116;27,109;0,000;261,240;Inf;275,000;275,000;-5,622;3,034;20,619;24,114
6392,500;2,586;0,644;-35,209;1,755;9,482;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,399;1,704;-6,520;-4,409;-7,752;-4,950;-3,116;27,109;0,000;260,940;Inf;275,000;275,000;-5,803;3,036;20,587;24,090
6393,000;2,586;0,644;-35,209;1,755;9,482;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,399;1,704;-6,413;-4,390;-7,639;-4,961;-3,116;27,109;0,000;260,940;Inf;275,000;275,000;-5,908;3,029;20,599;24,094
6393,500;2,586;0,644;-35,209;1,755;9,482;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,399;1,704;-6,297;-4,308;-7,330;-4,875;-3,116;27,109;0,000;261,440;Inf;275,000;275,000;-5,851;3,022;20,602;24,075
6394,000;2,586;0,644;-35,209;1,755;9,482;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,399;1,704;-6,212;-4,291;-7,244;-4,827;-3,116;27,109;0,000;261,440;Inf;275,000;275,000;-5,702;3,014;20,607;24,075
6394,500;2,586;0,644;-35,209;1,755;9,482;4,951;34,763;4,649;-17,038;-2,725;0,000;36,400;36,900;9,399;1,704;-6,262;-4,351;-7,335;-4,870;-3,116;27,109;0,000;261,540;Inf;275,000;275,000;-5,644;3,007;20,595;24,032
6395,000;2,586;0,644;-35,209;1,755;9,482;4,963;34,739;4,661;-17,014;-2,712;0,000;36,426;36,994;9,399;1,704;-6,409;-4,369;-7,574;-4,872;-3,107;27,123;0,000;261,540;Inf;275,000;275,000;-5,705;3,001;20,593;24,025
6395,500;2,586;0,644;-35,209;1,755;9,482;4,963;34,739;4,661;-17,014;-2,712;0,000;36,400;37,000;9,399;1,704;-6,640;-4,403;-7,708;-4,906;-3,107;27,123;0,000;261,940;Inf;275,000;275,000;-5,806;2,994;20,585;24,007
6396,000;2,804;0,711;-34,999;1,738;9,396;4,963;34,739;4,661;-17,014;-2,712;0,000;36,400;37,000;9,529;1,957;-6,295;-4,299;-7,477;-4,842;-3,107;27,123;0,000;261,940;Inf;275,000;275,000;-5,914;2,987;20,586;24,013
6396,500;2,804;0,711;-34,999;1,738;9,396;4,963;34,739;4,661;-17,014;-2,712;0,000;36,400;37,000;9,529;1,957;-6,140;-4,272;-7,325;-4,787;-3,107;27,123;0,000;261,340;Inf;275,000;275,000;-5,728;2,984;20,596;24,037
6397,000;2,804;0,711;-34,999;1,738;9,396;4,963;34,739;4,661;-17,014;-2,712;0,000;36,400;37,000;9,529;1,957;-6,159;-4,276;-7,340;-4,791;-3,107;27,123;0,000;261,340;Inf;275,000;275,000;-5,631;2,981;20,590;24,085
6397,500;2,804;0,711;-34,999;1,738;9,396;4,963;34,739;4,661;-17,014;-2,712;0,000;36,400;37,000;9,529;1,957;-6,257;-4,278;-7,491;-4,811;-3,107;27,123;0,000;261,540;Inf;275,000;275,000;-5,641;2,978;20,582;24,049
6398,000;2,804;0,711;-34,999;1,738;9,396;4,974;34,753;4,627;-17,006;-2,727;0,000;36,423;36,968;9,529;1,957;-6,424;-4,311;-7,646;-4,847;-3,113;27,119;0,000;261,540;Inf;275,000;275,000;-5,709;2,975;20,592;24,023
6398,500;2,804;0,711;-34,999;1,738;9,396;4,974;34,753;4,627;-17,006;-2,727;0,000;36,400;37,000;9,529;1,957;-6,379;-4,314;-7,588;-4,843;-3,113;27,119;0,000;261,740;Inf;275,000;275,000;-5,807;2,973;20,586;23,987
6399,000;3,068;0,791;-34,461;1,717;9,352;4,974;34,753;4,627;-17,006;-2,727;0,000;36,400;37,000;9,565;1,757;-6,023;-4,250;-7,110;-4,766;-3,113;27,119;0,000;261,740;Inf;275,000;275,000;-5,781;2,970;20,589;23,976
6399,500;3,068;0,791;-34,461;1,717;9,352;4,974;34,753;4,627;-17,006;-2,727;0,000;36,400;37,000;9,565;1,757;-5,929;-4,287;-7,107;-4,704;-3,113;27,119;0,000;262,140;Inf;275,000;275,000;-5,537;2,971;20,583;24,014
6400,000;3,068;0,791;-34,461;1,717;9,352;4,974;34,753;4,627;-17,006;-2,727;0,000;36,400;37,000;9,565;1,757;-6,196;-4,309;-7,320;-4,724;-3,113;27,119;0,000;262,140;Inf;275,000;275,000;-5,507;2,973;20,603;23,964
6400,500;3,068;0,791;-34,461;1,717;9,352;4,974;34,753;4,627;-17,006;-2,727;0,000;36,400;37,000;9,565;1,757;-6,317;-4,200;-7,535;-4,668;-3,113;27,119;0,000;262,140;Inf;275,000;275,000;-5,637;2,975;20,592;23,985
6401,000;3,068;0,791;-34,461;1,717;9,352;4,983;34,789;4,639;-17,005;-2,716;0,000;36,429;36,947;9,565;1,757;-6,404;-4,213;-7,502;-4,769;-3,108;27,125;0,000;262,140;Inf;275,000;275,000;-5,680;2,976;20,612;23,951
6401,500;3,068;0,791;-34,461;1,717;9,352;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,565;1,757;-6,107;-4,146;-7,289;-4,675;-3,108;27,125;0,000;262,240;Inf;275,000;275,000;-5,722;2,978;20,591;23,952
6402,000;3,068;0,791;-34,461;1,717;9,352;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,565;1,757;-5,869;-4,232;-6,949;-4,636;-3,108;27,125;0,000;262,240;Inf;275,000;275,000;-5,555;2,979;20,583;23,974
6402,500;3,072;0,820;-33,788;1,806;9,467;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,527;1,631;-6,114;-4,138;-7,297;-4,630;-3,108;27,125;0,000;262,140;Inf;275,000;275,000;-5,422;2,981;20,572;23,954
6403,000;3,072;0,820;-33,788;1,806;9,467;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,527;1,631;-6,253;-4,127;-7,501;-4,621;-3,108;27,125;0,000;262,140;Inf;275,000;275,000;-5,545;2,982;20,598;23,941
6403,500;3,072;0,820;-33,788;1,806;9,467;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,527;1,631;-6,246;-4,222;-7,447;-4,684;-3,108;27,125;0,000;262,140;Inf;275,000;275,000;-5,626;2,984;20,584;23,888
6404,000;3,072;0,820;-33,788;1,806;9,467;4,983;34,789;4,639;-17,005;-2,716;0,000;36,400;36,900;9,527;1,631;-6,114;-4,199;-7,049;-4,573;-3,108;27,125;0,000;262,140;Inf;275,000;275,000;-5,650;2,985;20,585;23,801
6404,500;3,072;0,820;-33,788;1,806;9,467;4,963;34,782;4,664;-17,007;-2,714;0,000;36,426;36,980;9,527;1,631;-5,680;-4,154;-6,766;-4,579;-3,109;27,114;0,000;262,340;Inf;275,000;275,000;-5,484;2,986;20,590;23,807
6405,000;3,072;0,820;-33,788;1,806;9,467;4,963;34,782;4,664;-17,007;-2,714;0,000;36,400;37,000;9,527;1,631;-5,755;-4,167;-6,910;-4,587;-3,109;27,114;0,000;262,340;Inf;275,000;275,000;-5,295;2,988;20,580;23,781
6405,500;2,606;0,684;-34,722;1,743;9,407;4,963;34,782;4,664;-17,007;-2,714;0,000;36,400;37,000;9,511;1,864;-6,076;-4,119;-7,248;-4,539;-3,109;27,114;0,000;262,040;Inf;275,000;275,000;-5,355;2,989;20,595;23,782
6406,000;2,606;0,684;-34,722;1,743;9,407;4,963;34,782;4,664;-17,007;-2,714;0,000;36,400;37,000;9,511;1,864;-6,237;-4,203;-7,247;-4,564;-3,109;27,114;0,000;262,040;Inf;275,000;275,000;-5,496;2,983;20,586;23,789
6406,500;2,606;0,684;-34,722;1,743;9,407;4,963;34,782;4,664;-17,007;-2,714;0,000;36,400;37,000;9,511;1,864;-5,759;-4,036;-6,787;-4,476;-3,109;27,114;0,000;262,040;Inf;275,000;275,000;-5,563;2,977;20,577;23,794
6407,000;2,606;0,684;-34,722;1,743;9,407;4,963;34,782;4,664;-17,007;-2,714;0,000;36,400;37,000;9,511;1,864;-5,616;-4,074;-6,816;-4,474;-3,109;27,114;0,000;262,040;Inf;275,000;275,000;-5,264;2,971;20,577;23,788
6407,500;2,606;0,684;-34,722;1,743;9,407;4,976;34,719;4,648;-16,969;-2,721;0,000;36,429;36,953;9,511;1,864;-5,857;-4,071;-7,009;-4,501;-3,116;27,114;0,000;261,940;Inf;275,000;275,000;-5,245;2,965;20,569;23,791
6408,000;2,606;0,684;-34,722;1,743;9,407;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,511;1,864;-6,052;-4,022;-7,256;-4,503;-3,116;27,114;0,000;261,940;Inf;275,000;275,000;-5,360;2,959;20,570;23,768
6408,500;2,606;0,684;-34,722;1,743;9,407;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,511;1,864;-6,156;-4,083;-7,308;-4,550;-3,116;27,114;0,000;262,140;Inf;275,000;275,000;-5,458;2,953;20,589;23,767
6409,000;3,287;0,793;-35,107;1,692;9,453;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,543;1,876;-5,850;-4,003;-7,040;-4,469;-3,116;27,114;0,000;262,140;Inf;275,000;275,000;-5,524;2,947;20,589;23,757
6409,500;3,287;0,793;-35,107;1,692;9,453;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,543;1,876;-5,697;-3,987;-6,699;-4,397;-3,116;27,114;0,000;262,240;Inf;275,000;275,000;-5,341;2,953;20,600;23,761
6410,000;3,287;0,793;-35,107;1,692;9,453;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,543;1,876;-5,839;-3,930;-7,033;-4,395;-3,116;27,114;0,000;262,240;Inf;275,000;275,000;-5,195;2,958;20,621;23,761
6410,500;3,287;0,793;-35,107;1,692;9,453;4,976;34,719;4,648;-16,969;-2,721;0,000;36,400;37,000;9,543;1,876;-6,040;-3,892;-7,269;-4,334;-3,116;27,114;0,000;262,340;Inf;275,000;275,000;-5,299;2,964;20,588;23,746
6411,000;3,287;0,793;-35,107;1,692;9,453;4,943;34,765;4,650;-16,973;-2,725;0,000;36,425;36,911;9,543;1,876;-6,084;-3,915;-7,312;-4,372;-3,115;27,107;0,000;262,340;Inf;275,000;275,000;-5,384;2,969;20,578;23,776
6411,500;3,287;0,793;-35,107;1,692;9,453;4,943;34,765;4,650;-16,973;-2,725;0,000;36,400;36,900;9,543;1,876;-5,748;-3,951;-6,928;-4,415;-3,115;27,107;0,000;262,040;Inf;275,000;275,000;-5,421;2,974;20,577;23,785
6412,000;3,610;0,928;-34,589;1,780;9,473;4,943;34,765;4,650;-16,973;-2,725;0,000;36,400;36,900;9,469;1,646;-5,678;-3,842;-6,666;-4,350;-3,115;27,107;0,000;262,040;Inf;275,000;275,000;-5,260;2,979;20,585;23,800
6412,500;3,610;0,928;-34,589;1,780;9,473;4,943;34,765;4,650;-16,973;-2,725;0,000;36,400;36,900;9,469;1,646;-5,733;-3,903;-6,781;-4,340;-3,115;27,107;0,000;262,040;Inf;275,000;275,000;-5,134;2,990;20,595;23,824
6413,000;3,610;0,928;-34,589;1,780;9,473;4,943;34,765;4,650;-16,973;-2,725;0,000;36,400;36,900;9,469;1,646;-5,831;-3,796;-6,977;-4,280;-3,115;27,107;0,000;262,040;Inf;275,000;275,000;-5,189;3,000;20,587;23,844
6413,500;3,610;0,928;-34,589;1,780;9,473;4,943;34,765;4,650;-16,973;-2,725;0,000;36,400;36,900;9,469;1,646;-5,925;-3,830;-7,094;-4,245;-3,115;27,107;0,000;261,940;Inf;275,000;275,000;-5,221;3,010;20,596;23,843
6414,000;3,610;0,928;-34,589;1,780;9,473;4,926;34,797;4,689;-16,968;-2,697;0,000;36,437;36,954;9,469;1,646;-5,748;-3,799;-6,793;-4,193;-3,101;27,123;0,000;261,940;Inf;275,000;275,000;-5,274;3,020;20,612;23,835
6414,500;3,610;0,928;-34,589;1,780;9,473;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,469;1,646;-5,509;-3,783;-6,535;-4,181;-3,101;27,123;0,000;261,940;Inf;275,000;275,000;-5,133;3,029;20,598;23,852
6415,000;3,610;0,928;-34,589;1,780;9,473;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,469;1,646;-5,441;-3,823;-6,559;-4,123;-3,101;27,123;0,000;261,940;Inf;275,000;275,000;-5,002;3,039;20,602;23,828
6415,500;2,398;0,680;-33,793;1,719;9,392;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,588;1,743;-5,634;-3,684;-6,850;-4,096;-3,101;27,123;0,000;262,140;Inf;275,000;275,000;-4,987;3,048;20,572;23,841
6416,000;2,398;0,680;-33,793;1,719;9,392;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,588;1,743;-5,779;-3,591;-7,029;-4,053;-3,101;27,123;0,000;262,140;Inf;275,000;275,000;-5,066;3,038;20,579;23,844
6416,500;2,398;0,680;-33,793;1,719;9,392;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,588;1,743;-5,813;-3,633;-6,986;-4,143;-3,101;27,123;0,000;262,140;Inf;275,000;275,000;-5,113;3,027;20,578;23,850
6417,000;2,398;0,680;-33,793;1,719;9,392;4,926;34,797;4,689;-16,968;-2,697;0,000;36,400;37,000;9,588;1,743;-5,236;-3,642;-6,285;-4,047;-3,101;27,123;0,000;262,140;Inf;275,000;275,000;-5,144;3,017;20,573;23,856
6417,500;2,398;0,680;-33,793;1,719;9,392;4,992;34,735;4,650;-16,979;-2,708;0,000;36,431;36,982;9,588;1,743;-5,461;-3,603;-6,564;-4,016;-3,091;27,119;0,000;262,140;Inf;275,000;275,000;-4,803;3,007;20,572;23,844
6418,000;2,398;0,680;-33,793;1,719;9,392;4,992;34,735;4,650;-16,979;-2,708;0,000;36,400;37,000;9,588;1,743;-5,640;-3,557;-6,865;-3,978;-3,091;27,119;0,000;262,140;Inf;275,000;275,000;-4,911;2,997;20,585;23,847
6418,500;2,742;0,645;-35,209;1,769;9,484;4,992;34,735;4,650;-16,979;-2,708;0,000;36,400;37,000;9,436;1,723;-5,689;-3,593;-6,989;-4,058;-3,091;27,119;0,000;261,640;Inf;275,000;275,000;-5,010;2,987;20,561;23,837
6419,000;2,742;0,645;-35,209;1,769;9,484;4,992;34,735;4,650;-16,979;-2,708;0,000;36,400;37,000;9,436;1,723;-5,596;-3,559;-6,865;-4,033;-3,091;27,119;0,000;261,640;Inf;275,000;275,000;-5,082;2,983;20,575;23,761
6419,500;2,742;0,645;-35,209;1,769;9,484;4,992;34,735;4,650;-16,979;-2,708;0,000;36,400;37,000;9,436;1,723;-5,361;-3,497;-6,362;-3,933;-3,091;27,119;0,000;261,840;Inf;275,000;275,000;-5,013;2,979;20,554;23,840
6420,000;2,742;0,645;-35,209;1,769;9,484;4,992;34,735;4,650;-16,979;-2,708;0,000;36,400;37,000;9,436;1,723;-5,400;-3,572;-6,545;-3,926;-3,091;27,119;0,000;261,840;Inf;275,000;275,000;-4,788;2,975;20,562;23,878
6420,500;2,742;0,645;-35,209;1,769;9,484;4,966;34,720;4,635;-16,949;-2,725;0,000;36,427;36,929;9,436;1,723;-5,606;-3,494;-6,828;-3,924;-3,114;27,112;0,000;262,140;Inf;275,000;275,000;-4,861;2,971;20,559;23,848
6421,000;2,742;0,645;-35,209;1,769;9,484;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,436;1,723;-5,681;-3,454;-6,938;-3,929;-3,114;27,112;0,000;262,140;Inf;275,000;275,000;-4,963;2,968;20,559;23,832
6421,500;3,373;0,891;-33,711;1,785;9,437;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,601;1,715;-5,552;-3,511;-6,638;-4,010;-3,114;27,112;0,000;262,240;Inf;275,000;275,000;-5,000;2,964;20,553;23,819
6422,000;3,373;0,891;-33,711;1,785;9,437;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,601;1,715;-5,084;-3,298;-6,184;-3,854;-3,114;27,112;0,000;262,240;Inf;275,000;275,000;-4,605;2,977;20,550;23,824
6422,500;3,373;0,891;-33,711;1,785;9,437;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,601;1,715;-4,954;-3,370;-6,198;-3,826;-3,114;27,112;0,000;261,940;Inf;275,000;275,000;-4,605;2,977;20,558;23,835
6423,000;3,373;0,891;-33,711;1,785;9,437;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,601;1,715;-5,177;-3,435;-6,375;-3,823;-3,114;27,112;0,000;261,940;Inf;275,000;275,000;-4,587;2,984;20,552;23,875
6423,500;3,373;0,891;-33,711;1,785;9,437;4,966;34,720;4,635;-16,949;-2,725;0,000;36,400;36,900;9,601;1,715;-5,539;-3,347;-6,832;-3,817;-3,114;27,112;0,000;261,840;Inf;275,000;275,000;-4,702;2,990;20,542;23,893
6424,000;3,373;0,891;-33,711;1,785;9,437;4,941;34,776;4,657;-16,940;-2,725;0,000;36,437;36,969;9,601;1,715;-5,487;-3,417;-6,714;-3,823;-3,106;27,114;0,000;261,840;Inf;275,000;275,000;-4,884;2,996;20,562;23,856
6424,500;3,373;0,891;-33,711;1,785;9,437;4,941;34,776;4,657;-16,940;-2,725;0,000;36,400;37,000;9,601;1,715;-5,168;-3,261;-6,269;-3,747;-3,106;27,114;0,000;261,540;Inf;275,000;275,000;-4,860;3,002;20,553;23,794
6425,000;3,566;0,851;-35,209;1,730;9,541;4,941;34,776;4,657;-16,940;-2,725;0,000;36,400;37,000;9,402;1,801;-4,938;-3,397;-6,095;-3,746;-3,106;27,114;0,000;261,540;Inf;275,000;275,000;-4,611;3,009;20,567;23,776
6425,500;3,566;0,851;-35,209;1,730;9,541;4,941;34,776;4,657;-16,940;-2,725;0,000;36,400;37,000;9,402;1,801;-5,207;-3,401;-6,343;-3,784;-3,106;27,114;0,000;261,740;Inf;275,000;275,000;-4,544;3,018;20,552;23,803
6426,000;3,566;0,851;-35,209;1,730;9,541;4,941;34,776;4,657;-16,940;-2,725;0,000;36,400;37,000;9,402;1,801;-5,374;-3,282;-6,602;-3,641;-3,106;27,114;0,000;261,740;Inf;275,000;275,000;-4,684;3,027;20,547;23,777
6426,500;3,566;0,851;-35,209;1,730;9,541;4,941;34,776;4,657;-16,940;-2,725;0,000;36,400;37,000;9,402;1,801;-5,460;-3,230;-6,757;-3,672;-3,106;27,114;0,000;261,840;Inf;275,000;275,000;-4,725;3,036;20,567;23,762
6427,000;3,566;0,851;-35,209;1,730;9,541;4,979;34,807;4,671;-16,946;-2,717;0,000;36,436;36,962;9,402;1,801;-5,416;-3,375;-6,472;-3,796;-3,102;27,121;0,000;261,840;Inf;275,000;275,000;-4,780;3,044;20,553;23,733
6427,500;3,566;0,851;-35,209;1,730;9,541;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,402;1,801;-4,970;-3,152;-6,197;-3,598;-3,102;27,121;0,000;261,940;Inf;275,000;275,000;-4,765;3,053;20,539;23,745
6428,000;2,777;0,681;-35,209;1,702;9,538;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,473;1,682;-5,122;-3,183;-6,324;-3,597;-3,102;27,121;0,000;261,940;Inf;275,000;275,000;-4,479;3,061;20,538;23,752
6428,500;2,777;0,681;-35,209;1,702;9,538;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,473;1,682;-5,244;-3,182;-6,475;-3,572;-3,102;27,121;0,000;261,540;Inf;275,000;275,000;-4,557;3,057;20,561;23,743
6429,000;2,777;0,681;-35,209;1,702;9,538;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,473;1,682;-5,326;-3,081;-6,628;-3,481;-3,102;27,121;0,000;261,540;Inf;275,000;275,000;-4,618;3,052;20,531;23,787
6429,500;2,777;0,681;-35,209;1,702;9,538;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,473;1,682;-5,352;-3,151;-6,658;-3,542;-3,102;27,121;0,000;261,740;Inf;275,000;275,000;-4,629;3,047;20,519;23,842
6430,000;2,777;0,681;-35,209;1,702;9,538;4,979;34,807;4,671;-16,946;-2,717;0,000;36,400;37,000;9,473;1,682;-5,215;-3,091;-6,387;-3,578;-3,102;27,121;0,000;261,740;Inf;275,000;275,000;-4,676;3,043;20,524;23,843
6430,500;2,777;0,681;-35,209;1,702;9,538;4,960;34,790;4,660;-16,951;-2,709;0,000;36,439;36,957;9,473;1,682;-5,082;-3,079;-6,192;-3,531;-3,103;27,115;0,000;261,840;Inf;275,000;275,000;-4,568;3,039;20,549;23,842
6431,000;2,777;0,681;-35,209;1,702;9,538;4,960;34,790;4,660;-16,951;-2,709;0,000;36,400;37,000;9,473;1,682;-5,173;-3,088;-6,369;-3,523;-3,103;27,115;0,000;261,840;Inf;275,000;275,000;-4,471;3,034;20,522;23,866
6431,500;2,580;0,674;-34,079;1,803;9,496;4,960;34,790;4,660;-16,951;-2,709;0,000;36,400;37,000;9,486;1,675;-5,247;-2,990;-6,515;-3,526;-3,103;27,115;0,000;261,640;Inf;275,000;275,000;-4,538;3,030;20,537;23,862
6432,000;2,580;0,674;-34,079;1,803;9,496;4,960;34,790;4,660;-16,951;-2,709;0,000;36,400;37,000;9,486;1,675;-5,288;-3,121;-6,506;-3,538;-3,103;27,115;0,000;261,640;Inf;275,000;275,000;-4,569;3,023;20,549;23,841
6432,500;2,580;0,674;-34,079;1,803;9,496;4,960;34,790;4,660;-16,951;-2,709;0,000;36,400;37,000;9,486;1,675;-4,994;-3,058;-6,252;-3,545;-3,103;27,115;0,000;261,640;Inf;275,000;275,000;-4,613;3,015;20,536;23,867
6433,000;2,580;0,674;-34,079;1,803;9,496;4,960;34,790;4,660;-16,951;-2,709;0,000;36,400;37,000;9,486;1,675;-5,036;-3,090;-6,094;-3,500;-3,103;27,115;0,000;261,640;Inf;275,000;275,000;-4,462;3,008;20,548;23,829
6433,500;2,580;0,674;-34,079;1,803;9,496;4,984;34,753;4,655;-16,954;-2,726;0,000;36,439;36,986;9,486;1,675;-5,101;-3,112;-6,202;-3,546;-3,111;27,116;0,000;262,140;Inf;275,000;275,000;-4,430;3,001;20,551;23,841
6434,000;2,580;0,674;-34,079;1,803;9,496;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,486;1,675;-5,197;-3,100;-6,412;-3,528;-3,111;27,116;0,000;262,140;Inf;275,000;275,000;-4,490;2,994;20,539;23,861
6434,500;3,319;0,761;-35,209;1,729;9,482;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,452;1,769;-5,282;-3,242;-6,390;-3,608;-3,111;27,116;0,000;262,040;Inf;275,000;275,000;-4,559;2,988;20,505;23,876
6435,000;3,319;0,761;-35,209;1,729;9,482;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,452;1,769;-4,985;-3,101;-6,254;-3,573;-3,111;27,116;0,000;262,040;Inf;275,000;275,000;-4,630;2,993;20,518;23,886
6435,500;3,319;0,761;-35,209;1,729;9,482;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,452;1,769;-4,999;-3,087;-6,249;-3,572;-3,111;27,116;0,000;262,140;Inf;275,000;275,000;-4,478;2,998;20,532;23,896
6436,000;3,319;0,761;-35,209;1,729;9,482;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,452;1,769;-5,124;-3,160;-6,352;-3,544;-3,111;27,116;0,000;262,140;Inf;275,000;275,000;-4,477;3,004;20,522;23,950
6436,500;3,319;0,761;-35,209;1,729;9,482;4,984;34,753;4,655;-16,954;-2,726;0,000;36,400;37,000;9,452;1,769;-5,245;-3,177;-6,483;-3,538;-3,111;27,116;0,000;262,240;Inf;275,000;275,000;-4,545;3,009;20,518;23,979
6437,000;3,319;0,761;-35,209;1,729;9,482;4,997;34,779;4,659;-16,917;-2,720;0,000;36,450;36,936;9,452;1,769;-5,245;-3,198;-6,503;-3,547;-3,112;27,118;0,000;262,240;Inf;275,000;275,000;-4,611;3,014;20,509;24,026
6437,500;3,319;0,761;-35,209;1,729;9,482;4,997;34,779;4,659;-16,917;-2,720;0,000;36,400;36,900;9,452;1,769;-5,154;-3,166;-6,230;-3,553;-3,112;27,118;0,000;262,240;Inf;275,000;275,000;-4,623;3,019;20,510;24,007
6438,000;3,318;0,841;-35,144;1,719;9,448;4,997;34,779;4,659;-16,917;-2,720;0,000;36,400;36,900;9,512;1,908;-4,913;-3,116;-6,160;-3,592;-3,112;27,118;0,000;262,240;Inf;275,000;275,000;-4,526;3,024;20,514;23,994
6438,500;3,318;0,841;-35,144;1,719;9,448;4,997;34,779;4,659;-16,917;-2,720;0,000;36,400;36,900;9,512;1,908;-5,085;-3,185;-6,332;-3,608;-3,112;27,118;0,000;262,040;Inf;275,000;275,000;-4,445;3,029;20,516;23,917
6439,000;3,318;0,841;-35,144;1,719;9,448;4,997;34,779;4,659;-16,917;-2,720;0,000;36,400;36,900;9,512;1,908;-5,283;-3,191;-6,527;-3,620;-3,112;27,118;0,000;262,040;Inf;275,000;275,000;-4,553;3,033;20,492;23,836
6439,500;3,318;0,841;-35,144;1,719;9,448;4,997;34,779;4,659;-16,917;-2,720;0,000;36,400;36,900;9,512;1,908;-5,350;-3,168;-6,532;-3,698;-3,112;27,118;0,000;262,040;Inf;275,000;275,000;-4,655;3,038;20,515;23,790
6440,000;3,318;0,841;-35,144;1,719;9,448;5,001;34,795;4,688;-16,908;-2,718;0,000;36,444;36,934;9,512;1,908;-5,048;-3,138;-6,322;-3,642;-3,110;27,117;0,000;262,040;Inf;275,000;275,000;-4,687;3,043;20,510;23,718
6440,500;3,318;0,841;-35,144;1,719;9,448;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,512;1,908;-4,957;-3,171;-6,030;-3,574;-3,110;27,117;0,000;261,940;Inf;275,000;275,000;-4,538;3,047;20,500;23,657
6441,000;2,569;0,617;-35,209;1,761;9,434;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,451;1,697;-4,989;-3,151;-6,079;-3,546;-3,110;27,117;0,000;261,940;Inf;275,000;275,000;-4,433;3,052;20,496;23,624
6441,500;2,569;0,617;-35,209;1,761;9,434;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,451;1,697;-5,212;-3,002;-6,490;-3,378;-3,110;27,117;0,000;262,140;Inf;275,000;275,000;-4,441;3,044;20,509;23,618
6442,000;2,569;0,617;-35,209;1,761;9,434;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,451;1,697;-5,261;-3,047;-6,523;-3,444;-3,110;27,117;0,000;262,140;Inf;275,000;275,000;-4,520;3,036;20,506;23,588
6442,500;2,569;0,617;-35,209;1,761;9,434;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,451;1,697;-5,175;-3,075;-6,302;-3,528;-3,110;27,117;0,000;261,940;Inf;275,000;275,000;-4,569;3,028;20,497;23,581
6443,000;2,569;0,617;-35,209;1,761;9,434;5,001;34,795;4,688;-16,908;-2,718;0,000;36,400;36,900;9,451;1,697;-4,768;-3,055;-5,907;-3,544;-3,110;27,117;0,000;261,940;Inf;275,000;275,000;-4,520;3,021;20,503;23,572
6443,500;2,569;0,617;-35,209;1,761;9,434;4,998;34,785;4,671;-16,902;-2,726;0,000;36,446;36,993;9,451;1,697;-4,931;-2,987;-6,073;-3,429;-3,105;27,114;0,000;261,840;Inf;275,000;275,000;-4,318;3,013;20,499;23,524
6444,000;2,569;0,617;-35,209;1,761;9,434;4,998;34,785;4,671;-16,902;-2,726;0,000;36,400;37,000;9,451;1,697;-5,039;-2,925;-6,261;-3,415;-3,105;27,114;0,000;261,840;Inf;275,000;275,000;-4,355;3,006;20,510;23,497
6444,500;3,112;0,754;-35,209;1,750;9,470;4,998;34,785;4,671;-16,902;-2,726;0,000;36,400;37,000;9,428;1,941;-5,011;-2,743;-6,306;-3,389;-3,105;27,114;0,000;262,140;Inf;275,000;275,000;-4,410;2,999;20,474;23,511
6445,000;3,112;0,754;-35,209;1,750;9,470;4,998;34,785;4,671;-16,902;-2,726;0,000;36,400;37,000;9,428;1,941;-4,841;-3,018;-6,087;-3,377;-3,105;27,114;0,000;262,140;Inf;275,000;275,000;-4,362;3,001;20,498;23,567
6445,500;3,112;0,754;-35,209;1,750;9,470;4,998;34,785;4,671;-16,902;-2,726;0,000;36,400;37,000;9,428;1,941;-4,935;-2,979;-6,136;-3,396;-3,105;27,114;0,000;261,740;Inf;275,000;275,000;-4,331;3,002;20,471;23,544
6446,000;3,112;0,754;-35,209;1,750;9,470;4,998;34,785;4,671;-16,902;-2,726;0,000;36,400;37,000;9,428;1,941;-5,023;-2,900;-6,272;-3,333;-3,105;27,114;0,000;261,740;Inf;275,000;275,000;-4,362;3,004;20,495;23,573
6446,500;3,112;0,754;-35,209;1,750;9,470;5,003;34,784;4,645;-16,926;-2,708;0,000;36,452;36,951;9,428;1,941;-5,078;-2,850;-6,391;-3,217;-3,110;27,110;0,000;261,940;Inf;275,000;275,000;-4,382;3,006;20,471;23,622
6447,000;3,112;0,754;-35,209;1,750;9,470;5,003;34,784;4,645;-16,926;-2,708;0,000;36,500;37,000;9,428;1,941;-5,031;-2,822;-6,345;-3,242;-3,110;27,110;0,000;261,940;Inf;275,000;275,000;-4,384;3,008;20,475;23,703
6447,500;3,103;0,805;-33,819;1,815;9,409;5,003;34,784;4,645;-16,926;-2,708;0,000;36,500;37,000;9,578;1,555;-4,854;-2,797;-6,051;-3,293;-3,110;27,110;0,000;262,140;Inf;275,000;275,000;-4,360;3,009;20,474;23,730
6448,000;3,103;0,805;-33,819;1,815;9,409;5,003;34,784;4,645;-16,926;-2,708;0,000;36,500;37,000;9,578;1,555;-4,642;-2,706;-5,862;-3,199;-3,110;27,110;0,000;262,140;Inf;275,000;275,000;-4,249;3,011;20,484;23,707
6448,500;3,103;0,805;-33,819;1,815;9,409;5,003;34,784;4,645;-16,926;-2,708;0,000;36,500;37,000;9,578;1,555;-4,757;-2,675;-6,021;-3,027;-3,110;27,110;0,000;262,140;Inf;275,000;275,000;-4,103;3,013;20,476;23,681
6449,000;3,103;0,805;-33,819;1,815;9,409;5,003;34,784;4,645;-16,926;-2,708;0,000;36,500;37,000;9,578;1,555;-4,860;-2,594;-6,200;-2,936;-3,110;27,110;0,000;262,140;Inf;275,000;275,000;-4,120;3,014;20,480;23,667
6449,500;3,103;0,805;-33,819;1,815;9,409;4,963;34,788;4,673;-16,915;-2,729;0,000;36,447;36,929;9,578;1,555;-4,854;-2,644;-6,166;-2,966;-3,114;27,105;0,000;261,940;Inf;275,000;275,000;-4,148;3,015;20,481;23,637
6450,000;3,103;0,805;-33,819;1,815;9,409;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,578;1,555;-4,669;-2,556;-5,872;-3,005;-3,114;27,105;0,000;261,940;Inf;275,000;275,000;-4,157;3,017;20,487;23,650
6450,500;3,103;0,805;-33,819;1,815;9,409;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,578;1,555;-4,372;-2,525;-5,718;-2,893;-3,114;27,105;0,000;262,040;Inf;275,000;275,000;-4,026;3,018;20,482;23,637
6451,000;3,082;0,730;-35,209;1,665;9,507;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,516;1,836;-4,443;-2,530;-5,729;-2,816;-3,114;27,105;0,000;262,040;Inf;275,000;275,000;-3,877;3,020;20,474;23,603
6451,500;3,082;0,730;-35,209;1,665;9,507;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,516;1,836;-4,583;-2,546;-5,918;-2,868;-3,114;27,105;0,000;262,040;Inf;275,000;275,000;-3,880;3,021;20,474;23,631
6452,000;3,082;0,730;-35,209;1,665;9,507;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,516;1,836;-4,762;-2,530;-6,075;-2,913;-3,114;27,105;0,000;262,040;Inf;275,000;275,000;-3,979;3,022;20,503;23,639
6452,500;3,082;0,730;-35,209;1,665;9,507;4,963;34,788;4,673;-16,915;-2,729;0,000;36,400;36,900;9,516;1,836;-4,531;-2,402;-5,676;-2,901;-3,114;27,105;0,000;262,040;Inf;275,000;275,000;-4,070;3,023;20,484;23,657
6453,000;3,082;0,730;-35,209;1,665;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,449;36,993;9,516;1,836;-4,263;-2,451;-5,540;-2,873;-3,125;27,109;0,000;262,040;Inf;275,000;275,000;-3,878;3,024;20,483;23,619
6453,500;3,082;0,730;-35,209;1,665;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,400;37,000;9,516;1,836;-4,409;-2,479;-5,651;-2,867;-3,125;27,109;0,000;261,840;Inf;275,000;275,000;-3,782;3,025;20,476;23,698
6454,000;2,531;0,621;-34,549;1,749;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,400;37,000;9,571;1,597;-4,590;-2,457;-5,799;-2,818;-3,125;27,109;0,000;261,840;Inf;275,000;275,000;-3,852;3,026;20,499;23,701
6454,500;2,531;0,621;-34,549;1,749;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,400;37,000;9,571;1,597;-4,597;-2,378;-5,916;-2,783;-3,125;27,109;0,000;261,840;Inf;275,000;275,000;-3,916;3,017;20,490;23,740
6455,000;2,531;0,621;-34,549;1,749;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,400;37,000;9,571;1,597;-4,634;-2,465;-5,924;-2,795;-3,125;27,109;0,000;261,840;Inf;275,000;275,000;-3,918;3,009;20,481;23,793
6455,500;2,531;0,621;-34,549;1,749;9,507;4,991;34,788;4,674;-16,912;-2,731;0,000;36,400;37,000;9,571;1,597;-4,302;-2,378;-5,555;-2,690;-3,125;27,109;0,000;261,540;Inf;275,000;275,000;-3,955;3,002;20,475;23,824
6456,000;2,531;0,621;-34,549;1,749;9,507;4,975;34,753;4,661;-16,895;-2,747;0,000;36,449;36,955;9,571;1,597;-4,339;-2,404;-5,592;-2,660;-3,141;27,111;0,000;261,540;Inf;275,000;275,000;-3,731;2,994;20,472;23,865
6456,500;2,531;0,621;-34,549;1,749;9,507;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,571;1,597;-4,498;-2,303;-5,790;-2,626;-3,141;27,111;0,000;261,240;Inf;275,000;275,000;-3,749;2,986;20,500;23,909
6457,000;2,531;0,621;-34,549;1,749;9,507;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,571;1,597;-4,566;-2,262;-5,912;-2,593;-3,141;27,111;0,000;261,240;Inf;275,000;275,000;-3,804;2,979;20,478;23,948
6457,500;2,893;0,692;-35,209;1,746;9,445;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,565;1,867;-4,643;-2,351;-5,974;-2,612;-3,141;27,111;0,000;261,240;Inf;275,000;275,000;-3,834;2,972;20,483;23,873
6458,000;2,893;0,692;-35,209;1,746;9,445;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,565;1,867;-4,369;-2,451;-5,623;-2,586;-3,141;27,111;0,000;261,240;Inf;275,000;275,000;-3,895;2,970;20,473;23,908
6458,500;2,893;0,692;-35,209;1,746;9,445;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,565;1,867;-4,213;-2,422;-5,456;-2,571;-3,141;27,111;0,000;261,140;Inf;275,000;275,000;-3,757;2,969;20,465;23,887
6459,000;2,893;0,692;-35,209;1,746;9,445;4,975;34,753;4,661;-16,895;-2,747;0,000;36,400;37,000;9,565;1,867;-4,483;-2,243;-5,794;-2,578;-3,141;27,111;0,000;261,140;Inf;275,000;275,000;-3,665;2,968;20,479;23,882
6459,500;2,893;0,692;-35,209;1,746;9,445;4,987;34,797;4,649;-16,909;-2,744;0,000;36,454;36,989;9,565;1,867;-4,554;-2,213;-5,935;-2,572;-3,137;27,111;0,000;261,440;Inf;275,000;275,000;-3,775;2,966;20,462;23,846
6460,000;2,893;0,692;-35,209;1,746;9,445;4,987;34,797;4,649;-16,909;-2,744;0,000;36,500;37,000;9,565;1,867;-4,632;-2,321;-5,883;-2,551;-3,137;27,111;0,000;261,440;Inf;275,000;275,000;-3,819;2,965;20,466;23,804
6460,500;3,938;0,942;-35,209;1,812;9,523;4,987;34,797;4,649;-16,909;-2,744;0,000;36,500;37,000;9,442;1,772;-4,385;-2,123;-5,615;-2,465;-3,137;27,111;0,000;260,940;Inf;275,000;275,000;-3,847;2,964;20,477;23,796
6461,000;3,938;0,942;-35,209;1,812;9,523;4,987;34,797;4,649;-16,909;-2,744;0,000;36,500;37,000;9,442;1,772;-4,189;-2,191;-5,509;-2,418;-3,137;27,111;0,000;260,940;Inf;275,000;275,000;-3,647;2,980;20,476;23,788
6461,500;3,938;0,942;-35,209;1,812;9,523;4,987;34,797;4,649;-16,909;-2,744;0,000;36,500;37,000;9,442;1,772;-4,338;-2,187;-5,586;-2,431;-3,137;27,111;0,000;260,740;Inf;275,000;275,000;-3,577;2,996;20,485;23,825
6462,000;3,938;0,942;-35,209;1,812;9,523;4,987;34,797;4,649;-16,909;-2,744;0,000;36,500;37,000;9,442;1,772;-4,389;-2,132;-5,714;-2,430;-3,137;27,111;0,000;260,740;Inf;275,000;275,000;-3,636;3,011;20,479;23,888
6462,500;3,938;0,942;-35,209;1,812;9,523;4,945;34,838;4,639;-16,979;-2,742;0,000;36,461;36,961;9,442;1,772;-4,588;-2,334;-5,768;-2,463;-3,141;27,115;0,000;260,940;Inf;275,000;275,000;-3,666;3,026;20,480;23,930
6463,000;3,938;0,942;-35,209;1,812;9,523;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,442;1,772;-4,101;-2,260;-5,297;-2,433;-3,141;27,115;0,000;260,940;Inf;275,000;275,000;-3,788;3,041;20,473;23,917
6463,500;3,938;0,942;-35,209;1,812;9,523;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,442;1,772;-4,053;-2,291;-5,161;-2,367;-3,141;27,115;0,000;261,340;Inf;275,000;275,000;-3,523;3,056;20,475;23,917
6464,000;3,154;0,836;-33,636;1,831;9,408;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,663;1,708;-4,190;-2,191;-5,406;-2,368;-3,141;27,115;0,000;261,340;Inf;275,000;275,000;-3,468;3,071;20,475;23,976
6464,500;3,154;0,836;-33,636;1,831;9,408;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,663;1,708;-4,341;-2,126;-5,595;-2,423;-3,141;27,115;0,000;261,340;Inf;275,000;275,000;-3,539;3,072;20,460;24,047
6465,000;3,154;0,836;-33,636;1,831;9,408;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,663;1,708;-4,400;-2,171;-5,723;-2,421;-3,141;27,115;0,000;261,340;Inf;275,000;275,000;-3,621;3,073;20,468;24,121
6465,500;3,154;0,836;-33,636;1,831;9,408;4,945;34,838;4,639;-16,979;-2,742;0,000;36,500;37,000;9,663;1,708;-4,206;-2,199;-5,423;-2,308;-3,141;27,115;0,000;261,240;Inf;275,000;275,000;-3,679;3,075;20,455;24,097
6466,000;3,154;0,836;-33,636;1,831;9,408;4,993;34,824;4,638;-17,002;-2,742;0,000;36,462;36,995;9,663;1,708;-3,844;-2,136;-4,963;-2,225;-3,144;27,113;0,000;261,240;Inf;275,000;275,000;-3,534;3,076;20,462;24,127
6466,500;3,154;0,836;-33,636;1,831;9,408;4,993;34,824;4,638;-17,002;-2,742;0,000;36,500;37,000;9,663;1,708;-4,080;-2,135;-5,219;-2,255;-3,144;27,113;0,000;261,440;Inf;275,000;275,000;-3,292;3,077;20,468;24,115
6467,000;2,654;0,649;-35,209;1,834;9,503;4,993;34,824;4,638;-17,002;-2,742;0,000;36,500;37,000;9,423;1,712;-4,181;-2,037;-5,436;-2,303;-3,144;27,113;0,000;261,440;Inf;275,000;275,000;-3,422;3,078;20,462;24,108
6467,500;2,654;0,649;-35,209;1,834;9,503;4,993;34,824;4,638;-17,002;-2,742;0,000;36,500;37,000;9,423;1,712;-4,284;-2,048;-5,584;-2,311;-3,144;27,113;0,000;261,440;Inf;275,000;275,000;-3,489;3,071;20,440;24,094
6468,000;2,654;0,649;-35,209;1,834;9,503;4,993;34,824;4,638;-17,002;-2,742;0,000;36,500;37,000;9,423;1,712;-4,295;-2,089;-5,411;-2,260;-3,144;27,113;0,000;261,440;Inf;275,000;275,000;-3,557;3,065;20,451;24,134
6468,500;2,654;0,649;-35,209;1,834;9,503;4,993;34,824;4,638;-17,002;-2,742;0,000;36,500;37,000;9,423;1,712;-3,926;-2,041;-5,132;-2,150;-3,144;27,113;0,000;261,640;Inf;275,000;275,000;-3,514;3,058;20,468;24,137
6469,000;2,654;0,649;-35,209;1,834;9,503;5,000;34,782;4,632;-16,969;-2,723;0,000;36,463;36,997;9,423;1,712;-3,891;-2,055;-5,115;-2,170;-3,130;27,114;0,000;261,640;Inf;275,000;275,000;-3,312;3,051;20,438;24,126
6469,500;2,654;0,649;-35,209;1,834;9,503;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,423;1,712;-4,173;-1,943;-5,475;-2,276;-3,130;27,114;0,000;261,940;Inf;275,000;275,000;-3,308;3,045;20,457;24,113
6470,000;2,654;0,649;-35,209;1,834;9,503;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,423;1,712;-4,322;-2,022;-5,654;-2,276;-3,130;27,114;0,000;261,940;Inf;275,000;275,000;-3,467;3,038;20,455;24,088
6470,500;3,023;0,716;-35,209;1,724;9,402;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,540;1,911;-4,349;-2,013;-5,471;-2,239;-3,130;27,114;0,000;261,740;Inf;275,000;275,000;-3,568;3,032;20,451;24,066
6471,000;3,023;0,716;-35,209;1,724;9,402;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,540;1,911;-3,910;-2,067;-5,122;-2,203;-3,130;27,114;0,000;261,740;Inf;275,000;275,000;-3,518;3,032;20,439;24,046
6471,500;3,023;0,716;-35,209;1,724;9,402;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,540;1,911;-3,993;-2,072;-5,154;-2,201;-3,130;27,114;0,000;261,340;Inf;275,000;275,000;-3,326;3,032;20,437;24,012
6472,000;3,023;0,716;-35,209;1,724;9,402;5,000;34,782;4,632;-16,969;-2,723;0,000;36,500;37,000;9,540;1,911;-4,128;-2,010;-5,377;-2,300;-3,130;27,114;0,000;261,340;Inf;275,000;275,000;-3,355;3,032;20,456;24,058
6472,500;3,023;0,716;-35,209;1,724;9,402;4,985;34,811;4,611;-16,971;-2,734;0,000;36,454;36,980;9,540;1,911;-4,261;-1,986;-5,555;-2,292;-3,144;27,109;0,000;261,740;Inf;275,000;275,000;-3,454;3,031;20,439;24,101
6473,000;3,023;0,716;-35,209;1,724;9,402;4,985;34,811;4,611;-16,971;-2,734;0,000;36,500;37,000;9,540;1,911;-4,225;-1,993;-5,496;-2,238;-3,144;27,109;0,000;261,740;Inf;275,000;275,000;-3,523;3,031;20,436;24,053
6473,500;3,734;0,899;-35,209;1,840;9,506;4,985;34,811;4,611;-16,971;-2,734;0,000;36,500;37,000;9,509;1,753;-4,090;-2,038;-5,247;-2,174;-3,144;27,109;0,000;261,940;Inf;275,000;275,000;-3,488;3,031;20,442;24,042
6474,000;3,734;0,899;-35,209;1,840;9,506;4,985;34,811;4,611;-16,971;-2,734;0,000;36,500;37,000;9,509;1,753;-4,093;-2,068;-5,283;-2,206;-3,144;27,109;0,000;261,940;Inf;275,000;275,000;-3,387;3,043;20,446;24,040
6474,500;3,734;0,899;-35,209;1,840;9,506;4,985;34,811;4,611;-16,971;-2,734;0,000;36,500;37,000;9,509;1,753;-4,180;-1,983;-5,454;-2,246;-3,144;27,109;0,000;261,840;Inf;275,000;275,000;-3,413;3,054;20,442;24,007
6475,000;3,734;0,899;-35,209;1,840;9,506;4,985;34,811;4,611;-16,971;-2,734;0,000;36,500;37,000;9,509;1,753;-4,267;-1,971;-5,586;-2,265;-3,144;27,109;0,000;261,840;Inf;275,000;275,000;-3,466;3,065;20,432;23,932
6475,500;3,734;0,899;-35,209;1,840;9,506;5,037;34,867;4,644;-16,999;-2,734;0,000;36,467;36,951;9,509;1,753;-4,325;-2,050;-5,547;-2,201;-3,134;27,125;0,000;261,440;Inf;275,000;275,000;-3,522;3,076;20,435;23,732
6476,000;3,734;0,899;-35,209;1,840;9,506;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,509;1,753;-4,016;-2,088;-5,279;-2,169;-3,134;27,125;0,000;261,440;Inf;275,000;275,000;-3,531;3,087;20,430;23,701
6476,500;2,932;0,807;-33,989;1,871;9,456;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,572;1,804;-4,072;-1,928;-5,353;-2,208;-3,134;27,125;0,000;261,240;Inf;275,000;275,000;-3,388;3,098;20,419;23,656
6477,000;2,932;0,807;-33,989;1,871;9,456;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,572;1,804;-4,181;-1,861;-5,490;-2,230;-3,134;27,125;0,000;261,240;Inf;275,000;275,000;-3,390;3,095;20,445;23,613
6477,500;2,932;0,807;-33,989;1,871;9,456;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,572;1,804;-4,217;-1,813;-5,588;-2,212;-3,134;27,125;0,000;261,340;Inf;275,000;275,000;-3,440;3,092;20,432;23,613
6478,000;2,932;0,807;-33,989;1,871;9,456;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,572;1,804;-4,312;-1,952;-5,599;-2,153;-3,134;27,125;0,000;261,340;Inf;275,000;275,000;-3,458;3,090;20,422;23,620
6478,500;2,932;0,807;-33,989;1,871;9,456;5,037;34,867;4,644;-16,999;-2,734;0,000;36,500;37,000;9,572;1,804;-4,008;-1,937;-5,371;-2,115;-3,134;27,125;0,000;261,440;Inf;275,000;275,000;-3,504;3,087;20,421;23,644
6479,000;2,932;0,807;-33,989;1,871;9,456;5,056;34,850;4,617;-17,010;-2,713;0,000;36,478;36,986;9,572;1,804;-4,020;-1,888;-5,279;-2,123;-3,124;27,134;0,000;261,440;Inf;275,000;275,000;-3,358;3,084;20,424;23,602
6479,500;2,932;0,807;-33,989;1,871;9,456;5,056;34,850;4,617;-17,010;-2,713;0,000;36,500;37,000;9,572;1,804;-4,081;-1,832;-5,418;-2,152;-3,124;27,134;0,000;261,740;Inf;275,000;275,000;-3,327;3,082;20,427;23,648
6480,000;3,006;0,709;-35,209;1,892;9,520;5,056;34,850;4,617;-17,010;-2,713;0,000;36,500;37,000;9,476;1,782;-4,242;-1,804;-5,663;-2,206;-3,124;27,134;0,000;261,740;Inf;275,000;275,000;-3,371;3,079;20,424;23,621
6480,500;3,006;0,709;-35,209;1,892;9,520;5,056;34,850;4,617;-17,010;-2,713;0,000;36,500;37,000;9,476;1,782;-4,352;-1,948;-5,708;-2,171;-3,124;27,134;0,000;261,540;Inf;275,000;275,000;-3,479;3,078;20,424;23,609
6481,000;3,006;0,709;-35,209;1,892;9,520;5,056;34,850;4,617;-17,010;-2,713;0,000;36,500;37,000;9,476;1,782;-4,117;-2,034;-5,463;-2,110;-3,124;27,134;0,000;261,540;Inf;275,000;275,000;-3,545;3,077;20,416;23,589
6481,500;3,006;0,709;-35,209;1,892;9,520;5,056;34,850;4,617;-17,010;-2,713;0,000;36,500;37,000;9,476;1,782;-4,187;-2,033;-5,464;-2,132;-3,124;27,134;0,000;261,240;Inf;275,000;275,000;-3,431;3,076;20,406;23,585
6482,000;3,006;0,709;-35,209;1,892;9,520;5,008;34,826;4,578;-17,016;-2,722;0,000;36,474;36,976;9,476;1,782;-4,264;-1,930;-5,633;-2,234;-3,130;27,137;0,000;261,240;Inf;275,000;275,000;-3,454;3,075;20,416;23,610
6482,500;3,006;0,709;-35,209;1,892;9,520;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,476;1,782;-4,333;-1,887;-5,725;-2,315;-3,130;27,137;0,000;261,640;Inf;275,000;275,000;-3,515;3,074;20,409;23,645
6483,000;3,447;0,845;-35,030;1,814;9,357;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,602;1,908;-4,452;-2,008;-5,886;-2,287;-3,130;27,137;0,000;261,640;Inf;275,000;275,000;-3,565;3,073;20,426;23,610
6483,500;3,447;0,845;-35,030;1,814;9,357;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,602;1,908;-4,130;-2,134;-5,452;-2,265;-3,130;27,137;0,000;261,740;Inf;275,000;275,000;-3,658;3,079;20,429;23,616
6484,000;3,447;0,845;-35,030;1,814;9,357;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,602;1,908;-4,322;-2,188;-5,598;-2,321;-3,130;27,137;0,000;261,740;Inf;275,000;275,000;-3,495;3,085;20,437;23,574
6484,500;3,447;0,845;-35,030;1,814;9,357;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,602;1,908;-4,438;-2,123;-5,796;-2,410;-3,130;27,137;0,000;262,240;Inf;275,000;275,000;-3,607;3,091;20,435;23,534
6485,000;3,447;0,845;-35,030;1,814;9,357;5,008;34,826;4,578;-17,016;-2,722;0,000;36,500;37,000;9,602;1,908;-4,540;-2,109;-5,964;-2,443;-3,130;27,137;0,000;262,240;Inf;275,000;275,000;-3,692;3,097;20,439;23,470
6485,500;3,447;0,845;-35,030;1,814;9,357;5,009;34,852;4,591;-17,013;-2,734;0,000;36,469;36,987;9,602;1,908;-4,641;-2,173;-5,947;-2,395;-3,143;27,126;0,000;261,840;Inf;275,000;275,000;-3,764;3,102;20,437;23,422
6486,000;3,447;0,845;-35,030;1,814;9,357;5,009;34,852;4,591;-17,013;-2,734;0,000;36,500;37,000;9,602;1,908;-4,310;-2,098;-5,647;-2,332;-3,143;27,126;0,000;261,840;Inf;275,000;275,000;-3,789;3,108;20,437;23,343
6486,500;3,334;0,802;-35,209;1,804;9,446;5,009;34,852;4,591;-17,013;-2,734;0,000;36,500;37,000;9,462;1,894;-4,199;-2,156;-5,529;-2,338;-3,143;27,126;0,000;262,140;Inf;275,000;275,000;-3,596;3,114;20,441;23,354
6487,000;3,334;0,802;-35,209;1,804;9,446;5,009;34,852;4,591;-17,013;-2,734;0,000;36,500;37,000;9,462;1,894;-4,476;-2,173;-5,833;-2,426;-3,143;27,126;0,000;262,140;Inf;275,000;275,000;-3,556;3,117;20,425;23,384
6487,500;3,334;0,802;-35,209;1,804;9,446;5,009;34,852;4,591;-17,013;-2,734;0,000;36,500;37,000;9,462;1,894;-4,565;-2,131;-6,000;-2,488;-3,143;27,126;0,000;261,840;Inf;275,000;275,000;-3,727;3,121;20,441;23,386
6488,000;3,334;0,802;-35,209;1,804;9,446;5,009;34,852;4,591;-17,013;-2,734;0,000;36,500;37,000;9,462;1,894;-4,698;-2,235;-5,978;-2,450;-3,143;27,126;0,000;261,840;Inf;275,000;275,000;-3,796;3,124;20,443;23,413
6488,500;3,334;0,802;-35,209;1,804;9,446;4,990;34,887;4,588;-17,017;-2,716;0,000;36,484;36,970;9,462;1,894;-4,415;-2,199;-5,708;-2,418;-3,139;27,136;0,000;262,240;Inf;275,000;275,000;-3,840;3,128;20,441;23,445
6489,000;3,334;0,802;-35,209;1,804;9,446;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,462;1,894;-4,339;-2,248;-5,589;-2,473;-3,139;27,136;0,000;262,240;Inf;275,000;275,000;-3,685;3,131;20,441;23,449
6489,500;2,615;0,708;-34,362;1,868;9,408;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,572;1,908;-4,783;-2,528;-6,023;-2,687;-3,139;27,136;0,000;262,140;Inf;275,000;275,000;-3,662;3,134;20,433;23,487
6490,000;2,615;0,708;-34,362;1,868;9,408;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,572;1,908;-5,080;-2,714;-6,320;-2,852;-3,139;27,136;0,000;262,140;Inf;275,000;275,000;-4,005;3,126;20,451;23,470
6490,500;2,615;0,708;-34,362;1,868;9,408;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,572;1,908;-5,201;-2,873;-6,461;-3,040;-3,139;27,136;0,000;262,340;Inf;275,000;275,000;-4,242;3,117;20,448;23,479
6491,000;2,615;0,708;-34,362;1,868;9,408;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,572;1,908;-5,011;-2,777;-6,047;-3,087;-3,139;27,136;0,000;262,340;Inf;275,000;275,000;-4,394;3,109;20,447;23,474
6491,500;2,615;0,708;-34,362;1,868;9,408;4,990;34,887;4,588;-17,017;-2,716;0,000;36,500;37,000;9,572;1,908;-4,741;-2,902;-6,019;-3,089;-3,139;27,136;0,000;262,040;Inf;275,000;275,000;-4,231;3,101;20,449;23,476
