t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6492,000;2,615;0,708;-34,362;1,868;9,408;4,994;34,861;4,607;-17,189;-2,714;0,000;36,483;37,009;9,572;1,908;-4,963;-2,992;-6,209;-3,123;-3,142;27,129;0,000;262,040;Inf;275,000;275,000;-4,188;3,093;20,434;23,510
6492,500;2,615;0,708;-34,362;1,868;9,408;4,994;34,861;4,607;-17,189;-2,714;0,000;36,500;37,000;9,572;1,908;-5,205;-3,062;-6,457;-3,185;-3,142;27,129;0,000;261,840;Inf;275,000;275,000;-4,322;3,085;20,439;23,553
6493,000;3,246;0,774;-35,209;1,912;9,478;4,994;34,861;4,607;-17,189;-2,714;0,000;36,500;37,000;9,490;1,742;-5,338;-3,097;-6,574;-3,231;-3,142;27,129;0,000;261,840;Inf;275,000;275,000;-4,477;3,078;20,459;23,623
6493,500;3,246;0,774;-35,209;1,912;9,478;4,994;34,861;4,607;-17,189;-2,714;0,000;36,500;37,000;9,490;1,742;-5,376;-3,120;-6,407;-3,289;-3,142;27,129;0,000;261,940;Inf;275,000;275,000;-4,560;3,080;20,438;23,676
6494,000;3,246;0,774;-35,209;1,912;9,478;4,994;34,861;4,607;-17,189;-2,714;0,000;36,500;37,000;9,490;1,742;-4,982;-3,138;-6,153;-3,256;-3,142;27,129;0,000;261,940;Inf;275,000;275,000;-4,548;3,083;20,457;23,714
6494,500;3,246;0,774;-35,209;1,912;9,478;4,994;34,861;4,607;-17,189;-2,714;0,000;36,500;37,000;9,490;1,742;-5,132;-3,156;-6,295;-3,260;-3,142;27,129;0,000;262,240;Inf;275,000;275,000;-4,382;3,086;20,461;23,730
6495,000;3,246;0,774;-35,209;1,912;9,478;5,003;34,838;4,574;-17,102;-2,727;0,000;36,480;36,957;9,490;1,742;-5,311;-3,175;-6,467;-3,289;-3,127;27,133;0,000;262,240;Inf;275,000;275,000;-4,461;3,088;20,452;23,748
6495,500;3,246;0,774;-35,209;1,912;9,478;5,003;34,838;4,574;-17,102;-2,727;0,000;36,500;37,000;9,490;1,742;-5,389;-3,188;-6,478;-3,267;-3,127;27,133;0,000;262,140;Inf;275,000;275,000;-4,561;3,091;20,444;23,784
6496,000;3,331;0,819;-34,999;1,882;9,480;5,003;34,838;4,574;-17,102;-2,727;0,000;36,500;37,000;9,476;1,725;-5,144;-3,113;-6,358;-3,291;-3,127;27,133;0,000;262,140;Inf;275,000;275,000;-4,580;3,094;20,440;23,761
6496,500;3,331;0,819;-34,999;1,882;9,480;5,003;34,838;4,574;-17,102;-2,727;0,000;36,500;37,000;9,476;1,725;-5,053;-3,110;-6,159;-3,230;-3,127;27,133;0,000;262,140;Inf;275,000;275,000;-4,476;3,097;20,442;23,746
6497,000;3,331;0,819;-34,999;1,882;9,480;5,003;34,838;4,574;-17,102;-2,727;0,000;36,500;37,000;9,476;1,725;-5,044;-3,141;-6,090;-3,252;-3,127;27,133;0,000;262,140;Inf;275,000;275,000;-4,388;3,101;20,448;23,748
6497,500;3,331;0,819;-34,999;1,882;9,480;5,003;34,838;4,574;-17,102;-2,727;0,000;36,500;37,000;9,476;1,725;-5,360;-3,200;-6,532;-3,366;-3,127;27,133;0,000;261,740;Inf;275,000;275,000;-4,382;3,105;20,449;23,738
6498,000;3,331;0,819;-34,999;1,882;9,480;4,981;34,876;4,568;-17,048;-2,720;0,000;36,492;36,967;9,476;1,725;-5,263;-3,276;-6,423;-3,374;-3,143;27,137;0,000;261,740;Inf;275,000;275,000;-4,615;3,109;20,451;23,716
6498,500;3,331;0,819;-34,999;1,882;9,480;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,476;1,725;-5,199;-3,130;-6,217;-3,368;-3,143;27,137;0,000;262,240;Inf;275,000;275,000;-4,584;3,112;20,450;23,680
6499,000;3,331;0,819;-34,999;1,882;9,480;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,476;1,725;-5,027;-3,208;-6,243;-3,378;-3,143;27,137;0,000;262,240;Inf;275,000;275,000;-4,479;3,116;20,437;23,624
6499,500;2,955;0,801;-34,047;1,922;9,399;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,505;1,747;-5,207;-3,278;-6,387;-3,395;-3,143;27,137;0,000;262,140;Inf;275,000;275,000;-4,464;3,119;20,450;23,571
6500,000;2,955;0,801;-34,047;1,922;9,399;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,505;1,747;-5,449;-3,344;-6,604;-3,454;-3,143;27,137;0,000;262,140;Inf;275,000;275,000;-4,567;3,117;20,442;23,609
6500,500;2,955;0,801;-34,047;1,922;9,399;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,505;1,747;-5,492;-3,360;-6,676;-3,500;-3,143;27,137;0,000;262,240;Inf;275,000;275,000;-4,713;3,114;20,459;23,641
6501,000;2,955;0,801;-34,047;1,922;9,399;4,981;34,876;4,568;-17,048;-2,720;0,000;36,500;37,000;9,505;1,747;-5,143;-3,295;-6,357;-3,634;-3,143;27,137;0,000;262,240;Inf;275,000;275,000;-4,757;3,111;20,450;23,616
6501,500;2,955;0,801;-34,047;1,922;9,399;4,976;34,860;4,579;-17,003;-2,716;0,000;36,501;36,980;9,505;1,747;-5,406;-3,484;-6,508;-3,816;-3,150;27,142;0,000;261,840;Inf;275,000;275,000;-4,607;3,109;20,461;23,601
6502,000;2,955;0,801;-34,047;1,922;9,399;4,976;34,860;4,579;-17,003;-2,716;0,000;36,500;37,000;9,505;1,747;-5,783;-3,659;-6,744;-4,013;-3,150;27,142;0,000;261,840;Inf;275,000;275,000;-4,803;3,106;20,473;23,588
6502,500;3,344;0,800;-35,209;1,855;9,475;4,976;34,860;4,579;-17,003;-2,716;0,000;36,500;37,000;9,452;1,852;-6,016;-3,814;-7,018;-4,124;-3,150;27,142;0,000;262,040;Inf;275,000;275,000;-5,050;3,104;20,483;23,612
6503,000;3,344;0,800;-35,209;1,855;9,475;4,976;34,860;4,579;-17,003;-2,716;0,000;36,500;37,000;9,452;1,852;-6,174;-3,810;-6,979;-4,192;-3,150;27,142;0,000;262,040;Inf;275,000;275,000;-5,243;3,108;20,463;23,632
6503,500;3,344;0,800;-35,209;1,855;9,475;4,976;34,860;4,579;-17,003;-2,716;0,000;36,500;37,000;9,452;1,852;-5,682;-3,790;-6,800;-4,154;-3,150;27,142;0,000;262,140;Inf;275,000;275,000;-5,289;3,112;20,470;23,707
6504,000;3,344;0,800;-35,209;1,855;9,475;4,976;34,860;4,579;-17,003;-2,716;0,000;36,500;37,000;9,452;1,852;-5,697;-3,884;-6,685;-4,150;-3,150;27,142;0,000;262,140;Inf;275,000;275,000;-5,107;3,116;20,472;23,780
6504,500;3,344;0,800;-35,209;1,855;9,475;4,991;34,867;4,557;-16,944;-2,734;0,000;36,494;36,953;9,452;1,852;-6,101;-4,015;-7,269;-4,229;-3,145;27,143;0,000;262,440;Inf;275,000;275,000;-5,104;3,119;20,473;23,814
6505,000;3,344;0,800;-35,209;1,855;9,475;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,452;1,852;-6,283;-4,076;-7,305;-4,349;-3,145;27,143;0,000;262,440;Inf;275,000;275,000;-5,403;3,123;20,457;23,822
6505,500;3,344;0,800;-35,209;1,855;9,475;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,452;1,852;-6,071;-3,966;-7,056;-4,283;-3,145;27,143;0,000;262,440;Inf;275,000;275,000;-5,503;3,127;20,465;23,820
6506,000;3,375;0,802;-35,209;1,858;9,465;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,535;1,912;-5,685;-3,927;-6,655;-4,297;-3,145;27,143;0,000;262,440;Inf;275,000;275,000;-5,344;3,130;20,467;23,780
6506,500;3,375;0,802;-35,209;1,858;9,465;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,535;1,912;-5,832;-4,020;-6,738;-4,266;-3,145;27,143;0,000;262,140;Inf;275,000;275,000;-5,141;3,134;20,480;23,772
6507,000;3,375;0,802;-35,209;1,858;9,465;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,535;1,912;-6,070;-4,109;-7,121;-4,265;-3,145;27,143;0,000;262,140;Inf;275,000;275,000;-5,214;3,138;20,470;23,757
6507,500;3,375;0,802;-35,209;1,858;9,465;4,991;34,867;4,557;-16,944;-2,734;0,000;36,500;37,000;9,535;1,912;-6,269;-4,126;-7,416;-4,311;-3,145;27,143;0,000;261,640;Inf;275,000;275,000;-5,391;3,142;20,480;23,725
6508,000;3,375;0,802;-35,209;1,858;9,465;4,969;34,893;4,540;-16,884;-2,728;0,000;36,498;36,975;9,535;1,912;-6,364;-4,176;-7,373;-4,432;-3,157;27,145;0,000;261,640;Inf;275,000;275,000;-5,530;3,146;20,472;23,668
6508,500;3,375;0,802;-35,209;1,858;9,465;4,969;34,893;4,540;-16,884;-2,728;0,000;36,500;37,000;9,535;1,912;-5,799;-4,106;-6,922;-4,295;-3,157;27,145;0,000;261,140;Inf;275,000;275,000;-5,586;3,150;20,474;23,606
6509,000;3,497;0,849;-35,209;1,821;9,470;4,969;34,893;4,540;-16,884;-2,728;0,000;36,500;37,000;9,371;1,914;-5,975;-4,164;-7,115;-4,277;-3,157;27,145;0,000;261,140;Inf;275,000;275,000;-5,280;3,153;20,497;23,615
6509,500;3,497;0,849;-35,209;1,821;9,470;4,969;34,893;4,540;-16,884;-2,728;0,000;36,500;37,000;9,371;1,914;-6,139;-4,183;-7,319;-4,341;-3,157;27,145;0,000;261,840;Inf;275,000;275,000;-5,383;3,159;20,474;23,587
6510,000;3,497;0,849;-35,209;1,821;9,470;4,969;34,893;4,540;-16,884;-2,728;0,000;36,500;37,000;9,371;1,914;-6,398;-4,241;-7,487;-4,379;-3,157;27,145;0,000;261,840;Inf;275,000;275,000;-5,495;3,164;20,479;23,598
6510,500;3,497;0,849;-35,209;1,821;9,470;4,969;34,893;4,540;-16,884;-2,728;0,000;36,500;37,000;9,371;1,914;-6,337;-4,131;-7,308;-4,375;-3,157;27,145;0,000;261,940;Inf;275,000;275,000;-5,626;3,170;20,466;23,655
6511,000;3,497;0,849;-35,209;1,821;9,470;4,978;34,888;4,543;-16,867;-2,746;0,000;36,499;36,938;9,371;1,914;-5,898;-4,094;-6,987;-4,335;-3,163;27,143;0,000;261,940;Inf;275,000;275,000;-5,538;3,175;20,480;23,594
6511,500;3,497;0,849;-35,209;1,821;9,470;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,371;1,914;-5,899;-4,177;-6,874;-4,309;-3,163;27,143;0,000;262,040;Inf;275,000;275,000;-5,328;3,180;20,472;23,591
6512,000;3,497;0,849;-35,209;1,821;9,470;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,371;1,914;-6,211;-4,151;-7,405;-4,295;-3,163;27,143;0,000;262,040;Inf;275,000;275,000;-5,315;3,186;20,460;23,571
6512,500;2,522;0,697;-33,613;1,843;9,404;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,581;1,835;-6,339;-4,160;-7,380;-4,313;-3,163;27,143;0,000;261,940;Inf;275,000;275,000;-5,516;3,191;20,478;23,592
6513,000;2,522;0,697;-33,613;1,843;9,404;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,581;1,835;-5,994;-4,101;-7,143;-4,260;-3,163;27,143;0,000;261,940;Inf;275,000;275,000;-5,548;3,180;20,478;23,594
6513,500;2,522;0,697;-33,613;1,843;9,404;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,581;1,835;-5,895;-4,064;-6,915;-4,235;-3,163;27,143;0,000;262,140;Inf;275,000;275,000;-5,375;3,169;20,495;23,643
6514,000;2,522;0,697;-33,613;1,843;9,404;4,978;34,888;4,543;-16,867;-2,746;0,000;36,500;36,900;9,581;1,835;-6,059;-4,131;-7,151;-4,257;-3,163;27,143;0,000;262,140;Inf;275,000;275,000;-5,277;3,158;20,487;23,780
6514,500;2,522;0,697;-33,613;1,843;9,404;4,965;34,863;4,523;-16,844;-2,742;0,000;36,497;36,982;9,581;1,835;-6,232;-4,140;-7,404;-4,255;-3,163;27,141;0,000;262,040;Inf;275,000;275,000;-5,399;3,148;20,505;23,837
6515,000;2,522;0,697;-33,613;1,843;9,404;4,965;34,863;4,523;-16,844;-2,742;0,000;36,500;37,000;9,581;1,835;-6,367;-4,120;-7,632;-4,280;-3,163;27,141;0,000;262,040;Inf;275,000;275,000;-5,508;3,138;20,509;23,847
6515,500;3,346;0,818;-34,745;1,890;9,451;4,965;34,863;4,523;-16,844;-2,742;0,000;36,500;37,000;9,544;1,740;-6,207;-4,152;-7,440;-4,326;-3,163;27,141;0,000;262,140;Inf;275,000;275,000;-5,600;3,128;20,502;23,842
6516,000;3,346;0,818;-34,745;1,890;9,451;4,965;34,863;4,523;-16,844;-2,742;0,000;36,500;37,000;9,544;1,740;-6,102;-4,099;-7,236;-4,332;-3,163;27,141;0,000;262,140;Inf;275,000;275,000;-5,531;3,131;20,495;23,849
6516,500;3,346;0,818;-34,745;1,890;9,451;4,965;34,863;4,523;-16,844;-2,742;0,000;36,500;37,000;9,544;1,740;-6,162;-4,117;-7,329;-4,321;-3,163;27,141;0,000;262,040;Inf;275,000;275,000;-5,442;3,135;20,503;23,868
6517,000;3,346;0,818;-34,745;1,890;9,451;4,965;34,863;4,523;-16,844;-2,742;0,000;36,500;37,000;9,544;1,740;-6,277;-4,113;-7,504;-4,272;-3,163;27,141;0,000;262,040;Inf;275,000;275,000;-5,482;3,138;20,518;23,907
6517,500;3,346;0,818;-34,745;1,890;9,451;4,995;34,899;4,543;-16,842;-2,749;0,000;36,514;37,021;9,544;1,740;-6,400;-4,073;-7,662;-4,262;-3,165;27,152;0,000;262,140;Inf;275,000;275,000;-5,541;3,142;20,516;24,017
6518,000;3,346;0,818;-34,745;1,890;9,451;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,544;1,740;-6,471;-4,117;-7,721;-4,256;-3,165;27,152;0,000;262,140;Inf;275,000;275,000;-5,599;3,145;20,517;24,054
6518,500;2,847;0,761;-34,334;1,839;9,424;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,573;1,881;-6,317;-4,097;-7,460;-4,286;-3,165;27,152;0,000;261,540;Inf;275,000;275,000;-5,641;3,148;20,518;24,111
6519,000;2,847;0,761;-34,334;1,839;9,424;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,573;1,881;-6,082;-4,052;-7,352;-4,208;-3,165;27,152;0,000;261,540;Inf;275,000;275,000;-5,540;3,143;20,520;24,125
6519,500;2,847;0,761;-34,334;1,839;9,424;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,573;1,881;-6,242;-4,010;-7,498;-4,207;-3,165;27,152;0,000;261,840;Inf;275,000;275,000;-5,424;3,138;20,519;24,153
6520,000;2,847;0,761;-34,334;1,839;9,424;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,573;1,881;-6,344;-3,973;-7,641;-4,176;-3,165;27,152;0,000;261,840;Inf;275,000;275,000;-5,489;3,134;20,535;24,151
6520,500;2,847;0,761;-34,334;1,839;9,424;4,995;34,899;4,543;-16,842;-2,749;0,000;36,500;37,000;9,573;1,881;-6,321;-4,006;-7,596;-4,197;-3,165;27,152;0,000;261,340;Inf;275,000;275,000;-5,534;3,129;20,532;24,135
6521,000;2,847;0,761;-34,334;1,839;9,424;4,964;34,917;4,532;-16,871;-2,734;0,000;36,505;36,996;9,573;1,881;-6,201;-4,000;-7,362;-4,212;-3,170;27,140;0,000;261,340;Inf;275,000;275,000;-5,530;3,124;20,535;24,122
6521,500;2,847;0,761;-34,334;1,839;9,424;4,964;34,917;4,532;-16,871;-2,734;0,000;36,500;37,000;9,573;1,881;-6,024;-3,973;-7,299;-4,146;-3,170;27,140;0,000;261,940;Inf;275,000;275,000;-5,444;3,120;20,540;24,122
6522,000;3,310;0,796;-34,959;1,894;9,425;4,964;34,917;4,532;-16,871;-2,734;0,000;36,500;37,000;9,528;1,761;-6,106;-3,935;-7,365;-4,156;-3,170;27,140;0,000;261,940;Inf;275,000;275,000;-5,361;3,115;20,552;24,138
6522,500;3,310;0,796;-34,959;1,894;9,425;4,964;34,917;4,532;-16,871;-2,734;0,000;36,500;37,000;9,528;1,761;-6,258;-3,858;-7,578;-4,105;-3,170;27,140;0,000;261,540;Inf;275,000;275,000;-5,391;3,119;20,559;24,113
6523,000;3,310;0,796;-34,959;1,894;9,425;4,964;34,917;4,532;-16,871;-2,734;0,000;36,500;37,000;9,528;1,761;-6,222;-3,877;-7,447;-4,111;-3,170;27,140;0,000;261,540;Inf;275,000;275,000;-5,450;3,122;20,541;24,098
6523,500;3,310;0,796;-34,959;1,894;9,425;4,964;34,917;4,532;-16,871;-2,734;0,000;36,500;37,000;9,528;1,761;-5,969;-3,865;-7,281;-4,071;-3,170;27,140;0,000;261,840;Inf;275,000;275,000;-5,414;3,125;20,544;24,081
6524,000;3,310;0,796;-34,959;1,894;9,425;5,010;34,883;4,531;-16,864;-2,735;0,000;36,521;37,013;9,528;1,761;-5,908;-3,828;-7,236;-4,025;-3,153;27,155;0,000;261,840;Inf;275,000;275,000;-5,297;3,128;20,554;24,045
6524,500;3,310;0,796;-34,959;1,894;9,425;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,528;1,761;-6,031;-3,799;-7,342;-4,024;-3,153;27,155;0,000;261,240;Inf;275,000;275,000;-5,249;3,131;20,583;23,993
6525,000;3,164;0,786;-34,521;1,891;9,536;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,578;1,811;-6,182;-3,783;-7,502;-4,028;-3,153;27,155;0,000;261,240;Inf;275,000;275,000;-5,299;3,134;20,568;23,973
6525,500;3,164;0,786;-34,521;1,891;9,536;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,578;1,811;-6,267;-3,807;-7,546;-4,036;-3,153;27,155;0,000;261,740;Inf;275,000;275,000;-5,374;3,134;20,581;23,939
6526,000;3,164;0,786;-34,521;1,891;9,536;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,578;1,811;-6,021;-3,820;-7,328;-4,029;-3,153;27,155;0,000;261,740;Inf;275,000;275,000;-5,414;3,135;20,557;23,957
6526,500;3,164;0,786;-34,521;1,891;9,536;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,578;1,811;-6,021;-3,857;-7,328;-3,987;-3,153;27,155;0,000;261,140;Inf;275,000;275,000;-5,300;3,135;20,567;23,983
6527,000;3,164;0,786;-34,521;1,891;9,536;5,010;34,883;4,531;-16,864;-2,735;0,000;36,500;37,000;9,578;1,811;-6,133;-3,784;-7,452;-4,028;-3,153;27,155;0,000;261,140;Inf;275,000;275,000;-5,298;3,136;20,586;23,928
6527,500;3,164;0,786;-34,521;1,891;9,536;4,991;34,882;4,536;-16,843;-2,732;0,000;36,522;37,015;9,578;1,811;-6,209;-3,748;-7,553;-4,039;-3,163;27,156;0,000;261,540;Inf;275,000;275,000;-5,349;3,136;20,569;23,907
6528,000;3,164;0,786;-34,521;1,891;9,536;4,991;34,882;4,536;-16,843;-2,732;0,000;36,500;37,000;9,578;1,811;-6,201;-3,781;-7,550;-4,012;-3,163;27,156;0,000;261,540;Inf;275,000;275,000;-5,387;3,137;20,561;23,848
6528,500;3,680;0,869;-35,209;1,806;9,490;4,991;34,882;4,536;-16,843;-2,732;0,000;36,500;37,000;9,487;1,716;-5,992;-3,839;-7,298;-3,958;-3,163;27,156;0,000;260,540;Inf;275,000;275,000;-5,386;3,137;20,560;23,843
6529,000;3,680;0,869;-35,209;1,806;9,490;4,991;34,882;4,536;-16,843;-2,732;0,000;36,500;37,000;9,487;1,716;-5,998;-3,825;-7,194;-3,938;-3,163;27,156;0,000;260,540;Inf;275,000;275,000;-5,272;3,146;20,572;23,862
6529,500;3,680;0,869;-35,209;1,806;9,490;4,991;34,882;4,536;-16,843;-2,732;0,000;36,500;37,000;9,487;1,716;-6,105;-3,639;-7,500;-3,971;-3,163;27,156;0,000;261,540;Inf;275,000;275,000;-5,239;3,155;20,555;23,877
6530,000;3,680;0,869;-35,209;1,806;9,490;4,991;34,882;4,536;-16,843;-2,732;0,000;36,500;37,000;9,487;1,716;-6,211;-3,667;-7,640;-3,952;-3,163;27,156;0,000;261,540;Inf;275,000;275,000;-5,304;3,163;20,575;23,915
6530,500;3,680;0,869;-35,209;1,806;9,490;4,975;34,924;4,537;-16,813;-2,729;0,000;36,538;36,984;9,487;1,716;-6,093;-3,719;-7,505;-3,912;-3,158;27,165;0,000;259,640;Inf;275,000;275,000;-5,367;3,172;20,565;23,895
6531,000;3,680;0,869;-35,209;1,806;9,490;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,487;1,716;-5,999;-3,645;-7,283;-3,893;-3,158;27,165;0,000;259,640;Inf;275,000;275,000;-5,307;3,180;20,569;23,866
6531,500;2,998;0,824;-33,912;1,908;9,374;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,541;1,782;-5,990;-3,708;-7,295;-3,901;-3,158;27,165;0,000;261,340;Inf;275,000;275,000;-5,205;3,188;20,563;23,875
6532,000;2,998;0,824;-33,912;1,908;9,374;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,541;1,782;-6,056;-3,666;-7,439;-3,898;-3,158;27,165;0,000;261,340;Inf;275,000;275,000;-5,223;3,185;20,579;23,889
6532,500;2,998;0,824;-33,912;1,908;9,374;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,541;1,782;-6,153;-3,612;-7,585;-3,904;-3,158;27,165;0,000;259,640;Inf;275,000;275,000;-5,265;3,182;20,577;23,906
6533,000;2,998;0,824;-33,912;1,908;9,374;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,541;1,782;-6,143;-3,620;-7,573;-3,932;-3,158;27,165;0,000;259,640;Inf;275,000;275,000;-5,313;3,179;20,569;23,908
6533,500;2,998;0,824;-33,912;1,908;9,374;4,975;34,924;4,537;-16,813;-2,729;0,000;36,500;37,000;9,541;1,782;-5,944;-3,597;-7,284;-3,896;-3,158;27,165;0,000;261,640;Inf;275,000;275,000;-5,317;3,176;20,579;23,964
6534,000;2,998;0,824;-33,912;1,908;9,374;4,940;34,917;4,547;-16,814;-2,730;0,000;36,524;36,965;9,541;1,782;-5,933;-3,648;-7,307;-3,901;-3,159;27,163;0,000;261,640;Inf;275,000;275,000;-5,180;3,173;20,576;23,974
6534,500;2,998;0,824;-33,912;1,908;9,374;4,940;34,917;4,547;-16,814;-2,730;0,000;36,500;37,000;9,541;1,782;-6,066;-3,607;-7,483;-3,907;-3,159;27,163;0,000;260,340;Inf;275,000;275,000;-5,197;3,170;20,578;23,986
6535,000;2,860;0,644;-35,209;1,810;9,465;4,940;34,917;4,547;-16,814;-2,730;0,000;36,500;37,000;9,480;1,925;-6,138;-3,534;-7,592;-3,939;-3,159;27,163;0,000;260,340;Inf;275,000;275,000;-5,265;3,167;20,582;24,023
6535,500;2,860;0,644;-35,209;1,810;9,465;4,940;34,917;4,547;-16,814;-2,730;0,000;36,500;37,000;9,480;1,925;-6,201;-3,596;-7,686;-3,883;-3,159;27,163;0,000;261,040;Inf;275,000;275,000;-5,301;3,162;20,601;24,040
6536,000;2,860;0,644;-35,209;1,810;9,465;4,940;34,917;4,547;-16,814;-2,730;0,000;36,500;37,000;9,480;1,925;-5,994;-3,540;-7,373;-3,804;-3,159;27,163;0,000;261,040;Inf;275,000;275,000;-5,342;3,157;20,585;24,012
6536,500;2,860;0,644;-35,209;1,810;9,465;4,940;34,917;4,547;-16,814;-2,730;0,000;36,500;37,000;9,480;1,925;-5,899;-3,529;-7,280;-3,801;-3,159;27,163;0,000;260,240;Inf;275,000;275,000;-5,178;3,153;20,593;24,027
6537,000;2,860;0,644;-35,209;1,810;9,465;4,939;34,847;4,513;-16,770;-2,710;0,000;36,531;37,000;9,480;1,925;-5,976;-3,480;-7,425;-3,838;-3,151;27,181;0,000;260,240;Inf;275,000;275,000;-5,127;3,148;20,587;24,044
6537,500;2,860;0,644;-35,209;1,810;9,465;4,939;34,847;4,513;-16,770;-2,710;0,000;36,500;37,000;9,480;1,925;-6,421;-3,812;-8,002;-4,210;-3,151;27,181;0,000;261,440;Inf;275,000;275,000;-5,180;3,143;20,599;24,072
6538,000;3,002;0,700;-35,209;1,793;9,451;4,939;34,847;4,513;-16,770;-2,710;0,000;36,500;37,000;9,393;1,802;-6,767;-3,896;-7,924;-4,497;-3,151;27,181;0,000;261,440;Inf;275,000;275,000;-5,611;3,138;20,582;24,074
6538,500;3,002;0,700;-35,209;1,793;9,451;4,939;34,847;4,513;-16,770;-2,710;0,000;36,500;37,000;9,393;1,802;-6,272;-3,672;-7,340;-4,506;-3,151;27,181;0,000;261,340;Inf;275,000;275,000;-5,771;3,136;20,607;24,050
6539,000;3,002;0,700;-35,209;1,793;9,451;4,939;34,847;4,513;-16,770;-2,710;0,000;36,500;37,000;9,393;1,802;-5,987;-3,986;-7,291;-4,594;-3,151;27,181;0,000;261,340;Inf;275,000;275,000;-5,447;3,134;20,599;24,032
6539,500;3,002;0,700;-35,209;1,793;9,451;4,939;34,847;4,513;-16,770;-2,710;0,000;36,500;37,000;9,393;1,802;-6,644;-4,313;-7,834;-4,736;-3,151;27,181;0,000;261,240;Inf;275,000;275,000;-5,464;3,132;20,582;23,998
6540,000;3,002;0,700;-35,209;1,793;9,451;4,920;34,923;4,549;-16,741;-2,711;0,000;36,528;37,002;9,393;1,802;-7,387;-4,727;-8,686;-5,011;-3,155;27,172;0,000;261,240;Inf;275,000;275,000;-5,882;3,130;20,564;23,949
6540,500;3,002;0,700;-35,209;1,793;9,451;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,393;1,802;-7,199;-4,519;-8,251;-5,023;-3,155;27,172;0,000;261,140;Inf;275,000;275,000;-6,453;3,128;20,571;23,929
6541,000;3,002;0,700;-35,209;1,793;9,451;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,393;1,802;-6,594;-4,351;-7,670;-4,957;-3,155;27,172;0,000;261,140;Inf;275,000;275,000;-6,248;3,126;20,586;23,927
6541,500;3,873;0,963;-34,501;1,853;9,420;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,458;1,622;-6,515;-4,582;-7,742;-5,010;-3,155;27,172;0,000;261,440;Inf;275,000;275,000;-5,893;3,123;20,575;23,903
6542,000;3,873;0,963;-34,501;1,853;9,420;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,458;1,622;-7,035;-4,794;-8,196;-5,149;-3,155;27,172;0,000;261,440;Inf;275,000;275,000;-5,962;3,136;20,593;23,865
6542,500;3,873;0,963;-34,501;1,853;9,420;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,458;1,622;-7,345;-4,906;-8,567;-5,236;-3,155;27,172;0,000;261,640;Inf;275,000;275,000;-6,293;3,148;20,581;23,778
6543,000;3,873;0,963;-34,501;1,853;9,420;4,920;34,923;4,549;-16,741;-2,711;0,000;36,500;37,000;9,458;1,622;-7,468;-4,877;-8,529;-5,263;-3,155;27,172;0,000;261,640;Inf;275,000;275,000;-6,514;3,160;20,579;23,748
6543,500;3,873;0,963;-34,501;1,853;9,420;4,939;34,951;4,555;-16,662;-2,697;0,000;36,540;36,988;9,458;1,622;-6,190;-4,591;-7,286;-5,175;-3,146;27,175;0,000;261,440;Inf;275,000;275,000;-6,534;3,171;20,567;23,721
6544,000;3,873;0,963;-34,501;1,853;9,420;4,939;34,951;4,555;-16,662;-2,697;0,000;36,500;37,000;9,458;1,622;-6,886;-4,930;-7,883;-5,244;-3,146;27,175;0,000;261,440;Inf;275,000;275,000;-5,810;3,183;20,577;23,673
6544,500;3,064;0,718;-35,209;1,778;9,466;4,939;34,951;4,555;-16,662;-2,697;0,000;36,500;37,000;9,460;1,957;-7,303;-5,048;-8,465;-5,275;-3,146;27,175;0,000;261,740;Inf;275,000;275,000;-6,236;3,194;20,559;23,627
6545,000;3,064;0,718;-35,209;1,778;9,466;4,939;34,951;4,555;-16,662;-2,697;0,000;36,500;37,000;9,460;1,957;-7,472;-5,094;-8,777;-5,315;-3,146;27,175;0,000;261,740;Inf;275,000;275,000;-6,523;3,192;20,576;23,598
6545,500;3,064;0,718;-35,209;1,778;9,466;4,939;34,951;4,555;-16,662;-2,697;0,000;36,500;37,000;9,460;1,957;-7,348;-5,004;-8,349;-5,233;-3,146;27,175;0,000;261,840;Inf;275,000;275,000;-6,664;3,190;20,577;23,563
6546,000;3,064;0,718;-35,209;1,778;9,466;4,939;34,951;4,555;-16,662;-2,697;0,000;36,500;37,000;9,460;1,957;-6,252;-4,628;-7,447;-5,028;-3,146;27,175;0,000;261,840;Inf;275,000;275,000;-6,483;3,188;20,570;23,561
6546,500;3,064;0,718;-35,209;1,778;9,466;4,916;34,825;4,500;-16,604;-2,714;0,000;36,540;36,995;9,460;1,957;-6,416;-4,906;-7,553;-5,215;-3,148;27,179;0,000;261,740;Inf;275,000;275,000;-5,838;3,186;20,566;23,578
6547,000;3,064;0,718;-35,209;1,778;9,466;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,957;-7,368;-5,087;-8,665;-5,266;-3,148;27,179;0,000;261,740;Inf;275,000;275,000;-6,022;3,184;20,561;23,586
6547,500;3,064;0,718;-35,209;1,778;9,466;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,957;-7,522;-5,078;-8,679;-5,342;-3,148;27,179;0,000;261,940;Inf;275,000;275,000;-6,597;3,182;20,568;23,597
6548,000;3,354;0,828;-34,902;1,880;9,439;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,756;-7,117;-4,856;-8,178;-5,184;-3,148;27,179;0,000;261,940;Inf;275,000;275,000;-6,655;3,180;20,551;23,597
6548,500;3,354;0,828;-34,902;1,880;9,439;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,756;-6,520;-4,786;-7,537;-5,227;-3,148;27,179;0,000;261,940;Inf;275,000;275,000;-6,334;3,183;20,562;23,597
6549,000;3,354;0,828;-34,902;1,880;9,439;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,756;-6,922;-5,024;-8,044;-5,276;-3,148;27,179;0,000;261,940;Inf;275,000;275,000;-6,017;3,186;20,553;23,592
6549,500;3,354;0,828;-34,902;1,880;9,439;4,916;34,825;4,500;-16,604;-2,714;0,000;36,500;37,000;9,460;1,756;-7,289;-5,108;-8,484;-5,307;-3,148;27,179;0,000;262,240;Inf;275,000;275,000;-6,316;3,188;20,559;23,502
6550,000;3,354;0,828;-34,902;1,880;9,439;4,910;34,923;4,495;-16,524;-2,726;0,000;36,541;36,998;9,460;1,756;-7,479;-5,149;-8,761;-5,334;-3,137;27,188;0,000;262,240;Inf;275,000;275,000;-6,547;3,191;20,553;23,503
6550,500;3,354;0,828;-34,902;1,880;9,439;4,910;34,923;4,495;-16,524;-2,726;0,000;36,500;37,000;9,460;1,756;-7,154;-5,081;-8,410;-5,393;-3,137;27,188;0,000;262,040;Inf;275,000;275,000;-6,681;3,194;20,567;23,535
6551,000;3,483;0,907;-33,554;1,889;9,436;4,910;34,923;4,495;-16,524;-2,726;0,000;36,500;37,000;9,596;1,724;-6,831;-5,050;-7,943;-5,368;-3,137;27,188;0,000;262,040;Inf;275,000;275,000;-6,510;3,196;20,543;23,533
6551,500;3,483;0,907;-33,554;1,889;9,436;4,910;34,923;4,495;-16,524;-2,726;0,000;36,500;37,000;9,596;1,724;-7,144;-5,177;-8,219;-5,408;-3,137;27,188;0,000;261,740;Inf;275,000;275,000;-6,298;3,201;20,548;23,503
6552,000;3,483;0,907;-33,554;1,889;9,436;4,910;34,923;4,495;-16,524;-2,726;0,000;36,500;37,000;9,596;1,724;-7,370;-5,175;-8,567;-5,360;-3,137;27,188;0,000;261,740;Inf;275,000;275,000;-6,487;3,206;20,546;23,521
6552,500;3,483;0,907;-33,554;1,889;9,436;4,910;34,923;4,495;-16,524;-2,726;0,000;36,500;37,000;9,596;1,724;-7,529;-5,182;-8,782;-5,466;-3,137;27,188;0,000;261,540;Inf;275,000;275,000;-6,618;3,210;20,570;23,565
6553,000;3,483;0,907;-33,554;1,889;9,436;4,925;34,981;4,492;-16,522;-2,732;0,000;36,550;36,995;9,596;1,724;-7,640;-5,193;-8,753;-5,518;-3,133;27,185;0,000;261,540;Inf;275,000;275,000;-6,740;3,215;20,577;23,637
6553,500;3,483;0,907;-33,554;1,889;9,436;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,596;1,724;-7,265;-5,213;-8,417;-5,531;-3,133;27,185;0,000;261,740;Inf;275,000;275,000;-6,776;3,219;20,560;23,653
6554,000;3,483;0,907;-33,554;1,889;9,436;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,596;1,724;-7,364;-5,261;-8,489;-5,507;-3,133;27,185;0,000;261,740;Inf;275,000;275,000;-6,607;3,223;20,576;23,679
6554,500;2,833;0,764;-34,274;1,901;9,388;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,476;1,894;-7,565;-5,325;-8,791;-5,515;-3,133;27,185;0,000;262,140;Inf;275,000;275,000;-6,655;3,228;20,566;23,656
6555,000;2,833;0,764;-34,274;1,901;9,388;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,476;1,894;-7,712;-5,344;-8,919;-5,546;-3,133;27,185;0,000;262,140;Inf;275,000;275,000;-6,799;3,221;20,576;23,583
6555,500;2,833;0,764;-34,274;1,901;9,388;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,476;1,894;-7,712;-5,342;-8,866;-5,630;-3,133;27,185;0,000;261,940;Inf;275,000;275,000;-6,880;3,215;20,555;23,545
6556,000;2,833;0,764;-34,274;1,901;9,388;4,925;34,981;4,492;-16,522;-2,732;0,000;36,500;37,000;9,476;1,894;-7,341;-5,351;-8,436;-5,609;-3,133;27,185;0,000;261,940;Inf;275,000;275,000;-6,888;3,209;20,574;23,543
6556,500;2,833;0,764;-34,274;1,901;9,388;4,915;34,932;4,516;-16,524;-2,725;0,000;36,541;36,968;9,476;1,894;-7,287;-5,343;-8,354;-5,599;-3,148;27,186;0,000;261,540;Inf;275,000;275,000;-6,684;3,202;20,587;23,512
6557,000;2,833;0,764;-34,274;1,901;9,388;4,915;34,932;4,516;-16,524;-2,725;0,000;36,500;37,000;9,476;1,894;-7,506;-5,353;-8,671;-5,578;-3,148;27,186;0,000;261,540;Inf;275,000;275,000;-6,646;3,196;20,576;23,499
6557,500;2,893;0,741;-34,646;1,873;9,413;4,915;34,932;4,516;-16,524;-2,725;0,000;36,500;37,000;9,552;1,943;-7,750;-5,367;-8,973;-5,608;-3,148;27,186;0,000;261,740;Inf;275,000;275,000;-6,777;3,190;20,575;23,489
6558,000;2,893;0,741;-34,646;1,873;9,413;4,915;34,932;4,516;-16,524;-2,725;0,000;36,500;37,000;9,552;1,943;-7,352;-5,328;-8,583;-5,606;-3,148;27,186;0,000;261,740;Inf;275,000;275,000;-6,924;3,186;20,567;23,537
6558,500;2,893;0,741;-34,646;1,873;9,413;4,915;34,932;4,516;-16,524;-2,725;0,000;36,500;37,000;9,552;1,943;-7,276;-5,224;-8,375;-5,539;-3,148;27,186;0,000;261,840;Inf;275,000;275,000;-6,717;3,181;20,568;23,552
6559,000;2,893;0,741;-34,646;1,873;9,413;4,915;34,932;4,516;-16,524;-2,725;0,000;36,500;37,000;9,552;1,943;-7,327;-5,307;-8,508;-5,556;-3,148;27,186;0,000;261,840;Inf;275,000;275,000;-6,604;3,176;20,577;23,601
6559,500;2,893;0,741;-34,646;1,873;9,413;4,934;34,910;4,487;-16,500;-2,709;0,000;36,557;37,017;9,552;1,943;-7,567;-5,321;-8,801;-5,520;-3,142;27,197;0,000;261,940;Inf;275,000;275,000;-6,674;3,171;20,577;23,649
6560,000;2,893;0,741;-34,646;1,873;9,413;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,552;1,943;-7,714;-5,319;-9,025;-5,529;-3,142;27,197;0,000;261,940;Inf;275,000;275,000;-6,802;3,167;20,580;23,734
6560,500;2,893;0,741;-34,646;1,873;9,413;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,552;1,943;-7,660;-5,321;-8,955;-5,607;-3,142;27,197;0,000;261,840;Inf;275,000;275,000;-6,897;3,162;20,587;23,799
6561,000;3,291;0,869;-33,660;1,903;9,406;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,508;1,756;-7,202;-5,299;-8,470;-5,533;-3,142;27,197;0,000;261,840;Inf;275,000;275,000;-6,886;3,158;20,578;23,848
6561,500;3,291;0,869;-33,660;1,903;9,406;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,508;1,756;-7,400;-5,328;-8,647;-5,510;-3,142;27,197;0,000;261,540;Inf;275,000;275,000;-6,626;3,160;20,582;23,819
6562,000;3,291;0,869;-33,660;1,903;9,406;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,508;1,756;-7,589;-5,313;-8,855;-5,551;-3,142;27,197;0,000;261,540;Inf;275,000;275,000;-6,721;3,162;20,592;23,755
6562,500;3,291;0,869;-33,660;1,903;9,406;4,934;34,910;4,487;-16,500;-2,709;0,000;36,600;37,000;9,508;1,756;-7,725;-5,309;-9,013;-5,551;-3,142;27,197;0,000;261,540;Inf;275,000;275,000;-6,827;3,164;20,581;23,744
6563,000;3,291;0,869;-33,660;1,903;9,406;4,964;34,950;4,510;-16,474;-2,719;0,000;36,550;37,002;9,508;1,756;-7,764;-5,397;-8,960;-5,606;-3,153;27,190;0,000;261,540;Inf;275,000;275,000;-6,900;3,166;20,594;23,745
6563,500;3,291;0,869;-33,660;1,903;9,406;4,964;34,950;4,510;-16,474;-2,719;0,000;36,500;37,000;9,508;1,756;-7,546;-5,319;-8,594;-5,602;-3,153;27,190;0,000;262,040;Inf;275,000;275,000;-6,932;3,169;20,595;23,831
6564,000;3,392;0,898;-34,144;1,922;9,435;4,964;34,950;4,510;-16,474;-2,719;0,000;36,500;37,000;9,535;1,709;-7,318;-5,317;-8,593;-5,591;-3,153;27,190;0,000;262,040;Inf;275,000;275,000;-6,766;3,171;20,587;23,843
6564,500;3,392;0,898;-34,144;1,922;9,435;4,964;34,950;4,510;-16,474;-2,719;0,000;36,500;37,000;9,535;1,709;-7,713;-5,295;-8,980;-5,535;-3,153;27,190;0,000;261,940;Inf;275,000;275,000;-6,705;3,174;20,615;23,868
6565,000;3,392;0,898;-34,144;1,922;9,435;4,964;34,950;4,510;-16,474;-2,719;0,000;36,500;37,000;9,535;1,709;-7,786;-5,307;-9,128;-5,542;-3,153;27,190;0,000;261,940;Inf;275,000;275,000;-6,881;3,178;20,606;23,869
6565,500;3,392;0,898;-34,144;1,922;9,435;4,964;34,950;4,510;-16,474;-2,719;0,000;36,500;37,000;9,535;1,709;-7,867;-5,427;-8,969;-5,613;-3,153;27,190;0,000;261,840;Inf;275,000;275,000;-6,941;3,181;20,605;23,877
6566,000;3,392;0,898;-34,144;1,922;9,435;4,974;34,979;4,481;-16,461;-2,741;0,000;36,557;37,017;9,535;1,709;-7,523;-5,354;-8,765;-5,633;-3,153;27,206;0,000;261,840;Inf;275,000;275,000;-6,969;3,185;20,595;23,844
6566,500;3,392;0,898;-34,144;1,922;9,435;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,535;1,709;-7,528;-5,357;-8,825;-5,610;-3,153;27,206;0,000;261,640;Inf;275,000;275,000;-6,819;3,188;20,610;23,811
6567,000;3,301;0,847;-34,071;1,921;9,453;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,613;1,811;-7,678;-5,347;-8,974;-5,624;-3,153;27,206;0,000;261,640;Inf;275,000;275,000;-6,830;3,191;20,602;23,793
6567,500;3,301;0,847;-34,071;1,921;9,453;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,613;1,811;-7,845;-5,366;-9,188;-5,625;-3,153;27,206;0,000;261,940;Inf;275,000;275,000;-6,906;3,193;20,599;23,819
6568,000;3,301;0,847;-34,071;1,921;9,453;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,613;1,811;-7,865;-5,473;-9,114;-5,722;-3,153;27,206;0,000;261,940;Inf;275,000;275,000;-7,006;3,195;20,615;23,735
6568,500;3,301;0,847;-34,071;1,921;9,453;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,613;1,811;-7,720;-5,443;-8,884;-5,691;-3,153;27,206;0,000;261,640;Inf;275,000;275,000;-7,043;3,197;20,602;23,693
6569,000;3,301;0,847;-34,071;1,921;9,453;4,974;34,979;4,481;-16,461;-2,741;0,000;36,600;37,000;9,613;1,811;-7,674;-5,452;-8,927;-5,697;-3,153;27,206;0,000;261,640;Inf;275,000;275,000;-6,934;3,198;20,596;23,613
6569,500;3,301;0,847;-34,071;1,921;9,453;4,928;34,933;4,475;-16,473;-2,735;0,000;36,559;36,987;9,613;1,811;-7,770;-5,435;-9,100;-5,708;-3,157;27,197;0,000;261,440;Inf;275,000;275,000;-6,938;3,200;20,607;23,588
6570,000;3,301;0,847;-34,071;1,921;9,453;4,928;34,933;4,475;-16,473;-2,735;0,000;36,600;37,000;9,613;1,811;-7,925;-5,436;-9,248;-5,729;-3,157;27,197;0,000;261,440;Inf;275,000;275,000;-7,003;3,202;20,609;23,567
6570,500;2,821;0,655;-35,209;1,875;9,421;4,928;34,933;4,475;-16,473;-2,735;0,000;36,600;37,000;9,507;1,940;-7,900;-5,458;-9,232;-5,702;-3,157;27,197;0,000;261,540;Inf;275,000;275,000;-7,085;3,203;20,609;23,538
6571,000;2,821;0,655;-35,209;1,875;9,421;4,928;34,933;4,475;-16,473;-2,735;0,000;36,600;37,000;9,507;1,940;-7,752;-5,477;-8,904;-5,723;-3,157;27,197;0,000;261,540;Inf;275,000;275,000;-7,073;3,197;20,594;23,511
6571,500;2,821;0,655;-35,209;1,875;9,421;4,928;34,933;4,475;-16,473;-2,735;0,000;36,600;37,000;9,507;1,940;-7,681;-5,457;-8,996;-5,707;-3,157;27,197;0,000;261,340;Inf;275,000;275,000;-6,964;3,191;20,603;23,528
6572,000;2,821;0,655;-35,209;1,875;9,421;4,928;34,933;4,475;-16,473;-2,735;0,000;36,600;37,000;9,507;1,940;-7,865;-5,435;-9,189;-5,696;-3,157;27,197;0,000;261,340;Inf;275,000;275,000;-6,960;3,185;20,608;23,557
6572,500;2,821;0,655;-35,209;1,875;9,421;4,911;34,953;4,442;-16,462;-2,718;0,000;36,558;37,003;9,507;1,940;-7,974;-5,446;-9,364;-5,707;-3,149;27,210;0,000;261,340;Inf;275,000;275,000;-7,046;3,179;20,605;23,593
6573,000;2,821;0,655;-35,209;1,875;9,421;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,507;1,940;-8,006;-5,541;-9,230;-5,770;-3,149;27,210;0,000;261,340;Inf;275,000;275,000;-7,123;3,173;20,595;23,632
6573,500;2,958;0,772;-33,892;1,886;9,455;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,467;1,729;-7,684;-5,397;-8,954;-5,766;-3,149;27,210;0,000;261,240;Inf;275,000;275,000;-7,137;3,167;20,616;23,673
6574,000;2,958;0,772;-33,892;1,886;9,455;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,467;1,729;-7,648;-5,455;-8,974;-5,767;-3,149;27,210;0,000;261,240;Inf;275,000;275,000;-6,950;3,164;20,611;23,727
6574,500;2,958;0,772;-33,892;1,886;9,455;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,467;1,729;-7,785;-5,469;-9,089;-5,773;-3,149;27,210;0,000;261,340;Inf;275,000;275,000;-6,961;3,160;20,627;23,772
6575,000;2,958;0,772;-33,892;1,886;9,455;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,467;1,729;-8,029;-5,473;-9,369;-5,750;-3,149;27,210;0,000;261,340;Inf;275,000;275,000;-7,029;3,157;20,612;23,803
6575,500;2,958;0,772;-33,892;1,886;9,455;4,911;34,953;4,442;-16,462;-2,718;0,000;36,600;37,000;9,467;1,729;-7,983;-5,497;-9,278;-5,777;-3,149;27,210;0,000;261,340;Inf;275,000;275,000;-7,155;3,154;20,616;23,825
6576,000;2,958;0,772;-33,892;1,886;9,455;4,957;34,986;4,476;-16,461;-2,710;0,000;36,563;36,974;9,467;1,729;-7,810;-5,510;-9,039;-5,781;-3,146;27,211;0,000;261,340;Inf;275,000;275,000;-7,134;3,151;20,622;23,797
6576,500;2,958;0,772;-33,892;1,886;9,455;4,957;34,986;4,476;-16,461;-2,710;0,000;36,600;37,000;9,467;1,729;-7,799;-5,585;-9,069;-5,837;-3,146;27,211;0,000;261,340;Inf;275,000;275,000;-7,035;3,147;20,631;23,743
6577,000;3,320;0,764;-35,209;1,800;9,475;4,957;34,986;4,476;-16,461;-2,710;0,000;36,600;37,000;9,471;1,922;-8,018;-5,567;-9,379;-5,845;-3,146;27,211;0,000;261,340;Inf;275,000;275,000;-7,073;3,144;20,625;23,721
6577,500;3,320;0,764;-35,209;1,800;9,475;4,957;34,986;4,476;-16,461;-2,710;0,000;36,600;37,000;9,471;1,922;-8,164;-5,584;-9,560;-5,850;-3,146;27,211;0,000;261,140;Inf;275,000;275,000;-7,202;3,147;20,613;23,807
6578,000;3,320;0,764;-35,209;1,800;9,475;4,957;34,986;4,476;-16,461;-2,710;0,000;36,600;37,000;9,471;1,922;-8,159;-5,602;-9,556;-5,921;-3,146;27,211;0,000;261,140;Inf;275,000;275,000;-7,289;3,150;20,616;23,917
6578,500;3,320;0,764;-35,209;1,800;9,475;4,957;34,986;4,476;-16,461;-2,710;0,000;36,600;37,000;9,471;1,922;-7,844;-5,660;-9,102;-5,932;-3,146;27,211;0,000;261,340;Inf;275,000;275,000;-7,310;3,153;20,596;24,032
6579,000;3,320;0,764;-35,209;1,800;9,475;4,971;34,943;4,464;-16,455;-2,718;0,000;36,568;37,072;9,471;1,922;-8,011;-5,659;-9,296;-5,933;-3,151;27,225;0,000;261,340;Inf;275,000;275,000;-7,134;3,156;20,614;24,055
6579,500;3,320;0,764;-35,209;1,800;9,475;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,471;1,922;-8,150;-5,643;-9,530;-5,944;-3,151;27,225;0,000;261,540;Inf;275,000;275,000;-7,225;3,158;20,604;24,097
6580,000;3,366;0,808;-35,209;1,912;9,563;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,362;1,902;-8,281;-5,653;-9,686;-5,959;-3,151;27,225;0,000;261,540;Inf;275,000;275,000;-7,317;3,161;20,610;24,110
6580,500;3,366;0,808;-35,209;1,912;9,563;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,362;1,902;-8,225;-5,723;-9,529;-5,998;-3,151;27,225;0,000;261,540;Inf;275,000;275,000;-7,395;3,164;20,614;24,072
6581,000;3,366;0,808;-35,209;1,912;9,563;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,362;1,902;-8,030;-5,713;-9,263;-6,014;-3,151;27,225;0,000;261,540;Inf;275,000;275,000;-7,369;3,168;20,613;23,904
6581,500;3,366;0,808;-35,209;1,912;9,563;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,362;1,902;-7,969;-5,744;-9,260;-6,025;-3,151;27,225;0,000;261,640;Inf;275,000;275,000;-7,255;3,171;20,605;23,819
6582,000;3,366;0,808;-35,209;1,912;9,563;4,971;34,943;4,464;-16,455;-2,718;0,000;36,600;37,100;9,362;1,902;-8,250;-5,690;-9,583;-6,095;-3,151;27,225;0,000;261,640;Inf;275,000;275,000;-7,250;3,174;20,612;23,726
6582,500;3,366;0,808;-35,209;1,912;9,563;4,953;34,950;4,441;-16,453;-2,726;0,000;36,557;37,046;9,362;1,902;-8,312;-5,758;-9,536;-6,188;-3,157;27,219;0,000;261,540;Inf;275,000;275,000;-7,404;3,177;20,610;23,733
6583,000;3,366;0,808;-35,209;1,912;9,563;4,953;34,950;4,441;-16,453;-2,726;0,000;36,600;37,000;9,362;1,902;-8,173;-5,853;-9,443;-6,243;-3,157;27,219;0,000;261,540;Inf;275,000;275,000;-7,449;3,180;20,619;23,734
6583,500;3,928;0,970;-35,028;1,938;9,487;4,953;34,950;4,441;-16,453;-2,726;0,000;36,600;37,000;9,439;1,774;-8,296;-5,968;-9,482;-6,282;-3,157;27,219;0,000;261,440;Inf;275,000;275,000;-7,428;3,183;20,623;23,815
6584,000;3,928;0,970;-35,028;1,938;9,487;4,953;34,950;4,441;-16,453;-2,726;0,000;36,600;37,000;9,439;1,774;-8,429;-5,935;-9,723;-6,269;-3,157;27,219;0,000;261,440;Inf;275,000;275,000;-7,507;3,196;20,601;23,889
6584,500;3,928;0,970;-35,028;1,938;9,487;4,953;34,950;4,441;-16,453;-2,726;0,000;36,600;37,000;9,439;1,774;-8,528;-5,902;-9,858;-6,292;-3,157;27,219;0,000;261,840;Inf;275,000;275,000;-7,589;3,208;20,595;23,940
6585,000;3,928;0,970;-35,028;1,938;9,487;4,953;34,950;4,441;-16,453;-2,726;0,000;36,600;37,000;9,439;1,774;-8,535;-5,951;-9,808;-6,326;-3,157;27,219;0,000;261,840;Inf;275,000;275,000;-7,645;3,219;20,579;23,862
6585,500;3,928;0,970;-35,028;1,938;9,487;4,941;34,977;4,412;-16,465;-2,714;0,000;36,561;36,974;9,439;1,774;-8,205;-5,976;-9,552;-6,288;-3,160;27,217;0,000;261,540;Inf;275,000;275,000;-7,655;3,231;20,599;23,919
6586,000;3,928;0,970;-35,028;1,938;9,487;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,439;1,774;-8,310;-5,964;-9,601;-6,267;-3,160;27,217;0,000;261,540;Inf;275,000;275,000;-7,505;3,242;20,600;23,968
6586,500;2,847;0,698;-35,209;1,835;9,434;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,470;1,980;-8,471;-5,925;-9,836;-6,255;-3,160;27,217;0,000;261,640;Inf;275,000;275,000;-7,536;3,254;20,585;23,974
6587,000;2,847;0,698;-35,209;1,835;9,434;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,470;1,980;-8,591;-5,938;-9,923;-6,297;-3,160;27,217;0,000;261,640;Inf;275,000;275,000;-7,622;3,247;20,565;23,996
6587,500;2,847;0,698;-35,209;1,835;9,434;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,470;1,980;-8,567;-5,955;-9,836;-6,322;-3,160;27,217;0,000;261,540;Inf;275,000;275,000;-7,687;3,240;20,565;23,996
6588,000;2,847;0,698;-35,209;1,835;9,434;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,470;1,980;-8,276;-5,942;-9,656;-6,299;-3,160;27,217;0,000;261,540;Inf;275,000;275,000;-7,670;3,234;20,564;23,938
6588,500;2,847;0,698;-35,209;1,835;9,434;4,941;34,977;4,412;-16,465;-2,714;0,000;36,600;37,000;9,470;1,980;-8,309;-5,996;-9,571;-6,266;-3,160;27,217;0,000;261,740;Inf;275,000;275,000;-7,543;3,228;20,585;23,940
6589,000;2,847;0,698;-35,209;1,835;9,434;4,909;34,938;4,476;-16,455;-2,716;0,000;36,564;36,959;9,470;1,980;-8,395;-5,989;-9,718;-6,283;-3,161;27,224;0,000;261,740;Inf;275,000;275,000;-7,536;3,221;20,588;23,954
6589,500;2,847;0,698;-35,209;1,835;9,434;4,909;34,938;4,476;-16,455;-2,716;0,000;36,600;37,000;9,470;1,980;-8,639;-5,948;-10,039;-6,354;-3,161;27,224;0,000;261,840;Inf;275,000;275,000;-7,596;3,215;20,581;23,959
6590,000;3,128;0,726;-35,209;1,905;9,439;4,909;34,938;4,476;-16,455;-2,716;0,000;36,600;37,000;9,414;1,934;-8,693;-6,062;-9,975;-6,395;-3,161;27,224;0,000;261,840;Inf;275,000;275,000;-7,745;3,209;20,561;23,988
6590,500;3,128;0,726;-35,209;1,905;9,439;4,909;34,938;4,476;-16,455;-2,716;0,000;36,600;37,000;9,414;1,934;-8,432;-6,038;-9,766;-6,415;-3,161;27,224;0,000;261,640;Inf;275,000;275,000;-7,781;3,208;20,573;24,023
6591,000;3,128;0,726;-35,209;1,905;9,439;4,909;34,938;4,476;-16,455;-2,716;0,000;36,600;37,000;9,414;1,934;-8,371;-6,090;-9,732;-6,411;-3,161;27,224;0,000;261,640;Inf;275,000;275,000;-7,663;3,207;20,575;24,056
6591,500;3,128;0,726;-35,209;1,905;9,439;4,909;34,938;4,476;-16,455;-2,716;0,000;36,600;37,000;9,414;1,934;-8,512;-6,073;-9,863;-6,392;-3,161;27,224;0,000;261,840;Inf;275,000;275,000;-7,651;3,205;20,569;23,916
6592,000;3,128;0,726;-35,209;1,905;9,439;4,951;34,964;4,460;-16,442;-2,718;0,000;36,566;36,998;9,414;1,934;-8,656;-6,063;-10,046;-6,413;-3,157;27,235;0,000;261,840;Inf;275,000;275,000;-7,710;3,204;20,589;23,923
6592,500;3,128;0,726;-35,209;1,905;9,439;4,951;34,964;4,460;-16,442;-2,718;0,000;36,600;37,000;9,414;1,934;-8,774;-6,088;-10,140;-6,421;-3,157;27,235;0,000;261,840;Inf;275,000;275,000;-7,795;3,203;20,568;23,890
6593,000;3,335;0,859;-33,687;1,905;9,324;4,951;34,964;4,460;-16,442;-2,718;0,000;36,600;37,000;9,630;1,801;-8,494;-6,089;-9,903;-6,507;-3,157;27,235;0,000;261,840;Inf;275,000;275,000;-7,856;3,202;20,567;23,884
6593,500;3,335;0,859;-33,687;1,905;9,324;4,951;34,964;4,460;-16,442;-2,718;0,000;36,600;37,000;9,630;1,801;-8,511;-6,080;-9,894;-6,519;-3,157;27,235;0,000;261,640;Inf;275,000;275,000;-7,748;3,204;20,573;23,905
6594,000;3,335;0,859;-33,687;1,905;9,324;4,951;34,964;4,460;-16,442;-2,718;0,000;36,600;37,000;9,630;1,801;-8,625;-6,119;-9,980;-6,485;-3,157;27,235;0,000;261,640;Inf;275,000;275,000;-7,751;3,206;20,562;23,927
6594,500;3,335;0,859;-33,687;1,905;9,324;4,951;34,964;4,460;-16,442;-2,718;0,000;36,600;37,000;9,630;1,801;-8,726;-6,119;-10,133;-6,461;-3,157;27,235;0,000;261,640;Inf;275,000;275,000;-7,803;3,208;20,573;23,900
6595,000;3,335;0,859;-33,687;1,905;9,324;4,964;34,990;4,403;-16,448;-2,734;0,000;36,554;36,998;9,630;1,801;-8,856;-6,120;-10,262;-6,515;-3,167;27,233;0,000;261,640;Inf;275,000;275,000;-7,860;3,210;20,565;23,902
6595,500;3,335;0,859;-33,687;1,905;9,324;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,630;1,801;-8,874;-6,216;-10,191;-6,584;-3,167;27,233;0,000;261,540;Inf;275,000;275,000;-7,938;3,212;20,570;23,895
6596,000;3,335;0,859;-33,687;1,905;9,324;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,630;1,801;-8,682;-6,153;-10,079;-6,604;-3,167;27,233;0,000;261,540;Inf;275,000;275,000;-7,966;3,214;20,551;23,886
6596,500;3,310;0,898;-33,653;1,931;9,365;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,555;1,814;-8,733;-6,239;-10,102;-6,577;-3,167;27,233;0,000;261,340;Inf;275,000;275,000;-7,879;3,216;20,553;23,854
6597,000;3,310;0,898;-33,653;1,931;9,365;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,555;1,814;-8,879;-6,178;-10,275;-6,595;-3,167;27,233;0,000;261,340;Inf;275,000;275,000;-7,913;3,218;20,545;23,822
6597,500;3,310;0,898;-33,653;1,931;9,365;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,555;1,814;-8,969;-6,192;-10,393;-6,610;-3,167;27,233;0,000;261,340;Inf;275,000;275,000;-7,982;3,219;20,557;23,755
6598,000;3,310;0,898;-33,653;1,931;9,365;4,964;34,990;4,403;-16,448;-2,734;0,000;36,600;37,000;9,555;1,814;-9,035;-6,271;-10,389;-6,684;-3,167;27,233;0,000;261,340;Inf;275,000;275,000;-8,041;3,221;20,538;23,711
6598,500;3,310;0,898;-33,653;1,931;9,365;4,973;35,022;4,438;-16,452;-2,713;0,000;36,562;36,990;9,555;1,814;-8,822;-6,296;-10,255;-6,675;-3,164;27,244;0,000;261,240;Inf;275,000;275,000;-8,095;3,222;20,555;23,734
6599,000;3,310;0,898;-33,653;1,931;9,365;4,973;35,022;4,438;-16,452;-2,713;0,000;36,600;37,000;9,555;1,814;-8,841;-6,324;-10,201;-6,705;-3,164;27,244;0,000;261,240;Inf;275,000;275,000;-8,012;3,224;20,547;23,760
6599,500;3,445;0,852;-35,209;1,919;9,450;4,973;35,022;4,438;-16,452;-2,713;0,000;36,600;37,000;9,424;1,831;-8,896;-6,280;-10,318;-6,684;-3,164;27,244;0,000;261,140;Inf;275,000;275,000;-8,018;3,229;20,556;23,756
6600,000;3,445;0,852;-35,209;1,919;9,450;4,973;35,022;4,438;-16,452;-2,713;0,000;36,600;37,000;9,424;1,831;-9,081;-6,300;-10,606;-6,678;-3,164;27,244;0,000;261,140;Inf;275,000;275,000;-8,044;3,229;20,543;23,699
6600,500;3,445;0,852;-35,209;1,919;9,450;4,973;35,022;4,438;-16,452;-2,713;0,000;36,600;37,000;9,424;1,831;-9,133;-6,384;-10,479;-6,739;-3,164;27,244;0,000;261,340;Inf;275,000;275,000;-8,166;3,232;20,537;23,715
6601,000;3,445;0,852;-35,209;1,919;9,450;4,973;35,022;4,438;-16,452;-2,713;0,000;36,600;37,000;9,424;1,831;-9,004;-6,447;-10,348;-6,792;-3,164;27,244;0,000;261,340;Inf;275,000;275,000;-8,184;3,236;20,558;23,685
6601,500;3,445;0,852;-35,209;1,919;9,450;4,938;34,951;4,395;-16,464;-2,741;0,000;36,557;37,018;9,424;1,831;-9,121;-6,405;-10,479;-6,790;-3,173;27,236;0,000;261,440;Inf;275,000;275,000;-8,148;3,239;20,559;23,651
6602,000;3,445;0,852;-35,209;1,919;9,450;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,424;1,831;-9,129;-6,342;-10,576;-6,785;-3,173;27,236;0,000;261,440;Inf;275,000;275,000;-8,199;3,243;20,554;23,552
6602,500;3,445;0,852;-35,209;1,919;9,450;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,424;1,831;-9,164;-6,324;-10,700;-6,771;-3,173;27,236;0,000;261,240;Inf;275,000;275,000;-8,208;3,246;20,549;23,493
6603,000;3,475;0,805;-35,209;1,868;9,497;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,460;1,989;-9,227;-6,390;-10,676;-6,789;-3,173;27,236;0,000;261,240;Inf;275,000;275,000;-8,240;3,249;20,557;23,451
6603,500;3,475;0,805;-35,209;1,868;9,497;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,460;1,989;-9,153;-6,522;-10,513;-6,887;-3,173;27,236;0,000;260,940;Inf;275,000;275,000;-8,244;3,253;20,564;23,376
6604,000;3,475;0,805;-35,209;1,868;9,497;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,460;1,989;-9,219;-6,465;-10,650;-6,847;-3,173;27,236;0,000;260,940;Inf;275,000;275,000;-8,269;3,256;20,553;23,422
6604,500;3,475;0,805;-35,209;1,868;9,497;4,938;34,951;4,395;-16,464;-2,741;0,000;36,600;37,000;9,460;1,989;-9,228;-6,393;-10,719;-6,913;-3,173;27,236;0,000;260,640;Inf;275,000;275,000;-8,295;3,260;20,559;23,509
6605,000;3,475;0,805;-35,209;1,868;9,497;4,941;34,991;4,379;-16,453;-2,723;0,000;36,567;37,004;9,460;1,989;-9,311;-6,458;-10,821;-6,866;-3,162;27,242;0,000;260,640;Inf;275,000;275,000;-8,313;3,264;20,567;23,547
6605,500;3,475;0,805;-35,209;1,868;9,497;4,941;34,991;4,379;-16,453;-2,723;0,000;36,600;37,000;9,460;1,989;-9,218;-6,516;-10,632;-6,912;-3,162;27,242;0,000;261,040;Inf;275,000;275,000;-8,364;3,267;20,545;23,555
