t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6606,000;3,136;0,765;-35,209;1,919;9,519;4,941;34,991;4,379;-16,453;-2,723;0,000;36,600;37,000;9,427;1,838;-9,100;-6,527;-10,468;-6,894;-3,162;27,242;0,000;261,040;Inf;275,000;275,000;-8,319;3,270;20,558;23,612
6606,500;3,136;0,765;-35,209;1,919;9,519;4,941;34,991;4,379;-16,453;-2,723;0,000;36,600;37,000;9,427;1,838;-9,079;-6,551;-10,492;-6,916;-3,162;27,242;0,000;261,040;Inf;275,000;275,000;-8,247;3,268;20,563;23,644
6607,000;3,136;0,765;-35,209;1,919;9,519;4,941;34,991;4,379;-16,453;-2,723;0,000;36,600;37,000;9,427;1,838;-9,306;-6,482;-10,761;-6,919;-3,162;27,242;0,000;261,040;Inf;275,000;275,000;-8,259;3,266;20,540;23,652
6607,500;3,136;0,765;-35,209;1,919;9,519;4,941;34,991;4,379;-16,453;-2,723;0,000;36,600;37,000;9,427;1,838;-9,314;-6,534;-10,779;-6,946;-3,162;27,242;0,000;261,040;Inf;275,000;275,000;-8,367;3,264;20,547;23,646
6608,000;3,136;0,765;-35,209;1,919;9,519;4,941;35,002;4,416;-16,456;-2,722;0,000;36,558;37,007;9,427;1,838;-9,158;-6,530;-10,541;-6,979;-3,146;27,250;0,000;261,040;Inf;275,000;275,000;-8,393;3,262;20,535;23,689
6608,500;3,136;0,765;-35,209;1,919;9,519;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,427;1,838;-9,000;-6,585;-10,435;-6,989;-3,146;27,250;0,000;260,840;Inf;275,000;275,000;-8,302;3,260;20,541;23,735
6609,000;3,136;0,765;-35,209;1,919;9,519;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,427;1,838;-9,156;-6,553;-10,568;-6,985;-3,146;27,250;0,000;260,840;Inf;275,000;275,000;-8,252;3,258;20,541;23,848
6609,500;3,317;0,806;-35,209;1,891;9,440;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,390;1,988;-9,275;-6,522;-10,756;-6,962;-3,146;27,250;0,000;261,040;Inf;275,000;275,000;-8,315;3,256;20,535;23,868
6610,000;3,317;0,806;-35,209;1,891;9,440;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,390;1,988;-9,362;-6,524;-10,884;-6,977;-3,146;27,250;0,000;261,040;Inf;275,000;275,000;-8,379;3,257;20,546;23,880
6610,500;3,317;0,806;-35,209;1,891;9,440;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,390;1,988;-9,194;-6,626;-10,685;-7,084;-3,146;27,250;0,000;261,140;Inf;275,000;275,000;-8,437;3,258;20,550;23,911
6611,000;3,317;0,806;-35,209;1,891;9,440;4,941;35,002;4,416;-16,456;-2,722;0,000;36,600;37,000;9,390;1,988;-9,186;-6,636;-10,640;-7,068;-3,146;27,250;0,000;261,140;Inf;275,000;275,000;-8,397;3,259;20,532;23,886
6611,500;3,317;0,806;-35,209;1,891;9,440;4,964;34,979;4,415;-16,434;-2,721;0,000;36,568;36,999;9,390;1,988;-9,317;-6,641;-10,766;-7,082;-3,150;27,261;0,000;261,240;Inf;275,000;275,000;-8,382;3,260;20,540;23,855
6612,000;3,317;0,806;-35,209;1,891;9,440;4,964;34,979;4,415;-16,434;-2,721;0,000;36,600;37,000;9,390;1,988;-9,456;-6,595;-10,938;-7,051;-3,150;27,261;0,000;261,240;Inf;275,000;275,000;-8,452;3,261;20,539;23,881
6612,500;3,047;0,838;-33,883;1,951;9,423;4,964;34,979;4,415;-16,434;-2,721;0,000;36,600;37,000;9,556;1,866;-9,537;-6,624;-11,031;-7,087;-3,150;27,261;0,000;261,440;Inf;275,000;275,000;-8,510;3,262;20,539;23,900
6613,000;3,047;0,838;-33,883;1,951;9,423;4,964;34,979;4,415;-16,434;-2,721;0,000;36,600;37,000;9,556;1,866;-9,535;-6,724;-10,931;-7,192;-3,150;27,261;0,000;261,440;Inf;275,000;275,000;-8,570;3,258;20,524;23,851
6613,500;3,047;0,838;-33,883;1,951;9,423;4,964;34,979;4,415;-16,434;-2,721;0,000;36,600;37,000;9,556;1,866;-9,366;-6,748;-10,825;-7,236;-3,150;27,261;0,000;261,340;Inf;275,000;275,000;-8,596;3,255;20,533;23,789
6614,000;3,047;0,838;-33,883;1,951;9,423;4,964;34,979;4,415;-16,434;-2,721;0,000;36,600;37,000;9,556;1,866;-9,478;-6,729;-10,944;-7,233;-3,150;27,261;0,000;261,340;Inf;275,000;275,000;-8,544;3,251;20,533;23,773
6614,500;3,047;0,838;-33,883;1,951;9,423;4,968;34,998;4,394;-16,460;-2,707;0,000;36,570;37,001;9,556;1,866;-9,606;-6,719;-11,108;-7,219;-3,159;27,255;0,000;261,540;Inf;275,000;275,000;-8,596;3,248;20,533;23,728
6615,000;3,047;0,838;-33,883;1,951;9,423;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,556;1,866;-9,650;-6,752;-11,168;-7,267;-3,159;27,255;0,000;261,540;Inf;275,000;275,000;-8,663;3,245;20,527;23,739
6615,500;3,267;0,883;-33,578;1,915;9,407;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,563;1,847;-9,618;-6,836;-11,024;-7,312;-3,159;27,255;0,000;261,440;Inf;275,000;275,000;-8,709;3,241;20,529;23,776
6616,000;3,267;0,883;-33,578;1,915;9,407;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,563;1,847;-9,535;-6,888;-10,961;-7,340;-3,159;27,255;0,000;261,440;Inf;275,000;275,000;-8,697;3,242;20,534;23,803
6616,500;3,267;0,883;-33,578;1,915;9,407;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,563;1,847;-9,615;-6,836;-11,060;-7,318;-3,159;27,255;0,000;261,640;Inf;275,000;275,000;-8,681;3,242;20,533;23,888
6617,000;3,267;0,883;-33,578;1,915;9,407;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,563;1,847;-9,723;-6,812;-11,206;-7,279;-3,159;27,255;0,000;261,640;Inf;275,000;275,000;-8,707;3,243;20,531;23,950
6617,500;3,267;0,883;-33,578;1,915;9,407;4,968;34,998;4,394;-16,460;-2,707;0,000;36,600;37,000;9,563;1,847;-9,788;-6,891;-11,268;-7,339;-3,159;27,255;0,000;261,440;Inf;275,000;275,000;-8,755;3,243;20,532;23,962
6618,000;3,267;0,883;-33,578;1,915;9,407;4,974;35,028;4,407;-16,492;-2,720;0,000;36,566;37,059;9,563;1,847;-9,702;-6,971;-11,077;-7,429;-3,156;27,258;0,000;261,440;Inf;275,000;275,000;-8,821;3,243;20,524;24,000
6618,500;3,267;0,883;-33,578;1,915;9,407;4,974;35,028;4,407;-16,492;-2,720;0,000;36,600;37,100;9,563;1,847;-9,622;-6,977;-11,093;-7,406;-3,156;27,258;0,000;261,440;Inf;275,000;275,000;-8,795;3,244;20,535;24,036
6619,000;3,381;0,815;-35,209;1,954;9,494;4,974;35,028;4,407;-16,492;-2,720;0,000;36,600;37,100;9,425;1,858;-9,732;-6,924;-11,210;-7,422;-3,156;27,258;0,000;261,440;Inf;275,000;275,000;-8,775;3,244;20,536;24,009
6619,500;3,381;0,815;-35,209;1,954;9,494;4,974;35,028;4,407;-16,492;-2,720;0,000;36,600;37,100;9,425;1,858;-9,814;-6,904;-11,351;-7,415;-3,156;27,258;0,000;261,640;Inf;275,000;275,000;-8,822;3,246;20,536;23,945
6620,000;3,381;0,815;-35,209;1,954;9,494;4,974;35,028;4,407;-16,492;-2,720;0,000;36,600;37,100;9,425;1,858;-9,878;-6,929;-11,419;-7,447;-3,156;27,258;0,000;261,640;Inf;275,000;275,000;-8,871;3,249;20,546;23,910
6620,500;3,381;0,815;-35,209;1,954;9,494;4,974;35,028;4,407;-16,492;-2,720;0,000;36,600;37,100;9,425;1,858;-9,802;-7,030;-11,282;-7,516;-3,156;27,258;0,000;261,340;Inf;275,000;275,000;-8,918;3,251;20,534;23,884
6621,000;3,381;0,815;-35,209;1,954;9,494;4,953;34,988;4,379;-16,510;-2,727;0,000;36,564;37,064;9,425;1,858;-9,805;-7,060;-11,257;-7,525;-3,174;27,249;0,000;261,340;Inf;275,000;275,000;-8,908;3,253;20,543;23,864
6621,500;3,381;0,815;-35,209;1,954;9,494;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,425;1,858;-9,905;-6,997;-11,420;-7,510;-3,174;27,249;0,000;261,440;Inf;275,000;275,000;-8,912;3,255;20,554;23,849
6622,000;2,890;0,720;-35,209;1,927;9,498;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,426;1,884;-9,977;-7,009;-11,546;-7,518;-3,174;27,249;0,000;261,440;Inf;275,000;275,000;-8,958;3,257;20,562;23,841
6622,500;2,890;0,720;-35,209;1,927;9,498;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,426;1,884;-10,078;-7,047;-11,620;-7,570;-3,174;27,249;0,000;261,740;Inf;275,000;275,000;-9,012;3,251;20,565;23,824
6623,000;2,890;0,720;-35,209;1,927;9,498;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,426;1,884;-10,087;-7,220;-11,495;-7,618;-3,174;27,249;0,000;261,740;Inf;275,000;275,000;-9,079;3,245;20,571;23,792
6623,500;2,890;0,720;-35,209;1,927;9,498;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,426;1,884;-10,027;-7,233;-11,456;-7,678;-3,174;27,249;0,000;261,840;Inf;275,000;275,000;-9,105;3,239;20,561;23,812
6624,000;2,890;0,720;-35,209;1,927;9,498;4,953;34,988;4,379;-16,510;-2,727;0,000;36,600;37,100;9,426;1,884;-10,015;-7,193;-11,490;-7,722;-3,174;27,249;0,000;261,840;Inf;275,000;275,000;-9,098;3,234;20,570;23,843
6624,500;2,890;0,720;-35,209;1,927;9,498;4,956;34,989;4,384;-16,502;-2,711;0,000;36,578;37,022;9,426;1,884;-10,176;-7,157;-11,735;-7,714;-3,169;27,268;0,000;261,440;Inf;275,000;275,000;-9,105;3,228;20,573;23,892
6625,000;2,890;0,720;-35,209;1,927;9,498;4,956;34,989;4,384;-16,502;-2,711;0,000;36,600;37,000;9,426;1,884;-10,177;-7,242;-11,719;-7,752;-3,169;27,268;0,000;261,440;Inf;275,000;275,000;-9,196;3,222;20,558;23,951
6625,500;3,193;0,800;-34,649;1,967;9,475;4,956;34,989;4,384;-16,502;-2,711;0,000;36,600;37,000;9,487;1,756;-10,114;-7,292;-11,546;-7,814;-3,169;27,268;0,000;261,340;Inf;275,000;275,000;-9,223;3,217;20,563;23,955
6626,000;3,193;0,800;-34,649;1,967;9,475;4,956;34,989;4,384;-16,502;-2,711;0,000;36,600;37,000;9,487;1,756;-10,078;-7,327;-11,530;-7,824;-3,169;27,268;0,000;261,340;Inf;275,000;275,000;-9,191;3,217;20,587;23,953
6626,500;3,193;0,800;-34,649;1,967;9,475;4,956;34,989;4,384;-16,502;-2,711;0,000;36,600;37,000;9,487;1,756;-10,182;-7,330;-11,683;-7,835;-3,169;27,268;0,000;260,840;Inf;275,000;275,000;-9,190;3,216;20,566;23,942
6627,000;3,193;0,800;-34,649;1,967;9,475;4,956;34,989;4,384;-16,502;-2,711;0,000;36,600;37,000;9,487;1,756;-10,282;-7,310;-11,816;-7,849;-3,169;27,268;0,000;260,840;Inf;275,000;275,000;-9,258;3,216;20,569;23,969
6627,500;3,193;0,800;-34,649;1,967;9,475;4,938;35,015;4,422;-16,532;-2,720;0,000;36,575;37,002;9,487;1,756;-10,349;-7,336;-11,906;-7,916;-3,168;27,263;0,000;260,840;Inf;275,000;275,000;-9,314;3,215;20,583;23,970
6628,000;3,193;0,800;-34,649;1,967;9,475;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,487;1,756;-10,175;-7,465;-11,598;-7,974;-3,168;27,263;0,000;260,840;Inf;275,000;275,000;-9,377;3,215;20,577;23,986
6628,500;3,274;0,856;-33,757;1,908;9,356;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,675;1,878;-10,136;-7,516;-11,589;-8,014;-3,168;27,263;0,000;261,540;Inf;275,000;275,000;-9,303;3,215;20,585;23,963
6629,000;3,274;0,856;-33,757;1,908;9,356;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,675;1,878;-10,243;-7,475;-11,727;-7,997;-3,168;27,263;0,000;261,540;Inf;275,000;275,000;-9,313;3,216;20,570;23,920
6629,500;3,274;0,856;-33,757;1,908;9,356;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,675;1,878;-10,367;-7,449;-11,856;-7,996;-3,168;27,263;0,000;261,840;Inf;275,000;275,000;-9,361;3,217;20,605;23,933
6630,000;3,274;0,856;-33,757;1,908;9,356;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,675;1,878;-10,435;-7,516;-11,913;-7,979;-3,168;27,263;0,000;261,840;Inf;275,000;275,000;-9,417;3,218;20,571;23,928
6630,500;3,274;0,856;-33,757;1,908;9,356;4,938;35,015;4,422;-16,532;-2,720;0,000;36,600;37,000;9,675;1,878;-10,271;-7,629;-11,683;-8,048;-3,168;27,263;0,000;261,640;Inf;275,000;275,000;-9,461;3,219;20,581;23,968
6631,000;3,274;0,856;-33,757;1,908;9,356;4,972;35,008;4,396;-16,535;-2,736;0,000;36,575;36,986;9,675;1,878;-10,060;-7,585;-11,568;-8,028;-3,173;27,264;0,000;261,640;Inf;275,000;275,000;-9,408;3,219;20,566;24,056
6631,500;3,274;0,856;-33,757;1,908;9,356;4,972;35,008;4,396;-16,535;-2,736;0,000;36,600;37,000;9,675;1,878;-10,330;-7,522;-11,817;-8,039;-3,173;27,264;0,000;261,640;Inf;275,000;275,000;-9,310;3,220;20,584;24,108
6632,000;3,269;0,771;-35,209;1,897;9,499;4,972;35,008;4,396;-16,535;-2,736;0,000;36,600;37,000;9,426;1,862;-10,417;-7,557;-11,890;-8,120;-3,173;27,264;0,000;261,640;Inf;275,000;275,000;-9,427;3,221;20,567;24,196
6632,500;3,269;0,771;-35,209;1,897;9,499;4,972;35,008;4,396;-16,535;-2,736;0,000;36,600;37,000;9,426;1,862;-10,487;-7,689;-11,898;-8,278;-3,173;27,264;0,000;261,840;Inf;275,000;275,000;-9,496;3,222;20,585;24,243
6633,000;3,269;0,771;-35,209;1,897;9,499;4,972;35,008;4,396;-16,535;-2,736;0,000;36,600;37,000;9,426;1,862;-10,291;-7,809;-11,771;-8,350;-3,173;27,264;0,000;261,840;Inf;275,000;275,000;-9,588;3,223;20,580;24,195
6633,500;3,269;0,771;-35,209;1,897;9,499;4,972;35,008;4,396;-16,535;-2,736;0,000;36,600;37,000;9,426;1,862;-10,434;-7,864;-11,842;-8,422;-3,173;27,264;0,000;261,740;Inf;275,000;275,000;-9,555;3,224;20,555;24,131
6634,000;3,269;0,771;-35,209;1,897;9,499;4,982;34,987;4,377;-16,519;-2,733;0,000;36,585;37,033;9,426;1,862;-10,577;-7,880;-12,082;-8,496;-3,173;27,272;0,000;261,740;Inf;275,000;275,000;-9,640;3,224;20,564;24,262
6634,500;3,269;0,771;-35,209;1,897;9,499;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,426;1,862;-10,781;-7,883;-12,326;-8,514;-3,173;27,272;0,000;261,640;Inf;275,000;275,000;-9,759;3,225;20,565;24,269
6635,000;3,511;0,882;-34,870;1,938;9,447;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,445;1,788;-10,714;-7,990;-12,240;-8,666;-3,173;27,272;0,000;261,640;Inf;275,000;275,000;-9,876;3,226;20,565;24,272
6635,500;3,511;0,882;-34,870;1,938;9,447;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,445;1,788;-10,656;-8,060;-12,058;-8,672;-3,173;27,272;0,000;261,540;Inf;275,000;275,000;-9,902;3,230;20,567;24,218
6636,000;3,511;0,882;-34,870;1,938;9,447;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,445;1,788;-10,735;-8,107;-12,191;-8,890;-3,173;27,272;0,000;261,540;Inf;275,000;275,000;-9,861;3,235;20,556;24,196
6636,500;3,511;0,882;-34,870;1,938;9,447;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,445;1,788;-11,186;-8,391;-12,661;-9,260;-3,173;27,272;0,000;261,440;Inf;275,000;275,000;-9,981;3,240;20,550;24,176
6637,000;3,511;0,882;-34,870;1,938;9,447;4,982;34,987;4,377;-16,519;-2,733;0,000;36,600;37,000;9,445;1,788;-11,523;-8,580;-12,983;-9,506;-3,173;27,272;0,000;261,440;Inf;275,000;275,000;-10,375;3,244;20,548;24,197
6637,500;3,511;0,882;-34,870;1,938;9,447;4,952;35,052;4,402;-16,502;-2,707;0,000;36,589;37,000;9,445;1,788;-11,718;-8,739;-12,971;-9,639;-3,163;27,283;0,000;261,440;Inf;275,000;275,000;-10,648;3,248;20,538;24,093
6638,000;3,511;0,882;-34,870;1,938;9,447;4,952;35,052;4,402;-16,502;-2,707;0,000;36,600;37,000;9,445;1,788;-11,420;-8,769;-12,826;-9,607;-3,163;27,283;0,000;261,440;Inf;275,000;275,000;-10,767;3,253;20,562;24,113
6638,500;3,232;0,874;-34,238;1,834;9,384;4,952;35,052;4,402;-16,502;-2,707;0,000;36,600;37,000;9,559;1,916;-11,584;-8,996;-12,912;-9,829;-3,163;27,283;0,000;261,440;Inf;275,000;275,000;-10,655;3,257;20,560;24,216
6639,000;3,232;0,874;-34,238;1,834;9,384;4,952;35,052;4,402;-16,502;-2,707;0,000;36,600;37,000;9,559;1,916;-11,765;-9,039;-13,197;-9,931;-3,163;27,283;0,000;261,440;Inf;275,000;275,000;-10,830;3,256;20,536;24,243
6639,500;3,232;0,874;-34,238;1,834;9,384;4,952;35,052;4,402;-16,502;-2,707;0,000;36,600;37,000;9,559;1,916;-11,976;-9,130;-13,398;-10,027;-3,163;27,283;0,000;261,540;Inf;275,000;275,000;-10,983;3,256;20,541;24,276
6640,000;3,232;0,874;-34,238;1,834;9,384;4,952;35,052;4,402;-16,502;-2,707;0,000;36,600;37,000;9,559;1,916;-12,139;-9,262;-13,281;-10,049;-3,163;27,283;0,000;261,540;Inf;275,000;275,000;-11,133;3,256;20,546;24,287
6640,500;3,232;0,874;-34,238;1,834;9,384;4,926;35,057;4,397;-16,488;-2,743;0,000;36,582;36,985;9,559;1,916;-11,666;-9,325;-13,038;-10,013;-3,167;27,286;0,000;261,240;Inf;275,000;275,000;-11,183;3,255;20,547;24,288
6641,000;3,232;0,874;-34,238;1,834;9,384;4,926;35,057;4,397;-16,488;-2,743;0,000;36,600;37,000;9,559;1,916;-11,706;-9,331;-13,000;-10,079;-3,167;27,286;0,000;261,240;Inf;275,000;275,000;-11,011;3,255;20,551;24,333
6641,500;2,757;0,717;-33,748;1,923;9,435;4,926;35,057;4,397;-16,488;-2,743;0,000;36,600;37,000;9,609;1,819;-11,856;-9,384;-13,174;-10,149;-3,167;27,286;0,000;261,140;Inf;275,000;275,000;-11,029;3,255;20,541;24,318
6642,000;2,757;0,717;-33,748;1,923;9,435;4,926;35,057;4,397;-16,488;-2,743;0,000;36,600;37,000;9,609;1,819;-12,178;-9,479;-13,368;-10,328;-3,167;27,286;0,000;261,140;Inf;275,000;275,000;-11,141;3,246;20,550;24,240
6642,500;2,757;0,717;-33,748;1,923;9,435;4,926;35,057;4,397;-16,488;-2,743;0,000;36,600;37,000;9,609;1,819;-11,957;-9,506;-13,279;-10,299;-3,167;27,286;0,000;261,340;Inf;275,000;275,000;-11,338;3,238;20,527;24,203
6643,000;2,757;0,717;-33,748;1,923;9,435;4,926;35,057;4,397;-16,488;-2,743;0,000;36,600;37,000;9,609;1,819;-11,888;-9,583;-13,070;-10,281;-3,167;27,286;0,000;261,340;Inf;275,000;275,000;-11,260;3,230;20,541;24,180
6643,500;2,757;0,717;-33,748;1,923;9,435;4,924;34,990;4,382;-16,452;-2,726;0,000;36,583;37,008;9,609;1,819;-11,945;-9,626;-13,151;-10,398;-3,165;27,279;0,000;261,140;Inf;275,000;275,000;-11,206;3,223;20,538;24,187
6644,000;2,757;0,717;-33,748;1,923;9,435;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,609;1,819;-12,114;-9,618;-13,357;-10,456;-3,165;27,279;0,000;261,140;Inf;275,000;275,000;-11,280;3,208;20,548;24,150
6644,500;2,757;0,717;-33,748;1,923;9,435;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,609;1,819;-12,179;-9,649;-13,485;-10,475;-3,165;27,279;0,000;261,340;Inf;275,000;275,000;-11,386;3,208;20,549;24,101
6645,000;3,939;0,922;-35,209;1,830;9,503;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,499;1,946;-12,036;-9,653;-13,377;-10,418;-3,165;27,279;0,000;261,340;Inf;275,000;275,000;-11,447;3,200;20,547;24,095
6645,500;3,939;0,922;-35,209;1,830;9,503;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,499;1,946;-11,883;-9,748;-13,109;-10,425;-3,165;27,279;0,000;261,240;Inf;275,000;275,000;-11,371;3,212;20,544;24,090
6646,000;3,939;0,922;-35,209;1,830;9,503;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,499;1,946;-12,096;-9,732;-13,360;-10,511;-3,165;27,279;0,000;261,240;Inf;275,000;275,000;-11,291;3,224;20,554;24,042
6646,500;3,939;0,922;-35,209;1,830;9,503;4,924;34,990;4,382;-16,452;-2,726;0,000;36,600;37,000;9,499;1,946;-12,266;-9,701;-13,651;-10,531;-3,165;27,279;0,000;261,340;Inf;275,000;275,000;-11,425;3,236;20,558;24,038
6647,000;3,939;0,922;-35,209;1,830;9,503;4,928;35,021;4,387;-16,418;-2,720;0,000;36,584;37,003;9,499;1,946;-12,326;-9,813;-13,670;-10,558;-3,169;27,281;0,000;261,340;Inf;275,000;275,000;-11,537;3,247;20,530;24,026
6647,500;3,939;0,922;-35,209;1,830;9,503;4,928;35,021;4,387;-16,418;-2,720;0,000;36,600;37,000;9,499;1,946;-12,116;-9,824;-13,287;-10,417;-3,169;27,281;0,000;261,540;Inf;275,000;275,000;-11,592;3,259;20,568;24,064
6648,000;3,430;0,836;-35,209;1,790;9,458;4,928;35,021;4,387;-16,418;-2,720;0,000;36,600;37,000;9,477;1,978;-11,849;-9,905;-13,136;-10,472;-3,169;27,281;0,000;261,540;Inf;275,000;275,000;-11,411;3,270;20,553;23,990
6648,500;3,430;0,836;-35,209;1,790;9,458;4,928;35,021;4,387;-16,418;-2,720;0,000;36,600;37,000;9,477;1,978;-12,039;-9,844;-13,390;-10,567;-3,169;27,281;0,000;261,740;Inf;275,000;275,000;-11,340;3,273;20,558;23,980
6649,000;3,430;0,836;-35,209;1,790;9,458;4,928;35,021;4,387;-16,418;-2,720;0,000;36,600;37,000;9,477;1,978;-12,417;-9,827;-13,773;-10,659;-3,169;27,281;0,000;261,740;Inf;275,000;275,000;-11,460;3,275;20,552;23,966
6649,500;3,430;0,836;-35,209;1,790;9,458;4,928;35,021;4,387;-16,418;-2,720;0,000;36,600;37,000;9,477;1,978;-12,283;-9,922;-13,575;-10,560;-3,169;27,281;0,000;261,540;Inf;275,000;275,000;-11,669;3,278;20,567;23,998
6650,000;3,430;0,836;-35,209;1,790;9,458;4,953;35,043;4,393;-16,409;-2,707;0,000;36,592;36,996;9,477;1,978;-11,929;-9,914;-13,136;-10,519;-3,164;27,297;0,000;261,540;Inf;275,000;275,000;-11,585;3,280;20,570;23,974
6650,500;3,430;0,836;-35,209;1,790;9,458;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,477;1,978;-12,023;-9,940;-13,254;-10,579;-3,164;27,297;0,000;261,540;Inf;275,000;275,000;-11,375;3,283;20,574;23,953
6651,000;3,430;0,836;-35,209;1,790;9,458;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,477;1,978;-12,253;-9,883;-13,522;-10,658;-3,164;27,297;0,000;261,540;Inf;275,000;275,000;-11,449;3,285;20,565;23,997
6651,500;2,950;0,775;-33,765;1,900;9,417;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,665;1,795;-12,375;-9,847;-13,801;-10,701;-3,164;27,297;0,000;261,340;Inf;275,000;275,000;-11,579;3,287;20,560;24,021
6652,000;2,950;0,775;-33,765;1,900;9,417;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,665;1,795;-12,514;-9,965;-13,840;-10,725;-3,164;27,297;0,000;261,340;Inf;275,000;275,000;-11,681;3,282;20,573;23,994
6652,500;2,950;0,775;-33,765;1,900;9,417;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,665;1,795;-12,086;-10,031;-13,349;-10,650;-3,164;27,297;0,000;261,140;Inf;275,000;275,000;-11,761;3,276;20,573;23,979
6653,000;2,950;0,775;-33,765;1,900;9,417;4,953;35,043;4,393;-16,409;-2,707;0,000;36,600;37,000;9,665;1,795;-12,236;-10,006;-13,523;-10,681;-3,164;27,297;0,000;261,140;Inf;275,000;275,000;-11,529;3,271;20,579;23,937
6653,500;2,950;0,775;-33,765;1,900;9,417;4,959;34,994;4,348;-16,418;-2,730;0,000;36,598;37,016;9,665;1,795;-12,408;-9,914;-13,791;-10,718;-3,155;27,295;0,000;261,040;Inf;275,000;275,000;-11,611;3,266;20,559;23,906
6654,000;2,950;0,775;-33,765;1,900;9,417;4,959;34,994;4,348;-16,418;-2,730;0,000;36,600;37,000;9,665;1,795;-12,561;-9,901;-13,947;-10,733;-3,155;27,295;0,000;261,040;Inf;275,000;275,000;-11,708;3,261;20,569;23,924
6654,500;3,482;0,841;-35,112;1,843;9,453;4,959;34,994;4,348;-16,418;-2,730;0,000;36,600;37,000;9,514;1,938;-12,526;-10,070;-13,754;-10,707;-3,155;27,295;0,000;261,440;Inf;275,000;275,000;-11,786;3,256;20,582;23,903
6655,000;3,482;0,841;-35,112;1,843;9,453;4,959;34,994;4,348;-16,418;-2,730;0,000;36,600;37,000;9,514;1,938;-12,066;-10,158;-13,296;-10,607;-3,155;27,295;0,000;261,440;Inf;275,000;275,000;-11,764;3,259;20,587;23,802
6655,500;3,482;0,841;-35,112;1,843;9,453;4,959;34,994;4,348;-16,418;-2,730;0,000;36,600;37,000;9,514;1,938;-12,112;-10,082;-13,348;-10,696;-3,155;27,295;0,000;261,540;Inf;275,000;275,000;-11,532;3,263;20,590;23,866
6656,000;3,482;0,841;-35,112;1,843;9,453;4,959;34,994;4,348;-16,418;-2,730;0,000;36,600;37,000;9,514;1,938;-12,508;-9,962;-13,910;-10,744;-3,155;27,295;0,000;261,540;Inf;275,000;275,000;-11,560;3,267;20,575;23,938
6656,500;3,482;0,841;-35,112;1,843;9,453;4,913;35,032;4,380;-16,437;-2,729;0,000;36,586;37,046;9,514;1,938;-12,610;-9,975;-14,051;-10,809;-3,165;27,294;0,000;261,140;Inf;275,000;275,000;-11,781;3,270;20,579;24,010
6657,000;3,482;0,841;-35,112;1,843;9,453;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,514;1,938;-12,615;-10,077;-13,937;-10,822;-3,165;27,294;0,000;261,140;Inf;275,000;275,000;-11,861;3,274;20,590;24,067
6657,500;3,482;0,841;-35,112;1,843;9,453;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,514;1,938;-12,380;-10,147;-13,601;-10,754;-3,165;27,294;0,000;261,340;Inf;275,000;275,000;-11,863;3,277;20,562;24,009
6658,000;3,907;0,925;-35,209;1,849;9,408;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,431;1,908;-12,380;-10,129;-13,620;-10,794;-3,165;27,294;0,000;261,340;Inf;275,000;275,000;-11,720;3,280;20,572;23,984
6658,500;3,907;0,925;-35,209;1,849;9,408;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,431;1,908;-12,513;-10,037;-13,884;-10,823;-3,165;27,294;0,000;261,940;Inf;275,000;275,000;-11,731;3,291;20,575;24,057
6659,000;3,907;0,925;-35,209;1,849;9,408;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,431;1,908;-12,642;-10,004;-14,075;-10,833;-3,165;27,294;0,000;261,940;Inf;275,000;275,000;-11,814;3,301;20,586;24,083
6659,500;3,907;0,925;-35,209;1,849;9,408;4,913;35,032;4,380;-16,437;-2,729;0,000;36,600;37,000;9,431;1,908;-12,630;-10,114;-14,052;-10,789;-3,165;27,294;0,000;261,840;Inf;275,000;275,000;-11,889;3,311;20,572;24,121
6660,000;3,907;0,925;-35,209;1,849;9,408;4,926;35,074;4,362;-16,450;-2,719;0,000;36,589;37,064;9,431;1,908;-12,539;-10,140;-13,813;-10,775;-3,168;27,302;0,000;261,840;Inf;275,000;275,000;-11,896;3,320;20,584;24,130
6660,500;3,907;0,925;-35,209;1,849;9,408;4,926;35,074;4,362;-16,450;-2,719;0,000;36,600;37,100;9,431;1,908;-12,476;-10,153;-13,843;-10,889;-3,168;27,302;0,000;261,840;Inf;275,000;275,000;-11,817;3,330;20,562;24,187
6661,000;3,011;0,823;-33,744;1,948;9,411;4,926;35,074;4,362;-16,450;-2,719;0,000;36,600;37,100;9,527;1,815;-12,607;-10,122;-14,003;-10,913;-3,168;27,302;0,000;261,840;Inf;275,000;275,000;-11,840;3,339;20,595;24,147
6661,500;3,011;0,823;-33,744;1,948;9,411;4,926;35,074;4,362;-16,450;-2,719;0,000;36,600;37,100;9,527;1,815;-12,723;-10,083;-14,178;-10,947;-3,168;27,302;0,000;261,440;Inf;275,000;275,000;-11,911;3,334;20,587;24,110
6662,000;3,011;0,823;-33,744;1,948;9,411;4,926;35,074;4,362;-16,450;-2,719;0,000;36,600;37,100;9,527;1,815;-12,844;-10,091;-14,344;-10,945;-3,168;27,302;0,000;261,440;Inf;275,000;275,000;-11,983;3,329;20,593;24,098
6662,500;3,011;0,823;-33,744;1,948;9,411;4,926;35,074;4,362;-16,450;-2,719;0,000;36,600;37,100;9,527;1,815;-12,848;-10,194;-14,243;-10,888;-3,168;27,302;0,000;261,740;Inf;275,000;275,000;-12,056;3,324;20,576;24,117
6663,000;3,011;0,823;-33,744;1,948;9,411;4,920;35,047;4,388;-16,478;-2,723;0,000;36,590;37,015;9,527;1,815;-12,536;-10,276;-13,945;-10,969;-3,165;27,304;0,000;261,740;Inf;275,000;275,000;-12,044;3,318;20,592;24,055
6663,500;3,011;0,823;-33,744;1,948;9,411;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,527;1,815;-12,680;-10,204;-14,122;-10,982;-3,165;27,304;0,000;261,540;Inf;275,000;275,000;-11,931;3,313;20,593;24,005
6664,000;3,011;0,823;-33,744;1,948;9,411;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,527;1,815;-12,869;-10,172;-14,306;-11,046;-3,165;27,304;0,000;261,540;Inf;275,000;275,000;-11,997;3,308;20,592;23,953
6664,500;2,990;0,791;-34,423;1,943;9,255;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,536;1,910;-12,921;-10,200;-14,402;-11,022;-3,165;27,304;0,000;261,940;Inf;275,000;275,000;-12,098;3,304;20,600;23,912
6665,000;2,990;0,791;-34,423;1,943;9,255;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,536;1,910;-12,820;-10,278;-14,266;-11,018;-3,165;27,304;0,000;261,940;Inf;275,000;275,000;-12,136;3,298;20,587;23,877
6665,500;2,990;0,791;-34,423;1,943;9,255;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,536;1,910;-12,732;-10,337;-14,058;-11,005;-3,165;27,304;0,000;261,740;Inf;275,000;275,000;-12,095;3,293;20,602;23,844
6666,000;2,990;0,791;-34,423;1,943;9,255;4,920;35,047;4,388;-16,478;-2,723;0,000;36,600;37,000;9,536;1,910;-12,647;-10,340;-14,055;-11,013;-3,165;27,304;0,000;261,740;Inf;275,000;275,000;-12,033;3,288;20,607;23,891
6666,500;2,990;0,791;-34,423;1,943;9,255;4,950;35,030;4,347;-16,489;-2,721;0,000;36,596;37,046;9,536;1,910;-12,946;-10,237;-14,435;-11,077;-3,168;27,309;0,000;261,840;Inf;275,000;275,000;-12,014;3,284;20,614;23,935
6667,000;2,990;0,791;-34,423;1,943;9,255;4,950;35,030;4,347;-16,489;-2,721;0,000;36,600;37,000;9,536;1,910;-12,915;-10,302;-14,386;-11,058;-3,168;27,309;0,000;261,840;Inf;275,000;275,000;-12,174;3,279;20,618;23,975
6667,500;3,289;0,793;-35,209;1,907;9,429;4,950;35,030;4,347;-16,489;-2,721;0,000;36,600;37,000;9,496;1,954;-12,793;-10,363;-14,174;-11,023;-3,168;27,309;0,000;261,840;Inf;275,000;275,000;-12,165;3,274;20,628;24,013
6668,000;3,289;0,793;-35,209;1,907;9,429;4,950;35,030;4,347;-16,489;-2,721;0,000;36,600;37,000;9,496;1,954;-12,736;-10,387;-14,039;-11,014;-3,168;27,309;0,000;261,840;Inf;275,000;275,000;-12,088;3,274;20,612;24,057
6668,500;3,289;0,793;-35,209;1,907;9,429;4,950;35,030;4,347;-16,489;-2,721;0,000;36,600;37,000;9,496;1,954;-12,748;-10,362;-14,144;-11,062;-3,168;27,309;0,000;262,040;Inf;275,000;275,000;-12,044;3,274;20,629;24,095
6669,000;3,289;0,793;-35,209;1,907;9,429;4,950;35,030;4,347;-16,489;-2,721;0,000;36,600;37,000;9,496;1,954;-12,855;-10,309;-14,283;-11,119;-3,168;27,309;0,000;262,040;Inf;275,000;275,000;-12,079;3,275;20,626;24,153
6669,500;3,289;0,793;-35,209;1,907;9,429;4,957;35,050;4,342;-16,488;-2,727;0,000;36,598;37,030;9,496;1,954;-13,006;-10,298;-14,453;-11,097;-3,171;27,316;0,000;262,540;Inf;275,000;275,000;-12,141;3,275;20,611;24,164
6670,000;3,289;0,793;-35,209;1,907;9,429;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,496;1,954;-12,817;-10,472;-14,125;-11,039;-3,171;27,316;0,000;262,540;Inf;275,000;275,000;-12,214;3,275;20,617;24,164
6670,500;3,953;0,946;-35,209;1,801;9,474;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,481;2,006;-12,691;-10,410;-14,121;-11,041;-3,171;27,316;0,000;262,140;Inf;275,000;275,000;-12,113;3,275;20,621;24,166
6671,000;3,953;0,946;-35,209;1,801;9,474;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,481;2,006;-12,860;-10,355;-14,278;-11,062;-3,171;27,316;0,000;262,140;Inf;275,000;275,000;-12,066;3,286;20,607;24,149
6671,500;3,953;0,946;-35,209;1,801;9,474;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,481;2,006;-12,969;-10,314;-14,445;-11,136;-3,171;27,316;0,000;262,340;Inf;275,000;275,000;-12,139;3,297;20,621;24,166
6672,000;3,953;0,946;-35,209;1,801;9,474;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,481;2,006;-13,054;-10,332;-14,553;-11,157;-3,171;27,316;0,000;262,340;Inf;275,000;275,000;-12,216;3,308;20,613;24,169
6672,500;3,953;0,946;-35,209;1,801;9,474;4,957;35,050;4,342;-16,488;-2,727;0,000;36,600;37,000;9,481;2,006;-12,984;-10,418;-14,444;-11,091;-3,171;27,316;0,000;262,240;Inf;275,000;275,000;-12,274;3,319;20,639;24,170
6673,000;3,953;0,946;-35,209;1,801;9,474;4,947;35,065;4,348;-16,501;-2,724;0,000;36,604;37,096;9,481;2,006;-12,843;-10,441;-14,205;-11,093;-3,175;27,316;0,000;262,240;Inf;275,000;275,000;-12,234;3,329;20,612;24,142
6673,500;3,953;0,946;-35,209;1,801;9,474;4,947;35,065;4,348;-16,501;-2,724;0,000;36,600;37,100;9,481;2,006;-12,817;-10,443;-14,224;-11,123;-3,175;27,316;0,000;262,140;Inf;275,000;275,000;-12,145;3,339;20,603;24,176
6674,000;3,335;0,800;-35,209;1,924;9,489;4,947;35,065;4,348;-16,501;-2,724;0,000;36,600;37,100;9,413;1,857;-13,097;-10,350;-14,610;-11,147;-3,175;27,316;0,000;262,140;Inf;275,000;275,000;-12,152;3,349;20,603;24,172
6674,500;3,335;0,800;-35,209;1,924;9,489;4,947;35,065;4,348;-16,501;-2,724;0,000;36,600;37,100;9,413;1,857;-13,072;-10,347;-14,561;-11,173;-3,175;27,316;0,000;262,340;Inf;275,000;275,000;-12,301;3,349;20,595;24,199
6675,000;3,335;0,800;-35,209;1,924;9,489;4,947;35,065;4,348;-16,501;-2,724;0,000;36,600;37,100;9,413;1,857;-13,001;-10,484;-14,427;-11,143;-3,175;27,316;0,000;262,340;Inf;275,000;275,000;-12,288;3,349;20,602;24,178
6675,500;3,335;0,800;-35,209;1,924;9,489;4,947;35,065;4,348;-16,501;-2,724;0,000;36,600;37,100;9,413;1,857;-12,912;-10,485;-14,407;-11,167;-3,175;27,316;0,000;262,140;Inf;275,000;275,000;-12,264;3,349;20,596;24,119
6676,000;3,335;0,800;-35,209;1,924;9,489;4,946;35,070;4,351;-16,518;-2,727;0,000;36,602;37,033;9,413;1,857;-13,082;-10,440;-14,521;-11,225;-3,180;27,327;0,000;262,140;Inf;275,000;275,000;-12,243;3,348;20,599;24,137
6676,500;3,335;0,800;-35,209;1,924;9,489;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,413;1,857;-13,201;-10,399;-14,685;-11,296;-3,180;27,327;0,000;261,740;Inf;275,000;275,000;-12,317;3,348;20,573;24,131
6677,000;3,464;0,792;-35,209;1,897;9,483;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,428;1,976;-13,269;-10,419;-14,822;-11,274;-3,180;27,327;0,000;261,740;Inf;275,000;275,000;-12,395;3,348;20,569;24,107
6677,500;3,464;0,792;-35,209;1,897;9,483;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,428;1,976;-13,114;-10,613;-14,591;-11,330;-3,180;27,327;0,000;261,940;Inf;275,000;275,000;-12,446;3,350;20,559;24,100
6678,000;3,464;0,792;-35,209;1,897;9,483;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,428;1,976;-13,115;-10,599;-14,598;-11,349;-3,180;27,327;0,000;261,940;Inf;275,000;275,000;-12,412;3,352;20,582;24,073
6678,500;3,464;0,792;-35,209;1,897;9,483;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,428;1,976;-13,242;-10,562;-14,734;-11,376;-3,180;27,327;0,000;261,940;Inf;275,000;275,000;-12,415;3,354;20,571;24,084
6679,000;3,464;0,792;-35,209;1,897;9,483;4,946;35,070;4,351;-16,518;-2,727;0,000;36,600;37,000;9,428;1,976;-13,338;-10,510;-14,880;-11,410;-3,180;27,327;0,000;261,940;Inf;275,000;275,000;-12,479;3,355;20,596;24,085
6679,500;3,464;0,792;-35,209;1,897;9,483;4,941;35,077;4,362;-16,555;-2,748;0,000;36,593;37,004;9,428;1,976;-13,441;-10,532;-15,001;-11,430;-3,195;27,317;0,000;262,340;Inf;275,000;275,000;-12,535;3,357;20,599;24,100
6680,000;3,464;0,792;-35,209;1,897;9,483;4,941;35,077;4,362;-16,555;-2,748;0,000;36,600;37,000;9,428;1,976;-13,309;-10,663;-14,808;-11,316;-3,195;27,317;0,000;262,340;Inf;275,000;275,000;-12,601;3,359;20,588;24,102
6680,500;3,620;0,879;-35,209;1,911;9,463;4,941;35,077;4,362;-16,555;-2,748;0,000;36,600;37,000;9,432;1,816;-13,208;-10,719;-14,646;-11,325;-3,195;27,317;0,000;262,340;Inf;275,000;275,000;-12,524;3,361;20,604;24,110
6681,000;3,620;0,879;-35,209;1,911;9,463;4,941;35,077;4,362;-16,555;-2,748;0,000;36,600;37,000;9,432;1,816;-13,373;-10,583;-14,869;-11,461;-3,195;27,317;0,000;262,340;Inf;275,000;275,000;-12,474;3,365;20,583;24,107
6681,500;3,620;0,879;-35,209;1,911;9,463;4,941;35,077;4,362;-16,555;-2,748;0,000;36,600;37,000;9,432;1,816;-13,459;-10,533;-15,041;-11,483;-3,195;27,317;0,000;262,140;Inf;275,000;275,000;-12,571;3,369;20,595;24,151
6682,000;3,620;0,879;-35,209;1,911;9,463;4,941;35,077;4,362;-16,555;-2,748;0,000;36,600;37,000;9,432;1,816;-13,543;-10,587;-15,143;-11,489;-3,195;27,317;0,000;262,140;Inf;275,000;275,000;-12,629;3,373;20,586;24,177
6682,500;3,620;0,879;-35,209;1,911;9,463;4,972;35,108;4,351;-16,572;-2,726;0,000;36,610;37,033;9,432;1,816;-13,563;-10,750;-15,025;-11,532;-3,181;27,319;0,000;261,740;Inf;275,000;275,000;-12,691;3,377;20,581;24,157
6683,000;3,620;0,879;-35,209;1,911;9,463;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,432;1,816;-13,308;-10,835;-14,781;-11,517;-3,181;27,319;0,000;261,740;Inf;275,000;275,000;-12,717;3,381;20,591;24,072
6683,500;3,240;0,806;-35,209;1,852;9,411;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,402;2,026;-13,384;-10,780;-14,824;-11,529;-3,181;27,319;0,000;261,740;Inf;275,000;275,000;-12,610;3,385;20,597;24,055
6684,000;3,240;0,806;-35,209;1,852;9,411;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,402;2,026;-13,456;-10,697;-14,961;-11,549;-3,181;27,319;0,000;261,740;Inf;275,000;275,000;-12,629;3,383;20,622;24,064
6684,500;3,240;0,806;-35,209;1,852;9,411;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,402;2,026;-13,533;-10,712;-15,061;-11,581;-3,181;27,319;0,000;262,140;Inf;275,000;275,000;-12,666;3,380;20,593;24,053
6685,000;3,240;0,806;-35,209;1,852;9,411;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,402;2,026;-13,418;-10,812;-14,802;-11,484;-3,181;27,319;0,000;262,140;Inf;275,000;275,000;-12,722;3,378;20,588;24,049
6685,500;3,240;0,806;-35,209;1,852;9,411;4,972;35,108;4,351;-16,572;-2,726;0,000;36,600;37,000;9,402;2,026;-13,210;-10,825;-14,735;-11,477;-3,181;27,319;0,000;262,440;Inf;275,000;275,000;-12,629;3,376;20,601;24,031
6686,000;3,240;0,806;-35,209;1,852;9,411;4,967;35,043;4,331;-16,595;-2,739;0,000;36,606;36,967;9,402;2,026;-13,326;-10,759;-14,845;-11,511;-3,184;27,320;0,000;262,440;Inf;275,000;275,000;-12,562;3,374;20,591;24,036
6686,500;3,240;0,806;-35,209;1,852;9,411;4,967;35,043;4,331;-16,595;-2,739;0,000;36,600;37,000;9,402;2,026;-13,427;-10,711;-14,966;-11,542;-3,184;27,320;0,000;262,140;Inf;275,000;275,000;-12,611;3,371;20,584;23,909
6687,000;2,757;0,731;-33,735;1,927;9,344;4,967;35,043;4,331;-16,595;-2,739;0,000;36,600;37,000;9,633;1,837;-13,559;-10,671;-15,101;-11,518;-3,184;27,320;0,000;262,140;Inf;275,000;275,000;-12,661;3,369;20,579;23,904
6687,500;2,757;0,731;-33,735;1,927;9,344;4,967;35,043;4,331;-16,595;-2,739;0,000;36,600;37,000;9,633;1,837;-13,482;-10,765;-15,007;-11,578;-3,184;27,320;0,000;262,140;Inf;275,000;275,000;-12,712;3,359;20,600;23,897
6688,000;2,757;0,731;-33,735;1,927;9,344;4,967;35,043;4,331;-16,595;-2,739;0,000;36,600;37,000;9,633;1,837;-13,219;-10,824;-14,759;-11,518;-3,184;27,320;0,000;262,140;Inf;275,000;275,000;-12,708;3,349;20,576;23,839
6688,500;2,757;0,731;-33,735;1,927;9,344;4,967;35,043;4,331;-16,595;-2,739;0,000;36,600;37,000;9,633;1,837;-13,361;-10,751;-14,879;-11,566;-3,184;27,320;0,000;261,740;Inf;275,000;275,000;-12,580;3,340;20,581;23,819
6689,000;2,757;0,731;-33,735;1,927;9,344;4,919;35,038;4,308;-16,575;-2,754;0,000;36,602;37,029;9,633;1,837;-13,467;-10,706;-14,997;-11,605;-3,187;27,326;0,000;261,740;Inf;275,000;275,000;-12,639;3,330;20,568;23,906
6689,500;2,757;0,731;-33,735;1,927;9,344;4,919;35,038;4,308;-16,575;-2,754;0,000;36,600;37,000;9,633;1,837;-13,581;-10,716;-15,142;-11,561;-3,187;27,326;0,000;261,740;Inf;275,000;275,000;-12,694;3,321;20,585;23,935
6690,000;3,402;0,779;-35,209;1,879;9,456;4,919;35,038;4,308;-16,575;-2,754;0,000;36,600;37,000;9,468;1,879;-13,644;-10,866;-15,029;-11,524;-3,187;27,326;0,000;261,740;Inf;275,000;275,000;-12,750;3,311;20,557;23,957
6690,500;3,402;0,779;-35,209;1,879;9,456;4,919;35,038;4,308;-16,575;-2,754;0,000;36,600;37,000;9,468;1,879;-13,343;-10,813;-14,865;-11,523;-3,187;27,326;0,000;261,440;Inf;275,000;275,000;-12,766;3,313;20,556;24,039
6691,000;3,402;0,779;-35,209;1,879;9,456;4,919;35,038;4,308;-16,575;-2,754;0,000;36,600;37,000;9,468;1,879;-13,303;-10,881;-14,748;-11,553;-3,187;27,326;0,000;261,440;Inf;275,000;275,000;-12,636;3,314;20,581;24,139
6691,500;3,402;0,779;-35,209;1,879;9,456;4,919;35,038;4,308;-16,575;-2,754;0,000;36,600;37,000;9,468;1,879;-13,510;-10,749;-15,001;-11,605;-3,187;27,326;0,000;261,340;Inf;275,000;275,000;-12,621;3,316;20,571;24,282
6692,000;3,402;0,779;-35,209;1,879;9,456;4,929;35,058;4,330;-16,570;-2,745;0,000;36,612;37,011;9,468;1,879;-13,608;-10,752;-15,090;-11,639;-3,192;27,331;0,000;261,340;Inf;275,000;275,000;-12,716;3,317;20,566;24,341
6692,500;3,402;0,779;-35,209;1,879;9,456;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,468;1,879;-13,510;-10,818;-14,995;-11,636;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,772;3,319;20,579;24,381
6693,000;3,402;0,779;-35,209;1,879;9,456;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,468;1,879;-13,259;-10,888;-14,738;-11,539;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,740;3,320;20,563;24,404
6693,500;3,123;0,799;-34,834;1,926;9,419;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,436;1,783;-13,301;-10,920;-14,696;-11,547;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,606;3,321;20,557;24,406
6694,000;3,123;0,799;-34,834;1,926;9,419;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,436;1,783;-13,399;-10,795;-14,859;-11,596;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,616;3,318;20,569;24,380
6694,500;3,123;0,799;-34,834;1,926;9,419;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,436;1,783;-13,547;-10,774;-15,087;-11,613;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,662;3,315;20,554;24,354
6695,000;3,123;0,799;-34,834;1,926;9,419;4,929;35,058;4,330;-16,570;-2,745;0,000;36,600;37,000;9,436;1,783;-13,472;-10,903;-14,982;-11,549;-3,192;27,331;0,000;260,940;Inf;275,000;275,000;-12,755;3,312;20,566;24,417
6695,500;3,123;0,799;-34,834;1,926;9,419;4,898;35,086;4,393;-16,565;-2,749;0,000;36,620;37,072;9,436;1,783;-13,359;-10,968;-14,742;-11,555;-3,191;27,338;0,000;261,540;Inf;275,000;275,000;-12,727;3,309;20,560;24,423
6696,000;3,123;0,799;-34,834;1,926;9,419;4,898;35,086;4,393;-16,565;-2,749;0,000;36,600;37,100;9,436;1,783;-13,402;-10,926;-14,824;-11,575;-3,191;27,338;0,000;261,540;Inf;275,000;275,000;-12,656;3,306;20,550;24,427
6696,500;2,954;0,760;-34,909;1,828;9,333;4,898;35,086;4,393;-16,565;-2,749;0,000;36,600;37,100;9,452;1,899;-13,526;-10,851;-14,961;-11,625;-3,191;27,338;0,000;261,940;Inf;275,000;275,000;-12,682;3,303;20,567;24,411
6697,000;2,954;0,760;-34,909;1,828;9,333;4,898;35,086;4,393;-16,565;-2,749;0,000;36,600;37,100;9,452;1,899;-13,587;-10,774;-15,093;-11,643;-3,191;27,338;0,000;261,940;Inf;275,000;275,000;-12,741;3,297;20,568;24,396
6697,500;2,954;0,760;-34,909;1,828;9,333;4,898;35,086;4,393;-16,565;-2,749;0,000;36,600;37,100;9,452;1,899;-13,653;-10,862;-15,143;-11,615;-3,191;27,338;0,000;262,340;Inf;275,000;275,000;-12,774;3,291;20,552;24,385
6698,000;2,954;0,760;-34,909;1,828;9,333;4,898;35,086;4,393;-16,565;-2,749;0,000;36,600;37,100;9,452;1,899;-13,426;-10,949;-14,904;-11,547;-3,191;27,338;0,000;262,340;Inf;275,000;275,000;-12,818;3,286;20,551;24,369
6698,500;2,954;0,760;-34,909;1,828;9,333;4,897;35,039;4,335;-16,575;-2,743;0,000;36,623;37,057;9,452;1,899;-13,466;-10,851;-14,898;-11,640;-3,192;27,349;0,000;262,140;Inf;275,000;275,000;-12,706;3,280;20,558;24,375
6699,000;2,954;0,760;-34,909;1,828;9,333;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,452;1,899;-13,540;-10,784;-15,054;-11,675;-3,192;27,349;0,000;262,140;Inf;275,000;275,000;-12,713;3,275;20,563;24,348
6699,500;2,954;0,760;-34,909;1,828;9,333;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,452;1,899;-13,634;-10,847;-15,118;-11,653;-3,192;27,349;0,000;262,140;Inf;275,000;275,000;-12,763;3,270;20,565;24,315
6700,000;3,229;0,827;-34,461;1,823;9,409;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,556;1,951;-13,494;-10,865;-14,986;-11,658;-3,192;27,349;0,000;262,140;Inf;275,000;275,000;-12,813;3,264;20,573;24,316
6700,500;3,229;0,827;-34,461;1,823;9,409;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,556;1,951;-13,274;-10,985;-14,718;-11,564;-3,192;27,349;0,000;262,040;Inf;275,000;275,000;-12,751;3,264;20,565;24,348
6701,000;3,229;0,827;-34,461;1,823;9,409;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,556;1,951;-13,354;-10,938;-14,753;-11,592;-3,192;27,349;0,000;262,040;Inf;275,000;275,000;-12,635;3,263;20,581;24,300
6701,500;3,229;0,827;-34,461;1,823;9,409;4,897;35,039;4,335;-16,575;-2,743;0,000;36,600;37,100;9,556;1,951;-13,452;-10,805;-14,951;-11,610;-3,192;27,349;0,000;262,140;Inf;275,000;275,000;-12,659;3,263;20,592;24,299
6702,000;3,229;0,827;-34,461;1,823;9,409;4,953;35,067;4,347;-16,574;-2,756;0,000;36,615;37,022;9,556;1,951;-13,649;-10,916;-15,059;-11,631;-3,195;27,352;0,000;262,140;Inf;275,000;275,000;-12,704;3,262;20,598;24,278
6702,500;3,229;0,827;-34,461;1,823;9,409;4,953;35,067;4,347;-16,574;-2,756;0,000;36,600;37,000;9,556;1,951;-13,263;-10,847;-14,743;-11,523;-3,195;27,352;0,000;261,940;Inf;275,000;275,000;-12,813;3,262;20,583;24,224
6703,000;3,664;0,979;-33,995;1,930;9,366;4,953;35,067;4,347;-16,574;-2,756;0,000;36,600;37,000;9,492;1,712;-13,266;-10,868;-14,658;-11,566;-3,195;27,352;0,000;261,940;Inf;275,000;275,000;-12,594;3,261;20,585;24,219
6703,500;3,664;0,979;-33,995;1,930;9,366;4,953;35,067;4,347;-16,574;-2,756;0,000;36,600;37,000;9,492;1,712;-13,378;-10,799;-14,808;-11,619;-3,195;27,352;0,000;262,140;Inf;275,000;275,000;-12,589;3,268;20,596;24,195
6704,000;3,664;0,979;-33,995;1,930;9,366;4,953;35,067;4,347;-16,574;-2,756;0,000;36,600;37,000;9,492;1,712;-13,522;-10,761;-15,022;-11,641;-3,195;27,352;0,000;262,140;Inf;275,000;275,000;-12,651;3,274;20,586;24,187
6704,500;3,664;0,979;-33,995;1,930;9,366;4,953;35,067;4,347;-16,574;-2,756;0,000;36,600;37,000;9,492;1,712;-13,608;-10,775;-15,097;-11,660;-3,195;27,352;0,000;261,940;Inf;275,000;275,000;-12,736;3,281;20,594;24,155
6705,000;3,664;0,979;-33,995;1,930;9,366;4,949;35,110;4,357;-16,592;-2,757;0,000;36,618;37,032;9,492;1,712;-13,439;-10,812;-14,951;-11,589;-3,203;27,356;0,000;261,940;Inf;275,000;275,000;-12,785;3,287;20,599;24,101
6705,500;3,664;0,979;-33,995;1,930;9,366;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,492;1,712;-13,297;-10,900;-14,709;-11,553;-3,203;27,356;0,000;261,840;Inf;275,000;275,000;-12,698;3,293;20,589;24,105
6706,000;3,664;0,979;-33,995;1,930;9,366;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,492;1,712;-13,439;-10,809;-14,915;-11,601;-3,203;27,356;0,000;261,840;Inf;275,000;275,000;-12,615;3,299;20,596;24,001
6706,500;3,410;0,802;-35,209;1,815;9,448;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,460;1,974;-13,550;-10,734;-15,092;-11,644;-3,203;27,356;0,000;261,640;Inf;275,000;275,000;-12,691;3,305;20,608;23,912
6707,000;3,410;0,802;-35,209;1,815;9,448;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,460;1,974;-13,649;-10,834;-15,170;-11,635;-3,203;27,356;0,000;261,640;Inf;275,000;275,000;-12,755;3,307;20,575;23,860
6707,500;3,410;0,802;-35,209;1,815;9,448;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,460;1,974;-13,438;-10,976;-14,824;-11,571;-3,203;27,356;0,000;261,840;Inf;275,000;275,000;-12,822;3,309;20,586;23,793
6708,000;3,410;0,802;-35,209;1,815;9,448;4,949;35,110;4,357;-16,592;-2,757;0,000;36,600;37,000;9,460;1,974;-13,291;-10,952;-14,675;-11,619;-3,203;27,356;0,000;261,840;Inf;275,000;275,000;-12,702;3,310;20,598;23,783
6708,500;3,410;0,802;-35,209;1,815;9,448;4,897;35,051;4,343;-16,606;-2,749;0,000;36,625;37,058;9,460;1,974;-13,368;-10,890;-14,794;-11,600;-3,197;27,365;0,000;262,140;Inf;275,000;275,000;-12,634;3,312;20,588;23,780
6709,000;3,410;0,802;-35,209;1,815;9,448;4,897;35,051;4,343;-16,606;-2,749;0,000;36,600;37,100;9,460;1,974;-13,578;-10,784;-15,121;-11,640;-3,197;27,365;0,000;262,140;Inf;275,000;275,000;-12,663;3,313;20,591;23,746
6709,500;2,290;0,611;-34,405;1,805;9,338;4,897;35,051;4,343;-16,606;-2,749;0,000;36,600;37,100;9,512;1,891;-13,650;-10,850;-15,149;-11,624;-3,197;27,365;0,000;262,140;Inf;275,000;275,000;-12,781;3,315;20,613;23,843
6710,000;2,290;0,611;-34,405;1,805;9,338;4,897;35,051;4,343;-16,606;-2,749;0,000;36,600;37,100;9,512;1,891;-13,494;-10,903;-14,906;-11,612;-3,197;27,365;0,000;262,140;Inf;275,000;275,000;-12,818;3,298;20,602;23,918
6710,500;2,290;0,611;-34,405;1,805;9,338;4,897;35,051;4,343;-16,606;-2,749;0,000;36,600;37,100;9,512;1,891;-13,356;-10,958;-14,785;-11,600;-3,197;27,365;0,000;261,740;Inf;275,000;275,000;-12,729;3,282;20,580;23,999
6711,000;2,290;0,611;-34,405;1,805;9,338;4,897;35,051;4,343;-16,606;-2,749;0,000;36,600;37,100;9,512;1,891;-13,438;-10,893;-14,889;-11,641;-3,197;27,365;0,000;261,740;Inf;275,000;275,000;-12,675;3,265;20,609;24,078
6711,500;2,290;0,611;-34,405;1,805;9,338;4,903;35,076;4,345;-16,616;-2,758;0,000;36,621;37,064;9,512;1,891;-13,581;-10,859;-15,039;-11,649;-3,198;27,360;0,000;261,540;Inf;275,000;275,000;-12,715;3,249;20,603;24,105
6712,000;2,290;0,611;-34,405;1,805;9,338;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,512;1,891;-13,643;-10,787;-15,160;-11,671;-3,198;27,360;0,000;261,540;Inf;275,000;275,000;-12,782;3,234;20,617;24,151
6712,500;2,290;0,611;-34,405;1,805;9,338;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,512;1,891;-13,494;-10,918;-15,040;-11,630;-3,198;27,360;0,000;261,640;Inf;275,000;275,000;-12,815;3,218;20,617;24,189
6713,000;3,186;0,847;-34,369;1,851;9,410;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,524;1,935;-13,453;-10,920;-14,923;-11,666;-3,198;27,360;0,000;261,640;Inf;275,000;275,000;-12,770;3,203;20,596;24,199
6713,500;3,186;0,847;-34,369;1,851;9,410;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,524;1,935;-13,531;-10,888;-15,019;-11,721;-3,198;27,360;0,000;261,740;Inf;275,000;275,000;-12,740;3,203;20,623;24,186
6714,000;3,186;0,847;-34,369;1,851;9,410;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,524;1,935;-13,637;-10,846;-15,171;-11,727;-3,198;27,360;0,000;261,740;Inf;275,000;275,000;-12,790;3,203;20,619;24,192
6714,500;3,186;0,847;-34,369;1,851;9,410;4,903;35,076;4,345;-16,616;-2,758;0,000;36,600;37,100;9,524;1,935;-13,740;-10,869;-15,242;-11,731;-3,198;27,360;0,000;261,840;Inf;275,000;275,000;-12,845;3,202;20,610;24,181
6715,000;3,186;0,847;-34,369;1,851;9,410;4,915;35,122;4,345;-16,637;-2,746;0,000;36,633;37,037;9,524;1,935;-13,708;-10,987;-15,163;-11,719;-3,192;27,360;0,000;261,840;Inf;275,000;275,000;-12,895;3,202;20,613;24,172
6715,500;3,186;0,847;-34,369;1,851;9,410;4,915;35,122;4,345;-16,637;-2,746;0,000;36,600;37,000;9,524;1,935;-13,525;-10,964;-15,042;-11,697;-3,192;27,360;0,000;262,040;Inf;275,000;275,000;-12,894;3,202;20,610;24,179
6716,000;3,774;0,894;-35,209;1,870;9,442;4,915;35,122;4,345;-16,637;-2,746;0,000;36,600;37,000;9,407;1,897;-13,705;-10,942;-15,162;-11,790;-3,192;27,360;0,000;262,040;Inf;275,000;275,000;-12,807;3,201;20,612;24,196
6716,500;3,774;0,894;-35,209;1,870;9,442;4,915;35,122;4,345;-16,637;-2,746;0,000;36,600;37,000;9,407;1,897;-13,757;-10,921;-15,272;-11,817;-3,192;27,360;0,000;261,840;Inf;275,000;275,000;-12,900;3,211;20,605;24,126
6717,000;3,774;0,894;-35,209;1,870;9,442;4,915;35,122;4,345;-16,637;-2,746;0,000;36,600;37,000;9,407;1,897;-13,802;-10,978;-15,295;-11,828;-3,192;27,360;0,000;261,840;Inf;275,000;275,000;-12,942;3,220;20,622;23,989
6717,500;3,774;0,894;-35,209;1,870;9,442;4,915;35,122;4,345;-16,637;-2,746;0,000;36,600;37,000;9,407;1,897;-13,657;-11,050;-15,172;-11,775;-3,192;27,360;0,000;261,940;Inf;275,000;275,000;-12,976;3,229;20,607;23,978
