t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6718,000;3,774;0,894;-35,209;1,870;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,633;37,069;9,407;1,897;-13,614;-11,138;-15,056;-11,811;-3,201;27,368;0,000;261,940;Inf;275,000;275,000;-12,913;3,238;20,597;23,904
6718,500;3,774;0,894;-35,209;1,870;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,407;1,897;-13,705;-11,089;-15,146;-11,839;-3,201;27,368;0,000;261,840;Inf;275,000;275,000;-12,905;3,247;20,613;23,919
6719,000;3,280;0,776;-35,209;1,891;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,474;1,962;-13,799;-10,974;-15,326;-11,810;-3,201;27,368;0,000;261,840;Inf;275,000;275,000;-12,945;3,256;20,610;23,942
6719,500;3,280;0,776;-35,209;1,891;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,474;1,962;-13,788;-11,072;-15,326;-11,880;-3,201;27,368;0,000;262,240;Inf;275,000;275,000;-12,977;3,256;20,594;23,931
6720,000;3,280;0,776;-35,209;1,891;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,474;1,962;-13,676;-11,075;-15,180;-11,862;-3,201;27,368;0,000;262,240;Inf;275,000;275,000;-13,017;3,256;20,616;23,903
6720,500;3,280;0,776;-35,209;1,891;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,474;1,962;-13,681;-11,127;-15,143;-11,866;-3,201;27,368;0,000;261,840;Inf;275,000;275,000;-12,948;3,257;20,623;23,918
6721,000;3,280;0,776;-35,209;1,891;9,442;4,942;35,102;4,332;-16,659;-2,752;0,000;36,600;37,100;9,474;1,962;-13,772;-11,081;-15,249;-11,885;-3,201;27,368;0,000;261,840;Inf;275,000;275,000;-12,954;3,257;20,603;23,910
6721,500;3,280;0,776;-35,209;1,891;9,442;4,923;35,081;4,320;-16,690;-2,748;0,000;36,619;37,097;9,474;1,962;-13,899;-11,032;-15,430;-11,953;-3,201;27,369;0,000;262,040;Inf;275,000;275,000;-12,997;3,257;20,650;23,873
6722,000;3,280;0,776;-35,209;1,891;9,442;4,923;35,081;4,320;-16,690;-2,748;0,000;36,600;37,100;9,474;1,962;-13,950;-11,027;-15,544;-11,947;-3,201;27,369;0,000;262,040;Inf;275,000;275,000;-13,078;3,258;20,633;23,845
6722,500;3,653;0,857;-35,209;1,889;9,467;4,923;35,081;4,320;-16,690;-2,748;0,000;36,600;37,100;9,418;1,903;-13,901;-11,108;-15,485;-11,941;-3,201;27,369;0,000;261,940;Inf;275,000;275,000;-13,117;3,258;20,641;23,807
6723,000;3,653;0,857;-35,209;1,889;9,467;4,923;35,081;4,320;-16,690;-2,748;0,000;36,600;37,100;9,418;1,903;-13,818;-11,171;-15,307;-12,016;-3,201;27,369;0,000;261,940;Inf;275,000;275,000;-13,109;3,265;20,645;23,721
6723,500;3,653;0,857;-35,209;1,889;9,467;4,923;35,081;4,320;-16,690;-2,748;0,000;36,600;37,100;9,418;1,903;-13,932;-11,149;-15,409;-12,009;-3,201;27,369;0,000;262,040;Inf;275,000;275,000;-13,078;3,271;20,650;23,697
6724,000;3,653;0,857;-35,209;1,889;9,467;4,923;35,081;4,320;-16,690;-2,748;0,000;36,600;37,100;9,418;1,903;-13,978;-11,105;-15,520;-12,010;-3,201;27,369;0,000;262,040;Inf;275,000;275,000;-13,125;3,277;20,647;23,641
6724,500;3,653;0,857;-35,209;1,889;9,467;4,943;35,113;4,336;-16,714;-2,760;0,000;36,631;37,065;9,418;1,903;-14,039;-11,155;-15,583;-12,033;-3,199;27,370;0,000;261,840;Inf;275,000;275,000;-13,153;3,283;20,639;23,585
6725,000;3,653;0,857;-35,209;1,889;9,467;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,418;1,903;-13,924;-11,188;-15,491;-12,022;-3,199;27,370;0,000;261,840;Inf;275,000;275,000;-13,202;3,290;20,640;23,543
6725,500;3,465;0,854;-35,209;1,924;9,469;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,420;1,843;-13,817;-11,240;-15,365;-12,001;-3,199;27,370;0,000;262,240;Inf;275,000;275,000;-13,156;3,295;20,653;23,717
6726,000;3,465;0,854;-35,209;1,924;9,469;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,420;1,843;-13,862;-11,290;-15,325;-12,012;-3,199;27,370;0,000;262,240;Inf;275,000;275,000;-13,106;3,298;20,653;23,826
6726,500;3,465;0,854;-35,209;1,924;9,469;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,420;1,843;-14,048;-11,154;-15,628;-12,057;-3,199;27,370;0,000;262,340;Inf;275,000;275,000;-13,122;3,301;20,656;23,937
6727,000;3,465;0,854;-35,209;1,924;9,469;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,420;1,843;-14,145;-11,206;-15,682;-12,091;-3,199;27,370;0,000;262,340;Inf;275,000;275,000;-13,222;3,304;20,654;23,983
6727,500;3,465;0,854;-35,209;1,924;9,469;4,943;35,113;4,336;-16,714;-2,760;0,000;36,600;37,100;9,420;1,843;-14,019;-11,287;-15,567;-12,046;-3,199;27,370;0,000;262,040;Inf;275,000;275,000;-13,281;3,306;20,666;23,947
6728,000;3,465;0,854;-35,209;1,924;9,469;4,942;35,131;4,369;-16,739;-2,754;0,000;36,645;37,064;9,420;1,843;-13,913;-11,343;-15,381;-12,028;-3,195;27,375;0,000;262,040;Inf;275,000;275,000;-13,230;3,309;20,670;24,042
6728,500;3,465;0,854;-35,209;1,924;9,469;4,942;35,131;4,369;-16,739;-2,754;0,000;36,600;37,100;9,420;1,843;-13,943;-11,344;-15,398;-12,086;-3,195;27,375;0,000;262,140;Inf;275,000;275,000;-13,166;3,311;20,675;24,015
6729,000;3,023;0,743;-34,622;1,894;9,471;4,942;35,131;4,369;-16,739;-2,754;0,000;36,600;37,100;9,511;1,761;-14,043;-11,237;-15,515;-12,113;-3,195;27,375;0,000;262,140;Inf;275,000;275,000;-13,193;3,314;20,672;24,008
6729,500;3,023;0,743;-34,622;1,894;9,471;4,942;35,131;4,369;-16,739;-2,754;0,000;36,600;37,100;9,511;1,761;-14,099;-11,192;-15,637;-12,111;-3,195;27,375;0,000;262,440;Inf;275,000;275,000;-13,227;3,309;20,683;24,059
6730,000;3,023;0,743;-34,622;1,894;9,471;4,942;35,131;4,369;-16,739;-2,754;0,000;36,600;37,100;9,511;1,761;-13,929;-11,278;-15,489;-12,072;-3,195;27,375;0,000;262,440;Inf;275,000;275,000;-13,260;3,305;20,670;24,135
6730,500;3,023;0,743;-34,622;1,894;9,471;4,942;35,131;4,369;-16,739;-2,754;0,000;36,600;37,100;9,511;1,761;-13,905;-11,362;-15,343;-12,057;-3,195;27,375;0,000;262,240;Inf;275,000;275,000;-13,192;3,300;20,662;24,126
6731,000;3,023;0,743;-34,622;1,894;9,471;4,927;35,092;4,353;-16,745;-2,747;0,000;36,635;37,060;9,511;1,761;-13,926;-11,331;-15,408;-12,074;-3,193;27,376;0,000;262,240;Inf;275,000;275,000;-13,167;3,295;20,695;24,051
6731,500;3,023;0,743;-34,622;1,894;9,471;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,511;1,761;-14,035;-11,280;-15,560;-12,100;-3,193;27,376;0,000;262,040;Inf;275,000;275,000;-13,185;3,291;20,679;23,983
6732,000;3,089;0,787;-34,679;1,970;9,407;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,440;1,798;-14,138;-11,232;-15,667;-12,135;-3,193;27,376;0,000;262,040;Inf;275,000;275,000;-13,244;3,287;20,672;23,958
6732,500;3,089;0,787;-34,679;1,970;9,407;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,440;1,798;-14,139;-11,296;-15,700;-12,134;-3,193;27,376;0,000;261,640;Inf;275,000;275,000;-13,293;3,283;20,683;23,923
6733,000;3,089;0,787;-34,679;1,970;9,407;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,440;1,798;-14,033;-11,329;-15,603;-12,155;-3,193;27,376;0,000;261,640;Inf;275,000;275,000;-13,317;3,280;20,672;23,851
6733,500;3,089;0,787;-34,679;1,970;9,407;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,440;1,798;-14,006;-11,384;-15,508;-12,160;-3,193;27,376;0,000;261,840;Inf;275,000;275,000;-13,280;3,277;20,688;23,827
6734,000;3,089;0,787;-34,679;1,970;9,407;4,927;35,092;4,353;-16,745;-2,747;0,000;36,600;37,100;9,440;1,798;-14,120;-11,319;-15,603;-12,203;-3,193;27,376;0,000;261,840;Inf;275,000;275,000;-13,265;3,274;20,691;23,746
6734,500;3,089;0,787;-34,679;1,970;9,407;4,943;35,091;4,323;-16,750;-2,757;0,000;36,638;37,136;9,440;1,798;-14,195;-11,288;-15,715;-12,196;-3,195;27,378;0,000;261,640;Inf;275,000;275,000;-13,311;3,271;20,686;23,743
6735,000;3,089;0,787;-34,679;1,970;9,407;4,943;35,091;4,323;-16,750;-2,757;0,000;36,600;37,100;9,440;1,798;-14,157;-11,329;-15,738;-12,205;-3,195;27,378;0,000;261,640;Inf;275,000;275,000;-13,348;3,268;20,686;23,736
6735,500;3,363;0,862;-34,443;1,881;9,471;4,943;35,091;4,323;-16,750;-2,757;0,000;36,600;37,100;9,465;1,769;-14,134;-11,451;-15,605;-12,217;-3,195;27,378;0,000;261,640;Inf;275,000;275,000;-13,357;3,265;20,689;23,686
6736,000;3,363;0,862;-34,443;1,881;9,471;4,943;35,091;4,323;-16,750;-2,757;0,000;36,600;37,100;9,465;1,769;-14,085;-11,482;-15,464;-12,205;-3,195;27,378;0,000;261,640;Inf;275,000;275,000;-13,352;3,267;20,667;23,625
6736,500;3,363;0,862;-34,443;1,881;9,471;4,943;35,091;4,323;-16,750;-2,757;0,000;36,600;37,100;9,465;1,769;-14,103;-11,419;-15,550;-12,230;-3,195;27,378;0,000;261,540;Inf;275,000;275,000;-13,309;3,268;20,686;23,622
6737,000;3,363;0,862;-34,443;1,881;9,471;4,943;35,091;4,323;-16,750;-2,757;0,000;36,600;37,100;9,465;1,769;-14,220;-11,389;-15,711;-12,245;-3,195;27,378;0,000;261,540;Inf;275,000;275,000;-13,326;3,270;20,678;23,580
6737,500;3,363;0,862;-34,443;1,881;9,471;4,981;35,117;4,339;-16,781;-2,746;0,000;36,635;37,066;9,465;1,769;-14,124;-11,415;-15,605;-12,220;-3,194;27,372;0,000;261,240;Inf;275,000;275,000;-13,391;3,271;20,679;23,549
6738,000;3,363;0,862;-34,443;1,881;9,471;4,981;35,117;4,339;-16,781;-2,746;0,000;36,600;37,100;9,465;1,769;-14,000;-11,449;-15,428;-12,188;-3,194;27,372;0,000;261,240;Inf;275,000;275,000;-13,341;3,273;20,682;23,553
6738,500;3,800;0,917;-35,046;1,858;9,495;4,981;35,117;4,339;-16,781;-2,746;0,000;36,600;37,100;9,505;1,761;-13,931;-11,459;-15,454;-12,209;-3,194;27,372;0,000;261,140;Inf;275,000;275,000;-13,266;3,274;20,692;23,573
6739,000;3,800;0,917;-35,046;1,858;9,495;4,981;35,117;4,339;-16,781;-2,746;0,000;36,600;37,100;9,505;1,761;-14,091;-11,369;-15,624;-12,223;-3,194;27,372;0,000;261,140;Inf;275,000;275,000;-13,263;3,283;20,698;23,567
6739,500;3,800;0,917;-35,046;1,858;9,495;4,981;35,117;4,339;-16,781;-2,746;0,000;36,600;37,100;9,505;1,761;-14,164;-11,308;-15,717;-12,247;-3,194;27,372;0,000;260,840;Inf;275,000;275,000;-13,327;3,291;20,681;23,612
6740,000;3,800;0,917;-35,046;1,858;9,495;4,981;35,117;4,339;-16,781;-2,746;0,000;36,600;37,100;9,505;1,761;-14,268;-11,331;-15,806;-12,242;-3,194;27,372;0,000;260,840;Inf;275,000;275,000;-13,359;3,300;20,680;23,660
6740,500;3,800;0,917;-35,046;1,858;9,495;4,926;35,116;4,315;-16,798;-2,764;0,000;36,635;37,087;9,505;1,761;-13,979;-11,439;-15,448;-12,224;-3,205;27,372;0,000;260,940;Inf;275,000;275,000;-13,412;3,308;20,677;23,697
6741,000;3,800;0,917;-35,046;1,858;9,495;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,505;1,761;-14,007;-11,399;-15,504;-12,255;-3,205;27,372;0,000;260,940;Inf;275,000;275,000;-13,272;3,316;20,679;23,739
6741,500;3,800;0,917;-35,046;1,858;9,495;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,505;1,761;-14,098;-11,356;-15,605;-12,286;-3,205;27,372;0,000;260,740;Inf;275,000;275,000;-13,291;3,324;20,670;23,750
6742,000;2,779;0,704;-35,059;1,859;9,340;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,511;1,917;-14,206;-11,303;-15,761;-12,262;-3,205;27,372;0,000;260,740;Inf;275,000;275,000;-13,336;3,332;20,667;23,763
6742,500;2,779;0,704;-35,059;1,859;9,340;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,511;1,917;-14,214;-11,365;-15,722;-12,238;-3,205;27,372;0,000;260,740;Inf;275,000;275,000;-13,383;3,323;20,677;23,724
6743,000;2,779;0,704;-35,059;1,859;9,340;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,511;1,917;-14,097;-11,534;-15,504;-12,179;-3,205;27,372;0,000;260,740;Inf;275,000;275,000;-13,385;3,314;20,676;23,653
6743,500;2,779;0,704;-35,059;1,859;9,340;4,926;35,116;4,315;-16,798;-2,764;0,000;36,600;37,100;9,511;1,917;-13,906;-11,506;-15,407;-12,180;-3,205;27,372;0,000;260,340;Inf;275,000;275,000;-13,328;3,305;20,672;23,622
6744,000;2,779;0,704;-35,059;1,859;9,340;4,895;35,073;4,295;-16,797;-2,778;0,000;36,626;37,046;9,511;1,917;-14,144;-11,350;-15,653;-12,222;-3,209;27,370;0,000;260,340;Inf;275,000;275,000;-13,250;3,296;20,679;23,565
6744,500;2,779;0,704;-35,059;1,859;9,340;4,895;35,073;4,295;-16,797;-2,778;0,000;36,600;37,000;9,511;1,917;-14,226;-11,347;-15,778;-12,253;-3,209;27,370;0,000;260,540;Inf;275,000;275,000;-13,342;3,288;20,680;23,537
6745,000;2,820;0,716;-34,087;1,880;9,369;4,895;35,073;4,295;-16,797;-2,778;0,000;36,600;37,000;9,592;1,887;-14,188;-11,492;-15,603;-12,231;-3,209;27,370;0,000;260,540;Inf;275,000;275,000;-13,401;3,279;20,681;23,483
6745,500;2,820;0,716;-34,087;1,880;9,369;4,895;35,073;4,295;-16,797;-2,778;0,000;36,600;37,000;9,592;1,887;-13,808;-11,629;-15,230;-12,158;-3,209;27,370;0,000;260,840;Inf;275,000;275,000;-13,378;3,272;20,668;23,463
6746,000;2,820;0,716;-34,087;1,880;9,369;4,895;35,073;4,295;-16,797;-2,778;0,000;36,600;37,000;9,592;1,887;-13,770;-11,478;-15,257;-12,159;-3,209;27,370;0,000;260,840;Inf;275,000;275,000;-13,206;3,264;20,675;23,436
6746,500;2,820;0,716;-34,087;1,880;9,369;4,895;35,073;4,295;-16,797;-2,778;0,000;36,600;37,000;9,592;1,887;-14,034;-11,364;-15,482;-12,184;-3,209;27,370;0,000;261,040;Inf;275,000;275,000;-13,166;3,257;20,675;23,370
6747,000;2,820;0,716;-34,087;1,880;9,369;4,886;35,108;4,372;-16,783;-2,757;0,000;36,637;37,108;9,592;1,887;-14,112;-11,285;-15,673;-12,196;-3,188;27,383;0,000;261,040;Inf;275,000;275,000;-13,266;3,250;20,683;23,433
6747,500;2,820;0,716;-34,087;1,880;9,369;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,592;1,887;-13,944;-11,450;-15,443;-12,101;-3,188;27,383;0,000;261,040;Inf;275,000;275,000;-13,316;3,243;20,675;23,478
6748,000;2,820;0,716;-34,087;1,880;9,369;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,592;1,887;-13,821;-11,489;-15,225;-12,108;-3,188;27,383;0,000;261,040;Inf;275,000;275,000;-13,235;3,236;20,660;23,503
6748,500;3,983;0,936;-33,077;1,818;9,400;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,425;1,900;-13,873;-11,413;-15,359;-12,149;-3,188;27,383;0,000;261,040;Inf;275,000;275,000;-13,161;3,229;20,672;23,487
6749,000;3,983;0,936;-33,077;1,818;9,400;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,425;1,900;-14,038;-11,290;-15,542;-12,173;-3,188;27,383;0,000;261,040;Inf;275,000;275,000;-13,198;3,242;20,660;23,488
6749,500;3,983;0,936;-33,077;1,818;9,400;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,425;1,900;-14,155;-11,230;-15,712;-12,197;-3,188;27,383;0,000;260,940;Inf;275,000;275,000;-13,261;3,254;20,656;23,464
6750,000;3,983;0,936;-33,077;1,818;9,400;4,886;35,108;4,372;-16,783;-2,757;0,000;36,600;37,100;9,425;1,900;-14,155;-11,365;-15,647;-12,149;-3,188;27,383;0,000;260,940;Inf;275,000;275,000;-13,323;3,266;20,677;23,374
6750,500;3,983;0,936;-33,077;1,818;9,400;4,901;35,140;4,372;-16,818;-2,764;0,000;36,636;37,071;9,425;1,900;-13,844;-11,370;-15,298;-12,055;-3,207;27,369;0,000;260,940;Inf;275,000;275,000;-13,329;3,277;20,646;23,366
6751,000;3,983;0,936;-33,077;1,818;9,400;4,901;35,140;4,372;-16,818;-2,764;0,000;36,600;37,100;9,425;1,900;-13,874;-11,332;-15,371;-12,102;-3,207;27,369;0,000;260,940;Inf;275,000;275,000;-13,142;3,289;20,650;23,400
6751,500;2,834;0,757;-34,103;1,858;9,433;4,901;35,140;4,372;-16,818;-2,764;0,000;36,600;37,100;9,450;1,729;-14,025;-11,295;-15,541;-12,114;-3,207;27,369;0,000;261,040;Inf;275,000;275,000;-13,170;3,300;20,668;23,422
6752,000;2,834;0,757;-34,103;1,858;9,433;4,901;35,140;4,372;-16,818;-2,764;0,000;36,600;37,100;9,450;1,729;-14,112;-11,223;-15,682;-12,127;-3,207;27,369;0,000;261,040;Inf;275,000;275,000;-13,244;3,293;20,667;23,429
6752,500;2,834;0,757;-34,103;1,858;9,433;4,901;35,140;4,372;-16,818;-2,764;0,000;36,600;37,100;9,450;1,729;-14,037;-11,315;-15,555;-12,165;-3,207;27,369;0,000;261,240;Inf;275,000;275,000;-13,286;3,285;20,673;23,494
6753,000;2,834;0,757;-34,103;1,858;9,433;4,901;35,140;4,372;-16,818;-2,764;0,000;36,600;37,100;9,450;1,729;-13,900;-11,300;-15,339;-12,099;-3,207;27,369;0,000;261,240;Inf;275,000;275,000;-13,268;3,278;20,664;23,518
6753,500;2,834;0,757;-34,103;1,858;9,433;4,887;35,092;4,384;-16,814;-2,758;0,000;36,637;37,075;9,450;1,729;-13,719;-11,343;-15,289;-12,104;-3,194;27,367;0,000;260,140;Inf;275,000;275,000;-13,160;3,270;20,665;23,556
6754,000;2,834;0,757;-34,103;1,858;9,433;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,450;1,729;-13,879;-11,349;-15,372;-12,176;-3,194;27,367;0,000;260,140;Inf;275,000;275,000;-13,114;3,263;20,665;23,576
6754,500;2,834;0,757;-34,103;1,858;9,433;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,450;1,729;-14,192;-11,344;-15,640;-12,173;-3,194;27,367;0,000;261,140;Inf;275,000;275,000;-13,194;3,256;20,670;23,618
6755,000;3,232;0,765;-35,209;1,807;9,475;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,373;1,959;-14,042;-11,516;-15,442;-12,226;-3,194;27,367;0,000;261,140;Inf;275,000;275,000;-13,337;3,249;20,689;23,660
6755,500;3,232;0,765;-35,209;1,807;9,475;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,373;1,959;-13,814;-11,447;-15,253;-12,165;-3,194;27,367;0,000;260,240;Inf;275,000;275,000;-13,306;3,249;20,667;23,679
6756,000;3,232;0,765;-35,209;1,807;9,475;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,373;1,959;-13,826;-11,493;-15,208;-12,206;-3,194;27,367;0,000;260,240;Inf;275,000;275,000;-13,170;3,249;20,644;23,675
6756,500;3,232;0,765;-35,209;1,807;9,475;4,887;35,092;4,384;-16,814;-2,758;0,000;36,600;37,100;9,373;1,959;-13,972;-11,395;-15,427;-12,193;-3,194;27,367;0,000;261,540;Inf;275,000;275,000;-13,183;3,249;20,670;23,712
6757,000;3,232;0,765;-35,209;1,807;9,475;4,900;35,080;4,352;-16,791;-2,749;0,000;36,641;37,105;9,373;1,959;-14,094;-11,287;-15,605;-12,175;-3,194;27,380;0,000;261,540;Inf;275,000;275,000;-13,247;3,248;20,692;23,746
6757,500;3,232;0,765;-35,209;1,807;9,475;4,900;35,080;4,352;-16,791;-2,749;0,000;36,600;37,100;9,373;1,959;-14,183;-11,393;-15,646;-12,228;-3,194;27,380;0,000;261,140;Inf;275,000;275,000;-13,290;3,248;20,675;23,754
6758,000;3,568;0,878;-35,011;1,833;9,373;4,900;35,080;4,352;-16,791;-2,749;0,000;36,600;37,100;9,501;1,878;-13,877;-11,452;-15,248;-12,155;-3,194;27,380;0,000;261,140;Inf;275,000;275,000;-13,362;3,248;20,694;23,774
6758,500;3,568;0,878;-35,011;1,833;9,373;4,900;35,080;4,352;-16,791;-2,749;0,000;36,600;37,100;9,501;1,878;-13,899;-11,416;-15,316;-12,172;-3,194;27,380;0,000;261,840;Inf;275,000;275,000;-13,183;3,253;20,680;23,803
6759,000;3,568;0,878;-35,011;1,833;9,373;4,900;35,080;4,352;-16,791;-2,749;0,000;36,600;37,100;9,501;1,878;-14,000;-11,354;-15,487;-12,201;-3,194;27,380;0,000;261,840;Inf;275,000;275,000;-13,201;3,258;20,687;23,830
6759,500;3,568;0,878;-35,011;1,833;9,373;4,900;35,080;4,352;-16,791;-2,749;0,000;36,600;37,100;9,501;1,878;-14,103;-11,343;-15,602;-12,221;-3,194;27,380;0,000;261,140;Inf;275,000;275,000;-13,261;3,263;20,697;23,848
6760,000;3,568;0,878;-35,011;1,833;9,373;4,873;35,138;4,347;-16,820;-2,762;0,000;36,635;37,054;9,501;1,878;-14,144;-11,415;-15,589;-12,195;-3,202;27,373;0,000;261,140;Inf;275,000;275,000;-13,317;3,268;20,692;23,872
6760,500;3,568;0,878;-35,011;1,833;9,373;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,501;1,878;-13,875;-11,506;-15,355;-12,160;-3,202;27,373;0,000;261,740;Inf;275,000;275,000;-13,336;3,273;20,687;23,887
6761,000;3,636;0,862;-35,209;1,845;9,516;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,322;1,820;-13,898;-11,500;-15,272;-12,167;-3,202;27,373;0,000;261,740;Inf;275,000;275,000;-13,224;3,278;20,698;23,882
6761,500;3,636;0,862;-35,209;1,845;9,516;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,322;1,820;-14,059;-11,306;-15,576;-12,187;-3,202;27,373;0,000;260,940;Inf;275,000;275,000;-13,209;3,284;20,702;23,880
6762,000;3,636;0,862;-35,209;1,845;9,516;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,322;1,820;-14,166;-11,273;-15,700;-12,212;-3,202;27,373;0,000;260,940;Inf;275,000;275,000;-13,282;3,290;20,698;23,882
6762,500;3,636;0,862;-35,209;1,845;9,516;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,322;1,820;-14,179;-11,402;-15,650;-12,261;-3,202;27,373;0,000;261,840;Inf;275,000;275,000;-13,338;3,295;20,687;23,912
6763,000;3,636;0,862;-35,209;1,845;9,516;4,873;35,138;4,347;-16,820;-2,762;0,000;36,600;37,100;9,322;1,820;-13,959;-11,431;-15,504;-12,149;-3,202;27,373;0,000;261,840;Inf;275,000;275,000;-13,373;3,301;20,686;23,944
6763,500;3,636;0,862;-35,209;1,845;9,516;4,871;35,143;4,350;-16,848;-2,777;0,000;36,636;37,064;9,322;1,820;-13,966;-11,467;-15,426;-12,165;-3,200;27,373;0,000;260,640;Inf;275,000;275,000;-13,261;3,306;20,684;23,960
6764,000;3,636;0,862;-35,209;1,845;9,516;4,871;35,143;4,350;-16,848;-2,777;0,000;36,600;37,100;9,322;1,820;-14,033;-11,391;-15,540;-12,204;-3,200;27,373;0,000;260,640;Inf;275,000;275,000;-13,256;3,312;20,685;24,016
6764,500;3,208;0,781;-34,916;1,903;9,435;4,871;35,143;4,350;-16,848;-2,777;0,000;36,600;37,100;9,485;1,723;-14,142;-11,299;-15,664;-12,240;-3,200;27,373;0,000;260,840;Inf;275,000;275,000;-13,292;3,317;20,683;24,007
6765,000;3,208;0,781;-34,916;1,903;9,435;4,871;35,143;4,350;-16,848;-2,777;0,000;36,600;37,100;9,485;1,723;-14,218;-11,364;-15,735;-12,223;-3,200;27,373;0,000;260,840;Inf;275,000;275,000;-13,336;3,315;20,711;24,030
6765,500;3,208;0,781;-34,916;1,903;9,435;4,871;35,143;4,350;-16,848;-2,777;0,000;36,600;37,100;9,485;1,723;-13,898;-11,432;-15,436;-12,173;-3,200;27,373;0,000;259,940;Inf;275,000;275,000;-13,385;3,314;20,704;24,050
6766,000;3,208;0,781;-34,916;1,903;9,435;4,871;35,143;4,350;-16,848;-2,777;0,000;36,600;37,100;9,485;1,723;-13,940;-11,515;-15,353;-12,220;-3,200;27,373;0,000;259,940;Inf;275,000;275,000;-13,235;3,312;20,699;24,080
6766,500;3,208;0,781;-34,916;1,903;9,435;4,879;35,096;4,356;-16,886;-2,753;0,000;36,649;37,101;9,485;1,723;-14,040;-11,450;-15,515;-12,279;-3,202;27,377;0,000;261,040;Inf;275,000;275,000;-13,257;3,310;20,692;24,125
6767,000;3,208;0,781;-34,916;1,903;9,435;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,485;1,723;-14,162;-11,387;-15,680;-12,312;-3,202;27,377;0,000;261,040;Inf;275,000;275,000;-13,321;3,308;20,707;24,149
6767,500;2,971;0,792;-34,306;1,921;9,348;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,487;1,875;-14,293;-11,439;-15,756;-12,316;-3,202;27,377;0,000;260,140;Inf;275,000;275,000;-13,385;3,307;20,704;24,175
6768,000;2,971;0,792;-34,306;1,921;9,348;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,487;1,875;-14,170;-11,505;-15,630;-12,338;-3,202;27,377;0,000;260,140;Inf;275,000;275,000;-13,451;3,301;20,697;24,184
6768,500;2,971;0,792;-34,306;1,921;9,348;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,487;1,875;-13,984;-11,485;-15,506;-12,273;-3,202;27,377;0,000;261,540;Inf;275,000;275,000;-13,411;3,296;20,717;24,206
6769,000;2,971;0,792;-34,306;1,921;9,348;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,487;1,875;-14,185;-11,515;-15,649;-12,341;-3,202;27,377;0,000;261,540;Inf;275,000;275,000;-13,312;3,291;20,723;24,208
6769,500;2,971;0,792;-34,306;1,921;9,348;4,879;35,096;4,356;-16,886;-2,753;0,000;36,600;37,100;9,487;1,875;-14,272;-11,461;-15,784;-12,350;-3,202;27,377;0,000;260,340;Inf;275,000;275,000;-13,422;3,285;20,719;24,262
6770,000;2,971;0,792;-34,306;1,921;9,348;4,905;35,111;4,359;-16,896;-2,749;0,000;36,641;37,138;9,487;1,875;-14,336;-11,507;-15,800;-12,384;-3,197;27,369;0,000;260,340;Inf;275,000;275,000;-13,467;3,280;20,705;24,311
6770,500;2,971;0,792;-34,306;1,921;9,348;4,905;35,111;4,359;-16,896;-2,749;0,000;36,600;37,100;9,487;1,875;-14,149;-11,525;-15,680;-12,346;-3,197;27,369;0,000;261,340;Inf;275,000;275,000;-13,507;3,275;20,706;24,316
6771,000;3,818;0,953;-35,012;1,892;9,429;4,905;35,111;4,359;-16,896;-2,749;0,000;36,600;37,100;9,416;1,731;-14,012;-11,551;-15,464;-12,298;-3,197;27,369;0,000;261,340;Inf;275,000;275,000;-13,425;3,270;20,721;24,329
6771,500;3,818;0,953;-35,012;1,892;9,429;4,905;35,111;4,359;-16,896;-2,749;0,000;36,600;37,100;9,416;1,731;-14,042;-11,515;-15,543;-12,312;-3,197;27,369;0,000;260,140;Inf;275,000;275,000;-13,331;3,279;20,729;24,409
6772,000;3,818;0,953;-35,012;1,892;9,429;4,905;35,111;4,359;-16,896;-2,749;0,000;36,600;37,100;9,416;1,731;-14,213;-11,461;-15,706;-12,349;-3,197;27,369;0,000;260,140;Inf;275,000;275,000;-13,353;3,288;20,715;24,448
6772,500;3,818;0,953;-35,012;1,892;9,429;4,905;35,111;4,359;-16,896;-2,749;0,000;36,600;37,100;9,416;1,731;-14,343;-11,580;-15,764;-12,358;-3,197;27,369;0,000;261,640;Inf;275,000;275,000;-13,432;3,297;20,730;24,435
6773,000;3,818;0,953;-35,012;1,892;9,429;4,860;35,146;4,357;-16,921;-2,778;0,000;36,644;37,209;9,416;1,731;-14,048;-11,649;-15,527;-12,389;-3,200;27,367;0,000;261,640;Inf;275,000;275,000;-13,511;3,305;20,715;24,465
6773,500;3,818;0,953;-35,012;1,892;9,429;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,416;1,731;-14,013;-11,648;-15,459;-12,344;-3,200;27,367;0,000;260,340;Inf;275,000;275,000;-13,403;3,314;20,713;24,482
6774,000;3,313;0,828;-35,209;1,875;9,370;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,395;1,922;-14,172;-11,523;-15,628;-12,346;-3,200;27,367;0,000;260,340;Inf;275,000;275,000;-13,366;3,322;20,719;24,511
6774,500;3,313;0,828;-35,209;1,875;9,370;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,395;1,922;-14,279;-11,446;-15,786;-12,373;-3,200;27,367;0,000;261,740;Inf;275,000;275,000;-13,417;3,322;20,732;24,511
6775,000;3,313;0,828;-35,209;1,875;9,370;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,395;1,922;-14,359;-11,446;-15,911;-12,360;-3,200;27,367;0,000;261,740;Inf;275,000;275,000;-13,471;3,322;20,722;24,522
6775,500;3,313;0,828;-35,209;1,875;9,370;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,395;1,922;-14,429;-11,564;-15,850;-12,369;-3,200;27,367;0,000;260,540;Inf;275,000;275,000;-13,519;3,321;20,710;24,533
6776,000;3,313;0,828;-35,209;1,875;9,370;4,860;35,146;4,357;-16,921;-2,778;0,000;36,600;37,200;9,395;1,922;-14,050;-11,534;-15,607;-12,346;-3,200;27,367;0,000;260,540;Inf;275,000;275,000;-13,553;3,321;20,724;24,543
6776,500;3,313;0,828;-35,209;1,875;9,370;4,902;35,129;4,374;-16,926;-2,760;0,000;36,647;37,080;9,395;1,922;-14,223;-11,525;-15,728;-12,383;-3,202;27,372;0,000;262,040;Inf;275,000;275,000;-13,385;3,321;20,728;24,537
6777,000;3,313;0,828;-35,209;1,875;9,370;4,902;35,129;4,374;-16,926;-2,760;0,000;36,600;37,100;9,395;1,922;-14,333;-11,485;-15,850;-12,405;-3,202;27,372;0,000;262,040;Inf;275,000;275,000;-13,465;3,321;20,721;24,527
6777,500;3,084;0,740;-35,209;1,878;9,485;4,902;35,129;4,374;-16,926;-2,760;0,000;36,600;37,100;9,436;1,768;-14,400;-11,493;-15,946;-12,415;-3,202;27,372;0,000;260,840;Inf;275,000;275,000;-13,518;3,321;20,720;24,514
6778,000;3,084;0,740;-35,209;1,878;9,485;4,902;35,129;4,374;-16,926;-2,760;0,000;36,600;37,100;9,436;1,768;-14,399;-11,634;-15,804;-12,434;-3,202;27,372;0,000;260,840;Inf;275,000;275,000;-13,563;3,317;20,739;24,494
6778,500;3,084;0,740;-35,209;1,878;9,485;4,902;35,129;4,374;-16,926;-2,760;0,000;36,600;37,100;9,436;1,768;-14,111;-11,608;-15,656;-12,412;-3,202;27,372;0,000;262,440;Inf;275,000;275,000;-13,568;3,313;20,744;24,461
6779,000;3,084;0,740;-35,209;1,878;9,485;4,902;35,129;4,374;-16,926;-2,760;0,000;36,600;37,100;9,436;1,768;-14,148;-11,617;-15,623;-12,424;-3,202;27,372;0,000;262,440;Inf;275,000;275,000;-13,447;3,309;20,739;24,431
6779,500;3,084;0,740;-35,209;1,878;9,485;4,907;35,120;4,333;-16,924;-2,778;0,000;36,649;37,110;9,436;1,768;-14,322;-11,516;-15,827;-12,462;-3,207;27,371;0,000;262,240;Inf;275,000;275,000;-13,453;3,306;20,735;24,444
6780,000;3,084;0,740;-35,209;1,878;9,485;4,907;35,120;4,333;-16,924;-2,778;0,000;36,600;37,100;9,436;1,768;-14,398;-11,569;-15,846;-12,444;-3,207;27,371;0,000;262,240;Inf;275,000;275,000;-13,532;3,302;20,740;24,379
6780,500;2,989;0,826;-34,049;1,914;9,376;4,907;35,120;4,333;-16,924;-2,778;0,000;36,600;37,100;9,501;1,838;-14,317;-11,601;-15,745;-12,412;-3,207;27,371;0,000;262,340;Inf;275,000;275,000;-13,564;3,299;20,701;24,488
6781,000;2,989;0,826;-34,049;1,914;9,376;4,907;35,120;4,333;-16,924;-2,778;0,000;36,600;37,100;9,501;1,838;-14,059;-11,638;-15,603;-12,412;-3,207;27,371;0,000;262,340;Inf;275,000;275,000;-13,519;3,294;20,720;24,507
6781,500;2,989;0,826;-34,049;1,914;9,376;4,907;35,120;4,333;-16,924;-2,778;0,000;36,600;37,100;9,501;1,838;-14,157;-11,599;-15,641;-12,406;-3,207;27,371;0,000;262,340;Inf;275,000;275,000;-13,428;3,289;20,718;24,524
6782,000;2,989;0,826;-34,049;1,914;9,376;4,907;35,120;4,333;-16,924;-2,778;0,000;36,600;37,100;9,501;1,838;-14,283;-11,527;-15,781;-12,439;-3,207;27,371;0,000;262,340;Inf;275,000;275,000;-13,451;3,284;20,727;24,503
6782,500;2,989;0,826;-34,049;1,914;9,376;4,912;35,145;4,347;-16,968;-2,784;0,000;36,647;37,084;9,501;1,838;-14,378;-11,486;-15,947;-12,433;-3,216;27,365;0,000;262,440;Inf;275,000;275,000;-13,507;3,279;20,712;24,413
6783,000;2,989;0,826;-34,049;1,914;9,376;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,501;1,838;-14,268;-11,736;-15,644;-12,360;-3,216;27,365;0,000;262,440;Inf;275,000;275,000;-13,561;3,274;20,733;24,368
6783,500;2,989;0,826;-34,049;1,914;9,376;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,501;1,838;-14,002;-11,718;-15,495;-12,374;-3,216;27,365;0,000;262,240;Inf;275,000;275,000;-13,502;3,269;20,684;24,332
6784,000;3,680;0,861;-35,209;1,810;9,440;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,466;1,936;-14,110;-11,620;-15,604;-12,402;-3,216;27,365;0,000;262,240;Inf;275,000;275,000;-13,398;3,265;20,700;24,229
6784,500;3,680;0,861;-35,209;1,810;9,440;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,466;1,936;-14,252;-11,566;-15,737;-12,422;-3,216;27,365;0,000;262,340;Inf;275,000;275,000;-13,434;3,272;20,696;24,258
6785,000;3,680;0,861;-35,209;1,810;9,440;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,466;1,936;-14,369;-11,487;-15,889;-12,444;-3,216;27,365;0,000;262,340;Inf;275,000;275,000;-13,494;3,278;20,706;24,186
6785,500;3,680;0,861;-35,209;1,810;9,440;4,912;35,145;4,347;-16,968;-2,784;0,000;36,600;37,100;9,466;1,936;-14,433;-11,569;-15,923;-12,465;-3,216;27,365;0,000;261,740;Inf;275,000;275,000;-13,547;3,285;20,685;24,136
6786,000;3,680;0,861;-35,209;1,810;9,440;4,902;35,161;4,361;-16,981;-2,781;0,000;36,650;37,071;9,466;1,936;-14,363;-11,650;-15,737;-12,447;-3,216;27,371;0,000;261,740;Inf;275,000;275,000;-13,597;3,291;20,692;24,061
6786,500;3,680;0,861;-35,209;1,810;9,440;4,902;35,161;4,361;-16,981;-2,781;0,000;36,700;37,100;9,466;1,936;-14,330;-11,628;-15,742;-12,494;-3,216;27,371;0,000;262,740;Inf;275,000;275,000;-13,549;3,298;20,694;24,017
6787,000;2,744;0,747;-34,183;1,916;9,431;4,902;35,161;4,361;-16,981;-2,781;0,000;36,700;37,100;9,504;1,788;-14,383;-11,553;-15,888;-12,474;-3,216;27,371;0,000;262,740;Inf;275,000;275,000;-13,549;3,304;20,686;24,064
6787,500;2,744;0,747;-34,183;1,916;9,431;4,902;35,161;4,361;-16,981;-2,781;0,000;36,700;37,100;9,504;1,788;-14,431;-11,512;-16,002;-12,481;-3,216;27,371;0,000;261,640;Inf;275,000;275,000;-13,574;3,295;20,697;24,044
6788,000;2,744;0,747;-34,183;1,916;9,431;4,902;35,161;4,361;-16,981;-2,781;0,000;36,700;37,100;9,504;1,788;-14,523;-11,599;-16,025;-12,512;-3,216;27,371;0,000;261,640;Inf;275,000;275,000;-13,606;3,286;20,688;24,062
6788,500;2,744;0,747;-34,183;1,916;9,431;4,902;35,161;4,361;-16,981;-2,781;0,000;36,700;37,100;9,504;1,788;-14,341;-11,801;-15,746;-12,539;-3,216;27,371;0,000;262,240;Inf;275,000;275,000;-13,665;3,277;20,677;24,109
6789,000;2,744;0,747;-34,183;1,916;9,431;4,880;35,115;4,349;-17,009;-2,772;0,000;36,655;37,092;9,504;1,788;-14,187;-11,703;-15,720;-12,516;-3,210;27,368;0,000;262,240;Inf;275,000;275,000;-13,607;3,268;20,703;24,145
6789,500;2,744;0,747;-34,183;1,916;9,431;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,504;1,788;-14,263;-11,646;-15,793;-12,496;-3,210;27,368;0,000;261,340;Inf;275,000;275,000;-13,531;3,260;20,703;24,132
6790,000;2,744;0,747;-34,183;1,916;9,431;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,504;1,788;-14,498;-11,557;-16,057;-12,505;-3,210;27,368;0,000;261,340;Inf;275,000;275,000;-13,549;3,251;20,717;24,118
6790,500;2,798;0,642;-35,209;1,841;9,476;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,352;1,918;-14,388;-11,637;-16,007;-12,503;-3,210;27,368;0,000;262,240;Inf;275,000;275,000;-13,654;3,243;20,706;24,052
6791,000;2,798;0,642;-35,209;1,841;9,476;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,352;1,918;-14,261;-11,728;-15,704;-12,468;-3,210;27,368;0,000;262,240;Inf;275,000;275,000;-13,634;3,235;20,730;23,966
6791,500;2,798;0,642;-35,209;1,841;9,476;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,352;1,918;-14,218;-11,758;-15,617;-12,497;-3,210;27,368;0,000;261,440;Inf;275,000;275,000;-13,540;3,228;20,724;23,978
6792,000;2,798;0,642;-35,209;1,841;9,476;4,880;35,115;4,349;-17,009;-2,772;0,000;36,700;37,100;9,352;1,918;-14,314;-11,668;-15,743;-12,533;-3,210;27,368;0,000;261,440;Inf;275,000;275,000;-13,522;3,221;20,756;24,016
6792,500;2,798;0,642;-35,209;1,841;9,476;4,892;35,114;4,349;-17,015;-2,773;0,000;36,653;37,127;9,352;1,918;-14,415;-11,587;-15,933;-12,545;-3,193;27,382;0,000;262,440;Inf;275,000;275,000;-13,564;3,214;20,729;23,976
6793,000;2,798;0,642;-35,209;1,841;9,476;4,892;35,114;4,349;-17,015;-2,773;0,000;36,700;37,100;9,352;1,918;-14,506;-11,552;-16,094;-12,538;-3,193;27,382;0,000;262,440;Inf;275,000;275,000;-13,620;3,207;20,738;23,926
6793,500;3,698;0,865;-35,209;1,862;9,418;4,892;35,114;4,349;-17,015;-2,773;0,000;36,700;37,100;9,482;1,885;-14,231;-11,768;-15,735;-12,504;-3,193;27,382;0,000;261,140;Inf;275,000;275,000;-13,672;3,201;20,751;23,891
6794,000;3,698;0,865;-35,209;1,862;9,418;4,892;35,114;4,349;-17,015;-2,773;0,000;36,700;37,100;9,482;1,885;-14,198;-11,792;-15,623;-12,525;-3,193;27,382;0,000;261,140;Inf;275,000;275,000;-13,560;3,209;20,750;23,867
6794,500;3,698;0,865;-35,209;1,862;9,418;4,892;35,114;4,349;-17,015;-2,773;0,000;36,700;37,100;9,482;1,885;-14,359;-11,674;-15,802;-12,545;-3,193;27,382;0,000;261,640;Inf;275,000;275,000;-13,535;3,217;20,754;23,823
6795,000;3,698;0,865;-35,209;1,862;9,418;4,892;35,114;4,349;-17,015;-2,773;0,000;36,700;37,100;9,482;1,885;-14,429;-11,566;-15,964;-12,546;-3,193;27,382;0,000;261,640;Inf;275,000;275,000;-13,595;3,225;20,756;23,891
6795,500;3,698;0,865;-35,209;1,862;9,418;4,899;35,160;4,380;-17,011;-2,760;0,000;36,667;37,129;9,482;1,885;-14,517;-11,559;-16,095;-12,551;-3,183;27,396;0,000;260,640;Inf;275,000;275,000;-13,626;3,233;20,751;23,924
6796,000;3,698;0,865;-35,209;1,862;9,418;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,482;1,885;-14,526;-11,715;-15,959;-12,584;-3,183;27,396;0,000;260,640;Inf;275,000;275,000;-13,681;3,240;20,765;23,966
6796,500;3,698;0,865;-35,209;1,862;9,418;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,482;1,885;-14,193;-11,771;-15,696;-12,446;-3,183;27,396;0,000;262,240;Inf;275,000;275,000;-13,696;3,248;20,751;23,982
6797,000;2,918;0,732;-35,209;1,815;9,384;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,389;1,895;-14,335;-11,671;-15,807;-12,539;-3,183;27,396;0,000;262,240;Inf;275,000;275,000;-13,527;3,255;20,733;23,904
6797,500;2,918;0,732;-35,209;1,815;9,384;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,389;1,895;-14,438;-11,576;-15,970;-12,541;-3,183;27,396;0,000;262,040;Inf;275,000;275,000;-13,588;3,249;20,756;23,929
6798,000;2,918;0,732;-35,209;1,815;9,384;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,389;1,895;-14,477;-11,666;-15,948;-12,491;-3,183;27,396;0,000;262,040;Inf;275,000;275,000;-13,631;3,244;20,766;23,917
6798,500;2,918;0,732;-35,209;1,815;9,384;4,899;35,160;4,380;-17,011;-2,760;0,000;36,700;37,100;9,389;1,895;-14,189;-11,617;-15,721;-12,414;-3,183;27,396;0,000;262,240;Inf;275,000;275,000;-13,645;3,239;20,759;23,965
6799,000;2,918;0,732;-35,209;1,815;9,384;4,927;35,141;4,394;-17,027;-2,744;0,000;36,669;37,168;9,389;1,895;-13,966;-11,756;-15,410;-12,390;-3,194;27,407;0,000;262,240;Inf;275,000;275,000;-13,485;3,233;20,738;23,985
6799,500;2,918;0,732;-35,209;1,815;9,384;4,927;35,141;4,394;-17,027;-2,744;0,000;36,700;37,200;9,389;1,895;-14,107;-11,713;-15,554;-12,457;-3,194;27,407;0,000;260,740;Inf;275,000;275,000;-13,380;3,228;20,745;24,095
6800,000;2,976;0,762;-34,491;1,820;9,374;4,927;35,141;4,394;-17,027;-2,744;0,000;36,700;37,200;9,546;1,884;-14,303;-11,582;-15,783;-12,456;-3,194;27,407;0,000;260,740;Inf;275,000;275,000;-13,458;3,223;20,735;24,107
6800,500;2,976;0,762;-34,491;1,820;9,374;4,927;35,141;4,394;-17,027;-2,744;0,000;36,700;37,200;9,546;1,884;-14,388;-11,606;-15,915;-12,514;-3,194;27,407;0,000;262,340;Inf;275,000;275,000;-13,531;3,219;20,745;24,144
6801,000;2,976;0,762;-34,491;1,820;9,374;4,927;35,141;4,394;-17,027;-2,744;0,000;36,700;37,200;9,546;1,884;-14,166;-11,633;-15,489;-12,342;-3,194;27,407;0,000;262,340;Inf;275,000;275,000;-13,606;3,215;20,746;24,131
6801,500;2,976;0,762;-34,491;1,820;9,374;4,927;35,141;4,394;-17,027;-2,744;0,000;36,700;37,200;9,546;1,884;-13,738;-11,589;-15,269;-12,314;-3,194;27,407;0,000;259,740;Inf;275,000;275,000;-13,407;3,211;20,751;24,089
6802,000;2,976;0,762;-34,491;1,820;9,374;4,889;35,063;4,342;-17,013;-2,772;0,000;36,668;37,092;9,546;1,884;-13,927;-11,582;-15,378;-12,361;-3,186;27,401;0,000;259,740;Inf;275,000;275,000;-13,227;3,207;20,760;24,035
6802,500;2,976;0,762;-34,491;1,820;9,374;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,546;1,884;-14,063;-11,539;-15,543;-12,396;-3,186;27,401;0,000;262,140;Inf;275,000;275,000;-13,312;3,204;20,745;23,960
6803,000;2,976;0,762;-34,491;1,820;9,374;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,546;1,884;-14,216;-11,465;-15,762;-12,437;-3,186;27,401;0,000;262,140;Inf;275,000;275,000;-13,385;3,200;20,752;23,887
6803,500;3,582;0,837;-35,209;1,823;9,447;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,462;1,774;-14,355;-11,486;-15,883;-12,455;-3,186;27,401;0,000;259,740;Inf;275,000;275,000;-13,470;3,196;20,746;23,816
6804,000;3,582;0,837;-35,209;1,823;9,447;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,462;1,774;-13,733;-11,721;-15,145;-12,307;-3,186;27,401;0,000;259,740;Inf;275,000;275,000;-13,545;3,203;20,734;23,895
6804,500;3,582;0,837;-35,209;1,823;9,447;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,462;1,774;-13,993;-11,623;-15,327;-12,388;-3,186;27,401;0,000;262,240;Inf;275,000;275,000;-13,226;3,209;20,753;23,888
6805,000;3,582;0,837;-35,209;1,823;9,447;4,889;35,063;4,342;-17,013;-2,772;0,000;36,700;37,100;9,462;1,774;-14,121;-11,489;-15,573;-12,382;-3,186;27,401;0,000;262,240;Inf;275,000;275,000;-13,333;3,215;20,730;23,867
6805,500;3,582;0,837;-35,209;1,823;9,447;4,881;35,109;4,340;-17,001;-2,764;0,000;36,660;37,227;9,462;1,774;-14,171;-11,475;-15,711;-12,377;-3,176;27,408;0,000;260,740;Inf;275,000;275,000;-13,391;3,221;20,728;23,838
6806,000;3,582;0,837;-35,209;1,823;9,447;4,881;35,109;4,340;-17,001;-2,764;0,000;36,700;37,200;9,462;1,774;-14,183;-11,569;-15,609;-12,360;-3,176;27,408;0,000;260,740;Inf;275,000;275,000;-13,433;3,227;20,717;23,822
6806,500;3,552;0,839;-35,209;1,804;9,405;4,881;35,109;4,340;-17,001;-2,764;0,000;36,700;37,200;9,465;1,839;-13,972;-11,655;-15,316;-12,274;-3,176;27,408;0,000;261,840;Inf;275,000;275,000;-13,430;3,233;20,743;23,769
6807,000;3,552;0,839;-35,209;1,804;9,405;4,881;35,109;4,340;-17,001;-2,764;0,000;36,700;37,200;9,465;1,839;-13,754;-11,653;-15,182;-12,248;-3,176;27,408;0,000;261,840;Inf;275,000;275,000;-13,304;3,238;20,733;23,660
6807,500;3,552;0,839;-35,209;1,804;9,405;4,881;35,109;4,340;-17,001;-2,764;0,000;36,700;37,200;9,465;1,839;-14,040;-11,447;-15,519;-12,326;-3,176;27,408;0,000;260,940;Inf;275,000;275,000;-13,209;3,243;20,734;23,645
6808,000;3,552;0,839;-35,209;1,804;9,405;4,881;35,109;4,340;-17,001;-2,764;0,000;36,700;37,200;9,465;1,839;-14,176;-11,398;-15,658;-12,296;-3,176;27,408;0,000;260,940;Inf;275,000;275,000;-13,333;3,248;20,739;23,636
6808,500;3,552;0,839;-35,209;1,804;9,405;4,871;35,151;4,369;-17,010;-2,761;0,000;36,670;37,113;9,465;1,839;-14,121;-11,453;-15,508;-12,235;-3,171;27,414;0,000;261,640;Inf;275,000;275,000;-13,382;3,253;20,719;23,659
6809,000;3,552;0,839;-35,209;1,804;9,405;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,465;1,839;-13,813;-11,500;-15,259;-12,178;-3,171;27,414;0,000;261,640;Inf;275,000;275,000;-13,329;3,258;20,707;23,686
6809,500;3,552;0,839;-35,209;1,804;9,405;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,465;1,839;-13,746;-11,496;-15,233;-12,178;-3,171;27,414;0,000;260,440;Inf;275,000;275,000;-13,187;3,263;20,727;23,619
6810,000;3,388;0,783;-35,209;1,809;9,436;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,407;1,743;-13,965;-11,401;-15,431;-12,225;-3,171;27,414;0,000;260,440;Inf;275,000;275,000;-13,163;3,267;20,698;23,654
6810,500;3,388;0,783;-35,209;1,809;9,436;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,407;1,743;-14,089;-11,366;-15,596;-12,241;-3,171;27,414;0,000;261,340;Inf;275,000;275,000;-13,256;3,269;20,707;23,615
6811,000;3,388;0,783;-35,209;1,809;9,436;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,407;1,743;-13,934;-11,512;-15,388;-12,146;-3,171;27,414;0,000;261,340;Inf;275,000;275,000;-13,323;3,271;20,710;23,673
6811,500;3,388;0,783;-35,209;1,809;9,436;4,871;35,151;4,369;-17,010;-2,761;0,000;36,700;37,100;9,407;1,743;-13,580;-11,483;-15,033;-12,075;-3,171;27,414;0,000;260,240;Inf;275,000;275,000;-13,245;3,273;20,710;23,608
6812,000;3,388;0,783;-35,209;1,809;9,436;4,856;35,128;4,397;-17,029;-2,756;0,000;36,666;37,146;9,407;1,743;-13,730;-11,454;-15,097;-12,136;-3,178;27,404;0,000;260,240;Inf;275,000;275,000;-13,043;3,275;20,714;23,591
6812,500;3,388;0,783;-35,209;1,809;9,436;4,856;35,128;4,397;-17,029;-2,756;0,000;36,700;37,100;9,407;1,743;-13,903;-11,349;-15,310;-12,155;-3,178;27,404;0,000;261,340;Inf;275,000;275,000;-13,104;3,277;20,692;23,556
6813,000;2,586;0,676;-34,549;1,819;9,313;4,856;35,128;4,397;-17,029;-2,756;0,000;36,700;37,100;9,471;1,824;-13,990;-11,279;-15,505;-12,175;-3,178;27,404;0,000;261,340;Inf;275,000;275,000;-13,179;3,279;20,700;23,525
6813,500;2,586;0,676;-34,549;1,819;9,313;4,856;35,128;4,397;-17,029;-2,756;0,000;36,700;37,100;9,471;1,824;-14,073;-11,317;-15,563;-12,191;-3,178;27,404;0,000;260,140;Inf;275,000;275,000;-13,237;3,268;20,712;23,570
6814,000;2,586;0,676;-34,549;1,819;9,313;4,856;35,128;4,397;-17,029;-2,756;0,000;36,700;37,100;9,471;1,824;-13,854;-11,366;-15,316;-12,064;-3,178;27,404;0,000;260,140;Inf;275,000;275,000;-13,286;3,256;20,691;23,601
6814,500;2,586;0,676;-34,549;1,819;9,313;4,856;35,128;4,397;-17,029;-2,756;0,000;36,700;37,100;9,471;1,824;-13,608;-11,222;-14,986;-11,873;-3,178;27,404;0,000;261,640;Inf;275,000;275,000;-13,150;3,245;20,690;23,621
6815,000;2,586;0,676;-34,549;1,819;9,313;4,861;35,065;4,343;-17,038;-2,765;0,000;36,662;37,133;9,471;1,824;-13,581;-10,962;-15,047;-11,733;-3,181;27,411;0,000;261,640;Inf;275,000;275,000;-12,922;3,235;20,701;23,646
6815,500;2,586;0,676;-34,549;1,819;9,313;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,471;1,824;-13,573;-10,797;-15,101;-11,645;-3,181;27,411;0,000;260,040;Inf;275,000;275,000;-12,831;3,224;20,688;23,627
6816,000;3,085;0,726;-35,209;1,824;9,390;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,455;1,706;-13,561;-10,762;-15,140;-11,536;-3,181;27,411;0,000;260,040;Inf;275,000;275,000;-12,779;3,213;20,679;23,620
6816,500;3,085;0,726;-35,209;1,824;9,390;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,455;1,706;-13,413;-10,885;-14,968;-11,467;-3,181;27,411;0,000;261,340;Inf;275,000;275,000;-12,750;3,211;20,685;23,575
6817,000;3,085;0,726;-35,209;1,824;9,390;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,455;1,706;-13,256;-10,946;-14,754;-11,490;-3,181;27,411;0,000;261,340;Inf;275,000;275,000;-12,683;3,209;20,674;23,556
6817,500;3,085;0,726;-35,209;1,824;9,390;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,455;1,706;-13,377;-10,771;-14,884;-11,431;-3,181;27,411;0,000;260,940;Inf;275,000;275,000;-12,611;3,207;20,669;23,593
6818,000;3,085;0,726;-35,209;1,824;9,390;4,861;35,065;4,343;-17,038;-2,765;0,000;36,700;37,100;9,455;1,706;-13,441;-10,551;-15,034;-11,376;-3,181;27,411;0,000;260,940;Inf;275,000;275,000;-12,616;3,205;20,667;23,580
6818,500;3,085;0,726;-35,209;1,824;9,390;4,861;35,150;4,359;-17,048;-2,760;0,000;36,663;37,119;9,455;1,706;-13,472;-10,553;-15,082;-11,336;-3,172;27,415;0,000;261,740;Inf;275,000;275,000;-12,601;3,203;20,652;23,636
6819,000;3,085;0,726;-35,209;1,824;9,390;4,861;35,150;4,359;-17,048;-2,760;0,000;36,700;37,100;9,455;1,706;-13,398;-10,704;-14,869;-11,320;-3,172;27,415;0,000;261,740;Inf;275,000;275,000;-12,611;3,201;20,660;23,647
6819,500;3,894;0,989;-34,809;1,778;9,412;4,861;35,150;4,359;-17,048;-2,760;0,000;36,700;37,100;9,513;1,890;-13,263;-10,681;-14,801;-11,277;-3,172;27,415;0,000;260,940;Inf;275,000;275,000;-12,573;3,199;20,654;23,629
6820,000;3,894;0,989;-34,809;1,778;9,412;4,861;35,150;4,359;-17,048;-2,760;0,000;36,700;37,100;9,513;1,890;-13,318;-10,545;-14,826;-11,294;-3,172;27,415;0,000;260,940;Inf;275,000;275,000;-12,505;3,211;20,650;23,611
6820,500;3,894;0,989;-34,809;1,778;9,412;4,861;35,150;4,359;-17,048;-2,760;0,000;36,700;37,100;9,513;1,890;-13,356;-10,454;-14,934;-11,246;-3,172;27,415;0,000;261,840;Inf;275,000;275,000;-12,496;3,222;20,634;23,701
6821,000;3,894;0,989;-34,809;1,778;9,412;4,861;35,150;4,359;-17,048;-2,760;0,000;36,700;37,100;9,513;1,890;-13,371;-10,420;-14,980;-11,259;-3,172;27,415;0,000;261,840;Inf;275,000;275,000;-12,498;3,233;20,639;23,775
6821,500;3,894;0,989;-34,809;1,778;9,412;4,856;35,177;4,366;-17,118;-2,746;0,000;36,666;37,143;9,513;1,890;-13,214;-10,534;-14,732;-11,223;-3,163;27,419;0,000;261,340;Inf;275,000;275,000;-12,507;3,244;20,636;23,817
6822,000;3,894;0,989;-34,809;1,778;9,412;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,513;1,890;-13,188;-10,552;-14,694;-11,237;-3,163;27,419;0,000;261,340;Inf;275,000;275,000;-12,426;3,254;20,622;23,886
6822,500;2,742;0,720;-34,563;1,810;9,461;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,421;1,723;-13,244;-10,440;-14,772;-11,221;-3,163;27,419;0,000;261,540;Inf;275,000;275,000;-12,418;3,265;20,626;23,942
6823,000;2,742;0,720;-34,563;1,810;9,461;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,421;1,723;-13,303;-10,347;-14,873;-11,165;-3,163;27,419;0,000;261,540;Inf;275,000;275,000;-12,419;3,256;20,639;23,957
6823,500;2,742;0,720;-34,563;1,810;9,461;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,421;1,723;-13,344;-10,316;-14,978;-11,165;-3,163;27,419;0,000;261,140;Inf;275,000;275,000;-12,422;3,248;20,646;23,977
6824,000;2,742;0,720;-34,563;1,810;9,461;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,421;1,723;-13,312;-10,462;-14,890;-11,222;-3,163;27,419;0,000;261,140;Inf;275,000;275,000;-12,451;3,240;20,630;23,921
6824,500;2,742;0,720;-34,563;1,810;9,461;4,856;35,177;4,366;-17,118;-2,746;0,000;36,700;37,100;9,421;1,723;-13,145;-10,469;-14,742;-11,176;-3,163;27,419;0,000;261,240;Inf;275,000;275,000;-12,472;3,232;20,616;23,919
6825,000;2,742;0,720;-34,563;1,810;9,461;4,844;35,120;4,363;-17,157;-2,756;0,000;36,665;37,132;9,421;1,723;-13,320;-10,358;-14,877;-11,247;-3,167;27,422;0,000;261,240;Inf;275,000;275,000;-12,383;3,224;20,640;23,957
6825,500;2,742;0,720;-34,563;1,810;9,461;4,844;35,120;4,363;-17,157;-2,756;0,000;36,700;37,100;9,421;1,723;-13,369;-10,298;-14,970;-11,210;-3,167;27,422;0,000;261,140;Inf;275,000;275,000;-12,451;3,216;20,636;23,922
6826,000;2,769;0,662;-35,209;1,865;9,455;4,844;35,120;4,363;-17,157;-2,756;0,000;36,700;37,100;9,463;1,763;-13,395;-10,294;-15,046;-11,173;-3,167;27,422;0,000;261,140;Inf;275,000;275,000;-12,462;3,208;20,634;23,899
6826,500;2,769;0,662;-35,209;1,865;9,455;4,844;35,120;4,363;-17,157;-2,756;0,000;36,700;37,100;9,463;1,763;-13,344;-10,409;-14,940;-11,177;-3,167;27,422;0,000;261,540;Inf;275,000;275,000;-12,477;3,201;20,616;23,891
6827,000;2,769;0,662;-35,209;1,865;9,455;4,844;35,120;4,363;-17,157;-2,756;0,000;36,700;37,100;9,463;1,763;-13,208;-10,401;-14,769;-11,205;-3,167;27,422;0,000;261,540;Inf;275,000;275,000;-12,467;3,194;20,617;23,828
6827,500;2,769;0,662;-35,209;1,865;9,455;4,844;35,120;4,363;-17,157;-2,756;0,000;36,700;37,100;9,463;1,763;-13,202;-10,444;-14,735;-11,229;-3,167;27,422;0,000;261,340;Inf;275,000;275,000;-12,396;3,187;20,623;23,742
6828,000;2,769;0,662;-35,209;1,865;9,455;4,847;35,140;4,365;-17,167;-2,746;0,000;36,679;37,123;9,463;1,763;-13,289;-10,388;-14,854;-11,175;-3,155;27,432;0,000;261,340;Inf;275,000;275,000;-12,402;3,180;20,609;23,744
6828,500;2,769;0,662;-35,209;1,865;9,455;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,463;1,763;-13,424;-10,323;-15,039;-11,205;-3,155;27,432;0,000;261,540;Inf;275,000;275,000;-12,426;3,173;20,609;23,777
6829,000;2,335;0,647;-33,566;1,854;9,399;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,541;1,793;-13,443;-10,410;-14,941;-11,219;-3,155;27,432;0,000;261,540;Inf;275,000;275,000;-12,498;3,166;20,595;23,812
