t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6829,500;2,335;0,647;-33,566;1,854;9,399;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,541;1,793;-13,191;-10,479;-14,783;-11,170;-3,155;27,432;0,000;261,240;Inf;275,000;275,000;-12,503;3,153;20,598;23,821
6830,000;2,335;0,647;-33,566;1,854;9,399;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,541;1,793;-13,239;-10,445;-14,765;-11,180;-3,155;27,432;0,000;261,240;Inf;275,000;275,000;-12,406;3,139;20,599;23,796
6830,500;2,335;0,647;-33,566;1,854;9,399;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,541;1,793;-13,302;-10,377;-14,851;-11,192;-3,155;27,432;0,000;261,640;Inf;275,000;275,000;-12,407;3,126;20,610;23,824
6831,000;2,335;0,647;-33,566;1,854;9,399;4,847;35,140;4,365;-17,167;-2,746;0,000;36,700;37,100;9,541;1,793;-13,360;-10,318;-14,971;-11,206;-3,155;27,432;0,000;261,640;Inf;275,000;275,000;-12,431;3,113;20,610;23,772
6831,500;2,335;0,647;-33,566;1,854;9,399;4,844;35,160;4,397;-17,207;-2,732;0,000;36,679;37,202;9,541;1,793;-13,426;-10,338;-15,062;-11,203;-3,146;27,434;0,000;262,040;Inf;275,000;275,000;-12,464;3,101;20,593;23,762
6832,000;2,335;0,647;-33,566;1,854;9,399;4,844;35,160;4,397;-17,207;-2,732;0,000;36,700;37,200;9,541;1,793;-13,256;-10,493;-14,746;-11,230;-3,146;27,434;0,000;262,040;Inf;275,000;275,000;-12,507;3,088;20,607;23,750
6832,500;3,279;0,885;-34,060;1,924;9,401;4,844;35,160;4,397;-17,207;-2,732;0,000;36,700;37,200;9,474;1,761;-13,245;-10,518;-14,778;-11,233;-3,146;27,434;0,000;261,540;Inf;275,000;275,000;-12,431;3,076;20,610;23,728
6833,000;3,279;0,885;-34,060;1,924;9,401;4,844;35,160;4,397;-17,207;-2,732;0,000;36,700;37,200;9,474;1,761;-13,326;-10,405;-14,875;-11,256;-3,146;27,434;0,000;261,540;Inf;275,000;275,000;-12,444;3,079;20,586;23,699
6833,500;3,279;0,885;-34,060;1,924;9,401;4,844;35,160;4,397;-17,207;-2,732;0,000;36,700;37,200;9,474;1,761;-13,371;-10,358;-14,970;-11,231;-3,146;27,434;0,000;261,440;Inf;275,000;275,000;-12,466;3,082;20,589;23,694
6834,000;3,279;0,885;-34,060;1,924;9,401;4,844;35,160;4,397;-17,207;-2,732;0,000;36,700;37,200;9,474;1,761;-13,427;-10,427;-14,985;-11,226;-3,146;27,434;0,000;261,440;Inf;275,000;275,000;-12,483;3,085;20,581;23,668
6834,500;3,279;0,885;-34,060;1,924;9,401;4,854;35,171;4,371;-17,244;-2,741;0,000;36,678;37,135;9,474;1,761;-13,345;-10,554;-14,808;-11,241;-3,153;27,428;0,000;261,540;Inf;275,000;275,000;-12,516;3,089;20,592;23,782
6835,000;3,279;0,885;-34,060;1,924;9,401;4,854;35,171;4,371;-17,244;-2,741;0,000;36,700;37,100;9,474;1,761;-13,178;-10,583;-14,646;-11,249;-3,153;27,428;0,000;261,540;Inf;275,000;275,000;-12,487;3,092;20,605;23,823
6835,500;3,016;0,801;-34,549;1,836;9,384;4,854;35,171;4,371;-17,244;-2,741;0,000;36,700;37,100;9,500;1,969;-13,283;-10,385;-14,846;-11,225;-3,153;27,428;0,000;261,540;Inf;275,000;275,000;-12,414;3,095;20,590;23,850
6836,000;3,016;0,801;-34,549;1,836;9,384;4,854;35,171;4,371;-17,244;-2,741;0,000;36,700;37,100;9,500;1,969;-13,367;-10,310;-14,969;-11,183;-3,153;27,428;0,000;261,540;Inf;275,000;275,000;-12,435;3,094;20,592;23,846
6836,500;3,016;0,801;-34,549;1,836;9,384;4,854;35,171;4,371;-17,244;-2,741;0,000;36,700;37,100;9,500;1,969;-13,375;-10,398;-14,952;-11,189;-3,153;27,428;0,000;261,340;Inf;275,000;275,000;-12,457;3,092;20,597;23,819
6837,000;3,016;0,801;-34,549;1,836;9,384;4,854;35,171;4,371;-17,244;-2,741;0,000;36,700;37,100;9,500;1,969;-13,238;-10,525;-14,773;-11,182;-3,153;27,428;0,000;261,340;Inf;275,000;275,000;-12,479;3,091;20,614;23,813
6837,500;3,016;0,801;-34,549;1,836;9,384;4,863;35,128;4,384;-17,255;-2,746;0,000;36,685;37,130;9,500;1,969;-13,233;-10,571;-14,683;-11,222;-3,150;27,436;0,000;261,340;Inf;275,000;275,000;-12,429;3,090;20,599;23,835
6838,000;3,016;0,801;-34,549;1,836;9,384;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,500;1,969;-13,249;-10,440;-14,773;-11,263;-3,150;27,436;0,000;261,340;Inf;275,000;275,000;-12,427;3,089;20,610;23,934
6838,500;3,016;0,801;-34,549;1,836;9,384;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,500;1,969;-13,350;-10,343;-14,891;-11,233;-3,150;27,436;0,000;261,640;Inf;275,000;275,000;-12,431;3,087;20,614;23,958
6839,000;3,219;0,758;-35,209;1,756;9,502;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,386;1,932;-13,254;-10,412;-14,816;-11,207;-3,150;27,436;0,000;261,640;Inf;275,000;275,000;-12,454;3,086;20,620;23,855
6839,500;3,219;0,758;-35,209;1,756;9,502;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,386;1,932;-13,131;-10,423;-14,704;-11,178;-3,150;27,436;0,000;261,340;Inf;275,000;275,000;-12,422;3,088;20,634;23,791
6840,000;3,219;0,758;-35,209;1,756;9,502;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,386;1,932;-13,175;-10,478;-14,689;-11,190;-3,150;27,436;0,000;261,340;Inf;275,000;275,000;-12,359;3,091;20,628;23,775
6840,500;3,219;0,758;-35,209;1,756;9,502;4,863;35,128;4,384;-17,255;-2,746;0,000;36,700;37,100;9,386;1,932;-13,246;-10,359;-14,751;-11,203;-3,150;27,436;0,000;261,340;Inf;275,000;275,000;-12,383;3,093;20,634;23,774
6841,000;3,219;0,758;-35,209;1,756;9,502;4,855;35,132;4,335;-17,241;-2,739;0,000;36,695;37,176;9,386;1,932;-13,279;-10,285;-14,854;-11,172;-3,150;27,439;0,000;261,340;Inf;275,000;275,000;-12,389;3,095;20,644;23,779
6841,500;3,219;0,758;-35,209;1,756;9,502;4,855;35,132;4,335;-17,241;-2,739;0,000;36,700;37,200;9,386;1,932;-13,341;-10,269;-14,910;-11,185;-3,150;27,439;0,000;261,540;Inf;275,000;275,000;-12,397;3,097;20,644;23,798
6842,000;3,109;0,806;-34,491;1,801;9,427;4,855;35,132;4,335;-17,241;-2,739;0,000;36,700;37,200;9,531;1,863;-13,160;-10,455;-14,733;-11,150;-3,150;27,439;0,000;261,540;Inf;275,000;275,000;-12,426;3,099;20,643;23,683
6842,500;3,109;0,806;-34,491;1,801;9,427;4,855;35,132;4,335;-17,241;-2,739;0,000;36,700;37,200;9,531;1,863;-13,067;-10,361;-14,590;-11,124;-3,150;27,439;0,000;261,640;Inf;275,000;275,000;-12,374;3,099;20,637;23,659
6843,000;3,109;0,806;-34,491;1,801;9,427;4,855;35,132;4,335;-17,241;-2,739;0,000;36,700;37,200;9,531;1,863;-13,173;-10,288;-14,727;-11,083;-3,150;27,439;0,000;261,640;Inf;275,000;275,000;-12,286;3,099;20,634;23,607
6843,500;3,109;0,806;-34,491;1,801;9,427;4,855;35,132;4,335;-17,241;-2,739;0,000;36,700;37,200;9,531;1,863;-13,234;-10,193;-14,785;-11,137;-3,150;27,439;0,000;261,940;Inf;275,000;275,000;-12,318;3,099;20,626;23,590
6844,000;3,109;0,806;-34,491;1,801;9,427;4,857;35,174;4,380;-17,257;-2,733;0,000;36,695;37,166;9,531;1,863;-13,267;-10,223;-14,822;-11,159;-3,144;27,450;0,000;261,940;Inf;275,000;275,000;-12,337;3,099;20,641;23,594
6844,500;3,109;0,806;-34,491;1,801;9,427;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,531;1,863;-13,194;-10,294;-14,787;-11,136;-3,144;27,450;0,000;262,140;Inf;275,000;275,000;-12,368;3,100;20,641;23,621
6845,000;3,109;0,806;-34,491;1,801;9,427;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,531;1,863;-13,146;-10,402;-14,661;-11,166;-3,144;27,450;0,000;262,140;Inf;275,000;275,000;-12,353;3,100;20,653;23,656
6845,500;3,168;0,846;-34,076;1,892;9,333;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,479;1,763;-13,172;-10,341;-14,657;-11,192;-3,144;27,450;0,000;262,140;Inf;275,000;275,000;-12,344;3,100;20,642;23,663
6846,000;3,168;0,846;-34,076;1,892;9,333;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,479;1,763;-13,280;-10,218;-14,856;-11,159;-3,144;27,450;0,000;262,140;Inf;275,000;275,000;-12,341;3,101;20,655;23,654
6846,500;3,168;0,846;-34,076;1,892;9,333;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,479;1,763;-13,327;-10,301;-14,868;-11,177;-3,144;27,450;0,000;262,340;Inf;275,000;275,000;-12,378;3,102;20,647;23,692
6847,000;3,168;0,846;-34,076;1,892;9,333;4,857;35,174;4,380;-17,257;-2,733;0,000;36,700;37,200;9,479;1,763;-13,198;-10,308;-14,745;-11,145;-3,144;27,450;0,000;262,340;Inf;275,000;275,000;-12,418;3,103;20,640;23,720
6847,500;3,168;0,846;-34,076;1,892;9,333;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,220;9,479;1,763;-13,054;-10,379;-14,655;-11,116;-3,134;27,449;0,000;262,240;Inf;275,000;275,000;-12,349;3,104;20,648;23,766
6848,000;3,168;0,846;-34,076;1,892;9,333;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,200;9,479;1,763;-13,131;-10,299;-14,664;-11,166;-3,134;27,449;0,000;262,240;Inf;275,000;275,000;-12,301;3,105;20,644;23,815
6848,500;2,653;0,725;-33,173;1,835;9,384;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,200;9,585;1,831;-13,218;-10,246;-14,794;-11,161;-3,134;27,449;0,000;262,040;Inf;275,000;275,000;-12,315;3,106;20,635;23,848
6849,000;2,653;0,725;-33,173;1,835;9,384;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,200;9,585;1,831;-13,281;-10,198;-14,907;-11,138;-3,134;27,449;0,000;262,040;Inf;275,000;275,000;-12,355;3,099;20,641;23,828
6849,500;2,653;0,725;-33,173;1,835;9,384;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,200;9,585;1,831;-13,141;-10,342;-14,675;-11,127;-3,134;27,449;0,000;262,140;Inf;275,000;275,000;-12,381;3,091;20,640;23,807
6850,000;2,653;0,725;-33,173;1,835;9,384;4,870;35,184;4,343;-17,297;-2,730;0,000;36,700;37,200;9,585;1,831;-13,033;-10,298;-14,640;-11,100;-3,134;27,449;0,000;262,140;Inf;275,000;275,000;-12,321;3,084;20,636;23,807
6850,500;2,653;0,725;-33,173;1,835;9,384;4,877;35,136;4,351;-17,308;-2,735;0,000;36,701;37,179;9,585;1,831;-13,144;-10,268;-14,721;-11,105;-3,141;27,445;0,000;262,140;Inf;275,000;275,000;-12,268;3,077;20,633;23,838
6851,000;2,653;0,725;-33,173;1,835;9,384;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,585;1,831;-13,216;-10,230;-14,823;-11,104;-3,141;27,445;0,000;262,140;Inf;275,000;275,000;-12,310;3,070;20,648;23,833
6851,500;2,653;0,725;-33,173;1,835;9,384;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,585;1,831;-13,304;-10,172;-14,922;-11,114;-3,141;27,445;0,000;262,140;Inf;275,000;275,000;-12,343;3,063;20,659;23,802
6852,000;2,821;0,744;-33,906;1,863;9,432;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,480;1,782;-13,295;-10,214;-14,943;-11,136;-3,141;27,445;0,000;262,140;Inf;275,000;275,000;-12,378;3,057;20,648;23,713
6852,500;2,821;0,744;-33,906;1,863;9,432;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,480;1,782;-13,267;-10,320;-14,862;-11,110;-3,141;27,445;0,000;262,240;Inf;275,000;275,000;-12,397;3,053;20,641;23,745
6853,000;2,821;0,744;-33,906;1,863;9,432;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,480;1,782;-13,229;-10,345;-14,766;-11,171;-3,141;27,445;0,000;262,240;Inf;275,000;275,000;-12,390;3,049;20,647;23,729
6853,500;2,821;0,744;-33,906;1,863;9,432;4,877;35,136;4,351;-17,308;-2,735;0,000;36,700;37,200;9,480;1,782;-13,307;-10,285;-14,895;-11,110;-3,141;27,445;0,000;262,440;Inf;275,000;275,000;-12,378;3,045;20,665;23,772
6854,000;2,821;0,744;-33,906;1,863;9,432;4,864;35,144;4,332;-17,326;-2,711;0,000;36,703;37,163;9,480;1,782;-13,352;-10,213;-15,015;-11,123;-3,130;27,451;0,000;262,440;Inf;275,000;275,000;-12,399;3,042;20,651;23,809
6854,500;2,821;0,744;-33,906;1,863;9,432;4,864;35,144;4,332;-17,326;-2,711;0,000;36,700;37,200;9,480;1,782;-13,421;-10,261;-15,063;-11,166;-3,130;27,451;0,000;262,040;Inf;275,000;275,000;-12,426;3,038;20,667;23,829
6855,000;2,970;0,804;-33,978;1,923;9,413;4,864;35,144;4,332;-17,326;-2,711;0,000;36,700;37,200;9,510;1,798;-13,326;-10,373;-14,974;-11,157;-3,130;27,451;0,000;262,040;Inf;275,000;275,000;-12,478;3,035;20,658;23,787
6855,500;2,970;0,804;-33,978;1,923;9,413;4,864;35,144;4,332;-17,326;-2,711;0,000;36,700;37,200;9,510;1,798;-13,261;-10,443;-14,795;-11,203;-3,130;27,451;0,000;261,740;Inf;275,000;275,000;-12,458;3,033;20,674;23,718
6856,000;2,970;0,804;-33,978;1,923;9,413;4,864;35,144;4,332;-17,326;-2,711;0,000;36,700;37,200;9,510;1,798;-13,246;-10,394;-14,839;-11,202;-3,130;27,451;0,000;261,740;Inf;275,000;275,000;-12,426;3,032;20,687;23,735
6856,500;2,970;0,804;-33,978;1,923;9,413;4,864;35,144;4,332;-17,326;-2,711;0,000;36,700;37,200;9,510;1,798;-13,405;-10,229;-15,055;-11,199;-3,130;27,451;0,000;261,840;Inf;275,000;275,000;-12,420;3,031;20,689;23,779
6857,000;2,970;0,804;-33,978;1,923;9,413;4,870;35,187;4,374;-17,357;-2,704;0,000;36,714;37,174;9,510;1,798;-13,465;-10,315;-15,149;-11,176;-3,116;27,462;0,000;261,840;Inf;275,000;275,000;-12,472;3,030;20,680;23,795
6857,500;2,970;0,804;-33,978;1,923;9,413;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,510;1,798;-13,385;-10,487;-14,921;-11,222;-3,116;27,462;0,000;261,940;Inf;275,000;275,000;-12,526;3,029;20,694;23,738
6858,000;2,970;0,804;-33,978;1,923;9,413;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,510;1,798;-13,239;-10,528;-14,768;-11,215;-3,116;27,462;0,000;261,940;Inf;275,000;275,000;-12,504;3,028;20,683;23,728
6858,500;2,728;0,742;-33,935;1,932;9,338;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,546;1,801;-13,326;-10,403;-14,854;-11,175;-3,116;27,462;0,000;262,340;Inf;275,000;275,000;-12,437;3,028;20,680;23,722
6859,000;2,728;0,742;-33,935;1,932;9,338;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,546;1,801;-13,360;-10,300;-14,944;-11,187;-3,116;27,462;0,000;262,340;Inf;275,000;275,000;-12,440;3,023;20,684;23,640
6859,500;2,728;0,742;-33,935;1,932;9,338;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,546;1,801;-13,372;-10,221;-15,045;-11,163;-3,116;27,462;0,000;261,940;Inf;275,000;275,000;-12,448;3,018;20,684;23,620
6860,000;2,728;0,742;-33,935;1,932;9,338;4,870;35,187;4,374;-17,357;-2,704;0,000;36,700;37,200;9,546;1,801;-13,206;-10,393;-14,791;-11,137;-3,116;27,462;0,000;261,940;Inf;275,000;275,000;-12,450;3,013;20,680;23,546
6860,500;2,728;0,742;-33,935;1,932;9,338;4,849;35,174;4,408;-17,395;-2,703;0,000;36,706;37,239;9,546;1,801;-13,111;-10,418;-14,716;-11,116;-3,124;27,451;0,000;261,840;Inf;275,000;275,000;-12,382;3,008;20,677;23,466
6861,000;2,728;0,742;-33,935;1,932;9,338;4,849;35,174;4,408;-17,395;-2,703;0,000;36,700;37,200;9,546;1,801;-13,205;-10,353;-14,798;-11,195;-3,124;27,451;0,000;261,840;Inf;275,000;275,000;-12,340;3,004;20,662;23,409
6861,500;3,160;0,782;-34,905;1,837;9,376;4,849;35,174;4,408;-17,395;-2,703;0,000;36,700;37,200;9,576;1,913;-13,285;-10,306;-14,896;-11,209;-3,124;27,451;0,000;261,640;Inf;275,000;275,000;-12,388;2,999;20,668;23,405
6862,000;3,160;0,782;-34,905;1,837;9,376;4,849;35,174;4,408;-17,395;-2,703;0,000;36,700;37,200;9,576;1,913;-13,363;-10,279;-15,021;-11,201;-3,124;27,451;0,000;261,640;Inf;275,000;275,000;-12,424;3,002;20,682;23,466
6862,500;3,160;0,782;-34,905;1,837;9,376;4,849;35,174;4,408;-17,395;-2,703;0,000;36,700;37,200;9,576;1,913;-13,373;-10,343;-15,001;-11,201;-3,124;27,451;0,000;261,940;Inf;275,000;275,000;-12,466;3,005;20,690;23,461
6863,000;3,160;0,782;-34,905;1,837;9,376;4,849;35,174;4,408;-17,395;-2,703;0,000;36,700;37,200;9,576;1,913;-13,279;-10,474;-14,799;-11,222;-3,124;27,451;0,000;261,940;Inf;275,000;275,000;-12,479;3,007;20,684;23,485
6863,500;3,160;0,782;-34,905;1,837;9,376;4,858;35,149;4,381;-17,404;-2,697;0,000;36,706;37,177;9,576;1,913;-13,231;-10,418;-14,797;-11,236;-3,117;27,461;0,000;262,140;Inf;275,000;275,000;-12,443;3,010;20,663;23,439
6864,000;3,160;0,782;-34,905;1,837;9,376;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,576;1,913;-13,359;-10,336;-14,946;-11,208;-3,117;27,461;0,000;262,140;Inf;275,000;275,000;-12,420;3,012;20,668;23,386
6864,500;2,089;0,521;-34,920;1,874;9,496;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,497;1,791;-13,401;-10,329;-15,023;-11,242;-3,117;27,461;0,000;262,040;Inf;275,000;275,000;-12,463;3,014;20,667;23,344
6865,000;2,089;0,521;-34,920;1,874;9,496;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,497;1,791;-13,325;-10,349;-14,978;-11,267;-3,117;27,461;0,000;262,040;Inf;275,000;275,000;-12,499;2,999;20,662;23,324
6865,500;2,089;0,521;-34,920;1,874;9,496;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,497;1,791;-13,216;-10,424;-14,797;-11,235;-3,117;27,461;0,000;262,240;Inf;275,000;275,000;-12,480;2,984;20,665;23,321
6866,000;2,089;0,521;-34,920;1,874;9,496;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,497;1,791;-13,186;-10,505;-14,704;-11,234;-3,117;27,461;0,000;262,240;Inf;275,000;275,000;-12,418;2,970;20,670;23,388
6866,500;2,089;0,521;-34,920;1,874;9,496;4,858;35,149;4,381;-17,404;-2,697;0,000;36,700;37,200;9,497;1,791;-13,263;-10,456;-14,749;-11,234;-3,117;27,461;0,000;262,140;Inf;275,000;275,000;-12,407;2,955;20,663;23,424
6867,000;2,089;0,521;-34,920;1,874;9,496;4,858;35,156;4,397;-17,394;-2,695;0,000;36,722;37,172;9,497;1,791;-13,314;-10,340;-14,900;-11,264;-3,112;27,468;0,000;262,140;Inf;275,000;275,000;-12,426;2,941;20,670;23,475
6867,500;2,089;0,521;-34,920;1,874;9,496;4,858;35,156;4,397;-17,394;-2,695;0,000;36,700;37,200;9,497;1,791;-13,404;-10,376;-14,948;-11,229;-3,112;27,468;0,000;262,240;Inf;275,000;275,000;-12,455;2,927;20,658;23,451
6868,000;2,944;0,677;-35,209;1,852;9,350;4,858;35,156;4,397;-17,394;-2,695;0,000;36,700;37,200;9,425;1,708;-13,234;-10,382;-14,831;-11,191;-3,112;27,468;0,000;262,240;Inf;275,000;275,000;-12,489;2,913;20,646;23,448
6868,500;2,944;0,677;-35,209;1,852;9,350;4,858;35,156;4,397;-17,394;-2,695;0,000;36,700;37,200;9,425;1,708;-13,159;-10,361;-14,754;-11,140;-3,112;27,468;0,000;262,340;Inf;275,000;275,000;-12,409;2,914;20,660;23,380
6869,000;2,944;0,677;-35,209;1,852;9,350;4,858;35,156;4,397;-17,394;-2,695;0,000;36,700;37,200;9,425;1,708;-13,186;-10,367;-14,738;-11,160;-3,112;27,468;0,000;262,340;Inf;275,000;275,000;-12,353;2,914;20,644;23,390
6869,500;2,944;0,677;-35,209;1,852;9,350;4,858;35,156;4,397;-17,394;-2,695;0,000;36,700;37,200;9,425;1,708;-13,257;-10,336;-14,838;-11,173;-3,112;27,468;0,000;262,240;Inf;275,000;275,000;-12,363;2,915;20,646;23,345
6870,000;2,944;0,677;-35,209;1,852;9,350;4,840;35,164;4,381;-17,418;-2,687;0,000;36,717;37,186;9,425;1,708;-13,353;-10,279;-14,939;-11,202;-3,111;27,476;0,000;262,240;Inf;275,000;275,000;-12,401;2,915;20,648;23,383
6870,500;2,944;0,677;-35,209;1,852;9,350;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,425;1,708;-13,312;-10,357;-14,836;-11,164;-3,111;27,476;0,000;262,240;Inf;275,000;275,000;-12,443;2,916;20,638;23,475
6871,000;3,363;0,822;-35,087;1,831;9,332;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,415;1,689;-12,947;-10,363;-14,499;-11,092;-3,111;27,476;0,000;262,240;Inf;275,000;275,000;-12,417;2,916;20,622;23,463
6871,500;3,363;0,822;-35,087;1,831;9,332;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,415;1,689;-13,053;-10,299;-14,572;-11,120;-3,111;27,476;0,000;262,640;Inf;275,000;275,000;-12,225;2,924;20,616;23,479
6872,000;3,363;0,822;-35,087;1,831;9,332;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,415;1,689;-13,185;-10,240;-14,747;-11,057;-3,111;27,476;0,000;262,640;Inf;275,000;275,000;-12,261;2,931;20,628;23,526
6872,500;3,363;0,822;-35,087;1,831;9,332;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,415;1,689;-13,247;-10,216;-14,831;-11,102;-3,111;27,476;0,000;262,540;Inf;275,000;275,000;-12,307;2,938;20,627;23,506
6873,000;3,363;0,822;-35,087;1,831;9,332;4,840;35,164;4,381;-17,418;-2,687;0,000;36,700;37,200;9,415;1,689;-13,190;-10,294;-14,728;-11,099;-3,111;27,476;0,000;262,540;Inf;275,000;275,000;-12,349;2,945;20,621;23,595
6873,500;3,363;0,822;-35,087;1,831;9,332;4,881;35,182;4,412;-17,398;-2,703;0,000;36,722;37,252;9,415;1,689;-12,971;-10,255;-14,560;-11,020;-3,102;27,467;0,000;262,540;Inf;275,000;275,000;-12,328;2,952;20,618;23,621
6874,000;3,363;0,822;-35,087;1,831;9,332;4,881;35,182;4,412;-17,398;-2,703;0,000;36,700;37,300;9,415;1,689;-12,995;-10,354;-14,457;-11,065;-3,102;27,467;0,000;262,540;Inf;275,000;275,000;-12,201;2,958;20,610;23,689
6874,500;3,188;0,841;-33,602;1,855;9,379;4,881;35,182;4,412;-17,398;-2,703;0,000;36,700;37,300;9,643;1,723;-13,118;-10,162;-14,650;-11,015;-3,102;27,467;0,000;262,640;Inf;275,000;275,000;-12,218;2,965;20,608;23,700
6875,000;3,188;0,841;-33,602;1,855;9,379;4,881;35,182;4,412;-17,398;-2,703;0,000;36,700;37,300;9,643;1,723;-13,194;-10,192;-14,760;-10,993;-3,102;27,467;0,000;262,640;Inf;275,000;275,000;-12,236;2,969;20,604;23,722
6875,500;3,188;0,841;-33,602;1,855;9,379;4,881;35,182;4,412;-17,398;-2,703;0,000;36,700;37,300;9,643;1,723;-12,984;-10,312;-14,523;-10,982;-3,102;27,467;0,000;262,840;Inf;275,000;275,000;-12,285;2,972;20,595;23,819
6876,000;3,188;0,841;-33,602;1,855;9,379;4,881;35,182;4,412;-17,398;-2,703;0,000;36,700;37,300;9,643;1,723;-12,909;-10,352;-14,345;-11,004;-3,102;27,467;0,000;262,840;Inf;275,000;275,000;-12,200;2,976;20,583;23,824
6876,500;3,188;0,841;-33,602;1,855;9,379;4,852;35,112;4,381;-17,393;-2,708;0,000;36,716;37,177;9,643;1,723;-12,970;-10,268;-14,403;-10,999;-3,102;27,459;0,000;262,540;Inf;275,000;275,000;-12,153;2,979;20,584;23,933
6877,000;3,188;0,841;-33,602;1,855;9,379;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,643;1,723;-13,019;-10,136;-14,556;-10,953;-3,102;27,459;0,000;262,540;Inf;275,000;275,000;-12,160;2,983;20,597;23,803
6877,500;3,329;0,796;-35,209;1,881;9,448;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,434;1,790;-13,117;-10,102;-14,644;-10,964;-3,102;27,459;0,000;262,440;Inf;275,000;275,000;-12,166;2,986;20,573;23,716
6878,000;3,329;0,796;-35,209;1,881;9,448;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,434;1,790;-12,821;-10,165;-14,401;-10,924;-3,102;27,459;0,000;262,440;Inf;275,000;275,000;-12,207;2,992;20,594;23,686
6878,500;3,329;0,796;-35,209;1,881;9,448;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,434;1,790;-12,861;-10,231;-14,386;-10,930;-3,102;27,459;0,000;262,840;Inf;275,000;275,000;-12,077;2,997;20,582;23,654
6879,000;3,329;0,796;-35,209;1,881;9,448;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,434;1,790;-13,005;-10,102;-14,473;-10,908;-3,102;27,459;0,000;262,840;Inf;275,000;275,000;-12,102;3,003;20,579;23,553
6879,500;3,329;0,796;-35,209;1,881;9,448;4,852;35,112;4,381;-17,393;-2,708;0,000;36,700;37,200;9,434;1,790;-13,024;-10,023;-14,583;-10,881;-3,102;27,459;0,000;263,040;Inf;275,000;275,000;-12,122;3,008;20,589;23,495
6880,000;3,329;0,796;-35,209;1,881;9,448;4,820;35,151;4,371;-17,380;-2,692;0,000;36,721;37,233;9,434;1,790;-13,051;-10,057;-14,628;-10,877;-3,095;27,467;0,000;263,040;Inf;275,000;275,000;-12,128;3,013;20,574;23,450
6880,500;3,329;0,796;-35,209;1,881;9,448;4,820;35,151;4,371;-17,380;-2,692;0,000;36,700;37,200;9,434;1,790;-12,943;-10,068;-14,504;-10,864;-3,095;27,467;0,000;262,740;Inf;275,000;275,000;-12,153;3,018;20,566;23,479
6881,000;3,966;0,937;-35,209;1,771;9,451;4,820;35,151;4,371;-17,380;-2,692;0,000;36,700;37,200;9,375;1,788;-12,790;-10,175;-14,238;-10,803;-3,095;27,467;0,000;262,740;Inf;275,000;275,000;-12,095;3,024;20,570;23,507
6881,500;3,966;0,937;-35,209;1,771;9,451;4,820;35,151;4,371;-17,380;-2,692;0,000;36,700;37,200;9,375;1,788;-12,889;-10,012;-14,403;-10,823;-3,095;27,467;0,000;262,540;Inf;275,000;275,000;-12,002;3,039;20,569;23,553
6882,000;3,966;0,937;-35,209;1,771;9,451;4,820;35,151;4,371;-17,380;-2,692;0,000;36,700;37,200;9,375;1,788;-12,956;-9,922;-14,524;-10,808;-3,095;27,467;0,000;262,540;Inf;275,000;275,000;-12,032;3,054;20,578;23,515
6882,500;3,966;0,937;-35,209;1,771;9,451;4,820;35,151;4,371;-17,380;-2,692;0,000;36,700;37,200;9,375;1,788;-12,989;-9,991;-14,578;-10,791;-3,095;27,467;0,000;262,540;Inf;275,000;275,000;-12,052;3,069;20,574;23,467
6883,000;3,966;0,937;-35,209;1,771;9,451;4,839;35,190;4,404;-17,398;-2,700;0,000;36,715;37,202;9,375;1,788;-12,981;-10,103;-14,362;-10,825;-3,099;27,467;0,000;262,540;Inf;275,000;275,000;-12,087;3,084;20,582;23,533
6883,500;3,966;0,937;-35,209;1,771;9,451;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,375;1,788;-12,642;-10,141;-14,184;-10,786;-3,099;27,467;0,000;262,240;Inf;275,000;275,000;-12,068;3,098;20,552;23,579
6884,000;2,627;0,712;-34,327;1,808;9,402;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,457;1,708;-12,746;-10,056;-14,216;-10,781;-3,099;27,467;0,000;262,240;Inf;275,000;275,000;-11,938;3,113;20,568;23,796
6884,500;2,627;0,712;-34,327;1,808;9,402;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,457;1,708;-12,856;-9,942;-14,344;-10,740;-3,099;27,467;0,000;262,040;Inf;275,000;275,000;-11,949;3,105;20,559;23,762
6885,000;2,627;0,712;-34,327;1,808;9,402;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,457;1,708;-12,904;-9,920;-14,500;-10,769;-3,099;27,467;0,000;262,040;Inf;275,000;275,000;-11,971;3,097;20,543;23,768
6885,500;2,627;0,712;-34,327;1,808;9,402;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,457;1,708;-12,783;-10,081;-14,233;-10,745;-3,099;27,467;0,000;262,040;Inf;275,000;275,000;-12,023;3,089;20,557;23,749
6886,000;2,627;0,712;-34,327;1,808;9,402;4,839;35,190;4,404;-17,398;-2,700;0,000;36,700;37,200;9,457;1,708;-12,526;-10,113;-14,016;-10,707;-3,099;27,467;0,000;262,040;Inf;275,000;275,000;-11,961;3,081;20,551;23,768
6886,500;2,627;0,712;-34,327;1,808;9,402;4,820;35,153;4,396;-17,391;-2,699;0,000;36,719;37,191;9,457;1,708;-12,649;-9,967;-14,143;-10,699;-3,095;27,469;0,000;261,840;Inf;275,000;275,000;-11,840;3,074;20,556;23,778
6887,000;2,627;0,712;-34,327;1,808;9,402;4,820;35,153;4,396;-17,391;-2,699;0,000;36,700;37,200;9,457;1,708;-12,723;-9,836;-14,240;-10,670;-3,095;27,469;0,000;261,840;Inf;275,000;275,000;-11,864;3,067;20,567;23,849
6887,500;3,103;0,702;-35,209;1,764;9,458;4,820;35,153;4,396;-17,391;-2,699;0,000;36,700;37,200;9,428;1,862;-12,803;-9,773;-14,360;-10,620;-3,095;27,469;0,000;261,540;Inf;275,000;275,000;-11,867;3,059;20,573;23,927
6888,000;3,103;0,702;-35,209;1,764;9,458;4,820;35,153;4,396;-17,391;-2,699;0,000;36,700;37,200;9,428;1,862;-12,787;-9,833;-14,383;-10,651;-3,095;27,469;0,000;261,540;Inf;275,000;275,000;-11,889;3,060;20,569;23,946
6888,500;3,103;0,702;-35,209;1,764;9,458;4,820;35,153;4,396;-17,391;-2,699;0,000;36,700;37,200;9,428;1,862;-12,483;-9,981;-13,971;-10,592;-3,095;27,469;0,000;261,440;Inf;275,000;275,000;-11,914;3,061;20,581;23,991
6889,000;3,103;0,702;-35,209;1,764;9,458;4,820;35,153;4,396;-17,391;-2,699;0,000;36,700;37,200;9,428;1,862;-12,590;-9,864;-14,092;-10,603;-3,095;27,469;0,000;261,440;Inf;275,000;275,000;-11,757;3,062;20,600;23,994
6889,500;3,103;0,702;-35,209;1,764;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,720;37,227;9,428;1,862;-12,686;-9,778;-14,200;-10,627;-3,095;27,478;0,000;261,440;Inf;275,000;275,000;-11,787;3,062;20,602;24,025
6890,000;3,103;0,702;-35,209;1,764;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,700;37,200;9,428;1,862;-12,755;-9,750;-14,336;-10,608;-3,095;27,478;0,000;261,440;Inf;275,000;275,000;-11,823;3,063;20,582;24,033
6890,500;3,484;0,864;-35,209;1,759;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,700;37,200;9,502;1,943;-12,841;-9,802;-14,418;-10,653;-3,095;27,478;0,000;261,440;Inf;275,000;275,000;-11,862;3,064;20,589;24,039
6891,000;3,484;0,864;-35,209;1,759;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,700;37,200;9,502;1,943;-12,790;-10,030;-14,168;-10,598;-3,095;27,478;0,000;261,440;Inf;275,000;275,000;-11,928;3,070;20,599;24,048
6891,500;3,484;0,864;-35,209;1,759;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,700;37,200;9,502;1,943;-12,485;-10,010;-13,996;-10,637;-3,095;27,478;0,000;262,140;Inf;275,000;275,000;-11,897;3,084;20,593;24,037
6892,000;3,484;0,864;-35,209;1,759;9,458;4,838;35,123;4,392;-17,385;-2,703;0,000;36,700;37,200;9,502;1,943;-12,685;-9,785;-14,208;-10,603;-3,095;27,478;0,000;262,140;Inf;275,000;275,000;-11,782;3,084;20,621;24,065
6892,500;3,484;0,864;-35,209;1,759;9,458;4,836;35,170;4,348;-17,391;-2,682;0,000;36,723;37,210;9,502;1,943;-12,764;-9,716;-14,356;-10,581;-3,097;27,478;0,000;262,140;Inf;275,000;275,000;-11,820;3,090;20,606;24,051
6893,000;3,484;0,864;-35,209;1,759;9,458;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,502;1,943;-12,847;-9,754;-14,442;-10,569;-3,097;27,478;0,000;262,140;Inf;275,000;275,000;-11,854;3,097;20,618;24,031
6893,500;3,484;0,864;-35,209;1,759;9,458;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,502;1,943;-12,761;-9,959;-14,225;-10,572;-3,097;27,478;0,000;261,840;Inf;275,000;275,000;-11,903;3,103;20,618;24,001
6894,000;3,226;0,873;-34,109;1,793;9,400;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,543;1,809;-12,640;-9,916;-14,176;-10,634;-3,097;27,478;0,000;261,840;Inf;275,000;275,000;-11,879;3,109;20,600;23,994
6894,500;3,226;0,873;-34,109;1,793;9,400;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,543;1,809;-12,686;-9,840;-14,204;-10,640;-3,097;27,478;0,000;261,640;Inf;275,000;275,000;-11,842;3,111;20,639;23,981
6895,000;3,226;0,873;-34,109;1,793;9,400;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,543;1,809;-12,748;-9,778;-14,319;-10,642;-3,097;27,478;0,000;261,640;Inf;275,000;275,000;-11,843;3,113;20,624;23,968
6895,500;3,226;0,873;-34,109;1,793;9,400;4,836;35,170;4,348;-17,391;-2,682;0,000;36,700;37,200;9,543;1,809;-12,807;-9,859;-14,360;-10,685;-3,097;27,478;0,000;261,740;Inf;275,000;275,000;-11,872;3,115;20,638;23,943
6896,000;3,226;0,873;-34,109;1,793;9,400;4,842;35,207;4,390;-17,431;-2,674;0,000;36,722;37,214;9,543;1,809;-12,687;-9,997;-14,151;-10,677;-3,101;27,468;0,000;261,740;Inf;275,000;275,000;-11,928;3,117;20,650;23,934
6896,500;3,226;0,873;-34,109;1,793;9,400;4,842;35,207;4,390;-17,431;-2,674;0,000;36,700;37,200;9,543;1,809;-12,644;-9,974;-14,135;-10,650;-3,101;27,468;0,000;261,840;Inf;275,000;275,000;-11,878;3,119;20,651;23,903
6897,000;3,443;0,782;-35,209;1,751;9,466;4,842;35,207;4,390;-17,431;-2,674;0,000;36,700;37,200;9,445;1,870;-12,729;-9,880;-14,219;-10,698;-3,101;27,468;0,000;261,840;Inf;275,000;275,000;-11,851;3,120;20,634;23,914
6897,500;3,443;0,782;-35,209;1,751;9,466;4,842;35,207;4,390;-17,431;-2,674;0,000;36,700;37,200;9,445;1,870;-12,817;-9,816;-14,381;-10,664;-3,101;27,468;0,000;262,140;Inf;275,000;275,000;-11,881;3,126;20,650;23,890
6898,000;3,443;0,782;-35,209;1,751;9,466;4,842;35,207;4,390;-17,431;-2,674;0,000;36,700;37,200;9,445;1,870;-12,882;-9,845;-14,430;-10,698;-3,101;27,468;0,000;262,140;Inf;275,000;275,000;-11,919;3,131;20,640;23,910
6898,500;3,443;0,782;-35,209;1,751;9,466;4,842;35,207;4,390;-17,431;-2,674;0,000;36,700;37,200;9,445;1,870;-12,725;-9,981;-14,273;-10,648;-3,101;27,468;0,000;261,940;Inf;275,000;275,000;-11,964;3,136;20,661;23,851
6899,000;3,443;0,782;-35,209;1,751;9,466;4,852;35,149;4,359;-17,442;-2,703;0,000;36,723;37,307;9,445;1,870;-12,659;-9,993;-14,134;-10,713;-3,103;27,470;0,000;261,940;Inf;275,000;275,000;-11,907;3,141;20,649;23,871
6899,500;3,443;0,782;-35,209;1,751;9,466;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,445;1,870;-12,775;-9,876;-14,300;-10,682;-3,103;27,470;0,000;261,840;Inf;275,000;275,000;-11,875;3,146;20,654;23,871
6900,000;3,443;0,782;-35,209;1,751;9,466;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,445;1,870;-12,848;-9,803;-14,437;-10,697;-3,103;27,470;0,000;261,840;Inf;275,000;275,000;-11,908;3,151;20,647;23,876
6900,500;2,643;0,689;-34,406;1,888;9,447;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,482;1,704;-12,936;-9,884;-14,458;-10,777;-3,103;27,470;0,000;261,540;Inf;275,000;275,000;-11,946;3,156;20,658;23,910
6901,000;2,643;0,689;-34,406;1,888;9,447;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,482;1,704;-12,747;-9,978;-14,325;-10,708;-3,103;27,470;0,000;261,540;Inf;275,000;275,000;-12,014;3,147;20,632;23,940
6901,500;2,643;0,689;-34,406;1,888;9,447;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,482;1,704;-12,692;-9,966;-14,194;-10,725;-3,103;27,470;0,000;261,740;Inf;275,000;275,000;-11,940;3,139;20,645;23,935
6902,000;2,643;0,689;-34,406;1,888;9,447;4,852;35,149;4,359;-17,442;-2,703;0,000;36,700;37,300;9,482;1,704;-12,702;-9,908;-14,216;-10,745;-3,103;27,470;0,000;261,740;Inf;275,000;275,000;-11,895;3,131;20,639;23,958
6902,500;2,643;0,689;-34,406;1,888;9,447;4,844;35,149;4,359;-17,440;-2,681;0,000;36,723;37,229;9,482;1,704;-12,882;-9,846;-14,469;-10,770;-3,104;27,471;0,000;262,040;Inf;275,000;275,000;-11,893;3,123;20,648;23,948
6903,000;2,643;0,689;-34,406;1,888;9,447;4,844;35,149;4,359;-17,440;-2,681;0,000;36,700;37,200;9,482;1,704;-12,975;-9,868;-14,540;-10,774;-3,104;27,471;0,000;262,040;Inf;275,000;275,000;-11,992;3,115;20,620;23,965
6903,500;3,126;0,741;-35,084;1,849;9,432;4,844;35,149;4,359;-17,440;-2,681;0,000;36,700;37,200;9,469;1,658;-12,940;-9,995;-14,415;-10,814;-3,104;27,471;0,000;262,240;Inf;275,000;275,000;-12,039;3,107;20,640;23,945
6904,000;3,126;0,741;-35,084;1,849;9,432;4,844;35,149;4,359;-17,440;-2,681;0,000;36,700;37,200;9,469;1,658;-12,752;-10,056;-14,323;-10,854;-3,104;27,471;0,000;262,240;Inf;275,000;275,000;-12,041;3,108;20,633;23,931
6904,500;3,126;0,741;-35,084;1,849;9,432;4,844;35,149;4,359;-17,440;-2,681;0,000;36,700;37,200;9,469;1,658;-12,774;-9,991;-14,352;-10,829;-3,104;27,471;0,000;262,340;Inf;275,000;275,000;-11,996;3,108;20,635;23,907
6905,000;3,126;0,741;-35,084;1,849;9,432;4,844;35,149;4,359;-17,440;-2,681;0,000;36,700;37,200;9,469;1,658;-12,893;-9,940;-14,465;-10,804;-3,104;27,471;0,000;262,340;Inf;275,000;275,000;-11,986;3,108;20,637;23,818
6905,500;3,126;0,741;-35,084;1,849;9,432;4,848;35,189;4,365;-17,480;-2,697;0,000;36,727;37,227;9,469;1,658;-12,972;-9,913;-14,573;-10,804;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,025;3,108;20,625;23,809
6906,000;3,126;0,741;-35,084;1,849;9,432;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,469;1,658;-12,999;-10,057;-14,595;-10,839;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,065;3,109;20,645;23,773
6906,500;3,126;0,741;-35,084;1,849;9,432;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,469;1,658;-12,903;-10,146;-14,427;-10,871;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,123;3,109;20,618;23,784
6907,000;3,328;0,869;-34,552;1,815;9,410;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,551;1,862;-12,972;-10,042;-14,508;-10,896;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,087;3,109;20,607;23,738
6907,500;3,328;0,869;-34,552;1,815;9,410;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,551;1,862;-13,032;-9,952;-14,579;-10,885;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,104;3,113;20,615;23,706
6908,000;3,328;0,869;-34,552;1,815;9,410;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,551;1,862;-13,087;-9,926;-14,697;-10,887;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,112;3,116;20,632;23,701
6908,500;3,328;0,869;-34,552;1,815;9,410;4,848;35,189;4,365;-17,480;-2,697;0,000;36,700;37,200;9,551;1,862;-13,161;-9,985;-14,778;-10,883;-3,117;27,472;0,000;262,140;Inf;275,000;275,000;-12,149;3,120;20,617;23,718
6909,000;3,328;0,869;-34,552;1,815;9,410;4,868;35,210;4,392;-17,507;-2,720;0,000;36,726;37,250;9,551;1,862;-13,105;-10,188;-14,611;-10,945;-3,119;27,472;0,000;262,140;Inf;275,000;275,000;-12,202;3,123;20,635;23,780
6909,500;3,328;0,869;-34,552;1,815;9,410;4,868;35,210;4,392;-17,507;-2,720;0,000;36,700;37,200;9,551;1,862;-13,000;-10,078;-14,496;-10,941;-3,119;27,472;0,000;261,740;Inf;275,000;275,000;-12,212;3,127;20,609;23,845
6910,000;3,703;0,861;-35,209;1,788;9,476;4,868;35,210;4,392;-17,507;-2,720;0,000;36,700;37,200;9,501;1,919;-13,042;-10,029;-14,566;-10,911;-3,119;27,472;0,000;261,740;Inf;275,000;275,000;-12,129;3,130;20,626;23,777
6910,500;3,703;0,861;-35,209;1,788;9,476;4,868;35,210;4,392;-17,507;-2,720;0,000;36,700;37,200;9,501;1,919;-13,084;-10,000;-14,764;-11,081;-3,119;27,472;0,000;261,940;Inf;275,000;275,000;-12,137;3,139;20,616;23,815
6911,000;3,703;0,861;-35,209;1,788;9,476;4,868;35,210;4,392;-17,507;-2,720;0,000;36,700;37,200;9,501;1,919;-13,532;-10,564;-14,946;-11,519;-3,119;27,472;0,000;261,940;Inf;275,000;275,000;-12,232;3,149;20,628;23,782
6911,500;3,703;0,861;-35,209;1,788;9,476;4,868;35,210;4,392;-17,507;-2,720;0,000;36,700;37,200;9,501;1,919;-13,678;-10,653;-14,857;-11,647;-3,119;27,472;0,000;262,140;Inf;275,000;275,000;-12,640;3,158;20,620;23,781
6912,000;3,703;0,861;-35,209;1,788;9,476;4,862;35,170;4,390;-17,695;-2,701;0,000;36,730;37,206;9,501;1,919;-13,200;-10,956;-14,585;-11,881;-3,124;27,467;0,000;262,140;Inf;275,000;275,000;-12,709;3,167;20,628;23,776
6912,500;3,703;0,861;-35,209;1,788;9,476;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,501;1,919;-13,507;-11,233;-14,769;-12,211;-3,124;27,467;0,000;261,940;Inf;275,000;275,000;-12,655;3,175;20,615;23,731
6913,000;3,703;0,861;-35,209;1,788;9,476;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,501;1,919;-14,296;-11,684;-15,455;-12,773;-3,124;27,467;0,000;261,940;Inf;275,000;275,000;-12,930;3,184;20,631;23,683
6913,500;2,557;0,659;-34,328;1,947;9,409;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,513;1,660;-14,234;-11,851;-15,232;-12,755;-3,124;27,467;0,000;262,040;Inf;275,000;275,000;-13,552;3,192;20,612;23,694
6914,000;2,557;0,659;-34,328;1,947;9,409;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,513;1,660;-13,934;-11,725;-14,824;-12,593;-3,124;27,467;0,000;262,040;Inf;275,000;275,000;-13,518;3,182;20,631;23,762
6914,500;2,557;0,659;-34,328;1,947;9,409;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,513;1,660;-13,768;-11,716;-14,799;-12,584;-3,124;27,467;0,000;261,940;Inf;275,000;275,000;-13,269;3,172;20,615;23,830
6915,000;2,557;0,659;-34,328;1,947;9,409;4,862;35,170;4,390;-17,695;-2,701;0,000;36,700;37,200;9,513;1,660;-13,718;-11,905;-14,888;-12,725;-3,124;27,467;0,000;261,940;Inf;275,000;275,000;-13,217;3,162;20,603;23,882
6915,500;2,557;0,659;-34,328;1,947;9,409;4,839;35,131;4,372;-17,598;-2,721;0,000;36,734;37,219;9,513;1,660;-14,034;-12,030;-15,083;-12,929;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,309;3,152;20,593;23,951
6916,000;2,557;0,659;-34,328;1,947;9,409;4,839;35,131;4,372;-17,598;-2,721;0,000;36,700;37,200;9,513;1,660;-14,426;-12,095;-15,489;-13,102;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,519;3,142;20,607;24,034
6916,500;2,991;0,721;-35,209;1,833;9,458;4,839;35,131;4,372;-17,598;-2,721;0,000;36,700;37,200;9,342;1,883;-13,941;-12,253;-14,923;-12,845;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,778;3,132;20,615;24,054
6917,000;2,991;0,721;-35,209;1,833;9,458;4,839;35,131;4,372;-17,598;-2,721;0,000;36,700;37,200;9,342;1,883;-13,672;-12,249;-14,620;-12,835;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,491;3,130;20,578;24,083
6917,500;2,991;0,721;-35,209;1,833;9,458;4,839;35,131;4,372;-17,598;-2,721;0,000;36,700;37,200;9,342;1,883;-13,938;-12,364;-14,755;-13,074;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,344;3,128;20,580;24,120
6918,000;2,991;0,721;-35,209;1,833;9,458;4,839;35,131;4,372;-17,598;-2,721;0,000;36,700;37,200;9,342;1,883;-14,318;-12,358;-15,228;-13,231;-3,133;27,464;0,000;261,440;Inf;275,000;275,000;-13,533;3,126;20,590;24,150
6918,500;2,991;0,721;-35,209;1,833;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,734;37,270;9,342;1,883;-14,500;-12,450;-15,425;-13,311;-3,125;27,462;0,000;261,340;Inf;275,000;275,000;-13,784;3,123;20,583;24,156
6919,000;2,991;0,721;-35,209;1,833;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,342;1,883;-14,335;-12,457;-15,087;-13,109;-3,125;27,462;0,000;261,340;Inf;275,000;275,000;-13,922;3,121;20,594;24,064
6919,500;2,931;0,675;-35,209;1,700;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,449;1,882;-13,778;-12,378;-14,768;-12,932;-3,125;27,462;0,000;261,340;Inf;275,000;275,000;-13,747;3,119;20,593;24,041
6920,000;2,931;0,675;-35,209;1,700;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,449;1,882;-14,112;-12,447;-15,156;-13,227;-3,125;27,462;0,000;261,340;Inf;275,000;275,000;-13,736;3,113;20,602;23,975
6920,500;2,931;0,675;-35,209;1,700;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,449;1,882;-14,441;-12,486;-15,512;-13,386;-3,125;27,462;0,000;261,740;Inf;275,000;275,000;-13,736;3,113;20,602;23,931
6921,000;2,931;0,675;-35,209;1,700;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,449;1,882;-14,611;-12,612;-15,468;-13,433;-3,125;27,462;0,000;261,740;Inf;275,000;275,000;-13,956;3,110;20,600;23,864
6921,500;2,931;0,675;-35,209;1,700;9,458;4,855;35,158;4,385;-17,517;-2,721;0,000;36,700;37,300;9,449;1,882;-14,282;-12,590;-14,991;-13,111;-3,125;27,462;0,000;261,340;Inf;275,000;275,000;-14,031;3,107;20,596;23,829
6922,000;2,931;0,675;-35,209;1,700;9,458;4,838;35,176;4,427;-17,461;-2,714;0,000;36,732;37,232;9,449;1,882;-13,630;-12,490;-14,556;-12,987;-3,119;27,472;0,000;261,340;Inf;275,000;275,000;-13,743;3,104;20,596;23,816
6922,500;2,931;0,675;-35,209;1,700;9,458;4,838;35,176;4,427;-17,461;-2,714;0,000;36,700;37,200;9,449;1,882;-13,630;-12,525;-14,712;-13,113;-3,119;27,472;0,000;261,640;Inf;275,000;275,000;-13,416;3,101;20,596;23,759
6923,000;3,093;0,790;-35,052;1,784;9,304;4,838;35,176;4,427;-17,461;-2,714;0,000;36,700;37,200;9,469;1,988;-14,166;-12,581;-15,159;-13,351;-3,119;27,472;0,000;261,640;Inf;275,000;275,000;-13,495;3,099;20,589;23,718
6923,500;3,093;0,790;-35,052;1,784;9,304;4,838;35,176;4,427;-17,461;-2,714;0,000;36,700;37,200;9,469;1,988;-14,611;-12,737;-15,460;-13,433;-3,119;27,472;0,000;261,940;Inf;275,000;275,000;-13,814;3,098;20,584;23,688
6924,000;3,093;0,790;-35,052;1,784;9,304;4,838;35,176;4,427;-17,461;-2,714;0,000;36,700;37,200;9,469;1,988;-14,139;-12,592;-14,856;-13,066;-3,119;27,472;0,000;261,940;Inf;275,000;275,000;-14,060;3,098;20,605;23,659
6924,500;3,093;0,790;-35,052;1,784;9,304;4,838;35,176;4,427;-17,461;-2,714;0,000;36,700;37,200;9,469;1,988;-13,549;-12,379;-14,621;-12,929;-3,119;27,472;0,000;262,540;Inf;275,000;275,000;-13,663;3,098;20,592;23,644
6925,000;3,093;0,790;-35,052;1,784;9,304;4,812;35,100;4,396;-17,391;-2,706;0,000;36,739;37,234;9,469;1,988;-13,749;-12,532;-14,764;-13,180;-3,117;27,475;0,000;262,540;Inf;275,000;275,000;-13,369;3,098;20,576;23,654
6925,500;3,093;0,790;-35,052;1,784;9,304;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,469;1,988;-13,974;-12,604;-15,052;-13,319;-3,117;27,475;0,000;262,140;Inf;275,000;275,000;-13,556;3,098;20,570;23,677
6926,000;2,326;0,578;-35,209;1,805;9,386;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,442;1,879;-14,459;-12,644;-15,425;-13,437;-3,117;27,475;0,000;262,140;Inf;275,000;275,000;-13,737;3,098;20,583;23,708
6926,500;2,326;0,578;-35,209;1,805;9,386;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,442;1,879;-14,701;-12,651;-15,707;-13,451;-3,117;27,475;0,000;262,340;Inf;275,000;275,000;-13,991;3,085;20,580;23,699
6927,000;2,326;0,578;-35,209;1,805;9,386;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,442;1,879;-14,060;-12,435;-15,108;-13,170;-3,117;27,475;0,000;262,340;Inf;275,000;275,000;-14,128;3,073;20,559;23,731
6927,500;2,326;0,578;-35,209;1,805;9,386;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,442;1,879;-13,917;-12,555;-14,987;-13,195;-3,117;27,475;0,000;262,340;Inf;275,000;275,000;-13,693;3,061;20,573;23,736
6928,000;2,326;0,578;-35,209;1,805;9,386;4,812;35,100;4,396;-17,391;-2,706;0,000;36,700;37,200;9,442;1,879;-14,089;-12,696;-15,041;-13,386;-3,117;27,475;0,000;262,340;Inf;275,000;275,000;-13,663;3,049;20,569;23,807
6928,500;2,326;0,578;-35,209;1,805;9,386;4,806;35,133;4,421;-17,339;-2,725;0,000;36,733;37,222;9,442;1,879;-14,349;-12,713;-15,392;-13,540;-3,121;27,459;0,000;262,140;Inf;275,000;275,000;-13,803;3,037;20,562;23,814
6929,000;2,326;0,578;-35,209;1,805;9,386;4,806;35,133;4,421;-17,339;-2,725;0,000;36,700;37,200;9,442;1,879;-14,532;-12,791;-15,553;-13,578;-3,121;27,459;0,000;262,140;Inf;275,000;275,000;-13,998;3,025;20,559;23,790
6929,500;2,877;0,659;-35,209;1,798;9,477;4,806;35,133;4,421;-17,339;-2,725;0,000;36,700;37,200;9,437;1,838;-14,383;-12,829;-15,115;-13,312;-3,121;27,459;0,000;261,740;Inf;275,000;275,000;-14,113;3,014;20,569;23,819
6930,000;2,877;0,659;-35,209;1,798;9,477;4,806;35,133;4,421;-17,339;-2,725;0,000;36,700;37,200;9,437;1,838;-13,797;-12,655;-14,569;-13,095;-3,121;27,459;0,000;261,740;Inf;275,000;275,000;-13,909;3,011;20,552;23,801
6930,500;2,877;0,659;-35,209;1,798;9,477;4,806;35,133;4,421;-17,339;-2,725;0,000;36,700;37,200;9,437;1,838;-13,920;-12,814;-14,712;-13,408;-3,121;27,459;0,000;262,140;Inf;275,000;275,000;-13,529;3,009;20,550;23,725
6931,000;2,877;0,659;-35,209;1,798;9,477;4,806;35,133;4,421;-17,339;-2,725;0,000;36,700;37,200;9,437;1,838;-14,410;-12,760;-15,260;-13,550;-3,121;27,459;0,000;262,140;Inf;275,000;275,000;-13,713;3,007;20,561;23,700
6931,500;2,877;0,659;-35,209;1,798;9,477;4,818;35,145;4,402;-17,285;-2,708;0,000;36,743;37,258;9,437;1,838;-14,232;-12,847;-15,163;-13,428;-3,120;27,465;0,000;262,040;Inf;275,000;275,000;-13,995;3,005;20,554;23,618
6932,000;2,877;0,659;-35,209;1,798;9,477;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,437;1,838;-13,992;-12,685;-14,711;-13,052;-3,120;27,465;0,000;262,040;Inf;275,000;275,000;-13,918;3,003;20,563;23,605
6932,500;3,003;0,740;-34,283;1,780;9,277;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,492;1,551;-13,391;-12,555;-14,301;-12,998;-3,120;27,465;0,000;262,240;Inf;275,000;275,000;-13,610;3,001;20,556;23,597
6933,000;3,003;0,740;-34,283;1,780;9,277;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,492;1,551;-13,458;-12,678;-14,466;-13,167;-3,120;27,465;0,000;262,240;Inf;275,000;275,000;-13,311;3,001;20,546;23,531
6933,500;3,003;0,740;-34,283;1,780;9,277;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,492;1,551;-14,064;-12,741;-14,861;-13,406;-3,120;27,465;0,000;261,940;Inf;275,000;275,000;-13,442;3,001;20,559;23,480
6934,000;3,003;0,740;-34,283;1,780;9,277;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,492;1,551;-13,927;-12,822;-14,762;-13,175;-3,120;27,465;0,000;261,940;Inf;275,000;275,000;-13,768;3,001;20,577;23,541
6934,500;3,003;0,740;-34,283;1,780;9,277;4,818;35,145;4,402;-17,285;-2,708;0,000;36,700;37,300;9,492;1,551;-13,614;-12,465;-14,237;-12,844;-3,120;27,465;0,000;262,140;Inf;275,000;275,000;-13,672;3,001;20,561;23,603
6935,000;3,003;0,740;-34,283;1,780;9,277;4,814;35,159;4,462;-17,232;-2,731;0,000;36,745;37,221;9,492;1,551;-13,542;-12,482;-14,236;-12,935;-3,118;27,469;0,000;262,140;Inf;275,000;275,000;-13,290;3,001;20,572;23,663
6935,500;3,003;0,740;-34,283;1,780;9,277;4,814;35,159;4,462;-17,232;-2,731;0,000;36,700;37,200;9,492;1,551;-13,970;-12,572;-14,592;-13,179;-3,118;27,469;0,000;261,740;Inf;275,000;275,000;-13,299;3,001;20,559;23,702
6936,000;2,971;0,748;-35,209;1,765;9,327;4,814;35,159;4,462;-17,232;-2,731;0,000;36,700;37,200;9,397;1,846;-14,205;-12,610;-15,012;-13,351;-3,118;27,469;0,000;261,740;Inf;275,000;275,000;-13,578;3,001;20,565;23,736
6936,500;2,971;0,748;-35,209;1,765;9,327;4,814;35,159;4,462;-17,232;-2,731;0,000;36,700;37,200;9,397;1,846;-14,316;-12,651;-15,213;-13,299;-3,118;27,469;0,000;261,940;Inf;275,000;275,000;-13,795;3,000;20,571;23,781
6937,000;2,971;0,748;-35,209;1,765;9,327;4,814;35,159;4,462;-17,232;-2,731;0,000;36,700;37,200;9,397;1,846;-14,118;-12,401;-14,795;-13,023;-3,118;27,469;0,000;261,940;Inf;275,000;275,000;-13,870;3,000;20,557;23,844
6937,500;2,971;0,748;-35,209;1,765;9,327;4,814;35,159;4,462;-17,232;-2,731;0,000;36,700;37,200;9,397;1,846;-13,293;-12,529;-14,157;-12,987;-3,118;27,469;0,000;261,440;Inf;275,000;275,000;-13,585;3,000;20,572;23,885
6938,000;2,971;0,748;-35,209;1,765;9,327;4,833;35,097;4,413;-17,175;-2,722;0,000;36,752;37,226;9,397;1,846;-13,761;-12,563;-14,660;-13,259;-3,123;27,471;0,000;261,440;Inf;275,000;275,000;-13,242;2,999;20,577;23,868
6938,500;2,971;0,748;-35,209;1,765;9,327;4,833;35,097;4,413;-17,175;-2,722;0,000;36,800;37,200;9,397;1,846;-14,289;-12,549;-15,265;-13,397;-3,123;27,471;0,000;261,940;Inf;275,000;275,000;-13,561;2,999;20,568;23,813
6939,000;3,092;0,827;-33,628;1,790;9,388;4,833;35,097;4,413;-17,175;-2,722;0,000;36,800;37,200;9,573;1,716;-14,316;-12,704;-14,984;-13,196;-3,123;27,471;0,000;261,940;Inf;275,000;275,000;-13,875;2,998;20,553;23,882
6939,500;3,092;0,827;-33,628;1,790;9,388;4,833;35,097;4,413;-17,175;-2,722;0,000;36,800;37,200;9,573;1,716;-13,582;-12,284;-14,248;-12,685;-3,123;27,471;0,000;261,440;Inf;275,000;275,000;-13,800;3,000;20,560;23,871
6940,000;3,092;0,827;-33,628;1,790;9,388;4,833;35,097;4,413;-17,175;-2,722;0,000;36,800;37,200;9,573;1,716;-13,028;-12,307;-14,046;-12,749;-3,123;27,471;0,000;261,440;Inf;275,000;275,000;-13,200;3,001;20,575;23,828
6940,500;3,092;0,827;-33,628;1,790;9,388;4,833;35,097;4,413;-17,175;-2,722;0,000;36,800;37,200;9,573;1,716;-13,525;-12,452;-14,372;-13,044;-3,123;27,471;0,000;261,540;Inf;275,000;275,000;-13,033;3,003;20,541;23,813
