t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6941,000;3,092;0,827;-33,628;1,790;9,388;4,728;35,151;4,396;-17,128;-2,725;0,000;36,749;37,272;9,573;1,716;-14,220;-12,567;-15,114;-13,372;-3,139;27,457;0,000;261,540;Inf;275,000;275,000;-13,348;3,004;20,558;23,805
6941,500;3,092;0,827;-33,628;1,790;9,388;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,573;1,716;-14,273;-12,576;-15,165;-13,288;-3,139;27,457;0,000;261,140;Inf;275,000;275,000;-13,818;3,006;20,555;23,811
6942,000;3,092;0,827;-33,628;1,790;9,388;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,573;1,716;-13,815;-12,511;-14,506;-12,930;-3,139;27,457;0,000;261,140;Inf;275,000;275,000;-13,825;3,007;20,546;23,820
6942,500;3,583;0,896;-34,493;1,764;9,506;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,548;1,647;-13,130;-12,539;-14,101;-12,903;-3,139;27,457;0,000;261,540;Inf;275,000;275,000;-13,441;3,008;20,558;23,818
6943,000;3,583;0,896;-34,493;1,764;9,506;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,548;1,647;-13,522;-12,554;-14,392;-13,090;-3,139;27,457;0,000;261,540;Inf;275,000;275,000;-13,168;3,018;20,555;23,753
6943,500;3,583;0,896;-34,493;1,764;9,506;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,548;1,647;-14,138;-12,555;-14,942;-13,315;-3,139;27,457;0,000;261,540;Inf;275,000;275,000;-13,389;3,027;20,567;23,636
6944,000;3,583;0,896;-34,493;1,764;9,506;4,728;35,151;4,396;-17,128;-2,725;0,000;36,700;37,300;9,548;1,647;-14,402;-12,571;-15,280;-13,381;-3,139;27,457;0,000;261,540;Inf;275,000;275,000;-13,738;3,036;20,565;23,626
6944,500;3,583;0,896;-34,493;1,764;9,506;4,802;35,212;4,391;-17,106;-2,746;0,000;36,743;37,233;9,548;1,647;-14,067;-12,713;-14,692;-13,149;-3,148;27,461;0,000;261,540;Inf;275,000;275,000;-13,909;3,045;20,550;23,619
6945,000;3,583;0,896;-34,493;1,764;9,506;4,802;35,212;4,391;-17,106;-2,746;0,000;36,700;37,200;9,548;1,647;-13,520;-12,399;-14,406;-12,951;-3,148;27,461;0,000;261,540;Inf;275,000;275,000;-13,655;3,054;20,572;23,580
6945,500;3,496;0,799;-35,209;1,740;9,466;4,802;35,212;4,391;-17,106;-2,746;0,000;36,700;37,200;9,468;1,753;-13,803;-12,516;-14,548;-13,108;-3,148;27,461;0,000;261,240;Inf;275,000;275,000;-13,319;3,063;20,569;23,560
6946,000;3,496;0,799;-35,209;1,740;9,466;4,802;35,212;4,391;-17,106;-2,746;0,000;36,700;37,200;9,468;1,753;-14,049;-12,534;-14,867;-13,302;-3,148;27,461;0,000;261,240;Inf;275,000;275,000;-13,494;3,070;20,568;23,601
6946,500;3,496;0,799;-35,209;1,740;9,466;4,802;35,212;4,391;-17,106;-2,746;0,000;36,700;37,200;9,468;1,753;-14,275;-12,570;-15,239;-13,368;-3,148;27,461;0,000;261,540;Inf;275,000;275,000;-13,688;3,077;20,559;23,645
6947,000;3,496;0,799;-35,209;1,740;9,466;4,802;35,212;4,391;-17,106;-2,746;0,000;36,700;37,200;9,468;1,753;-14,232;-12,607;-15,148;-13,231;-3,148;27,461;0,000;261,540;Inf;275,000;275,000;-13,863;3,084;20,544;23,621
6947,500;3,496;0,799;-35,209;1,740;9,466;4,829;35,195;4,436;-17,091;-2,733;0,000;36,756;37,256;9,468;1,753;-14,021;-12,469;-14,705;-13,018;-3,142;27,461;0,000;261,840;Inf;275,000;275,000;-13,804;3,090;20,557;23,640
6948,000;3,496;0,799;-35,209;1,740;9,466;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,468;1,753;-13,455;-12,464;-14,422;-12,965;-3,142;27,461;0,000;261,840;Inf;275,000;275,000;-13,553;3,097;20,549;23,664
6948,500;3,496;0,799;-35,209;1,740;9,466;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,468;1,753;-14,000;-12,621;-14,834;-13,346;-3,142;27,461;0,000;262,040;Inf;275,000;275,000;-13,326;3,104;20,549;23,670
6949,000;3,047;0,757;-35,161;1,788;9,326;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,449;1,975;-14,249;-12,640;-15,085;-13,422;-3,142;27,461;0,000;262,040;Inf;275,000;275,000;-13,700;3,110;20,562;23,684
6949,500;3,047;0,757;-35,161;1,788;9,326;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,449;1,975;-14,256;-12,664;-14,907;-13,281;-3,142;27,461;0,000;261,940;Inf;275,000;275,000;-13,849;3,109;20,568;23,699
6950,000;3,047;0,757;-35,161;1,788;9,326;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,449;1,975;-13,956;-12,435;-14,679;-13,086;-3,142;27,461;0,000;261,940;Inf;275,000;275,000;-13,777;3,108;20,546;23,809
6950,500;3,047;0,757;-35,161;1,788;9,326;4,829;35,195;4,436;-17,091;-2,733;0,000;36,800;37,300;9,449;1,975;-13,608;-12,436;-14,618;-13,059;-3,142;27,461;0,000;261,740;Inf;275,000;275,000;-13,539;3,107;20,532;23,907
6951,000;3,047;0,757;-35,161;1,788;9,326;4,820;35,158;4,408;-17,066;-2,729;0,000;36,758;37,268;9,449;1,975;-13,724;-12,572;-14,685;-13,208;-3,140;27,465;0,000;261,740;Inf;275,000;275,000;-13,430;3,106;20,544;23,860
6951,500;3,047;0,757;-35,161;1,788;9,326;4,820;35,158;4,408;-17,066;-2,729;0,000;36,800;37,300;9,449;1,975;-14,051;-12,595;-14,955;-13,326;-3,140;27,465;0,000;261,840;Inf;275,000;275,000;-13,547;3,105;20,542;23,852
6952,000;3,206;0,722;-35,209;1,807;9,354;4,820;35,158;4,408;-17,066;-2,729;0,000;36,800;37,300;9,431;1,853;-14,064;-12,661;-14,957;-13,199;-3,140;27,465;0,000;261,840;Inf;275,000;275,000;-13,732;3,104;20,529;23,843
6952,500;3,206;0,722;-35,209;1,807;9,354;4,820;35,158;4,408;-17,066;-2,729;0,000;36,800;37,300;9,431;1,853;-13,858;-12,433;-14,648;-13,064;-3,140;27,465;0,000;261,940;Inf;275,000;275,000;-13,720;3,106;20,534;23,806
6953,000;3,206;0,722;-35,209;1,807;9,354;4,820;35,158;4,408;-17,066;-2,729;0,000;36,800;37,300;9,431;1,853;-13,635;-12,504;-14,587;-13,100;-3,140;27,465;0,000;261,940;Inf;275,000;275,000;-13,501;3,107;20,527;23,761
6953,500;3,206;0,722;-35,209;1,807;9,354;4,820;35,158;4,408;-17,066;-2,729;0,000;36,800;37,300;9,431;1,853;-13,912;-12,646;-14,700;-13,214;-3,140;27,465;0,000;262,040;Inf;275,000;275,000;-13,457;3,109;20,537;23,748
6954,000;3,206;0,722;-35,209;1,807;9,354;4,842;35,170;4,403;-17,034;-2,723;0,000;36,764;37,228;9,431;1,853;-14,176;-12,623;-15,059;-13,359;-3,148;27,469;0,000;262,040;Inf;275,000;275,000;-13,618;3,111;20,543;23,706
6954,500;3,206;0,722;-35,209;1,807;9,354;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,431;1,853;-14,412;-12,683;-15,236;-13,441;-3,148;27,469;0,000;262,140;Inf;275,000;275,000;-13,804;3,112;20,537;23,735
6955,000;3,206;0,722;-35,209;1,807;9,354;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,431;1,853;-14,141;-12,680;-14,921;-13,250;-3,148;27,469;0,000;262,140;Inf;275,000;275,000;-13,943;3,114;20,531;23,734
6955,500;3,380;0,891;-34,302;1,780;9,384;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,549;1,816;-13,785;-12,586;-14,526;-13,055;-3,148;27,469;0,000;261,540;Inf;275,000;275,000;-13,748;3,115;20,535;23,737
6956,000;3,380;0,891;-34,302;1,780;9,384;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,549;1,816;-13,805;-12,618;-14,695;-13,225;-3,148;27,469;0,000;261,540;Inf;275,000;275,000;-13,488;3,120;20,530;23,735
6956,500;3,380;0,891;-34,302;1,780;9,384;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,549;1,816;-14,255;-12,599;-15,109;-13,361;-3,148;27,469;0,000;261,840;Inf;275,000;275,000;-13,586;3,124;20,533;23,776
6957,000;3,380;0,891;-34,302;1,780;9,384;4,842;35,170;4,403;-17,034;-2,723;0,000;36,800;37,200;9,549;1,816;-14,479;-12,628;-15,330;-13,418;-3,148;27,469;0,000;261,840;Inf;275,000;275,000;-13,831;3,128;20,534;23,819
6957,500;3,380;0,891;-34,302;1,780;9,384;4,851;35,214;4,399;-17,005;-2,748;0,000;36,768;37,268;9,549;1,816;-14,179;-12,622;-15,033;-13,288;-3,148;27,470;0,000;262,040;Inf;275,000;275,000;-13,964;3,132;20,525;23,819
6958,000;3,380;0,891;-34,302;1,780;9,384;4,851;35,214;4,399;-17,005;-2,748;0,000;36,800;37,300;9,549;1,816;-13,809;-12,598;-14,708;-13,077;-3,148;27,470;0,000;262,040;Inf;275,000;275,000;-13,781;3,136;20,523;23,843
6958,500;3,259;0,799;-35,209;1,772;9,463;4,851;35,214;4,399;-17,005;-2,748;0,000;36,800;37,300;9,326;1,844;-14,016;-12,626;-14,987;-13,337;-3,148;27,470;0,000;262,040;Inf;275,000;275,000;-13,548;3,140;20,518;23,831
6959,000;3,259;0,799;-35,209;1,772;9,463;4,851;35,214;4,399;-17,005;-2,748;0,000;36,800;37,300;9,326;1,844;-14,331;-12,629;-15,351;-13,443;-3,148;27,470;0,000;262,040;Inf;275,000;275,000;-13,741;3,142;20,517;23,854
6959,500;3,259;0,799;-35,209;1,772;9,463;4,851;35,214;4,399;-17,005;-2,748;0,000;36,800;37,300;9,326;1,844;-14,533;-12,677;-15,429;-13,506;-3,148;27,470;0,000;261,440;Inf;275,000;275,000;-13,938;3,144;20,522;23,896
6960,000;3,259;0,799;-35,209;1,772;9,463;4,851;35,214;4,399;-17,005;-2,748;0,000;36,800;37,300;9,326;1,844;-14,288;-12,696;-15,042;-13,378;-3,148;27,470;0,000;261,440;Inf;275,000;275,000;-14,036;3,146;20,512;23,905
6960,500;3,259;0,799;-35,209;1,772;9,463;4,897;35,208;4,415;-17,005;-2,738;0,000;36,767;37,271;9,326;1,844;-13,829;-12,582;-14,861;-13,174;-3,152;27,471;0,000;261,640;Inf;275,000;275,000;-13,851;3,148;20,508;23,811
6961,000;3,259;0,799;-35,209;1,772;9,463;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,326;1,844;-13,872;-12,624;-14,952;-13,226;-3,152;27,471;0,000;261,640;Inf;275,000;275,000;-13,612;3,150;20,512;23,758
6961,500;2,644;0,704;-34,443;1,874;9,333;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,525;1,950;-14,118;-12,633;-15,170;-13,327;-3,152;27,471;0,000;261,540;Inf;275,000;275,000;-13,669;3,151;20,504;23,750
6962,000;2,644;0,704;-34,443;1,874;9,333;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,525;1,950;-14,458;-12,632;-15,502;-13,489;-3,152;27,471;0,000;261,540;Inf;275,000;275,000;-13,812;3,143;20,507;23,700
6962,500;2,644;0,704;-34,443;1,874;9,333;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,525;1,950;-14,428;-12,791;-15,370;-13,410;-3,152;27,471;0,000;261,640;Inf;275,000;275,000;-14,020;3,135;20,495;23,723
6963,000;2,644;0,704;-34,443;1,874;9,333;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,525;1,950;-14,069;-12,747;-14,921;-13,211;-3,152;27,471;0,000;261,640;Inf;275,000;275,000;-14,000;3,127;20,484;23,734
6963,500;2,644;0,704;-34,443;1,874;9,333;4,897;35,208;4,415;-17,005;-2,738;0,000;36,800;37,300;9,525;1,950;-14,217;-12,753;-14,996;-13,293;-3,152;27,471;0,000;261,640;Inf;275,000;275,000;-13,737;3,119;20,503;23,702
6964,000;2,644;0,704;-34,443;1,874;9,333;4,889;35,172;4,387;-16,991;-2,746;0,000;36,774;37,259;9,525;1,950;-14,389;-12,674;-15,401;-13,467;-3,162;27,473;0,000;261,640;Inf;275,000;275,000;-13,815;3,111;20,492;23,700
6964,500;2,644;0,704;-34,443;1,874;9,333;4,889;35,172;4,387;-16,991;-2,746;0,000;36,800;37,300;9,525;1,950;-14,597;-12,694;-15,638;-13,567;-3,162;27,473;0,000;261,940;Inf;275,000;275,000;-13,983;3,103;20,490;23,696
6965,000;2,543;0,691;-33,157;1,854;9,374;4,889;35,172;4,387;-16,991;-2,746;0,000;36,800;37,300;9,582;1,793;-14,769;-12,754;-15,737;-13,597;-3,162;27,473;0,000;261,940;Inf;275,000;275,000;-14,124;3,096;20,479;23,677
6965,500;2,543;0,691;-33,157;1,854;9,374;4,889;35,172;4,387;-16,991;-2,746;0,000;36,800;37,300;9,582;1,793;-14,348;-12,864;-15,355;-13,444;-3,162;27,473;0,000;261,540;Inf;275,000;275,000;-14,214;3,087;20,499;23,673
6966,000;2,543;0,691;-33,157;1,854;9,374;4,889;35,172;4,387;-16,991;-2,746;0,000;36,800;37,300;9,582;1,793;-14,212;-12,826;-14,965;-13,383;-3,162;27,473;0,000;261,540;Inf;275,000;275,000;-14,003;3,078;20,494;23,674
6966,500;2,543;0,691;-33,157;1,854;9,374;4,889;35,172;4,387;-16,991;-2,746;0,000;36,800;37,300;9,582;1,793;-14,456;-12,826;-15,275;-13,460;-3,162;27,473;0,000;261,640;Inf;275,000;275,000;-13,846;3,069;20,482;23,645
6967,000;2,543;0,691;-33,157;1,854;9,374;4,897;35,187;4,397;-16,961;-2,738;0,000;36,779;37,247;9,582;1,793;-14,602;-12,732;-15,652;-13,549;-3,162;27,478;0,000;261,640;Inf;275,000;275,000;-14,004;3,061;20,484;23,663
6967,500;2,543;0,691;-33,157;1,854;9,374;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,582;1,793;-14,746;-12,773;-15,741;-13,580;-3,162;27,478;0,000;261,540;Inf;275,000;275,000;-14,134;3,052;20,484;23,668
6968,000;3,260;0,749;-35,209;1,790;9,445;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,458;1,868;-14,676;-12,812;-15,530;-13,459;-3,162;27,478;0,000;261,540;Inf;275,000;275,000;-14,210;3,044;20,480;23,618
6968,500;3,260;0,749;-35,209;1,790;9,445;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,458;1,868;-14,182;-12,792;-15,289;-13,362;-3,162;27,478;0,000;261,740;Inf;275,000;275,000;-14,119;3,051;20,466;23,551
6969,000;3,260;0,749;-35,209;1,790;9,445;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,458;1,868;-14,186;-12,735;-15,325;-13,369;-3,162;27,478;0,000;261,740;Inf;275,000;275,000;-13,906;3,051;20,470;23,539
6969,500;3,260;0,749;-35,209;1,790;9,445;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,458;1,868;-14,574;-12,791;-15,656;-13,582;-3,162;27,478;0,000;262,140;Inf;275,000;275,000;-13,904;3,054;20,473;23,534
6970,000;3,260;0,749;-35,209;1,790;9,445;4,897;35,187;4,397;-16,961;-2,738;0,000;36,800;37,200;9,458;1,868;-14,700;-12,828;-15,728;-13,624;-3,162;27,478;0,000;262,140;Inf;275,000;275,000;-14,151;3,058;20,469;23,504
6970,500;3,260;0,749;-35,209;1,790;9,445;4,878;35,220;4,423;-16,945;-2,738;0,000;36,782;37,248;9,458;1,868;-14,551;-12,868;-15,581;-13,511;-3,169;27,477;0,000;262,040;Inf;275,000;275,000;-14,220;3,061;20,466;23,518
6971,000;3,260;0,749;-35,209;1,790;9,445;4,878;35,220;4,423;-16,945;-2,738;0,000;36,800;37,200;9,458;1,868;-14,276;-12,890;-15,124;-13,320;-3,169;27,477;0,000;262,040;Inf;275,000;275,000;-14,128;3,064;20,483;23,527
6971,500;3,413;0,811;-35,209;1,782;9,459;4,878;35,220;4,423;-16,945;-2,738;0,000;36,800;37,200;9,410;1,834;-14,000;-12,838;-15,090;-13,388;-3,169;27,477;0,000;261,440;Inf;275,000;275,000;-13,902;3,067;20,480;23,487
6972,000;3,413;0,811;-35,209;1,782;9,459;4,878;35,220;4,423;-16,945;-2,738;0,000;36,800;37,200;9,410;1,834;-14,263;-12,845;-15,289;-13,487;-3,169;27,477;0,000;261,440;Inf;275,000;275,000;-13,829;3,073;20,460;23,495
6972,500;3,413;0,811;-35,209;1,782;9,459;4,878;35,220;4,423;-16,945;-2,738;0,000;36,800;37,200;9,410;1,834;-14,666;-12,781;-15,667;-13,585;-3,169;27,477;0,000;261,340;Inf;275,000;275,000;-13,971;3,079;20,475;23,470
6973,000;3,413;0,811;-35,209;1,782;9,459;4,878;35,220;4,423;-16,945;-2,738;0,000;36,800;37,200;9,410;1,834;-14,450;-12,932;-15,324;-13,501;-3,169;27,477;0,000;261,340;Inf;275,000;275,000;-14,175;3,084;20,459;23,513
6973,500;3,413;0,811;-35,209;1,782;9,459;4,886;35,229;4,423;-16,922;-2,767;0,000;36,788;37,276;9,410;1,834;-14,126;-12,800;-14,969;-13,314;-3,175;27,476;0,000;261,340;Inf;275,000;275,000;-14,052;3,089;20,476;23,481
6974,000;3,413;0,811;-35,209;1,782;9,459;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,410;1,834;-14,207;-12,851;-14,987;-13,409;-3,175;27,476;0,000;261,340;Inf;275,000;275,000;-13,802;3,095;20,469;23,481
6974,500;2,846;0,767;-33,738;1,772;9,409;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,490;1,736;-14,429;-12,870;-15,251;-13,520;-3,175;27,476;0,000;261,340;Inf;275,000;275,000;-13,863;3,100;20,477;23,497
6975,000;2,846;0,767;-33,738;1,772;9,409;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,490;1,736;-14,580;-12,783;-15,621;-13,618;-3,175;27,476;0,000;261,340;Inf;275,000;275,000;-14,018;3,096;20,472;23,485
6975,500;2,846;0,767;-33,738;1,772;9,409;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,490;1,736;-14,705;-12,840;-15,629;-13,609;-3,175;27,476;0,000;261,440;Inf;275,000;275,000;-14,151;3,092;20,453;23,506
6976,000;2,846;0,767;-33,738;1,772;9,409;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,490;1,736;-14,418;-12,845;-15,273;-13,399;-3,175;27,476;0,000;261,440;Inf;275,000;275,000;-14,196;3,088;20,483;23,481
6976,500;2,846;0,767;-33,738;1,772;9,409;4,886;35,229;4,423;-16,922;-2,767;0,000;36,800;37,300;9,490;1,736;-14,134;-12,757;-15,160;-13,392;-3,175;27,476;0,000;261,340;Inf;275,000;275,000;-13,984;3,084;20,463;23,496
6977,000;2,846;0,767;-33,738;1,772;9,409;4,909;35,168;4,435;-16,879;-2,750;0,000;36,790;37,335;9,490;1,736;-14,352;-12,764;-15,419;-13,493;-3,168;27,479;0,000;261,340;Inf;275,000;275,000;-13,861;3,080;20,470;23,528
6977,500;2,846;0,767;-33,738;1,772;9,409;4,909;35,168;4,435;-16,879;-2,750;0,000;36,800;37,300;9,490;1,736;-14,590;-12,762;-15,651;-13,589;-3,168;27,479;0,000;260,840;Inf;275,000;275,000;-14,007;3,076;20,466;23,512
6978,000;2,783;0,664;-35,209;1,802;9,470;4,909;35,168;4,435;-16,879;-2,750;0,000;36,800;37,300;9,313;1,782;-14,636;-12,874;-15,543;-13,541;-3,168;27,479;0,000;260,840;Inf;275,000;275,000;-14,148;3,072;20,472;23,466
6978,500;2,783;0,664;-35,209;1,802;9,470;4,909;35,168;4,435;-16,879;-2,750;0,000;36,800;37,300;9,313;1,782;-14,329;-12,713;-15,221;-13,389;-3,168;27,479;0,000;260,840;Inf;275,000;275,000;-14,148;3,067;20,471;23,518
6979,000;2,783;0,664;-35,209;1,802;9,470;4,909;35,168;4,435;-16,879;-2,750;0,000;36,800;37,300;9,313;1,782;-14,007;-12,812;-14,938;-13,341;-3,168;27,479;0,000;260,840;Inf;275,000;275,000;-13,913;3,063;20,457;23,526
6979,500;2,783;0,664;-35,209;1,802;9,470;4,909;35,168;4,435;-16,879;-2,750;0,000;36,800;37,300;9,313;1,782;-14,092;-12,815;-15,066;-13,440;-3,168;27,479;0,000;261,040;Inf;275,000;275,000;-13,774;3,058;20,498;23,529
6980,000;2,783;0,664;-35,209;1,802;9,470;4,896;35,186;4,422;-16,834;-2,745;0,000;36,787;37,241;9,313;1,782;-14,625;-12,840;-15,563;-13,625;-3,179;27,470;0,000;261,040;Inf;275,000;275,000;-13,854;3,054;20,483;23,509
6980,500;2,783;0,664;-35,209;1,802;9,470;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,313;1,782;-14,420;-12,831;-15,320;-13,443;-3,179;27,470;0,000;260,740;Inf;275,000;275,000;-14,163;3,049;20,467;23,565
6981,000;3,699;0,892;-35,209;1,789;9,485;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,405;1,747;-14,140;-12,635;-15,080;-13,296;-3,179;27,470;0,000;260,740;Inf;275,000;275,000;-14,004;3,045;20,487;23,563
6981,500;3,699;0,892;-35,209;1,789;9,485;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,405;1,747;-13,937;-12,672;-15,004;-13,241;-3,179;27,470;0,000;261,340;Inf;275,000;275,000;-13,788;3,056;20,479;23,564
6982,000;3,699;0,892;-35,209;1,789;9,485;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,405;1,747;-14,133;-12,753;-15,086;-13,380;-3,179;27,470;0,000;261,340;Inf;275,000;275,000;-13,713;3,066;20,485;23,555
6982,500;3,699;0,892;-35,209;1,789;9,485;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,405;1,747;-14,382;-12,754;-15,456;-13,523;-3,179;27,470;0,000;260,940;Inf;275,000;275,000;-13,838;3,077;20,500;23,577
6983,000;3,699;0,892;-35,209;1,789;9,485;4,896;35,186;4,422;-16,834;-2,745;0,000;36,800;37,200;9,405;1,747;-14,589;-12,775;-15,583;-13,565;-3,179;27,470;0,000;260,940;Inf;275,000;275,000;-14,029;3,087;20,508;23,534
6983,500;3,699;0,892;-35,209;1,789;9,485;4,893;35,237;4,444;-16,787;-2,759;0,000;36,804;37,252;9,405;1,747;-13,682;-12,703;-14,661;-13,123;-3,171;27,471;0,000;260,940;Inf;275,000;275,000;-14,128;3,097;20,475;23,479
6984,000;3,699;0,892;-35,209;1,789;9,485;4,893;35,237;4,444;-16,787;-2,759;0,000;36,800;37,300;9,405;1,747;-13,954;-12,641;-14,838;-13,218;-3,171;27,471;0,000;260,940;Inf;275,000;275,000;-13,542;3,107;20,496;23,455
6984,500;2,852;0,756;-34,379;1,773;9,370;4,893;35,237;4,444;-16,787;-2,759;0,000;36,800;37,300;9,565;1,894;-14,223;-12,722;-15,031;-13,378;-3,171;27,471;0,000;260,740;Inf;275,000;275,000;-13,663;3,116;20,507;23,438
6985,000;2,852;0,756;-34,379;1,773;9,370;4,893;35,237;4,444;-16,787;-2,759;0,000;36,800;37,300;9,565;1,894;-14,347;-12,739;-15,350;-13,537;-3,171;27,471;0,000;260,740;Inf;275,000;275,000;-13,839;3,112;20,532;23,403
6985,500;2,852;0,756;-34,379;1,773;9,370;4,893;35,237;4,444;-16,787;-2,759;0,000;36,800;37,300;9,565;1,894;-14,644;-12,762;-15,547;-13,593;-3,171;27,471;0,000;260,940;Inf;275,000;275,000;-13,993;3,108;20,514;23,394
6986,000;2,852;0,756;-34,379;1,773;9,370;4,893;35,237;4,444;-16,787;-2,759;0,000;36,800;37,300;9,565;1,894;-14,357;-12,823;-15,179;-13,383;-3,171;27,471;0,000;260,940;Inf;275,000;275,000;-14,137;3,104;20,536;23,419
6986,500;2,852;0,756;-34,379;1,773;9,370;4,906;35,231;4,466;-16,746;-2,759;0,000;36,798;37,283;9,565;1,894;-13,767;-12,581;-14,574;-13,040;-3,168;27,469;0,000;260,640;Inf;275,000;275,000;-13,935;3,099;20,504;23,424
6987,000;2,852;0,756;-34,379;1,773;9,370;4,906;35,231;4,466;-16,746;-2,759;0,000;36,800;37,300;9,565;1,894;-14,102;-12,636;-15,017;-13,306;-3,168;27,469;0,000;260,640;Inf;275,000;275,000;-13,490;3,095;20,527;23,443
6987,500;2,573;0,653;-34,708;1,845;9,447;4,906;35,231;4,466;-16,746;-2,759;0,000;36,800;37,300;9,439;1,708;-14,414;-12,650;-15,420;-13,497;-3,168;27,469;0,000;261,040;Inf;275,000;275,000;-13,765;3,091;20,532;23,484
6988,000;2,573;0,653;-34,708;1,845;9,447;4,906;35,231;4,466;-16,746;-2,759;0,000;36,800;37,300;9,439;1,708;-14,567;-12,749;-15,466;-13,526;-3,168;27,469;0,000;261,040;Inf;275,000;275,000;-13,995;3,083;20,522;23,477
6988,500;2,573;0,653;-34,708;1,845;9,447;4,906;35,231;4,466;-16,746;-2,759;0,000;36,800;37,300;9,439;1,708;-14,160;-12,653;-15,013;-13,308;-3,168;27,469;0,000;260,540;Inf;275,000;275,000;-14,077;3,075;20,541;23,559
6989,000;2,573;0,653;-34,708;1,845;9,447;4,906;35,231;4,466;-16,746;-2,759;0,000;36,800;37,300;9,439;1,708;-13,706;-12,636;-14,419;-12,991;-3,168;27,469;0,000;260,540;Inf;275,000;275,000;-13,784;3,066;20,558;23,633
6989,500;2,573;0,653;-34,708;1,845;9,447;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,327;9,439;1,708;-13,817;-12,728;-14,562;-13,165;-3,174;27,466;0,000;260,940;Inf;275,000;275,000;-13,438;3,058;20,533;23,695
6990,000;2,573;0,653;-34,708;1,845;9,447;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,439;1,708;-14,128;-12,622;-15,122;-13,353;-3,174;27,466;0,000;260,940;Inf;275,000;275,000;-13,568;3,050;20,536;23,697
6990,500;2,573;0,653;-34,708;1,845;9,447;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,439;1,708;-14,603;-12,692;-15,586;-13,474;-3,174;27,466;0,000;260,140;Inf;275,000;275,000;-13,806;3,043;20,539;23,700
6991,000;3,087;0,697;-35,209;1,753;9,493;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,441;1,772;-14,250;-12,660;-15,190;-13,298;-3,174;27,466;0,000;260,140;Inf;275,000;275,000;-14,089;3,035;20,531;23,710
6991,500;3,087;0,697;-35,209;1,753;9,493;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,441;1,772;-13,885;-12,514;-14,804;-13,038;-3,174;27,466;0,000;260,740;Inf;275,000;275,000;-13,849;3,036;20,538;23,693
6992,000;3,087;0,697;-35,209;1,753;9,493;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,441;1,772;-13,983;-12,649;-14,726;-13,167;-3,174;27,466;0,000;260,740;Inf;275,000;275,000;-13,560;3,037;20,541;23,674
6992,500;3,087;0,697;-35,209;1,753;9,493;4,875;35,155;4,446;-16,719;-2,761;0,000;36,800;37,300;9,441;1,772;-14,133;-12,650;-15,066;-13,366;-3,174;27,466;0,000;260,140;Inf;275,000;275,000;-13,631;3,037;20,534;23,666
6993,000;3,087;0,697;-35,209;1,753;9,493;4,890;35,204;4,417;-16,686;-2,762;0,000;36,793;37,295;9,441;1,772;-14,429;-12,640;-15,430;-13,499;-3,179;27,461;0,000;260,140;Inf;275,000;275,000;-13,804;3,038;20,538;23,662
6993,500;3,087;0,697;-35,209;1,753;9,493;4,890;35,204;4,417;-16,686;-2,762;0,000;36,800;37,300;9,441;1,772;-14,637;-12,686;-15,642;-13,526;-3,179;27,461;0,000;260,740;Inf;275,000;275,000;-13,999;3,039;20,529;23,651
6994,000;2,804;0,772;-33,959;1,862;9,403;4,890;35,204;4,417;-16,686;-2,762;0,000;36,800;37,300;9,521;1,697;-13,782;-12,689;-14,673;-13,122;-3,179;27,461;0,000;260,740;Inf;275,000;275,000;-14,123;3,040;20,547;23,663
6994,500;2,804;0,772;-33,959;1,862;9,403;4,890;35,204;4,417;-16,686;-2,762;0,000;36,800;37,300;9,521;1,697;-13,678;-12,721;-14,638;-13,190;-3,179;27,461;0,000;259,640;Inf;275,000;275,000;-13,566;3,036;20,543;23,694
6995,000;2,804;0,772;-33,959;1,862;9,403;4,890;35,204;4,417;-16,686;-2,762;0,000;36,800;37,300;9,521;1,697;-14,026;-12,667;-15,055;-13,356;-3,179;27,461;0,000;259,640;Inf;275,000;275,000;-13,557;3,032;20,540;23,791
6995,500;2,804;0,772;-33,959;1,862;9,403;4,890;35,204;4,417;-16,686;-2,762;0,000;36,800;37,300;9,521;1,697;-14,367;-12,670;-15,385;-13,483;-3,179;27,461;0,000;260,740;Inf;275,000;275,000;-13,776;3,028;20,531;23,815
6996,000;2,804;0,772;-33,959;1,862;9,403;4,900;35,249;4,451;-16,654;-2,762;0,000;36,804;37,321;9,521;1,697;-14,377;-12,744;-15,350;-13,444;-3,177;27,463;0,000;260,740;Inf;275,000;275,000;-13,976;3,025;20,520;23,803
6996,500;2,804;0,772;-33,959;1,862;9,403;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,521;1,697;-13,998;-12,675;-14,778;-13,087;-3,177;27,463;0,000;259,340;Inf;275,000;275,000;-13,979;3,021;20,537;23,870
6997,000;2,804;0,772;-33,959;1,862;9,403;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,521;1,697;-13,404;-12,619;-14,258;-12,890;-3,177;27,463;0,000;259,340;Inf;275,000;275,000;-13,634;3,017;20,539;23,875
6997,500;3,578;0,886;-35,003;1,711;9,372;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,513;1,800;-14,084;-12,613;-14,988;-13,362;-3,177;27,463;0,000;261,640;Inf;275,000;275,000;-13,293;3,014;20,525;23,904
6998,000;3,578;0,886;-35,003;1,711;9,372;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,513;1,800;-14,455;-12,575;-15,452;-13,454;-3,177;27,463;0,000;261,640;Inf;275,000;275,000;-13,762;3,023;20,533;23,900
6998,500;3,578;0,886;-35,003;1,711;9,372;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,513;1,800;-14,382;-12,746;-15,081;-13,309;-3,177;27,463;0,000;260,640;Inf;275,000;275,000;-13,984;3,032;20,515;23,998
6999,000;3,578;0,886;-35,003;1,711;9,372;4,900;35,249;4,451;-16,654;-2,762;0,000;36,800;37,300;9,513;1,800;-13,680;-12,436;-14,355;-12,759;-3,177;27,463;0,000;260,640;Inf;275,000;275,000;-13,880;3,041;20,522;24,055
6999,500;3,578;0,886;-35,003;1,711;9,372;4,870;35,202;4,468;-16,640;-2,760;0,000;36,804;37,322;9,513;1,800;-13,031;-12,393;-14,152;-12,787;-3,180;27,457;0,000;261,340;Inf;275,000;275,000;-13,308;3,050;20,515;24,033
7000,000;3,578;0,886;-35,003;1,711;9,372;4,870;35,202;4,468;-16,640;-2,760;0,000;36,800;37,300;9,513;1,800;-13,564;-12,465;-14,584;-13,072;-3,180;27,457;0,000;261,340;Inf;275,000;275,000;-13,091;3,059;20,510;24,000
7000,500;2,390;0,613;-34,311;1,753;9,397;4,870;35,202;4,468;-16,640;-2,760;0,000;36,800;37,300;9,528;1,828;-13,996;-12,502;-14,971;-13,226;-3,180;27,457;0,000;260,440;Inf;275,000;275,000;-13,421;3,067;20,498;24,025
7001,000;2,390;0,613;-34,311;1,753;9,397;4,870;35,202;4,468;-16,640;-2,760;0,000;36,800;37,300;9,528;1,828;-14,317;-12,473;-15,120;-13,192;-3,180;27,457;0,000;260,440;Inf;275,000;275,000;-13,674;3,056;20,501;24,041
7001,500;2,390;0,613;-34,311;1,753;9,397;4,870;35,202;4,468;-16,640;-2,760;0,000;36,800;37,300;9,528;1,828;-13,600;-12,400;-14,411;-12,840;-3,180;27,457;0,000;261,440;Inf;275,000;275,000;-13,776;3,045;20,507;24,040
7002,000;2,390;0,613;-34,311;1,753;9,397;4,870;35,202;4,468;-16,640;-2,760;0,000;36,800;37,300;9,528;1,828;-13,340;-12,437;-14,087;-12,806;-3,180;27,457;0,000;261,440;Inf;275,000;275,000;-13,313;3,034;20,507;24,036
7002,500;2,390;0,613;-34,311;1,753;9,397;4,870;35,151;4,439;-16,586;-2,763;0,000;36,806;37,270;9,528;1,828;-13,683;-12,407;-14,657;-13,044;-3,185;27,453;0,000;260,040;Inf;275,000;275,000;-13,168;3,024;20,524;23,996
7003,000;2,390;0,613;-34,311;1,753;9,397;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,528;1,828;-14,098;-12,448;-15,078;-13,227;-3,185;27,453;0,000;260,040;Inf;275,000;275,000;-13,448;3,013;20,526;24,039
7003,500;2,390;0,613;-34,311;1,753;9,397;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,528;1,828;-14,378;-12,436;-15,442;-13,318;-3,185;27,453;0,000;261,340;Inf;275,000;275,000;-13,713;3,003;20,544;24,107
7004,000;3,233;0,773;-35,209;1,847;9,464;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,435;1,736;-14,309;-12,496;-15,063;-13,093;-3,185;27,453;0,000;261,340;Inf;275,000;275,000;-13,894;2,993;20,552;24,209
7004,500;3,233;0,773;-35,209;1,847;9,464;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,435;1,736;-13,500;-12,466;-14,409;-13,002;-3,185;27,453;0,000;259,940;Inf;275,000;275,000;-13,740;2,997;20,554;24,336
7005,000;3,233;0,773;-35,209;1,847;9,464;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,435;1,736;-13,786;-12,502;-14,706;-13,149;-3,185;27,453;0,000;259,940;Inf;275,000;275,000;-13,344;3,001;20,553;24,322
7005,500;3,233;0,773;-35,209;1,847;9,464;4,870;35,151;4,439;-16,586;-2,763;0,000;36,800;37,300;9,435;1,736;-14,090;-12,489;-15,108;-13,259;-3,185;27,453;0,000;261,440;Inf;275,000;275,000;-13,536;3,005;20,542;24,327
7006,000;3,233;0,773;-35,209;1,847;9,464;4,866;35,226;4,442;-16,539;-2,758;0,000;36,810;37,281;9,435;1,736;-14,339;-12,541;-15,254;-13,306;-3,187;27,472;0,000;261,440;Inf;275,000;275,000;-13,736;3,008;20,564;24,332
7006,500;3,233;0,773;-35,209;1,847;9,464;4,866;35,226;4,442;-16,539;-2,758;0,000;36,800;37,300;9,435;1,736;-14,042;-12,484;-14,732;-13,062;-3,187;27,472;0,000;260,140;Inf;275,000;275,000;-13,860;3,012;20,574;24,314
7007,000;3,618;0,861;-35,209;1,772;9,538;4,866;35,226;4,442;-16,539;-2,758;0,000;36,800;37,300;9,274;1,766;-13,512;-12,372;-14,478;-12,882;-3,187;27,472;0,000;260,140;Inf;275,000;275,000;-13,580;3,016;20,565;24,305
7007,500;3,618;0,861;-35,209;1,772;9,538;4,866;35,226;4,442;-16,539;-2,758;0,000;36,800;37,300;9,274;1,766;-13,564;-12,368;-14,630;-13,000;-3,187;27,472;0,000;261,240;Inf;275,000;275,000;-13,311;3,026;20,549;24,330
7008,000;3,618;0,861;-35,209;1,772;9,538;4,866;35,226;4,442;-16,539;-2,758;0,000;36,800;37,300;9,274;1,766;-14,198;-12,465;-15,181;-13,259;-3,187;27,472;0,000;261,240;Inf;275,000;275,000;-13,390;3,035;20,579;24,401
7008,500;3,618;0,861;-35,209;1,772;9,538;4,866;35,226;4,442;-16,539;-2,758;0,000;36,800;37,300;9,274;1,766;-14,231;-12,595;-15,062;-13,240;-3,187;27,472;0,000;259,240;Inf;275,000;275,000;-13,776;3,045;20,568;24,408
7009,000;3,618;0,861;-35,209;1,772;9,538;4,892;35,253;4,442;-16,529;-2,767;0,000;36,806;37,304;9,274;1,766;-13,909;-12,524;-14,605;-12,962;-3,193;27,463;0,000;259,240;Inf;275,000;275,000;-13,782;3,054;20,583;24,405
7009,500;3,618;0,861;-35,209;1,772;9,538;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,274;1,766;-13,186;-12,491;-14,172;-12,903;-3,193;27,463;0,000;261,740;Inf;275,000;275,000;-13,500;3,064;20,569;24,414
7010,000;3,618;0,861;-35,209;1,772;9,538;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,274;1,766;-13,427;-12,491;-14,421;-13,045;-3,193;27,463;0,000;261,740;Inf;275,000;275,000;-13,188;3,073;20,552;24,440
7010,500;3,199;0,737;-35,209;1,736;9,464;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,441;1,826;-13,876;-12,473;-14,824;-13,180;-3,193;27,463;0,000;260,440;Inf;275,000;275,000;-13,346;3,082;20,563;24,445
7011,000;3,199;0,737;-35,209;1,736;9,464;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,441;1,826;-14,236;-12,453;-15,178;-13,294;-3,193;27,463;0,000;260,440;Inf;275,000;275,000;-13,588;3,084;20,570;24,424
7011,500;3,199;0,737;-35,209;1,736;9,464;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,441;1,826;-14,000;-12,349;-14,742;-12,988;-3,193;27,463;0,000;261,340;Inf;275,000;275,000;-13,790;3,085;20,566;24,426
7012,000;3,199;0,737;-35,209;1,736;9,464;4,892;35,253;4,442;-16,529;-2,767;0,000;36,800;37,300;9,441;1,826;-13,600;-12,391;-14,532;-12,924;-3,193;27,463;0,000;261,340;Inf;275,000;275,000;-13,520;3,087;20,582;24,434
7012,500;3,199;0,737;-35,209;1,736;9,464;4,862;35,220;4,458;-16,507;-2,766;0,000;36,808;37,320;9,441;1,826;-13,564;-12,459;-14,597;-13,025;-3,173;27,462;0,000;260,340;Inf;275,000;275,000;-13,362;3,089;20,578;24,401
7013,000;3,199;0,737;-35,209;1,736;9,464;4,862;35,220;4,458;-16,507;-2,766;0,000;36,800;37,300;9,441;1,826;-13,927;-12,496;-14,919;-13,163;-3,173;27,462;0,000;260,340;Inf;275,000;275,000;-13,411;3,091;20,562;24,403
7013,500;2,597;0,714;-33,942;1,863;9,379;4,862;35,220;4,458;-16,507;-2,766;0,000;36,800;37,300;9,506;1,706;-14,273;-12,442;-15,238;-13,255;-3,173;27,462;0,000;261,740;Inf;275,000;275,000;-13,626;3,093;20,574;24,348
7014,000;2,597;0,714;-33,942;1,863;9,379;4,862;35,220;4,458;-16,507;-2,766;0,000;36,800;37,300;9,506;1,706;-14,335;-12,531;-15,137;-13,241;-3,173;27,462;0,000;261,740;Inf;275,000;275,000;-13,802;3,085;20,578;24,250
7014,500;2,597;0,714;-33,942;1,863;9,379;4,862;35,220;4,458;-16,507;-2,766;0,000;36,800;37,300;9,506;1,706;-13,845;-12,437;-14,818;-12,959;-3,173;27,462;0,000;260,340;Inf;275,000;275,000;-13,811;3,077;20,583;24,245
7015,000;2,597;0,714;-33,942;1,863;9,379;4,862;35,220;4,458;-16,507;-2,766;0,000;36,800;37,300;9,506;1,706;-13,872;-12,470;-14,738;-13,072;-3,173;27,462;0,000;260,340;Inf;275,000;275,000;-13,514;3,069;20,586;24,184
7015,500;2,597;0,714;-33,942;1,863;9,379;4,879;35,207;4,449;-16,474;-2,757;0,000;36,810;37,325;9,506;1,706;-14,116;-12,426;-15,151;-13,216;-3,170;27,464;0,000;261,440;Inf;275,000;275,000;-13,538;3,061;20,585;24,199
7016,000;2,597;0,714;-33,942;1,863;9,379;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,506;1,706;-14,378;-12,345;-15,408;-13,219;-3,170;27,464;0,000;261,440;Inf;275,000;275,000;-13,727;3,053;20,590;24,221
7016,500;3,182;0,808;-34,450;1,854;9,373;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,565;1,859;-14,221;-12,535;-15,149;-13,180;-3,170;27,464;0,000;260,340;Inf;275,000;275,000;-13,838;3,046;20,585;24,234
7017,000;3,182;0,808;-34,450;1,854;9,373;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,565;1,859;-13,854;-12,615;-14,635;-13,064;-3,170;27,464;0,000;260,340;Inf;275,000;275,000;-13,771;3,048;20,581;24,210
7017,500;3,182;0,808;-34,450;1,854;9,373;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,565;1,859;-13,708;-12,635;-14,519;-13,105;-3,170;27,464;0,000;261,340;Inf;275,000;275,000;-13,542;3,050;20,569;24,253
7018,000;3,182;0,808;-34,450;1,854;9,373;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,565;1,859;-14,058;-12,565;-14,902;-13,237;-3,170;27,464;0,000;261,340;Inf;275,000;275,000;-13,492;3,052;20,589;24,223
7018,500;3,182;0,808;-34,450;1,854;9,373;4,879;35,207;4,449;-16,474;-2,757;0,000;36,800;37,300;9,565;1,859;-14,383;-12,555;-15,308;-13,288;-3,170;27,464;0,000;259,540;Inf;275,000;275,000;-13,690;3,055;20,612;24,194
7019,000;3,182;0,808;-34,450;1,854;9,373;4,916;35,260;4,455;-16,476;-2,761;0,000;36,812;37,310;9,565;1,859;-14,040;-12,635;-14,839;-13,123;-3,172;27,463;0,000;259,540;Inf;275,000;275,000;-13,883;3,057;20,604;24,207
7019,500;3,182;0,808;-34,450;1,854;9,373;4,916;35,260;4,455;-16,476;-2,761;0,000;36,800;37,300;9,565;1,859;-13,725;-12,513;-14,585;-13,032;-3,172;27,463;0,000;261,740;Inf;275,000;275,000;-13,659;3,059;20,616;24,218
7020,000;3,173;0,810;-34,136;1,836;9,442;4,916;35,260;4,455;-16,476;-2,761;0,000;36,800;37,300;9,536;1,616;-13,862;-12,490;-14,763;-13,134;-3,172;27,463;0,000;261,740;Inf;275,000;275,000;-13,464;3,061;20,605;24,269
7020,500;3,173;0,810;-34,136;1,836;9,442;4,916;35,260;4,455;-16,476;-2,761;0,000;36,800;37,300;9,536;1,616;-14,101;-12,508;-15,078;-13,251;-3,172;27,463;0,000;260,240;Inf;275,000;275,000;-13,562;3,063;20,614;24,306
7021,000;3,173;0,810;-34,136;1,836;9,442;4,916;35,260;4,455;-16,476;-2,761;0,000;36,800;37,300;9,536;1,616;-14,331;-12,474;-15,361;-13,320;-3,172;27,463;0,000;260,240;Inf;275,000;275,000;-13,735;3,064;20,615;24,232
7021,500;3,173;0,810;-34,136;1,836;9,442;4,916;35,260;4,455;-16,476;-2,761;0,000;36,800;37,300;9,536;1,616;-14,353;-12,607;-15,240;-13,280;-3,172;27,463;0,000;261,940;Inf;275,000;275,000;-13,872;3,066;20,602;24,203
7022,000;3,173;0,810;-34,136;1,836;9,442;4,917;35,249;4,461;-16,453;-2,756;0,000;36,817;37,294;9,536;1,616;-13,415;-12,489;-14,417;-13,024;-3,173;27,468;0,000;261,940;Inf;275,000;275,000;-13,870;3,068;20,596;24,151
7022,500;3,173;0,810;-34,136;1,836;9,442;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,536;1,616;-13,714;-12,493;-14,675;-13,148;-3,173;27,468;0,000;261,140;Inf;275,000;275,000;-13,336;3,070;20,627;24,137
7023,000;3,239;0,764;-35,209;1,748;9,440;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,517;1,909;-14,141;-12,490;-15,107;-13,271;-3,173;27,468;0,000;261,140;Inf;275,000;275,000;-13,507;3,071;20,628;24,097
7023,500;3,239;0,764;-35,209;1,748;9,440;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,517;1,909;-14,399;-12,449;-15,440;-13,336;-3,173;27,468;0,000;261,940;Inf;275,000;275,000;-13,752;3,074;20,625;24,116
7024,000;3,239;0,764;-35,209;1,748;9,440;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,517;1,909;-14,344;-12,643;-15,093;-13,245;-3,173;27,468;0,000;261,940;Inf;275,000;275,000;-13,906;3,077;20,631;24,082
7024,500;3,239;0,764;-35,209;1,748;9,440;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,517;1,909;-13,636;-12,538;-14,613;-13,030;-3,173;27,468;0,000;261,140;Inf;275,000;275,000;-13,831;3,079;20,629;23,985
7025,000;3,239;0,764;-35,209;1,748;9,440;4,917;35,249;4,461;-16,453;-2,756;0,000;36,800;37,300;9,517;1,909;-13,560;-12,501;-14,631;-13,039;-3,173;27,468;0,000;261,140;Inf;275,000;275,000;-13,454;3,082;20,622;24,055
7025,500;3,239;0,764;-35,209;1,748;9,440;4,899;35,188;4,459;-16,411;-2,758;0,000;36,821;37,338;9,517;1,909;-14,191;-12,476;-15,242;-13,270;-3,172;27,468;0,000;262,140;Inf;275,000;275,000;-13,433;3,085;20,619;24,059
7026,000;3,239;0,764;-35,209;1,748;9,440;4,899;35,188;4,459;-16,411;-2,758;0,000;36,800;37,300;9,517;1,909;-14,451;-12,471;-15,480;-13,313;-3,172;27,468;0,000;262,140;Inf;275,000;275,000;-13,795;3,087;20,645;24,085
7026,500;2,652;0,687;-34,435;1,824;9,351;4,899;35,188;4,459;-16,411;-2,758;0,000;36,800;37,300;9,568;1,865;-14,422;-12,658;-15,106;-13,211;-3,172;27,468;0,000;261,440;Inf;275,000;275,000;-13,929;3,090;20,638;24,132
7027,000;2,652;0,687;-34,435;1,824;9,351;4,899;35,188;4,459;-16,411;-2,758;0,000;36,800;37,300;9,568;1,865;-13,889;-12,581;-14,774;-13,092;-3,172;27,468;0,000;261,440;Inf;275,000;275,000;-13,849;3,082;20,638;24,185
7027,500;2,652;0,687;-34,435;1,824;9,351;4,899;35,188;4,459;-16,411;-2,758;0,000;36,800;37,300;9,568;1,865;-13,675;-12,570;-14,776;-13,160;-3,172;27,468;0,000;262,440;Inf;275,000;275,000;-13,584;3,075;20,637;24,223
7028,000;2,652;0,687;-34,435;1,824;9,351;4,899;35,188;4,459;-16,411;-2,758;0,000;36,800;37,300;9,568;1,865;-13,985;-12,534;-15,087;-13,266;-3,172;27,468;0,000;262,440;Inf;275,000;275,000;-13,545;3,068;20,636;24,247
7028,500;2,652;0,687;-34,435;1,824;9,351;4,907;35,246;4,436;-16,379;-2,769;0,000;36,825;37,296;9,568;1,865;-14,331;-12,478;-15,405;-13,329;-3,177;27,461;0,000;260,940;Inf;275,000;275,000;-13,718;3,062;20,630;24,209
7029,000;2,652;0,687;-34,435;1,824;9,351;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,568;1,865;-14,383;-12,670;-15,244;-13,311;-3,177;27,461;0,000;260,940;Inf;275,000;275,000;-13,886;3,055;20,640;24,159
7029,500;2,789;0,704;-34,125;1,870;9,457;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,592;1,715;-14,035;-12,620;-14,842;-13,127;-3,177;27,461;0,000;262,140;Inf;275,000;275,000;-13,902;3,048;20,625;24,105
7030,000;2,789;0,704;-34,125;1,870;9,457;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,592;1,715;-13,980;-12,613;-14,899;-13,171;-3,177;27,461;0,000;262,140;Inf;275,000;275,000;-13,656;3,044;20,637;24,019
7030,500;2,789;0,704;-34,125;1,870;9,457;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,592;1,715;-14,245;-12,573;-15,146;-13,285;-3,177;27,461;0,000;259,740;Inf;275,000;275,000;-13,665;3,040;20,641;23,915
7031,000;2,789;0,704;-34,125;1,870;9,457;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,592;1,715;-14,432;-12,478;-15,485;-13,346;-3,177;27,461;0,000;259,740;Inf;275,000;275,000;-13,813;3,036;20,625;23,976
7031,500;2,789;0,704;-34,125;1,870;9,457;4,907;35,246;4,436;-16,379;-2,769;0,000;36,800;37,300;9,592;1,715;-14,546;-12,557;-15,489;-13,376;-3,177;27,461;0,000;262,240;Inf;275,000;275,000;-13,935;3,032;20,614;24,051
7032,000;2,789;0,704;-34,125;1,870;9,457;4,925;35,281;4,458;-16,363;-2,751;0,000;36,821;37,335;9,592;1,715;-14,195;-12,669;-15,053;-13,252;-3,180;27,465;0,000;262,240;Inf;275,000;275,000;-13,992;3,028;20,604;24,050
7032,500;2,789;0,704;-34,125;1,870;9,457;4,925;35,281;4,458;-16,363;-2,751;0,000;36,800;37,300;9,592;1,715;-13,802;-12,670;-14,742;-13,216;-3,180;27,465;0,000;259,540;Inf;275,000;275,000;-13,793;3,024;20,607;24,074
7033,000;3,326;0,785;-35,209;1,789;9,502;4,925;35,281;4,458;-16,363;-2,751;0,000;36,800;37,300;9,427;1,862;-14,192;-12,558;-15,142;-13,303;-3,180;27,465;0,000;259,540;Inf;275,000;275,000;-13,607;3,020;20,623;24,113
7033,500;3,326;0,785;-35,209;1,789;9,502;4,925;35,281;4,458;-16,363;-2,751;0,000;36,800;37,300;9,427;1,862;-14,434;-12,490;-15,476;-13,342;-3,180;27,465;0,000;262,040;Inf;275,000;275,000;-13,799;3,025;20,605;24,072
7034,000;3,326;0,785;-35,209;1,789;9,502;4,925;35,281;4,458;-16,363;-2,751;0,000;36,800;37,300;9,427;1,862;-14,460;-12,640;-15,302;-13,345;-3,180;27,465;0,000;262,040;Inf;275,000;275,000;-13,936;3,030;20,616;24,050
7034,500;3,326;0,785;-35,209;1,789;9,502;4,925;35,281;4,458;-16,363;-2,751;0,000;36,800;37,300;9,427;1,862;-14,080;-12,651;-14,785;-13,042;-3,180;27,465;0,000;259,540;Inf;275,000;275,000;-13,937;3,035;20,618;24,005
7035,000;3,326;0,785;-35,209;1,789;9,502;4,906;35,246;4,483;-16,340;-2,754;0,000;36,823;37,342;9,427;1,862;-13,442;-12,589;-14,579;-12,985;-3,180;27,463;0,000;259,540;Inf;275,000;275,000;-13,639;3,039;20,614;24,048
7035,500;3,326;0,785;-35,209;1,789;9,502;4,906;35,246;4,483;-16,340;-2,754;0,000;36,800;37,300;9,427;1,862;-13,730;-12,541;-14,814;-13,094;-3,180;27,463;0,000;261,840;Inf;275,000;275,000;-13,399;3,044;20,620;24,033
7036,000;2,279;0,590;-34,688;1,827;9,480;4,906;35,246;4,483;-16,340;-2,754;0,000;36,800;37,300;9,432;1,737;-14,227;-12,466;-15,194;-13,228;-3,180;27,463;0,000;261,840;Inf;275,000;275,000;-13,545;3,049;20,624;24,033
7036,500;2,279;0,590;-34,688;1,827;9,480;4,906;35,246;4,483;-16,340;-2,754;0,000;36,800;37,300;9,432;1,737;-14,335;-12,562;-15,265;-13,244;-3,180;27,463;0,000;260,740;Inf;275,000;275,000;-13,778;3,036;20,619;23,982
7037,000;2,279;0,590;-34,688;1,827;9,480;4,906;35,246;4,483;-16,340;-2,754;0,000;36,800;37,300;9,432;1,737;-13,988;-12,468;-14,787;-13,024;-3,180;27,463;0,000;260,740;Inf;275,000;275,000;-13,851;3,024;20,622;23,956
7037,500;2,279;0,590;-34,688;1,827;9,480;4,906;35,246;4,483;-16,340;-2,754;0,000;36,800;37,300;9,432;1,737;-13,588;-12,466;-14,645;-12,984;-3,180;27,463;0,000;261,640;Inf;275,000;275,000;-13,567;3,012;20,623;23,960
7038,000;2,279;0,590;-34,688;1,827;9,480;4,889;35,212;4,481;-16,300;-2,745;0,000;36,819;37,289;9,432;1,737;-13,683;-12,508;-14,773;-13,095;-3,175;27,453;0,000;261,640;Inf;275,000;275,000;-13,421;3,000;20,613;24,014
7038,500;2,279;0,590;-34,688;1,827;9,480;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,432;1,737;-14,025;-12,460;-15,079;-13,196;-3,175;27,453;0,000;261,340;Inf;275,000;275,000;-13,515;2,988;20,626;23,987
7039,000;2,279;0,590;-34,688;1,827;9,480;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,432;1,737;-14,287;-12,409;-15,374;-13,287;-3,175;27,453;0,000;261,340;Inf;275,000;275,000;-13,690;2,976;20,628;23,986
7039,500;3,023;0,742;-35,086;1,822;9,408;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,554;1,878;-14,160;-12,507;-15,244;-13,151;-3,175;27,453;0,000;261,340;Inf;275,000;275,000;-13,839;2,965;20,607;23,934
7040,000;3,023;0,742;-35,086;1,822;9,408;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,554;1,878;-13,509;-12,438;-14,589;-12,962;-3,175;27,453;0,000;261,340;Inf;275,000;275,000;-13,766;2,966;20,628;23,876
7040,500;3,023;0,742;-35,086;1,822;9,408;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,554;1,878;-13,801;-12,450;-14,838;-13,075;-3,175;27,453;0,000;261,140;Inf;275,000;275,000;-13,375;2,967;20,619;23,908
7041,000;3,023;0,742;-35,086;1,822;9,408;4,889;35,212;4,481;-16,300;-2,745;0,000;36,800;37,300;9,554;1,878;-14,157;-12,418;-15,190;-13,201;-3,175;27,453;0,000;261,140;Inf;275,000;275,000;-13,541;2,967;20,612;23,872
7041,500;3,023;0,742;-35,086;1,822;9,408;4,918;35,247;4,464;-16,268;-2,769;0,000;36,817;37,327;9,554;1,878;-14,390;-12,371;-15,435;-13,235;-3,179;27,456;0,000;261,540;Inf;275,000;275,000;-13,741;2,968;20,606;23,862
7042,000;3,023;0,742;-35,086;1,822;9,408;4,918;35,247;4,464;-16,268;-2,769;0,000;36,800;37,300;9,554;1,878;-14,170;-12,500;-14,970;-13,071;-3,179;27,456;0,000;261,540;Inf;275,000;275,000;-13,858;2,969;20,622;23,859
7042,500;3,634;0,850;-35,209;1,799;9,454;4,918;35,247;4,464;-16,268;-2,769;0,000;36,800;37,300;9,433;1,687;-13,514;-12,446;-14,465;-12,773;-3,179;27,456;0,000;260,540;Inf;275,000;275,000;-13,678;2,970;20,624;23,855
7043,000;3,634;0,850;-35,209;1,799;9,454;4,918;35,247;4,464;-16,268;-2,769;0,000;36,800;37,300;9,433;1,687;-13,854;-12,357;-14,875;-13,054;-3,179;27,456;0,000;260,540;Inf;275,000;275,000;-13,300;2,981;20,609;23,789
7043,500;3,634;0,850;-35,209;1,799;9,454;4,918;35,247;4,464;-16,268;-2,769;0,000;36,800;37,300;9,433;1,687;-14,178;-12,348;-15,231;-13,185;-3,179;27,456;0,000;262,040;Inf;275,000;275,000;-13,535;2,992;20,628;23,778
7044,000;3,634;0,850;-35,209;1,799;9,454;4,918;35,247;4,464;-16,268;-2,769;0,000;36,800;37,300;9,433;1,687;-14,380;-12,407;-15,236;-13,173;-3,179;27,456;0,000;262,040;Inf;275,000;275,000;-13,735;3,002;20,619;23,751
7044,500;3,634;0,850;-35,209;1,799;9,454;4,900;35,288;4,490;-16,251;-2,749;0,000;36,826;37,324;9,433;1,687;-13,869;-12,366;-14,913;-12,921;-3,172;27,450;0,000;260,040;Inf;275,000;275,000;-13,799;3,013;20,593;23,681
7045,000;3,634;0,850;-35,209;1,799;9,454;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,433;1,687;-13,693;-12,298;-14,597;-12,779;-3,172;27,450;0,000;260,040;Inf;275,000;275,000;-13,517;3,023;20,612;23,663
7045,500;3,634;0,850;-35,209;1,799;9,454;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,433;1,687;-13,843;-12,357;-14,693;-12,917;-3,172;27,450;0,000;261,740;Inf;275,000;275,000;-13,342;3,033;20,613;23,600
7046,000;3,039;0,786;-33,992;1,792;9,384;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,536;1,598;-14,015;-12,355;-14,974;-13,089;-3,172;27,450;0,000;261,740;Inf;275,000;275,000;-13,452;3,043;20,608;23,631
7046,500;3,039;0,786;-33,992;1,792;9,384;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,536;1,598;-14,198;-12,310;-15,253;-13,143;-3,172;27,450;0,000;260,440;Inf;275,000;275,000;-13,608;3,043;20,615;23,628
7047,000;3,039;0,786;-33,992;1,792;9,384;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,536;1,598;-13,788;-12,251;-14,683;-12,861;-3,172;27,450;0,000;260,440;Inf;275,000;275,000;-13,726;3,043;20,613;23,610
7047,500;3,039;0,786;-33,992;1,792;9,384;4,900;35,288;4,490;-16,251;-2,749;0,000;36,800;37,300;9,536;1,598;-13,453;-12,267;-14,543;-12,800;-3,172;27,450;0,000;261,340;Inf;275,000;275,000;-13,395;3,042;20,613;23,601
7048,000;3,039;0,786;-33,992;1,792;9,384;4,897;35,224;4,502;-16,215;-2,741;0,000;36,829;37,306;9,536;1,598;-13,630;-12,279;-14,738;-12,904;-3,167;27,456;0,000;261,340;Inf;275,000;275,000;-13,266;3,042;20,587;23,570
7048,500;3,039;0,786;-33,992;1,792;9,384;4,897;35,224;4,502;-16,215;-2,741;0,000;36,800;37,300;9,536;1,598;-13,952;-12,302;-14,955;-13,042;-3,167;27,456;0,000;260,840;Inf;275,000;275,000;-13,388;3,042;20,611;23,558
7049,000;2,621;0,705;-33,423;1,828;9,412;4,897;35,224;4,502;-16,215;-2,741;0,000;36,800;37,300;9,620;1,801;-14,189;-12,273;-15,232;-13,133;-3,167;27,456;0,000;260,840;Inf;275,000;275,000;-13,563;3,042;20,597;23,517
7049,500;2,621;0,705;-33,423;1,828;9,412;4,897;35,224;4,502;-16,215;-2,741;0,000;36,800;37,300;9,620;1,801;-14,111;-12,410;-14,930;-13,024;-3,167;27,456;0,000;261,140;Inf;275,000;275,000;-13,707;3,035;20,614;23,524
7050,000;2,621;0,705;-33,423;1,828;9,412;4,897;35,224;4,502;-16,215;-2,741;0,000;36,800;37,300;9,620;1,801;-13,878;-12,183;-14,731;-12,877;-3,167;27,456;0,000;261,140;Inf;275,000;275,000;-13,619;3,029;20,620;23,584
7050,500;2,621;0,705;-33,423;1,828;9,412;4,897;35,224;4,502;-16,215;-2,741;0,000;36,800;37,300;9,620;1,801;-13,701;-12,288;-14,804;-12,953;-3,167;27,456;0,000;260,640;Inf;275,000;275,000;-13,417;3,022;20,600;23,653
7051,000;2,621;0,705;-33,423;1,828;9,412;4,888;35,228;4,485;-16,192;-2,749;0,000;36,832;37,291;9,620;1,801;-13,963;-12,323;-14,987;-13,036;-3,164;27,446;0,000;260,640;Inf;275,000;275,000;-13,436;3,015;20,611;23,728
7051,500;2,621;0,705;-33,423;1,828;9,412;4,888;35,228;4,485;-16,192;-2,749;0,000;36,800;37,300;9,620;1,801;-14,198;-12,331;-15,095;-13,041;-3,164;27,446;0,000;260,840;Inf;275,000;275,000;-13,577;3,009;20,597;23,811
7052,000;2,621;0,705;-33,423;1,828;9,412;4,888;35,228;4,485;-16,192;-2,749;0,000;36,800;37,300;9,620;1,801;-13,817;-12,299;-14,853;-12,908;-3,164;27,446;0,000;260,840;Inf;275,000;275,000;-13,666;3,002;20,595;23,842
