t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7164,000;3,648;0,847;-35,209;1,723;9,404;4,923;35,291;4,534;-15,574;-2,781;0,000;36,900;37,400;9,495;1,793;-12,512;-10,314;-13,700;-11,081;-3,205;27,334;0,000;267,640;Inf;280,000;280,000;-11,834;3,062;20,640;24,019
7164,500;3,648;0,847;-35,209;1,723;9,404;4,907;35,340;4,552;-15,558;-2,783;0,000;36,881;37,372;9,495;1,793;-12,323;-10,332;-13,391;-10,862;-3,206;27,331;0,000;267,240;Inf;280,000;280,000;-11,902;3,071;20,617;24,026
7165,000;3,648;0,847;-35,209;1,723;9,404;4,907;35,340;4,552;-15,558;-2,783;0,000;36,900;37,400;9,495;1,793;-11,847;-10,155;-12,922;-10,722;-3,206;27,331;0,000;267,240;Inf;280,000;280,000;-11,727;3,081;20,633;24,002
7165,500;3,112;0,814;-34,280;1,743;9,301;4,907;35,340;4,552;-15,558;-2,783;0,000;36,900;37,400;9,584;1,784;-11,852;-10,287;-13,002;-10,821;-3,206;27,331;0,000;267,140;Inf;280,000;280,000;-11,411;3,090;20,647;23,970
7166,000;3,112;0,814;-34,280;1,743;9,301;4,907;35,340;4,552;-15,558;-2,783;0,000;36,900;37,400;9,584;1,784;-12,200;-10,187;-13,317;-10,899;-3,206;27,331;0,000;267,140;Inf;280,000;280,000;-11,490;3,090;20,625;23,975
7166,500;3,112;0,814;-34,280;1,743;9,301;4,907;35,340;4,552;-15,558;-2,783;0,000;36,900;37,400;9,584;1,784;-12,423;-10,109;-13,545;-10,880;-3,206;27,331;0,000;267,140;Inf;280,000;280,000;-11,651;3,091;20,633;23,962
7167,000;3,112;0,814;-34,280;1,743;9,301;4,907;35,340;4,552;-15,558;-2,783;0,000;36,900;37,400;9,584;1,784;-11,967;-10,031;-13,100;-10,559;-3,206;27,331;0,000;267,140;Inf;280,000;280,000;-11,739;3,091;20,618;23,910
7167,500;3,112;0,814;-34,280;1,743;9,301;4,902;35,340;4,553;-15,552;-2,798;0,000;36,885;37,335;9,584;1,784;-11,650;-10,077;-12,710;-10,518;-3,211;27,331;0,000;266,940;Inf;280,000;280,000;-11,414;3,091;20,627;23,907
7168,000;3,112;0,814;-34,280;1,743;9,301;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,584;1,784;-11,812;-10,100;-12,865;-10,672;-3,211;27,331;0,000;266,940;Inf;280,000;280,000;-11,239;3,092;20,630;23,862
7168,500;2,587;0,697;-33,778;1,789;9,406;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,568;1,766;-12,024;-10,010;-13,206;-10,725;-3,211;27,331;0,000;267,340;Inf;280,000;280,000;-11,362;3,092;20,628;24,046
7169,000;2,587;0,697;-33,778;1,789;9,406;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,568;1,766;-12,212;-9,981;-13,408;-10,759;-3,211;27,331;0,000;267,340;Inf;280,000;280,000;-11,491;3,084;20,625;24,114
7169,500;2,587;0,697;-33,778;1,789;9,406;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,568;1,766;-12,340;-9,944;-13,454;-10,730;-3,211;27,331;0,000;267,240;Inf;280,000;280,000;-11,590;3,076;20,625;24,165
7170,000;2,587;0,697;-33,778;1,789;9,406;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,568;1,766;-11,411;-9,865;-12,622;-10,373;-3,211;27,331;0,000;267,240;Inf;280,000;280,000;-11,617;3,068;20,614;24,246
7170,500;2,587;0,697;-33,778;1,789;9,406;4,902;35,340;4,553;-15,552;-2,798;0,000;36,900;37,300;9,568;1,766;-11,528;-9,904;-12,730;-10,474;-3,211;27,331;0,000;267,240;Inf;280,000;280,000;-11,068;3,060;20,619;24,322
7171,000;2,587;0,697;-33,778;1,789;9,406;4,878;35,251;4,536;-15,565;-2,795;0,000;36,881;37,360;9,568;1,766;-11,754;-9,905;-12,934;-10,552;-3,219;27,327;0,000;267,240;Inf;280,000;280,000;-11,159;3,052;20,608;24,369
7171,500;2,587;0,697;-33,778;1,789;9,406;4,878;35,251;4,536;-15,565;-2,795;0,000;36,900;37,400;9,568;1,766;-12,011;-9,832;-13,232;-10,578;-3,219;27,327;0,000;267,540;Inf;280,000;280,000;-11,286;3,044;20,605;24,409
7172,000;2,451;0,566;-35,209;1,735;9,376;4,878;35,251;4,536;-15,565;-2,795;0,000;36,900;37,400;9,474;1,858;-12,143;-9,805;-13,375;-10,576;-3,219;27,327;0,000;267,540;Inf;280,000;280,000;-11,413;3,037;20,609;24,415
7172,500;2,451;0,566;-35,209;1,735;9,376;4,878;35,251;4,536;-15,565;-2,795;0,000;36,900;37,400;9,474;1,858;-12,004;-9,781;-13,015;-10,341;-3,219;27,327;0,000;267,540;Inf;280,000;280,000;-11,475;3,027;20,607;24,401
7173,000;2,451;0,566;-35,209;1,735;9,376;4,878;35,251;4,536;-15,565;-2,795;0,000;36,900;37,400;9,474;1,858;-11,257;-9,627;-12,487;-10,152;-3,219;27,327;0,000;267,540;Inf;280,000;280,000;-11,285;3,018;20,615;24,401
7173,500;2,451;0,566;-35,209;1,735;9,376;4,878;35,251;4,536;-15,565;-2,795;0,000;36,900;37,400;9,474;1,858;-11,642;-9,743;-12,802;-10,374;-3,219;27,327;0,000;267,840;Inf;280,000;280,000;-10,881;3,008;20,603;24,352
7174,000;2,451;0,566;-35,209;1,735;9,376;4,878;35,286;4,532;-15,522;-2,783;0,000;36,884;37,368;9,474;1,858;-11,848;-9,739;-13,012;-10,414;-3,210;27,326;0,000;267,840;Inf;280,000;280,000;-11,140;2,999;20,608;24,304
7174,500;2,451;0,566;-35,209;1,735;9,376;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,474;1,858;-11,976;-9,664;-13,224;-10,458;-3,210;27,326;0,000;268,040;Inf;280,000;280,000;-11,253;2,990;20,608;24,301
7175,000;2,972;0,779;-33,428;1,830;9,378;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,550;1,675;-11,855;-9,691;-13,114;-10,362;-3,210;27,326;0,000;268,040;Inf;280,000;280,000;-11,330;2,981;20,625;24,278
7175,500;2,972;0,779;-33,428;1,830;9,378;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,550;1,675;-11,459;-9,648;-12,507;-10,127;-3,210;27,326;0,000;268,040;Inf;280,000;280,000;-11,255;2,981;20,604;24,303
7176,000;2,972;0,779;-33,428;1,830;9,378;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,550;1,675;-11,303;-9,789;-12,238;-10,183;-3,210;27,326;0,000;268,040;Inf;280,000;280,000;-10,935;2,981;20,603;24,400
7176,500;2,972;0,779;-33,428;1,830;9,378;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,550;1,675;-11,514;-9,687;-12,555;-10,274;-3,210;27,326;0,000;267,840;Inf;280,000;280,000;-10,878;2,981;20,630;24,440
7177,000;2,972;0,779;-33,428;1,830;9,378;4,878;35,286;4,532;-15,522;-2,783;0,000;36,900;37,400;9,550;1,675;-11,832;-9,518;-13,077;-10,291;-3,210;27,326;0,000;267,840;Inf;280,000;280,000;-11,007;2,981;20,610;24,447
7177,500;2,972;0,779;-33,428;1,830;9,378;4,891;35,318;4,579;-15,516;-2,794;0,000;36,892;37,410;9,550;1,675;-11,730;-9,659;-12,751;-10,184;-3,203;27,335;0,000;267,840;Inf;280,000;280,000;-11,179;2,981;20,624;24,373
7178,000;2,972;0,779;-33,428;1,830;9,378;4,891;35,318;4,579;-15,516;-2,794;0,000;36,900;37,400;9,550;1,675;-11,225;-9,491;-12,409;-9,981;-3,203;27,335;0,000;267,840;Inf;280,000;280,000;-11,081;2,981;20,609;24,363
7178,500;3,958;0,949;-35,209;1,717;9,463;4,891;35,318;4,579;-15,516;-2,794;0,000;36,900;37,400;9,437;1,774;-11,192;-9,476;-12,369;-10,023;-3,203;27,335;0,000;267,940;Inf;280,000;280,000;-10,777;2,980;20,609;24,325
7179,000;3,958;0,949;-35,209;1,717;9,463;4,891;35,318;4,579;-15,516;-2,794;0,000;36,900;37,400;9,437;1,774;-11,375;-9,466;-12,568;-10,117;-3,203;27,335;0,000;267,940;Inf;280,000;280,000;-10,765;2,996;20,609;24,337
7179,500;3,958;0,949;-35,209;1,717;9,463;4,891;35,318;4,579;-15,516;-2,794;0,000;36,900;37,400;9,437;1,774;-11,503;-9,435;-12,726;-10,169;-3,203;27,335;0,000;268,340;Inf;280,000;280,000;-10,882;3,012;20,610;24,309
7180,000;3,958;0,949;-35,209;1,717;9,463;4,891;35,318;4,579;-15,516;-2,794;0,000;36,900;37,400;9,437;1,774;-11,678;-9,421;-12,912;-10,152;-3,203;27,335;0,000;268,340;Inf;280,000;280,000;-10,958;3,028;20,610;24,314
7180,500;3,958;0,949;-35,209;1,717;9,463;4,889;35,365;4,549;-15,511;-2,799;0,000;36,899;37,435;9,437;1,774;-11,170;-9,324;-12,332;-9,917;-3,209;27,331;0,000;267,740;Inf;280,000;280,000;-11,041;3,043;20,595;24,309
7181,000;3,958;0,949;-35,209;1,717;9,463;4,889;35,365;4,549;-15,511;-2,799;0,000;36,900;37,400;9,437;1,774;-11,108;-9,314;-12,339;-9,947;-3,209;27,331;0,000;267,740;Inf;280,000;280,000;-10,686;3,058;20,604;24,222
7181,500;3,048;0,782;-33,930;1,785;9,394;4,889;35,365;4,549;-15,511;-2,799;0,000;36,900;37,400;9,533;1,564;-11,278;-9,355;-12,489;-10,019;-3,209;27,331;0,000;267,640;Inf;280,000;280,000;-10,677;3,073;20,593;24,107
7182,000;3,048;0,782;-33,930;1,785;9,394;4,889;35,365;4,549;-15,511;-2,799;0,000;36,900;37,400;9,533;1,564;-11,429;-9,418;-12,629;-10,061;-3,209;27,331;0,000;267,640;Inf;280,000;280,000;-10,785;3,072;20,602;24,084
7182,500;3,048;0,782;-33,930;1,785;9,394;4,889;35,365;4,549;-15,511;-2,799;0,000;36,900;37,400;9,533;1,564;-11,638;-9,391;-12,759;-10,133;-3,209;27,331;0,000;267,440;Inf;280,000;280,000;-10,884;3,072;20,581;24,044
7183,000;3,048;0,782;-33,930;1,785;9,394;4,889;35,365;4,549;-15,511;-2,799;0,000;36,900;37,400;9,533;1,564;-11,430;-9,489;-12,493;-10,021;-3,209;27,331;0,000;267,440;Inf;280,000;280,000;-10,980;3,072;20,591;24,127
7183,500;3,048;0,782;-33,930;1,785;9,394;4,880;35,299;4,564;-15,514;-2,795;0,000;36,885;37,383;9,533;1,564;-11,011;-9,359;-12,182;-9,818;-3,209;27,324;0,000;267,540;Inf;280,000;280,000;-10,858;3,071;20,594;24,099
7184,000;3,048;0,782;-33,930;1,785;9,394;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,533;1,564;-11,263;-9,341;-12,409;-10,001;-3,209;27,324;0,000;267,540;Inf;280,000;280,000;-10,593;3,071;20,588;24,032
7184,500;3,048;0,782;-33,930;1,785;9,394;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,533;1,564;-11,434;-9,338;-12,583;-10,054;-3,209;27,324;0,000;267,140;Inf;280,000;280,000;-10,753;3,070;20,585;24,078
7185,000;2,447;0,674;-34,366;1,793;9,356;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,470;1,820;-11,561;-9,278;-12,773;-10,041;-3,209;27,324;0,000;267,140;Inf;280,000;280,000;-10,852;3,070;20,578;24,182
7185,500;2,447;0,674;-34,366;1,793;9,356;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,470;1,820;-11,502;-9,430;-12,506;-9,966;-3,209;27,324;0,000;267,340;Inf;280,000;280,000;-10,913;3,060;20,602;24,152
7186,000;2,447;0,674;-34,366;1,793;9,356;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,470;1,820;-11,027;-9,243;-12,228;-9,790;-3,209;27,324;0,000;267,340;Inf;280,000;280,000;-10,851;3,050;20,578;24,185
7186,500;2,447;0,674;-34,366;1,793;9,356;4,880;35,299;4,564;-15,514;-2,795;0,000;36,900;37,400;9,470;1,820;-11,088;-9,250;-12,127;-9,803;-3,209;27,324;0,000;267,640;Inf;280,000;280,000;-10,572;3,040;20,597;24,217
7187,000;2,447;0,674;-34,366;1,793;9,356;4,886;35,299;4,535;-15,482;-2,797;0,000;36,895;37,443;9,470;1,820;-11,137;-9,204;-12,327;-9,890;-3,222;27,322;0,000;267,640;Inf;280,000;280,000;-10,567;3,030;20,590;24,239
7187,500;2,447;0,674;-34,366;1,793;9,356;4,886;35,299;4,535;-15,482;-2,797;0,000;36,900;37,400;9,470;1,820;-11,433;-9,165;-12,666;-9,907;-3,222;27,322;0,000;267,740;Inf;280,000;280,000;-10,639;3,021;20,599;24,244
7188,000;2,518;0,692;-34,310;1,778;9,372;4,886;35,299;4,535;-15,482;-2,797;0,000;36,900;37,400;9,506;1,833;-11,319;-9,300;-12,469;-9,845;-3,222;27,322;0,000;267,740;Inf;280,000;280,000;-10,793;3,011;20,565;24,258
7188,500;2,518;0,692;-34,310;1,778;9,372;4,886;35,299;4,535;-15,482;-2,797;0,000;36,900;37,400;9,506;1,833;-11,038;-9,145;-12,057;-9,652;-3,222;27,322;0,000;267,540;Inf;280,000;280,000;-10,733;3,003;20,595;24,256
7189,000;2,518;0,692;-34,310;1,778;9,372;4,886;35,299;4,535;-15,482;-2,797;0,000;36,900;37,400;9,506;1,833;-10,724;-9,231;-11,876;-9,700;-3,222;27,322;0,000;267,540;Inf;280,000;280,000;-10,473;2,995;20,593;24,164
7189,500;2,518;0,692;-34,310;1,778;9,372;4,886;35,299;4,535;-15,482;-2,797;0,000;36,900;37,400;9,506;1,833;-10,959;-9,200;-12,104;-9,757;-3,222;27,322;0,000;268,040;Inf;280,000;280,000;-10,383;2,987;20,581;24,118
7190,000;2,518;0,692;-34,310;1,778;9,372;4,881;35,302;4,543;-15,476;-2,813;0,000;36,894;37,382;9,506;1,833;-11,217;-9,075;-12,393;-9,790;-3,224;27,328;0,000;268,040;Inf;280,000;280,000;-10,505;2,980;20,580;24,058
7190,500;2,518;0,692;-34,310;1,778;9,372;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,506;1,833;-11,329;-9,063;-12,580;-9,792;-3,224;27,328;0,000;267,540;Inf;280,000;280,000;-10,619;2,972;20,573;23,997
7191,000;2,518;0,692;-34,310;1,778;9,372;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,506;1,833;-10,867;-8,984;-12,097;-9,594;-3,224;27,328;0,000;267,540;Inf;280,000;280,000;-10,691;2,965;20,591;23,998
7191,500;3,819;0,900;-35,209;1,702;9,472;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,489;1,822;-10,798;-8,989;-12,076;-9,592;-3,224;27,328;0,000;267,540;Inf;280,000;280,000;-10,386;2,957;20,573;24,031
7192,000;3,819;0,900;-35,209;1,702;9,472;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,489;1,822;-10,943;-9,060;-12,157;-9,673;-3,224;27,328;0,000;267,540;Inf;280,000;280,000;-10,364;2,971;20,561;24,013
7192,500;3,819;0,900;-35,209;1,702;9,472;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,489;1,822;-11,149;-9,029;-12,340;-9,717;-3,224;27,328;0,000;267,240;Inf;280,000;280,000;-10,458;2,985;20,567;24,035
7193,000;3,819;0,900;-35,209;1,702;9,472;4,881;35,302;4,543;-15,476;-2,813;0,000;36,900;37,400;9,489;1,822;-11,241;-8,909;-12,388;-9,683;-3,224;27,328;0,000;267,240;Inf;280,000;280,000;-10,559;2,999;20,572;24,102
7193,500;3,819;0,900;-35,209;1,702;9,472;4,917;35,365;4,560;-15,472;-2,805;0,000;36,889;37,425;9,489;1,822;-11,100;-9,084;-12,212;-9,708;-3,228;27,314;0,000;267,340;Inf;280,000;280,000;-10,555;3,012;20,574;24,154
7194,000;3,819;0,900;-35,209;1,702;9,472;4,917;35,365;4,560;-15,472;-2,805;0,000;36,900;37,400;9,489;1,822;-10,897;-9,145;-11,955;-9,677;-3,228;27,314;0,000;267,340;Inf;280,000;280,000;-10,526;3,026;20,559;24,162
7194,500;3,422;0,803;-35,209;1,803;9,461;4,917;35,365;4,560;-15,472;-2,805;0,000;36,900;37,400;9,413;1,682;-10,998;-9,037;-12,197;-9,713;-3,228;27,314;0,000;267,340;Inf;280,000;280,000;-10,419;3,039;20,578;24,241
7195,000;3,422;0,803;-35,209;1,803;9,461;4,917;35,365;4,560;-15,472;-2,805;0,000;36,900;37,400;9,413;1,682;-11,178;-9,026;-12,375;-9,683;-3,228;27,314;0,000;267,340;Inf;280,000;280,000;-10,487;3,045;20,587;24,322
7195,500;3,422;0,803;-35,209;1,803;9,461;4,917;35,365;4,560;-15,472;-2,805;0,000;36,900;37,400;9,413;1,682;-11,194;-9,024;-12,353;-9,702;-3,228;27,314;0,000;267,540;Inf;280,000;280,000;-10,565;3,051;20,569;24,425
7196,000;3,422;0,803;-35,209;1,803;9,461;4,917;35,365;4,560;-15,472;-2,805;0,000;36,900;37,400;9,413;1,682;-11,024;-8,961;-12,096;-9,541;-3,228;27,314;0,000;267,540;Inf;280,000;280,000;-10,568;3,057;20,564;24,400
7196,500;3,422;0,803;-35,209;1,803;9,461;4,926;35,320;4,537;-15,511;-2,803;0,000;36,885;37,447;9,413;1,682;-10,888;-8,988;-11,920;-9,523;-3,229;27,299;0,000;267,540;Inf;280,000;280,000;-10,405;3,063;20,581;24,336
7197,000;3,422;0,803;-35,209;1,803;9,461;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,413;1,682;-10,959;-8,918;-12,057;-9,526;-3,229;27,299;0,000;267,540;Inf;280,000;280,000;-10,329;3,069;20,576;24,216
7197,500;3,422;0,803;-35,209;1,803;9,461;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,413;1,682;-11,026;-8,857;-12,230;-9,569;-3,229;27,299;0,000;267,740;Inf;280,000;280,000;-10,365;3,075;20,584;24,260
7198,000;2,624;0,699;-33,343;1,786;9,368;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,685;1,706;-11,159;-8,877;-12,265;-9,564;-3,229;27,299;0,000;267,740;Inf;280,000;280,000;-10,420;3,081;20,572;24,291
7198,500;2,624;0,699;-33,343;1,786;9,368;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,685;1,706;-10,843;-8,792;-12,057;-9,446;-3,229;27,299;0,000;267,740;Inf;280,000;280,000;-10,466;3,073;20,574;24,282
7199,000;2,624;0,699;-33,343;1,786;9,368;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,685;1,706;-10,774;-8,771;-11,996;-9,423;-3,229;27,299;0,000;267,740;Inf;280,000;280,000;-10,285;3,066;20,578;24,214
7199,500;2,624;0,699;-33,343;1,786;9,368;4,926;35,320;4,537;-15,511;-2,803;0,000;36,900;37,400;9,685;1,706;-10,846;-8,801;-12,082;-9,469;-3,229;27,299;0,000;268,040;Inf;280,000;280,000;-10,241;3,059;20,566;24,157
7200,000;2,624;0,699;-33,343;1,786;9,368;4,910;35,320;4,545;-15,515;-2,802;0,000;36,894;37,477;9,685;1,706;-10,954;-8,778;-12,195;-9,479;-3,215;27,303;0,000;268,040;Inf;280,000;280,000;-10,299;3,051;20,574;24,214
7200,500;2,624;0,699;-33,343;1,786;9,368;4,910;35,320;4,545;-15,515;-2,802;0,000;36,900;37,500;9,685;1,706;-11,108;-8,751;-12,329;-9,501;-3,215;27,303;0,000;267,640;Inf;280,000;280,000;-10,351;3,044;20,564;24,215
7201,000;2,820;0,648;-35,209;1,815;9,461;4,910;35,320;4,545;-15,515;-2,802;0,000;36,900;37,500;9,402;1,816;-11,154;-8,845;-12,354;-9,561;-3,215;27,303;0,000;267,640;Inf;280,000;280,000;-10,422;3,038;20,564;24,171
7201,500;2,820;0,648;-35,209;1,815;9,461;4,910;35,320;4,545;-15,515;-2,802;0,000;36,900;37,500;9,402;1,816;-10,922;-8,908;-11,957;-9,450;-3,215;27,303;0,000;267,840;Inf;280,000;280,000;-10,478;3,034;20,576;24,141
7202,000;2,820;0,648;-35,209;1,815;9,461;4,910;35,320;4,545;-15,515;-2,802;0,000;36,900;37,500;9,402;1,816;-10,817;-8,889;-11,961;-9,452;-3,215;27,303;0,000;267,840;Inf;280,000;280,000;-10,309;3,030;20,563;24,069
7202,500;2,820;0,648;-35,209;1,815;9,461;4,910;35,320;4,545;-15,515;-2,802;0,000;36,900;37,500;9,402;1,816;-10,982;-8,810;-12,119;-9,484;-3,215;27,303;0,000;267,640;Inf;280,000;280,000;-10,280;3,027;20,574;24,001
7203,000;2,820;0,648;-35,209;1,815;9,461;4,886;35,328;4,552;-15,518;-2,802;0,000;36,892;37,431;9,402;1,816;-11,053;-8,709;-12,294;-9,464;-3,218;27,297;0,000;267,640;Inf;280,000;280,000;-10,349;3,024;20,572;24,002
7203,500;2,820;0,648;-35,209;1,815;9,461;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,402;1,816;-11,142;-8,805;-12,289;-9,464;-3,218;27,297;0,000;267,740;Inf;280,000;280,000;-10,380;3,020;20,575;23,968
7204,000;3,407;0,648;-34,738;1,836;9,319;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,495;1,581;-11,037;-8,729;-12,161;-9,427;-3,218;27,297;0,000;267,740;Inf;280,000;280,000;-10,339;3,023;20,561;23,875
7204,500;3,407;0,852;-34,738;1,836;9,319;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,495;1,581;-10,807;-8,707;-12,063;-9,396;-3,218;27,297;0,000;267,640;Inf;280,000;280,000;-10,339;3,030;20,550;23,796
7205,000;3,407;0,852;-34,738;1,836;9,319;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,495;1,581;-10,910;-8,694;-12,197;-9,404;-3,218;27,297;0,000;267,640;Inf;280,000;280,000;-10,243;3,030;20,552;23,692
7205,500;3,407;0,852;-34,738;1,836;9,319;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,495;1,581;-11,064;-8,683;-12,312;-9,436;-3,218;27,297;0,000;267,640;Inf;280,000;280,000;-10,301;3,036;20,562;23,602
7206,000;3,407;0,852;-34,738;1,836;9,319;4,886;35,328;4,552;-15,518;-2,802;0,000;36,900;37,400;9,495;1,581;-11,050;-8,685;-12,331;-9,448;-3,218;27,297;0,000;267,640;Inf;280,000;280,000;-10,374;3,042;20,586;23,517
7206,500;3,407;0,852;-34,738;1,836;9,319;4,929;35,368;4,547;-15,535;-2,790;0,000;36,895;37,403;9,495;1,581;-10,994;-8,746;-12,131;-9,382;-3,212;27,294;0,000;267,340;Inf;280,000;280,000;-10,379;3,048;20,590;23,462
7207,000;3,407;0,852;-34,738;1,836;9,319;4,929;35,368;4,547;-15,535;-2,790;0,000;36,900;37,400;9,495;1,581;-10,702;-8,700;-11,896;-9,296;-3,212;27,294;0,000;267,340;Inf;280,000;280,000;-10,313;3,054;20,585;23,394
7207,500;3,564;0,819;-35,209;1,718;9,448;4,929;35,368;4,547;-15,535;-2,790;0,000;36,900;37,400;9,486;1,850;-10,646;-8,759;-11,891;-9,324;-3,212;27,294;0,000;267,140;Inf;280,000;280,000;-10,149;3,060;20,590;23,357
7208,000;3,564;0,819;-35,209;1,718;9,448;4,929;35,368;4,547;-15,535;-2,790;0,000;36,900;37,400;9,486;1,850;-10,848;-8,653;-12,076;-9,342;-3,212;27,294;0,000;267,140;Inf;280,000;280,000;-10,155;3,068;20,592;23,242
7208,500;3,564;0,819;-35,209;1,718;9,448;4,929;35,368;4,547;-15,535;-2,790;0,000;36,900;37,400;9,486;1,850;-10,938;-8,666;-12,140;-9,347;-3,212;27,294;0,000;267,540;Inf;280,000;280,000;-10,230;3,076;20,590;23,234
7209,000;3,564;0,819;-35,209;1,718;9,448;4,929;35,368;4,547;-15,535;-2,790;0,000;36,900;37,400;9,486;1,850;-10,718;-8,652;-11,830;-9,200;-3,212;27,294;0,000;267,540;Inf;280,000;280,000;-10,273;3,084;20,599;23,261
7209,500;3,564;0,819;-35,209;1,718;9,448;4,953;35,330;4,573;-15,529;-2,777;0,000;36,904;37,377;9,486;1,850;-10,517;-8,720;-11,615;-9,190;-3,215;27,308;0,000;267,340;Inf;280,000;280,000;-10,100;3,092;20,614;23,322
7210,000;3,564;0,819;-35,209;1,718;9,448;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,486;1,850;-10,574;-8,665;-11,728;-9,216;-3,215;27,308;0,000;267,340;Inf;280,000;280,000;-10,011;3,100;20,598;23,320
7210,500;3,097;0,744;-35,209;1,831;9,378;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,431;1,741;-10,755;-8,580;-11,912;-9,199;-3,215;27,308;0,000;267,140;Inf;280,000;280,000;-10,046;3,107;20,596;23,445
7211,000;3,097;0,744;-35,209;1,831;9,378;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,431;1,741;-10,854;-8,511;-12,010;-9,234;-3,215;27,308;0,000;267,140;Inf;280,000;280,000;-10,112;3,107;20,603;23,464
7211,500;3,097;0,744;-35,209;1,831;9,378;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,431;1,741;-10,801;-8,509;-11,905;-9,212;-3,215;27,308;0,000;266,340;Inf;280,000;280,000;-10,152;3,107;20,604;23,445
7212,000;3,097;0,744;-35,209;1,831;9,378;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,431;1,741;-10,491;-8,467;-11,615;-9,034;-3,215;27,308;0,000;266,340;Inf;280,000;280,000;-10,107;3,107;20,605;23,397
7212,500;3,097;0,744;-35,209;1,831;9,378;4,953;35,330;4,573;-15,529;-2,777;0,000;36,900;37,400;9,431;1,741;-10,513;-8,418;-11,739;-9,077;-3,215;27,308;0,000;267,140;Inf;280,000;280,000;-9,902;3,106;20,596;23,343
7213,000;3,097;0,744;-35,209;1,831;9,378;4,911;35,296;4,538;-15,491;-2,802;0,000;36,887;37,439;9,431;1,741;-10,647;-8,397;-11,882;-9,095;-3,212;27,291;0,000;267,140;Inf;280,000;280,000;-9,937;3,106;20,604;23,400
7213,500;3,097;0,744;-35,209;1,831;9,378;4,911;35,296;4,538;-15,491;-2,802;0,000;36,900;37,400;9,431;1,741;-10,731;-8,424;-11,966;-9,110;-3,212;27,291;0,000;266,840;Inf;280,000;280,000;-10,005;3,106;20,596;23,410
7214,000;2,964;0,707;-35,030;1,827;9,470;4,911;35,296;4,538;-15,491;-2,802;0,000;36,900;37,400;9,452;1,665;-10,657;-8,397;-11,758;-9,036;-3,212;27,291;0,000;266,840;Inf;280,000;280,000;-10,058;3,106;20,594;23,473
7214,500;2,964;0,707;-35,030;1,827;9,470;4,911;35,296;4,538;-15,491;-2,802;0,000;36,900;37,400;9,452;1,665;-10,469;-8,318;-11,576;-8,944;-3,212;27,291;0,000;267,140;Inf;280,000;280,000;-9,962;3,104;20,603;23,409
7215,000;2,964;0,707;-35,030;1,827;9,470;4,911;35,296;4,538;-15,491;-2,802;0,000;36,900;37,400;9,452;1,665;-10,247;-8,351;-11,511;-8,965;-3,212;27,291;0,000;267,140;Inf;280,000;280,000;-9,827;3,101;20,597;23,377
7215,500;2,964;0,707;-35,030;1,827;9,470;4,911;35,296;4,538;-15,491;-2,802;0,000;36,900;37,400;9,452;1,665;-10,587;-8,301;-11,788;-8,969;-3,212;27,291;0,000;266,440;Inf;280,000;280,000;-9,769;3,099;20,594;23,353
7216,000;2,964;0,707;-35,030;1,827;9,470;4,938;35,349;4,546;-15,482;-2,782;0,000;36,904;37,381;9,452;1,665;-10,697;-8,264;-11,922;-8,998;-3,199;27,296;0,000;266,440;Inf;280,000;280,000;-9,911;3,097;20,588;23,284
7216,500;2,964;0,707;-35,030;1,827;9,470;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,452;1,665;-10,736;-8,379;-11,872;-9,076;-3,199;27,296;0,000;266,840;Inf;280,000;280,000;-9,970;3,095;20,577;23,244
7217,000;3,308;0,762;-35,209;1,796;9,796;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,297;1,756;-10,425;-8,286;-11,681;-8,942;-3,199;27,296;0,000;266,840;Inf;280,000;280,000;-10,016;3,093;20,581;23,191
7217,500;3,308;0,762;-35,209;1,796;9,796;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,297;1,756;-10,305;-8,325;-11,482;-8,878;-3,199;27,296;0,000;266,540;Inf;280,000;280,000;-9,833;3,096;20,580;23,108
7218,000;3,308;0,762;-35,209;1,796;9,796;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,297;1,756;-10,351;-8,253;-11,563;-8,867;-3,199;27,296;0,000;266,540;Inf;280,000;280,000;-9,748;3,100;20,564;23,100
7218,500;3,308;0,762;-35,209;1,796;9,796;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,297;1,756;-10,495;-8,226;-11,720;-8,881;-3,199;27,296;0,000;267,040;Inf;280,000;280,000;-9,759;3,103;20,572;23,146
7219,000;3,308;0,762;-35,209;1,796;9,796;4,938;35,349;4,546;-15,482;-2,782;0,000;36,900;37,400;9,297;1,756;-10,564;-8,289;-11,728;-8,873;-3,199;27,296;0,000;267,040;Inf;280,000;280,000;-9,831;3,106;20,596;23,220
7219,500;3,308;0,762;-35,209;1,796;9,796;4,908;35,368;4,562;-15,488;-2,789;0,000;36,898;37,418;9,297;1,756;-10,291;-8,333;-11,351;-8,849;-3,199;27,287;0,000;266,440;Inf;280,000;280,000;-9,863;3,110;20,596;23,280
7220,000;3,308;0,762;-35,209;1,796;9,796;4,908;35,368;4,562;-15,488;-2,789;0,000;36,900;37,400;9,297;1,756;-10,212;-8,394;-11,307;-8,829;-3,199;27,287;0,000;266,440;Inf;280,000;280,000;-9,706;3,113;20,591;23,311
7220,500;3,277;0,748;-35,209;1,686;9,486;4,908;35,368;4,562;-15,488;-2,789;0,000;36,900;37,400;9,433;1,718;-10,322;-8,285;-11,451;-8,868;-3,199;27,287;0,000;266,740;Inf;280,000;280,000;-9,685;3,116;20,588;23,387
7221,000;3,277;0,748;-35,209;1,686;9,486;4,908;35,368;4,562;-15,488;-2,789;0,000;36,900;37,400;9,433;1,718;-10,482;-8,172;-11,683;-8,862;-3,199;27,287;0,000;266,740;Inf;280,000;280,000;-9,731;3,119;20,598;23,444
7221,500;3,277;0,748;-35,209;1,686;9,486;4,908;35,368;4,562;-15,488;-2,789;0,000;36,900;37,400;9,433;1,718;-10,609;-8,148;-11,819;-8,838;-3,199;27,287;0,000;265,640;Inf;280,000;280,000;-9,800;3,121;20,600;23,564
7222,000;3,277;0,748;-35,209;1,686;9,486;4,908;35,368;4,562;-15,488;-2,789;0,000;36,900;37,400;9,433;1,718;-10,505;-8,230;-11,547;-8,813;-3,199;27,287;0,000;265,640;Inf;280,000;280,000;-9,854;3,124;20,612;23,595
7222,500;3,277;0,748;-35,209;1,686;9,486;4,909;35,336;4,585;-15,488;-2,788;0,000;36,893;37,369;9,433;1,718;-10,075;-8,122;-11,285;-8,678;-3,198;27,279;0,000;266,540;Inf;280,000;280,000;-9,774;3,126;20,590;23,600
7223,000;3,277;0,748;-35,209;1,686;9,486;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,433;1,718;-10,206;-8,045;-11,406;-8,700;-3,198;27,279;0,000;266,540;Inf;280,000;280,000;-9,540;3,129;20,605;23,586
7223,500;2,857;0,677;-35,209;1,633;9,404;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,490;1,887;-10,284;-8,029;-11,508;-8,727;-3,198;27,279;0,000;264,840;Inf;280,000;280,000;-9,589;3,131;20,608;23,577
7224,000;2,857;0,677;-35,209;1,633;9,404;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,490;1,887;-10,403;-8,015;-11,613;-8,717;-3,198;27,279;0,000;264,840;Inf;280,000;280,000;-9,637;3,127;20,601;23,621
7224,500;2,857;0,677;-35,209;1,633;9,404;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,490;1,887;-10,343;-8,147;-11,465;-8,768;-3,198;27,279;0,000;266,540;Inf;280,000;280,000;-9,687;3,122;20,624;23,614
7225,000;2,857;0,677;-35,209;1,633;9,404;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,490;1,887;-10,081;-8,013;-11,273;-8,668;-3,198;27,279;0,000;266,540;Inf;280,000;280,000;-9,681;3,118;20,632;23,579
7225,500;2,857;0,677;-35,209;1,633;9,404;4,909;35,336;4,585;-15,488;-2,788;0,000;36,900;37,400;9,490;1,887;-10,049;-7,988;-11,164;-8,611;-3,198;27,279;0,000;265,640;Inf;280,000;280,000;-9,509;3,114;20,636;23,597
7226,000;2,857;0,677;-35,209;1,633;9,404;4,895;35,302;4,580;-15,487;-2,796;0,000;36,886;37,372;9,490;1,887;-10,202;-7,893;-11,422;-8,614;-3,195;27,275;0,000;265,640;Inf;280,000;280,000;-9,453;3,110;20,639;23,592
7226,500;2,857;0,677;-35,209;1,633;9,404;4,895;35,302;4,580;-15,487;-2,796;0,000;36,900;37,400;9,490;1,887;-10,292;-7,929;-11,451;-8,603;-3,195;27,275;0,000;266,540;Inf;280,000;280,000;-9,533;3,105;20,626;23,612
7227,000;2,769;0,686;-35,209;1,759;9,362;4,895;35,302;4,580;-15,487;-2,796;0,000;36,900;37,400;9,407;1,860;-10,179;-8,031;-11,183;-8,521;-3,195;27,275;0,000;266,540;Inf;280,000;280,000;-9,569;3,101;20,630;23,622
7227,500;2,769;0,686;-35,209;1,759;9,362;4,895;35,302;4,580;-15,487;-2,796;0,000;36,900;37,400;9,407;1,860;-9,887;-8,004;-10,988;-8,518;-3,195;27,275;0,000;265,840;Inf;280,000;280,000;-9,478;3,096;20,633;23,608
7228,000;2,769;0,686;-35,209;1,759;9,362;4,895;35,302;4,580;-15,487;-2,796;0,000;36,900;37,400;9,407;1,860;-9,871;-7,975;-11,023;-8,513;-3,195;27,275;0,000;265,840;Inf;280,000;280,000;-9,349;3,091;20,631;23,612
7228,500;2,769;0,686;-35,209;1,759;9,362;4,895;35,302;4,580;-15,487;-2,796;0,000;36,900;37,400;9,407;1,860;-9,961;-7,872;-11,150;-8,505;-3,195;27,275;0,000;266,540;Inf;280,000;280,000;-9,346;3,085;20,658;23,617
7229,000;2,769;0,686;-35,209;1,759;9,362;4,912;35,325;4,564;-15,454;-2,780;0,000;36,893;37,364;9,407;1,860;-10,128;-7,813;-11,318;-8,455;-3,189;27,277;0,000;266,540;Inf;280,000;280,000;-9,372;3,080;20,645;23,655
7229,500;2,769;0,686;-35,209;1,759;9,362;4,912;35,325;4,564;-15,454;-2,780;0,000;36,900;37,400;9,407;1,860;-9,877;-7,728;-11,042;-8,329;-3,189;27,277;0,000;265,940;Inf;280,000;280,000;-9,429;3,075;20,651;23,648
7230,000;3,202;0,880;-33,912;1,810;9,375;4,912;35,325;4,564;-15,454;-2,780;0,000;36,900;37,400;9,554;1,659;-9,584;-7,794;-10,681;-8,265;-3,189;27,277;0,000;265,940;Inf;280,000;280,000;-9,244;3,070;20,664;23,664
7230,500;3,202;0,880;-33,912;1,810;9,375;4,912;35,325;4,564;-15,454;-2,780;0,000;36,900;37,400;9,554;1,659;-9,695;-7,750;-10,821;-8,310;-3,189;27,277;0,000;266,640;Inf;280,000;280,000;-9,081;3,072;20,665;23,693
7231,000;3,202;0,880;-33,912;1,810;9,375;4,912;35,325;4,564;-15,454;-2,780;0,000;36,900;37,400;9,554;1,659;-9,878;-7,654;-11,050;-8,286;-3,189;27,277;0,000;266,640;Inf;280,000;280,000;-9,144;3,074;20,685;23,752
7231,500;3,202;0,880;-33,912;1,810;9,375;4,912;35,325;4,564;-15,454;-2,780;0,000;36,900;37,400;9,554;1,659;-10,011;-7,641;-11,233;-8,309;-3,189;27,277;0,000;265,440;Inf;280,000;280,000;-9,217;3,076;20,657;23,793
7232,000;3,202;0,880;-33,912;1,810;9,375;4,897;35,361;4,595;-15,448;-2,780;0,000;36,893;37,354;9,554;1,659;-10,034;-7,746;-11,152;-8,376;-3,201;27,262;0,000;265,440;Inf;280,000;280,000;-9,298;3,078;20,693;23,891
7232,500;3,202;0,880;-33,912;1,810;9,375;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,554;1,659;-9,737;-7,638;-10,752;-8,161;-3,201;27,262;0,000;266,540;Inf;280,000;280,000;-9,327;3,080;20,687;23,941
7233,000;3,202;0,880;-33,912;1,810;9,375;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,554;1,659;-9,547;-7,606;-10,721;-8,133;-3,201;27,262;0,000;266,540;Inf;280,000;280,000;-9,072;3,082;20,662;23,959
7233,500;2,684;0,711;-33,911;1,768;9,356;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,520;1,560;-9,659;-7,541;-10,888;-8,173;-3,201;27,262;0,000;264,140;Inf;280,000;280,000;-9,002;3,084;20,683;23,900
7234,000;2,684;0,711;-33,911;1,768;9,356;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,520;1,560;-9,839;-7,464;-11,091;-8,128;-3,201;27,262;0,000;264,140;Inf;280,000;280,000;-9,065;3,078;20,687;23,921
7234,500;2,684;0,711;-33,911;1,768;9,356;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,520;1,560;-9,855;-7,524;-11,087;-8,115;-3,201;27,262;0,000;266,440;Inf;280,000;280,000;-9,130;3,071;20,685;23,990
7235,000;2,684;0,711;-33,911;1,768;9,356;4,897;35,361;4,595;-15,448;-2,780;0,000;36,900;37,400;9,520;1,560;-9,640;-7,391;-10,692;-7,917;-3,201;27,262;0,000;266,440;Inf;280,000;280,000;-9,145;3,065;20,676;24,042
7235,500;2,684;0,711;-33,911;1,768;9,356;4,891;35,344;4,614;-15,451;-2,787;0,000;36,889;37,403;9,520;1,560;-9,090;-7,452;-10,311;-7,931;-3,200;27,264;0,000;264,240;Inf;280,000;280,000;-8,910;3,059;20,696;24,020
7236,000;2,684;0,711;-33,911;1,768;9,356;4,891;35,344;4,614;-15,451;-2,787;0,000;36,900;37,400;9,520;1,560;-9,420;-7,484;-10,547;-7,998;-3,200;27,264;0,000;264,240;Inf;280,000;280,000;-8,696;3,053;20,696;24,003
7236,500;2,557;0,662;-33,895;1,709;9,376;4,891;35,344;4,614;-15,451;-2,787;0,000;36,900;37,400;9,599;1,788;-9,628;-7,363;-10,841;-7,973;-3,200;27,264;0,000;266,440;Inf;280,000;280,000;-8,862;3,047;20,708;23,955
7237,000;2,557;0,662;-33,895;1,709;9,376;4,891;35,344;4,614;-15,451;-2,787;0,000;36,900;37,400;9,599;1,788;-9,670;-7,343;-10,915;-7,975;-3,200;27,264;0,000;266,440;Inf;280,000;280,000;-8,951;3,039;20,702;23,959
7237,500;2,557;0,662;-33,895;1,709;9,376;4,891;35,344;4,614;-15,451;-2,787;0,000;36,900;37,400;9,599;1,788;-9,195;-7,248;-10,294;-7,569;-3,200;27,264;0,000;264,540;Inf;280,000;280,000;-8,976;3,031;20,693;23,905
7238,000;2,557;0,662;-33,895;1,709;9,376;4,891;35,344;4,614;-15,451;-2,787;0,000;36,900;37,400;9,599;1,788;-8,991;-7,270;-10,075;-7,637;-3,200;27,264;0,000;264,540;Inf;280,000;280,000;-8,577;3,023;20,698;23,847
7238,500;2,557;0,662;-33,895;1,709;9,376;4,876;35,265;4,574;-15,454;-2,790;0,000;36,886;37,373;9,599;1,788;-9,186;-7,194;-10,380;-7,731;-3,202;27,254;0,000;266,440;Inf;280,000;280,000;-8,493;3,015;20,687;23,768
7239,000;2,557;0,662;-33,895;1,709;9,376;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,599;1,788;-9,352;-7,170;-10,577;-7,779;-3,202;27,254;0,000;266,440;Inf;280,000;280,000;-8,623;3,008;20,705;23,721
7239,500;2,557;0,662;-33,895;1,709;9,376;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,599;1,788;-9,492;-7,179;-10,751;-7,791;-3,202;27,254;0,000;265,440;Inf;280,000;280,000;-8,719;3,000;20,700;23,664
7240,000;2,694;0,664;-35,209;1,721;9,369;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,490;1,828;-9,224;-7,073;-10,428;-7,632;-3,202;27,254;0,000;265,440;Inf;280,000;280,000;-8,803;2,993;20,700;23,644
7240,500;2,694;0,664;-35,209;1,721;9,369;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,490;1,828;-9,091;-7,110;-10,169;-7,613;-3,202;27,254;0,000;266,640;Inf;280,000;280,000;-8,590;2,988;20,703;23,653
7241,000;2,694;0,664;-35,209;1,721;9,369;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,490;1,828;-9,131;-7,181;-10,267;-7,653;-3,202;27,254;0,000;266,640;Inf;280,000;280,000;-8,496;2,983;20,692;23,668
7241,500;2,694;0,664;-35,209;1,721;9,369;4,876;35,265;4,574;-15,454;-2,790;0,000;36,900;37,400;9,490;1,828;-9,332;-7,115;-10,538;-7,711;-3,202;27,254;0,000;265,740;Inf;280,000;280,000;-8,558;2,979;20,695;23,701
7242,000;2,694;0,664;-35,209;1,721;9,369;4,885;35,326;4,590;-15,432;-2,790;0,000;36,884;37,420;9,490;1,828;-9,488;-7,066;-10,731;-7,753;-3,197;27,250;0,000;265,740;Inf;280,000;280,000;-8,674;2,974;20,709;23,735
7242,500;2,694;0,664;-35,209;1,721;9,369;4,885;35,326;4,590;-15,432;-2,790;0,000;36,900;37,400;9,490;1,828;-9,500;-7,233;-10,521;-7,728;-3,197;27,250;0,000;266,840;Inf;280,000;280,000;-8,760;2,969;20,717;23,676
7243,000;3,481;0,869;-34,354;1,716;9,464;4,885;35,326;4,590;-15,432;-2,790;0,000;36,900;37,400;9,536;1,620;-8,997;-7,027;-10,036;-7,454;-3,197;27,250;0,000;266,840;Inf;280,000;280,000;-8,745;2,965;20,716;23,684
7243,500;3,481;0,869;-34,354;1,716;9,464;4,885;35,326;4,590;-15,432;-2,790;0,000;36,900;37,400;9,536;1,620;-8,914;-7,016;-10,045;-7,538;-3,197;27,250;0,000;265,640;Inf;280,000;280,000;-8,378;2,973;20,727;23,671
7244,000;3,481;0,869;-34,354;1,716;9,464;4,885;35,326;4,590;-15,432;-2,790;0,000;36,900;37,400;9,536;1,620;-9,068;-6,960;-10,261;-7,580;-3,197;27,250;0,000;265,640;Inf;280,000;280,000;-8,378;2,982;20,720;23,654
7244,500;3,481;0,869;-34,354;1,716;9,464;4,885;35,326;4,590;-15,432;-2,790;0,000;36,900;37,400;9,536;1,620;-9,241;-6,946;-10,467;-7,601;-3,197;27,250;0,000;266,640;Inf;280,000;280,000;-8,467;2,990;20,723;23,673
7245,000;3,481;0,869;-34,354;1,716;9,464;4,891;35,378;4,613;-15,404;-2,795;0,000;36,892;37,383;9,536;1,620;-9,227;-7,011;-10,379;-7,561;-3,207;27,242;0,000;266,640;Inf;280,000;280,000;-8,564;2,998;20,737;23,636
7245,500;3,481;0,869;-34,354;1,716;9,464;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,536;1,620;-8,900;-6,857;-9,965;-7,417;-3,207;27,242;0,000;264,540;Inf;280,000;280,000;-8,545;3,006;20,729;23,630
7246,000;3,481;0,869;-34,354;1,716;9,464;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,536;1,620;-8,585;-6,862;-9,846;-7,365;-3,207;27,242;0,000;264,540;Inf;280,000;280,000;-8,285;3,014;20,739;23,628
7246,500;3,963;0,929;-35,209;1,689;9,467;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,389;1,727;-8,762;-6,920;-9,965;-7,428;-3,207;27,242;0,000;266,240;Inf;280,000;280,000;-8,164;3,021;20,739;23,651
7247,000;3,963;0,929;-35,209;1,689;9,467;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,389;1,727;-9,108;-6,802;-10,365;-7,427;-3,207;27,242;0,000;266,240;Inf;280,000;280,000;-8,269;3,037;20,734;23,647
7247,500;3,963;0,929;-35,209;1,689;9,467;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,389;1,727;-9,090;-6,839;-10,297;-7,441;-3,207;27,242;0,000;264,540;Inf;280,000;280,000;-8,426;3,052;20,738;23,663
7248,000;3,963;0,929;-35,209;1,689;9,467;4,891;35,378;4,613;-15,404;-2,795;0,000;36,900;37,400;9,389;1,727;-8,687;-6,784;-9,820;-7,316;-3,207;27,242;0,000;264,540;Inf;280,000;280,000;-8,417;3,067;20,727;23,609
7248,500;3,963;0,929;-35,209;1,689;9,467;4,888;35,399;4,608;-15,411;-2,793;0,000;36,892;37,425;9,389;1,727;-8,511;-6,732;-9,727;-7,223;-3,208;27,251;0,000;266,240;Inf;280,000;280,000;-8,151;3,082;20,753;23,648
7249,000;3,963;0,929;-35,209;1,689;9,467;4,888;35,399;4,608;-15,411;-2,793;0,000;36,900;37,400;9,389;1,727;-8,688;-6,796;-9,828;-7,290;-3,208;27,251;0,000;266,240;Inf;280,000;280,000;-8,048;3,096;20,746;23,688
7249,500;3,141;0,771;-35,209;1,753;9,494;4,888;35,399;4,608;-15,411;-2,793;0,000;36,900;37,400;9,333;1,687;-8,892;-6,760;-10,069;-7,341;-3,208;27,251;0,000;265,240;Inf;280,000;280,000;-8,150;3,110;20,748;23,755
7250,000;3,141;0,771;-35,209;1,753;9,494;4,888;35,399;4,608;-15,411;-2,793;0,000;36,900;37,400;9,333;1,687;-8,950;-6,562;-10,140;-7,270;-3,208;27,251;0,000;265,240;Inf;280,000;280,000;-8,265;3,111;20,739;23,789
7250,500;3,141;0,771;-35,209;1,753;9,494;4,888;35,399;4,608;-15,411;-2,793;0,000;36,900;37,400;9,333;1,687;-8,833;-6,691;-9,948;-7,242;-3,208;27,251;0,000;266,640;Inf;280,000;280,000;-8,230;3,111;20,740;23,790
7251,000;3,141;0,771;-35,209;1,753;9,494;4,888;35,399;4,608;-15,411;-2,793;0,000;36,900;37,400;9,333;1,687;-8,561;-6,682;-9,846;-7,208;-3,208;27,251;0,000;266,640;Inf;280,000;280,000;-8,178;3,112;20,755;23,809
7251,500;3,141;0,771;-35,209;1,753;9,494;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,393;9,333;1,687;-8,713;-6,718;-9,971;-7,220;-3,204;27,241;0,000;265,840;Inf;280,000;280,000;-8,074;3,112;20,740;23,803
7252,000;3,141;0,771;-35,209;1,753;9,494;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,333;1,687;-8,824;-6,665;-10,059;-7,249;-3,204;27,241;0,000;265,840;Inf;280,000;280,000;-8,155;3,113;20,747;23,825
7252,500;3,141;0,771;-35,209;1,753;9,494;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,333;1,687;-8,806;-6,624;-9,970;-7,211;-3,204;27,241;0,000;266,740;Inf;280,000;280,000;-8,199;3,113;20,740;23,773
7253,000;3,461;0,897;-34,535;1,680;9,383;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,511;1,881;-8,715;-6,500;-9,836;-7,175;-3,204;27,241;0,000;266,740;Inf;280,000;280,000;-8,153;3,114;20,747;23,703
7253,500;3,461;0,897;-34,535;1,680;9,383;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,511;1,881;-8,528;-6,548;-9,769;-7,128;-3,204;27,241;0,000;266,040;Inf;280,000;280,000;-8,056;3,119;20,733;23,705
7254,000;3,461;0,897;-34,535;1,680;9,383;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,511;1,881;-8,628;-6,638;-9,826;-7,176;-3,204;27,241;0,000;266,040;Inf;280,000;280,000;-7,993;3,125;20,733;23,712
7254,500;3,461;0,897;-34,535;1,680;9,383;4,886;35,392;4,592;-15,403;-2,794;0,000;36,900;37,400;9,511;1,881;-8,778;-6,539;-10,041;-7,181;-3,204;27,241;0,000;266,740;Inf;280,000;280,000;-8,067;3,130;20,744;23,716
7255,000;3,461;0,897;-34,535;1,680;9,383;4,922;35,424;4,609;-15,402;-2,790;0,000;36,896;37,461;9,511;1,881;-8,644;-6,585;-9,883;-7,092;-3,196;27,236;0,000;266,740;Inf;280,000;280,000;-8,135;3,136;20,740;23,759
7255,500;3,461;0,897;-34,535;1,680;9,383;4,922;35,424;4,609;-15,402;-2,790;0,000;36,900;37,500;9,511;1,881;-8,514;-6,566;-9,624;-7,048;-3,196;27,236;0,000;266,240;Inf;280,000;280,000;-8,051;3,141;20,719;23,762
7256,000;3,308;0,798;-35,209;1,706;9,423;4,922;35,424;4,609;-15,402;-2,790;0,000;36,900;37,500;9,458;1,812;-8,497;-6,574;-9,611;-7,033;-3,196;27,236;0,000;266,240;Inf;280,000;280,000;-7,938;3,146;20,725;23,787
7256,500;3,308;0,798;-35,209;1,706;9,423;4,922;35,424;4,609;-15,402;-2,790;0,000;36,900;37,500;9,458;1,812;-8,618;-6,485;-9,805;-7,078;-3,196;27,236;0,000;266,940;Inf;280,000;280,000;-7,929;3,149;20,720;23,815
7257,000;3,308;0,798;-35,209;1,706;9,423;4,922;35,424;4,609;-15,402;-2,790;0,000;36,900;37,500;9,458;1,812;-8,754;-6,416;-9,983;-7,064;-3,196;27,236;0,000;266,940;Inf;280,000;280,000;-7,997;3,152;20,724;23,870
7257,500;3,308;0,798;-35,209;1,706;9,423;4,922;35,424;4,609;-15,402;-2,790;0,000;36,900;37,500;9,458;1,812;-8,811;-6,556;-9,953;-7,074;-3,196;27,236;0,000;266,240;Inf;280,000;280,000;-8,054;3,154;20,730;23,855
7258,000;3,308;0,798;-35,209;1,706;9,423;4,899;35,469;4,626;-15,415;-2,800;0,000;36,899;37,435;9,458;1,812;-8,560;-6,548;-9,721;-7,053;-3,207;27,235;0,000;266,240;Inf;280,000;280,000;-8,099;3,157;20,708;23,846
7258,500;3,308;0,798;-35,209;1,706;9,423;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,458;1,812;-8,567;-6,502;-9,773;-7,042;-3,207;27,235;0,000;267,240;Inf;280,000;280,000;-7,970;3,159;20,719;23,834
7259,000;2,946;0,677;-35,209;1,734;9,466;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,482;1,913;-8,746;-6,481;-10,043;-7,074;-3,207;27,235;0,000;267,240;Inf;280,000;280,000;-7,971;3,162;20,723;23,845
7259,500;2,946;0,677;-35,209;1,734;9,466;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,482;1,913;-8,888;-6,428;-10,203;-7,081;-3,207;27,235;0,000;264,540;Inf;280,000;280,000;-8,086;3,158;20,735;23,882
7260,000;2,946;0,677;-35,209;1,734;9,466;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,482;1,913;-8,959;-6,454;-10,285;-7,148;-3,207;27,235;0,000;264,540;Inf;280,000;280,000;-8,150;3,155;20,691;23,920
7260,500;2,946;0,677;-35,209;1,734;9,466;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,482;1,913;-8,892;-6,483;-10,065;-7,194;-3,207;27,235;0,000;266,740;Inf;280,000;280,000;-8,211;3,151;20,689;23,929
7261,000;2,946;0,677;-35,209;1,734;9,466;4,899;35,469;4,626;-15,415;-2,800;0,000;36,900;37,400;9,482;1,913;-8,524;-6,483;-9,830;-7,048;-3,207;27,235;0,000;266,740;Inf;280,000;280,000;-8,159;3,148;20,698;23,938
7261,500;2,946;0,677;-35,209;1,734;9,466;4,944;35,443;4,591;-15,438;-2,787;0,000;36,906;37,538;9,482;1,913;-8,710;-6,456;-9,965;-7,026;-3,200;27,230;0,000;264,940;Inf;280,000;280,000;-7,971;3,145;20,680;23,923
7262,000;2,946;0,677;-35,209;1,734;9,466;4,944;35,443;4,591;-15,438;-2,787;0,000;36,900;37,500;9,482;1,913;-8,821;-6,402;-10,124;-7,029;-3,200;27,230;0,000;264,940;Inf;280,000;280,000;-8,039;3,141;20,686;23,926
7262,500;2,391;0,648;-33,561;1,832;9,407;4,944;35,443;4,591;-15,438;-2,787;0,000;36,900;37,500;9,533;1,739;-8,908;-6,377;-10,261;-7,074;-3,200;27,230;0,000;267,040;Inf;280,000;280,000;-8,094;3,138;20,700;23,960
7263,000;2,391;0,648;-33,561;1,832;9,407;4,944;35,443;4,591;-15,438;-2,787;0,000;36,900;37,500;9,533;1,739;-8,862;-6,554;-10,025;-7,150;-3,200;27,230;0,000;267,040;Inf;280,000;280,000;-8,155;3,126;20,692;23,994
7263,500;2,391;0,648;-33,561;1,832;9,407;4,944;35,443;4,591;-15,438;-2,787;0,000;36,900;37,500;9,533;1,739;-8,568;-6,492;-9,785;-7,075;-3,200;27,230;0,000;266,240;Inf;280,000;280,000;-8,148;3,114;20,702;24,025
7264,000;2,391;0,648;-33,561;1,832;9,407;4,944;35,443;4,591;-15,438;-2,787;0,000;36,900;37,500;9,533;1,739;-8,510;-6,475;-9,766;-7,061;-3,200;27,230;0,000;266,240;Inf;280,000;280,000;-7,980;3,102;20,711;24,023
7264,500;2,391;0,648;-33,561;1,832;9,407;4,963;35,438;4,591;-15,433;-2,801;0,000;36,903;37,409;9,533;1,739;-8,612;-6,457;-9,864;-7,045;-3,206;27,224;0,000;266,940;Inf;280,000;280,000;-7,953;3,090;20,700;24,033
7265,000;2,391;0,648;-33,561;1,832;9,407;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,533;1,739;-8,851;-6,369;-10,156;-7,094;-3,206;27,224;0,000;266,940;Inf;280,000;280,000;-7,994;3,079;20,690;24,037
7265,500;3,712;0,868;-35,209;1,832;9,491;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,440;1,756;-8,704;-6,510;-9,904;-7,061;-3,206;27,224;0,000;265,440;Inf;280,000;280,000;-8,117;3,067;20,707;24,045
7266,000;3,712;0,868;-35,209;1,832;9,491;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,440;1,756;-8,387;-6,346;-9,698;-6,937;-3,206;27,224;0,000;265,440;Inf;280,000;280,000;-8,045;3,078;20,704;24,033
7266,500;3,712;0,868;-35,209;1,832;9,491;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,440;1,756;-8,390;-6,332;-9,654;-6,900;-3,206;27,224;0,000;266,540;Inf;280,000;280,000;-7,842;3,088;20,711;24,019
7267,000;3,712;0,868;-35,209;1,832;9,491;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,440;1,756;-8,475;-6,287;-9,791;-6,869;-3,206;27,224;0,000;266,540;Inf;280,000;280,000;-7,819;3,099;20,695;24,020
7267,500;3,712;0,868;-35,209;1,832;9,491;4,963;35,438;4,591;-15,433;-2,801;0,000;36,900;37,400;9,440;1,756;-8,581;-6,294;-9,864;-6,909;-3,206;27,224;0,000;265,340;Inf;280,000;280,000;-7,855;3,109;20,700;24,034
7268,000;3,712;0,868;-35,209;1,832;9,491;4,943;35,440;4,590;-15,444;-2,808;0,000;36,895;37,428;9,440;1,756;-8,691;-6,218;-10,052;-6,900;-3,217;27,221;0,000;265,340;Inf;280,000;280,000;-7,912;3,119;20,709;24,058
7268,500;3,712;0,868;-35,209;1,832;9,491;4,943;35,440;4,590;-15,444;-2,808;0,000;36,900;37,400;9,440;1,756;-8,366;-6,281;-9,625;-6,830;-3,217;27,221;0,000;266,640;Inf;280,000;280,000;-7,965;3,128;20,696;24,063
7269,000;2,908;0,779;-33,927;1,810;9,404;4,943;35,440;4,590;-15,444;-2,808;0,000;36,900;37,400;9,529;1,658;-8,335;-6,273;-9,510;-6,805;-3,217;27,221;0,000;266,640;Inf;280,000;280,000;-7,776;3,138;20,711;24,058
7269,500;2,908;0,779;-33,927;1,810;9,404;4,943;35,440;4,590;-15,444;-2,808;0,000;36,900;37,400;9,529;1,658;-8,404;-6,301;-9,643;-6,981;-3,217;27,221;0,000;264,340;Inf;280,000;280,000;-7,731;3,134;20,685;23,988
7270,000;2,908;0,779;-33,927;1,810;9,404;4,943;35,440;4,590;-15,444;-2,808;0,000;36,900;37,400;9,529;1,658;-8,783;-6,568;-10,044;-7,319;-3,217;27,221;0,000;264,340;Inf;280,000;280,000;-7,832;3,130;20,688;23,935
7270,500;2,908;0,779;-33,927;1,810;9,404;4,943;35,440;4,590;-15,444;-2,808;0,000;36,900;37,400;9,529;1,658;-9,111;-6,704;-10,360;-7,515;-3,217;27,221;0,000;266,840;Inf;280,000;280,000;-8,179;3,127;20,683;23,910
7271,000;2,908;0,779;-33,927;1,810;9,404;4,972;35,508;4,608;-15,420;-2,794;0,000;36,908;37,422;9,529;1,658;-9,250;-6,907;-10,255;-7,643;-3,206;27,223;0,000;266,840;Inf;280,000;280,000;-8,423;3,123;20,684;23,905
7271,500;2,908;0,779;-33,927;1,810;9,404;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,529;1,658;-8,976;-6,768;-9,875;-7,475;-3,206;27,223;0,000;264,840;Inf;280,000;280,000;-8,514;3,120;20,677;23,931
7272,000;2,843;0,800;-33,960;1,841;9,408;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,550;1,751;-8,707;-6,874;-9,917;-7,541;-3,206;27,223;0,000;264,840;Inf;280,000;280,000;-8,273;3,116;20,663;23,961
7272,500;2,843;0,800;-33,960;1,841;9,408;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,550;1,751;-9,002;-6,998;-10,095;-7,678;-3,206;27,223;0,000;267,240;Inf;280,000;280,000;-8,260;3,112;20,675;23,910
7273,000;2,843;0,800;-33,960;1,841;9,408;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,550;1,751;-9,209;-6,935;-10,403;-7,698;-3,206;27,223;0,000;267,240;Inf;280,000;280,000;-8,443;3,107;20,670;23,922
7273,500;2,843;0,800;-33,960;1,841;9,408;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,550;1,751;-9,332;-7,041;-10,437;-7,791;-3,206;27,223;0,000;265,540;Inf;280,000;280,000;-8,561;3,103;20,683;23,906
7274,000;2,843;0,800;-33,960;1,841;9,408;4,972;35,508;4,608;-15,420;-2,794;0,000;36,900;37,400;9,550;1,751;-9,087;-7,007;-10,110;-7,678;-3,206;27,223;0,000;265,540;Inf;280,000;280,000;-8,650;3,099;20,677;23,873
7274,500;2,843;0,800;-33,960;1,841;9,408;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,439;9,550;1,751;-8,892;-6,872;-9,910;-7,541;-3,217;27,212;0,000;267,240;Inf;280,000;280,000;-8,471;3,095;20,668;23,829
7275,000;2,843;0,800;-33,960;1,841;9,408;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,400;9,550;1,751;-8,672;-7,006;-9,839;-7,624;-3,217;27,212;0,000;267,240;Inf;280,000;280,000;-8,304;3,090;20,671;23,823
7275,500;2,500;0,650;-34,027;1,814;9,429;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,400;9,544;1,616;-9,127;-6,963;-10,324;-7,654;-3,217;27,212;0,000;266,440;Inf;280,000;280,000;-8,285;3,086;20,665;23,836
7276,000;2,500;0,650;-34,027;1,814;9,429;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,400;9,544;1,616;-9,282;-6,981;-10,495;-7,698;-3,217;27,212;0,000;266,440;Inf;280,000;280,000;-8,517;3,077;20,673;23,878
7276,500;2,500;0,650;-34,027;1,814;9,429;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,400;9,544;1,616;-9,251;-7,078;-10,256;-7,734;-3,217;27,212;0,000;267,440;Inf;280,000;280,000;-8,614;3,067;20,647;23,901
