t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7277,000;2,500;0,650;-34,027;1,814;9,429;4,940;35,489;4,610;-15,409;-2,798;0,000;36,900;37,400;9,544;1,616;-8,903;-6,907;-9,853;-7,608;-3,217;27,212;0,000;267,440;Inf;280,000;280,000;-8,580;3,058;20,665;23,900
7277,500;2,500;0,650;-34,027;1,814;9,429;4,943;35,460;4,638;-15,378;-2,801;0,000;36,911;37,391;9,544;1,616;-8,682;-6,960;-9,756;-7,575;-3,211;27,220;0,000;266,840;Inf;280,000;280,000;-8,318;3,049;20,666;23,934
7278,000;2,500;0,650;-34,027;1,814;9,429;4,943;35,460;4,638;-15,378;-2,801;0,000;36,900;37,400;9,544;1,616;-8,908;-6,961;-9,993;-7,600;-3,211;27,220;0,000;266,840;Inf;280,000;280,000;-8,243;3,040;20,663;23,964
7278,500;2,721;0,614;-35,209;1,769;9,491;4,943;35,460;4,638;-15,378;-2,801;0,000;36,900;37,400;9,413;1,792;-9,096;-6,899;-10,315;-7,585;-3,211;27,220;0,000;267,640;Inf;280,000;280,000;-8,366;3,031;20,641;23,972
7279,000;2,721;0,614;-35,209;1,769;9,491;4,943;35,460;4,638;-15,378;-2,801;0,000;36,900;37,400;9,413;1,792;-9,172;-7,008;-10,194;-7,676;-3,211;27,220;0,000;267,640;Inf;280,000;280,000;-8,474;3,026;20,652;23,994
7279,500;2,721;0,614;-35,209;1,769;9,491;4,943;35,460;4,638;-15,378;-2,801;0,000;36,900;37,400;9,413;1,792;-8,685;-6,938;-9,799;-7,494;-3,211;27,220;0,000;267,040;Inf;280,000;280,000;-8,513;3,021;20,636;24,005
7280,000;2,721;0,614;-35,209;1,769;9,491;4,943;35,460;4,638;-15,378;-2,801;0,000;36,900;37,400;9,413;1,792;-8,588;-7,007;-9,595;-7,488;-3,211;27,220;0,000;267,040;Inf;280,000;280,000;-8,229;3,016;20,647;24,000
7280,500;2,721;0,614;-35,209;1,769;9,491;4,948;35,416;4,643;-15,344;-2,790;0,000;36,912;37,446;9,413;1,792;-8,705;-6,919;-9,859;-7,526;-3,208;27,224;0,000;267,840;Inf;280,000;280,000;-8,169;3,011;20,643;23,990
7281,000;2,721;0,614;-35,209;1,769;9,491;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,413;1,792;-8,930;-6,856;-10,094;-7,505;-3,208;27,224;0,000;267,840;Inf;280,000;280,000;-8,252;3,006;20,654;23,990
7281,500;2,721;0,614;-35,209;1,769;9,491;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,413;1,792;-9,065;-6,846;-10,263;-7,493;-3,208;27,224;0,000;266,040;Inf;280,000;280,000;-8,346;3,002;20,624;24,027
7282,000;2,826;0,723;-34,391;1,790;9,446;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,495;1,666;-8,963;-6,957;-9,997;-7,580;-3,208;27,224;0,000;266,040;Inf;280,000;280,000;-8,417;2,997;20,648;23,985
7282,500;2,826;0,723;-34,391;1,790;9,446;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,495;1,666;-8,324;-6,775;-9,497;-7,301;-3,208;27,224;0,000;267,340;Inf;280,000;280,000;-8,374;2,994;20,646;23,976
7283,000;2,826;0,723;-34,391;1,790;9,446;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,495;1,666;-8,598;-6,715;-9,765;-7,303;-3,208;27,224;0,000;267,340;Inf;280,000;280,000;-7,975;2,992;20,639;23,952
7283,500;2,826;0,723;-34,391;1,790;9,446;4,948;35,416;4,643;-15,344;-2,790;0,000;36,900;37,400;9,495;1,666;-8,752;-6,706;-9,943;-7,353;-3,208;27,224;0,000;266,540;Inf;280,000;280,000;-8,096;2,989;20,640;23,925
7284,000;2,826;0,723;-34,391;1,790;9,446;4,947;35,446;4,633;-15,308;-2,798;0,000;36,914;37,420;9,495;1,666;-8,889;-6,625;-10,121;-7,300;-3,205;27,210;0,000;266,540;Inf;280,000;280,000;-8,189;2,986;20,630;23,953
7284,500;2,826;0,723;-34,391;1,790;9,446;4,947;35,446;4,633;-15,308;-2,798;0,000;36,900;37,400;9,495;1,666;-8,831;-6,671;-9,940;-7,350;-3,205;27,210;0,000;267,740;Inf;280,000;280,000;-8,234;2,984;20,622;23,952
7285,000;3,443;0,895;-34,330;1,781;9,342;4,947;35,446;4,633;-15,308;-2,798;0,000;36,900;37,400;9,542;1,706;-8,298;-6,639;-9,468;-7,087;-3,205;27,210;0,000;267,740;Inf;280,000;280,000;-8,198;2,981;20,631;23,947
7285,500;3,443;0,895;-34,330;1,781;9,342;4,947;35,446;4,633;-15,308;-2,798;0,000;36,900;37,400;9,542;1,706;-8,195;-6,664;-9,241;-7,061;-3,205;27,210;0,000;266,940;Inf;280,000;280,000;-7,873;2,989;20,636;23,886
7286,000;3,443;0,895;-34,330;1,781;9,342;4,947;35,446;4,633;-15,308;-2,798;0,000;36,900;37,400;9,542;1,706;-8,513;-6,467;-9,719;-7,066;-3,205;27,210;0,000;266,940;Inf;280,000;280,000;-7,790;2,996;20,639;23,827
7286,500;3,443;0,895;-34,330;1,781;9,342;4,947;35,446;4,633;-15,308;-2,798;0,000;36,900;37,400;9,542;1,706;-8,675;-6,429;-9,909;-7,079;-3,205;27,210;0,000;267,840;Inf;280,000;280,000;-7,941;3,003;20,640;23,811
7287,000;3,443;0,895;-34,330;1,781;9,342;4,921;35,493;4,650;-15,288;-2,810;0,000;36,909;37,452;9,542;1,706;-8,593;-6,573;-9,697;-7,039;-3,206;27,209;0,000;267,840;Inf;280,000;280,000;-8,023;3,011;20,629;23,874
7287,500;3,443;0,895;-34,330;1,781;9,342;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,542;1,706;-8,227;-6,184;-9,188;-6,803;-3,206;27,209;0,000;267,140;Inf;280,000;280,000;-7,976;3,018;20,637;23,889
7288,000;3,443;0,895;-34,330;1,781;9,342;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,542;1,706;-7,731;-6,229;-8,969;-6,715;-3,206;27,209;0,000;267,140;Inf;280,000;280,000;-7,601;3,025;20,635;23,885
7288,500;3,268;0,818;-35,122;1,724;9,407;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,483;1,772;-8,044;-6,247;-9,217;-6,764;-3,206;27,209;0,000;267,040;Inf;280,000;280,000;-7,411;3,031;20,636;23,917
7289,000;3,268;0,818;-35,122;1,724;9,407;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,483;1,772;-8,278;-6,202;-9,462;-6,779;-3,206;27,209;0,000;267,040;Inf;280,000;280,000;-7,568;3,035;20,633;23,931
7289,500;3,268;0,818;-35,122;1,724;9,407;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,483;1,772;-8,269;-6,101;-9,558;-6,736;-3,206;27,209;0,000;267,140;Inf;280,000;280,000;-7,680;3,039;20,639;23,939
7290,000;3,268;0,818;-35,122;1,724;9,407;4,921;35,493;4,650;-15,288;-2,810;0,000;36,900;37,500;9,483;1,772;-7,912;-5,973;-9,030;-6,417;-3,206;27,209;0,000;267,140;Inf;280,000;280,000;-7,666;3,043;20,638;23,952
7290,500;3,268;0,818;-35,122;1,724;9,407;4,915;35,475;4,670;-15,257;-2,772;0,000;36,914;37,441;9,483;1,772;-7,755;-6,035;-8,752;-6,431;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,333;3,047;20,662;23,955
7291,000;3,268;0,818;-35,122;1,724;9,407;4,915;35,475;4,670;-15,257;-2,772;0,000;36,900;37,400;9,483;1,772;-7,884;-6,049;-8,985;-6,527;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,243;3,050;20,674;23,976
7291,500;2,021;0,549;-34,015;1,769;9,422;4,915;35,475;4,670;-15,257;-2,772;0,000;36,900;37,400;9,439;1,656;-8,043;-5,981;-9,243;-6,530;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,361;3,054;20,687;23,953
7292,000;2,021;0,549;-34,015;1,769;9,422;4,915;35,475;4,670;-15,257;-2,772;0,000;36,900;37,400;9,439;1,656;-8,176;-5,973;-9,429;-6,555;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,449;3,037;20,703;23,975
7292,500;2,021;0,549;-34,015;1,769;9,422;4,915;35,475;4,670;-15,257;-2,772;0,000;36,900;37,400;9,439;1,656;-8,207;-5,818;-9,367;-6,504;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,533;3,020;20,689;23,980
7293,000;2,021;0,549;-34,015;1,769;9,422;4,915;35,475;4,670;-15,257;-2,772;0,000;36,900;37,400;9,439;1,656;-7,129;-5,566;-8,436;-5,997;-3,184;27,217;0,000;267,240;Inf;280,000;280,000;-7,474;3,004;20,680;23,981
7293,500;2,021;0,549;-34,015;1,769;9,422;4,894;35,371;4,661;-15,257;-2,789;0,000;36,915;37,407;9,439;1,656;-7,332;-5,674;-8,597;-6,085;-3,188;27,219;0,000;267,140;Inf;280,000;280,000;-6,782;2,988;20,694;23,979
7294,000;2,021;0,549;-34,015;1,769;9,422;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,439;1,656;-7,579;-5,611;-8,818;-6,156;-3,188;27,219;0,000;267,140;Inf;280,000;280,000;-6,922;2,972;20,706;23,977
7294,500;2,021;0,549;-34,015;1,769;9,422;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,439;1,656;-7,701;-5,548;-9,043;-6,187;-3,188;27,219;0,000;267,340;Inf;280,000;280,000;-7,041;2,956;20,691;23,984
7295,000;2,870;0,643;-35,209;1,724;9,475;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,420;1,772;-7,963;-5,662;-9,246;-6,284;-3,188;27,219;0,000;267,340;Inf;280,000;280,000;-7,120;2,941;20,712;23,966
7295,500;2,870;0,643;-35,209;1,724;9,475;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,420;1,772;-7,943;-5,617;-9,014;-6,129;-3,188;27,219;0,000;266,840;Inf;280,000;280,000;-7,289;2,940;20,708;23,993
7296,000;2,870;0,643;-35,209;1,724;9,475;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,420;1,772;-7,407;-5,436;-8,699;-6,058;-3,188;27,219;0,000;266,840;Inf;280,000;280,000;-7,176;2,939;20,695;23,984
7296,500;2,870;0,643;-35,209;1,724;9,475;4,894;35,371;4,661;-15,257;-2,789;0,000;36,900;37,400;9,420;1,772;-7,565;-5,640;-8,823;-6,145;-3,188;27,219;0,000;267,040;Inf;280,000;280,000;-6,900;2,938;20,706;24,040
7297,000;2,870;0,643;-35,209;1,724;9,475;4,896;35,424;4,633;-15,233;-2,790;0,000;36,917;37,478;9,420;1,772;-7,799;-5,651;-9,009;-6,194;-3,189;27,206;0,000;267,040;Inf;280,000;280,000;-7,043;2,936;20,714;24,125
7297,500;2,870;0,643;-35,209;1,724;9,475;4,896;35,424;4,633;-15,233;-2,790;0,000;36,900;37,500;9,420;1,772;-7,901;-5,588;-9,090;-6,192;-3,189;27,206;0,000;266,940;Inf;280,000;280,000;-7,163;2,935;20,701;24,143
7298,000;3,703;0,868;-35,209;1,663;9,482;4,896;35,424;4,633;-15,233;-2,790;0,000;36,900;37,500;9,492;1,837;-7,740;-5,505;-8,751;-6,109;-3,189;27,206;0,000;266,940;Inf;280,000;280,000;-7,193;2,934;20,714;24,196
7298,500;3,703;0,868;-35,209;1,663;9,482;4,896;35,424;4,633;-15,233;-2,790;0,000;36,900;37,500;9,492;1,837;-7,213;-5,507;-8,279;-5,903;-3,189;27,206;0,000;266,540;Inf;280,000;280,000;-7,026;2,947;20,709;24,216
7299,000;3,703;0,868;-35,209;1,663;9,482;4,896;35,424;4,633;-15,233;-2,790;0,000;36,900;37,500;9,492;1,837;-7,188;-5,452;-8,364;-5,906;-3,189;27,206;0,000;266,540;Inf;280,000;280,000;-6,726;2,959;20,726;24,275
7299,500;3,703;0,868;-35,209;1,663;9,482;4,896;35,424;4,633;-15,233;-2,790;0,000;36,900;37,500;9,492;1,837;-7,401;-5,435;-8,595;-5,921;-3,189;27,206;0,000;266,540;Inf;280,000;280,000;-6,727;2,972;20,718;24,287
7300,000;3,703;0,868;-35,209;1,663;9,482;4,866;35,446;4,649;-15,194;-2,790;0,000;36,924;37,424;9,492;1,837;-8,082;-5,688;-9,116;-6,470;-3,186;27,220;0,000;266,540;Inf;280,000;280,000;-6,838;2,983;20,718;24,240
7300,500;3,703;0,868;-35,209;1,663;9,482;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,492;1,837;-7,882;-5,652;-8,874;-6,353;-3,186;27,220;0,000;266,840;Inf;280,000;280,000;-7,339;2,995;20,725;24,233
7301,000;3,810;0,915;-35,209;1,671;9,427;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,283;1,738;-7,141;-5,595;-8,124;-6,060;-3,186;27,220;0,000;266,840;Inf;280,000;280,000;-7,191;3,007;20,717;24,167
7301,500;3,810;0,915;-35,209;1,671;9,427;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,283;1,738;-7,273;-5,788;-8,251;-6,300;-3,186;27,220;0,000;266,640;Inf;280,000;280,000;-6,730;3,020;20,705;24,160
7302,000;3,810;0,915;-35,209;1,671;9,427;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,283;1,738;-7,646;-5,909;-8,750;-6,470;-3,186;27,220;0,000;266,640;Inf;280,000;280,000;-6,903;3,033;20,715;24,183
7302,500;3,810;0,915;-35,209;1,671;9,427;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,283;1,738;-7,923;-6,001;-8,941;-6,618;-3,186;27,220;0,000;266,640;Inf;280,000;280,000;-7,194;3,046;20,739;24,149
7303,000;3,810;0,915;-35,209;1,671;9,427;4,866;35,446;4,649;-15,194;-2,790;0,000;36,900;37,400;9,283;1,738;-8,135;-5,970;-9,217;-6,649;-3,186;27,220;0,000;266,640;Inf;280,000;280,000;-7,371;3,058;20,731;24,137
7303,500;3,810;0,915;-35,209;1,671;9,427;4,905;35,518;4,661;-15,160;-2,775;0,000;36,927;37,472;9,283;1,738;-7,529;-5,896;-8,519;-6,429;-3,187;27,210;0,000;266,340;Inf;280,000;280,000;-7,493;3,071;20,728;24,105
7304,000;3,810;0,915;-35,209;1,671;9,427;4,905;35,518;4,661;-15,160;-2,775;0,000;36,900;37,500;9,283;1,738;-7,490;-5,884;-8,392;-6,430;-3,187;27,210;0,000;266,340;Inf;280,000;280,000;-7,093;3,083;20,719;24,090
7304,500;3,527;0,824;-35,209;1,684;9,429;4,905;35,518;4,661;-15,160;-2,775;0,000;36,900;37,500;9,422;1,801;-7,682;-5,957;-8,662;-6,539;-3,187;27,210;0,000;266,240;Inf;280,000;280,000;-7,049;3,095;20,712;24,082
7305,000;3,527;0,824;-35,209;1,684;9,429;4,905;35,518;4,661;-15,160;-2,775;0,000;36,900;37,500;9,422;1,801;-7,978;-6,021;-9,012;-6,604;-3,187;27,210;0,000;266,240;Inf;280,000;280,000;-7,210;3,102;20,711;24,097
7305,500;3,527;0,824;-35,209;1,684;9,429;4,905;35,518;4,661;-15,160;-2,775;0,000;36,900;37,500;9,422;1,801;-8,122;-5,978;-9,287;-6,608;-3,187;27,210;0,000;266,740;Inf;280,000;280,000;-7,404;3,109;20,711;24,117
7306,000;3,527;0,824;-35,209;1,684;9,429;4,905;35,518;4,661;-15,160;-2,775;0,000;36,900;37,500;9,422;1,801;-8,150;-6,144;-9,034;-6,643;-3,187;27,210;0,000;266,740;Inf;280,000;280,000;-7,499;3,116;20,717;24,075
7306,500;3,527;0,824;-35,209;1,684;9,429;4,895;35,492;4,694;-15,138;-2,792;0,000;36,934;37,468;9,422;1,801;-7,651;-5,916;-8,527;-6,467;-3,191;27,211;0,000;266,840;Inf;280,000;280,000;-7,493;3,122;20,711;24,045
7307,000;3,527;0,824;-35,209;1,684;9,429;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,422;1,801;-7,620;-6,077;-8,508;-6,607;-3,191;27,211;0,000;266,840;Inf;280,000;280,000;-7,140;3,129;20,717;24,000
7307,500;2,521;0,568;-35,209;1,734;9,420;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,455;1,809;-7,916;-5,971;-8,959;-6,537;-3,191;27,211;0,000;266,840;Inf;280,000;280,000;-7,203;3,135;20,724;23,937
7308,000;2,521;0,568;-35,209;1,734;9,420;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,455;1,809;-8,048;-5,889;-9,230;-6,479;-3,191;27,211;0,000;266,840;Inf;280,000;280,000;-7,346;3,125;20,723;23,869
7308,500;2,521;0,568;-35,209;1,734;9,420;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,455;1,809;-8,040;-6,014;-9,071;-6,521;-3,191;27,211;0,000;266,940;Inf;280,000;280,000;-7,412;3,115;20,722;23,765
7309,000;2,521;0,568;-35,209;1,734;9,420;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,455;1,809;-7,741;-5,866;-8,579;-6,341;-3,191;27,211;0,000;266,940;Inf;280,000;280,000;-7,412;3,106;20,722;23,648
7309,500;2,521;0,568;-35,209;1,734;9,420;4,895;35,492;4,694;-15,138;-2,792;0,000;36,900;37,500;9,455;1,809;-7,264;-5,829;-8,359;-6,309;-3,191;27,211;0,000;266,840;Inf;280,000;280,000;-7,132;3,096;20,710;23,647
7310,000;2,521;0,568;-35,209;1,734;9,420;4,899;35,439;4,663;-15,121;-2,790;0,000;36,929;37,445;9,455;1,809;-7,430;-5,833;-8,525;-6,325;-3,194;27,201;0,000;266,840;Inf;280,000;280,000;-6,940;3,087;20,723;23,657
7310,500;2,521;0,568;-35,209;1,734;9,420;4,899;35,439;4,663;-15,121;-2,790;0,000;36,900;37,400;9,455;1,809;-7,875;-5,775;-8,991;-6,375;-3,194;27,201;0,000;266,640;Inf;280,000;280,000;-7,028;3,077;20,733;23,728
7311,000;2,742;0,738;-33,990;1,778;9,404;4,899;35,439;4,663;-15,121;-2,790;0,000;36,900;37,400;9,501;1,635;-7,821;-5,859;-8,727;-6,429;-3,194;27,201;0,000;266,640;Inf;280,000;280,000;-7,254;3,068;20,726;23,805
7311,500;2,742;0,738;-33,990;1,778;9,404;4,899;35,439;4,663;-15,121;-2,790;0,000;36,900;37,400;9,501;1,635;-7,379;-5,702;-8,429;-6,172;-3,194;27,201;0,000;266,540;Inf;280,000;280,000;-7,209;3,063;20,724;23,818
7312,000;2,742;0,738;-33,990;1,778;9,404;4,899;35,439;4,663;-15,121;-2,790;0,000;36,900;37,400;9,501;1,635;-7,247;-5,790;-8,190;-6,112;-3,194;27,201;0,000;266,540;Inf;280,000;280,000;-6,921;3,058;20,728;23,843
7312,500;2,742;0,738;-33,990;1,778;9,404;4,899;35,439;4,663;-15,121;-2,790;0,000;36,900;37,400;9,501;1,635;-7,342;-5,687;-8,448;-6,160;-3,194;27,201;0,000;266,840;Inf;280,000;280,000;-6,835;3,052;20,719;23,835
7313,000;2,742;0,738;-33,990;1,778;9,404;4,944;35,437;4,670;-15,070;-2,777;0,000;36,937;37,453;9,501;1,635;-7,610;-5,746;-8,749;-6,267;-3,185;27,210;0,000;266,840;Inf;280,000;280,000;-6,909;3,047;20,731;23,892
7313,500;2,742;0,738;-33,990;1,778;9,404;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,501;1,635;-7,873;-5,814;-9,001;-6,379;-3,185;27,210;0,000;266,340;Inf;280,000;280,000;-7,093;3,042;20,725;23,918
7314,000;3,536;0,894;-34,738;1,799;9,484;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,457;1,617;-7,215;-5,803;-8,075;-6,268;-3,185;27,210;0,000;266,340;Inf;280,000;280,000;-7,267;3,037;20,725;23,977
7314,500;3,536;0,894;-34,738;1,799;9,484;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,457;1,617;-7,328;-5,882;-8,106;-6,411;-3,185;27,210;0,000;267,040;Inf;280,000;280,000;-6,840;3,046;20,717;24,050
7315,000;3,536;0,894;-34,738;1,799;9,484;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,457;1,617;-7,616;-5,854;-8,528;-6,389;-3,185;27,210;0,000;267,040;Inf;280,000;280,000;-6,932;3,054;20,715;24,099
7315,500;3,536;0,894;-34,738;1,799;9,484;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,457;1,617;-7,740;-5,779;-8,830;-6,370;-3,185;27,210;0,000;267,040;Inf;280,000;280,000;-7,097;3,062;20,731;24,101
7316,000;3,536;0,894;-34,738;1,799;9,484;4,944;35,437;4,670;-15,070;-2,777;0,000;36,900;37,500;9,457;1,617;-7,861;-5,822;-8,810;-6,427;-3,185;27,210;0,000;267,040;Inf;280,000;280,000;-7,180;3,069;20,734;24,068
7316,500;3,536;0,894;-34,738;1,799;9,484;4,934;35,502;4,690;-15,013;-2,781;0,000;36,944;37,460;9,457;1,617;-7,274;-5,749;-8,312;-6,199;-3,175;27,217;0,000;267,140;Inf;280,000;280,000;-7,230;3,077;20,737;24,043
7317,000;3,536;0,894;-34,738;1,799;9,484;4,934;35,502;4,690;-15,013;-2,781;0,000;36,900;37,500;9,457;1,617;-7,249;-5,556;-8,095;-6,106;-3,175;27,217;0,000;267,140;Inf;280,000;280,000;-6,883;3,085;20,734;24,024
7317,500;3,171;0,805;-35,105;1,702;9,408;4,934;35,502;4,690;-15,013;-2,781;0,000;36,900;37,500;9,526;1,848;-7,409;-5,583;-8,532;-6,134;-3,175;27,217;0,000;267,340;Inf;280,000;280,000;-6,751;3,092;20,718;24,050
7318,000;3,171;0,805;-35,105;1,702;9,408;4,934;35,502;4,690;-15,013;-2,781;0,000;36,900;37,500;9,526;1,848;-7,506;-5,553;-8,677;-6,141;-3,175;27,217;0,000;267,340;Inf;280,000;280,000;-6,915;3,093;20,725;24,072
7318,500;3,171;0,805;-35,105;1,702;9,408;4,934;35,502;4,690;-15,013;-2,781;0,000;36,900;37,500;9,526;1,848;-7,695;-5,616;-8,804;-6,201;-3,175;27,217;0,000;267,140;Inf;280,000;280,000;-6,969;3,094;20,734;24,050
7319,000;3,171;0,805;-35,105;1,702;9,408;4,934;35,502;4,690;-15,013;-2,781;0,000;36,900;37,500;9,526;1,848;-7,445;-5,605;-8,372;-6,120;-3,175;27,217;0,000;267,140;Inf;280,000;280,000;-7,079;3,096;20,730;24,062
7319,500;3,171;0,805;-35,105;1,702;9,408;4,948;35,495;4,665;-15,004;-2,784;0,000;36,926;37,448;9,526;1,848;-7,088;-5,466;-8,241;-5,999;-3,192;27,196;0,000;267,240;Inf;280,000;280,000;-6,886;3,097;20,737;24,059
7320,000;3,171;0,805;-35,105;1,702;9,408;4,948;35,495;4,665;-15,004;-2,784;0,000;36,900;37,400;9,526;1,848;-7,105;-5,457;-8,289;-5,977;-3,192;27,196;0,000;267,240;Inf;280,000;280,000;-6,699;3,098;20,727;24,015
7320,500;3,241;0,768;-35,209;1,708;9,550;4,948;35,495;4,665;-15,004;-2,784;0,000;36,900;37,400;9,439;1,829;-7,229;-5,458;-8,376;-5,993;-3,192;27,196;0,000;267,040;Inf;280,000;280,000;-6,707;3,099;20,728;24,038
7321,000;3,241;0,768;-35,209;1,708;9,550;4,948;35,495;4,665;-15,004;-2,784;0,000;36,900;37,400;9,439;1,829;-7,548;-5,454;-8,655;-6,021;-3,192;27,196;0,000;267,040;Inf;280,000;280,000;-6,764;3,102;20,722;24,044
7321,500;3,241;0,768;-35,209;1,708;9,550;4,948;35,495;4,665;-15,004;-2,784;0,000;36,900;37,400;9,439;1,829;-7,489;-5,563;-8,527;-6,102;-3,192;27,196;0,000;267,440;Inf;280,000;280,000;-6,919;3,104;20,731;24,035
7322,000;3,241;0,768;-35,209;1,708;9,550;4,948;35,495;4,665;-15,004;-2,784;0,000;36,900;37,400;9,439;1,829;-7,321;-5,558;-8,177;-6,023;-3,192;27,196;0,000;267,440;Inf;280,000;280,000;-6,920;3,106;20,729;24,062
7322,500;3,241;0,768;-35,209;1,708;9,550;4,926;35,469;4,692;-14,984;-2,784;0,000;36,939;37,435;9,439;1,829;-7,056;-5,456;-8,126;-5,938;-3,185;27,188;0,000;267,540;Inf;280,000;280,000;-6,770;3,108;20,717;24,076
7323,000;3,241;0,768;-35,209;1,708;9,550;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,439;1,829;-7,116;-5,440;-8,248;-5,883;-3,185;27,188;0,000;267,540;Inf;280,000;280,000;-6,644;3,111;20,727;24,061
7323,500;3,241;0,768;-35,209;1,708;9,550;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,439;1,829;-7,318;-5,403;-8,426;-5,853;-3,185;27,188;0,000;267,740;Inf;280,000;280,000;-6,672;3,113;20,748;24,069
7324,000;2,330;0,626;-34,598;1,770;9,403;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,481;1,855;-7,437;-5,363;-8,581;-5,869;-3,185;27,188;0,000;267,740;Inf;280,000;280,000;-6,750;3,115;20,735;24,069
7324,500;2,330;0,626;-34,598;1,770;9,403;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,481;1,855;-7,166;-5,273;-8,291;-5,753;-3,185;27,188;0,000;267,040;Inf;280,000;280,000;-6,812;3,102;20,738;24,046
7325,000;2,330;0,626;-34,598;1,770;9,403;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,481;1,855;-7,105;-5,223;-8,134;-5,744;-3,185;27,188;0,000;267,040;Inf;280,000;280,000;-6,621;3,089;20,759;24,061
7325,500;2,330;0,626;-34,598;1,770;9,403;4,926;35,469;4,692;-14,984;-2,784;0,000;36,900;37,400;9,481;1,855;-7,128;-5,237;-8,190;-5,744;-3,185;27,188;0,000;267,440;Inf;280,000;280,000;-6,551;3,077;20,730;24,063
7326,000;2,330;0,626;-34,598;1,770;9,403;4,918;35,454;4,669;-14,967;-2,784;0,000;36,937;37,515;9,481;1,855;-7,215;-5,205;-8,353;-5,733;-3,184;27,183;0,000;267,440;Inf;280,000;280,000;-6,575;3,065;20,741;24,066
7326,500;2,330;0,626;-34,598;1,770;9,403;4,918;35,454;4,669;-14,967;-2,784;0,000;36,900;37,500;9,481;1,855;-7,275;-5,146;-8,335;-5,744;-3,184;27,183;0,000;267,840;Inf;280,000;280,000;-6,626;3,053;20,734;24,091
7327,000;2,646;0,702;-33,609;1,795;9,380;4,918;35,454;4,669;-14,967;-2,784;0,000;36,900;37,500;9,655;1,640;-7,148;-5,070;-8,219;-5,661;-3,184;27,183;0,000;267,840;Inf;280,000;280,000;-6,625;3,041;20,732;24,127
7327,500;2,646;0,702;-33,609;1,795;9,380;4,918;35,454;4,669;-14,967;-2,784;0,000;36,900;37,500;9,655;1,640;-6,849;-5,018;-8,026;-5,574;-3,184;27,183;0,000;267,740;Inf;280,000;280,000;-6,525;3,034;20,738;24,153
7328,000;2,646;0,702;-33,609;1,795;9,380;4,918;35,454;4,669;-14,967;-2,784;0,000;36,900;37,500;9,655;1,640;-6,876;-5,154;-7,870;-5,571;-3,184;27,183;0,000;267,740;Inf;280,000;280,000;-6,367;3,028;20,734;24,181
7328,500;2,646;0,702;-33,609;1,795;9,380;4,918;35,454;4,669;-14,967;-2,784;0,000;36,900;37,500;9,655;1,640;-6,969;-4,977;-8,054;-5,571;-3,184;27,183;0,000;267,340;Inf;280,000;280,000;-6,367;3,022;20,732;24,181
7329,000;2,646;0,702;-33,609;1,795;9,380;4,923;35,485;4,675;-14,931;-2,783;0,000;36,941;37,436;9,655;1,640;-6,980;-5,129;-8,137;-5,656;-3,183;27,190;0,000;267,340;Inf;280,000;280,000;-6,393;3,016;20,731;24,196
7329,500;2,646;0,702;-33,609;1,795;9,380;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,655;1,640;-6,994;-5,123;-8,094;-5,611;-3,183;27,190;0,000;267,640;Inf;280,000;280,000;-6,475;3,009;20,732;24,193
7330,000;2,646;0,702;-33,609;1,795;9,380;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,655;1,640;-6,876;-5,116;-7,877;-5,564;-3,183;27,190;0,000;267,640;Inf;280,000;280,000;-6,455;3,004;20,721;24,218
7330,500;2,911;0,795;-34,177;1,768;9,378;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,567;1,742;-6,808;-5,023;-7,830;-5,560;-3,183;27,190;0,000;268,040;Inf;280,000;280,000;-6,358;2,998;20,724;24,217
7331,000;2,911;0,795;-34,177;1,768;9,378;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,567;1,742;-6,871;-5,091;-7,923;-5,520;-3,183;27,190;0,000;268,040;Inf;280,000;280,000;-6,305;2,996;20,712;24,252
7331,500;2,911;0,795;-34,177;1,768;9,378;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,567;1,742;-7,095;-4,957;-8,166;-5,563;-3,183;27,190;0,000;267,640;Inf;280,000;280,000;-6,351;2,995;20,701;24,241
7332,000;2,911;0,795;-34,177;1,768;9,378;4,923;35,485;4,675;-14,931;-2,783;0,000;36,900;37,400;9,567;1,742;-6,821;-4,865;-8,006;-5,473;-3,183;27,190;0,000;267,640;Inf;280,000;280,000;-6,445;2,994;20,677;24,257
7332,500;2,911;0,795;-34,177;1,768;9,378;4,930;35,488;4,664;-14,985;-2,796;0,000;36,930;37,486;9,567;1,742;-6,721;-4,918;-7,849;-5,427;-3,192;27,176;0,000;267,940;Inf;280,000;280,000;-6,291;2,992;20,693;24,229
7333,000;2,911;0,795;-34,177;1,768;9,378;4,930;35,488;4,664;-14,985;-2,796;0,000;36,900;37,500;9,567;1,742;-6,792;-4,960;-7,900;-5,490;-3,192;27,176;0,000;267,940;Inf;280,000;280,000;-6,229;2,991;20,695;24,208
7333,500;2,741;0,710;-34,035;1,766;9,475;4,930;35,488;4,664;-14,985;-2,796;0,000;36,900;37,500;9,489;1,669;-6,959;-4,981;-8,138;-5,504;-3,192;27,176;0,000;267,940;Inf;280,000;280,000;-6,285;2,990;20,685;24,201
7334,000;2,741;0,710;-34,035;1,766;9,475;4,930;35,488;4,664;-14,985;-2,796;0,000;36,900;37,500;9,489;1,669;-7,120;-4,996;-8,313;-5,556;-3,192;27,176;0,000;267,940;Inf;280,000;280,000;-6,396;2,985;20,689;24,125
7334,500;2,741;0,710;-34,035;1,766;9,475;4,930;35,488;4,664;-14,985;-2,796;0,000;36,900;37,500;9,489;1,669;-7,093;-5,009;-8,268;-5,559;-3,192;27,176;0,000;267,840;Inf;280,000;280,000;-6,496;2,981;20,694;24,100
7335,000;2,741;0,710;-34,035;1,766;9,475;4,930;35,488;4,664;-14,985;-2,796;0,000;36,900;37,500;9,489;1,669;-6,584;-4,842;-7,748;-5,398;-3,192;27,176;0,000;267,840;Inf;280,000;280,000;-6,482;2,977;20,683;24,071
7335,500;2,741;0,710;-34,035;1,766;9,475;4,939;35,458;4,647;-14,963;-2,764;0,000;36,949;37,518;9,489;1,669;-6,629;-4,980;-7,767;-5,419;-3,183;27,178;0,000;267,240;Inf;280,000;280,000;-6,143;2,974;20,674;24,071
7336,000;2,741;0,710;-34,035;1,766;9,475;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,489;1,669;-6,859;-4,916;-7,991;-5,451;-3,183;27,178;0,000;267,240;Inf;280,000;280,000;-6,199;2,970;20,686;24,067
7336,500;2,741;0,710;-34,035;1,766;9,475;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,489;1,669;-7,035;-4,864;-8,205;-5,438;-3,183;27,178;0,000;267,240;Inf;280,000;280,000;-6,304;2,966;20,684;24,104
7337,000;2,781;0,661;-35,209;1,746;9,477;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,484;1,617;-7,008;-5,017;-8,093;-5,397;-3,183;27,178;0,000;267,240;Inf;280,000;280,000;-6,385;2,962;20,674;24,122
7337,500;2,781;0,661;-35,209;1,746;9,477;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,484;1,617;-6,683;-4,857;-7,632;-5,292;-3,183;27,178;0,000;267,340;Inf;280,000;280,000;-6,379;2,959;20,664;24,068
7338,000;2,781;0,661;-35,209;1,746;9,477;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,484;1,617;-6,346;-4,848;-7,461;-5,261;-3,183;27,178;0,000;267,340;Inf;280,000;280,000;-6,116;2,956;20,684;24,067
7338,500;2,781;0,661;-35,209;1,746;9,477;4,939;35,458;4,647;-14,963;-2,764;0,000;36,900;37,500;9,484;1,617;-6,846;-4,852;-7,917;-5,351;-3,183;27,178;0,000;267,340;Inf;280,000;280,000;-5,979;2,954;20,694;24,060
7339,000;2,781;0,661;-35,209;1,746;9,477;4,930;35,438;4,678;-14,948;-2,774;0,000;36,946;37,498;9,484;1,617;-6,979;-4,803;-8,193;-5,324;-3,192;27,175;0,000;267,340;Inf;280,000;280,000;-6,242;2,951;20,689;24,045
7339,500;2,781;0,661;-35,209;1,746;9,477;4,930;35,438;4,678;-14,948;-2,774;0,000;36,900;37,500;9,484;1,617;-6,962;-4,901;-8,053;-5,394;-3,192;27,175;0,000;267,340;Inf;280,000;280,000;-6,325;2,948;20,681;24,025
7340,000;2,916;0,700;-35,047;1,664;9,501;4,930;35,438;4,678;-14,948;-2,774;0,000;36,900;37,500;9,513;1,652;-6,683;-4,755;-7,585;-5,252;-3,192;27,175;0,000;267,340;Inf;280,000;280,000;-6,327;2,945;20,692;24,028
7340,500;2,916;0,700;-35,047;1,664;9,501;4,930;35,438;4,678;-14,948;-2,774;0,000;36,900;37,500;9,513;1,652;-6,273;-4,783;-7,353;-5,209;-3,192;27,175;0,000;267,440;Inf;280,000;280,000;-6,069;2,945;20,684;24,041
7341,000;2,916;0,700;-35,047;1,664;9,501;4,930;35,438;4,678;-14,948;-2,774;0,000;36,900;37,500;9,513;1,652;-6,426;-4,788;-7,524;-5,207;-3,192;27,175;0,000;267,440;Inf;280,000;280,000;-5,905;2,944;20,679;23,993
7341,500;2,916;0,700;-35,047;1,664;9,501;4,930;35,438;4,678;-14,948;-2,774;0,000;36,900;37,500;9,513;1,652;-6,662;-4,827;-7,788;-5,264;-3,192;27,175;0,000;267,540;Inf;280,000;280,000;-5,986;2,944;20,693;23,996
7342,000;2,916;0,700;-35,047;1,664;9,501;4,905;35,477;4,659;-14,910;-2,795;0,000;36,947;37,458;9,513;1,652;-6,885;-4,833;-7,953;-5,291;-3,205;27,171;0,000;267,540;Inf;280,000;280,000;-6,135;2,943;20,697;23,982
7342,500;2,916;0,700;-35,047;1,664;9,501;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,513;1,652;-6,536;-4,709;-7,521;-5,181;-3,205;27,171;0,000;267,440;Inf;280,000;280,000;-6,241;2,943;20,694;23,983
7343,000;3,317;0,876;-33,808;1,817;9,378;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,574;1,555;-6,240;-4,609;-7,423;-5,116;-3,205;27,171;0,000;267,440;Inf;280,000;280,000;-5,986;2,942;20,708;23,961
7343,500;3,317;0,876;-33,808;1,817;9,378;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,574;1,555;-6,318;-4,644;-7,462;-5,103;-3,205;27,171;0,000;267,640;Inf;280,000;280,000;-5,847;2,949;20,698;24,002
7344,000;3,317;0,876;-33,808;1,817;9,378;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,574;1,555;-6,554;-4,703;-7,604;-5,185;-3,205;27,171;0,000;267,640;Inf;280,000;280,000;-5,882;2,955;20,702;24,049
7344,500;3,317;0,876;-33,808;1,817;9,378;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,574;1,555;-6,721;-4,606;-7,890;-5,116;-3,205;27,171;0,000;267,340;Inf;280,000;280,000;-6,012;2,961;20,693;24,086
7345,000;3,317;0,876;-33,808;1,817;9,378;4,905;35,477;4,659;-14,910;-2,795;0,000;36,900;37,500;9,574;1,555;-6,764;-4,656;-7,936;-5,149;-3,205;27,171;0,000;267,340;Inf;280,000;280,000;-6,083;2,966;20,672;24,042
7345,500;3,317;0,876;-33,808;1,817;9,378;4,916;35,511;4,690;-14,883;-2,781;0,000;36,950;37,514;9,574;1,555;-6,232;-4,455;-7,168;-4,870;-3,185;27,187;0,000;267,740;Inf;280,000;280,000;-6,126;2,972;20,685;24,034
7346,000;3,317;0,876;-33,808;1,817;9,378;4,916;35,511;4,690;-14,883;-2,781;0,000;37,000;37,500;9,574;1,555;-6,065;-4,500;-7,150;-4,930;-3,185;27,187;0,000;267,740;Inf;280,000;280,000;-5,681;2,978;20,686;23,980
7346,500;2,477;0,690;-33,586;1,734;9,375;4,916;35,511;4,690;-14,883;-2,781;0,000;37,000;37,500;9,570;1,684;-6,324;-4,435;-7,468;-4,882;-3,185;27,187;0,000;267,540;Inf;280,000;280,000;-5,661;2,983;20,670;23,949
7347,000;2,477;0,690;-33,586;1,734;9,375;4,916;35,511;4,690;-14,883;-2,781;0,000;37,000;37,500;9,570;1,684;-6,498;-4,358;-7,686;-4,828;-3,185;27,187;0,000;267,540;Inf;280,000;280,000;-5,777;2,975;20,676;23,951
7347,500;2,477;0,690;-33,586;1,734;9,375;4,916;35,511;4,690;-14,883;-2,781;0,000;37,000;37,500;9,570;1,684;-6,536;-4,386;-7,710;-4,836;-3,185;27,187;0,000;267,440;Inf;280,000;280,000;-5,843;2,967;20,669;23,973
7348,000;2,477;0,690;-33,586;1,734;9,375;4,916;35,511;4,690;-14,883;-2,781;0,000;37,000;37,500;9,570;1,684;-6,155;-4,354;-7,229;-4,774;-3,185;27,187;0,000;267,440;Inf;280,000;280,000;-5,867;2,959;20,688;24,007
7348,500;2,477;0,690;-33,586;1,734;9,375;4,908;35,448;4,705;-14,853;-2,781;0,000;36,959;37,517;9,570;1,684;-6,024;-4,265;-6,978;-4,793;-3,176;27,173;0,000;267,140;Inf;280,000;280,000;-5,628;2,951;20,671;24,074
7349,000;2,477;0,690;-33,586;1,734;9,375;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,570;1,684;-6,359;-4,402;-7,440;-4,891;-3,176;27,173;0,000;267,140;Inf;280,000;280,000;-5,515;2,943;20,681;24,088
7349,500;2,836;0,702;-35,209;1,702;9,431;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,400;1,867;-6,488;-4,404;-7,646;-4,894;-3,176;27,173;0,000;267,240;Inf;280,000;280,000;-5,773;2,936;20,680;24,090
7350,000;2,836;0,702;-35,209;1,702;9,431;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,400;1,867;-6,472;-4,456;-7,470;-4,817;-3,176;27,173;0,000;267,240;Inf;280,000;280,000;-5,858;2,934;20,673;24,109
7350,500;2,836;0,702;-35,209;1,702;9,431;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,400;1,867;-6,007;-4,131;-6,997;-4,666;-3,176;27,173;0,000;267,140;Inf;280,000;280,000;-5,803;2,932;20,687;24,110
7351,000;2,836;0,702;-35,209;1,702;9,431;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,400;1,867;-5,684;-4,183;-6,822;-4,623;-3,176;27,173;0,000;267,140;Inf;280,000;280,000;-5,450;2,931;20,665;24,089
7351,500;2,836;0,702;-35,209;1,702;9,431;4,908;35,448;4,705;-14,853;-2,781;0,000;37,000;37,500;9,400;1,867;-5,826;-4,229;-6,961;-4,630;-3,176;27,173;0,000;267,240;Inf;280,000;280,000;-5,328;2,929;20,683;24,091
7352,000;2,836;0,702;-35,209;1,702;9,431;4,903;35,414;4,672;-14,793;-2,785;0,000;36,952;37,521;9,400;1,867;-6,169;-4,241;-7,270;-4,732;-3,185;27,175;0,000;267,240;Inf;280,000;280,000;-5,411;2,928;20,680;24,073
7352,500;2,836;0,702;-35,209;1,702;9,431;4,903;35,414;4,672;-14,793;-2,785;0,000;37,000;37,500;9,400;1,867;-6,182;-4,052;-7,185;-4,603;-3,185;27,175;0,000;267,240;Inf;280,000;280,000;-5,603;2,926;20,703;24,010
7353,000;3,221;0,804;-34,328;1,810;9,416;4,903;35,414;4,672;-14,793;-2,785;0,000;37,000;37,500;9,473;1,553;-5,731;-3,962;-6,944;-4,541;-3,185;27,175;0,000;267,240;Inf;280,000;280,000;-5,506;2,925;20,684;23,977
7353,500;3,221;0,804;-34,328;1,810;9,416;4,903;35,414;4,672;-14,793;-2,785;0,000;37,000;37,500;9,473;1,553;-5,848;-4,199;-7,084;-4,923;-3,185;27,175;0,000;267,040;Inf;280,000;280,000;-5,295;2,930;20,690;23,965
7354,000;3,221;0,804;-34,328;1,810;9,416;4,903;35,414;4,672;-14,793;-2,785;0,000;37,000;37,500;9,473;1,553;-6,394;-4,459;-7,306;-5,282;-3,185;27,175;0,000;267,040;Inf;280,000;280,000;-5,513;2,934;20,704;23,914
7354,500;3,221;0,804;-34,328;1,810;9,416;4,903;35,414;4,672;-14,793;-2,785;0,000;37,000;37,500;9,473;1,553;-6,783;-4,681;-7,688;-5,482;-3,185;27,175;0,000;267,040;Inf;280,000;280,000;-5,860;2,939;20,713;23,848
7355,000;3,221;0,804;-34,328;1,810;9,416;4,905;35,530;4,679;-14,781;-2,776;0,000;36,959;37,578;9,473;1,553;-6,894;-4,763;-7,675;-5,551;-3,171;27,173;0,000;267,040;Inf;280,000;280,000;-6,159;2,944;20,707;23,737
7355,500;3,221;0,804;-34,328;1,810;9,416;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,473;1,553;-6,324;-4,668;-7,153;-5,209;-3,171;27,173;0,000;267,140;Inf;280,000;280,000;-6,221;2,948;20,706;23,652
7356,000;3,370;0,821;-35,209;1,740;9,568;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,437;1,672;-6,146;-4,661;-6,751;-5,247;-3,171;27,173;0,000;267,140;Inf;280,000;280,000;-5,839;2,953;20,712;23,617
7356,500;3,370;0,821;-35,209;1,740;9,568;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,437;1,672;-6,524;-4,838;-7,355;-5,447;-3,171;27,173;0,000;267,140;Inf;280,000;280,000;-5,701;2,960;20,724;23,600
7357,000;3,370;0,821;-35,209;1,740;9,568;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,437;1,672;-6,759;-4,947;-7,610;-5,599;-3,171;27,173;0,000;267,140;Inf;280,000;280,000;-6,041;2,966;20,725;23,592
7357,500;3,370;0,821;-35,209;1,740;9,568;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,437;1,672;-6,831;-4,916;-7,676;-5,530;-3,171;27,173;0,000;266,940;Inf;280,000;280,000;-6,229;2,973;20,698;23,566
7358,000;3,370;0,821;-35,209;1,740;9,568;4,905;35,530;4,679;-14,781;-2,776;0,000;37,000;37,600;9,437;1,672;-6,300;-4,706;-7,087;-5,243;-3,171;27,173;0,000;266,940;Inf;280,000;280,000;-6,238;2,979;20,705;23,586
7358,500;3,370;0,821;-35,209;1,740;9,568;4,895;35,509;4,697;-14,710;-2,768;0,000;36,958;37,480;9,437;1,672;-6,069;-4,561;-6,805;-5,200;-3,165;27,167;0,000;266,840;Inf;280,000;280,000;-5,834;2,986;20,725;23,559
7359,000;3,370;0,821;-35,209;1,740;9,568;4,895;35,509;4,697;-14,710;-2,768;0,000;37,000;37,500;9,437;1,672;-6,038;-4,735;-6,963;-5,317;-3,165;27,167;0,000;266,840;Inf;280,000;280,000;-5,659;2,992;20,711;23,610
7359,500;2,501;0,660;-34,316;1,727;9,375;4,895;35,509;4,697;-14,710;-2,768;0,000;37,000;37,500;9,596;1,796;-6,805;-4,920;-7,723;-5,523;-3,165;27,167;0,000;267,040;Inf;280,000;280,000;-5,763;2,998;20,721;23,641
7360,000;2,501;0,660;-34,316;1,727;9,375;4,895;35,509;4,697;-14,710;-2,768;0,000;37,000;37,500;9,596;1,796;-6,701;-4,779;-7,578;-5,495;-3,165;27,167;0,000;267,040;Inf;280,000;280,000;-6,243;2,990;20,719;23,690
7360,500;2,501;0,660;-34,316;1,727;9,375;4,895;35,509;4,697;-14,710;-2,768;0,000;37,000;37,500;9,596;1,796;-6,296;-4,652;-7,036;-5,156;-3,165;27,167;0,000;267,240;Inf;280,000;280,000;-6,138;2,982;20,701;23,707
7361,000;2,501;0,660;-34,316;1,727;9,375;4,895;35,509;4,697;-14,710;-2,768;0,000;37,000;37,500;9,596;1,796;-5,983;-4,627;-6,734;-5,152;-3,165;27,167;0,000;267,240;Inf;280,000;280,000;-5,785;2,974;20,708;23,719
7361,500;2,501;0,660;-34,316;1,727;9,375;4,876;35,461;4,693;-14,668;-2,762;0,000;36,962;37,457;9,596;1,796;-6,288;-4,888;-6,911;-5,406;-3,156;27,169;0,000;267,140;Inf;280,000;280,000;-5,624;2,967;20,698;23,747
7362,000;2,501;0,660;-34,316;1,727;9,375;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,596;1,796;-6,506;-4,964;-7,288;-5,573;-3,156;27,169;0,000;267,140;Inf;280,000;280,000;-5,873;2,959;20,717;23,760
7362,500;2,093;0,604;-33,856;1,813;9,381;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,549;1,693;-6,871;-4,971;-7,737;-5,605;-3,156;27,169;0,000;267,240;Inf;280,000;280,000;-6,083;2,951;20,735;23,751
7363,000;2,093;0,604;-33,856;1,813;9,381;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,549;1,693;-6,070;-4,609;-6,822;-5,155;-3,156;27,169;0,000;267,240;Inf;280,000;280,000;-6,296;2,937;20,728;23,706
7363,500;2,093;0,604;-33,856;1,813;9,381;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,549;1,693;-5,798;-4,674;-6,685;-5,085;-3,156;27,169;0,000;266,940;Inf;280,000;280,000;-5,664;2,923;20,740;23,725
7364,000;2,093;0,604;-33,856;1,813;9,381;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,549;1,693;-6,107;-4,829;-6,929;-5,339;-3,156;27,169;0,000;266,940;Inf;280,000;280,000;-5,560;2,910;20,737;23,751
7364,500;2,093;0,604;-33,856;1,813;9,381;4,876;35,461;4,693;-14,668;-2,762;0,000;37,000;37,500;9,549;1,693;-6,499;-4,898;-7,338;-5,479;-3,156;27,169;0,000;266,840;Inf;280,000;280,000;-5,801;2,896;20,755;23,769
7365,000;2,093;0,604;-33,856;1,813;9,381;4,877;35,447;4,691;-14,599;-2,772;0,000;36,957;37,500;9,549;1,693;-6,782;-4,935;-7,685;-5,531;-3,156;27,171;0,000;266,840;Inf;280,000;280,000;-6,054;2,883;20,747;23,775
7365,500;2,093;0,604;-33,856;1,813;9,381;4,877;35,447;4,691;-14,599;-2,772;0,000;37,000;37,500;9,549;1,693;-6,587;-4,858;-7,457;-5,343;-3,156;27,171;0,000;267,040;Inf;280,000;280,000;-6,233;2,870;20,750;23,745
7366,000;3,235;0,884;-33,600;1,735;9,432;4,877;35,447;4,691;-14,599;-2,772;0,000;37,000;37,500;9,545;1,640;-6,034;-4,408;-6,721;-5,023;-3,156;27,171;0,000;267,040;Inf;280,000;280,000;-6,061;2,858;20,749;23,783
7366,500;3,235;0,884;-33,600;1,735;9,432;4,877;35,447;4,691;-14,599;-2,772;0,000;37,000;37,500;9,545;1,640;-6,061;-4,806;-6,812;-5,278;-3,156;27,171;0,000;267,040;Inf;280,000;280,000;-5,547;2,864;20,764;23,785
7367,000;3,235;0,884;-33,600;1,735;9,432;4,877;35,447;4,691;-14,599;-2,772;0,000;37,000;37,500;9,545;1,640;-6,519;-4,786;-7,457;-5,317;-3,156;27,171;0,000;267,040;Inf;280,000;280,000;-5,739;2,870;20,769;23,777
7367,500;3,235;0,884;-33,600;1,735;9,432;4,877;35,447;4,691;-14,599;-2,772;0,000;37,000;37,500;9,545;1,640;-6,734;-4,714;-7,624;-5,432;-3,156;27,171;0,000;266,740;Inf;280,000;280,000;-6,020;2,876;20,748;23,761
7368,000;3,235;0,884;-33,600;1,735;9,432;4,868;35,507;4,702;-14,530;-2,761;0,000;36,960;37,504;9,545;1,640;-6,100;-4,600;-6,778;-5,219;-3,151;27,164;0,000;266,740;Inf;280,000;280,000;-6,126;2,882;20,740;23,777
7368,500;3,235;0,884;-33,600;1,735;9,432;4,868;35,507;4,702;-14,530;-2,761;0,000;37,000;37,500;9,545;1,640;-5,470;-4,394;-6,120;-4,903;-3,151;27,164;0,000;266,940;Inf;280,000;280,000;-5,674;2,888;20,743;23,787
7369,000;3,459;0,874;-35,209;1,720;9,364;4,868;35,507;4,702;-14,530;-2,761;0,000;37,000;37,500;9,460;1,751;-5,382;-4,784;-5,802;-5,408;-3,151;27,164;0,000;266,940;Inf;280,000;280,000;-5,222;2,893;20,753;23,816
7369,500;3,459;0,874;-35,209;1,720;9,364;4,868;35,507;4,702;-14,530;-2,761;0,000;37,000;37,500;9,460;1,751;-5,570;-5,225;-5,786;-6,054;-3,151;27,164;0,000;267,040;Inf;280,000;280,000;-5,344;2,902;20,742;23,854
7370,000;3,459;0,874;-35,209;1,720;9,364;4,868;35,507;4,702;-14,530;-2,761;0,000;37,000;37,500;9,460;1,751;-6,346;-5,899;-6,193;-6,598;-3,151;27,164;0,000;267,040;Inf;280,000;280,000;-5,659;2,912;20,757;23,888
7370,500;3,459;0,874;-35,209;1,720;9,364;4,868;35,507;4,702;-14,530;-2,761;0,000;37,000;37,500;9,460;1,751;-6,140;-5,561;-6,052;-6,228;-3,151;27,164;0,000;267,040;Inf;280,000;280,000;-6,259;2,921;20,759;23,923
7371,000;3,459;0,874;-35,209;1,720;9,364;4,886;35,522;4,720;-14,639;-2,759;0,000;36,957;37,499;9,460;1,751;-5,591;-5,228;-5,807;-5,703;-3,158;27,167;0,000;267,040;Inf;280,000;280,000;-5,996;2,929;20,747;23,951
7371,500;3,459;0,874;-35,209;1,720;9,364;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,460;1,751;-5,340;-5,335;-5,618;-5,827;-3,158;27,167;0,000;267,340;Inf;280,000;280,000;-5,582;2,938;20,761;24,025
7372,000;3,459;0,874;-35,209;1,720;9,364;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,460;1,751;-5,485;-5,565;-5,549;-6,236;-3,158;27,167;0,000;267,340;Inf;280,000;280,000;-5,530;2,947;20,763;24,045
7372,500;2,973;0,679;-35,209;1,690;9,474;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,436;1,813;-5,655;-5,783;-5,618;-6,519;-3,158;27,167;0,000;267,240;Inf;280,000;280,000;-5,708;2,955;20,751;24,154
7373,000;2,973;0,679;-35,209;1,690;9,474;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,436;1,813;-5,991;-6,161;-5,778;-6,733;-3,158;27,167;0,000;267,240;Inf;280,000;280,000;-5,894;2,955;20,754;24,179
7373,500;2,973;0,679;-35,209;1,690;9,474;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,436;1,813;-5,378;-5,381;-5,519;-5,773;-3,158;27,167;0,000;267,340;Inf;280,000;280,000;-6,166;2,956;20,752;24,189
7374,000;2,973;0,679;-35,209;1,690;9,474;4,886;35,522;4,720;-14,639;-2,759;0,000;37,000;37,500;9,436;1,813;-5,313;-5,560;-5,426;-6,050;-3,158;27,167;0,000;267,340;Inf;280,000;280,000;-5,513;2,956;20,730;24,169
7374,500;2,973;0,679;-35,209;1,690;9,474;4,871;35,426;4,683;-14,649;-2,762;0,000;36,965;37,551;9,436;1,813;-5,438;-5,771;-5,451;-6,415;-3,148;27,172;0,000;267,540;Inf;280,000;280,000;-5,587;2,956;20,765;24,155
7375,000;2,973;0,679;-35,209;1,690;9,474;4,871;35,426;4,683;-14,649;-2,762;0,000;37,000;37,600;9,436;1,813;-5,561;-5,910;-5,506;-6,539;-3,148;27,172;0,000;267,540;Inf;280,000;280,000;-5,769;2,956;20,766;24,164
7375,500;2,429;0,635;-34,114;1,728;9,396;4,871;35,426;4,683;-14,649;-2,762;0,000;37,000;37,600;9,562;1,764;-5,839;-6,097;-5,609;-6,619;-3,148;27,172;0,000;267,540;Inf;280,000;280,000;-5,879;2,957;20,750;24,228
7376,000;2,429;0,635;-34,114;1,728;9,396;4,871;35,426;4,683;-14,649;-2,762;0,000;37,000;37,600;9,562;1,764;-5,602;-5,734;-5,505;-6,087;-3,148;27,172;0,000;267,540;Inf;280,000;280,000;-6,041;2,948;20,741;24,314
7376,500;2,429;0,635;-34,114;1,728;9,396;4,871;35,426;4,683;-14,649;-2,762;0,000;37,000;37,600;9,562;1,764;-5,071;-5,337;-5,250;-5,528;-3,148;27,172;0,000;267,440;Inf;280,000;280,000;-5,732;2,940;20,759;24,275
7377,000;2,429;0,635;-34,114;1,728;9,396;4,871;35,426;4,683;-14,649;-2,762;0,000;37,000;37,600;9,562;1,764;-5,100;-5,766;-5,103;-6,268;-3,148;27,172;0,000;267,440;Inf;280,000;280,000;-5,296;2,931;20,754;24,202
7377,500;2,429;0,635;-34,114;1,728;9,396;4,880;35,417;4,678;-14,630;-2,756;0,000;36,963;37,506;9,562;1,764;-5,510;-6,030;-5,296;-6,590;-3,166;27,161;0,000;267,640;Inf;280,000;280,000;-5,559;2,923;20,770;24,209
7378,000;2,429;0,635;-34,114;1,728;9,396;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,562;1,764;-5,799;-6,070;-5,436;-6,510;-3,166;27,161;0,000;267,640;Inf;280,000;280,000;-5,857;2,915;20,747;24,259
7378,500;2,429;0,635;-34,114;1,728;9,396;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,562;1,764;-5,428;-5,706;-5,356;-6,107;-3,166;27,161;0,000;267,540;Inf;280,000;280,000;-5,954;2,907;20,768;24,274
7379,000;3,233;0,789;-35,126;1,660;9,423;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,528;1,793;-4,927;-5,331;-5,131;-5,502;-3,166;27,161;0,000;267,540;Inf;280,000;280,000;-5,649;2,899;20,746;24,304
7379,500;3,233;0,789;-35,126;1,660;9,423;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,528;1,793;-4,915;-5,481;-5,019;-5,757;-3,166;27,161;0,000;267,840;Inf;280,000;280,000;-5,223;2,905;20,750;24,413
7380,000;3,233;0,789;-35,126;1,660;9,423;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,528;1,793;-5,081;-5,785;-5,063;-6,308;-3,166;27,161;0,000;267,840;Inf;280,000;280,000;-5,293;2,910;20,771;24,455
7380,500;3,233;0,789;-35,126;1,660;9,423;4,880;35,417;4,678;-14,630;-2,756;0,000;37,000;37,500;9,528;1,793;-5,767;-6,145;-5,387;-6,590;-3,166;27,161;0,000;268,040;Inf;280,000;280,000;-5,559;2,915;20,747;24,524
7381,000;3,233;0,789;-35,126;1,660;9,423;4,879;35,489;4,722;-14,584;-2,756;0,000;36,974;37,535;9,528;1,793;-5,519;-5,629;-5,291;-5,976;-3,148;27,179;0,000;268,040;Inf;280,000;280,000;-5,972;2,921;20,754;24,512
7381,500;3,233;0,789;-35,126;1,660;9,423;4,879;35,489;4,722;-14,584;-2,756;0,000;37,000;37,500;9,528;1,793;-4,790;-5,292;-5,016;-5,519;-3,148;27,179;0,000;268,340;Inf;280,000;280,000;-5,604;2,926;20,754;24,521
7382,000;3,266;0,824;-34,135;1,635;9,411;4,879;35,489;4,722;-14,584;-2,756;0,000;37,000;37,500;9,527;1,512;-4,794;-5,502;-4,918;-5,883;-3,148;27,179;0,000;268,340;Inf;280,000;280,000;-5,154;2,931;20,753;24,518
7382,500;3,266;0,824;-34,135;1,635;9,411;4,879;35,489;4,722;-14,584;-2,756;0,000;37,000;37,500;9,527;1,512;-5,091;-5,817;-4,985;-6,341;-3,148;27,179;0,000;268,140;Inf;280,000;280,000;-5,274;2,936;20,765;24,499
7383,000;3,266;0,824;-34,135;1,635;9,411;4,879;35,489;4,722;-14,584;-2,756;0,000;37,000;37,500;9,527;1,512;-5,489;-6,066;-5,160;-6,613;-3,148;27,179;0,000;268,140;Inf;280,000;280,000;-5,559;2,942;20,774;24,387
7383,500;3,266;0,824;-34,135;1,635;9,411;4,879;35,489;4,722;-14,584;-2,756;0,000;37,000;37,500;9,527;1,512;-5,666;-6,157;-5,313;-6,560;-3,148;27,179;0,000;267,740;Inf;280,000;280,000;-5,832;2,947;20,749;24,364
7384,000;3,266;0,824;-34,135;1,635;9,411;4,869;35,511;4,725;-14,541;-2,755;0,000;36,973;37,522;9,527;1,512;-4,827;-5,279;-4,975;-5,367;-3,147;27,177;0,000;267,740;Inf;280,000;280,000;-5,924;2,952;20,780;24,289
7384,500;3,266;0,824;-34,135;1,635;9,411;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,527;1,512;-4,695;-5,514;-4,819;-5,782;-3,147;27,177;0,000;267,840;Inf;280,000;280,000;-5,112;2,957;20,768;24,246
7385,000;3,266;0,824;-34,135;1,635;9,411;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,527;1,512;-5,022;-5,822;-4,919;-6,296;-3,147;27,177;0,000;267,840;Inf;280,000;280,000;-5,203;2,962;20,777;24,188
7385,500;2,676;0,716;-34,841;1,701;9,410;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,482;1,867;-5,437;-6,099;-5,087;-6,613;-3,147;27,177;0,000;267,840;Inf;280,000;280,000;-5,515;2,967;20,769;24,179
7386,000;2,676;0,716;-34,841;1,701;9,410;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,482;1,867;-5,626;-6,213;-5,245;-6,616;-3,147;27,177;0,000;267,840;Inf;280,000;280,000;-5,809;2,963;20,775;24,188
7386,500;2,676;0,716;-34,841;1,701;9,410;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,482;1,867;-5,529;-5,748;-5,211;-6,092;-3,147;27,177;0,000;267,740;Inf;280,000;280,000;-5,925;2,958;20,791;24,198
7387,000;2,676;0,716;-34,841;1,701;9,410;4,869;35,511;4,725;-14,541;-2,755;0,000;37,000;37,500;9,482;1,867;-4,971;-5,492;-5,056;-5,866;-3,147;27,177;0,000;267,740;Inf;280,000;280,000;-5,645;2,953;20,784;24,158
7387,500;2,676;0,716;-34,841;1,701;9,410;4,876;35,458;4,716;-14,510;-2,753;0,000;36,984;37,540;9,482;1,867;-5,154;-5,792;-5,014;-6,295;-3,148;27,174;0,000;267,940;Inf;280,000;280,000;-5,346;2,949;20,801;24,154
7388,000;2,676;0,716;-34,841;1,701;9,410;4,876;35,458;4,716;-14,510;-2,753;0,000;37,000;37,500;9,482;1,867;-5,419;-6,013;-5,128;-6,509;-3,148;27,174;0,000;267,940;Inf;280,000;280,000;-5,564;2,944;20,825;24,165
7388,500;2,751;0,635;-35,209;1,743;9,452;4,876;35,458;4,716;-14,510;-2,753;0,000;37,000;37,500;9,380;1,812;-5,626;-6,234;-5,244;-6,664;-3,148;27,174;0,000;267,240;Inf;280,000;280,000;-5,767;2,940;20,815;24,147
7389,000;2,751;0,635;-35,209;1,743;9,452;4,876;35,458;4,716;-14,510;-2,753;0,000;37,000;37,500;9,380;1,812;-5,299;-5,849;-5,161;-6,113;-3,148;27,174;0,000;267,240;Inf;280,000;280,000;-5,942;2,937;20,815;24,094
7389,500;2,751;0,635;-35,209;1,743;9,452;4,876;35,458;4,716;-14,510;-2,753;0,000;37,000;37,500;9,380;1,812;-4,773;-5,456;-4,913;-5,514;-3,148;27,174;0,000;267,240;Inf;280,000;280,000;-5,605;2,934;20,815;24,054
7390,000;2,751;0,635;-35,209;1,743;9,452;4,876;35,458;4,716;-14,510;-2,753;0,000;37,000;37,500;9,380;1,812;-4,730;-5,466;-4,738;-5,655;-3,148;27,174;0,000;267,240;Inf;280,000;280,000;-5,164;2,931;20,796;23,942
7390,500;2,751;0,635;-35,209;1,743;9,452;4,892;35,444;4,696;-14,455;-2,743;0,000;36,988;37,526;9,380;1,812;-5,012;-5,880;-4,847;-6,240;-3,142;27,185;0,000;267,140;Inf;280,000;280,000;-5,147;2,928;20,823;23,917
