t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7391,000;2,751;0,635;-35,209;1,743;9,452;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,380;1,812;-5,482;-6,075;-5,144;-6,455;-3,142;27,185;0,000;267,140;Inf;280,000;280,000;-5,495;2,925;20,817;23,879
7391,500;2,630;0,708;-33,744;1,734;9,413;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,529;1,636;-5,037;-5,596;-4,977;-5,770;-3,142;27,185;0,000;267,640;Inf;280,000;280,000;-5,789;2,922;20,813;23,854
7392,000;2,630;0,708;-33,744;1,734;9,413;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,529;1,636;-4,810;-5,258;-4,786;-5,496;-3,142;27,185;0,000;267,640;Inf;280,000;280,000;-5,345;2,917;20,816;23,830
7392,500;2,630;0,708;-33,744;1,734;9,413;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,529;1,636;-4,946;-5,526;-4,758;-5,822;-3,142;27,185;0,000;267,740;Inf;280,000;280,000;-5,087;2,913;20,837;23,794
7393,000;2,630;0,708;-33,744;1,734;9,413;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,529;1,636;-5,030;-5,849;-4,863;-6,289;-3,142;27,185;0,000;267,740;Inf;280,000;280,000;-5,263;2,908;20,834;23,771
7393,500;2,630;0,708;-33,744;1,734;9,413;4,892;35,444;4,696;-14,455;-2,743;0,000;37,000;37,500;9,529;1,636;-5,238;-5,968;-4,977;-6,534;-3,142;27,185;0,000;267,440;Inf;280,000;280,000;-5,507;2,903;20,839;23,718
7394,000;2,630;0,708;-33,744;1,734;9,413;4,882;35,494;4,704;-14,391;-2,762;0,000;36,982;37,552;9,529;1,636;-5,526;-6,088;-5,141;-6,572;-3,157;27,173;0,000;267,440;Inf;280,000;280,000;-5,679;2,899;20,853;23,716
7394,500;2,630;0,708;-33,744;1,734;9,413;4,882;35,494;4,704;-14,391;-2,762;0,000;37,000;37,600;9,529;1,636;-5,327;-5,731;-5,061;-6,163;-3,157;27,173;0,000;267,640;Inf;280,000;280,000;-5,832;2,894;20,855;23,712
7395,000;3,155;0,815;-34,608;1,729;9,445;4,882;35,494;4,704;-14,391;-2,762;0,000;37,000;37,600;9,453;1,632;-4,864;-5,577;-4,881;-5,799;-3,157;27,173;0,000;267,640;Inf;280,000;280,000;-5,571;2,890;20,841;23,674
7395,500;3,155;0,815;-34,608;1,729;9,445;4,882;35,494;4,704;-14,391;-2,762;0,000;37,000;37,600;9,453;1,632;-4,938;-5,756;-4,848;-6,095;-3,157;27,173;0,000;267,540;Inf;280,000;280,000;-5,281;2,894;20,849;23,695
7396,000;3,155;0,815;-34,608;1,729;9,445;4,882;35,494;4,704;-14,391;-2,762;0,000;37,000;37,600;9,453;1,632;-5,108;-5,967;-4,930;-6,451;-3,157;27,173;0,000;267,540;Inf;280,000;280,000;-5,409;2,899;20,837;23,668
7396,500;3,155;0,815;-34,608;1,729;9,445;4,882;35,494;4,704;-14,391;-2,762;0,000;37,000;37,600;9,453;1,632;-5,313;-6,068;-5,055;-6,371;-3,157;27,173;0,000;267,540;Inf;280,000;280,000;-5,614;2,903;20,857;23,680
7397,000;3,155;0,815;-34,608;1,729;9,445;4,909;35,524;4,700;-14,352;-2,755;0,000;36,991;37,558;9,453;1,632;-5,201;-5,780;-5,025;-6,025;-3,144;27,182;0,000;267,540;Inf;280,000;280,000;-5,702;2,907;20,827;23,683
7397,500;3,155;0,815;-34,608;1,729;9,445;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,453;1,632;-4,904;-5,429;-4,882;-5,809;-3,144;27,182;0,000;267,540;Inf;280,000;280,000;-5,508;2,911;20,858;23,682
7398,000;2,931;0,792;-34,134;1,799;9,452;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,529;1,606;-4,740;-5,487;-4,783;-5,838;-3,144;27,182;0,000;267,540;Inf;280,000;280,000;-5,256;2,915;20,849;23,717
7398,500;2,931;0,792;-34,134;1,799;9,452;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,529;1,606;-5,036;-5,820;-4,862;-6,321;-3,144;27,182;0,000;267,440;Inf;280,000;280,000;-5,212;2,915;20,841;23,720
7399,000;2,931;0,792;-34,134;1,799;9,452;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,529;1,606;-5,232;-5,951;-4,993;-6,377;-3,144;27,182;0,000;267,440;Inf;280,000;280,000;-5,510;2,916;20,844;23,723
7399,500;2,931;0,792;-34,134;1,799;9,452;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,529;1,606;-5,162;-5,825;-4,990;-6,031;-3,144;27,182;0,000;267,640;Inf;280,000;280,000;-5,638;2,916;20,832;23,718
7400,000;2,931;0,792;-34,134;1,799;9,452;4,909;35,524;4,700;-14,352;-2,755;0,000;37,000;37,600;9,529;1,606;-4,925;-5,434;-4,832;-5,670;-3,144;27,182;0,000;267,640;Inf;280,000;280,000;-5,502;2,916;20,847;23,721
7400,500;2,931;0,792;-34,134;1,799;9,452;4,896;35,486;4,726;-14,333;-2,744;0,000;36,992;37,547;9,529;1,606;-4,666;-5,387;-4,690;-5,661;-3,152;27,173;0,000;267,440;Inf;280,000;280,000;-5,215;2,916;20,861;23,691
7401,000;2,931;0,792;-34,134;1,799;9,452;4,896;35,486;4,726;-14,333;-2,744;0,000;37,000;37,500;9,529;1,606;-4,698;-5,562;-4,680;-5,889;-3,152;27,173;0,000;267,440;Inf;280,000;280,000;-5,101;2,917;20,839;23,674
7401,500;2,366;0,649;-34,085;1,815;9,359;4,896;35,486;4,726;-14,333;-2,744;0,000;37,000;37,500;9,509;1,665;-4,971;-5,729;-4,768;-6,158;-3,152;27,173;0,000;267,740;Inf;280,000;280,000;-5,207;2,917;20,847;23,632
7402,000;2,366;0,649;-34,085;1,815;9,359;4,896;35,486;4,726;-14,333;-2,744;0,000;37,000;37,500;9,509;1,665;-5,010;-5,606;-4,830;-5,793;-3,152;27,173;0,000;267,740;Inf;280,000;280,000;-5,407;2,908;20,838;23,619
7402,500;2,366;0,649;-34,085;1,815;9,359;4,896;35,486;4,726;-14,333;-2,744;0,000;37,000;37,500;9,509;1,665;-4,752;-5,223;-4,674;-5,511;-3,152;27,173;0,000;267,740;Inf;280,000;280,000;-5,310;2,899;20,839;23,582
7403,000;2,366;0,649;-34,085;1,815;9,359;4,896;35,486;4,726;-14,333;-2,744;0,000;37,000;37,500;9,509;1,665;-4,569;-5,310;-4,579;-5,631;-3,152;27,173;0,000;267,740;Inf;280,000;280,000;-5,040;2,890;20,845;23,602
7403,500;2,366;0,649;-34,085;1,815;9,359;4,867;35,465;4,710;-14,273;-2,745;0,000;37,002;37,595;9,509;1,665;-4,726;-5,508;-4,613;-5,928;-3,137;27,179;0,000;267,540;Inf;280,000;280,000;-5,022;2,882;20,845;23,607
7404,000;2,366;0,649;-34,085;1,815;9,359;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,509;1,665;-5,040;-5,742;-4,728;-6,154;-3,137;27,179;0,000;267,540;Inf;280,000;280,000;-5,194;2,873;20,825;23,736
7404,500;3,340;0,754;-35,209;1,751;9,480;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,447;1,760;-4,976;-5,683;-4,773;-6,028;-3,137;27,179;0,000;267,440;Inf;280,000;280,000;-5,416;2,865;20,807;23,732
7405,000;3,340;0,754;-35,209;1,751;9,480;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,447;1,760;-4,821;-5,325;-4,722;-5,552;-3,137;27,179;0,000;267,440;Inf;280,000;280,000;-5,365;2,873;20,812;23,760
7405,500;3,340;0,754;-35,209;1,751;9,480;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,447;1,760;-4,446;-5,406;-4,433;-5,640;-3,137;27,179;0,000;267,340;Inf;280,000;280,000;-5,105;2,880;20,817;23,740
7406,000;3,340;0,754;-35,209;1,751;9,480;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,447;1,760;-4,822;-5,644;-4,577;-6,033;-3,137;27,179;0,000;267,340;Inf;280,000;280,000;-4,981;2,888;20,819;23,735
7406,500;3,340;0,754;-35,209;1,751;9,480;4,867;35,465;4,710;-14,273;-2,745;0,000;37,000;37,600;9,447;1,760;-5,172;-5,788;-4,764;-6,224;-3,137;27,179;0,000;267,340;Inf;280,000;280,000;-5,269;2,895;20,800;23,776
7407,000;3,340;0,754;-35,209;1,751;9,480;4,887;35,498;4,701;-14,219;-2,748;0,000;36,986;37,561;9,447;1,760;-4,957;-5,502;-4,726;-5,797;-3,141;27,163;0,000;267,340;Inf;280,000;280,000;-5,487;2,902;20,809;23,805
7407,500;3,340;0,754;-35,209;1,751;9,480;4,887;35,498;4,701;-14,219;-2,748;0,000;37,000;37,600;9,447;1,760;-4,459;-5,196;-4,532;-5,268;-3,141;27,163;0,000;267,340;Inf;280,000;280,000;-5,246;2,910;20,809;23,949
7408,000;2,860;0,771;-34,316;1,617;9,419;4,887;35,498;4,701;-14,219;-2,748;0,000;37,000;37,600;9,559;1,721;-4,339;-5,192;-4,401;-5,280;-3,141;27,163;0,000;267,340;Inf;280,000;280,000;-4,864;2,917;20,821;23,984
7408,500;2,860;0,771;-34,316;1,617;9,419;4,887;35,498;4,701;-14,219;-2,748;0,000;37,000;37,600;9,559;1,721;-4,527;-5,452;-4,408;-5,759;-3,141;27,163;0,000;267,140;Inf;280,000;280,000;-4,803;2,916;20,824;23,951
7409,000;2,860;0,771;-34,316;1,617;9,419;4,887;35,498;4,701;-14,219;-2,748;0,000;37,000;37,600;9,559;1,721;-5,131;-5,845;-4,728;-6,227;-3,141;27,163;0,000;267,140;Inf;280,000;280,000;-5,037;2,915;20,808;23,975
7409,500;2,860;0,771;-34,316;1,617;9,419;4,887;35,498;4,701;-14,219;-2,748;0,000;37,000;37,600;9,559;1,721;-4,899;-5,481;-4,661;-5,742;-3,141;27,163;0,000;266,740;Inf;280,000;280,000;-5,483;2,914;20,809;24,006
7410,000;2,860;0,771;-34,316;1,617;9,419;4,877;35,534;4,753;-14,169;-2,737;0,000;36,999;37,580;9,559;1,721;-4,436;-5,145;-4,480;-5,183;-3,146;27,163;0,000;266,740;Inf;280,000;280,000;-5,196;2,913;20,824;24,022
7410,500;2,860;0,771;-34,316;1,617;9,419;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,559;1,721;-4,328;-5,134;-4,330;-5,216;-3,146;27,163;0,000;266,740;Inf;280,000;280,000;-4,811;2,912;20,813;24,051
7411,000;2,387;0,644;-33,880;1,767;9,391;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,521;1,609;-4,448;-5,426;-4,368;-5,699;-3,146;27,163;0,000;266,740;Inf;280,000;280,000;-4,752;2,911;20,804;24,029
7411,500;2,387;0,644;-33,880;1,767;9,391;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,521;1,609;-4,759;-5,571;-4,507;-6,016;-3,146;27,163;0,000;266,940;Inf;280,000;280,000;-4,985;2,903;20,805;24,008
7412,000;2,387;0,644;-33,880;1,767;9,391;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,521;1,609;-5,043;-5,686;-4,655;-5,998;-3,146;27,163;0,000;266,940;Inf;280,000;280,000;-5,213;2,894;20,813;24,002
7412,500;2,387;0,644;-33,880;1,767;9,391;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,521;1,609;-4,242;-4,844;-4,332;-4,858;-3,146;27,163;0,000;267,040;Inf;280,000;280,000;-5,346;2,886;20,796;24,023
7413,000;2,387;0,644;-33,880;1,767;9,391;4,877;35,534;4,753;-14,169;-2,737;0,000;37,000;37,600;9,521;1,609;-4,177;-5,063;-4,207;-5,211;-3,146;27,163;0,000;267,040;Inf;280,000;280,000;-4,569;2,878;20,787;24,028
7413,500;2,387;0,644;-33,880;1,767;9,391;4,886;35,456;4,744;-14,161;-2,755;0,000;36,998;37,598;9,521;1,609;-4,408;-5,241;-4,294;-5,711;-3,143;27,164;0,000;266,940;Inf;280,000;280,000;-4,664;2,870;20,809;24,033
7414,000;2,387;0,644;-33,880;1,767;9,391;4,886;35,456;4,744;-14,161;-2,755;0,000;37,000;37,600;9,521;1,609;-4,718;-5,409;-4,452;-5,928;-3,143;27,164;0,000;266,940;Inf;280,000;280,000;-4,914;2,862;20,792;24,053
7414,500;2,005;0,529;-34,136;1,780;9,418;4,886;35,456;4,744;-14,161;-2,755;0,000;37,000;37,600;9,522;1,567;-5,011;-5,460;-4,609;-5,907;-3,143;27,164;0,000;267,040;Inf;280,000;280,000;-5,127;2,854;20,799;24,171
7415,000;2,005;0,529;-34,136;1,780;9,418;4,886;35,456;4,744;-14,161;-2,755;0,000;37,000;37,600;9,522;1,567;-4,461;-5,045;-4,442;-5,133;-3,143;27,164;0,000;267,040;Inf;280,000;280,000;-5,247;2,840;20,803;24,215
7415,500;2,005;0,529;-34,136;1,780;9,418;4,886;35,456;4,744;-14,161;-2,755;0,000;37,000;37,600;9,522;1,567;-4,224;-4,652;-4,219;-4,972;-3,143;27,164;0,000;267,340;Inf;280,000;280,000;-4,770;2,826;20,800;24,227
7416,000;2,005;0,529;-34,136;1,780;9,418;4,886;35,456;4,744;-14,161;-2,755;0,000;37,000;37,600;9,522;1,567;-4,376;-5,128;-4,210;-5,496;-3,143;27,164;0,000;267,340;Inf;280,000;280,000;-4,517;2,813;20,802;24,251
7416,500;2,005;0,529;-34,136;1,780;9,418;4,887;35,474;4,728;-14,099;-2,752;0,000;36,998;37,548;9,522;1,567;-4,608;-5,345;-4,329;-5,807;-3,153;27,154;0,000;267,240;Inf;280,000;280,000;-4,803;2,800;20,801;24,272
7417,000;2,005;0,529;-34,136;1,780;9,418;4,887;35,474;4,728;-14,099;-2,752;0,000;37,000;37,500;9,522;1,567;-4,843;-5,333;-4,458;-5,802;-3,153;27,154;0,000;267,240;Inf;280,000;280,000;-5,022;2,787;20,787;24,282
7417,500;3,292;0,839;-33,978;1,795;9,364;4,887;35,474;4,728;-14,099;-2,752;0,000;37,000;37,500;9,535;1,514;-4,558;-4,994;-4,428;-5,270;-3,153;27,154;0,000;267,140;Inf;280,000;280,000;-5,109;2,774;20,785;24,311
7418,000;3,292;0,839;-33,978;1,795;9,364;4,887;35,474;4,728;-14,099;-2,752;0,000;37,000;37,500;9,535;1,514;-4,083;-4,536;-4,133;-4,662;-3,153;27,154;0,000;267,140;Inf;280,000;280,000;-4,812;2,782;20,772;24,319
7418,500;3,292;0,839;-33,978;1,795;9,364;4,887;35,474;4,728;-14,099;-2,752;0,000;37,000;37,500;9,535;1,514;-4,144;-4,720;-4,131;-5,005;-3,153;27,154;0,000;267,340;Inf;280,000;280,000;-4,354;2,791;20,778;24,320
7419,000;3,292;0,839;-33,978;1,795;9,364;4,887;35,474;4,728;-14,099;-2,752;0,000;37,000;37,500;9,535;1,514;-4,411;-5,150;-4,218;-5,569;-3,153;27,154;0,000;267,340;Inf;280,000;280,000;-4,500;2,799;20,785;24,307
7419,500;3,292;0,839;-33,978;1,795;9,364;4,881;35,532;4,711;-14,042;-2,758;0,000;37,010;37,558;9,535;1,514;-5,635;-5,192;-5,418;-5,544;-3,154;27,153;0,000;266,240;Inf;280,000;280,000;-4,837;2,807;20,776;24,304
7420,000;3,292;0,839;-33,978;1,795;9,364;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,535;1,514;-4,515;-4,549;-4,732;-4,867;-3,154;27,153;0,000;266,240;Inf;280,000;280,000;-5,447;2,815;20,796;24,316
7420,500;3,292;0,839;-33,978;1,795;9,364;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,535;1,514;-4,144;-4,590;-4,354;-4,960;-3,154;27,153;0,000;266,840;Inf;280,000;280,000;-4,666;2,823;20,772;24,293
7421,000;3,476;0,878;-34,710;1,770;9,483;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,428;1,650;-4,349;-4,837;-4,263;-5,246;-3,154;27,153;0,000;266,840;Inf;280,000;280,000;-4,512;2,830;20,771;24,254
7421,500;3,476;0,878;-34,710;1,770;9,483;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,428;1,650;-5,427;-5,031;-5,300;-5,569;-3,154;27,153;0,000;266,540;Inf;280,000;280,000;-4,674;2,841;20,758;24,227
7422,000;3,476;0,878;-34,710;1,770;9,483;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,428;1,650;-5,140;-5,137;-5,012;-5,706;-3,154;27,153;0,000;266,540;Inf;280,000;280,000;-5,332;2,851;20,777;24,227
7422,500;3,476;0,878;-34,710;1,770;9,483;4,881;35,532;4,711;-14,042;-2,758;0,000;37,000;37,600;9,428;1,650;-4,642;-5,092;-4,748;-5,363;-3,154;27,153;0,000;266,940;Inf;280,000;280,000;-5,249;2,862;20,772;24,212
7423,000;3,476;0,878;-34,710;1,770;9,483;4,878;35,535;4,720;-14,054;-2,760;0,000;37,005;37,542;9,428;1,650;-4,298;-4,665;-4,315;-5,001;-3,171;27,143;0,000;266,940;Inf;280,000;280,000;-4,962;2,872;20,763;24,201
7423,500;3,476;0,878;-34,710;1,770;9,483;4,878;35,535;4,720;-14,054;-2,760;0,000;37,000;37,500;9,428;1,650;-4,219;-4,818;-4,231;-5,244;-3,171;27,143;0,000;267,040;Inf;280,000;280,000;-4,570;2,882;20,758;24,181
7424,000;2,671;0,681;-33,909;1,842;9,368;4,878;35,535;4,720;-14,054;-2,760;0,000;37,000;37,500;9,545;1,748;-4,502;-5,071;-4,275;-5,528;-3,171;27,143;0,000;267,040;Inf;280,000;280,000;-4,628;2,891;20,738;24,172
7424,500;2,671;0,681;-33,909;1,842;9,368;4,878;35,535;4,720;-14,054;-2,760;0,000;37,000;37,500;9,545;1,748;-4,529;-5,148;-4,348;-5,542;-3,171;27,143;0,000;267,340;Inf;280,000;280,000;-4,844;2,888;20,754;24,211
7425,000;2,671;0,681;-33,909;1,842;9,368;4,878;35,535;4,720;-14,054;-2,760;0,000;37,000;37,500;9,545;1,748;-4,323;-4,956;-4,263;-5,096;-3,171;27,143;0,000;267,340;Inf;280,000;280,000;-4,892;2,884;20,748;24,148
7425,500;2,671;0,681;-33,909;1,842;9,368;4,878;35,535;4,720;-14,054;-2,760;0,000;37,000;37,500;9,545;1,748;-3,970;-4,539;-4,017;-4,687;-3,171;27,143;0,000;267,140;Inf;280,000;280,000;-4,660;2,881;20,765;24,110
7426,000;2,671;0,681;-33,909;1,842;9,368;4,875;35,444;4,733;-13,996;-2,733;0,000;37,013;37,563;9,545;1,748;-3,683;-4,537;-3,855;-4,748;-3,151;27,153;0,000;267,140;Inf;280,000;280,000;-4,303;2,877;20,759;24,108
7426,500;2,671;0,681;-33,909;1,842;9,368;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,545;1,748;-4,266;-5,039;-4,020;-5,464;-3,151;27,153;0,000;267,040;Inf;280,000;280,000;-4,206;2,874;20,763;24,062
7427,000;2,671;0,681;-33,909;1,842;9,368;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,545;1,748;-4,489;-4,945;-4,136;-5,401;-3,151;27,153;0,000;267,040;Inf;280,000;280,000;-4,697;2,871;20,740;24,023
7427,500;2,498;0,630;-34,802;1,714;9,325;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,524;1,780;-4,173;-4,656;-4,086;-4,885;-3,151;27,153;0,000;266,940;Inf;280,000;280,000;-4,743;2,867;20,764;23,993
7428,000;2,498;0,630;-34,802;1,714;9,325;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,524;1,780;-3,838;-4,426;-3,880;-4,523;-3,151;27,153;0,000;266,940;Inf;280,000;280,000;-4,450;2,861;20,735;23,975
7428,500;2,498;0,630;-34,802;1,714;9,325;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,524;1,780;-3,801;-4,527;-3,782;-4,726;-3,151;27,153;0,000;266,440;Inf;280,000;280,000;-4,167;2,855;20,750;23,928
7429,000;2,498;0,630;-34,802;1,714;9,325;4,875;35,444;4,733;-13,996;-2,733;0,000;37,000;37,600;9,524;1,780;-4,018;-4,855;-3,863;-5,284;-3,151;27,153;0,000;266,440;Inf;280,000;280,000;-4,209;2,849;20,739;23,898
7429,500;2,498;0,630;-34,802;1,714;9,325;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,623;9,524;1,780;-4,285;-5,072;-4,032;-5,530;-3,165;27,143;0,000;266,740;Inf;280,000;280,000;-4,505;2,844;20,744;23,869
7430,000;2,498;0,630;-34,802;1,714;9,325;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,600;9,524;1,780;-3,984;-4,387;-3,939;-4,664;-3,165;27,143;0,000;266,740;Inf;280,000;280,000;-4,730;2,838;20,735;23,832
7430,500;3,595;0,867;-35,209;1,709;9,397;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,600;9,460;1,754;-3,638;-4,309;-3,773;-4,470;-3,165;27,143;0,000;266,940;Inf;280,000;280,000;-4,244;2,832;20,731;23,800
7431,000;3,595;0,867;-35,209;1,709;9,397;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,600;9,460;1,754;-3,653;-4,574;-3,724;-4,927;-3,165;27,143;0,000;266,940;Inf;280,000;280,000;-4,047;2,845;20,751;23,835
7431,500;3,595;0,867;-35,209;1,709;9,397;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,600;9,460;1,754;-3,947;-4,784;-3,810;-5,206;-3,165;27,143;0,000;267,140;Inf;280,000;280,000;-4,220;2,857;20,726;23,819
7432,000;3,595;0,867;-35,209;1,709;9,397;4,863;35,486;4,701;-13,933;-2,770;0,000;37,000;37,600;9,460;1,754;-4,324;-5,048;-4,034;-5,577;-3,165;27,143;0,000;267,140;Inf;280,000;280,000;-4,437;2,869;20,741;23,846
7432,500;3,595;0,867;-35,209;1,709;9,397;4,896;35,557;4,725;-13,860;-2,756;0,000;37,017;37,561;9,460;1,754;-4,374;-4,900;-4,091;-5,141;-3,154;27,153;0,000;266,940;Inf;280,000;280,000;-4,746;2,881;20,753;23,879
7433,000;3,595;0,867;-35,209;1,709;9,397;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,460;1,754;-3,951;-4,330;-3,895;-4,560;-3,154;27,153;0,000;266,940;Inf;280,000;280,000;-4,627;2,893;20,728;23,877
7433,500;3,595;0,867;-35,209;1,709;9,397;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,460;1,754;-3,715;-4,542;-3,721;-4,974;-3,154;27,153;0,000;267,040;Inf;280,000;280,000;-4,184;2,904;20,740;23,884
7434,000;3,000;0,772;-34,376;1,725;9,482;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,479;1,640;-4,202;-4,826;-3,871;-5,266;-3,154;27,153;0,000;267,040;Inf;280,000;280,000;-4,238;2,916;20,730;23,897
7434,500;3,000;0,772;-34,376;1,725;9,482;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,479;1,640;-4,397;-4,993;-4,109;-5,409;-3,154;27,153;0,000;267,040;Inf;280,000;280,000;-4,541;2,917;20,728;23,890
7435,000;3,000;0,772;-34,376;1,725;9,482;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,479;1,640;-4,062;-4,682;-3,997;-4,918;-3,154;27,153;0,000;267,040;Inf;280,000;280,000;-4,727;2,918;20,740;23,909
7435,500;3,000;0,772;-34,376;1,725;9,482;4,896;35,557;4,725;-13,860;-2,756;0,000;37,000;37,600;9,479;1,640;-3,905;-4,302;-3,851;-4,638;-3,154;27,153;0,000;267,140;Inf;280,000;280,000;-4,415;2,920;20,735;23,887
7436,000;3,000;0,772;-34,376;1,725;9,482;4,892;35,519;4,722;-13,846;-2,758;0,000;37,018;37,628;9,479;1,640;-3,621;-4,350;-3,723;-4,669;-3,163;27,150;0,000;267,140;Inf;280,000;280,000;-4,174;2,921;20,752;23,856
7436,500;3,000;0,772;-34,376;1,725;9,482;4,892;35,519;4,722;-13,846;-2,758;0,000;37,000;37,600;9,479;1,640;-3,740;-4,564;-3,733;-4,969;-3,163;27,150;0,000;267,140;Inf;280,000;280,000;-4,090;2,922;20,745;23,848
7437,000;2,424;0,674;-33,830;1,794;9,378;4,892;35,519;4,722;-13,846;-2,758;0,000;37,000;37,600;9,541;1,697;-4,214;-4,857;-3,992;-5,240;-3,163;27,150;0,000;267,140;Inf;280,000;280,000;-4,251;2,924;20,734;23,842
7437,500;2,424;0,674;-33,830;1,794;9,378;4,892;35,519;4,722;-13,846;-2,758;0,000;37,000;37,600;9,541;1,697;-3,941;-4,549;-3,869;-4,665;-3,163;27,150;0,000;267,040;Inf;280,000;280,000;-4,576;2,916;20,742;23,820
7438,000;2,424;0,674;-33,830;1,794;9,378;4,892;35,519;4,722;-13,846;-2,758;0,000;37,000;37,600;9,541;1,697;-3,588;-4,226;-3,641;-4,464;-3,163;27,150;0,000;267,040;Inf;280,000;280,000;-4,256;2,907;20,720;23,825
7438,500;2,424;0,674;-33,830;1,794;9,378;4,892;35,519;4,722;-13,846;-2,758;0,000;37,000;37,600;9,541;1,697;-3,455;-4,281;-3,584;-4,636;-3,163;27,150;0,000;267,440;Inf;280,000;280,000;-3,980;2,900;20,735;23,795
7439,000;2,424;0,674;-33,830;1,794;9,378;4,848;35,474;4,718;-13,808;-2,770;0,000;37,013;37,558;9,541;1,697;-3,698;-4,479;-3,615;-4,870;-3,174;27,147;0,000;267,440;Inf;280,000;280,000;-3,989;2,892;20,729;23,785
7439,500;2,424;0,674;-33,830;1,794;9,378;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,541;1,697;-3,991;-4,670;-3,763;-5,173;-3,174;27,147;0,000;266,840;Inf;280,000;280,000;-4,165;2,884;20,754;23,772
7440,000;2,424;0,674;-33,830;1,794;9,378;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,541;1,697;-3,971;-4,637;-3,808;-4,946;-3,174;27,147;0,000;266,840;Inf;280,000;280,000;-4,399;2,877;20,731;23,760
7440,500;3,125;0,730;-35,209;1,735;9,464;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,259;1,683;-3,612;-4,094;-3,582;-4,439;-3,174;27,147;0,000;266,840;Inf;280,000;280,000;-4,341;2,869;20,752;23,758
7441,000;3,125;0,730;-35,209;1,735;9,464;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,259;1,683;-3,581;-4,234;-3,541;-4,602;-3,174;27,147;0,000;266,840;Inf;280,000;280,000;-3,932;2,873;20,749;23,748
7441,500;3,125;0,730;-35,209;1,735;9,464;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,259;1,683;-3,752;-4,449;-3,617;-4,887;-3,174;27,147;0,000;267,040;Inf;280,000;280,000;-3,989;2,877;20,729;23,741
7442,000;3,125;0,730;-35,209;1,735;9,464;4,848;35,474;4,718;-13,808;-2,770;0,000;37,000;37,600;9,259;1,683;-4,060;-4,665;-3,763;-5,136;-3,174;27,147;0,000;267,040;Inf;280,000;280,000;-4,176;2,881;20,744;23,721
7442,500;3,125;0,730;-35,209;1,735;9,464;4,888;35,525;4,695;-13,751;-2,781;0,000;37,017;37,565;9,259;1,683;-4,096;-4,581;-3,817;-5,021;-3,177;27,152;0,000;267,040;Inf;280,000;280,000;-4,406;2,885;20,748;23,724
7443,000;3,125;0,730;-35,209;1,735;9,464;4,888;35,525;4,695;-13,751;-2,781;0,000;37,000;37,600;9,259;1,683;-3,760;-4,355;-3,750;-4,723;-3,177;27,152;0,000;267,040;Inf;280,000;280,000;-4,379;2,889;20,717;23,732
7443,500;3,427;0,877;-35,065;1,762;9,360;4,888;35,525;4,695;-13,751;-2,781;0,000;37,000;37,600;9,429;1,768;-3,583;-4,221;-3,613;-4,327;-3,177;27,152;0,000;267,240;Inf;280,000;280,000;-4,147;2,893;20,720;23,725
7444,000;3,427;0,877;-35,065;1,762;9,360;4,888;35,525;4,695;-13,751;-2,781;0,000;37,000;37,600;9,429;1,768;-3,647;-4,515;-3,580;-4,881;-3,177;27,152;0,000;267,240;Inf;280,000;280,000;-3,936;2,902;20,713;23,748
7444,500;3,427;0,877;-35,065;1,762;9,360;4,888;35,525;4,695;-13,751;-2,781;0,000;37,000;37,600;9,429;1,768;-3,892;-4,665;-3,719;-5,147;-3,177;27,152;0,000;266,940;Inf;280,000;280,000;-4,156;2,911;20,713;23,794
7445,000;3,427;0,877;-35,065;1,762;9,360;4,888;35,525;4,695;-13,751;-2,781;0,000;37,000;37,600;9,429;1,768;-4,033;-4,629;-3,799;-4,894;-3,177;27,152;0,000;266,940;Inf;280,000;280,000;-4,356;2,919;20,719;23,822
7445,500;3,427;0,877;-35,065;1,762;9,360;4,894;35,545;4,737;-13,709;-2,773;0,000;37,022;37,573;9,429;1,768;-3,679;-4,186;-3,628;-4,355;-3,165;27,144;0,000;267,340;Inf;280,000;280,000;-4,339;2,927;20,712;23,837
7446,000;3,427;0,877;-35,065;1,762;9,360;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,429;1,768;-3,148;-4,065;-3,379;-4,107;-3,165;27,144;0,000;267,340;Inf;280,000;280,000;-3,962;2,936;20,719;23,870
7446,500;2,815;0,633;-35,209;1,696;9,441;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,399;1,749;-3,236;-4,257;-3,324;-4,578;-3,165;27,144;0,000;267,040;Inf;280,000;280,000;-3,675;2,944;20,715;23,837
7447,000;2,815;0,633;-35,209;1,696;9,441;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,399;1,749;-3,579;-4,443;-3,452;-4,929;-3,165;27,144;0,000;267,040;Inf;280,000;280,000;-3,849;2,941;20,712;23,810
7447,500;2,815;0,633;-35,209;1,696;9,441;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,399;1,749;-3,973;-4,632;-3,745;-4,973;-3,165;27,144;0,000;266,940;Inf;280,000;280,000;-4,101;2,939;20,727;23,820
7448,000;2,815;0,633;-35,209;1,696;9,441;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,399;1,749;-3,649;-4,189;-3,604;-4,498;-3,165;27,144;0,000;266,940;Inf;280,000;280,000;-4,331;2,937;20,703;23,833
7448,500;2,815;0,633;-35,209;1,696;9,441;4,894;35,545;4,737;-13,709;-2,773;0,000;37,000;37,600;9,399;1,749;-3,294;-4,141;-3,439;-4,278;-3,165;27,144;0,000;267,140;Inf;280,000;280,000;-3,985;2,935;20,699;23,875
7449,000;2,815;0,633;-35,209;1,696;9,441;4,894;35,507;4,721;-13,689;-2,787;0,000;37,013;37,546;9,399;1,749;-3,468;-4,270;-3,430;-4,684;-3,175;27,142;0,000;267,140;Inf;280,000;280,000;-3,788;2,933;20,701;23,889
7449,500;2,815;0,633;-35,209;1,696;9,441;4,894;35,507;4,721;-13,689;-2,787;0,000;37,000;37,500;9,399;1,749;-3,694;-4,467;-3,565;-4,964;-3,175;27,142;0,000;267,140;Inf;280,000;280,000;-3,963;2,931;20,727;23,954
7450,000;2,907;0,696;-35,209;1,756;9,464;4,894;35,507;4,721;-13,689;-2,787;0,000;37,000;37,500;9,407;1,718;-4,106;-4,710;-3,761;-5,276;-3,175;27,142;0,000;267,140;Inf;280,000;280,000;-4,172;2,930;20,693;24,005
7450,500;2,907;0,696;-35,209;1,756;9,464;4,894;35,507;4,721;-13,689;-2,787;0,000;37,000;37,500;9,407;1,718;-4,063;-4,625;-3,820;-4,859;-3,175;27,142;0,000;266,940;Inf;280,000;280,000;-4,463;2,929;20,706;24,042
7451,000;2,907;0,696;-35,209;1,756;9,464;4,894;35,507;4,721;-13,689;-2,787;0,000;37,000;37,500;9,407;1,718;-3,344;-4,040;-3,465;-4,387;-3,175;27,142;0,000;266,940;Inf;280,000;280,000;-4,342;2,929;20,704;24,093
7451,500;2,907;0,696;-35,209;1,756;9,464;4,894;35,507;4,721;-13,689;-2,787;0,000;37,000;37,500;9,407;1,718;-3,430;-4,250;-3,448;-4,648;-3,175;27,142;0,000;266,840;Inf;280,000;280,000;-3,809;2,928;20,702;24,050
7452,000;2,907;0,696;-35,209;1,756;9,464;4,928;35,494;4,697;-13,648;-2,762;0,000;37,023;37,580;9,407;1,718;-3,858;-4,511;-3,593;-4,955;-3,159;27,148;0,000;266,840;Inf;280,000;280,000;-3,944;2,928;20,689;24,011
7452,500;2,907;0,696;-35,209;1,756;9,464;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,407;1,718;-4,048;-4,696;-3,757;-5,234;-3,159;27,148;0,000;266,640;Inf;280,000;280,000;-4,229;2,928;20,703;24,023
7453,000;3,101;0,768;-35,209;1,757;9,413;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,480;1,930;-4,007;-4,559;-3,795;-4,807;-3,159;27,148;0,000;266,640;Inf;280,000;280,000;-4,434;2,927;20,717;23,995
7453,500;3,101;0,768;-35,209;1,757;9,413;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,480;1,930;-3,643;-4,221;-3,596;-4,397;-3,159;27,148;0,000;266,540;Inf;280,000;280,000;-4,292;2,930;20,706;23,957
7454,000;3,101;0,768;-35,209;1,757;9,413;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,480;1,930;-3,312;-4,165;-3,430;-4,415;-3,159;27,148;0,000;266,540;Inf;280,000;280,000;-3,964;2,933;20,716;23,933
7454,500;3,101;0,768;-35,209;1,757;9,413;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,480;1,930;-3,724;-4,489;-3,554;-4,949;-3,159;27,148;0,000;266,540;Inf;280,000;280,000;-3,830;2,936;20,706;23,891
7455,000;3,101;0,768;-35,209;1,757;9,413;4,928;35,494;4,697;-13,648;-2,762;0,000;37,000;37,600;9,480;1,930;-3,990;-4,548;-3,702;-5,005;-3,159;27,148;0,000;266,540;Inf;280,000;280,000;-4,179;2,938;20,734;23,859
7455,500;3,101;0,768;-35,209;1,757;9,413;4,908;35,540;4,754;-13,602;-2,754;0,000;37,032;37,565;9,480;1,930;-3,672;-4,375;-3,666;-4,610;-3,157;27,148;0,000;266,340;Inf;280,000;280,000;-4,311;2,941;20,711;23,845
7456,000;3,101;0,768;-35,209;1,757;9,413;4,908;35,540;4,754;-13,602;-2,754;0,000;37,000;37,600;9,480;1,930;-3,659;-4,037;-3,570;-4,281;-3,157;27,148;0,000;266,340;Inf;280,000;280,000;-4,081;2,944;20,721;23,793
7456,500;3,373;0,794;-35,209;1,742;9,450;4,908;35,540;4,754;-13,602;-2,754;0,000;37,000;37,600;9,405;1,700;-3,626;-4,113;-3,488;-4,409;-3,157;27,148;0,000;266,340;Inf;280,000;280,000;-3,887;2,946;20,714;23,751
7457,000;3,373;0,794;-35,209;1,742;9,450;4,908;35,540;4,754;-13,602;-2,754;0,000;37,000;37,600;9,405;1,700;-3,684;-4,377;-3,537;-4,715;-3,157;27,148;0,000;266,340;Inf;280,000;280,000;-3,909;2,953;20,716;23,759
7457,500;3,373;0,794;-35,209;1,742;9,450;4,908;35,540;4,754;-13,602;-2,754;0,000;37,000;37,600;9,405;1,700;-3,819;-4,535;-3,652;-5,066;-3,157;27,148;0,000;265,940;Inf;280,000;280,000;-4,078;2,960;20,736;23,756
7458,000;3,373;0,794;-35,209;1,742;9,450;4,908;35,540;4,754;-13,602;-2,754;0,000;37,000;37,600;9,405;1,700;-3,634;-4,216;-3,577;-4,348;-3,157;27,148;0,000;265,940;Inf;280,000;280,000;-4,268;2,967;20,717;23,726
7458,500;3,373;0,794;-35,209;1,742;9,450;4,921;35,553;4,747;-13,576;-2,746;0,000;37,034;37,587;9,405;1,700;-3,245;-4,017;-3,370;-4,240;-3,158;27,152;0,000;265,940;Inf;280,000;280,000;-3,944;2,974;20,713;23,657
7459,000;3,373;0,794;-35,209;1,742;9,450;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,405;1,700;-3,291;-4,164;-3,326;-4,491;-3,158;27,152;0,000;265,940;Inf;280,000;280,000;-3,718;2,980;20,703;23,654
7459,500;2,847;0,668;-35,209;1,747;9,483;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,370;1,814;-3,729;-4,418;-3,491;-4,869;-3,158;27,152;0,000;265,940;Inf;280,000;280,000;-3,818;2,987;20,712;23,625
7460,000;2,847;0,668;-35,209;1,747;9,483;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,370;1,814;-4,007;-4,608;-3,729;-5,180;-3,158;27,152;0,000;265,940;Inf;280,000;280,000;-4,127;2,984;20,712;23,627
7460,500;2,847;0,668;-35,209;1,747;9,483;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,370;1,814;-4,061;-4,597;-3,781;-4,939;-3,158;27,152;0,000;266,040;Inf;280,000;280,000;-4,381;2,982;20,711;23,642
7461,000;2,847;0,668;-35,209;1,747;9,483;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,370;1,814;-3,667;-4,275;-3,672;-4,478;-3,158;27,152;0,000;266,040;Inf;280,000;280,000;-4,345;2,980;20,703;23,620
7461,500;2,847;0,668;-35,209;1,747;9,483;4,921;35,553;4,747;-13,576;-2,746;0,000;37,000;37,600;9,370;1,814;-3,523;-4,320;-3,468;-4,677;-3,158;27,152;0,000;266,040;Inf;280,000;280,000;-4,023;2,978;20,717;23,686
7462,000;2,847;0,668;-35,209;1,747;9,483;4,939;35,505;4,717;-13,536;-2,766;0,000;37,024;37,607;9,370;1,814;-3,716;-4,460;-3,577;-4,989;-3,165;27,149;0,000;266,040;Inf;280,000;280,000;-3,997;2,976;20,715;23,702
7462,500;2,847;0,668;-35,209;1,747;9,483;4,939;35,505;4,717;-13,536;-2,766;0,000;37,000;37,600;9,370;1,814;-4,127;-4,706;-3,787;-5,291;-3,165;27,149;0,000;265,740;Inf;280,000;280,000;-4,185;2,973;20,698;23,679
7463,000;2,428;0,658;-33,997;1,878;9,416;4,939;35,505;4,717;-13,536;-2,766;0,000;37,000;37,600;9,515;1,691;-4,057;-4,567;-3,817;-4,938;-3,165;27,149;0,000;265,740;Inf;280,000;280,000;-4,478;2,971;20,699;23,671
7463,500;2,428;0,658;-33,997;1,878;9,416;4,939;35,505;4,717;-13,536;-2,766;0,000;37,000;37,600;9,515;1,691;-3,706;-4,225;-3,641;-4,386;-3,165;27,149;0,000;266,240;Inf;280,000;280,000;-4,345;2,963;20,697;23,686
7464,000;2,428;0,658;-33,997;1,878;9,416;4,939;35,505;4,717;-13,536;-2,766;0,000;37,000;37,600;9,515;1,691;-3,286;-4,077;-3,423;-4,208;-3,165;27,149;0,000;266,240;Inf;280,000;280,000;-3,990;2,954;20,700;23,633
7464,500;2,428;0,658;-33,997;1,878;9,416;4,939;35,505;4,717;-13,536;-2,766;0,000;37,000;37,600;9,515;1,691;-3,477;-4,320;-3,441;-4,617;-3,165;27,149;0,000;266,040;Inf;280,000;280,000;-3,749;2,945;20,712;23,620
7465,000;2,428;0,658;-33,997;1,878;9,416;4,955;35,528;4,714;-13,501;-2,758;0,000;37,034;37,575;9,515;1,691;-4,051;-4,612;-3,766;-5,166;-3,160;27,144;0,000;266,040;Inf;280,000;280,000;-3,964;2,937;20,705;23,609
7465,500;2,428;0,658;-33,997;1,878;9,416;4,955;35,528;4,714;-13,501;-2,758;0,000;37,000;37,600;9,515;1,691;-3,958;-4,516;-3,781;-4,833;-3,160;27,144;0,000;266,140;Inf;280,000;280,000;-4,399;2,928;20,716;23,616
7466,000;3,362;0,857;-35,019;1,774;9,380;4,955;35,528;4,714;-13,501;-2,758;0,000;37,000;37,600;9,448;1,782;-3,555;-4,122;-3,583;-4,336;-3,160;27,144;0,000;266,140;Inf;280,000;280,000;-4,272;2,920;20,727;23,628
7466,500;3,362;0,857;-35,019;1,774;9,380;4,955;35,528;4,714;-13,501;-2,758;0,000;37,000;37,600;9,448;1,782;-3,241;-4,120;-3,412;-4,377;-3,160;27,144;0,000;266,340;Inf;280,000;280,000;-3,899;2,927;20,724;23,635
7467,000;3,362;0,857;-35,019;1,774;9,380;4,955;35,528;4,714;-13,501;-2,758;0,000;37,000;37,600;9,448;1,782;-3,438;-4,242;-3,428;-4,658;-3,160;27,144;0,000;266,340;Inf;280,000;280,000;-3,787;2,935;20,706;23,625
7467,500;3,362;0,857;-35,019;1,774;9,380;4,955;35,528;4,714;-13,501;-2,758;0,000;37,000;37,600;9,448;1,782;-3,809;-4,458;-3,604;-5,017;-3,160;27,144;0,000;266,240;Inf;280,000;280,000;-3,941;2,942;20,706;23,573
7468,000;3,362;0,857;-35,019;1,774;9,380;4,921;35,563;4,726;-13,462;-2,755;0,000;37,034;37,581;9,448;1,782;-4,106;-4,586;-3,758;-5,081;-3,162;27,153;0,000;266,240;Inf;280,000;280,000;-4,222;2,948;20,708;23,566
7468,500;3,362;0,857;-35,019;1,774;9,380;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,448;1,782;-3,396;-3,869;-3,459;-4,078;-3,162;27,153;0,000;266,140;Inf;280,000;280,000;-4,383;2,955;20,715;23,558
7469,000;3,362;0,857;-35,019;1,774;9,380;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,448;1,782;-3,381;-3,971;-3,336;-4,277;-3,162;27,153;0,000;266,140;Inf;280,000;280,000;-3,700;2,962;20,714;23,564
7469,500;2,766;0,757;-33,701;1,752;9,394;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,573;1,733;-3,571;-4,323;-3,442;-4,756;-3,162;27,153;0,000;266,140;Inf;280,000;280,000;-3,741;2,968;20,711;23,549
7470,000;2,766;0,757;-33,701;1,752;9,394;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,573;1,733;-3,767;-4,453;-3,581;-5,009;-3,162;27,153;0,000;266,140;Inf;280,000;280,000;-4,023;2,965;20,711;23,567
7470,500;2,766;0,757;-33,701;1,752;9,394;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,573;1,733;-4,157;-4,580;-3,719;-5,000;-3,162;27,153;0,000;266,440;Inf;280,000;280,000;-4,202;2,962;20,719;23,603
7471,000;2,766;0,757;-33,701;1,752;9,394;4,921;35,563;4,726;-13,462;-2,755;0,000;37,000;37,600;9,573;1,733;-3,697;-4,169;-3,610;-4,510;-3,162;27,153;0,000;266,440;Inf;280,000;280,000;-4,364;2,959;20,713;23,662
7471,500;2,766;0,757;-33,701;1,752;9,394;4,994;35,534;4,737;-13,442;-2,760;0,000;37,038;37,597;9,573;1,733;-3,376;-3,884;-3,433;-4,039;-3,169;27,147;0,000;266,440;Inf;280,000;280,000;-3,996;2,955;20,699;23,586
7472,000;2,766;0,757;-33,701;1,752;9,394;4,994;35,534;4,737;-13,442;-2,760;0,000;37,000;37,600;9,573;1,733;-3,499;-4,227;-3,433;-4,769;-3,169;27,147;0,000;266,440;Inf;280,000;280,000;-3,683;2,952;20,710;23,569
7472,500;3,096;0,702;-35,209;1,785;9,508;4,994;35,534;4,737;-13,442;-2,760;0,000;37,000;37,600;9,407;1,751;-3,733;-4,398;-3,552;-4,925;-3,169;27,147;0,000;266,340;Inf;280,000;280,000;-3,982;2,949;20,721;23,544
7473,000;3,096;0,702;-35,209;1,785;9,508;4,994;35,534;4,737;-13,442;-2,760;0,000;37,000;37,600;9,407;1,751;-3,893;-4,379;-3,647;-4,790;-3,169;27,147;0,000;266,340;Inf;280,000;280,000;-4,152;2,952;20,719;23,547
7473,500;3,096;0,702;-35,209;1,785;9,508;4,994;35,534;4,737;-13,442;-2,760;0,000;37,000;37,600;9,407;1,751;-3,594;-4,060;-3,536;-4,245;-3,169;27,147;0,000;266,140;Inf;280,000;280,000;-4,177;2,954;20,733;23,601
7474,000;3,096;0,702;-35,209;1,785;9,508;4,994;35,534;4,737;-13,442;-2,760;0,000;37,000;37,600;9,407;1,751;-3,303;-3,826;-3,323;-4,123;-3,169;27,147;0,000;266,140;Inf;280,000;280,000;-3,859;2,956;20,724;23,627
7474,500;3,096;0,702;-35,209;1,785;9,508;4,974;35,498;4,701;-13,401;-2,770;0,000;37,042;37,641;9,407;1,751;-3,292;-4,001;-3,280;-4,358;-3,174;27,155;0,000;266,440;Inf;280,000;280,000;-3,644;2,959;20,749;23,718
7475,000;3,096;0,702;-35,209;1,785;9,508;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,407;1,751;-3,620;-4,286;-3,429;-4,745;-3,174;27,155;0,000;266,440;Inf;280,000;280,000;-3,733;2,961;20,737;23,705
7475,500;3,096;0,702;-35,209;1,785;9,508;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,407;1,751;-3,830;-4,099;-3,593;-4,473;-3,174;27,155;0,000;266,140;Inf;280,000;280,000;-4,020;2,963;20,747;23,733
7476,000;3,546;0,871;-35,004;1,825;9,496;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,477;1,644;-3,289;-3,831;-3,386;-4,092;-3,174;27,155;0,000;266,140;Inf;280,000;280,000;-3,999;2,965;20,738;23,736
7476,500;3,546;0,871;-35,004;1,825;9,496;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,477;1,644;-3,124;-3,889;-3,275;-4,272;-3,174;27,155;0,000;266,040;Inf;280,000;280,000;-3,650;2,975;20,740;23,731
7477,000;3,546;0,871;-35,004;1,825;9,496;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,477;1,644;-3,385;-4,061;-3,350;-4,571;-3,174;27,155;0,000;266,040;Inf;280,000;280,000;-3,640;2,984;20,753;23,724
7477,500;3,546;0,871;-35,004;1,825;9,496;4,974;35,498;4,701;-13,401;-2,770;0,000;37,000;37,600;9,477;1,644;-3,738;-4,222;-3,491;-4,767;-3,174;27,155;0,000;266,340;Inf;280,000;280,000;-3,842;2,993;20,739;23,731
7478,000;3,546;0,871;-35,004;1,825;9,496;4,949;35,554;4,691;-13,345;-2,764;0,000;37,050;37,598;9,477;1,644;-3,968;-4,447;-3,681;-5,025;-3,167;27,140;0,000;266,340;Inf;280,000;280,000;-4,054;3,002;20,754;23,752
7478,500;3,546;0,871;-35,004;1,825;9,496;4,949;35,554;4,691;-13,345;-2,764;0,000;37,000;37,600;9,477;1,644;-3,922;-4,386;-3,703;-4,677;-3,167;27,140;0,000;265,840;Inf;280,000;280,000;-4,280;3,011;20,738;23,750
7479,000;2,788;0,767;-33,633;1,782;9,402;4,949;35,554;4,691;-13,345;-2,764;0,000;37,000;37,600;9,559;1,682;-3,157;-3,913;-3,272;-3,991;-3,167;27,140;0,000;265,840;Inf;280,000;280,000;-4,172;3,020;20,752;23,749
7479,500;2,788;0,767;-33,633;1,782;9,402;4,949;35,554;4,691;-13,345;-2,764;0,000;37,000;37,600;9,559;1,682;-3,264;-4,120;-3,277;-4,384;-3,167;27,140;0,000;266,040;Inf;280,000;280,000;-3,584;3,016;20,753;23,745
7480,000;2,788;0,767;-33,633;1,782;9,402;4,949;35,554;4,691;-13,345;-2,764;0,000;37,000;37,600;9,559;1,682;-3,543;-4,230;-3,424;-4,774;-3,167;27,140;0,000;266,040;Inf;280,000;280,000;-3,761;3,013;20,770;23,753
7480,500;2,788;0,767;-33,633;1,782;9,402;4,949;35,554;4,691;-13,345;-2,764;0,000;37,000;37,600;9,559;1,682;-3,825;-4,352;-3,567;-4,802;-3,167;27,140;0,000;266,140;Inf;280,000;280,000;-3,993;3,009;20,757;23,747
7481,000;2,788;0,767;-33,633;1,782;9,402;4,960;35,573;4,682;-13,325;-2,772;0,000;37,045;37,587;9,559;1,682;-3,603;-4,117;-3,492;-4,240;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-4,137;3,005;20,757;23,747
7481,500;2,788;0,767;-33,633;1,782;9,402;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,559;1,682;-3,224;-3,713;-3,241;-3,902;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-3,863;3,002;20,768;23,763
7482,000;2,788;0,767;-33,633;1,782;9,402;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,559;1,682;-2,961;-3,788;-3,123;-4,053;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-3,520;2,998;20,767;23,730
7482,500;2,544;0,647;-34,907;1,727;9,355;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,503;1,765;-3,628;-4,213;-3,362;-4,783;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-3,481;2,995;20,773;23,695
7483,000;2,544;0,647;-34,907;1,727;9,355;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,503;1,765;-3,735;-4,209;-3,494;-4,618;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-3,997;2,987;20,751;23,707
7483,500;2,544;0,647;-34,907;1,727;9,355;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,503;1,765;-3,312;-3,894;-3,353;-4,021;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-4,014;2,980;20,754;23,757
7484,000;2,544;0,647;-34,907;1,727;9,355;4,960;35,573;4,682;-13,325;-2,772;0,000;37,000;37,600;9,503;1,765;-3,059;-3,608;-3,112;-3,828;-3,184;27,143;0,000;266,140;Inf;280,000;280,000;-3,645;2,973;20,757;23,785
7484,500;2,544;0,647;-34,907;1,727;9,355;4,959;35,512;4,727;-13,290;-2,773;0,000;37,048;37,645;9,503;1,765;-3,041;-3,776;-3,051;-4,052;-3,188;27,146;0,000;266,040;Inf;280,000;280,000;-3,402;2,966;20,758;23,824
7485,000;2,544;0,647;-34,907;1,727;9,355;4,959;35,512;4,727;-13,290;-2,773;0,000;37,000;37,600;9,503;1,765;-3,377;-4,019;-3,202;-4,461;-3,188;27,146;0,000;266,040;Inf;280,000;280,000;-3,480;2,959;20,745;23,806
7485,500;3,087;0,747;-35,209;1,725;9,424;4,959;35,512;4,727;-13,290;-2,773;0,000;37,000;37,600;9,388;1,839;-3,634;-4,232;-3,402;-4,750;-3,188;27,146;0,000;266,140;Inf;280,000;280,000;-3,765;2,952;20,771;23,730
7486,000;3,087;0,747;-35,209;1,725;9,424;4,959;35,512;4,727;-13,290;-2,773;0,000;37,000;37,600;9,388;1,839;-3,166;-3,639;-3,195;-3,858;-3,188;27,146;0,000;266,140;Inf;280,000;280,000;-4,004;2,954;20,756;23,749
7486,500;3,087;0,747;-35,209;1,725;9,424;4,959;35,512;4,727;-13,290;-2,773;0,000;37,000;37,600;9,388;1,839;-2,849;-3,615;-3,034;-3,788;-3,188;27,146;0,000;266,140;Inf;280,000;280,000;-3,464;2,957;20,739;23,731
7487,000;3,087;0,747;-35,209;1,725;9,424;4,959;35,512;4,727;-13,290;-2,773;0,000;37,000;37,600;9,388;1,839;-2,948;-3,822;-3,027;-4,195;-3,188;27,146;0,000;266,140;Inf;280,000;280,000;-3,322;2,959;20,743;23,818
7487,500;3,087;0,747;-35,209;1,725;9,424;4,935;35,513;4,694;-13,231;-2,770;0,000;37,049;37,584;9,388;1,839;-3,317;-4,021;-3,177;-4,550;-3,187;27,135;0,000;266,240;Inf;280,000;280,000;-3,498;2,961;20,733;23,827
7488,000;3,087;0,747;-35,209;1,725;9,424;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,388;1,839;-3,717;-4,239;-3,382;-4,686;-3,187;27,135;0,000;266,240;Inf;280,000;280,000;-3,766;2,963;20,728;23,848
7488,500;3,028;0,796;-33,989;1,803;9,380;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,530;1,600;-3,520;-3,961;-3,328;-4,139;-3,187;27,135;0,000;265,940;Inf;280,000;280,000;-4,006;2,965;20,728;23,942
7489,000;3,028;0,796;-33,989;1,803;9,380;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,530;1,600;-3,003;-3,536;-3,080;-3,633;-3,187;27,135;0,000;265,940;Inf;280,000;280,000;-3,737;2,966;20,726;23,938
7489,500;3,028;0,796;-33,989;1,803;9,380;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,530;1,600;-2,939;-3,760;-2,946;-4,147;-3,187;27,135;0,000;265,840;Inf;280,000;280,000;-3,313;2,967;20,728;23,992
7490,000;3,028;0,796;-33,989;1,803;9,380;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,530;1,600;-3,324;-3,954;-3,119;-4,445;-3,187;27,135;0,000;265,840;Inf;280,000;280,000;-3,448;2,968;20,728;23,994
7490,500;3,028;0,796;-33,989;1,803;9,380;4,935;35,513;4,694;-13,231;-2,770;0,000;37,000;37,600;9,530;1,600;-3,534;-4,076;-3,255;-4,484;-3,187;27,135;0,000;266,140;Inf;280,000;280,000;-3,710;2,969;20,724;23,981
7491,000;3,028;0,796;-33,989;1,803;9,380;4,884;35,554;4,682;-13,191;-2,781;0,000;37,047;37,626;9,530;1,600;-3,219;-3,704;-3,134;-3,870;-3,188;27,129;0,000;266,140;Inf;280,000;280,000;-3,837;2,970;20,720;23,946
7491,500;3,028;0,796;-33,989;1,803;9,380;4,884;35,554;4,682;-13,191;-2,781;0,000;37,000;37,600;9,530;1,600;-2,697;-3,455;-2,928;-3,599;-3,188;27,129;0,000;266,240;Inf;280,000;280,000;-3,482;2,971;20,723;23,913
7492,000;3,197;0,739;-35,209;1,675;9,483;4,884;35,554;4,682;-13,191;-2,781;0,000;37,000;37,600;9,417;1,715;-2,802;-3,558;-2,881;-3,894;-3,188;27,129;0,000;266,240;Inf;280,000;280,000;-3,170;2,972;20,726;23,850
7492,500;3,197;0,739;-35,209;1,675;9,483;4,884;35,554;4,682;-13,191;-2,781;0,000;37,000;37,600;9,417;1,715;-3,007;-3,685;-2,971;-4,151;-3,188;27,129;0,000;265,940;Inf;280,000;280,000;-3,284;2,975;20,728;23,871
7493,000;3,197;0,739;-35,209;1,675;9,483;4,884;35,554;4,682;-13,191;-2,781;0,000;37,000;37,600;9,417;1,715;-3,499;-3,966;-3,221;-4,405;-3,188;27,129;0,000;265,940;Inf;280,000;280,000;-3,453;2,979;20,743;23,884
7493,500;3,197;0,739;-35,209;1,675;9,483;4,884;35,554;4,682;-13,191;-2,781;0,000;37,000;37,600;9,417;1,715;-3,113;-3,789;-3,130;-3,996;-3,188;27,129;0,000;266,240;Inf;280,000;280,000;-3,773;2,983;20,730;23,920
7494,000;3,197;0,739;-35,209;1,675;9,483;4,952;35,569;4,725;-13,154;-2,754;0,000;37,054;37,662;9,417;1,715;-2,868;-3,473;-2,919;-3,596;-3,184;27,133;0,000;266,240;Inf;280,000;280,000;-3,507;2,986;20,738;23,918
7494,500;3,197;0,739;-35,209;1,675;9,483;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,417;1,715;-2,883;-3,515;-2,846;-3,768;-3,184;27,133;0,000;265,640;Inf;280,000;280,000;-3,214;2,990;20,728;24,047
7495,000;2,887;0,662;-35,209;1,758;9,497;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,415;1,743;-3,081;-3,703;-2,962;-4,101;-3,184;27,133;0,000;265,640;Inf;280,000;280,000;-3,253;2,993;20,737;24,097
7495,500;2,887;0,662;-35,209;1,758;9,497;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,415;1,743;-3,343;-3,933;-3,134;-4,449;-3,184;27,133;0,000;265,640;Inf;280,000;280,000;-3,462;2,991;20,717;24,190
7496,000;2,887;0,662;-35,209;1,758;9,497;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,415;1,743;-3,487;-3,979;-3,244;-4,385;-3,184;27,133;0,000;265,640;Inf;280,000;280,000;-3,715;2,990;20,733;24,283
7496,500;2,887;0,662;-35,209;1,758;9,497;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,415;1,743;-2,947;-3,565;-3,053;-3,849;-3,184;27,133;0,000;265,840;Inf;280,000;280,000;-3,774;2,988;20,726;24,354
7497,000;2,887;0,662;-35,209;1,758;9,497;4,952;35,569;4,725;-13,154;-2,754;0,000;37,100;37,700;9,415;1,743;-2,925;-3,648;-2,999;-4,049;-3,184;27,133;0,000;265,840;Inf;280,000;280,000;-3,353;2,986;20,720;24,368
7497,500;2,887;0,662;-35,209;1,758;9,497;4,953;35,538;4,723;-13,114;-2,779;0,000;37,056;37,581;9,415;1,743;-3,172;-3,774;-3,089;-4,254;-3,190;27,136;0,000;266,340;Inf;280,000;280,000;-3,405;2,985;20,716;24,335
7498,000;2,887;0,662;-35,209;1,758;9,497;4,953;35,538;4,723;-13,114;-2,779;0,000;37,100;37,600;9,415;1,743;-3,443;-3,957;-3,261;-4,561;-3,190;27,136;0,000;266,340;Inf;280,000;280,000;-3,572;2,983;20,729;24,377
7498,500;2,523;0,634;-34,587;1,724;9,477;4,953;35,538;4,723;-13,114;-2,779;0,000;37,100;37,600;9,482;1,699;-3,585;-4,031;-3,343;-4,408;-3,190;27,136;0,000;265,940;Inf;280,000;280,000;-3,805;2,981;20,730;24,380
7499,000;2,523;0,634;-34,587;1,724;9,477;4,953;35,538;4,723;-13,114;-2,779;0,000;37,100;37,600;9,482;1,699;-3,339;-3,814;-3,268;-4,034;-3,190;27,136;0,000;265,940;Inf;280,000;280,000;-3,842;2,974;20,741;24,386
7499,500;2,523;0,634;-34,587;1,724;9,477;4,953;35,538;4,723;-13,114;-2,779;0,000;37,100;37,600;9,482;1,699;-3,062;-3,444;-3,067;-3,788;-3,190;27,136;0,000;266,540;Inf;280,000;280,000;-3,614;2,967;20,726;24,370
7500,000;2,523;0,634;-34,587;1,724;9,477;4,953;35,538;4,723;-13,114;-2,779;0,000;37,100;37,600;9,482;1,699;-3,156;-3,692;-3,067;-4,212;-3,190;27,136;0,000;266,540;Inf;280,000;280,000;-3,341;2,959;20,718;24,365
7500,500;2,523;0,634;-34,587;1,724;9,477;4,949;35,541;4,712;-13,088;-2,779;0,000;37,047;37,606;9,482;1,699;-3,510;-3,906;-3,211;-4,446;-3,181;27,130;0,000;264,940;Inf;280,000;280,000;-3,532;2,952;20,732;24,368
7501,000;2,523;0,634;-34,587;1,724;9,477;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,482;1,699;-3,605;-3,861;-3,288;-4,348;-3,181;27,130;0,000;264,940;Inf;280,000;280,000;-3,768;2,945;20,726;24,501
7501,500;3,674;0,854;-35,209;1,746;9,475;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,452;1,769;-3,223;-3,599;-3,196;-3,833;-3,181;27,130;0,000;265,740;Inf;280,000;280,000;-3,776;2,938;20,734;24,509
7502,000;3,674;0,854;-35,209;1,746;9,475;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,452;1,769;-2,795;-3,297;-2,890;-3,439;-3,181;27,130;0,000;265,740;Inf;280,000;280,000;-3,463;2,950;20,720;24,448
7502,500;3,674;0,854;-35,209;1,746;9,475;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,452;1,769;-2,798;-3,456;-2,802;-3,719;-3,181;27,130;0,000;264,840;Inf;280,000;280,000;-3,105;2,962;20,732;24,326
7503,000;3,674;0,854;-35,209;1,746;9,475;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,452;1,769;-3,069;-3,721;-2,941;-4,217;-3,181;27,130;0,000;264,840;Inf;280,000;280,000;-3,194;2,974;20,733;24,273
7503,500;3,674;0,854;-35,209;1,746;9,475;4,949;35,541;4,712;-13,088;-2,779;0,000;37,000;37,600;9,452;1,769;-3,371;-3,717;-3,143;-3,948;-3,181;27,130;0,000;266,140;Inf;280,000;280,000;-3,487;2,985;20,731;24,314
7504,000;3,674;0,854;-35,209;1,746;9,475;4,992;35,571;4,722;-13,042;-2,774;0,000;37,058;37,569;9,452;1,769;-2,860;-3,261;-2,860;-3,325;-3,186;27,137;0,000;266,140;Inf;280,000;280,000;-3,544;2,997;20,729;24,325
7504,500;3,674;0,854;-35,209;1,746;9,475;4,992;35,571;4,722;-13,042;-2,774;0,000;37,100;37,600;9,452;1,769;-2,427;-3,230;-2,665;-3,415;-3,186;27,137;0,000;265,040;Inf;280,000;280,000;-3,076;3,008;20,725;24,344
