t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7505,000;3,103;0,813;-33,606;1,758;9,425;4,992;35,571;4,722;-13,042;-2,774;0,000;37,100;37,600;9,619;1,742;-2,733;-3,426;-2,705;-3,918;-3,186;27,137;0,000;265,040;Inf;280,000;280,000;-2,934;3,019;20,738;24,382
7505,500;3,103;0,813;-33,606;1,758;9,425;4,992;35,571;4,722;-13,042;-2,774;0,000;37,100;37,600;9,619;1,742;-3,067;-3,671;-2,853;-4,193;-3,186;27,137;0,000;266,240;Inf;280,000;280,000;-3,195;3,020;20,723;24,422
7506,000;3,103;0,813;-33,606;1,758;9,425;4,992;35,571;4,722;-13,042;-2,774;0,000;37,100;37,600;9,619;1,742;-3,370;-3,858;-3,076;-4,372;-3,186;27,137;0,000;266,240;Inf;280,000;280,000;-3,446;3,021;20,722;24,421
7506,500;3,103;0,813;-33,606;1,758;9,425;4,992;35,571;4,722;-13,042;-2,774;0,000;37,100;37,600;9,619;1,742;-3,376;-3,633;-3,130;-3,978;-3,186;27,137;0,000;263,940;Inf;280,000;280,000;-3,669;3,023;20,730;24,342
7507,000;3,103;0,813;-33,606;1,758;9,425;5,002;35,583;4,728;-12,993;-2,787;0,000;37,058;37,616;9,619;1,742;-2,307;-3,165;-2,599;-3,451;-3,181;27,131;0,000;263,940;Inf;280,000;280,000;-3,529;3,024;20,730;24,261
7507,500;3,103;0,813;-33,606;1,758;9,425;5,002;35,583;4,728;-12,993;-2,787;0,000;37,100;37,600;9,619;1,742;-2,606;-3,394;-2,647;-3,819;-3,181;27,131;0,000;266,040;Inf;280,000;280,000;-2,881;3,025;20,732;24,279
7508,000;2,424;0,615;-34,624;1,734;9,399;5,002;35,583;4,728;-12,993;-2,787;0,000;37,100;37,600;9,477;1,659;-3,088;-3,649;-2,865;-4,249;-3,181;27,131;0,000;266,040;Inf;280,000;280,000;-3,117;3,027;20,721;24,321
7508,500;2,424;0,615;-34,624;1,734;9,399;5,002;35,583;4,728;-12,993;-2,787;0,000;37,100;37,600;9,477;1,659;-3,368;-3,681;-3,014;-4,218;-3,181;27,131;0,000;264,140;Inf;280,000;280,000;-3,463;3,017;20,729;24,328
7509,000;2,424;0,615;-34,624;1,734;9,399;5,002;35,583;4,728;-12,993;-2,787;0,000;37,100;37,600;9,477;1,659;-2,903;-3,347;-2,889;-3,543;-3,181;27,131;0,000;264,140;Inf;280,000;280,000;-3,570;3,007;20,738;24,294
7509,500;2,424;0,615;-34,624;1,734;9,399;5,002;35,583;4,728;-12,993;-2,787;0,000;37,100;37,600;9,477;1,659;-2,450;-3,044;-2,594;-3,126;-3,181;27,131;0,000;266,440;Inf;280,000;280,000;-3,170;2,997;20,738;24,368
7510,000;2,424;0,615;-34,624;1,734;9,399;4,957;35,508;4,716;-12,959;-2,776;0,000;37,066;37,612;9,477;1,659;-2,536;-3,262;-2,568;-3,563;-3,181;27,130;0,000;266,440;Inf;280,000;280,000;-2,803;2,988;20,718;24,417
7510,500;2,424;0,615;-34,624;1,734;9,399;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,477;1,659;-3,650;-3,528;-3,689;-4,211;-3,181;27,130;0,000;264,640;Inf;280,000;280,000;-2,982;2,979;20,735;24,447
7511,000;2,424;0,615;-34,624;1,734;9,399;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,477;1,659;-3,466;-3,483;-3,392;-3,835;-3,181;27,130;0,000;264,640;Inf;280,000;280,000;-3,770;2,970;20,729;24,429
7511,500;3,105;0,732;-35,209;1,781;9,506;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,346;1,791;-2,953;-3,250;-3,051;-3,584;-3,181;27,130;0,000;266,540;Inf;280,000;280,000;-3,544;2,961;20,743;24,477
7512,000;3,105;0,732;-35,209;1,781;9,506;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,346;1,791;-2,659;-3,276;-2,870;-3,653;-3,181;27,130;0,000;266,540;Inf;280,000;280,000;-3,209;2,963;20,719;24,458
7512,500;3,105;0,732;-35,209;1,781;9,506;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,346;1,791;-2,808;-3,384;-2,871;-3,883;-3,181;27,130;0,000;265,740;Inf;280,000;280,000;-3,114;2,965;20,726;24,450
7513,000;3,105;0,732;-35,209;1,781;9,506;4,957;35,508;4,716;-12,959;-2,776;0,000;37,100;37,600;9,346;1,791;-3,006;-3,553;-2,945;-4,083;-3,181;27,130;0,000;265,740;Inf;280,000;280,000;-3,236;2,968;20,732;24,381
7513,500;3,105;0,732;-35,209;1,781;9,506;4,961;35,569;4,714;-12,921;-2,764;0,000;37,064;37,629;9,346;1,791;-3,144;-3,648;-3,058;-4,104;-3,177;27,132;0,000;266,540;Inf;280,000;280,000;-3,397;2,970;20,738;24,344
7514,000;3,105;0,732;-35,209;1,781;9,506;4,961;35,569;4,714;-12,921;-2,764;0,000;37,100;37,600;9,346;1,791;-3,036;-3,234;-2,940;-3,614;-3,177;27,132;0,000;266,540;Inf;280,000;280,000;-3,488;2,972;20,743;24,296
7514,500;2,948;0,766;-34,015;1,791;9,477;4,961;35,569;4,714;-12,921;-2,764;0,000;37,100;37,600;9,550;1,658;-2,675;-3,247;-2,784;-3,599;-3,177;27,132;0,000;266,640;Inf;280,000;280,000;-3,206;2,974;20,739;24,237
7515,000;2,948;0,766;-34,015;1,791;9,477;4,961;35,569;4,714;-12,921;-2,764;0,000;37,100;37,600;9,550;1,658;-2,767;-3,396;-2,786;-3,798;-3,177;27,132;0,000;266,640;Inf;280,000;280,000;-3,076;2,974;20,744;24,198
7515,500;2,948;0,766;-34,015;1,791;9,477;4,961;35,569;4,714;-12,921;-2,764;0,000;37,100;37,600;9,550;1,658;-3,090;-3,554;-2,891;-4,029;-3,177;27,132;0,000;267,140;Inf;280,000;280,000;-3,187;2,973;20,745;24,147
7516,000;2,948;0,766;-34,015;1,791;9,477;4,961;35,569;4,714;-12,921;-2,764;0,000;37,100;37,600;9,550;1,658;-3,209;-3,581;-2,984;-4,069;-3,177;27,132;0,000;267,140;Inf;280,000;280,000;-3,391;2,973;20,729;24,119
7516,500;2,948;0,766;-34,015;1,791;9,477;4,958;35,592;4,739;-12,874;-2,781;0,000;37,064;37,584;9,550;1,658;-2,973;-3,440;-2,961;-3,738;-3,179;27,133;0,000;266,740;Inf;280,000;280,000;-3,461;2,973;20,740;24,060
7517,000;2,948;0,766;-34,015;1,791;9,477;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,550;1,658;-2,832;-3,180;-2,791;-3,476;-3,179;27,133;0,000;266,740;Inf;280,000;280,000;-3,278;2,972;20,742;24,093
7517,500;2,948;0,766;-34,015;1,791;9,477;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,550;1,658;-2,940;-3,469;-2,819;-3,907;-3,179;27,133;0,000;266,840;Inf;280,000;280,000;-3,070;2,972;20,733;24,096
7518,000;2,391;0,570;-35,161;1,753;9,525;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,528;1,687;-3,138;-3,648;-2,944;-4,182;-3,179;27,133;0,000;266,840;Inf;280,000;280,000;-3,284;2,971;20,751;24,012
7518,500;2,391;0,570;-35,161;1,753;9,525;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,528;1,687;-3,164;-3,604;-2,951;-3,920;-3,179;27,133;0,000;266,440;Inf;280,000;280,000;-3,478;2,962;20,740;23,967
7519,000;2,391;0,570;-35,161;1,753;9,525;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,528;1,687;-2,873;-3,264;-2,862;-3,652;-3,179;27,133;0,000;266,440;Inf;280,000;280,000;-3,410;2,953;20,764;23,919
7519,500;2,391;0,570;-35,161;1,753;9,525;4,958;35,592;4,739;-12,874;-2,781;0,000;37,100;37,600;9,528;1,687;-2,711;-3,200;-2,787;-3,486;-3,179;27,133;0,000;267,040;Inf;280,000;280,000;-3,163;2,943;20,767;23,848
7520,000;2,391;0,570;-35,161;1,753;9,525;4,962;35,542;4,733;-12,859;-2,761;0,000;37,060;37,623;9,528;1,687;-2,705;-3,324;-2,747;-3,673;-3,182;27,123;0,000;267,040;Inf;280,000;280,000;-3,046;2,934;20,773;23,730
7520,500;2,391;0,570;-35,161;1,753;9,525;4,962;35,542;4,733;-12,859;-2,761;0,000;37,100;37,600;9,528;1,687;-2,901;-3,449;-2,820;-4,056;-3,182;27,123;0,000;266,640;Inf;280,000;280,000;-3,112;2,925;20,762;23,703
7521,000;2,867;0,710;-34,649;1,793;9,458;4,962;35,542;4,733;-12,859;-2,761;0,000;37,100;37,600;9,498;1,690;-3,152;-3,540;-3,062;-3,967;-3,182;27,123;0,000;266,640;Inf;280,000;280,000;-3,306;2,917;20,754;23,724
7521,500;2,867;0,710;-34,649;1,793;9,458;4,962;35,542;4,733;-12,859;-2,761;0,000;37,100;37,600;9,498;1,690;-2,934;-3,094;-2,867;-3,362;-3,182;27,123;0,000;266,940;Inf;280,000;280,000;-3,430;2,916;20,763;23,702
7522,000;2,867;0,710;-34,649;1,793;9,458;4,962;35,542;4,733;-12,859;-2,761;0,000;37,100;37,600;9,498;1,690;-2,426;-2,935;-2,595;-3,244;-3,182;27,123;0,000;266,940;Inf;280,000;280,000;-3,064;2,915;20,782;23,693
7522,500;2,867;0,710;-34,649;1,793;9,458;4,962;35,542;4,733;-12,859;-2,761;0,000;37,100;37,600;9,498;1,690;-2,442;-3,139;-2,529;-3,474;-3,182;27,123;0,000;266,040;Inf;280,000;280,000;-2,800;2,914;20,781;23,648
7523,000;2,867;0,710;-34,649;1,793;9,458;4,985;35,524;4,709;-12,817;-2,780;0,000;37,071;37,622;9,498;1,690;-2,887;-3,405;-2,703;-3,921;-3,183;27,113;0,000;266,040;Inf;280,000;280,000;-2,896;2,913;20,758;23,651
7523,500;2,867;0,710;-34,649;1,793;9,458;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,498;1,690;-3,198;-3,574;-2,904;-4,087;-3,183;27,113;0,000;266,640;Inf;280,000;280,000;-3,229;2,912;20,771;23,646
7524,000;2,867;0,710;-34,649;1,793;9,458;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,498;1,690;-2,901;-3,235;-2,802;-3,419;-3,183;27,113;0,000;266,640;Inf;280,000;280,000;-3,441;2,912;20,793;23,660
7524,500;3,510;0,937;-33,650;1,757;9,442;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,592;1,654;-2,185;-2,645;-2,404;-2,786;-3,183;27,113;0,000;266,440;Inf;280,000;280,000;-3,089;2,911;20,790;23,641
7525,000;3,510;0,937;-33,650;1,757;9,442;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,592;1,654;-2,567;-3,144;-2,422;-3,563;-3,183;27,113;0,000;266,440;Inf;280,000;280,000;-2,505;2,921;20,786;23,642
7525,500;3,510;0,937;-33,650;1,757;9,442;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,592;1,654;-2,767;-3,287;-2,585;-3,925;-3,183;27,113;0,000;266,840;Inf;280,000;280,000;-2,924;2,931;20,809;23,621
7526,000;3,510;0,937;-33,650;1,757;9,442;4,985;35,524;4,709;-12,817;-2,780;0,000;37,100;37,600;9,592;1,654;-3,043;-3,372;-2,740;-3,862;-3,183;27,113;0,000;266,840;Inf;280,000;280,000;-3,141;2,940;20,804;23,624
7526,500;3,510;0,937;-33,650;1,757;9,442;4,969;35,601;4,736;-12,737;-2,784;0,000;37,072;37,634;9,592;1,654;-2,573;-2,917;-2,576;-3,012;-3,182;27,116;0,000;266,740;Inf;280,000;280,000;-3,254;2,949;20,795;23,612
7527,000;3,510;0,937;-33,650;1,757;9,442;4,969;35,601;4,736;-12,737;-2,784;0,000;37,100;37,600;9,592;1,654;-2,042;-2,580;-2,240;-2,712;-3,182;27,116;0,000;266,740;Inf;280,000;280,000;-2,770;2,959;20,795;23,582
7527,500;2,381;0,664;-34,378;1,748;9,416;4,969;35,601;4,736;-12,737;-2,784;0,000;37,100;37,600;9,534;1,799;-2,236;-2,849;-2,220;-3,143;-3,182;27,116;0,000;266,640;Inf;280,000;280,000;-2,393;2,968;20,802;23,547
7528,000;2,381;0,664;-34,378;1,748;9,416;4,969;35,601;4,736;-12,737;-2,784;0,000;37,100;37,600;9,534;1,799;-2,453;-3,095;-2,369;-3,624;-3,182;27,116;0,000;266,640;Inf;280,000;280,000;-2,612;2,958;20,813;23,542
7528,500;2,381;0,664;-34,378;1,748;9,416;4,969;35,601;4,736;-12,737;-2,784;0,000;37,100;37,600;9,534;1,799;-3,007;-3,293;-2,708;-3,768;-3,182;27,116;0,000;266,340;Inf;280,000;280,000;-2,885;2,949;20,823;23,535
7529,000;2,381;0,664;-34,378;1,748;9,416;4,969;35,601;4,736;-12,737;-2,784;0,000;37,100;37,600;9,534;1,799;-2,764;-2,890;-2,614;-3,243;-3,182;27,116;0,000;266,340;Inf;280,000;280,000;-3,194;2,939;20,815;23,540
7529,500;2,381;0,664;-34,378;1,748;9,416;4,955;35,588;4,736;-12,704;-2,791;0,000;37,070;37,622;9,534;1,799;-2,147;-2,614;-2,316;-2,717;-3,196;27,112;0,000;266,140;Inf;280,000;280,000;-2,878;2,930;20,805;23,543
7530,000;2,381;0,664;-34,378;1,748;9,416;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,534;1,799;-2,037;-2,781;-2,169;-2,998;-3,196;27,112;0,000;266,140;Inf;280,000;280,000;-2,449;2,921;20,816;23,542
7530,500;2,381;0,664;-34,378;1,748;9,416;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,534;1,799;-2,285;-2,975;-2,241;-3,508;-3,196;27,112;0,000;266,340;Inf;280,000;280,000;-2,496;2,912;20,812;23,663
7531,000;2,498;0,675;-33,094;1,721;9,409;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,621;1,743;-2,714;-3,178;-2,508;-3,848;-3,196;27,112;0,000;266,340;Inf;280,000;280,000;-2,752;2,904;20,833;23,741
7531,500;2,498;0,675;-33,094;1,721;9,409;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,621;1,743;-2,941;-3,231;-2,664;-3,762;-3,196;27,112;0,000;266,740;Inf;280,000;280,000;-3,062;2,897;20,818;23,757
7532,000;2,498;0,675;-33,094;1,721;9,409;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,621;1,743;-2,094;-2,497;-2,209;-2,751;-3,196;27,112;0,000;266,740;Inf;280,000;280,000;-3,150;2,890;20,832;23,890
7532,500;2,498;0,675;-33,094;1,721;9,409;4,955;35,588;4,736;-12,704;-2,791;0,000;37,100;37,600;9,621;1,743;-1,927;-2,661;-2,101;-2,971;-3,196;27,112;0,000;266,740;Inf;280,000;280,000;-2,388;2,884;20,831;23,985
7533,000;2,498;0,675;-33,094;1,721;9,409;4,967;35,525;4,733;-12,686;-2,776;0,000;37,079;37,621;9,621;1,743;-2,425;-2,948;-2,260;-3,509;-3,189;27,111;0,000;266,740;Inf;280,000;280,000;-2,415;2,878;20,831;24,063
7533,500;2,498;0,675;-33,094;1,721;9,409;4,967;35,525;4,733;-12,686;-2,776;0,000;37,100;37,600;9,621;1,743;-2,724;-3,161;-3,050;-3,800;-3,189;27,111;0,000;266,840;Inf;280,000;280,000;-2,785;2,872;20,833;24,135
7534,000;2,906;0,702;-35,209;1,774;9,507;4,967;35,525;4,733;-12,686;-2,776;0,000;37,100;37,600;9,387;1,899;-3,759;-2,981;-3,811;-3,468;-3,189;27,111;0,000;266,840;Inf;280,000;280,000;-3,184;2,865;20,832;24,152
7534,500;2,906;0,702;-35,209;1,774;9,507;4,967;35,525;4,733;-12,686;-2,776;0,000;37,100;37,600;9,387;1,899;-2,852;-2,832;-3,169;-3,228;-3,189;27,111;0,000;267,140;Inf;280,000;280,000;-3,505;2,866;20,830;24,153
7535,000;2,906;0,702;-35,209;1,774;9,507;4,967;35,525;4,733;-12,686;-2,776;0,000;37,100;37,600;9,387;1,899;-2,661;-2,854;-2,816;-3,249;-3,189;27,111;0,000;267,140;Inf;280,000;280,000;-3,020;2,867;20,846;24,184
7535,500;2,906;0,702;-35,209;1,774;9,507;4,967;35,525;4,733;-12,686;-2,776;0,000;37,100;37,600;9,387;1,899;-2,875;-3,158;-2,803;-3,752;-3,189;27,111;0,000;266,740;Inf;280,000;280,000;-2,895;2,867;20,828;24,206
7536,000;2,906;0,702;-35,209;1,774;9,507;4,976;35,601;4,722;-12,663;-2,789;0,000;37,080;37,645;9,387;1,899;-2,955;-3,162;-2,849;-3,660;-3,207;27,102;0,000;266,740;Inf;280,000;280,000;-3,147;2,868;20,839;24,233
7536,500;2,906;0,702;-35,209;1,774;9,507;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,387;1,899;-2,933;-2,887;-2,792;-3,420;-3,207;27,102;0,000;267,240;Inf;280,000;280,000;-3,157;2,869;20,839;24,248
7537,000;3,667;0,862;-35,209;1,722;9,459;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,433;1,780;-2,575;-2,765;-2,654;-3,178;-3,207;27,102;0,000;267,240;Inf;280,000;280,000;-3,008;2,869;20,819;24,328
7537,500;3,667;0,862;-35,209;1,722;9,459;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,433;1,780;-2,393;-2,846;-2,527;-3,290;-3,207;27,102;0,000;267,040;Inf;280,000;280,000;-2,793;2,882;20,847;24,260
7538,000;3,667;0,862;-35,209;1,722;9,459;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,433;1,780;-2,533;-2,960;-2,559;-3,497;-3,207;27,102;0,000;267,040;Inf;280,000;280,000;-2,764;2,895;20,837;24,252
7538,500;3,667;0,862;-35,209;1,722;9,459;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,433;1,780;-2,697;-3,111;-2,655;-3,690;-3,207;27,102;0,000;266,740;Inf;280,000;280,000;-2,887;2,908;20,837;24,244
7539,000;3,667;0,862;-35,209;1,722;9,459;4,976;35,601;4,722;-12,663;-2,789;0,000;37,100;37,600;9,433;1,780;-2,413;-2,687;-2,433;-2,903;-3,207;27,102;0,000;266,740;Inf;280,000;280,000;-3,038;2,920;20,850;24,201
7539,500;3,667;0,862;-35,209;1,722;9,459;4,995;35,591;4,713;-12,634;-2,788;0,000;37,080;37,609;9,433;1,780;-1,913;-2,636;-2,190;-2,878;-3,201;27,102;0,000;266,440;Inf;280,000;280,000;-2,609;2,932;20,854;24,233
7540,000;3,667;0,862;-35,209;1,722;9,459;4,995;35,591;4,713;-12,634;-2,788;0,000;37,100;37,600;9,433;1,780;-2,028;-2,769;-2,176;-3,202;-3,201;27,102;0,000;266,440;Inf;280,000;280,000;-2,404;2,945;20,846;24,201
7540,500;2,354;0,610;-34,914;1,737;9,424;4,995;35,591;4,713;-12,634;-2,788;0,000;37,100;37,600;9,481;1,909;-2,484;-2,969;-2,352;-3,563;-3,201;27,102;0,000;266,940;Inf;280,000;280,000;-2,544;2,956;20,855;24,141
7541,000;2,354;0,610;-34,914;1,737;9,424;4,995;35,591;4,713;-12,634;-2,788;0,000;37,100;37,600;9,481;1,909;-2,827;-3,041;-2,487;-3,447;-3,201;27,102;0,000;266,940;Inf;280,000;280,000;-2,842;2,946;20,856;24,062
7541,500;2,354;0,610;-34,914;1,737;9,424;4,995;35,591;4,713;-12,634;-2,788;0,000;37,100;37,600;9,481;1,909;-2,481;-2,780;-2,398;-3,118;-3,201;27,102;0,000;266,940;Inf;280,000;280,000;-2,950;2,937;20,861;24,118
7542,000;2,354;0,610;-34,914;1,737;9,424;4,995;35,591;4,713;-12,634;-2,788;0,000;37,100;37,600;9,481;1,909;-1,965;-2,474;-2,177;-2,628;-3,201;27,102;0,000;266,940;Inf;280,000;280,000;-2,694;2,927;20,850;24,190
7542,500;2,354;0,610;-34,914;1,737;9,424;5,022;35,520;4,703;-12,582;-2,782;0,000;37,093;37,686;9,481;1,909;-2,174;-2,731;-2,152;-3,261;-3,196;27,112;0,000;267,040;Inf;280,000;280,000;-2,311;2,918;20,866;24,232
7543,000;2,354;0,610;-34,914;1,737;9,424;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,481;1,909;-2,356;-2,875;-2,279;-3,468;-3,196;27,112;0,000;267,040;Inf;280,000;280,000;-2,579;2,909;20,857;24,203
7543,500;2,572;0,676;-33,562;1,774;9,376;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,682;1,671;-2,767;-3,044;-2,451;-3,583;-3,196;27,112;0,000;266,940;Inf;280,000;280,000;-2,744;2,899;20,871;24,192
7544,000;2,572;0,676;-33,562;1,774;9,376;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,682;1,671;-2,402;-2,787;-2,373;-3,130;-3,196;27,112;0,000;266,940;Inf;280,000;280,000;-2,961;2,894;20,874;24,175
7544,500;2,572;0,676;-33,562;1,774;9,376;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,682;1,671;-2,110;-2,606;-2,221;-2,862;-3,196;27,112;0,000;267,140;Inf;280,000;280,000;-2,673;2,889;20,854;24,174
7545,000;2,572;0,676;-33,562;1,774;9,376;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,682;1,671;-2,070;-2,646;-2,137;-2,968;-3,196;27,112;0,000;267,140;Inf;280,000;280,000;-2,450;2,884;20,859;24,198
7545,500;2,572;0,676;-33,562;1,774;9,376;5,022;35,520;4,703;-12,582;-2,782;0,000;37,100;37,700;9,682;1,671;-2,192;-2,779;-2,183;-3,271;-3,196;27,112;0,000;267,040;Inf;280,000;280,000;-2,455;2,878;20,874;24,260
7546,000;2,572;0,676;-33,562;1,774;9,376;5,012;35,579;4,684;-12,509;-2,801;0,000;37,090;37,736;9,682;1,671;-2,835;-3,089;-2,570;-3,706;-3,190;27,113;0,000;267,040;Inf;280,000;280,000;-2,606;2,873;20,871;24,320
7546,500;2,572;0,676;-33,562;1,774;9,376;5,012;35,579;4,684;-12,509;-2,801;0,000;37,100;37,700;9,682;1,671;-2,698;-2,950;-2,493;-3,258;-3,190;27,113;0,000;267,440;Inf;280,000;280,000;-3,050;2,869;20,870;24,353
7547,000;3,828;0,908;-35,209;1,764;9,453;5,012;35,579;4,684;-12,509;-2,801;0,000;37,100;37,700;9,524;1,622;-2,197;-2,640;-2,324;-3,028;-3,190;27,113;0,000;267,440;Inf;280,000;280,000;-2,850;2,864;20,865;24,368
7547,500;3,828;0,908;-35,209;1,764;9,453;5,012;35,579;4,684;-12,509;-2,801;0,000;37,100;37,700;9,524;1,622;-2,212;-2,655;-2,266;-3,042;-3,190;27,113;0,000;267,140;Inf;280,000;280,000;-2,547;2,879;20,872;24,384
7548,000;3,828;0,908;-35,209;1,764;9,453;5,012;35,579;4,684;-12,509;-2,801;0,000;37,100;37,700;9,524;1,622;-2,283;-2,762;-2,280;-3,286;-3,190;27,113;0,000;267,140;Inf;280,000;280,000;-2,544;2,895;20,869;24,441
7548,500;3,828;0,908;-35,209;1,764;9,453;5,012;35,579;4,684;-12,509;-2,801;0,000;37,100;37,700;9,524;1,622;-2,372;-2,899;-2,359;-3,446;-3,190;27,113;0,000;266,840;Inf;280,000;280,000;-2,653;2,910;20,871;24,422
7549,000;3,828;0,908;-35,209;1,764;9,453;5,025;35,612;4,699;-12,472;-2,780;0,000;37,094;37,658;9,524;1,622;-2,846;-3,076;-2,564;-3,727;-3,200;27,109;0,000;266,840;Inf;280,000;280,000;-2,769;2,925;20,857;24,425
7549,500;3,828;0,908;-35,209;1,764;9,453;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,524;1,622;-2,524;-2,707;-2,453;-3,082;-3,200;27,109;0,000;266,740;Inf;280,000;280,000;-3,053;2,940;20,885;24,429
7550,000;3,502;0,809;-35,209;1,191;9,466;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,471;1,826;-2,354;-2,627;-2,355;-3,070;-3,200;27,109;0,000;266,740;Inf;280,000;280,000;-2,691;2,955;20,879;24,425
7550,500;3,502;0,809;-35,209;1,191;9,466;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,471;1,826;-2,297;-2,715;-2,336;-3,212;-3,200;27,109;0,000;266,840;Inf;280,000;280,000;-2,601;2,964;20,873;24,429
7551,000;3,502;0,809;-35,209;1,191;9,466;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,471;1,826;-2,517;-2,865;-2,430;-3,436;-3,200;27,109;0,000;266,840;Inf;280,000;280,000;-2,640;2,973;20,880;24,443
7551,500;3,502;0,809;-35,209;1,191;9,466;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,471;1,826;-2,850;-3,044;-2,588;-3,702;-3,200;27,109;0,000;267,240;Inf;280,000;280,000;-2,812;2,981;20,866;24,446
7552,000;3,502;0,809;-35,209;1,191;9,466;5,025;35,612;4,699;-12,472;-2,780;0,000;37,100;37,700;9,471;1,826;-2,738;-3,029;-2,622;-3,536;-3,200;27,109;0,000;267,240;Inf;280,000;280,000;-3,046;2,990;20,861;24,486
7552,500;3,502;0,809;-35,209;1,191;9,466;4,984;35,635;4,745;-12,451;-2,795;0,000;37,092;37,629;9,471;1,826;-2,560;-2,851;-2,568;-3,225;-3,205;27,105;0,000;267,340;Inf;280,000;280,000;-2,981;2,998;20,869;24,484
7553,000;3,502;0,809;-35,209;1,191;9,466;4,984;35,635;4,745;-12,451;-2,795;0,000;37,100;37,600;9,471;1,826;-2,496;-2,662;-2,359;-3,063;-3,205;27,105;0,000;267,340;Inf;280,000;280,000;-2,801;3,006;20,875;24,529
7553,500;2,790;0,785;-34,040;1,793;9,447;4,984;35,635;4,745;-12,451;-2,795;0,000;37,100;37,600;9,576;1,717;-2,537;-2,800;-2,408;-3,310;-3,205;27,105;0,000;267,140;Inf;280,000;280,000;-2,645;3,015;20,864;24,556
7554,000;2,790;0,785;-34,040;1,793;9,447;4,984;35,635;4,745;-12,451;-2,795;0,000;37,100;37,600;9,576;1,717;-2,771;-2,973;-2,559;-3,543;-3,205;27,105;0,000;267,140;Inf;280,000;280,000;-2,764;3,011;20,882;24,562
7554,500;2,790;0,785;-34,040;1,793;9,447;4,984;35,635;4,745;-12,451;-2,795;0,000;37,100;37,600;9,576;1,717;-2,718;-2,936;-2,553;-3,412;-3,205;27,105;0,000;267,340;Inf;280,000;280,000;-2,961;3,007;20,868;24,563
7555,000;2,790;0,785;-34,040;1,793;9,447;4,984;35,635;4,745;-12,451;-2,795;0,000;37,100;37,600;9,576;1,717;-2,288;-2,677;-2,379;-2,911;-3,205;27,105;0,000;267,340;Inf;280,000;280,000;-2,905;3,004;20,889;24,503
7555,500;2,790;0,785;-34,040;1,793;9,447;5,007;35,582;4,705;-12,436;-2,786;0,000;37,091;37,658;9,576;1,717;-1,932;-2,469;-2,133;-2,594;-3,199;27,101;0,000;267,340;Inf;280,000;280,000;-2,564;3,000;20,875;24,459
7556,000;2,790;0,785;-34,040;1,793;9,447;5,007;35,582;4,705;-12,436;-2,786;0,000;37,100;37,700;9,576;1,717;-2,105;-2,595;-2,046;-2,918;-3,199;27,101;0,000;267,340;Inf;280,000;280,000;-2,282;2,997;20,879;24,420
7556,500;2,109;0,576;-34,066;1,785;9,415;5,007;35,582;4,705;-12,436;-2,786;0,000;37,100;37,700;9,525;1,695;-2,589;-2,952;-2,423;-3,524;-3,199;27,101;0,000;267,240;Inf;280,000;280,000;-2,416;2,993;20,890;24,380
7557,000;2,109;0,576;-34,066;1,785;9,415;5,007;35,582;4,705;-12,436;-2,786;0,000;37,100;37,700;9,525;1,695;-2,554;-2,711;-2,356;-3,067;-3,199;27,101;0,000;267,240;Inf;280,000;280,000;-2,872;2,979;20,892;24,321
7557,500;2,109;0,576;-34,066;1,785;9,415;5,007;35,582;4,705;-12,436;-2,786;0,000;37,100;37,700;9,525;1,695;-2,049;-2,478;-2,185;-2,677;-3,199;27,101;0,000;267,540;Inf;280,000;280,000;-2,672;2,965;20,887;24,306
7558,000;2,109;0,576;-34,066;1,785;9,415;5,007;35,582;4,705;-12,436;-2,786;0,000;37,100;37,700;9,525;1,695;-2,029;-2,406;-2,020;-2,642;-3,199;27,101;0,000;267,540;Inf;280,000;280,000;-2,347;2,951;20,909;24,280
7558,500;2,109;0,576;-34,066;1,785;9,415;4,962;35,544;4,722;-12,388;-2,800;0,000;37,088;37,619;9,525;1,695;-2,106;-2,613;-2,064;-3,023;-3,203;27,095;0,000;267,540;Inf;280,000;280,000;-2,274;2,937;20,895;24,295
7559,000;2,109;0,576;-34,066;1,785;9,415;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,525;1,695;-2,459;-2,762;-3,013;-3,272;-3,203;27,095;0,000;267,540;Inf;280,000;280,000;-2,451;2,923;20,887;24,335
7559,500;2,109;0,576;-34,066;1,785;9,415;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,525;1,695;-3,025;-2,660;-3,087;-3,252;-3,203;27,095;0,000;267,540;Inf;280,000;280,000;-2,876;2,910;20,885;24,390
7560,000;3,450;0,810;-35,209;1,763;9,455;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,481;1,659;-2,426;-2,391;-2,450;-2,741;-3,203;27,095;0,000;267,540;Inf;280,000;280,000;-3,006;2,897;20,903;24,359
7560,500;3,450;0,810;-35,209;1,763;9,455;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,481;1,659;-2,252;-2,480;-2,297;-2,915;-3,203;27,095;0,000;267,340;Inf;280,000;280,000;-2,502;2,906;20,903;24,373
7561,000;3,450;0,810;-35,209;1,763;9,455;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,481;1,659;-2,451;-2,691;-2,355;-3,237;-3,203;27,095;0,000;267,340;Inf;280,000;280,000;-2,486;2,915;20,905;24,358
7561,500;3,450;0,810;-35,209;1,763;9,455;4,962;35,544;4,722;-12,388;-2,800;0,000;37,100;37,600;9,481;1,659;-2,678;-2,857;-2,479;-3,428;-3,203;27,095;0,000;267,540;Inf;280,000;280,000;-2,684;2,923;20,893;24,404
7562,000;3,450;0,810;-35,209;1,763;9,455;4,983;35,629;4,735;-12,334;-2,783;0,000;37,102;37,639;9,481;1,659;-2,654;-2,717;-2,463;-3,240;-3,195;27,104;0,000;267,540;Inf;280,000;280,000;-2,861;2,932;20,887;24,481
7562,500;3,450;0,810;-35,209;1,763;9,455;4,983;35,629;4,735;-12,334;-2,783;0,000;37,100;37,600;9,481;1,659;-2,238;-2,427;-2,316;-2,697;-3,195;27,104;0,000;267,540;Inf;280,000;280,000;-2,769;2,941;20,894;24,351
7563,000;2,952;0,802;-33,681;1,729;9,403;4,983;35,629;4,735;-12,334;-2,783;0,000;37,100;37,600;9,568;1,707;-1,919;-2,290;-2,067;-2,504;-3,195;27,104;0,000;267,540;Inf;280,000;280,000;-2,419;2,949;20,891;24,335
7563,500;2,952;0,802;-33,681;1,729;9,403;4,983;35,629;4,735;-12,334;-2,783;0,000;37,100;37,600;9,568;1,707;-2,179;-2,678;-2,126;-3,276;-3,195;27,104;0,000;267,340;Inf;280,000;280,000;-2,195;2,949;20,887;24,294
7564,000;2,952;0,802;-33,681;1,729;9,403;4,983;35,629;4,735;-12,334;-2,783;0,000;37,100;37,600;9,568;1,707;-2,499;-2,827;-2,336;-3,347;-3,195;27,104;0,000;267,340;Inf;280,000;280,000;-2,565;2,949;20,875;24,287
7564,500;2,952;0,802;-33,681;1,729;9,403;4,983;35,629;4,735;-12,334;-2,783;0,000;37,100;37,600;9,568;1,707;-2,325;-2,629;-2,269;-2,889;-3,195;27,104;0,000;267,240;Inf;280,000;280,000;-2,752;2,949;20,885;24,258
7565,000;2,952;0,802;-33,681;1,729;9,403;4,964;35,595;4,749;-12,309;-2,787;0,000;37,103;37,641;9,568;1,707;-1,998;-2,209;-2,038;-2,490;-3,207;27,104;0,000;267,240;Inf;280,000;280,000;-2,528;2,949;20,868;24,197
7565,500;2,952;0,802;-33,681;1,729;9,403;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,568;1,707;-1,564;-2,193;-1,836;-2,459;-3,207;27,104;0,000;267,440;Inf;280,000;280,000;-2,184;2,949;20,877;24,160
7566,000;2,952;0,802;-33,681;1,729;9,403;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,568;1,707;-1,682;-2,393;-1,825;-2,829;-3,207;27,104;0,000;267,440;Inf;280,000;280,000;-2,013;2,949;20,863;24,052
7566,500;2,153;0,563;-34,888;1,739;9,389;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,481;1,800;-2,204;-2,628;-2,106;-3,204;-3,207;27,104;0,000;267,540;Inf;280,000;280,000;-2,182;2,949;20,878;24,046
7567,000;2,153;0,563;-34,888;1,739;9,389;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,481;1,800;-2,214;-2,387;-2,102;-2,524;-3,207;27,104;0,000;267,540;Inf;280,000;280,000;-2,536;2,936;20,864;24,063
7567,500;2,153;0,563;-34,888;1,739;9,389;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,481;1,800;-1,476;-1,878;-1,741;-2,179;-3,207;27,104;0,000;267,540;Inf;280,000;280,000;-2,307;2,923;20,871;23,996
7568,000;2,153;0,563;-34,888;1,739;9,389;4,964;35,595;4,749;-12,309;-2,787;0,000;37,100;37,600;9,481;1,800;-1,377;-1,996;-1,624;-2,417;-3,207;27,104;0,000;267,540;Inf;280,000;280,000;-1,819;2,911;20,852;23,970
7568,500;2,153;0,563;-34,888;1,739;9,389;4,963;35,530;4,742;-12,269;-2,791;0,000;37,105;37,633;9,481;1,800;-1,735;-2,283;-1,708;-2,718;-3,215;27,097;0,000;267,740;Inf;280,000;280,000;-1,854;2,898;20,850;23,968
7569,000;2,153;0,563;-34,888;1,739;9,389;4,963;35,530;4,742;-12,269;-2,791;0,000;37,100;37,600;9,481;1,800;-2,088;-2,434;-1,900;-3,005;-3,215;27,097;0,000;267,740;Inf;280,000;280,000;-2,111;2,886;20,852;24,010
7569,500;2,881;0,712;-35,129;1,662;9,475;4,963;35,530;4,742;-12,269;-2,791;0,000;37,100;37,600;9,528;1,863;-2,278;-2,540;-2,063;-2,976;-3,215;27,097;0,000;267,740;Inf;280,000;280,000;-2,357;2,874;20,857;24,037
7570,000;2,881;0,712;-35,129;1,662;9,475;4,963;35,530;4,742;-12,269;-2,791;0,000;37,100;37,600;9,528;1,863;-2,092;-2,199;-1,972;-2,596;-3,215;27,097;0,000;267,740;Inf;280,000;280,000;-2,464;2,874;20,851;24,053
7570,500;2,881;0,712;-35,129;1,662;9,475;4,963;35,530;4,742;-12,269;-2,791;0,000;37,100;37,600;9,528;1,863;-1,227;-1,955;-1,495;-2,245;-3,215;27,097;0,000;267,440;Inf;280,000;280,000;-2,215;2,874;20,842;24,116
7571,000;2,881;0,712;-35,129;1,662;9,475;4,963;35,530;4,742;-12,269;-2,791;0,000;37,100;37,600;9,528;1,863;-1,507;-2,169;-1,575;-2,667;-3,215;27,097;0,000;267,440;Inf;280,000;280,000;-1,730;2,874;20,832;24,126
7571,500;2,881;0,712;-35,129;1,662;9,475;4,971;35,572;4,754;-12,175;-2,794;0,000;37,114;37,660;9,528;1,863;-1,974;-2,396;-1,806;-3,009;-3,209;27,093;0,000;267,740;Inf;280,000;280,000;-1,979;2,875;20,829;24,169
7572,000;2,881;0,712;-35,129;1,662;9,475;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,528;1,863;-2,148;-2,440;-1,950;-2,887;-3,209;27,093;0,000;267,740;Inf;280,000;280,000;-2,296;2,875;20,814;24,150
7572,500;2,881;0,712;-35,129;1,662;9,475;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,528;1,863;-1,685;-1,992;-1,753;-2,178;-3,209;27,093;0,000;267,940;Inf;280,000;280,000;-2,356;2,875;20,808;24,134
7573,000;4,148;0,988;-35,209;1,745;9,466;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,421;1,640;-1,314;-1,653;-1,448;-1,854;-3,209;27,093;0,000;267,940;Inf;280,000;280,000;-1,902;2,875;20,819;24,076
7573,500;4,148;0,988;-35,209;1,745;9,466;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,421;1,640;-1,224;-1,826;-1,310;-2,136;-3,209;27,093;0,000;267,540;Inf;280,000;280,000;-1,567;2,896;20,822;24,043
7574,000;4,148;0,988;-35,209;1,745;9,466;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,421;1,640;-1,838;-2,322;-1,682;-2,968;-3,209;27,093;0,000;267,540;Inf;280,000;280,000;-1,624;2,916;20,811;24,001
7574,500;4,148;0,988;-35,209;1,745;9,466;4,971;35,572;4,754;-12,175;-2,794;0,000;37,100;37,700;9,421;1,640;-2,090;-2,310;-1,839;-2,904;-3,209;27,093;0,000;267,540;Inf;280,000;280,000;-2,202;2,936;20,813;23,970
7575,000;4,148;0,988;-35,209;1,745;9,466;4,977;35,631;4,748;-12,117;-2,797;0,000;37,102;37,645;9,421;1,640;-1,823;-2,038;-1,781;-2,379;-3,203;27,085;0,000;267,540;Inf;280,000;280,000;-2,286;2,956;20,802;23,925
7575,500;4,148;0,988;-35,209;1,745;9,466;4,977;35,631;4,748;-12,117;-2,797;0,000;37,100;37,600;9,421;1,640;-1,337;-1,769;-1,466;-1,883;-3,203;27,085;0,000;267,140;Inf;280,000;280,000;-2,005;2,976;20,795;23,893
7576,000;3,465;0,816;-35,209;1,670;9,475;4,977;35,631;4,748;-12,117;-2,797;0,000;37,100;37,600;9,495;1,761;-1,328;-1,910;-1,387;-2,197;-3,203;27,085;0,000;267,140;Inf;280,000;280,000;-1,614;2,995;20,817;23,922
7576,500;3,465;0,816;-35,209;1,670;9,475;4,977;35,631;4,748;-12,117;-2,797;0,000;37,100;37,600;9,495;1,761;-1,592;-2,097;-1,525;-2,684;-3,203;27,085;0,000;267,240;Inf;280,000;280,000;-1,705;3,003;20,806;23,937
7577,000;3,465;0,816;-35,209;1,670;9,475;4,977;35,631;4,748;-12,117;-2,797;0,000;37,100;37,600;9,495;1,761;-1,929;-2,283;-1,720;-2,955;-3,203;27,085;0,000;267,240;Inf;280,000;280,000;-1,974;3,010;20,787;23,928
7577,500;3,465;0,816;-35,209;1,670;9,475;4,977;35,631;4,748;-12,117;-2,797;0,000;37,100;37,600;9,495;1,761;-1,511;-1,815;-1,540;-2,010;-3,203;27,085;0,000;267,240;Inf;280,000;280,000;-2,222;3,018;20,806;23,914
7578,000;3,465;0,816;-35,209;1,670;9,475;4,958;35,608;4,739;-12,110;-2,797;0,000;37,103;37,634;9,495;1,761;-1,029;-1,686;-1,283;-1,982;-3,209;27,084;0,000;267,240;Inf;280,000;280,000;-1,719;3,025;20,797;23,917
7578,500;3,465;0,816;-35,209;1,670;9,475;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,495;1,761;-1,207;-1,818;-1,293;-2,289;-3,209;27,084;0,000;267,440;Inf;280,000;280,000;-1,495;3,032;20,798;23,965
7579,000;2,400;0,687;-34,021;1,787;9,421;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,506;1,675;-1,535;-1,988;-1,435;-2,539;-3,209;27,084;0,000;267,440;Inf;280,000;280,000;-1,652;3,039;20,795;23,992
7579,500;2,400;0,687;-34,021;1,787;9,421;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,506;1,675;-1,904;-2,209;-1,643;-2,825;-3,209;27,084;0,000;267,140;Inf;280,000;280,000;-1,874;3,029;20,801;24,076
7580,000;2,400;0,687;-34,021;1,787;9,421;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,506;1,675;-1,839;-2,073;-1,652;-2,312;-3,209;27,084;0,000;267,140;Inf;280,000;280,000;-2,145;3,019;20,781;24,060
7580,500;2,400;0,687;-34,021;1,787;9,421;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,506;1,675;-1,346;-1,692;-1,395;-1,879;-3,209;27,084;0,000;267,140;Inf;280,000;280,000;-1,969;3,009;20,808;24,035
7581,000;2,400;0,687;-34,021;1,787;9,421;4,958;35,608;4,739;-12,110;-2,797;0,000;37,100;37,600;9,506;1,675;-1,208;-1,830;-1,233;-2,311;-3,209;27,084;0,000;267,140;Inf;280,000;280,000;-1,578;2,999;20,795;23,986
7581,500;2,400;0,687;-34,021;1,787;9,421;4,962;35,566;4,734;-12,058;-2,794;0,000;37,111;37,640;9,506;1,675;-1,553;-2,007;-1,394;-2,540;-3,192;27,086;0,000;267,140;Inf;280,000;280,000;-1,646;2,989;20,803;23,999
7582,000;2,400;0,687;-34,021;1,787;9,421;4,962;35,566;4,734;-12,058;-2,794;0,000;37,100;37,600;9,506;1,675;-1,821;-2,157;-1,575;-2,715;-3,192;27,086;0,000;267,140;Inf;280,000;280,000;-1,874;2,979;20,797;23,991
7582,500;2,128;0,597;-33,734;1,738;9,413;4,962;35,566;4,734;-12,058;-2,794;0,000;37,100;37,600;9,574;1,695;-1,714;-1,907;-1,546;-2,237;-3,192;27,086;0,000;267,040;Inf;280,000;280,000;-2,067;2,970;20,798;23,987
7583,000;2,128;0,597;-33,734;1,738;9,413;4,962;35,566;4,734;-12,058;-2,794;0,000;37,100;37,600;9,574;1,695;-1,113;-1,558;-1,291;-1,678;-3,192;27,086;0,000;267,040;Inf;280,000;280,000;-1,851;2,956;20,804;23,940
7583,500;2,128;0,597;-33,734;1,738;9,413;4,962;35,566;4,734;-12,058;-2,794;0,000;37,100;37,600;9,574;1,695;-1,180;-1,533;-1,159;-1,842;-3,192;27,086;0,000;267,040;Inf;280,000;280,000;-1,410;2,942;20,808;23,843
7584,000;2,128;0,597;-33,734;1,738;9,413;4,962;35,566;4,734;-12,058;-2,794;0,000;37,100;37,600;9,574;1,695;-1,259;-1,847;-1,224;-2,319;-3,192;27,086;0,000;267,040;Inf;280,000;280,000;-1,429;2,929;20,826;23,830
7584,500;2,128;0,597;-33,734;1,738;9,413;4,988;35,589;4,753;-12,018;-2,798;0,000;37,105;37,634;9,574;1,695;-1,815;-2,103;-1,536;-2,642;-3,195;27,081;0,000;266,440;Inf;280,000;280,000;-1,662;2,916;20,805;23,817
7585,000;2,128;0,597;-33,734;1,738;9,413;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,574;1,695;-1,511;-1,811;-1,416;-2,047;-3,195;27,081;0,000;266,440;Inf;280,000;280,000;-2,024;2,903;20,812;23,831
7585,500;3,307;0,814;-35,209;1,685;9,470;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,469;1,865;-0,972;-1,558;-1,203;-1,697;-3,195;27,081;0,000;266,540;Inf;280,000;280,000;-1,696;2,890;20,827;23,788
7586,000;3,307;0,814;-35,209;1,685;9,470;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,469;1,865;-0,871;-1,642;-1,086;-1,938;-3,195;27,081;0,000;266,540;Inf;280,000;280,000;-1,357;2,897;20,837;23,767
7586,500;3,307;0,814;-35,209;1,685;9,470;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,469;1,865;-1,186;-1,804;-1,174;-2,331;-3,195;27,081;0,000;266,240;Inf;280,000;280,000;-1,384;2,904;20,825;23,767
7587,000;3,307;0,814;-35,209;1,685;9,470;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,469;1,865;-1,584;-1,995;-1,396;-2,658;-3,195;27,081;0,000;266,240;Inf;280,000;280,000;-1,624;2,910;20,841;23,843
7587,500;3,307;0,814;-35,209;1,685;9,470;4,988;35,589;4,753;-12,018;-2,798;0,000;37,100;37,600;9,469;1,865;-1,881;-2,097;-1,537;-2,524;-3,195;27,081;0,000;266,740;Inf;280,000;280,000;-1,908;2,917;20,815;23,881
7588,000;3,307;0,814;-35,209;1,685;9,470;4,902;35,648;4,751;-11,966;-2,781;0,000;37,108;37,664;9,469;1,865;-1,135;-1,503;-1,203;-1,845;-3,189;27,080;0,000;266,740;Inf;280,000;280,000;-2,010;2,923;20,814;23,886
7588,500;3,307;0,814;-35,209;1,685;9,470;4,902;35,648;4,751;-11,966;-2,781;0,000;37,100;37,700;9,469;1,865;-0,984;-1,636;-1,136;-2,054;-3,189;27,080;0,000;266,840;Inf;280,000;280,000;-1,421;2,930;20,810;23,857
7589,000;2,959;0,686;-35,209;1,737;9,456;4,902;35,648;4,751;-11,966;-2,781;0,000;37,100;37,700;9,444;1,777;-1,361;-1,851;-1,235;-2,360;-3,189;27,080;0,000;266,840;Inf;280,000;280,000;-1,453;2,936;20,820;23,897
7589,500;2,959;0,686;-35,209;1,737;9,456;4,902;35,648;4,751;-11,966;-2,781;0,000;37,100;37,700;9,444;1,777;-1,664;-2,051;-1,476;-2,712;-3,189;27,080;0,000;266,540;Inf;280,000;280,000;-1,702;2,936;20,840;23,985
7590,000;2,959;0,686;-35,209;1,737;9,456;4,902;35,648;4,751;-11,966;-2,781;0,000;37,100;37,700;9,444;1,777;-1,772;-2,076;-1,568;-2,449;-3,189;27,080;0,000;266,540;Inf;280,000;280,000;-1,976;2,936;20,824;23,968
7590,500;2,959;0,686;-35,209;1,737;9,456;4,902;35,648;4,751;-11,966;-2,781;0,000;37,100;37,700;9,444;1,777;-1,342;-1,677;-1,357;-1,943;-3,189;27,080;0,000;266,340;Inf;280,000;280,000;-1,966;2,937;20,832;24,074
7591,000;2,959;0,686;-35,209;1,737;9,456;5,022;35,598;4,749;-11,959;-2,780;0,000;37,114;37,667;9,444;1,777;-1,047;-1,480;-1,174;-1,841;-3,189;27,077;0,000;266,340;Inf;280,000;280,000;-1,580;2,937;20,815;24,120
7591,500;2,959;0,686;-35,209;1,737;9,456;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,444;1,777;-1,480;-1,921;-1,321;-2,466;-3,189;27,077;0,000;266,840;Inf;280,000;280,000;-1,386;2,938;20,828;24,108
7592,000;2,534;0,606;-35,209;1,795;9,547;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,446;1,762;-1,663;-2,046;-1,491;-2,718;-3,189;27,077;0,000;266,840;Inf;280,000;280,000;-1,797;2,938;20,820;24,078
7592,500;2,534;0,606;-35,209;1,795;9,547;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,446;1,762;-1,759;-1,921;-1,543;-2,283;-3,189;27,077;0,000;266,440;Inf;280,000;280,000;-1,980;2,931;20,820;24,078
7593,000;2,534;0,606;-35,209;1,795;9,547;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,446;1,762;-1,249;-1,547;-1,345;-1,888;-3,189;27,077;0,000;266,440;Inf;280,000;280,000;-1,877;2,925;20,837;24,102
7593,500;2,534;0,606;-35,209;1,795;9,547;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,446;1,762;-1,025;-1,545;-1,206;-1,911;-3,189;27,077;0,000;266,440;Inf;280,000;280,000;-1,507;2,918;20,840;24,027
7594,000;2,534;0,606;-35,209;1,795;9,547;5,022;35,598;4,749;-11,959;-2,780;0,000;37,100;37,700;9,446;1,762;-1,115;-1,688;-1,160;-2,138;-3,189;27,077;0,000;266,440;Inf;280,000;280,000;-1,422;2,912;20,811;24,014
7594,500;2,534;0,606;-35,209;1,795;9,547;5,031;35,581;4,718;-11,914;-2,775;0,000;37,116;37,634;9,446;1,762;-1,359;-1,835;-1,302;-2,352;-3,190;27,077;0,000;266,540;Inf;280,000;280,000;-1,525;2,906;20,831;24,020
7595,000;2,534;0,606;-35,209;1,795;9,547;5,031;35,581;4,718;-11,914;-2,775;0,000;37,100;37,600;9,446;1,762;-1,633;-1,878;-1,437;-2,156;-3,190;27,077;0,000;266,540;Inf;280,000;280,000;-1,712;2,900;20,821;23,957
7595,500;3,760;0,851;-35,209;1,714;9,527;5,031;35,581;4,718;-11,914;-2,775;0,000;37,100;37,600;9,489;1,766;-1,107;-1,553;-1,239;-1,907;-3,190;27,077;0,000;266,440;Inf;280,000;280,000;-1,776;2,894;20,842;23,911
7596,000;3,760;0,851;-35,209;1,714;9,527;5,031;35,581;4,718;-11,914;-2,775;0,000;37,100;37,600;9,489;1,766;-1,116;-1,533;-1,200;-1,826;-3,190;27,077;0,000;266,440;Inf;280,000;280,000;-1,452;2,908;20,814;23,844
7596,500;3,760;0,851;-35,209;1,714;9,527;5,031;35,581;4,718;-11,914;-2,775;0,000;37,100;37,600;9,489;1,766;-1,189;-1,623;-1,169;-2,003;-3,190;27,077;0,000;266,540;Inf;280,000;280,000;-1,419;2,922;20,815;23,850
7597,000;3,760;0,851;-35,209;1,714;9,527;5,031;35,581;4,718;-11,914;-2,775;0,000;37,100;37,600;9,489;1,766;-1,441;-1,813;-1,327;-2,406;-3,190;27,077;0,000;266,540;Inf;280,000;280,000;-1,496;2,936;20,850;23,917
7597,500;3,760;0,851;-35,209;1,714;9,527;5,007;35,635;4,726;-11,863;-2,780;0,000;37,117;37,653;9,489;1,766;-1,678;-1,954;-1,516;-2,614;-3,190;27,078;0,000;266,740;Inf;280,000;280,000;-1,747;2,949;20,842;23,954
7598,000;3,760;0,851;-35,209;1,714;9,527;5,007;35,635;4,726;-11,863;-2,780;0,000;37,100;37,700;9,489;1,766;-1,705;-1,928;-1,576;-2,351;-3,190;27,078;0,000;266,740;Inf;280,000;280,000;-1,940;2,963;20,828;23,938
7598,500;3,210;0,860;-33,853;1,740;9,425;5,007;35,635;4,726;-11,863;-2,780;0,000;37,100;37,700;9,605;1,738;-1,007;-1,535;-1,225;-1,900;-3,190;27,078;0,000;266,540;Inf;280,000;280,000;-1,890;2,976;20,830;23,965
7599,000;3,210;0,860;-33,853;1,740;9,425;5,007;35,635;4,726;-11,863;-2,780;0,000;37,100;37,700;9,605;1,738;-1,099;-1,694;-1,202;-2,139;-3,190;27,078;0,000;266,540;Inf;280,000;280,000;-1,417;2,979;20,825;23,975
7599,500;3,210;0,860;-33,853;1,740;9,425;5,007;35,635;4,726;-11,863;-2,780;0,000;37,100;37,700;9,605;1,738;-1,554;-1,860;-1,372;-2,469;-3,190;27,078;0,000;266,540;Inf;280,000;280,000;-1,533;2,983;20,845;23,981
7600,000;3,210;0,860;-33,853;1,740;9,425;5,007;35,635;4,726;-11,863;-2,780;0,000;37,100;37,700;9,605;1,738;-1,828;-2,023;-1,587;-2,650;-3,190;27,078;0,000;266,540;Inf;280,000;280,000;-1,814;2,987;20,858;23,952
7600,500;3,210;0,860;-33,853;1,740;9,425;5,015;35,662;4,738;-11,836;-2,792;0,000;37,114;37,644;9,605;1,738;-1,684;-1,847;-1,502;-2,265;-3,199;27,067;0,000;266,340;Inf;280,000;280,000;-2,022;2,991;20,857;23,939
7601,000;3,210;0,860;-33,853;1,740;9,425;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,605;1,738;-1,308;-1,597;-1,385;-1,936;-3,199;27,067;0,000;266,340;Inf;280,000;280,000;-1,824;2,994;20,852;24,016
7601,500;3,210;0,860;-33,853;1,740;9,425;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,605;1,738;-1,160;-1,622;-1,286;-1,967;-3,199;27,067;0,000;265,940;Inf;280,000;280,000;-1,557;2,998;20,850;23,996
7602,000;2,929;0,698;-35,209;1,756;9,427;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,496;1,805;-1,485;-1,798;-1,373;-2,411;-3,199;27,067;0,000;265,940;Inf;280,000;280,000;-1,509;3,001;20,855;24,043
7602,500;2,929;0,698;-35,209;1,756;9,427;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,496;1,805;-1,813;-2,008;-1,556;-2,620;-3,199;27,067;0,000;265,940;Inf;280,000;280,000;-1,767;3,000;20,858;24,050
7603,000;2,929;0,698;-35,209;1,756;9,427;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,496;1,805;-1,610;-1,889;-1,478;-2,264;-3,199;27,067;0,000;265,940;Inf;280,000;280,000;-1,999;2,999;20,877;24,085
7603,500;2,929;0,698;-35,209;1,756;9,427;5,015;35,662;4,738;-11,836;-2,792;0,000;37,100;37,600;9,496;1,805;-1,269;-1,640;-1,351;-2,007;-3,199;27,067;0,000;266,240;Inf;280,000;280,000;-1,810;2,998;20,872;24,101
7604,000;2,929;0,698;-35,209;1,756;9,427;5,033;35,627;4,762;-11,815;-2,789;0,000;37,127;37,626;9,496;1,805;-1,179;-1,655;-1,295;-2,056;-3,200;27,066;0,000;266,240;Inf;280,000;280,000;-1,567;2,997;20,874;24,113
7604,500;2,929;0,698;-35,209;1,756;9,427;5,033;35,627;4,762;-11,815;-2,789;0,000;37,100;37,600;9,496;1,805;-1,248;-1,759;-1,294;-2,286;-3,200;27,066;0,000;266,340;Inf;280,000;280,000;-1,546;2,996;20,869;24,101
7605,000;2,968;0,703;-35,209;1,780;9,443;5,033;35,627;4,762;-11,815;-2,789;0,000;37,100;37,600;9,365;1,842;-1,647;-1,942;-1,678;-2,521;-3,200;27,066;0,000;266,340;Inf;280,000;280,000;-1,647;2,994;20,881;24,103
7605,500;2,968;0,703;-35,209;1,780;9,443;5,033;35,627;4,762;-11,815;-2,789;0,000;37,100;37,600;9,365;1,842;-1,693;-1,961;-1,625;-2,236;-3,200;27,066;0,000;266,340;Inf;280,000;280,000;-1,947;2,994;20,879;24,079
7606,000;2,968;0,703;-35,209;1,780;9,443;5,033;35,627;4,762;-11,815;-2,789;0,000;37,100;37,600;9,365;1,842;-1,445;-1,705;-1,444;-2,064;-3,200;27,066;0,000;266,340;Inf;280,000;280,000;-1,879;2,994;20,886;24,053
7606,500;2,968;0,703;-35,209;1,780;9,443;5,033;35,627;4,762;-11,815;-2,789;0,000;37,100;37,600;9,365;1,842;-1,396;-1,706;-1,379;-2,146;-3,200;27,066;0,000;266,340;Inf;280,000;280,000;-1,664;2,993;20,870;24,028
7607,000;2,968;0,703;-35,209;1,780;9,443;5,018;35,609;4,718;-11,797;-2,796;0,000;37,118;37,642;9,365;1,842;-1,474;-1,827;-1,439;-2,360;-3,214;27,058;0,000;266,340;Inf;280,000;280,000;-1,657;2,993;20,872;23,956
7607,500;2,968;0,703;-35,209;1,780;9,443;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,365;1,842;-1,759;-2,010;-1,564;-2,558;-3,214;27,058;0,000;266,740;Inf;280,000;280,000;-1,775;2,992;20,877;23,938
7608,000;2,968;0,703;-35,209;1,780;9,443;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,365;1,842;-1,746;-1,972;-1,601;-2,472;-3,214;27,058;0,000;266,740;Inf;280,000;280,000;-1,973;2,992;20,879;23,916
7608,500;2,804;0,669;-35,209;1,764;9,423;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,520;1,812;-1,505;-1,849;-1,496;-2,141;-3,214;27,058;0,000;266,740;Inf;280,000;280,000;-1,948;2,992;20,872;23,903
7609,000;2,804;0,669;-35,209;1,764;9,423;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,520;1,812;-1,365;-1,718;-1,292;-2,060;-3,214;27,058;0,000;266,740;Inf;280,000;280,000;-1,748;2,989;20,875;23,899
7609,500;2,804;0,669;-35,209;1,764;9,423;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,520;1,812;-1,469;-1,847;-1,354;-2,319;-3,214;27,058;0,000;266,440;Inf;280,000;280,000;-1,609;2,985;20,876;23,931
7610,000;2,804;0,669;-35,209;1,764;9,423;5,018;35,609;4,718;-11,797;-2,796;0,000;37,100;37,600;9,520;1,812;-1,640;-1,936;-1,440;-2,422;-3,214;27,058;0,000;266,440;Inf;280,000;280,000;-1,747;2,983;20,869;23,902
7610,500;2,804;0,669;-35,209;1,764;9,423;5,043;35,631;4,759;-11,742;-2,789;0,000;37,115;37,643;9,520;1,812;-1,619;-1,843;-1,508;-2,386;-3,214;27,059;0,000;266,240;Inf;280,000;280,000;-1,860;2,980;20,888;23,844
7611,000;2,804;0,669;-35,209;1,764;9,423;5,043;35,631;4,759;-11,742;-2,789;0,000;37,100;37,600;9,520;1,812;-1,429;-1,745;-1,449;-2,076;-3,214;27,059;0,000;266,240;Inf;280,000;280,000;-1,839;2,977;20,871;23,876
7611,500;3,431;0,817;-35,209;1,765;9,525;5,043;35,631;4,759;-11,742;-2,789;0,000;37,100;37,600;9,386;1,780;-1,412;-1,620;-1,355;-1,941;-3,214;27,059;0,000;266,440;Inf;280,000;280,000;-1,674;2,974;20,866;23,934
7612,000;3,431;0,817;-35,209;1,765;9,525;5,043;35,631;4,759;-11,742;-2,789;0,000;37,100;37,600;9,386;1,780;-1,418;-1,706;-1,314;-2,032;-3,214;27,059;0,000;266,440;Inf;280,000;280,000;-1,582;2,981;20,862;23,950
7612,500;3,431;0,817;-35,209;1,765;9,525;5,043;35,631;4,759;-11,742;-2,789;0,000;37,100;37,600;9,386;1,780;-1,705;-1,890;-1,473;-2,404;-3,214;27,059;0,000;266,440;Inf;280,000;280,000;-1,618;2,989;20,867;23,950
7613,000;3,431;0,817;-35,209;1,765;9,525;5,043;35,631;4,759;-11,742;-2,789;0,000;37,100;37,600;9,386;1,780;-1,646;-1,777;-1,484;-2,251;-3,214;27,059;0,000;266,440;Inf;280,000;280,000;-1,868;2,996;20,858;23,918
7613,500;3,431;0,817;-35,209;1,765;9,525;5,052;35,643;4,762;-11,703;-2,791;0,000;37,118;37,688;9,386;1,780;-1,260;-1,652;-1,352;-1,941;-3,210;27,057;0,000;266,640;Inf;280,000;280,000;-1,789;3,003;20,859;23,903
7614,000;3,431;0,817;-35,209;1,765;9,525;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,386;1,780;-1,179;-1,613;-1,244;-1,862;-3,210;27,057;0,000;266,640;Inf;280,000;280,000;-1,551;3,010;20,861;23,857
7614,500;3,431;0,817;-35,209;1,765;9,525;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,386;1,780;-1,272;-1,656;-1,208;-2,018;-3,210;27,057;0,000;266,440;Inf;280,000;280,000;-1,475;3,017;20,847;23,844
7615,000;2,869;0,693;-35,209;1,746;9,486;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,448;1,713;-1,390;-1,775;-1,281;-2,208;-3,210;27,057;0,000;266,440;Inf;280,000;280,000;-1,539;3,024;20,863;23,789
7615,500;2,869;0,693;-35,209;1,746;9,486;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,448;1,713;-1,557;-1,758;-1,351;-2,206;-3,210;27,057;0,000;266,240;Inf;280,000;280,000;-1,664;3,021;20,849;23,797
7616,000;2,869;0,693;-35,209;1,746;9,486;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,448;1,713;-1,193;-1,568;-1,292;-1,891;-3,210;27,057;0,000;266,240;Inf;280,000;280,000;-1,718;3,019;20,868;23,842
7616,500;2,869;0,693;-35,209;1,746;9,486;5,052;35,643;4,762;-11,703;-2,791;0,000;37,100;37,700;9,448;1,713;-1,172;-1,575;-1,197;-1,837;-3,210;27,057;0,000;266,240;Inf;280,000;280,000;-1,486;3,016;20,854;23,886
7617,000;2,869;0,693;-35,209;1,746;9,486;5,052;35,616;4,749;-11,674;-2,806;0,000;37,119;37,637;9,448;1,713;-1,165;-1,696;-1,143;-2,021;-3,220;27,055;0,000;266,240;Inf;280,000;280,000;-1,445;3,014;20,866;23,974
7617,500;2,869;0,693;-35,209;1,746;9,486;5,052;35,616;4,749;-11,674;-2,806;0,000;37,100;37,600;9,448;1,713;-1,336;-1,782;-1,258;-2,155;-3,220;27,055;0,000;266,440;Inf;280,000;280,000;-1,506;3,011;20,855;23,995
7618,000;2,744;0,739;-33,426;1,778;9,415;5,052;35,616;4,749;-11,674;-2,806;0,000;37,100;37,600;9,664;1,737;-1,455;-1,666;-1,295;-2,110;-3,220;27,055;0,000;266,440;Inf;280,000;280,000;-1,633;3,009;20,857;24,037
7618,500;2,744;0,739;-33,426;1,778;9,415;5,052;35,616;4,749;-11,674;-2,806;0,000;37,100;37,600;9,664;1,737;-1,321;-1,449;-1,210;-1,861;-3,220;27,055;0,000;266,840;Inf;280,000;280,000;-1,631;3,005;20,858;24,051
