t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7619,000;2,744;0,739;-33,426;1,778;9,415;5,052;35,616;4,749;-11,674;-2,806;0,000;37,100;37,600;9,664;1,737;-0,998;-1,410;-1,120;-1,694;-3,220;27,055;0,000;266,840;Inf;280,000;280,000;-1,460;3,001;20,866;24,041
7619,500;2,744;0,739;-33,426;1,778;9,415;5,052;35,616;4,749;-11,674;-2,806;0,000;37,100;37,600;9,664;1,737;-1,137;-1,632;-1,120;-2,117;-3,220;27,055;0,000;266,740;Inf;280,000;280,000;-1,305;2,996;20,857;24,020
7620,000;2,744;0,739;-33,426;1,778;9,415;5,063;35,625;4,769;-11,618;-2,782;0,000;37,133;37,701;9,664;1,737;-1,436;-1,788;-1,270;-2,402;-3,204;27,072;0,000;266,740;Inf;280,000;280,000;-1,501;2,992;20,857;23,987
7620,500;2,744;0,739;-33,426;1,778;9,415;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,664;1,737;-1,520;-1,813;-1,382;-2,230;-3,204;27,072;0,000;266,540;Inf;280,000;280,000;-1,724;2,988;20,835;24,033
7621,000;4,052;0,975;-35,209;1,735;9,515;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,342;1,754;-1,415;-1,465;-1,261;-1,691;-3,204;27,072;0,000;266,540;Inf;280,000;280,000;-1,736;2,984;20,837;24,147
7621,500;4,052;0,975;-35,209;1,735;9,515;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,342;1,754;-0,649;-1,181;-0,925;-1,428;-3,204;27,072;0,000;266,640;Inf;280,000;280,000;-1,458;3,002;20,836;24,216
7622,000;4,052;0,975;-35,209;1,735;9,515;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,342;1,754;-0,600;-1,313;-0,836;-1,676;-3,204;27,072;0,000;266,640;Inf;280,000;280,000;-1,046;3,019;20,820;24,276
7622,500;4,052;0,975;-35,209;1,735;9,515;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,342;1,754;-1,173;-1,571;-1,029;-2,103;-3,204;27,072;0,000;266,840;Inf;280,000;280,000;-1,106;3,036;20,820;24,294
7623,000;4,052;0,975;-35,209;1,735;9,515;5,063;35,625;4,769;-11,618;-2,782;0,000;37,100;37,700;9,342;1,754;-1,681;-1,813;-1,427;-2,366;-3,204;27,072;0,000;266,840;Inf;280,000;280,000;-1,469;3,052;20,819;24,322
7623,500;4,052;0,975;-35,209;1,735;9,515;5,043;35,666;4,757;-11,567;-2,810;0,000;37,134;37,673;9,342;1,754;-1,206;-1,591;-1,256;-1,747;-3,211;27,062;0,000;266,940;Inf;280,000;280,000;-1,822;3,069;20,825;24,270
7624,000;4,052;0,975;-35,209;1,735;9,515;5,043;35,666;4,757;-11,567;-2,810;0,000;37,100;37,700;9,342;1,754;-0,924;-1,235;-0,990;-1,475;-3,211;27,062;0,000;266,940;Inf;280,000;280,000;-1,450;3,085;20,832;24,238
7624,500;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,757;-11,567;-2,810;0,000;37,100;37,700;9,577;1,772;-0,780;-1,349;-0,890;-1,674;-3,211;27,062;0,000;266,840;Inf;280,000;280,000;-1,156;3,101;20,823;24,199
7625,000;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,757;-11,567;-2,810;0,000;37,100;37,700;9,577;1,772;-1,216;-1,595;-1,017;-2,077;-3,211;27,062;0,000;266,840;Inf;280,000;280,000;-1,173;3,098;20,819;24,192
7625,500;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,757;-11,567;-2,810;0,000;37,100;37,700;9,577;1,772;-1,436;-1,774;-1,227;-2,419;-3,211;27,062;0,000;266,940;Inf;280,000;280,000;-1,476;3,095;20,828;24,171
7626,000;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,757;-11,567;-2,810;0,000;37,100;37,700;9,577;1,772;-1,571;-1,782;-1,348;-2,186;-3,211;27,062;0,000;266,940;Inf;280,000;280,000;-1,714;3,092;20,836;24,154
7626,500;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,769;-11,543;-2,790;0,000;37,144;37,656;9,577;1,772;-0,877;-1,239;-0,899;-1,547;-3,206;27,068;0,000;266,840;Inf;280,000;280,000;-1,722;3,089;20,822;24,134
7627,000;2,923;0,758;-34,517;1,729;9,410;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,577;1,772;-1,021;-1,401;-0,940;-1,790;-3,206;27,068;0,000;266,840;Inf;280,000;280,000;-1,141;3,087;20,840;24,114
7627,500;2,777;0,660;-35,209;1,798;9,450;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,446;1,696;-1,220;-1,629;-1,080;-2,113;-3,206;27,068;0,000;266,840;Inf;280,000;280,000;-1,288;3,084;20,825;24,151
7628,000;2,777;0,660;-35,209;1,798;9,450;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,446;1,696;-1,497;-1,779;-1,270;-2,290;-3,206;27,068;0,000;266,840;Inf;280,000;280,000;-1,510;3,079;20,839;24,174
7628,500;2,777;0,660;-35,209;1,798;9,450;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,446;1,696;-1,489;-1,672;-1,247;-1,957;-3,206;27,068;0,000;267,040;Inf;280,000;280,000;-1,709;3,074;20,849;24,210
7629,000;2,777;0,660;-35,209;1,798;9,450;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,446;1,696;-1,053;-1,380;-1,112;-1,736;-3,206;27,068;0,000;267,040;Inf;280,000;280,000;-1,591;3,069;20,858;24,239
7629,500;2,777;0,660;-35,209;1,798;9,450;5,043;35,666;4,769;-11,543;-2,790;0,000;37,100;37,700;9,446;1,696;-0,868;-1,338;-0,991;-1,564;-3,206;27,068;0,000;266,940;Inf;280,000;280,000;-1,320;3,064;20,861;24,259
7630,000;2,777;0,660;-35,209;1,798;9,450;5,045;35,610;4,776;-11,532;-2,806;0,000;37,137;37,667;9,446;1,696;-1,179;-1,595;-1,205;-2,179;-3,215;27,059;0,000;266,940;Inf;280,000;280,000;-1,190;3,060;20,866;24,255
7630,500;2,777;0,660;-35,209;1,798;9,450;5,045;35,610;4,776;-11,532;-2,806;0,000;37,100;37,700;9,446;1,696;-1,830;-1,728;-1,816;-2,164;-3,215;27,059;0,000;266,540;Inf;280,000;280,000;-1,540;3,055;20,857;24,228
7631,000;2,982;0,718;-35,209;1,770;9,468;5,045;35,610;4,776;-11,532;-2,806;0,000;37,100;37,700;9,402;1,868;-1,536;-1,438;-1,506;-1,870;-3,215;27,059;0,000;266,540;Inf;280,000;280,000;-1,885;3,050;20,860;24,186
7631,500;2,982;0,718;-35,209;1,770;9,468;5,045;35,610;4,776;-11,532;-2,806;0,000;37,100;37,700;9,402;1,868;-1,127;-1,392;-1,312;-1,744;-3,215;27,059;0,000;266,640;Inf;280,000;280,000;-1,588;3,049;20,872;24,182
7632,000;2,982;0,718;-35,209;1,770;9,468;5,045;35,610;4,776;-11,532;-2,806;0,000;37,100;37,700;9,402;1,868;-1,064;-1,426;-1,164;-1,819;-3,215;27,059;0,000;266,640;Inf;280,000;280,000;-1,394;3,048;20,873;24,159
7632,500;2,982;0,718;-35,209;1,770;9,468;5,045;35,610;4,776;-11,532;-2,806;0,000;37,100;37,700;9,402;1,868;-1,166;-1,541;-1,183;-2,073;-3,215;27,059;0,000;266,440;Inf;280,000;280,000;-1,369;3,047;20,879;24,084
7633,000;2,982;0,718;-35,209;1,770;9,468;5,035;35,657;4,761;-11,487;-2,794;0,000;37,136;37,652;9,402;1,868;-1,335;-1,695;-1,279;-2,222;-3,207;27,063;0,000;266,440;Inf;280,000;280,000;-1,491;3,046;20,878;24,050
7633,500;2,982;0,718;-35,209;1,770;9,468;5,035;35,657;4,761;-11,487;-2,794;0,000;37,100;37,700;9,402;1,868;-1,334;-1,350;-1,202;-1,779;-3,207;27,063;0,000;266,840;Inf;280,000;280,000;-1,632;3,045;20,854;24,043
7634,000;2,839;0,722;-34,413;1,784;9,441;5,035;35,657;4,761;-11,487;-2,794;0,000;37,100;37,700;9,502;1,554;-0,963;-1,275;-1,059;-1,608;-3,207;27,063;0,000;266,840;Inf;280,000;280,000;-1,416;3,044;20,853;23,980
7634,500;2,839;0,722;-34,413;1,784;9,441;5,035;35,657;4,761;-11,487;-2,794;0,000;37,100;37,700;9,502;1,554;-0,737;-1,359;-0,949;-1,764;-3,207;27,063;0,000;266,640;Inf;280,000;280,000;-1,226;3,041;20,837;24,063
7635,000;2,839;0,722;-34,413;1,784;9,441;5,035;35,657;4,761;-11,487;-2,794;0,000;37,100;37,700;9,502;1,554;-1,043;-1,513;-1,012;-1,984;-3,207;27,063;0,000;266,640;Inf;280,000;280,000;-1,202;3,037;20,863;24,115
7635,500;2,839;0,722;-34,413;1,784;9,441;5,035;35,657;4,761;-11,487;-2,794;0,000;37,100;37,700;9,502;1,554;-1,225;-1,632;-1,145;-2,083;-3,207;27,063;0,000;266,640;Inf;280,000;280,000;-1,388;3,034;20,856;24,126
7636,000;2,839;0,722;-34,413;1,784;9,441;5,031;35,647;4,775;-11,449;-2,800;0,000;37,133;37,665;9,502;1,554;-1,072;-1,520;-1,077;-1,750;-3,204;27,053;0,000;266,640;Inf;280,000;280,000;-1,521;3,031;20,835;24,120
7636,500;2,839;0,722;-34,413;1,784;9,441;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,502;1,554;-0,994;-1,265;-0,980;-1,531;-3,204;27,053;0,000;266,440;Inf;280,000;280,000;-1,355;3,028;20,852;24,088
7637,000;2,839;0,722;-34,413;1,784;9,441;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,502;1,554;-0,988;-1,309;-0,884;-1,716;-3,204;27,053;0,000;266,440;Inf;280,000;280,000;-1,192;3,025;20,838;24,062
7637,500;2,961;0,734;-35,161;1,586;9,475;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,501;1,882;-1,132;-1,526;-0,970;-2,012;-3,204;27,053;0,000;266,740;Inf;280,000;280,000;-1,224;3,022;20,834;24,098
7638,000;2,961;0,734;-35,161;1,586;9,475;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,501;1,882;-1,368;-1,583;-1,095;-2,047;-3,204;27,053;0,000;266,740;Inf;280,000;280,000;-1,410;3,021;20,845;24,146
7638,500;2,961;0,734;-35,161;1,586;9,475;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,501;1,882;-1,122;-1,335;-1,036;-1,668;-3,204;27,053;0,000;266,940;Inf;280,000;280,000;-1,523;3,020;20,844;24,185
7639,000;2,961;0,734;-35,161;1,586;9,475;5,031;35,647;4,775;-11,449;-2,800;0,000;37,100;37,700;9,501;1,882;-0,783;-1,086;-0,868;-1,214;-3,204;27,053;0,000;266,940;Inf;280,000;280,000;-1,290;3,019;20,847;24,164
7639,500;2,961;0,734;-35,161;1,586;9,475;5,045;35,623;4,762;-11,415;-2,801;0,000;37,132;37,658;9,501;1,882;-0,668;-1,076;-0,659;-1,221;-3,211;27,050;0,000;266,940;Inf;280,000;280,000;-0,988;3,018;20,849;24,232
7640,000;2,961;0,734;-35,161;1,586;9,475;5,045;35,623;4,762;-11,415;-2,801;0,000;37,100;37,700;9,501;1,882;-0,775;-1,323;-0,739;-1,722;-3,211;27,050;0,000;266,940;Inf;280,000;280,000;-0,906;3,017;20,859;24,169
7640,500;3,255;0,741;-35,209;1,768;9,444;5,045;35,623;4,762;-11,415;-2,801;0,000;37,100;37,700;9,489;1,718;-1,077;-1,492;-1,395;-2,066;-3,211;27,050;0,000;267,040;Inf;280,000;280,000;-1,140;3,016;20,844;24,108
7641,000;3,255;0,741;-35,209;1,768;9,444;5,045;35,623;4,762;-11,415;-2,801;0,000;37,100;37,700;9,489;1,718;-1,358;-1,311;-1,443;-1,634;-3,211;27,050;0,000;267,040;Inf;280,000;280,000;-1,508;3,020;20,842;24,080
7641,500;3,255;0,741;-35,209;1,768;9,444;5,045;35,623;4,762;-11,415;-2,801;0,000;37,100;37,700;9,489;1,718;-0,948;-1,095;-1,071;-1,330;-3,211;27,050;0,000;267,040;Inf;280,000;280,000;-1,436;3,024;20,838;24,042
7642,000;3,255;0,741;-35,209;1,768;9,444;5,045;35,623;4,762;-11,415;-2,801;0,000;37,100;37,700;9,489;1,718;-0,964;-1,262;-0,932;-1,594;-3,211;27,050;0,000;267,040;Inf;280,000;280,000;-1,111;3,028;20,826;24,055
7642,500;3,255;0,741;-35,209;1,768;9,444;5,005;35,625;4,773;-11,376;-2,791;0,000;37,137;37,680;9,489;1,718;-1,094;-1,465;-1,044;-1,981;-3,207;27,055;0,000;266,840;Inf;280,000;280,000;-1,188;3,031;20,844;24,021
7643,000;3,255;0,741;-35,209;1,768;9,444;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,489;1,718;-1,404;-1,594;-1,182;-2,078;-3,207;27,055;0,000;266,840;Inf;280,000;280,000;-1,396;3,035;20,840;24,051
7643,500;3,255;0,741;-35,209;1,768;9,444;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,489;1,718;-1,268;-1,328;-1,083;-1,649;-3,207;27,055;0,000;267,040;Inf;280,000;280,000;-1,565;3,039;20,846;24,050
7644,000;4,109;0,963;-35,209;1,703;9,496;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,513;1,745;-0,675;-1,012;-0,835;-1,085;-3,207;27,055;0,000;267,040;Inf;280,000;280,000;-1,332;3,042;20,847;24,047
7644,500;4,109;0,963;-35,209;1,703;9,496;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,513;1,745;-0,789;-1,262;-0,761;-1,757;-3,207;27,055;0,000;267,140;Inf;280,000;280,000;-0,902;3,060;20,834;24,073
7645,000;4,109;0,963;-35,209;1,703;9,496;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,513;1,745;-0,971;-1,395;-0,903;-1,961;-3,207;27,055;0,000;267,140;Inf;280,000;280,000;-1,142;3,077;20,842;24,094
7645,500;4,109;0,963;-35,209;1,703;9,496;5,005;35,625;4,773;-11,376;-2,791;0,000;37,100;37,700;9,513;1,745;-1,397;-1,565;-1,104;-2,175;-3,207;27,055;0,000;266,840;Inf;280,000;280,000;-1,307;3,094;20,832;24,130
7646,000;4,109;0,963;-35,209;1,703;9,496;4,984;35,666;4,782;-11,313;-2,796;0,000;37,134;37,689;9,513;1,745;-1,197;-1,335;-1,021;-1,596;-3,210;27,051;0,000;266,840;Inf;280,000;280,000;-1,560;3,110;20,842;24,216
7646,500;4,109;0,963;-35,209;1,703;9,496;4,984;35,666;4,782;-11,313;-2,796;0,000;37,100;37,700;9,513;1,745;-0,741;-0,963;-0,816;-1,338;-3,210;27,051;0,000;266,740;Inf;280,000;280,000;-1,287;3,127;20,833;24,373
7647,000;2,954;0,746;-35,209;1,673;9,427;4,984;35,666;4,782;-11,313;-2,796;0,000;37,100;37,700;9,469;1,775;-0,570;-1,044;-0,736;-1,448;-3,210;27,051;0,000;266,740;Inf;280,000;280,000;-0,964;3,143;20,830;24,388
7647,500;2,954;0,746;-35,209;1,673;9,427;4,984;35,666;4,782;-11,313;-2,796;0,000;37,100;37,700;9,469;1,775;-0,698;-1,208;-0,723;-1,643;-3,210;27,051;0,000;266,540;Inf;280,000;280,000;-0,950;3,140;20,822;24,355
7648,000;2,954;0,746;-35,209;1,673;9,427;4,984;35,666;4,782;-11,313;-2,796;0,000;37,100;37,700;9,469;1,775;-1,286;-1,567;-1,374;-2,109;-3,210;27,051;0,000;266,540;Inf;280,000;280,000;-1,068;3,137;20,851;24,360
7648,500;2,954;0,746;-35,209;1,673;9,427;4,984;35,666;4,782;-11,313;-2,796;0,000;37,100;37,700;9,469;1,775;-1,358;-1,419;-1,335;-1,767;-3,210;27,051;0,000;266,840;Inf;280,000;280,000;-1,584;3,134;20,834;24,360
7649,000;2,954;0,746;-35,209;1,673;9,427;4,955;35,683;4,783;-11,292;-2,794;0,000;37,137;37,662;9,469;1,775;-0,891;-1,071;-1,018;-1,256;-3,209;27,040;0,000;266,840;Inf;280,000;280,000;-1,470;3,131;20,841;24,392
7649,500;2,954;0,746;-35,209;1,673;9,427;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,469;1,775;-0,681;-0,932;-0,741;-1,166;-3,209;27,040;0,000;266,840;Inf;280,000;280,000;-1,059;3,128;20,839;24,407
7650,000;2,954;0,746;-35,209;1,673;9,427;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,469;1,775;-0,860;-1,196;-0,763;-1,613;-3,209;27,040;0,000;266,840;Inf;280,000;280,000;-0,880;3,125;20,866;24,477
7650,500;2,465;0,636;-34,873;1,772;9,507;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,455;1,677;-1,029;-1,385;-0,951;-1,983;-3,209;27,040;0,000;266,540;Inf;280,000;280,000;-1,108;3,122;20,851;24,452
7651,000;2,465;0,636;-34,873;1,772;9,507;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,455;1,677;-1,324;-1,403;-1,076;-1,982;-3,209;27,040;0,000;266,540;Inf;280,000;280,000;-1,337;3,111;20,873;24,458
7651,500;2,465;0,636;-34,873;1,772;9,507;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,455;1,677;-0,609;-0,689;-0,680;-1,001;-3,209;27,040;0,000;266,240;Inf;280,000;280,000;-1,446;3,101;20,867;24,499
7652,000;2,465;0,636;-34,873;1,772;9,507;4,955;35,683;4,783;-11,292;-2,794;0,000;37,100;37,700;9,455;1,677;-0,498;-0,828;-0,565;-1,174;-3,209;27,040;0,000;266,240;Inf;280,000;280,000;-0,745;3,090;20,871;24,486
7652,500;2,465;0,636;-34,873;1,772;9,507;5,022;35,580;4,741;-11,281;-2,807;0,000;37,136;37,667;9,455;1,677;-1,198;-1,035;-1,558;-1,430;-3,208;27,043;0,000;266,240;Inf;280,000;280,000;-0,766;3,080;20,882;24,477
7653,000;2,465;0,636;-34,873;1,772;9,507;5,022;35,580;4,741;-11,281;-2,807;0,000;37,100;37,700;9,455;1,677;-1,307;-1,146;-1,386;-1,712;-3,208;27,043;0,000;266,240;Inf;280,000;280,000;-1,305;3,070;20,891;24,440
7653,500;3,374;0,800;-35,209;1,746;9,531;5,022;35,580;4,741;-11,281;-2,807;0,000;37,100;37,700;9,501;1,754;-1,314;-1,199;-1,290;-1,804;-3,208;27,043;0,000;265,840;Inf;280,000;280,000;-1,388;3,060;20,880;24,376
7654,000;3,374;0,800;-35,209;1,746;9,531;5,022;35,580;4,741;-11,281;-2,807;0,000;37,100;37,700;9,501;1,754;-1,072;-0,999;-1,103;-1,278;-3,208;27,043;0,000;265,840;Inf;280,000;280,000;-1,402;3,065;20,894;24,296
7654,500;3,374;0,800;-35,209;1,746;9,531;5,022;35,580;4,741;-11,281;-2,807;0,000;37,100;37,700;9,501;1,754;-0,578;-0,643;-0,791;-1,005;-3,208;27,043;0,000;265,840;Inf;280,000;280,000;-1,113;3,070;20,895;24,164
7655,000;3,374;0,800;-35,209;1,746;9,531;5,022;35,580;4,741;-11,281;-2,807;0,000;37,100;37,700;9,501;1,754;-0,959;-1,075;-0,881;-1,576;-3,208;27,043;0,000;265,840;Inf;280,000;280,000;-0,754;3,075;20,887;24,197
7655,500;3,374;0,800;-35,209;1,746;9,531;5,018;35,632;4,761;-11,245;-2,794;0,000;37,146;37,665;9,501;1,754;-1,186;-1,316;-1,016;-1,959;-3,211;27,045;0,000;266,240;Inf;280,000;280,000;-1,123;3,080;20,903;24,155
7656,000;3,374;0,800;-35,209;1,746;9,531;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,501;1,754;-1,165;-1,316;-1,009;-1,670;-3,211;27,045;0,000;266,240;Inf;280,000;280,000;-1,369;3,085;20,896;24,186
7656,500;3,374;0,800;-35,209;1,746;9,531;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,501;1,754;-0,684;-0,953;-0,767;-1,165;-3,211;27,045;0,000;266,140;Inf;280,000;280,000;-1,290;3,090;20,899;24,186
7657,000;3,032;0,808;-33,767;1,735;9,382;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,576;1,668;-0,311;-0,682;-0,526;-0,984;-3,211;27,045;0,000;266,140;Inf;280,000;280,000;-0,892;3,094;20,908;24,234
7657,500;3,032;0,808;-33,767;1,735;9,382;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,576;1,668;-0,333;-0,870;-0,481;-1,192;-3,211;27,045;0,000;266,040;Inf;280,000;280,000;-0,626;3,093;20,896;24,239
7658,000;3,032;0,808;-33,767;1,735;9,382;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,576;1,668;-0,782;-1,113;-0,623;-1,598;-3,211;27,045;0,000;266,040;Inf;280,000;280,000;-0,719;3,092;20,899;24,232
7658,500;3,032;0,808;-33,767;1,735;9,382;5,018;35,632;4,761;-11,245;-2,794;0,000;37,100;37,700;9,576;1,668;-1,078;-1,293;-0,928;-1,658;-3,211;27,045;0,000;266,440;Inf;280,000;280,000;-1,029;3,091;20,886;24,134
7659,000;3,032;0,808;-33,767;1,735;9,382;4,996;35,669;4,779;-11,185;-2,799;0,000;37,146;37,693;9,576;1,668;-0,653;-0,939;-0,674;-1,124;-3,201;27,043;0,000;266,440;Inf;280,000;280,000;-1,239;3,090;20,901;24,061
7659,500;3,032;0,808;-33,767;1,735;9,382;4,996;35,669;4,779;-11,185;-2,799;0,000;37,100;37,700;9,576;1,668;-0,242;-0,791;-0,492;-0,925;-3,201;27,043;0,000;266,440;Inf;280,000;280,000;-0,847;3,090;20,909;24,065
7660,000;2,913;0,739;-34,924;1,783;9,461;4,996;35,669;4,779;-11,185;-2,799;0,000;37,100;37,700;9,457;1,666;-0,336;-0,965;-0,946;-1,256;-3,201;27,043;0,000;266,440;Inf;280,000;280,000;-0,613;3,089;20,907;24,128
7660,500;2,913;0,739;-34,924;1,783;9,461;4,996;35,669;4,779;-11,185;-2,799;0,000;37,100;37,700;9,457;1,666;-1,025;-1,137;-1,131;-1,663;-3,201;27,043;0,000;266,840;Inf;280,000;280,000;-0,876;3,086;20,904;24,229
7661,000;2,913;0,739;-34,924;1,783;9,461;4,996;35,669;4,779;-11,185;-2,799;0,000;37,100;37,700;9,457;1,666;-1,248;-1,340;-1,272;-2,021;-3,201;27,043;0,000;266,840;Inf;280,000;280,000;-1,239;3,083;20,899;24,221
7661,500;2,913;0,739;-34,924;1,783;9,461;4,996;35,669;4,779;-11,185;-2,799;0,000;37,100;37,700;9,457;1,666;-1,374;-1,428;-1,252;-1,940;-3,201;27,043;0,000;266,740;Inf;280,000;280,000;-1,470;3,080;20,908;24,240
7662,000;2,913;0,739;-34,924;1,783;9,461;5,033;35,689;4,774;-11,158;-2,802;0,000;37,144;37,699;9,457;1,666;-0,719;-0,962;-0,761;-1,213;-3,207;27,037;0,000;266,740;Inf;280,000;280,000;-1,499;3,077;20,918;24,253
7662,500;2,913;0,739;-34,924;1,783;9,461;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,457;1,666;-0,525;-1,064;-0,655;-1,357;-3,207;27,037;0,000;266,540;Inf;280,000;280,000;-0,914;3,075;20,930;24,201
7663,000;2,496;0,595;-34,935;1,738;9,521;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,542;1,672;-0,881;-1,237;-0,762;-1,690;-3,207;27,037;0,000;266,540;Inf;280,000;280,000;-0,900;3,072;20,925;24,139
7663,500;2,496;0,595;-34,935;1,738;9,521;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,542;1,672;-1,158;-1,407;-0,951;-1,986;-3,207;27,037;0,000;266,740;Inf;280,000;280,000;-1,142;3,063;20,915;24,110
7664,000;2,496;0,595;-34,935;1,738;9,521;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,542;1,672;-1,057;-1,289;-0,904;-1,617;-3,207;27,037;0,000;266,740;Inf;280,000;280,000;-1,375;3,053;20,910;24,055
7664,500;2,496;0,595;-34,935;1,738;9,521;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,542;1,672;-0,603;-1,026;-0,751;-1,159;-3,207;27,037;0,000;266,540;Inf;280,000;280,000;-1,217;3,044;20,917;23,951
7665,000;2,496;0,595;-34,935;1,738;9,521;5,033;35,689;4,774;-11,158;-2,802;0,000;37,100;37,700;9,542;1,672;-0,504;-0,967;-0,611;-1,159;-3,207;27,037;0,000;266,540;Inf;280,000;280,000;-0,885;3,035;20,930;23,898
7665,500;2,496;0,595;-34,935;1,738;9,521;5,076;35,613;4,751;-11,136;-2,800;0,000;37,139;37,720;9,542;1,672;-0,750;-1,238;-0,692;-1,728;-3,197;27,040;0,000;266,640;Inf;280,000;280,000;-0,810;3,026;20,922;23,839
7666,000;2,496;0,595;-34,935;1,738;9,521;5,076;35,613;4,751;-11,136;-2,800;0,000;37,100;37,700;9,542;1,672;-0,996;-1,364;-0,878;-1,771;-3,197;27,040;0,000;266,640;Inf;280,000;280,000;-1,102;3,018;20,928;23,784
7666,500;3,133;0,731;-35,209;1,684;9,602;5,076;35,613;4,751;-11,136;-2,800;0,000;37,100;37,700;9,376;1,764;-1,009;-1,154;-0,855;-1,565;-3,197;27,040;0,000;266,440;Inf;280,000;280,000;-1,252;3,009;20,926;23,812
7667,000;3,133;0,731;-35,209;1,684;9,602;5,076;35,613;4,751;-11,136;-2,800;0,000;37,100;37,700;9,376;1,764;-0,729;-0,850;-0,756;-1,252;-3,197;27,040;0,000;266,440;Inf;280,000;280,000;-1,146;3,011;20,920;23,887
7667,500;3,133;0,731;-35,209;1,684;9,602;5,076;35,613;4,751;-11,136;-2,800;0,000;37,100;37,700;9,376;1,764;-0,479;-0,866;-0,633;-1,219;-3,197;27,040;0,000;266,640;Inf;280,000;280,000;-0,897;3,013;20,928;23,928
7668,000;3,133;0,731;-35,209;1,684;9,602;5,076;35,613;4,751;-11,136;-2,800;0,000;37,100;37,700;9,376;1,764;-0,500;-1,071;-0,607;-1,477;-3,197;27,040;0,000;266,640;Inf;280,000;280,000;-0,799;3,015;20,923;23,815
7668,500;3,133;0,731;-35,209;1,684;9,602;5,060;35,631;4,748;-11,090;-2,793;0,000;37,136;37,666;9,376;1,764;-0,810;-1,239;-0,722;-1,808;-3,212;27,039;0,000;266,340;Inf;280,000;280,000;-0,914;3,017;20,928;23,911
7669,000;3,133;0,731;-35,209;1,684;9,602;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,376;1,764;-0,853;-1,086;-0,801;-1,283;-3,212;27,039;0,000;266,340;Inf;280,000;280,000;-1,145;3,019;20,926;23,935
7669,500;3,742;0,950;-35,062;1,727;9,407;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,509;1,854;-0,400;-0,702;-0,532;-0,979;-3,212;27,039;0,000;266,540;Inf;280,000;280,000;-1,006;3,021;20,927;23,955
7670,000;3,742;0,950;-35,062;1,727;9,407;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,509;1,854;-0,239;-0,784;-0,436;-1,201;-3,212;27,039;0,000;266,540;Inf;280,000;280,000;-0,653;3,033;20,947;23,990
7670,500;3,742;0,950;-35,062;1,727;9,407;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,509;1,854;-0,620;-0,989;-0,562;-1,540;-3,212;27,039;0,000;266,840;Inf;280,000;280,000;-0,665;3,044;20,948;23,988
7671,000;3,742;0,950;-35,062;1,727;9,407;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,509;1,854;-1,053;-1,279;-0,792;-1,958;-3,212;27,039;0,000;266,840;Inf;280,000;280,000;-0,928;3,056;20,940;23,973
7671,500;3,742;0,950;-35,062;1,727;9,407;5,060;35,631;4,748;-11,090;-2,793;0,000;37,100;37,700;9,509;1,854;-1,283;-1,348;-0,977;-1,915;-3,212;27,039;0,000;267,140;Inf;280,000;280,000;-1,271;3,067;20,977;23,960
7672,000;3,742;0,950;-35,062;1,727;9,407;4,983;35,691;4,774;-11,015;-2,796;0,000;37,143;37,669;9,509;1,854;-0,701;-0,971;-0,785;-1,214;-3,198;27,039;0,000;267,140;Inf;280,000;280,000;-1,381;3,078;20,976;23,999
7672,500;3,742;0,950;-35,062;1,727;9,407;4,983;35,691;4,774;-11,015;-2,796;0,000;37,100;37,700;9,509;1,854;-0,263;-0,816;-0,331;-1,079;-3,198;27,039;0,000;266,740;Inf;280,000;280,000;-0,918;3,089;20,972;24,018
7673,000;2,430;0,670;-33,199;1,718;9,450;4,983;35,691;4,774;-11,015;-2,796;0,000;37,100;37,700;9,559;1,638;-0,516;-1,063;-0,494;-1,500;-3,198;27,039;0,000;266,740;Inf;280,000;280,000;-0,622;3,100;20,967;24,007
7673,500;2,430;0,670;-33,199;1,718;9,450;4,983;35,691;4,774;-11,015;-2,796;0,000;37,100;37,700;9,559;1,638;-0,796;-1,146;-0,678;-1,776;-3,198;27,039;0,000;266,440;Inf;280,000;280,000;-0,893;3,089;20,969;23,986
7674,000;2,430;0,670;-33,199;1,718;9,450;4,983;35,691;4,774;-11,015;-2,796;0,000;37,100;37,700;9,559;1,638;-1,115;-1,256;-0,847;-1,789;-3,198;27,039;0,000;266,440;Inf;280,000;280,000;-1,099;3,078;20,979;23,967
7674,500;2,430;0,670;-33,199;1,718;9,450;4,983;35,691;4,774;-11,015;-2,796;0,000;37,100;37,700;9,559;1,638;-0,807;-1,003;-0,754;-1,308;-3,198;27,039;0,000;266,840;Inf;280,000;280,000;-1,252;3,067;20,975;23,984
7675,000;2,430;0,670;-33,199;1,718;9,450;5,031;35,649;4,777;-11,007;-2,804;0,000;37,143;37,690;9,559;1,638;-0,281;-0,731;-0,496;-0,767;-3,213;27,035;0,000;266,840;Inf;280,000;280,000;-0,968;3,057;20,984;23,955
7675,500;2,430;0,670;-33,199;1,718;9,450;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,559;1,638;-0,201;-0,826;-0,335;-0,963;-3,213;27,035;0,000;266,740;Inf;280,000;280,000;-0,569;3,046;20,996;23,982
7676,000;2,316;0,647;-34,024;1,782;9,371;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,558;1,672;-1,184;-1,229;-1,169;-1,846;-3,213;27,035;0,000;266,740;Inf;280,000;280,000;-0,581;3,036;20,993;24,008
7676,500;2,316;0,647;-34,024;1,782;9,371;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,558;1,672;-1,393;-1,245;-1,337;-1,696;-3,213;27,035;0,000;266,440;Inf;280,000;280,000;-1,357;3,024;21,001;24,073
7677,000;2,316;0,647;-34,024;1,782;9,371;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,558;1,672;-0,893;-1,004;-1,005;-1,332;-3,213;27,035;0,000;266,440;Inf;280,000;280,000;-1,418;3,013;21,008;24,126
7677,500;2,316;0,647;-34,024;1,782;9,371;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,558;1,672;-0,530;-0,929;-0,737;-1,091;-3,213;27,035;0,000;266,140;Inf;280,000;280,000;-1,059;3,001;21,003;24,141
7678,000;2,316;0,647;-34,024;1,782;9,371;5,031;35,649;4,777;-11,007;-2,804;0,000;37,100;37,700;9,558;1,672;-0,581;-1,055;-0,684;-1,364;-3,213;27,035;0,000;266,140;Inf;280,000;280,000;-0,822;2,990;20,972;24,158
7678,500;2,316;0,647;-34,024;1,782;9,371;5,043;35,640;4,784;-10,979;-2,810;0,000;37,150;37,671;9,558;1,672;-0,813;-1,184;-0,781;-1,768;-3,202;27,022;0,000;266,440;Inf;280,000;280,000;-0,921;2,979;21,018;24,102
7679,000;2,316;0,647;-34,024;1,782;9,371;5,043;35,640;4,784;-10,979;-2,810;0,000;37,200;37,700;9,558;1,672;-1,183;-1,339;-1,081;-1,986;-3,202;27,022;0,000;266,440;Inf;280,000;280,000;-1,137;2,968;20,994;24,101
7679,500;3,004;0,762;-34,987;1,770;9,377;5,043;35,640;4,784;-10,979;-2,810;0,000;37,200;37,700;9,562;1,830;-0,841;-1,022;-0,868;-1,270;-3,202;27,022;0,000;266,540;Inf;280,000;280,000;-1,397;2,958;21,005;24,144
7680,000;3,004;0,762;-34,987;1,770;9,377;5,043;35,640;4,784;-10,979;-2,810;0,000;37,200;37,700;9,562;1,830;-0,524;-0,909;-0,722;-1,297;-3,202;27,022;0,000;266,540;Inf;280,000;280,000;-1,000;2,958;20,992;24,212
7680,500;3,004;0,762;-34,987;1,770;9,377;5,043;35,640;4,784;-10,979;-2,810;0,000;37,200;37,700;9,562;1,830;-0,612;-1,048;-0,719;-1,473;-3,202;27,022;0,000;266,540;Inf;280,000;280,000;-0,863;2,959;20,996;24,245
7681,000;3,004;0,762;-34,987;1,770;9,377;5,043;35,640;4,784;-10,979;-2,810;0,000;37,200;37,700;9,562;1,830;-0,935;-1,221;-0,825;-1,762;-3,202;27,022;0,000;266,540;Inf;280,000;280,000;-0,963;2,960;20,983;24,240
7681,500;3,004;0,762;-34,987;1,770;9,377;5,060;35,667;4,749;-10,932;-2,794;0,000;37,148;37,635;9,562;1,830;-1,214;-1,343;-0,974;-1,904;-3,212;27,020;0,000;266,340;Inf;280,000;280,000;-1,186;2,961;20,983;24,276
7682,000;3,004;0,762;-34,987;1,770;9,377;5,060;35,667;4,749;-10,932;-2,794;0,000;37,100;37,600;9,562;1,830;-0,881;-1,178;-0,858;-1,428;-3,212;27,020;0,000;266,340;Inf;280,000;280,000;-1,359;2,961;21,003;24,342
7682,500;2,506;0,695;-33,546;1,731;9,424;5,060;35,667;4,749;-10,932;-2,794;0,000;37,100;37,600;9,564;1,645;-0,437;-0,925;-0,636;-1,026;-3,212;27,020;0,000;266,340;Inf;280,000;280,000;-1,086;2,962;21,008;24,425
7683,000;2,506;0,695;-33,546;1,731;9,424;5,060;35,667;4,749;-10,932;-2,794;0,000;37,100;37,600;9,564;1,645;-0,570;-0,994;-0,422;-1,329;-3,212;27,020;0,000;266,340;Inf;280,000;280,000;-0,756;2,955;21,013;24,396
7683,500;2,506;0,695;-33,546;1,731;9,424;5,060;35,667;4,749;-10,932;-2,794;0,000;37,100;37,600;9,564;1,645;-0,823;-1,194;-0,579;-1,680;-3,212;27,020;0,000;266,140;Inf;280,000;280,000;-0,829;2,947;21,008;24,425
7684,000;2,506;0,695;-33,546;1,731;9,424;5,060;35,667;4,749;-10,932;-2,794;0,000;37,100;37,600;9,564;1,645;-0,941;-1,237;-0,694;-1,628;-3,212;27,020;0,000;266,140;Inf;280,000;280,000;-1,069;2,940;20,997;24,460
7684,500;2,506;0,695;-33,546;1,731;9,424;5,051;35,664;4,801;-10,893;-2,807;0,000;37,144;37,733;9,564;1,645;-0,795;-0,890;-0,711;-1,154;-3,217;27,011;0,000;265,940;Inf;280,000;280,000;-1,125;2,933;21,007;24,443
7685,000;2,506;0,695;-33,546;1,731;9,424;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,564;1,645;-0,332;-0,715;-0,481;-0,858;-3,217;27,011;0,000;265,940;Inf;280,000;280,000;-0,887;2,926;21,021;24,421
7685,500;2,506;0,695;-33,546;1,731;9,424;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,564;1,645;-0,277;-0,853;-0,350;-1,172;-3,217;27,011;0,000;266,340;Inf;280,000;280,000;-0,596;2,919;21,012;24,488
7686,000;2,630;0,671;-34,457;1,744;9,459;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,481;1,624;-0,550;-1,029;-0,421;-1,571;-3,217;27,011;0,000;266,340;Inf;280,000;280,000;-0,663;2,912;21,014;24,529
7686,500;2,630;0,671;-34,457;1,744;9,459;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,481;1,624;-1,058;-1,253;-0,762;-1,707;-3,217;27,011;0,000;266,340;Inf;280,000;280,000;-0,893;2,908;21,035;24,585
7687,000;2,630;0,671;-34,457;1,744;9,459;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,481;1,624;-0,687;-0,787;-0,570;-0,927;-3,217;27,011;0,000;266,340;Inf;280,000;280,000;-1,195;2,903;21,019;24,589
7687,500;2,630;0,671;-34,457;1,744;9,459;5,051;35,664;4,801;-10,893;-2,807;0,000;37,100;37,700;9,481;1,624;0,134;-0,546;-0,224;-0,727;-3,217;27,011;0,000;266,840;Inf;280,000;280,000;-0,743;2,899;21,021;24,541
7688,000;2,630;0,671;-34,457;1,744;9,459;5,058;35,603;4,780;-10,880;-2,814;0,000;37,144;37,662;9,481;1,624;-0,017;-0,733;-0,129;-1,100;-3,217;27,010;0,000;266,840;Inf;280,000;280,000;-0,340;2,894;21,029;24,444
7688,500;2,630;0,671;-34,457;1,744;9,459;5,058;35,603;4,780;-10,880;-2,814;0,000;37,100;37,700;9,481;1,624;-0,428;-0,873;-0,279;-1,404;-3,217;27,010;0,000;266,640;Inf;280,000;280,000;-0,495;2,890;21,029;24,429
7689,000;2,765;0,702;-34,428;1,716;9,437;5,058;35,603;4,780;-10,880;-2,814;0,000;37,100;37,700;9,605;1,852;-0,910;-1,164;-0,626;-1,847;-3,217;27,010;0,000;266,640;Inf;280,000;280,000;-0,746;2,886;21,031;24,384
7689,500;2,765;0,702;-34,428;1,716;9,437;5,058;35,603;4,780;-10,880;-2,814;0,000;37,100;37,700;9,605;1,852;-1,723;-1,188;-1,632;-1,635;-3,217;27,010;0,000;266,740;Inf;280,000;280,000;-1,137;2,884;21,007;24,374
7690,000;2,765;0,702;-34,428;1,716;9,437;5,058;35,603;4,780;-10,880;-2,814;0,000;37,100;37,700;9,605;1,852;-0,411;-0,788;-0,637;-0,929;-3,217;27,010;0,000;266,740;Inf;280,000;280,000;-1,544;2,882;21,027;24,354
7690,500;2,765;0,702;-34,428;1,716;9,437;5,058;35,603;4,780;-10,880;-2,814;0,000;37,100;37,700;9,605;1,852;-0,387;-0,894;-0,481;-1,182;-3,217;27,010;0,000;266,640;Inf;280,000;280,000;-0,691;2,880;21,025;24,338
7691,000;2,765;0,702;-34,428;1,716;9,437;5,056;35,648;4,768;-10,813;-2,803;0,000;37,143;37,698;9,605;1,852;-0,740;-1,080;-0,753;-1,652;-3,216;27,006;0,000;266,640;Inf;280,000;280,000;-0,736;2,876;21,023;24,323
7691,500;2,765;0,702;-34,428;1,716;9,437;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,605;1,852;-1,357;-1,228;-1,170;-1,777;-3,216;27,006;0,000;266,440;Inf;280,000;280,000;-1,383;2,874;21,014;24,308
7692,000;2,765;0,702;-34,428;1,716;9,437;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,605;1,852;-1,205;-1,021;-0,970;-1,496;-3,216;27,006;0,000;266,440;Inf;280,000;280,000;-1,383;2,874;21,040;24,258
7692,500;3,292;0,863;-33,602;1,762;9,408;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,658;1,743;-0,656;-0,799;-0,693;-1,020;-3,216;27,006;0,000;266,240;Inf;280,000;280,000;-1,173;2,872;21,052;24,190
7693,000;3,292;0,863;-33,602;1,762;9,408;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,658;1,743;-0,368;-0,866;-0,487;-1,114;-3,216;27,006;0,000;266,240;Inf;280,000;280,000;-0,792;2,879;21,033;24,159
7693,500;3,292;0,863;-33,602;1,762;9,408;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,658;1,743;-0,779;-1,149;-0,592;-1,743;-3,216;27,006;0,000;266,340;Inf;280,000;280,000;-0,709;2,886;21,038;24,130
7694,000;3,292;0,863;-33,602;1,762;9,408;5,056;35,648;4,768;-10,813;-2,803;0,000;37,100;37,700;9,658;1,743;-0,996;-1,182;-0,681;-1,518;-3,216;27,006;0,000;266,340;Inf;280,000;280,000;-1,066;2,893;21,035;24,095
7694,500;3,292;0,863;-33,602;1,762;9,408;5,022;35,692;4,793;-10,760;-2,807;0,000;37,149;37,695;9,658;1,743;-0,612;-0,766;-0,503;-1,094;-3,212;27,009;0,000;266,340;Inf;280,000;280,000;-1,094;2,899;21,029;24,085
7695,000;3,292;0,863;-33,602;1,762;9,408;5,022;35,692;4,793;-10,760;-2,807;0,000;37,100;37,700;9,658;1,743;-0,203;-0,594;-0,366;-0,957;-3,212;27,009;0,000;266,340;Inf;280,000;280,000;-0,744;2,906;21,036;24,097
7695,500;2,490;0,680;-34,214;1,762;9,429;5,022;35,692;4,793;-10,760;-2,807;0,000;37,100;37,700;9,509;1,628;-0,192;-0,735;-0,275;-1,165;-3,212;27,009;0,000;266,340;Inf;280,000;280,000;-0,530;2,912;21,048;24,095
7696,000;2,490;0,680;-34,214;1,762;9,429;5,022;35,692;4,793;-10,760;-2,807;0,000;37,100;37,700;9,509;1,628;-0,485;-0,897;-0,310;-1,383;-3,212;27,009;0,000;266,340;Inf;280,000;280,000;-0,591;2,905;21,048;24,114
7696,500;2,490;0,680;-34,214;1,762;9,429;5,022;35,692;4,793;-10,760;-2,807;0,000;37,100;37,700;9,509;1,628;-0,886;-1,149;-0,503;-1,779;-3,212;27,009;0,000;266,140;Inf;280,000;280,000;-0,769;2,898;21,040;24,081
7697,000;2,490;0,680;-34,214;1,762;9,429;5,022;35,692;4,793;-10,760;-2,807;0,000;37,100;37,700;9,509;1,628;-0,759;-0,917;-0,565;-1,252;-3,212;27,009;0,000;266,140;Inf;280,000;280,000;-1,079;2,892;21,046;24,021
7697,500;2,490;0,680;-34,214;1,762;9,429;5,043;35,681;4,780;-10,728;-2,801;0,000;37,145;37,692;9,509;1,628;-0,295;-0,682;-0,347;-0,719;-3,204;27,007;0,000;266,540;Inf;280,000;280,000;-0,873;2,885;21,022;24,069
7698,000;2,490;0,680;-34,214;1,762;9,429;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,509;1,628;-0,303;-0,834;-0,273;-1,115;-3,204;27,007;0,000;266,540;Inf;280,000;280,000;-0,511;2,879;21,047;24,110
7698,500;2,490;0,680;-34,214;1,762;9,429;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,509;1,628;-0,501;-0,965;-0,339;-1,536;-3,204;27,007;0,000;266,940;Inf;280,000;280,000;-0,631;2,872;21,044;24,149
7699,000;1,986;0,553;-33,855;1,724;9,439;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,610;1,761;-0,941;-1,216;-0,580;-1,910;-3,204;27,007;0,000;266,940;Inf;280,000;280,000;-0,835;2,866;21,052;24,138
7699,500;1,986;0,553;-33,855;1,724;9,439;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,610;1,761;-1,058;-1,232;-0,693;-1,701;-3,204;27,007;0,000;266,740;Inf;280,000;280,000;-1,162;2,851;21,039;24,139
7700,000;1,986;0,553;-33,855;1,724;9,439;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,610;1,761;-0,494;-0,907;-0,525;-1,012;-3,204;27,007;0,000;266,740;Inf;280,000;280,000;-1,171;2,837;21,048;24,121
7700,500;1,986;0,553;-33,855;1,724;9,439;5,043;35,681;4,780;-10,728;-2,801;0,000;37,100;37,700;9,610;1,761;-0,250;-0,742;-0,163;-0,994;-3,204;27,007;0,000;266,540;Inf;280,000;280,000;-0,735;2,823;21,043;24,141
7701,000;1,986;0,553;-33,855;1,724;9,439;5,053;35,607;4,765;-10,725;-2,797;0,000;37,158;37,675;9,610;1,761;-0,480;-0,994;-0,327;-1,537;-3,202;27,012;0,000;266,540;Inf;280,000;280,000;-0,537;2,810;21,035;24,156
7701,500;1,986;0,553;-33,855;1,724;9,439;5,053;35,607;4,765;-10,725;-2,797;0,000;37,200;37,700;9,610;1,761;-0,869;-1,136;-0,512;-1,766;-3,202;27,012;0,000;266,540;Inf;280,000;280,000;-0,835;2,796;21,048;24,143
7702,000;2,662;0,624;-35,017;1,793;9,511;5,053;35,607;4,765;-10,725;-2,797;0,000;37,200;37,700;9,514;1,592;-1,070;-1,109;-0,648;-1,687;-3,202;27,012;0,000;266,540;Inf;280,000;280,000;-1,071;2,783;21,041;24,110
7702,500;2,662;0,624;-35,017;1,793;9,511;5,053;35,607;4,765;-10,725;-2,797;0,000;37,200;37,700;9,514;1,592;-0,679;-0,836;-0,559;-1,154;-3,202;27,012;0,000;266,640;Inf;280,000;280,000;-1,129;2,781;21,045;24,148
7703,000;2,662;0,624;-35,017;1,793;9,511;5,053;35,607;4,765;-10,725;-2,797;0,000;37,200;37,700;9,514;1,592;-0,218;-0,675;-0,347;-0,848;-3,202;27,012;0,000;266,640;Inf;280,000;280,000;-0,807;2,779;21,032;24,021
7703,500;2,662;0,624;-35,017;1,793;9,511;5,053;35,607;4,765;-10,725;-2,797;0,000;37,200;37,700;9,514;1,592;-0,325;-0,762;-0,305;-1,077;-3,202;27,012;0,000;266,340;Inf;280,000;280,000;-0,522;2,777;21,048;23,999
7704,000;2,662;0,624;-35,017;1,793;9,511;5,044;35,636;4,795;-10,676;-2,802;0,000;37,152;37,691;9,514;1,592;-0,790;-1,104;-0,532;-1,774;-3,200;27,004;0,000;266,340;Inf;280,000;280,000;-0,617;2,775;21,034;24,052
7704,500;2,662;0,624;-35,017;1,793;9,511;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,514;1,592;-0,941;-1,096;-0,648;-1,408;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-1,050;2,773;21,032;24,040
7705,000;2,662;0,624;-35,017;1,793;9,511;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,514;1,592;-0,512;-0,645;-0,416;-0,944;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-1,023;2,771;21,044;24,042
7705,500;3,475;0,803;-35,209;1,738;9,517;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,466;1,634;-0,172;-0,559;-0,244;-0,879;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-0,629;2,770;21,042;23,974
7706,000;3,475;0,803;-35,209;1,738;9,517;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,466;1,634;-0,071;-0,739;-0,183;-1,094;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-0,464;2,781;21,034;23,932
7706,500;3,475;0,803;-35,209;1,738;9,517;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,466;1,634;-0,680;-0,863;-0,502;-1,391;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-0,522;2,792;21,034;23,778
7707,000;3,475;0,803;-35,209;1,738;9,517;5,044;35,636;4,795;-10,676;-2,802;0,000;37,200;37,700;9,466;1,634;-0,961;-1,079;-0,643;-1,729;-3,200;27,004;0,000;266,840;Inf;280,000;280,000;-0,859;2,804;21,029;23,758
7707,500;3,475;0,803;-35,209;1,738;9,517;4,952;35,694;4,808;-10,606;-2,787;0,000;37,141;37,729;9,466;1,634;-0,498;-0,711;-0,476;-0,878;-3,193;27,008;0,000;266,740;Inf;280,000;280,000;-1,103;2,815;21,039;23,740
7708,000;3,475;0,803;-35,209;1,738;9,517;4,952;35,694;4,808;-10,606;-2,787;0,000;37,100;37,700;9,466;1,634;-0,265;-0,481;-0,266;-0,786;-3,193;27,008;0,000;266,740;Inf;280,000;280,000;-0,641;2,826;21,032;23,685
7708,500;3,287;0,746;-35,209;1,691;9,483;4,952;35,694;4,808;-10,606;-2,787;0,000;37,100;37,700;9,461;1,706;-0,516;-0,690;-0,264;-1,127;-3,193;27,008;0,000;266,340;Inf;280,000;280,000;-0,449;2,836;21,035;23,628
7709,000;3,287;0,746;-35,209;1,691;9,483;4,952;35,694;4,808;-10,606;-2,787;0,000;37,100;37,700;9,461;1,706;-0,657;-0,966;-0,401;-1,511;-3,193;27,008;0,000;266,340;Inf;280,000;280,000;-0,649;2,844;21,035;23,588
7709,500;3,287;0,746;-35,209;1,691;9,483;4,952;35,694;4,808;-10,606;-2,787;0,000;37,100;37,700;9,461;1,706;-0,912;-1,129;-0,578;-1,686;-3,193;27,008;0,000;266,040;Inf;280,000;280,000;-0,884;2,851;21,034;23,488
7710,000;3,287;0,746;-35,209;1,691;9,483;4,952;35,694;4,808;-10,606;-2,787;0,000;37,100;37,700;9,461;1,706;-0,924;-0,879;-0,563;-1,267;-3,193;27,008;0,000;266,040;Inf;280,000;280,000;-1,076;2,858;21,003;23,450
7710,500;3,287;0,746;-35,209;1,691;9,483;5,041;35,665;4,817;-10,590;-2,794;0,000;37,141;37,730;9,461;1,706;-0,388;-0,599;-0,416;-0,850;-3,201;26,999;0,000;265,940;Inf;280,000;280,000;-0,908;2,865;21,025;23,489
7711,000;3,287;0,746;-35,209;1,691;9,483;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,461;1,706;-0,339;-0,783;-0,289;-1,263;-3,201;26,999;0,000;265,940;Inf;280,000;280,000;-0,563;2,872;21,012;23,537
7711,500;2,895;0,662;-35,209;1,727;9,495;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,501;1,675;-0,616;-0,935;-0,401;-1,506;-3,201;26,999;0,000;266,140;Inf;280,000;280,000;-0,669;2,879;21,032;23,583
7712,000;2,895;0,662;-35,209;1,727;9,495;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,501;1,675;-0,983;-1,129;-0,576;-1,612;-3,201;26,999;0,000;266,140;Inf;280,000;280,000;-0,864;2,879;21,033;23,657
7712,500;2,895;0,662;-35,209;1,727;9,495;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,501;1,675;-0,674;-0,874;-0,460;-1,011;-3,201;26,999;0,000;266,040;Inf;280,000;280,000;-1,075;2,879;21,016;23,714
7713,000;2,895;0,662;-35,209;1,727;9,495;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,501;1,675;-0,006;-0,426;-0,152;-0,615;-3,201;26,999;0,000;266,040;Inf;280,000;280,000;-0,755;2,879;21,022;23,778
7713,500;2,895;0,662;-35,209;1,727;9,495;5,041;35,665;4,817;-10,590;-2,794;0,000;37,100;37,700;9,501;1,675;0,142;-0,491;-0,047;-0,823;-3,201;26,999;0,000;266,240;Inf;280,000;280,000;-0,300;2,880;21,029;23,832
7714,000;2,895;0,662;-35,209;1,727;9,495;5,057;35,596;4,763;-10,583;-2,809;0,000;37,137;37,720;9,501;1,675;-0,403;-0,728;-0,129;-1,110;-3,207;26,995;0,000;266,240;Inf;280,000;280,000;-0,305;2,880;21,013;23,831
7714,500;2,895;0,662;-35,209;1,727;9,495;5,057;35,596;4,763;-10,583;-2,809;0,000;37,100;37,700;9,501;1,675;-0,638;-0,855;-0,289;-1,347;-3,207;26,995;0,000;266,140;Inf;280,000;280,000;-0,593;2,880;21,016;23,836
7715,000;2,934;0,721;-34,481;1,814;9,458;5,057;35,596;4,763;-10,583;-2,809;0,000;37,100;37,700;9,513;1,562;-0,656;-0,845;-0,456;-1,193;-3,207;26,995;0,000;266,140;Inf;280,000;280,000;-0,782;2,880;21,015;23,848
7715,500;2,934;0,721;-34,481;1,814;9,458;5,057;35,596;4,763;-10,583;-2,809;0,000;37,100;37,700;9,513;1,562;-0,469;-0,529;-0,545;-0,790;-3,207;26,995;0,000;266,340;Inf;280,000;280,000;-0,787;2,881;21,009;23,852
7716,000;2,934;0,721;-34,481;1,814;9,458;5,057;35,596;4,763;-10,583;-2,809;0,000;37,100;37,700;9,513;1,562;-0,117;-0,603;-0,335;-0,853;-3,207;26,995;0,000;266,340;Inf;280,000;280,000;-0,583;2,882;21,017;23,812
7716,500;2,934;0,721;-34,481;1,814;9,458;5,057;35,596;4,763;-10,583;-2,809;0,000;37,100;37,700;9,513;1,562;-0,196;-0,750;-0,257;-1,168;-3,207;26,995;0,000;266,340;Inf;280,000;280,000;-0,477;2,883;20,998;23,755
7717,000;2,934;0,721;-34,481;1,814;9,458;5,074;35,650;4,793;-10,515;-2,788;0,000;37,148;37,691;9,513;1,562;-0,611;-0,958;-0,413;-1,531;-3,185;27,001;0,000;266,340;Inf;280,000;280,000;-0,593;2,884;21,013;23,621
7717,500;2,934;0,721;-34,481;1,814;9,458;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,513;1,562;-0,817;-0,965;-0,540;-1,465;-3,185;27,001;0,000;266,740;Inf;280,000;280,000;-0,878;2,885;20,998;23,690
7718,000;3,771;0,999;-34,050;1,764;9,387;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,528;1,577;-0,411;-0,727;-0,405;-0,853;-3,185;27,001;0,000;266,740;Inf;280,000;280,000;-0,947;2,886;20,997;23,714
7718,500;3,771;0,999;-34,050;1,764;9,387;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,528;1,577;0,009;-0,499;0,002;-0,758;-3,185;27,001;0,000;266,840;Inf;280,000;280,000;-0,599;2,900;21,008;23,721
7719,000;3,771;0,999;-34,050;1,764;9,387;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,528;1,577;-0,402;-0,785;-0,172;-1,286;-3,185;27,001;0,000;266,840;Inf;280,000;280,000;-0,311;2,914;21,007;23,769
7719,500;3,771;0,999;-34,050;1,764;9,387;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,528;1,577;-0,576;-0,933;-0,340;-1,552;-3,185;27,001;0,000;266,840;Inf;280,000;280,000;-0,661;2,928;21,007;23,733
7720,000;3,771;0,999;-34,050;1,764;9,387;5,074;35,650;4,793;-10,515;-2,788;0,000;37,100;37,700;9,528;1,577;-0,833;-0,922;-0,481;-1,309;-3,185;27,001;0,000;266,840;Inf;280,000;280,000;-0,850;2,942;20,999;23,692
7720,500;3,771;0,999;-34,050;1,764;9,387;5,029;35,701;4,830;-10,453;-2,791;0,000;37,141;37,708;9,528;1,577;-0,179;-0,544;-0,259;-0,648;-3,188;26,996;0,000;266,740;Inf;280,000;280,000;-0,886;2,956;21,011;23,635
7721,000;3,771;0,999;-34,050;1,764;9,387;5,029;35,701;4,830;-10,453;-2,791;0,000;37,100;37,700;9,528;1,577;0,170;-0,308;0,005;-0,566;-3,188;26,996;0,000;266,740;Inf;280,000;280,000;-0,408;2,969;21,003;23,660
7721,500;2,814;0,668;-35,209;1,666;9,451;5,029;35,701;4,830;-10,453;-2,791;0,000;37,100;37,700;9,535;1,772;-0,063;-0,552;-0,035;-0,892;-3,188;26,996;0,000;266,840;Inf;280,000;280,000;-0,175;2,982;20,996;23,650
7722,000;2,814;0,668;-35,209;1,666;9,451;5,029;35,701;4,830;-10,453;-2,791;0,000;37,100;37,700;9,535;1,772;-0,668;-0,925;-0,362;-1,532;-3,188;26,996;0,000;266,840;Inf;280,000;280,000;-0,385;2,979;21,017;23,617
7722,500;2,814;0,668;-35,209;1,666;9,451;5,029;35,701;4,830;-10,453;-2,791;0,000;37,100;37,700;9,535;1,772;-0,659;-0,869;-0,450;-1,169;-3,188;26,996;0,000;266,840;Inf;280,000;280,000;-0,872;2,977;21,007;23,630
7723,000;2,814;0,668;-35,209;1,666;9,451;5,029;35,701;4,830;-10,453;-2,791;0,000;37,100;37,700;9,535;1,772;-0,167;-0,351;-0,186;-0,566;-3,188;26,996;0,000;266,840;Inf;280,000;280,000;-0,787;2,974;20,995;23,622
7723,500;2,814;0,668;-35,209;1,666;9,451;5,011;35,656;4,818;-10,446;-2,797;0,000;37,150;37,723;9,535;1,772;0,218;-0,303;0,028;-0,540;-3,182;27,004;0,000;266,640;Inf;280,000;280,000;-0,317;2,971;20,992;23,625
7724,000;2,814;0,668;-35,209;1,666;9,451;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,535;1,772;-0,037;-0,488;0,010;-0,832;-3,182;27,004;0,000;266,640;Inf;280,000;280,000;-0,149;2,969;20,992;23,672
7724,500;2,427;0,557;-35,209;1,732;9,517;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,463;1,813;-0,402;-0,774;-0,177;-1,317;-3,182;27,004;0,000;266,140;Inf;280,000;280,000;-0,337;2,966;20,983;23,687
7725,000;2,427;0,557;-35,209;1,732;9,517;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,463;1,813;-0,602;-0,900;-0,353;-1,503;-3,182;27,004;0,000;266,140;Inf;280,000;280,000;-0,667;2,958;20,977;23,737
7725,500;2,427;0,557;-35,209;1,732;9,517;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,463;1,813;0,119;-0,120;0,004;-0,166;-3,182;27,004;0,000;266,240;Inf;280,000;280,000;-0,839;2,949;20,984;23,782
7726,000;2,427;0,557;-35,209;1,732;9,517;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,463;1,813;0,372;-0,185;0,193;-0,335;-3,182;27,004;0,000;266,240;Inf;280,000;280,000;-0,041;2,940;20,977;23,860
7726,500;2,427;0,557;-35,209;1,732;9,517;5,011;35,656;4,818;-10,446;-2,797;0,000;37,100;37,700;9,463;1,813;0,031;-0,444;0,067;-0,925;-3,182;27,004;0,000;266,240;Inf;280,000;280,000;0,011;2,932;20,991;23,941
7727,000;2,427;0,557;-35,209;1,732;9,517;5,037;35,599;4,778;-10,419;-2,776;0,000;37,151;37,736;9,463;1,813;-0,866;-0,703;-0,869;-1,331;-3,184;26,996;0,000;266,240;Inf;280,000;280,000;-0,318;2,924;21,000;24,055
7727,500;2,427;0,557;-35,209;1,732;9,517;5,037;35,599;4,778;-10,419;-2,776;0,000;37,200;37,700;9,463;1,813;-1,020;-0,910;-0,803;-1,497;-3,184;26,996;0,000;266,340;Inf;280,000;280,000;-0,942;2,915;20,973;24,134
7728,000;3,339;0,866;-34,519;1,780;9,416;5,037;35,599;4,778;-10,419;-2,776;0,000;37,200;37,700;9,549;1,823;-0,905;-0,692;-0,657;-1,090;-3,184;26,996;0,000;266,340;Inf;280,000;280,000;-1,057;2,907;20,964;24,133
7728,500;3,339;0,866;-34,519;1,780;9,416;5,037;35,599;4,778;-10,419;-2,776;0,000;37,200;37,700;9,549;1,823;-0,299;-0,299;-0,372;-0,520;-3,184;26,996;0,000;266,440;Inf;280,000;280,000;-0,836;2,914;20,995;24,094
7729,000;3,339;0,866;-34,519;1,780;9,416;5,037;35,599;4,778;-10,419;-2,776;0,000;37,200;37,700;9,549;1,823;-0,230;-0,506;-0,232;-1,011;-3,184;26,996;0,000;266,440;Inf;280,000;280,000;-0,372;2,921;20,972;24,132
7729,500;3,339;0,866;-34,519;1,780;9,416;5,037;35,599;4,778;-10,419;-2,776;0,000;37,200;37,700;9,549;1,823;-0,649;-0,767;-0,419;-1,307;-3,184;26,996;0,000;265,840;Inf;280,000;280,000;-0,495;2,928;20,990;24,132
7730,000;3,339;0,866;-34,519;1,780;9,416;5,022;35,664;4,791;-10,383;-2,764;0,000;37,149;37,679;9,549;1,823;-0,818;-0,949;-0,553;-1,477;-3,185;26,991;0,000;265,840;Inf;280,000;280,000;-0,785;2,935;20,991;24,094
7730,500;3,339;0,866;-34,519;1,780;9,416;5,022;35,664;4,791;-10,383;-2,764;0,000;37,100;37,700;9,549;1,823;-0,625;-0,553;-0,454;-0,905;-3,185;26,991;0,000;265,940;Inf;280,000;280,000;-0,949;2,942;20,959;24,117
7731,000;3,415;0,877;-34,412;1,738;9,456;5,022;35,664;4,791;-10,383;-2,764;0,000;37,100;37,700;9,550;1,775;-0,049;-0,274;-0,206;-0,456;-3,185;26,991;0,000;265,940;Inf;280,000;280,000;-0,634;2,948;20,963;24,112
7731,500;3,415;0,877;-34,412;1,738;9,456;5,022;35,664;4,791;-10,383;-2,764;0,000;37,100;37,700;9,550;1,775;0,042;-0,382;-0,074;-0,625;-3,185;26,991;0,000;266,140;Inf;280,000;280,000;-0,247;2,956;20,975;24,017
7732,000;3,415;0,877;-34,412;1,738;9,456;5,022;35,664;4,791;-10,383;-2,764;0,000;37,100;37,700;9,550;1,775;-0,177;-0,504;-0,117;-1,039;-3,185;26,991;0,000;266,140;Inf;280,000;280,000;-0,260;2,963;20,969;23,963
7732,500;3,415;0,877;-34,412;1,738;9,456;5,022;35,664;4,791;-10,383;-2,764;0,000;37,100;37,700;9,550;1,775;-0,754;-0,931;-0,436;-1,521;-3,185;26,991;0,000;266,040;Inf;280,000;280,000;-0,459;2,971;20,961;23,971
