t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7733,000;3,415;0,877;-34,412;1,738;9,456;5,039;35,691;4,807;-10,335;-2,792;0,000;37,152;37,681;9,550;1,775;-0,614;-0,755;-0,380;-0,973;-3,175;26,986;0,000;266,040;Inf;280,000;280,000;-0,910;2,978;20,963;24,059
7733,500;3,415;0,877;-34,412;1,738;9,456;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,550;1,775;-0,032;-0,333;-0,134;-0,631;-3,175;26,986;0,000;266,140;Inf;280,000;280,000;-0,681;2,985;20,963;24,148
7734,000;3,415;0,877;-34,412;1,738;9,456;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,550;1,775;0,127;-0,321;-0,042;-0,718;-3,175;26,986;0,000;266,140;Inf;280,000;280,000;-0,283;2,992;20,963;24,245
7734,500;3,062;0,738;-35,209;1,700;9,602;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,420;1,680;-0,135;-0,508;-0,094;-0,920;-3,175;26,986;0,000;266,240;Inf;280,000;280,000;-0,239;2,999;20,954;24,328
7735,000;3,062;0,738;-35,209;1,700;9,602;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,420;1,680;-0,474;-0,748;-0,237;-1,207;-3,175;26,986;0,000;266,240;Inf;280,000;280,000;-0,414;3,000;20,949;24,229
7735,500;3,062;0,738;-35,209;1,700;9,602;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,420;1,680;-0,582;-0,880;-0,357;-1,505;-3,175;26,986;0,000;266,340;Inf;280,000;280,000;-0,667;3,001;20,956;24,174
7736,000;3,062;0,738;-35,209;1,700;9,602;5,039;35,691;4,807;-10,335;-2,792;0,000;37,200;37,700;9,420;1,680;-0,551;-0,724;-0,491;-1,125;-3,175;26,986;0,000;266,340;Inf;280,000;280,000;-0,831;3,002;20,965;24,183
7736,500;3,062;0,738;-35,209;1,700;9,602;5,027;35,710;4,828;-10,299;-2,782;0,000;37,154;37,699;9,420;1,680;-0,225;-0,430;-0,251;-0,574;-3,175;26,989;0,000;266,240;Inf;280,000;280,000;-0,723;3,003;20,952;24,165
7737,000;3,062;0,738;-35,209;1,700;9,602;5,027;35,710;4,828;-10,299;-2,782;0,000;37,200;37,700;9,420;1,680;-0,049;-0,526;-0,097;-0,700;-3,175;26,989;0,000;266,240;Inf;280,000;280,000;-0,370;3,004;20,939;24,161
7737,500;3,048;0,685;-35,209;1,692;9,482;5,027;35,710;4,828;-10,299;-2,782;0,000;37,200;37,700;9,470;1,702;-0,216;-0,722;-0,206;-1,163;-3,175;26,989;0,000;266,540;Inf;280,000;280,000;-0,343;3,005;20,934;24,216
7738,000;3,048;0,685;-35,209;1,692;9,482;5,027;35,710;4,828;-10,299;-2,782;0,000;37,200;37,700;9,470;1,702;-0,466;-0,836;-0,327;-1,379;-3,175;26,989;0,000;266,540;Inf;280,000;280,000;-0,577;3,006;20,934;24,192
7738,500;3,048;0,685;-35,209;1,692;9,482;5,027;35,710;4,828;-10,299;-2,782;0,000;37,200;37,700;9,470;1,702;-0,841;-0,987;-0,493;-1,474;-3,175;26,989;0,000;266,340;Inf;280,000;280,000;-0,752;3,007;20,942;24,162
7739,000;3,048;0,685;-35,209;1,692;9,482;5,027;35,710;4,828;-10,299;-2,782;0,000;37,200;37,700;9,470;1,702;-0,586;-0,708;-0,418;-0,996;-3,175;26,989;0,000;266,340;Inf;280,000;280,000;-0,949;3,007;20,932;24,152
7739,500;3,048;0,685;-35,209;1,692;9,482;5,076;35,648;4,789;-10,302;-2,761;0,000;37,156;37,722;9,470;1,702;-0,039;-0,568;-0,151;-0,816;-3,156;26,995;0,000;266,240;Inf;280,000;280,000;-0,677;3,008;20,938;24,128
7740,000;3,048;0,685;-35,209;1,692;9,482;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,470;1,702;-0,184;-0,684;-0,205;-1,161;-3,156;26,995;0,000;266,240;Inf;280,000;280,000;-0,393;3,009;20,932;24,130
7740,500;3,048;0,685;-35,209;1,692;9,482;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,470;1,702;-0,429;-0,817;-0,335;-1,301;-3,156;26,995;0,000;265,940;Inf;280,000;280,000;-0,559;3,009;20,916;24,097
7741,000;3,107;0,719;-35,209;1,724;9,497;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,457;1,707;-0,405;-0,755;-0,305;-0,979;-3,156;26,995;0,000;265,940;Inf;280,000;280,000;-0,720;3,010;20,925;24,083
7741,500;3,107;0,719;-35,209;1,724;9,497;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,457;1,707;-0,211;-0,443;-0,163;-0,733;-3,156;26,995;0,000;265,940;Inf;280,000;280,000;-0,611;3,011;20,932;24,116
7742,000;3,107;0,719;-35,209;1,724;9,497;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,457;1,707;-0,086;-0,395;-0,133;-0,760;-3,156;26,995;0,000;265,940;Inf;280,000;280,000;-0,387;3,013;20,913;24,116
7742,500;3,107;0,719;-35,209;1,724;9,497;5,076;35,648;4,789;-10,302;-2,761;0,000;37,200;37,700;9,457;1,707;-0,002;-0,514;-0,086;-0,895;-3,156;26,995;0,000;266,140;Inf;280,000;280,000;-0,343;3,015;20,926;24,183
7743,000;3,107;0,719;-35,209;1,724;9,497;5,068;35,636;4,790;-10,266;-2,781;0,000;37,150;37,714;9,457;1,707;-0,614;-0,774;-0,324;-1,249;-3,174;26,986;0,000;266,140;Inf;280,000;280,000;-0,374;3,016;20,919;24,166
7743,500;3,107;0,719;-35,209;1,724;9,497;5,068;35,636;4,790;-10,266;-2,781;0,000;37,200;37,700;9,457;1,707;-0,200;-0,686;-0,234;-0,814;-3,174;26,986;0,000;265,840;Inf;280,000;280,000;-0,740;3,018;20,925;24,147
7744,000;3,637;0,937;-33,610;1,756;9,436;5,068;35,636;4,790;-10,266;-2,781;0,000;37,200;37,700;9,687;1,620;0,002;-0,306;-0,049;-0,478;-3,174;26,986;0,000;265,840;Inf;280,000;280,000;-0,484;3,019;20,897;24,106
7744,500;3,637;0,937;-33,610;1,756;9,436;5,068;35,636;4,790;-10,266;-2,781;0,000;37,200;37,700;9,687;1,620;-0,010;-0,301;0,019;-0,585;-3,174;26,986;0,000;266,040;Inf;280,000;280,000;-0,208;3,029;20,919;24,096
7745,000;3,637;0,937;-33,610;1,756;9,436;5,068;35,636;4,790;-10,266;-2,781;0,000;37,200;37,700;9,687;1,620;-0,196;-0,527;-0,056;-0,914;-3,174;26,986;0,000;266,040;Inf;280,000;280,000;-0,219;3,039;20,921;24,083
7745,500;3,637;0,937;-33,610;1,756;9,436;5,068;35,636;4,790;-10,266;-2,781;0,000;37,200;37,700;9,687;1,620;-0,376;-0,694;-0,200;-1,224;-3,174;26,986;0,000;266,040;Inf;280,000;280,000;-0,423;3,049;20,894;24,008
7746,000;3,637;0,937;-33,610;1,756;9,436;5,047;35,687;4,792;-10,197;-2,783;0,000;37,146;37,694;9,687;1,620;-0,660;-0,777;-0,356;-1,307;-3,187;26,986;0,000;266,040;Inf;280,000;280,000;-0,623;3,059;20,917;23,993
7746,500;3,637;0,937;-33,610;1,756;9,436;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,687;1,620;0,082;-0,256;-0,016;-0,404;-3,187;26,986;0,000;266,040;Inf;280,000;280,000;-0,775;3,068;20,892;23,997
7747,000;3,637;0,937;-33,610;1,756;9,436;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,687;1,620;0,020;-0,280;0,047;-0,559;-3,187;26,986;0,000;266,040;Inf;280,000;280,000;-0,149;3,077;20,907;24,033
7747,500;3,148;0,762;-35,209;1,662;9,502;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,487;1,863;-0,170;-0,566;-0,053;-0,978;-3,187;26,986;0,000;266,040;Inf;280,000;280,000;-0,193;3,086;20,894;23,975
7748,000;3,148;0,762;-35,209;1,662;9,502;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,487;1,863;-0,268;-0,688;-0,187;-1,256;-3,187;26,986;0,000;266,040;Inf;280,000;280,000;-0,442;3,088;20,892;23,930
7748,500;3,148;0,762;-35,209;1,662;9,502;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,487;1,863;-0,570;-0,774;-0,301;-1,133;-3,187;26,986;0,000;266,140;Inf;280,000;280,000;-0,600;3,089;20,896;23,880
7749,000;3,148;0,762;-35,209;1,662;9,502;5,047;35,687;4,792;-10,197;-2,783;0,000;37,100;37,700;9,487;1,863;-0,117;-0,345;-0,124;-0,521;-3,187;26,986;0,000;266,140;Inf;280,000;280,000;-0,695;3,089;20,899;23,949
7749,500;3,148;0,762;-35,209;1,662;9,502;5,044;35,667;4,799;-10,178;-2,783;0,000;37,158;37,727;9,487;1,863;0,316;-0,187;0,064;-0,301;-3,173;26,986;0,000;265,940;Inf;280,000;280,000;-0,277;3,090;20,884;23,991
7750,000;3,148;0,762;-35,209;1,662;9,502;5,044;35,667;4,799;-10,178;-2,783;0,000;37,200;37,700;9,487;1,863;0,040;-0,436;0,070;-0,891;-3,173;26,986;0,000;265,940;Inf;280,000;280,000;-0,027;3,091;20,893;23,986
7750,500;2,577;0,599;-35,209;1,724;9,520;5,044;35,667;4,799;-10,178;-2,783;0,000;37,200;37,700;9,509;1,574;-0,272;-0,564;-0,107;-1,123;-3,173;26,986;0,000;265,640;Inf;280,000;280,000;-0,304;3,092;20,883;24,016
7751,000;2,577;0,599;-35,209;1,724;9,520;5,044;35,667;4,799;-10,178;-2,783;0,000;37,200;37,700;9,509;1,574;-0,441;-0,607;-0,210;-1,079;-3,173;26,986;0,000;265,640;Inf;280,000;280,000;-0,517;3,084;20,884;24,025
7751,500;2,577;0,599;-35,209;1,724;9,520;5,044;35,667;4,799;-10,178;-2,783;0,000;37,200;37,700;9,509;1,574;-0,009;-0,380;-0,089;-0,502;-3,173;26,986;0,000;265,540;Inf;280,000;280,000;-0,584;3,076;20,908;23,982
7752,000;2,577;0,599;-35,209;1,724;9,520;5,044;35,667;4,799;-10,178;-2,783;0,000;37,200;37,700;9,509;1,574;0,277;-0,030;0,143;-0,259;-3,173;26,986;0,000;265,540;Inf;280,000;280,000;-0,245;3,067;20,907;23,994
7752,500;2,577;0,599;-35,209;1,724;9,520;5,052;35,620;4,824;-10,146;-2,773;0,000;37,155;37,726;9,509;1,574;-0,025;-0,228;0,114;-0,584;-3,179;26,994;0,000;265,740;Inf;280,000;280,000;0,033;3,059;20,901;24,017
7753,000;2,577;0,599;-35,209;1,724;9,520;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,509;1,574;-0,216;-0,513;-0,048;-0,996;-3,179;26,994;0,000;265,740;Inf;280,000;280,000;-0,181;3,051;20,910;24,062
7753,500;2,964;0,677;-35,209;1,661;9,504;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,510;1,775;-0,411;-0,590;-0,179;-1,037;-3,179;26,994;0,000;265,940;Inf;280,000;280,000;-0,443;3,044;20,917;24,040
7754,000;2,964;0,677;-35,209;1,661;9,504;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,510;1,775;-0,141;-0,461;-0,179;-0,794;-3,179;26,994;0,000;265,940;Inf;280,000;280,000;-0,554;3,042;20,912;24,061
7754,500;2,964;0,677;-35,209;1,661;9,504;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,510;1,775;0,018;-0,354;-0,057;-0,549;-3,179;26,994;0,000;265,840;Inf;280,000;280,000;-0,394;3,041;20,914;24,082
7755,000;2,964;0,677;-35,209;1,661;9,504;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,510;1,775;-0,044;-0,413;-0,023;-0,665;-3,179;26,994;0,000;265,840;Inf;280,000;280,000;-0,235;3,040;20,943;24,081
7755,500;2,964;0,677;-35,209;1,661;9,504;5,052;35,620;4,824;-10,146;-2,773;0,000;37,200;37,700;9,510;1,775;-0,163;-0,534;-0,120;-0,979;-3,179;26,994;0,000;265,640;Inf;280,000;280,000;-0,286;3,039;20,946;24,065
7756,000;2,964;0,677;-35,209;1,661;9,504;5,037;35,675;4,819;-10,107;-2,776;0,000;37,158;37,763;9,510;1,775;-0,352;-0,658;-0,265;-1,258;-3,179;26,995;0,000;265,640;Inf;280,000;280,000;-0,449;3,037;20,953;24,019
7756,500;2,964;0,677;-35,209;1,661;9,504;5,037;35,675;4,819;-10,107;-2,776;0,000;37,200;37,800;9,510;1,775;-0,423;-0,711;-0,310;-1,150;-3,179;26,995;0,000;266,040;Inf;280,000;280,000;-0,633;3,036;20,952;24,002
7757,000;2,834;0,744;-34,237;1,762;9,405;5,037;35,675;4,819;-10,107;-2,776;0,000;37,200;37,800;9,626;1,765;-0,090;-0,318;-0,095;-0,566;-3,179;26,995;0,000;266,040;Inf;280,000;280,000;-0,649;3,035;20,945;23,975
7757,500;2,834;0,744;-34,237;1,762;9,405;5,037;35,675;4,819;-10,107;-2,776;0,000;37,200;37,800;9,626;1,765;-0,159;-0,313;-0,052;-0,619;-3,179;26,995;0,000;265,840;Inf;280,000;280,000;-0,267;3,032;20,960;23,988
7758,000;2,834;0,744;-34,237;1,762;9,405;5,037;35,675;4,819;-10,107;-2,776;0,000;37,200;37,800;9,626;1,765;-0,210;-0,524;-0,107;-0,901;-3,179;26,995;0,000;265,840;Inf;280,000;280,000;-0,286;3,028;20,948;23,955
7758,500;2,834;0,744;-34,237;1,762;9,405;5,037;35,675;4,819;-10,107;-2,776;0,000;37,200;37,800;9,626;1,765;-0,402;-0,675;-0,256;-1,144;-3,179;26,995;0,000;265,840;Inf;280,000;280,000;-0,435;3,025;20,976;23,879
7759,000;2,834;0,744;-34,237;1,762;9,405;5,065;35,691;4,825;-10,077;-2,771;0,000;37,156;37,741;9,626;1,765;-0,434;-0,590;-0,272;-1,021;-3,182;26,995;0,000;265,840;Inf;280,000;280,000;-0,619;3,022;20,974;23,963
7759,500;2,834;0,744;-34,237;1,762;9,405;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,626;1,765;-0,067;-0,342;-0,112;-0,551;-3,182;26,995;0,000;266,340;Inf;280,000;280,000;-0,579;3,019;20,982;24,122
7760,000;3,231;0,792;-35,020;1,688;9,402;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,580;1,781;0,245;-0,247;0,037;-0,437;-3,182;26,995;0,000;266,340;Inf;280,000;280,000;-0,268;3,016;20,998;24,173
7760,500;3,231;0,792;-35,020;1,688;9,402;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,580;1,781;-0,187;-0,517;-0,110;-1,046;-3,182;26,995;0,000;266,140;Inf;280,000;280,000;-0,101;3,020;20,992;24,160
7761,000;3,231;0,792;-35,020;1,688;9,402;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,580;1,781;-0,399;-0,664;-0,263;-1,168;-3,182;26,995;0,000;266,140;Inf;280,000;280,000;-0,465;3,023;20,981;24,201
7761,500;3,231;0,792;-35,020;1,688;9,402;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,580;1,781;-0,282;-0,460;-0,173;-0,788;-3,182;26,995;0,000;266,040;Inf;280,000;280,000;-0,623;3,026;21,005;24,193
7762,000;3,231;0,792;-35,020;1,688;9,402;5,065;35,691;4,825;-10,077;-2,771;0,000;37,200;37,700;9,580;1,781;0,192;-0,218;0,027;-0,276;-3,182;26,995;0,000;266,040;Inf;280,000;280,000;-0,426;3,030;20,991;24,111
7762,500;3,231;0,792;-35,020;1,688;9,402;5,062;35,674;4,805;-10,061;-2,781;0,000;37,162;37,711;9,580;1,781;0,213;-0,194;0,143;-0,331;-3,175;26,997;0,000;265,840;Inf;280,000;280,000;-0,069;3,033;20,980;24,151
7763,000;3,231;0,792;-35,020;1,688;9,402;5,062;35,674;4,805;-10,061;-2,781;0,000;37,200;37,700;9,580;1,781;0,093;-0,382;0,077;-0,827;-3,175;26,997;0,000;265,840;Inf;280,000;280,000;-0,042;3,036;21,005;24,225
7763,500;2,583;0,621;-35,209;1,656;9,485;5,062;35,674;4,805;-10,061;-2,781;0,000;37,200;37,700;9,509;1,905;-0,137;-0,563;-0,085;-1,064;-3,175;26,997;0,000;266,240;Inf;280,000;280,000;-0,260;3,040;21,019;24,227
7764,000;2,583;0,621;-35,209;1,656;9,485;5,062;35,674;4,805;-10,061;-2,781;0,000;37,200;37,700;9,509;1,905;-0,444;-0,658;-0,214;-0,483;-3,175;26,997;0,000;266,240;Inf;280,000;280,000;-0,462;3,032;21,005;24,234
7764,500;2,583;0,621;-35,209;1,656;9,485;5,062;35,674;4,805;-10,061;-2,781;0,000;37,200;37,700;9,509;1,905;0,429;-0,075;0,169;-0,150;-3,175;26,997;0,000;266,140;Inf;280,000;280,000;-0,216;3,025;21,014;24,190
7765,000;2,583;0,621;-35,209;1,656;9,485;5,062;35,674;4,805;-10,061;-2,781;0,000;37,200;37,700;9,509;1,905;0,250;-0,219;0,184;-0,563;-3,175;26,997;0,000;266,140;Inf;280,000;280,000;0,093;3,017;21,018;24,146
7765,500;2,583;0,621;-35,209;1,656;9,485;5,065;35,624;4,818;-10,032;-2,789;0,000;37,168;37,755;9,509;1,905;0,009;-0,388;0,025;-0,932;-3,174;26,997;0,000;266,540;Inf;280,000;280,000;-0,087;3,010;20,999;24,108
7766,000;2,583;0,621;-35,209;1,656;9,485;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,509;1,905;-0,282;-0,476;-0,119;-1,084;-3,174;26,997;0,000;266,540;Inf;280,000;280,000;-0,322;3,003;21,012;24,083
7766,500;3,277;0,772;-35,209;1,719;9,594;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,354;1,774;-0,561;-0,626;-0,244;-1,037;-3,174;26,997;0,000;266,140;Inf;280,000;280,000;-0,490;2,996;21,014;24,037
7767,000;3,277;0,772;-35,209;1,719;9,594;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,354;1,774;-0,325;-0,423;-0,190;-0,772;-3,174;26,997;0,000;266,140;Inf;280,000;280,000;-0,617;3,001;21,008;24,057
7767,500;3,277;0,772;-35,209;1,719;9,594;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,354;1,774;0,231;-0,235;0,099;-0,434;-3,174;26,997;0,000;266,040;Inf;280,000;280,000;-0,427;3,006;21,010;24,059
7768,000;3,277;0,772;-35,209;1,719;9,594;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,354;1,774;0,037;-0,395;0,025;-0,857;-3,174;26,997;0,000;266,040;Inf;280,000;280,000;-0,085;3,010;21,023;24,062
7768,500;3,277;0,772;-35,209;1,719;9,594;5,065;35,624;4,818;-10,032;-2,789;0,000;37,200;37,800;9,354;1,774;-0,246;-0,572;-0,146;-1,149;-3,174;26,997;0,000;266,040;Inf;280,000;280,000;-0,298;3,014;21,024;24,119
7769,000;3,277;0,772;-35,209;1,719;9,594;5,062;35,673;4,833;-9,994;-2,765;0,000;37,170;37,725;9,354;1,774;-0,449;-0,645;-0,283;-1,055;-3,163;27,002;0,000;266,040;Inf;280,000;280,000;-0,528;3,019;21,020;24,153
7769,500;3,277;0,772;-35,209;1,719;9,594;5,062;35,673;4,833;-9,994;-2,765;0,000;37,200;37,700;9,354;1,774;-0,128;-0,396;-0,155;-0,500;-3,163;27,002;0,000;266,140;Inf;280,000;280,000;-0,608;3,023;21,014;24,132
7770,000;3,790;0,907;-35,209;1,724;9,602;5,062;35,673;4,833;-9,994;-2,765;0,000;37,200;37,700;9,354;1,720;0,259;-0,007;0,135;-0,162;-3,163;27,002;0,000;266,140;Inf;280,000;280,000;-0,295;3,027;20,999;24,103
7770,500;3,790;0,907;-35,209;1,724;9,602;5,062;35,673;4,833;-9,994;-2,765;0,000;37,200;37,700;9,354;1,720;0,506;-0,094;0,286;-0,320;-3,163;27,002;0,000;266,140;Inf;280,000;280,000;0,056;3,040;21,011;24,072
7771,000;3,790;0,907;-35,209;1,724;9,602;5,062;35,673;4,833;-9,994;-2,765;0,000;37,200;37,700;9,354;1,720;-0,260;-0,577;-0,093;-1,222;-3,163;27,002;0,000;266,140;Inf;280,000;280,000;0,094;3,052;20,993;24,044
7771,500;3,790;0,907;-35,209;1,724;9,602;5,062;35,673;4,833;-9,994;-2,765;0,000;37,200;37,700;9,354;1,720;-0,515;-0,617;-0,417;-0,983;-3,163;27,002;0,000;266,040;Inf;280,000;280,000;-0,538;3,064;21,000;24,011
7772,000;3,790;0,907;-35,209;1,724;9,602;4,993;35,721;4,848;-9,940;-2,754;0,000;37,168;37,764;9,354;1,720;0,024;-0,233;-0,138;-0,393;-3,167;26,997;0,000;266,040;Inf;280,000;280,000;-0,633;3,076;21,019;23,992
7772,500;3,790;0,907;-35,209;1,724;9,602;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,354;1,720;0,308;0,059;0,131;-0,234;-3,167;26,997;0,000;266,240;Inf;280,000;280,000;-0,185;3,088;21,012;24,000
7773,000;2,765;0,637;-35,209;1,700;9,433;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,492;1,772;0,358;-0,141;0,193;-0,420;-3,167;26,997;0,000;266,240;Inf;280,000;280,000;0,066;3,099;21,021;24,007
7773,500;2,765;0,637;-35,209;1,700;9,433;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,492;1,772;-0,055;-0,406;0,039;-0,817;-3,167;26,997;0,000;266,440;Inf;280,000;280,000;-0,003;3,094;21,008;24,034
7774,000;2,765;0,637;-35,209;1,700;9,433;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,492;1,772;-0,203;-0,551;-0,113;-1,171;-3,167;26,997;0,000;266,440;Inf;280,000;280,000;-0,310;3,088;21,014;24,039
7774,500;2,765;0,637;-35,209;1,700;9,433;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,492;1,772;-0,395;-0,579;-0,256;-0,994;-3,167;26,997;0,000;266,340;Inf;280,000;280,000;-0,509;3,083;21,021;24,052
7775,000;2,765;0,637;-35,209;1,700;9,433;4,993;35,721;4,848;-9,940;-2,754;0,000;37,200;37,800;9,492;1,772;0,233;0,010;0,141;-0,277;-3,167;26,997;0,000;266,340;Inf;280,000;280,000;-0,556;3,078;21,010;24,048
7775,500;2,765;0,637;-35,209;1,700;9,433;5,035;35,684;4,805;-9,935;-2,770;0,000;37,178;37,782;9,492;1,772;0,092;-0,151;0,148;-0,536;-3,151;26,995;0,000;266,440;Inf;280,000;280,000;0,027;3,073;21,001;24,041
7776,000;2,765;0,637;-35,209;1,700;9,433;5,035;35,684;4,805;-9,935;-2,770;0,000;37,200;37,800;9,492;1,772;-0,102;-0,432;-0,116;-0,862;-3,151;26,995;0,000;266,440;Inf;280,000;280,000;-0,112;3,067;21,007;24,028
7776,500;2,961;0,726;-35,134;1,696;9,451;5,035;35,684;4,805;-9,935;-2,770;0,000;37,200;37,800;9,560;1,885;-0,376;-0,584;-0,246;-1,088;-3,151;26,995;0,000;266,240;Inf;280,000;280,000;-0,378;3,063;21,012;24,017
7777,000;2,961;0,726;-35,134;1,696;9,451;5,035;35,684;4,805;-9,935;-2,770;0,000;37,200;37,800;9,560;1,885;-0,296;-0,462;-0,208;-0,795;-3,151;26,995;0,000;266,240;Inf;280,000;280,000;-0,573;3,061;21,013;23,998
7777,500;2,961;0,726;-35,134;1,696;9,451;5,035;35,684;4,805;-9,935;-2,770;0,000;37,200;37,800;9,560;1,885;0,232;-0,210;0,049;-0,226;-3,151;26,995;0,000;266,140;Inf;280,000;280,000;-0,440;3,059;21,015;23,980
7778,000;2,961;0,726;-35,134;1,696;9,451;5,035;35,684;4,805;-9,935;-2,770;0,000;37,200;37,800;9,560;1,885;0,252;-0,022;0,170;-0,266;-3,151;26,995;0,000;266,140;Inf;280,000;280,000;-0,039;3,058;21,023;23,972
7778,500;2,961;0,726;-35,134;1,696;9,451;5,053;35,637;4,828;-9,901;-2,752;0,000;37,178;37,752;9,560;1,885;-0,050;-0,409;0,062;-0,820;-3,153;26,995;0,000;266,240;Inf;280,000;280,000;0,033;3,056;21,009;23,963
7779,000;2,961;0,726;-35,134;1,696;9,451;5,053;35,637;4,828;-9,901;-2,752;0,000;37,200;37,800;9,560;1,885;-0,260;-0,527;-0,107;-1,015;-3,153;26,995;0,000;266,240;Inf;280,000;280,000;-0,304;3,054;20,991;23,979
7779,500;3,086;0,729;-35,209;1,717;9,555;5,053;35,637;4,828;-9,901;-2,752;0,000;37,200;37,800;9,498;1,720;-0,209;-0,335;-0,052;-0,606;-3,153;26,995;0,000;266,740;Inf;280,000;280,000;-0,477;3,053;21,013;23,977
7780,000;3,086;0,729;-35,209;1,717;9,555;5,053;35,637;4,828;-9,901;-2,752;0,000;37,200;37,800;9,498;1,720;0,337;-0,100;0,170;-0,173;-3,153;26,995;0,000;266,740;Inf;280,000;280,000;-0,301;3,053;21,002;23,963
7780,500;3,086;0,729;-35,209;1,717;9,555;5,053;35,637;4,828;-9,901;-2,752;0,000;37,200;37,800;9,498;1,720;0,299;-0,077;0,211;-0,282;-3,153;26,995;0,000;266,640;Inf;280,000;280,000;0,059;3,054;20,994;23,983
7781,000;3,086;0,729;-35,209;1,717;9,555;5,053;35,637;4,828;-9,901;-2,752;0,000;37,200;37,800;9,498;1,720;0,221;-0,229;0,189;-0,636;-3,153;26,995;0,000;266,640;Inf;280,000;280,000;0,038;3,055;20,997;23,975
7781,500;3,086;0,729;-35,209;1,717;9,555;5,023;35,664;4,838;-9,863;-2,758;0,000;37,172;37,767;9,498;1,720;0,114;-0,361;0,098;-0,859;-3,158;26,993;0,000;266,340;Inf;280,000;280,000;-0,114;3,055;21,002;23,987
7782,000;3,086;0,729;-35,209;1,717;9,555;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,498;1,720;0,046;-0,221;0,070;-0,437;-3,158;26,993;0,000;266,340;Inf;280,000;280,000;-0,252;3,056;21,007;24,016
7782,500;3,086;0,729;-35,209;1,717;9,555;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,498;1,720;0,455;0,039;0,269;-0,074;-3,158;26,993;0,000;266,240;Inf;280,000;280,000;-0,136;3,056;20,988;24,011
7783,000;2,904;0,788;-33,653;1,742;9,408;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,673;1,642;0,372;-0,124;0,306;-0,350;-3,158;26,993;0,000;266,240;Inf;280,000;280,000;0,172;3,057;20,992;24,020
7783,500;2,904;0,788;-33,653;1,742;9,408;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,673;1,642;0,177;-0,292;0,155;-0,788;-3,158;26,993;0,000;266,840;Inf;280,000;280,000;0,051;3,054;21,003;24,062
7784,000;2,904;0,788;-33,653;1,742;9,408;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,673;1,642;-0,126;-0,460;-0,035;-1,077;-3,158;26,993;0,000;266,840;Inf;280,000;280,000;-0,187;3,052;21,001;24,084
7784,500;2,904;0,788;-33,653;1,742;9,408;5,023;35,664;4,838;-9,863;-2,758;0,000;37,200;37,800;9,673;1,642;-0,225;-0,460;-0,086;-0,827;-3,158;26,993;0,000;266,940;Inf;280,000;280,000;-0,425;3,049;20,985;24,083
7785,000;2,904;0,788;-33,653;1,742;9,408;5,077;35,719;4,871;-9,818;-2,759;0,000;37,181;37,769;9,673;1,642;0,359;-0,009;0,171;-0,079;-3,146;26,999;0,000;266,940;Inf;280,000;280,000;-0,399;3,047;20,982;24,113
7785,500;2,904;0,788;-33,653;1,742;9,408;5,077;35,719;4,871;-9,818;-2,759;0,000;37,200;37,800;9,673;1,642;0,315;-0,096;0,275;-0,454;-3,146;26,999;0,000;266,640;Inf;280,000;280,000;0,110;3,044;20,984;24,103
7786,000;2,717;0,651;-35,057;1,722;9,471;5,077;35,719;4,871;-9,818;-2,759;0,000;37,200;37,800;9,519;1,558;0,149;-0,225;0,156;-0,786;-3,146;26,999;0,000;266,640;Inf;280,000;280,000;0,010;3,042;20,974;24,084
7786,500;2,717;0,651;-35,057;1,722;9,471;5,077;35,719;4,871;-9,818;-2,759;0,000;37,200;37,800;9,519;1,558;0,003;-0,282;0,045;-0,894;-3,146;26,999;0,000;266,440;Inf;280,000;280,000;-0,177;3,037;20,980;24,099
7787,000;2,717;0,651;-35,057;1,722;9,471;5,077;35,719;4,871;-9,818;-2,759;0,000;37,200;37,800;9,519;1,558;-0,193;-0,320;0,026;-0,653;-3,146;26,999;0,000;266,440;Inf;280,000;280,000;-0,282;3,032;20,959;24,083
7787,500;2,717;0,651;-35,057;1,722;9,471;5,077;35,719;4,871;-9,818;-2,759;0,000;37,200;37,800;9,519;1,558;0,301;-0,127;0,158;-0,269;-3,146;26,999;0,000;266,840;Inf;280,000;280,000;-0,285;3,026;20,980;24,069
7788,000;2,717;0,651;-35,057;1,722;9,471;5,054;35,657;4,823;-9,814;-2,765;0,000;37,188;37,756;9,519;1,558;0,475;0,018;0,334;-0,060;-3,160;26,998;0,000;266,840;Inf;280,000;280,000;0,016;3,021;20,985;24,048
7788,500;2,717;0,651;-35,057;1,722;9,471;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,519;1,558;0,374;-0,034;0,379;-0,255;-3,160;26,998;0,000;266,640;Inf;280,000;280,000;0,192;3,016;20,983;23,984
7789,000;2,717;0,651;-35,057;1,722;9,471;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,519;1,558;0,004;-0,326;-0,195;-0,644;-3,160;26,998;0,000;266,640;Inf;280,000;280,000;0,116;3,011;20,984;23,958
7789,500;3,084;0,703;-35,209;1,727;9,520;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,448;1,752;0,018;-0,035;-0,051;-0,255;-3,160;26,998;0,000;266,640;Inf;280,000;280,000;-0,290;3,007;20,980;23,971
7790,000;3,084;0,703;-35,209;1,727;9,520;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,448;1,752;0,588;0,145;0,248;0,015;-3,160;26,998;0,000;266,640;Inf;280,000;280,000;-0,081;3,008;20,987;23,941
7790,500;3,084;0,703;-35,209;1,727;9,520;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,448;1,752;0,683;0,059;0,353;-0,151;-3,160;26,998;0,000;266,340;Inf;280,000;280,000;0,249;3,009;20,988;23,959
7791,000;3,084;0,703;-35,209;1,727;9,520;5,054;35,657;4,823;-9,814;-2,765;0,000;37,200;37,800;9,448;1,752;0,451;-0,072;0,309;-0,513;-3,160;26,998;0,000;266,340;Inf;280,000;280,000;0,236;3,010;20,986;23,996
7791,500;3,084;0,703;-35,209;1,727;9,520;5,031;35,656;4,827;-9,765;-2,762;0,000;37,190;37,750;9,448;1,752;0,103;-0,264;0,118;-0,855;-3,163;26,995;0,000;266,740;Inf;280,000;280,000;0,044;3,012;20,985;24,146
7792,000;3,084;0,703;-35,209;1,727;9,520;5,031;35,656;4,827;-9,765;-2,762;0,000;37,200;37,800;9,448;1,752;-0,118;-0,326;-0,126;-0,662;-3,163;26,995;0,000;266,740;Inf;280,000;280,000;-0,225;3,013;20,979;24,150
7792,500;3,258;0,790;-35,209;1,692;9,419;5,031;35,656;4,827;-9,765;-2,762;0,000;37,200;37,800;9,538;1,756;0,734;0,239;0,400;0,002;-3,163;26,995;0,000;266,240;Inf;280,000;280,000;-0,308;3,014;20,991;24,164
7793,000;3,258;0,790;-35,209;1,692;9,419;5,031;35,656;4,827;-9,765;-2,762;0,000;37,200;37,800;9,538;1,756;0,728;0,105;0,459;-0,239;-3,163;26,995;0,000;266,240;Inf;280,000;280,000;0,344;3,018;21,004;24,159
7793,500;3,258;0,790;-35,209;1,692;9,419;5,031;35,656;4,827;-9,765;-2,762;0,000;37,200;37,800;9,538;1,756;0,242;-0,153;0,292;-0,552;-3,163;26,995;0,000;266,340;Inf;280,000;280,000;0,263;3,022;20,997;24,194
7794,000;3,258;0,790;-35,209;1,692;9,419;5,031;35,656;4,827;-9,765;-2,762;0,000;37,200;37,800;9,538;1,756;0,028;-0,352;0,070;-0,860;-3,163;26,995;0,000;266,340;Inf;280,000;280,000;-0,042;3,026;21,016;24,222
7794,500;3,258;0,790;-35,209;1,692;9,419;4,999;35,707;4,834;-9,722;-2,762;0,000;37,182;37,790;9,538;1,756;0,004;-0,261;0,116;-0,384;-3,165;26,992;0,000;266,240;Inf;280,000;280,000;-0,278;3,030;21,001;24,213
7795,000;3,258;0,790;-35,209;1,692;9,419;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,538;1,756;0,553;0,261;0,398;0,087;-3,165;26,992;0,000;266,240;Inf;280,000;280,000;-0,131;3,033;21,031;24,210
7795,500;3,258;0,790;-35,209;1,692;9,419;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,538;1,756;0,799;0,300;0,492;0,020;-3,165;26,992;0,000;266,440;Inf;280,000;280,000;0,325;3,037;21,024;24,226
7796,000;2,553;0,699;-33,283;1,737;9,401;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,725;1,654;0,393;-0,110;0,323;-0,598;-3,165;26,992;0,000;266,440;Inf;280,000;280,000;0,402;3,041;21,011;24,231
7796,500;2,553;0,699;-33,283;1,737;9,401;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,725;1,654;0,095;-0,280;0,142;-0,832;-3,165;26,992;0,000;266,040;Inf;280,000;280,000;0,002;3,033;21,028;24,255
7797,000;2,553;0,699;-33,283;1,737;9,401;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,725;1,654;0,082;-0,164;0,166;-0,275;-3,165;26,992;0,000;266,040;Inf;280,000;280,000;-0,219;3,025;21,015;24,181
7797,500;2,553;0,699;-33,283;1,737;9,401;4,999;35,707;4,834;-9,722;-2,762;0,000;37,200;37,800;9,725;1,654;0,622;0,283;0,467;0,213;-3,165;26,992;0,000;266,140;Inf;280,000;280,000;-0,048;3,017;21,027;24,157
7798,000;2,553;0,699;-33,283;1,737;9,401;5,037;35,672;4,872;-9,690;-2,751;0,000;37,199;37,881;9,725;1,654;1,015;0,366;0,661;0,175;-3,154;27,000;0,000;266,140;Inf;280,000;280,000;0,396;3,009;21,024;24,114
7798,500;2,553;0,699;-33,283;1,737;9,401;5,037;35,672;4,872;-9,690;-2,751;0,000;37,200;37,900;9,725;1,654;0,813;0,149;0,599;-0,220;-3,154;27,000;0,000;266,440;Inf;280,000;280,000;0,555;3,002;21,041;24,093
7799,000;2,563;0,673;-34,333;1,710;9,382;5,037;35,672;4,872;-9,690;-2,751;0,000;37,200;37,900;9,572;1,769;0,318;-0,091;0,380;-0,609;-3,154;27,000;0,000;266,440;Inf;280,000;280,000;0,335;2,995;21,048;24,048
7799,500;2,563;0,673;-34,333;1,710;9,382;5,037;35,672;4,872;-9,690;-2,751;0,000;37,200;37,900;9,572;1,769;0,118;0,132;0,019;0,073;-3,154;27,000;0,000;266,940;Inf;280,000;280,000;-0,000;2,987;21,020;24,015
7800,000;2,563;0,673;-34,333;1,710;9,382;5,037;35,672;4,872;-9,690;-2,751;0,000;37,200;37,900;9,572;1,769;0,798;0,447;0,462;0,306;-3,154;27,000;0,000;266,940;Inf;280,000;280,000;0,086;2,980;21,022;24,012
7800,500;2,563;0,673;-34,333;1,710;9,382;5,037;35,672;4,872;-9,690;-2,751;0,000;37,200;37,900;9,572;1,769;0,883;0,320;0,351;0,027;-3,154;27,000;0,000;266,540;Inf;280,000;280,000;0,503;2,974;21,031;23,977
7801,000;2,563;0,673;-34,333;1,710;9,382;5,016;35,645;4,841;-9,679;-2,761;0,000;37,203;37,813;9,572;1,769;0,118;0,079;-0,202;-0,382;-3,153;27,003;0,000;266,540;Inf;280,000;280,000;0,395;2,967;21,018;23,969
7801,500;2,563;0,673;-34,333;1,710;9,382;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,572;1,769;0,021;-0,107;-0,071;-0,646;-3,153;27,003;0,000;267,240;Inf;280,000;280,000;-0,097;2,960;21,037;23,984
7802,000;3,643;0,869;-35,209;1,669;9,463;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,526;1,823;0,082;-0,151;-0,003;-0,524;-3,153;27,003;0,000;267,240;Inf;280,000;280,000;-0,201;2,954;21,040;23,982
7802,500;3,643;0,869;-35,209;1,669;9,463;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,526;1,823;0,257;0,091;0,132;-0,101;-3,153;27,003;0,000;266,440;Inf;280,000;280,000;-0,149;2,965;21,040;24,023
7803,000;3,643;0,869;-35,209;1,669;9,463;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,526;1,823;0,685;0,239;0,508;-0,061;-3,153;27,003;0,000;266,440;Inf;280,000;280,000;0,095;2,976;21,030;24,034
7803,500;3,643;0,869;-35,209;1,669;9,463;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,526;1,823;0,351;-0,023;0,381;-0,443;-3,153;27,003;0,000;266,440;Inf;280,000;280,000;0,343;2,987;21,035;24,037
7804,000;3,643;0,869;-35,209;1,669;9,463;5,016;35,645;4,841;-9,679;-2,761;0,000;37,200;37,800;9,526;1,823;0,116;-0,154;0,239;-0,621;-3,153;27,003;0,000;266,440;Inf;280,000;280,000;0,067;2,998;21,033;24,056
7804,500;3,643;0,869;-35,209;1,669;9,463;4,971;35,682;4,833;-9,642;-2,760;0,000;37,197;37,755;9,526;1,823;0,325;0,012;0,317;-0,273;-3,162;26,992;0,000;266,640;Inf;280,000;280,000;-0,105;3,008;21,049;24,008
7805,000;3,643;0,869;-35,209;1,669;9,463;4,971;35,682;4,833;-9,642;-2,760;0,000;37,200;37,800;9,526;1,823;0,717;0,281;0,511;0,226;-3,162;26,992;0,000;266,640;Inf;280,000;280,000;0,095;3,019;21,033;23,830
7805,500;3,828;0,896;-35,209;1,631;9,474;4,971;35,682;4,833;-9,642;-2,760;0,000;37,200;37,800;9,476;1,785;0,928;0,370;0,729;0,327;-3,162;26,992;0,000;266,940;Inf;280,000;280,000;0,434;3,029;21,043;23,786
7806,000;3,828;0,896;-35,209;1,631;9,474;4,971;35,682;4,833;-9,642;-2,760;0,000;37,200;37,800;9,476;1,785;0,768;0,131;0,665;-0,122;-3,162;26,992;0,000;266,940;Inf;280,000;280,000;0,588;3,042;21,035;23,829
7806,500;3,828;0,896;-35,209;1,631;9,474;4,971;35,682;4,833;-9,642;-2,760;0,000;37,200;37,800;9,476;1,785;-0,186;-0,063;-0,169;-0,429;-3,162;26,992;0,000;266,640;Inf;280,000;280,000;0,360;3,055;21,034;23,833
7807,000;3,828;0,896;-35,209;1,631;9,474;4,971;35,682;4,833;-9,642;-2,760;0,000;37,200;37,800;9,476;1,785;0,243;0,174;0,134;-0,090;-3,162;26,992;0,000;266,640;Inf;280,000;280,000;-0,212;3,068;21,046;23,857
7807,500;3,828;0,896;-35,209;1,631;9,474;5,080;35,727;4,861;-9,595;-2,762;0,000;37,197;37,785;9,476;1,785;0,725;0,345;0,407;0,236;-3,159;27,001;0,000;266,840;Inf;280,000;280,000;0,115;3,080;21,030;23,881
7808,000;3,828;0,896;-35,209;1,631;9,474;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,476;1,785;0,653;0,276;0,451;0,107;-3,159;27,001;0,000;266,840;Inf;280,000;280,000;0,428;3,092;21,040;23,899
7808,500;3,153;0,746;-35,209;1,719;9,530;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,358;1,791;0,495;0,066;0,379;-0,331;-3,159;27,001;0,000;266,540;Inf;280,000;280,000;0,371;3,104;21,054;23,934
7809,000;3,153;0,746;-35,209;1,719;9,530;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,358;1,791;0,279;-0,106;0,256;-0,652;-3,159;27,001;0,000;266,540;Inf;280,000;280,000;0,152;3,105;21,047;24,063
7809,500;3,153;0,746;-35,209;1,719;9,530;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,358;1,791;0,025;-0,238;0,112;-0,709;-3,159;27,001;0,000;266,240;Inf;280,000;280,000;-0,055;3,106;21,059;24,077
7810,000;3,153;0,746;-35,209;1,719;9,530;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,358;1,791;0,794;0,263;0,489;0,035;-3,159;27,001;0,000;266,240;Inf;280,000;280,000;-0,202;3,107;21,035;24,071
7810,500;3,153;0,746;-35,209;1,719;9,530;5,080;35,727;4,861;-9,595;-2,762;0,000;37,200;37,800;9,358;1,791;0,710;0,213;0,514;-0,106;-3,159;27,001;0,000;266,440;Inf;280,000;280,000;0,395;3,108;21,036;24,054
7811,000;3,153;0,746;-35,209;1,719;9,530;5,050;35,664;4,813;-9,590;-2,766;0,000;37,198;37,773;9,358;1,791;0,631;0,118;0,500;-0,293;-3,161;26,995;0,000;266,440;Inf;280,000;280,000;0,333;3,108;21,045;23,987
7811,500;3,153;0,746;-35,209;1,719;9,530;5,050;35,664;4,813;-9,590;-2,766;0,000;37,200;37,800;9,358;1,791;0,379;0,021;0,352;-0,485;-3,161;26,995;0,000;266,340;Inf;280,000;280,000;0,239;3,109;21,060;23,929
7812,000;2,966;0,795;-33,757;1,774;9,416;5,050;35,664;4,813;-9,590;-2,766;0,000;37,200;37,800;9,632;1,750;-0,255;-0,013;-0,304;-0,310;-3,161;26,995;0,000;266,340;Inf;280,000;280,000;0,067;3,110;21,048;23,898
7812,500;2,966;0,795;-33,757;1,774;9,416;5,050;35,664;4,813;-9,590;-2,766;0,000;37,200;37,800;9,632;1,750;0,359;0,191;0,083;0,053;-3,161;26,995;0,000;266,340;Inf;280,000;280,000;-0,220;3,107;21,044;23,834
7813,000;2,966;0,795;-33,757;1,774;9,416;5,050;35,664;4,813;-9,590;-2,766;0,000;37,200;37,800;9,632;1,750;0,629;0,203;0,320;-0,007;-3,161;26,995;0,000;266,340;Inf;280,000;280,000;0,172;3,105;21,041;23,841
7813,500;2,966;0,795;-33,757;1,774;9,416;5,050;35,664;4,813;-9,590;-2,766;0,000;37,200;37,800;9,632;1,750;0,309;-0,051;0,247;-0,613;-3,161;26,995;0,000;266,140;Inf;280,000;280,000;0,286;3,103;21,052;23,847
7814,000;2,966;0,795;-33,757;1,774;9,416;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,812;9,632;1,750;0,140;-0,184;0,129;-0,554;-3,152;26,995;0,000;266,140;Inf;280,000;280,000;-0,027;3,101;21,054;23,845
7814,500;2,966;0,795;-33,757;1,774;9,416;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,632;1,750;0,381;-0,039;0,291;-0,120;-3,152;26,995;0,000;266,140;Inf;280,000;280,000;-0,117;3,098;21,067;23,847
7815,000;2,874;0,777;-33,281;1,758;9,457;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,573;1,641;0,694;0,288;0,510;0,066;-3,152;26,995;0,000;266,140;Inf;280,000;280,000;0,128;3,096;21,072;23,838
7815,500;2,874;0,777;-33,281;1,758;9,457;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,573;1,641;0,760;0,260;0,561;-0,068;-3,152;26,995;0,000;265,840;Inf;280,000;280,000;0,390;3,093;21,065;23,873
7816,000;2,874;0,777;-33,281;1,758;9,457;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,573;1,641;0,476;0,111;0,442;-0,333;-3,152;26,995;0,000;265,840;Inf;280,000;280,000;0,378;3,089;21,047;23,865
7816,500;2,874;0,777;-33,281;1,758;9,457;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,573;1,641;0,184;-0,095;0,293;-0,625;-3,152;26,995;0,000;266,140;Inf;280,000;280,000;0,174;3,085;21,057;23,872
7817,000;2,874;0,777;-33,281;1,758;9,457;5,023;35,698;4,804;-9,551;-2,762;0,000;37,200;37,800;9,573;1,641;0,198;0,032;0,095;-0,170;-3,152;26,995;0,000;266,140;Inf;280,000;280,000;-0,061;3,082;21,077;23,886
7817,500;2,874;0,777;-33,281;1,758;9,457;5,037;35,724;4,835;-9,503;-2,741;0,000;37,208;37,800;9,573;1,641;0,539;0,348;0,391;0,127;-3,147;26,998;0,000;266,140;Inf;280,000;280,000;0,039;3,079;21,077;23,914
7818,000;2,874;0,777;-33,281;1,758;9,457;5,037;35,724;4,835;-9,503;-2,741;0,000;37,200;37,800;9,573;1,641;0,526;0,243;0,455;-0,110;-3,147;26,998;0,000;266,140;Inf;280,000;280,000;0,351;3,075;21,053;23,889
7818,500;2,774;0,699;-35,209;1,746;9,541;5,037;35,724;4,835;-9,503;-2,741;0,000;37,200;37,800;9,417;1,670;0,340;0,016;0,336;-0,451;-3,147;26,998;0,000;266,240;Inf;280,000;280,000;0,279;3,072;21,058;23,870
7819,000;2,774;0,699;-35,209;1,746;9,541;5,037;35,724;4,835;-9,503;-2,741;0,000;37,200;37,800;9,417;1,670;0,096;-0,225;0,011;-0,727;-3,147;26,998;0,000;266,240;Inf;280,000;280,000;0,060;3,067;21,059;23,856
7819,500;2,774;0,699;-35,209;1,746;9,541;5,037;35,724;4,835;-9,503;-2,741;0,000;37,200;37,800;9,417;1,670;0,078;-0,069;0,065;-0,459;-3,147;26,998;0,000;265,940;Inf;280,000;280,000;-0,211;3,062;21,063;23,901
7820,000;2,774;0,699;-35,209;1,746;9,541;5,037;35,724;4,835;-9,503;-2,741;0,000;37,200;37,800;9,417;1,670;0,445;0,129;0,255;-0,048;-3,147;26,998;0,000;265,940;Inf;280,000;280,000;-0,096;3,057;21,077;23,894
7820,500;2,774;0,699;-35,209;1,746;9,541;5,024;35,690;4,833;-9,494;-2,752;0,000;37,202;37,774;9,417;1,670;0,521;0,078;0,417;-0,243;-3,146;26,993;0,000;265,640;Inf;280,000;280,000;0,195;3,053;21,069;23,890
7821,000;2,774;0,699;-35,209;1,746;9,541;5,024;35,690;4,833;-9,494;-2,752;0,000;37,200;37,800;9,417;1,670;0,343;-0,075;0,302;-0,587;-3,146;26,993;0,000;265,640;Inf;280,000;280,000;0,193;3,048;21,059;23,902
7821,500;2,913;0,683;-35,209;1,738;9,571;5,024;35,690;4,833;-9,494;-2,752;0,000;37,200;37,800;9,507;1,759;0,101;-0,170;0,200;-0,540;-3,146;26,993;0,000;265,740;Inf;280,000;280,000;-0,004;3,044;21,057;23,915
7822,000;2,913;0,683;-35,209;1,738;9,571;5,024;35,690;4,833;-9,494;-2,752;0,000;37,200;37,800;9,507;1,759;0,288;0,050;0,320;-0,163;-3,146;26,993;0,000;265,740;Inf;280,000;280,000;-0,102;3,042;21,055;23,925
7822,500;2,913;0,683;-35,209;1,738;9,571;5,024;35,690;4,833;-9,494;-2,752;0,000;37,200;37,800;9,507;1,759;0,750;0,274;0,503;0,015;-3,146;26,993;0,000;265,740;Inf;280,000;280,000;0,124;3,039;21,053;23,908
7823,000;2,913;0,683;-35,209;1,738;9,571;5,024;35,690;4,833;-9,494;-2,752;0,000;37,200;37,800;9,507;1,759;0,798;0,198;0,534;-0,038;-3,146;26,993;0,000;265,740;Inf;280,000;280,000;0,386;3,037;21,029;23,878
7823,500;2,913;0,683;-35,209;1,738;9,571;5,023;35,652;4,808;-9,476;-2,765;0,000;37,193;37,783;9,507;1,759;0,672;0,078;0,548;-0,236;-3,162;26,983;0,000;265,540;Inf;280,000;280,000;0,373;3,035;21,055;23,851
7824,000;2,913;0,683;-35,209;1,738;9,571;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,507;1,759;0,513;-0,052;0,422;-0,415;-3,162;26,983;0,000;265,540;Inf;280,000;280,000;0,266;3,033;21,060;23,843
7824,500;2,913;0,683;-35,209;1,738;9,571;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,507;1,759;0,380;0,257;0,459;-0,040;-3,162;26,983;0,000;265,340;Inf;280,000;280,000;0,117;3,031;21,045;23,845
7825,000;3,098;0,776;-35,209;1,687;9,449;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,460;1,748;0,877;0,346;0,614;0,075;-3,162;26,983;0,000;265,340;Inf;280,000;280,000;0,264;3,029;21,061;23,869
7825,500;3,098;0,776;-35,209;1,687;9,449;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,460;1,748;0,844;0,245;0,617;-0,067;-3,162;26,983;0,000;265,740;Inf;280,000;280,000;0,478;3,031;21,047;23,881
7826,000;3,098;0,776;-35,209;1,687;9,449;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,460;1,748;0,614;0,100;0,535;-0,362;-3,162;26,983;0,000;265,740;Inf;280,000;280,000;0,410;3,032;21,054;23,886
7826,500;3,098;0,776;-35,209;1,687;9,449;5,023;35,652;4,808;-9,476;-2,765;0,000;37,200;37,800;9,460;1,748;0,446;-0,020;0,416;-0,410;-3,162;26,983;0,000;265,740;Inf;280,000;280,000;0,222;3,033;21,050;23,934
7827,000;3,098;0,776;-35,209;1,687;9,449;5,006;35,702;4,825;-9,421;-2,758;0,000;37,196;37,822;9,460;1,748;0,573;0,050;0,497;-0,056;-3,167;26,976;0,000;265,740;Inf;280,000;280,000;0,108;3,034;21,056;23,996
7827,500;3,098;0,776;-35,209;1,687;9,449;5,006;35,702;4,825;-9,421;-2,758;0,000;37,200;37,800;9,460;1,748;0,716;0,356;0,678;0,221;-3,167;26,976;0,000;265,940;Inf;280,000;280,000;0,266;3,035;21,059;24,032
7828,000;2,755;0,695;-34,293;1,735;9,517;5,006;35,702;4,825;-9,421;-2,758;0,000;37,200;37,800;9,581;1,627;0,939;0,256;0,761;-0,098;-3,167;26,976;0,000;265,940;Inf;280,000;280,000;0,493;3,036;21,085;24,037
7828,500;2,755;0,695;-34,293;1,735;9,517;5,006;35,702;4,825;-9,421;-2,758;0,000;37,200;37,800;9,581;1,627;0,542;0,038;0,618;-0,344;-3,167;26,976;0,000;266,040;Inf;280,000;280,000;0,464;3,031;21,045;24,105
7829,000;2,755;0,695;-34,293;1,735;9,517;5,006;35,702;4,825;-9,421;-2,758;0,000;37,200;37,800;9,581;1,627;0,310;-0,014;0,243;-0,262;-3,167;26,976;0,000;266,040;Inf;280,000;280,000;0,214;3,027;21,054;24,160
7829,500;2,755;0,695;-34,293;1,735;9,517;5,006;35,702;4,825;-9,421;-2,758;0,000;37,200;37,800;9,581;1,627;0,715;0,243;0,545;0,238;-3,167;26,976;0,000;266,240;Inf;280,000;280,000;0,069;3,022;21,050;24,188
7830,000;2,755;0,695;-34,293;1,735;9,517;5,041;35,651;4,836;-9,416;-2,748;0,000;37,195;37,796;9,581;1,627;0,857;0,472;0,752;0,309;-3,157;26,982;0,000;266,240;Inf;280,000;280,000;0,435;3,018;21,034;24,107
7830,500;2,755;0,695;-34,293;1,735;9,517;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,581;1,627;0,860;0,381;0,763;0,095;-3,157;26,982;0,000;265,740;Inf;280,000;280,000;0,598;3,014;21,065;24,067
7831,000;2,755;0,695;-34,293;1,735;9,517;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,581;1,627;0,611;0,173;0,634;-0,208;-3,157;26,982;0,000;265,740;Inf;280,000;280,000;0,525;3,009;21,057;24,077
7831,500;2,829;0,663;-35,209;1,739;9,547;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,452;1,719;0,377;0,099;0,443;-0,251;-3,157;26,982;0,000;265,540;Inf;280,000;280,000;0,302;3,005;21,051;24,091
7832,000;2,829;0,663;-35,209;1,739;9,547;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,452;1,719;0,800;0,350;0,626;0,188;-3,157;26,982;0,000;265,540;Inf;280,000;280,000;0,167;3,002;21,059;24,050
7832,500;2,829;0,663;-35,209;1,739;9,547;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,452;1,719;0,938;0,350;0,706;0,226;-3,157;26,982;0,000;265,640;Inf;280,000;280,000;0,491;3,000;21,041;23,985
7833,000;2,829;0,663;-35,209;1,739;9,547;5,041;35,651;4,836;-9,416;-2,748;0,000;37,200;37,800;9,452;1,719;0,801;0,280;0,667;-0,087;-3,157;26,982;0,000;265,640;Inf;280,000;280,000;0,555;2,997;21,053;23,946
7833,500;2,829;0,663;-35,209;1,739;9,547;5,045;35,658;4,819;-9,389;-2,753;0,000;37,206;37,855;9,452;1,719;0,654;0,172;0,609;-0,275;-3,159;26,979;0,000;266,040;Inf;280,000;280,000;0,415;2,994;21,057;23,857
7834,000;2,829;0,663;-35,209;1,739;9,547;5,045;35,658;4,819;-9,389;-2,753;0,000;37,200;37,900;9,452;1,719;0,376;-0,004;0,454;-0,442;-3,159;26,979;0,000;266,040;Inf;280,000;280,000;0,290;2,991;21,063;23,868
7834,500;3,211;0,851;-33,828;1,730;9,447;5,045;35,658;4,819;-9,389;-2,753;0,000;37,200;37,900;9,619;1,695;0,539;0,146;0,546;0,011;-3,159;26,979;0,000;265,540;Inf;280,000;280,000;0,096;2,989;21,074;23,839
7835,000;3,211;0,851;-33,828;1,730;9,447;5,045;35,658;4,819;-9,389;-2,753;0,000;37,200;37,900;9,619;1,695;0,935;0,526;0,810;0,191;-3,159;26,979;0,000;265,540;Inf;280,000;280,000;0,311;2,992;21,065;23,777
7835,500;3,211;0,851;-33,828;1,730;9,447;5,045;35,658;4,819;-9,389;-2,753;0,000;37,200;37,900;9,619;1,695;0,684;0,365;0,717;-0,066;-3,159;26,979;0,000;265,640;Inf;280,000;280,000;0,615;2,996;21,082;23,770
7836,000;3,211;0,851;-33,828;1,730;9,447;5,045;35,658;4,819;-9,389;-2,753;0,000;37,200;37,900;9,619;1,695;0,452;0,104;0,579;-0,351;-3,159;26,979;0,000;265,640;Inf;280,000;280,000;0,425;2,999;21,087;23,793
7836,500;3,211;0,851;-33,828;1,730;9,447;5,075;35,716;4,843;-9,345;-2,745;0,000;37,216;37,810;9,619;1,695;0,321;0,064;0,505;-0,300;-3,147;26,983;0,000;265,340;Inf;280,000;280,000;0,196;3,003;21,061;23,760
7837,000;3,211;0,851;-33,828;1,730;9,447;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,619;1,695;0,737;0,331;0,661;0,178;-3,147;26,983;0,000;265,340;Inf;280,000;280,000;0,147;3,006;21,071;23,768
7837,500;3,211;0,851;-33,828;1,730;9,447;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,619;1,695;1,103;0,564;0,889;0,544;-3,147;26,983;0,000;265,540;Inf;280,000;280,000;0,477;3,010;21,076;23,725
7838,000;3,388;0,804;-35,209;1,738;9,502;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,444;1,680;1,028;0,558;0,954;0,367;-3,147;26,983;0,000;265,540;Inf;280,000;280,000;0,775;3,013;21,085;23,726
7838,500;3,388;0,804;-35,209;1,738;9,502;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,444;1,680;0,616;0,112;0,590;-0,404;-3,147;26,983;0,000;265,640;Inf;280,000;280,000;0,727;3,019;21,086;23,758
7839,000;3,388;0,804;-35,209;1,738;9,502;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,444;1,680;0,444;0,093;0,533;-0,158;-3,147;26,983;0,000;265,640;Inf;280,000;280,000;0,229;3,025;21,085;23,769
7839,500;3,388;0,804;-35,209;1,738;9,502;5,075;35,716;4,843;-9,345;-2,745;0,000;37,200;37,800;9,444;1,680;0,727;0,530;0,748;0,489;-3,147;26,983;0,000;266,140;Inf;280,000;280,000;0,228;3,031;21,067;23,801
7840,000;3,388;0,804;-35,209;1,738;9,502;5,048;35,702;4,835;-9,316;-2,752;0,000;37,208;37,784;9,444;1,680;1,491;0,782;1,075;0,657;-3,157;26,981;0,000;266,140;Inf;280,000;280,000;0,624;3,037;21,080;23,757
7840,500;3,388;0,804;-35,209;1,738;9,502;5,048;35,702;4,835;-9,316;-2,752;0,000;37,200;37,800;9,444;1,680;1,388;0,596;1,096;0,337;-3,157;26,981;0,000;265,840;Inf;280,000;280,000;1,001;3,043;21,077;23,737
7841,000;3,020;0,721;-35,209;1,689;9,490;5,048;35,702;4,835;-9,316;-2,752;0,000;37,200;37,800;9,411;1,884;0,798;0,406;0,912;0,000;-3,157;26,981;0,000;265,840;Inf;280,000;280,000;0,854;3,048;21,090;23,697
7841,500;3,020;0,721;-35,209;1,689;9,490;5,048;35,702;4,835;-9,316;-2,752;0,000;37,200;37,800;9,411;1,884;0,154;0,149;-0,342;-0,289;-3,157;26,981;0,000;265,840;Inf;280,000;280,000;0,529;3,048;21,092;23,702
7842,000;3,020;0,721;-35,209;1,689;9,490;5,048;35,702;4,835;-9,316;-2,752;0,000;37,200;37,800;9,411;1,884;0,760;0,598;0,434;0,392;-3,157;26,981;0,000;265,840;Inf;280,000;280,000;-0,082;3,047;21,090;23,685
7842,500;3,020;0,721;-35,209;1,689;9,490;5,048;35,702;4,835;-9,316;-2,752;0,000;37,200;37,800;9,411;1,884;0,936;0,489;0,508;0,206;-3,157;26,981;0,000;265,940;Inf;280,000;280,000;0,546;3,047;21,099;23,703
7843,000;3,020;0,721;-35,209;1,689;9,490;5,040;35,689;4,806;-9,296;-2,736;0,000;37,213;37,781;9,411;1,884;0,574;0,316;0,392;-0,161;-3,141;26,985;0,000;265,940;Inf;280,000;280,000;0,535;3,046;21,095;23,712
7843,500;3,020;0,721;-35,209;1,689;9,490;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,411;1,884;0,340;0,125;0,308;-0,416;-3,141;26,985;0,000;266,340;Inf;280,000;280,000;0,280;3,046;21,079;23,703
7844,000;3,020;0,721;-35,209;1,689;9,490;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,411;1,884;0,204;0,117;0,251;-0,354;-3,141;26,985;0,000;266,340;Inf;280,000;280,000;0,089;3,046;21,082;23,751
7844,500;2,596;0,712;-34,143;1,758;9,423;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,602;1,772;0,595;0,335;0,473;0,250;-3,141;26,985;0,000;266,240;Inf;280,000;280,000;0,054;3,045;21,086;23,882
7845,000;2,596;0,712;-34,143;1,758;9,423;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,602;1,772;0,999;0,660;0,796;0,557;-3,141;26,985;0,000;266,240;Inf;280,000;280,000;0,413;3,038;21,079;23,848
7845,500;2,596;0,712;-34,143;1,758;9,423;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,602;1,772;0,629;0,245;0,677;-0,196;-3,141;26,985;0,000;265,940;Inf;280,000;280,000;0,753;3,031;21,082;23,867
7846,000;2,596;0,712;-34,143;1,758;9,423;5,040;35,689;4,806;-9,296;-2,736;0,000;37,200;37,800;9,602;1,772;0,377;0,058;0,461;-0,555;-3,141;26,985;0,000;265,940;Inf;280,000;280,000;0,339;3,023;21,073;23,865
7846,500;2,596;0,712;-34,143;1,758;9,423;5,007;35,697;4,813;-9,265;-2,734;0,000;37,217;37,840;9,602;1,772;0,299;0,071;0,407;-0,230;-3,142;26,991;0,000;265,840;Inf;280,000;280,000;0,085;3,016;21,066;23,945
7847,000;2,596;0,712;-34,143;1,758;9,423;5,007;35,697;4,813;-9,265;-2,734;0,000;37,200;37,800;9,602;1,772;0,830;0,478;0,723;0,361;-3,142;26,991;0,000;265,840;Inf;280,000;280,000;0,137;3,010;21,071;24,009
7847,500;2,977;0,775;-33,802;1,788;9,475;5,007;35,697;4,813;-9,265;-2,734;0,000;37,200;37,800;9,629;1,624;1,260;0,667;0,932;0,443;-3,142;26,991;0,000;265,940;Inf;280,000;280,000;0,598;3,003;21,079;24,028
7848,000;2,977;0,775;-33,802;1,788;9,475;5,007;35,697;4,813;-9,265;-2,734;0,000;37,200;37,800;9,629;1,624;1,105;0,473;0,917;0,205;-3,142;26,991;0,000;265,940;Inf;280,000;280,000;0,825;3,002;21,075;23,964
