t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7848,500;2,977;0,775;-33,802;1,788;9,475;5,007;35,697;4,813;-9,265;-2,734;0,000;37,200;37,800;9,629;1,624;0,446;0,284;0,403;-0,070;-3,142;26,991;0,000;266,240;Inf;280,000;280,000;0,675;3,002;21,059;23,946
7849,000;2,977;0,775;-33,802;1,788;9,475;5,007;35,697;4,813;-9,265;-2,734;0,000;37,200;37,800;9,629;1,624;0,415;0,144;0,401;-0,181;-3,142;26,991;0,000;266,240;Inf;280,000;280,000;0,266;3,001;21,080;23,998
7849,500;2,977;0,775;-33,802;1,788;9,475;5,065;35,738;4,874;-9,225;-2,757;0,000;37,221;37,809;9,629;1,624;0,775;0,339;0,608;0,255;-3,148;26,985;0,000;266,240;Inf;280,000;280,000;0,195;3,001;21,077;24,002
7850,000;2,977;0,775;-33,802;1,788;9,475;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,629;1,624;0,980;0,514;0,831;0,480;-3,148;26,985;0,000;266,240;Inf;280,000;280,000;0,494;3,001;21,078;24,053
7850,500;2,836;0,671;-35,209;1,724;9,524;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,450;1,808;0,879;0,352;0,833;0,213;-3,148;26,985;0,000;266,340;Inf;280,000;280,000;0,701;3,000;21,085;24,059
7851,000;2,836;0,671;-35,209;1,724;9,524;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,450;1,808;0,764;0,197;0,627;-0,162;-3,148;26,985;0,000;266,340;Inf;280,000;280,000;0,569;2,998;21,092;23,974
7851,500;2,836;0,671;-35,209;1,724;9,524;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,450;1,808;0,348;0,080;0,385;-0,309;-3,148;26,985;0,000;266,440;Inf;280,000;280,000;0,357;2,995;21,072;23,984
7852,000;2,836;0,671;-35,209;1,724;9,524;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,450;1,808;0,377;0,207;0,461;-0,049;-3,148;26,985;0,000;266,440;Inf;280,000;280,000;0,126;2,992;21,078;23,994
7852,500;2,836;0,671;-35,209;1,724;9,524;5,065;35,738;4,874;-9,225;-2,757;0,000;37,200;37,800;9,450;1,808;1,030;0,468;0,775;0,223;-3,148;26,985;0,000;266,140;Inf;280,000;280,000;0,249;2,990;21,071;23,938
7853,000;2,836;0,671;-35,209;1,724;9,524;5,048;35,684;4,834;-9,213;-2,732;0,000;37,221;37,824;9,450;1,808;0,905;0,348;0,689;-0,003;-3,132;26,991;0,000;266,140;Inf;280,000;280,000;0,624;2,987;21,093;23,877
7853,500;2,836;0,671;-35,209;1,724;9,524;5,048;35,684;4,834;-9,213;-2,732;0,000;37,200;37,800;9,450;1,808;0,677;0,177;0,599;-0,286;-3,132;26,991;0,000;265,840;Inf;280,000;280,000;0,485;2,985;21,090;23,866
7854,000;2,579;0,713;-33,075;1,791;9,464;5,048;35,684;4,834;-9,213;-2,732;0,000;37,200;37,800;9,664;1,710;0,454;0,066;0,511;-0,314;-3,132;26,991;0,000;265,840;Inf;280,000;280,000;0,292;2,982;21,098;23,894
7854,500;2,579;0,713;-33,075;1,791;9,464;5,048;35,684;4,834;-9,213;-2,732;0,000;37,200;37,800;9,664;1,710;0,638;0,199;0,561;-0,005;-3,132;26,991;0,000;266,140;Inf;280,000;280,000;0,179;2,976;21,086;23,937
7855,000;2,579;0,713;-33,075;1,791;9,464;5,048;35,684;4,834;-9,213;-2,732;0,000;37,200;37,800;9,664;1,710;0,719;0,528;0,738;0,324;-3,132;26,991;0,000;266,140;Inf;280,000;280,000;0,348;2,969;21,098;24,021
7855,500;2,579;0,713;-33,075;1,791;9,464;5,048;35,684;4,834;-9,213;-2,732;0,000;37,200;37,800;9,664;1,710;1,100;0,532;0,938;0,353;-3,132;26,991;0,000;266,040;Inf;280,000;280,000;0,577;2,963;21,096;24,088
7856,000;2,579;0,713;-33,075;1,791;9,464;5,055;35,662;4,817;-9,169;-2,731;0,000;37,221;37,849;9,664;1,710;0,520;0,142;0,647;-0,271;-3,127;26,988;0,000;266,040;Inf;280,000;280,000;0,731;2,956;21,109;24,053
7856,500;2,579;0,713;-33,075;1,791;9,464;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,664;1,710;0,453;0,130;0,605;-0,225;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,259;2,950;21,095;24,065
7857,000;3,242;0,819;-33,818;1,752;9,476;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,658;1,629;0,782;0,445;0,742;0,272;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,241;2,944;21,115;24,115
7857,500;3,242;0,819;-33,818;1,752;9,476;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,658;1,629;1,196;0,570;0,979;0,609;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,560;2,949;21,114;24,091
7858,000;3,242;0,819;-33,818;1,752;9,476;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,658;1,629;1,104;0,430;0,976;0,237;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,839;2,954;21,119;24,061
7858,500;3,242;0,819;-33,818;1,752;9,476;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,658;1,629;0,845;0,285;0,841;-0,180;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,686;2,959;21,133;24,076
7859,000;3,242;0,819;-33,818;1,752;9,476;5,055;35,662;4,817;-9,169;-2,731;0,000;37,200;37,800;9,658;1,629;0,492;0,065;0,600;-0,508;-3,127;26,988;0,000;265,840;Inf;280,000;280,000;0,448;2,963;21,133;24,100
7859,500;3,242;0,819;-33,818;1,752;9,476;5,070;35,721;4,810;-9,103;-2,725;0,000;37,224;37,836;9,658;1,629;0,762;0,276;0,647;0,203;-3,122;26,999;0,000;265,940;Inf;280,000;280,000;0,162;2,968;21,138;24,149
7860,000;3,242;0,819;-33,818;1,752;9,476;5,070;35,721;4,810;-9,103;-2,725;0,000;37,200;37,800;9,658;1,629;0,827;0,575;0,832;0,354;-3,122;26,999;0,000;265,940;Inf;280,000;280,000;0,472;2,972;21,138;24,187
7860,500;3,554;0,911;-34,382;1,740;9,504;5,070;35,721;4,810;-9,103;-2,725;0,000;37,200;37,800;9,536;1,625;0,854;0,493;0,880;0,246;-3,122;26,999;0,000;265,940;Inf;280,000;280,000;0,647;2,977;21,169;24,243
7861,000;3,554;0,911;-34,382;1,740;9,504;5,070;35,721;4,810;-9,103;-2,725;0,000;37,200;37,800;9,536;1,625;0,801;0,325;0,804;-0,016;-3,122;26,999;0,000;265,940;Inf;280,000;280,000;0,618;2,986;21,141;24,237
7861,500;3,554;0,911;-34,382;1,740;9,504;5,070;35,721;4,810;-9,103;-2,725;0,000;37,200;37,800;9,536;1,625;0,616;0,131;0,655;-0,354;-3,122;26,999;0,000;266,040;Inf;280,000;280,000;0,479;2,996;21,150;24,235
7862,000;3,554;0,911;-34,382;1,740;9,504;5,070;35,721;4,810;-9,103;-2,725;0,000;37,200;37,800;9,536;1,625;0,337;-0,017;0,467;-0,521;-3,122;26,999;0,000;266,040;Inf;280,000;280,000;0,262;3,005;21,162;24,091
7862,500;3,554;0,911;-34,382;1,740;9,504;5,070;35,742;4,841;-9,078;-2,731;0,000;37,229;37,804;9,536;1,625;0,424;0,148;0,545;-0,162;-3,125;26,997;0,000;265,840;Inf;280,000;280,000;0,067;3,014;21,164;24,020
7863,000;3,554;0,911;-34,382;1,740;9,504;5,070;35,742;4,841;-9,078;-2,731;0,000;37,200;37,800;9,536;1,625;1,253;0,476;1,010;0,472;-3,125;26,997;0,000;265,840;Inf;280,000;280,000;0,239;3,023;21,178;24,002
7863,500;2,918;0,696;-35,209;1,722;9,519;5,070;35,742;4,841;-9,078;-2,731;0,000;37,200;37,800;9,357;1,691;1,054;0,318;0,950;0,002;-3,125;26,997;0,000;265,940;Inf;280,000;280,000;0,803;3,031;21,181;23,957
7864,000;2,918;0,696;-35,209;1,722;9,519;5,070;35,742;4,841;-9,078;-2,731;0,000;37,200;37,800;9,357;1,691;0,686;0,122;0,704;-0,337;-3,125;26,997;0,000;265,940;Inf;280,000;280,000;0,581;3,029;21,178;23,898
7864,500;2,918;0,696;-35,209;1,722;9,519;5,070;35,742;4,841;-9,078;-2,731;0,000;37,200;37,800;9,357;1,691;0,298;-0,045;0,471;-0,453;-3,125;26,997;0,000;265,740;Inf;280,000;280,000;0,294;3,028;21,162;23,883
7865,000;2,918;0,696;-35,209;1,722;9,519;5,070;35,742;4,841;-9,078;-2,731;0,000;37,200;37,800;9,357;1,691;0,484;0,271;0,569;-0,041;-3,125;26,997;0,000;265,740;Inf;280,000;280,000;0,068;3,026;21,177;23,885
7865,500;2,918;0,696;-35,209;1,722;9,519;5,059;35,700;4,845;-9,071;-2,735;0,000;37,230;37,835;9,357;1,691;0,896;0,434;0,762;0,266;-3,121;27,000;0,000;265,640;Inf;280,000;280,000;0,321;3,024;21,177;23,884
7866,000;2,918;0,696;-35,209;1,722;9,519;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,357;1,691;0,924;0,405;0,803;0,128;-3,121;27,000;0,000;265,640;Inf;280,000;280,000;0,589;3,022;21,181;23,825
7866,500;2,918;0,696;-35,209;1,722;9,519;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,357;1,691;0,415;0,134;0,428;-0,331;-3,121;27,000;0,000;266,040;Inf;280,000;280,000;0,565;3,021;21,181;23,776
7867,000;2,624;0,665;-34,936;1,718;9,421;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,532;1,955;0,204;-0,030;0,321;-0,502;-3,121;27,000;0,000;266,040;Inf;280,000;280,000;0,162;3,019;21,184;23,780
7867,500;2,624;0,665;-34,936;1,718;9,421;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,532;1,955;0,324;0,062;0,422;-0,093;-3,121;27,000;0,000;265,940;Inf;280,000;280,000;-0,002;3,012;21,186;23,786
7868,000;2,624;0,665;-34,936;1,718;9,421;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,532;1,955;0,577;0,373;0,586;0,053;-3,121;27,000;0,000;265,940;Inf;280,000;280,000;0,179;3,006;21,198;23,776
7868,500;2,624;0,665;-34,936;1,718;9,421;5,059;35,700;4,845;-9,071;-2,735;0,000;37,200;37,800;9,532;1,955;0,828;0,421;0,695;0,106;-3,121;27,000;0,000;265,740;Inf;280,000;280,000;0,397;3,000;21,200;23,798
7869,000;2,624;0,665;-34,936;1,718;9,421;5,085;35,688;4,810;-9,058;-2,727;0,000;37,237;37,833;9,532;1,955;0,755;0,296;0,673;-0,110;-3,119;27,004;0,000;265,740;Inf;280,000;280,000;0,513;2,994;21,197;23,781
7869,500;2,624;0,665;-34,936;1,718;9,421;5,085;35,688;4,810;-9,058;-2,727;0,000;37,200;37,800;9,532;1,955;0,360;0,085;0,478;-0,392;-3,119;27,004;0,000;265,640;Inf;280,000;280,000;0,404;2,988;21,186;23,814
7870,000;2,723;0,660;-35,209;1,694;9,471;5,085;35,688;4,810;-9,058;-2,727;0,000;37,200;37,800;9,484;1,944;0,480;0,074;0,501;-0,189;-3,119;27,004;0,000;265,640;Inf;280,000;280,000;0,133;2,982;21,193;23,796
7870,500;2,723;0,660;-35,209;1,694;9,471;5,085;35,688;4,810;-9,058;-2,727;0,000;37,200;37,800;9,484;1,944;0,784;0,323;0,649;0,211;-3,119;27,004;0,000;265,840;Inf;280,000;280,000;0,216;2,977;21,200;23,826
7871,000;2,723;0,660;-35,209;1,694;9,471;5,085;35,688;4,810;-9,058;-2,727;0,000;37,200;37,800;9,484;1,944;0,725;0,365;0,699;0,158;-3,119;27,004;0,000;265,840;Inf;280,000;280,000;0,492;2,973;21,187;23,827
7871,500;2,723;0,660;-35,209;1,694;9,471;5,085;35,688;4,810;-9,058;-2,727;0,000;37,200;37,800;9,484;1,944;0,730;0,286;0,725;0,036;-3,119;27,004;0,000;265,840;Inf;280,000;280,000;0,487;2,969;21,209;23,767
7872,000;2,723;0,660;-35,209;1,694;9,471;5,068;35,692;4,842;-9,034;-2,729;0,000;37,243;37,923;9,484;1,944;0,604;0,086;0,607;-0,293;-3,123;27,007;0,000;265,840;Inf;280,000;280,000;0,444;2,965;21,197;23,690
7872,500;2,723;0,660;-35,209;1,694;9,471;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,484;1,944;0,391;-0,044;0,440;-0,384;-3,123;27,007;0,000;266,140;Inf;280,000;280,000;0,251;2,961;21,190;23,674
7873,000;2,723;0,660;-35,209;1,694;9,471;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,484;1,944;0,343;0,190;0,480;-0,068;-3,123;27,007;0,000;266,140;Inf;280,000;280,000;0,101;2,957;21,188;23,683
7873,500;3,064;0,697;-35,209;1,724;9,535;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,497;1,656;0,942;0,422;0,763;0,161;-3,123;27,007;0,000;266,040;Inf;280,000;280,000;0,236;2,953;21,183;23,732
7874,000;3,064;0,697;-35,209;1,724;9,535;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,497;1,656;0,898;0,294;0,782;-0,054;-3,123;27,007;0,000;266,040;Inf;280,000;280,000;0,572;2,955;21,189;23,772
7874,500;3,064;0,697;-35,209;1,724;9,535;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,497;1,656;0,702;0,171;0,657;-0,270;-3,123;27,007;0,000;266,340;Inf;280,000;280,000;0,480;2,957;21,190;23,834
7875,000;3,064;0,697;-35,209;1,724;9,535;5,068;35,692;4,842;-9,034;-2,729;0,000;37,200;37,900;9,497;1,656;0,407;0,043;0,527;-0,318;-3,123;27,007;0,000;266,340;Inf;280,000;280,000;0,315;2,959;21,206;23,857
7875,500;3,064;0,697;-35,209;1,724;9,535;5,059;35,722;4,862;-8,990;-2,725;0,000;37,228;37,828;9,497;1,656;0,584;0,154;0,532;-0,069;-3,132;26,998;0,000;266,540;Inf;280,000;280,000;0,165;2,960;21,187;23,888
7876,000;3,064;0,697;-35,209;1,724;9,535;5,059;35,722;4,862;-8,990;-2,725;0,000;37,200;37,800;9,497;1,656;0,673;0,411;0,704;0,297;-3,132;26,998;0,000;266,540;Inf;280,000;280,000;0,300;2,962;21,185;23,895
7876,500;3,237;0,756;-35,209;1,746;9,544;5,059;35,722;4,862;-8,990;-2,725;0,000;37,200;37,800;9,447;1,722;1,022;0,526;0,922;0,374;-3,132;26,998;0,000;266,340;Inf;280,000;280,000;0,521;2,964;21,189;23,792
7877,000;3,237;0,756;-35,209;1,746;9,544;5,059;35,722;4,862;-8,990;-2,725;0,000;37,200;37,800;9,447;1,722;0,343;0,085;0,255;-0,272;-3,132;26,998;0,000;266,340;Inf;280,000;280,000;0,711;2,968;21,175;23,678
7877,500;3,237;0,756;-35,209;1,746;9,544;5,059;35,722;4,862;-8,990;-2,725;0,000;37,200;37,800;9,447;1,722;0,328;0,178;0,266;-0,019;-3,132;26,998;0,000;265,840;Inf;280,000;280,000;0,102;2,973;21,174;23,630
7878,000;3,237;0,756;-35,209;1,746;9,544;5,059;35,722;4,862;-8,990;-2,725;0,000;37,200;37,800;9,447;1,722;0,741;0,444;0,618;0,259;-3,132;26,998;0,000;265,840;Inf;280,000;280,000;0,188;2,977;21,174;23,635
7878,500;3,237;0,756;-35,209;1,746;9,544;5,059;35,701;4,867;-8,993;-2,732;0,000;37,242;37,833;9,447;1,722;0,830;0,549;0,727;0,189;-3,113;27,001;0,000;265,840;Inf;280,000;280,000;0,516;2,981;21,186;23,686
7879,000;3,237;0,756;-35,209;1,746;9,544;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,447;1,722;0,913;0,422;0,755;0,111;-3,113;27,001;0,000;265,840;Inf;280,000;280,000;0,574;2,985;21,179;23,756
7879,500;3,237;0,756;-35,209;1,746;9,544;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,447;1,722;0,715;0,277;0,692;-0,162;-3,113;27,001;0,000;266,440;Inf;280,000;280,000;0,550;2,990;21,198;23,898
7880,000;2,279;0,647;-33,915;1,758;9,454;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,609;1,735;0,473;0,122;0,573;-0,315;-3,113;27,001;0,000;266,440;Inf;280,000;280,000;0,380;2,994;21,193;23,869
7880,500;2,279;0,647;-33,915;1,758;9,454;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,609;1,735;0,896;0,609;0,817;0,548;-3,113;27,001;0,000;266,840;Inf;280,000;280,000;0,213;2,982;21,191;23,874
7881,000;2,279;0,647;-33,915;1,758;9,454;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,609;1,735;1,153;0,668;1,009;0,446;-3,113;27,001;0,000;266,840;Inf;280,000;280,000;0,717;2,970;21,187;23,870
7881,500;2,279;0,647;-33,915;1,758;9,454;5,059;35,701;4,867;-8,993;-2,732;0,000;37,200;37,800;9,609;1,735;0,866;0,428;0,907;0,100;-3,113;27,001;0,000;266,440;Inf;280,000;280,000;0,819;2,959;21,182;23,860
7882,000;2,279;0,647;-33,915;1,758;9,454;5,085;35,667;4,839;-8,953;-2,724;0,000;37,237;37,838;9,609;1,735;0,638;0,199;0,745;-0,241;-3,118;27,008;0,000;266,440;Inf;280,000;280,000;0,575;2,948;21,196;23,812
7882,500;2,279;0,647;-33,915;1,758;9,454;5,085;35,667;4,839;-8,953;-2,724;0,000;37,200;37,800;9,609;1,735;0,502;0,185;0,683;-0,087;-3,118;27,008;0,000;266,340;Inf;280,000;280,000;0,335;2,937;21,184;23,778
7883,000;3,618;0,909;-34,293;1,759;9,456;5,085;35,667;4,839;-8,953;-2,724;0,000;37,200;37,800;9,536;1,496;0,961;0,529;0,924;0,525;-3,118;27,008;0,000;266,340;Inf;280,000;280,000;0,321;2,926;21,188;23,836
7883,500;3,618;0,909;-34,293;1,759;9,456;5,085;35,667;4,839;-8,953;-2,724;0,000;37,200;37,800;9,536;1,496;1,509;0,719;1,198;0,786;-3,118;27,008;0,000;266,240;Inf;280,000;280,000;0,735;2,938;21,194;23,880
7884,000;3,618;0,909;-34,293;1,759;9,456;5,085;35,667;4,839;-8,953;-2,724;0,000;37,200;37,800;9,536;1,496;1,001;0,382;1,020;-0,012;-3,118;27,008;0,000;266,240;Inf;280,000;280,000;1,053;2,949;21,184;23,924
7884,500;3,618;0,909;-34,293;1,759;9,456;5,085;35,667;4,839;-8,953;-2,724;0,000;37,200;37,800;9,536;1,496;0,603;0,164;0,783;-0,345;-3,118;27,008;0,000;266,140;Inf;280,000;280,000;0,598;2,960;21,205;23,940
7885,000;3,618;0,909;-34,293;1,759;9,456;5,035;35,718;4,863;-8,883;-2,732;0,000;37,238;37,840;9,536;1,496;0,583;0,240;0,730;0,091;-3,116;27,011;0,000;266,140;Inf;280,000;280,000;0,301;2,970;21,195;23,951
7885,500;3,618;0,909;-34,293;1,759;9,456;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,536;1,496;1,080;0,776;1,040;0,841;-3,116;27,011;0,000;265,740;Inf;280,000;280,000;0,411;2,981;21,193;23,989
7886,000;3,618;0,909;-34,293;1,759;9,456;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,536;1,496;1,667;0,908;1,387;0,973;-3,116;27,011;0,000;265,740;Inf;280,000;280,000;0,934;2,991;21,186;23,979
7886,500;3,085;0,814;-33,862;1,755;9,424;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,577;1,506;1,418;0,613;1,299;0,351;-3,116;27,011;0,000;266,340;Inf;280,000;280,000;1,234;3,002;21,190;23,985
7887,000;3,085;0,814;-33,862;1,755;9,424;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,577;1,506;1,172;0,446;1,150;0,048;-3,116;27,011;0,000;266,340;Inf;280,000;280,000;0,920;3,003;21,185;23,941
7887,500;3,085;0,814;-33,862;1,755;9,424;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,577;1,506;0,503;0,319;0,804;-0,091;-3,116;27,011;0,000;266,440;Inf;280,000;280,000;0,704;3,004;21,196;23,911
7888,000;3,085;0,814;-33,862;1,755;9,424;5,035;35,718;4,863;-8,883;-2,732;0,000;37,200;37,800;9,577;1,506;0,890;0,727;0,978;0,575;-3,116;27,011;0,000;266,440;Inf;280,000;280,000;0,384;3,006;21,197;23,965
7888,500;3,085;0,814;-33,862;1,755;9,424;5,030;35,727;4,862;-8,847;-2,739;0,000;37,242;37,885;9,577;1,506;1,542;0,891;1,273;0,923;-3,127;27,014;0,000;266,540;Inf;280,000;280,000;0,793;3,007;21,189;23,975
7889,000;3,085;0,814;-33,862;1,755;9,424;5,030;35,727;4,862;-8,847;-2,739;0,000;37,200;37,900;9,577;1,506;1,486;0,732;1,327;0,492;-3,127;27,014;0,000;266,540;Inf;280,000;280,000;1,157;3,008;21,177;24,008
7889,500;2,414;0,588;-34,950;1,770;9,527;5,030;35,727;4,862;-8,847;-2,739;0,000;37,200;37,900;9,535;1,522;1,179;0,510;1,183;0,124;-3,127;27,014;0,000;266,340;Inf;280,000;280,000;1,009;3,010;21,181;24,044
7890,000;2,414;0,588;-34,950;1,770;9,527;5,030;35,727;4,862;-8,847;-2,739;0,000;37,200;37,900;9,535;1,522;0,742;0,267;0,843;-0,250;-3,127;27,014;0,000;266,340;Inf;280,000;280,000;0,749;3,000;21,185;24,006
7890,500;2,414;0,588;-34,950;1,770;9,527;5,030;35,727;4,862;-8,847;-2,739;0,000;37,200;37,900;9,535;1,522;0,440;0,475;0,503;0,311;-3,127;27,014;0,000;266,440;Inf;280,000;280,000;0,401;2,990;21,186;23,921
7891,000;2,414;0,588;-34,950;1,770;9,527;5,030;35,727;4,862;-8,847;-2,739;0,000;37,200;37,900;9,535;1,522;1,423;0,912;1,140;0,745;-3,127;27,014;0,000;266,440;Inf;280,000;280,000;0,432;2,981;21,197;23,806
7891,500;2,414;0,588;-34,950;1,770;9,527;5,053;35,693;4,838;-8,836;-2,725;0,000;37,252;37,847;9,535;1,522;1,329;0,668;1,166;0,350;-3,114;27,025;0,000;266,240;Inf;280,000;280,000;1,055;2,972;21,169;23,759
7892,000;2,414;0,588;-34,950;1,770;9,527;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,535;1,522;0,607;0,524;0,594;0,060;-3,114;27,025;0,000;266,240;Inf;280,000;280,000;0,878;2,962;21,179;23,704
7892,500;3,158;0,732;-35,209;1,713;9,496;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,541;1,691;0,402;0,331;0,464;0,014;-3,114;27,025;0,000;265,840;Inf;280,000;280,000;0,446;2,953;21,168;23,677
7893,000;3,158;0,732;-35,209;1,713;9,496;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,541;1,691;0,580;0,516;0,634;0,268;-3,114;27,025;0,000;265,840;Inf;280,000;280,000;0,303;2,957;21,171;23,639
7893,500;3,158;0,732;-35,209;1,713;9,496;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,541;1,691;1,065;0,826;0,931;0,658;-3,114;27,025;0,000;266,140;Inf;280,000;280,000;0,499;2,960;21,148;23,612
7894,000;3,158;0,732;-35,209;1,713;9,496;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,541;1,691;1,362;0,813;1,096;0,664;-3,114;27,025;0,000;266,140;Inf;280,000;280,000;0,870;2,963;21,157;23,614
7894,500;3,158;0,732;-35,209;1,713;9,496;5,053;35,693;4,838;-8,836;-2,725;0,000;37,300;37,800;9,541;1,691;0,829;0,483;0,611;0,111;-3,114;27,025;0,000;265,940;Inf;280,000;280,000;0,984;2,967;21,171;23,666
7895,000;3,158;0,732;-35,209;1,713;9,496;5,069;35,706;4,843;-8,804;-2,717;0,000;37,252;37,840;9,541;1,691;0,547;0,566;0,561;0,379;-3,121;27,033;0,000;265,940;Inf;280,000;280,000;0,509;2,970;21,185;23,744
7895,500;3,158;0,732;-35,209;1,713;9,496;5,069;35,706;4,843;-8,804;-2,717;0,000;37,300;37,800;9,541;1,691;0,983;0,808;0,833;0,559;-3,121;27,033;0,000;266,040;Inf;280,000;280,000;0,513;2,973;21,162;23,769
7896,000;2,992;0,794;-34,047;1,804;9,429;5,069;35,706;4,843;-8,804;-2,717;0,000;37,300;37,800;9,554;1,634;1,265;0,848;1,054;0,817;-3,121;27,033;0,000;266,040;Inf;280,000;280,000;0,796;2,976;21,166;23,792
7896,500;2,992;0,794;-34,047;1,804;9,429;5,069;35,706;4,843;-8,804;-2,717;0,000;37,300;37,800;9,554;1,634;1,280;0,696;1,140;0,509;-3,121;27,033;0,000;265,740;Inf;280,000;280,000;0,996;2,976;21,161;23,807
7897,000;2,992;0,794;-34,047;1,804;9,429;5,069;35,706;4,843;-8,804;-2,717;0,000;37,300;37,800;9,554;1,634;1,042;0,565;1,060;0,114;-3,121;27,033;0,000;265,740;Inf;280,000;280,000;0,906;2,976;21,185;23,885
7897,500;2,992;0,794;-34,047;1,804;9,429;5,069;35,706;4,843;-8,804;-2,717;0,000;37,300;37,800;9,554;1,634;0,852;0,391;0,925;-0,015;-3,121;27,033;0,000;265,740;Inf;280,000;280,000;0,695;2,977;21,162;23,849
7898,000;2,992;0,794;-34,047;1,804;9,429;5,077;35,739;4,844;-8,761;-2,738;0,000;37,254;37,837;9,554;1,634;1,305;0,898;1,211;0,693;-3,130;27,031;0,000;265,740;Inf;280,000;280,000;0,538;2,977;21,167;23,816
7898,500;2,992;0,794;-34,047;1,804;9,429;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,554;1,634;1,419;0,918;1,253;0,642;-3,130;27,031;0,000;265,940;Inf;280,000;280,000;1,027;2,977;21,151;23,825
7899,000;2,742;0,644;-35,209;1,745;9,499;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,508;1,572;1,357;0,741;1,258;0,443;-3,130;27,031;0,000;265,940;Inf;280,000;280,000;1,058;2,977;21,179;23,842
7899,500;2,742;0,644;-35,209;1,745;9,499;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,508;1,572;1,152;0,598;1,134;0,196;-3,130;27,031;0,000;265,840;Inf;280,000;280,000;0,950;2,973;21,155;23,849
7900,000;2,742;0,644;-35,209;1,745;9,499;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,508;1,572;0,442;0,474;0,539;0,182;-3,130;27,031;0,000;265,840;Inf;280,000;280,000;0,770;2,970;21,166;23,877
7900,500;2,742;0,644;-35,209;1,745;9,499;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,508;1,572;0,894;0,658;0,849;0,517;-3,130;27,031;0,000;265,140;Inf;280,000;280,000;0,409;2,966;21,174;23,866
7901,000;2,742;0,644;-35,209;1,745;9,499;5,077;35,739;4,844;-8,761;-2,738;0,000;37,300;37,800;9,508;1,572;1,427;0,734;1,107;0,670;-3,130;27,031;0,000;265,140;Inf;280,000;280,000;0,729;2,962;21,176;23,862
7901,500;2,742;0,644;-35,209;1,745;9,499;5,066;35,718;4,847;-8,761;-2,739;0,000;37,255;37,874;9,508;1,572;1,066;0,583;1,013;0,171;-3,136;27,037;0,000;265,840;Inf;280,000;280,000;0,985;2,959;21,166;23,883
7902,000;2,742;0,644;-35,209;1,745;9,499;5,066;35,718;4,847;-8,761;-2,739;0,000;37,300;37,900;9,508;1,572;0,686;0,489;0,734;0,170;-3,136;27,037;0,000;265,840;Inf;280,000;280,000;0,708;2,955;21,178;23,872
7902,500;2,568;0,684;-34,278;1,753;9,463;5,066;35,718;4,847;-8,761;-2,739;0,000;37,300;37,900;9,535;1,664;0,832;0,636;0,878;0,390;-3,136;27,037;0,000;265,640;Inf;280,000;280,000;0,520;2,952;21,175;23,852
7903,000;2,568;0,684;-34,278;1,753;9,463;5,066;35,718;4,847;-8,761;-2,739;0,000;37,300;37,900;9,535;1,664;0,997;0,813;1,004;0,469;-3,136;27,037;0,000;265,640;Inf;280,000;280,000;0,684;2,945;21,178;23,858
7903,500;2,568;0,684;-34,278;1,753;9,463;5,066;35,718;4,847;-8,761;-2,739;0,000;37,300;37,900;9,535;1,664;1,147;0,792;1,090;0,549;-3,136;27,037;0,000;265,640;Inf;280,000;280,000;0,821;2,939;21,178;23,861
7904,000;2,568;0,684;-34,278;1,753;9,463;5,066;35,718;4,847;-8,761;-2,739;0,000;37,300;37,900;9,535;1,664;1,236;0,682;1,128;0,340;-3,136;27,037;0,000;265,640;Inf;280,000;280,000;0,895;2,933;21,182;23,839
7904,500;2,568;0,684;-34,278;1,753;9,463;5,089;35,721;4,833;-8,719;-2,733;0,000;37,254;37,855;9,535;1,664;1,047;0,546;1,038;0,108;-3,139;27,040;0,000;265,540;Inf;280,000;280,000;0,846;2,927;21,187;23,797
7905,000;2,568;0,684;-34,278;1,753;9,463;5,089;35,721;4,833;-8,719;-2,733;0,000;37,300;37,900;9,535;1,664;0,971;0,687;0,983;0,512;-3,139;27,040;0,000;265,540;Inf;280,000;280,000;0,685;2,921;21,153;23,733
7905,500;4,147;0,987;-35,209;1,679;9,488;5,089;35,721;4,833;-8,719;-2,733;0,000;37,300;37,900;9,525;1,860;1,228;0,940;1,170;0,832;-3,139;27,040;0,000;265,740;Inf;280,000;280,000;0,788;2,915;21,171;23,698
7906,000;4,147;0,987;-35,209;1,679;9,488;5,089;35,721;4,833;-8,719;-2,733;0,000;37,300;37,900;9,525;1,860;1,596;0,863;1,335;0,653;-3,139;27,040;0,000;265,740;Inf;280,000;280,000;1,042;2,936;21,154;23,759
7906,500;4,147;0,987;-35,209;1,679;9,488;5,089;35,721;4,833;-8,719;-2,733;0,000;37,300;37,900;9,525;1,860;1,293;0,698;1,254;0,313;-3,139;27,040;0,000;265,740;Inf;280,000;280,000;1,112;2,955;21,153;23,761
7907,000;4,147;0,987;-35,209;1,679;9,488;5,089;35,721;4,833;-8,719;-2,733;0,000;37,300;37,900;9,525;1,860;0,760;0,457;0,858;0,021;-3,139;27,040;0,000;265,740;Inf;280,000;280,000;0,890;2,975;21,174;23,809
7907,500;4,147;0,987;-35,209;1,679;9,488;5,105;35,765;4,858;-8,656;-2,736;0,000;37,264;37,857;9,525;1,860;0,868;0,463;0,892;0,169;-3,139;27,047;0,000;265,640;Inf;280,000;280,000;0,524;2,994;21,154;23,784
7908,000;4,147;0,987;-35,209;1,679;9,488;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,525;1,860;0,984;0,794;1,045;0,677;-3,139;27,047;0,000;265,640;Inf;280,000;280,000;0,598;3,013;21,155;23,926
7908,500;4,147;0,987;-35,209;1,679;9,488;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,525;1,860;1,346;1,072;1,287;0,835;-3,139;27,047;0,000;265,340;Inf;280,000;280,000;0,875;3,032;21,142;23,944
7909,000;2,797;0,779;-33,996;1,768;9,423;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,585;1,715;0,920;0,719;0,947;0,325;-3,139;27,047;0,000;265,340;Inf;280,000;280,000;1,135;3,050;21,132;23,857
7909,500;2,797;0,779;-33,996;1,768;9,423;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,585;1,715;0,753;0,512;0,831;0,032;-3,139;27,047;0,000;265,440;Inf;280,000;280,000;0,728;3,046;21,149;23,884
7910,000;2,797;0,779;-33,996;1,768;9,423;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,585;1,715;0,622;0,515;0,642;0,291;-3,139;27,047;0,000;265,440;Inf;280,000;280,000;0,532;3,042;21,141;23,890
7910,500;2,797;0,779;-33,996;1,768;9,423;5,105;35,765;4,858;-8,656;-2,736;0,000;37,300;37,900;9,585;1,715;1,043;0,906;0,999;0,712;-3,139;27,047;0,000;266,040;Inf;280,000;280,000;0,517;3,038;21,145;23,857
7911,000;2,797;0,779;-33,996;1,768;9,423;5,074;35,743;4,853;-8,681;-2,749;0,000;37,264;37,876;9,585;1,715;1,346;0,976;1,189;0,763;-3,146;27,048;0,000;266,040;Inf;280,000;280,000;0,915;3,034;21,136;23,830
7911,500;2,797;0,779;-33,996;1,768;9,423;5,074;35,743;4,853;-8,681;-2,749;0,000;37,300;37,900;9,585;1,715;1,477;0,841;1,265;0,559;-3,146;27,048;0,000;266,140;Inf;280,000;280,000;1,069;3,030;21,142;23,818
7912,000;2,453;0,573;-35,209;1,710;9,533;5,074;35,743;4,853;-8,681;-2,749;0,000;37,300;37,900;9,490;1,726;1,103;0,650;1,184;0,263;-3,146;27,048;0,000;266,140;Inf;280,000;280,000;1,035;3,026;21,143;23,788
7912,500;2,453;0,573;-35,209;1,710;9,533;5,074;35,743;4,853;-8,681;-2,749;0,000;37,300;37,900;9,490;1,726;0,956;0,622;1,108;0,435;-3,146;27,048;0,000;265,640;Inf;280,000;280,000;0,800;3,017;21,136;23,753
7913,000;2,453;0,573;-35,209;1,710;9,533;5,074;35,743;4,853;-8,681;-2,749;0,000;37,300;37,900;9,490;1,726;1,448;0,950;1,308;0,893;-3,146;27,048;0,000;265,640;Inf;280,000;280,000;0,780;3,007;21,145;23,733
7913,500;2,453;0,573;-35,209;1,710;9,533;5,074;35,743;4,853;-8,681;-2,749;0,000;37,300;37,900;9,490;1,726;1,388;1,072;1,404;0,925;-3,146;27,048;0,000;265,440;Inf;280,000;280,000;1,150;2,998;21,130;23,716
7914,000;2,453;0,573;-35,209;1,710;9,533;5,065;35,691;4,879;-8,733;-2,731;0,000;37,273;37,864;9,490;1,726;1,322;0,741;1,346;0,480;-3,140;27,053;0,000;265,440;Inf;280,000;280,000;1,197;2,989;21,158;23,665
7914,500;2,453;0,573;-35,209;1,710;9,533;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,490;1,726;1,170;0,632;1,248;0,183;-3,140;27,053;0,000;265,540;Inf;280,000;280,000;0,972;2,981;21,163;23,567
7915,000;2,453;0,573;-35,209;1,710;9,533;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,490;1,726;0,731;0,409;0,957;-0,019;-3,140;27,053;0,000;265,540;Inf;280,000;280,000;0,808;2,972;21,148;23,511
7915,500;2,836;0,643;-35,209;1,699;9,544;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,526;1,812;0,850;0,547;0,984;0,349;-3,140;27,053;0,000;266,040;Inf;280,000;280,000;0,520;2,964;21,157;23,502
7916,000;2,836;0,643;-35,209;1,699;9,544;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,526;1,812;1,664;1,025;1,421;0,860;-3,140;27,053;0,000;266,040;Inf;280,000;280,000;0,682;2,961;21,163;23,469
7916,500;2,836;0,643;-35,209;1,699;9,544;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,526;1,812;1,466;0,821;1,399;0,509;-3,140;27,053;0,000;266,040;Inf;280,000;280,000;1,242;2,959;21,163;23,455
7917,000;2,836;0,643;-35,209;1,699;9,544;5,065;35,691;4,879;-8,733;-2,731;0,000;37,300;37,900;9,526;1,812;1,060;0,605;1,244;0,226;-3,140;27,053;0,000;266,040;Inf;280,000;280,000;1,049;2,957;21,164;23,491
7917,500;2,836;0,643;-35,209;1,699;9,544;5,060;35,720;4,837;-8,659;-2,752;0,000;37,272;37,939;9,526;1,812;0,843;0,397;1,014;-0,053;-3,149;27,046;0,000;266,340;Inf;280,000;280,000;0,784;2,955;21,188;23,514
7918,000;2,836;0,643;-35,209;1,699;9,544;5,060;35,720;4,837;-8,659;-2,752;0,000;37,300;37,900;9,526;1,812;0,798;0,572;0,970;0,436;-3,149;27,046;0,000;266,340;Inf;280,000;280,000;0,550;2,953;21,187;23,530
7918,500;2,995;0,776;-34,782;1,715;9,427;5,060;35,720;4,837;-8,659;-2,752;0,000;37,300;37,900;9,517;1,804;1,226;0,934;1,225;0,751;-3,149;27,046;0,000;265,840;Inf;280,000;280,000;0,694;2,952;21,188;23,527
7919,000;2,995;0,776;-34,782;1,715;9,427;5,060;35,720;4,837;-8,659;-2,752;0,000;37,300;37,900;9,517;1,804;1,556;1,013;1,370;0,736;-3,149;27,046;0,000;265,840;Inf;280,000;280,000;1,034;2,952;21,204;23,521
7919,500;2,995;0,776;-34,782;1,715;9,427;5,060;35,720;4,837;-8,659;-2,752;0,000;37,300;37,900;9,517;1,804;1,154;0,646;1,268;0,269;-3,149;27,046;0,000;266,140;Inf;280,000;280,000;1,169;2,953;21,189;23,578
7920,000;2,995;0,776;-34,782;1,715;9,427;5,060;35,720;4,837;-8,659;-2,752;0,000;37,300;37,900;9,517;1,804;0,819;0,481;1,054;0,204;-3,149;27,046;0,000;266,140;Inf;280,000;280,000;0,834;2,954;21,208;23,605
7920,500;2,995;0,776;-34,782;1,715;9,427;5,088;35,775;4,854;-8,601;-2,753;0,000;37,277;37,962;9,517;1,804;1,071;0,797;1,206;0,759;-3,147;27,053;0,000;265,940;Inf;280,000;280,000;0,640;2,954;21,212;23,621
7921,000;2,995;0,776;-34,782;1,715;9,427;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,517;1,804;1,597;1,074;1,455;0,943;-3,147;27,053;0,000;265,940;Inf;280,000;280,000;0,958;2,955;21,228;23,648
7921,500;2,995;0,776;-34,782;1,715;9,427;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,517;1,804;1,731;0,993;1,565;0,811;-3,147;27,053;0,000;266,040;Inf;280,000;280,000;1,267;2,956;21,233;23,661
7922,000;2,824;0,718;-34,838;1,778;9,521;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,495;1,631;1,600;0,872;1,550;0,565;-3,147;27,053;0,000;266,040;Inf;280,000;280,000;1,275;2,956;21,223;23,705
7922,500;2,824;0,718;-34,838;1,778;9,521;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,495;1,631;1,057;0,653;1,256;0,313;-3,147;27,053;0,000;266,140;Inf;280,000;280,000;1,147;2,954;21,238;23,702
7923,000;2,824;0,718;-34,838;1,778;9,521;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,495;1,631;1,430;1,113;1,486;1,060;-3,147;27,053;0,000;266,140;Inf;280,000;280,000;0,820;2,952;21,252;23,686
7923,500;2,824;0,718;-34,838;1,778;9,521;5,088;35,775;4,854;-8,601;-2,753;0,000;37,300;38,000;9,495;1,631;1,864;1,167;1,686;1,174;-3,147;27,053;0,000;266,040;Inf;280,000;280,000;1,272;2,950;21,233;23,699
7924,000;2,824;0,718;-34,838;1,778;9,521;5,090;35,696;4,879;-8,582;-2,758;0,000;37,279;37,887;9,495;1,631;1,862;1,013;1,710;0,779;-3,151;27,055;0,000;266,040;Inf;280,000;280,000;1,473;2,948;21,246;23,728
7924,500;2,824;0,718;-34,838;1,778;9,521;5,090;35,696;4,879;-8,582;-2,758;0,000;37,300;37,900;9,495;1,631;1,423;0,809;1,490;0,414;-3,151;27,055;0,000;266,140;Inf;280,000;280,000;1,341;2,946;21,240;23,775
7925,000;2,953;0,708;-35,209;1,670;9,507;5,090;35,696;4,879;-8,582;-2,758;0,000;37,300;37,900;9,426;1,834;1,046;0,656;1,313;0,270;-3,151;27,055;0,000;266,140;Inf;280,000;280,000;1,034;2,944;21,256;23,782
7925,500;2,953;0,708;-35,209;1,670;9,507;5,090;35,696;4,879;-8,582;-2,758;0,000;37,300;37,900;9,426;1,834;1,469;0,800;1,436;0,680;-3,151;27,055;0,000;266,040;Inf;280,000;280,000;0,821;2,944;21,253;23,716
7926,000;2,953;0,708;-35,209;1,670;9,507;5,090;35,696;4,879;-8,582;-2,758;0,000;37,300;37,900;9,426;1,834;1,554;1,117;1,577;1,063;-3,151;27,055;0,000;266,040;Inf;280,000;280,000;1,097;2,944;21,249;23,678
7926,500;2,953;0,708;-35,209;1,670;9,507;5,090;35,696;4,879;-8,582;-2,758;0,000;37,300;37,900;9,426;1,834;1,498;1,026;1,657;0,783;-3,151;27,055;0,000;266,140;Inf;280,000;280,000;1,328;2,944;21,240;23,739
7927,000;2,953;0,708;-35,209;1,670;9,507;5,090;35,701;4,859;-8,519;-2,758;0,000;37,273;37,864;9,426;1,834;1,294;0,760;1,477;0,399;-3,151;27,043;0,000;266,140;Inf;280,000;280,000;1,241;2,944;21,250;23,775
7927,500;2,953;0,708;-35,209;1,670;9,507;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,426;1,834;1,092;0,680;1,351;0,416;-3,151;27,043;0,000;266,240;Inf;280,000;280,000;0,983;2,944;21,260;23,843
7928,000;3,284;0,816;-35,010;1,591;9,486;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,565;1,803;1,319;1,009;1,469;0,862;-3,151;27,043;0,000;266,240;Inf;280,000;280,000;0,885;2,945;21,247;23,905
7928,500;3,284;0,816;-35,010;1,591;9,486;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,565;1,803;1,825;1,251;1,673;1,190;-3,151;27,043;0,000;266,140;Inf;280,000;280,000;1,165;2,950;21,254;23,962
7929,000;3,284;0,816;-35,010;1,591;9,486;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,565;1,803;1,785;1,160;1,752;1,051;-3,151;27,043;0,000;266,140;Inf;280,000;280,000;1,485;2,956;21,257;24,042
7929,500;3,284;0,816;-35,010;1,591;9,486;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,565;1,803;1,636;0,982;1,701;0,758;-3,151;27,043;0,000;265,840;Inf;280,000;280,000;1,437;2,961;21,255;24,105
7930,000;3,284;0,816;-35,010;1,591;9,486;5,090;35,701;4,859;-8,519;-2,758;0,000;37,300;37,900;9,565;1,803;1,216;0,796;1,468;0,631;-3,151;27,043;0,000;265,840;Inf;280,000;280,000;1,269;2,966;21,252;24,165
7930,500;3,284;0,816;-35,010;1,591;9,486;5,050;35,737;4,852;-8,469;-2,765;0,000;37,270;37,855;9,565;1,803;1,431;1,070;1,578;0,901;-3,160;27,044;0,000;266,540;Inf;280,000;280,000;1,028;2,972;21,250;24,142
7931,000;3,284;0,816;-35,010;1,591;9,486;5,050;35,737;4,852;-8,469;-2,765;0,000;37,300;37,900;9,565;1,803;1,685;1,239;1,696;1,055;-3,160;27,044;0,000;266,540;Inf;280,000;280,000;1,245;2,977;21,250;24,139
7931,500;2,784;0,758;-33,815;1,731;9,441;5,050;35,737;4,852;-8,469;-2,765;0,000;37,300;37,900;9,608;1,715;1,868;1,146;1,771;0,895;-3,160;27,044;0,000;266,340;Inf;280,000;280,000;1,419;2,982;21,258;24,157
7932,000;2,784;0,758;-33,815;1,731;9,441;5,050;35,737;4,852;-8,469;-2,765;0,000;37,300;37,900;9,608;1,715;1,557;0,978;1,643;0,604;-3,160;27,044;0,000;266,340;Inf;280,000;280,000;1,420;2,978;21,260;24,177
7932,500;2,784;0,758;-33,815;1,731;9,441;5,050;35,737;4,852;-8,469;-2,765;0,000;37,300;37,900;9,608;1,715;1,166;0,755;1,480;0,414;-3,160;27,044;0,000;266,640;Inf;280,000;280,000;1,195;2,975;21,261;24,183
7933,000;2,784;0,758;-33,815;1,731;9,441;5,050;35,737;4,852;-8,469;-2,765;0,000;37,300;37,900;9,608;1,715;1,444;0,916;1,537;0,725;-3,160;27,044;0,000;266,640;Inf;280,000;280,000;0,954;2,972;21,241;24,239
7933,500;2,784;0,758;-33,815;1,731;9,441;5,104;35,744;4,862;-8,441;-2,753;0,000;37,287;37,878;9,608;1,715;1,771;1,333;1,819;1,283;-3,158;27,052;0,000;266,240;Inf;280,000;280,000;1,156;2,969;21,252;24,337
7934,000;2,784;0,758;-33,815;1,731;9,441;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,608;1,715;1,602;1,143;1,613;0,935;-3,158;27,052;0,000;266,240;Inf;280,000;280,000;1,552;2,966;21,259;24,311
7934,500;2,393;0,567;-35,209;1,691;9,483;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,437;1,846;1,390;0,910;1,497;0,511;-3,158;27,052;0,000;265,940;Inf;280,000;280,000;1,323;2,963;21,239;24,439
7935,000;2,393;0,567;-35,209;1,691;9,483;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,437;1,846;1,152;0,770;1,402;0,432;-3,158;27,052;0,000;265,940;Inf;280,000;280,000;1,077;2,954;21,256;24,430
7935,500;2,393;0,567;-35,209;1,691;9,483;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,437;1,846;1,251;1,023;1,472;0,824;-3,158;27,052;0,000;266,140;Inf;280,000;280,000;0,939;2,944;21,252;24,430
7936,000;2,393;0,567;-35,209;1,691;9,483;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,437;1,846;1,662;1,275;1,678;1,281;-3,158;27,052;0,000;266,140;Inf;280,000;280,000;1,143;2,935;21,244;24,414
7936,500;2,393;0,567;-35,209;1,691;9,483;5,104;35,744;4,862;-8,441;-2,753;0,000;37,300;37,900;9,437;1,846;1,912;1,225;1,811;1,152;-3,158;27,052;0,000;266,340;Inf;280,000;280,000;1,474;2,927;21,237;24,384
7937,000;2,393;0,567;-35,209;1,691;9,483;5,079;35,709;4,842;-8,420;-2,753;0,000;37,293;37,921;9,437;1,846;1,443;0,992;1,590;0,567;-3,165;27,054;0,000;266,340;Inf;280,000;280,000;1,525;2,918;21,230;24,372
7937,500;2,393;0,567;-35,209;1,691;9,483;5,079;35,709;4,842;-8,420;-2,753;0,000;37,300;37,900;9,437;1,846;1,107;0,882;1,488;0,614;-3,165;27,054;0,000;266,040;Inf;280,000;280,000;1,148;2,909;21,246;24,368
7938,000;3,354;0,815;-35,209;1,761;9,541;5,079;35,709;4,842;-8,420;-2,753;0,000;37,300;37,900;9,433;1,629;1,406;1,091;1,575;0,793;-3,165;27,054;0,000;266,040;Inf;280,000;280,000;1,023;2,901;21,223;24,359
7938,500;3,354;0,815;-35,209;1,761;9,541;5,079;35,709;4,842;-8,420;-2,753;0,000;37,300;37,900;9,433;1,629;1,686;1,329;1,698;1,287;-3,165;27,054;0,000;266,440;Inf;280,000;280,000;1,216;2,908;21,247;24,360
7939,000;3,354;0,815;-35,209;1,761;9,541;5,079;35,709;4,842;-8,420;-2,753;0,000;37,300;37,900;9,433;1,629;1,884;1,286;1,864;1,254;-3,165;27,054;0,000;266,440;Inf;280,000;280,000;1,500;2,915;21,238;24,304
7939,500;3,354;0,815;-35,209;1,761;9,541;5,079;35,709;4,842;-8,420;-2,753;0,000;37,300;37,900;9,433;1,629;1,688;1,101;1,794;0,815;-3,165;27,054;0,000;266,340;Inf;280,000;280,000;1,572;2,923;21,239;24,327
7940,000;3,354;0,815;-35,209;1,761;9,541;5,099;35,738;4,854;-8,369;-2,753;0,000;37,304;37,893;9,433;1,629;1,424;0,911;1,358;0,447;-3,146;27,059;0,000;266,340;Inf;280,000;280,000;1,349;2,930;21,219;24,337
7940,500;3,354;0,815;-35,209;1,761;9,541;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,433;1,629;1,552;1,277;1,505;1,258;-3,146;27,059;0,000;266,040;Inf;280,000;280,000;1,035;2,937;21,231;24,376
7941,000;3,076;0,801;-33,701;1,748;9,441;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,674;1,622;1,952;1,361;1,699;1,202;-3,146;27,059;0,000;266,040;Inf;280,000;280,000;1,398;2,943;21,240;24,407
7941,500;3,076;0,801;-33,701;1,748;9,441;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,674;1,622;1,777;1,244;1,736;0,934;-3,146;27,059;0,000;266,040;Inf;280,000;280,000;1,554;2,946;21,241;24,431
7942,000;3,076;0,801;-33,701;1,748;9,441;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,674;1,622;1,683;1,099;1,709;0,772;-3,146;27,059;0,000;266,040;Inf;280,000;280,000;1,423;2,948;21,231;24,410
7942,500;3,076;0,801;-33,701;1,748;9,441;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,674;1,622;1,019;0,900;1,218;0,635;-3,146;27,059;0,000;266,240;Inf;280,000;280,000;1,316;2,950;21,262;24,355
7943,000;3,076;0,801;-33,701;1,748;9,441;5,099;35,738;4,854;-8,369;-2,753;0,000;37,300;37,900;9,674;1,622;1,324;1,073;1,405;0,954;-3,146;27,059;0,000;266,240;Inf;280,000;280,000;0,943;2,952;21,237;24,301
7943,500;3,076;0,801;-33,701;1,748;9,441;5,104;35,781;4,862;-8,361;-2,744;0,000;37,295;37,881;9,674;1,622;1,565;1,360;1,604;1,165;-3,160;27,060;0,000;266,040;Inf;280,000;280,000;1,189;2,954;21,253;24,260
7944,000;3,076;0,801;-33,701;1,748;9,441;5,104;35,781;4,862;-8,361;-2,744;0,000;37,300;37,900;9,674;1,622;1,796;1,195;1,760;0,913;-3,160;27,060;0,000;266,040;Inf;280,000;280,000;1,423;2,956;21,253;24,246
7944,500;2,904;0,685;-35,209;1,646;9,510;5,104;35,781;4,862;-8,361;-2,744;0,000;37,300;37,900;9,326;1,681;1,527;1,034;1,652;0,646;-3,160;27,060;0,000;265,840;Inf;280,000;280,000;1,416;2,958;21,233;24,253
7945,000;2,904;0,685;-35,209;1,646;9,510;5,104;35,781;4,862;-8,361;-2,744;0,000;37,300;37,900;9,326;1,681;1,418;0,940;1,578;0,590;-3,160;27,060;0,000;265,840;Inf;280,000;280,000;1,215;2,957;21,259;24,198
7945,500;2,904;0,685;-35,209;1,646;9,510;5,104;35,781;4,862;-8,361;-2,744;0,000;37,300;37,900;9,326;1,681;1,462;1,046;1,568;0,854;-3,160;27,060;0,000;265,740;Inf;280,000;280,000;1,131;2,956;21,258;24,133
7946,000;2,904;0,685;-35,209;1,646;9,510;5,104;35,781;4,862;-8,361;-2,744;0,000;37,300;37,900;9,326;1,681;1,484;1,354;1,675;1,117;-3,160;27,060;0,000;265,740;Inf;280,000;280,000;1,232;2,955;21,251;24,098
7946,500;2,904;0,685;-35,209;1,646;9,510;5,100;35,743;4,826;-8,336;-2,759;0,000;37,291;37,952;9,326;1,681;1,644;1,384;1,784;1,137;-3,160;27,047;0,000;265,940;Inf;280,000;280,000;1,408;2,955;21,251;24,038
7947,000;2,904;0,685;-35,209;1,646;9,510;5,100;35,743;4,826;-8,336;-2,759;0,000;37,300;38,000;9,326;1,681;1,511;1,135;1,733;0,832;-3,160;27,047;0,000;265,940;Inf;280,000;280,000;1,487;2,954;21,254;24,013
7947,500;2,932;0,655;-35,209;1,743;9,553;5,100;35,743;4,826;-8,336;-2,759;0,000;37,300;38,000;9,478;1,767;1,215;0,881;1,531;0,707;-3,160;27,047;0,000;265,740;Inf;280,000;280,000;1,303;2,953;21,255;23,988
7948,000;2,932;0,655;-35,209;1,743;9,553;5,100;35,743;4,826;-8,336;-2,759;0,000;37,300;38,000;9,478;1,767;1,539;1,168;1,672;1,027;-3,160;27,047;0,000;265,740;Inf;280,000;280,000;1,084;2,953;21,247;23,966
7948,500;2,932;0,655;-35,209;1,743;9,553;5,100;35,743;4,826;-8,336;-2,759;0,000;37,300;38,000;9,478;1,767;1,861;1,398;1,830;1,247;-3,160;27,047;0,000;265,940;Inf;280,000;280,000;1,352;2,952;21,247;23,964
7949,000;2,932;0,655;-35,209;1,743;9,553;5,100;35,743;4,826;-8,336;-2,759;0,000;37,300;38,000;9,478;1,767;2,033;1,284;1,767;1,090;-3,160;27,047;0,000;265,940;Inf;280,000;280,000;1,584;2,952;21,238;23,957
7949,500;2,932;0,655;-35,209;1,743;9,553;5,104;35,745;4,860;-8,272;-2,757;0,000;37,299;37,870;9,478;1,767;1,404;1,112;1,411;0,730;-3,156;27,055;0,000;266,240;Inf;280,000;280,000;1,543;2,952;21,227;23,963
7950,000;2,932;0,655;-35,209;1,743;9,553;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,478;1,767;1,292;0,931;1,380;0,484;-3,156;27,055;0,000;266,240;Inf;280,000;280,000;1,164;2,951;21,226;23,950
7950,500;2,932;0,655;-35,209;1,743;9,553;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,478;1,767;1,041;0,900;1,246;0,695;-3,156;27,055;0,000;265,840;Inf;280,000;280,000;1,022;2,951;21,251;23,957
7951,000;3,127;0,819;-33,638;1,780;9,472;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,683;1,663;1,829;1,355;1,705;1,191;-3,156;27,055;0,000;265,840;Inf;280,000;280,000;0,971;2,951;21,231;23,940
7951,500;3,127;0,819;-33,638;1,780;9,472;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,683;1,663;1,914;1,250;1,789;0,947;-3,156;27,055;0,000;266,140;Inf;280,000;280,000;1,520;2,953;21,242;23,904
7952,000;3,127;0,819;-33,638;1,780;9,472;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,683;1,663;1,570;1,074;1,682;0,679;-3,156;27,055;0,000;266,140;Inf;280,000;280,000;1,475;2,956;21,246;23,890
7952,500;3,127;0,819;-33,638;1,780;9,472;5,104;35,745;4,860;-8,272;-2,757;0,000;37,300;37,900;9,683;1,663;1,156;0,928;1,323;0,714;-3,156;27,055;0,000;266,340;Inf;280,000;280,000;1,251;2,959;21,245;23,932
7953,000;3,127;0,819;-33,638;1,780;9,472;5,136;35,786;4,896;-8,263;-2,763;0,000;37,303;37,892;9,683;1,663;1,432;1,130;1,495;0,974;-3,162;27,042;0,000;266,340;Inf;280,000;280,000;1,030;2,962;21,241;23,996
7953,500;3,127;0,819;-33,638;1,780;9,472;5,136;35,786;4,896;-8,263;-2,763;0,000;37,300;37,900;9,683;1,663;1,554;1,396;1,672;1,074;-3,162;27,042;0,000;266,140;Inf;280,000;280,000;1,258;2,965;21,256;23,995
7954,000;2,502;0,682;-33,231;1,722;9,379;5,136;35,786;4,896;-8,263;-2,763;0,000;37,300;37,900;9,743;1,692;1,717;1,386;1,737;1,020;-3,162;27,042;0,000;266,140;Inf;280,000;280,000;1,424;2,967;21,241;23,912
7954,500;2,502;0,682;-33,231;1,722;9,379;5,136;35,786;4,896;-8,263;-2,763;0,000;37,300;37,900;9,743;1,692;1,312;0,994;1,578;0,608;-3,162;27,042;0,000;266,240;Inf;280,000;280,000;1,465;2,960;21,225;23,877
7955,000;2,502;0,682;-33,231;1,722;9,379;5,136;35,786;4,896;-8,263;-2,763;0,000;37,300;37,900;9,743;1,692;1,223;0,965;1,513;0,647;-3,162;27,042;0,000;266,240;Inf;280,000;280,000;1,123;2,952;21,235;23,866
7955,500;2,502;0,682;-33,231;1,722;9,379;5,136;35,786;4,896;-8,263;-2,763;0,000;37,300;37,900;9,743;1,692;1,600;1,210;1,643;1,138;-3,162;27,042;0,000;266,440;Inf;280,000;280,000;1,087;2,945;21,220;23,831
7956,000;2,502;0,682;-33,231;1,722;9,379;5,118;35,755;4,859;-8,250;-2,762;0,000;37,296;37,867;9,743;1,692;1,807;1,473;1,842;1,412;-3,167;27,039;0,000;266,440;Inf;280,000;280,000;1,398;2,938;21,231;23,830
7956,500;2,502;0,682;-33,231;1,722;9,379;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,743;1,692;1,852;1,366;1,953;1,279;-3,167;27,039;0,000;266,040;Inf;280,000;280,000;1,633;2,930;21,233;23,788
7957,000;2,502;0,682;-33,231;1,722;9,379;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,743;1,692;1,664;1,120;1,841;0,851;-3,167;27,039;0,000;266,040;Inf;280,000;280,000;1,613;2,923;21,245;23,848
7957,500;2,365;0,625;-33,660;1,709;9,439;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,674;1,753;1,396;0,936;1,681;0,439;-3,167;27,039;0,000;266,340;Inf;280,000;280,000;1,369;2,916;21,234;23,877
7958,000;2,365;0,625;-33,660;1,709;9,439;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,674;1,753;1,654;1,171;1,695;1,132;-3,167;27,039;0,000;266,340;Inf;280,000;280,000;1,113;2,907;21,235;23,878
7958,500;2,365;0,625;-33,660;1,709;9,439;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,674;1,753;2,074;1,582;2,009;1,605;-3,167;27,039;0,000;266,440;Inf;280,000;280,000;1,413;2,899;21,233;23,882
7959,000;2,365;0,625;-33,660;1,709;9,439;5,118;35,755;4,859;-8,250;-2,762;0,000;37,300;37,900;9,674;1,753;2,037;1,416;2,102;1,345;-3,167;27,039;0,000;266,440;Inf;280,000;280,000;1,817;2,890;21,239;23,900
7959,500;2,365;0,625;-33,660;1,709;9,439;5,135;35,704;4,830;-8,226;-2,763;0,000;37,302;37,912;9,674;1,753;1,808;1,129;1,944;0,788;-3,165;27,040;0,000;266,340;Inf;280,000;280,000;1,725;2,881;21,238;23,912
7960,000;2,365;0,625;-33,660;1,709;9,439;5,135;35,704;4,830;-8,226;-2,763;0,000;37,300;37,900;9,674;1,753;1,515;0,977;1,753;0,520;-3,165;27,040;0,000;266,340;Inf;280,000;280,000;1,417;2,873;21,250;23,898
7960,500;2,908;0,705;-35,209;1,737;9,569;5,135;35,704;4,830;-8,226;-2,763;0,000;37,300;37,900;9,410;1,666;1,182;0,991;1,621;0,568;-3,165;27,040;0,000;266,040;Inf;280,000;280,000;1,191;2,864;21,243;23,938
7961,000;2,908;0,705;-35,209;1,737;9,569;5,135;35,704;4,830;-8,226;-2,763;0,000;37,300;37,900;9,410;1,666;1,583;1,309;1,747;1,211;-3,165;27,040;0,000;266,040;Inf;280,000;280,000;1,091;2,865;21,236;23,992
7961,500;2,908;0,705;-35,209;1,737;9,569;5,135;35,704;4,830;-8,226;-2,763;0,000;37,300;37,900;9,410;1,666;1,999;1,421;2,063;1,328;-3,165;27,040;0,000;266,140;Inf;280,000;280,000;1,463;2,866;21,260;24,041
7962,000;2,908;0,705;-35,209;1,737;9,569;5,135;35,704;4,830;-8,226;-2,763;0,000;37,300;37,900;9,410;1,666;1,842;1,187;1,841;0,854;-3,165;27,040;0,000;266,140;Inf;280,000;280,000;1,703;2,867;21,229;24,044
7962,500;2,908;0,705;-35,209;1,737;9,569;5,020;35,741;4,838;-8,163;-2,754;0,000;37,302;37,896;9,410;1,666;1,274;1,044;1,447;0,644;-3,162;27,035;0,000;266,140;Inf;280,000;280,000;1,431;2,867;21,246;24,072
7963,000;2,908;0,705;-35,209;1,737;9,569;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,410;1,666;1,304;1,089;1,504;0,739;-3,162;27,035;0,000;266,140;Inf;280,000;280,000;1,102;2,868;21,249;24,109
7963,500;2,908;0,705;-35,209;1,737;9,569;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,410;1,666;1,617;1,291;1,643;1,199;-3,162;27,035;0,000;265,740;Inf;280,000;280,000;1,159;2,868;21,261;24,190
7964,000;3,390;0,831;-35,209;1,738;9,499;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,444;1,812;1,928;1,524;1,897;1,493;-3,162;27,035;0,000;265,740;Inf;280,000;280,000;1,438;2,869;21,237;24,251
7964,500;3,390;0,831;-35,209;1,738;9,499;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,444;1,812;1,877;1,499;2,000;1,351;-3,162;27,035;0,000;265,640;Inf;280,000;280,000;1,710;2,878;21,265;24,265
7965,000;3,390;0,831;-35,209;1,738;9,499;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,444;1,812;1,712;1,206;1,901;0,988;-3,162;27,035;0,000;265,640;Inf;280,000;280,000;1,682;2,886;21,266;24,245
7965,500;3,390;0,831;-35,209;1,738;9,499;5,020;35,741;4,838;-8,163;-2,754;0,000;37,300;37,900;9,444;1,812;1,405;1,035;1,716;0,955;-3,162;27,035;0,000;265,840;Inf;280,000;280,000;1,452;2,894;21,256;24,268
