t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7966,000;3,390;0,831;-35,209;1,738;9,499;5,122;35,786;4,884;-8,134;-2,760;0,000;37,306;37,888;9,444;1,812;1,748;1,406;1,893;1,238;-3,162;27,033;0,000;265,840;Inf;280,000;280,000;1,278;2,902;21,253;24,330
7966,500;3,390;0,831;-35,209;1,738;9,499;5,122;35,786;4,884;-8,134;-2,760;0,000;37,300;37,900;9,444;1,812;2,131;1,535;2,039;1,441;-3,162;27,033;0,000;265,840;Inf;280,000;280,000;1,571;2,910;21,260;24,356
7967,000;3,214;0,764;-35,209;1,694;9,608;5,122;35,786;4,884;-8,134;-2,760;0,000;37,300;37,900;9,383;1,715;2,051;1,445;1,833;1,277;-3,162;27,033;0,000;265,840;Inf;280,000;280,000;1,786;2,918;21,259;24,380
7967,500;3,214;0,764;-35,209;1,694;9,608;5,122;35,786;4,884;-8,134;-2,760;0,000;37,300;37,900;9,383;1,715;1,632;1,296;1,743;1,080;-3,162;27,033;0,000;265,640;Inf;280,000;280,000;1,651;2,923;21,265;24,437
7968,000;3,214;0,764;-35,209;1,694;9,608;5,122;35,786;4,884;-8,134;-2,760;0,000;37,300;37,900;9,383;1,715;1,587;1,137;1,664;0,708;-3,162;27,033;0,000;265,640;Inf;280,000;280,000;1,438;2,928;21,265;24,527
7968,500;3,214;0,764;-35,209;1,694;9,608;5,122;35,786;4,884;-8,134;-2,760;0,000;37,300;37,900;9,383;1,715;1,218;1,070;1,438;0,807;-3,162;27,033;0,000;265,840;Inf;280,000;280,000;1,274;2,933;21,272;24,546
7969,000;3,214;0,764;-35,209;1,694;9,608;5,106;35,797;4,850;-8,112;-2,754;0,000;37,296;37,923;9,383;1,715;1,913;1,457;1,824;1,273;-3,171;27,028;0,000;265,840;Inf;280,000;280,000;1,133;2,937;21,266;24,462
7969,500;3,214;0,764;-35,209;1,694;9,608;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,383;1,715;1,829;1,382;1,871;1,190;-3,171;27,028;0,000;265,740;Inf;280,000;280,000;1,617;2,942;21,280;24,428
7970,000;3,214;0,764;-35,209;1,694;9,608;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,383;1,715;1,728;1,238;1,850;0,895;-3,171;27,028;0,000;265,740;Inf;280,000;280,000;1,568;2,946;21,249;24,445
7970,500;2,482;0,618;-34,759;1,774;9,541;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,578;1,638;1,613;1,058;1,517;0,668;-3,171;27,028;0,000;265,640;Inf;280,000;280,000;1,428;2,951;21,267;24,507
7971,000;2,482;0,618;-34,759;1,774;9,541;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,578;1,638;1,105;1,064;1,249;0,910;-3,171;27,028;0,000;265,640;Inf;280,000;280,000;1,214;2,943;21,257;24,573
7971,500;2,482;0,618;-34,759;1,774;9,541;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,578;1,638;1,658;1,352;1,640;1,291;-3,171;27,028;0,000;265,340;Inf;280,000;280,000;1,082;2,935;21,263;24,583
7972,000;2,482;0,618;-34,759;1,774;9,541;5,106;35,797;4,850;-8,112;-2,754;0,000;37,300;37,900;9,578;1,638;1,978;1,407;1,845;1,250;-3,171;27,028;0,000;265,340;Inf;280,000;280,000;1,485;2,928;21,245;24,554
7972,500;2,482;0,618;-34,759;1,774;9,541;5,104;35,753;4,845;-8,111;-2,771;0,000;37,303;37,897;9,578;1,638;1,612;1,165;1,757;0,753;-3,174;27,033;0,000;265,840;Inf;280,000;280,000;1,620;2,921;21,272;24,550
7973,000;2,482;0,618;-34,759;1,774;9,541;5,104;35,753;4,845;-8,111;-2,771;0,000;37,300;37,900;9,578;1,638;1,242;0,975;1,632;0,621;-3,174;27,033;0,000;265,840;Inf;280,000;280,000;1,322;2,913;21,261;24,545
7973,500;2,021;0,557;-33,845;1,833;9,404;5,104;35,753;4,845;-8,111;-2,771;0,000;37,300;37,900;9,584;1,604;1,412;1,073;1,649;0,775;-3,174;27,033;0,000;265,640;Inf;280,000;280,000;1,117;2,906;21,247;24,485
7974,000;2,021;0,557;-33,845;1,833;9,404;5,104;35,753;4,845;-8,111;-2,771;0,000;37,300;37,900;9,584;1,604;1,705;1,280;1,746;1,222;-3,174;27,033;0,000;265,640;Inf;280,000;280,000;1,228;2,892;21,257;24,462
7974,500;2,021;0,557;-33,845;1,833;9,404;5,104;35,753;4,845;-8,111;-2,771;0,000;37,300;37,900;9,584;1,604;1,866;1,513;1,944;1,442;-3,174;27,033;0,000;265,440;Inf;280,000;280,000;1,488;2,878;21,257;24,372
7975,000;2,021;0,557;-33,845;1,833;9,404;5,104;35,753;4,845;-8,111;-2,771;0,000;37,300;37,900;9,584;1,604;1,713;1,386;1,860;1,153;-3,174;27,033;0,000;265,440;Inf;280,000;280,000;1,691;2,864;21,261;24,303
7975,500;2,021;0,557;-33,845;1,833;9,404;5,118;35,744;4,856;-8,087;-2,777;0,000;37,303;37,876;9,584;1,604;1,563;1,166;1,767;0,832;-3,172;27,034;0,000;265,340;Inf;280,000;280,000;1,528;2,850;21,266;24,197
7976,000;2,021;0,557;-33,845;1,833;9,404;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,584;1,604;1,419;1,156;1,451;0,927;-3,172;27,034;0,000;265,340;Inf;280,000;280,000;1,332;2,836;21,262;24,123
7976,500;3,438;0,811;-35,209;1,764;9,459;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,453;1,724;1,653;1,440;1,703;1,385;-3,172;27,034;0,000;265,440;Inf;280,000;280,000;1,238;2,823;21,253;24,081
7977,000;3,438;0,811;-35,209;1,764;9,459;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,453;1,724;1,771;1,564;1,897;1,361;-3,172;27,034;0,000;265,440;Inf;280,000;280,000;1,545;2,833;21,269;24,049
7977,500;3,438;0,811;-35,209;1,764;9,459;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,453;1,724;1,602;1,307;1,844;1,045;-3,172;27,034;0,000;265,540;Inf;280,000;280,000;1,648;2,843;21,263;24,122
7978,000;3,438;0,811;-35,209;1,764;9,459;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,453;1,724;1,460;1,129;1,600;0,750;-3,172;27,034;0,000;265,540;Inf;280,000;280,000;1,449;2,853;21,253;24,101
7978,500;3,438;0,811;-35,209;1,764;9,459;5,118;35,744;4,856;-8,087;-2,777;0,000;37,300;37,900;9,453;1,724;1,041;1,145;1,251;0,716;-3,172;27,034;0,000;265,340;Inf;280,000;280,000;1,234;2,862;21,284;24,139
7979,000;3,438;0,811;-35,209;1,764;9,459;5,110;35,823;4,871;-8,047;-2,762;0,000;37,309;37,870;9,453;1,724;1,404;1,306;1,460;1,042;-3,173;27,031;0,000;265,340;Inf;280,000;280,000;1,038;2,872;21,275;24,055
7979,500;3,438;0,811;-35,209;1,764;9,459;5,110;35,823;4,871;-8,047;-2,762;0,000;37,300;37,900;9,453;1,724;1,729;1,500;1,833;1,347;-3,173;27,031;0,000;265,040;Inf;280,000;280,000;1,303;2,881;21,286;23,956
7980,000;3,152;0,782;-35,209;1,708;9,511;5,110;35,823;4,871;-8,047;-2,762;0,000;37,300;37,900;9,528;1,921;1,650;1,228;1,792;0,954;-3,173;27,031;0,000;265,040;Inf;280,000;280,000;1,602;2,890;21,289;23,875
7980,500;3,152;0,782;-35,209;1,708;9,511;5,110;35,823;4,871;-8,047;-2,762;0,000;37,300;37,900;9,528;1,921;1,366;1,057;1,667;0,665;-3,173;27,031;0,000;265,240;Inf;280,000;280,000;1,406;2,894;21,279;23,745
7981,000;3,152;0,782;-35,209;1,708;9,511;5,110;35,823;4,871;-8,047;-2,762;0,000;37,300;37,900;9,528;1,921;1,279;1,153;1,645;0,885;-3,173;27,031;0,000;265,240;Inf;280,000;280,000;1,189;2,899;21,291;23,718
7981,500;3,152;0,782;-35,209;1,708;9,511;5,110;35,823;4,871;-8,047;-2,762;0,000;37,300;37,900;9,528;1,921;1,710;1,459;1,810;1,174;-3,173;27,031;0,000;265,240;Inf;280,000;280,000;1,241;2,903;21,296;23,737
7982,000;3,152;0,782;-35,209;1,708;9,511;5,141;35,758;4,860;-8,050;-2,761;0,000;37,313;37,880;9,528;1,921;1,901;1,504;1,910;1,267;-3,169;27,042;0,000;265,240;Inf;280,000;280,000;1,538;2,907;21,297;23,763
7982,500;3,152;0,782;-35,209;1,708;9,511;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,528;1,921;1,896;1,375;1,928;1,032;-3,169;27,042;0,000;265,040;Inf;280,000;280,000;1,646;2,911;21,309;23,757
7983,000;2,919;0,673;-35,209;1,734;9,523;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,520;1,692;1,435;1,074;1,761;0,648;-3,169;27,042;0,000;265,040;Inf;280,000;280,000;1,558;2,915;21,316;23,732
7983,500;2,919;0,673;-35,209;1,734;9,523;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,520;1,692;1,607;1,095;1,739;0,864;-3,169;27,042;0,000;265,240;Inf;280,000;280,000;1,229;2,915;21,301;23,734
7984,000;2,919;0,673;-35,209;1,734;9,523;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,520;1,692;1,659;1,373;1,861;1,332;-3,169;27,042;0,000;265,240;Inf;280,000;280,000;1,327;2,915;21,301;23,705
7984,500;2,919;0,673;-35,209;1,734;9,523;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,520;1,692;2,019;1,601;2,102;1,488;-3,169;27,042;0,000;265,240;Inf;280,000;280,000;1,556;2,915;21,310;23,738
7985,000;2,919;0,673;-35,209;1,734;9,523;5,141;35,758;4,860;-8,050;-2,761;0,000;37,300;37,900;9,520;1,692;2,003;1,463;2,139;1,274;-3,169;27,042;0,000;265,240;Inf;280,000;280,000;1,802;2,915;21,307;23,844
7985,500;2,919;0,673;-35,209;1,734;9,523;5,105;35,744;4,889;-8,004;-2,775;0,000;37,321;37,914;9,520;1,692;1,710;1,240;2,012;0,928;-3,175;27,033;0,000;265,340;Inf;280,000;280,000;1,720;2,915;21,292;23,899
7986,000;2,919;0,673;-35,209;1,734;9,523;5,105;35,744;4,889;-8,004;-2,775;0,000;37,300;37,900;9,520;1,692;1,413;1,051;1,718;0,743;-3,175;27,033;0,000;265,340;Inf;280,000;280,000;1,473;2,915;21,302;23,984
7986,500;2,646;0,710;-33,319;1,740;9,416;5,105;35,744;4,889;-8,004;-2,775;0,000;37,300;37,900;9,755;1,665;1,978;1,588;2,033;1,480;-3,175;27,033;0,000;265,140;Inf;280,000;280,000;1,231;2,915;21,296;24,041
7987,000;2,646;0,710;-33,319;1,740;9,416;5,105;35,744;4,889;-8,004;-2,775;0,000;37,300;37,900;9,755;1,665;1,944;1,661;2,135;1,428;-3,175;27,033;0,000;265,140;Inf;280,000;280,000;1,770;2,911;21,300;24,036
7987,500;2,646;0,710;-33,319;1,740;9,416;5,105;35,744;4,889;-8,004;-2,775;0,000;37,300;37,900;9,755;1,665;1,789;1,465;2,098;1,173;-3,175;27,033;0,000;265,040;Inf;280,000;280,000;1,792;2,906;21,305;24,086
7988,000;2,646;0,710;-33,319;1,740;9,416;5,105;35,744;4,889;-8,004;-2,775;0,000;37,300;37,900;9,755;1,665;1,651;1,311;1,974;0,941;-3,175;27,033;0,000;265,040;Inf;280,000;280,000;1,631;2,902;21,282;24,129
7988,500;2,646;0,710;-33,319;1,740;9,416;5,118;35,781;4,885;-7,944;-2,766;0,000;37,323;37,931;9,755;1,665;1,529;1,255;1,857;0,983;-3,173;27,036;0,000;264,740;Inf;280,000;280,000;1,469;2,898;21,307;24,133
7989,000;2,646;0,710;-33,319;1,740;9,416;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,755;1,665;1,814;1,455;1,935;1,324;-3,173;27,036;0,000;264,740;Inf;280,000;280,000;1,406;2,894;21,310;24,150
7989,500;3,034;0,798;-34,016;1,756;9,468;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,541;1,499;2,160;1,870;2,206;1,751;-3,173;27,036;0,000;264,940;Inf;280,000;280,000;1,632;2,890;21,314;24,163
7990,000;3,034;0,798;-34,016;1,756;9,468;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,541;1,499;1,877;1,409;2,213;1,187;-3,173;27,036;0,000;264,940;Inf;280,000;280,000;1,997;2,892;21,265;24,193
7990,500;3,034;0,798;-34,016;1,756;9,468;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,541;1,499;1,707;1,202;2,019;0,878;-3,173;27,036;0,000;264,940;Inf;280,000;280,000;1,672;2,895;21,306;24,238
7991,000;3,034;0,798;-34,016;1,756;9,468;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,541;1,499;1,736;1,429;2,039;1,315;-3,173;27,036;0,000;264,940;Inf;280,000;280,000;1,452;2,897;21,291;24,330
7991,500;3,034;0,798;-34,016;1,756;9,468;5,118;35,781;4,885;-7,944;-2,766;0,000;37,300;37,900;9,541;1,499;2,317;1,768;2,219;1,685;-3,173;27,036;0,000;265,040;Inf;280,000;280,000;1,630;2,899;21,283;24,348
7992,000;3,034;0,798;-34,016;1,756;9,468;5,105;35,773;4,897;-7,926;-2,777;0,000;37,319;37,916;9,541;1,499;2,268;1,814;2,325;1,756;-3,177;27,040;0,000;265,040;Inf;280,000;280,000;1,997;2,901;21,285;24,338
7992,500;3,034;0,798;-34,016;1,756;9,468;5,105;35,773;4,897;-7,926;-2,777;0,000;37,300;37,900;9,541;1,499;2,259;1,630;2,345;1,432;-3,177;27,040;0,000;265,240;Inf;280,000;280,000;2,041;2,903;21,309;24,357
7993,000;2,359;0,626;-34,125;1,743;9,365;5,105;35,773;4,897;-7,926;-2,777;0,000;37,300;37,900;9,675;1,734;2,130;1,493;2,250;1,167;-3,177;27,040;0,000;265,240;Inf;280,000;280,000;1,917;2,906;21,315;24,361
7993,500;2,359;0,626;-34,125;1,743;9,365;5,105;35,773;4,897;-7,926;-2,777;0,000;37,300;37,900;9,675;1,734;1,880;1,732;2,106;1,555;-3,177;27,040;0,000;265,040;Inf;280,000;280,000;1,760;2,897;21,277;24,330
7994,000;2,359;0,626;-34,125;1,743;9,365;5,105;35,773;4,897;-7,926;-2,777;0,000;37,300;37,900;9,675;1,734;2,533;2,016;2,420;2,025;-3,177;27,040;0,000;265,040;Inf;280,000;280,000;1,818;2,888;21,276;24,348
7994,500;2,359;0,626;-34,125;1,743;9,365;5,105;35,773;4,897;-7,926;-2,777;0,000;37,300;37,900;9,675;1,734;2,560;1,917;2,538;1,842;-3,177;27,040;0,000;265,240;Inf;280,000;280,000;2,249;2,879;21,288;24,387
7995,000;2,359;0,626;-34,125;1,743;9,365;5,097;35,717;4,861;-7,903;-2,778;0,000;37,318;37,970;9,675;1,734;2,371;1,721;2,492;1,403;-3,175;27,044;0,000;265,240;Inf;280,000;280,000;2,214;2,871;21,275;24,433
7995,500;2,359;0,626;-34,125;1,743;9,365;5,097;35,717;4,861;-7,903;-2,778;0,000;37,300;38,000;9,675;1,734;2,085;1,558;2,354;1,174;-3,175;27,044;0,000;265,040;Inf;280,000;280,000;1,997;2,862;21,285;24,483
7996,000;2,899;0,768;-33,287;1,732;9,439;5,097;35,717;4,861;-7,903;-2,778;0,000;37,300;38,000;9,688;1,619;1,745;1,528;2,236;1,172;-3,175;27,044;0,000;265,040;Inf;280,000;280,000;1,793;2,854;21,282;24,487
7996,500;2,899;0,768;-33,287;1,732;9,439;5,097;35,717;4,861;-7,903;-2,778;0,000;37,300;38,000;9,688;1,619;2,043;1,847;2,298;1,666;-3,175;27,044;0,000;264,740;Inf;280,000;280,000;1,670;2,855;21,279;24,579
7997,000;2,899;0,768;-33,287;1,732;9,439;5,097;35,717;4,861;-7,903;-2,778;0,000;37,300;38,000;9,688;1,619;2,513;2,059;2,656;1,902;-3,175;27,044;0,000;264,740;Inf;280,000;280,000;1,964;2,855;21,261;24,661
7997,500;2,899;0,768;-33,287;1,732;9,439;5,097;35,717;4,861;-7,903;-2,778;0,000;37,300;38,000;9,688;1,619;2,256;1,717;2,500;1,389;-3,175;27,044;0,000;264,540;Inf;280,000;280,000;2,282;2,856;21,280;24,687
7998,000;2,899;0,768;-33,287;1,732;9,439;5,108;35,774;4,867;-7,822;-2,770;0,000;37,324;37,948;9,688;1,619;2,105;1,570;2,388;1,141;-3,177;27,046;0,000;264,540;Inf;280,000;280,000;1,965;2,857;21,257;24,680
7998,500;2,899;0,768;-33,287;1,732;9,439;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,688;1,619;1,536;1,567;1,910;1,283;-3,177;27,046;0,000;264,740;Inf;280,000;280,000;1,801;2,858;21,268;24,658
7999,000;2,899;0,768;-33,287;1,732;9,439;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,688;1,619;2,244;2,086;2,253;2,041;-3,177;27,046;0,000;264,740;Inf;280,000;280,000;1,574;2,858;21,266;24,631
7999,500;4,031;0,991;-35,209;1,708;9,501;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,424;1,767;2,577;2,283;2,535;2,088;-3,177;27,046;0,000;264,940;Inf;280,000;280,000;2,156;2,859;21,264;24,677
8000,000;4,031;0,991;-35,209;1,708;9,501;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,424;1,767;2,577;1,999;2,603;1,798;-3,177;27,046;0,000;264,940;Inf;280,000;280,000;2,371;2,878;21,261;24,726
8000,500;4,031;0,991;-35,209;1,708;9,501;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,424;1,767;1,955;1,501;2,113;1,022;-3,177;27,046;0,000;264,840;Inf;280,000;280,000;2,244;2,897;21,258;24,744
8001,000;4,031;0,991;-35,209;1,708;9,501;5,108;35,774;4,867;-7,822;-2,770;0,000;37,300;37,900;9,424;1,767;1,826;1,641;2,085;1,290;-3,177;27,046;0,000;264,840;Inf;280,000;280,000;1,648;2,916;21,255;24,743
8001,500;4,031;0,991;-35,209;1,708;9,501;5,078;35,845;4,874;-7,787;-2,750;0,000;37,327;37,922;9,424;1,767;2,172;2,081;2,300;1,963;-3,164;27,040;0,000;264,740;Inf;280,000;280,000;1,710;2,934;21,258;24,737
8002,000;4,031;0,991;-35,209;1,708;9,501;5,078;35,845;4,874;-7,787;-2,750;0,000;37,300;37,900;9,424;1,767;2,597;2,215;2,569;2,053;-3,164;27,040;0,000;264,740;Inf;280,000;280,000;2,129;2,952;21,261;24,728
8002,500;2,322;0,672;-33,988;1,719;9,450;5,078;35,845;4,874;-7,787;-2,750;0,000;37,300;37,900;9,586;1,699;2,391;1,960;2,560;1,681;-3,164;27,040;0,000;265,040;Inf;280,000;280,000;2,358;2,970;21,249;24,685
8003,000;2,322;0,672;-33,988;1,719;9,450;5,078;35,845;4,874;-7,787;-2,750;0,000;37,300;37,900;9,586;1,699;1,679;1,624;1,726;1,198;-3,164;27,040;0,000;265,040;Inf;280,000;280,000;2,148;2,959;21,262;24,590
8003,500;2,322;0,672;-33,988;1,719;9,450;5,078;35,845;4,874;-7,787;-2,750;0,000;37,300;37,900;9,586;1,699;1,604;1,537;1,743;1,224;-3,164;27,040;0,000;264,540;Inf;280,000;280,000;1,557;2,949;21,254;24,526
8004,000;2,322;0,672;-33,988;1,719;9,450;5,078;35,845;4,874;-7,787;-2,750;0,000;37,300;37,900;9,586;1,699;2,014;1,937;2,163;1,644;-3,164;27,040;0,000;264,540;Inf;280,000;280,000;1,527;2,938;21,268;24,489
8004,500;2,322;0,672;-33,988;1,719;9,450;5,108;35,816;4,864;-7,823;-2,772;0,000;37,334;37,920;9,586;1,699;2,335;1,913;2,314;1,604;-3,179;27,045;0,000;265,140;Inf;280,000;280,000;1,939;2,928;21,248;24,466
8005,000;2,322;0,672;-33,988;1,719;9,450;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,586;1,699;2,101;1,749;2,226;1,427;-3,179;27,045;0,000;265,140;Inf;280,000;280,000;2,041;2,918;21,256;24,392
8005,500;2,322;0,672;-33,988;1,719;9,450;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,586;1,699;1,887;1,535;2,181;1,164;-3,179;27,045;0,000;265,340;Inf;280,000;280,000;1,875;2,908;21,268;24,346
8006,000;2,854;0,686;-35,209;1,730;9,527;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,417;1,893;1,649;1,472;2,074;1,033;-3,179;27,045;0,000;265,340;Inf;280,000;280,000;1,692;2,899;21,255;24,275
8006,500;2,854;0,686;-35,209;1,730;9,527;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,417;1,893;1,804;1,582;2,076;1,227;-3,179;27,045;0,000;265,440;Inf;280,000;280,000;1,557;2,898;21,257;24,192
8007,000;2,854;0,686;-35,209;1,730;9,527;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,417;1,893;2,096;1,803;2,208;1,695;-3,179;27,045;0,000;265,440;Inf;280,000;280,000;1,672;2,897;21,262;24,157
8007,500;2,854;0,686;-35,209;1,730;9,527;5,108;35,816;4,864;-7,823;-2,772;0,000;37,300;37,900;9,417;1,893;2,139;1,647;2,331;1,408;-3,179;27,045;0,000;265,640;Inf;280,000;280,000;1,951;2,897;21,252;24,098
8008,000;2,854;0,686;-35,209;1,730;9,527;5,113;35,763;4,877;-7,811;-2,777;0,000;37,320;37,946;9,417;1,893;1,866;1,498;2,208;1,070;-3,184;27,032;0,000;265,640;Inf;280,000;280,000;1,881;2,896;21,256;24,079
8008,500;2,854;0,686;-35,209;1,730;9,527;5,113;35,763;4,877;-7,811;-2,777;0,000;37,300;37,900;9,417;1,893;1,654;1,308;2,047;0,830;-3,184;27,032;0,000;265,540;Inf;280,000;280,000;1,660;2,895;21,243;24,033
8009,000;2,587;0,596;-35,209;1,720;9,493;5,113;35,763;4,877;-7,811;-2,777;0,000;37,300;37,900;9,522;1,894;1,675;1,355;2,028;1,246;-3,184;27,032;0,000;265,540;Inf;280,000;280,000;1,460;2,895;21,247;24,038
8009,500;2,587;0,596;-35,209;1,720;9,493;5,113;35,763;4,877;-7,811;-2,777;0,000;37,300;37,900;9,522;1,894;2,117;1,787;2,276;1,632;-3,184;27,032;0,000;265,340;Inf;280,000;280,000;1,576;2,890;21,259;24,057
8010,000;2,587;0,596;-35,209;1,720;9,493;5,113;35,763;4,877;-7,811;-2,777;0,000;37,300;37,900;9,522;1,894;2,357;1,820;2,403;1,592;-3,184;27,032;0,000;265,340;Inf;280,000;280,000;1,953;2,885;21,264;24,067
8010,500;2,587;0,596;-35,209;1,720;9,493;5,113;35,763;4,877;-7,811;-2,777;0,000;37,300;37,900;9,522;1,894;2,276;1,677;2,369;1,379;-3,184;27,032;0,000;265,740;Inf;280,000;280,000;2,043;2,880;21,253;24,061
8011,000;2,587;0,596;-35,209;1,720;9,493;5,109;35,795;4,894;-7,765;-2,772;0,000;37,335;37,914;9,522;1,894;1,963;1,514;2,252;1,133;-3,186;27,033;0,000;265,740;Inf;280,000;280,000;1,925;2,875;21,251;24,032
8011,500;2,587;0,596;-35,209;1,720;9,493;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,522;1,894;1,741;1,437;1,986;1,273;-3,186;27,033;0,000;265,540;Inf;280,000;280,000;1,715;2,870;21,266;23,985
8012,000;2,587;0,596;-35,209;1,720;9,493;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,522;1,894;1,968;1,776;2,206;1,646;-3,186;27,033;0,000;265,540;Inf;280,000;280,000;1,609;2,866;21,263;23,990
8012,500;3,275;0,852;-33,737;1,756;9,472;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,636;1,622;2,313;1,818;2,337;1,601;-3,186;27,033;0,000;265,540;Inf;280,000;280,000;1,899;2,861;21,270;23,970
8013,000;3,275;0,852;-33,737;1,756;9,472;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,636;1,622;2,188;1,673;2,335;1,405;-3,186;27,033;0,000;265,540;Inf;280,000;280,000;2,017;2,868;21,261;23,999
8013,500;3,275;0,852;-33,737;1,756;9,472;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,636;1,622;1,790;1,406;2,190;1,062;-3,186;27,033;0,000;265,840;Inf;280,000;280,000;1,900;2,874;21,264;23,988
8014,000;3,275;0,852;-33,737;1,756;9,472;5,109;35,795;4,894;-7,765;-2,772;0,000;37,300;37,900;9,636;1,622;1,584;1,343;2,008;0,977;-3,186;27,033;0,000;265,840;Inf;280,000;280,000;1,612;2,881;21,288;23,983
8014,500;3,275;0,852;-33,737;1,756;9,472;5,147;35,833;4,898;-7,723;-2,777;0,000;37,328;37,913;9,636;1,622;1,927;1,554;2,106;1,442;-3,184;27,028;0,000;266,140;Inf;280,000;280,000;1,478;2,888;21,262;23,955
8015,000;3,275;0,852;-33,737;1,756;9,472;5,147;35,833;4,898;-7,723;-2,777;0,000;37,300;37,900;9,636;1,622;2,218;1,804;2,446;1,667;-3,184;27,028;0,000;266,140;Inf;280,000;280,000;1,757;2,894;21,265;23,948
8015,500;2,816;0,671;-35,209;1,766;9,522;5,147;35,833;4,898;-7,723;-2,777;0,000;37,300;37,900;9,471;1,684;2,070;1,473;2,320;1,197;-3,184;27,028;0,000;265,940;Inf;280,000;280,000;2,034;2,900;21,272;23,960
8016,000;2,816;0,671;-35,209;1,766;9,522;5,147;35,833;4,898;-7,723;-2,777;0,000;37,300;37,900;9,471;1,684;1,820;1,338;1,948;0,908;-3,184;27,028;0,000;265,940;Inf;280,000;280,000;1,765;2,899;21,284;24,018
8016,500;2,816;0,671;-35,209;1,766;9,522;5,147;35,833;4,898;-7,723;-2,777;0,000;37,300;37,900;9,471;1,684;1,548;1,522;1,766;1,270;-3,184;27,028;0,000;266,240;Inf;280,000;280,000;1,504;2,897;21,264;24,085
8017,000;2,816;0,671;-35,209;1,766;9,522;5,147;35,833;4,898;-7,723;-2,777;0,000;37,300;37,900;9,471;1,684;2,114;1,731;2,072;1,695;-3,184;27,028;0,000;266,240;Inf;280,000;280,000;1,526;2,896;21,281;24,158
8017,500;2,816;0,671;-35,209;1,766;9,522;5,135;35,788;4,841;-7,746;-2,792;0,000;37,326;37,898;9,471;1,684;2,156;1,761;2,244;1,730;-3,192;27,017;0,000;266,040;Inf;280,000;280,000;1,903;2,895;21,264;24,185
8018,000;2,816;0,671;-35,209;1,766;9,522;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,471;1,684;2,043;1,566;2,256;1,337;-3,192;27,017;0,000;266,040;Inf;280,000;280,000;1,973;2,893;21,289;24,123
8018,500;2,816;0,671;-35,209;1,766;9,522;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,471;1,684;1,497;1,537;1,786;1,152;-3,192;27,017;0,000;266,140;Inf;280,000;280,000;1,800;2,892;21,265;24,023
8019,000;2,678;0,735;-34,140;1,799;9,401;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,582;1,704;1,842;1,750;1,936;1,599;-3,192;27,017;0,000;266,140;Inf;280,000;280,000;1,493;2,891;21,263;23,947
8019,500;2,678;0,735;-34,140;1,799;9,401;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,582;1,704;2,073;1,845;2,156;1,702;-3,192;27,017;0,000;265,840;Inf;280,000;280,000;1,782;2,887;21,272;23,929
8020,000;2,678;0,735;-34,140;1,799;9,401;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,582;1,704;2,008;1,642;2,193;1,388;-3,192;27,017;0,000;265,840;Inf;280,000;280,000;1,944;2,884;21,279;23,937
8020,500;2,678;0,735;-34,140;1,799;9,401;5,135;35,788;4,841;-7,746;-2,792;0,000;37,300;37,900;9,582;1,704;1,831;1,498;1,872;1,065;-3,192;27,017;0,000;266,040;Inf;280,000;280,000;1,808;2,881;21,286;23,911
8021,000;2,678;0,735;-34,140;1,799;9,401;5,109;35,803;4,851;-7,725;-2,777;0,000;37,329;37,953;9,582;1,704;1,370;1,339;1,662;0,937;-3,200;27,026;0,000;266,040;Inf;280,000;280,000;1,566;2,877;21,272;23,888
8021,500;2,678;0,735;-34,140;1,799;9,401;5,109;35,803;4,851;-7,725;-2,777;0,000;37,300;38,000;9,582;1,704;1,532;1,461;1,815;1,242;-3,200;27,026;0,000;266,140;Inf;280,000;280,000;1,327;2,874;21,276;23,853
8022,000;3,045;0,724;-35,209;1,791;9,532;5,109;35,803;4,851;-7,725;-2,777;0,000;37,300;38,000;9,549;1,689;1,963;1,683;2,110;1,357;-3,200;27,026;0,000;266,140;Inf;280,000;280,000;1,512;2,871;21,297;23,827
8022,500;3,045;0,724;-35,209;1,791;9,532;5,109;35,803;4,851;-7,725;-2,777;0,000;37,300;38,000;9,549;1,689;2,010;1,537;2,123;1,206;-3,200;27,026;0,000;265,940;Inf;280,000;280,000;1,778;2,874;21,296;23,820
8023,000;3,045;0,724;-35,209;1,791;9,532;5,109;35,803;4,851;-7,725;-2,777;0,000;37,300;38,000;9,549;1,689;1,874;1,385;2,020;1,032;-3,200;27,026;0,000;265,940;Inf;280,000;280,000;1,719;2,876;21,268;23,817
8023,500;3,045;0,724;-35,209;1,791;9,532;5,109;35,803;4,851;-7,725;-2,777;0,000;37,300;38,000;9,549;1,689;1,561;1,371;1,783;1,254;-3,200;27,026;0,000;266,240;Inf;280,000;280,000;1,578;2,879;21,272;23,829
8024,000;3,045;0,724;-35,209;1,791;9,532;5,124;35,844;4,865;-7,711;-2,775;0,000;37,337;37,957;9,549;1,689;1,811;1,600;1,989;1,412;-3,188;27,018;0,000;266,240;Inf;280,000;280,000;1,492;2,882;21,272;23,861
8024,500;3,045;0,724;-35,209;1,791;9,532;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,549;1,689;1,840;1,647;2,105;1,366;-3,188;27,018;0,000;266,440;Inf;280,000;280,000;1,703;2,885;21,291;23,866
8025,000;2,570;0,620;-35,209;1,786;9,606;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,461;1,736;1,789;1,526;2,109;1,233;-3,188;27,018;0,000;266,440;Inf;280,000;280,000;1,740;2,887;21,294;23,870
8025,500;2,570;0,620;-35,209;1,786;9,606;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,461;1,736;1,549;1,381;1,984;0,952;-3,188;27,018;0,000;266,340;Inf;280,000;280,000;1,664;2,882;21,277;23,856
8026,000;2,570;0,620;-35,209;1,786;9,606;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,461;1,736;1,748;1,452;1,999;1,109;-3,188;27,018;0,000;266,340;Inf;280,000;280,000;1,467;2,877;21,296;23,795
8026,500;2,570;0,620;-35,209;1,786;9,606;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,461;1,736;1,858;1,522;2,064;1,395;-3,188;27,018;0,000;266,340;Inf;280,000;280,000;1,577;2,872;21,270;23,804
8027,000;2,570;0,620;-35,209;1,786;9,606;5,124;35,844;4,865;-7,711;-2,775;0,000;37,300;38,000;9,461;1,736;1,950;1,580;2,164;1,442;-3,188;27,018;0,000;266,340;Inf;280,000;280,000;1,710;2,867;21,295;23,804
8027,500;2,570;0,620;-35,209;1,786;9,606;5,128;35,793;4,885;-7,684;-2,780;0,000;37,343;37,902;9,461;1,736;1,916;1,425;2,183;1,223;-3,187;27,023;0,000;265,840;Inf;280,000;280,000;1,784;2,862;21,310;23,913
8028,000;2,570;0,620;-35,209;1,786;9,606;5,128;35,793;4,885;-7,684;-2,780;0,000;37,300;37,900;9,461;1,736;1,724;1,282;2,077;0,896;-3,187;27,023;0,000;265,840;Inf;280,000;280,000;1,687;2,857;21,311;23,959
8028,500;2,506;0,693;-33,711;1,699;9,421;5,128;35,793;4,885;-7,684;-2,780;0,000;37,300;37,900;9,626;1,726;1,612;1,215;2,013;1,061;-3,187;27,023;0,000;266,240;Inf;280,000;280,000;1,495;2,853;21,305;23,950
8029,000;2,506;0,693;-33,711;1,699;9,421;5,128;35,793;4,885;-7,684;-2,780;0,000;37,300;37,900;9,626;1,726;2,370;1,639;2,362;1,680;-3,187;27,023;0,000;266,240;Inf;280,000;280,000;1,475;2,847;21,293;23,934
8029,500;2,506;0,693;-33,711;1,699;9,421;5,128;35,793;4,885;-7,684;-2,780;0,000;37,300;37,900;9,626;1,726;2,329;1,626;2,408;1,531;-3,187;27,023;0,000;266,240;Inf;280,000;280,000;2,013;2,841;21,308;23,946
8030,000;2,506;0,693;-33,711;1,699;9,421;5,128;35,793;4,885;-7,684;-2,780;0,000;37,300;37,900;9,626;1,726;2,121;1,504;2,353;1,213;-3,187;27,023;0,000;266,240;Inf;280,000;280,000;1,974;2,836;21,304;24,011
8030,500;2,506;0,693;-33,711;1,699;9,421;5,113;35,780;4,874;-7,631;-2,794;0,000;37,343;37,932;9,626;1,726;1,939;1,362;2,266;1,048;-3,194;27,017;0,000;266,640;Inf;280,000;280,000;1,798;2,830;21,328;23,993
8031,000;2,506;0,693;-33,711;1,699;9,421;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,626;1,726;1,933;1,406;2,209;1,259;-3,194;27,017;0,000;266,640;Inf;280,000;280,000;1,654;2,825;21,310;24,089
8031,500;2,916;0,772;-33,818;1,670;9,434;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,593;1,498;2,136;1,826;2,388;1,801;-3,194;27,017;0,000;266,340;Inf;280,000;280,000;1,702;2,820;21,319;24,145
8032,000;2,916;0,772;-33,818;1,670;9,434;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,593;1,498;2,649;1,974;2,615;1,902;-3,194;27,017;0,000;266,340;Inf;280,000;280,000;2,038;2,821;21,304;24,201
8032,500;2,916;0,772;-33,818;1,670;9,434;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,593;1,498;1,835;1,579;2,122;1,258;-3,194;27,017;0,000;266,340;Inf;280,000;280,000;2,285;2,823;21,321;24,250
8033,000;2,916;0,772;-33,818;1,670;9,434;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,593;1,498;1,912;1,547;2,145;1,221;-3,194;27,017;0,000;266,340;Inf;280,000;280,000;1,699;2,825;21,316;24,261
8033,500;2,916;0,772;-33,818;1,670;9,434;5,113;35,780;4,874;-7,631;-2,794;0,000;37,300;37,900;9,593;1,498;2,043;1,687;2,209;1,556;-3,194;27,017;0,000;266,140;Inf;280,000;280,000;1,706;2,826;21,320;24,254
8034,000;2,916;0,772;-33,818;1,670;9,434;5,123;35,835;4,909;-7,572;-2,789;0,000;37,338;37,915;9,593;1,498;2,323;2,045;2,461;1,993;-3,197;27,009;0,000;266,140;Inf;280,000;280,000;1,874;2,827;21,307;24,238
8034,500;2,916;0,772;-33,818;1,670;9,434;5,123;35,835;4,909;-7,572;-2,789;0,000;37,300;37,900;9,593;1,498;2,449;2,053;2,601;1,858;-3,197;27,009;0,000;266,140;Inf;280,000;280,000;2,206;2,829;21,317;24,184
8035,000;2,727;0,696;-34,553;1,764;9,488;5,123;35,835;4,909;-7,572;-2,789;0,000;37,300;37,900;9,513;1,622;2,195;1,774;2,544;1,518;-3,197;27,009;0,000;266,140;Inf;280,000;280,000;2,240;2,830;21,322;24,188
8035,500;2,727;0,696;-34,553;1,764;9,488;5,123;35,835;4,909;-7,572;-2,789;0,000;37,300;37,900;9,513;1,622;1,934;1,500;2,345;1,172;-3,197;27,009;0,000;265,940;Inf;280,000;280,000;2,008;2,829;21,308;24,169
8036,000;2,727;0,696;-34,553;1,764;9,488;5,123;35,835;4,909;-7,572;-2,789;0,000;37,300;37,900;9,513;1,622;2,357;1,868;2,485;1,874;-3,197;27,009;0,000;265,940;Inf;280,000;280,000;1,738;2,827;21,314;24,112
8036,500;2,727;0,696;-34,553;1,764;9,488;5,123;35,835;4,909;-7,572;-2,789;0,000;37,300;37,900;9,513;1,622;2,665;2,139;2,722;2,115;-3,197;27,009;0,000;266,040;Inf;280,000;280,000;2,146;2,825;21,333;24,082
8037,000;2,727;0,696;-34,553;1,764;9,488;5,166;35,788;4,888;-7,562;-2,776;0,000;37,345;37,978;9,513;1,622;2,476;1,991;2,734;1,835;-3,194;27,026;0,000;266,040;Inf;280,000;280,000;2,410;2,824;21,317;24,050
8037,500;2,727;0,696;-34,553;1,764;9,488;5,166;35,788;4,888;-7,562;-2,776;0,000;37,300;38,000;9,513;1,622;2,212;1,676;2,559;1,392;-3,194;27,026;0,000;266,140;Inf;280,000;280,000;2,259;2,822;21,345;24,045
8038,000;2,547;0,677;-34,412;1,726;9,430;5,166;35,788;4,888;-7,562;-2,776;0,000;37,300;38,000;9,627;1,779;1,806;1,559;2,054;1,276;-3,194;27,026;0,000;266,140;Inf;280,000;280,000;1,960;2,821;21,332;24,030
8038,500;2,547;0,677;-34,412;1,726;9,430;5,166;35,788;4,888;-7,562;-2,776;0,000;37,300;38,000;9,627;1,779;2,040;1,949;2,254;1,826;-3,194;27,026;0,000;266,440;Inf;280,000;280,000;1,674;2,816;21,354;24,064
8039,000;2,547;0,677;-34,412;1,726;9,430;5,166;35,788;4,888;-7,562;-2,776;0,000;37,300;38,000;9,627;1,779;2,661;2,181;2,549;2,155;-3,194;27,026;0,000;266,440;Inf;280,000;280,000;2,017;2,812;21,327;24,057
8039,500;2,547;0,677;-34,412;1,726;9,430;5,166;35,788;4,888;-7,562;-2,776;0,000;37,300;38,000;9,627;1,779;2,114;1,879;2,308;1,481;-3,194;27,026;0,000;266,340;Inf;280,000;280,000;2,386;2,807;21,355;24,033
8040,000;2,547;0,677;-34,412;1,726;9,430;5,141;35,841;4,869;-7,521;-2,791;0,000;37,349;37,948;9,627;1,779;2,042;1,732;2,058;1,243;-3,195;27,015;0,000;266,340;Inf;280,000;280,000;1,946;2,803;21,334;24,040
8040,500;2,547;0,677;-34,412;1,726;9,430;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,627;1,779;1,445;1,729;1,687;1,358;-3,195;27,015;0,000;265,940;Inf;280,000;280,000;1,769;2,799;21,346;24,056
8041,000;2,547;0,677;-34,412;1,726;9,430;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,627;1,779;2,005;1,991;2,062;1,737;-3,195;27,015;0,000;265,940;Inf;280,000;280,000;1,555;2,795;21,322;24,046
8041,500;3,886;0,991;-34,252;1,749;9,469;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,590;1,637;2,387;2,044;2,315;1,944;-3,195;27,015;0,000;265,840;Inf;280,000;280,000;1,949;2,791;21,332;23,925
8042,000;3,886;0,991;-34,252;1,749;9,469;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,590;1,637;2,347;1,922;2,408;1,734;-3,195;27,015;0,000;265,840;Inf;280,000;280,000;2,172;2,809;21,324;23,868
8042,500;3,886;0,991;-34,252;1,749;9,469;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,590;1,637;2,129;1,741;2,381;1,304;-3,195;27,015;0,000;266,040;Inf;280,000;280,000;2,103;2,826;21,348;23,852
8043,000;3,886;0,991;-34,252;1,749;9,469;5,141;35,841;4,869;-7,521;-2,791;0,000;37,300;37,900;9,590;1,637;2,000;1,648;2,266;1,491;-3,195;27,015;0,000;266,040;Inf;280,000;280,000;1,889;2,844;21,316;23,825
8043,500;3,886;0,991;-34,252;1,749;9,469;5,074;35,865;4,910;-7,526;-2,775;0,000;37,353;37,965;9,590;1,637;2,248;2,087;2,468;2,063;-3,193;27,018;0,000;265,940;Inf;280,000;280,000;1,851;2,861;21,328;23,827
8044,000;3,886;0,991;-34,252;1,749;9,469;5,074;35,865;4,910;-7,526;-2,775;0,000;37,400;38,000;9,590;1,637;2,935;2,223;2,760;2,163;-3,193;27,018;0,000;265,940;Inf;280,000;280,000;2,216;2,878;21,324;23,839
8044,500;2,990;0,701;-35,209;1,704;9,493;5,074;35,865;4,910;-7,526;-2,775;0,000;37,400;38,000;9,477;1,761;2,681;2,027;2,707;1,772;-3,193;27,018;0,000;266,240;Inf;280,000;280,000;2,520;2,894;21,317;23,842
8045,000;2,990;0,701;-35,209;1,704;9,493;5,074;35,865;4,910;-7,526;-2,775;0,000;37,400;38,000;9,477;1,761;2,097;1,749;2,508;1,434;-3,193;27,018;0,000;266,240;Inf;280,000;280,000;2,297;2,896;21,326;23,825
8045,500;2,990;0,701;-35,209;1,704;9,493;5,074;35,865;4,910;-7,526;-2,775;0,000;37,400;38,000;9,477;1,761;2,014;1,575;2,383;1,142;-3,193;27,018;0,000;265,740;Inf;280,000;280,000;1,947;2,897;21,342;23,879
8046,000;2,990;0,701;-35,209;1,704;9,493;5,074;35,865;4,910;-7,526;-2,775;0,000;37,400;38,000;9,477;1,761;1,911;1,637;2,303;1,214;-3,193;27,018;0,000;265,740;Inf;280,000;280,000;1,779;2,899;21,322;23,915
8046,500;2,990;0,701;-35,209;1,704;9,493;5,161;35,846;4,890;-7,505;-2,779;0,000;37,350;37,948;9,477;1,761;2,389;2,179;2,594;2,066;-3,200;27,013;0,000;265,340;Inf;280,000;280,000;1,766;2,900;21,327;23,944
8047,000;2,990;0,701;-35,209;1,704;9,493;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,477;1,761;2,407;2,030;2,651;1,841;-3,200;27,013;0,000;265,340;Inf;280,000;280,000;2,307;2,902;21,329;23,981
8047,500;2,990;0,701;-35,209;1,704;9,493;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,477;1,761;2,217;1,747;2,553;1,458;-3,200;27,013;0,000;265,340;Inf;280,000;280,000;2,232;2,903;21,325;24,080
8048,000;2,265;0,637;-34,280;1,787;9,407;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,599;1,834;1,807;1,526;1,895;1,123;-3,200;27,013;0,000;265,340;Inf;280,000;280,000;1,994;2,905;21,347;24,084
8048,500;2,265;0,637;-34,280;1,787;9,407;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,599;1,834;1,852;1,723;1,964;1,500;-3,200;27,013;0,000;265,040;Inf;280,000;280,000;1,588;2,894;21,339;24,069
8049,000;2,265;0,637;-34,280;1,787;9,407;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,599;1,834;2,316;2,101;2,349;1,860;-3,200;27,013;0,000;265,040;Inf;280,000;280,000;1,760;2,884;21,337;24,101
8049,500;2,265;0,637;-34,280;1,787;9,407;5,161;35,846;4,890;-7,505;-2,779;0,000;37,400;37,900;9,599;1,834;2,273;2,059;2,421;1,688;-3,200;27,013;0,000;265,540;Inf;280,000;280,000;2,157;2,874;21,326;24,140
8050,000;2,265;0,637;-34,280;1,787;9,407;5,124;35,813;4,893;-7,512;-2,797;0,000;37,351;37,921;9,599;1,834;1,963;1,720;2,354;1,170;-3,204;27,005;0,000;265,540;Inf;280,000;280,000;2,110;2,864;21,328;24,163
8050,500;2,265;0,637;-34,280;1,787;9,407;5,124;35,813;4,893;-7,512;-2,797;0,000;37,400;37,900;9,599;1,834;1,685;1,621;2,228;1,196;-3,204;27,005;0,000;265,340;Inf;280,000;280,000;1,802;2,854;21,325;24,174
8051,000;2,927;0,726;-35,209;1,745;9,515;5,124;35,813;4,893;-7,512;-2,797;0,000;37,400;37,900;9,537;1,932;2,149;1,840;2,383;1,474;-3,204;27,005;0,000;265,340;Inf;280,000;280,000;1,683;2,844;21,329;24,177
8051,500;2,927;0,726;-35,209;1,745;9,515;5,124;35,813;4,893;-7,512;-2,797;0,000;37,400;37,900;9,537;1,932;2,342;1,994;2,495;1,743;-3,204;27,005;0,000;265,440;Inf;280,000;280,000;1,962;2,846;21,347;24,177
8052,000;2,927;0,726;-35,209;1,745;9,515;5,124;35,813;4,893;-7,512;-2,797;0,000;37,400;37,900;9,537;1,932;2,254;2,039;2,537;1,770;-3,204;27,005;0,000;265,440;Inf;280,000;280,000;2,143;2,847;21,337;24,171
8052,500;2,927;0,726;-35,209;1,745;9,515;5,124;35,813;4,893;-7,512;-2,797;0,000;37,400;37,900;9,537;1,932;2,232;1,899;2,507;1,503;-3,204;27,005;0,000;264,840;Inf;280,000;280,000;2,150;2,848;21,336;24,187
8053,000;2,927;0,726;-35,209;1,745;9,515;5,152;35,822;4,895;-7,479;-2,797;0,000;37,347;37,933;9,537;1,932;2,066;1,760;2,435;1,157;-3,205;27,005;0,000;264,840;Inf;280,000;280,000;2,035;2,850;21,344;24,130
8053,500;2,927;0,726;-35,209;1,745;9,515;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,537;1,932;2,093;1,870;2,477;1,557;-3,205;27,005;0,000;265,740;Inf;280,000;280,000;1,855;2,851;21,342;24,068
8054,000;2,927;0,726;-35,209;1,745;9,515;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,537;1,932;2,407;2,082;2,574;1,636;-3,205;27,005;0,000;265,740;Inf;280,000;280,000;1,999;2,852;21,347;24,007
8054,500;2,911;0,711;-34,871;1,679;9,476;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,587;1,772;2,452;2,077;2,579;1,667;-3,205;27,005;0,000;264,940;Inf;280,000;280,000;2,175;2,853;21,362;24,015
8055,000;2,911;0,711;-34,871;1,679;9,476;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,587;1,772;2,288;1,948;2,516;1,465;-3,205;27,005;0,000;264,940;Inf;280,000;280,000;2,194;2,854;21,351;23,973
8055,500;2,911;0,711;-34,871;1,679;9,476;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,587;1,772;2,157;1,836;2,411;1,178;-3,205;27,005;0,000;265,440;Inf;280,000;280,000;2,054;2,855;21,358;23,928
8056,000;2,911;0,711;-34,871;1,679;9,476;5,152;35,822;4,895;-7,479;-2,797;0,000;37,300;37,900;9,587;1,772;1,760;1,717;2,119;1,328;-3,205;27,005;0,000;265,440;Inf;280,000;280,000;1,895;2,856;21,354;23,763
8056,500;2,911;0,711;-34,871;1,679;9,476;5,156;35,890;4,882;-7,424;-2,781;0,000;37,356;37,973;9,587;1,772;1,964;1,869;2,312;1,533;-3,195;27,019;0,000;263,940;Inf;280,000;280,000;1,731;2,857;21,355;23,782
8057,000;2,911;0,711;-34,871;1,679;9,476;5,156;35,890;4,882;-7,424;-2,781;0,000;37,400;38,000;9,587;1,772;2,395;1,926;2,514;1,570;-3,195;27,019;0,000;263,940;Inf;280,000;280,000;1,920;2,858;21,364;23,810
8057,500;2,749;0,672;-34,740;1,743;9,503;5,156;35,890;4,882;-7,424;-2,781;0,000;37,400;38,000;9,575;1,554;2,284;1,869;2,481;1,365;-3,195;27,019;0,000;265,140;Inf;280,000;280,000;2,101;2,859;21,364;23,822
8058,000;2,749;0,672;-34,740;1,743;9,503;5,156;35,890;4,882;-7,424;-2,781;0,000;37,400;38,000;9,575;1,554;2,043;1,818;2,425;1,509;-3,195;27,019;0,000;265,140;Inf;280,000;280,000;2,000;2,857;21,363;23,848
8058,500;2,749;0,672;-34,740;1,743;9,503;5,156;35,890;4,882;-7,424;-2,781;0,000;37,400;38,000;9,575;1,554;2,106;1,983;2,503;1,524;-3,195;27,019;0,000;264,940;Inf;280,000;280,000;1,949;2,855;21,357;23,832
8059,000;2,749;0,672;-34,740;1,743;9,503;5,156;35,890;4,882;-7,424;-2,781;0,000;37,400;38,000;9,575;1,554;2,278;2,087;2,575;1,653;-3,195;27,019;0,000;264,940;Inf;280,000;280,000;2,029;2,853;21,364;23,844
8059,500;2,749;0,672;-34,740;1,743;9,503;5,152;35,814;4,895;-7,434;-2,795;0,000;37,355;37,987;9,575;1,554;2,450;2,048;2,618;1,614;-3,196;27,008;0,000;265,840;Inf;280,000;280,000;2,148;2,852;21,363;23,830
8060,000;2,749;0,672;-34,740;1,743;9,503;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,575;1,554;2,349;1,976;2,621;1,551;-3,196;27,008;0,000;265,840;Inf;280,000;280,000;2,183;2,850;21,362;23,839
8060,500;3,311;0,787;-35,209;1,730;9,578;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,546;1,684;2,111;1,948;2,513;1,605;-3,196;27,008;0,000;266,240;Inf;280,000;280,000;2,124;2,848;21,360;23,821
8061,000;3,311;0,787;-35,209;1,730;9,578;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,546;1,684;2,199;2,143;2,610;1,761;-3,196;27,008;0,000;266,240;Inf;280,000;280,000;2,044;2,856;21,364;23,820
8061,500;3,311;0,787;-35,209;1,730;9,578;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,546;1,684;2,558;2,228;2,683;1,798;-3,196;27,008;0,000;265,740;Inf;280,000;280,000;2,178;2,863;21,361;23,758
8062,000;3,311;0,787;-35,209;1,730;9,578;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,546;1,684;2,476;2,155;2,641;1,632;-3,196;27,008;0,000;265,740;Inf;280,000;280,000;2,317;2,871;21,371;23,704
8062,500;3,311;0,787;-35,209;1,730;9,578;5,152;35,814;4,895;-7,434;-2,795;0,000;37,400;38,000;9,546;1,684;2,330;2,015;2,649;1,451;-3,196;27,008;0,000;265,840;Inf;280,000;280,000;2,226;2,878;21,370;23,678
8063,000;3,311;0,787;-35,209;1,730;9,578;5,179;35,818;4,879;-7,389;-2,800;0,000;37,354;37,973;9,546;1,684;2,171;1,915;2,563;1,520;-3,213;27,009;0,000;265,840;Inf;280,000;280,000;2,111;2,885;21,357;23,706
8063,500;3,311;0,787;-35,209;1,730;9,578;5,179;35,818;4,879;-7,389;-2,800;0,000;37,400;38,000;9,546;1,684;2,268;2,039;2,652;1,776;-3,213;27,009;0,000;265,440;Inf;280,000;280,000;2,042;2,892;21,342;23,690
8064,000;3,484;0,802;-35,209;1,717;9,528;5,179;35,818;4,879;-7,389;-2,800;0,000;37,400;38,000;9,499;1,627;2,848;2,204;2,913;2,013;-3,213;27,009;0,000;265,440;Inf;280,000;280,000;2,184;2,899;21,339;23,677
8064,500;3,484;0,802;-35,209;1,717;9,528;5,179;35,818;4,879;-7,389;-2,800;0,000;37,400;38,000;9,499;1,627;2,654;2,104;2,807;1,656;-3,213;27,009;0,000;265,840;Inf;280,000;280,000;2,495;2,908;21,360;23,783
8065,000;3,484;0,802;-35,209;1,717;9,528;5,179;35,818;4,879;-7,389;-2,800;0,000;37,400;38,000;9,499;1,627;2,221;1,986;2,535;1,391;-3,213;27,009;0,000;265,840;Inf;280,000;280,000;2,305;2,918;21,355;23,819
8065,500;3,484;0,802;-35,209;1,717;9,528;5,179;35,818;4,879;-7,389;-2,800;0,000;37,400;38,000;9,499;1,627;2,062;1,958;2,477;1,635;-3,213;27,009;0,000;265,540;Inf;280,000;280,000;2,033;2,927;21,350;23,921
8066,000;3,484;0,802;-35,209;1,717;9,528;5,144;35,864;4,915;-7,348;-2,789;0,000;37,355;37,933;9,499;1,627;2,344;2,211;2,687;1,930;-3,202;27,007;0,000;265,540;Inf;280,000;280,000;2,033;2,936;21,347;24,026
8066,500;3,484;0,802;-35,209;1,717;9,528;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,499;1,627;2,816;2,265;2,846;2,112;-3,202;27,007;0,000;265,740;Inf;280,000;280,000;2,293;2,945;21,355;24,224
8067,000;2,763;0,671;-35,209;1,742;9,503;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,501;1,629;2,670;2,196;2,878;1,791;-3,202;27,007;0,000;265,740;Inf;280,000;280,000;2,510;2,954;21,355;24,323
8067,500;2,763;0,671;-35,209;1,742;9,503;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,501;1,629;1,969;1,921;2,376;1,682;-3,202;27,007;0,000;265,440;Inf;280,000;280,000;2,384;2,951;21,341;24,419
8068,000;2,763;0,671;-35,209;1,742;9,503;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,501;1,629;2,379;2,274;2,662;2,039;-3,202;27,007;0,000;265,440;Inf;280,000;280,000;1,987;2,948;21,343;24,451
8068,500;2,763;0,671;-35,209;1,742;9,503;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,501;1,629;2,731;2,402;2,850;2,107;-3,202;27,007;0,000;265,740;Inf;280,000;280,000;2,339;2,945;21,337;24,426
8069,000;2,763;0,671;-35,209;1,742;9,503;5,144;35,864;4,915;-7,348;-2,789;0,000;37,400;37,900;9,501;1,629;2,781;2,337;2,925;1,904;-3,202;27,007;0,000;265,740;Inf;280,000;280,000;2,522;2,942;21,342;24,438
8069,500;2,763;0,671;-35,209;1,742;9,503;5,148;35,804;4,893;-7,350;-2,790;0,000;37,361;37,929;9,501;1,629;2,494;2,229;2,826;1,600;-3,199;27,005;0,000;265,940;Inf;280,000;280,000;2,487;2,939;21,328;24,351
8070,000;2,763;0,671;-35,209;1,742;9,503;5,148;35,804;4,893;-7,350;-2,790;0,000;37,400;37,900;9,501;1,629;2,224;2,050;2,712;1,592;-3,199;27,005;0,000;265,940;Inf;280,000;280,000;2,287;2,936;21,340;24,125
8070,500;2,544;0,678;-33,445;1,722;9,455;5,148;35,804;4,893;-7,350;-2,790;0,000;37,400;37,900;9,582;1,598;2,447;2,130;2,752;1,838;-3,199;27,005;0,000;265,940;Inf;280,000;280,000;2,144;2,933;21,333;24,114
8071,000;2,544;0,678;-33,445;1,722;9,455;5,148;35,804;4,893;-7,350;-2,790;0,000;37,400;37,900;9,582;1,598;3,106;2,568;3,088;2,298;-3,199;27,005;0,000;265,940;Inf;280,000;280,000;2,292;2,927;21,321;24,089
8071,500;2,544;0,678;-33,445;1,722;9,455;5,148;35,804;4,893;-7,350;-2,790;0,000;37,400;37,900;9,582;1,598;2,904;2,401;3,093;2,013;-3,199;27,005;0,000;265,440;Inf;280,000;280,000;2,765;2,921;21,348;24,092
8072,000;2,544;0,678;-33,445;1,722;9,455;5,148;35,804;4,893;-7,350;-2,790;0,000;37,400;37,900;9,582;1,598;2,422;2,216;2,924;1,645;-3,199;27,005;0,000;265,440;Inf;280,000;280,000;2,603;2,914;21,328;23,992
8072,500;2,544;0,678;-33,445;1,722;9,455;5,137;35,830;4,916;-7,296;-2,786;0,000;37,361;37,975;9,582;1,598;1,964;2,041;2,499;1,730;-3,192;27,003;0,000;265,340;Inf;280,000;280,000;2,302;2,908;21,325;23,957
8073,000;2,544;0,678;-33,445;1,722;9,455;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,582;1,598;2,482;2,356;2,757;2,078;-3,192;27,003;0,000;265,340;Inf;280,000;280,000;2,058;2,902;21,331;23,959
8073,500;3,155;0,743;-35,209;1,730;9,550;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,437;1,645;2,935;2,577;2,980;2,409;-3,192;27,003;0,000;265,540;Inf;280,000;280,000;2,418;2,896;21,326;24,085
8074,000;3,155;0,743;-35,209;1,730;9,550;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,437;1,645;3,023;2,470;3,102;2,292;-3,192;27,003;0,000;265,540;Inf;280,000;280,000;2,725;2,901;21,328;24,071
8074,500;3,155;0,743;-35,209;1,730;9,550;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,437;1,645;2,086;2,161;2,462;1,614;-3,192;27,003;0,000;264,840;Inf;280,000;280,000;2,722;2,905;21,328;24,051
8075,000;3,155;0,743;-35,209;1,730;9,550;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,437;1,645;2,200;2,232;2,590;1,748;-3,192;27,003;0,000;264,840;Inf;280,000;280,000;2,081;2,909;21,337;24,111
8075,500;3,155;0,743;-35,209;1,730;9,550;5,137;35,830;4,916;-7,296;-2,786;0,000;37,400;38,000;9,437;1,645;2,376;2,446;2,745;2,013;-3,192;27,003;0,000;265,740;Inf;280,000;280,000;2,192;2,913;21,346;24,137
8076,000;3,155;0,743;-35,209;1,730;9,550;5,139;35,874;4,933;-7,292;-2,786;0,000;37,363;37,920;9,437;1,645;2,751;2,507;2,866;2,136;-3,190;27,006;0,000;265,740;Inf;280,000;280,000;2,395;2,917;21,329;24,171
8076,500;3,155;0,743;-35,209;1,730;9,550;5,139;35,874;4,933;-7,292;-2,786;0,000;37,400;37,900;9,437;1,645;2,690;2,452;2,902;2,008;-3,190;27,006;0,000;265,640;Inf;280,000;280,000;2,565;2,921;21,328;24,230
8077,000;2,728;0,700;-34,619;1,695;9,447;5,139;35,874;4,933;-7,292;-2,786;0,000;37,400;37,900;9,594;1,814;2,528;2,350;2,868;1,750;-3,190;27,006;0,000;265,640;Inf;280,000;280,000;2,513;2,925;21,350;24,239
8077,500;2,728;0,700;-34,619;1,695;9,447;5,139;35,874;4,933;-7,292;-2,786;0,000;37,400;37,900;9,594;1,814;2,369;2,211;2,805;1,667;-3,190;27,006;0,000;265,740;Inf;280,000;280,000;2,374;2,921;21,333;24,220
8078,000;2,728;0,700;-34,619;1,695;9,447;5,139;35,874;4,933;-7,292;-2,786;0,000;37,400;37,900;9,594;1,814;2,459;2,514;2,891;2,098;-3,190;27,006;0,000;265,740;Inf;280,000;280,000;2,263;2,918;21,338;24,159
8078,500;2,728;0,700;-34,619;1,695;9,447;5,139;35,874;4,933;-7,292;-2,786;0,000;37,400;37,900;9,594;1,814;2,761;2,632;2,978;2,173;-3,190;27,006;0,000;265,140;Inf;280,000;280,000;2,491;2,915;21,322;24,153
8079,000;2,728;0,700;-34,619;1,695;9,447;5,152;35,833;4,909;-7,276;-2,786;0,000;37,364;37,916;9,594;1,814;2,877;2,515;2,938;2,038;-3,190;27,000;0,000;265,140;Inf;280,000;280,000;2,636;2,912;21,312;24,186
8079,500;2,728;0,700;-34,619;1,695;9,447;5,152;35,833;4,909;-7,276;-2,786;0,000;37,400;37,900;9,594;1,814;2,537;2,319;2,817;1,742;-3,190;27,000;0,000;266,040;Inf;280,000;280,000;2,592;2,909;21,332;24,168
8080,000;2,618;0,698;-34,045;1,742;9,474;5,152;35,833;4,909;-7,276;-2,786;0,000;37,400;37,900;9,535;1,651;2,310;2,187;2,617;1,594;-3,190;27,000;0,000;266,040;Inf;280,000;280,000;2,353;2,906;21,323;24,268
8080,500;2,618;0,698;-34,045;1,742;9,474;5,152;35,833;4,909;-7,276;-2,786;0,000;37,400;37,900;9,535;1,651;2,175;2,249;2,609;1,857;-3,190;27,000;0,000;265,540;Inf;280,000;280,000;2,177;2,901;21,340;24,320
8081,000;2,618;0,698;-34,045;1,742;9,474;5,152;35,833;4,909;-7,276;-2,786;0,000;37,400;37,900;9,535;1,651;2,423;2,549;2,775;2,052;-3,190;27,000;0,000;265,540;Inf;280,000;280,000;2,223;2,897;21,330;24,348
8081,500;2,618;0,698;-34,045;1,742;9,474;5,152;35,833;4,909;-7,276;-2,786;0,000;37,400;37,900;9,535;1,651;2,691;2,595;2,909;2,165;-3,190;27,000;0,000;265,340;Inf;280,000;280,000;2,450;2,892;21,337;24,387
8082,000;2,618;0,698;-34,045;1,742;9,474;5,191;35,818;4,885;-7,259;-2,795;0,000;37,363;38,001;9,535;1,651;2,347;2,303;2,449;1,548;-3,197;26,995;0,000;265,340;Inf;280,000;280,000;2,590;2,888;21,333;24,399
8082,500;2,618;0,698;-34,045;1,742;9,474;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,535;1,651;2,029;2,232;2,328;1,838;-3,197;26,995;0,000;264,840;Inf;280,000;280,000;2,162;2,883;21,330;24,447
8083,000;2,618;0,698;-34,045;1,742;9,474;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,535;1,651;2,341;2,398;2,608;1,990;-3,197;26,995;0,000;264,840;Inf;280,000;280,000;2,107;2,879;21,326;24,431
