t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8083,500;3,662;0,918;-34,863;1,743;9,480;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,609;1,784;2,695;2,421;2,788;2,033;-3,197;26,995;0,000;265,240;Inf;280,000;280,000;2,335;2,875;21,332;24,381
8084,000;3,662;0,918;-34,863;1,743;9,480;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,609;1,784;2,617;2,377;2,802;1,797;-3,197;26,995;0,000;265,240;Inf;280,000;280,000;2,484;2,888;21,324;24,415
8084,500;3,662;0,918;-34,863;1,743;9,480;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,609;1,784;2,406;2,293;2,726;1,623;-3,197;26,995;0,000;264,640;Inf;280,000;280,000;2,398;2,900;21,326;24,392
8085,000;3,662;0,918;-34,863;1,743;9,480;5,191;35,818;4,885;-7,259;-2,795;0,000;37,400;38,000;9,609;1,784;2,343;2,425;2,759;1,979;-3,197;26,995;0,000;264,640;Inf;280,000;280,000;2,262;2,913;21,320;24,331
8085,500;3,662;0,918;-34,863;1,743;9,480;5,203;35,882;4,946;-7,232;-2,787;0,000;37,365;37,935;9,609;1,784;2,522;2,560;2,838;2,011;-3,191;26,994;0,000;265,340;Inf;280,000;280,000;2,377;2,925;21,341;24,278
8086,000;3,662;0,918;-34,863;1,743;9,480;5,203;35,882;4,946;-7,232;-2,787;0,000;37,400;37,900;9,609;1,784;2,702;2,507;2,903;1,905;-3,191;26,994;0,000;265,340;Inf;280,000;280,000;2,483;2,937;21,314;24,356
8086,500;2,935;0,665;-35,209;1,730;9,513;5,203;35,882;4,946;-7,232;-2,787;0,000;37,400;37,900;9,533;1,836;2,494;2,310;2,647;1,676;-3,191;26,994;0,000;264,140;Inf;280,000;280,000;2,504;2,949;21,307;24,330
8087,000;2,935;0,665;-35,209;1,730;9,513;5,203;35,882;4,946;-7,232;-2,787;0,000;37,400;37,900;9,533;1,836;1,992;2,174;2,289;1,714;-3,191;26,994;0,000;264,140;Inf;280,000;280,000;2,282;2,949;21,342;24,364
8087,500;2,935;0,665;-35,209;1,730;9,513;5,203;35,882;4,946;-7,232;-2,787;0,000;37,400;37,900;9,533;1,836;2,203;2,281;2,465;1,814;-3,191;26,994;0,000;265,140;Inf;280,000;280,000;2,042;2,949;21,323;24,151
8088,000;2,935;0,665;-35,209;1,730;9,513;5,203;35,882;4,946;-7,232;-2,787;0,000;37,400;37,900;9,533;1,836;2,304;2,464;2,630;1,911;-3,191;26,994;0,000;265,140;Inf;280,000;280,000;2,191;2,948;21,331;24,058
8088,500;2,935;0,665;-35,209;1,730;9,513;5,175;35,856;4,902;-7,256;-2,791;0,000;37,371;37,933;9,533;1,836;2,524;2,433;2,762;1,929;-3,208;26,989;0,000;264,840;Inf;280,000;280,000;2,327;2,948;21,318;23,880
8089,000;2,935;0,665;-35,209;1,730;9,513;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,533;1,836;2,267;2,228;2,640;1,564;-3,208;26,989;0,000;264,840;Inf;280,000;280,000;2,412;2,948;21,324;23,799
8089,500;2,935;0,665;-35,209;1,730;9,513;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,533;1,836;2,204;2,165;2,522;1,685;-3,208;26,989;0,000;265,840;Inf;280,000;280,000;2,175;2,948;21,314;23,714
8090,000;3,019;0,718;-35,164;1,752;9,499;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,556;1,866;2,208;2,332;2,653;1,931;-3,208;26,989;0,000;265,840;Inf;280,000;280,000;2,144;2,948;21,325;23,643
8090,500;3,019;0,718;-35,164;1,752;9,499;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,556;1,866;2,712;2,443;2,863;2,047;-3,208;26,989;0,000;264,540;Inf;280,000;280,000;2,281;2,949;21,316;23,568
8091,000;3,019;0,718;-35,164;1,752;9,499;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,556;1,866;2,726;2,446;2,893;1,883;-3,208;26,989;0,000;264,540;Inf;280,000;280,000;2,516;2,950;21,336;23,602
8091,500;3,019;0,718;-35,164;1,752;9,499;5,175;35,856;4,902;-7,256;-2,791;0,000;37,400;37,900;9,556;1,866;2,533;2,296;2,873;1,732;-3,208;26,989;0,000;266,140;Inf;280,000;280,000;2,487;2,951;21,321;23,558
8092,000;3,019;0,718;-35,164;1,752;9,499;5,153;35,853;4,931;-7,212;-2,783;0,000;37,370;37,953;9,556;1,866;2,393;2,207;2,767;1,613;-3,186;26,998;0,000;266,140;Inf;280,000;280,000;2,358;2,952;21,330;23,596
8092,500;3,019;0,718;-35,164;1,752;9,499;5,153;35,853;4,931;-7,212;-2,783;0,000;37,400;38,000;9,556;1,866;2,478;2,548;2,875;2,206;-3,186;26,998;0,000;265,140;Inf;280,000;280,000;2,245;2,953;21,311;23,621
8093,000;2,544;0,727;-34,054;1,770;9,485;5,153;35,853;4,931;-7,212;-2,783;0,000;37,400;38,000;9,569;1,675;2,991;2,655;3,046;2,186;-3,186;26,998;0,000;265,140;Inf;280,000;280,000;2,527;2,954;21,328;23,622
8093,500;2,544;0,727;-34,054;1,770;9,485;5,153;35,853;4,931;-7,212;-2,783;0,000;37,400;38,000;9,569;1,675;2,824;2,486;3,067;1,932;-3,186;26,998;0,000;266,140;Inf;280,000;280,000;2,720;2,948;21,322;23,657
8094,000;2,544;0,727;-34,054;1,770;9,485;5,153;35,853;4,931;-7,212;-2,783;0,000;37,400;38,000;9,569;1,675;2,351;2,256;2,875;1,606;-3,186;26,998;0,000;266,140;Inf;280,000;280,000;2,577;2,941;21,326;23,676
8094,500;2,544;0,727;-34,054;1,770;9,485;5,153;35,853;4,931;-7,212;-2,783;0,000;37,400;38,000;9,569;1,675;1,937;2,091;2,450;1,502;-3,186;26,998;0,000;265,340;Inf;280,000;280,000;2,272;2,934;21,337;23,729
8095,000;2,544;0,727;-34,054;1,770;9,485;5,167;35,894;4,950;-7,165;-2,778;0,000;37,374;37,957;9,569;1,675;2,307;2,363;2,656;2,219;-3,199;26,990;0,000;265,340;Inf;280,000;280,000;1,995;2,928;21,318;23,846
8095,500;2,544;0,727;-34,054;1,770;9,485;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,569;1,675;3,037;2,748;3,039;2,636;-3,199;26,990;0,000;266,140;Inf;280,000;280,000;2,386;2,922;21,338;23,886
8096,000;2,544;0,727;-34,054;1,770;9,485;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,569;1,675;2,674;2,441;2,853;1,805;-3,199;26,990;0,000;266,140;Inf;280,000;280,000;2,865;2,916;21,344;23,884
8096,500;2,874;0,673;-35,209;1,718;9,504;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,435;1,720;1,934;2,156;2,312;1,376;-3,199;26,990;0,000;264,740;Inf;280,000;280,000;2,443;2,909;21,334;23,898
8097,000;2,874;0,673;-35,209;1,718;9,504;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,435;1,720;2,011;2,179;2,421;1,740;-3,199;26,990;0,000;264,740;Inf;280,000;280,000;1,945;2,909;21,345;23,993
8097,500;2,874;0,673;-35,209;1,718;9,504;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,435;1,720;2,352;2,528;2,656;2,223;-3,199;26,990;0,000;265,740;Inf;280,000;280,000;2,088;2,908;21,354;23,986
8098,000;2,874;0,673;-35,209;1,718;9,504;5,167;35,894;4,950;-7,165;-2,778;0,000;37,400;38,000;9,435;1,720;2,799;2,788;2,908;2,157;-3,199;26,990;0,000;265,740;Inf;280,000;280,000;2,440;2,907;21,328;24,025
8098,500;2,874;0,673;-35,209;1,718;9,504;5,151;35,832;4,957;-7,199;-2,782;0,000;37,377;37,944;9,435;1,720;2,691;2,643;2,929;2,062;-3,192;26,989;0,000;263,440;Inf;280,000;280,000;2,663;2,907;21,320;24,044
8099,000;2,874;0,673;-35,209;1,718;9,504;5,151;35,832;4,957;-7,199;-2,782;0,000;37,400;37,900;9,435;1,720;2,249;2,271;2,781;1,683;-3,192;26,989;0,000;263,440;Inf;280,000;280,000;2,581;2,907;21,335;24,064
8099,500;2,625;0,672;-34,230;1,788;9,520;5,151;35,832;4,957;-7,199;-2,782;0,000;37,400;37,900;9,493;1,632;2,517;2,390;2,858;2,147;-3,192;26,989;0,000;265,840;Inf;280,000;280,000;2,246;2,906;21,334;24,052
8100,000;2,625;0,672;-34,230;1,788;9,520;5,151;35,832;4,957;-7,199;-2,782;0,000;37,400;37,900;9,493;1,632;2,860;2,717;3,037;2,466;-3,192;26,989;0,000;265,840;Inf;280,000;280,000;2,478;2,902;21,334;24,019
8100,500;2,625;0,672;-34,230;1,788;9,520;5,151;35,832;4,957;-7,199;-2,782;0,000;37,400;37,900;9,493;1,632;3,066;2,859;3,230;2,651;-3,192;26,989;0,000;263,240;Inf;280,000;280,000;2,770;2,897;21,330;24,000
8101,000;2,625;0,672;-34,230;1,788;9,520;5,151;35,832;4,957;-7,199;-2,782;0,000;37,400;37,900;9,493;1,632;3,147;2,730;3,312;2,402;-3,192;26,989;0,000;263,240;Inf;280,000;280,000;2,951;2,893;21,341;24,013
8101,500;2,625;0,672;-34,230;1,788;9,520;5,178;35,820;4,956;-7,136;-2,767;0,000;37,381;37,953;9,493;1,632;2,608;2,497;3,124;1,913;-3,183;26,990;0,000;265,540;Inf;280,000;280,000;2,898;2,888;21,328;24,040
8102,000;2,625;0,672;-34,230;1,788;9,520;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,493;1,632;2,321;2,393;2,991;1,832;-3,183;26,990;0,000;265,540;Inf;280,000;280,000;2,535;2,884;21,327;24,011
8102,500;2,625;0,672;-34,230;1,788;9,520;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,493;1,632;2,738;2,686;3,083;2,398;-3,183;26,990;0,000;263,240;Inf;280,000;280,000;2,384;2,880;21,334;23,987
8103,000;3,599;0,840;-35,209;1,707;9,525;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,434;1,635;3,279;3,068;3,495;2,786;-3,183;26,990;0,000;263,240;Inf;280,000;280,000;2,726;2,875;21,350;23,987
8103,500;3,599;0,840;-35,209;1,707;9,525;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,434;1,635;2,980;2,770;3,418;2,329;-3,183;26,990;0,000;265,840;Inf;280,000;280,000;3,157;2,887;21,336;23,979
8104,000;3,599;0,840;-35,209;1,707;9,525;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,434;1,635;2,503;2,494;2,799;1,698;-3,183;26,990;0,000;265,840;Inf;280,000;280,000;2,874;2,899;21,319;23,959
8104,500;3,599;0,840;-35,209;1,707;9,525;5,178;35,820;4,956;-7,136;-2,767;0,000;37,400;38,000;9,434;1,635;1,898;2,441;2,285;1,833;-3,183;26,990;0,000;264,440;Inf;280,000;280,000;2,373;2,910;21,341;23,958
8105,000;3,599;0,840;-35,209;1,707;9,525;5,162;35,941;4,959;-7,050;-2,787;0,000;37,379;37,965;9,434;1,635;2,569;2,758;2,683;2,382;-3,199;26,986;0,000;264,440;Inf;280,000;280,000;2,114;2,922;21,343;23,921
8105,500;3,599;0,840;-35,209;1,707;9,525;5,162;35,941;4,959;-7,050;-2,787;0,000;37,400;38,000;9,434;1,635;2,863;2,871;2,985;2,629;-3,199;26,986;0,000;266,040;Inf;280,000;280,000;2,598;2,933;21,341;23,924
8106,000;3,896;0,926;-35,209;1,695;9,485;5,162;35,941;4,959;-7,050;-2,787;0,000;37,400;38,000;9,514;1,797;2,839;2,724;3,052;2,393;-3,199;26,986;0,000;266,040;Inf;280,000;280,000;2,837;2,944;21,334;23,912
8106,500;3,896;0,926;-35,209;1,695;9,485;5,162;35,941;4,959;-7,050;-2,787;0,000;37,400;38,000;9,514;1,797;2,191;2,335;2,453;1,647;-3,199;26,986;0,000;264,840;Inf;280,000;280,000;2,752;2,959;21,353;23,921
8107,000;3,896;0,926;-35,209;1,695;9,485;5,162;35,941;4,959;-7,050;-2,787;0,000;37,400;38,000;9,514;1,797;2,229;2,448;2,604;2,078;-3,199;26,986;0,000;264,840;Inf;280,000;280,000;2,156;2,975;21,337;23,925
8107,500;3,896;0,926;-35,209;1,695;9,485;5,162;35,941;4,959;-7,050;-2,787;0,000;37,400;38,000;9,514;1,797;2,740;2,687;2,838;2,287;-3,199;26,986;0,000;265,740;Inf;280,000;280,000;2,340;2,990;21,341;24,009
8108,000;3,896;0,926;-35,209;1,695;9,485;5,179;35,882;4,928;-7,101;-2,783;0,000;37,372;37,959;9,514;1,797;2,742;2,706;2,970;2,419;-3,194;26,978;0,000;265,740;Inf;280,000;280,000;2,638;3,005;21,350;24,061
8108,500;3,896;0,926;-35,209;1,695;9,485;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,514;1,797;2,750;2,616;3,007;2,161;-3,194;26,978;0,000;264,640;Inf;280,000;280,000;2,709;3,019;21,349;24,197
8109,000;2,414;0,671;-33,610;1,746;9,468;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,604;1,711;2,569;2,486;2,899;1,830;-3,194;26,978;0,000;264,640;Inf;280,000;280,000;2,633;3,034;21,370;24,145
8109,500;2,414;0,671;-33,610;1,746;9,468;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,604;1,711;2,226;2,331;2,642;1,932;-3,194;26,978;0,000;265,540;Inf;280,000;280,000;2,446;3,023;21,352;24,151
8110,000;2,414;0,671;-33,610;1,746;9,468;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,604;1,711;2,945;2,713;3,038;2,551;-3,194;26,978;0,000;265,540;Inf;280,000;280,000;2,283;3,013;21,354;24,152
8110,500;2,414;0,671;-33,610;1,746;9,468;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,604;1,711;3,066;2,646;3,171;2,247;-3,194;26,978;0,000;263,840;Inf;280,000;280,000;2,812;3,004;21,350;24,121
8111,000;2,414;0,671;-33,610;1,746;9,468;5,179;35,882;4,928;-7,101;-2,783;0,000;37,400;38,000;9,604;1,711;2,785;2,515;3,032;1,932;-3,194;26,978;0,000;263,840;Inf;280,000;280,000;2,782;2,994;21,351;24,147
8111,500;2,414;0,671;-33,610;1,746;9,468;5,163;35,855;4,930;-7,074;-2,783;0,000;37,376;37,959;9,604;1,711;2,158;2,309;2,560;1,769;-3,202;26,978;0,000;266,040;Inf;280,000;280,000;2,566;2,984;21,348;24,108
8112,000;2,414;0,671;-33,610;1,746;9,468;5,163;35,855;4,930;-7,074;-2,783;0,000;37,400;38,000;9,604;1,711;2,358;2,422;2,702;2,066;-3,202;26,978;0,000;266,040;Inf;280,000;280,000;2,199;2,975;21,359;24,082
8112,500;3,382;0,852;-34,507;1,720;9,439;5,163;35,855;4,930;-7,074;-2,783;0,000;37,400;38,000;9,649;1,772;2,581;2,643;2,887;2,262;-3,202;26,978;0,000;264,140;Inf;280,000;280,000;2,387;2,966;21,355;24,073
8113,000;3,382;0,852;-34,507;1,720;9,439;5,163;35,855;4,930;-7,074;-2,783;0,000;37,400;38,000;9,649;1,772;2,967;2,626;3,035;2,281;-3,202;26,978;0,000;264,140;Inf;280,000;280,000;2,593;2,973;21,344;23,986
8113,500;3,382;0,852;-34,507;1,720;9,439;5,163;35,855;4,930;-7,074;-2,783;0,000;37,400;38,000;9,649;1,772;2,344;2,377;2,846;1,794;-3,202;26,978;0,000;265,840;Inf;280,000;280,000;2,728;2,979;21,347;23,920
8114,000;3,382;0,852;-34,507;1,720;9,439;5,163;35,855;4,930;-7,074;-2,783;0,000;37,400;38,000;9,649;1,772;1,987;2,289;2,437;1,908;-3,202;26,978;0,000;265,840;Inf;280,000;280,000;2,340;2,986;21,351;23,858
8114,500;3,382;0,852;-34,507;1,720;9,439;5,186;35,931;4,962;-7,033;-2,782;0,000;37,383;37,955;9,649;1,772;2,415;2,539;2,718;2,200;-3,193;26,980;0,000;265,140;Inf;280,000;280,000;2,155;2,992;21,344;23,905
8115,000;3,382;0,852;-34,507;1,720;9,439;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,649;1,772;2,896;2,583;2,972;2,384;-3,193;26,980;0,000;265,140;Inf;280,000;280,000;2,468;2,999;21,336;23,952
8115,500;2,838;0,664;-35,209;1,703;9,529;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,525;1,849;2,874;2,525;3,003;2,099;-3,193;26,980;0,000;265,640;Inf;280,000;280,000;2,709;3,005;21,372;24,023
8116,000;2,838;0,664;-35,209;1,703;9,529;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,525;1,849;2,518;2,442;2,859;1,812;-3,193;26,980;0,000;265,640;Inf;280,000;280,000;2,625;3,002;21,366;24,043
8116,500;2,838;0,664;-35,209;1,703;9,529;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,525;1,849;2,017;2,245;2,434;1,754;-3,193;26,980;0,000;265,340;Inf;280,000;280,000;2,408;3,000;21,361;24,014
8117,000;2,838;0,664;-35,209;1,703;9,529;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,525;1,849;2,390;2,629;2,789;2,267;-3,193;26,980;0,000;265,340;Inf;280,000;280,000;2,113;2,997;21,391;23,939
8117,500;2,838;0,664;-35,209;1,703;9,529;5,186;35,931;4,962;-7,033;-2,782;0,000;37,400;38,000;9,525;1,849;2,525;2,622;2,911;2,226;-3,193;26,980;0,000;265,840;Inf;280,000;280,000;2,519;2,994;21,371;23,839
8118,000;2,838;0,664;-35,209;1,703;9,529;5,176;35,852;4,944;-7,071;-2,783;0,000;37,378;37,939;9,525;1,849;2,393;2,484;2,871;1,983;-3,190;26,963;0,000;265,840;Inf;280,000;280,000;2,571;2,992;21,377;23,806
8118,500;2,838;0,664;-35,209;1,703;9,529;5,176;35,852;4,944;-7,071;-2,783;0,000;37,400;37,900;9,525;1,849;2,203;2,306;2,787;1,769;-3,190;26,963;0,000;265,640;Inf;280,000;280,000;2,433;2,989;21,372;23,800
8119,000;2,836;0,678;-35,209;1,748;9,533;5,176;35,852;4,944;-7,071;-2,783;0,000;37,400;37,900;9,393;1,712;2,275;2,321;2,790;1,848;-3,190;26,963;0,000;265,640;Inf;280,000;280,000;2,266;2,987;21,387;23,745
8119,500;2,836;0,678;-35,209;1,748;9,533;5,176;35,852;4,944;-7,071;-2,783;0,000;37,400;37,900;9,393;1,712;2,624;2,492;2,886;2,238;-3,190;26,963;0,000;266,440;Inf;280,000;280,000;2,309;2,984;21,371;23,701
8120,000;2,836;0,678;-35,209;1,748;9,533;5,176;35,852;4,944;-7,071;-2,783;0,000;37,400;37,900;9,393;1,712;2,847;2,677;3,054;2,545;-3,190;26,963;0,000;266,440;Inf;280,000;280,000;2,560;2,982;21,382;23,668
8120,500;2,836;0,678;-35,209;1,748;9,533;5,176;35,852;4,944;-7,071;-2,783;0,000;37,400;37,900;9,393;1,712;2,599;2,485;3,048;2,024;-3,190;26,963;0,000;265,940;Inf;280,000;280,000;2,781;2,980;21,381;23,628
8121,000;2,836;0,678;-35,209;1,748;9,533;5,182;35,835;4,959;-7,022;-2,786;0,000;37,387;38,002;9,393;1,712;2,458;2,329;2,588;1,627;-3,200;26,971;0,000;265,940;Inf;280,000;280,000;2,539;2,977;21,380;23,598
8121,500;2,836;0,678;-35,209;1,748;9,533;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,393;1,712;2,243;2,415;2,614;2,015;-3,200;26,971;0,000;265,940;Inf;280,000;280,000;2,250;2,975;21,377;23,603
8122,000;2,987;0,759;-34,670;1,743;9,538;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,506;1,619;2,855;2,626;2,929;2,496;-3,200;26,971;0,000;265,940;Inf;280,000;280,000;2,322;2,973;21,403;23,760
8122,500;2,987;0,759;-34,670;1,743;9,538;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,506;1,619;2,969;2,676;3,102;2,521;-3,200;26,971;0,000;265,640;Inf;280,000;280,000;2,727;2,973;21,364;23,767
8123,000;2,987;0,759;-34,670;1,743;9,538;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,506;1,619;2,786;2,567;3,099;2,104;-3,200;26,971;0,000;265,640;Inf;280,000;280,000;2,817;2,973;21,379;23,908
8123,500;2,987;0,759;-34,670;1,743;9,538;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,506;1,619;2,586;2,424;2,973;1,819;-3,200;26,971;0,000;266,240;Inf;280,000;280,000;2,639;2,973;21,381;23,903
8124,000;2,987;0,759;-34,670;1,743;9,538;5,182;35,835;4,959;-7,022;-2,786;0,000;37,400;38,000;9,506;1,619;2,559;2,585;2,885;2,340;-3,200;26,971;0,000;266,240;Inf;280,000;280,000;2,451;2,973;21,389;23,907
8124,500;2,987;0,759;-34,670;1,743;9,538;5,193;35,913;4,978;-6,961;-2,779;0,000;37,382;37,992;9,506;1,619;3,115;2,787;3,136;2,608;-3,194;26,974;0,000;265,940;Inf;280,000;280,000;2,592;2,974;21,387;23,879
8125,000;2,987;0,759;-34,670;1,743;9,538;5,193;35,913;4,978;-6,961;-2,779;0,000;37,400;38,000;9,506;1,619;2,970;2,730;3,187;2,421;-3,194;26,974;0,000;265,940;Inf;280,000;280,000;2,911;2,974;21,394;23,904
8125,500;2,930;0,717;-35,209;1,678;9,547;5,193;35,913;4,978;-6,961;-2,779;0,000;37,400;38,000;9,426;1,822;2,760;2,584;3,033;1,993;-3,194;26,974;0,000;266,440;Inf;280,000;280,000;2,827;2,974;21,410;23,887
8126,000;2,930;0,717;-35,209;1,678;9,547;5,193;35,913;4,978;-6,961;-2,779;0,000;37,400;38,000;9,426;1,822;2,212;2,324;2,381;1,574;-3,194;26,974;0,000;266,440;Inf;280,000;280,000;2,593;2,973;21,387;23,890
8126,500;2,930;0,717;-35,209;1,678;9,547;5,193;35,913;4,978;-6,961;-2,779;0,000;37,400;38,000;9,426;1,822;2,003;2,423;2,298;1,878;-3,194;26,974;0,000;266,140;Inf;280,000;280,000;2,123;2,973;21,388;23,878
8127,000;2,930;0,717;-35,209;1,678;9,547;5,193;35,913;4,978;-6,961;-2,779;0,000;37,400;38,000;9,426;1,822;2,566;2,687;2,676;2,486;-3,194;26,974;0,000;266,140;Inf;280,000;280,000;2,151;2,972;21,403;23,913
8127,500;2,930;0,717;-35,209;1,678;9,547;5,221;35,880;4,943;-7,031;-2,768;0,000;37,390;37,989;9,426;1,822;2,684;2,705;3,073;2,320;-3,185;26,982;0,000;265,640;Inf;280,000;280,000;2,604;2,971;21,412;23,937
8128,000;2,930;0,717;-35,209;1,678;9,547;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,426;1,822;2,426;2,513;2,644;1,868;-3,185;26,982;0,000;265,640;Inf;280,000;280,000;2,696;2,971;21,408;23,896
8128,500;2,918;0,667;-35,209;1,761;9,554;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,517;1,686;1,978;2,335;2,354;1,785;-3,185;26,982;0,000;265,840;Inf;280,000;280,000;2,363;2,970;21,414;23,896
8129,000;2,918;0,667;-35,209;1,761;9,554;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,517;1,686;2,315;2,584;2,648;2,231;-3,185;26,982;0,000;265,840;Inf;280,000;280,000;2,113;2,969;21,398;23,856
8129,500;2,918;0,667;-35,209;1,761;9,554;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,517;1,686;2,879;2,847;2,935;2,647;-3,185;26,982;0,000;265,940;Inf;280,000;280,000;2,444;2,968;21,379;23,881
8130,000;2,918;0,667;-35,209;1,761;9,554;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,517;1,686;2,891;2,849;3,134;2,664;-3,185;26,982;0,000;265,940;Inf;280,000;280,000;2,827;2,968;21,421;23,935
8130,500;2,918;0,667;-35,209;1,761;9,554;5,221;35,880;4,943;-7,031;-2,768;0,000;37,400;38,000;9,517;1,686;2,881;2,655;3,125;2,181;-3,185;26,982;0,000;265,940;Inf;280,000;280,000;2,885;2,967;21,403;23,937
8131,000;2,918;0,667;-35,209;1,761;9,554;5,190;35,845;4,945;-7,018;-2,770;0,000;37,370;38,002;9,517;1,686;2,222;2,413;2,872;1,881;-3,191;26,975;0,000;265,940;Inf;280,000;280,000;2,710;2,966;21,395;23,892
8131,500;2,918;0,667;-35,209;1,761;9,554;5,190;35,845;4,945;-7,018;-2,770;0,000;37,400;38,000;9,517;1,686;2,854;2,670;3,074;2,561;-3,191;26,975;0,000;265,940;Inf;280,000;280,000;2,347;2,965;21,405;23,850
8132,000;3,714;0,915;-35,181;1,742;9,529;5,190;35,845;4,945;-7,018;-2,770;0,000;37,400;38,000;9,508;1,581;3,147;3,087;3,316;2,753;-3,191;26,975;0,000;265,940;Inf;280,000;280,000;2,790;2,964;21,414;23,777
8132,500;3,714;0,915;-35,181;1,742;9,529;5,190;35,845;4,945;-7,018;-2,770;0,000;37,400;38,000;9,508;1,581;3,127;2,936;3,340;2,581;-3,191;26,975;0,000;266,040;Inf;280,000;280,000;3,076;2,977;21,402;23,775
8133,000;3,714;0,915;-35,181;1,742;9,529;5,190;35,845;4,945;-7,018;-2,770;0,000;37,400;38,000;9,508;1,581;2,821;2,722;3,231;2,262;-3,191;26,975;0,000;266,040;Inf;280,000;280,000;2,996;2,989;21,428;23,764
8133,500;3,714;0,915;-35,181;1,742;9,529;5,190;35,845;4,945;-7,018;-2,770;0,000;37,400;38,000;9,508;1,581;2,622;2,541;3,057;1,907;-3,191;26,975;0,000;266,140;Inf;280,000;280,000;2,759;3,001;21,417;23,911
8134,000;3,714;0,915;-35,181;1,742;9,529;5,183;35,889;4,978;-6,944;-2,783;0,000;37,375;37,937;9,508;1,581;2,108;2,442;2,575;1,868;-3,192;26,973;0,000;266,140;Inf;280,000;280,000;2,532;3,012;21,418;23,847
8134,500;3,714;0,915;-35,181;1,742;9,529;5,183;35,889;4,978;-6,944;-2,783;0,000;37,400;37,900;9,508;1,581;3,088;3,087;3,235;2,830;-3,192;26,973;0,000;265,740;Inf;280,000;280,000;2,248;3,024;21,412;23,811
8135,000;3,224;0,801;-35,038;1,728;9,559;5,183;35,889;4,978;-6,944;-2,783;0,000;37,400;37,900;9,559;1,615;2,946;2,883;3,255;2,552;-3,192;26,973;0,000;265,740;Inf;280,000;280,000;3,060;3,035;21,418;23,856
8135,500;3,224;0,801;-35,038;1,728;9,559;5,183;35,889;4,978;-6,944;-2,783;0,000;37,400;37,900;9,559;1,615;2,759;2,684;3,085;2,089;-3,192;26,973;0,000;265,840;Inf;280,000;280,000;2,909;3,038;21,420;23,906
8136,000;3,224;0,801;-35,038;1,728;9,559;5,183;35,889;4,978;-6,944;-2,783;0,000;37,400;37,900;9,559;1,615;2,518;2,561;2,611;1,815;-3,192;26,973;0,000;265,840;Inf;280,000;280,000;2,654;3,041;21,389;23,950
8136,500;3,224;0,801;-35,038;1,728;9,559;5,183;35,889;4,978;-6,944;-2,783;0,000;37,400;37,900;9,559;1,615;1,828;2,495;2,127;1,859;-3,192;26,973;0,000;265,940;Inf;280,000;280,000;2,376;3,044;21,427;23,930
8137,000;3,224;0,801;-35,038;1,728;9,559;5,187;35,950;4,958;-6,930;-2,798;0,000;37,376;37,938;9,559;1,615;2,500;2,698;2,582;2,328;-3,209;26,972;0,000;265,940;Inf;280,000;280,000;2,077;3,047;21,407;23,975
8137,500;3,224;0,801;-35,038;1,728;9,559;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,559;1,615;2,810;2,786;2,863;2,592;-3,209;26,972;0,000;265,840;Inf;280,000;280,000;2,527;3,050;21,407;23,999
8138,000;3,224;0,801;-35,038;1,728;9,559;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,559;1,615;2,650;2,605;2,920;2,042;-3,209;26,972;0,000;265,840;Inf;280,000;280,000;2,763;3,053;21,427;23,995
8138,500;2,753;0,716;-33,921;1,793;9,470;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,636;1,544;2,390;2,462;2,815;1,956;-3,209;26,972;0,000;265,240;Inf;280,000;280,000;2,554;3,056;21,432;24,013
8139,000;2,753;0,716;-33,921;1,793;9,470;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,636;1,544;2,395;2,515;2,735;2,073;-3,209;26,972;0,000;265,240;Inf;280,000;280,000;2,405;3,051;21,405;24,026
8139,500;2,753;0,716;-33,921;1,793;9,470;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,636;1,544;2,607;2,892;2,901;2,427;-3,209;26,972;0,000;265,540;Inf;280,000;280,000;2,430;3,046;21,423;24,035
8140,000;2,753;0,716;-33,921;1,793;9,470;5,187;35,950;4,958;-6,930;-2,798;0,000;37,400;37,900;9,636;1,544;3,002;2,915;3,003;2,540;-3,209;26,972;0,000;265,540;Inf;280,000;280,000;2,707;3,041;21,439;24,062
8140,500;2,753;0,716;-33,921;1,793;9,470;5,155;35,852;4,952;-6,938;-2,790;0,000;37,384;37,991;9,636;1,544;2,954;2,761;3,092;2,362;-3,194;26,973;0,000;265,140;Inf;280,000;280,000;2,865;3,036;21,423;23,974
8141,000;2,753;0,716;-33,921;1,793;9,470;5,155;35,852;4,952;-6,938;-2,790;0,000;37,400;38,000;9,636;1,544;2,741;2,645;3,015;2,022;-3,194;26,973;0,000;265,140;Inf;280,000;280,000;2,792;3,032;21,421;23,924
8141,500;2,729;0,630;-35,209;1,746;9,525;5,155;35,852;4,952;-6,938;-2,790;0,000;37,400;38,000;9,482;1,814;2,347;2,516;2,527;2,024;-3,194;26,973;0,000;265,840;Inf;280,000;280,000;2,606;3,027;21,430;23,925
8142,000;2,729;0,630;-35,209;1,746;9,525;5,155;35,852;4,952;-6,938;-2,790;0,000;37,400;38,000;9,482;1,814;2,437;2,723;2,758;2,390;-3,194;26,973;0,000;265,840;Inf;280,000;280,000;2,353;3,022;21,443;23,840
8142,500;2,729;0,630;-35,209;1,746;9,525;5,155;35,852;4,952;-6,938;-2,790;0,000;37,400;38,000;9,482;1,814;2,810;2,793;2,970;2,392;-3,194;26,973;0,000;265,740;Inf;280,000;280,000;2,577;3,017;21,438;23,742
8143,000;2,729;0,630;-35,209;1,746;9,525;5,155;35,852;4,952;-6,938;-2,790;0,000;37,400;38,000;9,482;1,814;2,660;2,666;2,915;2,206;-3,194;26,973;0,000;265,740;Inf;280,000;280,000;2,741;3,013;21,444;23,669
8143,500;2,729;0,630;-35,209;1,746;9,525;5,191;35,883;4,930;-6,903;-2,786;0,000;37,377;37,957;9,482;1,814;2,385;2,471;2,857;1,992;-3,207;26,967;0,000;265,440;Inf;280,000;280,000;2,612;3,008;21,452;23,677
8144,000;2,729;0,630;-35,209;1,746;9,525;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,482;1,814;2,109;2,368;2,588;1,776;-3,207;26,967;0,000;265,440;Inf;280,000;280,000;2,426;3,004;21,448;23,644
8144,500;2,729;0,630;-35,209;1,746;9,525;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,482;1,814;2,601;2,521;2,777;2,228;-3,207;26,967;0,000;265,240;Inf;280,000;280,000;2,210;2,999;21,456;23,654
8145,000;2,725;0,731;-33,703;1,743;9,205;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,705;1,664;2,750;2,680;3,055;2,495;-3,207;26,967;0,000;265,240;Inf;280,000;280,000;2,532;2,995;21,449;23,672
8145,500;2,725;0,731;-33,703;1,743;9,205;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,705;1,664;2,678;2,542;2,995;2,063;-3,207;26,967;0,000;265,240;Inf;280,000;280,000;2,745;2,990;21,455;23,690
8146,000;2,725;0,731;-33,703;1,743;9,205;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,705;1,664;2,461;2,434;2,560;1,807;-3,207;26,967;0,000;265,240;Inf;280,000;280,000;2,570;2,986;21,461;23,621
8146,500;2,725;0,731;-33,703;1,743;9,205;5,191;35,883;4,930;-6,903;-2,786;0,000;37,400;38,000;9,705;1,664;2,201;2,516;2,551;2,056;-3,207;26,967;0,000;265,340;Inf;280,000;280,000;2,316;2,982;21,441;23,554
8147,000;2,725;0,731;-33,703;1,743;9,205;5,162;35,929;4,977;-6,874;-2,791;0,000;37,371;37,964;9,705;1,664;2,629;2,704;2,793;2,352;-3,197;26,976;0,000;265,340;Inf;280,000;280,000;2,331;2,977;21,434;23,579
8147,500;2,725;0,731;-33,703;1,743;9,205;5,162;35,929;4,977;-6,874;-2,791;0,000;37,400;38,000;9,705;1,664;2,735;2,784;2,938;2,530;-3,197;26,976;0,000;265,040;Inf;280,000;280,000;2,619;2,973;21,431;23,664
8148,000;2,543;0,682;-33,900;1,765;9,427;5,162;35,929;4,977;-6,874;-2,791;0,000;37,400;38,000;9,627;1,764;2,680;2,670;2,719;2,234;-3,197;26,976;0,000;265,040;Inf;280,000;280,000;2,747;2,969;21,451;23,694
8148,500;2,543;0,682;-33,900;1,765;9,427;5,162;35,929;4,977;-6,874;-2,791;0,000;37,400;38,000;9,627;1,764;2,317;2,389;2,466;1,861;-3,197;26,976;0,000;265,040;Inf;280,000;280,000;2,576;2,962;21,447;23,711
8149,000;2,543;0,682;-33,900;1,765;9,427;5,162;35,929;4,977;-6,874;-2,791;0,000;37,400;38,000;9,627;1,764;2,396;2,538;2,659;2,159;-3,197;26,976;0,000;265,040;Inf;280,000;280,000;2,258;2,955;21,454;23,683
8149,500;2,543;0,682;-33,900;1,765;9,427;5,162;35,929;4,977;-6,874;-2,791;0,000;37,400;38,000;9,627;1,764;2,950;2,771;2,998;2,663;-3,197;26,976;0,000;265,140;Inf;280,000;280,000;2,438;2,949;21,428;23,690
8150,000;2,543;0,682;-33,900;1,765;9,427;5,204;35,866;4,992;-6,892;-2,793;0,000;37,371;37,971;9,627;1,764;2,992;2,773;3,194;2,657;-3,190;26,967;0,000;265,140;Inf;280,000;280,000;2,845;2,942;21,433;23,692
8150,500;2,543;0,682;-33,900;1,765;9,427;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,627;1,764;2,767;2,603;2,987;2,153;-3,190;26,967;0,000;265,340;Inf;280,000;280,000;2,904;2,935;21,443;23,727
8151,000;2,543;0,682;-33,900;1,765;9,427;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,627;1,764;2,380;2,450;2,663;1,899;-3,190;26,967;0,000;265,340;Inf;280,000;280,000;2,627;2,929;21,432;23,689
8151,500;2,815;0,652;-35,209;1,759;9,586;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,375;1,767;2,250;2,545;2,737;2,094;-3,190;26,967;0,000;265,440;Inf;280,000;280,000;2,348;2,923;21,430;23,664
8152,000;2,815;0,652;-35,209;1,759;9,586;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,375;1,767;2,897;2,812;3,037;2,516;-3,190;26,967;0,000;265,440;Inf;280,000;280,000;2,406;2,921;21,428;23,635
8152,500;2,815;0,652;-35,209;1,759;9,586;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,375;1,767;2,855;2,709;3,073;2,313;-3,190;26,967;0,000;265,640;Inf;280,000;280,000;2,815;2,919;21,426;23,626
8153,000;2,815;0,652;-35,209;1,759;9,586;5,204;35,866;4,992;-6,892;-2,793;0,000;37,400;38,000;9,375;1,767;2,673;2,593;3,027;2,026;-3,190;26,967;0,000;265,640;Inf;280,000;280,000;2,737;2,917;21,434;23,611
8153,500;2,815;0,652;-35,209;1,759;9,586;5,148;35,867;4,968;-6,854;-2,787;0,000;37,367;37,954;9,375;1,767;2,481;2,423;2,923;1,848;-3,191;26,970;0,000;265,640;Inf;280,000;280,000;2,580;2,916;21,449;23,572
8154,000;2,815;0,652;-35,209;1,759;9,586;5,148;35,867;4,968;-6,854;-2,787;0,000;37,400;38,000;9,375;1,767;2,340;2,441;2,860;2,162;-3,191;26,970;0,000;265,640;Inf;280,000;280,000;2,419;2,914;21,425;23,588
8154,500;3,129;0,865;-34,020;1,793;9,452;5,148;35,867;4,968;-6,854;-2,787;0,000;37,400;38,000;9,582;1,640;2,708;2,789;3,042;2,648;-3,191;26,970;0,000;265,540;Inf;280,000;280,000;2,451;2,912;21,431;23,610
8155,000;3,129;0,865;-34,020;1,793;9,452;5,148;35,867;4,968;-6,854;-2,787;0,000;37,400;38,000;9,582;1,640;3,295;2,913;3,268;2,665;-3,191;26,970;0,000;265,540;Inf;280,000;280,000;2,797;2,916;21,430;23,582
8155,500;3,129;0,865;-34,020;1,793;9,452;5,148;35,867;4,968;-6,854;-2,787;0,000;37,400;38,000;9,582;1,640;2,704;2,623;3,179;2,171;-3,191;26,970;0,000;265,640;Inf;280,000;280,000;3,035;2,919;21,401;23,535
8156,000;3,129;0,865;-34,020;1,793;9,452;5,148;35,867;4,968;-6,854;-2,787;0,000;37,400;38,000;9,582;1,640;2,368;2,474;3,006;1,956;-3,191;26,970;0,000;265,640;Inf;280,000;280,000;2,669;2,923;21,416;23,479
8156,500;3,129;0,865;-34,020;1,793;9,452;5,087;35,892;4,982;-6,786;-2,776;0,000;37,381;37,977;9,582;1,640;2,567;2,630;3,057;2,266;-3,196;26,985;0,000;265,740;Inf;280,000;280,000;2,451;2,926;21,417;23,542
8157,000;3,129;0,865;-34,020;1,793;9,452;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,582;1,640;3,054;2,998;3,280;2,944;-3,196;26,985;0,000;265,740;Inf;280,000;280,000;2,630;2,930;21,433;23,466
8157,500;2,561;0,707;-33,198;1,720;9,445;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,648;1,659;3,434;3,010;3,505;2,954;-3,196;26,985;0,000;265,640;Inf;280,000;280,000;3,069;2,933;21,423;23,415
8158,000;2,561;0,707;-33,198;1,720;9,445;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,648;1,659;3,130;2,820;3,307;2,326;-3,196;26,985;0,000;265,640;Inf;280,000;280,000;3,226;2,927;21,419;23,346
8158,500;2,561;0,707;-33,198;1,720;9,445;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,648;1,659;2,553;2,617;3,012;1,975;-3,196;26,985;0,000;265,640;Inf;280,000;280,000;2,896;2,921;21,440;23,392
8159,000;2,561;0,707;-33,198;1,720;9,445;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,648;1,659;2,731;2,701;3,127;2,500;-3,196;26,985;0,000;265,640;Inf;280,000;280,000;2,539;2,915;21,417;23,369
8159,500;2,561;0,707;-33,198;1,720;9,445;5,087;35,892;4,982;-6,786;-2,776;0,000;37,400;38,000;9,648;1,659;3,369;3,122;3,414;2,894;-3,196;26,985;0,000;265,140;Inf;280,000;280,000;2,765;2,909;21,422;23,365
8160,000;2,561;0,707;-33,198;1,720;9,445;5,167;35,880;4,984;-6,776;-2,773;0,000;37,377;37,987;9,648;1,659;3,395;3,065;3,495;2,741;-3,198;26,972;0,000;265,140;Inf;280,000;280,000;3,200;2,903;21,417;23,408
8160,500;2,561;0,707;-33,198;1,720;9,445;5,167;35,880;4,984;-6,776;-2,773;0,000;37,400;38,000;9,648;1,659;3,090;2,922;3,428;2,467;-3,198;26,972;0,000;265,340;Inf;280,000;280,000;3,174;2,898;21,409;23,429
8161,000;2,504;0,685;-33,632;1,753;9,390;5,167;35,880;4,984;-6,776;-2,773;0,000;37,400;38,000;9,733;1,648;2,448;2,749;2,872;2,088;-3,198;26,972;0,000;265,340;Inf;280,000;280,000;2,977;2,892;21,423;23,378
8161,500;2,504;0,685;-33,632;1,753;9,390;5,167;35,880;4,984;-6,776;-2,773;0,000;37,400;38,000;9,733;1,648;2,266;2,634;2,659;2,136;-3,198;26,972;0,000;265,540;Inf;280,000;280,000;2,539;2,886;21,403;23,308
8162,000;2,504;0,685;-33,632;1,753;9,390;5,167;35,880;4,984;-6,776;-2,773;0,000;37,400;38,000;9,733;1,648;2,849;2,954;3,092;2,713;-3,198;26,972;0,000;265,540;Inf;280,000;280,000;2,424;2,880;21,429;23,344
8162,500;2,504;0,685;-33,632;1,753;9,390;5,167;35,880;4,984;-6,776;-2,773;0,000;37,400;38,000;9,733;1,648;3,279;3,109;3,306;2,834;-3,198;26,972;0,000;265,740;Inf;280,000;280,000;2,902;2,873;21,409;23,398
8163,000;2,504;0,685;-33,632;1,753;9,390;5,155;35,847;4,970;-6,761;-2,804;0,000;37,373;37,974;9,733;1,648;2,909;2,864;3,301;2,377;-3,196;26,976;0,000;265,740;Inf;280,000;280,000;3,132;2,867;21,408;23,488
8163,500;2,504;0,685;-33,632;1,753;9,390;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,733;1,648;2,763;2,758;3,194;2,198;-3,196;26,976;0,000;265,740;Inf;280,000;280,000;2,863;2,861;21,433;23,543
8164,000;2,564;0,648;-35,209;1,738;9,436;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,474;1,791;2,675;2,787;3,161;2,437;-3,196;26,976;0,000;265,740;Inf;280,000;280,000;2,728;2,856;21,417;23,485
8164,500;2,564;0,648;-35,209;1,738;9,436;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,474;1,791;2,859;3,106;3,303;2,821;-3,196;26,976;0,000;265,640;Inf;280,000;280,000;2,765;2,851;21,414;23,444
8165,000;2,564;0,648;-35,209;1,738;9,436;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,474;1,791;3,561;3,281;3,598;3,284;-3,196;26,976;0,000;265,640;Inf;280,000;280,000;3,022;2,846;21,427;23,475
8165,500;2,564;0,648;-35,209;1,738;9,436;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,474;1,791;3,580;3,128;3,706;2,903;-3,196;26,976;0,000;265,740;Inf;280,000;280,000;3,431;2,841;21,415;23,493
8166,000;2,564;0,648;-35,209;1,738;9,436;5,155;35,847;4,970;-6,761;-2,804;0,000;37,400;38,000;9,474;1,791;3,156;3,003;3,603;2,531;-3,196;26,976;0,000;265,740;Inf;280,000;280,000;3,329;2,837;21,425;23,541
8166,500;2,564;0,648;-35,209;1,738;9,436;5,165;35,852;4,983;-6,710;-2,784;0,000;37,380;38,006;9,474;1,791;2,886;2,907;3,430;2,699;-3,194;26,980;0,000;265,740;Inf;280,000;280,000;3,073;2,832;21,404;23,643
8167,000;2,564;0,648;-35,209;1,738;9,436;5,165;35,852;4,983;-6,710;-2,784;0,000;37,400;38,000;9,474;1,791;3,334;3,238;3,609;3,136;-3,194;26,980;0,000;265,740;Inf;280,000;280,000;2,981;2,828;21,398;23,699
8167,500;2,892;0,750;-34,437;1,756;9,426;5,165;35,852;4,983;-6,710;-2,784;0,000;37,400;38,000;9,496;1,558;3,637;3,331;3,796;3,281;-3,194;26,980;0,000;265,540;Inf;280,000;280,000;3,329;2,824;21,402;23,753
8168,000;2,892;0,750;-34,437;1,756;9,426;5,165;35,852;4,983;-6,710;-2,784;0,000;37,400;38,000;9,496;1,558;3,512;3,156;3,445;2,767;-3,194;26,980;0,000;265,540;Inf;280,000;280,000;3,512;2,825;21,408;23,846
8168,500;2,892;0,750;-34,437;1,756;9,426;5,165;35,852;4,983;-6,710;-2,784;0,000;37,400;38,000;9,496;1,558;2,959;2,996;3,308;2,421;-3,194;26,980;0,000;265,440;Inf;280,000;280,000;3,220;2,826;21,423;23,987
8169,000;2,892;0,750;-34,437;1,756;9,426;5,165;35,852;4,983;-6,710;-2,784;0,000;37,400;38,000;9,496;1,558;2,478;2,769;2,912;2,273;-3,194;26,980;0,000;265,440;Inf;280,000;280,000;2,921;2,827;21,395;24,015
8169,500;2,892;0,750;-34,437;1,756;9,426;5,143;35,930;4,983;-6,657;-2,809;0,000;37,370;38,033;9,496;1,558;3,068;3,261;3,332;3,003;-3,202;26,972;0,000;265,440;Inf;280,000;280,000;2,608;2,828;21,409;24,011
8170,000;2,892;0,750;-34,437;1,756;9,426;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,496;1,558;3,691;3,212;3,640;2,970;-3,202;26,972;0,000;265,440;Inf;280,000;280,000;3,166;2,829;21,409;24,022
8170,500;2,806;0,766;-34,520;1,748;9,491;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,548;1,528;3,324;3,073;3,555;2,652;-3,202;26,972;0,000;265,340;Inf;280,000;280,000;3,379;2,830;21,410;24,028
8171,000;2,806;0,766;-34,520;1,748;9,491;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,548;1,528;2,519;2,818;2,717;2,097;-3,202;26,972;0,000;265,340;Inf;280,000;280,000;3,151;2,830;21,410;24,024
8171,500;2,806;0,766;-34,520;1,748;9,491;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,548;1,528;2,329;2,803;2,644;2,302;-3,202;26,972;0,000;265,540;Inf;280,000;280,000;2,538;2,829;21,418;24,009
8172,000;2,806;0,766;-34,520;1,748;9,491;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,548;1,528;3,061;3,068;3,127;2,973;-3,202;26,972;0,000;265,540;Inf;280,000;280,000;2,519;2,829;21,426;24,016
8172,500;2,806;0,766;-34,520;1,748;9,491;5,143;35,930;4,983;-6,657;-2,809;0,000;37,400;38,000;9,548;1,528;3,420;3,257;3,485;3,230;-3,202;26,972;0,000;265,640;Inf;280,000;280,000;3,057;2,829;21,455;24,022
8173,000;2,806;0,766;-34,520;1,748;9,491;5,174;35,860;4,949;-6,687;-2,791;0,000;37,380;38,003;9,548;1,528;3,218;3,064;3,480;2,679;-3,190;26,974;0,000;265,640;Inf;280,000;280,000;3,348;2,828;21,450;24,029
8173,500;2,806;0,766;-34,520;1,748;9,491;5,174;35,860;4,949;-6,687;-2,791;0,000;37,400;38,000;9,548;1,528;2,133;2,792;2,522;2,289;-3,190;26,974;0,000;265,640;Inf;280,000;280,000;3,110;2,828;21,449;24,087
8174,000;3,131;0,718;-35,209;1,737;9,621;5,174;35,860;4,949;-6,687;-2,791;0,000;37,400;38,000;9,354;1,772;2,559;3,073;2,964;2,681;-3,190;26,974;0,000;265,640;Inf;280,000;280,000;2,434;2,827;21,443;24,060
8174,500;3,131;0,718;-35,209;1,737;9,621;5,174;35,860;4,949;-6,687;-2,791;0,000;37,400;38,000;9,354;1,772;3,223;3,265;3,286;2,974;-3,190;26,974;0,000;265,340;Inf;280,000;280,000;2,819;2,832;21,440;24,074
8175,000;3,131;0,718;-35,209;1,737;9,621;5,174;35,860;4,949;-6,687;-2,791;0,000;37,400;38,000;9,354;1,772;3,197;3,195;3,408;2,891;-3,190;26,974;0,000;265,340;Inf;280,000;280,000;3,187;2,837;21,437;24,147
8175,500;3,131;0,718;-35,209;1,737;9,621;5,174;35,860;4,949;-6,687;-2,791;0,000;37,400;38,000;9,354;1,772;3,066;3,050;3,439;2,539;-3,190;26,974;0,000;265,140;Inf;280,000;280,000;3,173;2,842;21,454;24,157
8176,000;3,131;0,718;-35,209;1,737;9,621;5,179;35,876;4,965;-6,666;-2,781;0,000;37,374;37,997;9,354;1,772;2,795;2,881;3,093;2,156;-3,189;26,974;0,000;265,140;Inf;280,000;280,000;3,024;2,847;21,455;24,160
8176,500;3,131;0,718;-35,209;1,737;9,621;5,179;35,876;4,965;-6,666;-2,781;0,000;37,400;38,000;9,354;1,772;2,477;2,918;2,902;2,561;-3,189;26,974;0,000;264,940;Inf;280,000;280,000;2,731;2,852;21,435;24,180
8177,000;3,997;0,982;-34,813;1,758;9,523;5,179;35,876;4,965;-6,666;-2,781;0,000;37,400;38,000;9,597;1,569;3,932;3,411;3,770;3,537;-3,189;26,974;0,000;264,940;Inf;280,000;280,000;2,715;2,856;21,460;24,178
8177,500;3,997;0,982;-34,813;1,758;9,523;5,179;35,876;4,965;-6,666;-2,781;0,000;37,400;38,000;9,597;1,569;3,599;3,256;3,747;2,813;-3,189;26,974;0,000;265,140;Inf;280,000;280,000;3,662;2,875;21,440;24,164
8178,000;3,997;0,982;-34,813;1,758;9,523;5,179;35,876;4,965;-6,666;-2,781;0,000;37,400;38,000;9,597;1,569;2,870;2,970;3,177;2,308;-3,189;26,974;0,000;265,140;Inf;280,000;280,000;3,354;2,893;21,446;24,208
8178,500;3,997;0,982;-34,813;1,758;9,523;5,179;35,876;4,965;-6,666;-2,781;0,000;37,400;38,000;9,597;1,569;2,286;2,748;2,246;1,982;-3,189;26,974;0,000;265,240;Inf;280,000;280,000;2,831;2,911;21,438;24,220
8179,000;3,997;0,982;-34,813;1,758;9,523;5,173;35,962;4,989;-6,634;-2,792;0,000;37,382;37,991;9,597;1,569;2,272;2,984;2,547;2,585;-3,193;26,979;0,000;265,240;Inf;280,000;280,000;2,315;2,929;21,459;24,257
8179,500;3,997;0,982;-34,813;1,758;9,523;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,597;1,569;3,216;3,378;3,205;3,052;-3,193;26,979;0,000;265,340;Inf;280,000;280,000;2,597;2,947;21,453;24,232
8180,000;3,997;0,982;-34,813;1,758;9,523;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,597;1,569;3,426;3,335;3,339;2,821;-3,193;26,979;0,000;265,340;Inf;280,000;280,000;3,213;2,964;21,471;24,216
8180,500;2,824;0,734;-34,660;1,761;9,543;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,524;1,681;2,348;2,779;2,836;2,066;-3,193;26,979;0,000;265,240;Inf;280,000;280,000;3,230;2,981;21,474;24,212
8181,000;2,824;0,734;-34,660;1,761;9,543;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,524;1,681;2,377;2,694;2,876;2,099;-3,193;26,979;0,000;265,240;Inf;280,000;280,000;2,507;2,978;21,455;24,187
8181,500;2,824;0,734;-34,660;1,761;9,543;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,524;1,681;2,380;2,807;2,963;2,407;-3,193;26,979;0,000;265,040;Inf;280,000;280,000;2,512;2,976;21,464;24,152
8182,000;2,824;0,734;-34,660;1,761;9,543;5,173;35,962;4,989;-6,634;-2,792;0,000;37,400;38,000;9,524;1,681;3,074;3,175;3,256;2,964;-3,193;26,979;0,000;265,040;Inf;280,000;280,000;2,639;2,973;21,461;24,137
8182,500;2,824;0,734;-34,660;1,761;9,543;5,158;35,869;4,967;-6,666;-2,771;0,000;37,378;37,980;9,524;1,681;3,409;3,177;3,452;2,866;-3,192;26,972;0,000;265,340;Inf;280,000;280,000;3,117;2,971;21,487;24,077
8183,000;2,824;0,734;-34,660;1,761;9,543;5,158;35,869;4,967;-6,666;-2,771;0,000;37,400;38,000;9,524;1,681;3,163;3,035;3,455;2,545;-3,192;26,972;0,000;265,340;Inf;280,000;280,000;3,226;2,968;21,463;24,066
8183,500;2,425;0,633;-34,622;1,737;9,461;5,158;35,869;4,967;-6,666;-2,771;0,000;37,400;38,000;9,604;1,884;2,603;2,821;3,200;2,271;-3,192;26,972;0,000;265,540;Inf;280,000;280,000;3,049;2,966;21,468;24,093
8184,000;2,425;0,633;-34,622;1,737;9,461;5,158;35,869;4,967;-6,666;-2,771;0,000;37,400;38,000;9,604;1,884;2,377;2,768;2,842;2,299;-3,192;26,972;0,000;265,540;Inf;280,000;280,000;2,724;2,957;21,472;24,084
8184,500;2,425;0,633;-34,622;1,737;9,461;5,158;35,869;4,967;-6,666;-2,771;0,000;37,400;38,000;9,604;1,884;2,840;3,099;3,150;2,643;-3,192;26,972;0,000;265,540;Inf;280,000;280,000;2,572;2,948;21,470;24,054
8185,000;2,425;0,633;-34,622;1,737;9,461;5,158;35,869;4,967;-6,666;-2,771;0,000;37,400;38,000;9,604;1,884;3,092;3,120;3,263;2,654;-3,192;26,972;0,000;265,540;Inf;280,000;280,000;2,933;2,940;21,468;23,993
8185,500;2,425;0,633;-34,622;1,737;9,461;5,170;35,865;4,963;-6,632;-2,775;0,000;37,386;38,002;9,604;1,884;3,091;2,996;3,334;2,451;-3,184;26,983;0,000;265,640;Inf;280,000;280,000;3,032;2,931;21,488;23,993
8186,000;2,425;0,633;-34,622;1,737;9,461;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,604;1,884;2,775;2,859;3,229;2,239;-3,184;26,983;0,000;265,640;Inf;280,000;280,000;2,968;2,923;21,485;23,956
8186,500;2,425;0,633;-34,622;1,737;9,461;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,604;1,884;2,214;2,633;2,797;2,073;-3,184;26,983;0,000;265,540;Inf;280,000;280,000;2,776;2,915;21,476;23,898
8187,000;3,130;0,718;-35,209;1,766;9,557;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,487;1,712;2,514;2,707;2,985;2,481;-3,184;26,983;0,000;265,540;Inf;280,000;280,000;2,429;2,907;21,469;23,806
8187,500;3,130;0,718;-35,209;1,766;9,557;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,487;1,712;3,112;3,048;3,397;2,670;-3,184;26,983;0,000;265,840;Inf;280,000;280,000;2,672;2,911;21,479;23,787
8188,000;3,130;0,718;-35,209;1,766;9,557;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,487;1,712;2,943;2,928;3,303;2,465;-3,184;26,983;0,000;265,840;Inf;280,000;280,000;3,056;2,914;21,486;23,784
8188,500;3,130;0,718;-35,209;1,766;9,557;5,170;35,865;4,963;-6,632;-2,775;0,000;37,400;38,000;9,487;1,712;2,628;2,800;2,955;2,136;-3,184;26,983;0,000;265,640;Inf;280,000;280,000;2,910;2,918;21,495;23,792
8189,000;3,130;0,718;-35,209;1,766;9,557;5,154;35,883;4,935;-6,579;-2,791;0,000;37,389;38,003;9,487;1,712;2,494;2,670;2,631;2,097;-3,186;26,983;0,000;265,640;Inf;280,000;280,000;2,630;2,921;21,504;23,755
8189,500;3,130;0,718;-35,209;1,766;9,557;5,154;35,883;4,935;-6,579;-2,791;0,000;37,400;38,000;9,487;1,712;2,536;2,744;2,875;2,325;-3,186;26,983;0,000;265,540;Inf;280,000;280,000;2,473;2,925;21,494;23,765
8190,000;3,066;0,727;-35,209;1,759;9,532;5,154;35,883;4,935;-6,579;-2,791;0,000;37,400;38,000;9,520;1,784;3,069;2,858;3,172;2,511;-3,186;26,983;0,000;265,540;Inf;280,000;280,000;2,620;2,928;21,503;23,843
8190,500;3,066;0,727;-35,209;1,759;9,532;5,154;35,883;4,935;-6,579;-2,791;0,000;37,400;38,000;9,520;1,784;3,040;2,803;3,266;2,462;-3,186;26,983;0,000;265,640;Inf;280,000;280,000;2,903;2,930;21,522;23,957
8191,000;3,066;0,727;-35,209;1,759;9,532;5,154;35,883;4,935;-6,579;-2,791;0,000;37,400;38,000;9,520;1,784;2,646;2,691;3,136;2,172;-3,186;26,983;0,000;265,640;Inf;280,000;280,000;2,893;2,932;21,525;23,941
8191,500;3,066;0,727;-35,209;1,759;9,532;5,154;35,883;4,935;-6,579;-2,791;0,000;37,400;38,000;9,520;1,784;2,660;2,724;3,133;2,358;-3,186;26,983;0,000;265,640;Inf;280,000;280,000;2,661;2,935;21,526;23,988
8192,000;3,066;0,727;-35,209;1,759;9,532;5,167;35,884;4,964;-6,565;-2,788;0,000;37,376;37,963;9,520;1,784;2,745;2,975;3,238;2,624;-3,197;26,970;0,000;265,640;Inf;280,000;280,000;2,719;2,937;21,535;24,043
8192,500;3,066;0,727;-35,209;1,759;9,532;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,520;1,784;2,925;3,024;3,325;2,652;-3,197;26,970;0,000;265,840;Inf;280,000;280,000;2,896;2,939;21,532;24,097
8193,000;3,066;0,727;-35,209;1,759;9,532;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,520;1,784;3,048;2,941;3,384;2,504;-3,197;26,970;0,000;265,840;Inf;280,000;280,000;2,981;2,941;21,521;24,051
8193,500;2,721;0,699;-34,330;1,734;9,453;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,631;1,763;2,897;2,872;3,313;2,325;-3,197;26,970;0,000;265,940;Inf;280,000;280,000;2,969;2,943;21,543;24,019
8194,000;2,721;0,699;-34,330;1,734;9,453;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,631;1,763;2,718;2,814;3,177;2,258;-3,197;26,970;0,000;265,940;Inf;280,000;280,000;2,852;2,939;21,557;23,979
8194,500;2,721;0,699;-34,330;1,734;9,453;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,631;1,763;2,878;3,114;3,375;2,758;-3,197;26,970;0,000;265,740;Inf;280,000;280,000;2,742;2,936;21,541;23,983
8195,000;2,721;0,699;-34,330;1,734;9,453;5,167;35,884;4,964;-6,565;-2,788;0,000;37,400;38,000;9,631;1,763;3,213;3,134;3,510;2,783;-3,197;26,970;0,000;265,740;Inf;280,000;280,000;3,031;2,932;21,554;23,961
8195,500;2,721;0,699;-34,330;1,734;9,453;5,157;35,841;4,958;-6,527;-2,776;0,000;37,388;37,992;9,631;1,763;3,049;3,055;3,500;2,551;-3,181;26,977;0,000;265,540;Inf;280,000;280,000;3,160;2,929;21,553;23,930
8196,000;2,721;0,699;-34,330;1,734;9,453;5,157;35,841;4,958;-6,527;-2,776;0,000;37,400;38,000;9,631;1,763;2,769;2,918;3,357;2,346;-3,181;26,977;0,000;265,540;Inf;280,000;280,000;3,039;2,925;21,525;23,882
8196,500;3,007;0,718;-35,209;1,714;9,501;5,157;35,841;4,958;-6,527;-2,776;0,000;37,400;38,000;9,568;1,766;2,728;2,887;3,060;2,411;-3,181;26,977;0,000;265,440;Inf;280,000;280,000;2,848;2,922;21,540;23,839
8197,000;3,007;0,718;-35,209;1,714;9,501;5,157;35,841;4,958;-6,527;-2,776;0,000;37,400;38,000;9,568;1,766;2,931;3,130;3,285;2,805;-3,181;26,977;0,000;265,440;Inf;280,000;280,000;2,771;2,924;21,548;23,826
8197,500;3,007;0,718;-35,209;1,714;9,501;5,157;35,841;4,958;-6,527;-2,776;0,000;37,400;38,000;9,568;1,766;3,044;3,170;3,449;2,892;-3,181;26,977;0,000;265,540;Inf;280,000;280,000;3,038;2,925;21,543;23,800
8198,000;3,007;0,718;-35,209;1,714;9,501;5,157;35,841;4,958;-6,527;-2,776;0,000;37,400;38,000;9,568;1,766;2,741;2,871;3,160;2,370;-3,181;26,977;0,000;265,540;Inf;280,000;280,000;3,139;2,926;21,536;23,794
8198,500;3,007;0,718;-35,209;1,714;9,501;5,163;35,883;4,945;-6,483;-2,787;0,000;37,387;38,011;9,568;1,766;2,633;2,826;3,193;2,285;-3,185;26,979;0,000;265,240;Inf;280,000;280,000;2,785;2,928;21,541;23,742
8199,000;3,007;0,718;-35,209;1,714;9,501;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,568;1,766;2,759;2,923;3,162;2,382;-3,185;26,979;0,000;265,240;Inf;280,000;280,000;2,734;2,929;21,546;23,722
8199,500;2,778;0,746;-33,263;1,739;9,453;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,655;1,663;2,901;3,077;3,309;2,860;-3,185;26,979;0,000;265,440;Inf;280,000;280,000;2,806;2,930;21,545;23,716
8200,000;2,778;0,746;-33,263;1,739;9,453;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,655;1,663;3,108;3,163;3,491;2,861;-3,185;26,979;0,000;265,440;Inf;280,000;280,000;3,037;2,928;21,522;23,695
8200,500;2,778;0,746;-33,263;1,739;9,453;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,655;1,663;2,867;3,071;3,438;2,626;-3,185;26,979;0,000;265,640;Inf;280,000;280,000;3,156;2,925;21,537;23,677
