t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8201,000;2,778;0,746;-33,263;1,739;9,453;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,655;1,663;2,714;2,877;3,299;2,370;-3,185;26,979;0,000;265,640;Inf;280,000;280,000;3,000;2,923;21,531;23,613
8201,500;2,778;0,746;-33,263;1,739;9,453;5,163;35,883;4,945;-6,483;-2,787;0,000;37,400;38,000;9,655;1,663;2,977;3,010;3,140;2,641;-3,185;26,979;0,000;265,440;Inf;280,000;280,000;2,815;2,920;21,538;23,571
8202,000;2,778;0,746;-33,263;1,739;9,453;5,169;35,904;4,972;-6,456;-2,782;0,000;37,383;37,992;9,655;1,663;2,961;3,067;3,246;2,684;-3,180;26,973;0,000;265,440;Inf;280,000;280,000;2,942;2,918;21,529;23,548
8202,500;2,778;0,746;-33,263;1,739;9,453;5,169;35,904;4,972;-6,456;-2,782;0,000;37,400;38,000;9,655;1,663;2,933;3,020;3,292;2,521;-3,180;26,973;0,000;265,940;Inf;280,000;280,000;2,989;2,916;21,552;23,552
8203,000;2,910;0,695;-35,209;1,678;9,514;5,169;35,904;4,972;-6,456;-2,782;0,000;37,400;38,000;9,545;1,854;2,752;2,939;3,232;2,327;-3,180;26,973;0,000;265,940;Inf;280,000;280,000;2,941;2,914;21,520;23,566
8203,500;2,910;0,695;-35,209;1,678;9,514;5,169;35,904;4,972;-6,456;-2,782;0,000;37,400;38,000;9,545;1,854;2,575;2,805;3,137;2,227;-3,180;26,973;0,000;266,440;Inf;280,000;280,000;2,813;2,913;21,543;23,576
8204,000;2,910;0,695;-35,209;1,678;9,514;5,169;35,904;4,972;-6,456;-2,782;0,000;37,400;38,000;9,545;1,854;2,576;2,914;3,167;2,500;-3,180;26,973;0,000;266,440;Inf;280,000;280,000;2,686;2,913;21,511;23,578
8204,500;2,910;0,695;-35,209;1,678;9,514;5,169;35,904;4,972;-6,456;-2,782;0,000;37,400;38,000;9,545;1,854;2,963;3,140;3,340;2,724;-3,180;26,973;0,000;266,240;Inf;280,000;280,000;2,789;2,913;21,519;23,626
8205,000;2,910;0,695;-35,209;1,678;9,514;5,169;35,862;4,965;-6,462;-2,782;0,000;37,388;38,014;9,545;1,854;3,309;3,044;3,322;2,550;-3,189;26,967;0,000;266,240;Inf;280,000;280,000;3,042;2,913;21,531;23,698
8205,500;2,910;0,695;-35,209;1,678;9,514;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,545;1,854;2,640;2,871;2,859;2,192;-3,189;26,967;0,000;266,540;Inf;280,000;280,000;3,056;2,913;21,515;23,742
8206,000;2,828;0,775;-34,051;1,813;9,490;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,596;1,680;2,544;2,782;2,854;2,360;-3,189;26,967;0,000;266,540;Inf;280,000;280,000;2,641;2,913;21,494;23,780
8206,500;2,828;0,775;-34,051;1,813;9,490;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,596;1,680;2,837;3,020;3,116;2,739;-3,189;26,967;0,000;266,540;Inf;280,000;280,000;2,635;2,912;21,502;23,805
8207,000;2,828;0,775;-34,051;1,813;9,490;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,596;1,680;3,040;3,226;3,286;2,748;-3,189;26,967;0,000;266,540;Inf;280,000;280,000;2,928;2,910;21,507;23,774
8207,500;2,828;0,775;-34,051;1,813;9,490;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,596;1,680;3,107;3,157;3,231;2,631;-3,189;26,967;0,000;266,740;Inf;280,000;280,000;3,075;2,909;21,499;23,746
8208,000;2,828;0,775;-34,051;1,813;9,490;5,169;35,862;4,965;-6,462;-2,782;0,000;37,400;38,000;9,596;1,680;2,743;2,968;3,041;2,389;-3,189;26,967;0,000;266,740;Inf;280,000;280,000;3,031;2,908;21,506;23,787
8208,500;2,828;0,775;-34,051;1,813;9,490;5,156;35,890;4,931;-6,441;-2,797;0,000;37,383;37,976;9,596;1,680;2,675;2,849;2,967;2,410;-3,200;26,960;0,000;266,540;Inf;280,000;280,000;2,785;2,906;21,512;23,778
8209,000;2,828;0,775;-34,051;1,813;9,490;5,156;35,890;4,931;-6,441;-2,797;0,000;37,400;38,000;9,596;1,680;2,759;3,110;3,145;2,759;-3,200;26,960;0,000;266,540;Inf;280,000;280,000;2,725;2,905;21,534;23,837
8209,500;3,250;0,767;-35,209;1,659;9,522;5,156;35,890;4,931;-6,441;-2,797;0,000;37,400;38,000;9,525;1,841;3,167;3,262;3,372;2,931;-3,200;26,960;0,000;266,640;Inf;280,000;280,000;2,943;2,904;21,533;23,909
8210,000;3,250;0,767;-35,209;1,659;9,522;5,156;35,890;4,931;-6,441;-2,797;0,000;37,400;38,000;9,525;1,841;3,280;3,170;3,491;2,715;-3,200;26,960;0,000;266,640;Inf;280,000;280,000;3,183;2,910;21,535;23,988
8210,500;3,250;0,767;-35,209;1,659;9,522;5,156;35,890;4,931;-6,441;-2,797;0,000;37,400;38,000;9,525;1,841;2,834;2,983;3,393;2,426;-3,200;26,960;0,000;266,640;Inf;280,000;280,000;3,164;2,915;21,540;24,121
8211,000;3,250;0,767;-35,209;1,659;9,522;5,156;35,890;4,931;-6,441;-2,797;0,000;37,400;38,000;9,525;1,841;2,358;2,777;2,673;2,193;-3,200;26,960;0,000;266,640;Inf;280,000;280,000;2,909;2,921;21,542;24,120
8211,500;3,250;0,767;-35,209;1,659;9,522;5,147;35,926;4,968;-6,413;-2,793;0,000;37,390;37,984;9,525;1,841;2,663;2,923;2,988;2,566;-3,186;26,962;0,000;266,940;Inf;280,000;280,000;2,500;2,926;21,546;24,097
8212,000;3,250;0,767;-35,209;1,659;9,522;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,525;1,841;3,480;3,183;3,542;2,877;-3,186;26,962;0,000;266,940;Inf;280,000;280,000;2,785;2,931;21,577;24,068
8212,500;2,828;0,667;-35,209;1,714;9,577;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,332;1,818;3,199;3,120;3,117;2,451;-3,186;26,962;0,000;266,740;Inf;280,000;280,000;3,271;2,937;21,569;24,117
8213,000;2,828;0,667;-35,209;1,714;9,577;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,332;1,818;2,402;2,907;2,569;2,265;-3,186;26,962;0,000;266,740;Inf;280,000;280,000;2,972;2,935;21,577;24,109
8213,500;2,828;0,667;-35,209;1,714;9,577;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,332;1,818;2,622;2,831;2,941;2,457;-3,186;26,962;0,000;267,040;Inf;280,000;280,000;2,536;2,933;21,571;24,042
8214,000;2,828;0,667;-35,209;1,714;9,577;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,332;1,818;3,073;3,029;3,257;2,878;-3,186;26,962;0,000;267,040;Inf;280,000;280,000;2,713;2,931;21,579;24,001
8214,500;2,828;0,667;-35,209;1,714;9,577;5,147;35,926;4,968;-6,413;-2,793;0,000;37,400;38,000;9,332;1,818;3,342;3,180;3,489;3,084;-3,186;26,962;0,000;267,040;Inf;280,000;280,000;3,059;2,930;21,567;23,958
8215,000;2,828;0,667;-35,209;1,714;9,577;5,160;35,852;4,952;-6,438;-2,779;0,000;37,390;38,014;9,332;1,818;3,180;3,109;3,539;2,878;-3,185;26,961;0,000;267,040;Inf;280,000;280,000;3,274;2,928;21,575;23,910
8215,500;2,828;0,667;-35,209;1,714;9,577;5,160;35,852;4,952;-6,438;-2,779;0,000;37,400;38,000;9,332;1,818;2,707;2,834;3,024;2,210;-3,185;26,961;0,000;267,240;Inf;280,000;280,000;3,176;2,926;21,570;23,900
8216,000;2,624;0,618;-35,209;1,742;9,547;5,160;35,852;4,952;-6,438;-2,779;0,000;37,400;38,000;9,468;1,839;2,673;3,000;3,102;2,789;-3,185;26,961;0,000;267,240;Inf;280,000;280,000;2,694;2,925;21,585;23,826
8216,500;2,624;0,618;-35,209;1,742;9,547;5,160;35,852;4,952;-6,438;-2,779;0,000;37,400;38,000;9,468;1,839;3,414;3,323;3,499;3,072;-3,185;26,961;0,000;266,940;Inf;280,000;280,000;2,891;2,920;21,566;23,824
8217,000;2,624;0,618;-35,209;1,742;9,547;5,160;35,852;4,952;-6,438;-2,779;0,000;37,400;38,000;9,468;1,839;3,476;3,354;3,570;2,983;-3,185;26,961;0,000;266,940;Inf;280,000;280,000;3,327;2,915;21,559;23,842
8217,500;2,624;0,618;-35,209;1,742;9,547;5,160;35,852;4,952;-6,438;-2,779;0,000;37,400;38,000;9,468;1,839;3,227;3,232;3,531;2,607;-3,185;26,961;0,000;267,340;Inf;280,000;280,000;3,346;2,910;21,566;23,869
8218,000;2,624;0,618;-35,209;1,742;9,547;5,174;35,865;4,940;-6,379;-2,786;0,000;37,403;38,026;9,468;1,839;2,851;3,022;3,121;2,285;-3,181;26,966;0,000;267,340;Inf;280,000;280,000;3,149;2,905;21,564;23,930
8218,500;2,624;0,618;-35,209;1,742;9,547;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,468;1,839;2,546;2,889;3,113;2,405;-3,181;26,966;0,000;267,340;Inf;280,000;280,000;2,820;2,901;21,570;23,962
8219,000;4,095;0,984;-35,209;1,695;9,525;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,378;1,612;3,634;3,486;3,725;3,376;-3,181;26,966;0,000;267,340;Inf;280,000;280,000;2,738;2,896;21,556;23,966
8219,500;4,095;0,984;-35,209;1,695;9,525;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,378;1,612;3,757;3,455;3,841;3,134;-3,181;26,966;0,000;267,540;Inf;280,000;280,000;3,555;2,916;21,556;23,964
8220,000;4,095;0,984;-35,209;1,695;9,525;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,378;1,612;3,066;3,207;3,443;2,707;-3,181;26,966;0,000;267,540;Inf;280,000;280,000;3,547;2,935;21,562;23,975
8220,500;4,095;0,984;-35,209;1,695;9,525;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,378;1,612;2,563;2,995;2,383;2,225;-3,181;26,966;0,000;267,040;Inf;280,000;280,000;3,106;2,954;21,561;23,911
8221,000;4,095;0,984;-35,209;1,695;9,525;5,174;35,865;4,940;-6,379;-2,786;0,000;37,400;38,000;9,378;1,612;2,609;3,058;2,744;2,562;-3,181;26,966;0,000;267,040;Inf;280,000;280,000;2,541;2,973;21,544;23,921
8221,500;4,095;0,984;-35,209;1,695;9,525;5,152;35,952;4,960;-6,342;-2,787;0,000;37,395;37,993;9,378;1,612;2,861;3,338;3,135;3,028;-3,189;26,957;0,000;266,940;Inf;280,000;280,000;2,743;2,991;21,547;23,930
8222,000;4,095;0,984;-35,209;1,695;9,525;5,152;35,952;4,960;-6,342;-2,787;0,000;37,400;38,000;9,378;1,612;3,412;3,425;3,449;3,122;-3,189;26,957;0,000;266,940;Inf;280,000;280,000;3,090;3,010;21,559;23,913
8222,500;3,078;0,733;-35,209;1,692;9,568;5,152;35,952;4,960;-6,342;-2,787;0,000;37,400;38,000;9,478;1,793;2,922;3,125;3,391;2,460;-3,189;26,957;0,000;266,740;Inf;280,000;280,000;3,352;3,027;21,551;23,913
8223,000;3,078;0,733;-35,209;1,692;9,568;5,152;35,952;4,960;-6,342;-2,787;0,000;37,400;38,000;9,478;1,793;2,576;2,955;3,237;2,311;-3,189;26,957;0,000;266,740;Inf;280,000;280,000;2,975;3,028;21,567;23,929
8223,500;3,078;0,733;-35,209;1,692;9,568;5,152;35,952;4,960;-6,342;-2,787;0,000;37,400;38,000;9,478;1,793;2,859;3,034;3,353;2,653;-3,189;26,957;0,000;266,640;Inf;280,000;280,000;2,770;3,029;21,540;23,915
8224,000;3,078;0,733;-35,209;1,692;9,568;5,152;35,952;4,960;-6,342;-2,787;0,000;37,400;38,000;9,478;1,793;3,570;3,394;3,659;3,321;-3,189;26,957;0,000;266,640;Inf;280,000;280,000;2,975;3,030;21,560;23,900
8224,500;3,078;0,733;-35,209;1,692;9,568;5,152;35,845;4,952;-6,368;-2,793;0,000;37,402;38,033;9,478;1,793;3,611;3,495;3,782;3,264;-3,182;26,962;0,000;266,740;Inf;280,000;280,000;3,486;3,031;21,560;23,809
8225,000;3,078;0,733;-35,209;1,692;9,568;5,152;35,845;4,952;-6,368;-2,793;0,000;37,400;38,000;9,478;1,793;3,316;3,334;3,431;2,738;-3,182;26,962;0,000;266,740;Inf;280,000;280,000;3,538;3,031;21,560;23,773
8225,500;2,902;0,714;-34,368;1,782;9,507;5,152;35,845;4,952;-6,368;-2,793;0,000;37,400;38,000;9,614;1,636;2,739;3,148;2,463;2,260;-3,182;26,962;0,000;266,940;Inf;280,000;280,000;3,205;3,032;21,532;23,741
8226,000;2,902;0,714;-34,368;1,782;9,507;5,152;35,845;4,952;-6,368;-2,793;0,000;37,400;38,000;9,614;1,636;2,436;3,088;2,865;2,486;-3,182;26,962;0,000;266,940;Inf;280,000;280,000;2,653;3,030;21,532;23,746
8226,500;2,902;0,714;-34,368;1,782;9,507;5,152;35,845;4,952;-6,368;-2,793;0,000;37,400;38,000;9,614;1,636;2,890;3,195;3,095;2,867;-3,182;26,962;0,000;266,640;Inf;280,000;280,000;2,719;3,028;21,546;23,741
8227,000;2,902;0,714;-34,368;1,782;9,507;5,152;35,845;4,952;-6,368;-2,793;0,000;37,400;38,000;9,614;1,636;3,204;3,296;3,372;3,052;-3,182;26,962;0,000;266,640;Inf;280,000;280,000;3,011;3,026;21,537;23,728
8227,500;2,902;0,714;-34,368;1,782;9,507;5,152;35,873;4,955;-6,360;-2,777;0,000;37,399;38,032;9,614;1,636;3,122;3,235;3,451;2,779;-3,185;26,967;0,000;266,740;Inf;280,000;280,000;3,231;3,024;21,545;23,756
8228,000;2,902;0,714;-34,368;1,782;9,507;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,614;1,636;2,969;3,052;3,402;2,403;-3,185;26,967;0,000;266,740;Inf;280,000;280,000;3,147;3,022;21,533;23,835
8228,500;2,902;0,714;-34,368;1,782;9,507;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,614;1,636;2,782;2,965;3,231;2,210;-3,185;26,967;0,000;266,640;Inf;280,000;280,000;2,956;3,020;21,530;23,861
8229,000;2,901;0,694;-35,209;1,741;9,519;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,546;1,803;2,578;2,949;3,100;2,581;-3,185;26,967;0,000;266,640;Inf;280,000;280,000;2,797;3,018;21,540;23,841
8229,500;2,901;0,694;-35,209;1,741;9,519;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,546;1,803;3,530;3,322;3,582;3,072;-3,185;26,967;0,000;266,740;Inf;280,000;280,000;2,802;3,016;21,511;23,905
8230,000;2,901;0,694;-35,209;1,741;9,519;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,546;1,803;3,371;3,229;3,611;2,811;-3,185;26,967;0,000;266,740;Inf;280,000;280,000;3,376;3,014;21,526;24,004
8230,500;2,901;0,694;-35,209;1,741;9,519;5,152;35,873;4,955;-6,360;-2,777;0,000;37,400;38,000;9,546;1,803;3,082;3,127;3,373;2,437;-3,185;26,967;0,000;266,740;Inf;280,000;280,000;3,255;3,012;21,537;24,034
8231,000;2,901;0,694;-35,209;1,741;9,519;5,139;35,889;4,966;-6,309;-2,781;0,000;37,410;38,002;9,546;1,803;2,572;2,998;2,872;2,501;-3,180;26,963;0,000;266,740;Inf;280,000;280,000;3,005;3,010;21,531;24,058
8231,500;2,901;0,694;-35,209;1,741;9,519;5,139;35,889;4,966;-6,309;-2,781;0,000;37,400;38,000;9,546;1,803;2,796;3,206;3,162;2,874;-3,180;26,963;0,000;266,340;Inf;280,000;280,000;2,736;3,009;21,525;24,065
8232,000;3,305;0,775;-35,209;1,740;9,520;5,139;35,889;4,966;-6,309;-2,781;0,000;37,400;38,000;9,513;1,592;3,381;3,316;3,464;3,210;-3,180;26,963;0,000;266,340;Inf;280,000;280,000;3,009;3,007;21,540;24,023
8232,500;3,305;0,775;-35,209;1,740;9,520;5,139;35,889;4,966;-6,309;-2,781;0,000;37,400;38,000;9,513;1,592;3,411;3,232;3,450;2,912;-3,180;26,963;0,000;266,540;Inf;280,000;280,000;3,343;3,012;21,529;24,072
8233,000;3,305;0,775;-35,209;1,740;9,520;5,139;35,889;4,966;-6,309;-2,781;0,000;37,400;38,000;9,513;1,592;2,800;3,004;3,304;2,300;-3,180;26,963;0,000;266,540;Inf;280,000;280,000;3,251;3,017;21,539;24,112
8233,500;3,305;0,775;-35,209;1,740;9,520;5,139;35,889;4,966;-6,309;-2,781;0,000;37,400;38,000;9,513;1,592;2,683;2,976;3,233;2,453;-3,180;26,963;0,000;266,640;Inf;280,000;280,000;2,852;3,021;21,531;24,148
8234,000;3,305;0,775;-35,209;1,740;9,520;5,156;35,913;4,966;-6,284;-2,786;0,000;37,395;38,048;9,513;1,592;2,990;3,222;3,365;3,015;-3,183;26,956;0,000;266,640;Inf;280,000;280,000;2,836;3,026;21,526;24,169
8234,500;3,305;0,775;-35,209;1,740;9,520;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,513;1,592;3,386;3,504;3,591;3,112;-3,183;26,956;0,000;266,340;Inf;280,000;280,000;3,148;3,030;21,534;24,138
8235,000;3,305;0,775;-35,209;1,740;9,520;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,513;1,592;3,386;3,395;3,680;2,886;-3,183;26,956;0,000;266,340;Inf;280,000;280,000;3,398;3,035;21,531;24,073
8235,500;2,879;0,665;-35,209;1,713;9,508;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,476;1,740;3,049;3,204;3,562;2,590;-3,183;26,956;0,000;266,540;Inf;280,000;280,000;3,337;3,039;21,532;23,972
8236,000;2,879;0,665;-35,209;1,713;9,508;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,476;1,740;2,823;2,995;3,190;2,270;-3,183;26,956;0,000;266,540;Inf;280,000;280,000;3,101;3,037;21,526;23,947
8236,500;2,879;0,665;-35,209;1,713;9,508;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,476;1,740;3,104;3,240;3,358;2,963;-3,183;26,956;0,000;266,240;Inf;280,000;280,000;2,820;3,034;21,527;23,959
8237,000;2,879;0,665;-35,209;1,713;9,508;5,156;35,913;4,966;-6,284;-2,786;0,000;37,400;38,000;9,476;1,740;3,091;3,395;3,503;3,024;-3,183;26,956;0,000;266,240;Inf;280,000;280,000;3,166;3,032;21,542;23,932
8237,500;2,879;0,665;-35,209;1,713;9,508;5,159;35,874;4,943;-6,277;-2,782;0,000;37,401;38,023;9,476;1,740;3,064;3,274;3,540;2,793;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;3,253;3,029;21,548;23,870
8238,000;2,879;0,665;-35,209;1,713;9,508;5,159;35,874;4,943;-6,277;-2,782;0,000;37,400;38,000;9,476;1,740;3,034;3,112;3,496;2,492;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;3,168;3,027;21,522;23,859
8238,500;2,721;0,645;-35,209;1,735;9,583;5,159;35,874;4,943;-6,277;-2,782;0,000;37,400;38,000;9,588;1,686;2,767;2,966;3,357;2,334;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;3,034;3,024;21,524;23,872
8239,000;2,721;0,645;-35,209;1,735;9,583;5,159;35,874;4,943;-6,277;-2,782;0,000;37,400;38,000;9,588;1,686;2,732;3,082;3,340;2,636;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;2,856;3,019;21,517;23,977
8239,500;2,721;0,645;-35,209;1,735;9,583;5,159;35,874;4,943;-6,277;-2,782;0,000;37,400;38,000;9,588;1,686;3,106;3,435;3,496;3,039;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;2,947;3,014;21,524;23,994
8240,000;2,721;0,645;-35,209;1,735;9,583;5,159;35,874;4,943;-6,277;-2,782;0,000;37,400;38,000;9,588;1,686;3,524;3,328;3,747;2,822;-3,181;26,961;0,000;266,340;Inf;280,000;280,000;3,269;3,010;21,525;24,063
8240,500;2,721;0,645;-35,209;1,735;9,583;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;37,997;9,588;1,686;2,970;3,123;3,485;2,580;-3,186;26,950;0,000;266,240;Inf;280,000;280,000;3,355;3,005;21,508;24,050
8241,000;2,721;0,645;-35,209;1,735;9,583;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,588;1,686;2,716;2,979;3,195;2,383;-3,186;26,950;0,000;266,240;Inf;280,000;280,000;3,040;3,000;21,510;24,041
8241,500;2,721;0,645;-35,209;1,735;9,583;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,588;1,686;2,820;3,113;3,262;2,765;-3,186;26,950;0,000;266,640;Inf;280,000;280,000;2,818;2,996;21,518;24,084
8242,000;3,612;0,881;-35,209;1,744;9,498;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,495;1,757;3,266;3,511;3,530;3,214;-3,186;26,950;0,000;266,640;Inf;280,000;280,000;2,990;2,991;21,509;24,106
8242,500;3,612;0,881;-35,209;1,744;9,498;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,495;1,757;3,648;3,543;3,753;3,157;-3,186;26,950;0,000;266,340;Inf;280,000;280,000;3,380;3,001;21,517;24,092
8243,000;3,612;0,881;-35,209;1,744;9,498;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,495;1,757;3,184;3,319;3,461;2,857;-3,186;26,950;0,000;266,340;Inf;280,000;280,000;3,525;3,011;21,499;24,115
8243,500;3,612;0,881;-35,209;1,744;9,498;5,159;35,837;4,940;-6,244;-2,785;0,000;37,400;38,000;9,495;1,757;2,610;3,076;3,138;2,388;-3,186;26,950;0,000;266,740;Inf;280,000;280,000;3,205;3,021;21,523;24,150
8244,000;3,612;0,881;-35,209;1,744;9,498;5,116;35,931;4,936;-6,196;-2,778;0,000;37,411;38,026;9,495;1,757;2,985;3,211;3,175;2,835;-3,179;26,956;0,000;266,740;Inf;280,000;280,000;2,803;3,031;21,491;24,150
8244,500;3,612;0,881;-35,209;1,744;9,498;5,116;35,931;4,936;-6,196;-2,778;0,000;37,400;38,000;9,495;1,757;3,508;3,553;3,600;3,314;-3,179;26,956;0,000;266,340;Inf;280,000;280,000;3,051;3,040;21,504;24,089
8245,000;3,387;0,813;-35,209;1,758;9,549;5,116;35,931;4,936;-6,196;-2,778;0,000;37,400;38,000;9,463;1,654;3,667;3,405;3,816;3,152;-3,179;26,956;0,000;266,340;Inf;280,000;280,000;3,494;3,050;21,516;24,095
8245,500;3,387;0,813;-35,209;1,758;9,549;5,116;35,931;4,936;-6,196;-2,778;0,000;37,400;38,000;9,463;1,654;3,258;3,243;3,708;2,728;-3,179;26,956;0,000;267,340;Inf;280,000;280,000;3,510;3,055;21,498;24,114
8246,000;3,387;0,813;-35,209;1,758;9,549;5,116;35,931;4,936;-6,196;-2,778;0,000;37,400;38,000;9,463;1,654;2,861;3,090;3,223;2,288;-3,179;26,956;0,000;267,340;Inf;280,000;280,000;3,234;3,061;21,514;24,062
8246,500;3,387;0,813;-35,209;1,758;9,549;5,116;35,931;4,936;-6,196;-2,778;0,000;37,400;38,000;9,463;1,654;2,714;3,129;3,103;2,698;-3,179;26,956;0,000;266,640;Inf;280,000;280,000;2,866;3,066;21,509;24,100
8247,000;3,387;0,813;-35,209;1,758;9,549;5,148;35,906;4,962;-6,211;-2,787;0,000;37,408;38,051;9,463;1,654;3,544;3,727;3,777;3,378;-3,185;26,948;0,000;266,640;Inf;280,000;280,000;2,911;3,071;21,522;24,102
8247,500;3,387;0,813;-35,209;1,758;9,549;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,463;1,654;3,291;3,479;3,733;2,932;-3,185;26,948;0,000;266,640;Inf;280,000;280,000;3,607;3,076;21,501;24,134
8248,000;3,387;0,813;-35,209;1,758;9,549;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,463;1,654;3,135;3,265;3,261;2,553;-3,185;26,948;0,000;266,640;Inf;280,000;280,000;3,359;3,082;21,501;24,174
8248,500;2,765;0,665;-35,209;1,782;9,507;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,505;1,641;2,751;3,155;3,181;2,488;-3,185;26,948;0,000;266,640;Inf;280,000;280,000;3,053;3,087;21,503;24,201
8249,000;2,765;0,665;-35,209;1,782;9,507;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,505;1,641;2,871;3,210;3,377;2,872;-3,185;26,948;0,000;266,640;Inf;280,000;280,000;2,894;3,081;21,501;24,248
8249,500;2,765;0,665;-35,209;1,782;9,507;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,505;1,641;3,350;3,453;3,610;3,114;-3,185;26,948;0,000;266,840;Inf;280,000;280,000;3,082;3,076;21,506;24,267
8250,000;2,765;0,665;-35,209;1,782;9,507;5,148;35,906;4,962;-6,211;-2,787;0,000;37,400;38,100;9,505;1,641;3,657;3,591;3,807;3,437;-3,185;26,948;0,000;266,840;Inf;280,000;280,000;3,382;3,071;21,507;24,248
8250,500;2,765;0,665;-35,209;1,782;9,507;5,151;35,857;4,954;-6,207;-2,775;0,000;37,417;37,997;9,505;1,641;3,262;3,360;3,624;2,758;-3,170;26,955;0,000;266,540;Inf;280,000;280,000;3,623;3,066;21,506;24,254
8251,000;2,765;0,665;-35,209;1,782;9,507;5,151;35,857;4,954;-6,207;-2,775;0,000;37,400;38,000;9,505;1,641;2,957;3,217;3,495;2,588;-3,170;26,955;0,000;266,540;Inf;280,000;280,000;3,251;3,061;21,495;24,232
8251,500;2,767;0,738;-34,585;1,719;9,513;5,151;35,857;4,954;-6,207;-2,775;0,000;37,400;38,000;9,593;1,814;3,105;3,327;3,564;3,057;-3,170;26,955;0,000;266,440;Inf;280,000;280,000;3,064;3,056;21,511;24,184
8252,000;2,767;0,738;-34,585;1,719;9,513;5,151;35,857;4,954;-6,207;-2,775;0,000;37,400;38,000;9,593;1,814;3,548;3,681;3,814;3,303;-3,170;26,955;0,000;266,440;Inf;280,000;280,000;3,263;3,051;21,520;24,205
8252,500;2,767;0,738;-34,585;1,719;9,513;5,151;35,857;4,954;-6,207;-2,775;0,000;37,400;38,000;9,593;1,814;3,664;3,705;3,883;3,245;-3,170;26,955;0,000;266,040;Inf;280,000;280,000;3,587;3,047;21,503;24,194
8253,000;2,767;0,738;-34,585;1,719;9,513;5,151;35,857;4,954;-6,207;-2,775;0,000;37,400;38,000;9,593;1,814;3,626;3,576;3,910;3,127;-3,170;26,955;0,000;266,040;Inf;280,000;280,000;3,624;3,042;21,525;24,200
8253,500;2,767;0,738;-34,585;1,719;9,513;5,147;35,872;4,952;-6,157;-2,777;0,000;37,425;38,072;9,593;1,814;3,464;3,470;3,814;2,912;-3,170;26,963;0,000;266,240;Inf;280,000;280,000;3,560;3,038;21,505;24,196
8254,000;2,767;0,738;-34,585;1,719;9,513;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,593;1,814;3,351;3,396;3,624;3,139;-3,170;26,963;0,000;266,240;Inf;280,000;280,000;3,415;3,033;21,506;24,211
8254,500;3,255;0,897;-33,915;1,767;9,469;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,594;1,642;3,604;3,668;3,866;3,484;-3,170;26,963;0,000;266,040;Inf;280,000;280,000;3,377;3,029;21,516;24,182
8255,000;3,255;0,897;-33,915;1,767;9,469;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,594;1,642;4,022;3,677;4,065;3,359;-3,170;26,963;0,000;266,040;Inf;280,000;280,000;3,656;3,033;21,518;24,128
8255,500;3,255;0,897;-33,915;1,767;9,469;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,594;1,642;3,615;3,517;3,906;3,060;-3,170;26,963;0,000;266,840;Inf;280,000;280,000;3,781;3,036;21,526;24,082
8256,000;3,255;0,897;-33,915;1,767;9,469;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,594;1,642;3,138;3,379;3,745;2,689;-3,170;26,963;0,000;266,840;Inf;280,000;280,000;3,525;3,040;21,510;24,038
8256,500;3,255;0,897;-33,915;1,767;9,469;5,147;35,872;4,952;-6,157;-2,777;0,000;37,400;38,100;9,594;1,642;3,005;3,325;3,476;2,834;-3,170;26,963;0,000;266,440;Inf;280,000;280,000;3,238;3,043;21,535;24,065
8257,000;3,255;0,897;-33,915;1,767;9,469;5,138;35,927;4,986;-6,106;-2,776;0,000;37,416;38,030;9,594;1,642;3,524;3,564;3,688;3,373;-3,179;26,951;0,000;266,440;Inf;280,000;280,000;3,160;3,047;21,501;24,072
8257,500;3,255;0,897;-33,915;1,767;9,469;5,138;35,927;4,986;-6,106;-2,776;0,000;37,400;38,000;9,594;1,642;3,894;3,794;4,107;3,493;-3,179;26,951;0,000;266,640;Inf;280,000;280,000;3,537;3,050;21,514;24,077
8258,000;3,007;0,684;-35,209;1,665;9,562;5,138;35,927;4,986;-6,106;-2,776;0,000;37,400;38,000;9,486;1,672;3,308;3,531;3,582;2,923;-3,179;26,951;0,000;266,640;Inf;280,000;280,000;3,822;3,054;21,526;24,045
8258,500;3,007;0,684;-35,209;1,665;9,562;5,138;35,927;4,986;-6,106;-2,776;0,000;37,400;38,000;9,486;1,672;2,910;3,334;3,420;2,580;-3,179;26,951;0,000;266,640;Inf;280,000;280,000;3,336;3,053;21,522;23,971
8259,000;3,007;0,684;-35,209;1,665;9,562;5,138;35,927;4,986;-6,106;-2,776;0,000;37,400;38,000;9,486;1,672;2,988;3,378;3,537;2,786;-3,179;26,951;0,000;266,640;Inf;280,000;280,000;3,061;3,052;21,510;24,007
8259,500;3,007;0,684;-35,209;1,665;9,562;5,138;35,927;4,986;-6,106;-2,776;0,000;37,400;38,000;9,486;1,672;3,458;3,703;3,780;3,595;-3,179;26,951;0,000;266,940;Inf;280,000;280,000;3,172;3,051;21,518;23,949
8260,000;3,007;0,684;-35,209;1,665;9,562;5,174;35,879;4,942;-6,133;-2,784;0,000;37,412;38,041;9,486;1,672;3,922;3,938;4,068;3,791;-3,178;26,943;0,000;266,940;Inf;280,000;280,000;3,634;3,051;21,527;23,900
8260,500;3,007;0,684;-35,209;1,665;9,562;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,486;1,672;3,712;3,845;3,952;3,475;-3,178;26,943;0,000;266,540;Inf;280,000;280,000;3,930;3,050;21,527;23,851
8261,000;2,489;0,620;-35,169;1,753;9,470;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,469;1,687;3,049;3,442;3,378;2,682;-3,178;26,943;0,000;266,540;Inf;280,000;280,000;3,746;3,049;21,524;23,825
8261,500;2,489;0,620;-35,169;1,753;9,470;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,469;1,687;2,590;3,331;2,726;2,570;-3,178;26,943;0,000;267,140;Inf;280,000;280,000;3,138;3,040;21,511;23,803
8262,000;2,489;0,620;-35,169;1,753;9,470;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,469;1,687;3,171;3,571;3,209;3,260;-3,178;26,943;0,000;267,140;Inf;280,000;280,000;2,804;3,031;21,501;23,802
8262,500;2,489;0,620;-35,169;1,753;9,470;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,469;1,687;3,474;3,838;3,622;3,527;-3,178;26,943;0,000;266,840;Inf;280,000;280,000;3,303;3,022;21,513;23,791
8263,000;2,489;0,620;-35,169;1,753;9,470;5,174;35,879;4,942;-6,133;-2,784;0,000;37,400;38,000;9,469;1,687;3,316;3,698;3,698;3,323;-3,178;26,943;0,000;266,840;Inf;280,000;280,000;3,615;3,013;21,521;23,768
8263,500;2,489;0,620;-35,169;1,753;9,470;5,152;35,883;4,920;-6,137;-2,783;0,000;37,418;38,050;9,469;1,687;3,263;3,509;3,594;2,848;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,509;3,005;21,499;23,745
8264,000;2,489;0,620;-35,169;1,753;9,470;5,152;35,883;4,920;-6,137;-2,783;0,000;37,400;38,000;9,469;1,687;2,990;3,409;3,376;2,601;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,304;2,996;21,501;23,770
8264,500;3,148;0,780;-35,096;1,776;9,417;5,152;35,883;4,920;-6,137;-2,783;0,000;37,400;38,000;9,573;1,801;3,437;3,636;3,608;3,351;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,094;2,988;21,505;23,739
8265,000;3,148;0,780;-35,096;1,776;9,417;5,152;35,883;4,920;-6,137;-2,783;0,000;37,400;38,000;9,573;1,801;3,783;3,753;3,805;3,422;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,508;2,991;21,507;23,726
8265,500;3,148;0,780;-35,096;1,776;9,417;5,152;35,883;4,920;-6,137;-2,783;0,000;37,400;38,000;9,573;1,801;3,682;3,704;3,636;3,089;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,691;2,993;21,505;23,712
8266,000;3,148;0,780;-35,096;1,776;9,417;5,152;35,883;4,920;-6,137;-2,783;0,000;37,400;38,000;9,573;1,801;3,172;3,512;3,403;2,755;-3,163;26,952;0,000;266,940;Inf;280,000;280,000;3,528;2,996;21,505;23,751
8266,500;3,148;0,780;-35,096;1,776;9,417;5,167;35,909;4,925;-6,108;-2,757;0,000;37,423;38,058;9,573;1,801;2,964;3,385;3,304;2,528;-3,158;26,958;0,000;266,740;Inf;280,000;280,000;3,210;2,998;21,502;23,799
8267,000;3,148;0,780;-35,096;1,776;9,417;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,573;1,801;2,823;3,314;3,182;2,772;-3,158;26,958;0,000;266,740;Inf;280,000;280,000;3,045;3,001;21,488;23,863
8267,500;3,113;0,791;-34,892;1,697;9,505;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,549;1,865;3,303;3,552;3,508;3,267;-3,158;26,958;0,000;266,740;Inf;280,000;280,000;3,023;3,003;21,500;23,879
8268,000;3,113;0,791;-34,892;1,697;9,505;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,549;1,865;3,567;3,511;3,531;3,051;-3,158;26,958;0,000;266,740;Inf;280,000;280,000;3,407;3,005;21,487;23,901
8268,500;3,113;0,791;-34,892;1,697;9,505;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,549;1,865;3,132;3,425;3,406;2,657;-3,158;26,958;0,000;266,240;Inf;280,000;280,000;3,415;3,007;21,503;23,871
8269,000;3,113;0,791;-34,892;1,697;9,505;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,549;1,865;2,733;3,230;3,034;2,664;-3,158;26,958;0,000;266,240;Inf;280,000;280,000;3,155;3,008;21,503;23,877
8269,500;3,113;0,791;-34,892;1,697;9,505;5,167;35,909;4,925;-6,108;-2,757;0,000;37,400;38,100;9,549;1,865;2,943;3,349;3,309;2,895;-3,158;26,958;0,000;266,440;Inf;280,000;280,000;2,915;3,010;21,492;23,897
8270,000;3,113;0,791;-34,892;1,697;9,505;5,149;35,950;4,936;-6,093;-2,764;0,000;37,424;38,062;9,549;1,865;3,124;3,575;3,494;2,986;-3,149;26,955;0,000;266,440;Inf;280,000;280,000;3,124;3,012;21,491;23,910
8270,500;3,113;0,791;-34,892;1,697;9,505;5,149;35,950;4,936;-6,093;-2,764;0,000;37,400;38,100;9,549;1,865;3,333;3,602;3,593;3,088;-3,149;26,955;0,000;266,440;Inf;280,000;280,000;3,295;3,014;21,478;23,926
8271,000;2,865;0,710;-35,209;1,761;9,449;5,149;35,950;4,936;-6,093;-2,764;0,000;37,400;38,100;9,477;1,793;3,440;3,487;3,637;2,994;-3,149;26,955;0,000;266,440;Inf;280,000;280,000;3,404;3,015;21,478;23,913
8271,500;2,865;0,710;-35,209;1,761;9,449;5,149;35,950;4,936;-6,093;-2,764;0,000;37,400;38,100;9,477;1,793;2,860;3,259;3,100;2,661;-3,149;26,955;0,000;266,340;Inf;280,000;280,000;3,390;3,013;21,480;23,880
8272,000;2,865;0,710;-35,209;1,761;9,449;5,149;35,950;4,936;-6,093;-2,764;0,000;37,400;38,100;9,477;1,793;3,087;3,349;3,332;2,969;-3,149;26,955;0,000;266,340;Inf;280,000;280,000;2,970;3,010;21,477;23,815
8272,500;2,865;0,710;-35,209;1,761;9,449;5,149;35,950;4,936;-6,093;-2,764;0,000;37,400;38,100;9,477;1,793;3,146;3,587;3,532;3,185;-3,149;26,955;0,000;266,540;Inf;280,000;280,000;3,184;3,008;21,463;23,719
8273,000;2,865;0,710;-35,209;1,761;9,449;5,161;35,909;4,938;-6,098;-2,759;0,000;37,426;38,063;9,477;1,793;3,684;3,576;3,765;3,275;-3,142;26,964;0,000;266,540;Inf;280,000;280,000;3,362;3,006;21,477;23,688
8273,500;2,865;0,710;-35,209;1,761;9,449;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,477;1,793;3,571;3,496;3,747;3,057;-3,142;26,964;0,000;266,140;Inf;280,000;280,000;3,575;3,003;21,468;23,660
8274,000;2,862;0,690;-35,143;1,698;9,552;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,535;1,629;3,250;3,402;3,499;2,693;-3,142;26,964;0,000;266,140;Inf;280,000;280,000;3,468;3,001;21,477;23,601
8274,500;2,862;0,690;-35,143;1,698;9,552;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,535;1,629;2,986;3,275;3,336;2,877;-3,142;26,964;0,000;266,140;Inf;280,000;280,000;3,211;2,999;21,482;23,602
8275,000;2,862;0,690;-35,143;1,698;9,552;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,535;1,629;3,504;3,623;3,791;3,269;-3,142;26,964;0,000;266,140;Inf;280,000;280,000;3,119;2,996;21,466;23,597
8275,500;2,862;0,690;-35,143;1,698;9,552;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,535;1,629;3,663;3,647;3,841;3,197;-3,142;26,964;0,000;266,440;Inf;280,000;280,000;3,547;2,994;21,467;23,576
8276,000;2,862;0,690;-35,143;1,698;9,552;5,161;35,909;4,938;-6,098;-2,759;0,000;37,400;38,100;9,535;1,629;3,450;3,545;3,801;3,018;-3,142;26,964;0,000;266,440;Inf;280,000;280,000;3,587;2,992;21,476;23,518
8276,500;2,862;0,690;-35,143;1,698;9,552;5,157;35,872;4,952;-6,069;-2,742;0,000;37,430;38,062;9,535;1,629;3,125;3,448;3,653;2,714;-3,130;26,979;0,000;266,740;Inf;280,000;280,000;3,453;2,990;21,476;23,513
8277,000;2,862;0,690;-35,143;1,698;9,552;5,157;35,872;4,952;-6,069;-2,742;0,000;37,400;38,100;9,535;1,629;3,124;3,398;3,592;2,964;-3,130;26,979;0,000;266,740;Inf;280,000;280,000;3,235;2,988;21,466;23,504
8277,500;3,018;0,780;-34,229;1,770;9,503;5,157;35,872;4,952;-6,069;-2,742;0,000;37,400;38,100;9,556;1,611;3,552;3,563;3,798;3,275;-3,130;26,979;0,000;265,840;Inf;280,000;280,000;3,270;2,986;21,460;23,506
8278,000;3,018;0,780;-34,229;1,770;9,503;5,157;35,872;4,952;-6,069;-2,742;0,000;37,400;38,100;9,556;1,611;3,410;3,713;3,876;3,339;-3,130;26,979;0,000;265,840;Inf;280,000;280,000;3,547;2,986;21,461;23,512
8278,500;3,018;0,780;-34,229;1,770;9,503;5,157;35,872;4,952;-6,069;-2,742;0,000;37,400;38,100;9,556;1,611;3,407;3,663;3,902;3,220;-3,130;26,979;0,000;266,240;Inf;280,000;280,000;3,584;2,987;21,452;23,578
8279,000;3,018;0,780;-34,229;1,770;9,503;5,157;35,872;4,952;-6,069;-2,742;0,000;37,400;38,100;9,556;1,611;3,135;3,392;3,601;2,827;-3,130;26,979;0,000;266,240;Inf;280,000;280,000;3,548;2,987;21,446;23,604
8279,500;3,018;0,780;-34,229;1,770;9,503;5,184;35,891;4,949;-6,031;-2,744;0,000;37,436;38,078;9,556;1,611;3,409;3,471;3,662;2,983;-3,135;26,964;0,000;266,040;Inf;280,000;280,000;3,239;2,988;21,448;23,588
8280,000;3,018;0,780;-34,229;1,770;9,503;5,184;35,891;4,949;-6,031;-2,744;0,000;37,400;38,100;9,556;1,611;3,414;3,655;3,749;3,283;-3,135;26,964;0,000;266,040;Inf;280,000;280,000;3,381;2,988;21,454;23,609
8280,500;3,240;0,736;-35,209;1,651;9,573;5,184;35,891;4,949;-6,031;-2,744;0,000;37,400;38,100;9,535;1,746;3,418;3,813;3,854;3,375;-3,135;26,964;0,000;266,840;Inf;280,000;280,000;3,525;2,989;21,454;23,676
8281,000;3,240;0,736;-35,209;1,651;9,573;5,184;35,891;4,949;-6,031;-2,744;0,000;37,400;38,100;9,535;1,746;3,421;3,714;3,896;3,208;-3,135;26,964;0,000;266,840;Inf;280,000;280,000;3,615;2,993;21,461;23,679
8281,500;3,240;0,736;-35,209;1,651;9,573;5,184;35,891;4,949;-6,031;-2,744;0,000;37,400;38,100;9,535;1,746;3,146;3,486;3,522;2,871;-3,135;26,964;0,000;266,340;Inf;280,000;280,000;3,560;2,997;21,462;23,701
8282,000;3,240;0,736;-35,209;1,651;9,573;5,184;35,891;4,949;-6,031;-2,744;0,000;37,400;38,100;9,535;1,746;3,018;3,444;3,340;2,797;-3,135;26,964;0,000;266,340;Inf;280,000;280,000;3,256;3,001;21,453;23,688
8282,500;3,240;0,736;-35,209;1,651;9,573;5,156;35,909;4,947;-6,000;-2,749;0,000;37,427;38,075;9,535;1,746;3,397;3,748;3,751;3,374;-3,129;26,965;0,000;266,740;Inf;280,000;280,000;3,150;3,005;21,442;23,725
8283,000;3,240;0,736;-35,209;1,651;9,573;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,535;1,746;3,434;3,779;3,756;3,376;-3,129;26,965;0,000;266,740;Inf;280,000;280,000;3,568;3,009;21,448;23,742
8283,500;3,240;0,736;-35,209;1,651;9,573;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,535;1,746;3,306;3,651;3,753;3,134;-3,129;26,965;0,000;265,740;Inf;280,000;280,000;3,586;3,013;21,453;23,717
8284,000;3,122;0,707;-35,209;1,681;9,552;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,555;1,773;3,128;3,494;3,673;2,967;-3,129;26,965;0,000;265,740;Inf;280,000;280,000;3,461;3,016;21,456;23,744
8284,500;3,122;0,707;-35,209;1,681;9,552;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,555;1,773;3,126;3,481;3,711;3,068;-3,129;26,965;0,000;266,640;Inf;280,000;280,000;3,315;3,018;21,461;23,796
8285,000;3,122;0,707;-35,209;1,681;9,552;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,555;1,773;3,579;3,698;3,866;3,489;-3,129;26,965;0,000;266,640;Inf;280,000;280,000;3,346;3,020;21,450;23,852
8285,500;3,122;0,707;-35,209;1,681;9,552;5,156;35,909;4,947;-6,000;-2,749;0,000;37,400;38,100;9,555;1,773;3,767;3,901;4,019;3,683;-3,129;26,965;0,000;265,740;Inf;280,000;280,000;3,658;3,021;21,459;23,844
8286,000;3,122;0,707;-35,209;1,681;9,552;5,144;35,851;4,931;-6,005;-2,734;0,000;37,434;38,099;9,555;1,773;3,616;3,700;3,990;3,138;-3,116;26,974;0,000;265,740;Inf;280,000;280,000;3,842;3,023;21,465;23,840
8286,500;3,122;0,707;-35,209;1,681;9,552;5,144;35,851;4,931;-6,005;-2,734;0,000;37,400;38,100;9,555;1,773;3,280;3,550;3,373;2,849;-3,116;26,974;0,000;266,540;Inf;280,000;280,000;3,611;3,025;21,460;23,848
8287,000;2,945;0,684;-35,209;1,722;9,558;5,144;35,851;4,931;-6,005;-2,734;0,000;37,400;38,100;9,543;1,613;3,231;3,582;3,530;3,178;-3,116;26,974;0,000;266,540;Inf;280,000;280,000;3,263;3,026;21,497;23,878
8287,500;2,945;0,684;-35,209;1,722;9,558;5,144;35,851;4,931;-6,005;-2,734;0,000;37,400;38,100;9,543;1,613;3,751;3,899;3,938;3,692;-3,116;26,974;0,000;266,340;Inf;280,000;280,000;3,380;3,025;21,474;23,930
8288,000;2,945;0,684;-35,209;1,722;9,558;5,144;35,851;4,931;-6,005;-2,734;0,000;37,400;38,100;9,543;1,613;4,209;3,961;4,170;3,742;-3,116;26,974;0,000;266,340;Inf;280,000;280,000;3,820;3,024;21,470;23,987
8288,500;2,945;0,684;-35,209;1,722;9,558;5,144;35,851;4,931;-6,005;-2,734;0,000;37,400;38,100;9,543;1,613;3,962;3,828;4,137;3,317;-3,116;26,974;0,000;266,740;Inf;280,000;280,000;4,021;3,022;21,486;24,007
8289,000;2,945;0,684;-35,209;1,722;9,558;5,136;35,912;4,924;-5,935;-2,725;0,000;37,436;38,063;9,543;1,613;3,294;3,657;3,542;2,864;-3,120;26,975;0,000;266,740;Inf;280,000;280,000;3,811;3,021;21,493;24,013
8289,500;2,945;0,684;-35,209;1,722;9,558;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,543;1,613;3,207;3,701;3,585;3,223;-3,120;26,975;0,000;265,040;Inf;280,000;280,000;3,340;3,020;21,481;24,002
8290,000;2,945;0,684;-35,209;1,722;9,558;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,543;1,613;3,581;3,946;3,823;3,642;-3,120;26,975;0,000;265,040;Inf;280,000;280,000;3,429;3,019;21,480;23,948
8290,500;3,318;0,792;-35,209;1,730;9,591;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,425;1,672;4,095;3,888;4,031;3,550;-3,120;26,975;0,000;266,440;Inf;280,000;280,000;3,748;3,017;21,482;23,898
8291,000;3,318;0,792;-35,209;1,730;9,591;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,425;1,672;3,784;3,784;4,004;3,246;-3,120;26,975;0,000;266,440;Inf;280,000;280,000;3,891;3,022;21,490;23,860
8291,500;3,318;0,792;-35,209;1,730;9,591;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,425;1,672;3,234;3,635;3,851;2,989;-3,120;26,975;0,000;265,440;Inf;280,000;280,000;3,704;3,027;21,482;23,834
8292,000;3,318;0,792;-35,209;1,730;9,591;5,136;35,912;4,924;-5,935;-2,725;0,000;37,400;38,100;9,425;1,672;2,996;3,590;3,346;2,992;-3,120;26,975;0,000;265,440;Inf;280,000;280,000;3,427;3,032;21,504;23,787
8292,500;3,318;0,792;-35,209;1,730;9,591;5,120;35,937;4,964;-5,928;-2,733;0,000;37,430;38,074;9,425;1,672;3,637;3,848;3,780;3,568;-3,118;26,972;0,000;266,540;Inf;280,000;280,000;3,231;3,037;21,501;23,826
8293,000;3,318;0,792;-35,209;1,730;9,591;5,120;35,937;4,964;-5,928;-2,733;0,000;37,400;38,100;9,425;1,672;3,727;3,957;4,111;3,509;-3,118;26,972;0,000;266,540;Inf;280,000;280,000;3,708;3,041;21,496;23,833
8293,500;2,481;0,652;-34,346;1,728;9,523;5,120;35,937;4,964;-5,928;-2,733;0,000;37,400;38,100;9,532;1,627;3,590;3,760;4,089;3,241;-3,118;26,972;0,000;265,140;Inf;280,000;280,000;3,826;3,046;21,493;23,842
8294,000;2,481;0,652;-34,346;1,728;9,523;5,120;35,937;4,964;-5,928;-2,733;0,000;37,400;38,100;9,532;1,627;3,170;3,597;3,297;2,893;-3,118;26,972;0,000;265,140;Inf;280,000;280,000;3,670;3,037;21,515;23,870
8294,500;2,481;0,652;-34,346;1,728;9,523;5,120;35,937;4,964;-5,928;-2,733;0,000;37,400;38,100;9,532;1,627;3,380;3,689;3,589;3,302;-3,118;26,972;0,000;266,940;Inf;280,000;280,000;3,239;3,027;21,492;23,842
8295,000;2,481;0,652;-34,346;1,728;9,523;5,120;35,937;4,964;-5,928;-2,733;0,000;37,400;38,100;9,532;1,627;3,664;3,932;3,943;3,562;-3,118;26,972;0,000;266,940;Inf;280,000;280,000;3,490;3,018;21,500;23,837
8295,500;2,481;0,652;-34,346;1,728;9,523;5,134;35,886;4,942;-5,936;-2,715;0,000;37,443;38,065;9,532;1,627;3,890;4,029;4,122;3,638;-3,100;26,980;0,000;265,140;Inf;280,000;280,000;3,775;3,010;21,507;23,856
8296,000;2,481;0,652;-34,346;1,728;9,523;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,532;1,627;3,995;3,933;4,183;3,478;-3,100;26,980;0,000;265,140;Inf;280,000;280,000;3,920;3,001;21,484;23,852
8296,500;2,481;0,652;-34,346;1,728;9,523;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,532;1,627;3,482;3,748;4,012;3,108;-3,100;26,980;0,000;266,740;Inf;280,000;280,000;3,897;2,992;21,504;23,859
8297,000;2,639;0,716;-34,123;1,766;9,464;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,617;1,790;3,640;3,848;3,923;3,417;-3,100;26,980;0,000;266,740;Inf;280,000;280,000;3,588;2,984;21,488;23,878
8297,500;2,639;0,716;-34,123;1,766;9,464;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,617;1,790;3,697;4,019;4,058;3,742;-3,100;26,980;0,000;265,040;Inf;280,000;280,000;3,707;2,978;21,505;23,839
8298,000;2,639;0,716;-34,123;1,766;9,464;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,617;1,790;3,870;4,100;4,236;3,730;-3,100;26,980;0,000;265,040;Inf;280,000;280,000;3,879;2,973;21,498;23,834
8298,500;2,639;0,716;-34,123;1,766;9,464;5,134;35,886;4,942;-5,936;-2,715;0,000;37,400;38,100;9,617;1,790;3,649;3,946;3,979;3,382;-3,100;26,980;0,000;267,040;Inf;280,000;280,000;3,984;2,967;21,515;23,767
8299,000;2,639;0,716;-34,123;1,766;9,464;5,174;35,878;4,936;-5,890;-2,721;0,000;37,441;38,076;9,617;1,790;3,432;3,775;3,960;3,230;-3,101;26,979;0,000;267,040;Inf;280,000;280,000;3,739;2,962;21,513;23,720
8299,500;2,639;0,716;-34,123;1,766;9,464;5,174;35,878;4,936;-5,890;-2,721;0,000;37,400;38,100;9,617;1,790;3,378;3,784;3,985;3,296;-3,101;26,979;0,000;265,740;Inf;280,000;280,000;3,599;2,957;21,507;23,771
8300,000;3,527;0,937;-33,369;1,734;9,503;5,174;35,878;4,936;-5,890;-2,721;0,000;37,400;38,100;9,611;1,601;4,023;4,194;4,237;3,990;-3,101;26,979;0,000;265,740;Inf;280,000;280,000;3,611;2,951;21,514;23,784
8300,500;3,527;0,937;-33,369;1,734;9,503;5,174;35,878;4,936;-5,890;-2,721;0,000;37,400;38,100;9,611;1,601;3,918;4,140;4,190;3,754;-3,101;26,979;0,000;266,340;Inf;280,000;280,000;4,111;2,961;21,500;23,812
8301,000;3,527;0,937;-33,369;1,734;9,503;5,174;35,878;4,936;-5,890;-2,721;0,000;37,400;38,100;9,611;1,601;3,714;3,974;3,986;3,273;-3,101;26,979;0,000;266,340;Inf;280,000;280,000;4,001;2,970;21,506;23,879
8301,500;3,527;0,937;-33,369;1,734;9,503;5,174;35,878;4,936;-5,890;-2,721;0,000;37,400;38,100;9,611;1,601;3,363;3,792;3,478;2,921;-3,101;26,979;0,000;266,740;Inf;280,000;280,000;3,737;2,979;21,494;23,921
8302,000;3,527;0,937;-33,369;1,734;9,503;5,187;35,942;4,946;-5,864;-2,730;0,000;37,436;38,103;9,611;1,601;3,272;3,802;3,642;3,366;-3,105;26,978;0,000;266,740;Inf;280,000;280,000;3,389;2,988;21,498;23,954
8302,500;3,527;0,937;-33,369;1,734;9,503;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,611;1,601;3,852;4,104;3,995;3,773;-3,105;26,978;0,000;266,940;Inf;280,000;280,000;3,520;2,997;21,472;23,997
8303,000;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,616;1,595;4,123;4,166;4,236;3,937;-3,105;26,978;0,000;266,940;Inf;280,000;280,000;3,931;3,006;21,512;23,937
8303,500;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,616;1,595;3,612;3,870;4,009;3,127;-3,105;26,978;0,000;266,540;Inf;280,000;280,000;4,115;3,010;21,491;23,935
8304,000;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,616;1,595;3,044;3,702;3,114;2,901;-3,105;26,978;0,000;266,540;Inf;280,000;280,000;3,654;3,014;21,495;23,951
8304,500;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,616;1,595;3,183;3,823;3,465;3,285;-3,105;26,978;0,000;266,740;Inf;280,000;280,000;3,190;3,018;21,493;23,953
8305,000;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,946;-5,864;-2,730;0,000;37,400;38,100;9,616;1,595;3,619;4,089;3,807;3,545;-3,105;26,978;0,000;266,740;Inf;280,000;280,000;3,439;3,022;21,482;23,974
8305,500;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,920;-5,899;-2,737;0,000;37,436;38,104;9,616;1,595;3,806;4,095;3,969;3,485;-3,107;26,973;0,000;266,640;Inf;280,000;280,000;3,765;3,026;21,479;24,000
8306,000;3,258;0,815;-34,514;1,732;9,530;5,187;35,942;4,920;-5,899;-2,737;0,000;37,400;38,100;9,616;1,595;3,760;3,961;4,010;3,380;-3,107;26,973;0,000;266,640;Inf;280,000;280,000;3,839;3,030;21,499;24,002
8306,500;3,463;0,785;-35,209;1,686;9,535;5,187;35,942;4,920;-5,899;-2,737;0,000;37,400;38,100;9,564;1,804;3,556;3,807;3,870;3,092;-3,107;26,973;0,000;267,140;Inf;280,000;280,000;3,778;3,033;21,487;23,943
8307,000;3,463;0,785;-35,209;1,686;9,535;5,187;35,942;4,920;-5,899;-2,737;0,000;37,400;38,100;9,564;1,804;3,456;3,797;3,768;3,408;-3,107;26,973;0,000;267,140;Inf;280,000;280,000;3,581;3,040;21,482;23,899
8307,500;3,463;0,785;-35,209;1,686;9,535;5,187;35,942;4,920;-5,899;-2,737;0,000;37,400;38,100;9,564;1,804;3,959;3,953;4,048;3,617;-3,107;26,973;0,000;266,840;Inf;280,000;280,000;3,607;3,047;21,491;23,855
8308,000;3,463;0,785;-35,209;1,686;9,535;5,187;35,942;4,920;-5,899;-2,737;0,000;37,400;38,100;9,564;1,804;3,969;3,957;4,124;3,419;-3,107;26,973;0,000;266,840;Inf;280,000;280,000;3,894;3,054;21,496;23,807
8308,500;3,463;0,785;-35,209;1,686;9,535;5,122;35,884;4,902;-5,892;-2,724;0,000;37,438;38,104;9,564;1,804;3,654;3,886;4,017;3,200;-3,105;26,981;0,000;267,640;Inf;280,000;280,000;3,867;3,061;21,477;23,790
8309,000;3,463;0,785;-35,209;1,686;9,535;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,564;1,804;3,426;3,749;3,950;3,047;-3,105;26,981;0,000;267,640;Inf;280,000;280,000;3,689;3,067;21,487;23,794
8309,500;2,673;0,651;-35,209;1,710;9,466;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,534;1,910;3,511;3,713;3,935;3,308;-3,105;26,981;0,000;266,440;Inf;280,000;280,000;3,543;3,074;21,489;23,813
8310,000;2,673;0,651;-35,209;1,710;9,466;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,534;1,910;3,615;3,907;4,040;3,498;-3,105;26,981;0,000;266,440;Inf;280,000;280,000;3,617;3,067;21,482;23,777
8310,500;2,673;0,651;-35,209;1,710;9,466;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,534;1,910;3,836;4,021;3,992;3,523;-3,105;26,981;0,000;266,940;Inf;280,000;280,000;3,765;3,061;21,496;23,710
8311,000;2,673;0,651;-35,209;1,710;9,466;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,534;1,910;3,521;3,870;3,661;3,218;-3,105;26,981;0,000;266,940;Inf;280,000;280,000;3,843;3,055;21,483;23,701
8311,500;2,673;0,651;-35,209;1,710;9,466;5,122;35,884;4,902;-5,892;-2,724;0,000;37,400;38,100;9,534;1,910;3,373;3,754;3,667;3,004;-3,105;26,981;0,000;266,640;Inf;280,000;280,000;3,568;3,048;21,483;23,663
8312,000;2,673;0,651;-35,209;1,710;9,466;5,142;35,912;4,955;-5,864;-2,723;0,000;37,434;38,079;9,534;1,910;3,352;3,703;3,549;3,048;-3,110;26,974;0,000;266,640;Inf;280,000;280,000;3,450;3,042;21,498;23,693
8312,500;2,673;0,651;-35,209;1,710;9,466;5,142;35,912;4,955;-5,864;-2,723;0,000;37,400;38,100;9,534;1,910;3,309;3,842;3,654;3,372;-3,110;26,974;0,000;266,940;Inf;280,000;280,000;3,413;3,036;21,502;23,737
8313,000;2,834;0,753;-33,140;1,786;9,468;5,142;35,912;4,955;-5,864;-2,723;0,000;37,400;38,100;9,671;1,697;3,603;4,036;3,916;3,567;-3,110;26,974;0,000;266,940;Inf;280,000;280,000;3,544;3,030;21,479;23,729
8313,500;2,834;0,753;-33,140;1,786;9,468;5,142;35,912;4,955;-5,864;-2,723;0,000;37,400;38,100;9,671;1,697;3,776;4,013;3,951;3,457;-3,110;26,974;0,000;265,940;Inf;280,000;280,000;3,780;3,027;21,484;23,758
8314,000;2,834;0,753;-33,140;1,786;9,468;5,142;35,912;4,955;-5,864;-2,723;0,000;37,400;38,100;9,671;1,697;3,354;3,772;3,748;2,965;-3,110;26,974;0,000;265,940;Inf;280,000;280,000;3,799;3,024;21,489;23,780
8314,500;2,834;0,753;-33,140;1,786;9,468;5,142;35,912;4,955;-5,864;-2,723;0,000;37,400;38,100;9,671;1,697;3,119;3,649;3,433;3,133;-3,110;26,974;0,000;266,540;Inf;280,000;280,000;3,460;3,021;21,479;23,785
8315,000;2,834;0,753;-33,140;1,786;9,468;5,136;35,944;4,934;-5,845;-2,712;0,000;37,441;38,087;9,671;1,697;3,618;3,845;3,823;3,596;-3,101;26,990;0,000;266,540;Inf;280,000;280,000;3,333;3,018;21,496;23,773
8315,500;2,834;0,753;-33,140;1,786;9,468;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,671;1,697;3,860;4,066;4,027;3,595;-3,101;26,990;0,000;265,940;Inf;280,000;280,000;3,721;3,015;21,498;23,731
8316,000;3,299;0,765;-35,209;1,728;9,525;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,492;1,717;3,720;3,973;4,025;3,389;-3,101;26,990;0,000;265,940;Inf;280,000;280,000;3,887;3,012;21,476;23,854
8316,500;3,299;0,765;-35,209;1,728;9,525;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,492;1,717;3,571;3,790;3,952;3,173;-3,101;26,990;0,000;266,540;Inf;280,000;280,000;3,777;3,016;21,484;23,924
8317,000;3,299;0,765;-35,209;1,728;9,525;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,492;1,717;3,278;3,704;3,745;2,954;-3,101;26,990;0,000;266,540;Inf;280,000;280,000;3,622;3,021;21,489;24,040
8317,500;3,299;0,765;-35,209;1,728;9,525;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,492;1,717;3,523;4,014;3,896;3,529;-3,101;26,990;0,000;265,140;Inf;280,000;280,000;3,420;3,025;21,490;24,064
8318,000;3,299;0,765;-35,209;1,728;9,525;5,136;35,944;4,934;-5,845;-2,712;0,000;37,400;38,100;9,492;1,717;3,701;4,093;4,034;3,621;-3,101;26,990;0,000;265,140;Inf;280,000;280,000;3,741;3,030;21,490;24,129
