t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8553,500;2,689;0,731;-34,017;1,759;9,471;5,185;36,001;4,955;-4,806;-2,758;0,000;37,600;38,200;9,629;1,715;6,002;6,490;6,383;5,706;-3,177;27,017;0,000;267,440;Inf;280,000;280,000;6,257;2,844;21,570;24,339
8554,000;2,689;0,731;-34,017;1,759;9,471;5,185;36,001;4,955;-4,806;-2,758;0,000;37,600;38,200;9,629;1,715;5,816;6,481;6,315;5,657;-3,177;27,017;0,000;267,440;Inf;280,000;280,000;6,145;2,841;21,569;24,354
8554,500;2,689;0,731;-34,017;1,759;9,471;5,202;36,040;4,943;-4,770;-2,781;0,000;37,590;38,196;9,629;1,715;6,034;6,638;6,366;5,821;-3,180;27,010;0,000;266,740;Inf;280,000;280,000;6,067;2,839;21,569;24,451
8555,000;2,689;0,731;-34,017;1,759;9,471;5,202;36,040;4,943;-4,770;-2,781;0,000;37,600;38,200;9,629;1,715;6,339;6,700;6,464;6,144;-3,180;27,010;0,000;266,740;Inf;280,000;280,000;6,215;2,836;21,570;24,476
8555,500;2,955;0,757;-34,592;1,662;9,466;5,202;36,040;4,943;-4,770;-2,781;0,000;37,600;38,200;9,581;1,812;6,342;6,724;6,581;6,181;-3,180;27,010;0,000;267,340;Inf;280,000;280,000;6,412;2,834;21,570;24,428
8556,000;2,955;0,757;-34,592;1,662;9,466;5,202;36,040;4,943;-4,770;-2,781;0,000;37,600;38,200;9,581;1,812;6,192;6,619;6,547;5,826;-3,180;27,010;0,000;267,340;Inf;280,000;280,000;6,457;2,836;21,555;24,448
8556,500;2,955;0,757;-34,592;1,662;9,466;5,202;36,040;4,943;-4,770;-2,781;0,000;37,600;38,200;9,581;1,812;5,945;6,462;6,407;5,731;-3,180;27,010;0,000;266,740;Inf;280,000;280,000;6,296;2,838;21,584;24,385
8557,000;2,955;0,757;-34,592;1,662;9,466;5,202;36,040;4,943;-4,770;-2,781;0,000;37,600;38,200;9,581;1,812;6,227;6,590;6,506;6,089;-3,180;27,010;0,000;266,740;Inf;280,000;280,000;6,136;2,840;21,570;24,400
8557,500;2,955;0,757;-34,592;1,662;9,466;5,225;36,040;4,962;-4,738;-2,776;0,000;37,593;38,216;9,581;1,812;6,496;6,768;6,701;6,378;-3,180;27,005;0,000;267,040;Inf;280,000;280,000;6,353;2,842;21,589;24,409
8558,000;2,955;0,757;-34,592;1,662;9,466;5,225;36,040;4,962;-4,738;-2,776;0,000;37,600;38,200;9,581;1,812;6,620;6,811;6,880;6,282;-3,180;27,005;0,000;267,040;Inf;280,000;280,000;6,586;2,843;21,581;24,422
8558,500;2,950;0,700;-35,209;1,657;9,570;5,225;36,040;4,962;-4,738;-2,776;0,000;37,600;38,200;9,501;1,715;6,281;6,729;6,749;5,937;-3,180;27,005;0,000;266,440;Inf;280,000;280,000;6,648;2,845;21,590;24,358
8559,000;2,950;0,700;-35,209;1,657;9,570;5,225;36,040;4,962;-4,738;-2,776;0,000;37,600;38,200;9,501;1,715;5,951;6,506;6,129;5,459;-3,180;27,005;0,000;266,440;Inf;280,000;280,000;6,424;2,847;21,588;24,388
8559,500;2,950;0,700;-35,209;1,657;9,570;5,225;36,040;4,962;-4,738;-2,776;0,000;37,600;38,200;9,501;1,715;6,105;6,591;6,208;5,700;-3,180;27,005;0,000;267,240;Inf;280,000;280,000;6,011;2,849;21,582;24,410
8560,000;2,950;0,700;-35,209;1,657;9,570;5,225;36,040;4,962;-4,738;-2,776;0,000;37,600;38,200;9,501;1,715;6,380;6,880;6,622;6,130;-3,180;27,005;0,000;267,240;Inf;280,000;280,000;6,151;2,850;21,597;24,462
8560,500;2,950;0,700;-35,209;1,657;9,570;5,206;36,017;4,935;-4,737;-2,781;0,000;37,584;38,245;9,501;1,715;6,223;6,777;6,604;5,891;-3,182;27,002;0,000;266,140;Inf;280,000;280,000;6,503;2,852;21,579;24,483
8561,000;2,950;0,700;-35,209;1,657;9,570;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,501;1,715;6,011;6,594;6,336;5,623;-3,182;27,002;0,000;266,140;Inf;280,000;280,000;6,374;2,854;21,592;24,448
8561,500;2,950;0,700;-35,209;1,657;9,570;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,501;1,715;5,946;6,531;6,249;5,644;-3,182;27,002;0,000;267,240;Inf;280,000;280,000;6,141;2,855;21,585;24,449
8562,000;2,798;0,681;-35,209;1,715;9,500;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,474;1,768;6,334;6,621;6,433;6,089;-3,182;27,002;0,000;267,240;Inf;280,000;280,000;6,092;2,857;21,586;24,443
8562,500;2,798;0,681;-35,209;1,715;9,500;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,474;1,768;6,442;6,840;6,653;6,397;-3,182;27,002;0,000;266,840;Inf;280,000;280,000;6,369;2,856;21,590;24,418
8563,000;2,798;0,681;-35,209;1,715;9,500;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,474;1,768;6,536;6,926;6,796;6,297;-3,182;27,002;0,000;266,840;Inf;280,000;280,000;6,583;2,855;21,592;24,431
8563,500;2,798;0,681;-35,209;1,715;9,500;5,206;36,017;4,935;-4,737;-2,781;0,000;37,600;38,200;9,474;1,768;6,151;6,724;6,495;5,741;-3,182;27,002;0,000;267,140;Inf;280,000;280,000;6,639;2,854;21,595;24,488
8564,000;2,798;0,681;-35,209;1,715;9,500;5,214;36,024;4,962;-4,697;-2,760;0,000;37,592;38,230;9,474;1,768;6,032;6,682;6,366;5,728;-3,172;26,996;0,000;267,140;Inf;280,000;280,000;6,278;2,853;21,586;24,453
8564,500;2,798;0,681;-35,209;1,715;9,500;5,214;36,024;4,962;-4,697;-2,760;0,000;37,600;38,200;9,474;1,768;6,276;6,749;6,358;5,995;-3,172;26,996;0,000;266,440;Inf;280,000;280,000;6,202;2,852;21,577;24,416
8565,000;3,179;0,823;-34,248;1,714;9,463;5,214;36,024;4,962;-4,697;-2,760;0,000;37,600;38,200;9,685;1,758;6,372;6,913;6,594;6,324;-3,172;26,996;0,000;266,440;Inf;280,000;280,000;6,344;2,851;21,582;24,354
8565,500;3,179;0,823;-34,248;1,714;9,463;5,214;36,024;4,962;-4,697;-2,760;0,000;37,600;38,200;9,685;1,758;6,346;6,914;6,649;6,262;-3,172;26,996;0,000;267,040;Inf;280,000;280,000;6,551;2,857;21,576;24,310
8566,000;3,179;0,823;-34,248;1,714;9,463;5,214;36,024;4,962;-4,697;-2,760;0,000;37,600;38,200;9,685;1,758;6,233;6,748;6,402;5,812;-3,172;26,996;0,000;267,040;Inf;280,000;280,000;6,543;2,862;21,579;24,258
8566,500;3,179;0,823;-34,248;1,714;9,463;5,214;36,024;4,962;-4,697;-2,760;0,000;37,600;38,200;9,685;1,758;5,898;6,645;5,994;5,604;-3,172;26,996;0,000;267,140;Inf;280,000;280,000;6,299;2,867;21,582;24,183
8567,000;3,179;0,823;-34,248;1,714;9,463;5,193;36,080;4,975;-4,698;-2,765;0,000;37,594;38,233;9,685;1,758;6,374;6,726;6,448;6,165;-3,183;27,007;0,000;267,140;Inf;280,000;280,000;6,035;2,872;21,588;24,147
8567,500;3,179;0,823;-34,248;1,714;9,463;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,685;1,758;6,214;6,829;6,484;6,138;-3,183;27,007;0,000;266,940;Inf;280,000;280,000;6,428;2,877;21,579;24,070
8568,000;3,179;0,823;-34,248;1,714;9,463;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,685;1,758;6,164;6,802;6,474;5,960;-3,183;27,007;0,000;266,940;Inf;280,000;280,000;6,416;2,882;21,599;24,000
8568,500;2,740;0,619;-35,209;1,735;9,490;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,474;1,697;6,072;6,768;6,476;5,905;-3,183;27,007;0,000;267,040;Inf;280,000;280,000;6,350;2,887;21,598;24,036
8569,000;2,740;0,619;-35,209;1,735;9,490;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,474;1,697;6,100;6,674;6,350;5,763;-3,183;27,007;0,000;267,040;Inf;280,000;280,000;6,305;2,885;21,594;24,015
8569,500;2,740;0,619;-35,209;1,735;9,490;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,474;1,697;6,239;6,740;6,296;5,883;-3,183;27,007;0,000;267,040;Inf;280,000;280,000;6,222;2,882;21,621;24,138
8570,000;2,740;0,619;-35,209;1,735;9,490;5,193;36,080;4,975;-4,698;-2,765;0,000;37,600;38,200;9,474;1,697;6,256;6,808;6,349;6,068;-3,183;27,007;0,000;267,040;Inf;280,000;280,000;6,290;2,880;21,615;24,169
8570,500;2,740;0,619;-35,209;1,735;9,490;5,189;36,055;4,986;-4,677;-2,772;0,000;37,599;38,219;9,474;1,697;6,264;6,836;6,401;6,027;-3,176;27,005;0,000;267,240;Inf;280,000;280,000;6,370;2,878;21,614;24,168
8571,000;2,740;0,619;-35,209;1,735;9,490;5,189;36,055;4,986;-4,677;-2,772;0,000;37,600;38,200;9,474;1,697;5,970;6,815;6,413;5,914;-3,176;27,005;0,000;267,240;Inf;280,000;280,000;6,382;2,875;21,614;24,186
8571,500;2,767;0,649;-35,209;1,720;9,631;5,189;36,055;4,986;-4,677;-2,772;0,000;37,600;38,200;9,369;1,731;5,874;6,686;6,413;5,757;-3,176;27,005;0,000;266,740;Inf;280,000;280,000;6,278;2,873;21,611;24,195
8572,000;2,767;0,649;-35,209;1,720;9,631;5,189;36,055;4,986;-4,677;-2,772;0,000;37,600;38,200;9,369;1,731;6,089;6,731;6,401;5,810;-3,176;27,005;0,000;266,740;Inf;280,000;280,000;6,182;2,871;21,623;24,158
8572,500;2,767;0,649;-35,209;1,720;9,631;5,189;36,055;4,986;-4,677;-2,772;0,000;37,600;38,200;9,369;1,731;6,293;6,805;6,504;6,196;-3,176;27,005;0,000;267,240;Inf;280,000;280,000;6,258;2,870;21,612;24,159
8573,000;2,767;0,649;-35,209;1,720;9,631;5,189;36,055;4,986;-4,677;-2,772;0,000;37,600;38,200;9,369;1,731;6,286;6,909;6,653;6,418;-3,176;27,005;0,000;267,240;Inf;280,000;280,000;6,449;2,868;21,624;24,111
8573,500;2,767;0,649;-35,209;1,720;9,631;5,205;35,998;4,940;-4,681;-2,783;0,000;37,587;38,206;9,369;1,731;6,316;6,869;6,725;6,229;-3,192;26,985;0,000;267,040;Inf;280,000;280,000;6,566;2,866;21,628;24,019
8574,000;2,767;0,649;-35,209;1,720;9,631;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,369;1,731;6,140;6,775;6,502;5,943;-3,192;26,985;0,000;267,040;Inf;280,000;280,000;6,535;2,865;21,610;23,997
8574,500;2,767;0,649;-35,209;1,720;9,631;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,369;1,731;6,156;6,762;6,379;5,944;-3,192;26,985;0,000;266,740;Inf;280,000;280,000;6,340;2,863;21,615;23,989
8575,000;3,513;0,831;-35,209;1,734;9,534;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,521;1,613;6,226;6,900;6,573;6,236;-3,192;26,985;0,000;266,740;Inf;280,000;280,000;6,310;2,861;21,628;23,982
8575,500;3,513;0,831;-35,209;1,734;9,534;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,521;1,613;6,451;7,010;6,782;6,375;-3,192;26,985;0,000;266,940;Inf;280,000;280,000;6,484;2,872;21,614;23,943
8576,000;3,513;0,831;-35,209;1,734;9,534;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,521;1,613;6,398;6,918;6,766;6,203;-3,192;26,985;0,000;266,940;Inf;280,000;280,000;6,655;2,883;21,614;23,928
8576,500;3,513;0,831;-35,209;1,734;9,534;5,205;35,998;4,940;-4,681;-2,783;0,000;37,600;38,200;9,521;1,613;6,114;6,791;6,614;5,817;-3,192;26,985;0,000;266,740;Inf;280,000;280,000;6,572;2,893;21,611;24,019
8577,000;3,513;0,831;-35,209;1,734;9,534;5,208;36,041;4,992;-4,624;-2,789;0,000;37,596;38,254;9,521;1,613;6,079;6,751;6,514;5,918;-3,187;26,991;0,000;266,740;Inf;280,000;280,000;6,334;2,903;21,610;24,076
8577,500;3,513;0,831;-35,209;1,734;9,534;5,208;36,041;4,992;-4,624;-2,789;0,000;37,600;38,300;9,521;1,613;6,523;6,975;6,777;6,544;-3,187;26,991;0,000;267,240;Inf;280,000;280,000;6,315;2,913;21,618;24,060
8578,000;2,781;0,711;-34,897;1,714;9,549;5,208;36,041;4,992;-4,624;-2,789;0,000;37,600;38,300;9,483;1,549;6,873;7,161;7,139;6,577;-3,187;26,991;0,000;267,240;Inf;280,000;280,000;6,705;2,923;21,617;23,964
8578,500;2,781;0,711;-34,897;1,714;9,549;5,208;36,041;4,992;-4,624;-2,789;0,000;37,600;38,300;9,483;1,549;6,602;7,034;7,041;6,148;-3,187;26,991;0,000;266,840;Inf;280,000;280,000;6,937;2,921;21,611;23,882
8579,000;2,781;0,711;-34,897;1,714;9,549;5,208;36,041;4,992;-4,624;-2,789;0,000;37,600;38,300;9,483;1,549;6,185;6,893;6,430;5,871;-3,187;26,991;0,000;266,840;Inf;280,000;280,000;6,706;2,918;21,634;23,780
8579,500;2,781;0,711;-34,897;1,714;9,549;5,208;36,041;4,992;-4,624;-2,789;0,000;37,600;38,300;9,483;1,549;6,590;7,056;6,777;6,552;-3,187;26,991;0,000;267,040;Inf;280,000;280,000;6,345;2,916;21,637;23,783
8580,000;2,781;0,711;-34,897;1,714;9,549;5,188;36,040;4,999;-4,596;-2,788;0,000;37,594;38,217;9,483;1,549;6,778;7,334;7,070;6,789;-3,192;26,987;0,000;267,040;Inf;280,000;280,000;6,744;2,914;21,617;23,770
8580,500;2,781;0,711;-34,897;1,714;9,549;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,483;1,549;7,117;7,331;7,208;6,730;-3,192;26,987;0,000;266,940;Inf;280,000;280,000;6,993;2,912;21,631;23,709
8581,000;1,989;0,556;-34,202;1,694;9,419;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,579;1,750;6,802;7,179;7,071;6,331;-3,192;26,987;0,000;266,940;Inf;280,000;280,000;7,096;2,910;21,621;23,841
8581,500;1,989;0,556;-34,202;1,694;9,419;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,579;1,750;6,369;7,068;6,803;6,705;-3,192;26,987;0,000;266,740;Inf;280,000;280,000;6,846;2,895;21,617;23,908
8582,000;1,989;0,556;-34,202;1,694;9,419;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,579;1,750;7,087;7,472;7,228;7,069;-3,192;26,987;0,000;266,740;Inf;280,000;280,000;6,736;2,880;21,620;24,054
8582,500;1,989;0,556;-34,202;1,694;9,419;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,579;1,750;7,384;7,527;7,414;6,963;-3,192;26,987;0,000;266,840;Inf;280,000;280,000;7,214;2,865;21,601;24,082
8583,000;1,989;0,556;-34,202;1,694;9,419;5,188;36,040;4,999;-4,596;-2,788;0,000;37,600;38,200;9,579;1,750;7,089;7,390;7,331;6,616;-3,192;26,987;0,000;266,840;Inf;280,000;280,000;7,322;2,851;21,623;24,070
8583,500;1,989;0,556;-34,202;1,694;9,419;5,168;35,985;4,971;-4,576;-2,785;0,000;37,598;38,202;9,579;1,750;6,454;7,153;6,855;6,120;-3,198;26,977;0,000;266,840;Inf;280,000;280,000;7,107;2,837;21,619;24,135
8584,000;1,989;0,556;-34,202;1,694;9,419;5,168;35,985;4,971;-4,576;-2,785;0,000;37,600;38,200;9,579;1,750;6,256;7,115;6,471;6,248;-3,198;26,977;0,000;266,840;Inf;280,000;280,000;6,646;2,823;21,619;24,119
8584,500;3,260;0,775;-35,209;1,687;9,568;5,168;35,985;4,971;-4,576;-2,785;0,000;37,600;38,200;9,544;1,643;6,889;7,372;6,903;6,964;-3,198;26,977;0,000;266,540;Inf;280,000;280,000;6,523;2,809;21,619;24,126
8585,000;3,260;0,775;-35,209;1,687;9,568;5,168;35,985;4,971;-4,576;-2,785;0,000;37,600;38,200;9,544;1,643;7,070;7,570;7,300;6,875;-3,198;26,977;0,000;266,540;Inf;280,000;280,000;7,032;2,816;21,623;24,124
8585,500;3,260;0,775;-35,209;1,687;9,568;5,168;35,985;4,971;-4,576;-2,785;0,000;37,600;38,200;9,544;1,643;6,614;7,292;6,851;6,351;-3,198;26,977;0,000;266,640;Inf;280,000;280,000;7,204;2,824;21,631;24,184
8586,000;3,260;0,775;-35,209;1,687;9,568;5,168;35,985;4,971;-4,576;-2,785;0,000;37,600;38,200;9,544;1,643;6,311;7,192;6,814;6,138;-3,198;26,977;0,000;266,640;Inf;280,000;280,000;6,777;2,831;21,619;24,263
8586,500;3,260;0,775;-35,209;1,687;9,568;5,171;36,081;5,010;-4,535;-2,786;0,000;37,604;38,226;9,544;1,643;6,577;7,260;6,857;6,515;-3,193;26,996;0,000;266,840;Inf;280,000;280,000;6,614;2,838;21,625;24,303
8587,000;3,260;0,775;-35,209;1,687;9,568;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,544;1,643;6,957;7,643;7,198;7,317;-3,193;26,996;0,000;266,840;Inf;280,000;280,000;6,802;2,845;21,611;24,387
8587,500;3,043;0,834;-33,912;1,722;9,426;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,588;1,572;7,379;7,857;7,568;7,427;-3,193;26,996;0,000;266,940;Inf;280,000;280,000;7,279;2,852;21,629;24,402
8588,000;3,043;0,834;-33,912;1,722;9,426;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,588;1,572;7,030;7,628;7,403;6,895;-3,193;26,996;0,000;266,940;Inf;280,000;280,000;7,558;2,855;21,644;24,392
8588,500;3,043;0,834;-33,912;1,722;9,426;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,588;1,572;6,303;7,236;6,403;6,121;-3,193;26,996;0,000;266,940;Inf;280,000;280,000;7,239;2,858;21,625;24,341
8589,000;3,043;0,834;-33,912;1,722;9,426;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,588;1,572;6,592;7,399;6,735;6,601;-3,193;26,996;0,000;266,940;Inf;280,000;280,000;6,516;2,861;21,632;24,333
8589,500;3,043;0,834;-33,912;1,722;9,426;5,171;36,081;5,010;-4,535;-2,786;0,000;37,600;38,200;9,588;1,572;6,909;7,689;7,110;7,157;-3,193;26,996;0,000;266,740;Inf;280,000;280,000;6,832;2,864;21,621;24,385
8590,000;3,043;0,834;-33,912;1,722;9,426;5,189;36,076;4,983;-4,547;-2,783;0,000;37,597;38,261;9,588;1,572;7,193;7,802;7,377;7,179;-3,188;26,985;0,000;266,740;Inf;280,000;280,000;7,216;2,867;21,624;24,383
8590,500;3,043;0,834;-33,912;1,722;9,426;5,189;36,076;4,983;-4,547;-2,783;0,000;37,600;38,300;9,588;1,572;6,877;7,603;7,148;6,725;-3,188;26,985;0,000;266,840;Inf;280,000;280,000;7,388;2,870;21,625;24,317
8591,000;3,138;0,777;-34,978;1,721;9,493;5,189;36,076;4,983;-4,547;-2,783;0,000;37,600;38,300;9,629;1,803;6,535;7,406;6,498;6,174;-3,188;26,985;0,000;266,840;Inf;280,000;280,000;7,088;2,872;21,628;24,344
8591,500;3,138;0,777;-34,978;1,721;9,493;5,189;36,076;4,983;-4,547;-2,783;0,000;37,600;38,300;9,629;1,803;6,166;7,254;6,332;6,263;-3,188;26,985;0,000;266,640;Inf;280,000;280,000;6,654;2,881;21,643;24,365
8592,000;3,138;0,777;-34,978;1,721;9,493;5,189;36,076;4,983;-4,547;-2,783;0,000;37,600;38,300;9,629;1,803;7,118;7,767;7,212;7,093;-3,188;26,985;0,000;266,640;Inf;280,000;280,000;6,504;2,881;21,634;24,375
8592,500;3,138;0,777;-34,978;1,721;9,493;5,189;36,076;4,983;-4,547;-2,783;0,000;37,600;38,300;9,629;1,803;7,023;7,732;7,206;6,930;-3,188;26,985;0,000;266,940;Inf;280,000;280,000;7,298;2,885;21,639;24,346
8593,000;3,138;0,777;-34,978;1,721;9,493;5,180;36,028;4,985;-4,550;-2,780;0,000;37,607;38,258;9,629;1,803;6,676;7,496;7,032;6,640;-3,189;26,978;0,000;266,940;Inf;280,000;280,000;7,222;2,889;21,638;24,280
8593,500;3,138;0,777;-34,978;1,721;9,493;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,629;1,803;6,513;7,335;6,463;6,152;-3,189;26,978;0,000;266,640;Inf;280,000;280,000;6,961;2,894;21,643;24,216
8594,000;2,556;0,683;-33,894;1,779;9,399;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,672;1,654;6,349;7,368;6,568;6,324;-3,189;26,978;0,000;266,640;Inf;280,000;280,000;6,616;2,898;21,637;24,161
8594,500;2,556;0,683;-33,894;1,779;9,399;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,672;1,654;6,609;7,466;6,798;6,647;-3,189;26,978;0,000;266,940;Inf;280,000;280,000;6,652;2,892;21,645;24,173
8595,000;2,556;0,683;-33,894;1,779;9,399;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,672;1,654;6,890;7,509;6,962;6,902;-3,189;26,978;0,000;266,940;Inf;280,000;280,000;6,880;2,886;21,636;24,204
8595,500;2,556;0,683;-33,894;1,779;9,399;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,672;1,654;6,714;7,394;6,777;6,383;-3,189;26,978;0,000;266,640;Inf;280,000;280,000;7,066;2,881;21,640;24,198
8596,000;2,556;0,683;-33,894;1,779;9,399;5,180;36,028;4,985;-4,550;-2,780;0,000;37,600;38,300;9,672;1,654;6,415;7,193;6,446;6,220;-3,189;26,978;0,000;266,640;Inf;280,000;280,000;6,817;2,876;21,658;24,165
8596,500;2,556;0,683;-33,894;1,779;9,399;5,215;36,067;4,982;-4,524;-2,782;0,000;37,606;38,255;9,672;1,654;6,323;7,285;6,660;6,590;-3,188;26,992;0,000;266,940;Inf;280,000;280,000;6,568;2,870;21,636;24,132
8597,000;2,556;0,683;-33,894;1,779;9,399;5,215;36,067;4,982;-4,524;-2,782;0,000;37,600;38,300;9,672;1,654;6,874;7,461;6,938;6,933;-3,188;26,992;0,000;266,940;Inf;280,000;280,000;6,714;2,865;21,666;24,101
8597,500;2,974;0,790;-34,486;1,752;9,452;5,215;36,067;4,982;-4,524;-2,782;0,000;37,600;38,300;9,562;1,761;7,099;7,546;7,209;7,260;-3,188;26,992;0,000;267,040;Inf;280,000;280,000;7,051;2,860;21,651;24,051
8598,000;2,974;0,790;-34,486;1,752;9,452;5,215;36,067;4,982;-4,524;-2,782;0,000;37,600;38,300;9,562;1,761;6,984;7,506;7,238;6,984;-3,188;26,992;0,000;267,040;Inf;280,000;280,000;7,278;2,862;21,650;23,865
8598,500;2,974;0,790;-34,486;1,752;9,452;5,215;36,067;4,982;-4,524;-2,782;0,000;37,600;38,300;9,562;1,761;6,789;7,414;6,567;6,444;-3,188;26,992;0,000;267,240;Inf;280,000;280,000;7,178;2,864;21,641;23,843
8599,000;2,974;0,790;-34,486;1,752;9,452;5,215;36,067;4,982;-4,524;-2,782;0,000;37,600;38,300;9,562;1,761;6,438;7,361;6,622;6,576;-3,188;26,992;0,000;267,240;Inf;280,000;280,000;6,804;2,866;21,650;23,827
8599,500;2,974;0,790;-34,486;1,752;9,452;5,215;36,111;5,001;-4,507;-2,777;0,000;37,602;38,258;9,562;1,761;6,827;7,428;6,862;6,729;-3,190;26,979;0,000;266,840;Inf;280,000;280,000;6,749;2,867;21,671;23,833
8600,000;2,974;0,790;-34,486;1,752;9,452;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,562;1,761;6,853;7,450;7,012;6,802;-3,190;26,979;0,000;266,840;Inf;280,000;280,000;6,962;2,869;21,672;23,848
8600,500;2,783;0,703;-34,754;1,738;9,560;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,543;1,656;6,704;7,365;6,748;6,491;-3,190;26,979;0,000;266,840;Inf;280,000;280,000;7,029;2,871;21,651;23,806
8601,000;2,783;0,703;-34,754;1,738;9,560;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,543;1,656;6,498;7,254;6,675;6,307;-3,190;26,979;0,000;266,840;Inf;280,000;280,000;6,827;2,870;21,674;23,851
8601,500;2,783;0,703;-34,754;1,738;9,560;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,543;1,656;6,372;7,241;6,604;6,469;-3,190;26,979;0,000;266,540;Inf;280,000;280,000;6,684;2,868;21,660;23,794
8602,000;2,783;0,703;-34,754;1,738;9,560;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,543;1,656;6,800;7,413;6,870;6,751;-3,190;26,979;0,000;266,540;Inf;280,000;280,000;6,671;2,867;21,660;23,739
8602,500;2,783;0,703;-34,754;1,738;9,560;5,215;36,111;5,001;-4,507;-2,777;0,000;37,600;38,300;9,543;1,656;6,982;7,464;6,790;6,614;-3,190;26,979;0,000;266,540;Inf;280,000;280,000;6,958;2,865;21,666;23,731
8603,000;2,783;0,703;-34,754;1,738;9,560;5,223;36,033;4,991;-4,526;-2,781;0,000;37,610;38,226;9,543;1,656;6,646;7,319;6,563;6,316;-3,191;26,979;0,000;266,540;Inf;280,000;280,000;6,963;2,864;21,661;23,722
8603,500;2,783;0,703;-34,754;1,738;9,560;5,223;36,033;4,991;-4,526;-2,781;0,000;37,600;38,200;9,543;1,656;6,441;7,154;6,456;6,247;-3,191;26,979;0,000;266,740;Inf;280,000;280,000;6,711;2,863;21,671;23,715
8604,000;2,768;0,712;-34,159;1,735;9,424;5,223;36,033;4,991;-4,526;-2,781;0,000;37,600;38,200;9,651;1,760;6,478;7,314;6,678;6,527;-3,191;26,979;0,000;266,740;Inf;280,000;280,000;6,574;2,861;21,670;23,729
8604,500;2,768;0,712;-34,159;1,735;9,424;5,223;36,033;4,991;-4,526;-2,781;0,000;37,600;38,200;9,651;1,760;6,791;7,392;6,810;6,693;-3,191;26,979;0,000;266,140;Inf;280,000;280,000;6,749;2,860;21,664;23,809
8605,000;2,768;0,712;-34,159;1,735;9,424;5,223;36,033;4,991;-4,526;-2,781;0,000;37,600;38,200;9,651;1,760;7,008;7,377;6,967;6,743;-3,191;26,979;0,000;266,140;Inf;280,000;280,000;6,922;2,857;21,677;23,854
8605,500;2,768;0,712;-34,159;1,735;9,424;5,223;36,033;4,991;-4,526;-2,781;0,000;37,600;38,200;9,651;1,760;6,756;7,332;6,927;6,468;-3,191;26,979;0,000;266,140;Inf;280,000;280,000;7,024;2,855;21,682;23,883
8606,000;2,768;0,712;-34,159;1,735;9,424;5,215;36,052;4,995;-4,510;-2,787;0,000;37,595;38,254;9,651;1,760;6,348;7,136;6,465;6,375;-3,199;26,974;0,000;266,140;Inf;280,000;280,000;6,871;2,855;21,689;23,887
8606,500;2,768;0,712;-34,159;1,735;9,424;5,215;36,052;4,995;-4,510;-2,787;0,000;37,600;38,300;9,651;1,760;6,593;7,345;6,789;6,719;-3,199;26,974;0,000;266,540;Inf;280,000;280,000;6,581;2,854;21,672;23,970
8607,000;3,119;0,852;-33,697;1,721;9,484;5,215;36,052;4,995;-4,510;-2,787;0,000;37,600;38,300;9,664;1,698;7,044;7,428;6,977;6,778;-3,199;26,974;0,000;266,540;Inf;280,000;280,000;6,861;2,853;21,681;24,003
8607,500;3,119;0,852;-33,697;1,721;9,484;5,215;36,052;4,995;-4,510;-2,787;0,000;37,600;38,300;9,664;1,698;6,935;7,379;6,932;6,577;-3,199;26,974;0,000;266,240;Inf;280,000;280,000;7,057;2,857;21,670;24,040
8608,000;3,119;0,852;-33,697;1,721;9,484;5,215;36,052;4,995;-4,510;-2,787;0,000;37,600;38,300;9,664;1,698;6,653;7,269;6,836;6,166;-3,199;26,974;0,000;266,240;Inf;280,000;280,000;6,956;2,861;21,689;24,049
8608,500;3,119;0,852;-33,697;1,721;9,484;5,215;36,052;4,995;-4,510;-2,787;0,000;37,600;38,300;9,664;1,698;6,374;7,118;6,468;6,114;-3,199;26,974;0,000;265,940;Inf;280,000;280,000;6,731;2,865;21,670;24,194
8609,000;3,119;0,852;-33,697;1,721;9,484;5,243;36,110;4,997;-4,495;-2,789;0,000;37,608;38,250;9,664;1,698;6,445;7,175;6,651;6,466;-3,193;26,981;0,000;265,940;Inf;280,000;280,000;6,518;2,870;21,664;24,232
8609,500;3,119;0,852;-33,697;1,721;9,484;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,664;1,698;7,005;7,383;6,894;6,681;-3,193;26,981;0,000;265,840;Inf;280,000;280,000;6,684;2,874;21,671;24,270
8610,000;3,119;0,852;-33,697;1,721;9,484;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,664;1,698;6,899;7,342;6,851;6,502;-3,193;26,981;0,000;265,840;Inf;280,000;280,000;6,991;2,878;21,654;24,280
8610,500;2,626;0,633;-35,209;1,667;9,509;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,551;1,881;6,661;7,275;6,874;6,274;-3,193;26,981;0,000;265,740;Inf;280,000;280,000;6,899;2,882;21,676;24,361
8611,000;2,626;0,633;-35,209;1,667;9,509;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,551;1,881;6,464;7,126;6,694;6,063;-3,193;26,981;0,000;265,740;Inf;280,000;280,000;6,771;2,878;21,679;24,400
8611,500;2,626;0,633;-35,209;1,667;9,509;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,551;1,881;6,533;7,138;6,615;6,412;-3,193;26,981;0,000;265,940;Inf;280,000;280,000;6,587;2,873;21,671;24,396
8612,000;2,626;0,633;-35,209;1,667;9,509;5,243;36,110;4,997;-4,495;-2,789;0,000;37,600;38,300;9,551;1,881;6,707;7,384;6,901;6,858;-3,193;26,981;0,000;265,940;Inf;280,000;280,000;6,674;2,869;21,680;24,366
8612,500;2,626;0,633;-35,209;1,667;9,509;5,226;36,057;4,982;-4,509;-2,789;0,000;37,607;38,225;9,551;1,881;7,036;7,493;7,132;6,821;-3,191;26,976;0,000;265,840;Inf;280,000;280,000;6,962;2,865;21,666;24,313
8613,000;2,626;0,633;-35,209;1,667;9,509;5,226;36,057;4,982;-4,509;-2,789;0,000;37,600;38,200;9,551;1,881;6,543;7,244;6,570;6,165;-3,191;26,976;0,000;265,840;Inf;280,000;280,000;7,121;2,861;21,655;24,230
8613,500;2,649;0,681;-35,021;1,724;9,415;5,226;36,057;4,982;-4,509;-2,789;0,000;37,600;38,200;9,570;1,911;6,408;7,187;6,393;6,272;-3,191;26,976;0,000;265,540;Inf;280,000;280,000;6,631;2,858;21,659;24,194
8614,000;2,649;0,681;-35,021;1,724;9,415;5,226;36,057;4,982;-4,509;-2,789;0,000;37,600;38,200;9,570;1,911;6,673;7,274;6,705;6,738;-3,191;26,976;0,000;265,540;Inf;280,000;280,000;6,565;2,854;21,643;24,196
8614,500;2,649;0,681;-35,021;1,724;9,415;5,226;36,057;4,982;-4,509;-2,789;0,000;37,600;38,200;9,570;1,911;6,864;7,487;6,994;6,832;-3,191;26,976;0,000;265,740;Inf;280,000;280,000;6,847;2,851;21,661;24,166
8615,000;2,649;0,681;-35,021;1,724;9,415;5,226;36,057;4,982;-4,509;-2,789;0,000;37,600;38,200;9,570;1,911;6,871;7,504;7,090;6,642;-3,191;26,976;0,000;265,740;Inf;280,000;280,000;7,044;2,847;21,660;24,174
8615,500;2,649;0,681;-35,021;1,724;9,415;5,203;36,042;5,000;-4,563;-2,790;0,000;37,613;38,244;9,570;1,911;6,732;7,385;6,923;6,446;-3,194;26,971;0,000;265,840;Inf;280,000;280,000;7,027;2,844;21,639;24,102
8616,000;2,649;0,681;-35,021;1,724;9,415;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,570;1,911;6,619;7,302;6,835;6,312;-3,194;26,971;0,000;265,840;Inf;280,000;280,000;6,872;2,841;21,638;24,088
8616,500;2,649;0,681;-35,021;1,724;9,415;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,570;1,911;6,699;7,302;6,971;6,666;-3,194;26,971;0,000;266,040;Inf;280,000;280,000;6,767;2,838;21,649;24,158
8617,000;2,788;0,710;-34,923;1,714;9,490;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,571;1,868;6,880;7,464;7,081;6,776;-3,194;26,971;0,000;266,040;Inf;280,000;280,000;6,909;2,835;21,652;24,228
8617,500;2,788;0,710;-34,923;1,714;9,490;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,571;1,868;7,197;7,464;7,223;6,812;-3,194;26,971;0,000;266,040;Inf;280,000;280,000;7,050;2,834;21,639;24,246
8618,000;2,788;0,710;-34,923;1,714;9,490;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,571;1,868;7,011;7,349;7,109;6,530;-3,194;26,971;0,000;266,040;Inf;280,000;280,000;7,174;2,833;21,659;24,288
8618,500;2,788;0,710;-34,923;1,714;9,490;5,203;36,042;5,000;-4,563;-2,790;0,000;37,600;38,200;9,571;1,868;6,768;7,283;6,774;6,358;-3,194;26,971;0,000;266,140;Inf;280,000;280,000;7,000;2,832;21,653;24,295
8619,000;2,788;0,710;-34,923;1,714;9,490;5,237;36,061;5,004;-4,538;-2,796;0,000;37,613;38,242;9,571;1,868;6,532;7,261;6,755;6,457;-3,198;26,969;0,000;266,140;Inf;280,000;280,000;6,796;2,832;21,653;24,263
8619,500;2,788;0,710;-34,923;1,714;9,490;5,237;36,061;5,004;-4,538;-2,796;0,000;37,600;38,200;9,571;1,868;6,733;7,392;6,996;6,855;-3,198;26,969;0,000;266,640;Inf;280,000;280,000;6,751;2,831;21,660;24,269
8620,000;3,486;0,827;-35,209;1,684;9,507;5,237;36,061;5,004;-4,538;-2,796;0,000;37,600;38,200;9,462;1,728;7,120;7,481;7,278;6,692;-3,198;26,969;0,000;266,640;Inf;280,000;280,000;6,994;2,830;21,652;24,317
8620,500;3,486;0,827;-35,209;1,684;9,507;5,237;36,061;5,004;-4,538;-2,796;0,000;37,600;38,200;9,462;1,728;6,927;7,398;7,019;6,342;-3,198;26,969;0,000;266,840;Inf;280,000;280,000;7,143;2,841;21,633;24,356
8621,000;3,486;0,827;-35,209;1,684;9,507;5,237;36,061;5,004;-4,538;-2,796;0,000;37,600;38,200;9,462;1,728;6,577;7,293;6,840;6,420;-3,198;26,969;0,000;266,840;Inf;280,000;280,000;6,921;2,852;21,639;24,359
8621,500;3,486;0,827;-35,209;1,684;9,507;5,237;36,061;5,004;-4,538;-2,796;0,000;37,600;38,200;9,462;1,728;6,716;7,434;7,057;6,687;-3,198;26,969;0,000;266,340;Inf;280,000;280,000;6,782;2,862;21,641;24,298
8622,000;3,486;0,827;-35,209;1,684;9,507;5,218;36,056;5,009;-4,539;-2,797;0,000;37,606;38,282;9,462;1,728;6,907;7,562;7,169;6,983;-3,200;26,954;0,000;266,340;Inf;280,000;280,000;6,973;2,872;21,646;24,296
8622,500;3,486;0,827;-35,209;1,684;9,507;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,462;1,728;7,262;7,617;7,338;7,134;-3,200;26,954;0,000;266,040;Inf;280,000;280,000;7,155;2,882;21,657;24,318
8623,000;3,486;0,827;-35,209;1,684;9,507;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,462;1,728;7,188;7,527;7,212;6,835;-3,200;26,954;0,000;266,040;Inf;280,000;280,000;7,338;2,892;21,647;24,340
8623,500;2,820;0,664;-35,209;1,700;9,539;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,497;1,645;6,598;7,273;6,675;6,266;-3,200;26,954;0,000;266,540;Inf;280,000;280,000;7,190;2,902;21,644;24,358
8624,000;2,820;0,664;-35,209;1,700;9,539;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,497;1,645;6,629;7,430;6,899;6,557;-3,200;26,954;0,000;266,540;Inf;280,000;280,000;6,703;2,901;21,650;24,336
8624,500;2,820;0,664;-35,209;1,700;9,539;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,497;1,645;7,036;7,609;7,159;6,964;-3,200;26,954;0,000;266,240;Inf;280,000;280,000;6,879;2,899;21,645;24,354
8625,000;2,820;0,664;-35,209;1,700;9,539;5,218;36,056;5,009;-4,539;-2,797;0,000;37,600;38,300;9,497;1,645;7,284;7,548;7,336;7,011;-3,200;26,954;0,000;266,240;Inf;280,000;280,000;7,192;2,898;21,652;24,299
8625,500;2,820;0,664;-35,209;1,700;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,613;38,244;9,497;1,645;7,122;7,481;7,268;6,674;-3,182;26,954;0,000;266,740;Inf;280,000;280,000;7,295;2,897;21,660;24,262
8626,000;2,820;0,664;-35,209;1,700;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,600;38,200;9,497;1,645;6,863;7,374;7,014;6,349;-3,182;26,954;0,000;266,740;Inf;280,000;280,000;7,136;2,895;21,663;24,159
8626,500;3,351;0,793;-35,209;1,730;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,600;38,200;9,511;1,600;6,814;7,400;7,074;6,796;-3,182;26,954;0,000;266,940;Inf;280,000;280,000;6,900;2,894;21,657;24,084
8627,000;3,351;0,793;-35,209;1,730;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,600;38,200;9,511;1,600;7,618;7,777;7,672;7,423;-3,182;26,954;0,000;266,940;Inf;280,000;280,000;7,021;2,902;21,662;24,037
8627,500;3,351;0,793;-35,209;1,730;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,600;38,200;9,511;1,600;7,376;7,651;7,591;6,936;-3,182;26,954;0,000;266,840;Inf;280,000;280,000;7,623;2,909;21,667;24,084
8628,000;3,351;0,793;-35,209;1,730;9,539;5,220;36,040;5,002;-4,522;-2,780;0,000;37,600;38,200;9,511;1,600;7,053;7,557;7,149;6,348;-3,182;26,954;0,000;266,840;Inf;280,000;280,000;7,389;2,916;21,641;24,093
8628,500;3,351;0,793;-35,209;1,730;9,539;5,128;36,049;5,020;-4,463;-2,789;0,000;37,616;38,260;9,511;1,600;6,774;7,458;7,030;6,759;-3,185;26,951;0,000;266,940;Inf;280,000;280,000;7,027;2,923;21,643;24,056
8629,000;3,351;0,793;-35,209;1,730;9,539;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,511;1,600;7,258;7,686;7,383;7,201;-3,185;26,951;0,000;266,940;Inf;280,000;280,000;7,005;2,930;21,646;24,099
8629,500;2,528;0,700;-33,724;1,725;9,442;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,624;1,654;7,615;7,794;7,569;7,316;-3,185;26,951;0,000;266,740;Inf;280,000;280,000;7,382;2,937;21,649;24,123
8630,000;2,528;0,700;-33,724;1,725;9,442;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,624;1,654;7,458;7,756;7,390;6,969;-3,185;26,951;0,000;266,740;Inf;280,000;280,000;7,573;2,931;21,640;24,133
8630,500;2,528;0,700;-33,724;1,725;9,442;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,624;1,654;6,853;7,439;7,032;6,470;-3,185;26,951;0,000;266,940;Inf;280,000;280,000;7,393;2,924;21,642;24,131
8631,000;2,528;0,700;-33,724;1,725;9,442;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,624;1,654;6,826;7,489;7,131;6,727;-3,185;26,951;0,000;266,940;Inf;280,000;280,000;6,948;2,918;21,644;24,111
8631,500;2,528;0,700;-33,724;1,725;9,442;5,128;36,049;5,020;-4,463;-2,789;0,000;37,600;38,300;9,624;1,654;6,952;7,651;7,234;7,020;-3,185;26,951;0,000;266,340;Inf;280,000;280,000;7,043;2,911;21,648;24,055
8632,000;2,528;0,700;-33,724;1,725;9,442;5,198;36,094;5,029;-4,463;-2,792;0,000;37,620;38,259;9,624;1,654;7,249;7,864;7,415;7,064;-3,194;26,949;0,000;266,340;Inf;280,000;280,000;7,214;2,905;21,648;24,004
8632,500;2,528;0,700;-33,724;1,725;9,442;5,198;36,094;5,029;-4,463;-2,792;0,000;37,600;38,300;9,624;1,654;7,278;7,757;7,411;6,937;-3,194;26,949;0,000;266,640;Inf;280,000;280,000;7,398;2,899;21,643;23,944
8633,000;3,141;0,707;-35,209;1,665;9,536;5,198;36,094;5,029;-4,463;-2,792;0,000;37,600;38,300;9,519;1,715;7,030;7,629;7,379;6,701;-3,194;26,949;0,000;266,640;Inf;280,000;280,000;7,346;2,893;21,650;23,982
8633,500;3,141;0,707;-35,209;1,665;9,536;5,198;36,094;5,029;-4,463;-2,792;0,000;37,600;38,300;9,519;1,715;6,739;7,384;6,900;6,346;-3,194;26,949;0,000;266,740;Inf;280,000;280,000;7,185;2,897;21,647;23,985
8634,000;3,141;0,707;-35,209;1,665;9,536;5,198;36,094;5,029;-4,463;-2,792;0,000;37,600;38,300;9,519;1,715;7,009;7,714;7,168;6,991;-3,194;26,949;0,000;266,740;Inf;280,000;280,000;6,842;2,901;21,652;24,013
8634,500;3,141;0,707;-35,209;1,665;9,536;5,198;36,094;5,029;-4,463;-2,792;0,000;37,600;38,300;9,519;1,715;7,124;7,853;7,309;7,118;-3,194;26,949;0,000;267,140;Inf;280,000;280,000;7,221;2,905;21,633;24,066
8635,000;3,141;0,707;-35,209;1,665;9,536;5,201;36,060;5,006;-4,464;-2,788;0,000;37,610;38,257;9,519;1,715;7,084;7,661;7,261;6,843;-3,183;26,938;0,000;267,140;Inf;280,000;280,000;7,351;2,909;21,653;24,152
8635,500;3,141;0,707;-35,209;1,665;9,536;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,519;1,715;6,764;7,486;6,874;6,449;-3,183;26,938;0,000;267,040;Inf;280,000;280,000;7,212;2,912;21,652;24,161
8636,000;2,187;0,593;-33,665;1,796;9,327;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,687;1,668;6,557;7,362;6,665;6,363;-3,183;26,938;0,000;267,040;Inf;280,000;280,000;6,893;2,916;21,650;24,184
8636,500;2,187;0,593;-33,665;1,796;9,327;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,687;1,668;6,992;7,494;7,007;6,974;-3,183;26,938;0,000;266,940;Inf;280,000;280,000;6,737;2,904;21,650;24,197
8637,000;2,187;0,593;-33,665;1,796;9,327;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,687;1,668;7,220;7,706;7,306;7,154;-3,183;26,938;0,000;266,940;Inf;280,000;280,000;7,117;2,892;21,640;24,219
8637,500;2,187;0,593;-33,665;1,796;9,327;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,687;1,668;7,006;7,702;7,299;6,756;-3,183;26,938;0,000;267,540;Inf;280,000;280,000;7,346;2,881;21,638;24,205
8638,000;2,187;0,593;-33,665;1,796;9,327;5,201;36,060;5,006;-4,464;-2,788;0,000;37,600;38,300;9,687;1,668;6,767;7,516;7,023;6,454;-3,183;26,938;0,000;267,540;Inf;280,000;280,000;7,191;2,870;21,621;24,232
8638,500;2,187;0,593;-33,665;1,796;9,327;5,191;36,064;5,001;-4,462;-2,784;0,000;37,618;38,247;9,687;1,668;6,898;7,541;7,021;6,645;-3,181;26,944;0,000;267,140;Inf;280,000;280,000;6,940;2,858;21,629;24,251
8639,000;2,187;0,593;-33,665;1,796;9,327;5,191;36,064;5,001;-4,462;-2,784;0,000;37,600;38,200;9,687;1,668;7,163;7,668;7,269;7,225;-3,181;26,944;0,000;267,140;Inf;280,000;280,000;7,026;2,847;21,650;24,271
8639,500;3,100;0,783;-34,669;1,673;9,492;5,191;36,064;5,001;-4,462;-2,784;0,000;37,600;38,200;9,637;1,717;7,386;7,944;7,503;7,382;-3,181;26,944;0,000;267,340;Inf;280,000;280,000;7,331;2,837;21,630;24,251
8640,000;3,100;0,783;-34,669;1,673;9,492;5,191;36,064;5,001;-4,462;-2,784;0,000;37,600;38,200;9,637;1,717;7,424;7,883;7,595;7,224;-3,181;26,944;0,000;267,340;Inf;280,000;280,000;7,554;2,841;21,624;24,310
8640,500;3,100;0,783;-34,669;1,673;9,492;5,191;36,064;5,001;-4,462;-2,784;0,000;37,600;38,200;9,637;1,717;7,161;7,679;7,318;6,783;-3,181;26,944;0,000;267,040;Inf;280,000;280,000;7,532;2,845;21,628;24,380
8641,000;3,100;0,783;-34,669;1,673;9,492;5,191;36,064;5,001;-4,462;-2,784;0,000;37,600;38,200;9,637;1,717;7,380;7,710;7,342;7,202;-3,181;26,944;0,000;267,040;Inf;280,000;280,000;7,235;2,849;21,642;24,373
8641,500;3,100;0,783;-34,669;1,673;9,492;5,197;36,077;5,007;-4,435;-2,774;0,000;37,605;38,265;9,637;1,717;7,381;7,946;7,558;7,367;-3,193;26,942;0,000;267,540;Inf;280,000;280,000;7,408;2,853;21,623;24,359
8642,000;3,100;0,783;-34,669;1,673;9,492;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,637;1,717;7,560;7,945;7,681;7,295;-3,193;26,942;0,000;267,540;Inf;280,000;280,000;7,563;2,857;21,610;24,346
8642,500;2,445;0,674;-33,327;1,676;9,479;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,678;1,704;7,400;7,826;7,512;6,913;-3,193;26,942;0,000;267,240;Inf;280,000;280,000;7,620;2,861;21,620;24,311
8643,000;2,445;0,674;-33,327;1,676;9,479;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,678;1,704;7,054;7,667;7,154;6,736;-3,193;26,942;0,000;267,240;Inf;280,000;280,000;7,413;2,855;21,627;24,276
8643,500;2,445;0,674;-33,327;1,676;9,479;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,678;1,704;7,282;7,780;7,365;7,122;-3,193;26,942;0,000;267,340;Inf;280,000;280,000;7,153;2,848;21,634;24,283
8644,000;2,445;0,674;-33,327;1,676;9,479;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,678;1,704;7,486;8,095;7,653;7,596;-3,193;26,942;0,000;267,340;Inf;280,000;280,000;7,387;2,841;21,609;24,385
8644,500;2,445;0,674;-33,327;1,676;9,479;5,197;36,077;5,007;-4,435;-2,774;0,000;37,600;38,300;9,678;1,704;7,620;7,974;7,798;7,214;-3,193;26,942;0,000;267,240;Inf;280,000;280,000;7,707;2,835;21,622;24,467
8645,000;2,445;0,674;-33,327;1,676;9,479;5,209;36,002;4,979;-4,439;-2,787;0,000;37,607;38,264;9,678;1,704;7,041;7,680;7,097;6,649;-3,183;26,937;0,000;267,240;Inf;280,000;280,000;7,652;2,828;21,617;24,489
8645,500;2,445;0,674;-33,327;1,676;9,479;5,209;36,002;4,979;-4,439;-2,787;0,000;37,600;38,300;9,678;1,704;7,113;7,734;7,261;6,748;-3,183;26,937;0,000;267,140;Inf;280,000;280,000;7,117;2,822;21,641;24,488
8646,000;3,551;0,827;-35,209;1,668;9,544;5,209;36,002;4,979;-4,439;-2,787;0,000;37,600;38,300;9,579;1,781;7,303;7,867;7,410;7,155;-3,183;26,937;0,000;267,140;Inf;280,000;280,000;7,214;2,816;21,630;24,463
8646,500;3,551;0,827;-35,209;1,668;9,544;5,209;36,002;4,979;-4,439;-2,787;0,000;37,600;38,300;9,579;1,781;7,499;8,135;7,696;7,538;-3,183;26,937;0,000;266,940;Inf;280,000;280,000;7,434;2,828;21,618;24,468
8647,000;3,551;0,827;-35,209;1,668;9,544;5,209;36,002;4,979;-4,439;-2,787;0,000;37,600;38,300;9,579;1,781;7,580;8,060;7,795;7,265;-3,183;26,937;0,000;266,940;Inf;280,000;280,000;7,717;2,840;21,634;24,432
8647,500;3,551;0,827;-35,209;1,668;9,544;5,209;36,002;4,979;-4,439;-2,787;0,000;37,600;38,300;9,579;1,781;7,186;7,771;7,371;6,851;-3,183;26,937;0,000;267,040;Inf;280,000;280,000;7,675;2,852;21,631;24,413
8648,000;3,551;0,827;-35,209;1,668;9,544;5,187;36,076;4,973;-4,384;-2,784;0,000;37,615;38,255;9,579;1,781;7,201;7,712;7,438;7,222;-3,187;26,940;0,000;267,040;Inf;280,000;280,000;7,295;2,863;21,612;24,372
8648,500;3,551;0,827;-35,209;1,668;9,544;5,187;36,076;4,973;-4,384;-2,784;0,000;37,600;38,300;9,579;1,781;7,537;8,012;7,714;7,507;-3,187;26,940;0,000;266,540;Inf;280,000;280,000;7,393;2,874;21,631;24,351
8649,000;3,595;0,831;-35,209;1,575;9,539;5,187;36,076;4,973;-4,384;-2,784;0,000;37,600;38,300;9,543;1,742;7,889;8,157;7,911;7,530;-3,187;26,940;0,000;266,540;Inf;280,000;280,000;7,693;2,885;21,625;24,379
8649,500;3,595;0,831;-35,209;1,575;9,539;5,187;36,076;4,973;-4,384;-2,784;0,000;37,600;38,300;9,543;1,742;7,784;8,076;7,924;7,214;-3,187;26,940;0,000;266,540;Inf;280,000;280,000;7,872;2,897;21,628;24,352
8650,000;3,595;0,831;-35,209;1,575;9,539;5,187;36,076;4,973;-4,384;-2,784;0,000;37,600;38,300;9,543;1,742;7,367;7,847;7,701;6,787;-3,187;26,940;0,000;266,540;Inf;280,000;280,000;7,750;2,908;21,632;24,382
8650,500;3,595;0,831;-35,209;1,575;9,539;5,187;36,076;4,973;-4,384;-2,784;0,000;37,600;38,300;9,543;1,742;7,170;7,737;7,398;6,890;-3,187;26,940;0,000;266,840;Inf;280,000;280,000;7,426;2,920;21,631;24,313
8651,000;3,595;0,831;-35,209;1,575;9,539;5,180;36,066;5,003;-4,370;-2,792;0,000;37,608;38,272;9,543;1,742;7,533;7,941;7,667;7,446;-3,182;26,933;0,000;266,840;Inf;280,000;280,000;7,299;2,931;21,628;24,314
8651,500;3,595;0,831;-35,209;1,575;9,539;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,543;1,742;7,975;8,167;7,996;7,443;-3,182;26,933;0,000;266,540;Inf;280,000;280,000;7,647;2,942;21,631;24,326
8652,000;3,595;0,831;-35,209;1,575;9,539;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,543;1,742;7,596;7,975;7,761;7,010;-3,182;26,933;0,000;266,540;Inf;280,000;280,000;7,895;2,952;21,624;24,352
8652,500;2,806;0,666;-35,209;1,644;9,372;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,540;1,795;7,088;7,762;7,238;6,749;-3,182;26,933;0,000;266,740;Inf;280,000;280,000;7,586;2,963;21,633;24,394
8653,000;2,806;0,666;-35,209;1,644;9,372;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,540;1,795;7,344;7,840;7,465;7,261;-3,182;26,933;0,000;266,740;Inf;280,000;280,000;7,210;2,960;21,652;24,433
8653,500;2,806;0,666;-35,209;1,644;9,372;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,540;1,795;7,470;8,062;7,708;7,396;-3,182;26,933;0,000;266,740;Inf;280,000;280,000;7,477;2,958;21,627;24,457
8654,000;2,806;0,666;-35,209;1,644;9,372;5,180;36,066;5,003;-4,370;-2,792;0,000;37,600;38,300;9,540;1,795;7,717;8,151;7,829;7,391;-3,182;26,933;0,000;266,740;Inf;280,000;280,000;7,659;2,955;21,637;24,395
8654,500;2,806;0,666;-35,209;1,644;9,372;5,175;36,042;4,994;-4,351;-2,785;0,000;37,621;38,269;9,540;1,795;7,742;8,079;7,761;7,185;-3,180;26,937;0,000;266,740;Inf;280,000;280,000;7,772;2,953;21,630;24,369
8655,000;2,806;0,666;-35,209;1,644;9,372;5,175;36,042;4,994;-4,351;-2,785;0,000;37,600;38,300;9,540;1,795;7,360;7,836;7,660;7,083;-3,180;26,937;0,000;266,740;Inf;280,000;280,000;7,692;2,950;21,639;24,342
8655,500;2,757;0,612;-35,209;1,668;9,569;5,175;36,042;4,994;-4,351;-2,785;0,000;37,600;38,300;9,516;1,771;7,345;7,892;7,673;7,237;-3,180;26,937;0,000;266,640;Inf;280,000;280,000;7,485;2,948;21,632;24,349
8656,000;2,757;0,612;-35,209;1,668;9,569;5,175;36,042;4,994;-4,351;-2,785;0,000;37,600;38,300;9,516;1,771;7,524;8,165;7,845;7,522;-3,180;26,937;0,000;266,640;Inf;280,000;280,000;7,537;2,945;21,633;24,406
8656,500;2,757;0,612;-35,209;1,668;9,569;5,175;36,042;4,994;-4,351;-2,785;0,000;37,600;38,300;9,516;1,771;8,043;8,244;8,057;7,708;-3,180;26,937;0,000;266,840;Inf;280,000;280,000;7,764;2,942;21,632;24,377
8657,000;2,757;0,612;-35,209;1,668;9,569;5,175;36,042;4,994;-4,351;-2,785;0,000;37,600;38,300;9,516;1,771;7,973;8,151;7,998;7,322;-3,180;26,937;0,000;266,840;Inf;280,000;280,000;8,013;2,939;21,627;24,408
8657,500;2,757;0,612;-35,209;1,668;9,569;5,192;36,054;5,007;-4,301;-2,788;0,000;37,623;38,298;9,516;1,771;7,521;8,014;7,749;6,974;-3,178;26,953;0,000;266,840;Inf;280,000;280,000;7,861;2,936;21,635;24,310
8658,000;2,757;0,612;-35,209;1,668;9,569;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,771;7,300;7,871;7,576;6,981;-3,178;26,953;0,000;266,840;Inf;280,000;280,000;7,564;2,933;21,640;24,308
8658,500;2,757;0,612;-35,209;1,668;9,569;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,771;7,914;8,240;8,073;7,922;-3,178;26,953;0,000;266,540;Inf;280,000;280,000;7,432;2,930;21,658;24,271
8659,000;3,640;0,900;-35,209;1,607;9,487;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,847;8,124;8,290;8,178;7,664;-3,178;26,953;0,000;266,540;Inf;280,000;280,000;8,037;2,927;21,645;24,271
8659,500;3,640;0,900;-35,209;1,607;9,487;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,847;7,731;8,208;8,083;7,258;-3,178;26,953;0,000;266,240;Inf;280,000;280,000;8,064;2,939;21,657;24,251
8660,000;3,640;0,900;-35,209;1,607;9,487;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,847;7,250;7,897;7,467;7,000;-3,178;26,953;0,000;266,240;Inf;280,000;280,000;7,820;2,950;21,658;24,271
8660,500;3,640;0,900;-35,209;1,607;9,487;5,192;36,054;5,007;-4,301;-2,788;0,000;37,600;38,300;9,516;1,847;7,577;8,010;7,668;7,346;-3,178;26,953;0,000;266,440;Inf;280,000;280,000;7,403;2,962;21,667;24,223
8661,000;3,640;0,900;-35,209;1,607;9,487;5,220;36,085;5,032;-4,278;-2,791;0,000;37,626;38,367;9,516;1,847;7,654;8,231;7,890;7,663;-3,172;26,946;0,000;266,440;Inf;280,000;280,000;7,651;2,973;21,682;24,147
8661,500;3,640;0,900;-35,209;1,607;9,487;5,220;36,085;5,032;-4,278;-2,791;0,000;37,600;38,400;9,516;1,847;7,805;8,356;8,026;7,719;-3,172;26,946;0,000;267,040;Inf;280,000;280,000;7,859;2,984;21,693;24,118
8662,000;2,995;0,717;-35,209;1,652;9,493;5,220;36,085;5,032;-4,278;-2,791;0,000;37,600;38,400;9,562;1,869;7,646;8,083;7,663;6,985;-3,172;26,946;0,000;267,040;Inf;280,000;280,000;7,977;2,995;21,685;24,128
8662,500;2,995;0,717;-35,209;1,652;9,493;5,220;36,085;5,032;-4,278;-2,791;0,000;37,600;38,400;9,562;1,869;7,453;8,025;7,454;7,065;-3,172;26,946;0,000;266,940;Inf;280,000;280,000;7,594;2,995;21,681;24,116
8663,000;2,995;0,717;-35,209;1,652;9,493;5,220;36,085;5,032;-4,278;-2,791;0,000;37,600;38,400;9,562;1,869;7,547;8,140;7,743;7,508;-3,172;26,946;0,000;266,940;Inf;280,000;280,000;7,499;2,995;21,702;24,111
8663,500;2,995;0,717;-35,209;1,652;9,493;5,220;36,085;5,032;-4,278;-2,791;0,000;37,600;38,400;9,562;1,869;7,971;8,284;8,021;7,727;-3,172;26,946;0,000;266,740;Inf;280,000;280,000;7,734;2,995;21,680;24,105
8664,000;2,995;0,717;-35,209;1,652;9,493;5,207;36,044;4,978;-4,293;-2,783;0,000;37,621;38,299;9,562;1,869;8,008;8,219;8,006;7,369;-3,172;26,949;0,000;266,740;Inf;280,000;280,000;8,001;2,995;21,712;24,102
8664,500;2,995;0,717;-35,209;1,652;9,493;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,562;1,869;7,627;8,050;7,858;7,095;-3,172;26,949;0,000;267,340;Inf;280,000;280,000;7,900;2,995;21,710;23,904
8665,000;2,995;0,717;-35,209;1,652;9,493;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,562;1,869;7,434;7,924;7,725;7,123;-3,172;26,949;0,000;267,340;Inf;280,000;280,000;7,658;2,995;21,703;23,740
8665,500;2,901;0,789;-33,823;1,737;9,467;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,615;1,628;7,807;8,316;8,011;7,760;-3,172;26,949;0,000;267,340;Inf;280,000;280,000;7,552;2,995;21,713;23,626
8666,000;2,901;0,789;-33,823;1,737;9,467;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,615;1,628;8,191;8,352;8,175;7,745;-3,172;26,949;0,000;267,340;Inf;280,000;280,000;7,973;2,993;21,709;23,598
8666,500;2,901;0,789;-33,823;1,737;9,467;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,615;1,628;7,943;8,212;8,120;7,440;-3,172;26,949;0,000;267,540;Inf;280,000;280,000;8,116;2,991;21,688;23,533
8667,000;2,901;0,789;-33,823;1,737;9,467;5,207;36,044;4,978;-4,293;-2,783;0,000;37,600;38,300;9,615;1,628;7,547;8,013;7,872;7,015;-3,172;26,949;0,000;267,540;Inf;280,000;280,000;7,929;2,990;21,699;23,466
8667,500;2,901;0,789;-33,823;1,737;9,467;5,186;36,049;5,005;-4,233;-2,773;0,000;37,631;38,298;9,615;1,628;7,187;7,855;7,445;6,993;-3,173;26,953;0,000;267,640;Inf;280,000;280,000;7,612;2,989;21,706;23,416
8668,000;2,901;0,789;-33,823;1,737;9,467;5,186;36,049;5,005;-4,233;-2,773;0,000;37,600;38,300;9,615;1,628;7,603;8,072;7,729;7,557;-3,173;26,953;0,000;267,640;Inf;280,000;280,000;7,370;2,987;21,702;23,397
8668,500;2,705;0,722;-33,914;1,716;9,394;5,186;36,049;5,005;-4,233;-2,773;0,000;37,600;38,300;9,686;1,633;7,842;8,307;8,064;7,830;-3,173;26,953;0,000;267,340;Inf;280,000;280,000;7,740;2,986;21,714;23,300
8669,000;2,705;0,722;-33,914;1,716;9,394;5,186;36,049;5,005;-4,233;-2,773;0,000;37,600;38,300;9,686;1,633;7,600;8,104;7,760;7,083;-3,173;26,953;0,000;267,340;Inf;280,000;280,000;8,011;2,981;21,701;23,194
8669,500;2,705;0,722;-33,914;1,716;9,394;5,186;36,049;5,005;-4,233;-2,773;0,000;37,600;38,300;9,686;1,633;7,282;7,916;7,462;6,852;-3,173;26,953;0,000;267,340;Inf;280,000;280,000;7,637;2,977;21,705;23,174
8670,000;2,705;0,722;-33,914;1,716;9,394;5,186;36,049;5,005;-4,233;-2,773;0,000;37,600;38,300;9,686;1,633;7,374;7,889;7,496;7,060;-3,173;26,953;0,000;267,340;Inf;280,000;280,000;7,378;2,972;21,708;23,138
8670,500;2,705;0,722;-33,914;1,716;9,394;5,157;36,102;5,020;-4,216;-2,781;0,000;37,620;38,285;9,686;1,633;7,491;8,066;7,716;7,363;-3,174;26,949;0,000;267,640;Inf;280,000;280,000;7,455;2,968;21,705;23,098
