t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8671,000;2,705;0,722;-33,914;1,716;9,394;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,686;1,633;7,522;8,234;7,825;7,443;-3,174;26,949;0,000;267,640;Inf;280,000;280,000;7,659;2,963;21,692;23,096
8671,500;2,789;0,700;-34,314;1,769;9,531;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,609;1,548;7,726;8,197;7,910;7,430;-3,174;26,949;0,000;267,340;Inf;280,000;280,000;7,756;2,959;21,706;23,132
8672,000;2,789;0,700;-34,314;1,769;9,531;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,609;1,548;7,608;8,101;7,849;7,122;-3,174;26,949;0,000;267,340;Inf;280,000;280,000;7,816;2,956;21,695;23,131
8672,500;2,789;0,700;-34,314;1,769;9,531;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,609;1,548;7,365;7,950;7,557;7,067;-3,174;26,949;0,000;267,340;Inf;280,000;280,000;7,670;2,954;21,731;23,206
8673,000;2,789;0,700;-34,314;1,769;9,531;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,609;1,548;7,590;8,040;7,791;7,469;-3,174;26,949;0,000;267,340;Inf;280,000;280,000;7,485;2,951;21,732;23,183
8673,500;2,789;0,700;-34,314;1,769;9,531;5,157;36,102;5,020;-4,216;-2,781;0,000;37,600;38,300;9,609;1,548;7,648;8,164;7,930;7,554;-3,174;26,949;0,000;267,040;Inf;280,000;280,000;7,722;2,948;21,752;23,177
8674,000;2,789;0,700;-34,314;1,769;9,531;5,165;36,054;5,001;-4,238;-2,778;0,000;37,630;38,287;9,609;1,548;7,738;8,100;7,954;7,340;-3,168;26,947;0,000;267,040;Inf;280,000;280,000;7,824;2,946;21,759;23,153
8674,500;2,789;0,700;-34,314;1,769;9,531;5,165;36,054;5,001;-4,238;-2,778;0,000;37,600;38,300;9,609;1,548;7,443;7,932;7,705;7,008;-3,168;26,947;0,000;266,740;Inf;280,000;280,000;7,783;2,943;21,776;23,144
8675,000;2,286;0,584;-34,072;1,747;9,471;5,165;36,054;5,001;-4,238;-2,778;0,000;37,600;38,300;9,670;1,769;7,343;7,865;7,477;6,818;-3,168;26,947;0,000;266,740;Inf;280,000;280,000;7,522;2,941;21,794;23,133
8675,500;2,286;0,584;-34,072;1,747;9,471;5,165;36,054;5,001;-4,238;-2,778;0,000;37,600;38,300;9,670;1,769;7,365;7,855;7,496;7,070;-3,168;26,947;0,000;267,140;Inf;280,000;280,000;7,376;2,930;21,806;23,167
8676,000;2,286;0,584;-34,072;1,747;9,471;5,165;36,054;5,001;-4,238;-2,778;0,000;37,600;38,300;9,670;1,769;7,449;8,067;7,775;7,437;-3,168;26,947;0,000;267,140;Inf;280,000;280,000;7,446;2,919;21,792;23,207
8676,500;2,286;0,584;-34,072;1,747;9,471;5,165;36,054;5,001;-4,238;-2,778;0,000;37,600;38,300;9,670;1,769;7,405;8,008;7,744;7,254;-3,168;26,947;0,000;266,640;Inf;280,000;280,000;7,682;2,909;21,800;23,270
8677,000;2,286;0,584;-34,072;1,747;9,471;5,171;36,068;5,008;-4,211;-2,785;0,000;37,628;38,261;9,670;1,769;7,300;7,902;7,667;6,981;-3,180;26,951;0,000;266,640;Inf;280,000;280,000;7,603;2,899;21,807;23,259
8677,500;2,286;0,584;-34,072;1,747;9,471;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,670;1,769;7,246;7,882;7,655;7,047;-3,180;26,951;0,000;266,540;Inf;280,000;280,000;7,462;2,889;21,802;23,237
8678,000;2,902;0,662;-35,209;1,740;9,551;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,473;1,699;7,468;7,914;7,661;7,213;-3,180;26,951;0,000;266,540;Inf;280,000;280,000;7,457;2,879;21,808;23,212
8678,500;2,902;0,662;-35,209;1,740;9,551;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,473;1,699;7,639;8,073;7,831;7,457;-3,180;26,951;0,000;265,840;Inf;280,000;280,000;7,564;2,879;21,813;23,285
8679,000;2,902;0,662;-35,209;1,740;9,551;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,473;1,699;7,597;8,147;7,908;7,469;-3,180;26,951;0,000;265,840;Inf;280,000;280,000;7,750;2,880;21,813;23,382
8679,500;2,902;0,662;-35,209;1,740;9,551;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,473;1,699;7,308;7,964;7,699;6,976;-3,180;26,951;0,000;265,940;Inf;280,000;280,000;7,780;2,880;21,829;23,408
8680,000;2,902;0,662;-35,209;1,740;9,551;5,171;36,068;5,008;-4,211;-2,785;0,000;37,600;38,300;9,473;1,699;7,336;7,957;7,585;7,045;-3,180;26,951;0,000;265,940;Inf;280,000;280,000;7,487;2,880;21,810;23,353
8680,500;2,902;0,662;-35,209;1,740;9,551;5,189;36,078;5,009;-4,163;-2,774;0,000;37,627;38,278;9,473;1,699;7,573;8,063;7,713;7,408;-3,169;26,946;0,000;266,440;Inf;280,000;280,000;7,481;2,881;21,808;23,330
8681,000;2,902;0,662;-35,209;1,740;9,551;5,189;36,078;5,009;-4,163;-2,774;0,000;37,600;38,300;9,473;1,699;7,669;8,169;7,913;7,643;-3,169;26,946;0,000;266,440;Inf;280,000;280,000;7,689;2,881;21,814;23,444
8681,500;3,239;0,769;-35,209;1,656;9,512;5,189;36,078;5,009;-4,163;-2,774;0,000;37,600;38,300;9,481;1,728;7,661;8,083;7,905;7,388;-3,169;26,946;0,000;266,540;Inf;280,000;280,000;7,848;2,881;21,812;23,544
8682,000;3,239;0,769;-35,209;1,656;9,512;5,189;36,078;5,009;-4,163;-2,774;0,000;37,600;38,300;9,481;1,728;7,374;8,035;7,828;7,131;-3,169;26,946;0,000;266,540;Inf;280,000;280,000;7,759;2,887;21,811;23,392
8682,500;3,239;0,769;-35,209;1,656;9,512;5,189;36,078;5,009;-4,163;-2,774;0,000;37,600;38,300;9,481;1,728;7,326;7,958;7,651;7,088;-3,169;26,946;0,000;266,140;Inf;280,000;280,000;7,592;2,893;21,801;23,319
8683,000;3,239;0,769;-35,209;1,656;9,512;5,189;36,078;5,009;-4,163;-2,774;0,000;37,600;38,300;9,481;1,728;7,738;8,163;7,877;7,566;-3,169;26,946;0,000;266,140;Inf;280,000;280,000;7,506;2,899;21,787;23,387
8683,500;3,239;0,769;-35,209;1,656;9,512;5,200;36,058;4,994;-4,148;-2,781;0,000;37,627;38,278;9,481;1,728;7,707;8,154;7,952;7,562;-3,168;26,950;0,000;265,740;Inf;280,000;280,000;7,836;2,904;21,789;23,310
8684,000;3,239;0,769;-35,209;1,656;9,512;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,481;1,728;7,574;8,031;7,885;7,315;-3,168;26,950;0,000;265,740;Inf;280,000;280,000;7,844;2,910;21,803;23,268
8684,500;2,452;0,679;-33,645;1,718;9,447;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,645;1,665;7,412;7,914;7,582;6,950;-3,168;26,950;0,000;265,640;Inf;280,000;280,000;7,701;2,915;21,804;23,218
8685,000;2,452;0,679;-33,645;1,718;9,447;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,645;1,665;7,353;7,985;7,709;7,333;-3,168;26,950;0,000;265,640;Inf;280,000;280,000;7,464;2,907;21,800;23,212
8685,500;2,452;0,679;-33,645;1,718;9,447;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,645;1,665;7,803;8,130;7,903;7,521;-3,168;26,950;0,000;265,840;Inf;280,000;280,000;7,595;2,900;21,804;23,296
8686,000;2,452;0,679;-33,645;1,718;9,447;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,645;1,665;7,885;8,156;7,966;7,590;-3,168;26,950;0,000;265,840;Inf;280,000;280,000;7,839;2,893;21,796;23,298
8686,500;2,452;0,679;-33,645;1,718;9,447;5,200;36,058;4,994;-4,148;-2,781;0,000;37,600;38,300;9,645;1,665;7,734;8,153;7,965;7,474;-3,168;26,950;0,000;265,940;Inf;280,000;280,000;7,899;2,885;21,780;23,306
8687,000;2,452;0,679;-33,645;1,718;9,447;5,157;36,057;4,991;-4,123;-2,769;0,000;37,626;38,326;9,645;1,665;7,438;7,964;7,813;7,310;-3,170;26,944;0,000;265,940;Inf;280,000;280,000;7,831;2,878;21,790;23,317
8687,500;2,452;0,679;-33,645;1,718;9,447;5,157;36,057;4,991;-4,123;-2,769;0,000;37,600;38,300;9,645;1,665;7,535;8,177;7,944;7,532;-3,170;26,944;0,000;266,140;Inf;280,000;280,000;7,631;2,871;21,799;23,382
8688,000;3,357;0,776;-35,209;1,651;9,553;5,157;36,057;4,991;-4,123;-2,769;0,000;37,600;38,300;9,538;1,726;8,048;8,349;8,134;7,718;-3,170;26,944;0,000;266,140;Inf;280,000;280,000;7,797;2,864;21,799;23,411
8688,500;3,357;0,776;-35,209;1,651;9,553;5,157;36,057;4,991;-4,123;-2,769;0,000;37,600;38,300;9,538;1,726;8,085;8,325;8,086;7,513;-3,170;26,944;0,000;266,140;Inf;280,000;280,000;8,062;2,872;21,784;23,470
8689,000;3,357;0,776;-35,209;1,651;9,553;5,157;36,057;4,991;-4,123;-2,769;0,000;37,600;38,300;9,538;1,726;7,771;8,166;7,968;7,203;-3,170;26,944;0,000;266,140;Inf;280,000;280,000;8,002;2,880;21,786;23,504
8689,500;3,357;0,776;-35,209;1,651;9,553;5,157;36,057;4,991;-4,123;-2,769;0,000;37,600;38,300;9,538;1,726;7,436;8,003;7,639;7,005;-3,170;26,944;0,000;266,140;Inf;280,000;280,000;7,777;2,888;21,791;23,538
8690,000;3,357;0,776;-35,209;1,651;9,553;5,154;36,099;5,017;-4,075;-2,773;0,000;37,623;38,289;9,538;1,726;7,403;7,983;7,719;7,382;-3,168;26,932;0,000;266,140;Inf;280,000;280,000;7,520;2,896;21,778;23,532
8690,500;3,357;0,776;-35,209;1,651;9,553;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,538;1,726;7,899;8,327;7,984;7,503;-3,168;26,932;0,000;266,340;Inf;280,000;280,000;7,622;2,903;21,784;23,494
8691,000;2,553;0,677;-34,226;1,726;9,524;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,532;1,621;7,887;8,253;7,947;7,347;-3,168;26,932;0,000;266,340;Inf;280,000;280,000;7,928;2,911;21,809;23,446
8691,500;2,553;0,677;-34,226;1,726;9,524;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,532;1,621;7,608;8,065;7,619;6,942;-3,168;26,932;0,000;266,640;Inf;280,000;280,000;7,858;2,905;21,796;23,328
8692,000;2,553;0,677;-34,226;1,726;9,524;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,532;1,621;7,321;7,932;7,435;7,046;-3,168;26,932;0,000;266,640;Inf;280,000;280,000;7,558;2,899;21,804;23,315
8692,500;2,553;0,677;-34,226;1,726;9,524;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,532;1,621;7,329;7,969;7,592;7,119;-3,168;26,932;0,000;266,440;Inf;280,000;280,000;7,433;2,894;21,784;23,417
8693,000;2,553;0,677;-34,226;1,726;9,524;5,154;36,099;5,017;-4,075;-2,773;0,000;37,600;38,300;9,532;1,621;7,410;8,078;7,611;7,169;-3,168;26,932;0,000;266,440;Inf;280,000;280,000;7,502;2,888;21,802;23,487
8693,500;2,553;0,677;-34,226;1,726;9,524;5,177;36,111;5,014;-4,064;-2,779;0,000;37,620;38,319;9,532;1,621;7,670;8,076;7,763;7,305;-3,167;26,937;0,000;266,740;Inf;280,000;280,000;7,567;2,883;21,788;23,593
8694,000;2,553;0,677;-34,226;1,726;9,524;5,177;36,111;5,014;-4,064;-2,779;0,000;37,600;38,300;9,532;1,621;7,457;7,950;7,640;6,981;-3,167;26,937;0,000;266,740;Inf;280,000;280,000;7,703;2,877;21,790;23,700
8694,500;3,042;0,719;-35,209;1,729;9,539;5,177;36,111;5,014;-4,064;-2,779;0,000;37,600;38,300;9,391;1,737;7,406;7,928;7,595;7,082;-3,167;26,937;0,000;266,640;Inf;280,000;280,000;7,507;2,872;21,790;23,688
8695,000;3,042;0,719;-35,209;1,729;9,539;5,177;36,111;5,014;-4,064;-2,779;0,000;37,600;38,300;9,391;1,737;7,411;8,010;7,669;7,212;-3,167;26,937;0,000;266,640;Inf;280,000;280,000;7,502;2,875;21,798;23,712
8695,500;3,042;0,719;-35,209;1,729;9,539;5,177;36,111;5,014;-4,064;-2,779;0,000;37,600;38,300;9,391;1,737;7,579;8,186;7,817;7,391;-3,167;26,937;0,000;266,540;Inf;280,000;280,000;7,575;2,877;21,787;23,692
8696,000;3,042;0,719;-35,209;1,729;9,539;5,177;36,111;5,014;-4,064;-2,779;0,000;37,600;38,300;9,391;1,737;7,826;8,172;7,931;7,333;-3,167;26,937;0,000;266,540;Inf;280,000;280,000;7,743;2,880;21,794;23,741
8696,500;3,042;0,719;-35,209;1,729;9,539;5,168;36,060;5,018;-4,101;-2,768;0,000;37,620;38,290;9,391;1,737;7,625;8,019;7,752;7,112;-3,178;26,936;0,000;266,540;Inf;280,000;280,000;7,815;2,883;21,781;23,764
8697,000;3,042;0,719;-35,209;1,729;9,539;5,168;36,060;5,018;-4,101;-2,768;0,000;37,600;38,300;9,391;1,737;7,539;7,967;7,696;7,069;-3,178;26,936;0,000;266,540;Inf;280,000;280,000;7,627;2,885;21,770;23,776
8697,500;2,976;0,768;-33,690;1,746;9,432;5,168;36,060;5,018;-4,101;-2,768;0,000;37,600;38,300;9,698;1,597;7,874;8,271;8,028;7,790;-3,178;26,936;0,000;266,440;Inf;280,000;280,000;7,567;2,888;21,792;23,786
8698,000;2,976;0,768;-33,690;1,746;9,432;5,168;36,060;5,018;-4,101;-2,768;0,000;37,600;38,300;9,698;1,597;8,214;8,268;8,231;7,814;-3,178;26,936;0,000;266,440;Inf;280,000;280,000;7,991;2,889;21,774;23,783
8698,500;2,976;0,768;-33,690;1,746;9,432;5,168;36,060;5,018;-4,101;-2,768;0,000;37,600;38,300;9,698;1,597;8,069;8,245;8,156;7,442;-3,178;26,936;0,000;266,240;Inf;280,000;280,000;8,132;2,891;21,785;23,793
8699,000;2,976;0,768;-33,690;1,746;9,432;5,168;36,060;5,018;-4,101;-2,768;0,000;37,600;38,300;9,698;1,597;7,717;8,062;7,799;7,105;-3,178;26,936;0,000;266,240;Inf;280,000;280,000;7,978;2,892;21,786;23,795
8699,500;2,976;0,768;-33,690;1,746;9,432;5,178;36,092;5,003;-4,058;-2,765;0,000;37,627;38,338;9,698;1,597;7,513;8,119;7,838;7,483;-3,166;26,944;0,000;266,440;Inf;280,000;280,000;7,671;2,894;21,790;23,833
8700,000;2,976;0,768;-33,690;1,746;9,432;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,698;1,597;7,973;8,323;8,078;7,777;-3,166;26,944;0,000;266,440;Inf;280,000;280,000;7,738;2,895;21,765;23,881
8700,500;2,976;0,768;-33,690;1,746;9,432;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,698;1,597;8,179;8,366;8,195;7,945;-3,166;26,944;0,000;266,640;Inf;280,000;280,000;8,037;2,896;21,778;23,878
8701,000;2,831;0,655;-35,209;1,719;9,573;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,493;1,625;7,863;8,279;8,119;7,338;-3,166;26,944;0,000;266,640;Inf;280,000;280,000;8,171;2,897;21,787;23,908
8701,500;2,831;0,655;-35,209;1,719;9,573;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,493;1,625;7,601;8,107;7,901;7,330;-3,166;26,944;0,000;266,540;Inf;280,000;280,000;7,900;2,896;21,778;23,904
8702,000;2,831;0,655;-35,209;1,719;9,573;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,493;1,625;7,624;8,275;7,985;7,521;-3,166;26,944;0,000;266,540;Inf;280,000;280,000;7,735;2,895;21,764;23,962
8702,500;2,831;0,655;-35,209;1,719;9,573;5,178;36,092;5,003;-4,058;-2,765;0,000;37,600;38,300;9,493;1,625;8,135;8,437;8,154;7,813;-3,166;26,944;0,000;266,340;Inf;280,000;280,000;7,851;2,894;21,762;23,943
8703,000;2,831;0,655;-35,209;1,719;9,573;5,195;36,053;5,025;-4,051;-2,775;0,000;37,630;38,302;9,493;1,625;8,146;8,417;8,209;7,796;-3,164;26,941;0,000;266,340;Inf;280,000;280,000;8,134;2,893;21,779;23,870
8703,500;2,831;0,655;-35,209;1,719;9,573;5,195;36,053;5,025;-4,051;-2,775;0,000;37,600;38,300;9,493;1,625;7,980;8,335;8,165;7,404;-3,164;26,941;0,000;266,140;Inf;280,000;280,000;8,142;2,892;21,785;23,890
8704,000;2,786;0,657;-35,209;1,716;9,572;5,195;36,053;5,025;-4,051;-2,775;0,000;37,600;38,300;9,498;1,677;7,767;8,185;7,936;7,098;-3,164;26,941;0,000;266,140;Inf;280,000;280,000;7,971;2,891;21,762;23,904
8704,500;2,786;0,657;-35,209;1,716;9,572;5,195;36,053;5,025;-4,051;-2,775;0,000;37,600;38,300;9,498;1,677;7,843;8,458;8,069;7,816;-3,164;26,941;0,000;266,140;Inf;280,000;280,000;7,747;2,889;21,770;23,940
8705,000;2,786;0,657;-35,209;1,716;9,572;5,195;36,053;5,025;-4,051;-2,775;0,000;37,600;38,300;9,498;1,677;8,366;8,549;8,311;8,087;-3,164;26,941;0,000;266,140;Inf;280,000;280,000;8,046;2,888;21,767;23,952
8705,500;2,786;0,657;-35,209;1,716;9,572;5,195;36,053;5,025;-4,051;-2,775;0,000;37,600;38,300;9,498;1,677;8,273;8,496;8,107;7,598;-3,164;26,941;0,000;265,940;Inf;280,000;280,000;8,328;2,886;21,775;23,925
8706,000;2,786;0,657;-35,209;1,716;9,572;5,144;36,061;5,004;-4,007;-2,766;0,000;37,633;38,332;9,498;1,677;7,819;8,292;7,885;7,288;-3,162;26,940;0,000;265,940;Inf;280,000;280,000;8,119;2,884;21,742;23,944
8706,500;2,786;0,657;-35,209;1,716;9,572;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,498;1,677;7,520;8,181;7,807;7,112;-3,162;26,940;0,000;266,240;Inf;280,000;280,000;7,821;2,883;21,760;23,955
8707,000;2,786;0,657;-35,209;1,716;9,572;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,498;1,677;7,470;8,160;7,815;7,443;-3,162;26,940;0,000;266,240;Inf;280,000;280,000;7,655;2,881;21,753;23,962
8707,500;2,962;0,717;-35,209;1,691;9,476;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,591;1,783;7,808;8,458;8,076;7,914;-3,162;26,940;0,000;266,640;Inf;280,000;280,000;7,722;2,880;21,743;23,980
8708,000;2,962;0,717;-35,209;1,691;9,476;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,591;1,783;8,402;8,527;8,238;7,680;-3,162;26,940;0,000;266,640;Inf;280,000;280,000;8,064;2,881;21,770;23,975
8708,500;2,962;0,717;-35,209;1,691;9,476;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,591;1,783;7,929;8,384;8,023;7,320;-3,162;26,940;0,000;266,440;Inf;280,000;280,000;8,212;2,882;21,740;23,988
8709,000;2,962;0,717;-35,209;1,691;9,476;5,144;36,061;5,004;-4,007;-2,766;0,000;37,600;38,300;9,591;1,783;7,623;8,190;7,778;7,451;-3,162;26,940;0,000;266,440;Inf;280,000;280,000;7,914;2,884;21,735;23,991
8709,500;2,962;0,717;-35,209;1,691;9,476;5,154;36,114;5,031;-3,991;-2,765;0,000;37,634;38,299;9,591;1,783;7,761;8,345;7,985;7,723;-3,160;26,942;0,000;266,140;Inf;280,000;280,000;7,760;2,885;21,751;24,020
8710,000;2,962;0,717;-35,209;1,691;9,476;5,154;36,114;5,031;-3,991;-2,765;0,000;37,600;38,300;9,591;1,783;8,112;8,630;8,211;8,201;-3,160;26,942;0,000;266,140;Inf;280,000;280,000;7,954;2,886;21,746;24,020
8710,500;3,416;0,802;-35,209;1,634;9,528;5,154;36,114;5,031;-3,991;-2,765;0,000;37,600;38,300;9,541;1,732;8,514;8,646;8,378;8,131;-3,160;26,942;0,000;266,240;Inf;280,000;280,000;8,289;2,887;21,742;24,047
8711,000;3,416;0,802;-35,209;1,634;9,528;5,154;36,114;5,031;-3,991;-2,765;0,000;37,600;38,300;9,541;1,732;8,268;8,531;8,338;7,632;-3,160;26,942;0,000;266,240;Inf;280,000;280,000;8,417;2,896;21,755;24,096
8711,500;3,416;0,802;-35,209;1,634;9,528;5,154;36,114;5,031;-3,991;-2,765;0,000;37,600;38,300;9,541;1,732;7,676;8,301;7,888;7,541;-3,160;26,942;0,000;266,240;Inf;280,000;280,000;8,192;2,905;21,751;24,067
8712,000;3,416;0,802;-35,209;1,634;9,528;5,154;36,114;5,031;-3,991;-2,765;0,000;37,600;38,300;9,541;1,732;7,996;8,572;8,195;7,997;-3,160;26,942;0,000;266,240;Inf;280,000;280,000;7,851;2,913;21,739;24,087
8712,500;3,416;0,802;-35,209;1,634;9,528;5,186;36,090;5,015;-3,989;-2,758;0,000;37,646;38,322;9,541;1,732;8,279;8,659;8,324;7,849;-3,156;26,941;0,000;266,040;Inf;280,000;280,000;8,190;2,921;21,748;24,087
8713,000;3,416;0,802;-35,209;1,634;9,528;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,541;1,732;8,282;8,661;8,273;7,616;-3,156;26,941;0,000;266,040;Inf;280,000;280,000;8,278;2,929;21,740;23,989
8713,500;3,416;0,802;-35,209;1,634;9,528;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,541;1,732;7,881;8,409;7,921;7,260;-3,156;26,941;0,000;266,440;Inf;280,000;280,000;8,208;2,937;21,749;23,830
8714,000;2,897;0,709;-35,209;1,738;9,525;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,449;1,678;7,624;8,280;7,686;7,397;-3,156;26,941;0,000;266,440;Inf;280,000;280,000;7,868;2,945;21,742;23,643
8714,500;2,897;0,709;-35,209;1,738;9,525;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,449;1,678;7,856;8,391;7,973;7,846;-3,156;26,941;0,000;266,340;Inf;280,000;280,000;7,747;2,944;21,765;23,544
8715,000;2,897;0,709;-35,209;1,738;9,525;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,449;1,678;8,462;8,599;8,375;7,932;-3,156;26,941;0,000;266,340;Inf;280,000;280,000;8,017;2,944;21,756;23,529
8715,500;2,897;0,709;-35,209;1,738;9,525;5,186;36,090;5,015;-3,989;-2,758;0,000;37,600;38,300;9,449;1,678;8,223;8,490;8,343;7,755;-3,156;26,941;0,000;266,040;Inf;280,000;280,000;8,342;2,943;21,749;23,542
8716,000;2,897;0,709;-35,209;1,738;9,525;5,172;36,067;5,021;-3,983;-2,754;0,000;37,648;38,338;9,449;1,678;8,021;8,434;8,262;7,545;-3,150;26,946;0,000;266,040;Inf;280,000;280,000;8,203;2,942;21,751;23,499
8716,500;2,897;0,709;-35,209;1,738;9,525;5,172;36,067;5,021;-3,983;-2,754;0,000;37,600;38,300;9,449;1,678;7,947;8,336;8,228;7,649;-3,150;26,946;0,000;266,540;Inf;280,000;280,000;8,066;2,941;21,745;23,425
8717,000;2,973;0,703;-35,209;1,663;9,614;5,172;36,067;5,021;-3,983;-2,754;0,000;37,600;38,300;9,351;1,719;8,086;8,575;8,360;7,976;-3,150;26,946;0,000;266,540;Inf;280,000;280,000;8,040;2,941;21,757;23,395
8717,500;2,973;0,703;-35,209;1,663;9,614;5,172;36,067;5,021;-3,983;-2,754;0,000;37,600;38,300;9,351;1,719;8,242;8,721;8,469;8,098;-3,150;26,946;0,000;266,540;Inf;280,000;280,000;8,249;2,941;21,748;23,301
8718,000;2,973;0,703;-35,209;1,663;9,614;5,172;36,067;5,021;-3,983;-2,754;0,000;37,600;38,300;9,351;1,719;8,497;8,714;8,537;7,930;-3,150;26,946;0,000;266,540;Inf;280,000;280,000;8,382;2,942;21,739;23,225
8718,500;2,973;0,703;-35,209;1,663;9,614;5,172;36,067;5,021;-3,983;-2,754;0,000;37,600;38,300;9,351;1,719;7,952;8,363;8,134;7,353;-3,150;26,946;0,000;266,240;Inf;280,000;280,000;8,420;2,942;21,752;23,097
8719,000;2,973;0,703;-35,209;1,663;9,614;5,173;36,084;5,034;-3,949;-2,761;0,000;37,638;38,308;9,351;1,719;7,901;8,327;7,974;7,522;-3,150;26,933;0,000;266,240;Inf;280,000;280,000;7,950;2,943;21,743;23,094
8719,500;2,973;0,703;-35,209;1,663;9,614;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,351;1,719;7,966;8,590;8,155;7,877;-3,150;26,933;0,000;266,040;Inf;280,000;280,000;7,931;2,943;21,737;23,103
8720,000;3,245;0,757;-35,209;1,676;9,499;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,479;1,715;8,106;8,681;8,270;7,890;-3,150;26,933;0,000;266,040;Inf;280,000;280,000;8,147;2,944;21,750;23,139
8720,500;3,245;0,757;-35,209;1,676;9,499;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,479;1,715;8,200;8,628;8,333;7,873;-3,150;26,933;0,000;266,340;Inf;280,000;280,000;8,237;2,949;21,734;23,116
8721,000;3,245;0,757;-35,209;1,676;9,499;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,479;1,715;7,957;8,475;8,248;7,591;-3,150;26,933;0,000;266,340;Inf;280,000;280,000;8,258;2,954;21,734;23,262
8721,500;3,245;0,757;-35,209;1,676;9,499;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,479;1,715;7,750;8,275;7,931;7,470;-3,150;26,933;0,000;266,640;Inf;280,000;280,000;8,068;2,958;21,723;23,256
8722,000;3,245;0,757;-35,209;1,676;9,499;5,173;36,084;5,034;-3,949;-2,761;0,000;37,600;38,300;9,479;1,715;8,294;8,644;8,405;8,221;-3,150;26,933;0,000;266,640;Inf;280,000;280,000;7,857;2,963;21,727;23,236
8722,500;3,245;0,757;-35,209;1,676;9,499;5,203;36,106;5,033;-3,928;-2,757;0,000;37,643;38,340;9,479;1,715;8,553;8,649;8,573;8,158;-3,143;26,939;0,000;266,240;Inf;280,000;280,000;8,391;2,968;21,750;23,203
8723,000;3,245;0,757;-35,209;1,676;9,499;5,203;36,106;5,033;-3,928;-2,757;0,000;37,600;38,300;9,479;1,715;8,411;8,560;8,500;7,872;-3,143;26,939;0,000;266,240;Inf;280,000;280,000;8,483;2,972;21,724;23,342
8723,500;2,990;0,679;-35,209;1,700;9,569;5,203;36,106;5,033;-3,928;-2,757;0,000;37,600;38,300;9,520;1,678;7,959;8,415;8,073;7,549;-3,143;26,939;0,000;266,540;Inf;280,000;280,000;8,336;2,977;21,719;23,370
8724,000;2,990;0,679;-35,209;1,700;9,569;5,203;36,106;5,033;-3,928;-2,757;0,000;37,600;38,300;9,520;1,678;7,970;8,390;8,134;7,806;-3,143;26,939;0,000;266,540;Inf;280,000;280,000;7,999;2,977;21,728;23,419
8724,500;2,990;0,679;-35,209;1,700;9,569;5,203;36,106;5,033;-3,928;-2,757;0,000;37,600;38,300;9,520;1,678;8,110;8,543;8,305;8,072;-3,143;26,939;0,000;266,640;Inf;280,000;280,000;8,075;2,977;21,729;23,402
8725,000;2,990;0,679;-35,209;1,700;9,569;5,203;36,106;5,033;-3,928;-2,757;0,000;37,600;38,300;9,520;1,678;8,113;8,661;8,317;8,016;-3,143;26,939;0,000;266,640;Inf;280,000;280,000;8,257;2,977;21,707;23,361
8725,500;2,990;0,679;-35,209;1,700;9,569;5,208;36,070;5,011;-3,922;-2,753;0,000;37,643;38,344;9,520;1,678;8,085;8,512;8,252;7,646;-3,142;26,937;0,000;266,840;Inf;280,000;280,000;8,277;2,977;21,731;23,326
8726,000;2,990;0,679;-35,209;1,700;9,569;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,520;1,678;8,019;8,421;8,212;7,579;-3,142;26,937;0,000;266,840;Inf;280,000;280,000;8,124;2,978;21,728;23,261
8726,500;2,943;0,798;-34,080;1,684;9,502;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,646;1,691;8,127;8,469;8,185;7,616;-3,142;26,937;0,000;266,940;Inf;280,000;280,000;8,058;2,978;21,725;23,168
8727,000;2,943;0,798;-34,080;1,684;9,502;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,646;1,691;8,207;8,653;8,309;8,143;-3,142;26,937;0,000;266,940;Inf;280,000;280,000;8,099;2,977;21,724;23,241
8727,500;2,943;0,798;-34,080;1,684;9,502;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,646;1,691;8,360;8,746;8,496;8,266;-3,142;26,937;0,000;266,340;Inf;280,000;280,000;8,328;2,977;21,729;23,233
8728,000;2,943;0,798;-34,080;1,684;9,502;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,646;1,691;8,190;8,614;8,379;7,837;-3,142;26,937;0,000;266,340;Inf;280,000;280,000;8,467;2,976;21,719;23,342
8728,500;2,943;0,798;-34,080;1,684;9,502;5,208;36,070;5,011;-3,922;-2,753;0,000;37,600;38,300;9,646;1,691;8,082;8,446;8,130;7,385;-3,142;26,937;0,000;266,940;Inf;280,000;280,000;8,255;2,976;21,709;23,397
8729,000;2,943;0,798;-34,080;1,684;9,502;5,167;36,076;5,017;-3,894;-2,765;0,000;37,635;38,337;9,646;1,691;8,008;8,530;8,165;7,786;-3,160;26,926;0,000;266,940;Inf;280,000;280,000;8,011;2,975;21,718;23,407
8729,500;2,943;0,798;-34,080;1,684;9,502;5,167;36,076;5,017;-3,894;-2,765;0,000;37,600;38,300;9,646;1,691;8,349;8,687;8,352;8,295;-3,160;26,926;0,000;266,240;Inf;280,000;280,000;8,122;2,975;21,727;23,415
8730,000;3,503;0,838;-35,209;1,588;9,605;5,167;36,076;5,017;-3,894;-2,765;0,000;37,600;38,300;9,377;1,700;8,458;8,633;8,432;8,135;-3,160;26,926;0,000;266,240;Inf;280,000;280,000;8,421;2,974;21,724;23,431
8730,500;3,503;0,838;-35,209;1,588;9,605;5,167;36,076;5,017;-3,894;-2,765;0,000;37,600;38,300;9,377;1,700;8,300;8,528;8,270;7,554;-3,160;26,926;0,000;266,340;Inf;280,000;280,000;8,414;2,983;21,730;23,474
8731,000;3,503;0,838;-35,209;1,588;9,605;5,167;36,076;5,017;-3,894;-2,765;0,000;37,600;38,300;9,377;1,700;7,903;8,341;7,865;7,217;-3,160;26,926;0,000;266,340;Inf;280,000;280,000;8,163;2,991;21,725;23,539
8731,500;3,503;0,838;-35,209;1,588;9,605;5,167;36,076;5,017;-3,894;-2,765;0,000;37,600;38,300;9,377;1,700;7,736;8,324;7,911;7,412;-3,160;26,926;0,000;266,440;Inf;280,000;280,000;7,832;3,000;21,718;23,593
8732,000;3,503;0,838;-35,209;1,588;9,605;5,131;36,130;5,024;-3,889;-2,765;0,000;37,641;38,288;9,377;1,700;8,271;8,503;8,271;8,178;-3,149;26,925;0,000;266,440;Inf;280,000;280,000;7,846;3,008;21,716;23,647
8732,500;3,503;0,838;-35,209;1,588;9,605;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,377;1,700;8,392;8,632;8,489;8,023;-3,149;26,925;0,000;266,440;Inf;280,000;280,000;8,306;3,016;21,707;23,698
8733,000;2,375;0,633;-33,532;1,722;9,515;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,675;1,662;8,069;8,485;7,933;7,349;-3,149;26,925;0,000;266,440;Inf;280,000;280,000;8,384;3,024;21,710;23,861
8733,500;2,375;0,633;-33,532;1,722;9,515;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,675;1,662;7,829;8,393;7,956;7,610;-3,149;26,925;0,000;266,240;Inf;280,000;280,000;7,959;3,013;21,704;23,921
8734,000;2,375;0,633;-33,532;1,722;9,515;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,675;1,662;8,016;8,497;8,145;7,780;-3,149;26,925;0,000;266,240;Inf;280,000;280,000;7,947;3,003;21,733;23,945
8734,500;2,375;0,633;-33,532;1,722;9,515;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,675;1,662;8,334;8,561;8,314;8,176;-3,149;26,925;0,000;266,340;Inf;280,000;280,000;8,109;2,993;21,713;23,943
8735,000;2,375;0,633;-33,532;1,722;9,515;5,131;36,130;5,024;-3,889;-2,765;0,000;37,600;38,300;9,675;1,662;8,395;8,612;8,475;8,257;-3,149;26,925;0,000;266,340;Inf;280,000;280,000;8,346;2,982;21,713;23,980
8735,500;2,375;0,633;-33,532;1,722;9,515;5,194;36,062;5,025;-3,908;-2,760;0,000;37,637;38,335;9,675;1,662;8,254;8,516;8,316;7,954;-3,136;26,925;0,000;266,340;Inf;280,000;280,000;8,435;2,973;21,728;23,935
8736,000;2,375;0,633;-33,532;1,722;9,515;5,194;36,062;5,025;-3,908;-2,760;0,000;37,600;38,300;9,675;1,662;7,978;8,369;8,221;7,691;-3,136;26,925;0,000;266,340;Inf;280,000;280,000;8,260;2,963;21,727;23,888
8736,500;2,390;0,639;-34,112;1,702;9,492;5,194;36,062;5,025;-3,908;-2,760;0,000;37,600;38,300;9,640;1,769;8,281;8,513;8,429;7,964;-3,136;26,925;0,000;266,440;Inf;280,000;280,000;8,065;2,953;21,715;23,892
8737,000;2,390;0,639;-34,112;1,702;9,492;5,194;36,062;5,025;-3,908;-2,760;0,000;37,600;38,300;9,640;1,769;8,415;8,606;8,426;8,005;-3,136;26,925;0,000;266,440;Inf;280,000;280,000;8,297;2,944;21,708;23,901
8737,500;2,390;0,639;-34,112;1,702;9,492;5,194;36,062;5,025;-3,908;-2,760;0,000;37,600;38,300;9,640;1,769;8,422;8,594;8,470;8,188;-3,136;26,925;0,000;266,540;Inf;280,000;280,000;8,363;2,935;21,717;23,965
8738,000;2,390;0,639;-34,112;1,702;9,492;5,194;36,062;5,025;-3,908;-2,760;0,000;37,600;38,300;9,640;1,769;8,370;8,546;8,436;8,078;-3,136;26,925;0,000;266,540;Inf;280,000;280,000;8,418;2,926;21,727;23,969
8738,500;2,390;0,639;-34,112;1,702;9,492;5,202;36,072;5,032;-3,865;-2,745;0,000;37,653;38,396;9,640;1,769;8,192;8,525;8,410;7,948;-3,135;26,922;0,000;266,540;Inf;280,000;280,000;8,357;2,917;21,698;23,999
8739,000;2,390;0,639;-34,112;1,702;9,492;5,202;36,072;5,032;-3,865;-2,745;0,000;37,700;38,400;9,640;1,769;8,065;8,443;8,257;7,743;-3,135;26,922;0,000;266,540;Inf;280,000;280,000;8,269;2,908;21,713;24,001
8739,500;2,929;0,659;-35,209;1,677;9,575;5,202;36,072;5,032;-3,865;-2,745;0,000;37,700;38,400;9,511;1,716;8,426;8,579;8,399;8,137;-3,135;26,922;0,000;266,440;Inf;280,000;280,000;8,127;2,900;21,711;24,025
8740,000;2,929;0,659;-35,209;1,677;9,575;5,202;36,072;5,032;-3,865;-2,745;0,000;37,700;38,400;9,511;1,716;8,421;8,663;8,553;8,193;-3,135;26,922;0,000;266,440;Inf;280,000;280,000;8,385;2,900;21,718;23,990
8740,500;2,929;0,659;-35,209;1,677;9,575;5,202;36,072;5,032;-3,865;-2,745;0,000;37,700;38,400;9,511;1,716;8,328;8,670;8,507;8,007;-3,135;26,922;0,000;266,440;Inf;280,000;280,000;8,458;2,901;21,728;23,969
8741,000;2,929;0,659;-35,209;1,677;9,575;5,202;36,072;5,032;-3,865;-2,745;0,000;37,700;38,400;9,511;1,716;8,240;8,663;8,500;7,851;-3,135;26,922;0,000;266,440;Inf;280,000;280,000;8,378;2,901;21,719;23,985
8741,500;2,929;0,659;-35,209;1,677;9,575;5,220;36,078;5,052;-3,851;-2,744;0,000;37,653;38,344;9,511;1,716;8,181;8,598;8,406;7,808;-3,123;26,930;0,000;266,740;Inf;280,000;280,000;8,314;2,902;21,718;23,960
8742,000;2,929;0,659;-35,209;1,677;9,575;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,511;1,716;8,389;8,646;8,479;7,931;-3,123;26,930;0,000;266,740;Inf;280,000;280,000;8,248;2,902;21,720;23,913
8742,500;2,929;0,659;-35,209;1,677;9,575;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,511;1,716;8,499;8,684;8,434;7,989;-3,123;26,930;0,000;266,440;Inf;280,000;280,000;8,361;2,903;21,720;23,954
8743,000;3,162;0,738;-35,209;1,745;9,536;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,530;1,591;8,314;8,713;8,509;8,138;-3,123;26,930;0,000;266,440;Inf;280,000;280,000;8,402;2,903;21,737;23,967
8743,500;3,162;0,738;-35,209;1,745;9,536;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,530;1,591;8,244;8,683;8,450;7,902;-3,123;26,930;0,000;266,140;Inf;280,000;280,000;8,418;2,907;21,726;23,952
8744,000;3,162;0,738;-35,209;1,745;9,536;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,530;1,591;8,099;8,579;8,292;7,777;-3,123;26,930;0,000;266,140;Inf;280,000;280,000;8,320;2,911;21,728;23,921
8744,500;3,162;0,738;-35,209;1,745;9,536;5,220;36,078;5,052;-3,851;-2,744;0,000;37,700;38,300;9,530;1,591;8,266;8,657;8,211;7,694;-3,123;26,930;0,000;265,740;Inf;280,000;280,000;8,187;2,916;21,736;23,898
8745,000;3,162;0,738;-35,209;1,745;9,536;5,226;36,093;5,018;-3,841;-2,751;0,000;37,643;38,364;9,530;1,591;8,304;8,696;8,254;8,188;-3,139;26,915;0,000;265,740;Inf;280,000;280,000;8,207;2,920;21,742;23,817
8745,500;3,162;0,738;-35,209;1,745;9,536;5,226;36,093;5,018;-3,841;-2,751;0,000;37,600;38,400;9,530;1,591;8,532;8,798;8,566;8,418;-3,139;26,915;0,000;266,340;Inf;280,000;280,000;8,360;2,924;21,752;23,790
8746,000;3,163;0,743;-35,209;1,658;9,535;5,226;36,093;5,018;-3,841;-2,751;0,000;37,600;38,400;9,589;1,795;8,460;8,753;8,571;8,180;-3,139;26,915;0,000;266,340;Inf;280,000;280,000;8,578;2,928;21,740;23,835
8746,500;3,163;0,743;-35,209;1,658;9,535;5,226;36,093;5,018;-3,841;-2,751;0,000;37,600;38,400;9,589;1,795;8,037;8,594;8,047;7,608;-3,139;26,915;0,000;266,540;Inf;280,000;280,000;8,491;2,931;21,734;23,810
8747,000;3,163;0,743;-35,209;1,658;9,535;5,226;36,093;5,018;-3,841;-2,751;0,000;37,600;38,400;9,589;1,795;8,327;8,634;8,243;8,107;-3,139;26,915;0,000;266,540;Inf;280,000;280,000;8,072;2,935;21,727;23,815
8747,500;3,163;0,743;-35,209;1,658;9,535;5,226;36,093;5,018;-3,841;-2,751;0,000;37,600;38,400;9,589;1,795;8,476;8,707;8,464;8,264;-3,139;26,915;0,000;265,940;Inf;280,000;280,000;8,328;2,939;21,758;23,883
8748,000;3,163;0,743;-35,209;1,658;9,535;5,229;36,078;5,008;-3,850;-2,749;0,000;37,650;38,323;9,589;1,795;8,298;8,687;8,448;8,076;-3,138;26,922;0,000;265,940;Inf;280,000;280,000;8,478;2,943;21,738;23,872
8748,500;3,163;0,743;-35,209;1,658;9,535;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,589;1,795;8,157;8,574;8,201;7,663;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,377;2,946;21,744;23,974
8749,000;3,163;0,743;-35,209;1,658;9,535;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,589;1,795;7,934;8,565;8,161;7,602;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,149;2,950;21,758;24,052
8749,500;3,181;0,812;-34,594;1,746;9,416;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,670;1,739;8,060;8,649;8,261;7,879;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,065;2,953;21,742;24,106
8750,000;3,181;0,812;-34,594;1,746;9,416;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,670;1,739;8,528;8,839;8,589;8,406;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,212;2,957;21,747;24,159
8750,500;3,181;0,812;-34,594;1,746;9,416;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,670;1,739;8,370;8,734;8,468;7,974;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,591;2,961;21,751;24,186
8751,000;3,181;0,812;-34,594;1,746;9,416;5,229;36,078;5,008;-3,850;-2,749;0,000;37,700;38,300;9,670;1,739;8,189;8,578;8,194;7,449;-3,138;26,922;0,000;266,340;Inf;280,000;280,000;8,386;2,964;21,744;24,195
8751,500;3,181;0,812;-34,594;1,746;9,416;5,178;36,076;5,014;-3,826;-2,751;0,000;37,658;38,355;9,670;1,739;7,815;8,485;8,070;7,479;-3,135;26,925;0,000;265,740;Inf;280,000;280,000;8,102;2,968;21,739;24,265
8752,000;3,181;0,812;-34,594;1,746;9,416;5,178;36,076;5,014;-3,826;-2,751;0,000;37,700;38,400;9,670;1,739;8,052;8,600;8,222;7,853;-3,135;26,925;0,000;265,740;Inf;280,000;280,000;7,962;2,971;21,751;24,307
8752,500;3,396;0,851;-34,871;1,707;9,528;5,178;36,076;5,014;-3,826;-2,751;0,000;37,700;38,400;9,610;1,783;8,434;8,761;8,408;8,258;-3,135;26,925;0,000;266,640;Inf;280,000;280,000;8,182;2,975;21,757;24,278
8753,000;3,396;0,851;-34,871;1,707;9,528;5,178;36,076;5,014;-3,826;-2,751;0,000;37,700;38,400;9,610;1,783;8,565;8,714;8,538;8,168;-3,135;26,925;0,000;266,640;Inf;280,000;280,000;8,465;2,982;21,740;24,267
8753,500;3,396;0,851;-34,871;1,707;9,528;5,178;36,076;5,014;-3,826;-2,751;0,000;37,700;38,400;9,610;1,783;8,017;8,466;8,139;7,409;-3,135;26,925;0,000;266,540;Inf;280,000;280,000;8,496;2,988;21,749;24,172
8754,000;3,396;0,851;-34,871;1,707;9,528;5,178;36,076;5,014;-3,826;-2,751;0,000;37,700;38,400;9,610;1,783;7,744;8,288;7,967;7,427;-3,135;26,925;0,000;266,540;Inf;280,000;280,000;8,008;2,995;21,751;24,078
8754,500;3,396;0,851;-34,871;1,707;9,528;5,213;36,138;5,035;-3,808;-2,735;0,000;37,654;38,351;9,610;1,783;8,036;8,447;8,183;7,963;-3,139;26,923;0,000;267,040;Inf;280,000;280,000;7,856;3,002;21,741;24,058
8755,000;3,396;0,851;-34,871;1,707;9,528;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,610;1,783;8,384;8,712;8,447;8,259;-3,139;26,923;0,000;267,040;Inf;280,000;280,000;8,158;3,008;21,759;24,105
8755,500;3,396;0,851;-34,871;1,707;9,528;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,610;1,783;8,569;8,752;8,598;8,144;-3,139;26,923;0,000;266,440;Inf;280,000;280,000;8,451;3,015;21,730;24,137
8756,000;2,185;0,602;-33,486;1,751;9,489;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,720;1,694;8,356;8,619;8,450;7,843;-3,139;26,923;0,000;266,440;Inf;280,000;280,000;8,516;3,021;21,749;24,122
8756,500;2,185;0,602;-33,486;1,751;9,489;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,720;1,694;7,895;8,402;8,006;7,336;-3,139;26,923;0,000;267,340;Inf;280,000;280,000;8,317;3,007;21,754;24,128
8757,000;2,185;0,602;-33,486;1,751;9,489;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,720;1,694;8,002;8,422;7,951;7,599;-3,139;26,923;0,000;267,340;Inf;280,000;280,000;7,910;2,994;21,751;24,109
8757,500;2,185;0,602;-33,486;1,751;9,489;5,213;36,138;5,035;-3,808;-2,735;0,000;37,700;38,400;9,720;1,694;8,148;8,545;8,201;8,048;-3,139;26,923;0,000;267,040;Inf;280,000;280,000;7,994;2,980;21,750;24,108
8758,000;2,185;0,602;-33,486;1,751;9,489;5,190;36,126;5,038;-3,812;-2,736;0,000;37,649;38,341;9,720;1,694;8,277;8,496;8,254;7,925;-3,135;26,916;0,000;267,040;Inf;280,000;280,000;8,235;2,967;21,742;24,108
8758,500;2,185;0,602;-33,486;1,751;9,489;5,190;36,126;5,038;-3,812;-2,736;0,000;37,600;38,300;9,720;1,694;8,056;8,399;8,042;7,509;-3,135;26,916;0,000;267,140;Inf;280,000;280,000;8,238;2,955;21,767;24,116
8759,000;3,052;0,737;-34,829;1,791;9,564;5,190;36,126;5,038;-3,812;-2,736;0,000;37,600;38,300;9,612;1,594;7,754;8,256;7,880;7,369;-3,135;26,916;0,000;267,140;Inf;280,000;280,000;8,002;2,942;21,765;24,154
8759,500;3,052;0,737;-34,829;1,791;9,564;5,190;36,126;5,038;-3,812;-2,736;0,000;37,600;38,300;9,612;1,594;7,866;8,291;7,986;7,595;-3,135;26,916;0,000;266,640;Inf;280,000;280,000;7,815;2,944;21,747;24,151
8760,000;3,052;0,737;-34,829;1,791;9,564;5,190;36,126;5,038;-3,812;-2,736;0,000;37,600;38,300;9,612;1,594;8,198;8,451;8,170;7,864;-3,135;26,916;0,000;266,640;Inf;280,000;280,000;7,934;2,945;21,758;24,180
8760,500;3,052;0,737;-34,829;1,791;9,564;5,190;36,126;5,038;-3,812;-2,736;0,000;37,600;38,300;9,612;1,594;8,333;8,432;8,241;7,868;-3,135;26,916;0,000;266,640;Inf;280,000;280,000;8,171;2,947;21,756;24,181
8761,000;3,052;0,737;-34,829;1,791;9,564;5,219;36,069;5,044;-3,838;-2,742;0,000;37,648;38,347;9,612;1,594;8,119;8,360;8,118;7,586;-3,141;26,926;0,000;266,640;Inf;280,000;280,000;8,219;2,949;21,749;24,194
8761,500;3,052;0,737;-34,829;1,791;9,564;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,612;1,594;7,982;8,417;8,175;7,789;-3,141;26,926;0,000;266,540;Inf;280,000;280,000;8,046;2,951;21,760;24,197
8762,000;3,052;0,737;-34,829;1,791;9,564;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,612;1,594;8,146;8,517;8,288;7,853;-3,141;26,926;0,000;266,540;Inf;280,000;280,000;8,091;2,952;21,757;24,188
8762,500;2,650;0,730;-34,306;1,741;9,502;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,605;1,764;8,319;8,541;8,304;7,900;-3,141;26,926;0,000;267,040;Inf;280,000;280,000;8,201;2,954;21,758;24,172
8763,000;2,650;0,730;-34,306;1,741;9,502;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,605;1,764;8,390;8,570;8,381;8,014;-3,141;26,926;0,000;267,040;Inf;280,000;280,000;8,266;2,949;21,760;24,090
8763,500;2,650;0,730;-34,306;1,741;9,502;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,605;1,764;8,355;8,537;8,432;7,986;-3,141;26,926;0,000;266,640;Inf;280,000;280,000;8,339;2,944;21,756;24,074
8764,000;2,650;0,730;-34,306;1,741;9,502;5,219;36,069;5,044;-3,838;-2,742;0,000;37,600;38,300;9,605;1,764;8,153;8,484;8,358;7,844;-3,141;26,926;0,000;266,640;Inf;280,000;280,000;8,328;2,939;21,763;24,055
8764,500;2,650;0,730;-34,306;1,741;9,502;5,178;36,074;5,036;-3,811;-2,753;0,000;37,657;38,321;9,605;1,764;8,335;8,659;8,458;7,929;-3,142;26,916;0,000;266,540;Inf;280,000;280,000;8,210;2,934;21,762;24,084
8765,000;2,650;0,730;-34,306;1,741;9,502;5,178;36,074;5,036;-3,811;-2,753;0,000;37,700;38,300;9,605;1,764;8,539;8,698;8,501;8,110;-3,142;26,916;0,000;266,540;Inf;280,000;280,000;8,345;2,930;21,769;24,149
8765,500;2,806;0,697;-35,199;1,700;9,520;5,178;36,074;5,036;-3,811;-2,753;0,000;37,700;38,300;9,594;1,769;8,604;8,687;8,584;8,113;-3,142;26,916;0,000;266,540;Inf;280,000;280,000;8,462;2,925;21,772;24,114
8766,000;2,806;0,697;-35,199;1,700;9,520;5,178;36,074;5,036;-3,811;-2,753;0,000;37,700;38,300;9,594;1,769;8,452;8,626;8,515;7,889;-3,142;26,916;0,000;266,540;Inf;280,000;280,000;8,497;2,923;21,766;24,092
8766,500;2,806;0,697;-35,199;1,700;9,520;5,178;36,074;5,036;-3,811;-2,753;0,000;37,700;38,300;9,594;1,769;8,274;8,588;8,451;7,965;-3,142;26,916;0,000;266,740;Inf;280,000;280,000;8,371;2,921;21,751;24,139
8767,000;2,806;0,697;-35,199;1,700;9,520;5,178;36,074;5,036;-3,811;-2,753;0,000;37,700;38,300;9,594;1,769;8,350;8,719;8,539;8,126;-3,142;26,916;0,000;266,740;Inf;280,000;280,000;8,320;2,919;21,774;24,036
8767,500;2,806;0,697;-35,199;1,700;9,520;5,225;36,074;5,039;-3,762;-2,730;0,000;37,665;38,383;9,594;1,769;8,889;8,870;8,722;8,287;-3,120;26,924;0,000;266,740;Inf;280,000;280,000;8,434;2,918;21,744;23,992
8768,000;2,806;0,697;-35,199;1,700;9,520;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,594;1,769;8,558;8,767;8,560;7,952;-3,120;26,924;0,000;266,740;Inf;280,000;280,000;8,692;2,916;21,759;24,016
8768,500;2,106;0,563;-34,569;1,714;9,431;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,620;1,765;8,334;8,596;8,343;7,500;-3,120;26,924;0,000;266,540;Inf;280,000;280,000;8,459;2,914;21,737;23,944
8769,000;2,106;0,563;-34,569;1,714;9,431;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,620;1,765;8,116;8,516;8,278;7,895;-3,120;26,924;0,000;266,540;Inf;280,000;280,000;8,193;2,901;21,732;23,936
8769,500;2,106;0,563;-34,569;1,714;9,431;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,620;1,765;8,463;8,797;8,553;8,411;-3,120;26,924;0,000;266,340;Inf;280,000;280,000;8,201;2,888;21,748;23,931
8770,000;2,106;0,563;-34,569;1,714;9,431;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,620;1,765;8,878;9,003;8,759;8,617;-3,120;26,924;0,000;266,340;Inf;280,000;280,000;8,556;2,875;21,745;24,030
8770,500;2,106;0,563;-34,569;1,714;9,431;5,225;36,074;5,039;-3,762;-2,730;0,000;37,700;38,400;9,620;1,765;8,920;8,973;8,804;8,219;-3,120;26,924;0,000;266,540;Inf;280,000;280,000;8,814;2,862;21,744;24,019
8771,000;2,106;0,563;-34,569;1,714;9,431;5,208;36,043;5,013;-3,752;-2,746;0,000;37,658;38,353;9,620;1,765;7,927;8,507;7,949;7,314;-3,131;26,912;0,000;266,540;Inf;280,000;280,000;8,729;2,850;21,746;24,003
8771,500;2,106;0,563;-34,569;1,714;9,431;5,208;36,043;5,013;-3,752;-2,746;0,000;37,700;38,400;9,620;1,765;7,996;8,621;8,128;8,010;-3,131;26,912;0,000;266,840;Inf;280,000;280,000;7,924;2,838;21,735;23,948
8772,000;3,191;0,848;-33,167;1,754;9,487;5,208;36,043;5,013;-3,752;-2,746;0,000;37,700;38,400;9,808;1,637;8,540;8,905;8,557;8,488;-3,131;26,912;0,000;266,840;Inf;280,000;280,000;8,189;2,826;21,738;23,939
8772,500;3,191;0,848;-33,167;1,754;9,487;5,208;36,043;5,013;-3,752;-2,746;0,000;37,700;38,400;9,808;1,637;8,878;9,003;8,669;8,311;-3,131;26,912;0,000;266,540;Inf;280,000;280,000;8,622;2,832;21,730;23,996
8773,000;3,191;0,848;-33,167;1,754;9,487;5,208;36,043;5,013;-3,752;-2,746;0,000;37,700;38,400;9,808;1,637;8,688;8,876;8,498;7,862;-3,131;26,912;0,000;266,540;Inf;280,000;280,000;8,715;2,838;21,743;24,032
8773,500;3,191;0,848;-33,167;1,754;9,487;5,208;36,043;5,013;-3,752;-2,746;0,000;37,700;38,400;9,808;1,637;8,301;8,666;8,176;7,497;-3,131;26,912;0,000;266,640;Inf;280,000;280,000;8,481;2,843;21,738;24,141
8774,000;3,191;0,848;-33,167;1,754;9,487;5,213;36,138;5,055;-3,719;-2,747;0,000;37,656;38,338;9,808;1,637;8,079;8,577;8,071;7,950;-3,131;26,917;0,000;266,640;Inf;280,000;280,000;8,160;2,849;21,728;24,146
8774,500;3,191;0,848;-33,167;1,754;9,487;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,808;1,637;8,926;9,106;8,764;8,602;-3,131;26,917;0,000;266,640;Inf;280,000;280,000;8,169;2,855;21,728;24,164
8775,000;3,091;0,763;-35,209;1,676;9,546;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,414;1,629;8,970;9,073;8,749;8,246;-3,131;26,917;0,000;266,640;Inf;280,000;280,000;8,850;2,860;21,726;24,114
8775,500;3,091;0,763;-35,209;1,676;9,546;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,414;1,629;8,619;8,898;8,544;7,959;-3,131;26,917;0,000;266,940;Inf;280,000;280,000;8,760;2,864;21,722;24,121
8776,000;3,091;0,763;-35,209;1,676;9,546;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,414;1,629;8,236;8,678;8,266;7,846;-3,131;26,917;0,000;266,940;Inf;280,000;280,000;8,505;2,868;21,720;24,115
8776,500;3,091;0,763;-35,209;1,676;9,546;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,414;1,629;8,331;8,773;8,398;8,206;-3,131;26,917;0,000;266,940;Inf;280,000;280,000;8,257;2,871;21,719;24,120
8777,000;3,091;0,763;-35,209;1,676;9,546;5,213;36,138;5,055;-3,719;-2,747;0,000;37,700;38,300;9,414;1,629;8,667;9,052;8,612;8,374;-3,131;26,917;0,000;266,940;Inf;280,000;280,000;8,427;2,875;21,731;24,025
8777,500;3,091;0,763;-35,209;1,676;9,546;5,202;36,077;5,036;-3,738;-2,740;0,000;37,664;38,355;9,414;1,629;8,850;9,046;8,682;8,387;-3,131;26,925;0,000;267,140;Inf;280,000;280,000;8,677;2,878;21,739;24,008
8778,000;3,091;0,763;-35,209;1,676;9,546;5,202;36,077;5,036;-3,738;-2,740;0,000;37,700;38,400;9,414;1,629;8,506;8,816;8,431;7,689;-3,131;26,925;0,000;267,140;Inf;280,000;280,000;8,741;2,882;21,737;23,911
8778,500;2,397;0,578;-34,962;1,744;9,588;5,202;36,077;5,036;-3,738;-2,740;0,000;37,700;38,400;9,616;1,570;8,204;8,712;8,204;7,970;-3,131;26,925;0,000;266,840;Inf;280,000;280,000;8,360;2,885;21,742;23,897
8779,000;2,397;0,578;-34,962;1,744;9,588;5,202;36,077;5,036;-3,738;-2,740;0,000;37,700;38,400;9,616;1,570;8,533;8,990;8,592;8,385;-3,131;26,925;0,000;266,840;Inf;280,000;280,000;8,272;2,877;21,729;23,987
8779,500;2,397;0,578;-34,962;1,744;9,588;5,202;36,077;5,036;-3,738;-2,740;0,000;37,700;38,400;9,616;1,570;8,751;9,108;8,691;8,400;-3,131;26,925;0,000;266,940;Inf;280,000;280,000;8,625;2,870;21,732;23,985
8780,000;2,397;0,578;-34,962;1,744;9,588;5,202;36,077;5,036;-3,738;-2,740;0,000;37,700;38,400;9,616;1,570;8,794;9,036;8,712;8,199;-3,131;26,925;0,000;266,940;Inf;280,000;280,000;8,738;2,862;21,726;23,990
8780,500;2,397;0,578;-34,962;1,744;9,588;5,214;36,067;5,009;-3,718;-2,748;0,000;37,661;38,339;9,616;1,570;8,406;8,847;8,470;7,747;-3,139;26,930;0,000;267,040;Inf;280,000;280,000;8,685;2,854;21,742;23,985
8781,000;2,397;0,578;-34,962;1,744;9,588;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,616;1,570;7,996;8,633;8,093;7,558;-3,139;26,930;0,000;267,040;Inf;280,000;280,000;8,367;2,847;21,739;23,991
8781,500;3,391;0,795;-35,209;1,705;9,585;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,550;1,718;8,532;9,008;8,644;8,436;-3,139;26,930;0,000;266,940;Inf;280,000;280,000;8,070;2,839;21,754;23,993
8782,000;3,391;0,795;-35,209;1,705;9,585;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,550;1,718;8,569;9,059;8,698;8,393;-3,139;26,930;0,000;266,940;Inf;280,000;280,000;8,655;2,848;21,740;23,970
8782,500;3,391;0,795;-35,209;1,705;9,585;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,550;1,718;8,400;8,894;8,618;8,135;-3,139;26,930;0,000;267,040;Inf;280,000;280,000;8,680;2,857;21,724;23,978
8783,000;3,391;0,795;-35,209;1,705;9,585;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,550;1,718;8,247;8,704;8,452;7,900;-3,139;26,930;0,000;267,040;Inf;280,000;280,000;8,512;2,866;21,732;23,954
8783,500;3,391;0,795;-35,209;1,705;9,585;5,214;36,067;5,009;-3,718;-2,748;0,000;37,700;38,300;9,550;1,718;8,201;8,762;8,453;7,954;-3,139;26,930;0,000;267,040;Inf;280,000;280,000;8,326;2,875;21,730;23,968
8784,000;3,391;0,795;-35,209;1,705;9,585;5,210;36,122;5,034;-3,681;-2,745;0,000;37,669;38,356;9,550;1,718;8,593;8,878;8,654;8,439;-3,137;26,927;0,000;267,040;Inf;280,000;280,000;8,342;2,883;21,728;24,156
8784,500;3,391;0,795;-35,209;1,705;9,585;5,210;36,122;5,034;-3,681;-2,745;0,000;37,700;38,400;9,550;1,718;8,898;9,097;8,883;8,858;-3,137;26,927;0,000;267,040;Inf;280,000;280,000;8,641;2,891;21,739;24,217
8785,000;3,160;0,739;-35,209;1,660;9,592;5,210;36,122;5,034;-3,681;-2,745;0,000;37,700;38,400;9,552;1,715;8,663;8,851;8,830;8,214;-3,137;26,927;0,000;267,040;Inf;280,000;280,000;8,934;2,900;21,723;24,179
8785,500;3,160;0,739;-35,209;1,660;9,592;5,210;36,122;5,034;-3,681;-2,745;0,000;37,700;38,400;9,552;1,715;8,422;8,781;8,636;7,920;-3,137;26,927;0,000;266,540;Inf;280,000;280,000;8,640;2,904;21,738;24,177
8786,000;3,160;0,739;-35,209;1,660;9,592;5,210;36,122;5,034;-3,681;-2,745;0,000;37,700;38,400;9,552;1,715;8,480;8,866;8,727;8,229;-3,137;26,927;0,000;266,540;Inf;280,000;280,000;8,440;2,908;21,735;24,138
8786,500;3,160;0,739;-35,209;1,660;9,592;5,210;36,122;5,034;-3,681;-2,745;0,000;37,700;38,400;9,552;1,715;8,796;9,110;8,877;8,694;-3,137;26,927;0,000;266,740;Inf;280,000;280,000;8,576;2,912;21,712;24,128
8787,000;3,160;0,739;-35,209;1,660;9,592;5,218;36,080;5,041;-3,664;-2,749;0,000;37,665;38,376;9,552;1,715;9,084;9,206;9,027;8,820;-3,129;26,937;0,000;266,740;Inf;280,000;280,000;8,869;2,916;21,729;24,133
8787,500;3,160;0,739;-35,209;1,660;9,592;5,218;36,080;5,041;-3,664;-2,749;0,000;37,700;38,400;9,552;1,715;8,941;9,177;9,016;8,386;-3,129;26,937;0,000;266,840;Inf;280,000;280,000;9,034;2,920;21,731;24,024
8788,000;2,603;0,608;-35,209;1,713;9,551;5,218;36,080;5,041;-3,664;-2,749;0,000;37,700;38,400;9,563;1,573;8,624;8,955;8,645;7,879;-3,129;26,937;0,000;266,840;Inf;280,000;280,000;8,880;2,924;21,740;23,972
