t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8788,500;2,603;0,608;-35,209;1,713;9,551;5,218;36,080;5,041;-3,664;-2,749;0,000;37,700;38,400;9,563;1,573;8,259;8,895;8,487;8,300;-3,129;26,937;0,000;266,640;Inf;280,000;280,000;8,526;2,919;21,729;24,028
8789,000;2,603;0,608;-35,209;1,713;9,551;5,218;36,080;5,041;-3,664;-2,749;0,000;37,700;38,400;9,563;1,573;8,825;9,117;8,821;8,704;-3,129;26,937;0,000;266,640;Inf;280,000;280,000;8,485;2,914;21,746;24,093
8789,500;2,603;0,608;-35,209;1,713;9,551;5,218;36,080;5,041;-3,664;-2,749;0,000;37,700;38,400;9,563;1,573;9,089;9,125;8,990;8,676;-3,129;26,937;0,000;266,740;Inf;280,000;280,000;8,867;2,909;21,727;24,157
8790,000;2,603;0,608;-35,209;1,713;9,551;5,192;36,064;5,014;-3,654;-2,733;0,000;37,669;38,357;9,563;1,573;8,954;9,001;8,961;8,248;-3,134;26,935;0,000;266,740;Inf;280,000;280,000;8,970;2,904;21,739;24,209
8790,500;2,603;0,608;-35,209;1,713;9,551;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,563;1,573;8,520;8,795;8,531;7,797;-3,134;26,935;0,000;266,440;Inf;280,000;280,000;8,791;2,899;21,724;24,222
8791,000;2,603;0,608;-35,209;1,713;9,551;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,563;1,573;8,276;8,805;8,452;8,066;-3,134;26,935;0,000;266,440;Inf;280,000;280,000;8,411;2,894;21,741;24,346
8791,500;2,881;0,761;-33,837;1,750;9,458;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,703;1,632;8,656;9,026;8,719;8,454;-3,134;26,935;0,000;266,540;Inf;280,000;280,000;8,400;2,889;21,729;24,333
8792,000;2,881;0,761;-33,837;1,750;9,458;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,703;1,632;8,807;9,022;8,775;8,329;-3,134;26,935;0,000;266,540;Inf;280,000;280,000;8,714;2,889;21,724;24,281
8792,500;2,881;0,761;-33,837;1,750;9,458;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,703;1,632;8,623;8,933;8,694;8,056;-3,134;26,935;0,000;266,540;Inf;280,000;280,000;8,733;2,889;21,740;24,277
8793,000;2,881;0,761;-33,837;1,750;9,458;5,192;36,064;5,014;-3,654;-2,733;0,000;37,700;38,400;9,703;1,632;8,389;8,755;8,471;8,058;-3,134;26,935;0,000;266,540;Inf;280,000;280,000;8,577;2,889;21,730;24,287
8793,500;2,881;0,761;-33,837;1,750;9,458;5,151;36,123;5,059;-3,624;-2,733;0,000;37,684;38,386;9,703;1,632;8,466;8,894;8,612;8,197;-3,134;26,945;0,000;266,540;Inf;280,000;280,000;8,418;2,888;21,733;24,298
8794,000;2,881;0,761;-33,837;1,750;9,458;5,151;36,123;5,059;-3,624;-2,733;0,000;37,700;38,400;9,703;1,632;8,671;9,044;8,676;8,466;-3,134;26,945;0,000;266,540;Inf;280,000;280,000;8,542;2,888;21,724;24,319
8794,500;3,110;0,747;-35,209;1,580;9,506;5,151;36,123;5,059;-3,624;-2,733;0,000;37,700;38,400;9,418;1,753;8,933;9,082;8,872;8,595;-3,134;26,945;0,000;266,340;Inf;280,000;280,000;8,714;2,888;21,735;24,317
8795,000;3,110;0,747;-35,209;1,580;9,506;5,151;36,123;5,059;-3,624;-2,733;0,000;37,700;38,400;9,418;1,753;8,897;9,015;8,881;8,275;-3,134;26,945;0,000;266,340;Inf;280,000;280,000;8,870;2,892;21,744;24,368
8795,500;3,110;0,747;-35,209;1,580;9,506;5,151;36,123;5,059;-3,624;-2,733;0,000;37,700;38,400;9,418;1,753;8,340;8,822;8,582;8,153;-3,134;26,945;0,000;266,640;Inf;280,000;280,000;8,767;2,895;21,715;24,386
8796,000;3,110;0,747;-35,209;1,580;9,506;5,151;36,123;5,059;-3,624;-2,733;0,000;37,700;38,400;9,418;1,753;8,572;9,001;8,658;8,230;-3,134;26,945;0,000;266,640;Inf;280,000;280,000;8,474;2,899;21,724;24,395
8796,500;3,110;0,747;-35,209;1,580;9,506;5,215;36,118;5,048;-3,627;-2,742;0,000;37,684;38,390;9,418;1,753;8,802;9,116;8,771;8,493;-3,141;26,946;0,000;266,840;Inf;280,000;280,000;8,615;2,902;21,723;24,335
8797,000;3,110;0,747;-35,209;1,580;9,506;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,418;1,753;8,814;9,089;8,857;8,493;-3,141;26,946;0,000;266,840;Inf;280,000;280,000;8,795;2,906;21,742;24,292
8797,500;3,110;0,747;-35,209;1,580;9,506;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,418;1,753;8,735;8,949;8,747;8,063;-3,141;26,946;0,000;267,140;Inf;280,000;280,000;8,813;2,909;21,719;24,336
8798,000;2,648;0,606;-35,209;1,705;9,564;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,492;1,725;8,418;8,806;8,512;7,840;-3,141;26,946;0,000;267,140;Inf;280,000;280,000;8,624;2,912;21,712;24,293
8798,500;2,648;0,606;-35,209;1,705;9,564;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,492;1,725;8,398;8,851;8,616;8,380;-3,141;26,946;0,000;266,740;Inf;280,000;280,000;8,394;2,908;21,714;24,254
8799,000;2,648;0,606;-35,209;1,705;9,564;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,492;1,725;8,914;9,102;8,854;8,513;-3,141;26,946;0,000;266,740;Inf;280,000;280,000;8,561;2,904;21,726;24,230
8799,500;2,648;0,606;-35,209;1,705;9,564;5,215;36,118;5,048;-3,627;-2,742;0,000;37,700;38,400;9,492;1,725;8,862;9,095;8,880;8,211;-3,141;26,946;0,000;266,740;Inf;280,000;280,000;8,846;2,900;21,721;24,183
8800,000;2,648;0,606;-35,209;1,705;9,564;5,207;36,086;5,000;-3,638;-2,745;0,000;37,677;38,380;9,492;1,725;8,646;8,967;8,666;7,890;-3,156;26,942;0,000;266,740;Inf;280,000;280,000;8,762;2,896;21,735;24,153
8800,500;2,648;0,606;-35,209;1,705;9,564;5,207;36,086;5,000;-3,638;-2,745;0,000;37,700;38,400;9,492;1,725;8,401;8,845;8,560;8,014;-3,156;26,942;0,000;266,440;Inf;280,000;280,000;8,542;2,891;21,719;24,121
8801,000;3,319;0,782;-35,209;1,701;9,585;5,207;36,086;5,000;-3,638;-2,745;0,000;37,700;38,400;9,505;1,788;8,556;8,952;8,742;8,375;-3,156;26,942;0,000;266,440;Inf;280,000;280,000;8,455;2,887;21,740;24,098
8801,500;3,319;0,782;-35,209;1,701;9,585;5,207;36,086;5,000;-3,638;-2,745;0,000;37,700;38,400;9,505;1,788;9,077;9,123;8,970;8,692;-3,156;26,942;0,000;266,640;Inf;280,000;280,000;8,656;2,895;21,711;24,080
8802,000;3,319;0,782;-35,209;1,701;9,585;5,207;36,086;5,000;-3,638;-2,745;0,000;37,700;38,400;9,505;1,788;9,070;9,105;9,020;8,670;-3,156;26,942;0,000;266,640;Inf;280,000;280,000;8,966;2,901;21,729;24,067
8802,500;3,319;0,782;-35,209;1,701;9,585;5,207;36,086;5,000;-3,638;-2,745;0,000;37,700;38,400;9,505;1,788;8,482;8,858;8,525;7,975;-3,156;26,942;0,000;266,640;Inf;280,000;280,000;8,966;2,908;21,722;24,087
8803,000;3,319;0,782;-35,209;1,701;9,585;5,216;36,114;5,048;-3,603;-2,763;0,000;37,680;38,392;9,505;1,788;8,347;8,850;8,508;8,059;-3,158;26,942;0,000;266,640;Inf;280,000;280,000;8,460;2,915;21,715;24,121
8803,500;3,319;0,782;-35,209;1,701;9,585;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,505;1,788;8,609;9,000;8,655;8,313;-3,158;26,942;0,000;266,740;Inf;280,000;280,000;8,441;2,922;21,714;24,093
8804,000;3,319;0,782;-35,209;1,701;9,585;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,505;1,788;8,824;9,031;8,816;8,523;-3,158;26,942;0,000;266,740;Inf;280,000;280,000;8,644;2,928;21,728;24,061
8804,500;2,865;0,705;-35,209;1,745;9,599;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,427;1,644;8,810;9,050;8,859;8,421;-3,158;26,942;0,000;266,340;Inf;280,000;280,000;8,799;2,935;21,720;24,017
8805,000;2,865;0,705;-35,209;1,745;9,599;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,427;1,644;8,638;8,930;8,783;8,207;-3,158;26,942;0,000;266,340;Inf;280,000;280,000;8,785;2,933;21,728;23,963
8805,500;2,865;0,705;-35,209;1,745;9,599;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,427;1,644;8,450;8,854;8,513;7,922;-3,158;26,942;0,000;266,340;Inf;280,000;280,000;8,639;2,932;21,727;23,956
8806,000;2,865;0,705;-35,209;1,745;9,599;5,216;36,114;5,048;-3,603;-2,763;0,000;37,700;38,400;9,427;1,644;8,837;9,030;8,813;8,581;-3,158;26,942;0,000;266,340;Inf;280,000;280,000;8,435;2,931;21,744;23,927
8806,500;2,865;0,705;-35,209;1,745;9,599;5,221;36,134;5,027;-3,604;-2,770;0,000;37,688;38,365;9,427;1,644;8,785;9,064;8,924;8,661;-3,156;26,949;0,000;266,240;Inf;280,000;280,000;8,815;2,930;21,759;23,927
8807,000;2,865;0,705;-35,209;1,745;9,599;5,221;36,134;5,027;-3,604;-2,770;0,000;37,700;38,400;9,427;1,644;8,759;9,095;8,974;8,547;-3,156;26,949;0,000;266,240;Inf;280,000;280,000;8,858;2,929;21,748;23,895
8807,500;2,465;0,613;-34,972;1,712;9,472;5,221;36,134;5,027;-3,604;-2,770;0,000;37,700;38,400;9,613;1,731;8,816;9,080;9,017;8,465;-3,156;26,949;0,000;266,440;Inf;280,000;280,000;8,844;2,928;21,741;23,917
8808,000;2,465;0,613;-34,972;1,712;9,472;5,221;36,134;5,027;-3,604;-2,770;0,000;37,700;38,400;9,613;1,731;8,926;9,075;9,011;8,391;-3,156;26,949;0,000;266,440;Inf;280,000;280,000;8,845;2,920;21,756;23,898
8808,500;2,465;0,613;-34,972;1,712;9,472;5,221;36,134;5,027;-3,604;-2,770;0,000;37,700;38,400;9,613;1,731;9,052;9,108;9,053;8,520;-3,156;26,949;0,000;266,440;Inf;280,000;280,000;8,851;2,913;21,771;23,808
8809,000;2,465;0,613;-34,972;1,712;9,472;5,221;36,134;5,027;-3,604;-2,770;0,000;37,700;38,400;9,613;1,731;9,020;9,125;9,083;8,647;-3,156;26,949;0,000;266,440;Inf;280,000;280,000;8,933;2,906;21,790;23,768
8809,500;2,465;0,613;-34,972;1,712;9,472;5,239;36,072;5,002;-3,585;-2,751;0,000;37,680;38,370;9,613;1,731;8,892;9,121;8,994;8,413;-3,161;26,949;0,000;266,540;Inf;280,000;280,000;8,969;2,898;21,782;23,784
8810,000;2,465;0,613;-34,972;1,712;9,472;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,613;1,731;8,913;9,189;9,013;8,426;-3,161;26,949;0,000;266,540;Inf;280,000;280,000;8,855;2,891;21,779;23,825
8810,500;3,092;0,768;-34,434;1,699;9,569;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,643;1,608;8,980;9,097;9,014;8,617;-3,161;26,949;0,000;266,140;Inf;280,000;280,000;8,885;2,884;21,776;23,846
8811,000;3,092;0,768;-34,434;1,699;9,569;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,643;1,608;8,963;9,187;9,082;8,678;-3,161;26,949;0,000;266,140;Inf;280,000;280,000;8,927;2,888;21,770;23,834
8811,500;3,092;0,768;-34,434;1,699;9,569;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,643;1,608;8,946;9,306;9,151;8,746;-3,161;26,949;0,000;266,240;Inf;280,000;280,000;8,978;2,891;21,780;23,770
8812,000;3,092;0,768;-34,434;1,699;9,569;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,643;1,608;9,039;9,216;9,131;8,639;-3,161;26,949;0,000;266,240;Inf;280,000;280,000;9,038;2,894;21,790;23,873
8812,500;3,092;0,768;-34,434;1,699;9,569;5,239;36,072;5,002;-3,585;-2,751;0,000;37,700;38,400;9,643;1,608;9,000;9,200;9,092;8,423;-3,161;26,949;0,000;266,440;Inf;280,000;280,000;9,006;2,898;21,781;23,910
8813,000;3,092;0,768;-34,434;1,699;9,569;5,256;36,095;5,030;-3,546;-2,739;0,000;37,694;38,379;9,643;1,608;8,891;9,222;8,957;8,707;-3,151;26,951;0,000;266,440;Inf;280,000;280,000;8,929;2,901;21,816;23,908
8813,500;3,092;0,768;-34,434;1,699;9,569;5,256;36,095;5,030;-3,546;-2,739;0,000;37,700;38,400;9,643;1,608;8,993;9,313;9,110;8,749;-3,151;26,951;0,000;266,440;Inf;280,000;280,000;8,945;2,904;21,786;23,951
8814,000;2,516;0,706;-33,935;1,745;9,501;5,256;36,095;5,030;-3,546;-2,739;0,000;37,700;38,400;9,597;1,582;9,133;9,349;9,223;8,657;-3,151;26,951;0,000;266,440;Inf;280,000;280,000;9,041;2,907;21,781;23,991
8814,500;2,516;0,706;-33,935;1,745;9,501;5,256;36,095;5,030;-3,546;-2,739;0,000;37,700;38,400;9,597;1,582;8,962;9,213;9,031;8,378;-3,151;26,951;0,000;266,140;Inf;280,000;280,000;9,091;2,901;21,790;24,027
8815,000;2,516;0,706;-33,935;1,745;9,501;5,256;36,095;5,030;-3,546;-2,739;0,000;37,700;38,400;9,597;1,582;8,819;9,174;8,988;8,260;-3,151;26,951;0,000;266,140;Inf;280,000;280,000;8,896;2,894;21,785;24,028
8815,500;2,516;0,706;-33,935;1,745;9,501;5,256;36,095;5,030;-3,546;-2,739;0,000;37,700;38,400;9,597;1,582;8,958;9,201;9,009;8,671;-3,151;26,951;0,000;266,440;Inf;280,000;280,000;8,810;2,888;21,778;23,986
8816,000;2,516;0,706;-33,935;1,745;9,501;5,253;36,114;5,052;-3,534;-2,758;0,000;37,692;38,372;9,597;1,582;9,009;9,375;9,072;9,204;-3,148;26,954;0,000;266,440;Inf;280,000;280,000;8,960;2,882;21,780;24,019
8816,500;2,516;0,706;-33,935;1,745;9,501;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,597;1,582;8,950;9,535;8,808;9,303;-3,148;26,954;0,000;266,640;Inf;280,000;280,000;9,165;2,876;21,792;24,008
8817,000;2,816;0,699;-34,875;1,716;9,629;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,604;1,682;8,835;9,466;8,551;9,318;-3,148;26,954;0,000;266,640;Inf;280,000;280,000;9,149;2,870;21,781;23,978
8817,500;2,816;0,699;-34,875;1,716;9,629;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,604;1,682;8,861;9,471;8,439;9,408;-3,148;26,954;0,000;267,140;Inf;280,000;280,000;9,043;2,869;21,790;24,020
8818,000;2,816;0,699;-34,875;1,716;9,629;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,604;1,682;8,990;9,606;8,578;9,616;-3,148;26,954;0,000;267,140;Inf;280,000;280,000;9,045;2,868;21,773;24,046
8818,500;2,816;0,699;-34,875;1,716;9,629;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,604;1,682;9,182;9,791;8,867;9,869;-3,148;26,954;0,000;266,840;Inf;280,000;280,000;9,197;2,867;21,772;24,071
8819,000;2,816;0,699;-34,875;1,716;9,629;5,253;36,114;5,052;-3,534;-2,758;0,000;37,700;38,400;9,604;1,682;9,276;9,851;8,803;9,976;-3,148;26,954;0,000;266,840;Inf;280,000;280,000;9,427;2,867;21,783;24,171
8819,500;2,816;0,699;-34,875;1,716;9,629;5,257;36,136;5,016;-3,554;-2,754;0,000;37,690;38,394;9,604;1,682;9,156;9,877;8,496;9,998;-3,157;26,960;0,000;267,340;Inf;280,000;280,000;9,477;2,866;21,781;24,214
8820,000;2,816;0,699;-34,875;1,716;9,629;5,257;36,136;5,016;-3,554;-2,754;0,000;37,700;38,400;9,604;1,682;9,003;9,994;8,009;10,172;-3,157;26,960;0,000;267,340;Inf;280,000;280,000;9,382;2,865;21,775;24,171
8820,500;3,202;0,753;-35,209;1,737;9,522;5,257;36,136;5,016;-3,554;-2,754;0,000;37,700;38,400;9,545;1,815;9,188;10,159;8,220;10,360;-3,157;26,960;0,000;266,840;Inf;280,000;280,000;9,294;2,864;21,779;24,089
8821,000;3,202;0,753;-35,209;1,737;9,522;5,257;36,136;5,016;-3,554;-2,754;0,000;37,700;38,400;9,545;1,815;9,341;10,310;8,444;10,545;-3,157;26,960;0,000;266,840;Inf;280,000;280,000;9,482;2,870;21,763;24,014
8821,500;3,202;0,753;-35,209;1,737;9,522;5,257;36,136;5,016;-3,554;-2,754;0,000;37,700;38,400;9,545;1,815;9,390;10,397;8,390;10,606;-3,157;26,960;0,000;267,040;Inf;280,000;280,000;9,660;2,875;21,768;24,021
8822,000;3,202;0,753;-35,209;1,737;9,522;5,257;36,136;5,016;-3,554;-2,754;0,000;37,700;38,400;9,545;1,815;9,259;10,394;8,176;10,597;-3,157;26,960;0,000;267,040;Inf;280,000;280,000;9,696;2,881;21,768;23,982
8822,500;3,202;0,753;-35,209;1,737;9,522;5,242;36,130;5,045;-3,620;-2,751;0,000;37,698;38,385;9,545;1,815;9,204;10,395;8,103;10,583;-3,160;26,957;0,000;267,240;Inf;280,000;280,000;9,606;2,886;21,764;23,984
8823,000;3,202;0,753;-35,209;1,737;9,522;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,545;1,815;9,242;10,447;8,278;10,640;-3,160;26,957;0,000;267,240;Inf;280,000;280,000;9,571;2,891;21,752;24,054
8823,500;3,394;0,793;-35,209;1,742;9,540;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,558;1,759;9,590;10,697;8,674;10,925;-3,160;26,957;0,000;267,140;Inf;280,000;280,000;9,652;2,896;21,747;24,023
8824,000;3,394;0,793;-35,209;1,742;9,540;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,558;1,759;9,653;10,753;8,544;10,980;-3,160;26,957;0,000;267,140;Inf;280,000;280,000;9,972;2,904;21,758;24,059
8824,500;3,394;0,793;-35,209;1,742;9,540;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,558;1,759;9,537;10,756;8,136;10,956;-3,160;26,957;0,000;267,040;Inf;280,000;280,000;9,983;2,912;21,775;24,049
8825,000;3,394;0,793;-35,209;1,742;9,540;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,558;1,759;9,386;10,793;7,839;10,951;-3,160;26,957;0,000;267,040;Inf;280,000;280,000;9,846;2,920;21,762;24,023
8825,500;3,394;0,793;-35,209;1,742;9,540;5,242;36,130;5,045;-3,620;-2,751;0,000;37,700;38,400;9,558;1,759;9,327;10,775;8,117;10,954;-3,160;26,957;0,000;267,140;Inf;280,000;280,000;9,742;2,928;21,762;24,066
8826,000;3,394;0,793;-35,209;1,742;9,540;5,230;36,175;5,053;-3,642;-2,754;0,000;37,694;38,375;9,558;1,759;9,567;10,846;8,387;11,069;-3,177;26,960;0,000;267,140;Inf;280,000;280,000;9,793;2,936;21,756;24,115
8826,500;3,394;0,793;-35,209;1,742;9,540;5,230;36,175;5,053;-3,642;-2,754;0,000;37,700;38,400;9,558;1,759;9,675;10,927;8,531;11,196;-3,177;26,960;0,000;266,540;Inf;280,000;280,000;9,967;2,943;21,753;24,121
8827,000;2,664;0,718;-33,917;1,722;9,474;5,230;36,175;5,053;-3,642;-2,754;0,000;37,700;38,400;9,682;1,724;9,678;10,946;8,390;11,217;-3,177;26,960;0,000;266,540;Inf;280,000;280,000;10,082;2,950;21,759;24,176
8827,500;2,664;0,718;-33,917;1,722;9,474;5,230;36,175;5,053;-3,642;-2,754;0,000;37,700;38,400;9,682;1,724;9,386;10,864;7,852;11,093;-3,177;26,960;0,000;267,040;Inf;280,000;280,000;10,058;2,946;21,746;24,158
8828,000;2,664;0,718;-33,917;1,722;9,474;5,230;36,175;5,053;-3,642;-2,754;0,000;37,700;38,400;9,682;1,724;9,363;10,962;8,128;11,132;-3,177;26,960;0,000;267,040;Inf;280,000;280,000;9,799;2,941;21,758;24,138
8828,500;2,664;0,718;-33,917;1,722;9,474;5,230;36,175;5,053;-3,642;-2,754;0,000;37,700;38,400;9,682;1,724;9,653;11,032;8,438;11,233;-3,177;26,960;0,000;266,840;Inf;285,000;285,000;9,897;2,937;21,739;24,220
8829,000;2,664;0,718;-33,917;1,722;9,474;5,238;36,137;5,065;-3,680;-2,753;0,000;37,704;38,383;9,682;1,724;9,789;11,057;8,608;11,294;-3,163;26,969;0,000;266,840;Inf;285,000;285,000;10,089;2,932;21,748;24,217
8829,500;2,664;0,718;-33,917;1,722;9,474;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,682;1,724;9,715;10,995;8,462;11,196;-3,163;26,969;0,000;267,140;Inf;285,000;285,000;10,187;2,928;21,756;24,254
8830,000;2,296;0,625;-33,919;1,780;9,418;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,708;1,742;9,431;10,830;8,115;10,985;-3,163;26,969;0,000;267,140;Inf;285,000;285,000;10,092;2,923;21,751;24,262
8830,500;2,296;0,625;-33,919;1,780;9,418;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,708;1,742;9,319;10,754;8,115;10,901;-3,163;26,969;0,000;266,940;Inf;285,000;285,000;9,840;2,913;21,752;24,314
8831,000;2,296;0,625;-33,919;1,780;9,418;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,708;1,742;9,698;11,048;8,759;11,184;-3,163;26,969;0,000;266,940;Inf;285,000;285,000;9,772;2,903;21,743;24,369
8831,500;2,296;0,625;-33,919;1,780;9,418;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,708;1,742;9,927;11,039;8,839;11,270;-3,163;26,969;0,000;272,240;Inf;285,000;285,000;10,172;2,893;21,758;24,408
8832,000;2,296;0,625;-33,919;1,780;9,418;5,238;36,137;5,065;-3,680;-2,753;0,000;37,700;38,400;9,708;1,742;9,827;11,006;8,731;11,289;-3,163;26,969;0,000;272,240;Inf;285,000;285,000;10,269;2,883;21,778;24,427
8832,500;2,296;0,625;-33,919;1,780;9,418;5,238;36,112;5,053;-3,682;-2,760;0,000;37,704;38,384;9,708;1,742;9,657;10,919;8,547;11,205;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,213;2,874;21,761;24,462
8833,000;2,296;0,625;-33,919;1,780;9,418;5,238;36,112;5,053;-3,682;-2,760;0,000;37,700;38,400;9,708;1,742;9,554;10,892;8,441;11,191;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,082;2,864;21,748;24,590
8833,500;3,148;0,717;-35,209;1,743;9,554;5,238;36,112;5,053;-3,682;-2,760;0,000;37,700;38,400;9,508;1,715;9,681;11,155;8,807;11,362;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,019;2,855;21,764;24,615
8834,000;3,148;0,717;-35,209;1,743;9,554;5,238;36,112;5,053;-3,682;-2,760;0,000;37,700;38,400;9,508;1,715;10,179;11,360;9,165;11,565;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,251;2,860;21,765;24,594
8834,500;3,148;0,717;-35,209;1,743;9,554;5,238;36,112;5,053;-3,682;-2,760;0,000;37,700;38,400;9,508;1,715;9,926;11,115;8,731;11,441;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,567;2,864;21,772;24,574
8835,000;3,148;0,717;-35,209;1,743;9,554;5,238;36,112;5,053;-3,682;-2,760;0,000;37,700;38,400;9,508;1,715;9,601;10,974;8,401;11,315;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,303;2,869;21,782;24,492
8835,500;3,148;0,717;-35,209;1,743;9,554;5,241;36,120;5,042;-3,672;-2,767;0,000;37,698;38,396;9,508;1,715;9,585;10,979;8,452;11,263;-3,168;26,966;0,000;272,140;Inf;285,000;285,000;10,073;2,874;21,772;24,426
8836,000;3,148;0,717;-35,209;1,743;9,554;5,241;36,120;5,042;-3,672;-2,767;0,000;37,700;38,400;9,508;1,715;9,958;11,315;9,002;11,555;-3,168;26,966;0,000;272,140;Inf;285,000;285,000;10,069;2,878;21,773;24,387
8836,500;3,468;0,847;-35,209;1,715;9,567;5,241;36,120;5,042;-3,672;-2,767;0,000;37,700;38,400;9,401;1,619;10,617;11,780;9,605;11,861;-3,168;26,966;0,000;271,940;Inf;285,000;285,000;10,457;2,892;21,776;24,408
8837,000;3,468;0,847;-35,209;1,715;9,567;5,241;36,120;5,042;-3,672;-2,767;0,000;37,700;38,400;9,401;1,619;10,353;11,439;9,286;11,665;-3,168;26,966;0,000;271,940;Inf;285,000;285,000;10,966;2,892;21,754;24,480
8837,500;3,468;0,847;-35,209;1,715;9,567;5,241;36,120;5,042;-3,672;-2,767;0,000;37,700;38,400;9,401;1,619;9,980;11,359;9,340;11,095;-3,168;26,966;0,000;272,440;Inf;285,000;285,000;10,685;2,902;21,773;24,580
8838,000;3,468;0,847;-35,209;1,715;9,567;5,241;36,120;5,042;-3,672;-2,767;0,000;37,700;38,400;9,401;1,619;9,852;11,303;9,536;10,937;-3,168;26,966;0,000;272,440;Inf;285,000;285,000;10,443;2,911;21,772;24,578
8838,500;3,468;0,847;-35,209;1,715;9,567;5,174;36,183;5,053;-3,662;-2,770;0,000;37,704;38,360;9,401;1,619;10,291;11,580;9,843;11,267;-3,159;26,971;0,000;271,840;Inf;285,000;285,000;10,407;2,920;21,768;24,646
8839,000;3,468;0,847;-35,209;1,715;9,567;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,401;1,619;10,544;11,662;10,047;11,310;-3,159;26,971;0,000;271,840;Inf;285,000;285,000;10,745;2,929;21,763;24,607
8839,500;3,468;0,847;-35,209;1,715;9,567;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,401;1,619;10,497;11,505;9,981;11,106;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,891;2,938;21,770;24,548
8840,000;2,938;0,743;-35,150;1,729;9,477;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,523;1,862;10,284;11,378;9,819;10,920;-3,159;26,971;0,000;272,040;Inf;285,000;285,000;10,772;2,947;21,793;24,492
8840,500;2,938;0,743;-35,150;1,729;9,477;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,523;1,862;10,115;11,295;9,746;10,787;-3,159;26,971;0,000;271,940;Inf;285,000;285,000;10,600;2,946;21,767;24,389
8841,000;2,938;0,743;-35,150;1,729;9,477;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,523;1,862;10,248;11,473;9,931;10,975;-3,159;26,971;0,000;271,940;Inf;285,000;285,000;10,486;2,946;21,767;24,319
8841,500;2,938;0,743;-35,150;1,729;9,477;5,174;36,183;5,053;-3,662;-2,770;0,000;37,700;38,400;9,523;1,862;10,716;11,644;10,266;11,009;-3,159;26,971;0,000;271,940;Inf;285,000;285,000;10,657;2,946;21,771;24,256
8842,000;2,938;0,743;-35,150;1,729;9,477;5,228;36,142;5,009;-3,696;-2,758;0,000;37,697;38,368;9,523;1,862;10,418;11,498;10,180;10,699;-3,163;26,972;0,000;271,940;Inf;285,000;285,000;10,909;2,946;21,774;24,231
8842,500;2,938;0,743;-35,150;1,729;9,477;5,228;36,142;5,009;-3,696;-2,758;0,000;37,700;38,400;9,523;1,862;10,132;11,309;10,030;10,457;-3,163;26,972;0,000;272,040;Inf;285,000;285,000;10,699;2,946;21,759;24,312
8843,000;2,411;0,631;-33,892;1,844;9,525;5,228;36,142;5,009;-3,696;-2,758;0,000;37,700;38,400;9,746;1,728;10,112;11,273;9,960;10,593;-3,163;26,972;0,000;272,040;Inf;285,000;285,000;10,482;2,946;21,783;24,312
8843,500;2,411;0,631;-33,892;1,844;9,525;5,228;36,142;5,009;-3,696;-2,758;0,000;37,700;38,400;9,746;1,728;10,324;11,441;10,066;10,965;-3,163;26,972;0,000;271,740;Inf;285,000;285,000;10,484;2,937;21,751;24,308
8844,000;2,411;0,631;-33,892;1,844;9,525;5,228;36,142;5,009;-3,696;-2,758;0,000;37,700;38,400;9,746;1,728;10,587;11,588;10,238;11,094;-3,163;26,972;0,000;271,740;Inf;285,000;285,000;10,699;2,928;21,768;24,365
8844,500;2,411;0,631;-33,892;1,844;9,525;5,228;36,142;5,009;-3,696;-2,758;0,000;37,700;38,400;9,746;1,728;10,650;11,529;10,266;10,951;-3,163;26,972;0,000;272,040;Inf;285,000;285,000;10,877;2,920;21,782;24,346
8845,000;2,411;0,631;-33,892;1,844;9,525;5,234;36,190;5,021;-3,693;-2,743;0,000;37,704;38,383;9,746;1,728;10,183;11,258;9,960;10,657;-3,162;26,978;0,000;272,040;Inf;285,000;285,000;10,849;2,912;21,786;24,367
8845,500;2,411;0,631;-33,892;1,844;9,525;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,746;1,728;10,253;11,264;9,869;10,777;-3,162;26,978;0,000;272,240;Inf;285,000;285,000;10,515;2,903;21,770;24,297
8846,000;2,411;0,631;-33,892;1,844;9,525;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,746;1,728;10,463;11,438;10,031;11,132;-3,162;26,978;0,000;272,240;Inf;285,000;285,000;10,541;2,895;21,773;24,349
8846,500;2,934;0,785;-34,004;1,890;9,503;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,564;1,669;10,587;11,516;10,147;11,226;-3,162;26,978;0,000;272,140;Inf;285,000;285,000;10,766;2,887;21,785;24,425
8847,000;2,934;0,785;-34,004;1,890;9,503;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,564;1,669;10,660;11,455;10,124;11,133;-3,162;26,978;0,000;272,140;Inf;285,000;285,000;10,869;2,888;21,771;24,408
8847,500;2,934;0,785;-34,004;1,890;9,503;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,564;1,669;10,505;11,332;9,986;10,998;-3,162;26,978;0,000;272,440;Inf;285,000;285,000;10,843;2,889;21,780;24,503
8848,000;2,934;0,785;-34,004;1,890;9,503;5,234;36,190;5,021;-3,693;-2,743;0,000;37,700;38,400;9,564;1,669;10,254;11,209;9,840;10,895;-3,162;26,978;0,000;272,440;Inf;285,000;285,000;10,705;2,890;21,760;24,545
8848,500;2,934;0,785;-34,004;1,890;9,503;5,217;36,210;5,032;-3,732;-2,745;0,000;37,708;38,387;9,564;1,669;10,622;11,580;10,107;11,417;-3,158;26,985;0,000;272,340;Inf;285,000;285,000;10,549;2,890;21,779;24,592
8849,000;2,934;0,785;-34,004;1,890;9,503;5,217;36,210;5,032;-3,732;-2,745;0,000;37,700;38,400;9,564;1,669;10,775;11,548;10,132;11,425;-3,158;26,985;0,000;272,340;Inf;285,000;285,000;10,932;2,891;21,785;24,617
8849,500;3,247;0,739;-35,209;1,745;9,530;5,217;36,210;5,032;-3,732;-2,745;0,000;37,700;38,400;9,535;1,837;10,653;11,325;9,965;11,242;-3,158;26,985;0,000;272,040;Inf;285,000;285,000;10,970;2,892;21,785;24,531
8850,000;3,247;0,739;-35,209;1,745;9,530;5,217;36,210;5,032;-3,732;-2,745;0,000;37,700;38,400;9,535;1,837;10,355;11,134;9,706;11,065;-3,158;26,985;0,000;272,040;Inf;285,000;285,000;10,796;2,898;21,767;24,515
8850,500;3,247;0,739;-35,209;1,745;9,530;5,217;36,210;5,032;-3,732;-2,745;0,000;37,700;38,400;9,535;1,837;10,271;11,080;9,636;11,104;-3,158;26,985;0,000;272,140;Inf;285,000;285,000;10,565;2,903;21,774;24,499
8851,000;3,247;0,739;-35,209;1,745;9,530;5,217;36,210;5,032;-3,732;-2,745;0,000;37,700;38,400;9,535;1,837;10,579;11,480;9,960;11,516;-3,158;26,985;0,000;272,140;Inf;285,000;285,000;10,523;2,909;21,773;24,456
8851,500;3,247;0,739;-35,209;1,745;9,530;5,276;36,136;4,987;-3,768;-2,752;0,000;37,712;38,392;9,535;1,837;10,994;11,594;10,156;11,660;-3,161;26,985;0,000;272,240;Inf;285,000;285,000;10,884;2,914;21,783;24,429
8852,000;3,247;0,739;-35,209;1,745;9,530;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,535;1,837;10,424;11,257;9,439;11,367;-3,161;26,985;0,000;272,240;Inf;285,000;285,000;11,101;2,920;21,776;24,449
8852,500;3,247;0,739;-35,209;1,745;9,530;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,535;1,837;9,974;10,996;8,772;11,237;-3,161;26,985;0,000;272,040;Inf;285,000;285,000;10,622;2,925;21,775;24,414
8853,000;2,645;0,678;-35,005;1,814;9,458;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,541;1,846;9,834;11,101;8,871;11,332;-3,161;26,985;0,000;272,040;Inf;285,000;285,000;10,245;2,931;21,790;24,450
8853,500;2,645;0,678;-35,005;1,814;9,458;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,541;1,846;10,208;11,470;9,374;11,620;-3,161;26,985;0,000;271,940;Inf;285,000;285,000;10,284;2,926;21,799;24,495
8854,000;2,645;0,678;-35,005;1,814;9,458;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,541;1,846;10,553;11,445;9,421;11,691;-3,161;26,985;0,000;271,940;Inf;285,000;285,000;10,668;2,921;21,795;24,520
8854,500;2,645;0,678;-35,005;1,814;9,458;5,276;36,136;4,987;-3,768;-2,752;0,000;37,700;38,400;9,541;1,846;10,208;11,259;9,112;11,573;-3,161;26,985;0,000;272,140;Inf;285,000;285,000;10,778;2,917;21,769;24,596
8855,000;2,645;0,678;-35,005;1,814;9,458;5,244;36,122;4,986;-3,767;-2,751;0,000;37,711;38,382;9,541;1,846;9,959;11,139;8,797;11,480;-3,167;26,981;0,000;272,140;Inf;285,000;285,000;10,538;2,912;21,791;24,701
8855,500;2,645;0,678;-35,005;1,814;9,458;5,244;36,122;4,986;-3,767;-2,751;0,000;37,700;38,400;9,541;1,846;9,321;10,800;8,212;11,121;-3,167;26,981;0,000;272,340;Inf;285,000;285,000;10,344;2,908;21,782;24,751
8856,000;3,016;0,731;-35,209;1,814;9,576;5,244;36,122;4,986;-3,767;-2,751;0,000;37,700;38,400;9,539;1,722;9,436;10,907;8,539;11,142;-3,167;26,981;0,000;272,340;Inf;285,000;285,000;9,864;2,904;21,777;24,781
8856,500;3,016;0,731;-35,209;1,814;9,576;5,244;36,122;4,986;-3,767;-2,751;0,000;37,700;38,400;9,539;1,722;9,877;11,167;8,999;11,300;-3,167;26,981;0,000;272,540;Inf;285,000;285,000;10,006;2,905;21,781;24,793
8857,000;3,016;0,731;-35,209;1,814;9,576;5,244;36,122;4,986;-3,767;-2,751;0,000;37,700;38,400;9,539;1,722;9,870;11,192;9,131;11,273;-3,167;26,981;0,000;272,540;Inf;285,000;285,000;10,336;2,907;21,783;24,801
8857,500;3,016;0,731;-35,209;1,814;9,576;5,244;36,122;4,986;-3,767;-2,751;0,000;37,700;38,400;9,539;1,722;9,589;10,889;8,837;11,116;-3,167;26,981;0,000;272,040;Inf;285,000;285,000;10,367;2,909;21,780;24,759
8858,000;3,016;0,731;-35,209;1,814;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,713;38,375;9,539;1,722;9,372;10,688;8,375;10,989;-3,162;26,999;0,000;272,040;Inf;285,000;285,000;10,108;2,911;21,786;24,655
8858,500;3,016;0,731;-35,209;1,814;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,539;1,722;9,129;10,666;8,405;10,877;-3,162;26,999;0,000;272,240;Inf;285,000;285,000;9,856;2,912;21,796;24,734
8859,000;3,787;0,894;-35,209;1,774;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,536;1,803;9,757;10,960;8,925;11,150;-3,162;26,999;0,000;272,240;Inf;285,000;285,000;9,769;2,914;21,785;24,772
8859,500;3,787;0,894;-35,209;1,774;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,536;1,803;9,681;10,811;8,788;11,092;-3,162;26,999;0,000;271,240;Inf;285,000;285,000;10,198;2,928;21,801;24,800
8860,000;3,787;0,894;-35,209;1,774;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,536;1,803;9,491;10,711;8,558;11,035;-3,162;26,999;0,000;271,240;Inf;285,000;285,000;10,093;2,943;21,786;24,829
8860,500;3,787;0,894;-35,209;1,774;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,536;1,803;9,187;10,496;8,276;10,854;-3,162;26,999;0,000;272,540;Inf;285,000;285,000;9,949;2,956;21,786;24,881
8861,000;3,787;0,894;-35,209;1,774;9,576;5,234;36,163;4,987;-3,744;-2,747;0,000;37,700;38,400;9,536;1,803;9,061;10,435;8,226;10,786;-3,162;26,999;0,000;272,540;Inf;285,000;285,000;9,703;2,970;21,778;24,902
8861,500;3,787;0,894;-35,209;1,774;9,576;5,230;36,216;4,971;-3,720;-2,754;0,000;37,713;38,407;9,536;1,803;9,271;10,768;8,568;10,952;-3,167;26,988;0,000;273,840;Inf;285,000;285,000;9,627;2,983;21,801;24,866
8862,000;3,787;0,894;-35,209;1,774;9,576;5,230;36,216;4,971;-3,720;-2,754;0,000;37,700;38,400;9,536;1,803;9,512;10,918;8,813;11,053;-3,167;26,988;0,000;273,840;Inf;285,000;285,000;9,889;2,997;21,792;24,850
8862,500;2,803;0,753;-33,750;1,799;9,482;5,230;36,216;4,971;-3,720;-2,754;0,000;37,700;38,400;9,651;1,772;9,231;10,459;8,505;10,806;-3,167;26,988;0,000;272,340;Inf;285,000;285,000;10,074;3,010;21,803;24,845
8863,000;2,803;0,753;-33,750;1,799;9,482;5,230;36,216;4,971;-3,720;-2,754;0,000;37,700;38,400;9,651;1,772;8,953;10,265;8,225;10,645;-3,167;26,988;0,000;272,340;Inf;285,000;285,000;9,750;3,006;21,796;24,802
8863,500;2,803;0,753;-33,750;1,799;9,482;5,230;36,216;4,971;-3,720;-2,754;0,000;37,700;38,400;9,651;1,772;8,999;10,340;8,330;10,649;-3,167;26,988;0,000;272,340;Inf;285,000;285,000;9,522;3,003;21,790;24,811
8864,000;2,803;0,753;-33,750;1,799;9,482;5,230;36,216;4,971;-3,720;-2,754;0,000;37,700;38,400;9,651;1,772;9,364;10,775;8,726;10,898;-3,167;26,988;0,000;272,340;Inf;285,000;285,000;9,580;3,000;21,803;24,781
8864,500;2,803;0,753;-33,750;1,799;9,482;5,238;36,163;4,984;-3,740;-2,750;0,000;37,710;38,388;9,651;1,772;9,735;10,739;8,882;10,923;-3,165;26,998;0,000;271,740;Inf;285,000;285,000;9,941;2,996;21,807;24,739
8865,000;2,803;0,753;-33,750;1,799;9,482;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,651;1,772;9,511;10,534;8,776;10,842;-3,165;26,998;0,000;271,740;Inf;285,000;285,000;10,070;2,993;21,805;24,629
8865,500;2,924;0,672;-35,209;1,721;9,573;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,552;1,852;9,098;10,275;8,448;10,664;-3,165;26,998;0,000;271,840;Inf;285,000;285,000;9,916;2,990;21,790;24,582
8866,000;2,924;0,672;-35,209;1,721;9,573;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,552;1,852;9,030;10,366;8,451;10,582;-3,165;26,998;0,000;271,840;Inf;285,000;285,000;9,621;2,989;21,799;24,572
8866,500;2,924;0,672;-35,209;1,721;9,573;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,552;1,852;9,507;10,780;8,878;10,825;-3,165;26,998;0,000;271,740;Inf;285,000;285,000;9,607;2,988;21,796;24,489
8867,000;2,924;0,672;-35,209;1,721;9,573;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,552;1,852;9,677;10,600;8,952;10,838;-3,165;26,998;0,000;271,740;Inf;285,000;285,000;9,997;2,987;21,804;24,517
8867,500;2,924;0,672;-35,209;1,721;9,573;5,238;36,163;4,984;-3,740;-2,750;0,000;37,700;38,400;9,552;1,852;9,313;10,374;8,679;10,706;-3,165;26,998;0,000;272,340;Inf;285,000;285,000;10,017;2,986;21,791;24,598
8868,000;2,924;0,672;-35,209;1,721;9,573;5,233;36,139;4,971;-3,725;-2,755;0,000;37,711;38,375;9,552;1,852;8,965;10,273;8,388;10,293;-3,167;26,992;0,000;272,340;Inf;285,000;285,000;9,768;2,985;21,818;24,632
8868,500;2,924;0,672;-35,209;1,721;9,573;5,233;36,139;4,971;-3,725;-2,755;0,000;37,700;38,400;9,552;1,852;8,771;10,577;8,386;9,858;-3,167;26,992;0,000;272,340;Inf;285,000;285,000;9,480;2,984;21,801;24,689
8869,000;2,924;0,759;-34,231;1,853;9,469;5,233;36,139;4,971;-3,725;-2,755;0,000;37,700;38,400;9,616;1,670;9,304;10,748;8,688;10,238;-3,167;26,992;0,000;272,340;Inf;285,000;285,000;9,398;2,983;21,811;24,701
8869,500;2,924;0,759;-34,231;1,853;9,469;5,233;36,139;4,971;-3,725;-2,755;0,000;37,700;38,400;9,616;1,670;9,337;10,739;8,852;9,971;-3,167;26,992;0,000;271,940;Inf;285,000;285,000;9,744;2,982;21,811;24,729
8870,000;2,924;0,759;-34,231;1,853;9,469;5,233;36,139;4,971;-3,725;-2,755;0,000;37,700;38,400;9,616;1,670;9,173;10,573;8,737;9,722;-3,167;26,992;0,000;271,940;Inf;285,000;285,000;9,725;2,981;21,806;24,710
8870,500;2,924;0,759;-34,231;1,853;9,469;5,233;36,139;4,971;-3,725;-2,755;0,000;37,700;38,400;9,616;1,670;9,046;10,489;8,675;9,586;-3,167;26,992;0,000;271,740;Inf;285,000;285,000;9,551;2,980;21,800;24,711
8871,000;2,924;0,759;-34,231;1,853;9,469;5,246;36,233;4,996;-3,723;-2,748;0,000;37,719;38,367;9,616;1,670;9,004;10,497;8,694;9,733;-3,172;27,002;0,000;271,740;Inf;285,000;285,000;9,449;2,979;21,800;24,679
8871,500;2,924;0,759;-34,231;1,853;9,469;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,616;1,670;9,344;10,657;8,887;10,020;-3,172;27,002;0,000;271,940;Inf;285,000;285,000;9,482;2,978;21,817;24,655
8872,000;3,103;0,736;-35,209;1,834;9,671;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,415;1,816;9,549;10,639;8,998;9,990;-3,172;27,002;0,000;271,940;Inf;285,000;285,000;9,727;2,977;21,803;24,525
8872,500;3,103;0,736;-35,209;1,834;9,671;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,415;1,816;9,435;10,582;9,029;9,810;-3,172;27,002;0,000;271,840;Inf;285,000;285,000;9,794;2,979;21,826;24,504
8873,000;3,103;0,736;-35,209;1,834;9,671;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,415;1,816;9,125;10,456;8,897;9,665;-3,172;27,002;0,000;271,840;Inf;285,000;285,000;9,714;2,981;21,822;24,511
8873,500;3,103;0,736;-35,209;1,834;9,671;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,415;1,816;9,213;10,580;9,007;9,920;-3,172;27,002;0,000;271,940;Inf;285,000;285,000;9,536;2,983;21,821;24,506
8874,000;3,103;0,736;-35,209;1,834;9,671;5,246;36,233;4,996;-3,723;-2,748;0,000;37,700;38,400;9,415;1,816;9,694;10,690;9,209;10,214;-3,172;27,002;0,000;271,940;Inf;285,000;285,000;9,680;2,985;21,789;24,524
8874,500;3,103;0,736;-35,209;1,834;9,671;5,274;36,211;4,952;-3,762;-2,744;0,000;37,724;38,362;9,415;1,816;9,640;10,686;9,234;10,018;-3,167;26,997;0,000;272,140;Inf;285,000;285,000;9,952;2,987;21,794;24,552
8875,000;3,103;0,736;-35,209;1,834;9,671;5,274;36,211;4,952;-3,762;-2,744;0,000;37,700;38,400;9,415;1,816;9,346;10,511;9,105;9,721;-3,167;26,997;0,000;272,140;Inf;285,000;285,000;9,894;2,989;21,818;24,537
8875,500;2,530;0,681;-34,349;1,880;9,506;5,274;36,211;4,952;-3,762;-2,744;0,000;37,700;38,400;9,565;1,787;9,108;10,372;8,954;9,557;-3,167;26,997;0,000;272,540;Inf;285,000;285,000;9,671;2,991;21,821;24,498
8876,000;2,530;0,681;-34,349;1,880;9,506;5,274;36,211;4,952;-3,762;-2,744;0,000;37,700;38,400;9,565;1,787;9,084;10,408;8,943;9,778;-3,167;26,997;0,000;272,540;Inf;285,000;285,000;9,497;2,983;21,825;24,533
8876,500;2,530;0,681;-34,349;1,880;9,506;5,274;36,211;4,952;-3,762;-2,744;0,000;37,700;38,400;9,565;1,787;9,715;10,649;9,250;10,208;-3,167;26,997;0,000;272,740;Inf;285,000;285,000;9,553;2,976;21,830;24,511
8877,000;2,530;0,681;-34,349;1,880;9,506;5,274;36,211;4,952;-3,762;-2,744;0,000;37,700;38,400;9,565;1,787;9,493;10,535;9,108;9,898;-3,167;26,997;0,000;272,740;Inf;285,000;285,000;9,956;2,969;21,839;24,515
8877,500;2,530;0,681;-34,349;1,880;9,506;5,281;36,166;4,920;-3,784;-2,729;0,000;37,727;38,372;9,565;1,787;9,288;10,454;8,915;9,682;-3,159;26,998;0,000;272,740;Inf;285,000;285,000;9,759;2,961;21,821;24,487
8878,000;2,530;0,681;-34,349;1,880;9,506;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,565;1,787;9,129;10,330;8,767;9,562;-3,159;26,998;0,000;272,740;Inf;285,000;285,000;9,585;2,954;21,821;24,509
8878,500;3,359;0,897;-34,243;1,857;9,480;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,640;1,932;8,993;10,329;8,711;9,737;-3,159;26,998;0,000;272,640;Inf;285,000;285,000;9,447;2,947;21,831;24,479
8879,000;3,359;0,897;-34,243;1,857;9,480;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,640;1,932;9,257;10,477;8,823;10,014;-3,159;26,998;0,000;272,640;Inf;285,000;285,000;9,442;2,954;21,834;24,419
8879,500;3,359;0,897;-34,243;1,857;9,480;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,640;1,932;9,593;10,488;8,918;10,005;-3,159;26,998;0,000;272,140;Inf;285,000;285,000;9,643;2,961;21,831;24,352
8880,000;3,359;0,897;-34,243;1,857;9,480;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,640;1,932;9,160;10,312;8,641;9,575;-3,159;26,998;0,000;272,140;Inf;285,000;285,000;9,751;2,967;21,833;24,304
8880,500;3,359;0,897;-34,243;1,857;9,480;5,281;36,166;4,920;-3,784;-2,729;0,000;37,700;38,400;9,640;1,932;8,814;10,182;8,443;9,396;-3,159;26,998;0,000;272,140;Inf;285,000;285,000;9,422;2,974;21,825;24,269
8881,000;3,359;0,897;-34,243;1,857;9,480;5,274;36,225;4,944;-3,783;-2,733;0,000;37,734;38,362;9,640;1,932;8,971;10,231;8,511;9,658;-3,154;27,014;0,000;272,140;Inf;285,000;285,000;9,209;2,980;21,824;24,256
8881,500;3,359;0,897;-34,243;1,857;9,480;5,274;36,225;4,944;-3,783;-2,733;0,000;37,700;38,400;9,640;1,932;9,153;10,363;8,660;9,808;-3,154;27,014;0,000;272,040;Inf;285,000;285,000;9,343;2,986;21,801;24,216
8882,000;3,554;0,931;-33,391;1,888;9,450;5,274;36,225;4,944;-3,783;-2,733;0,000;37,700;38,400;9,804;1,797;9,320;10,351;8,729;9,786;-3,154;27,014;0,000;272,040;Inf;285,000;285,000;9,496;2,992;21,836;24,198
8882,500;3,554;0,931;-33,391;1,888;9,450;5,274;36,225;4,944;-3,783;-2,733;0,000;37,700;38,400;9,804;1,797;9,176;10,254;8,670;9,609;-3,154;27,014;0,000;271,940;Inf;285,000;285,000;9,547;3,002;21,834;24,147
8883,000;3,554;0,931;-33,391;1,888;9,450;5,274;36,225;4,944;-3,783;-2,733;0,000;37,700;38,400;9,804;1,797;8,964;10,144;8,547;9,450;-3,154;27,014;0,000;271,940;Inf;285,000;285,000;9,428;3,011;21,839;24,205
8883,500;3,554;0,931;-33,391;1,888;9,450;5,274;36,225;4,944;-3,783;-2,733;0,000;37,700;38,400;9,804;1,797;8,936;10,116;8,512;9,656;-3,154;27,014;0,000;271,640;Inf;285,000;285,000;9,276;3,020;21,824;24,193
8884,000;3,554;0,931;-33,391;1,888;9,450;5,279;36,269;4,933;-3,810;-2,716;0,000;37,730;38,412;9,804;1,797;9,096;10,283;8,633;9,840;-3,156;27,015;0,000;271,640;Inf;285,000;285,000;9,305;3,028;21,860;24,168
8884,500;3,554;0,931;-33,391;1,888;9,450;5,279;36,269;4,933;-3,810;-2,716;0,000;37,700;38,400;9,804;1,797;9,317;10,248;8,655;9,782;-3,156;27,015;0,000;271,440;Inf;285,000;285,000;9,463;3,037;21,826;24,163
8885,000;2,799;0,727;-34,648;1,852;9,525;5,279;36,269;4,933;-3,810;-2,716;0,000;37,700;38,400;9,629;1,941;9,110;10,138;8,552;9,573;-3,156;27,015;0,000;271,440;Inf;285,000;285,000;9,501;3,045;21,841;24,174
8885,500;2,799;0,727;-34,648;1,852;9,525;5,279;36,269;4,933;-3,810;-2,716;0,000;37,700;38,400;9,629;1,941;8,815;10,004;8,475;9,388;-3,156;27,015;0,000;271,240;Inf;285,000;285,000;9,343;3,041;21,853;24,170
8886,000;2,799;0,727;-34,648;1,852;9,525;5,279;36,269;4,933;-3,810;-2,716;0,000;37,700;38,400;9,629;1,941;8,578;9,913;8,413;9,305;-3,156;27,015;0,000;271,240;Inf;285,000;285,000;9,171;3,037;21,838;24,164
8886,500;2,799;0,727;-34,648;1,852;9,525;5,279;36,269;4,933;-3,810;-2,716;0,000;37,700;38,400;9,629;1,941;8,833;10,046;8,488;9,573;-3,156;27,015;0,000;271,340;Inf;285,000;285,000;9,052;3,034;21,836;24,120
8887,000;2,799;0,727;-34,648;1,852;9,525;5,293;36,215;4,902;-3,861;-2,725;0,000;37,724;38,356;9,629;1,941;9,050;10,113;8,585;9,758;-3,164;27,016;0,000;271,340;Inf;285,000;285,000;9,235;3,030;21,831;24,122
8887,500;2,799;0,727;-34,648;1,852;9,525;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,629;1,941;8,935;10,007;8,543;9,498;-3,164;27,016;0,000;271,240;Inf;285,000;285,000;9,376;3,026;21,824;24,098
8888,000;2,799;0,727;-34,648;1,852;9,525;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,629;1,941;8,843;9,938;8,472;9,401;-3,164;27,016;0,000;271,240;Inf;285,000;285,000;9,246;3,022;21,824;24,135
8888,500;2,831;0,720;-34,904;1,919;9,603;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,551;1,811;8,623;9,904;8,347;9,332;-3,164;27,016;0,000;271,540;Inf;285,000;285,000;9,163;3,019;21,818;24,153
8889,000;2,831;0,720;-34,904;1,919;9,603;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,551;1,811;8,756;9,975;8,370;9,532;-3,164;27,016;0,000;271,540;Inf;285,000;285,000;9,051;3,015;21,809;24,141
8889,500;2,831;0,720;-34,904;1,919;9,603;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,551;1,811;9,036;10,067;8,488;9,707;-3,164;27,016;0,000;271,340;Inf;285,000;285,000;9,159;3,012;21,825;24,068
8890,000;2,831;0,720;-34,904;1,919;9,603;5,293;36,215;4,902;-3,861;-2,725;0,000;37,700;38,400;9,551;1,811;9,096;10,040;8,517;9,658;-3,164;27,016;0,000;271,340;Inf;285,000;285,000;9,325;3,009;21,821;24,066
8890,500;2,831;0,720;-34,904;1,919;9,603;5,250;36,204;4,916;-3,876;-2,729;0,000;37,724;38,380;9,551;1,811;8,839;9,941;8,437;9,516;-3,162;27,022;0,000;271,440;Inf;285,000;285,000;9,328;3,007;21,813;24,105
8891,000;2,831;0,720;-34,904;1,919;9,603;5,250;36,204;4,916;-3,876;-2,729;0,000;37,700;38,400;9,551;1,811;8,525;9,760;8,211;9,362;-3,162;27,022;0,000;271,440;Inf;285,000;285,000;9,183;3,004;21,815;24,103
8891,500;2,859;0,698;-34,699;1,903;9,533;5,250;36,204;4,916;-3,876;-2,729;0,000;37,700;38,400;9,593;1,654;8,618;9,891;8,288;9,584;-3,162;27,022;0,000;271,640;Inf;285,000;285,000;8,964;3,001;21,811;24,129
8892,000;2,859;0,698;-34,699;1,903;9,533;5,250;36,204;4,916;-3,876;-2,729;0,000;37,700;38,400;9,593;1,654;8,930;9,984;8,393;9,695;-3,162;27,022;0,000;271,640;Inf;285,000;285,000;9,095;2,999;21,799;24,148
8892,500;2,859;0,698;-34,699;1,903;9,533;5,250;36,204;4,916;-3,876;-2,729;0,000;37,700;38,400;9,593;1,654;8,979;9,914;8,409;9,579;-3,162;27,022;0,000;271,740;Inf;285,000;285,000;9,250;2,996;21,805;24,174
8893,000;2,859;0,698;-34,699;1,903;9,533;5,250;36,204;4,916;-3,876;-2,729;0,000;37,700;38,400;9,593;1,654;8,776;9,798;8,292;9,419;-3,162;27,022;0,000;271,740;Inf;285,000;285,000;9,220;2,994;21,801;24,194
8893,500;2,859;0,698;-34,699;1,903;9,533;5,238;36,242;4,898;-3,883;-2,718;0,000;37,738;38,373;9,593;1,654;8,471;9,683;8,106;9,269;-3,153;27,023;0,000;271,740;Inf;285,000;285,000;9,071;2,992;21,804;24,199
8894,000;2,859;0,698;-34,699;1,903;9,533;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,593;1,654;8,480;9,686;8,062;9,393;-3,153;27,023;0,000;271,740;Inf;285,000;285,000;8,882;2,990;21,808;24,160
8894,500;2,859;0,698;-34,699;1,903;9,533;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,593;1,654;9,020;9,990;8,335;9,718;-3,153;27,023;0,000;271,740;Inf;285,000;285,000;8,905;2,987;21,802;24,104
8895,000;3,577;0,863;-35,209;1,859;9,519;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,560;1,652;8,901;9,860;8,274;9,579;-3,153;27,023;0,000;271,740;Inf;285,000;285,000;9,266;2,985;21,790;24,096
8895,500;3,577;0,863;-35,209;1,859;9,519;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,560;1,652;8,625;9,736;8,102;9,412;-3,153;27,023;0,000;271,640;Inf;285,000;285,000;9,153;2,995;21,809;24,132
8896,000;3,577;0,863;-35,209;1,859;9,519;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,560;1,652;8,363;9,594;7,915;9,251;-3,153;27,023;0,000;271,640;Inf;285,000;285,000;8,968;3,005;21,801;24,127
8896,500;3,577;0,863;-35,209;1,859;9,519;5,238;36,242;4,898;-3,883;-2,718;0,000;37,700;38,400;9,560;1,652;8,461;9,666;7,964;9,437;-3,153;27,023;0,000;272,140;Inf;285,000;285,000;8,781;3,014;21,797;24,055
8897,000;3,577;0,863;-35,209;1,859;9,519;5,264;36,247;4,943;-3,907;-2,724;0,000;37,736;38,386;9,560;1,652;8,675;10,029;8,168;9,700;-3,162;27,024;0,000;272,140;Inf;285,000;285,000;8,882;3,023;21,796;24,060
8897,500;3,577;0,863;-35,209;1,859;9,519;5,264;36,247;4,943;-3,907;-2,724;0,000;37,700;38,400;9,560;1,652;9,072;10,028;8,286;9,741;-3,162;27,024;0,000;271,640;Inf;285,000;285,000;9,143;3,032;21,802;24,053
8898,000;2,100;0,589;-34,007;1,890;9,442;5,264;36,247;4,943;-3,907;-2,724;0,000;37,700;38,400;9,610;1,820;8,582;9,702;8,109;9,386;-3,162;27,024;0,000;271,640;Inf;285,000;285,000;9,282;3,041;21,790;24,058
8898,500;2,100;0,589;-34,007;1,890;9,442;5,264;36,247;4,943;-3,907;-2,724;0,000;37,700;38,400;9,610;1,820;8,418;9,655;7,999;9,349;-3,162;27,024;0,000;271,640;Inf;285,000;285,000;8,945;3,026;21,793;24,098
8899,000;2,100;0,589;-34,007;1,890;9,442;5,264;36,247;4,943;-3,907;-2,724;0,000;37,700;38,400;9,610;1,820;8,614;9,844;8,126;9,594;-3,162;27,024;0,000;271,640;Inf;285,000;285,000;8,855;3,011;21,798;24,080
8899,500;2,100;0,589;-34,007;1,890;9,442;5,264;36,247;4,943;-3,907;-2,724;0,000;37,700;38,400;9,610;1,820;8,903;10,006;8,277;9,798;-3,162;27,024;0,000;271,740;Inf;285,000;285,000;9,044;2,996;21,805;24,054
8900,000;2,100;0,589;-34,007;1,890;9,442;5,259;36,177;4,882;-3,943;-2,739;0,000;37,736;38,357;9,610;1,820;8,851;9,900;8,290;9,702;-3,156;27,026;0,000;271,740;Inf;285,000;285,000;9,246;2,981;21,780;24,034
8900,500;2,100;0,589;-34,007;1,890;9,442;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,610;1,820;8,622;9,749;8,186;9,466;-3,156;27,026;0,000;271,940;Inf;285,000;285,000;9,186;2,967;21,787;24,093
8901,000;2,100;0,589;-34,007;1,890;9,442;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,610;1,820;8,392;9,543;7,987;9,313;-3,156;27,026;0,000;271,940;Inf;285,000;285,000;9,005;2,952;21,799;24,144
8901,500;3,155;0,795;-34,542;1,842;9,577;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,561;1,763;8,775;9,905;8,184;9,795;-3,156;27,026;0,000;271,740;Inf;285,000;285,000;8,809;2,938;21,784;24,206
8902,000;3,155;0,795;-34,542;1,842;9,577;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,561;1,763;9,049;10,097;8,375;9,854;-3,156;27,026;0,000;271,740;Inf;285,000;285,000;9,165;2,942;21,773;24,244
8902,500;3,155;0,795;-34,542;1,842;9,577;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,561;1,763;8,755;9,857;8,273;9,612;-3,156;27,026;0,000;271,540;Inf;285,000;285,000;9,344;2,945;21,786;24,254
8903,000;3,155;0,795;-34,542;1,842;9,577;5,259;36,177;4,882;-3,943;-2,739;0,000;37,700;38,400;9,561;1,763;8,579;9,639;8,108;9,428;-3,156;27,026;0,000;271,540;Inf;285,000;285,000;9,124;2,949;21,797;24,283
8903,500;3,155;0,795;-34,542;1,842;9,577;5,225;36,207;4,866;-3,921;-2,722;0,000;37,740;38,382;9,561;1,763;8,397;9,543;7,973;9,277;-3,145;27,033;0,000;271,540;Inf;285,000;285,000;8,939;2,952;21,792;24,324
8904,000;3,155;0,795;-34,542;1,842;9,577;5,225;36,207;4,866;-3,921;-2,722;0,000;37,700;38,400;9,561;1,763;8,388;9,589;7,913;9,325;-3,145;27,033;0,000;271,540;Inf;285,000;285,000;8,797;2,956;21,771;24,310
8904,500;3,396;0,849;-34,699;1,727;9,503;5,225;36,207;4,866;-3,921;-2,722;0,000;37,700;38,400;9,665;1,866;8,685;9,790;8,070;9,632;-3,145;27,033;0,000;271,840;Inf;285,000;285,000;8,804;2,959;21,802;24,371
