t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8905,000;3,396;0,849;-34,699;1,727;9,503;5,225;36,207;4,866;-3,921;-2,722;0,000;37,700;38,400;9,665;1,866;8,732;9,808;8,164;9,558;-3,145;27,033;0,000;271,840;Inf;285,000;285,000;9,044;2,966;21,794;24,392
8905,500;3,396;0,849;-34,699;1,727;9,503;5,225;36,207;4,866;-3,921;-2,722;0,000;37,700;38,400;9,665;1,866;8,461;9,631;8,012;9,396;-3,145;27,033;0,000;272,040;Inf;285,000;285,000;9,065;2,973;21,800;24,493
8906,000;3,396;0,849;-34,699;1,727;9,503;5,225;36,207;4,866;-3,921;-2,722;0,000;37,700;38,400;9,665;1,866;8,215;9,458;7,799;9,266;-3,145;27,033;0,000;272,040;Inf;285,000;285,000;8,875;2,980;21,793;24,529
8906,500;3,396;0,849;-34,699;1,727;9,503;5,216;36,250;4,880;-3,927;-2,734;0,000;37,740;38,437;9,665;1,866;8,492;9,510;7,868;9,422;-3,150;27,032;0,000;271,840;Inf;285,000;285,000;8,685;2,987;21,790;24,607
8907,000;3,396;0,849;-34,699;1,727;9,503;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,665;1,866;8,642;9,808;8,038;9,654;-3,150;27,032;0,000;271,840;Inf;285,000;285,000;8,823;2,993;21,783;24,658
8907,500;2,955;0,722;-35,011;1,823;9,635;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,572;1,760;8,704;9,732;8,064;9,580;-3,150;27,032;0,000;272,140;Inf;285,000;285,000;9,036;3,000;21,770;24,756
8908,000;2,955;0,722;-35,011;1,823;9,635;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,572;1,760;8,566;9,580;7,971;9,448;-3,150;27,032;0,000;272,140;Inf;285,000;285,000;9,020;2,999;21,784;24,725
8908,500;2,955;0,722;-35,011;1,823;9,635;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,572;1,760;8,300;9,337;7,716;9,224;-3,150;27,032;0,000;271,840;Inf;285,000;285,000;8,891;2,999;21,773;24,739
8909,000;2,955;0,722;-35,011;1,823;9,635;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,572;1,760;8,395;9,475;7,806;9,414;-3,150;27,032;0,000;271,840;Inf;285,000;285,000;8,644;2,998;21,788;24,766
8909,500;2,955;0,722;-35,011;1,823;9,635;5,216;36,250;4,880;-3,927;-2,734;0,000;37,700;38,400;9,572;1,760;8,525;9,688;7,969;9,534;-3,150;27,032;0,000;271,940;Inf;285,000;285,000;8,773;2,997;21,778;24,804
8910,000;2,955;0,722;-35,011;1,823;9,635;5,204;36,219;4,868;-3,961;-2,747;0,000;37,738;38,411;9,572;1,760;8,552;9,593;7,946;9,428;-3,171;27,037;0,000;271,940;Inf;285,000;285,000;8,929;2,997;21,786;24,829
8910,500;2,955;0,722;-35,011;1,823;9,635;5,204;36,219;4,868;-3,961;-2,747;0,000;37,700;38,400;9,572;1,760;8,391;9,416;7,814;9,322;-3,171;27,037;0,000;272,040;Inf;285,000;285,000;8,880;2,996;21,784;24,817
8911,000;2,793;0,622;-35,209;1,851;9,521;5,204;36,219;4,868;-3,961;-2,747;0,000;37,700;38,400;9,508;1,860;8,084;9,276;7,596;9,210;-3,171;27,037;0,000;272,040;Inf;285,000;285,000;8,736;2,995;21,771;24,744
8911,500;2,793;0,622;-35,209;1,851;9,521;5,204;36,219;4,868;-3,961;-2,747;0,000;37,700;38,400;9,508;1,860;8,205;9,276;7,597;9,255;-3,171;27,037;0,000;272,540;Inf;285,000;285,000;8,542;2,992;21,779;24,741
8912,000;2,793;0,622;-35,209;1,851;9,521;5,204;36,219;4,868;-3,961;-2,747;0,000;37,700;38,400;9,508;1,860;8,840;9,695;8,003;9,640;-3,171;27,037;0,000;272,540;Inf;285,000;285,000;8,583;2,989;21,778;24,751
8912,500;2,793;0,622;-35,209;1,851;9,521;5,204;36,219;4,868;-3,961;-2,747;0,000;37,700;38,400;9,508;1,860;8,587;9,514;7,901;9,462;-3,171;27,037;0,000;272,340;Inf;285,000;285,000;9,045;2,985;21,786;24,773
8913,000;2,793;0,622;-35,209;1,851;9,521;5,192;36,185;4,878;-3,960;-2,733;0,000;37,757;38,431;9,508;1,860;8,148;9,252;7,557;9,257;-3,156;27,047;0,000;272,340;Inf;285,000;285,000;8,866;2,982;21,777;24,773
8913,500;2,793;0,622;-35,209;1,851;9,521;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,508;1,860;7,838;9,010;7,240;9,068;-3,156;27,047;0,000;272,040;Inf;285,000;285,000;8,554;2,979;21,778;24,836
8914,000;3,447;0,802;-35,209;1,807;9,522;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,391;1,805;7,895;9,319;7,330;9,247;-3,156;27,047;0,000;272,040;Inf;285,000;285,000;8,289;2,976;21,782;24,759
8914,500;3,447;0,802;-35,209;1,807;9,522;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,391;1,805;8,351;9,450;7,572;9,440;-3,156;27,047;0,000;272,040;Inf;285,000;285,000;8,448;2,984;21,786;24,584
8915,000;3,447;0,802;-35,209;1,807;9,522;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,391;1,805;8,236;9,306;7,489;9,373;-3,156;27,047;0,000;272,040;Inf;285,000;285,000;8,703;2,991;21,784;24,564
8915,500;3,447;0,802;-35,209;1,807;9,522;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,391;1,805;7,880;9,057;7,131;9,094;-3,156;27,047;0,000;272,540;Inf;285,000;285,000;8,601;2,999;21,800;24,538
8916,000;3,447;0,802;-35,209;1,807;9,522;5,192;36,185;4,878;-3,960;-2,733;0,000;37,800;38,400;9,391;1,805;7,589;8,876;6,966;8,950;-3,156;27,047;0,000;272,540;Inf;285,000;285,000;8,290;3,006;21,788;24,506
8916,500;3,447;0,802;-35,209;1,807;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,753;38,393;9,391;1,805;7,577;9,086;7,070;9,016;-3,158;27,049;0,000;272,040;Inf;285,000;285,000;8,095;3,013;21,784;24,452
8917,000;3,447;0,802;-35,209;1,807;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,800;38,400;9,391;1,805;8,061;9,308;7,348;9,252;-3,158;27,049;0,000;272,040;Inf;285,000;285,000;8,187;3,021;21,793;24,409
8917,500;3,929;0,935;-35,209;1,799;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,800;38,400;9,560;1,674;8,083;9,171;7,309;9,201;-3,158;27,049;0,000;272,340;Inf;285,000;285,000;8,492;3,028;21,790;24,381
8918,000;3,929;0,935;-35,209;1,799;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,800;38,400;9,560;1,674;7,737;8,901;7,021;9,024;-3,158;27,049;0,000;272,340;Inf;285,000;285,000;8,441;3,042;21,792;24,367
8918,500;3,929;0,935;-35,209;1,799;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,800;38,400;9,560;1,674;7,446;8,743;6,731;8,807;-3,158;27,049;0,000;272,440;Inf;285,000;285,000;8,171;3,057;21,806;24,375
8919,000;3,929;0,935;-35,209;1,799;9,522;5,263;36,246;4,892;-3,960;-2,740;0,000;37,800;38,400;9,560;1,674;7,577;9,098;6,927;9,025;-3,158;27,049;0,000;272,440;Inf;285,000;285,000;7,931;3,071;21,796;24,409
8919,500;3,929;0,935;-35,209;1,799;9,522;5,245;36,256;4,861;-3,977;-2,746;0,000;37,760;38,353;9,560;1,674;7,923;9,055;7,130;9,070;-3,152;27,063;0,000;272,340;Inf;285,000;285,000;8,157;3,085;21,783;24,414
8920,000;3,929;0,935;-35,209;1,799;9,522;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,560;1,674;7,754;8,854;7,054;8,943;-3,152;27,063;0,000;272,340;Inf;285,000;285,000;8,295;3,099;21,775;24,366
8920,500;2,771;0,725;-33,722;1,874;9,486;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,715;1,749;7,526;8,733;6,903;8,786;-3,152;27,063;0,000;271,640;Inf;285,000;285,000;8,151;3,113;21,797;24,343
8921,000;2,771;0,725;-33,722;1,874;9,486;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,715;1,749;7,180;8,517;6,667;8,591;-3,152;27,063;0,000;271,640;Inf;285,000;285,000;7,987;3,107;21,777;24,332
8921,500;2,771;0,725;-33,722;1,874;9,486;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,715;1,749;7,419;8,836;6,837;8,731;-3,152;27,063;0,000;272,040;Inf;285,000;285,000;7,739;3,102;21,797;24,320
8922,000;2,771;0,725;-33,722;1,874;9,486;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,715;1,749;7,928;9,201;7,180;9,037;-3,152;27,063;0,000;272,040;Inf;285,000;285,000;7,956;3,096;21,787;24,329
8922,500;2,771;0,725;-33,722;1,874;9,486;5,245;36,256;4,861;-3,977;-2,746;0,000;37,800;38,400;9,715;1,749;7,497;8,762;6,951;8,785;-3,152;27,063;0,000;272,040;Inf;285,000;285,000;8,336;3,086;21,783;24,395
8923,000;2,771;0,725;-33,722;1,874;9,486;5,197;36,194;4,865;-3,982;-2,729;0,000;37,760;38,401;9,715;1,749;7,269;8,592;6,616;8,689;-3,148;27,065;0,000;272,040;Inf;285,000;285,000;7,999;3,080;21,786;24,428
8923,500;2,771;0,725;-33,722;1,874;9,486;5,197;36,194;4,865;-3,982;-2,729;0,000;37,800;38,400;9,715;1,749;7,067;8,487;6,435;8,596;-3,148;27,065;0,000;271,740;Inf;285,000;285,000;7,791;3,080;21,800;24,405
8924,000;2,957;0,713;-35,209;1,788;9,501;5,197;36,194;4,865;-3,982;-2,729;0,000;37,800;38,400;9,596;1,933;7,207;8,654;6,536;8,713;-3,148;27,065;0,000;271,740;Inf;285,000;285,000;7,646;3,075;21,789;24,331
8924,500;2,957;0,713;-35,209;1,788;9,501;5,197;36,194;4,865;-3,982;-2,729;0,000;37,800;38,400;9,596;1,933;7,614;8,990;6,931;8,939;-3,148;27,065;0,000;271,840;Inf;285,000;285,000;7,777;3,073;21,787;24,323
8925,000;2,957;0,713;-35,209;1,788;9,501;5,197;36,194;4,865;-3,982;-2,729;0,000;37,800;38,400;9,596;1,933;7,469;8,782;6,930;8,811;-3,148;27,065;0,000;271,840;Inf;285,000;285,000;8,118;3,072;21,778;24,311
8925,500;2,957;0,713;-35,209;1,788;9,501;5,197;36,194;4,865;-3,982;-2,729;0,000;37,800;38,400;9,596;1,933;7,156;8,449;6,591;8,629;-3,148;27,065;0,000;272,140;Inf;285,000;285,000;7,998;3,070;21,790;24,262
8926,000;2,957;0,713;-35,209;1,788;9,501;5,197;36,251;4,851;-3,965;-2,738;0,000;37,762;38,362;9,596;1,933;6,682;8,252;6,238;8,338;-3,152;27,068;0,000;272,140;Inf;285,000;285,000;7,706;3,068;21,796;24,158
8926,500;2,957;0,713;-35,209;1,788;9,501;5,197;36,251;4,851;-3,965;-2,738;0,000;37,800;38,400;9,596;1,933;7,126;8,572;6,513;8,554;-3,152;27,068;0,000;272,040;Inf;285,000;285,000;7,378;3,066;21,781;24,068
8927,000;3,703;0,864;-35,209;1,726;9,554;5,197;36,251;4,851;-3,965;-2,738;0,000;37,800;38,400;9,562;1,882;7,473;8,788;6,840;8,674;-3,152;27,068;0,000;272,040;Inf;285,000;285,000;7,691;3,064;21,784;24,009
8927,500;3,703;0,864;-35,209;1,726;9,554;5,197;36,251;4,851;-3,965;-2,738;0,000;37,800;38,400;9,562;1,882;7,314;8,520;6,826;8,553;-3,152;27,068;0,000;271,740;Inf;285,000;285,000;7,944;3,075;21,800;23,990
8928,000;3,703;0,864;-35,209;1,726;9,554;5,197;36,251;4,851;-3,965;-2,738;0,000;37,800;38,400;9,562;1,882;6,923;8,325;6,563;8,416;-3,152;27,068;0,000;271,740;Inf;285,000;285,000;7,803;3,085;21,812;23,928
8928,500;3,703;0,864;-35,209;1,726;9,554;5,197;36,251;4,851;-3,965;-2,738;0,000;37,800;38,400;9,562;1,882;6,704;8,054;6,255;8,248;-3,152;27,068;0,000;271,940;Inf;285,000;285,000;7,557;3,095;21,805;23,895
8929,000;3,703;0,864;-35,209;1,726;9,554;5,204;36,287;4,871;-3,964;-2,733;0,000;37,767;38,362;9,562;1,882;6,543;8,111;6,232;8,179;-3,152;27,074;0,000;271,940;Inf;285,000;285,000;7,315;3,105;21,801;23,872
8929,500;3,703;0,864;-35,209;1,726;9,554;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,562;1,882;7,209;8,380;6,603;8,479;-3,152;27,074;0,000;272,240;Inf;285,000;285,000;7,266;3,115;21,811;23,836
8930,000;3,703;0,864;-35,209;1,726;9,554;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,562;1,882;7,012;8,173;6,426;8,414;-3,152;27,074;0,000;272,240;Inf;285,000;285,000;7,668;3,124;21,799;23,877
8930,500;2,613;0,681;-34,647;1,849;9,518;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,503;1,727;6,645;8,021;6,097;8,290;-3,152;27,074;0,000;272,540;Inf;285,000;285,000;7,506;3,134;21,815;23,929
8931,000;2,613;0,681;-34,647;1,849;9,518;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,503;1,727;6,320;7,831;5,811;8,094;-3,152;27,074;0,000;272,540;Inf;285,000;285,000;7,263;3,125;21,805;24,007
8931,500;2,613;0,681;-34,647;1,849;9,518;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,503;1,727;6,487;8,089;6,011;8,190;-3,152;27,074;0,000;272,440;Inf;285,000;285,000;7,014;3,117;21,803;24,081
8932,000;2,613;0,681;-34,647;1,849;9,518;5,204;36,287;4,871;-3,964;-2,733;0,000;37,800;38,400;9,503;1,727;7,058;8,485;6,381;8,382;-3,152;27,074;0,000;272,440;Inf;285,000;285,000;7,194;3,109;21,796;24,007
8932,500;2,613;0,681;-34,647;1,849;9,518;5,192;36,232;4,888;-4,005;-2,732;0,000;37,769;38,361;9,503;1,727;7,256;8,297;6,510;8,418;-3,157;27,086;0,000;272,440;Inf;285,000;285,000;7,576;3,101;21,787;23,961
8933,000;2,613;0,681;-34,647;1,849;9,518;5,192;36,232;4,888;-4,005;-2,732;0,000;37,800;38,400;9,503;1,727;6,429;7,824;6,025;8,074;-3,157;27,086;0,000;272,440;Inf;285,000;285,000;7,620;3,093;21,814;23,944
8933,500;2,994;0,717;-35,209;1,859;9,520;5,192;36,232;4,888;-4,005;-2,732;0,000;37,800;38,400;9,483;1,796;6,112;7,721;5,810;7,939;-3,157;27,086;0,000;272,540;Inf;285,000;285,000;7,088;3,085;21,811;23,942
8934,000;2,994;0,717;-35,209;1,859;9,520;5,192;36,232;4,888;-4,005;-2,732;0,000;37,800;38,400;9,483;1,796;6,433;8,129;6,040;8,122;-3,157;27,086;0,000;272,540;Inf;285,000;285,000;6,895;3,083;21,834;23,925
8934,500;2,994;0,717;-35,209;1,859;9,520;5,192;36,232;4,888;-4,005;-2,732;0,000;37,800;38,400;9,483;1,796;7,048;8,304;6,357;8,383;-3,157;27,086;0,000;272,640;Inf;285,000;285,000;7,181;3,082;21,807;23,948
8935,000;2,994;0,717;-35,209;1,859;9,520;5,192;36,232;4,888;-4,005;-2,732;0,000;37,800;38,400;9,483;1,796;7,002;8,071;6,353;8,332;-3,157;27,086;0,000;272,640;Inf;285,000;285,000;7,523;3,080;21,811;23,935
8935,500;2,994;0,717;-35,209;1,859;9,520;5,237;36,213;4,858;-4,013;-2,749;0,000;37,767;38,384;9,483;1,796;6,627;7,902;6,117;8,196;-3,161;27,081;0,000;272,940;Inf;285,000;285,000;7,440;3,079;21,825;23,911
8936,000;2,994;0,717;-35,209;1,859;9,520;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,483;1,796;6,332;7,783;5,872;8,032;-3,161;27,081;0,000;272,940;Inf;285,000;285,000;7,210;3,078;21,828;23,977
8936,500;2,994;0,717;-35,209;1,859;9,520;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,483;1,796;6,478;8,018;5,941;8,154;-3,161;27,081;0,000;272,740;Inf;285,000;285,000;7,005;3,076;21,812;23,959
8937,000;3,077;0,834;-33,693;1,800;9,488;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,658;1,751;6,973;8,426;6,365;8,377;-3,161;27,081;0,000;272,740;Inf;285,000;285,000;7,148;3,075;21,821;23,949
8937,500;3,077;0,834;-33,693;1,800;9,488;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,658;1,751;6,804;8,187;6,314;8,335;-3,161;27,081;0,000;272,540;Inf;285,000;285,000;7,535;3,075;21,812;23,944
8938,000;3,077;0,834;-33,693;1,800;9,488;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,658;1,751;6,388;7,973;6,017;8,172;-3,161;27,081;0,000;272,540;Inf;285,000;285,000;7,410;3,075;21,808;23,937
8938,500;3,077;0,834;-33,693;1,800;9,488;5,237;36,213;4,858;-4,013;-2,749;0,000;37,800;38,400;9,658;1,751;6,201;7,764;5,727;8,050;-3,161;27,081;0,000;272,440;Inf;285,000;285,000;7,137;3,075;21,821;23,924
8939,000;3,077;0,834;-33,693;1,800;9,488;5,218;36,260;4,833;-4,002;-2,756;0,000;37,761;38,362;9,658;1,751;6,142;7,911;5,794;7,976;-3,174;27,086;0,000;272,440;Inf;285,000;285,000;6,936;3,075;21,807;23,903
8939,500;3,077;0,834;-33,693;1,800;9,488;5,218;36,260;4,833;-4,002;-2,756;0,000;37,800;38,400;9,658;1,751;6,719;8,236;6,112;8,211;-3,174;27,086;0,000;272,740;Inf;285,000;285,000;6,956;3,075;21,831;23,906
8940,000;3,477;0,879;-34,862;1,787;9,564;5,218;36,260;4,833;-4,002;-2,756;0,000;37,800;38,400;9,493;1,692;6,588;7,972;6,168;8,171;-3,174;27,086;0,000;272,740;Inf;285,000;285,000;7,320;3,075;21,818;23,912
8940,500;3,477;0,879;-34,862;1,787;9,564;5,218;36,260;4,833;-4,002;-2,756;0,000;37,800;38,400;9,493;1,692;6,456;7,712;5,981;7,990;-3,174;27,086;0,000;272,540;Inf;285,000;285,000;7,225;3,082;21,834;23,875
8941,000;3,477;0,879;-34,862;1,787;9,564;5,218;36,260;4,833;-4,002;-2,756;0,000;37,800;38,400;9,493;1,692;5,944;7,524;5,629;7,817;-3,174;27,086;0,000;272,540;Inf;285,000;285,000;7,035;3,088;21,828;23,821
8941,500;3,477;0,879;-34,862;1,787;9,564;5,218;36,260;4,833;-4,002;-2,756;0,000;37,800;38,400;9,493;1,692;6,032;7,837;5,733;7,874;-3,174;27,086;0,000;272,240;Inf;285,000;285,000;6,729;3,095;21,806;23,813
8942,000;3,477;0,879;-34,862;1,787;9,564;5,195;36,268;4,822;-4,027;-2,749;0,000;37,754;38,379;9,493;1,692;6,688;8,060;6,096;8,073;-3,174;27,086;0,000;272,240;Inf;285,000;285,000;6,869;3,101;21,824;23,781
8942,500;3,477;0,879;-34,862;1,787;9,564;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,493;1,692;6,821;8,008;6,272;8,100;-3,174;27,086;0,000;272,240;Inf;285,000;285,000;7,229;3,107;21,833;23,742
8943,000;3,477;0,879;-34,862;1,787;9,564;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,493;1,692;6,548;7,700;6,094;7,930;-3,174;27,086;0,000;272,240;Inf;285,000;285,000;7,300;3,113;21,821;23,756
8943,500;2,864;0,714;-35,209;1,805;9,578;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,494;1,777;5,872;7,461;5,723;7,604;-3,174;27,086;0,000;272,540;Inf;285,000;285,000;7,068;3,119;21,836;23,768
8944,000;2,864;0,714;-35,209;1,805;9,578;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,494;1,777;6,320;7,821;5,925;7,838;-3,174;27,086;0,000;272,540;Inf;285,000;285,000;6,665;3,115;21,815;23,774
8944,500;2,864;0,714;-35,209;1,805;9,578;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,494;1,777;6,738;7,897;6,174;8,017;-3,174;27,086;0,000;272,340;Inf;285,000;285,000;6,976;3,111;21,837;23,775
8945,000;2,864;0,714;-35,209;1,805;9,578;5,195;36,268;4,822;-4,027;-2,749;0,000;37,800;38,400;9,494;1,777;6,551;7,738;6,183;7,956;-3,174;27,086;0,000;272,340;Inf;285,000;285,000;7,206;3,107;21,856;23,768
8945,500;2,864;0,714;-35,209;1,805;9,578;5,205;36,228;4,866;-4,030;-2,712;0,000;37,770;38,372;9,494;1,777;6,282;7,532;5,879;7,831;-3,161;27,097;0,000;272,440;Inf;285,000;285,000;7,107;3,103;21,823;23,783
8946,000;2,864;0,714;-35,209;1,805;9,578;5,205;36,228;4,866;-4,030;-2,712;0,000;37,800;38,400;9,494;1,777;6,080;7,420;5,701;7,687;-3,161;27,097;0,000;272,440;Inf;285,000;285,000;6,881;3,099;21,824;23,902
8946,500;2,379;0,667;-33,990;1,872;9,507;5,205;36,228;4,866;-4,030;-2,712;0,000;37,800;38,400;9,602;1,792;5,678;7,392;5,484;7,527;-3,161;27,097;0,000;272,540;Inf;285,000;285,000;6,722;3,095;21,831;23,986
8947,000;2,379;0,667;-33,990;1,872;9,507;5,205;36,228;4,866;-4,030;-2,712;0,000;37,800;38,400;9,602;1,792;6,655;7,708;6,019;7,852;-3,161;27,097;0,000;272,540;Inf;285,000;285,000;6,520;3,083;21,810;24,016
8947,500;2,379;0,667;-33,990;1,872;9,507;5,205;36,228;4,866;-4,030;-2,712;0,000;37,800;38,400;9,602;1,792;6,434;7,534;5,899;7,803;-3,161;27,097;0,000;272,640;Inf;285,000;285,000;7,058;3,072;21,839;24,019
8948,000;2,379;0,667;-33,990;1,872;9,507;5,205;36,228;4,866;-4,030;-2,712;0,000;37,800;38,400;9,602;1,792;6,064;7,403;5,711;7,619;-3,161;27,097;0,000;272,640;Inf;285,000;285,000;6,917;3,060;21,834;24,006
8948,500;2,379;0,667;-33,990;1,872;9,507;5,199;36,271;4,851;-4,025;-2,741;0,000;37,769;38,381;9,602;1,792;5,774;7,193;5,408;7,455;-3,163;27,102;0,000;271,940;Inf;285,000;285,000;6,699;3,049;21,836;23,994
8949,000;2,379;0,667;-33,990;1,872;9,507;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,602;1,792;5,794;7,280;5,398;7,484;-3,163;27,102;0,000;271,940;Inf;285,000;285,000;6,457;3,038;21,841;23,941
8949,500;3,175;0,835;-33,136;1,816;9,472;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,681;1,784;6,193;7,692;5,749;7,694;-3,163;27,102;0,000;272,040;Inf;285,000;285,000;6,489;3,027;21,832;23,957
8950,000;3,175;0,835;-33,136;1,816;9,472;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,681;1,784;6,554;7,608;5,954;7,761;-3,163;27,102;0,000;272,040;Inf;285,000;285,000;6,832;3,030;21,825;23,987
8950,500;3,175;0,835;-33,136;1,816;9,472;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,681;1,784;6,153;7,363;5,624;7,587;-3,163;27,102;0,000;272,340;Inf;285,000;285,000;6,969;3,032;21,832;23,986
8951,000;3,175;0,835;-33,136;1,816;9,472;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,681;1,784;5,690;7,120;5,278;7,387;-3,163;27,102;0,000;272,340;Inf;285,000;285,000;6,682;3,034;21,824;23,949
8951,500;3,175;0,835;-33,136;1,816;9,472;5,199;36,271;4,851;-4,025;-2,741;0,000;37,800;38,400;9,681;1,784;5,681;7,182;5,223;7,356;-3,163;27,102;0,000;272,140;Inf;285,000;285,000;6,369;3,037;21,824;23,911
8952,000;3,175;0,835;-33,136;1,816;9,472;5,213;36,311;4,857;-4,034;-2,747;0,000;37,766;38,384;9,681;1,784;6,113;7,621;5,599;7,593;-3,172;27,093;0,000;272,140;Inf;285,000;285,000;6,361;3,039;21,839;23,877
8952,500;3,175;0,835;-33,136;1,816;9,472;5,213;36,311;4,857;-4,034;-2,747;0,000;37,800;38,400;9,681;1,784;6,497;7,668;5,862;7,648;-3,172;27,093;0,000;271,940;Inf;285,000;285,000;6,732;3,041;21,846;23,870
8953,000;3,256;0,850;-34,064;1,780;9,456;5,213;36,311;4,857;-4,034;-2,747;0,000;37,800;38,400;9,645;1,830;6,426;7,453;5,881;7,551;-3,172;27,093;0,000;271,940;Inf;285,000;285,000;6,919;3,043;21,844;23,835
8953,500;3,256;0,850;-34,064;1,780;9,456;5,213;36,311;4,857;-4,034;-2,747;0,000;37,800;38,400;9,645;1,830;6,193;7,276;5,770;7,436;-3,172;27,093;0,000;271,940;Inf;285,000;285,000;6,828;3,047;21,837;23,799
8954,000;3,256;0,850;-34,064;1,780;9,456;5,213;36,311;4,857;-4,034;-2,747;0,000;37,800;38,400;9,645;1,830;5,816;7,146;5,535;7,275;-3,172;27,093;0,000;271,940;Inf;285,000;285,000;6,669;3,050;21,856;23,779
8954,500;3,256;0,850;-34,064;1,780;9,456;5,213;36,311;4,857;-4,034;-2,747;0,000;37,800;38,400;9,645;1,830;6,525;7,820;6,101;7,705;-3,172;27,093;0,000;272,240;Inf;285,000;285,000;6,443;3,054;21,837;23,758
8955,000;3,256;0,850;-34,064;1,780;9,456;5,221;36,259;4,832;-4,064;-2,742;0,000;37,774;38,378;9,645;1,830;6,569;7,754;6,221;7,702;-3,172;27,110;0,000;272,240;Inf;285,000;285,000;7,038;3,057;21,827;23,733
8955,500;3,256;0,850;-34,064;1,780;9,456;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,645;1,830;6,346;7,471;6,134;7,530;-3,172;27,110;0,000;272,440;Inf;285,000;285,000;7,061;3,060;21,818;23,731
8956,000;2,907;0,792;-33,653;1,834;9,467;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,615;1,760;6,204;7,280;5,987;7,415;-3,172;27,110;0,000;272,440;Inf;285,000;285,000;6,870;3,064;21,835;23,718
8956,500;2,907;0,792;-33,653;1,834;9,467;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,615;1,760;6,186;7,461;6,008;7,436;-3,172;27,110;0,000;272,140;Inf;285,000;285,000;6,722;3,061;21,836;23,710
8957,000;2,907;0,792;-33,653;1,834;9,467;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,615;1,760;6,576;7,713;6,167;7,674;-3,172;27,110;0,000;272,140;Inf;285,000;285,000;6,773;3,058;21,846;23,697
8957,500;2,907;0,792;-33,653;1,834;9,467;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,615;1,760;6,914;7,905;6,376;7,855;-3,172;27,110;0,000;271,940;Inf;285,000;285,000;7,033;3,056;21,849;23,658
8958,000;2,907;0,792;-33,653;1,834;9,467;5,221;36,259;4,832;-4,064;-2,742;0,000;37,800;38,400;9,615;1,760;6,483;7,420;6,185;7,613;-3,172;27,110;0,000;271,940;Inf;285,000;285,000;7,262;3,054;21,836;23,717
8958,500;2,907;0,792;-33,653;1,834;9,467;5,186;36,257;4,805;-4,052;-2,743;0,000;37,781;38,388;9,615;1,760;6,247;7,358;6,023;7,538;-3,175;27,105;0,000;271,840;Inf;285,000;285,000;6,925;3,051;21,848;23,836
8959,000;2,907;0,792;-33,653;1,834;9,467;5,186;36,257;4,805;-4,052;-2,743;0,000;37,800;38,400;9,615;1,760;6,179;7,575;6,028;7,588;-3,175;27,105;0,000;271,840;Inf;285,000;285,000;6,792;3,049;21,837;23,894
8959,500;3,421;0,893;-34,590;1,775;9,493;5,186;36,257;4,805;-4,052;-2,743;0,000;37,800;38,400;9,590;1,861;6,802;8,041;6,356;7,946;-3,175;27,105;0,000;271,740;Inf;285,000;285,000;6,843;3,046;21,838;23,895
8960,000;3,421;0,893;-34,590;1,775;9,493;5,186;36,257;4,805;-4,052;-2,743;0,000;37,800;38,400;9,590;1,861;7,030;7,939;6,530;7,984;-3,175;27,105;0,000;271,740;Inf;285,000;285,000;7,286;3,053;21,821;23,889
8960,500;3,421;0,893;-34,590;1,775;9,493;5,186;36,257;4,805;-4,052;-2,743;0,000;37,800;38,400;9,590;1,861;6,723;7,705;6,450;7,811;-3,175;27,105;0,000;272,040;Inf;285,000;285,000;7,371;3,059;21,846;23,913
8961,000;3,421;0,893;-34,590;1,775;9,493;5,186;36,257;4,805;-4,052;-2,743;0,000;37,800;38,400;9,590;1,861;6,426;7,409;6,222;7,594;-3,175;27,105;0,000;272,040;Inf;285,000;285,000;7,172;3,065;21,824;23,964
8961,500;3,421;0,893;-34,590;1,775;9,493;5,185;36,293;4,831;-4,042;-2,729;0,000;37,784;38,401;9,590;1,861;6,159;7,626;6,042;7,652;-3,168;27,112;0,000;271,840;Inf;285,000;285,000;6,913;3,070;21,836;24,009
8962,000;3,421;0,893;-34,590;1,775;9,493;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,590;1,861;6,912;8,104;6,397;8,051;-3,168;27,112;0,000;271,840;Inf;285,000;285,000;6,870;3,076;21,840;24,087
8962,500;3,396;0,792;-35,209;1,770;9,506;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,466;1,755;7,039;8,073;6,544;8,030;-3,168;27,112;0,000;271,740;Inf;285,000;285,000;7,366;3,082;21,833;24,120
8963,000;3,396;0,792;-35,209;1,770;9,506;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,466;1,755;6,555;7,584;6,204;7,821;-3,168;27,112;0,000;271,740;Inf;285,000;285,000;7,421;3,087;21,827;24,168
8963,500;3,396;0,792;-35,209;1,770;9,506;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,466;1,755;6,205;7,405;5,933;7,607;-3,168;27,112;0,000;271,840;Inf;285,000;285,000;7,041;3,092;21,829;24,294
8964,000;3,396;0,792;-35,209;1,770;9,506;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,466;1,755;5,777;7,304;5,628;7,463;-3,168;27,112;0,000;271,840;Inf;285,000;285,000;6,788;3,097;21,830;24,435
8964,500;3,396;0,792;-35,209;1,770;9,506;5,185;36,293;4,831;-4,042;-2,729;0,000;37,800;38,400;9,466;1,755;6,294;7,796;5,902;7,735;-3,168;27,112;0,000;272,340;Inf;285,000;285,000;6,543;3,102;21,834;24,505
8965,000;3,396;0,792;-35,209;1,770;9,506;5,177;36,302;4,821;-4,052;-2,730;0,000;37,781;38,372;9,466;1,755;6,724;7,677;6,243;7,850;-3,171;27,120;0,000;272,340;Inf;285,000;285,000;6,932;3,107;21,835;24,487
8965,500;3,396;0,792;-35,209;1,770;9,506;5,177;36,302;4,821;-4,052;-2,730;0,000;37,800;38,400;9,466;1,755;6,399;7,405;6,027;7,636;-3,171;27,120;0,000;271,240;Inf;285,000;285,000;7,123;3,111;21,841;24,473
8966,000;3,011;0,836;-34,061;1,804;9,447;5,177;36,302;4,821;-4,052;-2,730;0,000;37,800;38,400;9,622;1,823;5,855;7,231;5,562;7,453;-3,171;27,120;0,000;271,240;Inf;285,000;285,000;6,867;3,116;21,832;24,511
8966,500;3,011;0,836;-34,061;1,804;9,447;5,177;36,302;4,821;-4,052;-2,730;0,000;37,800;38,400;9,622;1,823;5,520;7,247;5,292;7,376;-3,171;27,120;0,000;271,240;Inf;285,000;285,000;6,525;3,114;21,825;24,529
8967,000;3,011;0,836;-34,061;1,804;9,447;5,177;36,302;4,821;-4,052;-2,730;0,000;37,800;38,400;9,622;1,823;6,049;7,624;5,587;7,635;-3,171;27,120;0,000;271,240;Inf;285,000;285,000;6,359;3,113;21,841;24,573
8967,500;3,011;0,836;-34,061;1,804;9,447;5,177;36,302;4,821;-4,052;-2,730;0,000;37,800;38,400;9,622;1,823;6,801;8,122;6,085;7,961;-3,171;27,120;0,000;271,140;Inf;285,000;285,000;6,724;3,111;21,815;24,522
8968,000;3,011;0,836;-34,061;1,804;9,447;5,191;36,216;4,804;-4,097;-2,742;0,000;37,783;38,438;9,622;1,823;6,608;7,705;6,018;7,818;-3,163;27,128;0,000;271,140;Inf;285,000;285,000;7,242;3,109;21,842;24,529
8968,500;3,011;0,836;-34,061;1,804;9,447;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,622;1,823;5,497;7,069;5,089;7,341;-3,163;27,128;0,000;271,140;Inf;285,000;285,000;7,037;3,108;21,824;24,529
8969,000;3,415;0,808;-35,209;1,759;9,547;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,388;1,892;5,257;7,182;4,952;7,252;-3,163;27,128;0,000;271,140;Inf;285,000;285,000;6,249;3,106;21,845;24,538
8969,500;3,415;0,808;-35,209;1,759;9,547;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,388;1,892;5,918;7,655;5,386;7,563;-3,163;27,128;0,000;271,540;Inf;285,000;285,000;6,161;3,111;21,820;24,582
8970,000;3,415;0,808;-35,209;1,759;9,547;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,388;1,892;6,415;7,629;5,664;7,723;-3,163;27,128;0,000;271,540;Inf;285,000;285,000;6,630;3,116;21,820;24,516
8970,500;3,415;0,808;-35,209;1,759;9,547;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,388;1,892;6,117;7,409;5,572;7,600;-3,163;27,128;0,000;271,740;Inf;285,000;285,000;6,858;3,121;21,820;24,486
8971,000;3,415;0,808;-35,209;1,759;9,547;5,191;36,216;4,804;-4,097;-2,742;0,000;37,800;38,400;9,388;1,892;5,787;7,171;5,279;7,418;-3,163;27,128;0,000;271,740;Inf;285,000;285,000;6,675;3,126;21,818;24,415
8971,500;3,415;0,808;-35,209;1,759;9,547;5,168;36,255;4,803;-4,090;-2,744;0,000;37,776;38,438;9,388;1,892;5,497;6,991;5,069;7,252;-3,171;27,124;0,000;271,540;Inf;285,000;285,000;6,414;3,131;21,840;24,343
8972,000;3,415;0,808;-35,209;1,759;9,547;5,168;36,255;4,803;-4,090;-2,744;0,000;37,800;38,400;9,388;1,892;5,669;7,170;4,972;7,316;-3,171;27,124;0,000;271,540;Inf;285,000;285,000;6,202;3,135;21,820;24,347
8972,500;3,865;0,887;-35,209;1,770;9,541;5,168;36,255;4,803;-4,090;-2,744;0,000;37,800;38,400;9,535;1,825;5,860;7,456;5,290;7,462;-3,171;27,124;0,000;271,840;Inf;285,000;285,000;6,282;3,140;21,830;24,367
8973,000;3,865;0,887;-35,209;1,770;9,541;5,168;36,255;4,803;-4,090;-2,744;0,000;37,800;38,400;9,535;1,825;5,980;7,405;5,294;7,382;-3,171;27,124;0,000;271,840;Inf;285,000;285,000;6,517;3,152;21,830;24,373
8973,500;3,865;0,887;-35,209;1,770;9,541;5,168;36,255;4,803;-4,090;-2,744;0,000;37,800;38,400;9,535;1,825;5,850;7,176;5,188;7,212;-3,171;27,124;0,000;271,940;Inf;285,000;285,000;6,515;3,164;21,809;24,423
8974,000;3,865;0,887;-35,209;1,770;9,541;5,168;36,255;4,803;-4,090;-2,744;0,000;37,800;38,400;9,535;1,825;5,514;6,930;4,972;7,038;-3,171;27,124;0,000;271,940;Inf;285,000;285,000;6,357;3,175;21,823;24,464
8974,500;3,865;0,887;-35,209;1,770;9,541;5,200;36,326;4,800;-4,124;-2,751;0,000;37,789;38,412;9,535;1,825;5,309;6,837;4,747;6,966;-3,165;27,135;0,000;272,540;Inf;285,000;285,000;6,113;3,186;21,811;24,528
8975,000;3,865;0,887;-35,209;1,770;9,541;5,200;36,326;4,800;-4,124;-2,751;0,000;37,800;38,400;9,535;1,825;5,712;7,002;4,941;7,131;-3,165;27,135;0,000;272,540;Inf;285,000;285,000;5,965;3,198;21,817;24,573
8975,500;2,934;0,799;-33,637;1,844;9,472;5,200;36,326;4,800;-4,124;-2,751;0,000;37,800;38,400;9,638;1,756;6,077;7,205;5,234;7,329;-3,165;27,135;0,000;272,640;Inf;285,000;285,000;6,197;3,208;21,826;24,585
8976,000;2,934;0,799;-33,637;1,844;9,472;5,200;36,326;4,800;-4,124;-2,751;0,000;37,800;38,400;9,638;1,756;5,577;6,960;4,909;7,156;-3,165;27,135;0,000;272,640;Inf;285,000;285,000;6,461;3,204;21,820;24,609
8976,500;2,934;0,799;-33,637;1,844;9,472;5,200;36,326;4,800;-4,124;-2,751;0,000;37,800;38,400;9,638;1,756;5,289;6,723;4,571;6,984;-3,165;27,135;0,000;272,340;Inf;285,000;285,000;6,151;3,200;21,817;24,628
8977,000;2,934;0,799;-33,637;1,844;9,472;5,200;36,326;4,800;-4,124;-2,751;0,000;37,800;38,400;9,638;1,756;5,081;6,742;4,429;6,914;-3,165;27,135;0,000;272,340;Inf;285,000;285,000;5,892;3,195;21,812;24,644
8977,500;2,934;0,799;-33,637;1,844;9,472;5,221;36,350;4,828;-4,120;-2,751;0,000;37,795;38,418;9,638;1,756;5,357;6,854;4,566;6,993;-3,171;27,139;0,000;272,040;Inf;285,000;285,000;5,792;3,191;21,807;24,701
8978,000;2,934;0,799;-33,637;1,844;9,472;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,638;1,756;5,680;7,015;4,858;7,134;-3,171;27,139;0,000;272,040;Inf;285,000;285,000;5,942;3,187;21,821;24,832
8978,500;2,934;0,799;-33,637;1,844;9,472;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,638;1,756;5,558;6,896;4,808;7,082;-3,171;27,139;0,000;272,340;Inf;285,000;285,000;6,171;3,183;21,815;24,818
8979,000;3,454;0,807;-35,209;1,783;9,517;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,546;1,771;5,278;6,671;4,421;6,920;-3,171;27,139;0,000;272,340;Inf;285,000;285,000;6,086;3,179;21,823;24,798
8979,500;3,454;0,807;-35,209;1,783;9,517;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,546;1,771;4,932;6,575;4,143;6,805;-3,171;27,139;0,000;272,140;Inf;285,000;285,000;5,823;3,183;21,805;24,757
8980,000;3,454;0,807;-35,209;1,783;9,517;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,546;1,771;5,092;6,810;4,333;6,871;-3,171;27,139;0,000;272,140;Inf;285,000;285,000;5,614;3,187;21,814;24,738
8980,500;3,454;0,807;-35,209;1,783;9,517;5,221;36,350;4,828;-4,120;-2,751;0,000;37,800;38,400;9,546;1,771;5,485;6,848;4,544;6,976;-3,171;27,139;0,000;272,140;Inf;285,000;285,000;5,776;3,192;21,809;24,694
8981,000;3,454;0,807;-35,209;1,783;9,517;5,220;36,300;4,790;-4,167;-2,741;0,000;37,786;38,405;9,546;1,771;5,487;6,816;4,680;6,991;-3,180;27,135;0,000;272,140;Inf;285,000;285,000;5,963;3,196;21,812;24,681
8981,500;3,454;0,807;-35,209;1,783;9,517;5,220;36,300;4,790;-4,167;-2,741;0,000;37,800;38,400;9,546;1,771;5,264;6,641;4,409;6,904;-3,180;27,135;0,000;272,340;Inf;285,000;285,000;5,993;3,200;21,819;24,627
8982,000;3,004;0,758;-34,776;1,812;9,459;5,220;36,300;4,790;-4,167;-2,741;0,000;37,800;38,400;9,653;1,932;5,016;6,524;4,157;6,796;-3,180;27,135;0,000;272,340;Inf;285,000;285,000;5,805;3,205;21,818;24,620
8982,500;3,004;0,758;-34,776;1,812;9,459;5,220;36,300;4,790;-4,167;-2,741;0,000;37,800;38,400;9,653;1,932;5,087;6,759;4,338;6,805;-3,180;27,135;0,000;272,340;Inf;285,000;285,000;5,623;3,201;21,822;24,521
8983,000;3,004;0,758;-34,776;1,812;9,459;5,220;36,300;4,790;-4,167;-2,741;0,000;37,800;38,400;9,653;1,932;5,548;6,770;4,588;6,918;-3,180;27,135;0,000;272,340;Inf;285,000;285,000;5,747;3,198;21,815;24,439
8983,500;3,004;0,758;-34,776;1,812;9,459;5,220;36,300;4,790;-4,167;-2,741;0,000;37,800;38,400;9,653;1,932;5,430;6,648;4,523;6,913;-3,180;27,135;0,000;272,540;Inf;285,000;285,000;5,956;3,195;21,804;24,408
8984,000;3,004;0,758;-34,776;1,812;9,459;5,205;36,284;4,778;-4,160;-2,734;0,000;37,792;38,404;9,653;1,932;5,160;6,522;4,347;6,770;-3,181;27,144;0,000;272,540;Inf;285,000;285,000;5,879;3,192;21,812;24,404
8984,500;3,004;0,758;-34,776;1,812;9,459;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,653;1,932;4,930;6,399;4,067;6,664;-3,181;27,144;0,000;272,540;Inf;285,000;285,000;5,699;3,189;21,813;24,446
8985,000;3,004;0,758;-34,776;1,812;9,459;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,653;1,932;4,818;6,413;4,064;6,617;-3,181;27,144;0,000;272,540;Inf;285,000;285,000;5,515;3,186;21,819;24,493
8985,500;2,780;0,736;-33,447;1,850;9,483;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,686;1,742;4,858;6,658;4,203;6,676;-3,181;27,144;0,000;272,340;Inf;285,000;285,000;5,478;3,183;21,823;24,513
8986,000;2,780;0,736;-33,447;1,850;9,483;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,686;1,742;5,244;6,520;4,368;6,687;-3,181;27,144;0,000;272,340;Inf;285,000;285,000;5,599;3,176;21,820;24,494
8986,500;2,780;0,736;-33,447;1,850;9,483;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,686;1,742;4,956;6,344;4,162;6,572;-3,181;27,144;0,000;272,540;Inf;285,000;285,000;5,705;3,170;21,814;24,379
8987,000;2,780;0,736;-33,447;1,850;9,483;5,205;36,284;4,778;-4,160;-2,734;0,000;37,800;38,400;9,686;1,742;4,751;6,262;3,956;6,448;-3,181;27,144;0,000;272,540;Inf;285,000;285,000;5,508;3,163;21,819;24,357
8987,500;2,780;0,736;-33,447;1,850;9,483;5,190;36,342;4,786;-4,139;-2,743;0,000;37,803;38,388;9,686;1,742;4,735;6,417;4,113;6,487;-3,165;27,145;0,000;272,540;Inf;285,000;285,000;5,354;3,157;21,816;24,387
8988,000;2,780;0,736;-33,447;1,850;9,483;5,190;36,342;4,786;-4,139;-2,743;0,000;37,800;38,400;9,686;1,742;5,112;6,736;4,477;6,688;-3,165;27,145;0,000;272,540;Inf;285,000;285,000;5,438;3,151;21,802;24,400
8988,500;3,625;0,888;-35,175;1,772;9,542;5,190;36,342;4,786;-4,139;-2,743;0,000;37,800;38,400;9,591;1,908;5,582;6,677;4,665;6,746;-3,165;27,145;0,000;272,440;Inf;285,000;285,000;5,753;3,145;21,801;24,393
8989,000;3,625;0,888;-35,175;1,772;9,542;5,190;36,342;4,786;-4,139;-2,743;0,000;37,800;38,400;9,591;1,908;5,208;6,408;4,416;6,635;-3,165;27,145;0,000;272,440;Inf;285,000;285,000;5,918;3,152;21,799;24,419
8989,500;3,625;0,888;-35,175;1,772;9,542;5,190;36,342;4,786;-4,139;-2,743;0,000;37,800;38,400;9,591;1,908;4,362;6,109;3,754;6,293;-3,165;27,145;0,000;272,040;Inf;285,000;285,000;5,667;3,160;21,796;24,463
8990,000;3,625;0,888;-35,175;1,772;9,542;5,190;36,342;4,786;-4,139;-2,743;0,000;37,800;38,400;9,591;1,908;4,892;6,458;4,162;6,461;-3,165;27,145;0,000;272,040;Inf;285,000;285,000;5,129;3,168;21,800;24,377
8990,500;3,625;0,888;-35,175;1,772;9,542;5,221;36,341;4,784;-4,161;-2,747;0,000;37,788;38,389;9,591;1,908;5,384;6,840;4,661;6,764;-3,164;27,154;0,000;272,140;Inf;285,000;285,000;5,493;3,175;21,811;24,319
8991,000;3,625;0,888;-35,175;1,772;9,542;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,591;1,908;5,287;6,621;4,648;6,722;-3,164;27,154;0,000;272,140;Inf;285,000;285,000;5,912;3,183;21,803;24,327
8991,500;3,625;0,888;-35,175;1,772;9,542;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,591;1,908;4,879;6,387;4,346;6,576;-3,164;27,154;0,000;272,040;Inf;285,000;285,000;5,819;3,190;21,813;24,298
8992,000;3,083;0,717;-35,209;1,839;9,547;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,517;1,727;4,720;6,165;4,012;6,430;-3,164;27,154;0,000;272,040;Inf;285,000;285,000;5,547;3,197;21,816;24,174
8992,500;3,083;0,717;-35,209;1,839;9,547;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,517;1,727;4,469;6,162;3,901;6,297;-3,164;27,154;0,000;271,840;Inf;285,000;285,000;5,332;3,195;21,803;24,103
8993,000;3,083;0,717;-35,209;1,839;9,547;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,517;1,727;5,209;6,532;4,507;6,569;-3,164;27,154;0,000;271,840;Inf;285,000;285,000;5,207;3,193;21,814;24,116
8993,500;3,083;0,717;-35,209;1,839;9,547;5,221;36,341;4,784;-4,161;-2,747;0,000;37,800;38,400;9,517;1,727;5,105;6,429;4,524;6,525;-3,164;27,154;0,000;272,040;Inf;285,000;285,000;5,704;3,192;21,798;24,104
8994,000;3,083;0,717;-35,209;1,839;9,547;5,215;36,292;4,765;-4,166;-2,747;0,000;37,793;38,378;9,517;1,727;4,922;6,082;4,371;6,323;-3,178;27,153;0,000;272,040;Inf;285,000;285,000;5,646;3,190;21,816;24,056
8994,500;3,083;0,717;-35,209;1,839;9,547;5,215;36,292;4,765;-4,166;-2,747;0,000;37,800;38,400;9,517;1,727;4,703;5,975;4,179;6,164;-3,178;27,153;0,000;272,140;Inf;285,000;285,000;5,425;3,188;21,818;23,966
8995,000;2,512;0,672;-33,729;1,855;9,512;5,215;36,292;4,765;-4,166;-2,747;0,000;37,800;38,400;9,574;1,722;4,675;6,133;4,219;6,246;-3,178;27,153;0,000;272,140;Inf;285,000;285,000;5,255;3,186;21,808;23,940
8995,500;2,512;0,672;-33,729;1,855;9,512;5,215;36,292;4,765;-4,166;-2,747;0,000;37,800;38,400;9,574;1,722;5,156;6,537;4,577;6,469;-3,178;27,153;0,000;272,040;Inf;285,000;285,000;5,318;3,175;21,816;23,989
8996,000;2,512;0,672;-33,729;1,855;9,512;5,215;36,292;4,765;-4,166;-2,747;0,000;37,800;38,400;9,574;1,722;5,496;6,450;4,747;6,550;-3,178;27,153;0,000;272,040;Inf;285,000;285,000;5,685;3,164;21,800;24,113
8996,500;2,512;0,672;-33,729;1,855;9,512;5,215;36,292;4,765;-4,166;-2,747;0,000;37,800;38,400;9,574;1,722;5,009;6,168;4,494;6,348;-3,178;27,153;0,000;272,140;Inf;285,000;285,000;5,811;3,154;21,815;24,145
8997,000;2,512;0,672;-33,729;1,855;9,512;5,196;36,324;4,792;-4,148;-2,742;0,000;37,808;38,392;9,574;1,722;4,692;5,966;4,192;6,173;-3,177;27,165;0,000;272,140;Inf;285,000;285,000;5,505;3,143;21,824;24,231
8997,500;2,512;0,672;-33,729;1,855;9,512;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,574;1,722;4,763;6,112;4,234;6,190;-3,177;27,165;0,000;272,240;Inf;285,000;285,000;5,256;3,133;21,805;24,281
8998,000;3,493;0,822;-35,209;1,807;9,495;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,523;1,866;5,064;6,503;4,582;6,449;-3,177;27,165;0,000;272,240;Inf;285,000;285,000;5,325;3,123;21,815;24,257
8998,500;3,493;0,822;-35,209;1,807;9,495;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,523;1,866;5,332;6,559;4,775;6,496;-3,177;27,165;0,000;272,140;Inf;285,000;285,000;5,650;3,129;21,813;24,274
8999,000;3,493;0,822;-35,209;1,807;9,495;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,523;1,866;5,329;6,351;4,720;6,448;-3,177;27,165;0,000;272,140;Inf;285,000;285,000;5,790;3,135;21,809;24,162
8999,500;3,493;0,822;-35,209;1,807;9,495;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,523;1,866;5,022;6,170;4,489;6,327;-3,177;27,165;0,000;272,340;Inf;285,000;285,000;5,712;3,141;21,826;24,121
9000,000;3,493;0,822;-35,209;1,807;9,495;5,196;36,324;4,792;-4,148;-2,742;0,000;37,800;38,400;9,523;1,866;4,962;6,160;4,327;6,285;-3,177;27,165;0,000;272,340;Inf;285,000;285,000;5,502;3,146;21,808;24,141
9000,500;3,493;0,822;-35,209;1,807;9,495;5,197;36,360;4,845;-4,146;-2,747;0,000;37,802;38,442;9,523;1,866;5,197;6,581;4,701;6,597;-3,181;27,171;0,000;272,340;Inf;285,000;285,000;5,433;3,152;21,814;24,136
9001,000;3,493;0,822;-35,209;1,807;9,495;5,197;36,360;4,845;-4,146;-2,747;0,000;37,800;38,400;9,523;1,866;5,742;6,619;5,005;6,702;-3,181;27,171;0,000;272,340;Inf;285,000;285,000;5,769;3,158;21,804;24,011
9001,500;2,982;0,784;-34,245;1,863;9,472;5,197;36,360;4,845;-4,146;-2,747;0,000;37,800;38,400;9,568;1,662;5,496;6,349;4,798;6,554;-3,181;27,171;0,000;272,340;Inf;285,000;285,000;6,017;3,163;21,814;23,967
9002,000;2,982;0,784;-34,245;1,863;9,472;5,197;36,360;4,845;-4,146;-2,747;0,000;37,800;38,400;9,568;1,662;4,998;6,123;4,471;6,352;-3,181;27,171;0,000;272,340;Inf;285,000;285,000;5,799;3,160;21,813;23,992
9002,500;2,982;0,784;-34,245;1,863;9,472;5,197;36,360;4,845;-4,146;-2,747;0,000;37,800;38,400;9,568;1,662;4,638;6,005;4,242;6,186;-3,181;27,171;0,000;272,440;Inf;285,000;285,000;5,486;3,157;21,824;24,203
9003,000;2,982;0,784;-34,245;1,863;9,472;5,197;36,360;4,845;-4,146;-2,747;0,000;37,800;38,400;9,568;1,662;5,088;6,579;4,622;6,437;-3,181;27,171;0,000;272,440;Inf;285,000;285,000;5,268;3,154;21,816;24,327
9003,500;2,982;0,784;-34,245;1,863;9,472;5,191;36,325;4,773;-4,168;-2,732;0,000;37,794;38,391;9,568;1,662;5,699;6,744;5,134;6,658;-3,186;27,169;0,000;272,740;Inf;285,000;285,000;5,682;3,152;21,825;24,377
9004,000;2,982;0,784;-34,245;1,863;9,472;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,568;1,662;5,473;6,498;5,046;6,498;-3,186;27,169;0,000;272,740;Inf;285,000;285,000;6,059;3,149;21,836;24,346
9004,500;3,201;0,753;-35,209;1,763;9,545;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,577;1,948;5,277;6,418;4,918;6,328;-3,186;27,169;0,000;272,440;Inf;285,000;285,000;5,879;3,146;21,825;24,292
9005,000;3,201;0,753;-35,209;1,763;9,545;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,577;1,948;5,013;6,360;4,845;6,296;-3,186;27,169;0,000;272,440;Inf;285,000;285,000;5,735;3,147;21,833;24,338
9005,500;3,201;0,753;-35,209;1,763;9,545;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,577;1,948;5,414;6,685;5,028;6,581;-3,186;27,169;0,000;272,540;Inf;285,000;285,000;5,629;3,148;21,834;24,436
9006,000;3,201;0,753;-35,209;1,763;9,545;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,577;1,948;5,771;6,860;5,257;6,841;-3,186;27,169;0,000;272,540;Inf;285,000;285,000;5,927;3,149;21,837;24,474
9006,500;3,201;0,753;-35,209;1,763;9,545;5,191;36,325;4,773;-4,168;-2,732;0,000;37,800;38,400;9,577;1,948;5,684;6,806;5,289;6,743;-3,186;27,169;0,000;272,340;Inf;285,000;285,000;6,182;3,150;21,831;24,478
9007,000;3,201;0,753;-35,209;1,763;9,545;5,194;36,301;4,779;-4,154;-2,740;0,000;37,796;38,457;9,577;1,948;5,423;6,426;5,044;6,518;-3,175;27,177;0,000;272,340;Inf;285,000;285,000;6,130;3,150;21,843;24,517
9007,500;3,201;0,753;-35,209;1,763;9,545;5,194;36,301;4,779;-4,154;-2,740;0,000;37,800;38,500;9,577;1,948;5,348;6,636;5,053;6,581;-3,175;27,177;0,000;272,340;Inf;285,000;285,000;5,853;3,151;21,828;24,535
9008,000;3,435;0,828;-35,209;1,787;9,494;5,194;36,301;4,779;-4,154;-2,740;0,000;37,800;38,500;9,591;1,877;5,732;6,840;5,220;6,804;-3,175;27,177;0,000;272,340;Inf;285,000;285,000;5,904;3,152;21,827;24,610
9008,500;3,435;0,828;-35,209;1,787;9,494;5,194;36,301;4,779;-4,154;-2,740;0,000;37,800;38,500;9,591;1,877;5,896;6,958;5,377;6,944;-3,175;27,177;0,000;271,940;Inf;285,000;285,000;6,149;3,157;21,839;24,663
9009,000;3,435;0,828;-35,209;1,787;9,494;5,194;36,301;4,779;-4,154;-2,740;0,000;37,800;38,500;9,591;1,877;5,724;6,815;5,308;6,836;-3,175;27,177;0,000;271,940;Inf;285,000;285,000;6,294;3,161;21,840;24,726
9009,500;3,435;0,828;-35,209;1,787;9,494;5,194;36,301;4,779;-4,154;-2,740;0,000;37,800;38,500;9,591;1,877;5,434;6,439;4,977;6,663;-3,175;27,177;0,000;272,340;Inf;285,000;285,000;6,171;3,166;21,840;24,764
9010,000;3,435;0,828;-35,209;1,787;9,494;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,414;9,591;1,877;5,079;6,274;4,675;6,501;-3,181;27,180;0,000;272,340;Inf;285,000;285,000;5,878;3,170;21,862;24,725
9010,500;3,435;0,828;-35,209;1,787;9,494;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,591;1,877;5,723;6,854;5,119;6,835;-3,181;27,180;0,000;272,340;Inf;285,000;285,000;5,632;3,175;21,857;24,681
9011,000;3,674;0,943;-34,593;1,847;9,516;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,527;1,715;5,575;6,806;5,168;6,821;-3,181;27,180;0,000;272,340;Inf;285,000;285,000;6,133;3,179;21,878;24,693
9011,500;3,674;0,943;-34,593;1,847;9,516;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,527;1,715;5,474;6,596;5,043;6,677;-3,181;27,180;0,000;272,740;Inf;285,000;285,000;6,092;3,187;21,874;24,666
9012,000;3,674;0,943;-34,593;1,847;9,516;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,527;1,715;5,244;6,367;4,759;6,544;-3,181;27,180;0,000;272,740;Inf;285,000;285,000;5,948;3,195;21,886;24,635
9012,500;3,674;0,943;-34,593;1,847;9,516;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,527;1,715;4,879;6,153;4,538;6,351;-3,181;27,180;0,000;272,740;Inf;285,000;285,000;5,728;3,203;21,875;24,628
9013,000;3,674;0,943;-34,593;1,847;9,516;5,201;36,348;4,792;-4,120;-2,729;0,000;37,800;38,400;9,527;1,715;4,965;6,506;4,660;6,403;-3,181;27,180;0,000;272,740;Inf;285,000;285,000;5,480;3,210;21,881;24,524
9013,500;3,674;0,943;-34,593;1,847;9,516;5,171;36,384;4,786;-4,115;-2,740;0,000;37,799;38,381;9,527;1,715;5,290;6,690;4,884;6,601;-3,175;27,171;0,000;272,940;Inf;285,000;285,000;5,634;3,218;21,875;24,515
9014,000;3,674;0,943;-34,593;1,847;9,516;5,171;36,384;4,786;-4,115;-2,740;0,000;37,800;38,400;9,527;1,715;5,585;6,672;5,038;6,668;-3,175;27,171;0,000;272,940;Inf;285,000;285,000;5,866;3,226;21,867;24,504
9014,500;2,848;0,748;-34,747;1,809;9,449;5,171;36,384;4,786;-4,115;-2,740;0,000;37,800;38,400;9,552;1,965;5,341;6,345;4,866;6,418;-3,175;27,171;0,000;272,640;Inf;285,000;285,000;5,991;3,233;21,891;24,451
9015,000;2,848;0,748;-34,747;1,809;9,449;5,171;36,384;4,786;-4,115;-2,740;0,000;37,800;38,400;9,552;1,965;4,884;6,130;4,551;6,264;-3,175;27,171;0,000;272,640;Inf;285,000;285,000;5,743;3,227;21,894;24,435
9015,500;2,848;0,748;-34,747;1,809;9,449;5,171;36,384;4,786;-4,115;-2,740;0,000;37,800;38,400;9,552;1,965;5,042;6,505;4,699;6,390;-3,175;27,171;0,000;272,340;Inf;285,000;285,000;5,457;3,220;21,867;24,291
9016,000;2,848;0,748;-34,747;1,809;9,449;5,171;36,384;4,786;-4,115;-2,740;0,000;37,800;38,400;9,552;1,965;5,602;6,768;4,982;6,654;-3,175;27,171;0,000;272,340;Inf;285,000;285,000;5,659;3,214;21,888;24,280
9016,500;2,848;0,748;-34,747;1,809;9,449;5,186;36,340;4,789;-4,162;-2,745;0,000;37,806;38,415;9,552;1,965;5,705;6,591;5,054;6,611;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;6,001;3,208;21,876;24,258
9017,000;2,848;0,748;-34,747;1,809;9,449;5,186;36,340;4,789;-4,162;-2,745;0,000;37,800;38,400;9,552;1,965;5,410;6,380;4,918;6,449;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;5,990;3,202;21,867;24,234
9017,500;3,171;0,798;-35,209;1,895;9,509;5,186;36,340;4,789;-4,162;-2,745;0,000;37,800;38,400;9,502;1,798;5,174;6,341;4,747;6,340;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;5,789;3,197;21,866;24,214
9018,000;3,171;0,798;-35,209;1,895;9,509;5,186;36,340;4,789;-4,162;-2,745;0,000;37,800;38,400;9,502;1,798;5,135;6,480;4,684;6,400;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;5,650;3,196;21,889;24,243
9018,500;3,171;0,798;-35,209;1,895;9,509;5,186;36,340;4,789;-4,162;-2,745;0,000;37,800;38,400;9,502;1,798;5,491;6,803;4,957;6,632;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;5,675;3,196;21,872;24,291
9019,000;3,171;0,798;-35,209;1,895;9,509;5,186;36,340;4,789;-4,162;-2,745;0,000;37,800;38,400;9,502;1,798;5,653;6,676;4,989;6,652;-3,177;27,184;0,000;272,640;Inf;285,000;285,000;5,971;3,195;21,873;24,295
9019,500;3,171;0,798;-35,209;1,895;9,509;5,209;36,333;4,740;-4,167;-2,740;0,000;37,807;38,404;9,502;1,798;5,257;6,423;4,804;6,458;-3,171;27,187;0,000;272,540;Inf;285,000;285,000;5,992;3,195;21,884;24,252
9020,000;3,171;0,798;-35,209;1,895;9,509;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,502;1,798;4,927;6,201;4,559;6,271;-3,171;27,187;0,000;272,540;Inf;285,000;285,000;5,735;3,195;21,877;24,297
9020,500;3,171;0,798;-35,209;1,895;9,509;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,502;1,798;4,951;6,315;4,580;6,268;-3,171;27,187;0,000;272,640;Inf;285,000;285,000;5,489;3,194;21,872;24,302
9021,000;3,115;0,829;-33,191;1,832;9,480;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,671;1,800;5,416;6,691;4,846;6,581;-3,171;27,187;0,000;272,640;Inf;285,000;285,000;5,529;3,194;21,878;24,285
9021,500;3,115;0,829;-33,191;1,832;9,480;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,671;1,800;5,523;6,787;5,042;6,564;-3,171;27,187;0,000;272,240;Inf;285,000;285,000;5,883;3,192;21,861;24,278
9022,000;3,115;0,829;-33,191;1,832;9,480;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,671;1,800;5,156;6,275;4,761;6,352;-3,171;27,187;0,000;272,240;Inf;285,000;285,000;5,979;3,191;21,868;24,226
