t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9022,500;3,115;0,829;-33,191;1,832;9,480;5,209;36,333;4,740;-4,167;-2,740;0,000;37,800;38,400;9,671;1,800;4,865;6,104;4,560;6,193;-3,171;27,187;0,000;272,440;Inf;285,000;285,000;5,636;3,190;21,853;24,246
9023,000;3,115;0,829;-33,191;1,832;9,480;5,204;36,383;4,753;-4,156;-2,738;0,000;37,808;38,419;9,671;1,800;5,220;6,637;4,775;6,439;-3,171;27,187;0,000;272,440;Inf;285,000;285,000;5,431;3,189;21,856;24,297
9023,500;3,115;0,829;-33,191;1,832;9,480;5,204;36,383;4,753;-4,156;-2,738;0,000;37,800;38,400;9,671;1,800;5,799;6,923;5,068;6,793;-3,171;27,187;0,000;272,540;Inf;285,000;285,000;5,768;3,187;21,857;24,352
9024,000;3,372;0,858;-34,117;1,823;9,471;5,204;36,383;4,753;-4,156;-2,738;0,000;37,800;38,400;9,681;1,857;5,649;6,868;5,140;6,731;-3,171;27,187;0,000;272,540;Inf;285,000;285,000;6,146;3,186;21,854;24,318
9024,500;3,372;0,858;-34,117;1,823;9,471;5,204;36,383;4,753;-4,156;-2,738;0,000;37,800;38,400;9,681;1,857;5,394;6,476;5,003;6,488;-3,171;27,187;0,000;272,440;Inf;285,000;285,000;6,097;3,189;21,858;24,331
9025,000;3,372;0,858;-34,117;1,823;9,471;5,204;36,383;4,753;-4,156;-2,738;0,000;37,800;38,400;9,681;1,857;4,819;6,196;4,598;6,181;-3,171;27,187;0,000;272,440;Inf;285,000;285,000;5,840;3,192;21,847;24,348
9025,500;3,372;0,858;-34,117;1,823;9,471;5,204;36,383;4,753;-4,156;-2,738;0,000;37,800;38,400;9,681;1,857;5,188;6,581;4,773;6,506;-3,171;27,187;0,000;272,140;Inf;285,000;285,000;5,448;3,195;21,836;24,375
9026,000;3,372;0,858;-34,117;1,823;9,471;5,198;36,371;4,761;-4,175;-2,757;0,000;37,808;38,385;9,681;1,857;5,577;6,882;5,022;6,693;-3,169;27,183;0,000;272,140;Inf;285,000;285,000;5,762;3,198;21,857;24,372
9026,500;3,372;0,858;-34,117;1,823;9,471;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,681;1,857;5,713;6,837;5,075;6,640;-3,169;27,183;0,000;272,140;Inf;285,000;285,000;6,043;3,201;21,848;24,395
9027,000;3,372;0,858;-34,117;1,823;9,471;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,681;1,857;5,329;6,494;4,910;6,421;-3,169;27,183;0,000;272,140;Inf;285,000;285,000;6,066;3,204;21,849;24,488
9027,500;2,998;0,706;-35,209;1,816;9,527;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,438;1,951;4,955;6,128;4,607;6,216;-3,169;27,183;0,000;272,440;Inf;285,000;285,000;5,789;3,207;21,846;24,530
9028,000;2,998;0,706;-35,209;1,816;9,527;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,438;1,951;4,681;6,100;4,408;6,107;-3,169;27,183;0,000;272,440;Inf;285,000;285,000;5,477;3,203;21,845;24,548
9028,500;2,998;0,706;-35,209;1,816;9,527;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,438;1,951;5,290;6,709;4,810;6,554;-3,169;27,183;0,000;272,140;Inf;285,000;285,000;5,324;3,200;21,836;24,591
9029,000;2,998;0,706;-35,209;1,816;9,527;5,198;36,371;4,761;-4,175;-2,757;0,000;37,800;38,400;9,438;1,951;5,321;6,629;4,840;6,503;-3,169;27,183;0,000;272,140;Inf;285,000;285,000;5,841;3,197;21,847;24,684
9029,500;2,998;0,706;-35,209;1,816;9,527;5,191;36,328;4,745;-4,196;-2,751;0,000;37,812;38,445;9,438;1,951;4,990;6,299;4,639;6,346;-3,178;27,195;0,000;272,040;Inf;285,000;285,000;5,823;3,193;21,848;24,723
9030,000;2,998;0,706;-35,209;1,816;9,527;5,191;36,328;4,745;-4,196;-2,751;0,000;37,800;38,400;9,438;1,951;4,871;6,090;4,420;6,163;-3,178;27,195;0,000;272,040;Inf;285,000;285,000;5,568;3,190;21,847;24,745
9030,500;2,659;0,634;-35,098;1,863;9,485;5,191;36,328;4,745;-4,196;-2,751;0,000;37,800;38,400;9,602;1,945;4,447;5,980;4,146;5,995;-3,178;27,195;0,000;271,640;Inf;285,000;285,000;5,386;3,187;21,843;24,721
9031,000;2,659;0,634;-35,098;1,863;9,485;5,191;36,328;4,745;-4,196;-2,751;0,000;37,800;38,400;9,602;1,945;4,798;6,258;4,309;6,163;-3,178;27,195;0,000;271,640;Inf;285,000;285,000;5,142;3,178;21,846;24,739
9031,500;2,659;0,634;-35,098;1,863;9,485;5,191;36,328;4,745;-4,196;-2,751;0,000;37,800;38,400;9,602;1,945;5,095;6,607;4,607;6,443;-3,178;27,195;0,000;271,540;Inf;285,000;285,000;5,382;3,170;21,845;24,769
9032,000;2,659;0,634;-35,098;1,863;9,485;5,191;36,328;4,745;-4,196;-2,751;0,000;37,800;38,400;9,602;1,945;4,957;6,293;4,576;6,259;-3,178;27,195;0,000;271,540;Inf;285,000;285,000;5,688;3,161;21,846;24,714
9032,500;2,659;0,634;-35,098;1,863;9,485;5,177;36,352;4,749;-4,202;-2,743;0,000;37,811;38,413;9,602;1,945;4,718;6,055;4,407;6,007;-3,185;27,196;0,000;271,440;Inf;285,000;285,000;5,521;3,153;21,832;24,676
9033,000;2,659;0,634;-35,098;1,863;9,485;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,602;1,945;4,555;6,184;4,344;6,005;-3,185;27,196;0,000;271,440;Inf;285,000;285,000;5,297;3,145;21,838;24,613
9033,500;2,659;0,634;-35,098;1,863;9,485;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,602;1,945;4,995;6,400;4,487;6,280;-3,185;27,196;0,000;271,640;Inf;285,000;285,000;5,272;3,137;21,828;24,579
9034,000;3,083;0,779;-34,512;1,865;9,365;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,648;1,826;5,521;6,800;4,832;6,629;-3,185;27,196;0,000;271,640;Inf;285,000;285,000;5,540;3,129;21,832;24,524
9034,500;3,083;0,779;-34,512;1,865;9,365;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,648;1,826;5,308;6,618;4,819;6,462;-3,185;27,196;0,000;271,540;Inf;285,000;285,000;5,945;3,128;21,852;24,361
9035,000;3,083;0,779;-34,512;1,865;9,365;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,648;1,826;4,989;6,298;4,655;6,198;-3,185;27,196;0,000;271,540;Inf;285,000;285,000;5,802;3,128;21,821;24,297
9035,500;3,083;0,779;-34,512;1,865;9,365;5,177;36,352;4,749;-4,202;-2,743;0,000;37,800;38,400;9,648;1,826;4,686;6,261;4,411;6,000;-3,185;27,196;0,000;271,740;Inf;285,000;285,000;5,535;3,127;21,839;24,258
9036,000;3,083;0,779;-34,512;1,865;9,365;5,219;36,371;4,750;-4,198;-2,743;0,000;37,809;38,395;9,648;1,826;5,174;6,642;4,654;6,374;-3,181;27,196;0,000;271,740;Inf;285,000;285,000;5,340;3,126;21,833;24,218
9036,500;3,083;0,779;-34,512;1,865;9,365;5,219;36,371;4,750;-4,198;-2,743;0,000;37,800;38,400;9,648;1,826;5,441;6,746;4,834;6,530;-3,181;27,196;0,000;271,440;Inf;285,000;285,000;5,711;3,126;21,828;24,181
9037,000;3,712;0,921;-35,209;1,805;9,456;5,219;36,371;4,750;-4,198;-2,743;0,000;37,800;38,400;9,466;1,863;5,116;6,513;4,756;6,320;-3,181;27,196;0,000;271,440;Inf;285,000;285,000;5,888;3,125;21,838;24,208
9037,500;3,712;0,921;-35,209;1,805;9,456;5,219;36,371;4,750;-4,198;-2,743;0,000;37,800;38,400;9,466;1,863;4,848;6,290;4,566;6,064;-3,181;27,196;0,000;271,640;Inf;285,000;285,000;5,676;3,134;21,825;24,207
9038,000;3,712;0,921;-35,209;1,805;9,456;5,219;36,371;4,750;-4,198;-2,743;0,000;37,800;38,400;9,466;1,863;4,703;6,205;4,394;5,905;-3,181;27,196;0,000;271,640;Inf;285,000;285,000;5,442;3,144;21,833;24,147
9038,500;3,712;0,921;-35,209;1,805;9,456;5,219;36,371;4,750;-4,198;-2,743;0,000;37,800;38,400;9,466;1,863;4,745;6,258;4,412;6,090;-3,181;27,196;0,000;271,740;Inf;285,000;285,000;5,302;3,153;21,815;24,164
9039,000;3,712;0,921;-35,209;1,805;9,456;5,225;36,361;4,738;-4,202;-2,741;0,000;37,813;38,410;9,466;1,863;5,478;6,619;4,794;6,408;-3,181;27,203;0,000;271,740;Inf;285,000;285,000;5,376;3,162;21,816;24,192
9039,500;3,712;0,921;-35,209;1,805;9,456;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,466;1,863;5,108;6,466;4,650;6,144;-3,181;27,203;0,000;271,840;Inf;285,000;285,000;5,825;3,171;21,818;24,160
9040,000;3,712;0,921;-35,209;1,805;9,456;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,466;1,863;4,720;6,284;4,444;5,927;-3,181;27,203;0,000;271,840;Inf;285,000;285,000;5,592;3,180;21,812;24,145
9040,500;3,024;0,738;-35,080;1,826;9,468;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,598;1,927;4,436;6,087;4,240;5,819;-3,181;27,203;0,000;271,640;Inf;285,000;285,000;5,344;3,189;21,833;24,160
9041,000;3,024;0,738;-35,080;1,826;9,468;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,598;1,927;4,549;6,276;4,321;6,017;-3,181;27,203;0,000;271,640;Inf;285,000;285,000;5,145;3,186;21,845;24,154
9041,500;3,024;0,738;-35,080;1,826;9,468;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,598;1,927;5,198;6,628;4,601;6,340;-3,181;27,203;0,000;271,840;Inf;285,000;285,000;5,291;3,184;21,843;24,123
9042,000;3,024;0,738;-35,080;1,826;9,468;5,225;36,361;4,738;-4,202;-2,741;0,000;37,800;38,400;9,598;1,927;5,234;6,605;4,630;6,209;-3,181;27,203;0,000;271,840;Inf;285,000;285,000;5,692;3,181;21,851;24,104
9042,500;3,024;0,738;-35,080;1,826;9,468;5,179;36,330;4,740;-4,213;-2,755;0,000;37,813;38,407;9,598;1,927;4,667;6,372;4,322;5,842;-3,193;27,214;0,000;271,940;Inf;285,000;285,000;5,670;3,178;21,844;24,064
9043,000;3,024;0,738;-35,080;1,826;9,468;5,179;36,330;4,740;-4,213;-2,755;0,000;37,800;38,400;9,598;1,927;4,413;6,305;4,180;5,789;-3,193;27,214;0,000;271,940;Inf;285,000;285,000;5,301;3,176;21,860;24,042
9043,500;2,655;0,736;-33,643;1,870;9,443;5,179;36,330;4,740;-4,213;-2,755;0,000;37,800;38,400;9,608;1,796;4,551;6,425;4,268;5,981;-3,193;27,214;0,000;271,640;Inf;285,000;285,000;5,172;3,173;21,857;24,024
9044,000;2,655;0,736;-33,643;1,870;9,443;5,179;36,330;4,740;-4,213;-2,755;0,000;37,800;38,400;9,608;1,796;4,968;6,570;4,400;6,113;-3,193;27,214;0,000;271,640;Inf;285,000;285,000;5,306;3,165;21,849;24,004
9044,500;2,655;0,736;-33,643;1,870;9,443;5,179;36,330;4,740;-4,213;-2,755;0,000;37,800;38,400;9,608;1,796;4,998;6,514;4,403;6,023;-3,193;27,214;0,000;271,840;Inf;285,000;285,000;5,513;3,157;21,855;24,023
9045,000;2,655;0,736;-33,643;1,870;9,443;5,179;36,330;4,740;-4,213;-2,755;0,000;37,800;38,400;9,608;1,796;4,770;6,454;4,322;5,868;-3,193;27,214;0,000;271,840;Inf;285,000;285,000;5,484;3,148;21,860;24,020
9045,500;2,655;0,736;-33,643;1,870;9,443;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,608;1,796;4,501;6,298;4,159;5,670;-3,199;27,209;0,000;271,540;Inf;285,000;285,000;5,157;3,132;21,873;24,000
9046,000;2,655;0,736;-33,643;1,870;9,443;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,608;1,796;4,525;6,342;4,133;5,864;-3,199;27,209;0,000;271,540;Inf;285,000;285,000;5,157;3,132;21,861;23,945
9046,500;3,508;0,823;-35,209;1,849;9,501;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,518;1,903;4,765;6,492;4,305;6,003;-3,199;27,209;0,000;271,940;Inf;285,000;285,000;5,216;3,124;21,873;23,994
9047,000;3,508;0,823;-35,209;1,849;9,501;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,518;1,903;4,758;6,427;4,321;5,942;-3,199;27,209;0,000;271,940;Inf;285,000;285,000;5,391;3,131;21,876;23,998
9047,500;3,508;0,823;-35,209;1,849;9,501;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,518;1,903;4,596;6,367;4,220;5,750;-3,199;27,209;0,000;272,140;Inf;285,000;285,000;5,362;3,137;21,874;24,042
9048,000;3,508;0,823;-35,209;1,849;9,501;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,518;1,903;4,216;6,135;4,012;5,545;-3,199;27,209;0,000;272,140;Inf;285,000;285,000;5,233;3,143;21,889;24,118
9048,500;3,508;0,823;-35,209;1,849;9,501;5,181;36,371;4,721;-4,223;-2,754;0,000;37,800;38,400;9,518;1,903;3,978;5,994;3,842;5,436;-3,199;27,209;0,000;272,340;Inf;285,000;285,000;4,977;3,149;21,882;24,200
9049,000;3,508;0,823;-35,209;1,849;9,501;5,205;36,417;4,744;-4,210;-2,744;0,000;37,809;38,399;9,518;1,903;4,301;6,163;3,897;5,566;-3,188;27,210;0,000;272,340;Inf;285,000;285,000;4,812;3,155;21,872;24,210
9049,500;3,508;0,823;-35,209;1,849;9,501;5,205;36,417;4,744;-4,210;-2,744;0,000;37,800;38,400;9,518;1,903;4,564;6,272;4,159;5,841;-3,188;27,210;0,000;272,640;Inf;285,000;285,000;4,981;3,161;21,880;24,248
9050,000;3,352;0,765;-35,209;1,826;9,541;5,205;36,417;4,744;-4,210;-2,744;0,000;37,800;38,400;9,494;1,881;4,348;6,212;4,060;5,683;-3,188;27,210;0,000;272,640;Inf;285,000;285,000;5,209;3,166;21,885;24,261
9050,500;3,352;0,765;-35,209;1,826;9,541;5,205;36,417;4,744;-4,210;-2,744;0,000;37,800;38,400;9,494;1,881;4,153;6,047;3,879;5,533;-3,188;27,210;0,000;272,440;Inf;285,000;285,000;5,076;3,169;21,890;24,276
9051,000;3,352;0,765;-35,209;1,826;9,541;5,205;36,417;4,744;-4,210;-2,744;0,000;37,800;38,400;9,494;1,881;3,940;5,911;3,776;5,414;-3,188;27,210;0,000;272,440;Inf;285,000;285,000;4,903;3,172;21,881;24,201
9051,500;3,352;0,765;-35,209;1,826;9,541;5,205;36,417;4,744;-4,210;-2,744;0,000;37,800;38,400;9,494;1,881;4,072;6,014;3,757;5,429;-3,188;27,210;0,000;272,340;Inf;285,000;285,000;4,760;3,175;21,878;24,129
9052,000;3,352;0,765;-35,209;1,826;9,541;5,253;36,409;4,740;-4,243;-2,743;0,000;37,805;38,414;9,494;1,881;4,298;6,092;3,839;5,656;-3,185;27,218;0,000;272,340;Inf;285,000;285,000;4,818;3,178;21,900;24,236
9052,500;3,352;0,765;-35,209;1,826;9,541;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,494;1,881;4,425;6,160;3,967;5,731;-3,185;27,218;0,000;272,540;Inf;285,000;285,000;4,971;3,181;21,881;24,289
9053,000;3,729;0,928;-34,861;1,890;9,482;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,606;2,007;4,020;5,939;3,510;5,431;-3,185;27,218;0,000;272,540;Inf;285,000;285,000;5,071;3,193;21,896;24,356
9053,500;3,729;0,928;-34,861;1,890;9,482;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,606;2,007;3,956;6,008;3,466;5,294;-3,185;27,218;0,000;271,940;Inf;285,000;285,000;4,725;3,193;21,906;24,390
9054,000;3,729;0,928;-34,861;1,890;9,482;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,606;2,007;3,967;6,029;3,511;5,387;-3,185;27,218;0,000;271,940;Inf;285,000;285,000;4,681;3,202;21,900;24,371
9054,500;3,729;0,928;-34,861;1,890;9,482;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,606;2,007;4,000;6,079;3,599;5,453;-3,185;27,218;0,000;271,740;Inf;285,000;285,000;4,723;3,210;21,884;24,382
9055,000;3,729;0,928;-34,861;1,890;9,482;5,253;36,409;4,740;-4,243;-2,743;0,000;37,800;38,400;9,606;2,007;4,048;6,025;3,580;5,370;-3,185;27,218;0,000;271,740;Inf;285,000;285,000;4,783;3,219;21,905;24,407
9055,500;3,729;0,928;-34,861;1,890;9,482;5,243;36,394;4,705;-4,281;-2,736;0,000;37,823;38,413;9,606;2,007;4,002;5,898;3,523;5,277;-3,180;27,224;0,000;271,340;Inf;285,000;285,000;4,756;3,227;21,900;24,340
9056,000;3,729;0,928;-34,861;1,890;9,482;5,243;36,394;4,705;-4,281;-2,736;0,000;37,800;38,400;9,606;2,007;3,898;5,812;3,444;5,227;-3,180;27,224;0,000;271,340;Inf;285,000;285,000;4,675;3,235;21,912;24,419
9056,500;2,857;0,766;-33,219;1,935;9,484;5,243;36,394;4,705;-4,281;-2,736;0,000;37,800;38,400;9,669;1,860;3,837;5,825;3,463;5,257;-3,180;27,224;0,000;271,540;Inf;285,000;285,000;4,596;3,243;21,912;24,478
9057,000;2,857;0,766;-33,219;1,935;9,484;5,243;36,394;4,705;-4,281;-2,736;0,000;37,800;38,400;9,669;1,860;4,212;5,921;3,598;5,380;-3,180;27,224;0,000;271,540;Inf;285,000;285,000;4,595;3,237;21,907;24,488
9057,500;2,857;0,766;-33,219;1,935;9,484;5,243;36,394;4,705;-4,281;-2,736;0,000;37,800;38,400;9,669;1,860;4,088;5,841;3,584;5,283;-3,180;27,224;0,000;271,140;Inf;285,000;285,000;4,778;3,231;21,916;24,467
9058,000;2,857;0,766;-33,219;1,935;9,484;5,243;36,394;4,705;-4,281;-2,736;0,000;37,800;38,400;9,669;1,860;3,834;5,729;3,478;5,191;-3,180;27,224;0,000;271,140;Inf;285,000;285,000;4,699;3,225;21,898;24,462
9058,500;2,857;0,766;-33,219;1,935;9,484;5,225;36,375;4,703;-4,301;-2,729;0,000;37,811;38,422;9,669;1,860;3,712;5,731;3,438;5,143;-3,182;27,225;0,000;270,740;Inf;285,000;285,000;4,558;3,219;21,921;24,398
9059,000;2,857;0,766;-33,219;1,935;9,484;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,669;1,860;3,814;5,757;3,448;5,157;-3,182;27,225;0,000;270,740;Inf;285,000;285,000;4,506;3,213;21,931;24,331
9059,500;3,148;0,862;-34,059;1,930;9,491;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,605;1,927;3,968;5,709;3,459;5,194;-3,182;27,225;0,000;271,240;Inf;285,000;285,000;4,544;3,207;21,906;24,240
9060,000;3,148;0,862;-34,059;1,930;9,491;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,605;1,927;3,761;5,713;3,441;5,116;-3,182;27,225;0,000;271,240;Inf;285,000;285,000;4,582;3,206;21,923;24,295
9060,500;3,148;0,862;-34,059;1,930;9,491;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,605;1,927;3,657;5,655;3,366;5,045;-3,182;27,225;0,000;271,340;Inf;285,000;285,000;4,508;3,205;21,925;24,356
9061,000;3,148;0,862;-34,059;1,930;9,491;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,605;1,927;3,722;5,600;3,325;5,029;-3,182;27,225;0,000;271,340;Inf;285,000;285,000;4,431;3,204;21,922;24,306
9061,500;3,148;0,862;-34,059;1,930;9,491;5,225;36,375;4,703;-4,301;-2,729;0,000;37,800;38,400;9,605;1,927;3,789;5,575;3,309;5,051;-3,182;27,225;0,000;271,640;Inf;285,000;285,000;4,419;3,203;21,934;24,311
9062,000;3,148;0,862;-34,059;1,930;9,491;5,181;36,385;4,725;-4,300;-2,744;0,000;37,811;38,435;9,605;1,927;3,796;5,553;3,317;5,107;-3,187;27,228;0,000;271,640;Inf;285,000;285,000;4,431;3,202;21,920;24,335
9062,500;3,148;0,862;-34,059;1,930;9,491;5,181;36,385;4,725;-4,300;-2,744;0,000;37,800;38,400;9,605;1,927;3,751;5,636;3,377;5,125;-3,187;27,228;0,000;271,740;Inf;285,000;285,000;4,443;3,201;21,924;24,357
9063,000;3,077;0,725;-35,209;1,854;9,515;5,181;36,385;4,725;-4,300;-2,744;0,000;37,800;38,400;9,453;1,931;3,615;5,526;3,320;5,016;-3,187;27,228;0,000;271,740;Inf;285,000;285,000;4,472;3,200;21,940;24,368
9063,500;3,077;0,725;-35,209;1,854;9,515;5,181;36,385;4,725;-4,300;-2,744;0,000;37,800;38,400;9,453;1,931;3,537;5,428;3,225;4,923;-3,187;27,228;0,000;271,940;Inf;285,000;285,000;4,369;3,198;21,925;24,323
9064,000;3,077;0,725;-35,209;1,854;9,515;5,181;36,385;4,725;-4,300;-2,744;0,000;37,800;38,400;9,453;1,931;3,671;5,363;3,205;4,984;-3,187;27,228;0,000;271,940;Inf;285,000;285,000;4,278;3,196;21,931;24,307
9064,500;3,077;0,725;-35,209;1,854;9,515;5,181;36,385;4,725;-4,300;-2,744;0,000;37,800;38,400;9,453;1,931;3,656;5,485;3,292;5,092;-3,187;27,228;0,000;271,640;Inf;285,000;285,000;4,306;3,194;21,909;24,295
9065,000;3,077;0,725;-35,209;1,854;9,515;5,170;36,379;4,724;-4,321;-2,741;0,000;37,806;38,404;9,453;1,931;3,682;5,470;3,294;5,043;-3,186;27,233;0,000;271,640;Inf;285,000;285,000;4,381;3,193;21,920;24,304
9065,500;3,077;0,725;-35,209;1,854;9,515;5,170;36,379;4,724;-4,321;-2,741;0,000;37,800;38,400;9,453;1,931;3,613;5,401;3,238;4,894;-3,186;27,233;0,000;271,040;Inf;285,000;285,000;4,372;3,191;21,933;24,275
9066,000;2,618;0,725;-34,024;1,919;9,446;5,170;36,379;4,724;-4,321;-2,741;0,000;37,800;38,400;9,586;1,851;3,335;5,247;3,069;4,775;-3,186;27,233;0,000;271,040;Inf;285,000;285,000;4,287;3,189;21,938;24,134
9066,500;2,618;0,725;-34,024;1,919;9,446;5,170;36,379;4,724;-4,321;-2,741;0,000;37,800;38,400;9,586;1,851;3,387;5,202;3,033;4,806;-3,186;27,233;0,000;271,540;Inf;285,000;285,000;4,107;3,179;21,928;24,138
9067,000;2,618;0,725;-34,024;1,919;9,446;5,170;36,379;4,724;-4,321;-2,741;0,000;37,800;38,400;9,586;1,851;3,569;5,376;3,171;5,046;-3,186;27,233;0,000;271,540;Inf;285,000;285,000;4,107;3,170;21,929;24,099
9067,500;2,618;0,725;-34,024;1,919;9,446;5,170;36,379;4,724;-4,321;-2,741;0,000;37,800;38,400;9,586;1,851;3,695;5,355;3,230;4,922;-3,186;27,233;0,000;271,240;Inf;285,000;285,000;4,291;3,161;21,923;24,128
9068,000;2,618;0,725;-34,024;1,919;9,446;5,179;36,362;4,677;-4,330;-2,738;0,000;37,806;38,396;9,586;1,851;3,518;5,254;3,106;4,784;-3,184;27,232;0,000;271,240;Inf;285,000;285,000;4,301;3,152;21,911;24,128
9068,500;2,618;0,725;-34,024;1,919;9,446;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,586;1,851;3,193;5,122;2,946;4,663;-3,184;27,232;0,000;271,540;Inf;285,000;285,000;4,166;3,143;21,910;24,095
9069,000;2,618;0,725;-34,024;1,919;9,446;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,586;1,851;3,300;5,131;2,913;4,691;-3,184;27,232;0,000;271,540;Inf;285,000;285,000;3,981;3,135;21,932;24,144
9069,500;2,500;0,660;-34,771;1,865;9,469;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,549;1,977;3,431;5,265;3,073;4,895;-3,184;27,232;0,000;271,340;Inf;285,000;285,000;4,009;3,126;21,905;24,193
9070,000;2,500;0,660;-34,771;1,865;9,469;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,549;1,977;3,648;5,344;3,141;4,911;-3,184;27,232;0,000;271,340;Inf;285,000;285,000;4,166;3,116;21,924;24,222
9070,500;2,500;0,660;-34,771;1,865;9,469;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,549;1,977;3,650;5,237;3,120;4,882;-3,184;27,232;0,000;271,440;Inf;285,000;285,000;4,261;3,106;21,931;24,219
9071,000;2,500;0,660;-34,771;1,865;9,469;5,179;36,362;4,677;-4,330;-2,738;0,000;37,800;38,400;9,549;1,977;3,136;5,005;2,862;4,585;-3,184;27,232;0,000;271,440;Inf;285,000;285,000;4,222;3,096;21,917;24,183
9071,500;2,500;0,660;-34,771;1,865;9,469;5,193;36,398;4,723;-4,340;-2,737;0,000;37,814;38,449;9,549;1,977;3,176;5,147;2,902;4,741;-3,181;27,247;0,000;271,140;Inf;285,000;285,000;3,897;3,086;21,898;24,181
9072,000;2,500;0,660;-34,771;1,865;9,469;5,193;36,398;4,723;-4,340;-2,737;0,000;37,800;38,400;9,549;1,977;3,661;5,339;3,081;4,906;-3,181;27,247;0,000;271,140;Inf;285,000;285,000;3,991;3,077;21,918;24,229
9072,500;3,499;0,899;-34,312;1,935;9,460;5,193;36,398;4,723;-4,340;-2,737;0,000;37,800;38,400;9,520;1,653;3,674;5,232;3,107;4,894;-3,181;27,247;0,000;271,240;Inf;285,000;285,000;4,247;3,067;21,917;24,239
9073,000;3,499;0,899;-34,312;1,935;9,460;5,193;36,398;4,723;-4,340;-2,737;0,000;37,800;38,400;9,520;1,653;3,472;5,129;3,079;4,766;-3,181;27,247;0,000;271,240;Inf;285,000;285,000;4,227;3,074;21,919;24,219
9073,500;3,499;0,899;-34,312;1,935;9,460;5,193;36,398;4,723;-4,340;-2,737;0,000;37,800;38,400;9,520;1,653;3,267;4,979;2,916;4,626;-3,181;27,247;0,000;271,240;Inf;285,000;285,000;4,112;3,081;21,897;24,143
9074,000;3,499;0,899;-34,312;1,935;9,460;5,193;36,398;4,723;-4,340;-2,737;0,000;37,800;38,400;9,520;1,653;3,089;4,967;2,851;4,626;-3,181;27,247;0,000;271,240;Inf;285,000;285,000;3,947;3,088;21,902;24,090
9074,500;3,499;0,899;-34,312;1,935;9,460;5,241;36,403;4,708;-4,365;-2,738;0,000;37,803;38,401;9,520;1,653;3,778;5,377;3,173;5,040;-3,180;27,242;0,000;271,140;Inf;285,000;285,000;3,883;3,095;21,910;24,085
9075,000;3,499;0,899;-34,312;1,935;9,460;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,520;1,653;3,645;5,347;3,218;4,898;-3,180;27,242;0,000;271,140;Inf;285,000;285,000;4,342;3,101;21,907;24,018
9075,500;3,499;0,899;-34,312;1,935;9,460;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,520;1,653;3,402;5,107;3,039;4,715;-3,180;27,242;0,000;270,840;Inf;285,000;285,000;4,277;3,108;21,903;23,892
9076,000;2,848;0,755;-34,117;1,813;9,405;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,624;1,836;3,110;5,000;2,744;4,635;-3,180;27,242;0,000;270,840;Inf;285,000;285,000;4,065;3,114;21,906;23,796
9076,500;2,848;0,755;-34,117;1,813;9,405;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,624;1,836;3,325;5,219;2,805;4,815;-3,180;27,242;0,000;270,840;Inf;285,000;285,000;3,873;3,110;21,892;23,754
9077,000;2,848;0,755;-34,117;1,813;9,405;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,624;1,836;3,529;5,363;3,039;4,978;-3,180;27,242;0,000;270,840;Inf;285,000;285,000;4,041;3,106;21,899;23,733
9077,500;2,848;0,755;-34,117;1,813;9,405;5,241;36,403;4,708;-4,365;-2,738;0,000;37,800;38,400;9,624;1,836;3,592;5,328;3,091;4,914;-3,180;27,242;0,000;270,740;Inf;285,000;285,000;4,227;3,101;21,889;23,678
9078,000;2,848;0,755;-34,117;1,813;9,405;5,160;36,345;4,666;-4,379;-2,745;0,000;37,805;38,471;9,624;1,836;3,007;4,904;2,777;4,607;-3,181;27,260;0,000;270,740;Inf;285,000;285,000;4,232;3,097;21,907;23,656
9078,500;2,848;0,755;-34,117;1,813;9,405;5,160;36,345;4,666;-4,379;-2,745;0,000;37,800;38,500;9,624;1,836;3,199;5,014;2,800;4,662;-3,181;27,260;0,000;270,840;Inf;285,000;285,000;3,824;3,093;21,894;23,613
9079,000;3,360;0,813;-35,209;1,864;9,493;5,160;36,345;4,666;-4,379;-2,745;0,000;37,800;38,500;9,448;1,885;3,432;5,212;2,978;4,928;-3,181;27,260;0,000;270,840;Inf;285,000;285,000;3,919;3,089;21,897;23,570
9079,500;3,360;0,813;-35,209;1,864;9,493;5,160;36,345;4,666;-4,379;-2,745;0,000;37,800;38,500;9,448;1,885;3,770;5,262;3,136;4,990;-3,181;27,260;0,000;270,640;Inf;285,000;285,000;4,138;3,094;21,915;23,587
9080,000;3,360;0,813;-35,209;1,864;9,493;5,160;36,345;4,666;-4,379;-2,745;0,000;37,800;38,500;9,448;1,885;3,510;5,073;3,023;4,825;-3,181;27,260;0,000;270,640;Inf;285,000;285,000;4,290;3,098;21,889;23,552
9080,500;3,360;0,813;-35,209;1,864;9,493;5,160;36,345;4,666;-4,379;-2,745;0,000;37,800;38,500;9,448;1,885;3,129;4,908;2,840;4,677;-3,181;27,260;0,000;270,640;Inf;285,000;285,000;4,108;3,102;21,895;23,510
9081,000;3,360;0,813;-35,209;1,864;9,493;5,140;36,398;4,680;-4,379;-2,746;0,000;37,813;38,428;9,448;1,885;2,934;4,730;2,655;4,561;-3,181;27,265;0,000;270,640;Inf;285,000;285,000;3,888;3,107;21,888;23,507
9081,500;3,360;0,813;-35,209;1,864;9,493;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,448;1,885;3,595;5,212;3,001;5,024;-3,181;27,265;0,000;270,840;Inf;285,000;285,000;3,720;3,111;21,900;23,476
9082,000;3,360;0,813;-35,209;1,864;9,493;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,448;1,885;3,651;5,219;3,111;4,965;-3,181;27,265;0,000;270,840;Inf;285,000;285,000;4,208;3,115;21,879;23,466
9082,500;3,151;0,833;-34,251;1,918;9,488;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,508;1,716;3,330;4,897;2,909;4,797;-3,181;27,265;0,000;270,640;Inf;285,000;285,000;4,237;3,119;21,891;23,477
9083,000;3,151;0,833;-34,251;1,918;9,488;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,508;1,716;3,116;4,721;2,684;4,641;-3,181;27,265;0,000;270,640;Inf;285,000;285,000;3,983;3,119;21,896;23,467
9083,500;3,151;0,833;-34,251;1,918;9,488;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,508;1,716;2,776;4,656;2,451;4,514;-3,181;27,265;0,000;271,140;Inf;285,000;285,000;3,791;3,120;21,891;23,589
9084,000;3,151;0,833;-34,251;1,918;9,488;5,140;36,398;4,680;-4,379;-2,746;0,000;37,800;38,400;9,508;1,716;3,188;4,923;2,619;4,742;-3,181;27,265;0,000;271,140;Inf;285,000;285,000;3,599;3,120;21,879;23,650
9084,500;3,151;0,833;-34,251;1,918;9,488;5,158;36,406;4,699;-4,404;-2,745;0,000;37,807;38,424;9,508;1,716;3,362;5,127;2,855;4,916;-3,181;27,269;0,000;271,140;Inf;285,000;285,000;3,868;3,121;21,886;23,748
9085,000;3,151;0,833;-34,251;1,918;9,488;5,158;36,406;4,699;-4,404;-2,745;0,000;37,800;38,400;9,508;1,716;3,384;4,875;2,785;4,829;-3,181;27,269;0,000;271,140;Inf;285,000;285,000;4,065;3,121;21,891;23,836
9085,500;2,837;0,748;-34,419;1,796;9,375;5,158;36,406;4,699;-4,404;-2,745;0,000;37,800;38,400;9,584;1,846;3,036;4,696;2,552;4,654;-3,181;27,269;0,000;270,940;Inf;285,000;285,000;3,968;3,122;21,882;23,958
9086,000;2,837;0,748;-34,419;1,796;9,375;5,158;36,406;4,699;-4,404;-2,745;0,000;37,800;38,400;9,584;1,846;2,716;4,551;2,298;4,514;-3,181;27,269;0,000;270,940;Inf;285,000;285,000;3,734;3,117;21,862;23,961
9086,500;2,837;0,748;-34,419;1,796;9,375;5,158;36,406;4,699;-4,404;-2,745;0,000;37,800;38,400;9,584;1,846;2,916;4,664;2,397;4,629;-3,181;27,269;0,000;270,840;Inf;285,000;285,000;3,520;3,113;21,875;23,947
9087,000;2,837;0,748;-34,419;1,796;9,375;5,158;36,406;4,699;-4,404;-2,745;0,000;37,800;38,400;9,584;1,846;3,267;5,024;2,681;4,857;-3,181;27,269;0,000;270,840;Inf;285,000;285,000;3,652;3,108;21,881;23,906
9087,500;2,837;0,748;-34,419;1,796;9,375;5,164;36,360;4,696;-4,448;-2,748;0,000;37,815;38,512;9,584;1,846;3,501;4,888;2,769;4,848;-3,169;27,277;0,000;270,340;Inf;285,000;285,000;3,957;3,104;21,880;23,844
9088,000;2,837;0,748;-34,419;1,796;9,375;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,584;1,846;3,187;4,737;2,593;4,729;-3,169;27,277;0,000;270,340;Inf;285,000;285,000;4,002;3,099;21,893;23,808
9088,500;3,446;0,858;-34,964;1,828;9,419;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,578;1,919;2,559;4,459;2,075;4,487;-3,169;27,277;0,000;270,340;Inf;285,000;285,000;3,812;3,095;21,860;23,704
9089,000;3,446;0,858;-34,964;1,828;9,419;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,578;1,919;2,844;4,561;2,181;4,559;-3,169;27,277;0,000;270,340;Inf;285,000;285,000;3,395;3,101;21,857;23,635
9089,500;3,446;0,858;-34,964;1,828;9,419;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,578;1,919;2,992;4,794;2,372;4,694;-3,169;27,277;0,000;270,940;Inf;285,000;285,000;3,536;3,106;21,851;23,610
9090,000;3,446;0,858;-34,964;1,828;9,419;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,578;1,919;2,994;4,746;2,343;4,718;-3,169;27,277;0,000;270,940;Inf;285,000;285,000;3,713;3,112;21,873;23,482
9090,500;3,446;0,858;-34,964;1,828;9,419;5,164;36,360;4,696;-4,448;-2,748;0,000;37,800;38,500;9,578;1,919;2,748;4,665;2,120;4,685;-3,169;27,277;0,000;270,240;Inf;285,000;285,000;3,700;3,117;21,882;23,419
9091,000;3,446;0,858;-34,964;1,828;9,419;5,184;36,382;4,679;-4,459;-2,736;0,000;37,820;38,444;9,578;1,919;2,517;4,586;1,779;4,602;-3,164;27,291;0,000;270,240;Inf;285,000;285,000;3,554;3,123;21,860;23,421
9091,500;3,446;0,858;-34,964;1,828;9,419;5,184;36,382;4,679;-4,459;-2,736;0,000;37,800;38,400;9,578;1,919;2,267;4,764;1,526;4,223;-3,164;27,291;0,000;270,840;Inf;285,000;285,000;3,371;3,128;21,873;23,401
9092,000;3,812;0,957;-34,983;1,902;9,504;5,184;36,382;4,679;-4,459;-2,736;0,000;37,800;38,400;9,483;1,768;2,100;4,961;1,743;4,016;-3,164;27,291;0,000;270,840;Inf;285,000;285,000;3,195;3,133;21,881;23,463
9092,500;3,812;0,957;-34,983;1,902;9,504;5,184;36,382;4,679;-4,459;-2,736;0,000;37,800;38,400;9,483;1,768;2,190;4,876;1,806;3,806;-3,164;27,291;0,000;270,240;Inf;285,000;285,000;3,205;3,144;21,888;23,526
9093,000;3,812;0,957;-34,983;1,902;9,504;5,184;36,382;4,679;-4,459;-2,736;0,000;37,800;38,400;9,483;1,768;1,930;4,752;1,703;3,533;-3,164;27,291;0,000;270,240;Inf;285,000;285,000;3,169;3,155;21,889;23,550
9093,500;3,812;0,957;-34,983;1,902;9,504;5,184;36,382;4,679;-4,459;-2,736;0,000;37,800;38,400;9,483;1,768;1,553;4,624;1,496;3,311;-3,164;27,291;0,000;270,840;Inf;285,000;285,000;2,979;3,166;21,866;23,662
9094,000;3,812;0,957;-34,983;1,902;9,504;5,171;36,439;4,647;-4,502;-2,728;0,000;37,814;38,434;9,483;1,768;1,725;4,510;1,490;3,282;-3,158;27,290;0,000;270,840;Inf;285,000;285,000;2,746;3,177;21,879;23,712
9094,500;3,812;0,957;-34,983;1,902;9,504;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,483;1,768;1,894;4,496;1,610;3,540;-3,158;27,290;0,000;270,740;Inf;285,000;285,000;2,752;3,187;21,879;23,655
9095,000;3,362;0,887;-33,796;1,894;9,417;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,608;1,841;2,025;4,534;1,752;3,539;-3,158;27,290;0,000;270,740;Inf;285,000;285,000;2,885;3,197;21,885;23,683
9095,500;3,362;0,887;-33,796;1,894;9,417;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,608;1,841;1,820;4,382;1,587;3,211;-3,158;27,290;0,000;271,440;Inf;285,000;285,000;2,962;3,200;21,868;23,719
9096,000;3,362;0,887;-33,796;1,894;9,417;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,608;1,841;1,552;4,292;1,447;3,109;-3,158;27,290;0,000;271,440;Inf;285,000;285,000;2,750;3,203;21,872;23,742
9096,500;3,362;0,887;-33,796;1,894;9,417;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,608;1,841;1,673;4,239;1,423;3,238;-3,158;27,290;0,000;270,740;Inf;285,000;285,000;2,600;3,205;21,869;23,757
9097,000;3,362;0,887;-33,796;1,894;9,417;5,171;36,439;4,647;-4,502;-2,728;0,000;37,800;38,400;9,608;1,841;1,925;4,318;1,652;3,413;-3,158;27,290;0,000;270,740;Inf;285,000;285,000;2,644;3,208;21,885;23,757
9097,500;3,362;0,887;-33,796;1,894;9,417;5,188;36,422;4,658;-4,528;-2,718;0,000;37,815;38,406;9,608;1,841;2,151;4,307;1,695;3,309;-3,159;27,280;0,000;271,040;Inf;285,000;285,000;2,827;3,210;21,880;23,806
9098,000;3,362;0,887;-33,796;1,894;9,417;5,188;36,422;4,658;-4,528;-2,718;0,000;37,800;38,400;9,608;1,841;1,829;4,196;1,554;3,151;-3,159;27,280;0,000;271,040;Inf;285,000;285,000;2,865;3,213;21,880;23,868
9098,500;3,480;0,808;-35,209;1,860;9,512;5,188;36,422;4,658;-4,528;-2,718;0,000;37,800;38,400;9,477;1,950;1,509;4,135;1,350;2,980;-3,159;27,280;0,000;270,540;Inf;285,000;285,000;2,683;3,215;21,889;23,867
9099,000;3,480;0,808;-35,209;1,860;9,512;5,188;36,422;4,658;-4,528;-2,718;0,000;37,800;38,400;9,477;1,950;1,519;4,058;1,370;3,060;-3,159;27,280;0,000;270,540;Inf;285,000;285,000;2,494;3,220;21,893;23,858
9099,500;3,480;0,808;-35,209;1,860;9,512;5,188;36,422;4,658;-4,528;-2,718;0,000;37,800;38,400;9,477;1,950;1,765;4,080;1,470;3,156;-3,159;27,280;0,000;271,140;Inf;285,000;285,000;2,502;3,224;21,902;23,866
9100,000;3,480;0,808;-35,209;1,860;9,512;5,188;36,422;4,658;-4,528;-2,718;0,000;37,800;38,400;9,477;1,950;1,804;4,031;1,452;3,055;-3,159;27,280;0,000;271,140;Inf;285,000;285,000;2,618;3,228;21,884;23,835
9100,500;3,480;0,808;-35,209;1,860;9,512;5,163;36,408;4,659;-4,550;-2,718;0,000;37,819;38,454;9,477;1,950;1,575;3,967;1,310;2,921;-3,172;27,297;0,000;270,640;Inf;285,000;285,000;2,586;3,232;21,884;23,854
9101,000;3,480;0,808;-35,209;1,860;9,512;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,477;1,950;1,334;3,878;1,154;2,769;-3,172;27,297;0,000;270,640;Inf;285,000;285,000;2,443;3,236;21,897;23,820
9101,500;3,324;0,803;-35,006;1,842;9,498;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,578;1,973;1,283;3,831;1,073;2,789;-3,172;27,297;0,000;271,040;Inf;285,000;285,000;2,284;3,240;21,912;23,791
9102,000;3,324;0,803;-35,006;1,842;9,498;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,578;1,973;1,300;3,814;1,152;2,916;-3,172;27,297;0,000;271,040;Inf;285,000;285,000;2,244;3,242;21,909;23,795
9102,500;3,324;0,803;-35,006;1,842;9,498;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,578;1,973;1,601;3,831;1,235;2,830;-3,172;27,297;0,000;271,140;Inf;285,000;285,000;2,296;3,243;21,908;23,832
9103,000;3,324;0,803;-35,006;1,842;9,498;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,578;1,973;1,264;3,743;1,056;2,647;-3,172;27,297;0,000;271,140;Inf;285,000;285,000;2,374;3,244;21,906;23,857
9103,500;3,324;0,803;-35,006;1,842;9,498;5,163;36,408;4,659;-4,550;-2,718;0,000;37,800;38,500;9,578;1,973;0,956;3,640;0,862;2,478;-3,172;27,297;0,000;270,740;Inf;285,000;285,000;2,178;3,246;21,937;23,888
9104,000;3,324;0,803;-35,006;1,842;9,498;5,183;36,437;4,659;-4,569;-2,727;0,000;37,820;38,406;9,578;1,973;1,068;3,636;0,906;2,583;-3,177;27,293;0,000;270,740;Inf;285,000;285,000;1,984;3,247;21,923;23,909
9104,500;3,324;0,803;-35,006;1,842;9,498;5,183;36,437;4,659;-4,569;-2,727;0,000;37,800;38,400;9,578;1,973;1,372;3,646;1,072;2,863;-3,177;27,293;0,000;270,740;Inf;285,000;285,000;2,048;3,248;21,931;23,950
9105,000;2,942;0,809;-33,511;1,951;9,444;5,183;36,437;4,659;-4,569;-2,727;0,000;37,800;38,400;9,604;1,811;1,601;3,713;1,227;2,892;-3,177;27,293;0,000;270,740;Inf;285,000;285,000;2,238;3,250;21,923;24,025
9105,500;2,942;0,809;-33,511;1,951;9,444;5,183;36,437;4,659;-4,569;-2,727;0,000;37,800;38,400;9,604;1,811;1,342;3,667;1,117;2,688;-3,177;27,293;0,000;270,540;Inf;285,000;285,000;2,358;3,244;21,929;24,045
9106,000;2,942;0,809;-33,511;1,951;9,444;5,183;36,437;4,659;-4,569;-2,727;0,000;37,800;38,400;9,604;1,811;0,846;3,494;0,800;2,414;-3,177;27,293;0,000;270,540;Inf;285,000;285,000;2,203;3,240;21,923;24,053
9106,500;2,942;0,809;-33,511;1,951;9,444;5,183;36,437;4,659;-4,569;-2,727;0,000;37,800;38,400;9,604;1,811;1,001;3,519;0,820;2,475;-3,177;27,293;0,000;270,540;Inf;285,000;285,000;1,889;3,235;21,932;24,022
9107,000;2,942;0,809;-33,511;1,951;9,444;5,208;36,448;4,662;-4,605;-2,734;0,000;37,810;38,415;9,604;1,811;1,247;3,513;0,926;2,685;-3,173;27,295;0,000;270,540;Inf;285,000;285,000;1,954;3,230;21,935;24,062
9107,500;2,942;0,809;-33,511;1,951;9,444;5,208;36,448;4,662;-4,605;-2,734;0,000;37,800;38,400;9,604;1,811;1,156;3,503;0,971;2,674;-3,173;27,295;0,000;270,840;Inf;285,000;285,000;2,093;3,225;21,912;24,059
9108,000;2,782;0,781;-34,004;1,917;9,458;5,208;36,448;4,662;-4,605;-2,734;0,000;37,800;38,400;9,618;1,882;1,070;3,479;0,932;2,529;-3,173;27,295;0,000;270,840;Inf;285,000;285,000;2,076;3,220;21,929;24,117
9108,500;2,782;0,781;-34,004;1,917;9,458;5,208;36,448;4,662;-4,605;-2,734;0,000;37,800;38,400;9,618;1,882;0,832;3,409;0,782;2,383;-3,173;27,295;0,000;271,040;Inf;285,000;285,000;2,003;3,213;21,936;24,120
9109,000;2,782;0,781;-34,004;1,917;9,458;5,208;36,448;4,662;-4,605;-2,734;0,000;37,800;38,400;9,618;1,882;0,710;3,338;0,671;2,336;-3,173;27,295;0,000;271,040;Inf;285,000;285,000;1,852;3,206;21,944;24,131
9109,500;2,782;0,781;-34,004;1,917;9,458;5,208;36,448;4,662;-4,605;-2,734;0,000;37,800;38,400;9,618;1,882;1,082;3,343;0,759;2,554;-3,173;27,295;0,000;270,840;Inf;285,000;285,000;1,764;3,199;21,944;24,143
9110,000;2,782;0,781;-34,004;1,917;9,458;5,205;36,427;4,639;-4,644;-2,745;0,000;37,821;38,395;9,618;1,882;1,051;3,314;0,817;2,510;-3,176;27,286;0,000;270,840;Inf;285,000;285,000;1,934;3,192;21,937;24,181
9110,500;2,782;0,781;-34,004;1,917;9,458;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,618;1,882;0,878;3,310;0,752;2,380;-3,176;27,286;0,000;271,040;Inf;285,000;285,000;1,923;3,186;21,943;24,172
9111,000;2,782;0,781;-34,004;1,917;9,458;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,618;1,882;0,697;3,220;0,596;2,237;-3,176;27,286;0,000;271,040;Inf;285,000;285,000;1,830;3,179;21,937;24,175
9111,500;3,722;0,889;-35,209;1,767;9,699;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,404;1,985;0,577;3,176;0,500;2,211;-3,176;27,286;0,000;270,940;Inf;285,000;285,000;1,687;3,173;21,965;24,188
9112,000;3,722;0,889;-35,209;1,767;9,699;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,404;1,985;0,804;3,143;0,527;2,298;-3,176;27,286;0,000;270,940;Inf;285,000;285,000;1,616;3,182;21,952;24,179
9112,500;3,722;0,889;-35,209;1,767;9,699;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,404;1,985;0,943;3,120;0,616;2,385;-3,176;27,286;0,000;271,040;Inf;285,000;285,000;1,693;3,190;21,945;24,186
9113,000;3,722;0,889;-35,209;1,767;9,699;5,205;36,427;4,639;-4,644;-2,745;0,000;37,800;38,400;9,404;1,985;0,602;3,117;0,506;2,120;-3,176;27,286;0,000;271,040;Inf;285,000;285,000;1,766;3,199;21,948;24,148
9113,500;3,722;0,889;-35,209;1,767;9,699;5,140;36,417;4,618;-4,680;-2,745;0,000;37,815;38,401;9,404;1,985;0,358;2,997;0,305;1,998;-3,187;27,294;0,000;271,240;Inf;285,000;285,000;1,586;3,208;21,961;24,138
9114,000;3,722;0,889;-35,209;1,767;9,699;5,140;36,417;4,618;-4,680;-2,745;0,000;37,800;38,400;9,404;1,985;0,396;2,989;0,288;2,035;-3,187;27,294;0,000;271,240;Inf;285,000;285,000;1,414;3,216;21,951;24,111
9114,500;3,350;0,798;-35,209;1,884;9,602;5,140;36,417;4,618;-4,680;-2,745;0,000;37,800;38,400;9,349;1,927;0,738;3,011;0,378;2,219;-3,187;27,294;0,000;270,740;Inf;285,000;285,000;1,427;3,225;21,949;24,063
9115,000;3,350;0,798;-35,209;1,884;9,602;5,140;36,417;4,618;-4,680;-2,745;0,000;37,800;38,400;9,349;1,927;0,737;2,988;0,475;2,263;-3,187;27,294;0,000;270,740;Inf;285,000;285,000;1,587;3,227;21,947;24,127
9115,500;3,350;0,798;-35,209;1,884;9,602;5,140;36,417;4,618;-4,680;-2,745;0,000;37,800;38,400;9,349;1,927;0,622;2,985;0,442;2,104;-3,187;27,294;0,000;271,140;Inf;285,000;285,000;1,616;3,229;21,959;24,145
9116,000;3,350;0,798;-35,209;1,884;9,602;5,140;36,417;4,618;-4,680;-2,745;0,000;37,800;38,400;9,349;1,927;0,392;2,870;0,255;1,945;-3,187;27,294;0,000;271,140;Inf;285,000;285,000;1,538;3,231;21,963;24,142
9116,500;3,350;0,798;-35,209;1,884;9,602;5,176;36,440;4,626;-4,698;-2,739;0,000;37,825;38,433;9,349;1,927;0,412;2,904;0,222;1,958;-3,178;27,309;0,000;270,440;Inf;285,000;285,000;1,366;3,233;21,968;24,156
9117,000;3,350;0,798;-35,209;1,884;9,602;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,349;1,927;0,795;2,907;0,357;2,182;-3,178;27,309;0,000;270,440;Inf;285,000;285,000;1,374;3,234;21,960;24,082
9117,500;3,350;0,798;-35,209;1,884;9,602;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,349;1,927;0,755;2,944;0,467;2,142;-3,178;27,309;0,000;271,540;Inf;285,000;285,000;1,560;3,236;21,951;23,997
9118,000;3,450;0,823;-35,209;1,879;9,432;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,511;2,050;0,511;2,864;0,346;1,953;-3,178;27,309;0,000;271,540;Inf;285,000;285,000;1,577;3,238;21,946;23,898
9118,500;3,450;0,823;-35,209;1,879;9,432;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,511;2,050;0,325;2,781;0,193;1,831;-3,178;27,309;0,000;271,240;Inf;285,000;285,000;1,419;3,242;21,966;23,829
9119,000;3,450;0,823;-35,209;1,879;9,432;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,511;2,050;0,068;2,695;0,011;1,779;-3,178;27,309;0,000;271,240;Inf;285,000;285,000;1,282;3,245;21,956;23,653
9119,500;3,450;0,823;-35,209;1,879;9,432;5,176;36,440;4,626;-4,698;-2,739;0,000;37,800;38,400;9,511;2,050;0,357;2,792;0,118;1,910;-3,178;27,309;0,000;271,140;Inf;285,000;285,000;1,138;3,248;21,960;23,611
9120,000;3,450;0,823;-35,209;1,879;9,432;5,143;36,436;4,662;-4,733;-2,731;0,000;37,821;38,468;9,511;2,050;0,685;2,861;0,386;2,079;-3,168;27,314;0,000;271,140;Inf;285,000;285,000;1,294;3,252;21,955;23,548
9120,500;3,450;0,823;-35,209;1,879;9,432;5,143;36,436;4,662;-4,733;-2,731;0,000;37,800;38,500;9,511;2,050;0,424;2,744;0,266;1,934;-3,168;27,314;0,000;270,740;Inf;285,000;285,000;1,503;3,255;21,952;23,513
9121,000;2,669;0,684;-34,545;1,915;9,406;5,143;36,436;4,662;-4,733;-2,731;0,000;37,800;38,500;9,611;1,986;0,252;2,642;0,063;1,763;-3,168;27,314;0,000;270,740;Inf;285,000;285,000;1,342;3,258;21,969;23,461
9121,500;2,669;0,684;-34,545;1,915;9,406;5,143;36,436;4,662;-4,733;-2,731;0,000;37,800;38,500;9,611;1,986;0,028;2,521;-0,132;1,629;-3,168;27,314;0,000;271,240;Inf;285,000;285,000;1,180;3,249;21,956;23,405
9122,000;2,669;0,684;-34,545;1,915;9,406;5,143;36,436;4,662;-4,733;-2,731;0,000;37,800;38,500;9,611;1,986;0,096;2,603;-0,046;1,775;-3,168;27,314;0,000;271,240;Inf;285,000;285,000;1,012;3,239;21,952;23,384
9122,500;2,669;0,684;-34,545;1,915;9,406;5,143;36,436;4,662;-4,733;-2,731;0,000;37,800;38,500;9,611;1,986;0,723;2,699;0,218;2,045;-3,168;27,314;0,000;270,340;Inf;285,000;285,000;1,107;3,230;21,959;23,344
9123,000;2,669;0,684;-34,545;1,915;9,406;5,177;36,392;4,629;-4,764;-2,721;0,000;37,823;38,425;9,611;1,986;0,800;2,768;0,331;1,980;-3,151;27,323;0,000;270,340;Inf;285,000;285,000;1,421;3,220;21,944;23,416
9123,500;2,669;0,684;-34,545;1,915;9,406;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,611;1,986;0,160;2,555;-0,027;1,640;-3,151;27,323;0,000;271,240;Inf;285,000;285,000;1,469;3,211;21,938;23,324
9124,000;2,669;0,684;-34,545;1,915;9,406;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,611;1,986;0,048;2,537;-0,079;1,681;-3,151;27,323;0,000;271,240;Inf;285,000;285,000;1,082;3,203;21,936;23,415
9124,500;3,451;0,880;-34,844;1,790;9,490;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,599;1,995;0,492;2,693;0,181;1,970;-3,151;27,323;0,000;270,440;Inf;285,000;285,000;1,047;3,194;21,955;23,376
9125,000;3,451;0,880;-34,844;1,790;9,490;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,599;1,995;0,913;2,759;0,360;2,104;-3,151;27,323;0,000;270,440;Inf;285,000;285,000;1,334;3,198;21,952;23,287
9125,500;3,451;0,880;-34,844;1,790;9,490;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,599;1,995;0,609;2,665;0,257;1,894;-3,151;27,323;0,000;271,340;Inf;285,000;285,000;1,534;3,202;21,963;23,315
9126,000;3,451;0,880;-34,844;1,790;9,490;5,177;36,392;4,629;-4,764;-2,721;0,000;37,800;38,400;9,599;1,995;0,269;2,569;0,041;1,664;-3,151;27,323;0,000;271,340;Inf;285,000;285,000;1,356;3,206;21,958;23,376
9126,500;3,451;0,880;-34,844;1,790;9,490;5,209;36,414;4,640;-4,746;-2,719;0,000;37,826;38,417;9,599;1,995;-0,022;2,453;-0,162;1,616;-3,134;27,330;0,000;270,540;Inf;285,000;285,000;1,136;3,210;21,964;23,419
9127,000;3,451;0,880;-34,844;1,790;9,490;5,209;36,414;4,640;-4,746;-2,719;0,000;37,800;38,400;9,599;1,995;0,719;2,751;0,250;2,100;-3,134;27,330;0,000;270,540;Inf;285,000;285,000;0,971;3,214;21,960;23,427
9127,500;4,134;1,028;-35,209;1,907;9,532;5,209;36,414;4,640;-4,746;-2,719;0,000;37,800;38,400;9,466;1,753;0,854;2,723;0,343;2,032;-3,134;27,330;0,000;271,640;Inf;285,000;285,000;1,455;3,218;21,951;23,438
9128,000;4,134;1,028;-35,209;1,907;9,532;5,209;36,414;4,640;-4,746;-2,719;0,000;37,800;38,400;9,466;1,753;0,481;2,620;0,180;1,792;-3,134;27,330;0,000;271,640;Inf;285,000;285,000;1,488;3,233;21,957;23,468
9128,500;4,134;1,028;-35,209;1,907;9,532;5,209;36,414;4,640;-4,746;-2,719;0,000;37,800;38,400;9,466;1,753;0,122;2,549;-0,046;1,656;-3,134;27,330;0,000;270,940;Inf;285,000;285,000;1,268;3,248;21,954;23,506
9129,000;4,134;1,028;-35,209;1,907;9,532;5,209;36,414;4,640;-4,746;-2,719;0,000;37,800;38,400;9,466;1,753;-0,152;2,347;-0,270;1,564;-3,134;27,330;0,000;270,940;Inf;285,000;285,000;1,070;3,262;21,955;23,532
9129,500;4,134;1,028;-35,209;1,907;9,532;5,186;36,463;4,644;-4,777;-2,705;0,000;37,824;38,464;9,466;1,753;0,042;2,477;-0,152;1,733;-3,136;27,335;0,000;271,540;Inf;285,000;285,000;0,872;3,277;21,959;23,553
9130,000;4,134;1,028;-35,209;1,907;9,532;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,466;1,753;0,630;2,607;0,126;1,996;-3,136;27,335;0,000;271,540;Inf;285,000;285,000;1,025;3,291;21,945;23,629
9130,500;4,134;1,028;-35,209;1,907;9,532;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,466;1,753;0,523;2,576;0,186;1,941;-3,136;27,335;0,000;270,840;Inf;285,000;285,000;1,340;3,305;21,941;23,677
9131,000;3,749;0,903;-35,209;1,822;9,414;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,559;1,972;0,066;2,403;-0,170;1,543;-3,136;27,335;0,000;270,840;Inf;285,000;285,000;1,307;3,318;21,947;23,762
9131,500;3,749;0,903;-35,209;1,822;9,414;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,559;1,972;-0,174;2,337;-0,289;1,451;-3,136;27,335;0,000;271,440;Inf;285,000;285,000;0,961;3,325;21,941;23,846
9132,000;3,749;0,903;-35,209;1,822;9,414;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,559;1,972;0,222;2,495;-0,093;1,723;-3,136;27,335;0,000;271,440;Inf;285,000;285,000;0,831;3,332;21,939;23,857
9132,500;3,749;0,903;-35,209;1,822;9,414;5,186;36,463;4,644;-4,777;-2,705;0,000;37,800;38,500;9,559;1,972;0,630;2,542;0,080;1,931;-3,136;27,335;0,000;270,440;Inf;285,000;285,000;1,086;3,339;21,938;23,885
9133,000;3,749;0,903;-35,209;1,822;9,414;5,155;36,410;4,613;-4,813;-2,714;0,000;37,814;38,438;9,559;1,972;0,408;2,465;0,058;1,814;-3,139;27,342;0,000;270,440;Inf;285,000;285,000;1,296;3,346;21,944;23,858
9133,500;3,749;0,903;-35,209;1,822;9,414;5,155;36,410;4,613;-4,813;-2,714;0,000;37,800;38,400;9,559;1,972;0,138;2,371;-0,093;1,626;-3,139;27,342;0,000;271,740;Inf;285,000;285,000;1,186;3,352;21,947;23,866
9134,000;2,830;0,664;-35,209;1,888;9,512;5,155;36,410;4,613;-4,813;-2,714;0,000;37,800;38,400;9,447;1,886;-0,032;2,334;-0,236;1,486;-3,139;27,342;0,000;271,740;Inf;285,000;285,000;1,010;3,359;21,921;23,951
9134,500;2,830;0,664;-35,209;1,888;9,512;5,155;36,410;4,613;-4,813;-2,714;0,000;37,800;38,400;9,447;1,886;0,064;2,426;-0,173;1,662;-3,139;27,342;0,000;270,240;Inf;285,000;285,000;0,888;3,350;21,936;24,015
9135,000;2,830;0,664;-35,209;1,888;9,512;5,155;36,410;4,613;-4,813;-2,714;0,000;37,800;38,400;9,447;1,886;0,450;2,466;-0,047;1,709;-3,139;27,342;0,000;270,240;Inf;285,000;285,000;0,995;3,342;21,954;24,056
9135,500;2,830;0,664;-35,209;1,888;9,512;5,155;36,410;4,613;-4,813;-2,714;0,000;37,800;38,400;9,447;1,886;0,341;2,389;-0,096;1,638;-3,139;27,342;0,000;271,240;Inf;285,000;285,000;1,144;3,333;21,944;24,138
9136,000;2,830;0,664;-35,209;1,888;9,512;5,136;36,409;4,625;-4,808;-2,672;0,000;37,829;38,444;9,447;1,886;0,071;2,349;-0,182;1,466;-3,116;27,357;0,000;271,240;Inf;285,000;285,000;1,068;3,325;21,933;24,088
9136,500;2,830;0,664;-35,209;1,888;9,512;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,447;1,886;-0,156;2,196;-0,377;1,347;-3,116;27,357;0,000;270,440;Inf;285,000;285,000;0,926;3,317;21,945;23,948
9137,000;2,754;0,687;-35,194;1,870;9,461;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,496;2,061;-0,246;2,144;-0,432;1,352;-3,116;27,357;0,000;270,440;Inf;285,000;285,000;0,752;3,309;21,940;23,909
9137,500;2,754;0,687;-35,194;1,870;9,461;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,496;2,061;-0,014;2,307;-0,263;1,590;-3,116;27,357;0,000;271,940;Inf;285,000;285,000;0,704;3,300;21,923;23,874
9138,000;2,754;0,687;-35,194;1,870;9,461;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,496;2,061;0,293;2,271;-0,107;1,625;-3,116;27,357;0,000;271,940;Inf;285,000;285,000;0,905;3,291;21,926;23,838
9138,500;2,754;0,687;-35,194;1,870;9,461;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,496;2,061;-0,025;2,230;-0,263;1,434;-3,116;27,357;0,000;270,440;Inf;285,000;285,000;1,021;3,282;21,917;23,858
9139,000;2,754;0,687;-35,194;1,870;9,461;5,136;36,409;4,625;-4,808;-2,672;0,000;37,800;38,400;9,496;2,061;-0,186;2,188;-0,403;1,340;-3,116;27,357;0,000;270,440;Inf;285,000;285,000;0,844;3,273;21,933;23,886
9139,500;2,754;0,687;-35,194;1,870;9,461;5,155;36,434;4,647;-4,821;-2,684;0,000;37,824;38,434;9,496;2,061;-0,288;2,155;-0,496;1,352;-3,123;27,360;0,000;271,340;Inf;285,000;285,000;0,735;3,265;21,922;23,853
