t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9140,000;2,754;0,687;-35,194;1,870;9,461;5,155;36,434;4,647;-4,821;-2,684;0,000;37,800;38,400;9,496;2,061;-0,084;2,253;-0,335;1,574;-3,123;27,360;0,000;271,340;Inf;285,000;285,000;0,681;3,257;21,913;23,788
9140,500;3,225;0,884;-34,021;1,894;9,432;5,155;36,434;4,647;-4,821;-2,684;0,000;37,800;38,400;9,586;1,809;0,269;2,274;-0,213;1,623;-3,123;27,360;0,000;269,840;Inf;285,000;285,000;0,852;3,248;21,939;23,787
9141,000;3,225;0,884;-34,021;1,894;9,432;5,155;36,434;4,647;-4,821;-2,684;0,000;37,800;38,400;9,586;1,809;0,060;2,171;-0,302;1,469;-3,123;27,360;0,000;269,840;Inf;285,000;285,000;0,988;3,248;21,917;23,879
9141,500;3,225;0,884;-34,021;1,894;9,432;5,155;36,434;4,647;-4,821;-2,684;0,000;37,800;38,400;9,586;1,809;-0,431;1,947;-0,622;1,225;-3,123;27,360;0,000;271,240;Inf;285,000;285,000;0,849;3,248;21,921;23,940
9142,000;3,225;0,884;-34,021;1,894;9,432;5,155;36,434;4,647;-4,821;-2,684;0,000;37,800;38,400;9,586;1,809;-0,363;2,053;-0,553;1,335;-3,123;27,360;0,000;271,240;Inf;285,000;285,000;0,530;3,247;21,918;23,949
9142,500;3,225;0,884;-34,021;1,894;9,432;5,192;36,468;4,644;-4,864;-2,704;0,000;37,822;38,431;9,586;1,809;0,142;2,164;-0,380;1,518;-3,111;27,361;0,000;270,140;Inf;285,000;285,000;0,618;3,247;21,896;24,016
9143,000;3,225;0,884;-34,021;1,894;9,432;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,586;1,809;0,126;2,123;-0,292;1,548;-3,111;27,361;0,000;270,140;Inf;285,000;285,000;0,861;3,246;21,892;24,047
9143,500;3,285;0,865;-33,516;1,886;9,391;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,754;1,858;-0,111;2,031;-0,403;1,387;-3,111;27,361;0,000;271,640;Inf;285,000;285,000;0,876;3,246;21,892;24,040
9144,000;3,285;0,865;-33,516;1,886;9,391;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,754;1,858;-0,319;1,901;-0,572;1,219;-3,111;27,361;0,000;271,640;Inf;285,000;285,000;0,726;3,247;21,895;24,081
9144,500;3,285;0,865;-33,516;1,886;9,391;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,754;1,858;-0,518;1,846;-0,697;1,111;-3,111;27,361;0,000;270,540;Inf;285,000;285,000;0,557;3,247;21,892;24,134
9145,000;3,285;0,865;-33,516;1,886;9,391;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,754;1,858;-0,101;1,982;-0,557;1,407;-3,111;27,361;0,000;270,540;Inf;285,000;285,000;0,436;3,248;21,888;24,105
9145,500;3,285;0,865;-33,516;1,886;9,391;5,192;36,468;4,644;-4,864;-2,704;0,000;37,800;38,400;9,754;1,858;-0,123;2,010;-0,460;1,350;-3,111;27,361;0,000;271,440;Inf;285,000;285,000;0,683;3,249;21,906;24,107
9146,000;3,285;0,865;-33,516;1,886;9,391;5,181;36,432;4,543;-4,908;-2,679;0,000;37,815;38,488;9,754;1,858;-0,229;2,053;-0,500;1,244;-3,110;27,354;0,000;271,440;Inf;285,000;285,000;0,694;3,249;21,918;24,071
9146,500;3,285;0,865;-33,516;1,886;9,391;5,181;36,432;4,543;-4,908;-2,679;0,000;37,800;38,500;9,754;1,858;-0,396;1,913;-0,626;1,172;-3,110;27,354;0,000;270,340;Inf;285,000;285,000;0,642;3,250;21,898;24,065
9147,000;3,484;0,806;-35,209;1,865;9,536;5,181;36,432;4,543;-4,908;-2,679;0,000;37,800;38,500;9,511;1,997;-0,628;1,772;-0,797;1,043;-3,110;27,354;0,000;270,340;Inf;285,000;285,000;0,516;3,250;21,903;24,087
9147,500;3,484;0,806;-35,209;1,865;9,536;5,181;36,432;4,543;-4,908;-2,679;0,000;37,800;38,500;9,511;1,997;-0,461;1,875;-0,788;1,146;-3,110;27,354;0,000;271,440;Inf;285,000;285,000;0,347;3,254;21,899;24,076
9148,000;3,484;0,806;-35,209;1,865;9,536;5,181;36,432;4,543;-4,908;-2,679;0,000;37,800;38,500;9,511;1,997;-0,231;1,918;-0,642;1,314;-3,110;27,354;0,000;271,440;Inf;285,000;285,000;0,443;3,258;21,935;24,044
9148,500;3,484;0,806;-35,209;1,865;9,536;5,181;36,432;4,543;-4,908;-2,679;0,000;37,800;38,500;9,511;1,997;-0,372;1,852;-0,657;1,171;-3,110;27,354;0,000;270,040;Inf;285,000;285,000;0,590;3,262;21,916;24,018
9149,000;3,484;0,806;-35,209;1,865;9,536;5,132;36,405;4,585;-4,947;-2,689;0,000;37,811;38,472;9,511;1,997;-0,621;1,693;-0,815;1,058;-3,111;27,358;0,000;270,040;Inf;285,000;285,000;0,498;3,265;21,909;24,013
9149,500;3,484;0,806;-35,209;1,865;9,536;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,511;1,997;-0,710;1,657;-0,898;0,996;-3,111;27,358;0,000;271,540;Inf;285,000;285,000;0,329;3,269;21,905;24,040
9150,000;3,402;0,898;-34,015;1,973;9,443;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,568;1,730;-0,369;1,792;-0,780;1,137;-3,111;27,358;0,000;271,540;Inf;285,000;285,000;0,261;3,272;21,910;24,078
9150,500;3,402;0,898;-34,015;1,973;9,443;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,568;1,730;-0,194;1,911;-0,610;1,260;-3,111;27,358;0,000;270,640;Inf;285,000;285,000;0,445;3,275;21,924;24,079
9151,000;3,402;0,898;-34,015;1,973;9,443;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,568;1,730;-0,372;1,771;-0,652;1,151;-3,111;27,358;0,000;270,640;Inf;285,000;285,000;0,592;3,277;21,913;24,116
9151,500;3,402;0,898;-34,015;1,973;9,443;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,568;1,730;-0,569;1,591;-0,816;1,043;-3,111;27,358;0,000;271,740;Inf;285,000;285,000;0,475;3,279;21,908;24,142
9152,000;3,402;0,898;-34,015;1,973;9,443;5,132;36,405;4,585;-4,947;-2,689;0,000;37,800;38,500;9,568;1,730;-0,762;1,624;-0,989;0,936;-3,111;27,358;0,000;271,740;Inf;285,000;285,000;0,312;3,281;21,919;24,140
9152,500;3,402;0,898;-34,015;1,973;9,443;5,144;36,452;4,592;-4,974;-2,668;0,000;37,824;38,443;9,568;1,730;-0,491;1,729;-0,826;1,137;-3,107;27,364;0,000;270,440;Inf;285,000;285,000;0,203;3,283;21,893;24,101
9153,000;3,402;0,898;-34,015;1,973;9,443;5,144;36,452;4,592;-4,974;-2,668;0,000;37,800;38,400;9,568;1,730;-0,189;1,685;-0,740;1,211;-3,107;27,364;0,000;270,440;Inf;285,000;285,000;0,387;3,285;21,905;24,106
9153,500;3,575;0,885;-34,667;1,892;9,498;5,144;36,452;4,592;-4,974;-2,668;0,000;37,800;38,400;9,568;1,693;-0,359;1,661;-0,763;1,073;-3,107;27,364;0,000;271,140;Inf;285,000;285,000;0,492;3,287;21,897;24,140
9154,000;3,575;0,885;-34,667;1,892;9,498;5,144;36,452;4,592;-4,974;-2,668;0,000;37,800;38,400;9,568;1,693;-0,593;1,543;-0,890;0,946;-3,107;27,364;0,000;271,140;Inf;285,000;285,000;0,403;3,291;21,904;24,064
9154,500;3,575;0,885;-34,667;1,892;9,498;5,144;36,452;4,592;-4,974;-2,668;0,000;37,800;38,400;9,568;1,693;-0,787;1,431;-1,055;0,849;-3,107;27,364;0,000;270,640;Inf;285,000;285,000;0,252;3,296;21,895;24,086
9155,000;3,575;0,885;-34,667;1,892;9,498;5,144;36,452;4,592;-4,974;-2,668;0,000;37,800;38,400;9,568;1,693;-0,912;1,474;-1,157;0,824;-3,107;27,364;0,000;270,640;Inf;285,000;285,000;0,110;3,301;21,887;24,057
9155,500;3,575;0,885;-34,667;1,892;9,498;5,125;36,470;4,632;-5,001;-2,673;0,000;37,821;38,435;9,568;1,693;-0,267;1,671;-0,812;1,160;-3,097;27,376;0,000;271,240;Inf;285,000;285,000;0,057;3,305;21,897;23,986
9156,000;3,575;0,885;-34,667;1,892;9,498;5,125;36,470;4,632;-5,001;-2,673;0,000;37,800;38,400;9,568;1,693;-0,317;1,570;-0,820;1,090;-3,097;27,376;0,000;271,240;Inf;285,000;285,000;0,438;3,309;21,888;23,883
9156,500;3,153;0,816;-34,070;1,872;9,384;5,125;36,470;4,632;-5,001;-2,673;0,000;37,800;38,400;9,676;1,917;-0,571;1,483;-0,944;0,965;-3,097;27,376;0,000;270,540;Inf;285,000;285,000;0,381;3,314;21,881;23,889
9157,000;3,153;0,816;-34,070;1,872;9,384;5,125;36,470;4,632;-5,001;-2,673;0,000;37,800;38,400;9,676;1,917;-0,792;1,344;-1,095;0,849;-3,097;27,376;0,000;270,540;Inf;285,000;285,000;0,233;3,311;21,888;23,804
9157,500;3,153;0,816;-34,070;1,872;9,384;5,125;36,470;4,632;-5,001;-2,673;0,000;37,800;38,400;9,676;1,917;-0,963;1,324;-1,219;0,790;-3,097;27,376;0,000;271,040;Inf;285,000;285,000;0,077;3,309;21,886;23,840
9158,000;3,153;0,816;-34,070;1,872;9,384;5,125;36,470;4,632;-5,001;-2,673;0,000;37,800;38,400;9,676;1,917;-0,809;1,487;-1,110;0,918;-3,097;27,376;0,000;271,040;Inf;285,000;285,000;-0,017;3,306;21,890;23,928
9158,500;3,153;0,816;-34,070;1,872;9,384;5,118;36,419;4,593;-5,059;-2,673;0,000;37,825;38,465;9,676;1,917;-0,297;1,536;-0,878;1,198;-3,106;27,378;0,000;271,240;Inf;285,000;285,000;0,122;3,304;21,902;23,948
9159,000;3,153;0,816;-34,070;1,872;9,384;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,676;1,917;-0,690;1,396;-0,965;0,918;-3,106;27,378;0,000;271,240;Inf;285,000;285,000;0,390;3,301;21,888;23,939
9159,500;3,153;0,816;-34,070;1,872;9,384;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,676;1,917;-0,867;1,279;-1,124;0,823;-3,106;27,378;0,000;271,340;Inf;285,000;285,000;0,165;3,299;21,881;23,905
9160,000;2,565;0,589;-35,209;1,921;9,530;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,457;1,896;-1,036;1,273;-1,196;0,755;-3,106;27,378;0,000;271,340;Inf;285,000;285,000;0,028;3,296;21,888;23,913
9160,500;2,565;0,589;-35,209;1,921;9,530;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,457;1,896;-0,761;1,385;-1,144;0,913;-3,106;27,378;0,000;271,040;Inf;285,000;285,000;-0,051;3,284;21,886;23,872
9161,000;2,565;0,589;-35,209;1,921;9,530;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,457;1,896;-0,375;1,603;-0,881;1,157;-3,106;27,378;0,000;271,040;Inf;285,000;285,000;0,098;3,272;21,897;23,845
9161,500;2,565;0,589;-35,209;1,921;9,530;5,118;36,419;4,593;-5,059;-2,673;0,000;37,800;38,500;9,457;1,896;-0,406;1,585;-0,833;1,003;-3,106;27,378;0,000;271,840;Inf;285,000;285,000;0,376;3,261;21,876;23,821
9162,000;2,565;0,589;-35,209;1,921;9,530;5,115;36,380;4,570;-5,075;-2,690;0,000;37,818;38,460;9,457;1,896;-0,771;1,341;-1,046;0,854;-3,099;27,380;0,000;271,840;Inf;285,000;285,000;0,337;3,249;21,892;23,815
9162,500;2,565;0,589;-35,209;1,921;9,530;5,115;36,380;4,570;-5,075;-2,690;0,000;37,800;38,500;9,457;1,896;-0,992;1,281;-1,293;0,762;-3,099;27,380;0,000;270,940;Inf;285,000;285,000;0,095;3,238;21,886;23,873
9163,000;3,707;0,887;-35,209;1,873;9,583;5,115;36,380;4,570;-5,075;-2,690;0,000;37,800;38,500;9,536;1,865;-0,645;1,440;-1,104;1,059;-3,099;27,380;0,000;270,940;Inf;285,000;285,000;-0,061;3,227;21,874;23,915
9163,500;3,707;0,887;-35,209;1,873;9,583;5,115;36,380;4,570;-5,075;-2,690;0,000;37,800;38,500;9,536;1,865;-0,430;1,615;-0,894;1,090;-3,099;27,380;0,000;270,940;Inf;285,000;285,000;0,187;3,235;21,876;23,935
9164,000;3,707;0,887;-35,209;1,873;9,583;5,115;36,380;4,570;-5,075;-2,690;0,000;37,800;38,500;9,536;1,865;-0,514;1,463;-0,935;0,939;-3,099;27,380;0,000;270,940;Inf;285,000;285,000;0,345;3,243;21,896;23,996
9164,500;3,707;0,887;-35,209;1,873;9,583;5,115;36,380;4,570;-5,075;-2,690;0,000;37,800;38,500;9,536;1,865;-0,867;1,317;-1,121;0,778;-3,099;27,380;0,000;270,740;Inf;285,000;285,000;0,238;3,250;21,887;23,998
9165,000;3,707;0,887;-35,209;1,873;9,583;5,127;36,429;4,569;-5,088;-2,685;0,000;37,820;38,427;9,536;1,865;-1,063;1,130;-1,288;0,703;-3,104;27,394;0,000;270,740;Inf;285,000;285,000;0,027;3,258;21,903;24,043
9165,500;3,707;0,887;-35,209;1,873;9,583;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,536;1,865;-0,974;1,339;-1,256;0,833;-3,104;27,394;0,000;270,840;Inf;285,000;285,000;-0,130;3,265;21,872;24,008
9166,000;3,707;0,887;-35,209;1,873;9,583;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,536;1,865;-0,395;1,477;-0,904;1,096;-3,104;27,394;0,000;270,840;Inf;285,000;285,000;-0,014;3,273;21,865;23,968
9166,500;3,618;0,943;-34,521;1,842;9,492;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,591;1,882;-0,656;1,369;-0,977;0,919;-3,104;27,394;0,000;270,740;Inf;285,000;285,000;0,319;3,280;21,892;23,946
9167,000;3,618;0,943;-34,521;1,842;9,492;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,591;1,882;-0,905;1,177;-1,189;0,777;-3,104;27,394;0,000;270,740;Inf;285,000;285,000;0,164;3,285;21,880;23,970
9167,500;3,618;0,943;-34,521;1,842;9,492;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,591;1,882;-1,145;1,078;-1,356;0,725;-3,104;27,394;0,000;270,540;Inf;285,000;285,000;-0,035;3,291;21,866;23,980
9168,000;3,618;0,943;-34,521;1,842;9,492;5,127;36,429;4,569;-5,088;-2,685;0,000;37,800;38,400;9,591;1,882;-0,953;1,348;-1,277;0,876;-3,104;27,394;0,000;270,540;Inf;285,000;285,000;-0,174;3,296;21,872;23,931
9168,500;3,618;0,943;-34,521;1,842;9,492;5,095;36,455;4,579;-5,106;-2,676;0,000;37,825;38,500;9,591;1,882;-0,401;1,599;-0,973;1,139;-3,093;27,396;0,000;270,240;Inf;285,000;285,000;-0,002;3,301;21,866;23,970
9169,000;3,618;0,943;-34,521;1,842;9,492;5,095;36,455;4,579;-5,106;-2,676;0,000;37,800;38,500;9,591;1,882;-0,407;1,530;-0,872;1,123;-3,093;27,396;0,000;270,240;Inf;285,000;285,000;0,341;3,307;21,886;23,967
9169,500;2,876;0,789;-33,649;1,873;9,451;5,095;36,455;4,579;-5,106;-2,676;0,000;37,800;38,500;9,612;1,852;-0,978;1,106;-1,247;0,780;-3,093;27,396;0,000;270,140;Inf;285,000;285,000;0,343;3,312;21,880;23,950
9170,000;2,876;0,789;-33,649;1,873;9,451;5,095;36,455;4,579;-5,106;-2,676;0,000;37,800;38,500;9,612;1,852;-1,153;1,133;-1,376;0,709;-3,093;27,396;0,000;270,140;Inf;285,000;285,000;-0,085;3,305;21,858;23,927
9170,500;2,876;0,789;-33,649;1,873;9,451;5,095;36,455;4,579;-5,106;-2,676;0,000;37,800;38,500;9,612;1,852;-0,774;1,307;-1,257;0,939;-3,093;27,396;0,000;270,340;Inf;285,000;285,000;-0,172;3,297;21,869;23,957
9171,000;2,876;0,789;-33,649;1,873;9,451;5,095;36,455;4,579;-5,106;-2,676;0,000;37,800;38,500;9,612;1,852;-0,554;1,477;-1,060;1,095;-3,093;27,396;0,000;270,340;Inf;285,000;285,000;0,054;3,291;21,882;23,956
9171,500;2,876;0,789;-33,649;1,873;9,451;5,064;36,389;4,562;-5,146;-2,682;0,000;37,822;38,477;9,612;1,852;-0,552;1,471;-0,974;0,981;-3,087;27,406;0,000;270,240;Inf;285,000;285,000;0,239;3,284;21,854;23,992
9172,000;2,876;0,789;-33,649;1,873;9,451;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,612;1,852;-0,770;1,275;-1,100;0,847;-3,087;27,406;0,000;270,240;Inf;285,000;285,000;0,232;3,277;21,871;24,020
9172,500;2,876;0,789;-33,649;1,873;9,451;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,612;1,852;-1,038;1,086;-1,295;0,719;-3,087;27,406;0,000;270,440;Inf;285,000;285,000;0,063;3,270;21,859;24,057
9173,000;2,112;0,594;-33,738;1,895;9,406;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,621;1,892;-0,737;1,317;-1,222;1,051;-3,087;27,406;0,000;270,440;Inf;285,000;285,000;-0,132;3,264;21,860;24,057
9173,500;2,112;0,594;-33,738;1,895;9,406;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,621;1,892;-0,209;1,640;-0,892;1,167;-3,087;27,406;0,000;270,440;Inf;285,000;285,000;0,102;3,245;21,861;24,051
9174,000;2,112;0,594;-33,738;1,895;9,406;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,621;1,892;-0,562;1,416;-0,961;0,981;-3,087;27,406;0,000;270,440;Inf;285,000;285,000;0,426;3,227;21,850;24,038
9174,500;2,112;0,594;-33,738;1,895;9,406;5,064;36,389;4,562;-5,146;-2,682;0,000;37,800;38,500;9,621;1,892;-0,890;1,135;-1,180;0,821;-3,087;27,406;0,000;270,440;Inf;285,000;285,000;0,219;3,208;21,844;24,035
9175,000;2,112;0,594;-33,738;1,895;9,406;5,066;36,376;4,535;-5,170;-2,681;0,000;37,821;38,456;9,621;1,892;-1,098;1,033;-1,377;0,741;-3,099;27,386;0,000;270,440;Inf;285,000;285,000;-0,029;3,190;21,845;23,944
9175,500;2,112;0,594;-33,738;1,895;9,406;5,066;36,376;4,535;-5,170;-2,681;0,000;37,800;38,500;9,621;1,892;-1,115;1,070;-1,439;0,805;-3,099;27,386;0,000;270,840;Inf;285,000;285,000;-0,175;3,173;21,828;23,890
9176,000;3,745;0,970;-33,748;1,907;9,485;5,066;36,376;4,535;-5,170;-2,681;0,000;37,800;38,500;9,627;1,640;-0,541;1,521;-1,104;1,158;-3,099;27,386;0,000;270,840;Inf;285,000;285,000;-0,170;3,155;21,850;23,848
9176,500;3,745;0,970;-33,748;1,907;9,485;5,066;36,376;4,535;-5,170;-2,681;0,000;37,800;38,500;9,627;1,640;-0,657;1,207;-1,084;0,934;-3,099;27,386;0,000;271,340;Inf;285,000;285,000;0,258;3,165;21,871;23,835
9177,000;3,745;0,970;-33,748;1,907;9,485;5,066;36,376;4,535;-5,170;-2,681;0,000;37,800;38,500;9,627;1,640;-1,007;1,049;-1,280;0,799;-3,099;27,386;0,000;271,340;Inf;285,000;285,000;0,100;3,174;21,858;23,837
9177,500;3,745;0,970;-33,748;1,907;9,485;5,066;36,376;4,535;-5,170;-2,681;0,000;37,800;38,500;9,627;1,640;-1,202;0,933;-1,472;0,717;-3,099;27,386;0,000;271,340;Inf;285,000;285,000;-0,110;3,184;21,845;23,831
9178,000;3,745;0,970;-33,748;1,907;9,485;5,062;36,451;4,557;-5,170;-2,677;0,000;37,823;38,491;9,627;1,640;-1,130;1,063;-1,459;0,848;-3,096;27,399;0,000;271,340;Inf;285,000;285,000;-0,256;3,193;21,844;23,847
9178,500;3,745;0,970;-33,748;1,907;9,485;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,627;1,640;-0,641;1,412;-1,184;1,011;-3,096;27,399;0,000;271,240;Inf;285,000;285,000;-0,169;3,202;21,842;23,845
9179,000;3,003;0,825;-33,617;1,868;9,449;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,592;1,784;-0,510;1,265;-1,109;0,999;-3,096;27,399;0,000;271,240;Inf;285,000;285,000;0,150;3,211;21,840;23,753
9179,500;3,003;0,825;-33,617;1,868;9,449;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,592;1,784;-0,797;1,153;-1,196;0,892;-3,096;27,399;0,000;271,040;Inf;285,000;285,000;0,161;3,208;21,847;23,776
9180,000;3,003;0,825;-33,617;1,868;9,449;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,592;1,784;-1,234;0,933;-1,548;0,670;-3,096;27,399;0,000;271,040;Inf;285,000;285,000;0,013;3,204;21,863;23,826
9180,500;3,003;0,825;-33,617;1,868;9,449;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,592;1,784;-1,101;1,167;-1,488;0,759;-3,096;27,399;0,000;271,140;Inf;285,000;285,000;-0,295;3,201;21,848;23,815
9181,000;3,003;0,825;-33,617;1,868;9,449;5,062;36,451;4,557;-5,170;-2,677;0,000;37,800;38,500;9,592;1,784;-0,780;1,261;-1,293;0,942;-3,096;27,399;0,000;271,140;Inf;285,000;285,000;-0,166;3,198;21,846;23,855
9181,500;3,003;0,825;-33,617;1,868;9,449;5,070;36,442;4,531;-5,217;-2,669;0,000;37,833;38,454;9,592;1,784;-0,882;1,201;-1,277;0,886;-3,087;27,401;0,000;271,240;Inf;285,000;285,000;0,033;3,194;21,857;23,918
9182,000;3,003;0,825;-33,617;1,868;9,449;5,070;36,442;4,531;-5,217;-2,669;0,000;37,800;38,500;9,592;1,784;-1,056;1,043;-1,375;0,754;-3,087;27,401;0,000;271,240;Inf;285,000;285,000;-0,018;3,191;21,851;23,987
9182,500;3,367;0,805;-35,209;1,818;9,496;5,070;36,442;4,531;-5,217;-2,669;0,000;37,800;38,500;9,477;2,055;-1,227;0,903;-1,552;0,647;-3,087;27,401;0,000;271,140;Inf;285,000;285,000;-0,159;3,188;21,830;23,926
9183,000;3,367;0,805;-35,209;1,818;9,496;5,070;36,442;4,531;-5,217;-2,669;0,000;37,800;38,500;9,477;2,055;-1,369;0,975;-1,657;0,636;-3,087;27,401;0,000;271,140;Inf;285,000;285,000;-0,307;3,191;21,842;23,914
9183,500;3,367;0,805;-35,209;1,818;9,496;5,070;36,442;4,531;-5,217;-2,669;0,000;37,800;38,500;9,477;2,055;-0,852;1,216;-1,346;0,929;-3,087;27,401;0,000;271,140;Inf;285,000;285,000;-0,354;3,194;21,824;23,918
9184,000;3,367;0,805;-35,209;1,818;9,496;5,070;36,442;4,531;-5,217;-2,669;0,000;37,800;38,500;9,477;2,055;-0,995;1,099;-1,383;0,825;-3,087;27,401;0,000;271,140;Inf;285,000;285,000;-0,013;3,197;21,843;23,901
9184,500;3,367;0,805;-35,209;1,818;9,496;5,064;36,404;4,548;-5,254;-2,662;0,000;37,830;38,474;9,477;2,055;-1,175;0,919;-1,558;0,694;-3,077;27,416;0,000;271,040;Inf;285,000;285,000;-0,113;3,200;21,833;23,849
9185,000;3,367;0,805;-35,209;1,818;9,496;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,477;2,055;-1,357;0,848;-1,699;0,600;-3,077;27,416;0,000;271,040;Inf;285,000;285,000;-0,280;3,202;21,835;23,877
9185,500;2,580;0,728;-34,039;1,926;9,418;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,598;1,869;-1,417;0,831;-1,788;0,545;-3,077;27,416;0,000;271,140;Inf;285,000;285,000;-0,402;3,205;21,825;23,875
9186,000;2,580;0,728;-34,039;1,926;9,418;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,598;1,869;-1,190;1,135;-1,605;0,709;-3,077;27,416;0,000;271,140;Inf;285,000;285,000;-0,457;3,195;21,838;23,897
9186,500;2,580;0,728;-34,039;1,926;9,418;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,598;1,869;-0,920;1,076;-1,497;0,712;-3,077;27,416;0,000;271,040;Inf;285,000;285,000;-0,238;3,185;21,825;23,911
9187,000;2,580;0,728;-34,039;1,926;9,418;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,598;1,869;-1,290;0,874;-1,690;0,579;-3,077;27,416;0,000;271,040;Inf;285,000;285,000;-0,157;3,175;21,825;23,905
9187,500;2,580;0,728;-34,039;1,926;9,418;5,064;36,404;4,548;-5,254;-2,662;0,000;37,800;38,500;9,598;1,869;-1,497;0,731;-1,872;0,505;-3,077;27,416;0,000;271,140;Inf;285,000;285,000;-0,382;3,165;21,825;23,974
9188,000;2,580;0,728;-34,039;1,926;9,418;5,049;36,438;4,537;-5,282;-2,653;0,000;37,825;38,464;9,598;1,869;-1,477;0,791;-1,866;0,596;-3,070;27,413;0,000;271,140;Inf;285,000;285,000;-0,533;3,156;21,822;24,014
9188,500;2,580;0,728;-34,039;1,926;9,418;5,049;36,438;4,537;-5,282;-2,653;0,000;37,800;38,500;9,598;1,869;-1,210;1,028;-1,682;0,689;-3,070;27,413;0,000;270,840;Inf;285,000;285,000;-0,489;3,146;21,808;24,016
9189,000;3,593;0,897;-35,209;1,899;9,451;5,049;36,438;4,537;-5,282;-2,653;0,000;37,800;38,500;9,445;1,973;-1,036;1,018;-1,578;0,638;-3,070;27,413;0,000;270,840;Inf;285,000;285,000;-0,294;3,137;21,807;23,990
9189,500;3,593;0,897;-35,209;1,899;9,451;5,049;36,438;4,537;-5,282;-2,653;0,000;37,800;38,500;9,445;1,973;-1,240;0,875;-1,668;0,530;-3,070;27,413;0,000;270,840;Inf;285,000;285,000;-0,239;3,144;21,808;23,953
9190,000;3,593;0,897;-35,209;1,899;9,451;5,049;36,438;4,537;-5,282;-2,653;0,000;37,800;38,500;9,445;1,973;-1,505;0,724;-1,876;0,454;-3,070;27,413;0,000;270,840;Inf;285,000;285,000;-0,376;3,152;21,806;23,959
9190,500;3,593;0,897;-35,209;1,899;9,451;5,049;36,438;4,537;-5,282;-2,653;0,000;37,800;38,500;9,445;1,973;-1,416;0,970;-1,834;0,654;-3,070;27,413;0,000;271,040;Inf;285,000;285,000;-0,551;3,159;21,796;23,947
9191,000;3,593;0,897;-35,209;1,899;9,451;5,063;36,463;4,563;-5,327;-2,651;0,000;37,828;38,488;9,445;1,973;-0,987;1,024;-1,613;0,730;-3,076;27,428;0,000;271,040;Inf;285,000;285,000;-0,406;3,166;21,821;23,959
9191,500;3,593;0,897;-35,209;1,899;9,451;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,445;1,973;-1,130;0,839;-1,621;0,566;-3,076;27,428;0,000;270,840;Inf;285,000;285,000;-0,212;3,173;21,804;23,952
9192,000;3,360;0,800;-35,209;1,853;9,489;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,507;1,965;-1,465;0,672;-1,803;0,480;-3,076;27,428;0,000;270,840;Inf;285,000;285,000;-0,336;3,180;21,808;23,932
9192,500;3,360;0,800;-35,209;1,853;9,489;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,507;1,965;-1,675;0,587;-2,002;0,355;-3,076;27,428;0,000;270,640;Inf;285,000;285,000;-0,529;3,183;21,821;23,932
9193,000;3,360;0,800;-35,209;1,853;9,489;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,507;1,965;-1,755;0,596;-2,137;0,348;-3,076;27,428;0,000;270,640;Inf;285,000;285,000;-0,684;3,186;21,820;23,943
9193,500;3,360;0,800;-35,209;1,853;9,489;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,507;1,965;-1,551;0,801;-1,999;0,486;-3,076;27,428;0,000;270,840;Inf;285,000;285,000;-0,737;3,189;21,815;23,944
9194,000;3,360;0,800;-35,209;1,853;9,489;5,063;36,463;4,563;-5,327;-2,651;0,000;37,800;38,500;9,507;1,965;-1,370;0,759;-1,862;0,438;-3,076;27,428;0,000;270,840;Inf;285,000;285,000;-0,566;3,191;21,809;23,978
9194,500;3,360;0,800;-35,209;1,853;9,489;5,044;36,408;4,552;-5,385;-2,647;0,000;37,832;38,522;9,507;1,965;-1,601;0,591;-1,984;0,345;-3,069;27,437;0,000;271,340;Inf;285,000;285,000;-0,509;3,194;21,807;23,980
9195,000;3,360;0,800;-35,209;1,853;9,489;5,044;36,408;4,552;-5,385;-2,647;0,000;37,800;38,500;9,507;1,965;-1,794;0,504;-2,150;0,275;-3,069;27,437;0,000;271,340;Inf;285,000;285,000;-0,662;3,197;21,802;23,987
9195,500;2,006;0,549;-33,518;1,949;9,355;5,044;36,408;4,552;-5,385;-2,647;0,000;37,800;38,500;9,713;1,823;-1,849;0,492;-2,265;0,208;-3,069;27,437;0,000;271,540;Inf;285,000;285,000;-0,791;3,200;21,810;23,942
9196,000;2,006;0,549;-33,518;1,949;9,355;5,044;36,408;4,552;-5,385;-2,647;0,000;37,800;38,500;9,713;1,823;-1,797;0,539;-2,206;0,312;-3,069;27,437;0,000;271,540;Inf;285,000;285,000;-0,854;3,180;21,822;23,953
9196,500;2,006;0,549;-33,518;1,949;9,355;5,044;36,408;4,552;-5,385;-2,647;0,000;37,800;38,500;9,713;1,823;-1,515;0,774;-1,977;0,417;-3,069;27,437;0,000;271,440;Inf;285,000;285,000;-0,788;3,161;21,806;23,886
9197,000;2,006;0,549;-33,518;1,949;9,355;5,044;36,408;4,552;-5,385;-2,647;0,000;37,800;38,500;9,713;1,823;-1,359;0,737;-1,904;0,350;-3,069;27,437;0,000;271,440;Inf;285,000;285,000;-0,575;3,142;21,808;23,903
9197,500;2,006;0,549;-33,518;1,949;9,355;5,057;36,400;4,519;-5,414;-2,655;0,000;37,828;38,465;9,713;1,823;-1,853;0,447;-2,211;0,184;-3,074;27,438;0,000;271,140;Inf;285,000;285,000;-0,544;3,123;21,829;23,903
9198,000;2,006;0,549;-33,518;1,949;9,355;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,713;1,823;-2,025;0,378;-2,363;0,108;-3,074;27,438;0,000;271,140;Inf;285,000;285,000;-0,859;3,105;21,829;23,880
9198,500;2,862;0,756;-33,344;1,942;9,402;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,733;1,839;-1,815;0,517;-2,278;0,232;-3,074;27,438;0,000;270,940;Inf;285,000;285,000;-0,976;3,087;21,825;23,828
9199,000;2,862;0,756;-33,344;1,942;9,402;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,733;1,839;-1,613;0,676;-2,057;0,353;-3,074;27,438;0,000;270,940;Inf;285,000;285,000;-0,836;3,083;21,825;23,788
9199,500;2,862;0,756;-33,344;1,942;9,402;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,733;1,839;-1,516;0,681;-1,995;0,306;-3,074;27,438;0,000;271,140;Inf;285,000;285,000;-0,660;3,080;21,826;23,830
9200,000;2,862;0,756;-33,344;1,942;9,402;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,733;1,839;-1,657;0,554;-2,074;0,207;-3,074;27,438;0,000;271,140;Inf;285,000;285,000;-0,631;3,076;21,807;23,853
9200,500;2,862;0,756;-33,344;1,942;9,402;5,057;36,400;4,519;-5,414;-2,655;0,000;37,800;38,500;9,733;1,839;-1,867;0,409;-2,234;0,127;-3,074;27,438;0,000;271,640;Inf;285,000;285,000;-0,743;3,073;21,806;23,924
9201,000;2,862;0,756;-33,344;1,942;9,402;5,026;36,424;4,533;-5,445;-2,655;0,000;37,824;38,481;9,733;1,839;-1,808;0,576;-2,257;0,255;-3,073;27,450;0,000;271,640;Inf;285,000;285,000;-0,891;3,069;21,801;23,971
9201,500;2,862;0,756;-33,344;1,942;9,402;5,026;36,424;4,533;-5,445;-2,655;0,000;37,800;38,500;9,733;1,839;-1,513;0,698;-2,055;0,350;-3,073;27,450;0,000;271,440;Inf;285,000;285,000;-0,809;3,066;21,813;23,995
9202,000;3,923;0,949;-35,209;1,830;9,456;5,026;36,424;4,533;-5,445;-2,655;0,000;37,800;38,500;9,560;1,905;-1,497;0,598;-2,025;0,283;-3,073;27,450;0,000;271,440;Inf;285,000;285,000;-0,630;3,062;21,809;23,986
9202,500;3,923;0,949;-35,209;1,830;9,456;5,026;36,424;4,533;-5,445;-2,655;0,000;37,800;38,500;9,560;1,905;-1,701;0,505;-2,145;0,170;-3,073;27,450;0,000;271,340;Inf;285,000;285,000;-0,660;3,076;21,833;24,010
9203,000;3,923;0,949;-35,209;1,830;9,456;5,026;36,424;4,533;-5,445;-2,655;0,000;37,800;38,500;9,560;1,905;-1,938;0,344;-2,306;0,063;-3,073;27,450;0,000;271,340;Inf;285,000;285,000;-0,793;3,090;21,823;23,985
9203,500;3,923;0,949;-35,209;1,830;9,456;5,026;36,424;4,533;-5,445;-2,655;0,000;37,800;38,500;9,560;1,905;-2,072;0,347;-2,465;0,030;-3,073;27,450;0,000;271,540;Inf;285,000;285,000;-0,959;3,104;21,819;24,041
9204,000;3,923;0,949;-35,209;1,830;9,456;5,036;36,448;4,523;-5,471;-2,663;0,000;37,836;38,478;9,560;1,905;-1,939;0,432;-2,412;0,201;-3,065;27,452;0,000;271,540;Inf;285,000;285,000;-1,040;3,117;21,826;24,041
9204,500;3,923;0,949;-35,209;1,830;9,456;5,036;36,448;4,523;-5,471;-2,663;0,000;37,800;38,500;9,560;1,905;-1,586;0,515;-2,173;0,261;-3,065;27,452;0,000;271,640;Inf;285,000;285,000;-0,930;3,131;21,810;24,019
9205,000;3,190;0,888;-33,887;1,888;9,425;5,036;36,448;4,523;-5,471;-2,663;0,000;37,800;38,500;9,601;1,813;-1,780;0,421;-2,297;0,156;-3,065;27,452;0,000;271,640;Inf;285,000;285,000;-0,746;3,144;21,819;24,042
9205,500;3,190;0,888;-33,887;1,888;9,425;5,036;36,448;4,523;-5,471;-2,663;0,000;37,800;38,500;9,601;1,813;-2,018;0,302;-2,506;0,090;-3,065;27,452;0,000;271,540;Inf;285,000;285,000;-0,875;3,144;21,802;23,991
9206,000;3,190;0,888;-33,887;1,888;9,425;5,036;36,448;4,523;-5,471;-2,663;0,000;37,800;38,500;9,601;1,813;-2,164;0,274;-2,717;0,045;-3,065;27,452;0,000;271,540;Inf;285,000;285,000;-1,033;3,145;21,817;23,990
9206,500;3,190;0,888;-33,887;1,888;9,425;5,036;36,448;4,523;-5,471;-2,663;0,000;37,800;38,500;9,601;1,813;-2,081;0,387;-2,652;0,044;-3,065;27,452;0,000;271,340;Inf;285,000;285,000;-1,141;3,146;21,807;23,962
9207,000;3,190;0,888;-33,887;1,888;9,425;5,051;36,433;4,548;-5,511;-2,644;0,000;37,834;38,478;9,601;1,813;-1,783;0,676;-2,348;0,198;-3,060;27,464;0,000;271,340;Inf;285,000;285,000;-1,076;3,147;21,808;23,927
9207,500;3,190;0,888;-33,887;1,888;9,425;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,601;1,813;-1,726;0,574;-2,234;0,127;-3,060;27,464;0,000;271,340;Inf;285,000;285,000;-0,814;3,147;21,810;23,887
9208,000;3,190;0,888;-33,887;1,888;9,425;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,601;1,813;-1,945;0,348;-2,397;0,023;-3,060;27,464;0,000;271,340;Inf;285,000;285,000;-0,815;3,148;21,801;23,883
9208,500;2,530;0,654;-33,775;1,905;9,442;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,670;1,808;-2,211;0,206;-2,697;-0,105;-3,060;27,464;0,000;271,440;Inf;285,000;285,000;-0,993;3,149;21,800;23,886
9209,000;2,530;0,654;-33,775;1,905;9,442;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,670;1,808;-2,001;0,349;-2,542;0,047;-3,060;27,464;0,000;271,440;Inf;285,000;285,000;-1,202;3,139;21,806;23,858
9209,500;2,530;0,654;-33,775;1,905;9,442;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,670;1,808;-1,762;0,572;-2,281;0,152;-3,060;27,464;0,000;271,240;Inf;285,000;285,000;-1,037;3,129;21,802;23,772
9210,000;2,530;0,654;-33,775;1,905;9,442;5,051;36,433;4,548;-5,511;-2,644;0,000;37,800;38,500;9,670;1,808;-1,868;0,388;-2,301;0,021;-3,060;27,464;0,000;271,240;Inf;285,000;285,000;-0,830;3,119;21,805;23,732
9210,500;2,530;0,654;-33,775;1,905;9,442;5,058;36,395;4,503;-5,514;-2,658;0,000;37,840;38,501;9,670;1,808;-2,037;0,219;-2,470;-0,064;-3,055;27,474;0,000;271,240;Inf;285,000;285,000;-0,940;3,109;21,802;23,761
9211,000;2,530;0,654;-33,775;1,905;9,442;5,058;36,395;4,503;-5,514;-2,658;0,000;37,800;38,500;9,670;1,808;-2,162;0,142;-2,635;-0,149;-3,055;27,474;0,000;271,240;Inf;285,000;285,000;-1,088;3,100;21,798;23,789
9211,500;3,888;0,902;-35,209;1,863;9,524;5,058;36,395;4,503;-5,514;-2,658;0,000;37,800;38,500;9,528;1,783;-2,267;0,165;-2,706;-0,134;-3,055;27,474;0,000;271,540;Inf;285,000;285,000;-1,201;3,090;21,792;23,830
9212,000;3,888;0,902;-35,209;1,863;9,524;5,058;36,395;4,503;-5,514;-2,658;0,000;37,800;38,500;9,528;1,783;-1,772;0,315;-2,371;0,046;-3,055;27,474;0,000;271,540;Inf;285,000;285,000;-1,235;3,103;21,807;23,818
9212,500;3,888;0,902;-35,209;1,863;9,524;5,058;36,395;4,503;-5,514;-2,658;0,000;37,800;38,500;9,528;1,783;-1,937;0,237;-2,425;-0,057;-3,055;27,474;0,000;271,540;Inf;285,000;285,000;-0,946;3,116;21,812;23,856
9213,000;3,888;0,902;-35,209;1,863;9,524;5,058;36,395;4,503;-5,514;-2,658;0,000;37,800;38,500;9,528;1,783;-2,158;0,139;-2,564;-0,144;-3,055;27,474;0,000;271,540;Inf;285,000;285,000;-1,045;3,129;21,804;23,844
9213,500;3,888;0,902;-35,209;1,863;9,524;5,039;36,443;4,509;-5,556;-2,637;0,000;37,836;38,468;9,528;1,783;-2,315;0,135;-2,732;-0,134;-3,065;27,476;0,000;271,240;Inf;285,000;285,000;-1,182;3,141;21,796;23,819
9214,000;3,888;0,902;-35,209;1,863;9,524;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,528;1,783;-2,219;0,391;-2,735;-0,092;-3,065;27,476;0,000;271,240;Inf;285,000;285,000;-1,262;3,154;21,804;23,824
9214,500;3,888;0,902;-35,209;1,863;9,524;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,528;1,783;-1,964;0,351;-2,619;-0,010;-3,065;27,476;0,000;271,440;Inf;285,000;285,000;-1,164;3,166;21,787;23,826
9215,000;3,419;0,904;-33,942;1,923;9,384;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,623;1,825;-1,981;0,184;-2,566;-0,038;-3,065;27,476;0,000;271,440;Inf;285,000;285,000;-1,061;3,177;21,798;23,904
9215,500;3,419;0,904;-33,942;1,923;9,384;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,623;1,825;-2,322;0,028;-2,748;-0,241;-3,065;27,476;0,000;271,740;Inf;285,000;285,000;-1,101;3,181;21,786;23,970
9216,000;3,419;0,904;-33,942;1,923;9,384;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,623;1,825;-2,422;-0,027;-2,873;-0,254;-3,065;27,476;0,000;271,740;Inf;285,000;285,000;-1,321;3,185;21,771;23,986
9216,500;3,419;0,904;-33,942;1,923;9,384;5,039;36,443;4,509;-5,556;-2,637;0,000;37,800;38,500;9,623;1,825;-2,369;0,155;-2,801;-0,178;-3,065;27,476;0,000;271,340;Inf;285,000;285,000;-1,394;3,189;21,780;23,951
9217,000;3,419;0,904;-33,942;1,923;9,384;5,014;36,467;4,538;-5,630;-2,649;0,000;37,835;38,474;9,623;1,825;-2,010;0,200;-2,655;-0,113;-3,079;27,482;0,000;271,340;Inf;285,000;285,000;-1,298;3,193;21,805;23,960
9217,500;3,419;0,904;-33,942;1,923;9,384;5,014;36,467;4,538;-5,630;-2,649;0,000;37,800;38,500;9,623;1,825;-2,020;0,132;-2,605;-0,121;-3,079;27,482;0,000;271,340;Inf;285,000;285,000;-1,144;3,197;21,781;23,965
9218,000;2,690;0,715;-34,640;1,882;9,466;5,014;36,467;4,538;-5,630;-2,649;0,000;37,800;38,500;9,551;1,980;-2,198;0,041;-2,683;-0,218;-3,079;27,482;0,000;271,340;Inf;285,000;285,000;-1,154;3,200;21,796;24,063
9218,500;2,690;0,715;-34,640;1,882;9,466;5,014;36,467;4,538;-5,630;-2,649;0,000;37,800;38,500;9,551;1,980;-2,337;-0,012;-2,783;-0,282;-3,079;27,482;0,000;271,340;Inf;285,000;285,000;-1,265;3,192;21,785;24,077
9219,000;2,690;0,715;-34,640;1,882;9,466;5,014;36,467;4,538;-5,630;-2,649;0,000;37,800;38,500;9,551;1,980;-2,260;0,241;-2,752;-0,106;-3,079;27,482;0,000;271,340;Inf;285,000;285,000;-1,354;3,184;21,768;24,137
9219,500;2,690;0,715;-34,640;1,882;9,466;5,014;36,467;4,538;-5,630;-2,649;0,000;37,800;38,500;9,551;1,980;-1,936;0,170;-2,602;-0,055;-3,079;27,482;0,000;271,240;Inf;285,000;285,000;-1,219;3,175;21,791;24,162
9220,000;2,690;0,715;-34,640;1,882;9,466;5,037;36,387;4,513;-5,652;-2,659;0,000;37,844;38,459;9,551;1,980;-2,051;0,088;-2,584;-0,129;-3,088;27,494;0,000;271,240;Inf;285,000;285,000;-1,106;3,168;21,783;24,202
9220,500;2,690;0,715;-34,640;1,882;9,466;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,551;1,980;-2,188;0,031;-2,680;-0,213;-3,088;27,494;0,000;271,340;Inf;285,000;285,000;-1,169;3,160;21,775;24,232
9221,000;2,690;0,715;-34,640;1,882;9,466;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,551;1,980;-2,337;-0,005;-2,846;-0,241;-3,088;27,494;0,000;271,340;Inf;285,000;285,000;-1,263;3,152;21,777;24,280
9221,500;3,520;0,880;-34,315;1,887;9,504;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,614;1,790;-2,360;0,104;-2,849;-0,184;-3,088;27,494;0,000;271,240;Inf;285,000;285,000;-1,357;3,144;21,766;24,341
9222,000;3,520;0,880;-34,315;1,887;9,504;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,614;1,790;-2,000;0,201;-2,683;-0,021;-3,088;27,494;0,000;271,240;Inf;285,000;285,000;-1,322;3,151;21,779;24,383
9222,500;3,520;0,880;-34,315;1,887;9,504;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,614;1,790;-2,139;0,085;-2,694;-0,147;-3,088;27,494;0,000;271,340;Inf;285,000;285,000;-1,126;3,157;21,776;24,389
9223,000;3,520;0,880;-34,315;1,887;9,504;5,037;36,387;4,513;-5,652;-2,659;0,000;37,800;38,500;9,614;1,790;-2,261;0,088;-2,840;-0,201;-3,088;27,494;0,000;271,340;Inf;285,000;285,000;-1,223;3,163;21,774;24,415
9223,500;3,520;0,880;-34,315;1,887;9,504;5,058;36,411;4,503;-5,675;-2,664;0,000;37,844;38,486;9,614;1,790;-2,337;0,087;-2,982;-0,203;-3,087;27,495;0,000;271,140;Inf;285,000;285,000;-1,304;3,168;21,774;24,443
9224,000;3,520;0,880;-34,315;1,887;9,504;5,058;36,411;4,503;-5,675;-2,664;0,000;37,800;38,500;9,614;1,790;-2,247;0,160;-2,962;-0,128;-3,087;27,495;0,000;271,140;Inf;285,000;285,000;-1,359;3,174;21,772;24,458
9224,500;3,354;0,917;-34,083;1,879;9,459;5,058;36,411;4,503;-5,675;-2,664;0,000;37,800;38,500;9,596;1,844;-2,188;0,150;-2,839;-0,075;-3,087;27,495;0,000;270,840;Inf;285,000;285,000;-1,295;3,180;21,770;24,448
9225,000;3,354;0,917;-34,083;1,879;9,459;5,058;36,411;4,503;-5,675;-2,664;0,000;37,800;38,500;9,596;1,844;-2,144;0,109;-2,820;-0,109;-3,087;27,495;0,000;270,840;Inf;285,000;285,000;-1,238;3,183;21,764;24,494
9225,500;3,354;0,917;-34,083;1,879;9,459;5,058;36,411;4,503;-5,675;-2,664;0,000;37,800;38,500;9,596;1,844;-2,247;0,145;-2,863;-0,120;-3,087;27,495;0,000;270,840;Inf;285,000;285,000;-1,241;3,186;21,754;24,502
9226,000;3,354;0,917;-34,083;1,879;9,459;5,058;36,411;4,503;-5,675;-2,664;0,000;37,800;38,500;9,596;1,844;-2,256;0,212;-3,047;-0,062;-3,087;27,495;0,000;270,840;Inf;285,000;285,000;-1,271;3,188;21,753;24,493
9226,500;3,354;0,917;-34,083;1,879;9,459;5,083;36,454;4,502;-5,761;-2,664;0,000;37,840;38,473;9,596;1,844;-2,099;0,244;-2,962;0,035;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,288;3,191;21,773;24,505
9227,000;3,354;0,917;-34,083;1,879;9,459;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,596;1,844;-2,066;0,274;-2,868;0,069;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,195;3,194;21,758;24,521
9227,500;3,354;0,775;-35,209;1,822;9,520;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,485;1,940;-2,082;0,368;-2,871;0,086;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,148;3,196;21,749;24,565
9228,000;3,354;0,775;-35,209;1,822;9,520;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,485;1,940;-2,029;0,517;-2,882;0,160;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,125;3,199;21,749;24,556
9228,500;3,354;0,775;-35,209;1,822;9,520;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,485;1,940;-1,974;0,610;-2,939;0,253;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,058;3,201;21,750;24,626
9229,000;3,354;0,775;-35,209;1,822;9,520;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,485;1,940;-2,006;0,565;-2,984;0,260;-3,084;27,492;0,000;270,940;Inf;285,000;285,000;-1,013;3,204;21,759;24,661
9229,500;3,354;0,775;-35,209;1,822;9,520;5,083;36,454;4,502;-5,761;-2,664;0,000;37,800;38,500;9,485;1,940;-2,017;0,530;-2,859;0,246;-3,084;27,492;0,000;271,440;Inf;285,000;285,000;-1,041;3,206;21,761;24,660
9230,000;3,354;0,775;-35,209;1,822;9,520;5,060;36,389;4,475;-5,842;-2,667;0,000;37,840;38,499;9,485;1,940;-1,950;0,689;-2,835;0,317;-3,102;27,502;0,000;271,440;Inf;285,000;285,000;-1,025;3,209;21,735;24,711
9230,500;3,354;0,775;-35,209;1,822;9,520;5,060;36,389;4,475;-5,842;-2,667;0,000;37,800;38,500;9,485;1,940;-1,866;0,879;-2,836;0,422;-3,102;27,502;0,000;271,440;Inf;285,000;285,000;-0,945;3,211;21,748;24,750
9231,000;3,616;0,846;-35,209;1,887;9,543;5,060;36,389;4,475;-5,842;-2,667;0,000;37,800;38,500;9,478;1,822;-1,785;0,921;-2,860;0,608;-3,102;27,502;0,000;271,440;Inf;285,000;285,000;-0,850;3,214;21,755;24,762
9231,500;3,616;0,846;-35,209;1,887;9,543;5,060;36,389;4,475;-5,842;-2,667;0,000;37,800;38,500;9,478;1,822;-1,700;0,987;-2,815;0,683;-3,102;27,502;0,000;271,440;Inf;285,000;285,000;-0,779;3,220;21,754;24,727
9232,000;3,616;0,846;-35,209;1,887;9,543;5,060;36,389;4,475;-5,842;-2,667;0,000;37,800;38,500;9,478;1,822;-1,659;1,119;-2,729;0,795;-3,102;27,502;0,000;271,440;Inf;285,000;285,000;-0,711;3,227;21,742;24,631
9232,500;3,616;0,846;-35,209;1,887;9,543;5,060;36,389;4,475;-5,842;-2,667;0,000;37,800;38,500;9,478;1,822;-1,520;1,374;-2,652;0,946;-3,102;27,502;0,000;271,640;Inf;285,000;285,000;-0,618;3,233;21,727;24,604
9233,000;3,616;0,846;-35,209;1,887;9,543;5,074;36,406;4,482;-5,972;-2,656;0,000;37,851;38,501;9,478;1,822;-1,215;1,830;-2,644;1,300;-3,094;27,513;0,000;271,640;Inf;285,000;285,000;-0,463;3,239;21,739;24,537
9233,500;3,616;0,846;-35,209;1,887;9,543;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,478;1,822;-1,117;1,988;-2,653;1,484;-3,094;27,513;0,000;271,740;Inf;285,000;285,000;-0,182;3,245;21,748;24,558
9234,000;3,066;0,750;-35,209;1,823;9,504;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,406;1,692;-1,013;2,180;-2,568;1,682;-3,094;27,513;0,000;271,740;Inf;285,000;285,000;-0,074;3,252;21,745;24,575
9234,500;3,066;0,750;-35,209;1,823;9,504;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,406;1,692;-0,826;2,452;-2,438;1,865;-3,094;27,513;0,000;271,640;Inf;285,000;285,000;0,070;3,248;21,736;24,565
9235,000;3,066;0,750;-35,209;1,823;9,504;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,406;1,692;-0,604;2,719;-2,286;2,075;-3,094;27,513;0,000;271,640;Inf;285,000;285,000;0,264;3,245;21,736;24,500
9235,500;3,066;0,750;-35,209;1,823;9,504;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,406;1,692;-0,384;2,973;-2,192;2,325;-3,094;27,513;0,000;271,340;Inf;285,000;285,000;0,476;3,243;21,709;24,434
9236,000;3,066;0,750;-35,209;1,823;9,504;5,074;36,406;4,482;-5,972;-2,656;0,000;37,900;38,500;9,406;1,692;-0,268;3,171;-2,139;2,502;-3,094;27,513;0,000;271,340;Inf;285,000;285,000;0,680;3,240;21,732;24,472
9236,500;3,066;0,750;-35,209;1,823;9,504;5,066;36,377;4,526;-6,059;-2,698;0,000;37,848;38,516;9,406;1,692;-0,132;3,408;-1,987;2,774;-3,102;27,509;0,000;271,240;Inf;285,000;285,000;0,816;3,237;21,728;24,478
9237,000;3,066;0,750;-35,209;1,823;9,504;5,066;36,377;4,526;-6,059;-2,698;0,000;37,800;38,500;9,406;1,692;-0,023;3,514;-1,830;2,895;-3,102;27,509;0,000;271,240;Inf;285,000;285,000;1,016;3,234;21,740;24,445
9237,500;2,158;0,581;-33,681;1,770;9,443;5,066;36,377;4,526;-6,059;-2,698;0,000;37,800;38,500;9,688;1,616;0,093;3,676;-1,706;3,005;-3,102;27,509;0,000;271,040;Inf;285,000;285,000;1,139;3,231;21,723;24,460
9238,000;2,158;0,581;-33,681;1,770;9,443;5,066;36,377;4,526;-6,059;-2,698;0,000;37,800;38,500;9,688;1,616;0,208;3,832;-1,601;3,152;-3,102;27,509;0,000;271,040;Inf;285,000;285,000;1,267;3,214;21,732;24,413
9238,500;2,158;0,581;-33,681;1,770;9,443;5,066;36,377;4,526;-6,059;-2,698;0,000;37,800;38,500;9,688;1,616;0,299;3,957;-1,561;3,277;-3,102;27,509;0,000;270,940;Inf;285,000;285,000;1,398;3,196;21,720;24,469
9239,000;2,158;0,581;-33,681;1,770;9,443;5,066;36,377;4,526;-6,059;-2,698;0,000;37,800;38,500;9,688;1,616;0,356;4,072;-1,502;3,415;-3,102;27,509;0,000;270,940;Inf;285,000;285,000;1,493;3,179;21,745;24,535
9239,500;2,158;0,581;-33,681;1,770;9,443;5,057;36,345;4,522;-6,135;-2,697;0,000;37,851;38,502;9,688;1,616;0,457;4,239;-1,389;3,523;-3,111;27,508;0,000;270,540;Inf;285,000;285,000;1,585;3,163;21,746;24,505
9240,000;2,158;0,581;-33,681;1,770;9,443;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,688;1,616;0,735;4,508;-1,112;3,785;-3,111;27,508;0,000;270,540;Inf;285,000;285,000;1,708;3,146;21,745;24,507
9240,500;2,913;0,696;-35,113;1,687;9,507;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,572;1,761;0,863;4,657;-0,998;3,908;-3,111;27,508;0,000;270,440;Inf;285,000;285,000;1,979;3,130;21,746;24,511
9241,000;2,913;0,696;-35,113;1,687;9,507;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,572;1,761;0,927;4,663;-0,969;3,996;-3,111;27,508;0,000;270,440;Inf;285,000;285,000;2,107;3,126;21,744;24,486
9241,500;2,913;0,696;-35,113;1,687;9,507;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,572;1,761;0,911;4,626;-0,943;4,030;-3,111;27,508;0,000;270,640;Inf;285,000;285,000;2,154;3,123;21,757;24,480
9242,000;2,913;0,696;-35,113;1,687;9,507;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,572;1,761;0,941;4,662;-0,906;4,062;-3,111;27,508;0,000;270,640;Inf;285,000;285,000;2,156;3,119;21,767;24,465
9242,500;2,913;0,696;-35,113;1,687;9,507;5,057;36,345;4,522;-6,135;-2,697;0,000;37,900;38,500;9,572;1,761;1,023;4,783;-0,816;4,122;-3,111;27,508;0,000;270,840;Inf;285,000;285,000;2,189;3,116;21,748;24,439
9243,000;2,913;0,696;-35,113;1,687;9,507;5,068;36,327;4,523;-6,182;-2,706;0,000;37,849;38,481;9,572;1,761;1,065;4,777;-0,765;4,168;-3,113;27,521;0,000;270,840;Inf;285,000;285,000;2,278;3,113;21,770;24,436
9243,500;2,913;0,696;-35,113;1,687;9,507;5,068;36,327;4,523;-6,182;-2,706;0,000;37,800;38,500;9,572;1,761;1,129;4,877;-0,682;4,253;-3,113;27,521;0,000;270,940;Inf;285,000;285,000;2,311;3,109;21,770;24,478
9244,000;2,493;0,682;-33,634;1,719;9,383;5,068;36,327;4,523;-6,182;-2,706;0,000;37,800;38,500;9,567;1,585;1,185;4,956;-0,603;4,340;-3,113;27,521;0,000;270,940;Inf;285,000;285,000;2,394;3,106;21,771;24,484
9244,500;2,493;0,682;-33,634;1,719;9,383;5,068;36,327;4,523;-6,182;-2,706;0,000;37,800;38,500;9,567;1,585;1,279;5,042;-0,541;4,422;-3,113;27,521;0,000;270,940;Inf;285,000;285,000;2,469;3,096;21,777;24,521
9245,000;2,493;0,682;-33,634;1,719;9,383;5,068;36,327;4,523;-6,182;-2,706;0,000;37,800;38,500;9,567;1,585;1,391;5,144;-0,416;4,509;-3,113;27,521;0,000;270,940;Inf;285,000;285,000;2,550;3,086;21,774;24,550
9245,500;2,493;0,682;-33,634;1,719;9,383;5,068;36,327;4,523;-6,182;-2,706;0,000;37,800;38,500;9,567;1,585;1,224;5,004;-0,582;3,666;-3,113;27,521;0,000;270,840;Inf;285,000;285,000;2,657;3,077;21,775;24,573
9246,000;2,493;0,682;-33,634;1,719;9,383;5,080;36,384;4,536;-6,385;-2,724;0,000;37,847;38,513;9,567;1,585;0,258;4,490;-0,841;2,890;-3,122;27,513;0,000;270,840;Inf;285,000;285,000;2,328;3,067;21,769;24,509
9246,500;2,493;0,682;-33,634;1,719;9,383;5,080;36,384;4,536;-6,385;-2,724;0,000;37,800;38,500;9,567;1,585;-0,244;3,972;-1,119;2,079;-3,122;27,513;0,000;270,640;Inf;285,000;285,000;1,699;3,058;21,760;24,429
9247,000;3,261;0,819;-35,100;1,794;9,539;5,080;36,384;4,536;-6,385;-2,724;0,000;37,800;38,500;9,497;1,745;-1,613;2,965;-1,782;0,821;-3,122;27,513;0,000;270,640;Inf;285,000;285,000;1,172;3,048;21,770;24,430
9247,500;3,261;0,819;-35,100;1,794;9,539;5,080;36,384;4,536;-6,385;-2,724;0,000;37,800;38,500;9,497;1,745;-1,883;2,615;-1,891;0,784;-3,122;27,513;0,000;270,740;Inf;285,000;285,000;0,098;3,052;21,757;24,427
9248,000;3,261;0,819;-35,100;1,794;9,539;5,080;36,384;4,536;-6,385;-2,724;0,000;37,800;38,500;9,497;1,745;-1,430;2,417;-1,776;0,845;-3,122;27,513;0,000;270,740;Inf;285,000;285,000;-0,094;3,055;21,755;24,456
9248,500;3,261;0,819;-35,100;1,794;9,539;5,080;36,384;4,536;-6,385;-2,724;0,000;37,800;38,500;9,497;1,745;-1,388;2,222;-1,731;0,635;-3,122;27,513;0,000;270,440;Inf;285,000;285,000;0,014;3,059;21,777;24,457
9249,000;3,261;0,819;-35,100;1,794;9,539;5,085;36,426;4,498;-6,478;-2,708;0,000;37,852;38,517;9,497;1,745;-1,845;1,983;-1,882;0,243;-3,120;27,515;0,000;270,440;Inf;285,000;285,000;-0,066;3,062;21,760;24,512
9249,500;3,261;0,819;-35,100;1,794;9,539;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,497;1,745;-2,471;1,718;-2,137;-0,050;-3,120;27,515;0,000;270,840;Inf;285,000;285,000;-0,375;3,065;21,777;24,509
9250,000;3,261;0,819;-35,100;1,794;9,539;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,497;1,745;-2,469;1,509;-2,252;-0,170;-3,120;27,515;0,000;270,840;Inf;285,000;285,000;-0,735;3,068;21,764;24,515
9250,500;3,630;0,852;-35,209;1,788;9,434;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,500;1,925;-2,413;1,275;-2,207;-0,190;-3,120;27,515;0,000;270,640;Inf;285,000;285,000;-0,846;3,071;21,771;24,506
9251,000;3,630;0,852;-35,209;1,788;9,434;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,500;1,925;-2,349;1,113;-2,183;-0,392;-3,120;27,515;0,000;270,640;Inf;285,000;285,000;-0,884;3,081;21,773;24,520
9251,500;3,630;0,852;-35,209;1,788;9,434;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,500;1,925;-2,372;0,928;-2,316;-0,700;-3,120;27,515;0,000;270,640;Inf;285,000;285,000;-0,953;3,090;21,774;24,524
9252,000;3,630;0,852;-35,209;1,788;9,434;5,085;36,426;4,498;-6,478;-2,708;0,000;37,900;38,500;9,500;1,925;-2,759;0,737;-2,552;-0,926;-3,120;27,515;0,000;270,640;Inf;285,000;285,000;-1,115;3,099;21,782;24,537
9252,500;3,630;0,852;-35,209;1,788;9,434;5,053;36,455;4,476;-6,390;-2,685;0,000;37,851;38,502;9,500;1,925;-2,878;0,552;-2,624;-0,953;-3,111;27,524;0,000;270,640;Inf;285,000;285,000;-1,375;3,107;21,786;24,487
9253,000;3,630;0,852;-35,209;1,788;9,434;5,053;36,455;4,476;-6,390;-2,685;0,000;37,900;38,500;9,500;1,925;-2,822;0,472;-2,509;-0,855;-3,111;27,524;0,000;270,640;Inf;285,000;285,000;-1,476;3,116;21,770;24,477
9253,500;3,651;0,883;-35,209;1,854;9,464;5,053;36,455;4,476;-6,390;-2,685;0,000;37,900;38,500;9,542;1,906;-2,424;0,378;-2,444;-0,936;-3,111;27,524;0,000;271,040;Inf;285,000;285,000;-1,428;3,124;21,787;24,501
9254,000;3,651;0,883;-35,209;1,854;9,464;5,053;36,455;4,476;-6,390;-2,685;0,000;37,900;38,500;9,542;1,906;-2,523;0,258;-2,583;-1,143;-3,111;27,524;0,000;271,040;Inf;285,000;285,000;-1,357;3,133;21,785;24,499
9254,500;3,651;0,883;-35,209;1,854;9,464;5,053;36,455;4,476;-6,390;-2,685;0,000;37,900;38,500;9,542;1,906;-3,428;-0,084;-3,052;-1,522;-3,111;27,524;0,000;271,040;Inf;285,000;285,000;-1,498;3,141;21,779;24,543
9255,000;3,651;0,883;-35,209;1,854;9,464;5,053;36,455;4,476;-6,390;-2,685;0,000;37,900;38,500;9,542;1,906;-3,518;-0,194;-3,062;-1,506;-3,111;27,524;0,000;271,040;Inf;285,000;285,000;-2,021;3,150;21,754;24,519
9255,500;3,651;0,883;-35,209;1,854;9,464;5,055;36,466;4,491;-6,325;-2,681;0,000;37,863;38,515;9,542;1,906;-3,114;-0,279;-2,894;-1,516;-3,117;27,529;0,000;271,340;Inf;285,000;285,000;-2,070;3,158;21,773;24,509
