t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9256,000;3,651;0,883;-35,209;1,854;9,464;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,542;1,906;-2,806;-0,385;-2,770;-1,612;-3,117;27,529;0,000;271,340;Inf;285,000;285,000;-1,951;3,166;21,770;24,497
9256,500;3,651;0,883;-35,209;1,854;9,464;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,542;1,906;-3,021;-0,446;-2,906;-1,847;-3,117;27,529;0,000;271,240;Inf;285,000;285,000;-1,893;3,174;21,770;24,527
9257,000;2,816;0,733;-33,920;1,897;9,469;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,573;1,804;-3,490;-0,590;-3,178;-2,044;-3,117;27,529;0,000;271,240;Inf;285,000;285,000;-2,325;3,176;21,768;24,489
9257,500;2,816;0,733;-33,920;1,897;9,469;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,573;1,804;-3,733;-0,743;-3,317;-2,105;-3,117;27,529;0,000;271,240;Inf;285,000;285,000;-2,325;3,176;21,765;24,493
9258,000;2,816;0,733;-33,920;1,897;9,469;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,573;1,804;-3,574;-0,844;-3,243;-2,048;-3,117;27,529;0,000;271,240;Inf;285,000;285,000;-2,474;3,170;21,772;24,532
9258,500;2,816;0,733;-33,920;1,897;9,469;5,055;36,466;4,491;-6,325;-2,681;0,000;37,900;38,500;9,573;1,804;-3,419;-0,918;-3,305;-2,103;-3,117;27,529;0,000;270,740;Inf;285,000;285,000;-2,427;3,164;21,759;24,543
9259,000;2,816;0,733;-33,920;1,897;9,469;5,081;36,447;4,489;-6,275;-2,716;0,000;37,856;38,488;9,573;1,804;-3,723;-1,008;-3,445;-2,279;-3,128;27,537;0,000;270,740;Inf;285,000;285,000;-2,436;3,158;21,749;24,565
9259,500;2,816;0,733;-33,920;1,897;9,469;5,081;36,447;4,489;-6,275;-2,716;0,000;37,900;38,500;9,573;1,804;-4,076;-1,165;-3,616;-2,433;-3,128;27,537;0,000;271,140;Inf;285,000;285,000;-2,614;3,153;21,778;24,579
9260,000;3,965;0,910;-35,209;1,897;9,504;5,081;36,447;4,489;-6,275;-2,716;0,000;37,900;38,500;9,497;1,854;-4,105;-1,204;-3,571;-2,406;-3,128;27,537;0,000;271,140;Inf;285,000;285,000;-2,822;3,147;21,763;24,572
9260,500;3,965;0,910;-35,209;1,897;9,504;5,081;36,447;4,489;-6,275;-2,716;0,000;37,900;38,500;9,497;1,854;-3,749;-1,216;-3,519;-2,359;-3,128;27,537;0,000;270,940;Inf;285,000;285,000;-2,822;3,161;21,760;24,511
9261,000;3,965;0,910;-35,209;1,897;9,504;5,081;36,447;4,489;-6,275;-2,716;0,000;37,900;38,500;9,497;1,854;-3,561;-1,288;-3,501;-2,394;-3,128;27,537;0,000;270,940;Inf;285,000;285,000;-2,711;3,174;21,778;24,488
9261,500;3,965;0,910;-35,209;1,897;9,504;5,081;36,447;4,489;-6,275;-2,716;0,000;37,900;38,500;9,497;1,854;-4,364;-1,495;-3,905;-2,762;-3,128;27,537;0,000;271,140;Inf;285,000;285,000;-2,686;3,187;21,766;24,458
9262,000;3,965;0,910;-35,209;1,897;9,504;5,112;36,458;4,513;-6,256;-2,683;0,000;37,871;38,505;9,497;1,854;-4,632;-1,617;-4,007;-2,849;-3,124;27,549;0,000;271,140;Inf;285,000;285,000;-3,131;3,200;21,778;24,442
9262,500;3,965;0,910;-35,209;1,897;9,504;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,497;1,854;-4,391;-1,636;-3,914;-2,742;-3,124;27,549;0,000;271,040;Inf;285,000;285,000;-3,276;3,212;21,772;24,408
9263,000;3,965;0,910;-35,209;1,897;9,504;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,497;1,854;-3,818;-1,636;-3,782;-2,670;-3,124;27,549;0,000;271,040;Inf;285,000;285,000;-3,171;3,224;21,770;24,425
9263,500;3,499;0,922;-33,895;1,912;9,378;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,706;1,913;-3,934;-1,680;-3,786;-2,741;-3,124;27,549;0,000;271,040;Inf;285,000;285,000;-2,977;3,237;21,773;24,451
9264,000;3,499;0,922;-33,895;1,912;9,378;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,706;1,913;-4,438;-1,780;-3,944;-2,986;-3,124;27,549;0,000;271,040;Inf;285,000;285,000;-3,035;3,241;21,777;24,424
9264,500;3,499;0,922;-33,895;1,912;9,378;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,706;1,913;-4,753;-1,912;-4,195;-3,141;-3,124;27,549;0,000;270,940;Inf;285,000;285,000;-3,287;3,245;21,769;24,427
9265,000;3,499;0,922;-33,895;1,912;9,378;5,112;36,458;4,513;-6,256;-2,683;0,000;37,900;38,500;9,706;1,913;-4,429;-1,963;-4,219;-3,032;-3,124;27,549;0,000;270,940;Inf;285,000;285,000;-3,500;3,249;21,777;24,429
9265,500;3,499;0,922;-33,895;1,912;9,378;5,099;36,459;4,477;-6,254;-2,710;0,000;37,857;38,500;9,706;1,913;-4,216;-2,001;-4,047;-2,908;-3,133;27,550;0,000;270,740;Inf;285,000;285,000;-3,411;3,253;21,762;24,422
9266,000;3,499;0,922;-33,895;1,912;9,378;5,099;36,459;4,477;-6,254;-2,710;0,000;37,900;38,500;9,706;1,913;-4,378;-2,061;-3,978;-3,017;-3,133;27,550;0,000;270,740;Inf;285,000;285,000;-3,293;3,257;21,795;24,440
9266,500;3,139;0,806;-34,336;1,967;9,450;5,099;36,459;4,477;-6,254;-2,710;0,000;37,900;38,500;9,536;1,718;-4,736;-2,115;-4,152;-3,243;-3,133;27,550;0,000;271,140;Inf;285,000;285,000;-3,359;3,261;21,784;24,404
9267,000;3,139;0,806;-34,336;1,967;9,450;5,099;36,459;4,477;-6,254;-2,710;0,000;37,900;38,500;9,536;1,718;-4,970;-2,224;-4,388;-3,409;-3,133;27,550;0,000;271,140;Inf;285,000;285,000;-3,562;3,259;21,778;24,440
9267,500;3,139;0,806;-34,336;1,967;9,450;5,099;36,459;4,477;-6,254;-2,710;0,000;37,900;38,500;9,536;1,718;-4,822;-2,279;-4,456;-3,383;-3,133;27,550;0,000;271,040;Inf;285,000;285,000;-3,748;3,257;21,791;24,454
9268,000;3,139;0,806;-34,336;1,967;9,450;5,099;36,459;4,477;-6,254;-2,710;0,000;37,900;38,500;9,536;1,718;-4,508;-2,284;-4,322;-3,179;-3,133;27,550;0,000;271,040;Inf;285,000;285,000;-3,735;3,255;21,765;24,442
9268,500;3,139;0,806;-34,336;1,967;9,450;5,061;36,421;4,512;-6,267;-2,702;0,000;37,864;38,510;9,536;1,718;-4,497;-2,276;-4,206;-3,391;-3,149;27,554;0,000;271,040;Inf;285,000;285,000;-3,573;3,254;21,778;24,406
9269,000;3,139;0,806;-34,336;1,967;9,450;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,536;1,718;-5,067;-2,377;-4,460;-3,598;-3,149;27,554;0,000;271,040;Inf;285,000;285,000;-3,592;3,252;21,775;24,353
9269,500;3,076;0,711;-35,209;1,857;9,519;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,529;1,985;-5,413;-2,515;-4,768;-3,781;-3,149;27,554;0,000;270,740;Inf;285,000;285,000;-3,875;3,250;21,778;24,335
9270,000;3,076;0,711;-35,209;1,857;9,519;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,529;1,985;-5,261;-2,622;-4,752;-3,731;-3,149;27,554;0,000;270,740;Inf;285,000;285,000;-4,119;3,247;21,777;24,302
9270,500;3,076;0,711;-35,209;1,857;9,519;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,529;1,985;-4,647;-2,593;-4,516;-3,442;-3,149;27,554;0,000;270,640;Inf;285,000;285,000;-4,092;3,244;21,769;24,303
9271,000;3,076;0,711;-35,209;1,857;9,519;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,529;1,985;-4,701;-2,562;-4,350;-3,385;-3,149;27,554;0,000;270,640;Inf;285,000;285,000;-3,799;3,241;21,765;24,305
9271,500;3,076;0,711;-35,209;1,857;9,519;5,061;36,421;4,512;-6,267;-2,702;0,000;37,900;38,500;9,529;1,985;-4,843;-2,605;-4,404;-3,562;-3,149;27,554;0,000;271,240;Inf;285,000;285,000;-3,750;3,239;21,787;24,363
9272,000;3,076;0,711;-35,209;1,857;9,519;5,073;36,424;4,496;-6,263;-2,705;0,000;37,859;38,497;9,529;1,985;-5,298;-2,768;-4,794;-3,902;-3,150;27,559;0,000;271,240;Inf;285,000;285,000;-3,854;3,236;21,767;24,388
9272,500;3,076;0,711;-35,209;1,857;9,519;5,073;36,424;4,496;-6,263;-2,705;0,000;37,900;38,500;9,529;1,985;-4,981;-2,785;-4,788;-3,736;-3,150;27,559;0,000;271,140;Inf;285,000;285,000;-4,191;3,233;21,785;24,426
9273,000;3,274;0,768;-35,209;1,926;9,499;5,073;36,424;4,496;-6,263;-2,705;0,000;37,900;38,500;9,457;1,780;-4,860;-2,690;-4,520;-3,498;-3,150;27,559;0,000;271,140;Inf;285,000;285,000;-4,072;3,231;21,773;24,480
9273,500;3,274;0,768;-35,209;1,926;9,499;5,073;36,424;4,496;-6,263;-2,705;0,000;37,900;38,500;9,457;1,780;-4,548;-2,672;-4,399;-3,524;-3,150;27,559;0,000;271,140;Inf;285,000;285,000;-3,892;3,232;21,794;24,429
9274,000;3,274;0,768;-35,209;1,926;9,499;5,073;36,424;4,496;-6,263;-2,705;0,000;37,900;38,500;9,457;1,780;-4,880;-2,750;-4,576;-3,745;-3,150;27,559;0,000;271,140;Inf;285,000;285,000;-3,786;3,232;21,783;24,407
9274,500;3,274;0,768;-35,209;1,926;9,499;5,073;36,424;4,496;-6,263;-2,705;0,000;37,900;38,500;9,457;1,780;-5,166;-2,834;-4,810;-3,971;-3,150;27,559;0,000;271,340;Inf;285,000;285,000;-3,988;3,233;21,789;24,442
9275,000;3,274;0,768;-35,209;1,926;9,499;5,083;36,455;4,515;-6,268;-2,719;0,000;37,871;38,507;9,457;1,780;-5,353;-2,942;-4,993;-4,039;-3,156;27,561;0,000;271,340;Inf;285,000;285,000;-4,195;3,234;21,793;24,467
9275,500;3,274;0,768;-35,209;1,926;9,499;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,457;1,780;-4,523;-2,818;-4,502;-3,650;-3,156;27,561;0,000;270,840;Inf;285,000;285,000;-4,332;3,234;21,805;24,461
9276,000;3,225;0,830;-34,504;1,921;9,472;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,481;1,756;-4,507;-2,853;-4,503;-3,767;-3,156;27,561;0,000;270,840;Inf;285,000;285,000;-3,873;3,235;21,791;24,428
9276,500;3,225;0,830;-34,504;1,921;9,472;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,481;1,756;-5,048;-2,919;-4,768;-3,998;-3,156;27,561;0,000;271,340;Inf;285,000;285,000;-3,907;3,235;21,794;24,416
9277,000;3,225;0,830;-34,504;1,921;9,472;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,481;1,756;-5,428;-3,048;-5,024;-4,179;-3,156;27,561;0,000;271,340;Inf;285,000;285,000;-4,183;3,235;21,797;24,425
9277,500;3,225;0,830;-34,504;1,921;9,472;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,481;1,756;-5,448;-3,098;-5,035;-4,072;-3,156;27,561;0,000;271,540;Inf;285,000;285,000;-4,420;3,234;21,793;24,403
9278,000;3,225;0,830;-34,504;1,921;9,472;5,083;36,455;4,515;-6,268;-2,719;0,000;37,900;38,500;9,481;1,756;-5,018;-3,060;-4,769;-3,789;-3,156;27,561;0,000;271,540;Inf;285,000;285,000;-4,413;3,234;21,795;24,353
9278,500;3,225;0,830;-34,504;1,921;9,472;5,075;36,444;4,467;-6,258;-2,714;0,000;37,868;38,503;9,481;1,756;-4,441;-2,982;-4,556;-3,730;-3,161;27,561;0,000;271,640;Inf;285,000;285,000;-4,159;3,234;21,794;24,307
9279,000;3,225;0,830;-34,504;1,921;9,472;5,075;36,444;4,467;-6,258;-2,714;0,000;37,900;38,500;9,481;1,756;-5,362;-3,091;-4,930;-4,166;-3,161;27,561;0,000;271,640;Inf;285,000;285,000;-3,927;3,234;21,807;24,261
9279,500;3,142;0,783;-34,846;1,804;9,474;5,075;36,444;4,467;-6,258;-2,714;0,000;37,900;38,500;9,582;1,940;-5,645;-3,225;-5,141;-4,213;-3,161;27,561;0,000;271,940;Inf;285,000;285,000;-4,387;3,234;21,801;24,244
9280,000;3,142;0,783;-34,846;1,804;9,474;5,075;36,444;4,467;-6,258;-2,714;0,000;37,900;38,500;9,582;1,940;-5,567;-3,181;-5,044;-4,095;-3,161;27,561;0,000;271,940;Inf;285,000;285,000;-4,556;3,232;21,800;24,264
9280,500;3,142;0,783;-34,846;1,804;9,474;5,075;36,444;4,467;-6,258;-2,714;0,000;37,900;38,500;9,582;1,940;-5,119;-3,101;-4,934;-3,958;-3,161;27,561;0,000;271,240;Inf;285,000;285,000;-4,472;3,231;21,793;24,288
9281,000;3,142;0,783;-34,846;1,804;9,474;5,075;36,444;4,467;-6,258;-2,714;0,000;37,900;38,500;9,582;1,940;-4,936;-3,102;-4,808;-3,942;-3,161;27,561;0,000;271,240;Inf;285,000;285,000;-4,278;3,229;21,809;24,309
9281,500;3,142;0,783;-34,846;1,804;9,474;5,076;36,433;4,480;-6,273;-2,723;0,000;37,879;38,545;9,582;1,940;-5,185;-3,162;-4,917;-4,071;-3,157;27,565;0,000;271,640;Inf;285,000;285,000;-4,197;3,228;21,818;24,231
9282,000;3,142;0,783;-34,846;1,804;9,474;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,582;1,940;-5,562;-3,246;-5,163;-4,307;-3,157;27,565;0,000;271,640;Inf;285,000;285,000;-4,334;3,226;21,818;24,252
9282,500;3,188;0,762;-35,209;1,858;9,519;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,384;1,949;-5,824;-3,387;-5,299;-4,298;-3,157;27,565;0,000;271,540;Inf;285,000;285,000;-4,570;3,225;21,810;24,199
9283,000;3,188;0,762;-35,209;1,858;9,519;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,384;1,949;-5,221;-3,311;-5,152;-4,111;-3,157;27,565;0,000;271,540;Inf;285,000;285,000;-4,702;3,224;21,817;24,202
9283,500;3,188;0,762;-35,209;1,858;9,519;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,384;1,949;-5,338;-3,317;-5,048;-4,113;-3,157;27,565;0,000;271,940;Inf;285,000;285,000;-4,449;3,224;21,824;24,129
9284,000;3,188;0,762;-35,209;1,858;9,519;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,384;1,949;-5,532;-3,349;-5,095;-4,254;-3,157;27,565;0,000;271,940;Inf;285,000;285,000;-4,454;3,223;21,813;24,027
9284,500;3,188;0,762;-35,209;1,858;9,519;5,076;36,433;4,480;-6,273;-2,723;0,000;37,900;38,500;9,384;1,949;-5,841;-3,427;-5,319;-4,470;-3,157;27,565;0,000;271,640;Inf;285,000;285,000;-4,558;3,223;21,814;23,987
9285,000;3,188;0,762;-35,209;1,858;9,519;5,064;36,454;4,480;-6,285;-2,732;0,000;37,876;38,474;9,384;1,949;-6,092;-3,537;-5,581;-4,629;-3,164;27,566;0,000;271,640;Inf;285,000;285,000;-4,764;3,222;21,811;23,876
9285,500;3,188;0,762;-35,209;1,858;9,519;5,064;36,454;4,480;-6,285;-2,732;0,000;37,900;38,500;9,384;1,949;-6,030;-3,583;-5,565;-4,577;-3,164;27,566;0,000;271,440;Inf;285,000;285,000;-4,960;3,222;21,824;23,843
9286,000;3,352;0,838;-34,561;1,933;9,439;5,064;36,454;4,480;-6,285;-2,732;0,000;37,900;38,500;9,512;1,676;-5,510;-3,532;-5,283;-4,346;-3,164;27,566;0,000;271,440;Inf;285,000;285,000;-4,939;3,221;21,801;23,823
9286,500;3,352;0,838;-34,561;1,933;9,439;5,064;36,454;4,480;-6,285;-2,732;0,000;37,900;38,500;9,512;1,676;-5,771;-3,576;-5,369;-4,502;-3,164;27,566;0,000;271,540;Inf;285,000;285,000;-4,668;3,223;21,818;23,827
9287,000;3,352;0,838;-34,561;1,933;9,439;5,064;36,454;4,480;-6,285;-2,732;0,000;37,900;38,500;9,512;1,676;-5,953;-3,643;-5,519;-4,700;-3,164;27,566;0,000;271,540;Inf;285,000;285,000;-4,804;3,225;21,802;23,825
9287,500;3,352;0,838;-34,561;1,933;9,439;5,064;36,454;4,480;-6,285;-2,732;0,000;37,900;38,500;9,512;1,676;-6,189;-3,717;-5,682;-4,762;-3,164;27,566;0,000;271,640;Inf;285,000;285,000;-4,954;3,227;21,798;23,829
9288,000;3,352;0,838;-34,561;1,933;9,439;5,056;36,480;4,514;-6,308;-2,728;0,000;37,879;38,525;9,512;1,676;-6,146;-3,750;-5,695;-4,717;-3,156;27,562;0,000;271,640;Inf;285,000;285,000;-5,087;3,229;21,815;23,885
9288,500;3,352;0,838;-34,561;1,933;9,439;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,512;1,676;-5,673;-3,733;-5,559;-4,496;-3,156;27,562;0,000;271,840;Inf;285,000;285,000;-5,077;3,231;21,804;23,896
9289,000;3,128;0,806;-34,130;1,907;9,406;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,694;1,887;-5,573;-3,700;-5,368;-4,417;-3,156;27,562;0,000;271,840;Inf;285,000;285,000;-4,865;3,233;21,821;23,886
9289,500;3,128;0,806;-34,130;1,907;9,406;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,694;1,887;-6,111;-3,816;-5,668;-4,782;-3,156;27,562;0,000;271,840;Inf;285,000;285,000;-4,765;3,232;21,821;23,973
9290,000;3,128;0,806;-34,130;1,907;9,406;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,694;1,887;-6,323;-3,878;-5,824;-4,899;-3,156;27,562;0,000;271,840;Inf;285,000;285,000;-5,094;3,230;21,803;24,035
9290,500;3,128;0,806;-34,130;1,907;9,406;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,694;1,887;-6,175;-3,894;-5,786;-4,847;-3,156;27,562;0,000;271,340;Inf;285,000;285,000;-5,231;3,228;21,811;24,104
9291,000;3,128;0,806;-34,130;1,907;9,406;5,056;36,480;4,514;-6,308;-2,728;0,000;37,900;38,500;9,694;1,887;-5,687;-3,856;-5,586;-4,563;-3,156;27,562;0,000;271,340;Inf;285,000;285,000;-5,175;3,227;21,801;24,087
9291,500;3,128;0,806;-34,130;1,907;9,406;5,111;36,479;4,489;-6,301;-2,715;0,000;37,894;38,503;9,694;1,887;-5,695;-3,812;-5,427;-4,513;-3,151;27,579;0,000;271,840;Inf;285,000;285,000;-4,923;3,225;21,804;24,090
9292,000;3,128;0,806;-34,130;1,907;9,406;5,111;36,479;4,489;-6,301;-2,715;0,000;37,900;38,500;9,694;1,887;-5,932;-3,860;-5,528;-4,716;-3,151;27,579;0,000;271,840;Inf;285,000;285,000;-4,862;3,223;21,803;24,174
9292,500;3,210;0,812;-34,814;1,852;9,480;5,111;36,479;4,489;-6,301;-2,715;0,000;37,900;38,500;9,564;1,994;-6,245;-3,934;-5,782;-4,921;-3,151;27,579;0,000;271,340;Inf;285,000;285,000;-5,009;3,222;21,799;24,155
9293,000;3,210;0,812;-34,814;1,852;9,480;5,111;36,479;4,489;-6,301;-2,715;0,000;37,900;38,500;9,564;1,994;-5,581;-3,877;-5,547;-4,588;-3,151;27,579;0,000;271,340;Inf;285,000;285,000;-5,221;3,222;21,801;24,161
9293,500;3,210;0,812;-34,814;1,852;9,480;5,111;36,479;4,489;-6,301;-2,715;0,000;37,900;38,500;9,564;1,994;-5,405;-3,806;-5,241;-4,379;-3,151;27,579;0,000;272,040;Inf;285,000;285,000;-4,898;3,221;21,790;24,086
9294,000;3,210;0,812;-34,814;1,852;9,480;5,111;36,479;4,489;-6,301;-2,715;0,000;37,900;38,500;9,564;1,994;-5,694;-3,811;-5,305;-4,543;-3,151;27,579;0,000;272,040;Inf;285,000;285,000;-4,708;3,221;21,799;24,072
9294,500;3,210;0,812;-34,814;1,852;9,480;5,030;36,407;4,461;-6,330;-2,731;0,000;37,883;38,488;9,564;1,994;-6,064;-3,910;-5,582;-4,771;-3,167;27,569;0,000;271,940;Inf;285,000;285,000;-4,838;3,221;21,793;24,082
9295,000;3,210;0,812;-34,814;1,852;9,480;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,564;1,994;-6,301;-3,979;-5,812;-4,918;-3,167;27,569;0,000;271,940;Inf;285,000;285,000;-5,081;3,221;21,809;23,999
9295,500;3,192;0,770;-35,209;1,873;9,517;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,358;1,807;-5,971;-3,940;-5,804;-4,799;-3,167;27,569;0,000;271,840;Inf;285,000;285,000;-5,253;3,221;21,789;24,021
9296,000;3,192;0,770;-35,209;1,873;9,517;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,358;1,807;-5,673;-3,830;-5,478;-4,414;-3,167;27,569;0,000;271,840;Inf;285,000;285,000;-5,128;3,220;21,794;24,070
9296,500;3,192;0,770;-35,209;1,873;9,517;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,358;1,807;-5,535;-3,855;-5,407;-4,689;-3,167;27,569;0,000;271,640;Inf;285,000;285,000;-4,849;3,220;21,792;24,070
9297,000;3,192;0,770;-35,209;1,873;9,517;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,358;1,807;-6,042;-3,946;-5,721;-4,932;-3,167;27,569;0,000;271,640;Inf;285,000;285,000;-4,872;3,219;21,795;24,091
9297,500;3,192;0,770;-35,209;1,873;9,517;5,030;36,407;4,461;-6,330;-2,731;0,000;37,900;38,500;9,358;1,807;-6,178;-4,069;-5,881;-4,927;-3,167;27,569;0,000;271,640;Inf;285,000;285,000;-5,160;3,219;21,790;24,061
9298,000;3,192;0,770;-35,209;1,873;9,517;5,044;36,453;4,498;-6,316;-2,730;0,000;37,881;38,501;9,358;1,807;-5,799;-3,952;-5,584;-4,581;-3,155;27,579;0,000;271,640;Inf;285,000;285,000;-5,264;3,218;21,790;24,051
9298,500;3,192;0,770;-35,209;1,873;9,517;5,044;36,453;4,498;-6,316;-2,730;0,000;37,900;38,500;9,358;1,807;-5,311;-3,792;-5,297;-4,512;-3,155;27,579;0,000;271,540;Inf;285,000;285,000;-4,979;3,218;21,789;24,043
9299,000;2,968;0,835;-34,032;1,844;9,419;5,044;36,453;4,498;-6,316;-2,730;0,000;37,900;38,500;9,562;1,806;-5,270;-3,861;-5,264;-4,657;-3,155;27,579;0,000;271,540;Inf;285,000;285,000;-4,728;3,218;21,783;24,106
9299,500;2,968;0,835;-34,032;1,844;9,419;5,044;36,453;4,498;-6,316;-2,730;0,000;37,900;38,500;9,562;1,806;-5,828;-3,908;-5,516;-4,864;-3,155;27,579;0,000;271,740;Inf;285,000;285,000;-4,763;3,213;21,773;24,132
9300,000;2,968;0,835;-34,032;1,844;9,419;5,044;36,453;4,498;-6,316;-2,730;0,000;37,900;38,500;9,562;1,806;-6,288;-4,016;-5,855;-5,070;-3,155;27,579;0,000;271,740;Inf;285,000;285,000;-5,029;3,209;21,789;24,140
9300,500;2,968;0,835;-34,032;1,844;9,419;5,044;36,453;4,498;-6,316;-2,730;0,000;37,900;38,500;9,562;1,806;-5,712;-3,907;-5,487;-4,591;-3,155;27,579;0,000;271,840;Inf;285,000;285,000;-5,308;3,206;21,783;24,145
9301,000;2,968;0,835;-34,032;1,844;9,419;5,028;36,448;4,511;-6,312;-2,751;0,000;37,891;38,497;9,562;1,806;-5,374;-3,850;-5,413;-4,602;-3,169;27,576;0,000;271,840;Inf;285,000;285,000;-4,924;3,202;21,791;24,127
9301,500;2,968;0,835;-34,032;1,844;9,419;5,028;36,448;4,511;-6,312;-2,751;0,000;37,900;38,500;9,562;1,806;-5,561;-3,926;-5,467;-4,760;-3,169;27,576;0,000;271,640;Inf;285,000;285,000;-4,810;3,198;21,781;24,121
9302,000;2,921;0,708;-35,209;1,867;9,468;5,028;36,448;4,511;-6,312;-2,751;0,000;37,900;38,500;9,350;1,790;-5,940;-4,003;-5,654;-4,945;-3,169;27,576;0,000;271,640;Inf;285,000;285,000;-4,929;3,194;21,781;24,112
9302,500;2,921;0,708;-35,209;1,867;9,468;5,028;36,448;4,511;-6,312;-2,751;0,000;37,900;38,500;9,350;1,790;-6,212;-4,095;-5,770;-4,942;-3,169;27,576;0,000;271,740;Inf;285,000;285,000;-5,135;3,190;21,771;24,175
9303,000;2,921;0,708;-35,209;1,867;9,468;5,028;36,448;4,511;-6,312;-2,751;0,000;37,900;38,500;9,350;1,790;-5,877;-3,955;-5,584;-4,725;-3,169;27,576;0,000;271,740;Inf;285,000;285,000;-5,255;3,185;21,778;24,156
9303,500;2,921;0,708;-35,209;1,867;9,468;5,028;36,448;4,511;-6,312;-2,751;0,000;37,900;38,500;9,350;1,790;-5,413;-3,900;-5,408;-4,543;-3,169;27,576;0,000;272,140;Inf;285,000;285,000;-5,035;3,181;21,777;24,132
9304,000;2,921;0,708;-35,209;1,867;9,468;5,052;36,414;4,479;-6,313;-2,740;0,000;37,887;38,508;9,350;1,790;-5,914;-3,989;-5,541;-4,813;-3,171;27,567;0,000;272,140;Inf;285,000;285,000;-4,816;3,177;21,751;24,118
9304,500;2,921;0,708;-35,209;1,867;9,468;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,350;1,790;-6,239;-4,035;-5,839;-5,017;-3,171;27,567;0,000;271,840;Inf;285,000;285,000;-5,064;3,172;21,751;24,116
9305,000;2,921;0,708;-35,209;1,867;9,468;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,350;1,790;-5,833;-4,042;-5,600;-4,725;-3,171;27,567;0,000;271,840;Inf;285,000;285,000;-5,282;3,168;21,756;24,147
9305,500;3,774;0,934;-35,209;1,810;9,415;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,466;1,887;-5,364;-3,908;-5,353;-4,468;-3,171;27,567;0,000;271,740;Inf;285,000;285,000;-5,050;3,164;21,751;24,167
9306,000;3,774;0,934;-35,209;1,810;9,415;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,466;1,887;-5,537;-3,857;-5,251;-4,532;-3,171;27,567;0,000;271,740;Inf;285,000;285,000;-4,773;3,174;21,758;24,220
9306,500;3,774;0,934;-35,209;1,810;9,415;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,466;1,887;-5,854;-3,926;-5,403;-4,812;-3,171;27,567;0,000;271,440;Inf;285,000;285,000;-4,794;3,184;21,755;24,190
9307,000;3,774;0,934;-35,209;1,810;9,415;5,052;36,414;4,479;-6,313;-2,740;0,000;37,900;38,500;9,466;1,887;-6,218;-4,058;-5,787;-5,025;-3,171;27,567;0,000;271,440;Inf;285,000;285,000;-4,999;3,194;21,736;24,175
9307,500;3,774;0,934;-35,209;1,810;9,415;5,099;36,471;4,513;-6,311;-2,750;0,000;37,887;38,514;9,466;1,887;-5,402;-4,015;-5,455;-4,506;-3,167;27,569;0,000;271,740;Inf;285,000;285,000;-5,272;3,203;21,731;24,170
9308,000;3,774;0,934;-35,209;1,810;9,415;5,099;36,471;4,513;-6,311;-2,750;0,000;37,900;38,500;9,466;1,887;-5,354;-3,912;-5,197;-4,451;-3,167;27,569;0,000;271,740;Inf;285,000;285,000;-4,844;3,213;21,747;24,205
9308,500;3,662;0,850;-35,209;1,742;9,479;5,099;36,471;4,513;-6,311;-2,750;0,000;37,900;38,500;9,511;1,897;-5,814;-3,967;-5,417;-4,745;-3,167;27,569;0,000;271,940;Inf;285,000;285,000;-4,728;3,222;21,731;24,253
9309,000;3,662;0,850;-35,209;1,742;9,479;5,099;36,471;4,513;-6,311;-2,750;0,000;37,900;38,500;9,511;1,897;-6,180;-4,055;-5,779;-5,058;-3,167;27,569;0,000;271,940;Inf;285,000;285,000;-4,986;3,229;21,746;24,216
9309,500;3,662;0,850;-35,209;1,742;9,479;5,099;36,471;4,513;-6,311;-2,750;0,000;37,900;38,500;9,511;1,897;-6,532;-4,192;-6,054;-5,182;-3,167;27,569;0,000;271,740;Inf;285,000;285,000;-5,268;3,236;21,736;24,321
9310,000;3,662;0,850;-35,209;1,742;9,479;5,099;36,471;4,513;-6,311;-2,750;0,000;37,900;38,500;9,511;1,897;-6,033;-4,194;-5,850;-4,875;-3,167;27,569;0,000;271,740;Inf;285,000;285,000;-5,490;3,243;21,763;24,361
9310,500;3,662;0,850;-35,209;1,742;9,479;5,070;36,457;4,486;-6,333;-2,744;0,000;37,893;38,527;9,511;1,897;-5,442;-4,026;-5,405;-4,531;-3,156;27,562;0,000;271,740;Inf;285,000;285,000;-5,238;3,250;21,755;24,299
9311,000;3,662;0,850;-35,209;1,742;9,479;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,511;1,897;-6,178;-4,110;-5,758;-5,021;-3,156;27,562;0,000;271,740;Inf;285,000;285,000;-4,851;3,257;21,754;24,285
9311,500;3,662;0,850;-35,209;1,742;9,479;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,511;1,897;-6,394;-4,194;-6,050;-5,230;-3,156;27,562;0,000;271,640;Inf;285,000;285,000;-5,267;3,263;21,730;24,229
9312,000;3,328;0,775;-35,209;1,821;9,536;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,505;1,959;-6,598;-4,312;-6,202;-5,253;-3,156;27,562;0,000;271,640;Inf;285,000;285,000;-5,467;3,270;21,723;24,211
9312,500;3,328;0,775;-35,209;1,821;9,536;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,505;1,959;-6,088;-4,310;-5,928;-4,944;-3,156;27,562;0,000;271,240;Inf;285,000;285,000;-5,591;3,271;21,747;24,208
9313,000;3,328;0,775;-35,209;1,821;9,536;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,505;1,959;-5,746;-4,120;-5,611;-4,777;-3,156;27,562;0,000;271,240;Inf;285,000;285,000;-5,317;3,272;21,732;24,176
9313,500;3,328;0,775;-35,209;1,821;9,536;5,070;36,457;4,486;-6,333;-2,744;0,000;37,900;38,500;9,505;1,959;-5,820;-4,160;-5,642;-4,953;-3,156;27,562;0,000;271,440;Inf;285,000;285,000;-5,064;3,273;21,743;24,161
9314,000;3,328;0,775;-35,209;1,821;9,536;5,056;36,466;4,454;-6,312;-2,700;0,000;37,904;38,508;9,505;1,959;-6,172;-4,198;-5,860;-5,182;-3,143;27,582;0,000;271,440;Inf;285,000;285,000;-5,144;3,274;21,727;24,194
9314,500;3,328;0,775;-35,209;1,821;9,536;5,056;36,466;4,454;-6,312;-2,700;0,000;37,900;38,500;9,505;1,959;-6,868;-4,457;-6,455;-5,488;-3,143;27,582;0,000;271,440;Inf;285,000;285,000;-5,353;3,274;21,728;24,194
9315,000;2,874;0,738;-33,930;1,865;9,400;5,056;36,466;4,454;-6,312;-2,700;0,000;37,900;38,500;9,647;1,916;-6,320;-4,385;-6,289;-5,180;-3,143;27,582;0,000;271,440;Inf;285,000;285,000;-5,817;3,275;21,720;24,160
9315,500;2,874;0,738;-33,930;1,865;9,400;5,056;36,466;4,454;-6,312;-2,700;0,000;37,900;38,500;9,647;1,916;-6,019;-4,227;-5,930;-4,886;-3,143;27,582;0,000;270,940;Inf;285,000;285,000;-5,544;3,269;21,706;24,153
9316,000;2,874;0,738;-33,930;1,865;9,400;5,056;36,466;4,454;-6,312;-2,700;0,000;37,900;38,500;9,647;1,916;-5,901;-4,264;-5,814;-5,013;-3,143;27,582;0,000;270,940;Inf;285,000;285,000;-5,265;3,262;21,722;24,162
9316,500;2,874;0,738;-33,930;1,865;9,400;5,056;36,466;4,454;-6,312;-2,700;0,000;37,900;38,500;9,647;1,916;-6,423;-4,379;-6,089;-5,263;-3,143;27,582;0,000;270,940;Inf;285,000;285,000;-5,248;3,256;21,730;24,154
9317,000;2,874;0,738;-33,930;1,865;9,400;5,040;36,482;4,515;-6,352;-2,736;0,000;37,892;38,512;9,647;1,916;-6,727;-4,466;-6,422;-5,518;-3,157;27,572;0,000;270,940;Inf;285,000;285,000;-5,538;3,250;21,719;24,176
9317,500;2,874;0,738;-33,930;1,865;9,400;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,647;1,916;-7,036;-4,627;-6,665;-5,623;-3,157;27,572;0,000;271,040;Inf;285,000;285,000;-5,783;3,244;21,737;24,139
9318,000;2,874;0,738;-33,930;1,865;9,400;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,647;1,916;-6,130;-4,349;-6,050;-4,975;-3,157;27,572;0,000;271,040;Inf;285,000;285,000;-5,988;3,237;21,718;24,053
9318,500;3,691;0,888;-35,209;1,895;9,505;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,512;1,785;-5,725;-4,365;-5,857;-5,059;-3,157;27,572;0,000;271,040;Inf;285,000;285,000;-5,376;3,231;21,709;24,048
9319,000;3,691;0,888;-35,209;1,895;9,505;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,512;1,785;-6,383;-4,469;-6,116;-5,407;-3,157;27,572;0,000;271,040;Inf;285,000;285,000;-5,251;3,239;21,701;24,026
9319,500;3,691;0,888;-35,209;1,895;9,505;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,512;1,785;-6,818;-4,589;-6,501;-5,609;-3,157;27,572;0,000;270,940;Inf;285,000;285,000;-5,594;3,246;21,725;24,022
9320,000;3,691;0,888;-35,209;1,895;9,505;5,040;36,482;4,515;-6,352;-2,736;0,000;37,900;38,500;9,512;1,785;-7,032;-4,695;-6,680;-5,649;-3,157;27,572;0,000;270,940;Inf;285,000;285,000;-5,879;3,254;21,713;23,986
9320,500;3,691;0,888;-35,209;1,895;9,505;5,072;36,520;4,540;-6,369;-2,745;0,000;37,884;38,541;9,512;1,785;-6,617;-4,584;-6,374;-5,222;-3,160;27,555;0,000;271,440;Inf;285,000;285,000;-6,014;3,261;21,718;24,049
9321,000;3,691;0,888;-35,209;1,895;9,505;5,072;36,520;4,540;-6,369;-2,745;0,000;37,900;38,500;9,512;1,785;-5,669;-4,451;-5,915;-4,995;-3,160;27,555;0,000;271,440;Inf;285,000;285,000;-5,699;3,268;21,715;24,056
9321,500;2,852;0,765;-33,572;1,874;9,366;5,072;36,520;4,540;-6,369;-2,745;0,000;37,900;38,500;9,693;1,777;-6,424;-4,553;-6,221;-5,465;-3,160;27,555;0,000;271,640;Inf;285,000;285,000;-5,257;3,275;21,705;24,067
9322,000;2,852;0,765;-33,572;1,874;9,366;5,072;36,520;4,540;-6,369;-2,745;0,000;37,900;38,500;9,693;1,777;-6,881;-4,688;-6,576;-5,637;-3,160;27,555;0,000;271,640;Inf;285,000;285,000;-5,666;3,268;21,715;24,067
9322,500;2,852;0,765;-33,572;1,874;9,366;5,072;36,520;4,540;-6,369;-2,745;0,000;37,900;38,500;9,693;1,777;-6,736;-4,748;-6,558;-5,426;-3,160;27,555;0,000;271,440;Inf;285,000;285,000;-5,946;3,261;21,715;24,047
9323,000;2,852;0,765;-33,572;1,874;9,366;5,072;36,520;4,540;-6,369;-2,745;0,000;37,900;38,500;9,693;1,777;-6,176;-4,487;-6,120;-5,137;-3,160;27,555;0,000;271,440;Inf;285,000;285,000;-5,867;3,254;21,719;24,069
9323,500;2,852;0,765;-33,572;1,874;9,366;5,094;36,454;4,490;-6,408;-2,736;0,000;37,886;38,505;9,693;1,777;-5,851;-4,435;-6,035;-5,162;-3,158;27,556;0,000;271,440;Inf;285,000;285,000;-5,480;3,248;21,725;24,039
9324,000;2,852;0,765;-33,572;1,874;9,366;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,693;1,777;-6,165;-4,515;-6,140;-5,327;-3,158;27,556;0,000;271,440;Inf;285,000;285,000;-5,371;3,241;21,729;24,012
9324,500;3,429;0,820;-35,151;1,906;9,466;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,521;1,759;-6,354;-4,620;-6,300;-5,470;-3,158;27,556;0,000;271,540;Inf;285,000;285,000;-5,537;3,235;21,715;24,041
9325,000;3,429;0,820;-35,151;1,906;9,466;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,521;1,759;-6,784;-4,846;-6,623;-5,609;-3,158;27,556;0,000;271,540;Inf;285,000;285,000;-5,686;3,238;21,694;24,060
9325,500;3,429;0,820;-35,151;1,906;9,466;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,521;1,759;-6,676;-4,681;-6,443;-5,395;-3,158;27,556;0,000;270,640;Inf;285,000;285,000;-5,966;3,241;21,716;24,025
9326,000;3,429;0,820;-35,151;1,906;9,466;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,521;1,759;-6,151;-4,646;-6,276;-5,328;-3,158;27,556;0,000;270,640;Inf;285,000;285,000;-5,799;3,244;21,700;24,031
9326,500;3,429;0,820;-35,151;1,906;9,466;5,094;36,454;4,490;-6,408;-2,736;0,000;37,900;38,500;9,521;1,759;-6,333;-4,701;-6,334;-5,468;-3,158;27,556;0,000;271,140;Inf;285,000;285,000;-5,600;3,247;21,711;24,025
9327,000;3,429;0,820;-35,151;1,906;9,466;5,076;36,458;4,472;-6,400;-2,732;0,000;37,891;38,510;9,521;1,759;-6,715;-4,833;-6,550;-5,669;-3,164;27,570;0,000;271,140;Inf;285,000;285,000;-5,709;3,250;21,700;24,067
9327,500;3,429;0,820;-35,151;1,906;9,466;5,076;36,458;4,472;-6,400;-2,732;0,000;37,900;38,500;9,521;1,759;-6,993;-4,943;-6,787;-5,808;-3,164;27,570;0,000;270,640;Inf;285,000;285,000;-5,942;3,253;21,684;24,187
9328,000;3,165;0,844;-33,447;1,866;9,461;5,076;36,458;4,472;-6,400;-2,732;0,000;37,900;38,500;9,568;1,815;-7,084;-4,978;-6,818;-5,803;-3,164;27,570;0,000;270,640;Inf;285,000;285,000;-6,133;3,256;21,701;24,305
9328,500;3,165;0,844;-33,447;1,866;9,461;5,076;36,458;4,472;-6,400;-2,732;0,000;37,900;38,500;9,568;1,815;-6,333;-4,906;-6,466;-5,453;-3,164;27,570;0,000;271,440;Inf;285,000;285,000;-6,171;3,255;21,697;24,375
9329,000;3,165;0,844;-33,447;1,866;9,461;5,076;36,458;4,472;-6,400;-2,732;0,000;37,900;38,500;9,568;1,815;-6,524;-4,922;-6,480;-5,649;-3,164;27,570;0,000;271,440;Inf;285,000;285,000;-5,789;3,253;21,698;24,453
9329,500;3,165;0,844;-33,447;1,866;9,461;5,076;36,458;4,472;-6,400;-2,732;0,000;37,900;38,500;9,568;1,815;-6,885;-4,987;-6,722;-5,852;-3,164;27,570;0,000;270,540;Inf;285,000;285,000;-5,894;3,252;21,707;24,447
9330,000;3,165;0,844;-33,447;1,866;9,461;5,086;36,478;4,439;-6,417;-2,743;0,000;37,887;38,526;9,568;1,815;-7,151;-5,099;-6,968;-6,017;-3,175;27,558;0,000;270,540;Inf;285,000;285,000;-6,111;3,250;21,696;24,515
9330,500;3,165;0,844;-33,447;1,866;9,461;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,568;1,815;-7,144;-5,138;-6,917;-5,868;-3,175;27,558;0,000;271,640;Inf;285,000;285,000;-6,309;3,249;21,678;24,551
9331,000;3,501;0,857;-35,209;1,854;9,501;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,422;1,929;-6,777;-5,010;-6,676;-5,654;-3,175;27,558;0,000;271,640;Inf;285,000;285,000;-6,267;3,248;21,699;24,539
9331,500;3,501;0,857;-35,209;1,854;9,501;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,422;1,929;-6,432;-5,014;-6,594;-5,650;-3,175;27,558;0,000;271,040;Inf;285,000;285,000;-6,029;3,252;21,693;24,506
9332,000;3,501;0,857;-35,209;1,854;9,501;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,422;1,929;-6,984;-5,172;-6,881;-6,013;-3,175;27,558;0,000;271,040;Inf;285,000;285,000;-5,922;3,256;21,709;24,489
9332,500;3,501;0,857;-35,209;1,854;9,501;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,422;1,929;-7,350;-5,229;-7,116;-6,154;-3,175;27,558;0,000;271,740;Inf;285,000;285,000;-6,263;3,260;21,702;24,436
9333,000;3,501;0,857;-35,209;1,854;9,501;5,086;36,478;4,439;-6,417;-2,743;0,000;37,900;38,500;9,422;1,929;-7,219;-5,299;-7,082;-6,006;-3,175;27,558;0,000;271,740;Inf;285,000;285,000;-6,462;3,264;21,706;24,330
9333,500;3,501;0,857;-35,209;1,854;9,501;5,053;36,520;4,494;-6,438;-2,748;0,000;37,882;38,539;9,422;1,929;-6,918;-5,105;-6,868;-5,832;-3,178;27,556;0,000;271,740;Inf;285,000;285,000;-6,401;3,268;21,699;24,234
9334,000;3,501;0,857;-35,209;1,854;9,501;5,053;36,520;4,494;-6,438;-2,748;0,000;37,900;38,500;9,422;1,929;-6,557;-5,124;-6,732;-5,705;-3,178;27,556;0,000;271,740;Inf;285,000;285,000;-6,181;3,272;21,708;24,164
9334,500;3,168;0,818;-34,636;1,838;9,439;5,053;36,520;4,494;-6,438;-2,748;0,000;37,900;38,500;9,583;1,903;-6,749;-5,174;-6,667;-5,865;-3,178;27,556;0,000;271,540;Inf;285,000;285,000;-6,030;3,275;21,732;24,015
9335,000;3,168;0,818;-34,636;1,838;9,439;5,053;36,520;4,494;-6,438;-2,748;0,000;37,900;38,500;9,583;1,903;-7,042;-5,276;-6,901;-6,102;-3,178;27,556;0,000;271,540;Inf;285,000;285,000;-6,114;3,273;21,720;23,951
9335,500;3,168;0,818;-34,636;1,838;9,439;5,053;36,520;4,494;-6,438;-2,748;0,000;37,900;38,500;9,583;1,903;-7,158;-5,314;-7,039;-5,985;-3,178;27,556;0,000;271,440;Inf;285,000;285,000;-6,330;3,272;21,730;23,895
9336,000;3,168;0,818;-34,636;1,838;9,439;5,053;36,520;4,494;-6,438;-2,748;0,000;37,900;38,500;9,583;1,903;-6,852;-5,072;-6,778;-5,756;-3,178;27,556;0,000;271,440;Inf;285,000;285,000;-6,374;3,270;21,727;23,844
9336,500;3,168;0,818;-34,636;1,838;9,439;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,498;9,583;1,903;-6,421;-5,119;-6,638;-5,692;-3,176;27,566;0,000;271,840;Inf;285,000;285,000;-6,114;3,268;21,731;23,821
9337,000;3,168;0,818;-34,636;1,838;9,439;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,583;1,903;-6,765;-5,160;-6,706;-5,889;-3,176;27,566;0,000;271,840;Inf;285,000;285,000;-5,967;3,267;21,740;23,816
9337,500;2,110;0,591;-34,560;1,857;9,450;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,554;1,983;-7,180;-5,273;-6,984;-6,152;-3,176;27,566;0,000;271,340;Inf;285,000;285,000;-6,130;3,265;21,742;23,834
9338,000;2,110;0,591;-34,560;1,857;9,450;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,554;1,983;-7,387;-5,422;-7,198;-6,176;-3,176;27,566;0,000;271,340;Inf;285,000;285,000;-6,397;3,246;21,743;23,864
9338,500;2,110;0,591;-34,560;1,857;9,450;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,554;1,983;-7,250;-5,315;-7,024;-5,917;-3,176;27,566;0,000;271,540;Inf;285,000;285,000;-6,546;3,228;21,726;23,828
9339,000;2,110;0,591;-34,560;1,857;9,450;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,554;1,983;-6,555;-5,035;-6,489;-5,635;-3,176;27,566;0,000;271,540;Inf;285,000;285,000;-6,376;3,209;21,739;23,847
9339,500;2,110;0,591;-34,560;1,857;9,450;5,052;36,489;4,509;-6,450;-2,740;0,000;37,900;38,500;9,554;1,983;-6,663;-5,169;-6,571;-5,858;-3,176;27,566;0,000;270,240;Inf;285,000;285,000;-5,928;3,191;21,739;23,858
9340,000;2,110;0,591;-34,560;1,857;9,450;5,057;36,436;4,512;-6,463;-2,750;0,000;37,901;38,516;9,554;1,983;-7,154;-5,314;-6,927;-6,116;-3,177;27,570;0,000;270,240;Inf;285,000;285,000;-6,065;3,174;21,729;23,875
9340,500;2,110;0,591;-34,560;1,857;9,450;5,057;36,436;4,512;-6,463;-2,750;0,000;37,900;38,500;9,554;1,983;-7,443;-5,440;-7,195;-6,240;-3,177;27,570;0,000;271,740;Inf;285,000;285,000;-6,378;3,156;21,746;23,947
9341,000;3,209;0,862;-34,118;1,892;9,434;5,057;36,436;4,512;-6,463;-2,750;0,000;37,900;38,500;9,588;1,896;-6,851;-5,363;-6,963;-5,903;-3,177;27,570;0,000;271,740;Inf;285,000;285,000;-6,580;3,139;21,745;24,002
9341,500;3,209;0,862;-34,118;1,892;9,434;5,057;36,436;4,512;-6,463;-2,750;0,000;37,900;38,500;9,588;1,896;-6,517;-5,089;-6,530;-5,563;-3,177;27,570;0,000;270,140;Inf;285,000;285,000;-6,270;3,140;21,733;24,037
9342,000;3,209;0,862;-34,118;1,892;9,434;5,057;36,436;4,512;-6,463;-2,750;0,000;37,900;38,500;9,588;1,896;-6,402;-5,106;-6,454;-5,673;-3,177;27,570;0,000;270,140;Inf;285,000;285,000;-5,925;3,141;21,729;24,049
9342,500;3,209;0,862;-34,118;1,892;9,434;5,057;36,436;4,512;-6,463;-2,750;0,000;37,900;38,500;9,588;1,896;-7,274;-5,373;-7,007;-6,181;-3,177;27,570;0,000;271,440;Inf;285,000;285,000;-5,909;3,142;21,725;24,104
9343,000;3,209;0,862;-34,118;1,892;9,434;5,043;36,486;4,469;-6,454;-2,753;0,000;37,899;38,558;9,588;1,896;-7,172;-5,365;-7,091;-6,080;-3,180;27,567;0,000;271,440;Inf;285,000;285,000;-6,459;3,143;21,733;24,117
9343,500;3,209;0,862;-34,118;1,892;9,434;5,043;36,486;4,469;-6,454;-2,753;0,000;37,900;38,600;9,588;1,896;-6,707;-5,143;-6,760;-5,612;-3,180;27,567;0,000;271,740;Inf;285,000;285,000;-6,427;3,145;21,742;24,149
9344,000;4,024;0,961;-35,209;1,791;9,466;5,043;36,486;4,469;-6,454;-2,753;0,000;37,900;38,600;9,533;1,917;-6,505;-5,018;-6,500;-5,571;-3,180;27,567;0,000;271,740;Inf;285,000;285,000;-6,055;3,146;21,752;24,121
9344,500;4,024;0,961;-35,209;1,791;9,466;5,043;36,486;4,469;-6,454;-2,753;0,000;37,900;38,600;9,533;1,917;-6,622;-5,092;-6,604;-5,814;-3,180;27,567;0,000;271,840;Inf;285,000;285,000;-5,899;3,160;21,746;24,150
9345,000;4,024;0,961;-35,209;1,791;9,466;5,043;36,486;4,469;-6,454;-2,753;0,000;37,900;38,600;9,533;1,917;-6,990;-5,219;-6,863;-6,055;-3,180;27,567;0,000;271,840;Inf;285,000;285,000;-6,033;3,174;21,733;24,207
9345,500;4,024;0,961;-35,209;1,791;9,466;5,043;36,486;4,469;-6,454;-2,753;0,000;37,900;38,600;9,533;1,917;-7,320;-5,364;-7,126;-6,280;-3,180;27,567;0,000;271,640;Inf;285,000;285,000;-6,281;3,188;21,739;24,271
9346,000;4,024;0,961;-35,209;1,791;9,466;5,026;36,522;4,514;-6,459;-2,737;0,000;37,899;38,567;9,533;1,917;-6,715;-5,195;-6,661;-5,695;-3,169;27,571;0,000;271,640;Inf;285,000;285,000;-6,522;3,202;21,723;24,310
9346,500;4,024;0,961;-35,209;1,791;9,466;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,533;1,917;-6,199;-5,149;-6,459;-5,647;-3,169;27,571;0,000;272,040;Inf;285,000;285,000;-6,066;3,215;21,745;24,294
9347,000;4,024;0,961;-35,209;1,791;9,466;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,533;1,917;-6,502;-5,231;-6,579;-5,849;-3,169;27,571;0,000;272,040;Inf;285,000;285,000;-5,863;3,229;21,740;24,274
9347,500;3,053;0,743;-35,204;1,813;9,541;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,505;1,711;-6,954;-5,333;-6,849;-6,062;-3,169;27,571;0,000;271,840;Inf;285,000;285,000;-6,040;3,242;21,731;24,222
9348,000;3,053;0,743;-35,204;1,813;9,541;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,505;1,711;-7,304;-5,441;-7,132;-6,190;-3,169;27,571;0,000;271,840;Inf;285,000;285,000;-6,300;3,238;21,732;24,183
9348,500;3,053;0,743;-35,204;1,813;9,541;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,505;1,711;-7,114;-5,374;-6,970;-5,913;-3,169;27,571;0,000;272,040;Inf;285,000;285,000;-6,517;3,235;21,729;24,206
9349,000;3,053;0,743;-35,204;1,813;9,541;5,026;36,522;4,514;-6,459;-2,737;0,000;37,900;38,600;9,505;1,711;-6,637;-5,172;-6,697;-5,712;-3,169;27,571;0,000;272,040;Inf;285,000;285,000;-6,343;3,232;21,738;24,157
9349,500;3,053;0,743;-35,204;1,813;9,541;5,015;36,459;4,501;-6,482;-2,751;0,000;37,904;38,579;9,505;1,711;-6,722;-5,199;-6,681;-5,977;-3,175;27,566;0,000;272,140;Inf;285,000;285,000;-6,055;3,230;21,725;24,166
9350,000;3,053;0,743;-35,204;1,813;9,541;5,015;36,459;4,501;-6,482;-2,751;0,000;37,900;38,600;9,505;1,711;-7,042;-5,331;-6,942;-6,175;-3,175;27,566;0,000;272,140;Inf;285,000;285,000;-6,145;3,227;21,732;24,177
9350,500;2,944;0,691;-35,209;1,848;9,519;5,015;36,459;4,501;-6,482;-2,751;0,000;37,900;38,600;9,439;1,940;-7,251;-5,432;-7,103;-6,136;-3,175;27,566;0,000;272,240;Inf;285,000;285,000;-6,372;3,224;21,737;24,268
9351,000;2,944;0,691;-35,209;1,848;9,519;5,015;36,459;4,501;-6,482;-2,751;0,000;37,900;38,600;9,439;1,940;-7,106;-5,234;-6,900;-5,828;-3,175;27,566;0,000;272,240;Inf;285,000;285,000;-6,480;3,219;21,703;24,340
9351,500;2,944;0,691;-35,209;1,848;9,519;5,015;36,459;4,501;-6,482;-2,751;0,000;37,900;38,600;9,439;1,940;-6,336;-5,136;-6,598;-5,672;-3,175;27,566;0,000;271,740;Inf;285,000;285,000;-6,267;3,215;21,727;24,300
9352,000;2,944;0,691;-35,209;1,848;9,519;5,015;36,459;4,501;-6,482;-2,751;0,000;37,900;38,600;9,439;1,940;-6,517;-5,173;-6,605;-5,903;-3,175;27,566;0,000;271,740;Inf;285,000;285,000;-5,935;3,210;21,740;24,393
9352,500;2,944;0,691;-35,209;1,848;9,519;5,035;36,474;4,481;-6,465;-2,749;0,000;37,905;38,527;9,439;1,940;-6,861;-5,294;-6,800;-6,066;-3,185;27,579;0,000;272,140;Inf;285,000;285,000;-6,050;3,206;21,734;24,426
9353,000;2,944;0,691;-35,209;1,848;9,519;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,439;1,940;-7,455;-5,529;-7,271;-6,273;-3,185;27,579;0,000;272,140;Inf;285,000;285,000;-6,255;3,202;21,720;24,450
9353,500;2,944;0,691;-35,209;1,848;9,519;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,439;1,940;-7,032;-5,353;-6,933;-5,871;-3,185;27,579;0,000;271,840;Inf;285,000;285,000;-6,632;3,197;21,711;24,465
9354,000;3,379;0,849;-35,106;1,844;9,406;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,458;1,751;-6,318;-5,220;-6,586;-5,692;-3,185;27,579;0,000;271,840;Inf;285,000;285,000;-6,297;3,193;21,729;24,491
9354,500;3,379;0,849;-35,106;1,844;9,406;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,458;1,751;-6,571;-5,285;-6,619;-5,948;-3,185;27,579;0,000;271,940;Inf;285,000;285,000;-5,954;3,196;21,733;24,531
9355,000;3,379;0,849;-35,106;1,844;9,406;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,458;1,751;-7,133;-5,430;-6,943;-6,226;-3,185;27,579;0,000;271,940;Inf;285,000;285,000;-6,106;3,199;21,722;24,583
9355,500;3,379;0,849;-35,106;1,844;9,406;5,035;36,474;4,481;-6,465;-2,749;0,000;37,900;38,500;9,458;1,751;-7,528;-5,570;-7,345;-6,439;-3,185;27,579;0,000;271,240;Inf;285,000;285,000;-6,433;3,202;21,715;24,606
9356,000;3,379;0,849;-35,106;1,844;9,406;5,049;36,534;4,521;-6,466;-2,749;0,000;37,910;38,532;9,458;1,751;-7,639;-5,624;-7,378;-6,307;-3,162;27,579;0,000;271,240;Inf;285,000;285,000;-6,720;3,205;21,724;24,632
9356,500;3,379;0,849;-35,106;1,844;9,406;5,049;36,534;4,521;-6,466;-2,749;0,000;37,900;38,500;9,458;1,751;-6,447;-5,236;-6,563;-5,717;-3,162;27,579;0,000;271,740;Inf;285,000;285,000;-6,737;3,208;21,715;24,642
9357,000;3,822;0,901;-35,209;1,846;9,466;5,049;36,534;4,521;-6,466;-2,749;0,000;37,900;38,500;9,473;1,884;-6,982;-5,397;-6,817;-6,019;-3,162;27,579;0,000;271,740;Inf;285,000;285,000;-5,991;3,211;21,718;24,653
9357,500;3,822;0,901;-35,209;1,846;9,466;5,049;36,534;4,521;-6,466;-2,749;0,000;37,900;38,500;9,473;1,884;-7,317;-5,529;-7,138;-6,209;-3,162;27,579;0,000;271,040;Inf;285,000;285,000;-6,303;3,221;21,709;24,623
9358,000;3,822;0,901;-35,209;1,846;9,466;5,049;36,534;4,521;-6,466;-2,749;0,000;37,900;38,500;9,473;1,884;-7,458;-5,601;-7,365;-6,365;-3,162;27,579;0,000;271,040;Inf;285,000;285,000;-6,548;3,231;21,712;24,627
9358,500;3,822;0,901;-35,209;1,846;9,466;5,049;36,534;4,521;-6,466;-2,749;0,000;37,900;38,500;9,473;1,884;-7,302;-5,571;-7,311;-6,215;-3,162;27,579;0,000;271,540;Inf;285,000;285,000;-6,697;3,240;21,724;24,589
9359,000;3,822;0,901;-35,209;1,846;9,466;5,045;36,546;4,507;-6,510;-2,755;0,000;37,910;38,519;9,473;1,884;-6,815;-5,366;-7,004;-5,929;-3,169;27,585;0,000;271,540;Inf;285,000;285,000;-6,600;3,250;21,723;24,540
9359,500;3,822;0,901;-35,209;1,846;9,466;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,473;1,884;-6,988;-5,454;-6,907;-5,938;-3,169;27,585;0,000;271,240;Inf;285,000;285,000;-6,278;3,259;21,707;24,504
9360,000;3,822;0,901;-35,209;1,846;9,466;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,473;1,884;-7,476;-5,681;-7,383;-6,438;-3,169;27,585;0,000;271,240;Inf;285,000;285,000;-6,322;3,269;21,721;24,444
9360,500;3,522;0,803;-35,209;1,854;9,469;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,493;1,851;-7,657;-5,627;-7,411;-6,374;-3,169;27,585;0,000;272,040;Inf;285,000;285,000;-6,744;3,278;21,727;24,387
9361,000;3,522;0,803;-35,209;1,854;9,469;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,493;1,851;-7,116;-5,491;-7,124;-6,069;-3,169;27,585;0,000;272,040;Inf;285,000;285,000;-6,767;3,282;21,724;24,387
9361,500;3,522;0,803;-35,209;1,854;9,469;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,493;1,851;-6,859;-5,518;-6,976;-5,997;-3,169;27,585;0,000;271,940;Inf;285,000;285,000;-6,450;3,286;21,728;24,343
9362,000;3,522;0,803;-35,209;1,854;9,469;5,045;36,546;4,507;-6,510;-2,755;0,000;37,900;38,500;9,493;1,851;-7,056;-5,600;-7,069;-6,194;-3,169;27,585;0,000;271,940;Inf;285,000;285,000;-6,337;3,289;21,726;24,310
9362,500;3,522;0,803;-35,209;1,854;9,469;5,042;36,480;4,498;-6,538;-2,728;0,000;37,916;38,521;9,493;1,851;-7,356;-5,660;-7,278;-6,388;-3,169;27,586;0,000;272,340;Inf;285,000;285,000;-6,480;3,293;21,737;24,292
9363,000;3,522;0,803;-35,209;1,854;9,469;5,042;36,480;4,498;-6,538;-2,728;0,000;37,900;38,500;9,493;1,851;-7,596;-5,741;-7,406;-6,441;-3,169;27,586;0,000;272,340;Inf;285,000;285,000;-6,670;3,297;21,728;24,280
9363,500;3,622;0,834;-35,209;1,847;9,515;5,042;36,480;4,498;-6,538;-2,728;0,000;37,900;38,500;9,485;1,978;-7,005;-5,546;-7,106;-6,029;-3,169;27,586;0,000;271,240;Inf;285,000;285,000;-6,796;3,301;21,720;24,283
9364,000;3,622;0,834;-35,209;1,847;9,515;5,042;36,480;4,498;-6,538;-2,728;0,000;37,900;38,500;9,485;1,978;-6,993;-5,523;-6,961;-6,046;-3,169;27,586;0,000;271,240;Inf;285,000;285,000;-6,421;3,306;21,708;24,296
9364,500;3,622;0,834;-35,209;1,847;9,515;5,042;36,480;4,498;-6,538;-2,728;0,000;37,900;38,500;9,485;1,978;-7,139;-5,575;-7,089;-6,262;-3,169;27,586;0,000;272,240;Inf;285,000;285,000;-6,381;3,311;21,732;24,291
9365,000;3,622;0,834;-35,209;1,847;9,515;5,042;36,480;4,498;-6,538;-2,728;0,000;37,900;38,500;9,485;1,978;-7,519;-5,707;-7,344;-6,458;-3,169;27,586;0,000;272,240;Inf;285,000;285,000;-6,516;3,316;21,729;24,302
9365,500;3,622;0,834;-35,209;1,847;9,515;5,051;36,521;4,537;-6,536;-2,738;0,000;37,916;38,510;9,485;1,978;-7,550;-5,687;-7,429;-6,447;-3,174;27,589;0,000;271,340;Inf;285,000;285,000;-6,757;3,321;21,715;24,296
9366,000;3,622;0,834;-35,209;1,847;9,515;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,485;1,978;-7,079;-5,632;-7,172;-6,133;-3,174;27,589;0,000;271,340;Inf;285,000;285,000;-6,778;3,326;21,738;24,342
9366,500;3,217;0,749;-35,209;1,785;9,480;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,473;1,952;-6,959;-5,494;-7,024;-6,094;-3,174;27,589;0,000;272,440;Inf;285,000;285,000;-6,504;3,331;21,732;24,355
9367,000;3,217;0,749;-35,209;1,785;9,480;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,473;1,952;-7,200;-5,666;-7,178;-6,375;-3,174;27,589;0,000;272,440;Inf;285,000;285,000;-6,393;3,329;21,720;24,269
9367,500;3,217;0,749;-35,209;1,785;9,480;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,473;1,952;-7,493;-5,774;-7,450;-6,542;-3,174;27,589;0,000;269,640;Inf;285,000;285,000;-6,605;3,327;21,735;24,266
9368,000;3,217;0,749;-35,209;1,785;9,480;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,473;1,952;-7,512;-5,885;-7,551;-6,513;-3,174;27,589;0,000;269,640;Inf;285,000;285,000;-6,815;3,325;21,723;24,375
9368,500;3,217;0,749;-35,209;1,785;9,480;5,051;36,521;4,537;-6,536;-2,738;0,000;37,900;38,500;9,473;1,952;-7,450;-5,702;-7,381;-6,312;-3,174;27,589;0,000;272,040;Inf;285,000;285,000;-6,865;3,324;21,724;24,415
9369,000;3,217;0,749;-35,209;1,785;9,480;5,036;36,538;4,516;-6,557;-2,746;0,000;37,912;38,522;9,473;1,952;-6,885;-5,610;-7,133;-6,197;-3,181;27,586;0,000;272,040;Inf;285,000;285,000;-6,711;3,322;21,723;24,459
9369,500;3,217;0,749;-35,209;1,785;9,480;5,036;36,538;4,516;-6,557;-2,746;0,000;37,900;38,500;9,473;1,952;-7,105;-5,710;-7,199;-6,362;-3,181;27,586;0,000;271,040;Inf;285,000;285,000;-6,456;3,320;21,714;24,536
9370,000;3,559;0,829;-35,209;1,857;9,479;5,036;36,538;4,516;-6,557;-2,746;0,000;37,900;38,500;9,472;1,862;-7,330;-5,786;-7,370;-6,459;-3,181;27,586;0,000;271,040;Inf;285,000;285,000;-6,594;3,318;21,712;24,656
