t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9370,500;3,559;0,829;-35,209;1,857;9,479;5,036;36,538;4,516;-6,557;-2,746;0,000;37,900;38,500;9,472;1,862;-7,622;-5,881;-7,586;-6,622;-3,181;27,586;0,000;272,540;Inf;285,000;285,000;-6,736;3,322;21,726;24,660
9371,000;3,559;0,829;-35,209;1,857;9,479;5,036;36,538;4,516;-6,557;-2,746;0,000;37,900;38,500;9,472;1,862;-7,494;-5,818;-7,498;-6,371;-3,181;27,586;0,000;272,540;Inf;285,000;285,000;-6,928;3,326;21,720;24,760
9371,500;3,559;0,829;-35,209;1,857;9,479;5,036;36,538;4,516;-6,557;-2,746;0,000;37,900;38,500;9,472;1,862;-7,173;-5,654;-7,240;-6,223;-3,181;27,586;0,000;272,440;Inf;285,000;285,000;-6,795;3,330;21,703;24,830
9372,000;3,559;0,829;-35,209;1,857;9,479;5,045;36,505;4,489;-6,576;-2,721;0,000;37,907;38,520;9,472;1,862;-7,047;-5,737;-7,247;-6,366;-3,182;27,588;0,000;272,440;Inf;285,000;285,000;-6,572;3,334;21,700;24,845
9372,500;3,559;0,829;-35,209;1,857;9,479;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,472;1,862;-7,368;-5,843;-7,451;-6,543;-3,182;27,588;0,000;271,940;Inf;285,000;285,000;-6,599;3,338;21,717;24,933
9373,000;2,629;0,605;-35,209;1,889;9,528;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,349;1,911;-7,676;-5,949;-7,674;-6,693;-3,182;27,588;0,000;271,940;Inf;285,000;285,000;-6,801;3,341;21,708;24,905
9373,500;2,629;0,605;-35,209;1,889;9,528;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,349;1,911;-7,640;-5,985;-7,667;-6,580;-3,182;27,588;0,000;271,840;Inf;285,000;285,000;-6,998;3,329;21,725;24,867
9374,000;2,629;0,605;-35,209;1,889;9,528;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,349;1,911;-7,301;-5,789;-7,333;-6,290;-3,182;27,588;0,000;271,840;Inf;285,000;285,000;-6,968;3,318;21,724;24,791
9374,500;2,629;0,605;-35,209;1,889;9,528;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,349;1,911;-7,179;-5,813;-7,348;-6,439;-3,182;27,588;0,000;272,040;Inf;285,000;285,000;-6,678;3,307;21,718;24,736
9375,000;2,629;0,605;-35,209;1,889;9,528;5,045;36,505;4,489;-6,576;-2,721;0,000;37,900;38,500;9,349;1,911;-7,502;-5,919;-7,552;-6,643;-3,182;27,588;0,000;272,040;Inf;285,000;285,000;-6,695;3,296;21,703;24,685
9375,500;2,629;0,605;-35,209;1,889;9,528;5,047;36,491;4,497;-6,596;-2,743;0,000;37,918;38,520;9,349;1,911;-7,687;-6,005;-7,712;-6,670;-3,175;27,592;0,000;270,640;Inf;285,000;285,000;-6,904;3,285;21,715;24,614
9376,000;2,629;0,605;-35,209;1,889;9,528;5,047;36,491;4,497;-6,596;-2,743;0,000;37,900;38,500;9,349;1,911;-7,554;-5,868;-7,544;-6,433;-3,175;27,592;0,000;270,640;Inf;285,000;285,000;-7,019;3,274;21,731;24,564
9376,500;3,720;0,895;-35,209;1,866;9,568;5,047;36,491;4,497;-6,596;-2,743;0,000;37,900;38,500;9,403;1,834;-7,289;-5,762;-7,376;-6,334;-3,175;27,592;0,000;271,540;Inf;285,000;285,000;-6,850;3,263;21,725;24,494
9377,000;3,720;0,895;-35,209;1,866;9,568;5,047;36,491;4,497;-6,596;-2,743;0,000;37,900;38,500;9,403;1,834;-7,105;-5,817;-7,351;-6,339;-3,175;27,592;0,000;271,540;Inf;285,000;285,000;-6,690;3,271;21,721;24,457
9377,500;3,720;0,895;-35,209;1,866;9,568;5,047;36,491;4,497;-6,596;-2,743;0,000;37,900;38,500;9,403;1,834;-7,371;-5,914;-7,461;-6,541;-3,175;27,592;0,000;270,540;Inf;285,000;285,000;-6,653;3,278;21,716;24,433
9378,000;3,720;0,895;-35,209;1,866;9,568;5,047;36,491;4,497;-6,596;-2,743;0,000;37,900;38,500;9,403;1,834;-7,652;-5,960;-7,586;-6,520;-3,175;27,592;0,000;270,540;Inf;285,000;285,000;-6,822;3,285;21,735;24,482
9378,500;3,720;0,895;-35,209;1,866;9,568;5,054;36,526;4,502;-6,610;-2,765;0,000;37,912;38,531;9,403;1,834;-7,187;-5,783;-7,405;-6,278;-3,182;27,591;0,000;271,740;Inf;285,000;285,000;-6,930;3,293;21,718;24,480
9379,000;3,720;0,895;-35,209;1,866;9,568;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,403;1,834;-7,066;-5,776;-7,201;-6,235;-3,182;27,591;0,000;271,740;Inf;285,000;285,000;-6,663;3,300;21,719;24,454
9379,500;3,349;0,848;-34,177;1,887;9,523;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,610;1,771;-7,341;-5,837;-7,309;-6,420;-3,182;27,591;0,000;270,740;Inf;285,000;285,000;-6,570;3,306;21,720;24,398
9380,000;3,349;0,848;-34,177;1,887;9,523;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,610;1,771;-7,640;-5,987;-7,556;-6,629;-3,182;27,591;0,000;270,740;Inf;285,000;285,000;-6,727;3,307;21,728;24,401
9380,500;3,349;0,848;-34,177;1,887;9,523;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,610;1,771;-7,790;-5,957;-7,619;-6,605;-3,182;27,591;0,000;271,840;Inf;285,000;285,000;-6,953;3,308;21,725;24,385
9381,000;3,349;0,848;-34,177;1,887;9,523;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,610;1,771;-7,305;-5,883;-7,483;-6,384;-3,182;27,591;0,000;271,840;Inf;285,000;285,000;-6,993;3,309;21,723;24,392
9381,500;3,349;0,848;-34,177;1,887;9,523;5,054;36,526;4,502;-6,610;-2,765;0,000;37,900;38,500;9,610;1,771;-7,331;-5,814;-7,277;-6,367;-3,182;27,591;0,000;270,840;Inf;285,000;285,000;-6,764;3,309;21,715;24,385
9382,000;3,349;0,848;-34,177;1,887;9,523;5,044;36,490;4,490;-6,605;-2,737;0,000;37,916;38,529;9,610;1,771;-7,573;-5,916;-7,479;-6,570;-3,172;27,601;0,000;270,840;Inf;285,000;285,000;-6,697;3,310;21,710;24,391
9382,500;3,349;0,848;-34,177;1,887;9,523;5,044;36,490;4,490;-6,605;-2,737;0,000;37,900;38,500;9,610;1,771;-7,788;-6,044;-7,701;-6,725;-3,172;27,601;0,000;272,140;Inf;285,000;285,000;-6,884;3,311;21,725;24,418
9383,000;2,388;0,627;-34,111;1,945;9,467;5,044;36,490;4,490;-6,605;-2,737;0,000;37,900;38,500;9,553;1,675;-7,815;-6,005;-7,759;-6,724;-3,172;27,601;0,000;272,140;Inf;285,000;285,000;-7,064;3,311;21,734;24,418
9383,500;2,388;0,627;-34,111;1,945;9,467;5,044;36,490;4,490;-6,605;-2,737;0,000;37,900;38,500;9,553;1,675;-7,365;-5,915;-7,520;-6,381;-3,172;27,601;0,000;271,940;Inf;285,000;285,000;-7,076;3,296;21,728;24,416
9384,000;2,388;0,627;-34,111;1,945;9,467;5,044;36,490;4,490;-6,605;-2,737;0,000;37,900;38,500;9,553;1,675;-7,312;-5,792;-7,330;-6,328;-3,172;27,601;0,000;271,940;Inf;285,000;285,000;-6,795;3,281;21,732;24,389
9384,500;2,388;0,627;-34,111;1,945;9,467;5,044;36,490;4,490;-6,605;-2,737;0,000;37,900;38,500;9,553;1,675;-7,280;-5,878;-7,385;-6,466;-3,172;27,601;0,000;271,740;Inf;285,000;285,000;-6,691;3,266;21,725;24,390
9385,000;2,388;0,627;-34,111;1,945;9,467;5,014;36,489;4,494;-6,617;-2,751;0,000;37,921;38,498;9,553;1,675;-7,829;-6,110;-7,791;-6,813;-3,176;27,596;0,000;271,740;Inf;285,000;285,000;-6,752;3,252;21,727;24,332
9385,500;2,388;0,627;-34,111;1,945;9,467;5,014;36,489;4,494;-6,617;-2,751;0,000;37,900;38,500;9,553;1,675;-7,921;-6,144;-7,932;-6,879;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-7,136;3,238;21,758;24,327
9386,000;3,545;0,867;-35,209;1,889;9,496;5,014;36,489;4,494;-6,617;-2,751;0,000;37,900;38,500;9,454;1,798;-7,662;-6,095;-7,808;-6,642;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-7,219;3,224;21,728;24,310
9386,500;3,545;0,867;-35,209;1,889;9,496;5,014;36,489;4,494;-6,617;-2,751;0,000;37,900;38,500;9,454;1,798;-7,562;-5,983;-7,578;-6,491;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-7,052;3,229;21,731;24,327
9387,000;3,545;0,867;-35,209;1,889;9,496;5,014;36,489;4,494;-6,617;-2,751;0,000;37,900;38,500;9,454;1,798;-7,433;-6,009;-7,530;-6,589;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-6,904;3,234;21,729;24,309
9387,500;3,545;0,867;-35,209;1,889;9,496;5,014;36,489;4,494;-6,617;-2,751;0,000;37,900;38,500;9,454;1,798;-7,779;-6,112;-7,754;-6,784;-3,176;27,596;0,000;270,840;Inf;285,000;285,000;-6,890;3,240;21,741;24,241
9388,000;3,545;0,867;-35,209;1,889;9,496;5,049;36,545;4,474;-6,627;-2,733;0,000;37,922;38,509;9,454;1,798;-8,030;-6,240;-8,020;-6,941;-3,175;27,596;0,000;270,840;Inf;285,000;285,000;-7,107;3,245;21,732;24,217
9388,500;3,545;0,867;-35,209;1,889;9,496;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,454;1,798;-7,881;-6,162;-7,997;-6,733;-3,175;27,596;0,000;271,540;Inf;285,000;285,000;-7,308;3,249;21,718;24,194
9389,000;3,545;0,867;-35,209;1,889;9,496;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,454;1,798;-7,600;-6,114;-7,749;-6,557;-3,175;27,596;0,000;271,540;Inf;285,000;285,000;-7,193;3,254;21,728;24,195
9389,500;3,275;0,885;-33,241;1,935;9,481;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,602;1,786;-7,657;-6,091;-7,711;-6,654;-3,175;27,596;0,000;270,440;Inf;285,000;285,000;-7,005;3,259;21,730;24,158
9390,000;3,275;0,885;-33,241;1,935;9,481;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,602;1,786;-7,866;-6,207;-7,869;-6,801;-3,175;27,596;0,000;270,440;Inf;285,000;285,000;-7,028;3,259;21,742;24,130
9390,500;3,275;0,885;-33,241;1,935;9,481;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,602;1,786;-8,084;-6,345;-8,119;-6,970;-3,175;27,596;0,000;271,040;Inf;285,000;285,000;-7,186;3,260;21,721;24,121
9391,000;3,275;0,885;-33,241;1,935;9,481;5,049;36,545;4,474;-6,627;-2,733;0,000;37,900;38,500;9,602;1,786;-8,189;-6,328;-8,150;-6,942;-3,175;27,596;0,000;271,040;Inf;285,000;285,000;-7,379;3,260;21,713;24,227
9391,500;3,275;0,885;-33,241;1,935;9,481;5,050;36,560;4,535;-6,672;-2,742;0,000;37,935;38,518;9,602;1,786;-7,666;-6,229;-7,947;-6,746;-3,177;27,603;0,000;269,840;Inf;285,000;285,000;-7,402;3,260;21,735;24,221
9392,000;3,275;0,885;-33,241;1,935;9,481;5,050;36,560;4,535;-6,672;-2,742;0,000;37,900;38,500;9,602;1,786;-7,707;-6,191;-7,776;-6,698;-3,177;27,603;0,000;269,840;Inf;285,000;285,000;-7,147;3,260;21,747;24,221
9392,500;2,744;0,721;-33,860;1,905;9,489;5,050;36,560;4,535;-6,672;-2,742;0,000;37,900;38,500;9,511;1,764;-7,879;-6,247;-7,883;-6,837;-3,177;27,603;0,000;271,140;Inf;285,000;285,000;-7,093;3,261;21,729;24,254
9393,000;2,744;0,721;-33,860;1,905;9,489;5,050;36,560;4,535;-6,672;-2,742;0,000;37,900;38,500;9,511;1,764;-8,080;-6,337;-8,088;-6,965;-3,177;27,603;0,000;271,140;Inf;285,000;285,000;-7,211;3,252;21,741;24,344
9393,500;2,744;0,721;-33,860;1,905;9,489;5,050;36,560;4,535;-6,672;-2,742;0,000;37,900;38,500;9,511;1,764;-8,100;-6,345;-8,145;-6,982;-3,177;27,603;0,000;270,540;Inf;285,000;285,000;-7,367;3,244;21,732;24,447
9394,000;2,744;0,721;-33,860;1,905;9,489;5,050;36,560;4,535;-6,672;-2,742;0,000;37,900;38,500;9,511;1,764;-7,797;-6,309;-7,997;-6,808;-3,177;27,603;0,000;270,540;Inf;285,000;285,000;-7,393;3,236;21,754;24,535
9394,500;2,744;0,721;-33,860;1,905;9,489;5,045;36,521;4,495;-6,711;-2,732;0,000;37,931;38,568;9,511;1,764;-7,649;-6,230;-7,761;-6,747;-3,177;27,607;0,000;270,740;Inf;285,000;285,000;-7,228;3,228;21,740;24,428
9395,000;2,744;0,721;-33,860;1,905;9,489;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,511;1,764;-7,739;-6,261;-7,807;-6,846;-3,177;27,607;0,000;270,740;Inf;285,000;285,000;-7,097;3,220;21,738;24,415
9395,500;2,744;0,721;-33,860;1,905;9,489;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,511;1,764;-8,045;-6,390;-8,134;-7,019;-3,177;27,607;0,000;270,540;Inf;285,000;285,000;-7,163;3,212;21,744;24,423
9396,000;3,312;0,862;-34,200;1,875;9,397;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,664;1,922;-7,903;-6,392;-8,087;-6,867;-3,177;27,607;0,000;270,540;Inf;285,000;285,000;-7,397;3,204;21,746;24,380
9396,500;3,312;0,862;-34,200;1,875;9,397;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,664;1,922;-7,868;-6,290;-7,950;-6,736;-3,177;27,607;0,000;271,040;Inf;285,000;285,000;-7,312;3,206;21,721;24,401
9397,000;3,312;0,862;-34,200;1,875;9,397;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,664;1,922;-7,704;-6,249;-7,856;-6,770;-3,177;27,607;0,000;271,040;Inf;285,000;285,000;-7,211;3,208;21,756;24,488
9397,500;3,312;0,862;-34,200;1,875;9,397;5,045;36,521;4,495;-6,711;-2,732;0,000;37,900;38,600;9,664;1,922;-7,761;-6,347;-7,937;-6,908;-3,177;27,607;0,000;271,140;Inf;285,000;285,000;-7,145;3,209;21,746;24,503
9398,000;3,312;0,862;-34,200;1,875;9,397;5,052;36,515;4,485;-6,711;-2,745;0,000;37,924;38,559;9,664;1,922;-8,034;-6,430;-8,135;-7,051;-3,177;27,603;0,000;271,140;Inf;285,000;285,000;-7,238;3,211;21,735;24,536
9398,500;3,312;0,862;-34,200;1,875;9,397;5,052;36,515;4,485;-6,711;-2,745;0,000;37,900;38,600;9,664;1,922;-8,165;-6,454;-8,288;-7,089;-3,177;27,603;0,000;270,840;Inf;285,000;285,000;-7,412;3,213;21,754;24,574
9399,000;3,413;0,823;-35,209;1,849;9,529;5,052;36,515;4,485;-6,711;-2,745;0,000;37,900;38,600;9,549;1,796;-7,832;-6,255;-7,972;-6,773;-3,177;27,603;0,000;270,840;Inf;285,000;285,000;-7,499;3,214;21,749;24,604
9399,500;3,413;0,823;-35,209;1,849;9,529;5,052;36,515;4,485;-6,711;-2,745;0,000;37,900;38,600;9,549;1,796;-7,573;-6,314;-7,893;-6,806;-3,177;27,603;0,000;270,740;Inf;285,000;285,000;-7,208;3,218;21,778;24,628
9400,000;3,413;0,823;-35,209;1,849;9,529;5,052;36,515;4,485;-6,711;-2,745;0,000;37,900;38,600;9,549;1,796;-7,893;-6,395;-8,071;-6,950;-3,177;27,603;0,000;270,740;Inf;285,000;285,000;-7,146;3,221;21,754;24,623
9400,500;3,413;0,823;-35,209;1,849;9,529;5,052;36,515;4,485;-6,711;-2,745;0,000;37,900;38,600;9,549;1,796;-8,219;-6,483;-8,296;-7,091;-3,177;27,603;0,000;271,140;Inf;285,000;285,000;-7,327;3,224;21,764;24,601
9401,000;3,413;0,823;-35,209;1,849;9,529;5,038;36,566;4,510;-6,710;-2,733;0,000;37,938;38,597;9,549;1,796;-8,179;-6,506;-8,334;-7,046;-3,178;27,622;0,000;271,140;Inf;285,000;285,000;-7,522;3,227;21,749;24,614
9401,500;3,413;0,823;-35,209;1,849;9,529;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,549;1,796;-8,007;-6,448;-8,195;-6,844;-3,178;27,622;0,000;270,940;Inf;285,000;285,000;-7,516;3,230;21,757;24,655
9402,000;3,413;0,823;-35,209;1,849;9,529;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,549;1,796;-7,809;-6,268;-7,975;-6,775;-3,178;27,622;0,000;270,940;Inf;285,000;285,000;-7,373;3,233;21,750;24,690
9402,500;3,577;0,878;-35,209;1,863;9,459;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,536;1,942;-7,854;-6,434;-8,095;-6,979;-3,178;27,622;0,000;271,240;Inf;285,000;285,000;-7,207;3,236;21,761;24,729
9403,000;3,577;0,878;-35,209;1,863;9,459;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,536;1,942;-8,105;-6,478;-8,280;-7,077;-3,178;27,622;0,000;271,240;Inf;285,000;285,000;-7,340;3,242;21,740;24,749
9403,500;3,577;0,878;-35,209;1,863;9,459;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,536;1,942;-8,178;-6,473;-8,294;-6,947;-3,178;27,622;0,000;270,940;Inf;285,000;285,000;-7,485;3,247;21,761;24,738
9404,000;3,577;0,878;-35,209;1,863;9,459;5,038;36,566;4,510;-6,710;-2,733;0,000;37,900;38,600;9,536;1,942;-7,907;-6,247;-8,023;-6,768;-3,178;27,622;0,000;270,940;Inf;285,000;285,000;-7,473;3,253;21,736;24,700
9404,500;3,577;0,878;-35,209;1,863;9,459;5,034;36,525;4,524;-6,758;-2,752;0,000;37,936;38,595;9,536;1,942;-7,482;-6,242;-7,861;-6,734;-3,179;27,609;0,000;270,840;Inf;285,000;285,000;-7,236;3,258;21,747;24,733
9405,000;3,577;0,878;-35,209;1,863;9,459;5,034;36,525;4,524;-6,758;-2,752;0,000;37,900;38,600;9,536;1,942;-7,766;-6,370;-7,969;-6,928;-3,179;27,609;0,000;270,840;Inf;285,000;285,000;-7,080;3,263;21,746;24,721
9405,500;2,680;0,717;-33,302;1,882;9,361;5,034;36,525;4,524;-6,758;-2,752;0,000;37,900;38,600;9,720;1,820;-8,206;-6,482;-8,226;-7,105;-3,179;27,609;0,000;270,640;Inf;285,000;285,000;-7,258;3,268;21,762;24,700
9406,000;2,680;0,717;-33,302;1,882;9,361;5,034;36,525;4,524;-6,758;-2,752;0,000;37,900;38,600;9,720;1,820;-8,060;-6,328;-8,132;-6,759;-3,179;27,609;0,000;270,640;Inf;285,000;285,000;-7,505;3,259;21,753;24,712
9406,500;2,680;0,717;-33,302;1,882;9,361;5,034;36,525;4,524;-6,758;-2,752;0,000;37,900;38,600;9,720;1,820;-7,455;-6,144;-7,861;-6,631;-3,179;27,609;0,000;270,940;Inf;285,000;285,000;-7,320;3,249;21,771;24,742
9407,000;2,680;0,717;-33,302;1,882;9,361;5,034;36,525;4,524;-6,758;-2,752;0,000;37,900;38,600;9,720;1,820;-7,506;-6,274;-7,850;-6,767;-3,179;27,609;0,000;270,940;Inf;285,000;285,000;-7,023;3,240;21,758;24,768
9407,500;2,680;0,717;-33,302;1,882;9,361;5,016;36,484;4,471;-6,759;-2,771;0,000;37,927;38,519;9,720;1,820;-7,816;-6,399;-8,044;-6,924;-3,193;27,605;0,000;271,540;Inf;285,000;285,000;-7,099;3,231;21,743;24,717
9408,000;2,680;0,717;-33,302;1,882;9,361;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,720;1,820;-8,186;-6,467;-8,304;-7,093;-3,193;27,605;0,000;271,540;Inf;285,000;285,000;-7,296;3,222;21,762;24,689
9408,500;3,157;0,800;-34,533;1,936;9,437;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,489;1,723;-8,123;-6,487;-8,349;-7,006;-3,193;27,605;0,000;271,340;Inf;285,000;285,000;-7,513;3,213;21,747;24,695
9409,000;3,157;0,800;-34,533;1,936;9,437;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,489;1,723;-7,875;-6,202;-8,069;-6,642;-3,193;27,605;0,000;271,340;Inf;285,000;285,000;-7,491;3,212;21,748;24,705
9409,500;3,157;0,800;-34,533;1,936;9,437;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,489;1,723;-7,645;-6,251;-7,891;-6,799;-3,193;27,605;0,000;271,640;Inf;285,000;285,000;-7,197;3,211;21,739;24,679
9410,000;3,157;0,800;-34,533;1,936;9,437;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,489;1,723;-8,021;-6,382;-8,134;-7,017;-3,193;27,605;0,000;271,640;Inf;285,000;285,000;-7,146;3,210;21,753;24,683
9410,500;3,157;0,800;-34,533;1,936;9,437;5,016;36,484;4,471;-6,759;-2,771;0,000;37,900;38,500;9,489;1,723;-8,238;-6,495;-8,366;-7,134;-3,193;27,605;0,000;271,540;Inf;285,000;285,000;-7,388;3,209;21,758;24,748
9411,000;3,157;0,800;-34,533;1,936;9,437;5,022;36,539;4,510;-6,777;-2,758;0,000;37,929;38,547;9,489;1,723;-8,146;-6,429;-8,284;-6,843;-3,184;27,614;0,000;271,540;Inf;285,000;285,000;-7,558;3,208;21,754;24,875
9411,500;3,157;0,800;-34,533;1,936;9,437;5,022;36,539;4,510;-6,777;-2,758;0,000;37,900;38,500;9,489;1,723;-7,366;-6,036;-7,719;-6,394;-3,184;27,614;0,000;271,440;Inf;285,000;285,000;-7,425;3,207;21,765;24,916
9412,000;3,477;0,904;-34,558;1,932;9,416;5,022;36,539;4,510;-6,777;-2,758;0,000;37,900;38,500;9,521;1,862;-7,110;-6,164;-7,575;-6,547;-3,184;27,614;0,000;271,440;Inf;285,000;285,000;-6,879;3,207;21,760;24,850
9412,500;3,477;0,904;-34,558;1,932;9,416;5,022;36,539;4,510;-6,777;-2,758;0,000;37,900;38,500;9,521;1,862;-7,656;-6,283;-7,820;-6,779;-3,184;27,614;0,000;271,740;Inf;285,000;285,000;-6,849;3,211;21,748;24,860
9413,000;3,477;0,904;-34,558;1,932;9,416;5,022;36,539;4,510;-6,777;-2,758;0,000;37,900;38,500;9,521;1,862;-8,234;-6,373;-8,253;-6,914;-3,184;27,614;0,000;271,740;Inf;285,000;285,000;-7,135;3,215;21,752;24,864
9413,500;3,477;0,904;-34,558;1,932;9,416;5,022;36,539;4,510;-6,777;-2,758;0,000;37,900;38,500;9,521;1,862;-7,671;-6,200;-8,010;-6,579;-3,184;27,614;0,000;271,840;Inf;285,000;285,000;-7,444;3,220;21,738;24,894
9414,000;3,477;0,904;-34,558;1,932;9,416;5,022;36,545;4,534;-6,806;-2,730;0,000;37,941;38,506;9,521;1,862;-7,466;-5,966;-7,704;-6,419;-3,187;27,616;0,000;271,840;Inf;285,000;285,000;-7,115;3,224;21,748;24,869
9414,500;3,477;0,904;-34,558;1,932;9,416;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,521;1,862;-7,566;-6,140;-7,766;-6,620;-3,187;27,616;0,000;271,640;Inf;285,000;285,000;-6,889;3,228;21,745;24,882
9415,000;2,444;0,666;-34,284;1,839;9,410;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,519;1,887;-7,938;-6,287;-7,980;-6,788;-3,187;27,616;0,000;271,640;Inf;285,000;285,000;-7,023;3,232;21,742;24,846
9415,500;2,444;0,666;-34,284;1,839;9,410;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,519;1,887;-8,066;-6,411;-8,242;-6,967;-3,187;27,616;0,000;271,740;Inf;285,000;285,000;-7,248;3,219;21,740;24,777
9416,000;2,444;0,666;-34,284;1,839;9,410;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,519;1,887;-8,181;-6,409;-8,335;-6,978;-3,187;27,616;0,000;271,740;Inf;285,000;285,000;-7,421;3,206;21,748;24,761
9416,500;2,444;0,666;-34,284;1,839;9,410;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,519;1,887;-7,211;-6,055;-7,686;-6,516;-3,187;27,616;0,000;271,640;Inf;285,000;285,000;-7,476;3,194;21,727;24,694
9417,000;2,444;0,666;-34,284;1,839;9,410;5,022;36,545;4,534;-6,806;-2,730;0,000;37,900;38,500;9,519;1,887;-7,416;-6,199;-7,749;-6,649;-3,187;27,616;0,000;271,640;Inf;285,000;285,000;-6,867;3,182;21,733;24,629
9417,500;2,444;0,666;-34,284;1,839;9,410;5,007;36,491;4,538;-6,819;-2,756;0,000;37,931;38,560;9,519;1,887;-7,796;-6,270;-7,943;-6,874;-3,181;27,622;0,000;271,740;Inf;285,000;285,000;-7,003;3,170;21,736;24,627
9418,000;2,444;0,666;-34,284;1,839;9,410;5,007;36,491;4,538;-6,819;-2,756;0,000;37,900;38,600;9,519;1,887;-8,160;-6,428;-8,209;-7,038;-3,181;27,622;0,000;271,740;Inf;285,000;285,000;-7,221;3,158;21,733;24,607
9418,500;3,268;0,818;-35,209;1,882;9,478;5,007;36,491;4,538;-6,819;-2,756;0,000;37,900;38,600;9,442;1,758;-8,016;-6,378;-8,144;-6,849;-3,181;27,622;0,000;271,640;Inf;285,000;285,000;-7,458;3,146;21,742;24,620
9419,000;3,268;0,818;-35,209;1,882;9,478;5,007;36,491;4,538;-6,819;-2,756;0,000;37,900;38,600;9,442;1,758;-7,774;-6,111;-7,899;-6,608;-3,181;27,622;0,000;271,640;Inf;285,000;285,000;-7,347;3,148;21,723;24,622
9419,500;3,268;0,818;-35,209;1,882;9,478;5,007;36,491;4,538;-6,819;-2,756;0,000;37,900;38,600;9,442;1,758;-7,195;-6,079;-7,633;-6,554;-3,181;27,622;0,000;271,840;Inf;285,000;285,000;-7,098;3,150;21,725;24,617
9420,000;3,268;0,818;-35,209;1,882;9,478;5,007;36,491;4,538;-6,819;-2,756;0,000;37,900;38,600;9,442;1,758;-7,965;-6,327;-8,064;-6,961;-3,181;27,622;0,000;271,840;Inf;285,000;285,000;-6,865;3,152;21,742;24,616
9420,500;3,268;0,818;-35,209;1,882;9,478;5,024;36,524;4,532;-6,810;-2,753;0,000;37,931;38,521;9,442;1,758;-8,162;-6,373;-8,223;-6,958;-3,166;27,616;0,000;271,640;Inf;285,000;285,000;-7,329;3,154;21,714;24,577
9421,000;3,268;0,818;-35,209;1,882;9,478;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,442;1,758;-7,725;-6,207;-8,028;-6,603;-3,166;27,616;0,000;271,640;Inf;285,000;285,000;-7,429;3,156;21,736;24,536
9421,500;3,813;0,918;-35,209;1,799;9,517;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,404;1,898;-7,297;-5,929;-7,660;-6,437;-3,166;27,616;0,000;271,440;Inf;285,000;285,000;-7,141;3,157;21,735;24,487
9422,000;3,813;0,918;-35,209;1,799;9,517;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,404;1,898;-7,385;-6,115;-7,721;-6,610;-3,166;27,616;0,000;271,440;Inf;285,000;285,000;-6,831;3,168;21,725;24,426
9422,500;3,813;0,918;-35,209;1,799;9,517;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,404;1,898;-7,684;-6,242;-7,897;-6,815;-3,166;27,616;0,000;271,340;Inf;285,000;285,000;-6,958;3,179;21,720;24,388
9423,000;3,813;0,918;-35,209;1,799;9,517;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,404;1,898;-8,036;-6,348;-8,130;-6,971;-3,166;27,616;0,000;271,340;Inf;285,000;285,000;-7,159;3,189;21,728;24,401
9423,500;3,813;0,918;-35,209;1,799;9,517;5,024;36,524;4,532;-6,810;-2,753;0,000;37,900;38,500;9,404;1,898;-7,824;-6,152;-7,984;-6,603;-3,166;27,616;0,000;270,940;Inf;285,000;285,000;-7,371;3,199;21,699;24,374
9424,000;3,813;0,918;-35,209;1,799;9,517;5,030;36,560;4,515;-6,823;-2,758;0,000;37,931;38,534;9,404;1,898;-7,200;-6,061;-7,662;-6,492;-3,180;27,618;0,000;270,940;Inf;285,000;285,000;-7,141;3,209;21,716;24,341
9424,500;3,813;0,918;-35,209;1,799;9,517;5,030;36,560;4,515;-6,823;-2,758;0,000;37,900;38,500;9,404;1,898;-7,391;-6,179;-7,732;-6,624;-3,180;27,618;0,000;271,140;Inf;285,000;285,000;-6,853;3,219;21,718;24,329
9425,000;2,950;0,803;-33,723;1,886;9,399;5,030;36,560;4,515;-6,823;-2,758;0,000;37,900;38,500;9,557;1,743;-7,755;-6,311;-7,947;-6,829;-3,180;27,618;0,000;271,140;Inf;285,000;285,000;-6,981;3,229;21,719;24,306
9425,500;2,950;0,803;-33,723;1,886;9,399;5,030;36,560;4,515;-6,823;-2,758;0,000;37,900;38,500;9,557;1,743;-8,060;-6,381;-8,221;-6,945;-3,180;27,618;0,000;271,340;Inf;285,000;285,000;-7,211;3,225;21,705;24,260
9426,000;2,950;0,803;-33,723;1,886;9,399;5,030;36,560;4,515;-6,823;-2,758;0,000;37,900;38,500;9,557;1,743;-7,864;-6,326;-8,135;-6,725;-3,180;27,618;0,000;271,340;Inf;285,000;285,000;-7,402;3,220;21,711;24,214
9426,500;2,950;0,803;-33,723;1,886;9,399;5,030;36,560;4,515;-6,823;-2,758;0,000;37,900;38,500;9,557;1,743;-7,635;-5,991;-7,805;-6,399;-3,180;27,618;0,000;271,340;Inf;285,000;285,000;-7,262;3,216;21,707;24,208
9427,000;2,950;0,803;-33,723;1,886;9,399;5,020;36,510;4,480;-6,848;-2,725;0,000;37,935;38,535;9,557;1,743;-7,481;-6,134;-7,729;-6,666;-3,184;27,623;0,000;271,340;Inf;285,000;285,000;-6,957;3,211;21,713;24,174
9427,500;2,950;0,803;-33,723;1,886;9,399;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,557;1,743;-7,912;-6,241;-8,038;-6,855;-3,184;27,623;0,000;271,240;Inf;285,000;285,000;-7,003;3,207;21,691;24,166
9428,000;2,975;0,684;-35,209;1,841;9,504;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,301;1,876;-8,136;-6,348;-8,268;-6,948;-3,184;27,623;0,000;271,240;Inf;285,000;285,000;-7,261;3,203;21,690;24,154
9428,500;2,975;0,684;-35,209;1,841;9,504;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,301;1,876;-7,969;-6,259;-8,094;-6,651;-3,184;27,623;0,000;271,340;Inf;285,000;285,000;-7,425;3,199;21,690;24,137
9429,000;2,975;0,684;-35,209;1,841;9,504;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,301;1,876;-7,345;-5,960;-7,681;-6,406;-3,184;27,623;0,000;271,340;Inf;285,000;285,000;-7,243;3,195;21,691;24,073
9429,500;2,975;0,684;-35,209;1,841;9,504;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,301;1,876;-7,393;-6,077;-7,653;-6,534;-3,184;27,623;0,000;271,740;Inf;285,000;285,000;-6,848;3,192;21,701;24,123
9430,000;2,975;0,684;-35,209;1,841;9,504;5,020;36,510;4,480;-6,848;-2,725;0,000;37,900;38,500;9,301;1,876;-7,661;-6,229;-7,857;-6,727;-3,184;27,623;0,000;271,740;Inf;285,000;285,000;-6,914;3,188;21,676;24,141
9430,500;2,975;0,684;-35,209;1,841;9,504;5,013;36,527;4,510;-6,818;-2,739;0,000;37,941;38,583;9,301;1,876;-8,215;-6,397;-8,233;-6,918;-3,179;27,626;0,000;271,540;Inf;285,000;285,000;-7,118;3,185;21,719;24,158
9431,000;2,975;0,684;-35,209;1,841;9,504;5,013;36,527;4,510;-6,818;-2,739;0,000;37,900;38,600;9,301;1,876;-7,847;-6,217;-8,082;-6,739;-3,179;27,626;0,000;271,540;Inf;285,000;285,000;-7,441;3,181;21,698;24,180
9431,500;3,653;0,841;-35,209;1,831;9,478;5,013;36,527;4,510;-6,818;-2,739;0,000;37,900;38,600;9,477;1,870;-7,573;-6,148;-7,902;-6,540;-3,179;27,626;0,000;271,640;Inf;285,000;285,000;-7,221;3,178;21,700;24,217
9432,000;3,653;0,841;-35,209;1,831;9,478;5,013;36,527;4,510;-6,818;-2,739;0,000;37,900;38,600;9,477;1,870;-7,615;-6,170;-7,808;-6,617;-3,179;27,626;0,000;271,640;Inf;285,000;285,000;-7,041;3,186;21,699;24,209
9432,500;3,653;0,841;-35,209;1,831;9,478;5,013;36,527;4,510;-6,818;-2,739;0,000;37,900;38,600;9,477;1,870;-7,855;-6,255;-7,956;-6,795;-3,179;27,626;0,000;271,940;Inf;285,000;285,000;-7,053;3,193;21,697;24,200
9433,000;3,653;0,841;-35,209;1,831;9,478;5,013;36,527;4,510;-6,818;-2,739;0,000;37,900;38,600;9,477;1,870;-8,050;-6,379;-8,160;-6,896;-3,179;27,626;0,000;271,940;Inf;285,000;285,000;-7,215;3,201;21,692;24,134
9433,500;3,653;0,841;-35,209;1,831;9,478;5,032;36,574;4,512;-6,824;-2,758;0,000;37,940;38,549;9,477;1,870;-8,014;-6,259;-8,164;-6,845;-3,180;27,623;0,000;271,740;Inf;285,000;285,000;-7,371;3,208;21,680;24,171
9434,000;3,653;0,841;-35,209;1,831;9,478;5,032;36,574;4,512;-6,824;-2,758;0,000;37,900;38,500;9,477;1,870;-7,522;-6,116;-7,767;-6,508;-3,180;27,623;0,000;271,740;Inf;285,000;285,000;-7,320;3,216;21,691;24,177
9434,500;3,333;0,859;-34,398;1,826;9,390;5,032;36,574;4,512;-6,824;-2,758;0,000;37,900;38,500;9,601;1,877;-7,708;-6,248;-7,859;-6,678;-3,180;27,623;0,000;271,640;Inf;285,000;285,000;-6,978;3,223;21,682;24,198
9435,000;3,333;0,859;-34,398;1,826;9,390;5,032;36,574;4,512;-6,824;-2,758;0,000;37,900;38,500;9,601;1,877;-7,958;-6,350;-8,129;-6,888;-3,180;27,623;0,000;271,640;Inf;285,000;285,000;-7,123;3,225;21,674;24,192
9435,500;3,333;0,859;-34,398;1,826;9,390;5,032;36,574;4,512;-6,824;-2,758;0,000;37,900;38,500;9,601;1,877;-8,185;-6,370;-8,279;-6,899;-3,180;27,623;0,000;271,740;Inf;285,000;285,000;-7,331;3,226;21,670;24,178
9436,000;3,333;0,859;-34,398;1,826;9,390;5,032;36,574;4,512;-6,824;-2,758;0,000;37,900;38,500;9,601;1,877;-7,808;-6,222;-8,088;-6,683;-3,180;27,623;0,000;271,740;Inf;285,000;285,000;-7,433;3,228;21,673;24,195
9436,500;3,333;0,859;-34,398;1,826;9,390;5,050;36,532;4,504;-6,867;-2,742;0,000;37,938;38,524;9,601;1,877;-7,571;-6,169;-7,869;-6,529;-3,187;27,615;0,000;272,240;Inf;285,000;285,000;-7,200;3,230;21,675;24,115
9437,000;3,333;0,859;-34,398;1,826;9,390;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,601;1,877;-7,727;-6,214;-7,910;-6,649;-3,187;27,615;0,000;272,240;Inf;285,000;285,000;-7,034;3,231;21,686;24,085
9437,500;3,333;0,859;-34,398;1,826;9,390;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,601;1,877;-8,195;-6,416;-8,327;-7,008;-3,187;27,615;0,000;272,240;Inf;285,000;285,000;-7,125;3,233;21,657;24,134
9438,000;3,224;0,824;-34,878;1,901;9,437;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,466;1,803;-8,334;-6,467;-8,405;-7,047;-3,187;27,615;0,000;272,240;Inf;285,000;285,000;-7,487;3,235;21,685;24,053
9438,500;3,224;0,824;-34,878;1,901;9,437;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,466;1,803;-7,839;-6,340;-8,209;-6,778;-3,187;27,615;0,000;272,040;Inf;285,000;285,000;-7,563;3,235;21,667;23,955
9439,000;3,224;0,824;-34,878;1,901;9,437;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,466;1,803;-7,702;-6,320;-8,020;-6,712;-3,187;27,615;0,000;272,040;Inf;285,000;285,000;-7,291;3,234;21,660;23,920
9439,500;3,224;0,824;-34,878;1,901;9,437;5,050;36,532;4,504;-6,867;-2,742;0,000;37,900;38,500;9,466;1,803;-7,840;-6,372;-8,097;-6,825;-3,187;27,615;0,000;271,640;Inf;285,000;285,000;-7,189;3,234;21,663;23,963
9440,000;3,224;0,824;-34,878;1,901;9,437;5,082;36,547;4,488;-6,868;-2,752;0,000;37,941;38,528;9,466;1,803;-8,099;-6,431;-8,276;-6,962;-3,197;27,619;0,000;271,640;Inf;285,000;285,000;-7,284;3,234;21,658;24,147
9440,500;3,224;0,824;-34,878;1,901;9,437;5,082;36,547;4,488;-6,868;-2,752;0,000;37,900;38,500;9,466;1,803;-8,291;-6,493;-8,404;-7,011;-3,197;27,619;0,000;271,540;Inf;285,000;285,000;-7,442;3,234;21,645;24,203
9441,000;4,061;0,966;-35,209;1,882;9,549;5,082;36,547;4,488;-6,868;-2,752;0,000;37,900;38,500;9,464;1,814;-7,729;-6,338;-8,097;-6,715;-3,197;27,619;0,000;271,540;Inf;285,000;285,000;-7,550;3,234;21,651;24,249
9441,500;4,061;0,966;-35,209;1,882;9,549;5,082;36,547;4,488;-6,868;-2,752;0,000;37,900;38,500;9,464;1,814;-7,787;-6,346;-8,023;-6,792;-3,197;27,619;0,000;271,240;Inf;285,000;285,000;-7,220;3,247;21,640;24,232
9442,000;4,061;0,966;-35,209;1,882;9,549;5,082;36,547;4,488;-6,868;-2,752;0,000;37,900;38,500;9,464;1,814;-8,045;-6,446;-8,219;-6,950;-3,197;27,619;0,000;271,240;Inf;285,000;285,000;-7,237;3,261;21,649;24,219
9442,500;4,061;0,966;-35,209;1,882;9,549;5,082;36,547;4,488;-6,868;-2,752;0,000;37,900;38,500;9,464;1,814;-8,248;-6,520;-8,443;-7,081;-3,197;27,619;0,000;271,140;Inf;285,000;285,000;-7,415;3,274;21,648;24,234
9443,000;4,061;0,966;-35,209;1,882;9,549;5,075;36,597;4,493;-6,883;-2,750;0,000;37,941;38,531;9,464;1,814;-8,394;-6,561;-8,551;-7,113;-3,200;27,615;0,000;271,140;Inf;285,000;285,000;-7,573;3,287;21,651;24,250
9443,500;4,061;0,966;-35,209;1,882;9,549;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,464;1,814;-8,128;-6,447;-8,354;-6,893;-3,200;27,615;0,000;271,340;Inf;285,000;285,000;-7,655;3,299;21,651;24,242
9444,000;4,061;0,966;-35,209;1,882;9,549;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,464;1,814;-7,644;-6,410;-8,075;-6,778;-3,200;27,615;0,000;271,340;Inf;285,000;285,000;-7,455;3,312;21,633;24,223
9444,500;3,847;0,901;-35,209;1,887;9,519;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,448;1,862;-8,162;-6,515;-8,383;-7,035;-3,200;27,615;0,000;270,840;Inf;285,000;285,000;-7,227;3,324;21,640;24,196
9445,000;3,847;0,901;-35,209;1,887;9,519;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,448;1,862;-8,403;-6,589;-8,680;-7,172;-3,200;27,615;0,000;270,840;Inf;285,000;285,000;-7,524;3,333;21,657;24,148
9445,500;3,847;0,901;-35,209;1,887;9,519;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,448;1,862;-8,550;-6,643;-8,752;-7,150;-3,200;27,615;0,000;270,840;Inf;285,000;285,000;-7,711;3,341;21,643;24,153
9446,000;3,847;0,901;-35,209;1,887;9,519;5,075;36,597;4,493;-6,883;-2,750;0,000;37,900;38,500;9,448;1,862;-8,299;-6,448;-8,543;-6,968;-3,200;27,615;0,000;270,840;Inf;285,000;285,000;-7,774;3,350;21,651;24,159
9446,500;3,847;0,901;-35,209;1,887;9,519;5,065;36,603;4,531;-6,916;-2,769;0,000;37,943;38,548;9,448;1,862;-7,786;-6,469;-8,354;-6,882;-3,204;27,605;0,000;271,040;Inf;285,000;285,000;-7,564;3,358;21,656;24,123
9447,000;3,847;0,901;-35,209;1,887;9,519;5,065;36,603;4,531;-6,916;-2,769;0,000;37,900;38,500;9,448;1,862;-7,980;-6,553;-8,379;-6,994;-3,204;27,605;0,000;271,040;Inf;285,000;285,000;-7,373;3,366;21,636;24,199
9447,500;2,594;0,726;-34,253;1,914;9,418;5,065;36,603;4,531;-6,916;-2,769;0,000;37,900;38,500;9,533;1,946;-8,289;-6,619;-8,570;-7,134;-3,204;27,605;0,000;271,240;Inf;285,000;285,000;-7,477;3,374;21,638;24,242
9448,000;2,594;0,726;-34,253;1,914;9,418;5,065;36,603;4,531;-6,916;-2,769;0,000;37,900;38,500;9,533;1,946;-8,682;-6,742;-8,949;-7,312;-3,204;27,605;0,000;271,240;Inf;285,000;285,000;-7,653;3,361;21,637;24,295
9448,500;2,594;0,726;-34,253;1,914;9,418;5,065;36,603;4,531;-6,916;-2,769;0,000;37,900;38,500;9,533;1,946;-8,555;-6,656;-8,796;-7,140;-3,204;27,605;0,000;271,340;Inf;285,000;285,000;-7,921;3,348;21,631;24,381
9449,000;2,594;0,726;-34,253;1,914;9,418;5,065;36,603;4,531;-6,916;-2,769;0,000;37,900;38,500;9,533;1,946;-8,254;-6,500;-8,546;-6,986;-3,204;27,605;0,000;271,340;Inf;285,000;285,000;-7,787;3,336;21,634;24,396
9449,500;2,594;0,726;-34,253;1,914;9,418;5,060;36,562;4,524;-6,957;-2,750;0,000;37,950;38,535;9,533;1,946;-8,101;-6,565;-8,466;-7,072;-3,204;27,603;0,000;271,440;Inf;285,000;285,000;-7,572;3,324;21,632;24,449
9450,000;2,594;0,726;-34,253;1,914;9,418;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,533;1,946;-8,311;-6,695;-8,607;-7,209;-3,204;27,603;0,000;271,440;Inf;285,000;285,000;-7,551;3,312;21,645;24,460
9450,500;2,594;0,726;-34,253;1,914;9,418;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,533;1,946;-8,538;-6,753;-8,839;-7,333;-3,204;27,603;0,000;271,440;Inf;285,000;285,000;-7,705;3,300;21,629;24,552
9451,000;2,505;0,682;-33,065;1,913;9,419;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,594;1,852;-8,709;-6,787;-9,015;-7,397;-3,204;27,603;0,000;271,440;Inf;285,000;285,000;-7,865;3,288;21,660;24,627
9451,500;2,505;0,682;-33,065;1,913;9,419;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,594;1,852;-8,563;-6,746;-8,979;-7,239;-3,204;27,603;0,000;271,640;Inf;285,000;285,000;-7,977;3,276;21,622;24,703
9452,000;2,505;0,682;-33,065;1,913;9,419;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,594;1,852;-8,224;-6,671;-8,631;-7,124;-3,204;27,603;0,000;271,640;Inf;285,000;285,000;-7,882;3,263;21,638;24,739
9452,500;2,505;0,682;-33,065;1,913;9,419;5,060;36,562;4,524;-6,957;-2,750;0,000;38,000;38,500;9,594;1,852;-8,436;-6,751;-8,765;-7,258;-3,204;27,603;0,000;271,740;Inf;285,000;285,000;-7,663;3,251;21,649;24,787
9453,000;2,505;0,682;-33,065;1,913;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,941;38,553;9,594;1,852;-8,652;-6,793;-8,985;-7,391;-3,196;27,593;0,000;271,740;Inf;285,000;285,000;-7,802;3,238;21,640;24,879
9453,500;2,505;0,682;-33,065;1,913;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,900;38,600;9,594;1,852;-8,837;-6,851;-9,172;-7,467;-3,196;27,593;0,000;271,840;Inf;285,000;285,000;-7,955;3,226;21,627;24,946
9454,000;3,059;0,784;-33,692;1,961;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,900;38,600;9,677;1,822;-8,741;-6,848;-9,065;-7,387;-3,196;27,593;0,000;271,840;Inf;285,000;285,000;-8,082;3,214;21,632;24,841
9454,500;3,059;0,784;-33,692;1,961;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,900;38,600;9,677;1,822;-8,430;-6,785;-8,890;-7,181;-3,196;27,593;0,000;271,840;Inf;285,000;285,000;-8,010;3,212;21,628;24,843
9455,000;3,059;0,784;-33,692;1,961;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,900;38,600;9,677;1,822;-8,435;-6,754;-8,774;-7,175;-3,196;27,593;0,000;271,840;Inf;285,000;285,000;-7,821;3,209;21,628;24,805
9455,500;3,059;0,784;-33,692;1,961;9,419;5,072;36,555;4,495;-6,980;-2,745;0,000;37,900;38,600;9,677;1,822;-8,719;-6,912;-9,072;-7,426;-3,196;27,593;0,000;271,940;Inf;285,000;285,000;-7,785;3,207;21,643;24,878
9456,000;3,059;0,784;-33,692;1,961;9,419;5,099;36,580;4,508;-7,023;-2,740;0,000;37,949;38,569;9,677;1,822;-8,933;-6,960;-9,246;-7,518;-3,188;27,601;0,000;271,940;Inf;285,000;285,000;-8,032;3,204;21,634;24,803
9456,500;3,059;0,784;-33,692;1,961;9,419;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,677;1,822;-9,022;-6,944;-9,226;-7,501;-3,188;27,601;0,000;271,640;Inf;285,000;285,000;-8,164;3,202;21,627;24,736
9457,000;3,059;0,784;-33,692;1,961;9,419;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,677;1,822;-8,658;-6,896;-9,049;-7,370;-3,188;27,601;0,000;271,640;Inf;285,000;285,000;-8,173;3,200;21,638;24,657
9457,500;3,596;0,881;-35,209;1,904;9,493;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,427;1,787;-8,441;-6,930;-8,900;-7,304;-3,188;27,601;0,000;271,540;Inf;285,000;285,000;-7,993;3,197;21,642;24,546
9458,000;3,596;0,881;-35,209;1,904;9,493;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,427;1,787;-8,558;-6,948;-8,940;-7,375;-3,188;27,601;0,000;271,540;Inf;285,000;285,000;-7,894;3,204;21,631;24,468
9458,500;3,596;0,881;-35,209;1,904;9,493;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,427;1,787;-8,732;-6,954;-9,094;-7,486;-3,188;27,601;0,000;271,640;Inf;285,000;285,000;-7,955;3,210;21,632;24,376
9459,000;3,596;0,881;-35,209;1,904;9,493;5,099;36,580;4,508;-7,023;-2,740;0,000;37,900;38,600;9,427;1,787;-8,859;-6,928;-9,158;-7,378;-3,188;27,601;0,000;271,640;Inf;285,000;285,000;-8,066;3,217;21,649;24,363
9459,500;3,596;0,881;-35,209;1,904;9,493;5,101;36,591;4,527;-7,070;-2,757;0,000;37,940;38,595;9,427;1,787;-8,374;-6,854;-8,961;-7,257;-3,201;27,593;0,000;271,640;Inf;285,000;285,000;-8,081;3,223;21,627;24,352
9460,000;3,596;0,881;-35,209;1,904;9,493;5,101;36,591;4,527;-7,070;-2,757;0,000;37,900;38,600;9,427;1,787;-8,390;-6,865;-8,861;-7,285;-3,201;27,593;0,000;271,640;Inf;285,000;285,000;-7,861;3,229;21,624;24,339
9460,500;3,532;0,851;-35,209;1,874;9,530;5,101;36,591;4,527;-7,070;-2,757;0,000;37,900;38,600;9,372;1,925;-8,561;-6,939;-8,989;-7,384;-3,201;27,593;0,000;271,340;Inf;285,000;285,000;-7,850;3,235;21,625;24,311
9461,000;3,532;0,851;-35,209;1,874;9,530;5,101;36,591;4,527;-7,070;-2,757;0,000;37,900;38,600;9,372;1,925;-8,763;-6,982;-9,143;-7,488;-3,201;27,593;0,000;271,340;Inf;285,000;285,000;-7,968;3,240;21,622;24,328
9461,500;3,532;0,851;-35,209;1,874;9,530;5,101;36,591;4,527;-7,070;-2,757;0,000;37,900;38,600;9,372;1,925;-8,913;-7,032;-9,260;-7,524;-3,201;27,593;0,000;270,840;Inf;285,000;285,000;-8,094;3,245;21,643;24,329
9462,000;3,532;0,851;-35,209;1,874;9,530;5,101;36,591;4,527;-7,070;-2,757;0,000;37,900;38,600;9,372;1,925;-8,881;-6,932;-9,153;-7,422;-3,201;27,593;0,000;270,840;Inf;285,000;285,000;-8,182;3,249;21,637;24,352
9462,500;3,532;0,851;-35,209;1,874;9,530;5,093;36,565;4,499;-7,073;-2,757;0,000;37,949;38,543;9,372;1,925;-8,472;-6,917;-8,930;-7,355;-3,192;27,596;0,000;270,940;Inf;285,000;285,000;-8,097;3,254;21,626;24,374
9463,000;3,532;0,851;-35,209;1,874;9,530;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,372;1,925;-8,670;-6,981;-9,041;-7,456;-3,192;27,596;0,000;270,940;Inf;285,000;285,000;-7,919;3,259;21,638;24,417
9463,500;2,468;0,693;-33,973;1,932;9,443;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,586;1,845;-8,834;-7,016;-9,216;-7,551;-3,192;27,596;0,000;271,540;Inf;285,000;285,000;-8,037;3,263;21,623;24,472
9464,000;2,468;0,693;-33,973;1,932;9,443;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,586;1,845;-9,020;-7,091;-9,344;-7,603;-3,192;27,596;0,000;271,540;Inf;285,000;285,000;-8,154;3,250;21,638;24,501
9464,500;2,468;0,693;-33,973;1,932;9,443;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,586;1,845;-8,925;-6,946;-9,245;-7,474;-3,192;27,596;0,000;271,440;Inf;285,000;285,000;-8,264;3,237;21,648;24,467
9465,000;2,468;0,693;-33,973;1,932;9,443;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,586;1,845;-8,641;-6,969;-9,099;-7,417;-3,192;27,596;0,000;271,440;Inf;285,000;285,000;-8,148;3,225;21,643;24,407
9465,500;2,468;0,693;-33,973;1,932;9,443;5,093;36,565;4,499;-7,073;-2,757;0,000;37,900;38,500;9,586;1,845;-8,643;-7,074;-9,066;-7,509;-3,192;27,596;0,000;271,340;Inf;285,000;285,000;-8,032;3,212;21,653;24,388
9466,000;2,468;0,693;-33,973;1,932;9,443;5,083;36,542;4,484;-7,094;-2,759;0,000;37,950;38,547;9,586;1,845;-9,075;-7,126;-9,450;-7,678;-3,197;27,590;0,000;271,340;Inf;285,000;285,000;-8,073;3,200;21,636;24,333
9466,500;2,468;0,693;-33,973;1,932;9,443;5,083;36,542;4,484;-7,094;-2,759;0,000;37,900;38,500;9,586;1,845;-9,230;-7,175;-9,588;-7,720;-3,197;27,590;0,000;271,140;Inf;285,000;285,000;-8,332;3,188;21,628;24,303
9467,000;3,223;0,806;-34,608;1,866;9,411;5,083;36,542;4,484;-7,094;-2,759;0,000;37,900;38,500;9,602;1,924;-9,078;-7,101;-9,403;-7,595;-3,197;27,590;0,000;271,140;Inf;285,000;285,000;-8,428;3,176;21,639;24,284
9467,500;3,223;0,806;-34,608;1,866;9,411;5,083;36,542;4,484;-7,094;-2,759;0,000;37,900;38,500;9,602;1,924;-8,632;-7,057;-9,135;-7,497;-3,197;27,590;0,000;271,140;Inf;285,000;285,000;-8,294;3,177;21,639;24,235
9468,000;3,223;0,806;-34,608;1,866;9,411;5,083;36,542;4,484;-7,094;-2,759;0,000;37,900;38,500;9,602;1,924;-8,793;-7,106;-9,171;-7,573;-3,197;27,590;0,000;271,140;Inf;285,000;285,000;-8,080;3,178;21,633;24,255
9468,500;3,223;0,806;-34,608;1,866;9,411;5,083;36,542;4,484;-7,094;-2,759;0,000;37,900;38,500;9,602;1,924;-8,997;-7,161;-9,363;-7,657;-3,197;27,590;0,000;271,140;Inf;285,000;285,000;-8,161;3,178;21,662;24,292
9469,000;3,223;0,806;-34,608;1,866;9,411;5,053;36,598;4,494;-7,122;-2,766;0,000;37,948;38,564;9,602;1,924;-9,208;-7,181;-9,621;-7,775;-3,209;27,579;0,000;271,140;Inf;285,000;285,000;-8,294;3,179;21,653;24,268
9469,500;3,223;0,806;-34,608;1,866;9,411;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,602;1,924;-9,112;-7,150;-9,461;-7,545;-3,209;27,579;0,000;271,140;Inf;285,000;285,000;-8,446;3,180;21,647;24,335
9470,000;3,540;0,841;-35,209;1,905;9,595;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,350;1,864;-8,798;-7,061;-9,233;-7,499;-3,209;27,579;0,000;271,140;Inf;285,000;285,000;-8,317;3,181;21,629;24,468
9470,500;3,540;0,841;-35,209;1,905;9,595;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,350;1,864;-8,723;-7,157;-9,204;-7,590;-3,209;27,579;0,000;271,240;Inf;285,000;285,000;-8,148;3,186;21,637;24,475
9471,000;3,540;0,841;-35,209;1,905;9,595;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,350;1,864;-8,942;-7,213;-9,363;-7,670;-3,209;27,579;0,000;271,240;Inf;285,000;285,000;-8,169;3,192;21,639;24,569
9471,500;3,540;0,841;-35,209;1,905;9,595;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,350;1,864;-9,172;-7,219;-9,585;-7,782;-3,209;27,579;0,000;270,940;Inf;285,000;285,000;-8,297;3,198;21,630;24,611
9472,000;3,540;0,841;-35,209;1,905;9,595;5,053;36,598;4,494;-7,122;-2,766;0,000;37,900;38,600;9,350;1,864;-9,292;-7,266;-9,693;-7,818;-3,209;27,579;0,000;270,940;Inf;285,000;285,000;-8,439;3,204;21,637;24,638
9472,500;3,540;0,841;-35,209;1,905;9,595;5,104;36,614;4,493;-7,160;-2,769;0,000;37,952;38,544;9,350;1,864;-8,960;-7,141;-9,466;-7,554;-3,202;27,594;0,000;271,040;Inf;285,000;285,000;-8,517;3,209;21,625;24,660
9473,000;3,540;0,841;-35,209;1,905;9,595;5,104;36,614;4,493;-7,160;-2,769;0,000;38,000;38,500;9,350;1,864;-8,818;-7,135;-9,243;-7,597;-3,202;27,594;0,000;271,040;Inf;285,000;285,000;-8,280;3,215;21,623;24,667
9473,500;3,114;0,766;-34,985;1,899;9,526;5,104;36,614;4,493;-7,160;-2,769;0,000;38,000;38,500;9,548;1,704;-9,053;-7,232;-9,413;-7,743;-3,202;27,594;0,000;270,640;Inf;285,000;285,000;-8,198;3,220;21,635;24,668
9474,000;3,114;0,766;-34,985;1,899;9,526;5,104;36,614;4,493;-7,160;-2,769;0,000;38,000;38,500;9,548;1,704;-9,242;-7,274;-9,606;-7,838;-3,202;27,594;0,000;270,640;Inf;285,000;285,000;-8,360;3,218;21,648;24,643
9474,500;3,114;0,766;-34,985;1,899;9,526;5,104;36,614;4,493;-7,160;-2,769;0,000;38,000;38,500;9,548;1,704;-9,256;-7,289;-9,650;-7,800;-3,202;27,594;0,000;270,940;Inf;285,000;285,000;-8,490;3,216;21,636;24,609
9475,000;3,114;0,766;-34,985;1,899;9,526;5,104;36,614;4,493;-7,160;-2,769;0,000;38,000;38,500;9,548;1,704;-9,023;-7,207;-9,423;-7,596;-3,202;27,594;0,000;270,940;Inf;285,000;285,000;-8,499;3,215;21,628;24,602
9475,500;3,114;0,766;-34,985;1,899;9,526;5,096;36,564;4,487;-7,184;-2,765;0,000;37,944;38,561;9,548;1,704;-8,691;-7,172;-9,155;-7,576;-3,187;27,575;0,000;270,640;Inf;285,000;285,000;-8,312;3,213;21,643;24,582
9476,000;3,114;0,766;-34,985;1,899;9,526;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,548;1,704;-8,721;-7,233;-9,178;-7,644;-3,187;27,575;0,000;270,640;Inf;285,000;285,000;-8,148;3,211;21,645;24,589
9476,500;3,152;0,722;-35,209;1,855;9,495;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,479;1,922;-9,166;-7,291;-9,538;-7,795;-3,187;27,575;0,000;271,040;Inf;285,000;285,000;-8,194;3,210;21,630;24,618
9477,000;3,152;0,722;-35,209;1,855;9,495;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,479;1,922;-9,093;-7,254;-9,507;-7,595;-3,187;27,575;0,000;271,040;Inf;285,000;285,000;-8,448;3,209;21,639;24,628
9477,500;3,152;0,722;-35,209;1,855;9,495;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,479;1,922;-8,658;-6,967;-9,087;-7,362;-3,187;27,575;0,000;271,440;Inf;285,000;285,000;-8,362;3,208;21,636;24,605
9478,000;3,152;0,722;-35,209;1,855;9,495;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,479;1,922;-8,401;-7,088;-8,961;-7,400;-3,187;27,575;0,000;271,440;Inf;285,000;285,000;-8,018;3,207;21,643;24,552
9478,500;3,152;0,722;-35,209;1,855;9,495;5,096;36,564;4,487;-7,184;-2,765;0,000;37,900;38,600;9,479;1,922;-8,741;-7,209;-9,100;-7,582;-3,187;27,575;0,000;271,540;Inf;285,000;285,000;-7,963;3,206;21,626;24,511
9479,000;3,152;0,722;-35,209;1,855;9,495;5,081;36,524;4,497;-7,168;-2,754;0,000;37,951;38,557;9,479;1,922;-8,998;-7,220;-9,330;-7,714;-3,202;27,578;0,000;271,540;Inf;285,000;285,000;-8,158;3,205;21,633;24,405
9479,500;3,152;0,722;-35,209;1,855;9,495;5,081;36,524;4,497;-7,168;-2,754;0,000;38,000;38,600;9,479;1,922;-9,092;-7,256;-9,448;-7,774;-3,202;27,578;0,000;271,640;Inf;285,000;285,000;-8,316;3,204;21,631;24,360
9480,000;2,993;0,696;-35,209;1,821;9,459;5,081;36,524;4,497;-7,168;-2,754;0,000;38,000;38,600;9,443;1,758;-8,279;-6,866;-8,818;-7,251;-3,202;27,578;0,000;271,640;Inf;285,000;285,000;-8,392;3,204;21,639;24,389
9480,500;2,993;0,696;-35,209;1,821;9,459;5,081;36,524;4,497;-7,168;-2,754;0,000;38,000;38,600;9,443;1,758;-8,256;-7,019;-8,757;-7,348;-3,202;27,578;0,000;271,840;Inf;285,000;285,000;-7,804;3,200;21,627;24,398
9481,000;2,993;0,696;-35,209;1,821;9,459;5,081;36,524;4,497;-7,168;-2,754;0,000;38,000;38,600;9,443;1,758;-8,591;-7,091;-8,984;-7,493;-3,202;27,578;0,000;271,840;Inf;285,000;285,000;-7,845;3,197;21,629;24,383
9481,500;2,993;0,696;-35,209;1,821;9,459;5,081;36,524;4,497;-7,168;-2,754;0,000;38,000;38,600;9,443;1,758;-8,940;-7,137;-9,279;-7,623;-3,202;27,578;0,000;272,240;Inf;285,000;285,000;-8,040;3,193;21,624;24,392
9482,000;2,993;0,696;-35,209;1,821;9,459;5,055;36,575;4,534;-7,156;-2,756;0,000;37,954;38,520;9,443;1,758;-8,993;-7,123;-9,377;-7,606;-3,203;27,591;0,000;272,240;Inf;285,000;285,000;-8,245;3,190;21,617;24,378
9482,500;2,993;0,696;-35,209;1,821;9,459;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,443;1,758;-8,581;-6,911;-9,077;-7,256;-3,203;27,591;0,000;272,440;Inf;285,000;285,000;-8,275;3,187;21,618;24,358
9483,000;3,186;0,842;-33,936;1,785;9,413;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,641;1,840;-8,196;-6,721;-8,709;-7,087;-3,203;27,591;0,000;272,440;Inf;285,000;285,000;-7,956;3,184;21,605;24,353
9483,500;3,186;0,842;-33,936;1,785;9,413;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,641;1,840;-8,774;-7,046;-9,010;-7,508;-3,203;27,591;0,000;272,240;Inf;285,000;285,000;-7,678;3,184;21,632;24,369
9484,000;3,186;0,842;-33,936;1,785;9,413;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,641;1,840;-8,832;-6,855;-9,187;-7,360;-3,203;27,591;0,000;272,240;Inf;285,000;285,000;-8,084;3,184;21,631;24,450
9484,500;3,186;0,842;-33,936;1,785;9,413;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,641;1,840;-8,550;-6,717;-9,083;-7,048;-3,203;27,591;0,000;271,840;Inf;285,000;285,000;-8,058;3,184;21,633;24,480
