t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9485,000;3,186;0,842;-33,936;1,785;9,413;5,055;36,575;4,534;-7,156;-2,756;0,000;38,000;38,500;9,641;1,840;-8,075;-6,668;-8,812;-7,011;-3,203;27,591;0,000;271,840;Inf;285,000;285,000;-7,849;3,184;21,634;24,506
9485,500;3,186;0,842;-33,936;1,785;9,413;5,046;36,620;4,533;-7,213;-2,756;0,000;37,960;38,567;9,641;1,840;-8,310;-6,849;-8,869;-7,224;-3,202;27,584;0,000;272,140;Inf;285,000;285,000;-7,642;3,184;21,638;24,513
9486,000;3,186;0,842;-33,936;1,785;9,413;5,046;36,620;4,533;-7,213;-2,756;0,000;38,000;38,600;9,641;1,840;-8,700;-6,962;-9,080;-7,444;-3,202;27,584;0,000;272,140;Inf;285,000;285,000;-7,813;3,184;21,626;24,506
9486,500;3,281;0,773;-35,209;1,780;9,488;5,046;36,620;4,533;-7,213;-2,756;0,000;38,000;38,600;9,519;1,992;-8,994;-7,026;-9,370;-7,581;-3,202;27,584;0,000;272,140;Inf;285,000;285,000;-8,046;3,184;21,630;24,417
9487,000;3,281;0,773;-35,209;1,780;9,488;5,046;36,620;4,533;-7,213;-2,756;0,000;38,000;38,600;9,519;1,992;-8,618;-6,821;-8,999;-7,241;-3,202;27,584;0,000;272,140;Inf;285,000;285,000;-8,243;3,186;21,648;24,334
9487,500;3,281;0,773;-35,209;1,780;9,488;5,046;36,620;4,533;-7,213;-2,756;0,000;38,000;38,600;9,519;1,992;-8,219;-6,898;-8,829;-7,263;-3,202;27,584;0,000;272,040;Inf;285,000;285,000;-7,920;3,187;21,628;24,293
9488,000;3,281;0,773;-35,209;1,780;9,488;5,046;36,620;4,533;-7,213;-2,756;0,000;38,000;38,600;9,519;1,992;-8,457;-7,002;-8,887;-7,393;-3,202;27,584;0,000;272,040;Inf;285,000;285,000;-7,802;3,189;21,637;24,335
9488,500;3,281;0,773;-35,209;1,780;9,488;5,065;36,534;4,518;-7,217;-2,757;0,000;37,960;38,550;9,519;1,992;-8,692;-7,046;-9,099;-7,507;-3,197;27,595;0,000;272,140;Inf;285,000;285,000;-7,935;3,190;21,637;24,370
9489,000;3,281;0,773;-35,209;1,780;9,488;5,065;36,534;4,518;-7,217;-2,757;0,000;38,000;38,600;9,519;1,992;-8,792;-7,063;-9,138;-7,451;-3,197;27,595;0,000;272,140;Inf;285,000;285,000;-8,086;3,192;21,637;24,376
9489,500;3,489;0,895;-34,307;1,834;9,457;5,065;36,534;4,518;-7,217;-2,757;0,000;38,000;38,600;9,475;1,686;-8,675;-6,749;-8,967;-7,200;-3,197;27,595;0,000;272,040;Inf;285,000;285,000;-8,111;3,193;21,642;24,253
9490,000;3,489;0,895;-34,307;1,834;9,457;5,065;36,534;4,518;-7,217;-2,757;0,000;38,000;38,600;9,475;1,686;-8,133;-6,762;-8,688;-7,084;-3,197;27,595;0,000;272,040;Inf;285,000;285,000;-7,898;3,198;21,632;24,144
9490,500;3,489;0,895;-34,307;1,834;9,457;5,065;36,534;4,518;-7,217;-2,757;0,000;38,000;38,600;9,475;1,686;-8,482;-6,943;-8,837;-7,356;-3,197;27,595;0,000;272,040;Inf;285,000;285,000;-7,667;3,203;21,617;24,040
9491,000;3,489;0,895;-34,307;1,834;9,457;5,065;36,534;4,518;-7,217;-2,757;0,000;38,000;38,600;9,475;1,686;-8,775;-6,974;-9,101;-7,437;-3,197;27,595;0,000;272,040;Inf;285,000;285,000;-7,904;3,207;21,641;24,014
9491,500;3,489;0,895;-34,307;1,834;9,457;5,037;36,580;4,545;-7,191;-2,771;0,000;37,947;38,552;9,475;1,686;-8,658;-6,948;-8,993;-7,258;-3,203;27,589;0,000;272,240;Inf;285,000;285,000;-8,072;3,212;21,645;23,971
9492,000;3,489;0,895;-34,307;1,834;9,457;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,475;1,686;-8,202;-6,662;-8,733;-7,055;-3,203;27,589;0,000;272,240;Inf;285,000;285,000;-7,964;3,217;21,636;23,884
9492,500;3,489;0,895;-34,307;1,834;9,457;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,475;1,686;-8,170;-6,764;-8,627;-7,108;-3,203;27,589;0,000;272,240;Inf;285,000;285,000;-7,663;3,221;21,646;23,893
9493,000;3,475;0,859;-34,729;1,814;9,474;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,503;1,625;-8,385;-6,854;-8,749;-7,241;-3,203;27,589;0,000;272,240;Inf;285,000;285,000;-7,667;3,225;21,626;23,835
9493,500;3,475;0,859;-34,729;1,814;9,474;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,503;1,625;-8,649;-6,916;-8,956;-7,385;-3,203;27,589;0,000;272,140;Inf;285,000;285,000;-7,807;3,230;21,628;23,839
9494,000;3,475;0,859;-34,729;1,814;9,474;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,503;1,625;-8,590;-6,862;-8,814;-7,143;-3,203;27,589;0,000;272,140;Inf;285,000;285,000;-7,976;3,234;21,629;23,818
9494,500;3,475;0,859;-34,729;1,814;9,474;5,037;36,580;4,545;-7,191;-2,771;0,000;37,900;38,600;9,503;1,625;-8,125;-6,647;-8,544;-7,016;-3,203;27,589;0,000;271,940;Inf;285,000;285,000;-7,852;3,238;21,631;23,825
9495,000;3,475;0,859;-34,729;1,814;9,474;5,051;36,536;4,529;-7,207;-2,779;0,000;37,952;38,556;9,503;1,625;-8,004;-6,720;-8,526;-7,060;-3,196;27,584;0,000;271,940;Inf;285,000;285,000;-7,583;3,241;21,617;23,850
9495,500;3,475;0,859;-34,729;1,814;9,474;5,051;36,536;4,529;-7,207;-2,779;0,000;38,000;38,600;9,503;1,625;-8,318;-6,808;-8,691;-7,217;-3,196;27,584;0,000;271,540;Inf;285,000;285,000;-7,577;3,245;21,634;23,859
9496,000;2,642;0,631;-35,209;1,793;9,541;5,051;36,536;4,529;-7,207;-2,779;0,000;38,000;38,600;9,481;1,831;-8,645;-6,852;-8,933;-7,354;-3,196;27,584;0,000;271,540;Inf;285,000;285,000;-7,759;3,249;21,612;23,923
9496,500;2,642;0,631;-35,209;1,793;9,541;5,051;36,536;4,529;-7,207;-2,779;0,000;38,000;38,600;9,481;1,831;-8,749;-6,894;-8,995;-7,389;-3,196;27,584;0,000;271,540;Inf;285,000;285,000;-7,946;3,239;21,626;23,993
9497,000;2,642;0,631;-35,209;1,793;9,541;5,051;36,536;4,529;-7,207;-2,779;0,000;38,000;38,600;9,481;1,831;-8,419;-6,747;-8,819;-7,148;-3,196;27,584;0,000;271,540;Inf;285,000;285,000;-8,007;3,229;21,611;24,061
9497,500;2,642;0,631;-35,209;1,793;9,541;5,051;36,536;4,529;-7,207;-2,779;0,000;38,000;38,600;9,481;1,831;-8,294;-6,725;-8,567;-7,058;-3,196;27,584;0,000;271,440;Inf;285,000;285,000;-7,783;3,220;21,618;24,207
9498,000;2,642;0,631;-35,209;1,793;9,541;5,037;36,534;4,496;-7,197;-2,773;0,000;37,947;38,550;9,481;1,831;-8,457;-6,799;-8,771;-7,217;-3,203;27,584;0,000;271,440;Inf;285,000;285,000;-7,661;3,210;21,634;24,301
9498,500;2,642;0,631;-35,209;1,793;9,541;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,481;1,831;-8,596;-6,815;-8,934;-7,338;-3,203;27,584;0,000;271,640;Inf;285,000;285,000;-7,811;3,201;21,640;24,399
9499,000;2,642;0,631;-35,209;1,793;9,541;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,481;1,831;-8,747;-6,871;-9,091;-7,442;-3,203;27,584;0,000;271,640;Inf;285,000;285,000;-7,921;3,192;21,602;24,471
9499,500;2,536;0,668;-33,797;1,804;9,383;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,690;1,826;-8,766;-6,835;-8,987;-7,331;-3,203;27,584;0,000;271,640;Inf;285,000;285,000;-8,038;3,183;21,629;24,498
9500,000;2,536;0,668;-33,797;1,804;9,383;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,690;1,826;-8,157;-6,737;-8,676;-7,037;-3,203;27,584;0,000;271,640;Inf;285,000;285,000;-7,980;3,172;21,614;24,472
9500,500;2,536;0,668;-33,797;1,804;9,383;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,690;1,826;-8,113;-6,800;-8,520;-7,086;-3,203;27,584;0,000;271,440;Inf;285,000;285,000;-7,652;3,162;21,608;24,440
9501,000;2,536;0,668;-33,797;1,804;9,383;5,037;36,534;4,496;-7,197;-2,773;0,000;37,900;38,500;9,690;1,826;-8,581;-6,873;-8,922;-7,327;-3,203;27,584;0,000;271,440;Inf;285,000;285,000;-7,630;3,151;21,606;24,382
9501,500;2,536;0,668;-33,797;1,804;9,383;5,019;36,562;4,548;-7,205;-2,769;0,000;37,957;38,596;9,690;1,826;-8,770;-6,901;-9,063;-7,352;-3,191;27,593;0,000;271,740;Inf;285,000;285,000;-7,926;3,141;21,617;24,354
9502,000;2,536;0,668;-33,797;1,804;9,383;5,019;36,562;4,548;-7,205;-2,769;0,000;38,000;38,600;9,690;1,826;-8,506;-6,874;-8,880;-7,140;-3,191;27,593;0,000;271,740;Inf;285,000;285,000;-8,022;3,131;21,613;24,291
9502,500;3,680;0,929;-34,071;1,804;9,432;5,019;36,562;4,548;-7,205;-2,769;0,000;38,000;38,600;9,633;1,804;-8,119;-6,581;-8,491;-6,908;-3,191;27,593;0,000;271,740;Inf;285,000;285,000;-7,850;3,122;21,597;24,345
9503,000;3,680;0,929;-34,071;1,804;9,432;5,019;36,562;4,548;-7,205;-2,769;0,000;38,000;38,600;9,633;1,804;-7,870;-6,762;-8,346;-7,064;-3,191;27,593;0,000;271,740;Inf;285,000;285,000;-7,525;3,131;21,625;24,371
9503,500;3,680;0,929;-34,071;1,804;9,432;5,019;36,562;4,548;-7,205;-2,769;0,000;38,000;38,600;9,633;1,804;-8,426;-6,828;-8,610;-7,225;-3,191;27,593;0,000;271,240;Inf;285,000;285,000;-7,510;3,140;21,630;24,454
9504,000;3,680;0,929;-34,071;1,804;9,432;5,019;36,562;4,548;-7,205;-2,769;0,000;38,000;38,600;9,633;1,804;-8,605;-6,865;-8,875;-7,293;-3,191;27,593;0,000;271,240;Inf;285,000;285,000;-7,772;3,149;21,611;24,439
9504,500;3,680;0,929;-34,071;1,804;9,432;5,052;36,591;4,535;-7,213;-2,780;0,000;37,952;38,599;9,633;1,804;-8,644;-6,864;-8,979;-7,291;-3,190;27,586;0,000;271,240;Inf;285,000;285,000;-7,910;3,157;21,605;24,387
9505,000;3,680;0,929;-34,071;1,804;9,432;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,633;1,804;-7,697;-6,455;-8,198;-6,670;-3,190;27,586;0,000;271,240;Inf;285,000;285,000;-7,944;3,166;21,613;24,385
9505,500;3,680;0,929;-34,071;1,804;9,432;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,633;1,804;-7,682;-6,540;-8,195;-6,811;-3,190;27,586;0,000;271,540;Inf;285,000;285,000;-7,255;3,174;21,608;24,371
9506,000;2,764;0,768;-33,604;1,801;9,446;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,570;1,709;-8,228;-6,666;-8,452;-7,020;-3,190;27,586;0,000;271,540;Inf;285,000;285,000;-7,307;3,183;21,617;24,337
9506,500;2,764;0,768;-33,604;1,801;9,446;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,570;1,709;-8,440;-6,717;-8,698;-7,163;-3,190;27,586;0,000;271,640;Inf;285,000;285,000;-7,591;3,176;21,610;24,319
9507,000;2,764;0,768;-33,604;1,801;9,446;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,570;1,709;-8,543;-6,754;-8,725;-7,114;-3,190;27,586;0,000;271,640;Inf;285,000;285,000;-7,755;3,169;21,593;24,318
9507,500;2,764;0,768;-33,604;1,801;9,446;5,052;36,591;4,535;-7,213;-2,780;0,000;38,000;38,600;9,570;1,709;-8,025;-6,457;-8,359;-6,748;-3,190;27,586;0,000;271,640;Inf;285,000;285,000;-7,784;3,162;21,606;24,332
9508,000;2,764;0,768;-33,604;1,801;9,446;5,079;36,548;4,536;-7,215;-2,774;0,000;37,961;38,634;9,570;1,709;-7,648;-6,391;-8,127;-6,741;-3,190;27,593;0,000;271,640;Inf;285,000;285,000;-7,398;3,156;21,594;24,318
9508,500;2,764;0,768;-33,604;1,801;9,446;5,079;36,548;4,536;-7,215;-2,774;0,000;38,000;38,600;9,570;1,709;-8,257;-6,628;-8,469;-7,054;-3,190;27,593;0,000;271,240;Inf;285,000;285,000;-7,227;3,149;21,588;24,314
9509,000;3,048;0,708;-35,209;1,805;9,514;5,079;36,548;4,536;-7,215;-2,774;0,000;38,000;38,600;9,480;1,719;-8,463;-6,646;-8,665;-7,076;-3,190;27,593;0,000;271,240;Inf;285,000;285,000;-7,602;3,143;21,597;24,353
9509,500;3,048;0,708;-35,209;1,805;9,514;5,079;36,548;4,536;-7,215;-2,774;0,000;38,000;38,600;9,480;1,719;-8,103;-6,526;-8,437;-6,790;-3,190;27,593;0,000;271,240;Inf;285,000;285,000;-7,712;3,142;21,607;24,304
9510,000;3,048;0,708;-35,209;1,805;9,514;5,079;36,548;4,536;-7,215;-2,774;0,000;38,000;38,600;9,480;1,719;-7,323;-6,097;-7,881;-6,378;-3,190;27,593;0,000;271,240;Inf;285,000;285,000;-7,464;3,140;21,589;24,306
9510,500;3,048;0,708;-35,209;1,805;9,514;5,079;36,548;4,536;-7,215;-2,774;0,000;38,000;38,600;9,480;1,719;-7,232;-6,290;-7,816;-6,540;-3,190;27,593;0,000;271,240;Inf;285,000;285,000;-6,920;3,139;21,600;24,224
9511,000;3,048;0,708;-35,209;1,805;9,514;5,065;36,480;4,506;-7,213;-2,780;0,000;37,957;38,589;9,480;1,719;-7,792;-6,448;-8,092;-6,763;-3,195;27,581;0,000;271,240;Inf;285,000;285,000;-6,969;3,137;21,601;24,200
9511,500;3,048;0,708;-35,209;1,805;9,514;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,480;1,719;-8,174;-6,513;-8,419;-6,912;-3,195;27,581;0,000;271,540;Inf;285,000;285,000;-7,274;3,136;21,599;24,222
9512,000;3,570;0,886;-35,159;1,730;9,452;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,562;1,902;-8,112;-6,189;-8,358;-6,658;-3,195;27,581;0,000;271,540;Inf;285,000;285,000;-7,505;3,134;21,597;24,241
9512,500;3,570;0,886;-35,159;1,730;9,452;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,562;1,902;-7,570;-6,078;-8,029;-6,448;-3,195;27,581;0,000;271,440;Inf;285,000;285,000;-7,329;3,141;21,587;24,247
9513,000;3,570;0,886;-35,159;1,730;9,452;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,562;1,902;-7,460;-6,280;-7,911;-6,568;-3,195;27,581;0,000;271,440;Inf;285,000;285,000;-7,031;3,148;21,603;24,200
9513,500;3,570;0,886;-35,159;1,730;9,452;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,562;1,902;-7,790;-6,393;-8,092;-6,736;-3,195;27,581;0,000;271,240;Inf;285,000;285,000;-7,055;3,155;21,612;24,100
9514,000;3,570;0,886;-35,159;1,730;9,452;5,065;36,480;4,506;-7,213;-2,780;0,000;38,000;38,600;9,562;1,902;-8,137;-6,433;-8,416;-6,869;-3,195;27,581;0,000;271,240;Inf;285,000;285,000;-7,253;3,162;21,598;24,175
9514,500;3,570;0,886;-35,159;1,730;9,452;5,053;36,560;4,521;-7,187;-2,768;0,000;37,963;38,590;9,562;1,902;-8,299;-6,460;-8,542;-6,935;-3,191;27,592;0,000;271,040;Inf;285,000;285,000;-7,464;3,169;21,588;24,098
9515,000;3,570;0,886;-35,159;1,730;9,452;5,053;36,560;4,521;-7,187;-2,768;0,000;38,000;38,600;9,562;1,902;-7,734;-6,298;-8,243;-6,602;-3,191;27,592;0,000;271,040;Inf;285,000;285,000;-7,559;3,175;21,589;24,074
9515,500;3,790;0,893;-35,209;1,739;9,503;5,053;36,560;4,521;-7,187;-2,768;0,000;38,000;38,600;9,479;1,822;-7,619;-6,229;-7,906;-6,509;-3,191;27,592;0,000;270,940;Inf;285,000;285,000;-7,219;3,182;21,601;24,137
9516,000;3,790;0,893;-35,209;1,739;9,503;5,053;36,560;4,521;-7,187;-2,768;0,000;38,000;38,600;9,479;1,822;-7,850;-6,316;-8,101;-6,691;-3,191;27,592;0,000;270,940;Inf;285,000;285,000;-7,066;3,192;21,609;24,130
9516,500;3,790;0,893;-35,209;1,739;9,503;5,053;36,560;4,521;-7,187;-2,768;0,000;38,000;38,600;9,479;1,822;-7,986;-6,371;-8,268;-6,798;-3,191;27,592;0,000;271,240;Inf;285,000;285,000;-7,239;3,202;21,595;24,103
9517,000;3,790;0,893;-35,209;1,739;9,503;5,053;36,560;4,521;-7,187;-2,768;0,000;38,000;38,600;9,479;1,822;-8,233;-6,357;-8,388;-6,798;-3,191;27,592;0,000;271,240;Inf;285,000;285,000;-7,356;3,211;21,605;24,074
9517,500;3,790;0,893;-35,209;1,739;9,503;5,065;36,598;4,550;-7,212;-2,772;0,000;37,965;38,566;9,479;1,822;-7,864;-6,114;-8,204;-6,516;-3,187;27,598;0,000;271,240;Inf;285,000;285,000;-7,444;3,221;21,609;24,051
9518,000;3,790;0,893;-35,209;1,739;9,503;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,479;1,822;-7,469;-5,977;-7,895;-6,275;-3,187;27,598;0,000;271,240;Inf;285,000;285,000;-7,175;3,230;21,585;24,129
9518,500;2,629;0,742;-34,069;1,786;9,399;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,573;1,766;-7,503;-6,121;-7,834;-6,422;-3,187;27,598;0,000;271,340;Inf;285,000;285,000;-6,904;3,239;21,599;24,192
9519,000;2,629;0,742;-34,069;1,786;9,399;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,573;1,766;-7,913;-6,283;-8,167;-6,718;-3,187;27,598;0,000;271,340;Inf;285,000;285,000;-6,970;3,229;21,595;24,239
9519,500;2,629;0,742;-34,069;1,786;9,399;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,573;1,766;-8,071;-6,322;-8,296;-6,766;-3,187;27,598;0,000;270,840;Inf;285,000;285,000;-7,270;3,219;21,597;24,223
9520,000;2,629;0,742;-34,069;1,786;9,399;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,573;1,766;-7,669;-6,163;-8,076;-6,546;-3,187;27,598;0,000;270,840;Inf;285,000;285,000;-7,364;3,210;21,595;24,210
9520,500;2,629;0,742;-34,069;1,786;9,399;5,065;36,598;4,550;-7,212;-2,772;0,000;38,000;38,600;9,573;1,766;-7,439;-6,006;-7,841;-6,238;-3,187;27,598;0,000;271,440;Inf;285,000;285,000;-7,114;3,200;21,616;24,210
9521,000;2,629;0,742;-34,069;1,786;9,399;5,032;36,558;4,542;-7,235;-2,783;0,000;37,961;38,580;9,573;1,766;-7,499;-6,061;-7,754;-6,320;-3,198;27,589;0,000;271,440;Inf;285,000;285,000;-6,881;3,191;21,608;24,243
9521,500;2,629;0,742;-34,069;1,786;9,399;5,032;36,558;4,542;-7,235;-2,783;0,000;38,000;38,600;9,573;1,766;-7,676;-6,171;-7,923;-6,503;-3,198;27,589;0,000;271,340;Inf;285,000;285,000;-6,909;3,182;21,605;24,225
9522,000;2,820;0,674;-35,209;1,782;9,511;5,032;36,558;4,542;-7,235;-2,783;0,000;38,000;38,600;9,436;1,772;-7,842;-6,249;-8,084;-6,607;-3,198;27,589;0,000;271,340;Inf;285,000;285,000;-7,068;3,173;21,623;24,245
9522,500;2,820;0,674;-35,209;1,782;9,511;5,032;36,558;4,542;-7,235;-2,783;0,000;38,000;38,600;9,436;1,772;-7,732;-6,128;-8,006;-6,362;-3,198;27,589;0,000;271,340;Inf;285,000;285,000;-7,196;3,167;21,617;24,226
9523,000;2,820;0,674;-35,209;1,782;9,511;5,032;36,558;4,542;-7,235;-2,783;0,000;38,000;38,600;9,436;1,772;-7,227;-5,851;-7,721;-6,231;-3,198;27,589;0,000;271,340;Inf;285,000;285,000;-7,057;3,161;21,617;24,156
9523,500;2,820;0,674;-35,209;1,782;9,511;5,032;36,558;4,542;-7,235;-2,783;0,000;38,000;38,600;9,436;1,772;-7,198;-5,956;-7,680;-6,257;-3,198;27,589;0,000;271,040;Inf;285,000;285,000;-6,757;3,156;21,616;24,134
9524,000;2,820;0,674;-35,209;1,782;9,511;5,057;36,519;4,570;-7,229;-2,753;0,000;37,963;38,615;9,436;1,772;-7,504;-6,056;-7,808;-6,467;-3,188;27,602;0,000;271,040;Inf;285,000;285,000;-6,773;3,150;21,607;24,095
9524,500;2,820;0,674;-35,209;1,782;9,511;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,436;1,772;-7,830;-6,158;-8,038;-6,613;-3,188;27,602;0,000;271,540;Inf;285,000;285,000;-6,959;3,145;21,624;24,067
9525,000;3,282;0,853;-34,154;1,839;9,433;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,551;1,591;-7,838;-6,167;-8,035;-6,581;-3,188;27,602;0,000;271,540;Inf;285,000;285,000;-7,160;3,139;21,627;24,113
9525,500;3,282;0,853;-34,154;1,839;9,433;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,551;1,591;-7,282;-6,044;-7,718;-6,240;-3,188;27,602;0,000;270,840;Inf;285,000;285,000;-7,155;3,142;21,638;24,149
9526,000;3,282;0,853;-34,154;1,839;9,433;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,551;1,591;-7,401;-5,967;-7,669;-6,296;-3,188;27,602;0,000;270,840;Inf;285,000;285,000;-6,821;3,144;21,636;24,150
9526,500;3,282;0,853;-34,154;1,839;9,433;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,551;1,591;-7,649;-6,062;-7,880;-6,464;-3,188;27,602;0,000;271,140;Inf;285,000;285,000;-6,833;3,146;21,629;24,124
9527,000;3,282;0,853;-34,154;1,839;9,433;5,057;36,519;4,570;-7,229;-2,753;0,000;38,000;38,600;9,551;1,591;-7,829;-6,122;-8,112;-6,556;-3,188;27,602;0,000;271,140;Inf;285,000;285,000;-7,013;3,148;21,654;24,150
9527,500;3,282;0,853;-34,154;1,839;9,433;5,088;36,566;4,534;-7,224;-2,773;0,000;37,966;38,573;9,551;1,591;-7,799;-6,058;-8,040;-6,401;-3,205;27,599;0,000;271,040;Inf;285,000;285,000;-7,155;3,151;21,638;24,134
9528,000;3,282;0,853;-34,154;1,839;9,433;5,088;36,566;4,534;-7,224;-2,773;0,000;38,000;38,600;9,551;1,591;-7,502;-5,845;-7,780;-6,236;-3,205;27,599;0,000;271,040;Inf;285,000;285,000;-7,075;3,153;21,645;24,133
9528,500;3,323;0,796;-35,209;1,801;9,479;5,088;36,566;4,534;-7,224;-2,773;0,000;38,000;38,600;9,338;1,780;-7,178;-5,860;-7,704;-6,187;-3,205;27,599;0,000;271,440;Inf;285,000;285,000;-6,841;3,155;21,628;24,098
9529,000;3,323;0,796;-35,209;1,801;9,479;5,088;36,566;4,534;-7,224;-2,773;0,000;38,000;38,600;9,338;1,780;-7,313;-6,006;-7,747;-6,311;-3,205;27,599;0,000;271,440;Inf;285,000;285,000;-6,732;3,158;21,626;24,036
9529,500;3,323;0,796;-35,209;1,801;9,479;5,088;36,566;4,534;-7,224;-2,773;0,000;38,000;38,600;9,338;1,780;-7,878;-6,111;-8,127;-6,539;-3,205;27,599;0,000;271,240;Inf;285,000;285,000;-6,844;3,160;21,636;24,010
9530,000;3,323;0,796;-35,209;1,801;9,479;5,088;36,566;4,534;-7,224;-2,773;0,000;38,000;38,600;9,338;1,780;-7,872;-6,132;-8,108;-6,545;-3,205;27,599;0,000;271,240;Inf;285,000;285,000;-7,164;3,163;21,649;24,027
9530,500;3,323;0,796;-35,209;1,801;9,479;5,078;36,596;4,547;-7,256;-2,790;0,000;37,957;38,567;9,338;1,780;-7,487;-6,035;-7,928;-6,336;-3,200;27,596;0,000;271,540;Inf;285,000;285,000;-7,164;3,166;21,656;24,035
9531,000;3,323;0,796;-35,209;1,801;9,479;5,078;36,596;4,547;-7,256;-2,790;0,000;38,000;38,600;9,338;1,780;-7,463;-5,986;-7,792;-6,238;-3,200;27,596;0,000;271,540;Inf;285,000;285,000;-6,947;3,168;21,643;24,056
9531,500;3,444;0,826;-35,209;1,845;9,519;5,078;36,596;4,547;-7,256;-2,790;0,000;38,000;38,600;9,463;1,754;-7,580;-6,046;-7,881;-6,361;-3,200;27,596;0,000;270,740;Inf;285,000;285,000;-6,870;3,171;21,649;24,109
9532,000;3,444;0,826;-35,209;1,845;9,519;5,078;36,596;4,547;-7,256;-2,790;0,000;38,000;38,600;9,463;1,754;-7,742;-6,090;-8,046;-6,462;-3,200;27,596;0,000;270,740;Inf;285,000;285,000;-6,967;3,175;21,636;24,028
9532,500;3,444;0,826;-35,209;1,845;9,519;5,078;36,596;4,547;-7,256;-2,790;0,000;38,000;38,600;9,463;1,754;-7,908;-6,122;-8,208;-6,521;-3,200;27,596;0,000;271,740;Inf;285,000;285,000;-7,085;3,180;21,643;24,008
9533,000;3,444;0,826;-35,209;1,845;9,519;5,078;36,596;4,547;-7,256;-2,790;0,000;38,000;38,600;9,463;1,754;-7,398;-5,936;-7,889;-6,226;-3,200;27,596;0,000;271,740;Inf;285,000;285,000;-7,190;3,184;21,654;23,982
9533,500;3,444;0,826;-35,209;1,845;9,519;5,064;36,550;4,539;-7,298;-2,786;0,000;37,961;38,589;9,463;1,754;-7,277;-5,973;-7,778;-6,213;-3,202;27,595;0,000;271,440;Inf;285,000;285,000;-6,862;3,188;21,645;24,000
9534,000;3,444;0,826;-35,209;1,845;9,519;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,463;1,754;-7,539;-6,009;-7,857;-6,356;-3,202;27,595;0,000;271,440;Inf;285,000;285,000;-6,810;3,192;21,654;24,043
9534,500;3,444;0,826;-35,209;1,845;9,519;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,463;1,754;-7,682;-6,035;-8,034;-6,443;-3,202;27,595;0,000;271,640;Inf;285,000;285,000;-6,940;3,197;21,646;24,065
9535,000;2,522;0,633;-34,679;1,840;9,452;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,633;1,891;-7,787;-6,111;-8,146;-6,500;-3,202;27,595;0,000;271,640;Inf;285,000;285,000;-7,048;3,201;21,652;24,058
9535,500;2,522;0,633;-34,679;1,840;9,452;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,633;1,891;-7,707;-6,017;-7,951;-6,280;-3,202;27,595;0,000;271,740;Inf;285,000;285,000;-7,136;3,189;21,662;24,028
9536,000;2,522;0,633;-34,679;1,840;9,452;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,633;1,891;-7,319;-5,840;-7,711;-6,146;-3,202;27,595;0,000;271,740;Inf;285,000;285,000;-6,989;3,179;21,645;23,981
9536,500;2,522;0,633;-34,679;1,840;9,452;5,064;36,550;4,539;-7,298;-2,786;0,000;38,000;38,600;9,633;1,891;-7,344;-5,955;-7,738;-6,299;-3,202;27,595;0,000;271,740;Inf;285,000;285,000;-6,754;3,168;21,635;23,948
9537,000;2,522;0,633;-34,679;1,840;9,452;5,054;36,527;4,544;-7,301;-2,776;0,000;37,969;38,585;9,633;1,891;-7,630;-6,039;-7,949;-6,429;-3,211;27,595;0,000;271,740;Inf;285,000;285,000;-6,834;3,157;21,649;24,008
9537,500;2,522;0,633;-34,679;1,840;9,452;5,054;36,527;4,544;-7,301;-2,776;0,000;38,000;38,600;9,633;1,891;-7,668;-5,969;-8,040;-6,403;-3,211;27,595;0,000;271,040;Inf;285,000;285,000;-7,012;3,147;21,631;24,038
9538,000;2,812;0,757;-33,369;1,856;9,422;5,054;36,527;4,544;-7,301;-2,776;0,000;38,000;38,600;9,656;1,755;-7,470;-5,801;-7,762;-6,073;-3,211;27,595;0,000;271,040;Inf;285,000;285,000;-7,020;3,136;21,645;24,058
9538,500;2,812;0,757;-33,369;1,856;9,422;5,054;36,527;4,544;-7,301;-2,776;0,000;38,000;38,600;9,656;1,755;-6,853;-5,622;-7,390;-5,854;-3,211;27,595;0,000;271,140;Inf;285,000;285,000;-6,776;3,131;21,633;24,101
9539,000;2,812;0,757;-33,369;1,856;9,422;5,054;36,527;4,544;-7,301;-2,776;0,000;38,000;38,600;9,656;1,755;-6,890;-5,726;-7,399;-5,980;-3,211;27,595;0,000;271,140;Inf;285,000;285,000;-6,430;3,126;21,638;24,009
9539,500;2,812;0,757;-33,369;1,856;9,422;5,054;36,527;4,544;-7,301;-2,776;0,000;38,000;38,600;9,656;1,755;-7,408;-5,833;-7,667;-6,163;-3,211;27,595;0,000;270,940;Inf;285,000;285,000;-6,499;3,121;21,638;24,026
9540,000;2,812;0,757;-33,369;1,856;9,422;5,020;36,562;4,583;-7,282;-2,791;0,000;37,961;38,564;9,656;1,755;-7,639;-5,938;-7,939;-6,275;-3,219;27,592;0,000;270,940;Inf;285,000;285,000;-6,768;3,116;21,650;24,036
9540,500;2,812;0,757;-33,369;1,856;9,422;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,656;1,755;-7,203;-5,594;-7,566;-5,953;-3,219;27,592;0,000;271,340;Inf;285,000;285,000;-6,948;3,111;21,642;24,007
9541,000;2,812;0,757;-33,369;1,856;9,422;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,656;1,755;-6,880;-5,521;-7,438;-5,892;-3,219;27,592;0,000;271,340;Inf;285,000;285,000;-6,579;3,106;21,647;23,940
9541,500;3,168;0,854;-34,176;1,783;9,410;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,588;1,756;-7,050;-5,673;-7,457;-5,991;-3,219;27,592;0,000;271,440;Inf;285,000;285,000;-6,433;3,101;21,647;23,905
9542,000;3,168;0,854;-34,176;1,783;9,410;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,588;1,756;-7,287;-5,812;-7,606;-6,156;-3,219;27,592;0,000;271,440;Inf;285,000;285,000;-6,543;3,102;21,630;23,894
9542,500;3,168;0,854;-34,176;1,783;9,410;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,588;1,756;-7,588;-5,846;-7,900;-6,265;-3,219;27,592;0,000;271,740;Inf;285,000;285,000;-6,715;3,103;21,651;23,833
9543,000;3,168;0,854;-34,176;1,783;9,410;5,020;36,562;4,583;-7,282;-2,791;0,000;38,000;38,600;9,588;1,756;-7,713;-5,894;-8,026;-6,310;-3,219;27,592;0,000;271,740;Inf;285,000;285,000;-6,900;3,104;21,653;23,832
9543,500;3,168;0,854;-34,176;1,783;9,410;5,047;36,601;4,579;-7,297;-2,795;0,000;37,969;38,618;9,588;1,756;-6,987;-5,464;-7,503;-5,855;-3,215;27,609;0,000;271,440;Inf;285,000;285,000;-6,986;3,105;21,641;23,826
9544,000;3,168;0,854;-34,176;1,783;9,410;5,047;36,601;4,579;-7,297;-2,795;0,000;38,000;38,600;9,588;1,756;-6,889;-5,612;-7,432;-5,913;-3,215;27,609;0,000;271,440;Inf;285,000;285,000;-6,452;3,106;21,654;23,837
9544,500;2,709;0,703;-33,729;1,834;9,458;5,047;36,601;4,579;-7,297;-2,795;0,000;38,000;38,600;9,668;1,712;-7,216;-5,688;-7,613;-6,060;-3,215;27,609;0,000;271,640;Inf;285,000;285,000;-6,461;3,107;21,646;23,848
9545,000;2,709;0,703;-33,729;1,834;9,458;5,047;36,601;4,579;-7,297;-2,795;0,000;38,000;38,600;9,668;1,712;-7,492;-5,769;-7,840;-6,141;-3,215;27,609;0,000;271,640;Inf;285,000;285,000;-6,644;3,101;21,614;23,915
9545,500;2,709;0,703;-33,729;1,834;9,458;5,047;36,601;4,579;-7,297;-2,795;0,000;38,000;38,600;9,668;1,712;-7,445;-5,774;-7,847;-6,077;-3,215;27,609;0,000;271,140;Inf;285,000;285,000;-6,810;3,094;21,642;23,968
9546,000;2,709;0,703;-33,729;1,834;9,458;5,047;36,601;4,579;-7,297;-2,795;0,000;38,000;38,600;9,668;1,712;-7,152;-5,481;-7,510;-5,795;-3,215;27,609;0,000;271,140;Inf;285,000;285,000;-6,786;3,088;21,633;24,063
9546,500;2,709;0,703;-33,729;1,834;9,458;5,080;36,528;4,565;-7,305;-2,779;0,000;37,971;38,595;9,668;1,712;-6,566;-5,474;-7,255;-5,702;-3,196;27,610;0,000;271,240;Inf;285,000;285,000;-6,485;3,082;21,627;24,100
9547,000;2,709;0,703;-33,729;1,834;9,458;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,668;1,712;-7,166;-5,639;-7,499;-5,982;-3,196;27,610;0,000;271,240;Inf;285,000;285,000;-6,249;3,076;21,628;24,103
9547,500;2,709;0,703;-33,729;1,834;9,458;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,668;1,712;-7,487;-5,696;-7,785;-6,091;-3,196;27,610;0,000;271,140;Inf;285,000;285,000;-6,571;3,070;21,636;24,075
9548,000;3,307;0,777;-35,209;1,831;9,498;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,512;1,700;-7,505;-5,657;-7,735;-5,950;-3,196;27,610;0,000;271,140;Inf;285,000;285,000;-6,765;3,064;21,641;24,095
9548,500;3,307;0,777;-35,209;1,831;9,498;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,512;1,700;-7,098;-5,345;-7,475;-5,726;-3,196;27,610;0,000;271,240;Inf;285,000;285,000;-6,712;3,068;21,633;24,111
9549,000;3,307;0,777;-35,209;1,831;9,498;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,512;1,700;-6,746;-5,382;-7,320;-5,713;-3,196;27,610;0,000;271,240;Inf;285,000;285,000;-6,411;3,072;21,629;24,185
9549,500;3,307;0,777;-35,209;1,831;9,498;5,080;36,528;4,565;-7,305;-2,779;0,000;38,000;38,600;9,512;1,700;-6,929;-5,550;-7,363;-5,813;-3,196;27,610;0,000;271,440;Inf;285,000;285,000;-6,290;3,076;21,626;24,164
9550,000;3,307;0,777;-35,209;1,831;9,498;5,034;36,531;4,561;-7,291;-2,773;0,000;37,972;38,614;9,512;1,700;-7,215;-5,634;-7,557;-5,928;-3,185;27,603;0,000;271,440;Inf;285,000;285,000;-6,414;3,079;21,631;24,064
9550,500;3,307;0,777;-35,209;1,831;9,498;5,034;36,531;4,561;-7,291;-2,773;0,000;38,000;38,600;9,512;1,700;-7,279;-5,645;-7,651;-5,880;-3,185;27,603;0,000;271,040;Inf;285,000;285,000;-6,583;3,083;21,633;23,955
9551,000;3,146;0,743;-35,055;1,753;9,440;5,034;36,531;4,561;-7,291;-2,773;0,000;38,000;38,600;9,540;1,826;-6,955;-5,347;-7,288;-5,659;-3,185;27,603;0,000;271,040;Inf;285,000;285,000;-6,614;3,087;21,617;23,916
9551,500;3,146;0,743;-35,055;1,753;9,440;5,034;36,531;4,561;-7,291;-2,773;0,000;38,000;38,600;9,540;1,826;-6,621;-5,409;-7,177;-5,674;-3,185;27,603;0,000;270,840;Inf;285,000;285,000;-6,312;3,088;21,633;23,907
9552,000;3,146;0,743;-35,055;1,753;9,440;5,034;36,531;4,561;-7,291;-2,773;0,000;38,000;38,600;9,540;1,826;-6,912;-5,437;-7,318;-5,776;-3,185;27,603;0,000;270,840;Inf;285,000;285,000;-6,220;3,089;21,638;23,918
9552,500;3,146;0,743;-35,055;1,753;9,440;5,034;36,531;4,561;-7,291;-2,773;0,000;38,000;38,600;9,540;1,826;-7,229;-5,554;-7,568;-5,894;-3,185;27,603;0,000;270,740;Inf;285,000;285,000;-6,361;3,090;21,638;23,838
9553,000;3,146;0,743;-35,055;1,753;9,440;5,043;36,583;4,582;-7,288;-2,766;0,000;37,970;38,597;9,540;1,826;-7,428;-5,554;-7,741;-5,979;-3,192;27,596;0,000;270,740;Inf;285,000;285,000;-6,561;3,091;21,640;23,785
9553,500;3,146;0,743;-35,055;1,753;9,440;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,540;1,826;-7,244;-5,470;-7,658;-5,858;-3,192;27,596;0,000;271,140;Inf;285,000;285,000;-6,675;3,091;21,626;23,778
9554,000;3,146;0,743;-35,055;1,753;9,440;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,540;1,826;-6,996;-5,380;-7,315;-5,718;-3,192;27,596;0,000;271,140;Inf;285,000;285,000;-6,557;3,092;21,634;23,799
9554,500;3,182;0,813;-34,871;1,828;9,372;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,496;1,823;-7,155;-5,506;-7,491;-5,858;-3,192;27,596;0,000;270,540;Inf;285,000;285,000;-6,352;3,093;21,624;23,856
9555,000;3,182;0,813;-34,871;1,828;9,372;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,496;1,823;-7,324;-5,574;-7,646;-5,963;-3,192;27,596;0,000;270,540;Inf;285,000;285,000;-6,503;3,095;21,617;23,819
9555,500;3,182;0,813;-34,871;1,828;9,372;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,496;1,823;-7,477;-5,652;-7,776;-6,089;-3,192;27,596;0,000;271,240;Inf;285,000;285,000;-6,627;3,096;21,636;23,745
9556,000;3,182;0,813;-34,871;1,828;9,372;5,043;36,583;4,582;-7,288;-2,766;0,000;38,000;38,600;9,496;1,823;-6,933;-5,538;-7,449;-5,761;-3,192;27,596;0,000;271,240;Inf;285,000;285,000;-6,749;3,098;21,648;23,706
9556,500;3,182;0,813;-34,871;1,828;9,372;5,022;36,582;4,616;-7,322;-2,770;0,000;37,977;38,607;9,496;1,823;-6,834;-5,388;-7,263;-5,643;-3,171;27,603;0,000;270,440;Inf;285,000;285,000;-6,420;3,099;21,671;23,798
9557,000;3,182;0,813;-34,871;1,828;9,372;5,022;36,582;4,616;-7,322;-2,770;0,000;38,000;38,600;9,496;1,823;-6,945;-5,418;-7,250;-5,703;-3,171;27,603;0,000;270,440;Inf;285,000;285,000;-6,282;3,100;21,644;23,869
9557,500;3,006;0,744;-35,209;1,798;9,384;5,022;36,582;4,616;-7,322;-2,770;0,000;38,000;38,600;9,463;1,854;-7,278;-5,530;-7,613;-5,916;-3,171;27,603;0,000;270,940;Inf;285,000;285,000;-6,329;3,102;21,650;23,854
9558,000;3,006;0,744;-35,209;1,798;9,384;5,022;36,582;4,616;-7,322;-2,770;0,000;38,000;38,600;9,463;1,854;-7,412;-5,513;-7,623;-5,857;-3,171;27,603;0,000;270,940;Inf;285,000;285,000;-6,584;3,100;21,639;23,870
9558,500;3,006;0,744;-35,209;1,798;9,384;5,022;36,582;4,616;-7,322;-2,770;0,000;38,000;38,600;9,463;1,854;-6,956;-5,309;-7,412;-5,634;-3,171;27,603;0,000;270,440;Inf;285,000;285,000;-6,601;3,098;21,651;23,899
9559,000;3,006;0,744;-35,209;1,798;9,384;5,022;36,582;4,616;-7,322;-2,770;0,000;38,000;38,600;9,463;1,854;-6,790;-5,252;-7,248;-5,490;-3,171;27,603;0,000;270,440;Inf;285,000;285,000;-6,328;3,097;21,643;23,946
9559,500;3,006;0,744;-35,209;1,798;9,384;5,044;36,537;4,606;-7,307;-2,759;0,000;37,968;38,598;9,463;1,854;-6,818;-5,289;-7,160;-5,582;-3,168;27,598;0,000;271,240;Inf;285,000;285,000;-6,195;3,095;21,633;23,951
9560,000;3,006;0,744;-35,209;1,798;9,384;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,463;1,854;-6,916;-5,382;-7,268;-5,661;-3,168;27,598;0,000;271,240;Inf;285,000;285,000;-6,212;3,094;21,658;24,001
9560,500;2,870;0,799;-33,938;1,859;9,426;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,551;1,742;-7,140;-5,453;-7,463;-5,802;-3,168;27,598;0,000;270,640;Inf;285,000;285,000;-6,307;3,093;21,663;24,043
9561,000;2,870;0,799;-33,938;1,859;9,426;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,551;1,742;-6,791;-5,259;-7,289;-5,528;-3,168;27,598;0,000;270,640;Inf;285,000;285,000;-6,465;3,089;21,675;24,090
9561,500;2,870;0,799;-33,938;1,859;9,426;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,551;1,742;-6,766;-5,192;-7,155;-5,431;-3,168;27,598;0,000;271,840;Inf;285,000;285,000;-6,217;3,085;21,676;24,154
9562,000;2,870;0,799;-33,938;1,859;9,426;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,551;1,742;-6,819;-5,239;-7,166;-5,546;-3,168;27,598;0,000;271,840;Inf;285,000;285,000;-6,136;3,082;21,653;24,176
9562,500;2,870;0,799;-33,938;1,859;9,426;5,044;36,537;4,606;-7,307;-2,759;0,000;38,000;38,600;9,551;1,742;-6,972;-5,349;-7,277;-5,666;-3,168;27,598;0,000;270,740;Inf;285,000;285,000;-6,192;3,078;21,673;24,169
9563,000;2,870;0,799;-33,938;1,859;9,426;5,068;36,541;4,584;-7,306;-2,759;0,000;37,967;38,612;9,551;1,742;-7,147;-5,376;-7,458;-5,747;-3,171;27,587;0,000;270,740;Inf;285,000;285,000;-6,316;3,075;21,658;24,180
9563,500;2,870;0,799;-33,938;1,859;9,426;5,068;36,541;4,584;-7,306;-2,759;0,000;38,000;38,600;9,551;1,742;-7,128;-5,264;-7,437;-5,678;-3,171;27,587;0,000;271,740;Inf;285,000;285,000;-6,432;3,072;21,665;24,134
9564,000;3,553;0,807;-35,209;1,751;9,515;5,068;36,541;4,584;-7,306;-2,759;0,000;38,000;38,600;9,519;1,787;-6,779;-5,129;-7,272;-5,431;-3,171;27,587;0,000;271,740;Inf;285,000;285,000;-6,377;3,068;21,653;24,066
9564,500;3,553;0,807;-35,209;1,751;9,515;5,068;36,541;4,584;-7,306;-2,759;0,000;38,000;38,600;9,519;1,787;-6,691;-5,193;-7,087;-5,452;-3,171;27,587;0,000;269,940;Inf;285,000;285,000;-6,153;3,076;21,644;24,067
9565,000;3,553;0,807;-35,209;1,751;9,515;5,068;36,541;4,584;-7,306;-2,759;0,000;38,000;38,600;9,519;1,787;-6,901;-5,256;-7,323;-5,580;-3,171;27,587;0,000;269,940;Inf;285,000;285,000;-6,106;3,084;21,674;24,072
9565,500;3,553;0,807;-35,209;1,751;9,515;5,068;36,541;4,584;-7,306;-2,759;0,000;38,000;38,600;9,519;1,787;-7,089;-5,309;-7,482;-5,668;-3,171;27,587;0,000;271,440;Inf;285,000;285,000;-6,265;3,092;21,649;24,033
9566,000;3,553;0,807;-35,209;1,751;9,515;5,069;36,580;4,589;-7,306;-2,760;0,000;37,967;38,608;9,519;1,787;-7,009;-5,218;-7,329;-5,512;-3,176;27,596;0,000;271,440;Inf;285,000;285,000;-6,387;3,099;21,653;24,041
9566,500;3,553;0,807;-35,209;1,751;9,515;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,519;1,787;-6,529;-4,986;-7,020;-5,322;-3,176;27,596;0,000;270,540;Inf;285,000;285,000;-6,267;3,107;21,656;23,986
9567,000;3,297;0,856;-34,632;1,778;9,382;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,609;1,803;-6,315;-5,083;-6,928;-5,347;-3,176;27,596;0,000;270,540;Inf;285,000;285,000;-5,964;3,114;21,655;23,859
9567,500;3,297;0,856;-34,632;1,778;9,382;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,609;1,803;-6,674;-5,181;-7,108;-5,468;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-5,918;3,117;21,645;23,813
9568,000;3,297;0,856;-34,632;1,778;9,382;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,609;1,803;-7,018;-5,234;-7,429;-5,620;-3,176;27,596;0,000;271,940;Inf;285,000;285,000;-6,108;3,120;21,654;23,816
9568,500;3,297;0,856;-34,632;1,778;9,382;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,609;1,803;-6,696;-4,999;-7,157;-5,277;-3,176;27,596;0,000;270,540;Inf;285,000;285,000;-6,325;3,123;21,661;23,789
9569,000;3,297;0,856;-34,632;1,778;9,382;5,069;36,580;4,589;-7,306;-2,760;0,000;38,000;38,600;9,609;1,803;-6,155;-4,765;-6,805;-5,120;-3,176;27,596;0,000;270,540;Inf;285,000;285,000;-6,032;3,126;21,655;23,768
9569,500;3,297;0,856;-34,632;1,778;9,382;5,044;36,547;4,605;-7,327;-2,755;0,000;37,972;38,599;9,609;1,803;-6,269;-4,969;-6,829;-5,236;-3,163;27,590;0,000;271,140;Inf;285,000;285,000;-5,711;3,128;21,648;23,769
9570,000;3,297;0,856;-34,632;1,778;9,382;5,044;36,547;4,605;-7,327;-2,755;0,000;38,000;38,600;9,609;1,803;-6,773;-5,029;-7,058;-5,407;-3,163;27,590;0,000;271,140;Inf;285,000;285,000;-5,826;3,131;21,656;23,765
9570,500;2,039;0,586;-34,093;1,766;9,369;5,044;36,547;4,605;-7,327;-2,755;0,000;38,000;38,600;9,605;1,837;-6,915;-5,097;-7,319;-5,499;-3,163;27,590;0,000;269,940;Inf;285,000;285,000;-6,067;3,134;21,656;23,752
9571,000;2,039;0,586;-34,093;1,766;9,369;5,044;36,547;4,605;-7,327;-2,755;0,000;38,000;38,600;9,605;1,837;-7,038;-5,146;-7,455;-5,559;-3,163;27,590;0,000;269,940;Inf;285,000;285,000;-6,208;3,116;21,644;23,677
9571,500;2,039;0,586;-34,093;1,766;9,369;5,044;36,547;4,605;-7,327;-2,755;0,000;38,000;38,600;9,605;1,837;-6,273;-4,723;-6,776;-5,035;-3,163;27,590;0,000;270,940;Inf;285,000;285,000;-6,299;3,098;21,651;23,616
9572,000;2,039;0,586;-34,093;1,766;9,369;5,044;36,547;4,605;-7,327;-2,755;0,000;38,000;38,600;9,605;1,837;-6,339;-4,915;-6,814;-5,192;-3,163;27,590;0,000;270,940;Inf;285,000;285,000;-5,702;3,081;21,638;23,588
9572,500;2,039;0,586;-34,093;1,766;9,369;5,019;36,521;4,584;-7,306;-2,752;0,000;37,970;38,623;9,605;1,837;-6,753;-5,053;-7,077;-5,359;-3,157;27,584;0,000;269,040;Inf;285,000;285,000;-5,815;3,064;21,641;23,542
9573,000;2,039;0,586;-34,093;1,766;9,369;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,605;1,837;-6,831;-4,922;-7,222;-5,276;-3,157;27,584;0,000;269,040;Inf;285,000;285,000;-6,061;3,047;21,647;23,529
9573,500;3,223;0,812;-34,585;1,854;9,495;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,515;1,708;-6,581;-4,785;-7,164;-5,169;-3,157;27,584;0,000;271,140;Inf;285,000;285,000;-6,063;3,031;21,635;23,506
9574,000;3,223;0,812;-34,585;1,854;9,495;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,515;1,708;-6,349;-4,709;-6,883;-5,107;-3,157;27,584;0,000;271,140;Inf;285,000;285,000;-5,925;3,034;21,638;23,461
9574,500;3,223;0,812;-34,585;1,854;9,495;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,515;1,708;-6,453;-4,893;-6,953;-5,224;-3,157;27,584;0,000;269,040;Inf;285,000;285,000;-5,762;3,037;21,648;23,509
9575,000;3,223;0,812;-34,585;1,854;9,495;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,515;1,708;-6,999;-5,081;-7,376;-5,493;-3,157;27,584;0,000;269,040;Inf;285,000;285,000;-5,881;3,040;21,638;23,561
9575,500;3,223;0,812;-34,585;1,854;9,495;5,019;36,521;4,584;-7,306;-2,752;0,000;38,000;38,600;9,515;1,708;-6,719;-5,064;-7,318;-5,363;-3,157;27,584;0,000;271,040;Inf;285,000;285,000;-6,237;3,043;21,641;23,678
9576,000;3,223;0,812;-34,585;1,854;9,495;5,029;36,601;4,599;-7,356;-2,756;0,000;37,981;38,588;9,515;1,708;-6,571;-4,836;-7,067;-5,126;-3,157;27,582;0,000;271,040;Inf;285,000;285,000;-6,116;3,046;21,636;23,754
9576,500;3,223;0,812;-34,585;1,854;9,495;5,029;36,601;4,599;-7,356;-2,756;0,000;38,000;38,600;9,515;1,708;-6,396;-4,702;-6,904;-5,060;-3,157;27,582;0,000;269,040;Inf;285,000;285,000;-5,900;3,049;21,639;23,751
9577,000;3,032;0,690;-35,209;1,801;9,505;5,029;36,601;4,599;-7,356;-2,756;0,000;38,000;38,600;9,452;1,737;-6,385;-4,870;-6,921;-5,154;-3,157;27,582;0,000;269,040;Inf;285,000;285,000;-5,766;3,052;21,649;23,768
9577,500;3,032;0,690;-35,209;1,801;9,505;5,029;36,601;4,599;-7,356;-2,756;0,000;38,000;38,600;9,452;1,737;-6,634;-4,957;-7,097;-5,307;-3,157;27,582;0,000;271,440;Inf;285,000;285,000;-5,833;3,051;21,637;23,817
9578,000;3,032;0,690;-35,209;1,801;9,505;5,029;36,601;4,599;-7,356;-2,756;0,000;38,000;38,600;9,452;1,737;-6,914;-5,068;-7,264;-5,455;-3,157;27,582;0,000;271,440;Inf;285,000;285,000;-5,999;3,051;21,614;23,868
9578,500;3,032;0,690;-35,209;1,801;9,505;5,029;36,601;4,599;-7,356;-2,756;0,000;38,000;38,600;9,452;1,737;-6,417;-4,922;-6,881;-5,095;-3,157;27,582;0,000;270,340;Inf;285,000;285,000;-6,175;3,051;21,607;23,906
9579,000;3,032;0,690;-35,209;1,801;9,505;5,013;36,561;4,612;-7,355;-2,752;0,000;37,970;38,606;9,452;1,737;-6,128;-4,828;-6,575;-5,056;-3,156;27,578;0,000;270,340;Inf;285,000;285,000;-5,829;3,050;21,627;23,986
9579,500;3,032;0,690;-35,209;1,801;9,505;5,013;36,561;4,612;-7,355;-2,752;0,000;38,000;38,600;9,452;1,737;-6,426;-4,953;-6,751;-5,205;-3,156;27,578;0,000;271,440;Inf;285,000;285,000;-5,647;3,050;21,613;24,006
9580,000;2,904;0,746;-34,647;1,767;9,402;5,013;36,561;4,612;-7,355;-2,752;0,000;38,000;38,600;9,573;1,895;-6,708;-5,024;-7,034;-5,316;-3,156;27,578;0,000;271,440;Inf;285,000;285,000;-5,834;3,050;21,631;24,018
9580,500;2,904;0,746;-34,647;1,767;9,402;5,013;36,561;4,612;-7,355;-2,752;0,000;38,000;38,600;9,573;1,895;-6,911;-5,076;-7,196;-5,397;-3,156;27,578;0,000;270,240;Inf;285,000;285,000;-6,020;3,047;21,612;24,028
9581,000;2,904;0,746;-34,647;1,767;9,402;5,013;36,561;4,612;-7,355;-2,752;0,000;38,000;38,600;9,573;1,895;-6,706;-4,809;-7,054;-5,227;-3,156;27,578;0,000;270,240;Inf;285,000;285,000;-6,145;3,045;21,614;23,999
9581,500;2,904;0,746;-34,647;1,767;9,402;5,013;36,561;4,612;-7,355;-2,752;0,000;38,000;38,600;9,573;1,895;-6,225;-4,738;-6,813;-5,013;-3,156;27,578;0,000;271,340;Inf;285,000;285,000;-5,949;3,043;21,593;23,977
9582,000;2,904;0,746;-34,647;1,767;9,402;5,036;36,500;4,584;-7,353;-2,746;0,000;37,964;38,623;9,573;1,895;-6,192;-4,813;-6,690;-5,004;-3,161;27,573;0,000;271,340;Inf;285,000;285,000;-5,697;3,040;21,599;24,041
9582,500;2,904;0,746;-34,647;1,767;9,402;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,573;1,895;-6,652;-4,972;-7,031;-5,276;-3,161;27,573;0,000;270,240;Inf;285,000;285,000;-5,675;3,038;21,595;24,063
9583,000;2,904;0,746;-34,647;1,767;9,402;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,573;1,895;-6,831;-5,026;-7,158;-5,341;-3,161;27,573;0,000;270,240;Inf;285,000;285,000;-5,983;3,036;21,589;24,077
9583,500;3,182;0,813;-34,407;1,823;9,358;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,635;1,825;-6,312;-4,771;-6,814;-5,020;-3,161;27,573;0,000;272,140;Inf;285,000;285,000;-6,089;3,034;21,602;24,074
9584,000;3,182;0,813;-34,407;1,823;9,358;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,635;1,825;-5,983;-4,707;-6,473;-4,824;-3,161;27,573;0,000;272,140;Inf;285,000;285,000;-5,729;3,036;21,596;24,087
9584,500;3,182;0,813;-34,407;1,823;9,358;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,635;1,825;-6,178;-4,787;-6,541;-4,979;-3,161;27,573;0,000;271,040;Inf;285,000;285,000;-5,497;3,039;21,605;24,064
9585,000;3,182;0,813;-34,407;1,823;9,358;5,036;36,500;4,584;-7,353;-2,746;0,000;38,000;38,600;9,635;1,825;-6,409;-4,870;-6,797;-5,131;-3,161;27,573;0,000;271,040;Inf;285,000;285,000;-5,621;3,041;21,605;24,167
9585,500;3,182;0,813;-34,407;1,823;9,358;5,011;36,554;4,602;-7,324;-2,763;0,000;37,968;38,607;9,635;1,825;-6,669;-4,912;-7,058;-5,204;-3,164;27,567;0,000;271,940;Inf;285,000;285,000;-5,802;3,043;21,613;24,135
9586,000;3,182;0,813;-34,407;1,823;9,358;5,011;36,554;4,602;-7,324;-2,763;0,000;38,000;38,600;9,635;1,825;-6,161;-4,712;-6,658;-4,905;-3,164;27,567;0,000;271,940;Inf;285,000;285,000;-5,961;3,046;21,618;24,142
9586,500;3,035;0,828;-33,750;1,782;9,461;5,011;36,554;4,602;-7,324;-2,763;0,000;38,000;38,600;9,583;1,715;-5,861;-4,689;-6,381;-4,934;-3,164;27,567;0,000;271,040;Inf;285,000;285,000;-5,609;3,048;21,622;24,223
9587,000;3,035;0,828;-33,750;1,782;9,461;5,011;36,554;4,602;-7,324;-2,763;0,000;38,000;38,600;9,583;1,715;-6,270;-4,858;-6,632;-5,083;-3,164;27,567;0,000;271,040;Inf;285,000;285,000;-5,467;3,048;21,637;24,302
9587,500;3,035;0,828;-33,750;1,782;9,461;5,011;36,554;4,602;-7,324;-2,763;0,000;38,000;38,600;9,583;1,715;-6,607;-4,877;-6,899;-5,181;-3,164;27,567;0,000;271,940;Inf;285,000;285,000;-5,711;3,047;21,632;24,375
9588,000;3,035;0,828;-33,750;1,782;9,461;5,011;36,554;4,602;-7,324;-2,763;0,000;38,000;38,600;9,583;1,715;-6,759;-4,887;-7,120;-5,285;-3,164;27,567;0,000;271,940;Inf;285,000;285,000;-5,891;3,047;21,651;24,425
9588,500;3,035;0,828;-33,750;1,782;9,461;5,003;36,601;4,612;-7,329;-2,745;0,000;37,972;38,607;9,583;1,715;-6,560;-4,712;-6,991;-5,085;-3,149;27,571;0,000;270,840;Inf;285,000;285,000;-6,013;3,047;21,627;24,443
9589,000;3,035;0,828;-33,750;1,782;9,461;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,583;1,715;-6,157;-4,510;-6,653;-4,792;-3,149;27,571;0,000;270,840;Inf;285,000;285,000;-5,837;3,047;21,650;24,497
9589,500;3,035;0,828;-33,750;1,782;9,461;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,583;1,715;-6,421;-4,691;-6,807;-5,017;-3,149;27,571;0,000;271,640;Inf;285,000;285,000;-5,528;3,047;21,645;24,495
9590,000;3,333;0,776;-35,209;1,778;9,515;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,431;1,773;-6,640;-4,747;-7,016;-5,125;-3,149;27,571;0,000;271,640;Inf;285,000;285,000;-5,734;3,046;21,640;24,497
9590,500;3,333;0,776;-35,209;1,778;9,515;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,431;1,773;-6,779;-4,802;-7,188;-5,202;-3,149;27,571;0,000;270,440;Inf;285,000;285,000;-5,882;3,051;21,670;24,424
9591,000;3,333;0,776;-35,209;1,778;9,515;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,431;1,773;-6,772;-4,679;-7,132;-5,119;-3,149;27,571;0,000;270,440;Inf;285,000;285,000;-5,993;3,056;21,653;24,382
9591,500;3,333;0,776;-35,209;1,778;9,515;5,003;36,601;4,612;-7,329;-2,745;0,000;38,000;38,600;9,431;1,773;-6,289;-4,542;-6,854;-4,875;-3,149;27,571;0,000;271,540;Inf;285,000;285,000;-5,925;3,060;21,659;24,357
9592,000;3,333;0,776;-35,209;1,778;9,515;5,015;36,577;4,634;-7,372;-2,746;0,000;37,982;38,627;9,431;1,773;-6,215;-4,515;-6,648;-4,817;-3,145;27,576;0,000;271,540;Inf;285,000;285,000;-5,640;3,065;21,652;24,303
9592,500;3,333;0,776;-35,209;1,778;9,515;5,015;36,577;4,634;-7,372;-2,746;0,000;38,000;38,600;9,431;1,773;-6,353;-4,638;-6,775;-4,987;-3,145;27,576;0,000;269,640;Inf;285,000;285,000;-5,549;3,069;21,670;24,263
9593,000;2,909;0,681;-35,209;1,853;9,578;5,015;36,577;4,634;-7,372;-2,746;0,000;38,000;38,600;9,308;1,880;-6,693;-4,654;-7,135;-5,061;-3,145;27,576;0,000;269,640;Inf;285,000;285,000;-5,688;3,073;21,655;24,267
9593,500;2,909;0,681;-35,209;1,853;9,578;5,015;36,577;4,634;-7,372;-2,746;0,000;38,000;38,600;9,308;1,880;-6,503;-4,602;-7,073;-4,960;-3,145;27,576;0,000;271,540;Inf;285,000;285,000;-5,886;3,071;21,649;24,262
9594,000;2,909;0,681;-35,209;1,853;9,578;5,015;36,577;4,634;-7,372;-2,746;0,000;38,000;38,600;9,308;1,880;-6,198;-4,483;-6,727;-4,762;-3,145;27,576;0,000;271,540;Inf;285,000;285,000;-5,785;3,068;21,656;24,268
9594,500;2,909;0,681;-35,209;1,853;9,578;5,015;36,577;4,634;-7,372;-2,746;0,000;38,000;38,600;9,308;1,880;-6,097;-4,564;-6,639;-4,839;-3,145;27,576;0,000;269,640;Inf;285,000;285,000;-5,543;3,066;21,670;24,279
9595,000;2,909;0,681;-35,209;1,853;9,578;5,026;36,549;4,598;-7,435;-2,750;0,000;37,968;38,650;9,308;1,880;-6,413;-4,660;-6,845;-4,984;-3,159;27,576;0,000;269,640;Inf;285,000;285,000;-5,535;3,063;21,674;24,154
9595,500;2,909;0,681;-35,209;1,853;9,578;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,308;1,880;-6,624;-4,733;-7,078;-5,061;-3,159;27,576;0,000;271,440;Inf;285,000;285,000;-5,725;3,060;21,673;24,069
9596,000;2,909;0,681;-35,209;1,853;9,578;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,308;1,880;-6,600;-4,602;-6,974;-4,942;-3,159;27,576;0,000;271,440;Inf;285,000;285,000;-5,874;3,058;21,662;23,978
9596,500;3,388;0,886;-34,305;1,880;9,432;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,504;1,710;-6,067;-4,492;-6,653;-4,675;-3,159;27,576;0,000;268,940;Inf;285,000;285,000;-5,780;3,056;21,671;24,003
9597,000;3,388;0,886;-34,305;1,880;9,432;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,504;1,710;-6,186;-4,537;-6,668;-4,777;-3,159;27,576;0,000;268,940;Inf;285,000;285,000;-5,472;3,061;21,675;24,044
9597,500;3,388;0,886;-34,305;1,880;9,432;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,504;1,710;-6,417;-4,623;-6,884;-4,939;-3,159;27,576;0,000;271,340;Inf;285,000;285,000;-5,542;3,066;21,656;24,052
9598,000;3,388;0,886;-34,305;1,880;9,432;5,026;36,549;4,598;-7,435;-2,750;0,000;38,000;38,600;9,504;1,710;-6,616;-4,681;-7,090;-5,050;-3,159;27,576;0,000;271,340;Inf;285,000;285,000;-5,716;3,072;21,665;24,068
9598,500;3,388;0,886;-34,305;1,880;9,432;5,020;36,587;4,607;-7,433;-2,766;0,000;37,973;38,637;9,504;1,710;-6,618;-4,567;-6,999;-4,937;-3,179;27,565;0,000;268,840;Inf;285,000;285,000;-5,859;3,077;21,678;24,030
9599,000;3,388;0,886;-34,305;1,880;9,432;5,020;36,587;4,607;-7,433;-2,766;0,000;38,000;38,600;9,504;1,710;-6,151;-4,439;-6,794;-4,763;-3,179;27,565;0,000;268,840;Inf;285,000;285,000;-5,780;3,082;21,674;24,029
