t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9599,500;3,752;0,909;-35,209;1,799;9,487;5,020;36,587;4,607;-7,433;-2,766;0,000;38,000;38,600;9,352;1,858;-6,038;-4,492;-6,661;-4,757;-3,179;27,565;0,000;271,140;Inf;285,000;285,000;-5,537;3,087;21,649;23,978
9600,000;3,752;0,909;-35,209;1,799;9,487;5,020;36,587;4,607;-7,433;-2,766;0,000;38,000;38,600;9,352;1,858;-6,452;-4,611;-6,952;-4,933;-3,179;27,565;0,000;271,140;Inf;285,000;285,000;-5,487;3,098;21,657;23,943
9600,500;3,752;0,909;-35,209;1,799;9,487;5,020;36,587;4,607;-7,433;-2,766;0,000;38,000;38,600;9,352;1,858;-6,623;-4,685;-7,145;-5,054;-3,179;27,565;0,000;268,940;Inf;285,000;285,000;-5,737;3,108;21,637;23,933
9601,000;3,752;0,909;-35,209;1,799;9,487;5,020;36,587;4,607;-7,433;-2,766;0,000;38,000;38,600;9,352;1,858;-6,407;-4,650;-6,960;-4,936;-3,179;27,565;0,000;268,940;Inf;285,000;285,000;-5,877;3,119;21,660;23,945
9601,500;3,752;0,909;-35,209;1,799;9,487;5,029;36,578;4,571;-7,439;-2,745;0,000;37,968;38,642;9,352;1,858;-6,297;-4,503;-6,776;-4,792;-3,164;27,569;0,000;271,240;Inf;285,000;285,000;-5,738;3,129;21,643;23,972
9602,000;3,752;0,909;-35,209;1,799;9,487;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,352;1,858;-6,100;-4,546;-6,711;-4,871;-3,164;27,569;0,000;271,240;Inf;285,000;285,000;-5,592;3,140;21,640;23,880
9602,500;3,752;0,909;-35,209;1,799;9,487;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,352;1,858;-6,370;-4,605;-6,879;-4,928;-3,164;27,569;0,000;269,340;Inf;285,000;285,000;-5,557;3,150;21,677;23,731
9603,000;2,840;0,736;-34,706;1,834;9,354;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,546;1,993;-6,602;-4,651;-7,074;-4,999;-3,164;27,569;0,000;269,340;Inf;285,000;285,000;-5,695;3,160;21,658;23,752
9603,500;2,840;0,736;-34,706;1,834;9,354;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,546;1,993;-6,415;-4,516;-6,945;-4,813;-3,164;27,569;0,000;271,340;Inf;285,000;285,000;-5,832;3,154;21,655;23,751
9604,000;2,840;0,736;-34,706;1,834;9,354;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,546;1,993;-6,242;-4,414;-6,765;-4,726;-3,164;27,569;0,000;271,340;Inf;285,000;285,000;-5,672;3,149;21,646;23,707
9604,500;2,840;0,736;-34,706;1,834;9,354;5,029;36,578;4,571;-7,439;-2,745;0,000;38,000;38,600;9,546;1,993;-6,166;-4,533;-6,803;-4,830;-3,164;27,569;0,000;268,540;Inf;285,000;285,000;-5,537;3,144;21,652;23,664
9605,000;2,840;0,736;-34,706;1,834;9,354;5,006;36,536;4,591;-7,443;-2,753;0,000;37,966;38,624;9,546;1,993;-6,449;-4,592;-7,003;-4,915;-3,155;27,573;0,000;268,540;Inf;285,000;285,000;-5,583;3,139;21,644;23,602
9605,500;2,840;0,736;-34,706;1,834;9,354;5,006;36,536;4,591;-7,443;-2,753;0,000;38,000;38,600;9,546;1,993;-6,665;-4,645;-7,196;-5,014;-3,155;27,573;0,000;271,040;Inf;285,000;285,000;-5,740;3,134;21,649;23,507
9606,000;2,756;0,672;-34,659;1,924;9,502;5,006;36,536;4,591;-7,443;-2,753;0,000;38,000;38,600;9,525;1,643;-6,806;-4,652;-7,316;-5,021;-3,155;27,573;0,000;271,040;Inf;285,000;285,000;-5,880;3,129;21,662;23,431
9606,500;2,756;0,672;-34,659;1,924;9,502;5,006;36,536;4,591;-7,443;-2,753;0,000;38,000;38,600;9,525;1,643;-6,432;-4,615;-7,058;-4,844;-3,155;27,573;0,000;268,440;Inf;285,000;285,000;-5,949;3,123;21,642;23,357
9607,000;2,756;0,672;-34,659;1,924;9,502;5,006;36,536;4,591;-7,443;-2,753;0,000;38,000;38,600;9,525;1,643;-6,377;-4,512;-6,887;-4,842;-3,155;27,573;0,000;268,440;Inf;285,000;285,000;-5,737;3,117;21,648;23,420
9607,500;2,756;0,672;-34,659;1,924;9,502;5,006;36,536;4,591;-7,443;-2,753;0,000;38,000;38,600;9,525;1,643;-6,544;-4,610;-7,045;-4,933;-3,155;27,573;0,000;270,940;Inf;285,000;285,000;-5,654;3,111;21,667;23,436
9608,000;2,756;0,672;-34,659;1,924;9,502;5,015;36,555;4,584;-7,466;-2,744;0,000;37,974;38,635;9,525;1,643;-6,685;-4,624;-7,232;-4,998;-3,148;27,574;0,000;270,940;Inf;285,000;285,000;-5,783;3,105;21,667;23,368
9608,500;2,756;0,672;-34,659;1,924;9,502;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,525;1,643;-6,812;-4,657;-7,350;-4,982;-3,148;27,574;0,000;268,640;Inf;285,000;285,000;-5,885;3,100;21,651;23,408
9609,000;3,278;0,779;-35,209;1,841;9,514;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,431;1,864;-6,586;-4,539;-7,182;-4,871;-3,148;27,574;0,000;268,640;Inf;285,000;285,000;-5,950;3,094;21,666;23,472
9609,500;3,278;0,779;-35,209;1,841;9,514;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,431;1,864;-6,198;-4,501;-6,899;-4,806;-3,148;27,574;0,000;270,740;Inf;285,000;285,000;-5,795;3,097;21,642;23,609
9610,000;3,278;0,779;-35,209;1,841;9,514;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,431;1,864;-6,391;-4,594;-6,901;-4,892;-3,148;27,574;0,000;270,740;Inf;285,000;285,000;-5,601;3,100;21,655;23,724
9610,500;3,278;0,779;-35,209;1,841;9,514;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,431;1,864;-6,729;-4,664;-7,322;-5,021;-3,148;27,574;0,000;268,740;Inf;285,000;285,000;-5,694;3,103;21,665;23,781
9611,000;3,278;0,779;-35,209;1,841;9,514;5,015;36,555;4,584;-7,466;-2,744;0,000;38,000;38,600;9,431;1,864;-6,812;-4,745;-7,354;-5,030;-3,148;27,574;0,000;268,740;Inf;285,000;285,000;-5,934;3,106;21,650;23,847
9611,500;3,278;0,779;-35,209;1,841;9,514;4,993;36,594;4,626;-7,472;-2,725;0,000;37,977;38,635;9,431;1,864;-6,388;-4,514;-7,018;-4,871;-3,138;27,584;0,000;270,940;Inf;285,000;285,000;-5,985;3,109;21,661;23,837
9612,000;3,278;0,779;-35,209;1,841;9,514;4,993;36,594;4,626;-7,472;-2,725;0,000;38,000;38,600;9,431;1,864;-6,070;-4,525;-6,830;-4,756;-3,138;27,584;0,000;270,940;Inf;285,000;285,000;-5,698;3,112;21,658;23,837
9612,500;2,947;0,761;-34,811;1,811;9,444;4,993;36,594;4,626;-7,472;-2,725;0,000;38,000;38,600;9,544;1,898;-6,247;-4,573;-6,906;-4,824;-3,138;27,584;0,000;268,540;Inf;285,000;285,000;-5,545;3,114;21,677;23,899
9613,000;2,947;0,761;-34,811;1,811;9,444;4,993;36,594;4,626;-7,472;-2,725;0,000;38,000;38,600;9,544;1,898;-6,469;-4,609;-7,114;-4,916;-3,138;27,584;0,000;268,540;Inf;285,000;285,000;-5,637;3,112;21,668;24,032
9613,500;2,947;0,761;-34,811;1,811;9,444;4,993;36,594;4,626;-7,472;-2,725;0,000;38,000;38,600;9,544;1,898;-6,718;-4,654;-7,312;-4,993;-3,138;27,584;0,000;271,240;Inf;285,000;285,000;-5,777;3,109;21,662;23,997
9614,000;2,947;0,761;-34,811;1,811;9,444;4,993;36,594;4,626;-7,472;-2,725;0,000;38,000;38,600;9,544;1,898;-6,213;-4,515;-6,894;-4,756;-3,138;27,584;0,000;271,240;Inf;285,000;285,000;-5,919;3,106;21,644;23,935
9614,500;2,947;0,761;-34,811;1,811;9,444;5,005;36,561;4,606;-7,488;-2,725;0,000;37,977;38,646;9,544;1,898;-6,261;-4,512;-6,768;-4,727;-3,123;27,582;0,000;269,840;Inf;285,000;285,000;-5,595;3,104;21,661;23,962
9615,000;2,947;0,761;-34,811;1,811;9,444;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,544;1,898;-6,305;-4,542;-6,883;-4,831;-3,123;27,582;0,000;269,840;Inf;285,000;285,000;-5,567;3,101;21,663;23,964
9615,500;2,634;0,706;-33,762;1,830;9,466;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,529;1,748;-6,493;-4,581;-7,093;-4,924;-3,123;27,582;0,000;271,140;Inf;285,000;285,000;-5,640;3,098;21,660;23,966
9616,000;2,634;0,706;-33,762;1,830;9,466;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,529;1,748;-6,705;-4,641;-7,255;-4,960;-3,123;27,582;0,000;271,140;Inf;285,000;285,000;-5,773;3,091;21,654;23,912
9616,500;2,634;0,706;-33,762;1,830;9,466;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,529;1,748;-6,610;-4,472;-7,106;-4,845;-3,123;27,582;0,000;270,240;Inf;285,000;285,000;-5,890;3,083;21,650;23,724
9617,000;2,634;0,706;-33,762;1,830;9,466;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,529;1,748;-6,106;-4,401;-6,877;-4,714;-3,123;27,582;0,000;270,240;Inf;285,000;285,000;-5,758;3,076;21,657;23,768
9617,500;2,634;0,706;-33,762;1,830;9,466;5,005;36,561;4,606;-7,488;-2,725;0,000;38,000;38,600;9,529;1,748;-6,348;-4,551;-6,955;-4,812;-3,123;27,582;0,000;271,240;Inf;285,000;285,000;-5,524;3,069;21,650;23,754
9618,000;2,634;0,706;-33,762;1,830;9,466;5,030;36,533;4,587;-7,482;-2,732;0,000;37,971;38,648;9,529;1,748;-6,560;-4,583;-7,139;-4,903;-3,125;27,579;0,000;271,240;Inf;285,000;285,000;-5,666;3,062;21,671;23,723
9618,500;2,634;0,706;-33,762;1,830;9,466;5,030;36,533;4,587;-7,482;-2,732;0,000;38,000;38,600;9,529;1,748;-6,674;-4,607;-7,232;-4,931;-3,125;27,579;0,000;270,440;Inf;285,000;285,000;-5,796;3,055;21,650;23,789
9619,000;3,792;0,909;-35,209;1,802;9,516;5,030;36,533;4,587;-7,482;-2,732;0,000;38,000;38,600;9,432;1,888;-6,316;-4,449;-6,949;-4,771;-3,125;27,579;0,000;270,440;Inf;285,000;285,000;-5,861;3,048;21,650;23,849
9619,500;3,792;0,909;-35,209;1,802;9,516;5,030;36,533;4,587;-7,482;-2,732;0,000;38,000;38,600;9,432;1,888;-5,957;-4,442;-6,658;-4,668;-3,125;27,579;0,000;271,040;Inf;285,000;285,000;-5,621;3,060;21,642;23,823
9620,000;3,792;0,909;-35,209;1,802;9,516;5,030;36,533;4,587;-7,482;-2,732;0,000;38,000;38,600;9,432;1,888;-6,155;-4,523;-6,782;-4,764;-3,125;27,579;0,000;271,040;Inf;285,000;285,000;-5,431;3,072;21,651;23,747
9620,500;3,792;0,909;-35,209;1,802;9,516;5,030;36,533;4,587;-7,482;-2,732;0,000;38,000;38,600;9,432;1,888;-6,488;-4,569;-7,019;-4,842;-3,125;27,579;0,000;270,040;Inf;285,000;285,000;-5,556;3,084;21,652;23,663
9621,000;3,792;0,909;-35,209;1,802;9,516;5,010;36,588;4,593;-7,489;-2,727;0,000;37,969;38,622;9,432;1,888;-6,764;-4,558;-7,254;-4,870;-3,123;27,584;0,000;270,040;Inf;285,000;285,000;-5,730;3,095;21,652;23,547
9621,500;3,792;0,909;-35,209;1,802;9,516;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,432;1,888;-6,173;-4,326;-6,934;-4,675;-3,123;27,584;0,000;270,740;Inf;285,000;285,000;-5,861;3,107;21,644;23,576
9622,000;3,398;0,879;-34,696;1,808;9,426;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,549;1,936;-6,081;-4,421;-6,799;-4,709;-3,123;27,584;0,000;270,740;Inf;285,000;285,000;-5,527;3,118;21,633;23,578
9622,500;3,398;0,879;-34,696;1,808;9,426;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,549;1,936;-6,382;-4,507;-6,982;-4,812;-3,123;27,584;0,000;269,840;Inf;285,000;285,000;-5,502;3,123;21,649;23,595
9623,000;3,398;0,879;-34,696;1,808;9,426;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,549;1,936;-6,644;-4,562;-7,171;-4,927;-3,123;27,584;0,000;269,840;Inf;285,000;285,000;-5,671;3,127;21,639;23,575
9623,500;3,398;0,879;-34,696;1,808;9,426;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,549;1,936;-6,788;-4,605;-7,331;-4,977;-3,123;27,584;0,000;271,040;Inf;285,000;285,000;-5,826;3,132;21,641;23,675
9624,000;3,398;0,879;-34,696;1,808;9,426;5,010;36,588;4,593;-7,489;-2,727;0,000;38,000;38,600;9,549;1,936;-6,637;-4,451;-7,203;-4,868;-3,123;27,584;0,000;271,040;Inf;285,000;285,000;-5,925;3,136;21,629;23,721
9624,500;3,398;0,879;-34,696;1,808;9,426;5,000;36,622;4,615;-7,506;-2,722;0,000;37,976;38,641;9,549;1,936;-6,219;-4,451;-6,865;-4,724;-3,123;27,582;0,000;269,540;Inf;285,000;285,000;-5,790;3,140;21,613;23,697
9625,000;3,398;0,879;-34,696;1,808;9,426;5,000;36,622;4,615;-7,506;-2,722;0,000;38,000;38,600;9,549;1,936;-6,391;-4,504;-7,004;-4,830;-3,123;27,582;0,000;269,540;Inf;285,000;285,000;-5,565;3,144;21,615;23,720
9625,500;3,039;0,733;-35,154;1,865;9,503;5,000;36,622;4,615;-7,506;-2,722;0,000;38,000;38,600;9,445;1,763;-6,623;-4,561;-7,192;-4,897;-3,123;27,582;0,000;270,740;Inf;285,000;285,000;-5,682;3,149;21,627;23,713
9626,000;3,039;0,733;-35,154;1,865;9,503;5,000;36,622;4,615;-7,506;-2,722;0,000;38,000;38,600;9,445;1,763;-6,757;-4,575;-7,344;-4,990;-3,123;27,582;0,000;270,740;Inf;285,000;285,000;-5,818;3,147;21,632;23,738
9626,500;3,039;0,733;-35,154;1,865;9,503;5,000;36,622;4,615;-7,506;-2,722;0,000;38,000;38,600;9,445;1,763;-6,415;-4,456;-7,131;-4,821;-3,123;27,582;0,000;269,640;Inf;285,000;285,000;-5,917;3,145;21,617;23,726
9627,000;3,039;0,733;-35,154;1,865;9,503;5,000;36,622;4,615;-7,506;-2,722;0,000;38,000;38,600;9,445;1,763;-6,190;-4,337;-6,794;-4,644;-3,123;27,582;0,000;269,640;Inf;285,000;285,000;-5,705;3,143;21,626;23,736
9627,500;3,039;0,733;-35,154;1,865;9,503;5,027;36,563;4,598;-7,542;-2,714;0,000;37,979;38,676;9,445;1,763;-6,252;-4,424;-6,836;-4,749;-3,108;27,595;0,000;270,340;Inf;285,000;285,000;-5,491;3,142;21,624;23,757
9628,000;3,039;0,733;-35,154;1,865;9,503;5,027;36,563;4,598;-7,542;-2,714;0,000;38,000;38,700;9,445;1,763;-6,676;-4,560;-7,231;-4,902;-3,108;27,595;0,000;270,340;Inf;285,000;285,000;-5,565;3,140;21,606;23,802
9628,500;3,486;0,796;-35,209;1,802;9,483;5,027;36,563;4,598;-7,542;-2,714;0,000;38,000;38,700;9,525;1,949;-6,775;-4,584;-7,282;-4,925;-3,108;27,595;0,000;270,440;Inf;285,000;285,000;-5,843;3,138;21,617;23,803
9629,000;3,486;0,796;-35,209;1,802;9,483;5,027;36,563;4,598;-7,542;-2,714;0,000;38,000;38,700;9,525;1,949;-6,456;-4,373;-7,015;-4,766;-3,108;27,595;0,000;270,440;Inf;285,000;285,000;-5,892;3,144;21,600;23,815
9629,500;3,486;0,796;-35,209;1,802;9,483;5,027;36,563;4,598;-7,542;-2,714;0,000;38,000;38,700;9,525;1,949;-6,112;-4,420;-6,875;-4,720;-3,108;27,595;0,000;270,440;Inf;285,000;285,000;-5,652;3,149;21,603;23,817
9630,000;3,486;0,796;-35,209;1,802;9,483;5,027;36,563;4,598;-7,542;-2,714;0,000;38,000;38,700;9,525;1,949;-6,233;-4,478;-6,914;-4,767;-3,108;27,595;0,000;270,440;Inf;285,000;285,000;-5,532;3,155;21,629;23,868
9630,500;3,486;0,796;-35,209;1,802;9,483;5,054;36,580;4,561;-7,542;-2,698;0,000;37,981;38,658;9,525;1,949;-6,448;-4,516;-7,077;-4,865;-3,112;27,595;0,000;270,740;Inf;285,000;285,000;-5,598;3,160;21,613;23,832
9631,000;3,486;0,796;-35,209;1,802;9,483;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,525;1,949;-6,639;-4,512;-7,241;-4,916;-3,112;27,595;0,000;270,740;Inf;285,000;285,000;-5,726;3,166;21,603;23,875
9631,500;3,486;0,796;-35,209;1,802;9,483;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,525;1,949;-6,354;-4,324;-6,962;-4,676;-3,112;27,595;0,000;271,140;Inf;285,000;285,000;-5,827;3,171;21,608;23,883
9632,000;3,121;0,850;-33,695;1,905;9,419;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,571;1,798;-6,063;-4,365;-6,876;-4,662;-3,112;27,595;0,000;271,140;Inf;285,000;285,000;-5,579;3,176;21,605;23,850
9632,500;3,121;0,850;-33,695;1,905;9,419;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,571;1,798;-6,291;-4,434;-6,962;-4,783;-3,112;27,595;0,000;270,640;Inf;285,000;285,000;-5,492;3,175;21,601;23,841
9633,000;3,121;0,850;-33,695;1,905;9,419;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,571;1,798;-6,524;-4,481;-7,125;-4,849;-3,112;27,595;0,000;270,640;Inf;285,000;285,000;-5,617;3,174;21,602;23,852
9633,500;3,121;0,850;-33,695;1,905;9,419;5,054;36,580;4,561;-7,542;-2,698;0,000;38,000;38,700;9,571;1,798;-6,618;-4,542;-7,249;-4,872;-3,112;27,595;0,000;270,440;Inf;285,000;285,000;-5,745;3,174;21,593;23,852
9634,000;3,121;0,850;-33,695;1,905;9,419;5,071;36,608;4,600;-7,594;-2,697;0,000;37,979;38,661;9,571;1,798;-6,561;-4,446;-7,113;-4,757;-3,116;27,593;0,000;270,440;Inf;285,000;285,000;-5,820;3,173;21,595;23,832
9634,500;3,121;0,850;-33,695;1,905;9,419;5,071;36,608;4,600;-7,594;-2,697;0,000;38,000;38,700;9,571;1,798;-6,187;-4,320;-6,899;-4,667;-3,116;27,593;0,000;270,640;Inf;285,000;285,000;-5,719;3,172;21,590;23,861
9635,000;3,715;0,881;-35,209;1,842;9,442;5,071;36,608;4,600;-7,594;-2,697;0,000;38,000;38,700;9,420;1,911;-6,390;-4,448;-7,012;-4,828;-3,116;27,593;0,000;270,640;Inf;285,000;285,000;-5,518;3,171;21,578;23,941
9635,500;3,715;0,881;-35,209;1,842;9,442;5,071;36,608;4,600;-7,594;-2,697;0,000;38,000;38,700;9,420;1,911;-6,618;-4,515;-7,229;-4,879;-3,116;27,593;0,000;270,740;Inf;285,000;285,000;-5,670;3,180;21,606;23,998
9636,000;3,715;0,881;-35,209;1,842;9,442;5,071;36,608;4,600;-7,594;-2,697;0,000;38,000;38,700;9,420;1,911;-6,753;-4,532;-7,320;-4,911;-3,116;27,593;0,000;270,740;Inf;285,000;285,000;-5,810;3,189;21,601;24,017
9636,500;3,715;0,881;-35,209;1,842;9,442;5,071;36,608;4,600;-7,594;-2,697;0,000;38,000;38,700;9,420;1,911;-6,454;-4,509;-7,161;-4,773;-3,116;27,593;0,000;271,240;Inf;285,000;285,000;-5,879;3,197;21,600;24,068
9637,000;3,715;0,881;-35,209;1,842;9,442;5,067;36,596;4,568;-7,629;-2,702;0,000;37,986;38,644;9,420;1,911;-6,293;-4,333;-6,927;-4,687;-3,114;27,592;0,000;271,240;Inf;285,000;285,000;-5,724;3,206;21,626;24,124
9637,500;3,715;0,881;-35,209;1,842;9,442;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,420;1,911;-6,289;-4,398;-6,951;-4,752;-3,114;27,592;0,000;270,740;Inf;285,000;285,000;-5,560;3,214;21,615;24,128
9638,000;3,715;0,881;-35,209;1,842;9,442;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,420;1,911;-6,442;-4,446;-7,092;-4,825;-3,114;27,592;0,000;270,740;Inf;285,000;285,000;-5,597;3,222;21,620;24,184
9638,500;3,255;0,779;-35,209;1,834;9,487;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,508;2,046;-6,653;-4,507;-7,255;-4,896;-3,114;27,592;0,000;270,740;Inf;285,000;285,000;-5,701;3,230;21,621;24,172
9639,000;3,255;0,779;-35,209;1,834;9,487;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,508;2,046;-6,437;-4,449;-7,147;-4,768;-3,114;27,592;0,000;270,740;Inf;285,000;285,000;-5,828;3,231;21,612;24,130
9639,500;3,255;0,779;-35,209;1,834;9,487;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,508;2,046;-6,304;-4,353;-6,966;-4,697;-3,114;27,592;0,000;270,640;Inf;285,000;285,000;-5,700;3,231;21,620;24,135
9640,000;3,255;0,779;-35,209;1,834;9,487;5,067;36,596;4,568;-7,629;-2,702;0,000;38,000;38,600;9,508;2,046;-6,414;-4,387;-7,005;-4,770;-3,114;27,592;0,000;270,640;Inf;285,000;285,000;-5,580;3,232;21,610;24,108
9640,500;3,255;0,779;-35,209;1,834;9,487;5,033;36,560;4,546;-7,647;-2,709;0,000;37,974;38,652;9,508;2,046;-6,575;-4,487;-7,185;-4,877;-3,118;27,591;0,000;270,840;Inf;285,000;285,000;-5,644;3,232;21,624;24,054
9641,000;3,255;0,779;-35,209;1,834;9,487;5,033;36,560;4,546;-7,647;-2,709;0,000;38,000;38,700;9,508;2,046;-6,730;-4,540;-7,347;-4,957;-3,118;27,591;0,000;270,840;Inf;285,000;285,000;-5,781;3,232;21,628;23,990
9641,500;3,099;0,765;-34,980;1,935;9,454;5,033;36,560;4,546;-7,647;-2,709;0,000;38,000;38,700;9,492;1,800;-6,849;-4,547;-7,442;-4,980;-3,118;27,591;0,000;270,740;Inf;285,000;285,000;-5,893;3,233;21,616;24,011
9642,000;3,099;0,765;-34,980;1,935;9,454;5,033;36,560;4,546;-7,647;-2,709;0,000;38,000;38,700;9,492;1,800;-6,542;-4,496;-7,245;-4,869;-3,118;27,591;0,000;270,740;Inf;285,000;285,000;-5,955;3,231;21,619;23,979
9642,500;3,099;0,765;-34,980;1,935;9,454;5,033;36,560;4,546;-7,647;-2,709;0,000;38,000;38,700;9,492;1,800;-6,485;-4,477;-7,121;-4,868;-3,118;27,591;0,000;270,540;Inf;285,000;285,000;-5,788;3,228;21,625;23,986
9643,000;3,099;0,765;-34,980;1,935;9,454;5,033;36,560;4,546;-7,647;-2,709;0,000;38,000;38,700;9,492;1,800;-6,659;-4,520;-7,258;-4,942;-3,118;27,591;0,000;270,540;Inf;285,000;285,000;-5,738;3,226;21,631;23,982
9643,500;3,099;0,765;-34,980;1,935;9,454;5,054;36,610;4,553;-7,663;-2,695;0,000;37,982;38,679;9,492;1,800;-6,739;-4,567;-7,403;-4,984;-3,119;27,593;0,000;270,740;Inf;285,000;285,000;-5,845;3,224;21,630;24,020
9644,000;3,099;0,765;-34,980;1,935;9,454;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,492;1,800;-6,863;-4,554;-7,463;-4,990;-3,119;27,593;0,000;270,740;Inf;285,000;285,000;-5,923;3,222;21,629;24,052
9644,500;3,007;0,792;-33,821;1,922;9,399;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,604;1,870;-6,600;-4,485;-7,366;-4,916;-3,119;27,593;0,000;270,540;Inf;285,000;285,000;-5,967;3,220;21,620;24,047
9645,000;3,007;0,792;-33,821;1,922;9,399;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,604;1,870;-6,462;-4,494;-7,225;-4,834;-3,119;27,593;0,000;270,540;Inf;285,000;285,000;-5,842;3,217;21,651;24,053
9645,500;3,007;0,792;-33,821;1,922;9,399;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,604;1,870;-6,548;-4,516;-7,240;-4,878;-3,119;27,593;0,000;270,740;Inf;285,000;285,000;-5,754;3,213;21,628;24,085
9646,000;3,007;0,792;-33,821;1,922;9,399;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,604;1,870;-6,820;-4,587;-7,458;-5,030;-3,119;27,593;0,000;270,740;Inf;285,000;285,000;-5,795;3,210;21,639;24,087
9646,500;3,007;0,792;-33,821;1,922;9,399;5,054;36,610;4,553;-7,663;-2,695;0,000;38,000;38,700;9,604;1,870;-6,939;-4,619;-7,596;-5,062;-3,119;27,593;0,000;270,740;Inf;285,000;285,000;-5,974;3,207;21,623;24,092
9647,000;3,007;0,792;-33,821;1,922;9,399;5,023;36,625;4,556;-7,699;-2,697;0,000;37,981;38,658;9,604;1,870;-6,832;-4,575;-7,451;-5,014;-3,112;27,597;0,000;270,740;Inf;285,000;285,000;-6,054;3,203;21,635;24,051
9647,500;3,007;0,792;-33,821;1,922;9,399;5,023;36,625;4,556;-7,699;-2,697;0,000;38,000;38,700;9,604;1,870;-6,470;-4,515;-7,268;-4,907;-3,112;27,597;0,000;270,440;Inf;285,000;285,000;-5,968;3,200;21,646;23,979
9648,000;3,102;0,819;-33,974;1,931;9,388;5,023;36,625;4,556;-7,699;-2,697;0,000;38,000;38,700;9,607;1,826;-6,580;-4,578;-7,253;-4,950;-3,112;27,597;0,000;270,440;Inf;285,000;285,000;-5,790;3,197;21,651;23,948
9648,500;3,102;0,819;-33,974;1,931;9,388;5,023;36,625;4,556;-7,699;-2,697;0,000;38,000;38,700;9,607;1,826;-6,762;-4,656;-7,371;-5,037;-3,112;27,597;0,000;270,840;Inf;285,000;285,000;-5,840;3,194;21,650;23,908
9649,000;3,102;0,819;-33,974;1,931;9,388;5,023;36,625;4,556;-7,699;-2,697;0,000;38,000;38,700;9,607;1,826;-6,902;-4,656;-7,543;-5,070;-3,112;27,597;0,000;270,840;Inf;285,000;285,000;-5,957;3,194;21,635;23,897
9649,500;3,102;0,819;-33,974;1,931;9,388;5,023;36,625;4,556;-7,699;-2,697;0,000;38,000;38,700;9,607;1,826;-6,475;-4,497;-7,284;-4,879;-3,112;27,597;0,000;270,640;Inf;285,000;285,000;-6,043;3,192;21,627;23,895
9650,000;3,102;0,819;-33,974;1,931;9,388;5,044;36,592;4,580;-7,728;-2,703;0,000;37,982;38,636;9,607;1,826;-6,431;-4,508;-7,150;-4,829;-3,116;27,594;0,000;270,640;Inf;285,000;285,000;-5,784;3,191;21,649;23,854
9650,500;3,102;0,819;-33,974;1,931;9,388;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,607;1,826;-6,545;-4,562;-7,255;-4,906;-3,116;27,594;0,000;270,340;Inf;285,000;285,000;-5,730;3,189;21,637;23,783
9651,000;2,917;0,731;-35,052;1,896;9,494;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,504;1,785;-6,740;-4,572;-7,397;-5,007;-3,116;27,594;0,000;270,340;Inf;285,000;285,000;-5,817;3,188;21,642;23,646
9651,500;2,917;0,731;-35,052;1,896;9,494;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,504;1,785;-6,929;-4,638;-7,548;-5,057;-3,116;27,594;0,000;270,640;Inf;285,000;285,000;-5,929;3,183;21,644;23,643
9652,000;2,917;0,731;-35,052;1,896;9,494;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,504;1,785;-6,850;-4,520;-7,458;-4,982;-3,116;27,594;0,000;270,640;Inf;285,000;285,000;-6,043;3,179;21,648;23,654
9652,500;2,917;0,731;-35,052;1,896;9,494;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,504;1,785;-6,474;-4,457;-7,301;-4,838;-3,116;27,594;0,000;270,840;Inf;285,000;285,000;-5,953;3,175;21,644;23,604
9653,000;2,917;0,731;-35,052;1,896;9,494;5,044;36,592;4,580;-7,728;-2,703;0,000;38,000;38,600;9,504;1,785;-6,667;-4,579;-7,374;-4,950;-3,116;27,594;0,000;270,840;Inf;285,000;285,000;-5,767;3,171;21,646;23,568
9653,500;2,917;0,731;-35,052;1,896;9,494;5,046;36,565;4,558;-7,754;-2,699;0,000;37,984;38,620;9,504;1,785;-6,850;-4,624;-7,529;-5,033;-3,118;27,589;0,000;270,940;Inf;285,000;285,000;-5,892;3,166;21,635;23,549
9654,000;2,917;0,731;-35,052;1,896;9,494;5,046;36,565;4,558;-7,754;-2,699;0,000;38,000;38,600;9,504;1,785;-7,004;-4,656;-7,637;-5,091;-3,118;27,589;0,000;270,940;Inf;285,000;285,000;-6,009;3,162;21,662;23,514
9654,500;3,244;0,874;-33,574;1,914;9,448;5,046;36,565;4,558;-7,754;-2,699;0,000;38,000;38,600;9,595;1,811;-6,792;-4,547;-7,418;-4,947;-3,118;27,589;0,000;270,840;Inf;285,000;285,000;-6,097;3,158;21,658;23,614
9655,000;3,244;0,874;-33,574;1,914;9,448;5,046;36,565;4,558;-7,754;-2,699;0,000;38,000;38,600;9,595;1,811;-6,405;-4,473;-7,235;-4,849;-3,118;27,589;0,000;270,840;Inf;285,000;285,000;-5,926;3,160;21,664;23,701
9655,500;3,244;0,874;-33,574;1,914;9,448;5,046;36,565;4,558;-7,754;-2,699;0,000;38,000;38,600;9,595;1,811;-6,385;-4,543;-7,223;-4,916;-3,118;27,589;0,000;270,840;Inf;285,000;285,000;-5,741;3,161;21,664;23,699
9656,000;3,244;0,874;-33,574;1,914;9,448;5,046;36,565;4,558;-7,754;-2,699;0,000;38,000;38,600;9,595;1,811;-6,648;-4,592;-7,346;-4,986;-3,118;27,589;0,000;270,840;Inf;285,000;285,000;-5,767;3,162;21,655;23,667
9656,500;3,244;0,874;-33,574;1,914;9,448;4,994;36,583;4,562;-7,756;-2,674;0,000;37,985;38,673;9,595;1,811;-6,953;-4,636;-7,654;-5,035;-3,110;27,602;0,000;271,040;Inf;285,000;285,000;-5,893;3,164;21,664;23,667
9657,000;3,244;0,874;-33,574;1,914;9,448;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,595;1,811;-6,762;-4,553;-7,437;-4,902;-3,110;27,602;0,000;271,040;Inf;285,000;285,000;-6,069;3,165;21,664;23,612
9657,500;3,111;0,833;-33,252;1,911;9,419;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,624;1,818;-6,459;-4,499;-7,281;-4,865;-3,110;27,602;0,000;270,540;Inf;285,000;285,000;-5,913;3,166;21,667;23,569
9658,000;3,111;0,833;-33,252;1,911;9,419;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,624;1,818;-6,531;-4,535;-7,329;-4,951;-3,110;27,602;0,000;270,540;Inf;285,000;285,000;-5,776;3,165;21,651;23,530
9658,500;3,111;0,833;-33,252;1,911;9,419;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,624;1,818;-6,743;-4,609;-7,491;-5,053;-3,110;27,602;0,000;270,240;Inf;285,000;285,000;-5,836;3,165;21,663;23,499
9659,000;3,111;0,833;-33,252;1,911;9,419;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,624;1,818;-6,899;-4,632;-7,632;-5,105;-3,110;27,602;0,000;270,240;Inf;285,000;285,000;-5,974;3,164;21,674;23,441
9659,500;3,111;0,833;-33,252;1,911;9,419;4,994;36,583;4,562;-7,756;-2,674;0,000;38,000;38,700;9,624;1,818;-6,958;-4,643;-7,641;-5,056;-3,110;27,602;0,000;270,340;Inf;285,000;285,000;-6,067;3,163;21,677;23,424
9660,000;3,111;0,833;-33,252;1,911;9,419;5,031;36,621;4,548;-7,772;-2,699;0,000;37,984;38,632;9,624;1,818;-6,429;-4,541;-7,315;-4,943;-3,109;27,608;0,000;270,340;Inf;285,000;285,000;-6,074;3,162;21,664;23,383
9660,500;3,111;0,833;-33,252;1,911;9,419;5,031;36,621;4,548;-7,772;-2,699;0,000;38,000;38,600;9,624;1,818;-6,624;-4,596;-7,398;-5,033;-3,109;27,608;0,000;270,040;Inf;285,000;285,000;-5,807;3,161;21,656;23,391
9661,000;2,783;0,750;-34,330;1,955;9,447;5,031;36,621;4,548;-7,772;-2,699;0,000;38,000;38,600;9,514;1,794;-6,850;-4,655;-7,569;-5,114;-3,109;27,608;0,000;270,040;Inf;285,000;285,000;-5,913;3,160;21,674;23,411
9661,500;2,783;0,750;-34,330;1,955;9,447;5,031;36,621;4,548;-7,772;-2,699;0,000;38,000;38,600;9,514;1,794;-6,956;-4,686;-7,714;-5,175;-3,109;27,608;0,000;270,440;Inf;285,000;285,000;-6,047;3,154;21,652;23,438
9662,000;2,783;0,750;-34,330;1,955;9,447;5,031;36,621;4,548;-7,772;-2,699;0,000;38,000;38,600;9,514;1,794;-6,955;-4,669;-7,682;-5,030;-3,109;27,608;0,000;270,440;Inf;285,000;285,000;-6,133;3,148;21,667;23,450
9662,500;2,783;0,750;-34,330;1,955;9,447;5,031;36,621;4,548;-7,772;-2,699;0,000;38,000;38,600;9,514;1,794;-6,703;-4,509;-7,438;-4,871;-3,109;27,608;0,000;270,440;Inf;285,000;285,000;-6,084;3,142;21,655;23,443
9663,000;2,783;0,750;-34,330;1,955;9,447;5,005;36,578;4,566;-7,808;-2,699;0,000;37,994;38,631;9,514;1,794;-6,461;-4,535;-7,380;-4,915;-3,111;27,606;0,000;270,440;Inf;285,000;285,000;-5,880;3,136;21,665;23,463
9663,500;2,783;0,750;-34,330;1,955;9,447;5,005;36,578;4,566;-7,808;-2,699;0,000;38,000;38,600;9,514;1,794;-6,858;-4,635;-7,639;-5,088;-3,111;27,606;0,000;270,240;Inf;285,000;285,000;-5,823;3,130;21,663;23,496
9664,000;2,938;0,708;-34,977;1,882;9,477;5,005;36,578;4,566;-7,808;-2,699;0,000;38,000;38,600;9,552;1,790;-6,907;-4,649;-7,735;-5,116;-3,111;27,606;0,000;270,240;Inf;285,000;285,000;-6,055;3,125;21,645;23,551
9664,500;2,938;0,708;-34,977;1,882;9,477;5,005;36,578;4,566;-7,808;-2,699;0,000;38,000;38,600;9,552;1,790;-6,868;-4,636;-7,652;-5,023;-3,111;27,606;0,000;270,140;Inf;285,000;285,000;-6,102;3,122;21,657;23,578
9665,000;2,938;0,708;-34,977;1,882;9,477;5,005;36,578;4,566;-7,808;-2,699;0,000;38,000;38,600;9,552;1,790;-6,593;-4,504;-7,452;-4,895;-3,111;27,606;0,000;270,140;Inf;285,000;285,000;-6,045;3,119;21,668;23,579
9665,500;2,938;0,708;-34,977;1,882;9,477;5,005;36,578;4,566;-7,808;-2,699;0,000;38,000;38,600;9,552;1,790;-6,523;-4,573;-7,450;-4,964;-3,111;27,606;0,000;270,140;Inf;285,000;285,000;-5,861;3,116;21,671;23,624
9666,000;2,938;0,708;-34,977;1,882;9,477;5,007;36,570;4,558;-7,802;-2,675;0,000;37,985;38,649;9,552;1,790;-6,757;-4,625;-7,580;-5,044;-3,097;27,605;0,000;270,140;Inf;285,000;285,000;-5,877;3,113;21,652;23,667
9666,500;2,938;0,708;-34,977;1,882;9,477;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,552;1,790;-6,939;-4,674;-7,739;-5,123;-3,097;27,605;0,000;270,240;Inf;285,000;285,000;-6,002;3,110;21,638;23,766
9667,000;2,938;0,708;-34,977;1,882;9,477;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,552;1,790;-6,720;-4,488;-7,491;-4,861;-3,097;27,605;0,000;270,240;Inf;285,000;285,000;-6,119;3,107;21,632;23,837
9667,500;3,697;0,875;-35,209;1,836;9,507;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,501;1,973;-6,348;-4,496;-7,348;-4,824;-3,097;27,605;0,000;270,340;Inf;285,000;285,000;-5,890;3,104;21,659;23,931
9668,000;3,697;0,875;-35,209;1,836;9,507;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,501;1,973;-6,565;-4,545;-7,438;-4,931;-3,097;27,605;0,000;270,340;Inf;285,000;285,000;-5,754;3,114;21,651;24,001
9668,500;3,697;0,875;-35,209;1,836;9,507;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,501;1,973;-6,809;-4,622;-7,603;-5,022;-3,097;27,605;0,000;269,940;Inf;285,000;285,000;-5,870;3,123;21,646;24,076
9669,000;3,697;0,875;-35,209;1,836;9,507;5,007;36,570;4,558;-7,802;-2,675;0,000;38,000;38,600;9,501;1,973;-7,001;-4,656;-7,812;-5,094;-3,097;27,605;0,000;269,940;Inf;285,000;285,000;-6,014;3,133;21,656;24,135
9669,500;3,697;0,875;-35,209;1,836;9,507;5,026;36,611;4,574;-7,787;-2,697;0,000;37,991;38,622;9,501;1,973;-6,988;-4,660;-7,750;-5,027;-3,110;27,603;0,000;270,340;Inf;285,000;285,000;-6,141;3,142;21,640;24,200
9670,000;3,697;0,875;-35,209;1,836;9,507;5,026;36,611;4,574;-7,787;-2,697;0,000;38,000;38,600;9,501;1,973;-6,563;-4,417;-7,452;-4,856;-3,110;27,603;0,000;270,340;Inf;285,000;285,000;-6,106;3,151;21,643;24,171
9670,500;3,554;0,848;-35,209;1,831;9,442;5,026;36,611;4,574;-7,787;-2,697;0,000;38,000;38,600;9,489;1,897;-6,698;-4,585;-7,533;-4,979;-3,110;27,603;0,000;270,140;Inf;285,000;290,000;-5,822;3,160;21,654;24,216
9671,000;3,554;0,848;-35,209;1,831;9,442;5,026;36,611;4,574;-7,787;-2,697;0,000;38,000;38,600;9,489;1,897;-6,898;-4,598;-7,708;-5,055;-3,110;27,603;0,000;270,140;Inf;285,000;290,000;-5,949;3,167;21,653;24,260
9671,500;3,554;0,848;-35,209;1,831;9,442;5,026;36,611;4,574;-7,787;-2,697;0,000;38,000;38,600;9,489;1,897;-6,927;-4,623;-7,808;-5,039;-3,110;27,603;0,000;269,840;Inf;290,000;290,000;-6,065;3,173;21,646;24,251
9672,000;3,554;0,848;-35,209;1,831;9,442;5,026;36,611;4,574;-7,787;-2,697;0,000;38,000;38,600;9,489;1,897;-6,730;-4,500;-7,570;-4,856;-3,110;27,603;0,000;269,840;Inf;290,000;290,000;-6,099;3,179;21,663;24,305
9672,500;3,554;0,848;-35,209;1,831;9,442;5,015;36,587;4,550;-7,828;-2,683;0,000;37,983;38,643;9,489;1,897;-6,409;-4,420;-7,358;-4,773;-3,114;27,598;0,000;270,140;Inf;290,000;290,000;-5,914;3,185;21,665;24,308
9673,000;3,554;0,848;-35,209;1,831;9,442;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,489;1,897;-6,515;-4,492;-7,412;-4,892;-3,114;27,598;0,000;270,140;Inf;290,000;290,000;-5,740;3,191;21,653;24,342
9673,500;3,554;0,848;-35,209;1,831;9,442;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,489;1,897;-6,739;-4,571;-7,604;-4,982;-3,114;27,598;0,000;271,040;Inf;290,000;290,000;-5,828;3,197;21,679;24,359
9674,000;3,210;0,755;-35,209;1,908;9,526;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,503;1,820;-6,895;-4,582;-7,799;-5,035;-3,114;27,598;0,000;271,040;Inf;290,000;290,000;-5,974;3,203;21,672;24,317
9674,500;3,210;0,755;-35,209;1,908;9,526;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,503;1,820;-6,762;-4,401;-7,594;-4,855;-3,114;27,598;0,000;270,740;Inf;290,000;290,000;-6,078;3,203;21,689;24,344
9675,000;3,210;0,755;-35,209;1,908;9,526;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,503;1,820;-6,401;-4,426;-7,439;-4,805;-3,114;27,598;0,000;270,740;Inf;290,000;290,000;-5,903;3,203;21,679;24,343
9675,500;3,210;0,755;-35,209;1,908;9,526;5,015;36,587;4,550;-7,828;-2,683;0,000;38,000;38,600;9,503;1,820;-6,614;-4,508;-7,473;-4,892;-3,114;27,598;0,000;274,940;Inf;290,000;290,000;-5,768;3,204;21,671;24,306
9676,000;3,210;0,755;-35,209;1,908;9,526;4,960;36,566;4,555;-7,832;-2,694;0,000;37,990;38,614;9,503;1,820;-6,764;-4,538;-7,637;-4,979;-3,110;27,590;0,000;274,940;Inf;290,000;290,000;-5,872;3,204;21,683;24,303
9676,500;3,210;0,755;-35,209;1,908;9,526;4,960;36,566;4,555;-7,832;-2,694;0,000;38,000;38,600;9,503;1,820;-6,947;-4,569;-7,788;-5,057;-3,110;27,590;0,000;274,840;Inf;290,000;290,000;-5,979;3,204;21,680;24,211
9677,000;2,758;0,692;-34,695;1,917;9,468;4,960;36,566;4,555;-7,832;-2,694;0,000;38,000;38,600;9,485;1,782;-7,004;-4,571;-7,812;-4,991;-3,110;27,590;0,000;274,840;Inf;290,000;290,000;-6,090;3,204;21,674;24,218
9677,500;2,758;0,692;-34,695;1,917;9,468;4,960;36,566;4,555;-7,832;-2,694;0,000;38,000;38,600;9,485;1,782;-6,484;-4,468;-7,473;-4,798;-3,110;27,590;0,000;275,040;Inf;290,000;290,000;-6,094;3,196;21,680;24,179
9678,000;2,758;0,692;-34,695;1,917;9,468;4,960;36,566;4,555;-7,832;-2,694;0,000;38,000;38,600;9,485;1,782;-6,609;-4,500;-7,537;-4,911;-3,110;27,590;0,000;275,040;Inf;290,000;290,000;-5,806;3,189;21,668;24,199
9678,500;2,758;0,692;-34,695;1,917;9,468;4,960;36,566;4,555;-7,832;-2,694;0,000;38,000;38,600;9,485;1,782;-6,839;-4,546;-7,695;-4,995;-3,110;27,590;0,000;274,740;Inf;290,000;290,000;-5,889;3,182;21,686;24,280
9679,000;2,758;0,692;-34,695;1,917;9,468;4,981;36,601;4,557;-7,848;-2,698;0,000;37,989;38,727;9,485;1,782;-7,003;-4,571;-7,914;-5,044;-3,119;27,588;0,000;274,740;Inf;290,000;290,000;-6,019;3,175;21,694;24,255
9679,500;2,758;0,692;-34,695;1,917;9,468;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,485;1,782;-7,040;-4,558;-7,807;-4,956;-3,119;27,588;0,000;275,140;Inf;290,000;290,000;-6,133;3,168;21,679;24,221
9680,000;2,758;0,692;-34,695;1,917;9,468;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,485;1,782;-6,507;-4,402;-7,562;-4,799;-3,119;27,588;0,000;275,140;Inf;290,000;290,000;-6,090;3,162;21,684;24,261
9680,500;3,644;0,874;-35,209;1,847;9,481;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,290;1,820;-6,490;-4,455;-7,512;-4,836;-3,119;27,588;0,000;275,240;Inf;290,000;290,000;-5,818;3,155;21,671;24,302
9681,000;3,644;0,874;-35,209;1,847;9,481;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,290;1,820;-6,808;-4,549;-7,746;-5,003;-3,119;27,588;0,000;275,240;Inf;290,000;290,000;-5,823;3,163;21,677;24,297
9681,500;3,644;0,874;-35,209;1,847;9,481;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,290;1,820;-7,008;-4,564;-7,885;-5,084;-3,119;27,588;0,000;274,740;Inf;290,000;290,000;-6,027;3,171;21,687;24,250
9682,000;3,644;0,874;-35,209;1,847;9,481;4,981;36,601;4,557;-7,848;-2,698;0,000;38,000;38,700;9,290;1,820;-7,021;-4,501;-7,826;-4,986;-3,119;27,588;0,000;274,740;Inf;290,000;290,000;-6,135;3,179;21,690;24,236
9682,500;3,644;0,874;-35,209;1,847;9,481;4,995;36,638;4,572;-7,862;-2,694;0,000;37,996;38,678;9,290;1,820;-6,596;-4,363;-7,609;-4,780;-3,117;27,596;0,000;275,040;Inf;290,000;290,000;-6,084;3,186;21,691;24,253
9683,000;3,644;0,874;-35,209;1,847;9,481;4,995;36,638;4,572;-7,862;-2,694;0,000;38,000;38,700;9,290;1,820;-6,545;-4,421;-7,512;-4,791;-3,117;27,596;0,000;275,040;Inf;290,000;290,000;-5,837;3,194;21,678;24,300
9683,500;3,225;0,776;-35,209;1,900;9,496;4,995;36,638;4,572;-7,862;-2,694;0,000;38,000;38,700;9,501;1,692;-6,660;-4,484;-7,589;-4,884;-3,117;27,596;0,000;275,440;Inf;290,000;290,000;-5,817;3,201;21,681;24,277
9684,000;3,225;0,776;-35,209;1,900;9,496;4,995;36,638;4,572;-7,862;-2,694;0,000;38,000;38,700;9,501;1,692;-6,836;-4,526;-7,741;-4,957;-3,117;27,596;0,000;275,440;Inf;290,000;290,000;-5,904;3,202;21,684;24,306
9684,500;3,225;0,776;-35,209;1,900;9,496;4,995;36,638;4,572;-7,862;-2,694;0,000;38,000;38,700;9,501;1,692;-6,903;-4,411;-7,715;-4,914;-3,117;27,596;0,000;275,640;Inf;290,000;290,000;-6,015;3,202;21,694;24,278
9685,000;3,225;0,776;-35,209;1,900;9,496;4,995;36,638;4,572;-7,862;-2,694;0,000;38,000;38,700;9,501;1,692;-6,591;-4,351;-7,434;-4,829;-3,117;27,596;0,000;275,640;Inf;290,000;290,000;-5,986;3,202;21,682;24,312
9685,500;3,225;0,776;-35,209;1,900;9,496;4,988;36,577;4,554;-7,891;-2,710;0,000;37,992;38,641;9,501;1,692;-6,737;-4,444;-7,498;-5,021;-3,123;27,601;0,000;275,440;Inf;290,000;290,000;-5,801;3,203;21,696;24,311
9686,000;3,225;0,776;-35,209;1,900;9,496;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,501;1,692;-7,012;-4,653;-7,771;-5,196;-3,123;27,601;0,000;275,440;Inf;290,000;290,000;-5,925;3,203;21,668;24,287
9686,500;3,225;0,776;-35,209;1,900;9,496;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,501;1,692;-7,226;-4,769;-8,003;-5,337;-3,123;27,601;0,000;275,540;Inf;290,000;290,000;-6,158;3,204;21,678;24,305
9687,000;3,054;0,782;-34,562;1,881;9,464;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,516;1,790;-7,144;-4,743;-7,980;-5,301;-3,123;27,601;0,000;275,540;Inf;290,000;290,000;-6,334;3,204;21,688;24,193
9687,500;3,054;0,782;-34,562;1,881;9,464;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,516;1,790;-6,914;-4,557;-7,649;-5,068;-3,123;27,601;0,000;274,840;Inf;290,000;290,000;-6,292;3,201;21,690;24,150
9688,000;3,054;0,782;-34,562;1,881;9,464;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,516;1,790;-6,822;-4,746;-7,657;-5,217;-3,123;27,601;0,000;274,840;Inf;290,000;290,000;-6,047;3,199;21,687;24,081
9688,500;3,054;0,782;-34,562;1,881;9,464;4,988;36,577;4,554;-7,891;-2,710;0,000;38,000;38,600;9,516;1,790;-7,094;-4,805;-7,862;-5,348;-3,123;27,601;0,000;275,540;Inf;290,000;290,000;-6,110;3,197;21,687;24,038
9689,000;3,054;0,782;-34,562;1,881;9,464;4,987;36,573;4,541;-7,875;-2,708;0,000;37,989;38,638;9,516;1,790;-7,292;-4,894;-8,029;-5,443;-3,114;27,596;0,000;275,540;Inf;290,000;290,000;-6,277;3,194;21,699;24,026
9689,500;3,054;0,782;-34,562;1,881;9,464;4,987;36,573;4,541;-7,875;-2,708;0,000;38,000;38,600;9,516;1,790;-7,040;-4,819;-7,902;-5,324;-3,114;27,596;0,000;275,640;Inf;290,000;290,000;-6,414;3,192;21,678;24,003
9690,000;3,499;0,888;-34,712;1,850;9,386;4,987;36,573;4,541;-7,875;-2,708;0,000;38,000;38,600;9,537;1,905;-6,809;-4,720;-7,604;-5,146;-3,114;27,596;0,000;275,640;Inf;290,000;290,000;-6,271;3,190;21,684;24,026
9690,500;3,499;0,888;-34,712;1,850;9,386;4,987;36,573;4,541;-7,875;-2,708;0,000;38,000;38,600;9,537;1,905;-6,864;-4,755;-7,632;-5,197;-3,114;27,596;0,000;275,340;Inf;290,000;290,000;-6,070;3,195;21,686;24,059
9691,000;3,499;0,888;-34,712;1,850;9,386;4,987;36,573;4,541;-7,875;-2,708;0,000;38,000;38,600;9,537;1,905;-7,049;-4,887;-7,815;-5,355;-3,114;27,596;0,000;275,340;Inf;290,000;290,000;-6,112;3,200;21,665;24,130
9691,500;3,499;0,888;-34,712;1,850;9,386;4,987;36,573;4,541;-7,875;-2,708;0,000;38,000;38,600;9,537;1,905;-7,264;-4,938;-8,039;-5,462;-3,114;27,596;0,000;275,240;Inf;290,000;290,000;-6,277;3,205;21,677;24,172
9692,000;3,499;0,888;-34,712;1,850;9,386;4,986;36,635;4,528;-7,896;-2,701;0,000;37,989;38,653;9,537;1,905;-7,020;-4,827;-7,726;-5,289;-3,119;27,603;0,000;275,240;Inf;290,000;290,000;-6,426;3,210;21,672;24,307
9692,500;3,499;0,888;-34,712;1,850;9,386;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,537;1,905;-6,620;-4,805;-7,572;-5,256;-3,119;27,603;0,000;275,740;Inf;290,000;290,000;-6,215;3,214;21,683;24,341
9693,000;2,931;0,790;-33,369;1,904;9,358;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,720;1,814;-6,835;-4,856;-7,730;-5,347;-3,119;27,603;0,000;275,740;Inf;290,000;290,000;-6,063;3,219;21,678;24,292
9693,500;2,931;0,790;-33,369;1,904;9,358;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,720;1,814;-7,175;-4,943;-7,959;-5,471;-3,119;27,603;0,000;275,140;Inf;290,000;290,000;-6,192;3,214;21,678;24,252
9694,000;2,931;0,790;-33,369;1,904;9,358;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,720;1,814;-7,318;-4,994;-8,131;-5,546;-3,119;27,603;0,000;275,140;Inf;290,000;290,000;-6,387;3,210;21,672;24,147
9694,500;2,931;0,790;-33,369;1,904;9,358;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,720;1,814;-7,236;-4,977;-8,080;-5,429;-3,119;27,603;0,000;275,640;Inf;290,000;290,000;-6,497;3,205;21,661;24,103
9695,000;2,931;0,790;-33,369;1,904;9,358;4,986;36,635;4,528;-7,896;-2,701;0,000;38,000;38,700;9,720;1,814;-6,816;-4,879;-7,723;-5,383;-3,119;27,603;0,000;275,640;Inf;290,000;290,000;-6,430;3,201;21,669;24,053
9695,500;2,931;0,790;-33,369;1,904;9,358;4,983;36,585;4,529;-7,932;-2,714;0,000;37,993;38,673;9,720;1,814;-7,198;-5,030;-7,951;-5,520;-3,120;27,606;0,000;275,040;Inf;290,000;290,000;-6,200;3,196;21,660;24,033
9696,000;2,931;0,790;-33,369;1,904;9,358;4,983;36,585;4,529;-7,932;-2,714;0,000;38,000;38,700;9,720;1,814;-7,402;-5,088;-8,182;-5,614;-3,120;27,606;0,000;275,040;Inf;290,000;290,000;-6,425;3,192;21,683;24,006
9696,500;2,396;0,621;-34,273;1,937;9,472;4,983;36,585;4,529;-7,932;-2,714;0,000;38,000;38,700;9,544;1,712;-7,505;-5,113;-8,309;-5,611;-3,120;27,606;0,000;275,540;Inf;290,000;290,000;-6,572;3,188;21,678;23,996
9697,000;2,396;0,621;-34,273;1,937;9,472;4,983;36,585;4,529;-7,932;-2,714;0,000;38,000;38,700;9,544;1,712;-7,271;-4,878;-7,977;-5,340;-3,120;27,606;0,000;275,540;Inf;290,000;290,000;-6,634;3,175;21,670;23,916
9697,500;2,396;0,621;-34,273;1,937;9,472;4,983;36,585;4,529;-7,932;-2,714;0,000;38,000;38,700;9,544;1,712;-6,715;-4,855;-7,681;-5,289;-3,120;27,606;0,000;275,140;Inf;290,000;290,000;-6,367;3,162;21,664;23,919
9698,000;2,396;0,621;-34,273;1,937;9,472;4,983;36,585;4,529;-7,932;-2,714;0,000;38,000;38,700;9,544;1,712;-7,000;-4,985;-7,789;-5,455;-3,120;27,606;0,000;275,140;Inf;290,000;290,000;-6,135;3,149;21,662;23,892
9698,500;2,396;0,621;-34,273;1,937;9,472;4,966;36,575;4,519;-7,929;-2,687;0,000;37,996;38,634;9,544;1,712;-7,436;-5,152;-8,246;-5,671;-3,122;27,605;0,000;275,540;Inf;290,000;290,000;-6,307;3,137;21,656;23,885
9699,000;2,396;0,621;-34,273;1,937;9,472;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,544;1,712;-7,485;-5,116;-8,280;-5,593;-3,122;27,605;0,000;275,540;Inf;290,000;290,000;-6,626;3,125;21,644;23,866
9699,500;3,406;0,899;-34,609;1,858;9,428;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,556;1,953;-7,196;-5,007;-8,028;-5,384;-3,122;27,605;0,000;275,640;Inf;290,000;290,000;-6,618;3,113;21,653;23,893
9700,000;3,406;0,899;-34,609;1,858;9,428;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,556;1,953;-6,950;-4,920;-7,834;-5,336;-3,122;27,605;0,000;275,640;Inf;290,000;290,000;-6,404;3,118;21,645;23,951
9700,500;3,406;0,899;-34,609;1,858;9,428;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,556;1,953;-7,007;-5,013;-7,916;-5,480;-3,122;27,605;0,000;275,340;Inf;290,000;290,000;-6,260;3,122;21,651;23,948
9701,000;3,406;0,899;-34,609;1,858;9,428;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,556;1,953;-7,301;-5,112;-8,122;-5,629;-3,122;27,605;0,000;275,340;Inf;290,000;290,000;-6,354;3,127;21,641;23,862
9701,500;3,406;0,899;-34,609;1,858;9,428;4,966;36,575;4,519;-7,929;-2,687;0,000;38,000;38,600;9,556;1,953;-7,509;-5,167;-8,354;-5,701;-3,122;27,605;0,000;275,240;Inf;290,000;290,000;-6,541;3,132;21,623;23,834
9702,000;3,406;0,899;-34,609;1,858;9,428;5,024;36,651;4,539;-7,943;-2,700;0,000;37,996;38,678;9,556;1,953;-7,186;-4,921;-8,039;-5,369;-3,123;27,612;0,000;275,240;Inf;290,000;290,000;-6,683;3,136;21,639;23,823
9702,500;3,406;0,899;-34,609;1,858;9,428;5,024;36,651;4,539;-7,943;-2,700;0,000;38,000;38,700;9,556;1,953;-7,024;-5,019;-7,901;-5,374;-3,123;27,612;0,000;275,140;Inf;290,000;290,000;-6,379;3,140;21,647;23,813
9703,000;3,620;0,910;-35,209;1,862;9,432;5,024;36,651;4,539;-7,943;-2,700;0,000;38,000;38,700;9,517;2,023;-7,229;-5,109;-8,074;-5,551;-3,123;27,612;0,000;275,140;Inf;290,000;290,000;-6,330;3,145;21,632;23,777
9703,500;3,620;0,910;-35,209;1,862;9,432;5,024;36,651;4,539;-7,943;-2,700;0,000;38,000;38,700;9,517;2,023;-7,441;-5,140;-8,269;-5,649;-3,123;27,612;0,000;274,840;Inf;290,000;290,000;-6,491;3,153;21,624;23,777
9704,000;3,620;0,910;-35,209;1,862;9,432;5,024;36,651;4,539;-7,943;-2,700;0,000;38,000;38,700;9,517;2,023;-7,627;-5,225;-8,480;-5,768;-3,123;27,612;0,000;274,840;Inf;290,000;290,000;-6,625;3,160;21,631;23,773
9704,500;3,620;0,910;-35,209;1,862;9,432;5,024;36,651;4,539;-7,943;-2,700;0,000;38,000;38,700;9,517;2,023;-7,612;-5,120;-8,352;-5,662;-3,123;27,612;0,000;274,340;Inf;290,000;290,000;-6,775;3,168;21,643;23,774
9705,000;3,620;0,910;-35,209;1,862;9,432;4,990;36,653;4,539;-8,002;-2,710;0,000;37,996;38,683;9,517;2,023;-7,136;-5,016;-8,052;-5,496;-3,128;27,613;0,000;274,340;Inf;290,000;290,000;-6,686;3,175;21,637;23,770
9705,500;3,620;0,910;-35,209;1,862;9,432;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,517;2,023;-7,501;-5,234;-8,273;-5,746;-3,128;27,613;0,000;275,040;Inf;290,000;290,000;-6,425;3,182;21,621;23,714
9706,000;2,937;0,723;-35,175;1,852;9,447;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,540;1,992;-7,666;-5,314;-8,508;-5,845;-3,128;27,613;0,000;275,040;Inf;290,000;290,000;-6,689;3,190;21,624;23,690
9706,500;2,937;0,723;-35,175;1,852;9,447;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,540;1,992;-7,846;-5,356;-8,618;-5,909;-3,128;27,613;0,000;275,340;Inf;290,000;290,000;-6,834;3,185;21,617;23,699
9707,000;2,937;0,723;-35,175;1,852;9,447;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,540;1,992;-7,506;-5,262;-8,435;-5,755;-3,128;27,613;0,000;275,340;Inf;290,000;290,000;-6,932;3,181;21,636;23,694
9707,500;2,937;0,723;-35,175;1,852;9,447;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,540;1,992;-7,321;-5,179;-8,141;-5,606;-3,128;27,613;0,000;275,040;Inf;290,000;290,000;-6,739;3,177;21,621;23,762
9708,000;2,937;0,723;-35,175;1,852;9,447;4,990;36,653;4,539;-8,002;-2,710;0,000;38,000;38,700;9,540;1,992;-7,321;-5,187;-8,141;-5,698;-3,128;27,613;0,000;275,040;Inf;290,000;290,000;-6,562;3,173;21,620;23,825
9708,500;2,937;0,723;-35,175;1,852;9,447;4,979;36,584;4,518;-8,029;-2,690;0,000;38,003;38,673;9,540;1,992;-7,572;-5,349;-8,376;-5,807;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,587;3,170;21,616;23,835
9709,000;2,937;0,723;-35,175;1,852;9,447;4,979;36,584;4,518;-8,029;-2,690;0,000;38,000;38,700;9,540;1,992;-7,780;-5,416;-8,614;-5,920;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,776;3,166;21,630;23,766
9709,500;2,860;0,650;-35,209;1,842;9,467;4,979;36,584;4,518;-8,029;-2,690;0,000;38,000;38,700;9,372;1,941;-7,593;-5,366;-8,430;-5,766;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,933;3,162;21,612;23,714
9710,000;2,860;0,650;-35,209;1,842;9,467;4,979;36,584;4,518;-8,029;-2,690;0,000;38,000;38,700;9,372;1,941;-7,223;-5,187;-8,078;-5,619;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,789;3,157;21,601;23,738
9710,500;2,860;0,650;-35,209;1,842;9,467;4,979;36,584;4,518;-8,029;-2,690;0,000;38,000;38,700;9,372;1,941;-7,256;-5,302;-8,163;-5,713;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,527;3,152;21,609;23,697
9711,000;2,860;0,650;-35,209;1,842;9,467;4,979;36,584;4,518;-8,029;-2,690;0,000;38,000;38,700;9,372;1,941;-7,612;-5,387;-8,416;-5,823;-3,138;27,619;0,000;275,440;Inf;290,000;290,000;-6,608;3,147;21,618;23,766
9711,500;2,860;0,650;-35,209;1,842;9,467;4,985;36,608;4,556;-8,014;-2,700;0,000;38,001;38,620;9,372;1,941;-7,758;-5,425;-8,612;-5,956;-3,135;27,628;0,000;275,640;Inf;290,000;290,000;-6,810;3,143;21,592;23,882
9712,000;2,860;0,650;-35,209;1,842;9,467;4,985;36,608;4,556;-8,014;-2,700;0,000;38,000;38,600;9,372;1,941;-7,704;-5,447;-8,560;-5,883;-3,135;27,628;0,000;275,640;Inf;290,000;290,000;-6,938;3,138;21,603;23,894
9712,500;3,523;0,926;-33,863;1,932;9,390;4,985;36,608;4,556;-8,014;-2,700;0,000;38,000;38,600;9,524;1,672;-7,295;-5,232;-8,168;-5,658;-3,135;27,628;0,000;276,040;Inf;290,000;290,000;-6,898;3,133;21,580;23,924
9713,000;3,523;0,926;-33,863;1,932;9,390;4,985;36,608;4,556;-8,014;-2,700;0,000;38,000;38,600;9,524;1,672;-7,419;-5,366;-8,278;-5,788;-3,135;27,628;0,000;276,040;Inf;290,000;290,000;-6,588;3,140;21,583;23,996
9713,500;3,523;0,926;-33,863;1,932;9,390;4,985;36,608;4,556;-8,014;-2,700;0,000;38,000;38,600;9,524;1,672;-7,552;-5,316;-8,463;-5,745;-3,135;27,628;0,000;275,540;Inf;290,000;290,000;-6,713;3,146;21,582;24,048
