t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9714,000;3,523;0,926;-33,863;1,932;9,390;4,985;36,608;4,556;-8,014;-2,700;0,000;38,000;38,600;9,524;1,672;-7,517;-5,218;-8,556;-5,646;-3,135;27,628;0,000;275,540;Inf;290,000;290,000;-6,769;3,152;21,573;24,087
9714,500;3,523;0,926;-33,863;1,932;9,390;4,972;36,636;4,545;-8,049;-2,718;0,000;38,004;38,670;9,524;1,672;-7,386;-5,210;-8,342;-5,471;-3,144;27,626;0,000;275,840;Inf;290,000;290,000;-6,734;3,158;21,569;24,120
9715,000;3,523;0,926;-33,863;1,932;9,390;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,524;1,672;-6,960;-5,017;-8,080;-5,358;-3,144;27,626;0,000;275,840;Inf;290,000;290,000;-6,602;3,164;21,578;24,178
9715,500;3,523;0,926;-33,863;1,932;9,390;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,524;1,672;-6,995;-5,012;-8,085;-5,347;-3,144;27,626;0,000;275,640;Inf;290,000;290,000;-6,354;3,170;21,603;24,276
9716,000;2,878;0,685;-35,209;1,858;9,545;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,389;1,852;-7,159;-4,949;-8,255;-5,350;-3,144;27,626;0,000;275,640;Inf;290,000;290,000;-6,360;3,176;21,598;24,286
9716,500;2,878;0,685;-35,209;1,858;9,545;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,389;1,852;-7,293;-4,926;-8,425;-5,338;-3,144;27,626;0,000;275,540;Inf;290,000;290,000;-6,428;3,171;21,578;24,236
9717,000;2,878;0,685;-35,209;1,858;9,545;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,389;1,852;-7,177;-4,837;-8,209;-5,183;-3,144;27,626;0,000;275,540;Inf;290,000;290,000;-6,496;3,166;21,584;24,215
9717,500;2,878;0,685;-35,209;1,858;9,545;4,972;36,636;4,545;-8,049;-2,718;0,000;38,000;38,700;9,389;1,852;-7,036;-4,855;-8,077;-5,177;-3,144;27,626;0,000;275,540;Inf;290,000;290,000;-6,351;3,162;21,596;24,154
9718,000;2,878;0,685;-35,209;1,858;9,545;4,970;36,589;4,549;-8,072;-2,724;0,000;38,010;38,629;9,389;1,852;-7,063;-4,820;-8,145;-5,218;-3,152;27,640;0,000;275,540;Inf;290,000;290,000;-6,286;3,157;21,554;24,117
9718,500;2,878;0,685;-35,209;1,858;9,545;4,970;36,589;4,549;-8,072;-2,724;0,000;38,000;38,600;9,389;1,852;-7,191;-4,801;-8,309;-5,299;-3,152;27,640;0,000;275,440;Inf;290,000;290,000;-6,311;3,152;21,581;24,114
9719,000;3,515;0,826;-35,209;1,786;9,451;4,970;36,589;4,549;-8,072;-2,724;0,000;38,000;38,600;9,510;1,997;-7,349;-4,767;-8,484;-5,346;-3,152;27,640;0,000;275,440;Inf;290,000;290,000;-6,400;3,148;21,588;24,099
9719,500;3,515;0,826;-35,209;1,786;9,451;4,970;36,589;4,549;-8,072;-2,724;0,000;38,000;38,600;9,510;1,997;-7,398;-4,856;-8,506;-5,343;-3,152;27,640;0,000;275,440;Inf;290,000;290,000;-6,487;3,154;21,582;24,130
9720,000;3,515;0,826;-35,209;1,786;9,451;4,970;36,589;4,549;-8,072;-2,724;0,000;38,000;38,600;9,510;1,997;-7,065;-4,838;-8,107;-5,165;-3,152;27,640;0,000;275,440;Inf;290,000;290,000;-6,526;3,160;21,565;24,134
9720,500;3,515;0,826;-35,209;1,786;9,451;4,970;36,589;4,549;-8,072;-2,724;0,000;38,000;38,600;9,510;1,997;-7,146;-4,817;-8,199;-5,233;-3,152;27,640;0,000;275,640;Inf;290,000;290,000;-6,294;3,166;21,580;24,164
9721,000;3,515;0,826;-35,209;1,786;9,451;4,975;36,602;4,495;-8,100;-2,727;0,000;38,008;38,647;9,510;1,997;-7,230;-4,737;-8,381;-5,293;-3,158;27,645;0,000;275,640;Inf;290,000;290,000;-6,349;3,171;21,564;24,164
9721,500;3,515;0,826;-35,209;1,786;9,451;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,510;1,997;-7,338;-4,756;-8,532;-5,285;-3,158;27,645;0,000;275,440;Inf;290,000;290,000;-6,410;3,177;21,559;24,197
9722,000;3,515;0,826;-35,209;1,786;9,451;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,510;1,997;-7,289;-4,814;-8,389;-5,188;-3,158;27,645;0,000;275,440;Inf;290,000;290,000;-6,478;3,183;21,567;24,237
9722,500;3,288;0,869;-33,783;1,907;9,447;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,564;1,777;-6,888;-4,633;-8,086;-5,016;-3,158;27,645;0,000;275,540;Inf;290,000;290,000;-6,420;3,188;21,568;24,321
9723,000;3,288;0,869;-33,783;1,907;9,447;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,564;1,777;-6,845;-4,662;-8,056;-5,093;-3,158;27,645;0,000;275,540;Inf;290,000;290,000;-6,156;3,190;21,573;24,278
9723,500;3,288;0,869;-33,783;1,907;9,447;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,564;1,777;-7,159;-4,685;-8,311;-5,226;-3,158;27,645;0,000;275,840;Inf;290,000;290,000;-6,164;3,191;21,577;24,276
9724,000;3,288;0,869;-33,783;1,907;9,447;4,975;36,602;4,495;-8,100;-2,727;0,000;38,000;38,600;9,564;1,777;-7,292;-4,664;-8,373;-5,231;-3,158;27,645;0,000;275,840;Inf;290,000;290,000;-6,345;3,193;21,582;24,204
9724,500;3,288;0,869;-33,783;1,907;9,447;4,975;36,638;4,514;-8,155;-2,728;0,000;38,016;38,638;9,564;1,777;-7,074;-4,661;-8,249;-5,113;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,390;3,194;21,602;24,175
9725,000;3,288;0,869;-33,783;1,907;9,447;4,975;36,638;4,514;-8,155;-2,728;0,000;38,000;38,600;9,564;1,777;-6,982;-4,621;-8,019;-4,967;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,274;3,196;21,585;24,136
9725,500;2,890;0,781;-34,187;1,892;9,387;4,975;36,638;4,514;-8,155;-2,728;0,000;38,000;38,600;9,500;1,820;-6,822;-4,623;-7,972;-5,026;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,147;3,198;21,586;24,145
9726,000;2,890;0,781;-34,187;1,892;9,387;4,975;36,638;4,514;-8,155;-2,728;0,000;38,000;38,600;9,500;1,820;-6,974;-4,631;-8,095;-5,106;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,111;3,192;21,590;24,108
9726,500;2,890;0,781;-34,187;1,892;9,387;4,975;36,638;4,514;-8,155;-2,728;0,000;38,000;38,600;9,500;1,820;-7,130;-4,632;-8,252;-5,181;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,201;3,188;21,588;24,027
9727,000;2,890;0,781;-34,187;1,892;9,387;4,975;36,638;4,514;-8,155;-2,728;0,000;38,000;38,600;9,500;1,820;-7,022;-4,473;-8,048;-4,930;-3,151;27,640;0,000;275,540;Inf;290,000;290,000;-6,299;3,183;21,602;23,929
9727,500;2,890;0,781;-34,187;1,892;9,387;4,945;36,633;4,545;-8,177;-2,721;0,000;38,015;38,621;9,500;1,820;-6,576;-4,451;-7,817;-4,888;-3,147;27,644;0,000;275,640;Inf;290,000;290,000;-6,118;3,178;21,597;23,888
9728,000;2,890;0,781;-34,187;1,892;9,387;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,500;1,820;-6,712;-4,495;-7,887;-4,989;-3,147;27,644;0,000;275,640;Inf;290,000;290,000;-5,933;3,173;21,580;23,864
9728,500;2,890;0,781;-34,187;1,892;9,387;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,500;1,820;-6,966;-4,553;-8,089;-5,067;-3,147;27,644;0,000;275,740;Inf;290,000;290,000;-6,021;3,169;21,588;23,850
9729,000;2,976;0,704;-35,209;1,814;9,515;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,439;1,946;-7,136;-4,550;-8,271;-5,162;-3,147;27,644;0,000;275,740;Inf;290,000;290,000;-6,169;3,164;21,592;23,872
9729,500;2,976;0,704;-35,209;1,814;9,515;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,439;1,946;-7,225;-4,594;-8,260;-5,020;-3,147;27,644;0,000;275,540;Inf;290,000;290,000;-6,280;3,161;21,572;23,909
9730,000;2,976;0,704;-35,209;1,814;9,515;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,439;1,946;-6,967;-4,398;-7,987;-4,846;-3,147;27,644;0,000;275,540;Inf;290,000;290,000;-6,275;3,158;21,593;23,934
9730,500;2,976;0,704;-35,209;1,814;9,515;4,945;36,633;4,545;-8,177;-2,721;0,000;38,000;38,600;9,439;1,946;-6,842;-4,493;-7,972;-5,031;-3,147;27,644;0,000;275,640;Inf;290,000;290,000;-6,049;3,155;21,601;23,998
9731,000;2,976;0,704;-35,209;1,814;9,515;4,963;36,592;4,522;-8,170;-2,721;0,000;38,024;38,639;9,439;1,946;-7,060;-4,529;-8,200;-5,103;-3,142;27,657;0,000;275,640;Inf;290,000;290,000;-6,084;3,152;21,601;24,043
9731,500;2,976;0,704;-35,209;1,814;9,515;4,963;36,592;4,522;-8,170;-2,721;0,000;38,000;38,600;9,439;1,946;-7,207;-4,560;-8,334;-5,132;-3,142;27,657;0,000;275,540;Inf;290,000;290,000;-6,223;3,146;21,581;24,065
9732,000;3,284;0,817;-35,209;1,900;9,400;4,963;36,592;4,522;-8,170;-2,721;0,000;38,000;38,600;9,493;1,910;-7,038;-4,510;-8,146;-4,999;-3,142;27,657;0,000;275,540;Inf;290,000;290,000;-6,308;3,146;21,578;24,081
9732,500;3,284;0,817;-35,209;1,900;9,400;4,963;36,592;4,522;-8,170;-2,721;0,000;38,000;38,600;9,493;1,910;-6,759;-4,413;-7,869;-4,831;-3,142;27,657;0,000;275,540;Inf;290,000;290,000;-6,173;3,148;21,582;24,082
9733,000;3,284;0,817;-35,209;1,900;9,400;4,963;36,592;4,522;-8,170;-2,721;0,000;38,000;38,600;9,493;1,910;-6,832;-4,481;-7,890;-4,902;-3,142;27,657;0,000;275,540;Inf;290,000;290,000;-5,968;3,151;21,589;24,227
9733,500;3,284;0,817;-35,209;1,900;9,400;4,963;36,592;4,522;-8,170;-2,721;0,000;38,000;38,600;9,493;1,910;-6,974;-4,514;-8,079;-4,972;-3,142;27,657;0,000;275,440;Inf;290,000;290,000;-6,026;3,153;21,582;24,270
9734,000;3,284;0,817;-35,209;1,900;9,400;4,963;36,622;4,520;-8,208;-2,736;0,000;38,013;38,626;9,493;1,910;-7,253;-4,595;-8,340;-5,112;-3,153;27,638;0,000;275,440;Inf;290,000;290,000;-6,135;3,155;21,576;24,319
9734,500;3,284;0,817;-35,209;1,900;9,400;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,493;1,910;-7,032;-4,525;-8,012;-4,913;-3,153;27,638;0,000;276,140;Inf;290,000;290,000;-6,325;3,157;21,574;24,417
9735,000;3,948;0,942;-35,209;1,817;9,533;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,472;1,854;-6,564;-4,483;-7,782;-4,894;-3,153;27,638;0,000;276,140;Inf;290,000;290,000;-6,121;3,159;21,598;24,450
9735,500;3,948;0,942;-35,209;1,817;9,533;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,472;1,854;-6,740;-4,485;-7,897;-4,969;-3,153;27,638;0,000;275,640;Inf;290,000;290,000;-5,931;3,172;21,577;24,478
9736,000;3,948;0,942;-35,209;1,817;9,533;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,472;1,854;-6,959;-4,523;-8,090;-5,050;-3,153;27,638;0,000;275,640;Inf;290,000;290,000;-6,023;3,185;21,588;24,489
9736,500;3,948;0,942;-35,209;1,817;9,533;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,472;1,854;-7,138;-4,546;-8,312;-5,089;-3,153;27,638;0,000;275,540;Inf;290,000;290,000;-6,156;3,197;21,572;24,381
9737,000;3,948;0,942;-35,209;1,817;9,533;4,963;36,622;4,520;-8,208;-2,736;0,000;38,000;38,600;9,472;1,854;-7,102;-4,529;-8,124;-4,957;-3,153;27,638;0,000;275,540;Inf;290,000;290,000;-6,271;3,210;21,575;24,365
9737,500;3,948;0,942;-35,209;1,817;9,533;4,990;36,657;4,538;-8,220;-2,726;0,000;38,022;38,638;9,472;1,854;-6,609;-4,447;-7,783;-4,889;-3,147;27,658;0,000;275,740;Inf;290,000;290,000;-6,178;3,222;21,577;24,341
9738,000;3,948;0,942;-35,209;1,817;9,533;4,990;36,657;4,538;-8,220;-2,726;0,000;38,000;38,600;9,472;1,854;-6,835;-4,488;-7,963;-4,993;-3,147;27,658;0,000;275,740;Inf;290,000;290,000;-5,932;3,234;21,587;24,322
9738,500;3,037;0,759;-35,204;1,821;9,427;4,990;36,657;4,538;-8,220;-2,726;0,000;38,000;38,600;9,500;2,052;-7,042;-4,495;-8,167;-5,085;-3,147;27,658;0,000;275,640;Inf;290,000;290,000;-6,070;3,245;21,570;24,338
9739,000;3,037;0,759;-35,204;1,821;9,427;4,990;36,657;4,538;-8,220;-2,726;0,000;38,000;38,600;9,500;2,052;-7,078;-4,556;-8,232;-5,089;-3,147;27,658;0,000;275,640;Inf;290,000;290,000;-6,197;3,242;21,549;24,394
9739,500;3,037;0,759;-35,204;1,821;9,427;4,990;36,657;4,538;-8,220;-2,726;0,000;38,000;38,600;9,500;2,052;-6,937;-4,438;-7,913;-4,850;-3,147;27,658;0,000;275,840;Inf;290,000;290,000;-6,239;3,239;21,582;24,381
9740,000;3,037;0,759;-35,204;1,821;9,427;4,990;36,657;4,538;-8,220;-2,726;0,000;38,000;38,600;9,500;2,052;-6,290;-4,278;-7,563;-4,765;-3,147;27,658;0,000;275,840;Inf;290,000;290,000;-6,034;3,235;21,560;24,325
9740,500;3,037;0,759;-35,204;1,821;9,427;4,953;36,573;4,501;-8,235;-2,727;0,000;38,021;38,660;9,500;2,052;-6,630;-4,392;-7,704;-4,902;-3,159;27,648;0,000;275,640;Inf;290,000;290,000;-5,724;3,232;21,549;24,307
9741,000;3,037;0,759;-35,204;1,821;9,427;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,500;2,052;-7,017;-4,480;-8,165;-5,081;-3,159;27,648;0,000;275,640;Inf;290,000;290,000;-5,907;3,229;21,569;24,319
9741,500;2,351;0,620;-33,534;1,892;9,404;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,657;1,799;-7,150;-4,547;-8,256;-5,051;-3,159;27,648;0,000;275,740;Inf;290,000;290,000;-6,186;3,226;21,574;24,359
9742,000;2,351;0,620;-33,534;1,892;9,404;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,657;1,799;-6,919;-4,431;-7,931;-4,866;-3,159;27,648;0,000;275,740;Inf;290,000;290,000;-6,251;3,211;21,569;24,380
9742,500;2,351;0,620;-33,534;1,892;9,404;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,657;1,799;-6,448;-4,419;-7,681;-4,731;-3,159;27,648;0,000;275,740;Inf;290,000;290,000;-6,037;3,197;21,544;24,310
9743,000;2,351;0,620;-33,534;1,892;9,404;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,657;1,799;-6,622;-4,442;-7,768;-4,888;-3,159;27,648;0,000;275,740;Inf;290,000;290,000;-5,820;3,183;21,568;24,302
9743,500;2,351;0,620;-33,534;1,892;9,404;4,953;36,573;4,501;-8,235;-2,727;0,000;38,000;38,700;9,657;1,799;-6,892;-4,494;-8,009;-5,012;-3,159;27,648;0,000;275,740;Inf;290,000;290,000;-5,930;3,170;21,576;24,307
9744,000;2,351;0,620;-33,534;1,892;9,404;4,943;36,626;4,515;-8,238;-2,740;0,000;38,023;38,635;9,657;1,799;-7,060;-4,486;-8,207;-5,073;-3,155;27,663;0,000;275,740;Inf;290,000;290,000;-6,102;3,156;21,570;24,297
9744,500;2,351;0,620;-33,534;1,892;9,404;4,943;36,626;4,515;-8,238;-2,740;0,000;38,000;38,600;9,657;1,799;-6,792;-4,334;-7,830;-4,746;-3,155;27,663;0,000;275,440;Inf;290,000;290,000;-6,207;3,143;21,565;24,278
9745,000;4,022;1,007;-35,209;1,872;9,460;4,943;36,626;4,515;-8,238;-2,740;0,000;38,000;38,600;9,423;1,743;-6,476;-4,377;-7,709;-4,833;-3,155;27,663;0,000;275,440;Inf;290,000;290,000;-5,926;3,130;21,567;24,275
9745,500;4,022;1,007;-35,209;1,872;9,460;4,943;36,626;4,515;-8,238;-2,740;0,000;38,000;38,600;9,423;1,743;-6,737;-4,447;-7,901;-4,987;-3,155;27,663;0,000;275,940;Inf;290,000;290,000;-5,849;3,145;21,573;24,240
9746,000;4,022;1,007;-35,209;1,872;9,460;4,943;36,626;4,515;-8,238;-2,740;0,000;38,000;38,600;9,423;1,743;-6,992;-4,504;-8,123;-5,080;-3,155;27,663;0,000;275,940;Inf;290,000;290,000;-6,018;3,159;21,562;24,252
9746,500;4,022;1,007;-35,209;1,872;9,460;4,943;36,626;4,515;-8,238;-2,740;0,000;38,000;38,600;9,423;1,743;-7,176;-4,556;-8,292;-5,128;-3,155;27,663;0,000;275,740;Inf;290,000;290,000;-6,175;3,173;21,577;24,289
9747,000;4,022;1,007;-35,209;1,872;9,460;5,004;36,680;4,524;-8,278;-2,740;0,000;38,025;38,647;9,423;1,743;-7,105;-4,399;-8,124;-4,971;-3,163;27,661;0,000;275,740;Inf;290,000;290,000;-6,288;3,187;21,585;24,341
9747,500;4,022;1,007;-35,209;1,872;9,460;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,423;1,743;-6,531;-4,344;-7,735;-4,724;-3,163;27,661;0,000;275,740;Inf;290,000;290,000;-6,150;3,201;21,561;24,359
9748,000;3,523;0,851;-35,209;1,874;9,530;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,463;1,786;-6,830;-4,438;-7,959;-5,007;-3,163;27,661;0,000;275,740;Inf;290,000;290,000;-5,833;3,214;21,576;24,359
9748,500;3,523;0,851;-35,209;1,874;9,530;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,463;1,786;-7,042;-4,470;-8,186;-5,105;-3,163;27,661;0,000;275,540;Inf;290,000;290,000;-6,059;3,219;21,574;24,330
9749,000;3,523;0,851;-35,209;1,874;9,530;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,463;1,786;-7,172;-4,493;-8,302;-5,132;-3,163;27,661;0,000;275,540;Inf;290,000;290,000;-6,201;3,224;21,580;24,340
9749,500;3,523;0,851;-35,209;1,874;9,530;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,463;1,786;-7,040;-4,386;-8,048;-4,931;-3,163;27,661;0,000;274,840;Inf;290,000;290,000;-6,275;3,234;21,567;24,302
9750,000;3,523;0,851;-35,209;1,874;9,530;5,004;36,680;4,524;-8,278;-2,740;0,000;38,000;38,600;9,463;1,786;-6,540;-4,381;-7,718;-4,828;-3,163;27,661;0,000;274,840;Inf;290,000;290,000;-6,101;3,234;21,576;24,311
9750,500;3,523;0,851;-35,209;1,874;9,530;4,987;36,632;4,500;-8,336;-2,738;0,000;38,022;38,654;9,463;1,786;-6,765;-4,449;-7,869;-4,955;-3,164;27,652;0,000;275,440;Inf;290,000;290,000;-5,867;3,239;21,567;24,286
9751,000;3,523;0,851;-35,209;1,874;9,530;4,987;36,632;4,500;-8,336;-2,738;0,000;38,000;38,700;9,463;1,786;-6,982;-4,490;-8,117;-5,059;-3,164;27,652;0,000;275,440;Inf;290,000;290,000;-6,009;3,243;21,591;24,295
9751,500;2,875;0,777;-34,311;1,815;9,368;4,987;36,632;4,500;-8,336;-2,738;0,000;38,000;38,700;9,579;1,929;-7,217;-4,558;-8,265;-5,142;-3,164;27,652;0,000;275,840;Inf;290,000;290,000;-6,162;3,248;21,584;24,299
9752,000;2,875;0,777;-34,311;1,815;9,368;4,987;36,632;4,500;-8,336;-2,738;0,000;38,000;38,700;9,579;1,929;-6,889;-4,471;-7,981;-4,946;-3,164;27,652;0,000;275,840;Inf;290,000;290,000;-6,295;3,242;21,568;24,296
9752,500;2,875;0,777;-34,311;1,815;9,368;4,987;36,632;4,500;-8,336;-2,738;0,000;38,000;38,700;9,579;1,929;-6,705;-4,527;-7,868;-4,904;-3,164;27,652;0,000;275,340;Inf;290,000;290,000;-6,072;3,236;21,567;24,291
9753,000;2,875;0,777;-34,311;1,815;9,368;4,987;36,632;4,500;-8,336;-2,738;0,000;38,000;38,700;9,579;1,929;-6,860;-4,525;-7,986;-5,020;-3,164;27,652;0,000;275,340;Inf;290,000;290,000;-6,001;3,230;21,576;24,301
9753,500;2,875;0,777;-34,311;1,815;9,368;4,979;36,608;4,510;-8,350;-2,733;0,000;38,021;38,648;9,579;1,929;-7,042;-4,561;-8,192;-5,127;-3,172;27,653;0,000;275,240;Inf;290,000;290,000;-6,098;3,224;21,557;24,299
9754,000;2,875;0,777;-34,311;1,815;9,368;4,979;36,608;4,510;-8,350;-2,733;0,000;38,000;38,600;9,579;1,929;-7,238;-4,597;-8,304;-5,155;-3,172;27,653;0,000;275,240;Inf;290,000;290,000;-6,231;3,218;21,572;24,266
9754,500;3,127;0,852;-33,960;1,916;9,427;4,979;36,608;4,510;-8,350;-2,733;0,000;38,000;38,600;9,563;1,814;-7,056;-4,478;-8,105;-5,042;-3,172;27,653;0,000;275,340;Inf;290,000;290,000;-6,323;3,213;21,569;24,250
9755,000;3,127;0,852;-33,960;1,916;9,427;4,979;36,608;4,510;-8,350;-2,733;0,000;38,000;38,600;9,563;1,814;-6,862;-4,494;-7,895;-4,964;-3,172;27,653;0,000;275,340;Inf;290,000;290,000;-6,170;3,211;21,559;24,207
9755,500;3,127;0,852;-33,960;1,916;9,427;4,979;36,608;4,510;-8,350;-2,733;0,000;38,000;38,600;9,563;1,814;-7,013;-4,563;-8,095;-5,079;-3,172;27,653;0,000;275,540;Inf;290,000;290,000;-6,054;3,210;21,558;24,229
9756,000;3,127;0,852;-33,960;1,916;9,427;4,979;36,608;4,510;-8,350;-2,733;0,000;38,000;38,600;9,563;1,814;-7,157;-4,621;-8,294;-5,191;-3,172;27,653;0,000;275,540;Inf;290,000;290,000;-6,188;3,209;21,588;24,180
9756,500;3,127;0,852;-33,960;1,916;9,427;4,977;36,662;4,480;-8,359;-2,745;0,000;38,032;38,652;9,563;1,814;-7,267;-4,595;-8,338;-5,227;-3,164;27,663;0,000;275,540;Inf;290,000;290,000;-6,316;3,207;21,587;24,162
9757,000;3,127;0,852;-33,960;1,916;9,427;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,563;1,814;-6,979;-4,535;-8,175;-4,999;-3,164;27,663;0,000;275,540;Inf;290,000;290,000;-6,357;3,206;21,560;24,144
9757,500;3,127;0,852;-33,960;1,916;9,427;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,563;1,814;-6,847;-4,463;-7,923;-4,821;-3,164;27,663;0,000;275,240;Inf;290,000;290,000;-6,172;3,205;21,559;24,335
9758,000;3,099;0,797;-34,341;1,881;9,413;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,599;1,901;-6,820;-4,455;-7,909;-4,869;-3,164;27,663;0,000;275,240;Inf;290,000;290,000;-6,013;3,203;21,578;24,401
9758,500;3,099;0,797;-34,341;1,881;9,413;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,599;1,901;-7,027;-4,440;-8,207;-4,999;-3,164;27,663;0,000;275,540;Inf;290,000;290,000;-6,013;3,202;21,575;24,464
9759,000;3,099;0,797;-34,341;1,881;9,413;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,599;1,901;-7,135;-4,468;-8,249;-5,003;-3,164;27,663;0,000;275,540;Inf;290,000;290,000;-6,168;3,200;21,567;24,474
9759,500;3,099;0,797;-34,341;1,881;9,413;4,977;36,662;4,480;-8,359;-2,745;0,000;38,000;38,700;9,599;1,901;-7,025;-4,416;-8,228;-4,987;-3,164;27,663;0,000;275,440;Inf;290,000;290,000;-6,214;3,198;21,565;24,476
9760,000;3,099;0,797;-34,341;1,881;9,413;4,961;36,687;4,530;-8,409;-2,730;0,000;38,036;38,654;9,599;1,901;-6,880;-4,426;-8,010;-4,877;-3,156;27,675;0,000;275,440;Inf;290,000;290,000;-6,164;3,197;21,572;24,517
9760,500;3,099;0,797;-34,341;1,881;9,413;4,961;36,687;4,530;-8,409;-2,730;0,000;38,000;38,700;9,599;1,901;-6,892;-4,420;-7,963;-4,909;-3,156;27,675;0,000;274,940;Inf;290,000;290,000;-6,048;3,195;21,544;24,563
9761,000;2,964;0,760;-34,215;1,918;9,504;4,961;36,687;4,530;-8,409;-2,730;0,000;38,000;38,700;9,612;1,801;-6,976;-4,439;-8,084;-4,983;-3,156;27,675;0,000;274,940;Inf;290,000;290,000;-6,046;3,194;21,551;24,635
9761,500;2,964;0,760;-34,215;1,918;9,504;4,961;36,687;4,530;-8,409;-2,730;0,000;38,000;38,700;9,612;1,801;-7,086;-4,454;-8,239;-5,071;-3,156;27,675;0,000;274,940;Inf;290,000;290,000;-6,121;3,190;21,573;24,668
9762,000;2,964;0,760;-34,215;1,918;9,504;4,961;36,687;4,530;-8,409;-2,730;0,000;38,000;38,700;9,612;1,801;-6,991;-4,402;-8,176;-4,923;-3,156;27,675;0,000;274,940;Inf;290,000;290,000;-6,212;3,186;21,561;24,673
9762,500;2,964;0,760;-34,215;1,918;9,504;4,961;36,687;4,530;-8,409;-2,730;0,000;38,000;38,700;9,612;1,801;-6,834;-4,385;-7,938;-4,857;-3,156;27,675;0,000;274,440;Inf;290,000;290,000;-6,123;3,182;21,570;24,673
9763,000;2,964;0,760;-34,215;1,918;9,504;4,988;36,618;4,470;-8,456;-2,731;0,000;38,034;38,704;9,612;1,801;-6,949;-4,460;-8,033;-4,979;-3,157;27,676;0,000;274,440;Inf;290,000;290,000;-6,004;3,179;21,580;24,687
9763,500;2,964;0,760;-34,215;1,918;9,504;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,612;1,801;-7,063;-4,467;-8,186;-5,049;-3,157;27,676;0,000;275,440;Inf;290,000;290,000;-6,105;3,175;21,559;24,695
9764,000;2,964;0,760;-34,215;1,918;9,504;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,612;1,801;-7,128;-4,494;-8,313;-5,143;-3,157;27,676;0,000;275,440;Inf;290,000;290,000;-6,191;3,172;21,569;24,703
9764,500;3,329;0,832;-34,900;1,881;9,427;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,600;1,970;-7,211;-4,527;-8,264;-5,081;-3,157;27,676;0,000;274,940;Inf;290,000;290,000;-6,269;3,169;21,581;24,830
9765,000;3,329;0,832;-34,900;1,881;9,427;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,600;1,970;-7,001;-4,469;-8,184;-5,047;-3,157;27,676;0,000;274,940;Inf;290,000;290,000;-6,271;3,171;21,565;24,824
9765,500;3,329;0,832;-34,900;1,881;9,427;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,600;1,970;-7,023;-4,539;-8,144;-5,089;-3,157;27,676;0,000;275,040;Inf;290,000;290,000;-6,175;3,174;21,563;24,746
9766,000;3,329;0,832;-34,900;1,881;9,427;4,988;36,618;4,470;-8,456;-2,731;0,000;38,000;38,700;9,600;1,970;-7,165;-4,551;-8,280;-5,160;-3,157;27,676;0,000;275,040;Inf;290,000;290,000;-6,199;3,176;21,583;24,696
9766,500;3,329;0,832;-34,900;1,881;9,427;5,028;36,645;4,498;-8,472;-2,730;0,000;38,042;38,638;9,600;1,970;-7,268;-4,601;-8,346;-5,201;-3,158;27,692;0,000;275,040;Inf;290,000;290,000;-6,289;3,179;21,575;24,650
9767,000;3,329;0,832;-34,900;1,881;9,427;5,028;36,645;4,498;-8,472;-2,730;0,000;38,000;38,600;9,600;1,970;-7,219;-4,581;-8,324;-5,155;-3,158;27,692;0,000;275,040;Inf;290,000;290,000;-6,354;3,181;21,566;24,595
9767,500;3,707;0,968;-34,359;1,850;9,362;5,028;36,645;4,498;-8,472;-2,730;0,000;38,000;38,600;9,578;1,895;-7,053;-4,596;-8,220;-5,144;-3,158;27,692;0,000;275,040;Inf;290,000;290,000;-6,320;3,184;21,578;24,530
9768,000;3,707;0,968;-34,359;1,850;9,362;5,028;36,645;4,498;-8,472;-2,730;0,000;38,000;38,600;9,578;1,895;-7,148;-4,643;-8,203;-5,198;-3,158;27,692;0,000;275,040;Inf;290,000;290,000;-6,253;3,192;21,575;24,499
9768,500;3,707;0,968;-34,359;1,850;9,362;5,028;36,645;4,498;-8,472;-2,730;0,000;38,000;38,600;9,578;1,895;-7,233;-4,696;-8,303;-5,283;-3,158;27,692;0,000;274,640;Inf;290,000;290,000;-6,298;3,201;21,576;24,573
9769,000;3,707;0,968;-34,359;1,850;9,362;5,028;36,645;4,498;-8,472;-2,730;0,000;38,000;38,600;9,578;1,895;-7,480;-4,724;-8,500;-5,414;-3,158;27,692;0,000;274,640;Inf;290,000;290,000;-6,379;3,209;21,560;24,535
9769,500;3,707;0,968;-34,359;1,850;9,362;5,000;36,672;4,465;-8,512;-2,726;0,000;38,042;38,673;9,578;1,895;-7,326;-4,705;-8,419;-5,333;-3,163;27,691;0,000;274,640;Inf;290,000;290,000;-6,529;3,217;21,570;24,538
9770,000;3,707;0,968;-34,359;1,850;9,362;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,578;1,895;-7,181;-4,756;-8,296;-5,283;-3,163;27,691;0,000;274,640;Inf;290,000;290,000;-6,446;3,225;21,560;24,554
9770,500;3,494;0,879;-34,341;1,909;9,492;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,549;1,737;-7,276;-4,784;-8,317;-5,365;-3,163;27,691;0,000;274,540;Inf;290,000;290,000;-6,379;3,237;21,567;24,501
9771,000;3,494;0,879;-34,341;1,909;9,492;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,549;1,737;-7,405;-4,814;-8,484;-5,455;-3,163;27,691;0,000;274,540;Inf;290,000;290,000;-6,436;3,237;21,575;24,503
9771,500;3,494;0,879;-34,341;1,909;9,492;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,549;1,737;-7,556;-4,861;-8,666;-5,537;-3,163;27,691;0,000;274,940;Inf;290,000;290,000;-6,539;3,242;21,581;24,536
9772,000;3,494;0,879;-34,341;1,909;9,492;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,549;1,737;-7,666;-4,934;-8,695;-5,520;-3,163;27,691;0,000;274,940;Inf;290,000;290,000;-6,655;3,246;21,581;24,533
9772,500;3,494;0,879;-34,341;1,909;9,492;5,000;36,672;4,465;-8,512;-2,726;0,000;38,000;38,700;9,549;1,737;-7,339;-4,916;-8,414;-5,466;-3,163;27,691;0,000;274,540;Inf;290,000;290,000;-6,704;3,250;21,602;24,492
9773,000;3,494;0,879;-34,341;1,909;9,492;4,999;36,636;4,487;-8,556;-2,723;0,000;38,041;38,669;9,549;1,737;-7,439;-4,938;-8,472;-5,530;-3,153;27,699;0,000;274,540;Inf;290,000;290,000;-6,534;3,254;21,608;24,467
9773,500;3,494;0,879;-34,341;1,909;9,492;4,999;36,636;4,487;-8,556;-2,723;0,000;38,000;38,700;9,549;1,737;-7,589;-5,009;-8,631;-5,610;-3,153;27,699;0,000;274,740;Inf;290,000;290,000;-6,595;3,258;21,600;24,460
9774,000;2,372;0,633;-33,595;1,938;9,425;4,999;36,636;4,487;-8,556;-2,723;0,000;38,000;38,700;9,649;1,862;-7,714;-5,044;-8,775;-5,685;-3,153;27,699;0,000;274,740;Inf;290,000;290,000;-6,710;3,262;21,614;24,458
9774,500;2,372;0,633;-33,595;1,938;9,425;4,999;36,636;4,487;-8,556;-2,723;0,000;38,000;38,700;9,649;1,862;-7,769;-5,018;-8,754;-5,618;-3,153;27,699;0,000;275,340;Inf;290,000;290,000;-6,805;3,247;21,606;24,468
9775,000;2,372;0,633;-33,595;1,938;9,425;4,999;36,636;4,487;-8,556;-2,723;0,000;38,000;38,700;9,649;1,862;-7,443;-4,989;-8,612;-5,561;-3,153;27,699;0,000;275,340;Inf;290,000;290,000;-6,790;3,233;21,597;24,469
9775,500;2,372;0,633;-33,595;1,938;9,425;4,999;36,636;4,487;-8,556;-2,723;0,000;38,000;38,700;9,649;1,862;-7,399;-5,036;-8,521;-5,558;-3,153;27,699;0,000;274,940;Inf;290,000;290,000;-6,651;3,219;21,616;24,455
9776,000;2,372;0,633;-33,595;1,938;9,425;4,996;36,569;4,466;-8,576;-2,723;0,000;38,038;38,644;9,649;1,862;-7,713;-5,101;-8,777;-5,716;-3,155;27,690;0,000;274,940;Inf;290,000;290,000;-6,629;3,205;21,611;24,447
9776,500;2,372;0,633;-33,595;1,938;9,425;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,649;1,862;-7,835;-5,145;-8,915;-5,798;-3,155;27,690;0,000;274,640;Inf;290,000;290,000;-6,827;3,191;21,590;24,416
9777,000;3,513;0,841;-35,209;1,899;9,495;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,339;1,973;-7,928;-5,178;-8,893;-5,773;-3,155;27,690;0,000;274,640;Inf;290,000;290,000;-6,923;3,178;21,604;24,456
9777,500;3,513;0,841;-35,209;1,899;9,495;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,339;1,973;-7,597;-5,112;-8,718;-5,673;-3,155;27,690;0,000;274,440;Inf;290,000;290,000;-6,943;3,183;21,584;24,501
9778,000;3,513;0,841;-35,209;1,899;9,495;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,339;1,973;-7,506;-5,163;-8,643;-5,673;-3,155;27,690;0,000;274,440;Inf;290,000;290,000;-6,775;3,189;21,613;24,540
9778,500;3,513;0,841;-35,209;1,899;9,495;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,339;1,973;-7,697;-5,178;-8,749;-5,768;-3,155;27,690;0,000;274,540;Inf;290,000;290,000;-6,746;3,194;21,612;24,695
9779,000;3,513;0,841;-35,209;1,899;9,495;4,996;36,569;4,466;-8,576;-2,723;0,000;38,000;38,600;9,339;1,973;-7,818;-5,248;-8,893;-5,887;-3,155;27,690;0,000;274,540;Inf;290,000;290,000;-6,848;3,199;21,607;24,673
9779,500;3,513;0,841;-35,209;1,899;9,495;5,016;36,589;4,474;-8,610;-2,708;0,000;38,039;38,652;9,339;1,973;-7,983;-5,262;-9,056;-5,955;-3,151;27,704;0,000;274,540;Inf;290,000;290,000;-6,961;3,204;21,618;24,686
9780,000;3,513;0,841;-35,209;1,899;9,495;5,016;36,589;4,474;-8,610;-2,708;0,000;38,000;38,700;9,339;1,973;-7,813;-5,230;-8,888;-5,819;-3,151;27,704;0,000;274,540;Inf;290,000;290,000;-7,064;3,209;21,602;24,673
9780,500;2,891;0,782;-34,200;1,913;9,428;5,016;36,589;4,474;-8,610;-2,708;0,000;38,000;38,700;9,576;1,917;-7,667;-5,270;-8,847;-5,791;-3,151;27,704;0,000;274,240;Inf;290,000;290,000;-6,937;3,214;21,605;24,654
9781,000;2,891;0,782;-34,200;1,913;9,428;5,016;36,589;4,474;-8,610;-2,708;0,000;38,000;38,700;9,576;1,917;-7,747;-5,290;-8,898;-5,916;-3,151;27,704;0,000;274,240;Inf;290,000;290,000;-6,894;3,209;21,606;24,669
9781,500;2,891;0,782;-34,200;1,913;9,428;5,016;36,589;4,474;-8,610;-2,708;0,000;38,000;38,700;9,576;1,917;-7,925;-5,343;-9,027;-5,959;-3,151;27,704;0,000;274,340;Inf;290,000;290,000;-6,963;3,204;21,613;24,623
9782,000;2,891;0,782;-34,200;1,913;9,428;5,016;36,589;4,474;-8,610;-2,708;0,000;38,000;38,700;9,576;1,917;-8,044;-5,378;-9,136;-6,007;-3,151;27,704;0,000;274,340;Inf;290,000;290,000;-7,063;3,199;21,607;24,513
9782,500;2,891;0,782;-34,200;1,913;9,428;5,055;36,622;4,479;-8,663;-2,708;0,000;38,041;38,688;9,576;1,917;-8,081;-5,403;-9,138;-6,014;-3,154;27,699;0,000;274,340;Inf;290,000;290,000;-7,141;3,194;21,607;24,470
9783,000;2,891;0,782;-34,200;1,913;9,428;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,576;1,917;-7,987;-5,384;-9,054;-5,990;-3,154;27,699;0,000;274,340;Inf;290,000;290,000;-7,159;3,189;21,620;24,454
9783,500;3,421;0,899;-33,988;1,910;9,290;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,699;1,924;-7,893;-5,422;-9,021;-5,968;-3,154;27,699;0,000;274,440;Inf;290,000;290,000;-7,104;3,184;21,596;24,472
9784,000;3,421;0,899;-33,988;1,910;9,290;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,699;1,924;-8,056;-5,454;-9,127;-6,094;-3,154;27,699;0,000;274,440;Inf;290,000;290,000;-7,076;3,188;21,607;24,488
9784,500;3,421;0,899;-33,988;1,910;9,290;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,699;1,924;-8,164;-5,503;-9,225;-6,164;-3,154;27,699;0,000;274,440;Inf;290,000;290,000;-7,183;3,191;21,618;24,532
9785,000;3,421;0,899;-33,988;1,910;9,290;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,699;1,924;-8,187;-5,496;-9,187;-6,110;-3,154;27,699;0,000;274,440;Inf;290,000;290,000;-7,264;3,195;21,603;24,585
9785,500;3,421;0,899;-33,988;1,910;9,290;5,055;36,622;4,479;-8,663;-2,708;0,000;38,000;38,700;9,699;1,924;-7,931;-5,496;-9,089;-6,059;-3,154;27,699;0,000;274,440;Inf;290,000;290,000;-7,245;3,199;21,613;24,689
9786,000;3,421;0,899;-33,988;1,910;9,290;5,012;36,607;4,454;-8,689;-2,715;0,000;38,048;38,645;9,699;1,924;-7,932;-5,525;-8,985;-6,036;-3,147;27,699;0,000;274,440;Inf;290,000;290,000;-7,144;3,203;21,592;24,691
9786,500;3,421;0,899;-33,988;1,910;9,290;5,012;36,607;4,454;-8,689;-2,715;0,000;38,000;38,600;9,699;1,924;-8,042;-5,545;-9,070;-6,136;-3,147;27,699;0,000;274,140;Inf;290,000;290,000;-7,119;3,206;21,602;24,724
9787,000;2,825;0,709;-34,802;1,922;9,512;5,012;36,607;4,454;-8,689;-2,715;0,000;38,000;38,600;9,582;1,662;-8,304;-5,609;-9,296;-6,198;-3,147;27,699;0,000;274,140;Inf;290,000;290,000;-7,198;3,210;21,589;24,725
9787,500;2,825;0,709;-34,802;1,922;9,512;5,012;36,607;4,454;-8,689;-2,715;0,000;38,000;38,600;9,582;1,662;-8,121;-5,591;-9,149;-6,123;-3,147;27,699;0,000;274,040;Inf;290,000;290,000;-7,351;3,203;21,609;24,714
9788,000;2,825;0,709;-34,802;1,922;9,512;5,012;36,607;4,454;-8,689;-2,715;0,000;38,000;38,600;9,582;1,662;-7,892;-5,611;-8,970;-6,080;-3,147;27,699;0,000;274,040;Inf;290,000;290,000;-7,246;3,197;21,620;24,740
9788,500;2,825;0,709;-34,802;1,922;9,512;5,012;36,607;4,454;-8,689;-2,715;0,000;38,000;38,600;9,582;1,662;-7,972;-5,603;-8,992;-6,123;-3,147;27,699;0,000;274,040;Inf;290,000;290,000;-7,138;3,191;21,606;24,750
9789,000;2,825;0,709;-34,802;1,922;9,512;4,990;36,600;4,454;-8,706;-2,708;0,000;38,039;38,686;9,582;1,662;-8,118;-5,631;-9,141;-6,241;-3,143;27,706;0,000;274,040;Inf;290,000;290,000;-7,172;3,185;21,594;24,760
9789,500;2,825;0,709;-34,802;1,922;9,512;4,990;36,600;4,454;-8,706;-2,708;0,000;38,000;38,700;9,582;1,662;-8,242;-5,668;-9,302;-6,329;-3,143;27,706;0,000;274,140;Inf;290,000;290,000;-7,283;3,179;21,600;24,683
9790,000;3,406;0,767;-35,209;1,767;9,504;4,990;36,600;4,454;-8,706;-2,708;0,000;38,000;38,700;9,472;1,894;-8,339;-5,675;-9,321;-6,293;-3,143;27,706;0,000;274,140;Inf;290,000;290,000;-7,385;3,173;21,582;24,692
9790,500;3,406;0,767;-35,209;1,767;9,504;4,990;36,600;4,454;-8,706;-2,708;0,000;38,000;38,700;9,472;1,894;-8,033;-5,658;-9,082;-6,110;-3,143;27,706;0,000;273,840;Inf;290,000;290,000;-7,407;3,177;21,589;24,690
9791,000;3,406;0,767;-35,209;1,767;9,504;4,990;36,600;4,454;-8,706;-2,708;0,000;38,000;38,700;9,472;1,894;-8,089;-5,676;-9,128;-6,222;-3,143;27,706;0,000;273,840;Inf;290,000;290,000;-7,221;3,181;21,603;24,680
9791,500;3,406;0,767;-35,209;1,767;9,504;4,990;36,600;4,454;-8,706;-2,708;0,000;38,000;38,700;9,472;1,894;-8,233;-5,715;-9,280;-6,290;-3,143;27,706;0,000;274,640;Inf;290,000;290,000;-7,279;3,185;21,585;24,633
9792,000;3,406;0,767;-35,209;1,767;9,504;4,972;36,635;4,450;-8,728;-2,686;0,000;38,047;38,652;9,472;1,894;-8,383;-5,757;-9,386;-6,383;-3,143;27,705;0,000;274,640;Inf;290,000;290,000;-7,379;3,188;21,583;24,685
9792,500;3,406;0,767;-35,209;1,767;9,504;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,472;1,894;-8,283;-5,742;-9,338;-6,308;-3,143;27,705;0,000;274,640;Inf;290,000;290,000;-7,477;3,192;21,590;24,685
9793,000;3,406;0,767;-35,209;1,767;9,504;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,472;1,894;-8,040;-5,711;-9,124;-6,150;-3,143;27,705;0,000;274,640;Inf;290,000;290,000;-7,418;3,195;21,594;24,634
9793,500;2,792;0,754;-34,035;1,911;9,423;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,497;1,782;-8,008;-5,647;-8,997;-6,160;-3,143;27,705;0,000;274,740;Inf;290,000;290,000;-7,256;3,199;21,585;24,601
9794,000;2,792;0,754;-34,035;1,911;9,423;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,497;1,782;-8,201;-5,774;-9,265;-6,326;-3,143;27,705;0,000;274,740;Inf;290,000;290,000;-7,203;3,192;21,588;24,565
9794,500;2,792;0,754;-34,035;1,911;9,423;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,497;1,782;-8,324;-5,816;-9,371;-6,423;-3,143;27,705;0,000;275,140;Inf;290,000;290,000;-7,392;3,185;21,593;24,494
9795,000;2,792;0,754;-34,035;1,911;9,423;4,972;36,635;4,450;-8,728;-2,686;0,000;38,000;38,700;9,497;1,782;-8,254;-5,774;-9,221;-6,331;-3,143;27,705;0,000;275,140;Inf;290,000;290,000;-7,484;3,179;21,575;24,523
9795,500;2,792;0,754;-34,035;1,911;9,423;4,995;36,636;4,465;-8,751;-2,721;0,000;38,039;38,659;9,497;1,782;-7,955;-5,705;-8,994;-6,237;-3,145;27,704;0,000;275,340;Inf;290,000;290,000;-7,395;3,173;21,580;24,550
9796,000;2,792;0,754;-34,035;1,911;9,423;4,995;36,636;4,465;-8,751;-2,721;0,000;38,000;38,700;9,497;1,782;-7,935;-5,761;-9,028;-6,291;-3,145;27,704;0,000;275,340;Inf;290,000;290,000;-7,223;3,166;21,572;24,590
9796,500;2,834;0,766;-33,919;1,912;9,360;4,995;36,636;4,465;-8,751;-2,721;0,000;38,000;38,700;9,594;1,777;-8,196;-5,818;-9,222;-6,413;-3,145;27,704;0,000;274,840;Inf;290,000;290,000;-7,254;3,160;21,582;24,558
9797,000;2,834;0,766;-33,919;1,912;9,360;4,995;36,636;4,465;-8,751;-2,721;0,000;38,000;38,700;9,594;1,777;-8,380;-5,865;-9,423;-6,486;-3,145;27,704;0,000;274,840;Inf;290,000;290,000;-7,412;3,155;21,572;24,552
9797,500;2,834;0,766;-33,919;1,912;9,360;4,995;36,636;4,465;-8,751;-2,721;0,000;38,000;38,700;9,594;1,777;-8,019;-5,734;-9,076;-6,232;-3,145;27,704;0,000;274,640;Inf;290,000;290,000;-7,538;3,150;21,591;24,494
9798,000;2,834;0,766;-33,919;1,912;9,360;4,995;36,636;4,465;-8,751;-2,721;0,000;38,000;38,700;9,594;1,777;-7,922;-5,786;-9,030;-6,266;-3,145;27,704;0,000;274,640;Inf;290,000;290,000;-7,265;3,145;21,590;24,452
9798,500;2,834;0,766;-33,919;1,912;9,360;5,001;36,586;4,463;-8,763;-2,710;0,000;38,052;38,657;9,594;1,777;-8,170;-5,839;-9,198;-6,406;-3,147;27,709;0,000;274,740;Inf;290,000;290,000;-7,251;3,139;21,593;24,433
9799,000;2,834;0,766;-33,919;1,912;9,360;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,594;1,777;-8,389;-5,863;-9,416;-6,484;-3,147;27,709;0,000;274,740;Inf;290,000;290,000;-7,403;3,134;21,585;24,409
9799,500;2,834;0,766;-33,919;1,912;9,360;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,594;1,777;-8,484;-5,923;-9,437;-6,436;-3,147;27,709;0,000;275,040;Inf;290,000;290,000;-7,538;3,130;21,594;24,408
9800,000;3,886;0,921;-35,209;1,863;9,481;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,406;1,898;-8,264;-5,846;-9,165;-6,382;-3,147;27,709;0,000;275,040;Inf;290,000;290,000;-7,570;3,125;21,596;24,491
9800,500;3,886;0,921;-35,209;1,863;9,481;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,406;1,898;-8,012;-5,866;-9,068;-6,367;-3,147;27,709;0,000;274,940;Inf;290,000;290,000;-7,414;3,137;21,593;24,539
9801,000;3,886;0,921;-35,209;1,863;9,481;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,406;1,898;-8,388;-5,945;-9,366;-6,514;-3,147;27,709;0,000;274,940;Inf;290,000;290,000;-7,328;3,149;21,598;24,557
9801,500;3,886;0,921;-35,209;1,863;9,481;5,001;36,586;4,463;-8,763;-2,710;0,000;38,100;38,700;9,406;1,898;-8,530;-5,971;-9,570;-6,574;-3,147;27,709;0,000;275,340;Inf;290,000;290,000;-7,553;3,162;21,606;24,563
9802,000;3,886;0,921;-35,209;1,863;9,481;4,988;36,642;4,465;-8,757;-2,717;0,000;38,050;38,752;9,406;1,898;-8,644;-5,972;-9,520;-6,518;-3,148;27,715;0,000;275,340;Inf;290,000;290,000;-7,661;3,173;21,612;24,577
9802,500;3,886;0,921;-35,209;1,863;9,481;4,988;36,642;4,465;-8,757;-2,717;0,000;38,000;38,800;9,406;1,898;-8,242;-5,884;-9,291;-6,405;-3,148;27,715;0,000;275,240;Inf;290,000;290,000;-7,664;3,185;21,606;24,579
9803,000;3,790;0,909;-35,209;1,796;9,460;4,988;36,642;4,465;-8,757;-2,717;0,000;38,000;38,800;9,487;1,998;-8,101;-5,940;-9,168;-6,429;-3,148;27,715;0,000;275,240;Inf;290,000;290,000;-7,455;3,197;21,593;24,596
9803,500;3,790;0,909;-35,209;1,796;9,460;4,988;36,642;4,465;-8,757;-2,717;0,000;38,000;38,800;9,487;1,998;-8,274;-5,949;-9,320;-6,565;-3,148;27,715;0,000;274,340;Inf;290,000;290,000;-7,410;3,206;21,615;24,618
9804,000;3,790;0,909;-35,209;1,796;9,460;4,988;36,642;4,465;-8,757;-2,717;0,000;38,000;38,800;9,487;1,998;-8,395;-5,957;-9,435;-6,584;-3,148;27,715;0,000;274,340;Inf;290,000;290,000;-7,527;3,216;21,601;24,590
9804,500;3,790;0,909;-35,209;1,796;9,460;4,988;36,642;4,465;-8,757;-2,717;0,000;38,000;38,800;9,487;1,998;-8,632;-6,010;-9,543;-6,539;-3,148;27,715;0,000;274,840;Inf;290,000;290,000;-7,593;3,225;21,605;24,630
9805,000;3,790;0,909;-35,209;1,796;9,460;5,014;36,677;4,464;-8,813;-2,721;0,000;38,047;38,638;9,487;1,998;-8,334;-5,936;-9,357;-6,459;-3,147;27,712;0,000;274,840;Inf;290,000;290,000;-7,681;3,235;21,587;24,642
9805,500;3,790;0,909;-35,209;1,796;9,460;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,487;1,998;-8,204;-5,995;-9,328;-6,458;-3,147;27,712;0,000;274,440;Inf;290,000;290,000;-7,522;3,244;21,592;24,595
9806,000;3,790;0,909;-35,209;1,796;9,460;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,487;1,998;-8,363;-6,023;-9,435;-6,576;-3,147;27,712;0,000;274,440;Inf;290,000;290,000;-7,496;3,253;21,583;24,571
9806,500;3,082;0,809;-34,459;1,873;9,415;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,565;1,931;-8,536;-6,041;-9,583;-6,701;-3,147;27,712;0,000;274,840;Inf;290,000;290,000;-7,599;3,261;21,606;24,532
9807,000;3,082;0,809;-34,459;1,873;9,415;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,565;1,931;-8,678;-6,098;-9,726;-6,736;-3,147;27,712;0,000;274,840;Inf;290,000;290,000;-7,715;3,259;21,600;24,442
9807,500;3,082;0,809;-34,459;1,873;9,415;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,565;1,931;-8,701;-6,107;-9,664;-6,643;-3,147;27,712;0,000;274,940;Inf;290,000;290,000;-7,809;3,256;21,589;24,411
9808,000;3,082;0,809;-34,459;1,873;9,415;5,014;36,677;4,464;-8,813;-2,721;0,000;38,000;38,600;9,565;1,931;-8,360;-6,004;-9,493;-6,551;-3,147;27,712;0,000;274,940;Inf;290,000;290,000;-7,779;3,253;21,591;24,365
9808,500;3,082;0,809;-34,459;1,873;9,415;4,998;36,630;4,515;-8,847;-2,719;0,000;38,055;38,658;9,565;1,931;-8,499;-6,103;-9,478;-6,643;-3,149;27,714;0,000;274,840;Inf;290,000;290,000;-7,602;3,250;21,598;24,371
9809,000;3,082;0,809;-34,459;1,873;9,415;4,998;36,630;4,515;-8,847;-2,719;0,000;38,100;38,700;9,565;1,931;-8,628;-6,100;-9,649;-6,701;-3,149;27,714;0,000;274,840;Inf;290,000;290,000;-7,681;3,247;21,584;24,364
9809,500;3,144;0,774;-35,209;1,936;9,473;4,998;36,630;4,515;-8,847;-2,719;0,000;38,100;38,700;9,407;1,836;-8,744;-6,149;-9,810;-6,786;-3,149;27,714;0,000;274,540;Inf;290,000;290,000;-7,770;3,245;21,589;24,231
9810,000;3,144;0,774;-35,209;1,936;9,473;4,998;36,630;4,515;-8,847;-2,719;0,000;38,100;38,700;9,407;1,836;-8,778;-6,163;-9,802;-6,736;-3,149;27,714;0,000;274,540;Inf;290,000;290,000;-7,872;3,243;21,583;24,152
9810,500;3,144;0,774;-35,209;1,936;9,473;4,998;36,630;4,515;-8,847;-2,719;0,000;38,100;38,700;9,407;1,836;-8,602;-6,179;-9,631;-6,650;-3,149;27,714;0,000;274,240;Inf;290,000;290,000;-7,870;3,241;21,589;24,120
9811,000;3,144;0,774;-35,209;1,936;9,473;4,998;36,630;4,515;-8,847;-2,719;0,000;38,100;38,700;9,407;1,836;-8,537;-6,141;-9,481;-6,686;-3,149;27,714;0,000;274,240;Inf;290,000;290,000;-7,765;3,240;21,587;24,126
9811,500;3,144;0,774;-35,209;1,936;9,473;4,989;36,636;4,464;-8,965;-2,721;0,000;38,048;38,625;9,407;1,836;-8,706;-6,228;-9,613;-6,851;-3,159;27,720;0,000;274,640;Inf;290,000;290,000;-7,711;3,238;21,575;24,081
9812,000;3,144;0,774;-35,209;1,936;9,473;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,407;1,836;-9,035;-6,391;-9,958;-7,068;-3,159;27,720;0,000;274,640;Inf;290,000;290,000;-7,849;3,237;21,581;24,064
9812,500;3,144;0,774;-35,209;1,936;9,473;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,407;1,836;-8,779;-6,382;-9,840;-6,955;-3,159;27,720;0,000;274,040;Inf;290,000;290,000;-8,113;3,235;21,568;24,099
9813,000;3,071;0,788;-33,935;1,860;9,412;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,579;1,796;-8,705;-6,322;-9,635;-6,788;-3,159;27,720;0,000;274,040;Inf;290,000;290,000;-7,989;3,234;21,574;24,118
9813,500;3,071;0,788;-33,935;1,860;9,412;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,579;1,796;-8,689;-6,355;-9,592;-6,852;-3,159;27,720;0,000;274,240;Inf;290,000;290,000;-7,862;3,231;21,581;24,249
9814,000;3,071;0,788;-33,935;1,860;9,412;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,579;1,796;-8,766;-6,400;-9,716;-7,020;-3,159;27,720;0,000;274,240;Inf;290,000;290,000;-7,872;3,228;21,577;24,301
9814,500;3,071;0,788;-33,935;1,860;9,412;4,989;36,636;4,464;-8,965;-2,721;0,000;38,000;38,600;9,579;1,796;-8,949;-6,491;-9,889;-7,084;-3,159;27,720;0,000;274,540;Inf;290,000;290,000;-7,975;3,226;21,566;24,414
9815,000;3,071;0,788;-33,935;1,860;9,412;5,011;36,637;4,474;-8,922;-2,714;0,000;38,047;38,628;9,579;1,796;-9,034;-6,542;-10,019;-7,171;-3,159;27,718;0,000;274,540;Inf;290,000;290,000;-8,103;3,223;21,572;24,472
9815,500;3,071;0,788;-33,935;1,860;9,412;5,011;36,637;4,474;-8,922;-2,714;0,000;38,000;38,600;9,579;1,796;-8,783;-6,446;-9,625;-6,962;-3,159;27,718;0,000;274,440;Inf;290,000;290,000;-8,192;3,221;21,572;24,484
9816,000;3,004;0,782;-33,778;1,929;9,344;5,011;36,637;4,474;-8,922;-2,714;0,000;38,000;38,600;9,706;1,860;-8,584;-6,500;-9,623;-7,001;-3,159;27,718;0,000;274,440;Inf;290,000;290,000;-7,954;3,218;21,569;24,479
9816,500;3,004;0,782;-33,778;1,929;9,344;5,011;36,637;4,474;-8,922;-2,714;0,000;38,000;38,600;9,706;1,860;-8,872;-6,571;-9,790;-7,155;-3,159;27,718;0,000;274,940;Inf;290,000;290,000;-7,927;3,215;21,568;24,556
9817,000;3,004;0,782;-33,778;1,929;9,344;5,011;36,637;4,474;-8,922;-2,714;0,000;38,000;38,600;9,706;1,860;-9,101;-6,637;-9,994;-7,203;-3,159;27,718;0,000;274,940;Inf;290,000;290,000;-8,097;3,211;21,568;24,634
9817,500;3,004;0,782;-33,778;1,929;9,344;5,011;36,637;4,474;-8,922;-2,714;0,000;38,000;38,600;9,706;1,860;-9,055;-6,635;-9,883;-7,182;-3,159;27,718;0,000;274,540;Inf;290,000;290,000;-8,233;3,208;21,560;24,662
9818,000;3,004;0,782;-33,778;1,929;9,344;4,969;36,643;4,468;-8,931;-2,707;0,000;38,053;38,646;9,706;1,860;-8,791;-6,505;-9,660;-7,071;-3,147;27,728;0,000;274,540;Inf;290,000;290,000;-8,189;3,204;21,580;24,774
9818,500;3,004;0,782;-33,778;1,929;9,344;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,706;1,860;-8,606;-6,565;-9,618;-7,016;-3,147;27,728;0,000;274,040;Inf;290,000;290,000;-8,007;3,201;21,566;24,766
9819,000;3,404;0,837;-35,209;1,880;9,469;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,458;1,818;-8,971;-6,639;-9,842;-7,217;-3,147;27,728;0,000;274,040;Inf;290,000;290,000;-7,951;3,198;21,602;24,631
9819,500;3,404;0,837;-35,209;1,880;9,469;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,458;1,818;-9,134;-6,701;-9,991;-7,255;-3,147;27,728;0,000;274,440;Inf;290,000;290,000;-8,167;3,201;21,572;24,534
9820,000;3,404;0,837;-35,209;1,880;9,469;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,458;1,818;-9,054;-6,621;-9,904;-7,180;-3,147;27,728;0,000;274,440;Inf;290,000;290,000;-8,270;3,205;21,578;24,484
9820,500;3,404;0,837;-35,209;1,880;9,469;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,458;1,818;-8,673;-6,607;-9,705;-7,057;-3,147;27,728;0,000;275,140;Inf;290,000;290,000;-8,190;3,208;21,579;24,460
9821,000;3,404;0,837;-35,209;1,880;9,469;4,969;36,643;4,468;-8,931;-2,707;0,000;38,100;38,600;9,458;1,818;-8,754;-6,622;-9,616;-7,098;-3,147;27,728;0,000;275,140;Inf;290,000;290,000;-8,010;3,211;21,574;24,500
9821,500;3,404;0,837;-35,209;1,880;9,469;4,956;36,600;4,449;-8,941;-2,706;0,000;38,054;38,643;9,458;1,818;-8,898;-6,665;-9,766;-7,213;-3,141;27,727;0,000;274,840;Inf;290,000;290,000;-8,023;3,214;21,577;24,524
9822,000;3,404;0,837;-35,209;1,880;9,469;4,956;36,600;4,449;-8,941;-2,706;0,000;38,100;38,600;9,458;1,818;-9,097;-6,696;-9,974;-7,285;-3,141;27,727;0,000;274,840;Inf;290,000;290,000;-8,135;3,217;21,576;24,546
9822,500;2,608;0,619;-34,608;1,907;9,526;4,956;36,600;4,449;-8,941;-2,706;0,000;38,100;38,600;9,561;1,813;-8,854;-6,656;-9,841;-7,171;-3,141;27,727;0,000;274,740;Inf;290,000;290,000;-8,263;3,220;21,573;24,509
9823,000;2,608;0,619;-34,608;1,907;9,526;4,956;36,600;4,449;-8,941;-2,706;0,000;38,100;38,600;9,561;1,813;-8,750;-6,594;-9,580;-7,058;-3,141;27,727;0,000;274,740;Inf;290,000;290,000;-8,130;3,210;21,569;24,455
9823,500;2,608;0,619;-34,608;1,907;9,526;4,956;36,600;4,449;-8,941;-2,706;0,000;38,100;38,600;9,561;1,813;-8,683;-6,642;-9,639;-7,134;-3,141;27,727;0,000;274,240;Inf;290,000;290,000;-7,995;3,200;21,569;24,424
9824,000;2,608;0,619;-34,608;1,907;9,526;4,956;36,600;4,449;-8,941;-2,706;0,000;38,100;38,600;9,561;1,813;-8,905;-6,697;-9,842;-7,264;-3,141;27,727;0,000;274,240;Inf;290,000;290,000;-8,024;3,191;21,573;24,444
9824,500;2,608;0,619;-34,608;1,907;9,526;4,949;36,625;4,447;-8,938;-2,698;0,000;38,050;38,674;9,561;1,813;-9,127;-6,743;-10,038;-7,331;-3,139;27,722;0,000;275,440;Inf;290,000;290,000;-8,177;3,181;21,569;24,421
9825,000;2,608;0,619;-34,608;1,907;9,526;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,561;1,813;-9,126;-6,753;-10,091;-7,345;-3,139;27,722;0,000;275,440;Inf;290,000;290,000;-8,310;3,172;21,564;24,322
9825,500;3,813;0,914;-35,209;1,815;9,514;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,398;1,930;-8,961;-6,671;-9,831;-7,131;-3,139;27,722;0,000;273,840;Inf;290,000;290,000;-8,329;3,163;21,556;24,280
9826,000;3,813;0,914;-35,209;1,815;9,514;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,398;1,930;-8,722;-6,677;-9,713;-7,198;-3,139;27,722;0,000;273,840;Inf;290,000;290,000;-8,148;3,173;21,557;24,257
9826,500;3,813;0,914;-35,209;1,815;9,514;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,398;1,930;-9,068;-6,752;-9,971;-7,335;-3,139;27,722;0,000;275,140;Inf;290,000;290,000;-8,077;3,184;21,567;24,301
9827,000;3,813;0,914;-35,209;1,815;9,514;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,398;1,930;-9,243;-6,783;-10,216;-7,397;-3,139;27,722;0,000;275,140;Inf;290,000;290,000;-8,281;3,194;21,565;24,352
9827,500;3,813;0,914;-35,209;1,815;9,514;4,949;36,625;4,447;-8,938;-2,698;0,000;38,100;38,700;9,398;1,930;-9,209;-6,788;-10,071;-7,273;-3,139;27,722;0,000;273,840;Inf;290,000;290,000;-8,410;3,204;21,552;24,418
9828,000;3,813;0,914;-35,209;1,815;9,514;4,956;36,672;4,501;-8,967;-2,701;0,000;38,053;38,664;9,398;1,930;-8,869;-6,659;-9,749;-7,104;-3,146;27,741;0,000;273,840;Inf;290,000;290,000;-8,335;3,214;21,562;24,473
