t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9828,500;3,813;0,914;-35,209;1,815;9,514;4,956;36,672;4,501;-8,967;-2,701;0,000;38,100;38,700;9,398;1,930;-8,628;-6,698;-9,607;-7,166;-3,146;27,741;0,000;275,440;Inf;290,000;290,000;-8,095;3,224;21,553;24,506
9829,000;2,826;0,764;-33,709;1,910;9,351;4,956;36,672;4,501;-8,967;-2,701;0,000;38,100;38,700;9,631;1,791;-8,897;-6,741;-9,811;-7,304;-3,146;27,741;0,000;275,440;Inf;290,000;290,000;-8,025;3,234;21,558;24,499
9829,500;2,826;0,764;-33,709;1,910;9,351;4,956;36,672;4,501;-8,967;-2,701;0,000;38,100;38,700;9,631;1,791;-9,315;-6,834;-10,240;-7,446;-3,146;27,741;0,000;275,340;Inf;290,000;290,000;-8,188;3,227;21,563;24,508
9830,000;2,826;0,764;-33,709;1,910;9,351;4,956;36,672;4,501;-8,967;-2,701;0,000;38,100;38,700;9,631;1,791;-9,185;-6,758;-9,969;-7,270;-3,146;27,741;0,000;275,340;Inf;290,000;290,000;-8,459;3,220;21,547;24,506
9830,500;2,826;0,764;-33,709;1,910;9,351;4,956;36,672;4,501;-8,967;-2,701;0,000;38,100;38,700;9,631;1,791;-8,723;-6,700;-9,746;-7,190;-3,146;27,741;0,000;275,640;Inf;290,000;290,000;-8,295;3,214;21,569;24,490
9831,000;2,826;0,764;-33,709;1,910;9,351;4,948;36,604;4,456;-9,011;-2,703;0,000;38,050;38,657;9,631;1,791;-8,909;-6,773;-9,830;-7,314;-3,140;27,738;0,000;275,640;Inf;290,000;290,000;-8,090;3,208;21,562;24,534
9831,500;2,826;0,764;-33,709;1,910;9,351;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,631;1,791;-9,129;-6,824;-10,020;-7,402;-3,140;27,738;0,000;275,540;Inf;290,000;290,000;-8,207;3,201;21,557;24,563
9832,000;2,741;0,734;-33,412;1,919;9,434;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,580;1,827;-9,153;-6,842;-10,143;-7,436;-3,140;27,738;0,000;275,540;Inf;290,000;290,000;-8,343;3,188;21,561;24,690
9832,500;2,741;0,734;-33,412;1,919;9,434;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,580;1,827;-9,301;-6,876;-10,102;-7,420;-3,140;27,738;0,000;275,240;Inf;290,000;290,000;-8,394;3,180;21,540;24,654
9833,000;2,741;0,734;-33,412;1,919;9,434;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,580;1,827;-8,748;-6,763;-9,676;-7,188;-3,140;27,738;0,000;275,240;Inf;290,000;290,000;-8,425;3,180;21,546;24,725
9833,500;2,741;0,734;-33,412;1,919;9,434;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,580;1,827;-8,923;-6,829;-9,793;-7,314;-3,140;27,738;0,000;274,040;Inf;290,000;290,000;-8,094;3,173;21,549;24,726
9834,000;2,741;0,734;-33,412;1,919;9,434;4,948;36,604;4,456;-9,011;-2,703;0,000;38,100;38,700;9,580;1,827;-9,132;-6,855;-10,018;-7,399;-3,140;27,738;0,000;274,040;Inf;290,000;290,000;-8,215;3,166;21,552;24,733
9834,500;2,741;0,734;-33,412;1,919;9,434;4,956;36,604;4,465;-8,986;-2,710;0,000;38,057;38,654;9,580;1,827;-9,312;-6,873;-10,143;-7,473;-3,148;27,741;0,000;275,640;Inf;290,000;290,000;-8,351;3,159;21,548;24,765
9835,000;2,741;0,734;-33,412;1,919;9,434;4,956;36,604;4,465;-8,986;-2,710;0,000;38,100;38,700;9,580;1,827;-9,177;-6,770;-10,044;-7,368;-3,148;27,741;0,000;275,640;Inf;290,000;290,000;-8,450;3,152;21,552;24,798
9835,500;3,435;0,852;-34,453;1,871;9,452;4,956;36,604;4,465;-8,986;-2,710;0,000;38,100;38,700;9,524;1,683;-8,784;-6,687;-9,705;-7,147;-3,148;27,741;0,000;273,840;Inf;290,000;290,000;-8,340;3,146;21,560;24,866
9836,000;3,435;0,852;-34,453;1,871;9,452;4,956;36,604;4,465;-8,986;-2,710;0,000;38,100;38,700;9,524;1,683;-8,832;-6,752;-9,622;-7,215;-3,148;27,741;0,000;273,840;Inf;290,000;290,000;-8,081;3,150;21,553;24,812
9836,500;3,435;0,852;-34,453;1,871;9,452;4,956;36,604;4,465;-8,986;-2,710;0,000;38,100;38,700;9,524;1,683;-9,198;-6,853;-10,111;-7,454;-3,148;27,741;0,000;275,540;Inf;290,000;290,000;-8,105;3,155;21,555;24,728
9837,000;3,435;0,852;-34,453;1,871;9,452;4,956;36,604;4,465;-8,986;-2,710;0,000;38,100;38,700;9,524;1,683;-9,340;-6,872;-10,131;-7,411;-3,148;27,741;0,000;275,540;Inf;290,000;290,000;-8,404;3,159;21,531;24,757
9837,500;3,435;0,852;-34,453;1,871;9,452;4,967;36,662;4,481;-8,970;-2,722;0,000;38,060;38,660;9,524;1,683;-8,938;-6,786;-9,881;-7,254;-3,145;27,745;0,000;274,640;Inf;290,000;290,000;-8,438;3,164;21,541;24,751
9838,000;3,435;0,852;-34,453;1,871;9,452;4,967;36,662;4,481;-8,970;-2,722;0,000;38,100;38,700;9,524;1,683;-8,833;-6,742;-9,592;-7,182;-3,145;27,745;0,000;274,640;Inf;290,000;290,000;-8,215;3,168;21,518;24,775
9838,500;3,807;0,903;-35,209;1,844;9,493;4,967;36,662;4,481;-8,970;-2,722;0,000;38,100;38,700;9,398;1,853;-8,959;-6,820;-9,750;-7,319;-3,145;27,745;0,000;275,840;Inf;290,000;290,000;-8,087;3,173;21,515;24,777
9839,000;3,807;0,903;-35,209;1,844;9,493;4,967;36,662;4,481;-8,970;-2,722;0,000;38,100;38,700;9,398;1,853;-9,197;-6,895;-10,019;-7,452;-3,145;27,745;0,000;275,840;Inf;290,000;290,000;-8,212;3,183;21,513;24,823
9839,500;3,807;0,903;-35,209;1,844;9,493;4,967;36,662;4,481;-8,970;-2,722;0,000;38,100;38,700;9,398;1,853;-9,320;-6,927;-10,232;-7,529;-3,145;27,745;0,000;275,440;Inf;290,000;290,000;-8,391;3,193;21,537;24,832
9840,000;3,807;0,903;-35,209;1,844;9,493;4,967;36,662;4,481;-8,970;-2,722;0,000;38,100;38,700;9,398;1,853;-8,833;-6,722;-9,715;-7,121;-3,145;27,745;0,000;275,440;Inf;290,000;290,000;-8,502;3,204;21,513;24,717
9840,500;3,807;0,903;-35,209;1,844;9,493;4,948;36,615;4,473;-9,016;-2,723;0,000;38,059;38,635;9,398;1,853;-8,868;-6,772;-9,648;-7,212;-3,156;27,742;0,000;275,540;Inf;290,000;290,000;-8,098;3,213;21,541;24,717
9841,000;3,807;0,903;-35,209;1,844;9,493;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,398;1,853;-9,027;-6,837;-9,849;-7,345;-3,156;27,742;0,000;275,540;Inf;290,000;290,000;-8,125;3,223;21,523;24,716
9841,500;3,807;0,903;-35,209;1,844;9,493;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,398;1,853;-9,232;-6,862;-10,068;-7,465;-3,156;27,742;0,000;275,640;Inf;290,000;290,000;-8,265;3,233;21,516;24,662
9842,000;2,793;0,727;-33,691;1,891;9,360;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,642;1,796;-9,263;-6,897;-10,179;-7,511;-3,156;27,742;0,000;275,640;Inf;290,000;290,000;-8,407;3,242;21,524;24,750
9842,500;2,793;0,727;-33,691;1,891;9,360;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,642;1,796;-9,018;-6,844;-10,001;-7,282;-3,156;27,742;0,000;275,340;Inf;290,000;290,000;-8,462;3,235;21,524;24,850
9843,000;2,793;0,727;-33,691;1,891;9,360;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,642;1,796;-8,805;-6,714;-9,677;-7,214;-3,156;27,742;0,000;275,340;Inf;290,000;290,000;-8,286;3,228;21,512;24,876
9843,500;2,793;0,727;-33,691;1,891;9,360;4,948;36,615;4,473;-9,016;-2,723;0,000;38,100;38,600;9,642;1,796;-9,071;-6,857;-9,969;-7,406;-3,156;27,742;0,000;274,540;Inf;290,000;290,000;-8,103;3,220;21,527;24,880
9844,000;2,793;0,727;-33,691;1,891;9,360;4,932;36,613;4,439;-9,004;-2,724;0,000;38,068;38,658;9,642;1,796;-9,279;-6,894;-10,196;-7,472;-3,159;27,746;0,000;274,540;Inf;290,000;290,000;-8,326;3,213;21,528;24,900
9844,500;2,793;0,727;-33,691;1,891;9,360;4,932;36,613;4,439;-9,004;-2,724;0,000;38,100;38,700;9,642;1,796;-9,219;-6,888;-10,236;-7,467;-3,159;27,746;0,000;275,140;Inf;290,000;290,000;-8,460;3,207;21,520;24,933
9845,000;3,210;0,879;-34,097;1,906;9,415;4,932;36,613;4,439;-9,004;-2,724;0,000;38,100;38,700;9,514;1,874;-9,090;-6,796;-9,930;-7,275;-3,159;27,746;0,000;275,140;Inf;290,000;290,000;-8,453;3,200;21,524;24,953
9845,500;3,210;0,879;-34,097;1,906;9,415;4,932;36,613;4,439;-9,004;-2,724;0,000;38,100;38,700;9,514;1,874;-8,783;-6,785;-9,705;-7,255;-3,159;27,746;0,000;274,540;Inf;290,000;290,000;-8,273;3,200;21,506;25,012
9846,000;3,210;0,879;-34,097;1,906;9,415;4,932;36,613;4,439;-9,004;-2,724;0,000;38,100;38,700;9,514;1,874;-9,031;-6,887;-9,867;-7,405;-3,159;27,746;0,000;274,540;Inf;290,000;290,000;-8,132;3,200;21,509;25,011
9846,500;3,210;0,879;-34,097;1,906;9,415;4,932;36,613;4,439;-9,004;-2,724;0,000;38,100;38,700;9,514;1,874;-9,260;-6,914;-10,157;-7,527;-3,159;27,746;0,000;275,340;Inf;290,000;290,000;-8,298;3,200;21,516;24,976
9847,000;3,210;0,879;-34,097;1,906;9,415;4,949;36,680;4,463;-9,022;-2,736;0,000;38,071;38,651;9,514;1,874;-9,384;-6,935;-10,331;-7,567;-3,155;27,742;0,000;275,340;Inf;290,000;290,000;-8,465;3,200;21,523;24,917
9847,500;3,210;0,879;-34,097;1,906;9,415;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,514;1,874;-8,824;-6,760;-9,674;-7,250;-3,155;27,742;0,000;274,240;Inf;290,000;290,000;-8,554;3,201;21,503;24,860
9848,000;3,210;0,879;-34,097;1,906;9,415;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,514;1,874;-8,712;-6,832;-9,686;-7,367;-3,155;27,742;0,000;274,240;Inf;290,000;290,000;-8,127;3,201;21,512;24,798
9848,500;3,449;0,865;-35,080;1,824;9,423;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,528;1,989;-9,078;-6,901;-9,951;-7,445;-3,155;27,742;0,000;275,540;Inf;290,000;290,000;-8,149;3,201;21,531;24,725
9849,000;3,449;0,865;-35,080;1,824;9,423;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,528;1,989;-9,281;-6,905;-10,224;-7,546;-3,155;27,742;0,000;275,540;Inf;290,000;290,000;-8,344;3,205;21,507;24,663
9849,500;3,449;0,865;-35,080;1,824;9,423;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,528;1,989;-9,400;-6,960;-10,352;-7,532;-3,155;27,742;0,000;274,940;Inf;290,000;290,000;-8,489;3,209;21,503;24,502
9850,000;3,449;0,865;-35,080;1,824;9,423;4,949;36,680;4,463;-9,022;-2,736;0,000;38,100;38,700;9,528;1,989;-9,215;-6,956;-10,186;-7,410;-3,155;27,742;0,000;274,940;Inf;290,000;290,000;-8,561;3,213;21,480;24,534
9850,500;3,449;0,865;-35,080;1,824;9,423;4,929;36,681;4,428;-9,055;-2,736;0,000;38,073;38,653;9,528;1,989;-9,033;-6,865;-9,884;-7,302;-3,160;27,749;0,000;275,440;Inf;290,000;290,000;-8,442;3,217;21,499;24,603
9851,000;3,449;0,865;-35,080;1,824;9,423;4,929;36,681;4,428;-9,055;-2,736;0,000;38,100;38,700;9,528;1,989;-9,232;-6,944;-10,160;-7,544;-3,160;27,749;0,000;275,440;Inf;290,000;290,000;-8,271;3,221;21,504;24,672
9851,500;2,842;0,753;-33,233;1,906;9,398;4,929;36,681;4,428;-9,055;-2,736;0,000;38,100;38,700;9,691;1,838;-9,394;-6,969;-10,347;-7,572;-3,160;27,749;0,000;275,840;Inf;290,000;290,000;-8,470;3,224;21,500;24,721
9852,000;2,842;0,753;-33,233;1,906;9,398;4,929;36,681;4,428;-9,055;-2,736;0,000;38,100;38,700;9,691;1,838;-9,336;-7,015;-10,268;-7,487;-3,160;27,749;0,000;275,840;Inf;290,000;290,000;-8,571;3,218;21,490;24,754
9852,500;2,842;0,753;-33,233;1,906;9,398;4,929;36,681;4,428;-9,055;-2,736;0,000;38,100;38,700;9,691;1,838;-9,150;-6,842;-9,968;-7,326;-3,160;27,749;0,000;275,540;Inf;290,000;290,000;-8,526;3,212;21,490;24,795
9853,000;2,842;0,753;-33,233;1,906;9,398;4,929;36,681;4,428;-9,055;-2,736;0,000;38,100;38,700;9,691;1,838;-8,848;-6,913;-9,862;-7,366;-3,160;27,749;0,000;275,540;Inf;290,000;290,000;-8,322;3,206;21,488;24,826
9853,500;2,842;0,753;-33,233;1,906;9,398;4,992;36,631;4,460;-9,062;-2,718;0,000;38,078;38,669;9,691;1,838;-9,159;-6,948;-10,059;-7,520;-3,154;27,755;0,000;275,340;Inf;290,000;290,000;-8,248;3,200;21,482;24,870
9854,000;2,842;0,753;-33,233;1,906;9,398;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,691;1,838;-9,322;-6,967;-10,267;-7,613;-3,154;27,755;0,000;275,340;Inf;290,000;290,000;-8,421;3,194;21,495;24,889
9854,500;2,842;0,753;-33,233;1,906;9,398;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,691;1,838;-9,362;-6,989;-10,336;-7,531;-3,154;27,755;0,000;275,440;Inf;290,000;290,000;-8,542;3,188;21,495;24,893
9855,000;3,034;0,809;-33,648;1,896;9,418;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,570;1,854;-9,021;-6,870;-9,970;-7,370;-3,154;27,755;0,000;275,440;Inf;290,000;290,000;-8,555;3,182;21,479;24,865
9855,500;3,034;0,809;-33,648;1,896;9,418;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,570;1,854;-8,908;-6,944;-9,969;-7,457;-3,154;27,755;0,000;275,340;Inf;290,000;290,000;-8,308;3,180;21,510;24,837
9856,000;3,034;0,809;-33,648;1,896;9,418;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,570;1,854;-9,169;-6,971;-10,163;-7,541;-3,154;27,755;0,000;275,340;Inf;290,000;290,000;-8,320;3,178;21,489;24,820
9856,500;3,034;0,809;-33,648;1,896;9,418;4,992;36,631;4,460;-9,062;-2,718;0,000;38,100;38,700;9,570;1,854;-9,412;-7,005;-10,382;-7,649;-3,154;27,755;0,000;274,940;Inf;290,000;290,000;-8,461;3,175;21,497;24,748
9857,000;3,034;0,809;-33,648;1,896;9,418;5,024;36,680;4,457;-9,086;-2,745;0,000;38,079;38,669;9,570;1,854;-9,471;-7,014;-10,451;-7,686;-3,161;27,745;0,000;274,940;Inf;290,000;290,000;-8,612;3,173;21,494;24,749
9857,500;3,034;0,809;-33,648;1,896;9,418;5,024;36,680;4,457;-9,086;-2,745;0,000;38,100;38,700;9,570;1,854;-9,374;-7,038;-10,337;-7,543;-3,161;27,745;0,000;274,040;Inf;290,000;290,000;-8,655;3,171;21,485;24,713
9858,000;3,633;0,945;-34,676;1,841;9,426;5,024;36,680;4,457;-9,086;-2,745;0,000;38,100;38,700;9,527;1,975;-9,197;-7,015;-10,160;-7,541;-3,161;27,745;0,000;274,040;Inf;290,000;290,000;-8,573;3,168;21,493;24,652
9858,500;3,633;0,945;-34,676;1,841;9,426;5,024;36,680;4,457;-9,086;-2,745;0,000;38,100;38,700;9,527;1,975;-9,374;-7,024;-10,297;-7,640;-3,161;27,745;0,000;275,440;Inf;290,000;290,000;-8,478;3,176;21,479;24,599
9859,000;3,633;0,945;-34,676;1,841;9,426;5,024;36,680;4,457;-9,086;-2,745;0,000;38,100;38,700;9,527;1,975;-9,523;-7,060;-10,526;-7,697;-3,161;27,745;0,000;275,440;Inf;290,000;290,000;-8,584;3,184;21,504;24,560
9859,500;3,633;0,945;-34,676;1,841;9,426;5,024;36,680;4,457;-9,086;-2,745;0,000;38,100;38,700;9,527;1,975;-9,617;-7,071;-10,595;-7,723;-3,161;27,745;0,000;274,240;Inf;290,000;290,000;-8,701;3,191;21,483;24,551
9860,000;3,633;0,945;-34,676;1,841;9,426;5,009;36,718;4,489;-9,147;-2,720;0,000;38,073;38,650;9,527;1,975;-9,444;-7,074;-10,509;-7,623;-3,163;27,758;0,000;274,240;Inf;290,000;290,000;-8,752;3,198;21,491;24,487
9860,500;3,633;0,945;-34,676;1,841;9,426;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,527;1,975;-9,418;-7,059;-10,344;-7,590;-3,163;27,758;0,000;275,840;Inf;290,000;290,000;-8,662;3,205;21,493;24,456
9861,000;3,762;0,900;-35,209;1,930;9,499;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,340;1,933;-9,456;-7,085;-10,391;-7,654;-3,163;27,758;0,000;275,840;Inf;290,000;290,000;-8,603;3,212;21,495;24,416
9861,500;3,762;0,900;-35,209;1,930;9,499;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,340;1,933;-9,716;-7,133;-10,684;-7,769;-3,163;27,758;0,000;275,240;Inf;290,000;290,000;-8,646;3,221;21,495;24,368
9862,000;3,762;0,900;-35,209;1,930;9,499;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,340;1,933;-9,753;-7,150;-10,733;-7,796;-3,163;27,758;0,000;275,240;Inf;290,000;290,000;-8,825;3,230;21,488;24,368
9862,500;3,762;0,900;-35,209;1,930;9,499;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,340;1,933;-9,613;-7,168;-10,644;-7,747;-3,163;27,758;0,000;275,340;Inf;290,000;290,000;-8,858;3,239;21,498;24,346
9863,000;3,762;0,900;-35,209;1,930;9,499;5,009;36,718;4,489;-9,147;-2,720;0,000;38,100;38,600;9,340;1,933;-9,496;-7,205;-10,529;-7,680;-3,163;27,758;0,000;275,340;Inf;290,000;290,000;-8,793;3,248;21,502;24,319
9863,500;3,762;0,900;-35,209;1,930;9,499;5,002;36,696;4,486;-9,171;-2,729;0,000;38,081;38,667;9,340;1,933;-9,652;-7,221;-10,576;-7,772;-3,166;27,759;0,000;274,640;Inf;290,000;290,000;-8,728;3,256;21,489;24,296
9864,000;3,762;0,900;-35,209;1,930;9,499;5,002;36,696;4,486;-9,171;-2,729;0,000;38,100;38,700;9,340;1,933;-9,722;-7,227;-10,699;-7,854;-3,166;27,759;0,000;274,640;Inf;290,000;290,000;-8,805;3,264;21,481;24,288
9864,500;2,286;0,610;-33,759;1,983;9,418;5,002;36,696;4,486;-9,171;-2,729;0,000;38,100;38,700;9,637;1,873;-9,792;-7,222;-10,829;-7,927;-3,166;27,759;0,000;275,240;Inf;290,000;290,000;-8,875;3,272;21,480;24,288
9865,000;2,286;0,610;-33,759;1,983;9,418;5,002;36,696;4,486;-9,171;-2,729;0,000;38,100;38,700;9,637;1,873;-9,835;-7,260;-10,778;-7,846;-3,166;27,759;0,000;275,240;Inf;290,000;290,000;-8,942;3,256;21,484;24,324
9865,500;2,286;0,610;-33,759;1,983;9,418;5,002;36,696;4,486;-9,171;-2,729;0,000;38,100;38,700;9,637;1,873;-9,552;-7,272;-10,653;-7,809;-3,166;27,759;0,000;274,240;Inf;290,000;290,000;-8,930;3,240;21,485;24,362
9866,000;2,286;0,610;-33,759;1,983;9,418;5,002;36,696;4,486;-9,171;-2,729;0,000;38,100;38,700;9,637;1,873;-9,653;-7,289;-10,654;-7,855;-3,166;27,759;0,000;274,240;Inf;290,000;290,000;-8,822;3,225;21,471;24,376
9866,500;2,286;0,610;-33,759;1,983;9,418;4,978;36,663;4,448;-9,212;-2,729;0,000;38,076;38,644;9,637;1,873;-9,837;-7,309;-10,824;-7,940;-3,163;27,768;0,000;275,140;Inf;290,000;290,000;-8,863;3,209;21,479;24,367
9867,000;2,286;0,610;-33,759;1,983;9,418;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,637;1,873;-9,894;-7,297;-10,942;-8,019;-3,163;27,768;0,000;275,140;Inf;290,000;290,000;-8,977;3,194;21,475;24,374
9867,500;2,996;0,721;-35,209;1,913;9,541;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,428;1,865;-9,871;-7,334;-10,781;-7,893;-3,163;27,768;0,000;275,440;Inf;290,000;290,000;-9,038;3,179;21,470;24,327
9868,000;2,996;0,721;-35,209;1,913;9,541;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,428;1,865;-9,672;-7,311;-10,656;-7,870;-3,163;27,768;0,000;275,440;Inf;290,000;290,000;-8,970;3,176;21,471;24,340
9868,500;2,996;0,721;-35,209;1,913;9,541;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,428;1,865;-9,699;-7,353;-10,712;-7,929;-3,163;27,768;0,000;275,040;Inf;290,000;290,000;-8,877;3,173;21,479;24,361
9869,000;2,996;0,721;-35,209;1,913;9,541;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,428;1,865;-9,845;-7,325;-10,844;-7,989;-3,163;27,768;0,000;275,040;Inf;290,000;290,000;-8,923;3,170;21,464;24,395
9869,500;2,996;0,721;-35,209;1,913;9,541;4,978;36,663;4,448;-9,212;-2,729;0,000;38,100;38,600;9,428;1,865;-9,877;-7,381;-10,853;-7,934;-3,163;27,768;0,000;274,940;Inf;290,000;290,000;-9,001;3,168;21,491;24,453
9870,000;2,996;0,721;-35,209;1,913;9,541;4,984;36,685;4,470;-9,248;-2,691;0,000;38,067;38,665;9,428;1,865;-9,745;-7,271;-10,670;-7,835;-3,157;27,763;0,000;274,940;Inf;290,000;290,000;-9,011;3,165;21,472;24,483
9870,500;2,996;0,721;-35,209;1,913;9,541;4,984;36,685;4,470;-9,248;-2,691;0,000;38,100;38,700;9,428;1,865;-9,467;-7,265;-10,547;-7,789;-3,157;27,763;0,000;274,740;Inf;290,000;290,000;-8,880;3,162;21,470;24,528
9871,000;2,952;0,796;-33,164;1,886;9,430;4,984;36,685;4,470;-9,248;-2,691;0,000;38,100;38,700;9,594;1,841;-9,488;-7,301;-10,557;-7,864;-3,157;27,763;0,000;274,740;Inf;290,000;290,000;-8,767;3,159;21,488;24,511
9871,500;2,952;0,796;-33,164;1,886;9,430;4,984;36,685;4,470;-9,248;-2,691;0,000;38,100;38,700;9,594;1,841;-9,650;-7,330;-10,683;-7,938;-3,157;27,763;0,000;274,740;Inf;290,000;290,000;-8,802;3,156;21,480;24,482
9872,000;2,952;0,796;-33,164;1,886;9,430;4,984;36,685;4,470;-9,248;-2,691;0,000;38,100;38,700;9,594;1,841;-9,826;-7,351;-10,879;-7,934;-3,157;27,763;0,000;274,740;Inf;290,000;290,000;-8,900;3,153;21,485;24,481
9872,500;2,952;0,796;-33,164;1,886;9,430;4,984;36,685;4,470;-9,248;-2,691;0,000;38,100;38,700;9,594;1,841;-9,701;-7,334;-10,628;-7,791;-3,157;27,763;0,000;274,940;Inf;290,000;290,000;-8,998;3,149;21,488;24,510
9873,000;2,952;0,796;-33,164;1,886;9,430;5,026;36,683;4,471;-9,257;-2,735;0,000;38,080;38,619;9,594;1,841;-9,513;-7,316;-10,529;-7,800;-3,166;27,771;0,000;274,940;Inf;290,000;290,000;-8,863;3,146;21,474;24,530
9873,500;2,952;0,796;-33,164;1,886;9,430;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,594;1,841;-9,550;-7,344;-10,618;-7,872;-3,166;27,771;0,000;275,340;Inf;290,000;290,000;-8,790;3,143;21,471;24,559
9874,000;3,026;0,746;-35,187;1,948;9,482;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,467;1,839;-9,782;-7,361;-10,794;-7,940;-3,166;27,771;0,000;275,340;Inf;290,000;290,000;-8,846;3,140;21,496;24,519
9874,500;3,026;0,746;-35,187;1,948;9,482;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,467;1,839;-9,874;-7,369;-10,894;-7,990;-3,166;27,771;0,000;275,240;Inf;290,000;290,000;-8,969;3,138;21,472;24,573
9875,000;3,026;0,746;-35,187;1,948;9,482;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,467;1,839;-9,832;-7,382;-10,862;-7,918;-3,166;27,771;0,000;275,240;Inf;290,000;290,000;-9,031;3,136;21,491;24,573
9875,500;3,026;0,746;-35,187;1,948;9,482;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,467;1,839;-9,540;-7,359;-10,609;-7,863;-3,166;27,771;0,000;275,040;Inf;290,000;290,000;-8,998;3,134;21,467;24,616
9876,000;3,026;0,746;-35,187;1,948;9,482;5,026;36,683;4,471;-9,257;-2,735;0,000;38,100;38,600;9,467;1,839;-9,704;-7,375;-10,762;-7,961;-3,166;27,771;0,000;275,040;Inf;290,000;290,000;-8,843;3,132;21,466;24,698
9876,500;3,026;0,746;-35,187;1,948;9,482;4,980;36,650;4,442;-9,254;-2,730;0,000;38,091;38,670;9,467;1,839;-9,876;-7,359;-10,905;-8,054;-3,157;27,766;0,000;274,940;Inf;290,000;290,000;-8,951;3,131;21,474;24,707
9877,000;3,026;0,746;-35,187;1,948;9,482;4,980;36,650;4,442;-9,254;-2,730;0,000;38,100;38,700;9,467;1,839;-9,887;-7,388;-10,962;-8,017;-3,157;27,766;0,000;274,940;Inf;290,000;290,000;-9,049;3,129;21,472;24,753
9877,500;3,737;0,916;-35,209;1,916;9,418;4,980;36,650;4,442;-9,254;-2,730;0,000;38,100;38,700;9,470;1,922;-9,794;-7,371;-10,733;-7,855;-3,157;27,766;0,000;274,940;Inf;290,000;290,000;-9,064;3,127;21,491;24,783
9878,000;3,737;0,916;-35,209;1,916;9,418;4,980;36,650;4,442;-9,254;-2,730;0,000;38,100;38,700;9,470;1,922;-9,535;-7,339;-10,545;-7,820;-3,157;27,766;0,000;274,940;Inf;290,000;290,000;-8,938;3,137;21,482;24,836
9878,500;3,737;0,916;-35,209;1,916;9,418;4,980;36,650;4,442;-9,254;-2,730;0,000;38,100;38,700;9,470;1,922;-9,596;-7,376;-10,618;-7,936;-3,157;27,766;0,000;275,040;Inf;290,000;290,000;-8,810;3,147;21,479;24,807
9879,000;3,737;0,916;-35,209;1,916;9,418;4,980;36,650;4,442;-9,254;-2,730;0,000;38,100;38,700;9,470;1,922;-9,896;-7,398;-10,978;-8,070;-3,157;27,766;0,000;275,040;Inf;290,000;290,000;-8,882;3,157;21,484;24,806
9879,500;3,737;0,916;-35,209;1,916;9,418;4,984;36,679;4,468;-9,287;-2,726;0,000;38,071;38,673;9,470;1,922;-9,838;-7,421;-10,813;-7,955;-3,173;27,763;0,000;275,440;Inf;290,000;290,000;-9,085;3,166;21,479;24,767
9880,000;3,737;0,916;-35,209;1,916;9,418;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,470;1,922;-9,612;-7,321;-10,574;-7,777;-3,173;27,763;0,000;275,440;Inf;290,000;290,000;-9,007;3,176;21,496;24,724
9880,500;3,744;0,908;-35,209;1,886;9,442;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,505;1,911;-9,433;-7,360;-10,523;-7,859;-3,173;27,763;0,000;275,540;Inf;290,000;290,000;-8,821;3,185;21,476;24,699
9881,000;3,744;0,908;-35,209;1,886;9,442;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,505;1,911;-9,631;-7,366;-10,669;-7,973;-3,173;27,763;0,000;275,540;Inf;290,000;290,000;-8,794;3,194;21,480;24,681
9881,500;3,744;0,908;-35,209;1,886;9,442;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,505;1,911;-9,816;-7,368;-10,861;-8,043;-3,173;27,763;0,000;274,740;Inf;290,000;290,000;-8,910;3,203;21,485;24,691
9882,000;3,744;0,908;-35,209;1,886;9,442;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,505;1,911;-9,937;-7,407;-10,995;-8,029;-3,173;27,763;0,000;274,740;Inf;290,000;290,000;-9,022;3,212;21,477;24,681
9882,500;3,744;0,908;-35,209;1,886;9,442;4,984;36,679;4,468;-9,287;-2,726;0,000;38,100;38,700;9,505;1,911;-9,582;-7,237;-10,635;-7,804;-3,173;27,763;0,000;274,940;Inf;290,000;290,000;-9,092;3,221;21,460;24,669
9883,000;3,744;0,908;-35,209;1,886;9,442;4,964;36,701;4,462;-9,296;-2,738;0,000;38,076;38,640;9,505;1,911;-9,456;-7,326;-10,602;-7,845;-3,162;27,761;0,000;274,940;Inf;290,000;290,000;-8,814;3,229;21,483;24,641
9883,500;3,744;0,908;-35,209;1,886;9,442;4,964;36,701;4,462;-9,296;-2,738;0,000;38,100;38,600;9,505;1,911;-9,640;-7,363;-10,723;-7,945;-3,162;27,761;0,000;274,540;Inf;290,000;290,000;-8,807;3,238;21,474;24,642
9884,000;2,976;0,710;-35,209;1,862;9,424;4,964;36,701;4,462;-9,296;-2,738;0,000;38,100;38,600;9,491;1,933;-9,778;-7,357;-10,821;-8,044;-3,162;27,761;0,000;274,540;Inf;290,000;290,000;-8,918;3,246;21,495;24,621
9884,500;2,976;0,710;-35,209;1,862;9,424;4,964;36,701;4,462;-9,296;-2,738;0,000;38,100;38,600;9,491;1,933;-9,885;-7,399;-10,917;-8,052;-3,162;27,761;0,000;275,040;Inf;290,000;290,000;-9,000;3,242;21,485;24,630
9885,000;2,976;0,710;-35,209;1,862;9,424;4,964;36,701;4,462;-9,296;-2,738;0,000;38,100;38,600;9,491;1,933;-9,831;-7,343;-10,760;-7,922;-3,162;27,761;0,000;275,040;Inf;290,000;290,000;-9,063;3,237;21,475;24,585
9885,500;2,976;0,710;-35,209;1,862;9,424;4,964;36,701;4,462;-9,296;-2,738;0,000;38,100;38,600;9,491;1,933;-9,439;-7,346;-10,484;-7,812;-3,162;27,761;0,000;274,440;Inf;290,000;290,000;-8,964;3,233;21,476;24,549
9886,000;2,976;0,710;-35,209;1,862;9,424;4,962;36,647;4,484;-9,325;-2,725;0,000;38,082;38,747;9,491;1,933;-9,676;-7,332;-10,694;-7,914;-3,157;27,767;0,000;274,440;Inf;290,000;290,000;-8,770;3,229;21,475;24,525
9886,500;2,976;0,710;-35,209;1,862;9,424;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,491;1,933;-9,880;-7,361;-10,901;-8,022;-3,157;27,767;0,000;274,140;Inf;290,000;290,000;-8,904;3,225;21,473;24,564
9887,000;3,054;0,713;-35,209;1,859;9,463;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,318;1,891;-9,960;-7,403;-10,949;-8,036;-3,157;27,767;0,000;274,140;Inf;290,000;290,000;-9,041;3,220;21,480;24,552
9887,500;3,054;0,713;-35,209;1,859;9,463;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,318;1,891;-9,832;-7,398;-10,630;-7,849;-3,157;27,767;0,000;274,440;Inf;290,000;290,000;-9,087;3,218;21,493;24,583
9888,000;3,054;0,713;-35,209;1,859;9,463;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,318;1,891;-9,259;-7,336;-10,388;-7,748;-3,157;27,767;0,000;274,440;Inf;290,000;290,000;-8,927;3,215;21,483;24,558
9888,500;3,054;0,713;-35,209;1,859;9,463;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,318;1,891;-9,396;-7,358;-10,478;-7,880;-3,157;27,767;0,000;275,340;Inf;290,000;290,000;-8,683;3,212;21,481;24,621
9889,000;3,054;0,713;-35,209;1,859;9,463;4,962;36,647;4,484;-9,325;-2,725;0,000;38,100;38,700;9,318;1,891;-9,679;-7,356;-10,696;-7,986;-3,157;27,767;0,000;275,340;Inf;290,000;290,000;-8,778;3,210;21,482;24,583
9889,500;3,054;0,713;-35,209;1,859;9,463;4,942;36,649;4,469;-9,326;-2,737;0,000;38,085;38,651;9,318;1,891;-9,826;-7,380;-10,914;-8,028;-3,171;27,752;0,000;276,040;Inf;290,000;290,000;-8,929;3,207;21,464;24,566
9890,000;3,054;0,713;-35,209;1,859;9,463;4,942;36,649;4,469;-9,326;-2,737;0,000;38,100;38,700;9,318;1,891;-9,668;-7,324;-10,645;-7,836;-3,171;27,752;0,000;276,040;Inf;290,000;290,000;-9,037;3,205;21,479;24,536
9890,500;3,762;0,917;-35,209;1,867;9,425;4,942;36,649;4,469;-9,326;-2,737;0,000;38,100;38,700;9,538;1,907;-9,337;-7,361;-10,449;-7,830;-3,171;27,752;0,000;275,840;Inf;290,000;290,000;-8,868;3,202;21,464;24,473
9891,000;3,762;0,917;-35,209;1,867;9,425;4,942;36,649;4,469;-9,326;-2,737;0,000;38,100;38,700;9,538;1,907;-9,579;-7,366;-10,574;-7,941;-3,171;27,752;0,000;275,840;Inf;290,000;290,000;-8,744;3,211;21,467;24,502
9891,500;3,762;0,917;-35,209;1,867;9,425;4,942;36,649;4,469;-9,326;-2,737;0,000;38,100;38,700;9,538;1,907;-9,739;-7,359;-10,766;-8,024;-3,171;27,752;0,000;275,340;Inf;290,000;290,000;-8,865;3,220;21,464;24,455
9892,000;3,762;0,917;-35,209;1,867;9,425;4,942;36,649;4,469;-9,326;-2,737;0,000;38,100;38,700;9,538;1,907;-9,886;-7,399;-10,935;-7,986;-3,171;27,752;0,000;275,340;Inf;290,000;290,000;-8,972;3,229;21,455;24,351
9892,500;3,762;0,917;-35,209;1,867;9,425;4,966;36,727;4,483;-9,351;-2,727;0,000;38,085;38,659;9,538;1,907;-9,822;-7,389;-10,768;-7,849;-3,166;27,759;0,000;275,140;Inf;290,000;290,000;-9,052;3,238;21,459;24,350
9893,000;3,762;0,917;-35,209;1,867;9,425;4,966;36,727;4,483;-9,351;-2,727;0,000;38,100;38,700;9,538;1,907;-9,361;-7,305;-10,470;-7,817;-3,166;27,759;0,000;275,140;Inf;290,000;290,000;-8,957;3,247;21,462;24,361
9893,500;3,292;0,828;-34,170;1,902;9,406;4,966;36,727;4,483;-9,351;-2,727;0,000;38,100;38,700;9,530;1,693;-9,589;-7,317;-10,621;-7,903;-3,166;27,759;0,000;275,540;Inf;290,000;290,000;-8,738;3,255;21,455;24,396
9894,000;3,292;0,828;-34,170;1,902;9,406;4,966;36,727;4,483;-9,351;-2,727;0,000;38,100;38,700;9,530;1,693;-9,790;-7,328;-10,835;-7,982;-3,166;27,759;0,000;275,540;Inf;290,000;290,000;-8,857;3,256;21,449;24,415
9894,500;3,292;0,828;-34,170;1,902;9,406;4,966;36,727;4,483;-9,351;-2,727;0,000;38,100;38,700;9,530;1,693;-9,740;-7,339;-10,837;-7,893;-3,166;27,759;0,000;276,140;Inf;290,000;290,000;-8,984;3,256;21,460;24,518
9895,000;3,292;0,828;-34,170;1,902;9,406;4,966;36,727;4,483;-9,351;-2,727;0,000;38,100;38,700;9,530;1,693;-9,587;-7,165;-10,526;-7,656;-3,166;27,759;0,000;276,140;Inf;290,000;290,000;-8,952;3,257;21,470;24,551
9895,500;3,292;0,828;-34,170;1,902;9,406;4,942;36,650;4,454;-9,372;-2,738;0,000;38,085;38,656;9,530;1,693;-9,131;-7,181;-10,334;-7,627;-3,170;27,756;0,000;275,640;Inf;290,000;290,000;-8,733;3,257;21,441;24,585
9896,000;3,292;0,828;-34,170;1,902;9,406;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,530;1,693;-9,367;-7,252;-10,418;-7,775;-3,170;27,756;0,000;275,640;Inf;290,000;290,000;-8,568;3,259;21,461;24,605
9896,500;3,292;0,828;-34,170;1,902;9,406;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,530;1,693;-9,825;-7,273;-10,888;-7,925;-3,170;27,756;0,000;275,040;Inf;290,000;290,000;-8,703;3,259;21,450;24,668
9897,000;2,675;0,624;-35,209;1,855;9,505;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,287;1,852;-9,750;-7,337;-10,777;-7,810;-3,170;27,756;0,000;275,040;Inf;290,000;290,000;-8,978;3,259;21,468;24,695
9897,500;2,675;0,624;-35,209;1,855;9,505;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,287;1,852;-9,385;-7,068;-10,360;-7,605;-3,170;27,756;0,000;275,040;Inf;290,000;290,000;-8,919;3,249;21,449;24,694
9898,000;2,675;0,624;-35,209;1,855;9,505;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,287;1,852;-9,210;-7,193;-10,317;-7,658;-3,170;27,756;0,000;275,040;Inf;290,000;290,000;-8,605;3,240;21,468;24,762
9898,500;2,675;0,624;-35,209;1,855;9,505;4,942;36,650;4,454;-9,372;-2,738;0,000;38,100;38,700;9,287;1,852;-9,479;-7,260;-10,460;-7,765;-3,170;27,756;0,000;274,940;Inf;290,000;290,000;-8,594;3,231;21,483;24,832
9899,000;2,675;0,624;-35,209;1,855;9,505;4,933;36,639;4,440;-9,370;-2,752;0,000;38,088;38,661;9,287;1,852;-9,675;-7,262;-10,714;-7,888;-3,177;27,748;0,000;274,940;Inf;290,000;290,000;-8,741;3,222;21,441;24,848
9899,500;2,675;0,624;-35,209;1,855;9,505;4,933;36,639;4,440;-9,370;-2,752;0,000;38,100;38,700;9,287;1,852;-9,837;-7,287;-10,831;-7,877;-3,177;27,748;0,000;275,340;Inf;290,000;290,000;-8,885;3,213;21,453;24,900
9900,000;3,561;0,892;-34,749;1,808;9,391;4,933;36,639;4,440;-9,370;-2,752;0,000;38,100;38,700;9,530;1,902;-9,248;-7,124;-10,188;-7,536;-3,177;27,748;0,000;275,340;Inf;290,000;290,000;-8,958;3,204;21,471;24,897
9900,500;3,561;0,892;-34,749;1,808;9,391;4,933;36,639;4,440;-9,370;-2,752;0,000;38,100;38,700;9,530;1,902;-9,290;-7,185;-10,230;-7,699;-3,177;27,748;0,000;274,640;Inf;290,000;290,000;-8,524;3,210;21,464;24,817
9901,000;3,561;0,892;-34,749;1,808;9,391;4,933;36,639;4,440;-9,370;-2,752;0,000;38,100;38,700;9,530;1,902;-9,464;-7,224;-10,466;-7,776;-3,177;27,748;0,000;274,640;Inf;290,000;290,000;-8,601;3,215;21,456;24,824
9901,500;3,561;0,892;-34,749;1,808;9,391;4,933;36,639;4,440;-9,370;-2,752;0,000;38,100;38,700;9,530;1,902;-9,675;-7,221;-10,724;-7,881;-3,177;27,748;0,000;275,040;Inf;290,000;290,000;-8,733;3,221;21,470;24,760
9902,000;3,561;0,892;-34,749;1,808;9,391;4,942;36,719;4,506;-9,368;-2,752;0,000;38,076;38,656;9,530;1,902;-9,742;-7,255;-10,785;-7,841;-3,168;27,751;0,000;275,040;Inf;290,000;290,000;-8,875;3,227;21,460;24,750
9902,500;3,561;0,892;-34,749;1,808;9,391;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,530;1,902;-9,445;-7,158;-10,405;-7,591;-3,168;27,751;0,000;275,040;Inf;290,000;290,000;-8,906;3,232;21,463;24,796
9903,000;3,561;0,892;-34,749;1,808;9,391;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,530;1,902;-9,012;-7,080;-10,124;-7,525;-3,168;27,751;0,000;275,040;Inf;290,000;290,000;-8,650;3,238;21,451;24,867
9903,500;3,751;0,914;-35,209;1,807;9,432;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,501;1,933;-9,528;-7,187;-10,480;-7,768;-3,168;27,751;0,000;274,940;Inf;290,000;290,000;-8,741;3,251;21,474;24,866
9904,000;3,751;0,914;-35,209;1,807;9,432;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,501;1,933;-9,700;-7,187;-10,707;-7,830;-3,168;27,751;0,000;274,940;Inf;290,000;290,000;-8,741;3,251;21,456;24,827
9904,500;3,751;0,914;-35,209;1,807;9,432;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,501;1,933;-9,679;-7,235;-10,615;-7,770;-3,168;27,751;0,000;275,340;Inf;290,000;290,000;-8,856;3,259;21,453;24,781
9905,000;3,751;0,914;-35,209;1,807;9,432;4,942;36,719;4,506;-9,368;-2,752;0,000;38,100;38,700;9,501;1,933;-9,176;-7,142;-10,155;-7,510;-3,168;27,751;0,000;275,340;Inf;290,000;290,000;-8,825;3,267;21,456;24,779
9905,500;3,751;0,914;-35,209;1,807;9,432;4,944;36,694;4,485;-9,393;-2,755;0,000;38,086;38,677;9,501;1,933;-9,139;-7,095;-10,081;-7,567;-3,182;27,753;0,000;274,640;Inf;290,000;290,000;-8,496;3,275;21,446;24,701
9906,000;3,751;0,914;-35,209;1,807;9,432;4,944;36,694;4,485;-9,393;-2,755;0,000;38,100;38,700;9,501;1,933;-9,395;-7,166;-10,300;-7,672;-3,182;27,753;0,000;274,640;Inf;290,000;290,000;-8,470;3,283;21,468;24,634
9906,500;3,251;0,789;-35,209;1,886;9,506;4,944;36,694;4,485;-9,393;-2,755;0,000;38,100;38,700;9,406;1,823;-9,543;-7,152;-10,555;-7,757;-3,182;27,753;0,000;275,740;Inf;290,000;290,000;-8,634;3,291;21,458;24,618
9907,000;3,251;0,789;-35,209;1,886;9,506;4,944;36,694;4,485;-9,393;-2,755;0,000;38,100;38,700;9,406;1,823;-9,542;-7,197;-10,524;-7,670;-3,182;27,753;0,000;275,740;Inf;290,000;290,000;-8,752;3,290;21,469;24,597
9907,500;3,251;0,789;-35,209;1,886;9,506;4,944;36,694;4,485;-9,393;-2,755;0,000;38,100;38,700;9,406;1,823;-9,129;-7,083;-10,059;-7,508;-3,182;27,753;0,000;275,340;Inf;290,000;290,000;-8,733;3,289;21,458;24,602
9908,000;3,251;0,789;-35,209;1,886;9,506;4,944;36,694;4,485;-9,393;-2,755;0,000;38,100;38,700;9,406;1,823;-9,055;-7,158;-10,077;-7,610;-3,182;27,753;0,000;275,340;Inf;290,000;290,000;-8,445;3,289;21,469;24,614
9908,500;3,251;0,789;-35,209;1,886;9,506;4,954;36,628;4,448;-9,399;-2,757;0,000;38,079;38,663;9,406;1,823;-9,402;-7,152;-10,355;-7,713;-3,193;27,741;0,000;275,440;Inf;290,000;290,000;-8,475;3,288;21,469;24,601
9909,000;3,251;0,789;-35,209;1,886;9,506;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,823;-9,585;-7,134;-10,637;-7,768;-3,193;27,741;0,000;275,440;Inf;290,000;290,000;-8,656;3,288;21,466;24,598
9909,500;3,251;0,789;-35,209;1,886;9,506;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,823;-9,633;-7,165;-10,689;-7,800;-3,193;27,741;0,000;275,140;Inf;290,000;290,000;-8,781;3,287;21,474;24,635
9910,000;3,854;0,931;-35,209;1,823;9,491;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,951;-9,444;-7,134;-10,419;-7,599;-3,193;27,741;0,000;275,140;Inf;290,000;290,000;-8,822;3,287;21,475;24,601
9910,500;3,854;0,931;-35,209;1,823;9,491;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,951;-9,343;-7,166;-10,306;-7,668;-3,193;27,741;0,000;274,740;Inf;290,000;290,000;-8,649;3,296;21,469;24,599
9911,000;3,854;0,931;-35,209;1,823;9,491;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,951;-9,591;-7,143;-10,564;-7,775;-3,193;27,741;0,000;274,740;Inf;290,000;290,000;-8,621;3,305;21,469;24,535
9911,500;3,854;0,931;-35,209;1,823;9,491;4,954;36,628;4,448;-9,399;-2,757;0,000;38,100;38,700;9,406;1,951;-9,689;-7,146;-10,742;-7,878;-3,193;27,741;0,000;275,040;Inf;290,000;290,000;-8,768;3,314;21,489;24,513
9912,000;3,854;0,931;-35,209;1,823;9,491;4,948;36,721;4,473;-9,407;-2,759;0,000;38,092;38,701;9,406;1,951;-9,710;-7,188;-10,808;-7,838;-3,186;27,746;0,000;275,040;Inf;290,000;290,000;-8,863;3,323;21,473;24,476
9912,500;3,854;0,931;-35,209;1,823;9,491;4,948;36,721;4,473;-9,407;-2,759;0,000;38,100;38,700;9,406;1,951;-9,577;-7,203;-10,650;-7,691;-3,186;27,746;0,000;274,940;Inf;290,000;290,000;-8,886;3,332;21,471;24,406
9913,000;3,487;0,870;-35,209;1,866;9,477;4,948;36,721;4,473;-9,407;-2,759;0,000;38,100;38,700;9,410;1,782;-9,524;-7,173;-10,451;-7,672;-3,186;27,746;0,000;274,940;Inf;290,000;290,000;-8,780;3,340;21,484;24,333
9913,500;3,487;0,870;-35,209;1,866;9,477;4,948;36,721;4,473;-9,407;-2,759;0,000;38,100;38,700;9,410;1,782;-9,428;-7,201;-10,435;-7,759;-3,186;27,746;0,000;275,140;Inf;290,000;290,000;-8,705;3,343;21,466;24,305
9914,000;3,487;0,870;-35,209;1,866;9,477;4,948;36,721;4,473;-9,407;-2,759;0,000;38,100;38,700;9,410;1,782;-9,737;-7,237;-10,813;-7,877;-3,186;27,746;0,000;275,140;Inf;290,000;290,000;-8,706;3,345;21,472;24,261
9914,500;3,487;0,870;-35,209;1,866;9,477;4,948;36,721;4,473;-9,407;-2,759;0,000;38,100;38,700;9,410;1,782;-9,840;-7,249;-10,866;-7,882;-3,186;27,746;0,000;275,140;Inf;290,000;290,000;-8,916;3,347;21,484;24,306
9915,000;3,487;0,870;-35,209;1,866;9,477;4,986;36,745;4,470;-9,447;-2,749;0,000;38,093;38,654;9,410;1,782;-9,630;-7,271;-10,770;-7,830;-3,181;27,740;0,000;275,140;Inf;290,000;290,000;-8,959;3,350;21,459;24,372
9915,500;3,487;0,870;-35,209;1,866;9,477;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,410;1,782;-9,623;-7,230;-10,587;-7,780;-3,181;27,740;0,000;274,640;Inf;290,000;290,000;-8,875;3,352;21,493;24,450
9916,000;3,486;0,885;-35,004;1,912;9,449;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,431;1,801;-9,571;-7,262;-10,571;-7,781;-3,181;27,740;0,000;274,640;Inf;290,000;290,000;-8,805;3,354;21,486;24,430
9916,500;3,486;0,885;-35,004;1,912;9,449;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,431;1,801;-9,689;-7,295;-10,742;-7,832;-3,181;27,740;0,000;275,240;Inf;290,000;290,000;-8,796;3,356;21,495;24,442
9917,000;3,486;0,885;-35,004;1,912;9,449;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,431;1,801;-9,835;-7,296;-10,925;-7,926;-3,181;27,740;0,000;275,240;Inf;290,000;290,000;-8,890;3,358;21,497;24,447
9917,500;3,486;0,885;-35,004;1,912;9,449;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,431;1,801;-9,781;-7,305;-10,923;-7,911;-3,181;27,740;0,000;275,440;Inf;290,000;290,000;-8,996;3,360;21,491;24,469
9918,000;3,486;0,885;-35,004;1,912;9,449;4,986;36,745;4,470;-9,447;-2,749;0,000;38,100;38,700;9,431;1,801;-9,646;-7,330;-10,673;-7,804;-3,181;27,740;0,000;275,440;Inf;290,000;290,000;-8,980;3,362;21,498;24,479
9918,500;3,486;0,885;-35,004;1,912;9,449;4,991;36,728;4,482;-9,503;-2,742;0,000;38,096;38,664;9,431;1,801;-9,677;-7,335;-10,644;-7,886;-3,176;27,744;0,000;275,140;Inf;290,000;290,000;-8,863;3,364;21,477;24,449
9919,000;3,486;0,885;-35,004;1,912;9,449;4,991;36,728;4,482;-9,503;-2,742;0,000;38,100;38,700;9,431;1,801;-9,793;-7,365;-10,807;-7,947;-3,176;27,744;0,000;275,140;Inf;290,000;290,000;-8,886;3,366;21,500;24,383
9919,500;3,485;0,879;-34,850;1,858;9,372;4,991;36,728;4,482;-9,503;-2,742;0,000;38,100;38,700;9,556;1,961;-9,893;-7,343;-10,966;-8,022;-3,176;27,744;0,000;275,240;Inf;290,000;290,000;-8,978;3,368;21,481;24,380
9920,000;3,485;0,879;-34,850;1,858;9,372;4,991;36,728;4,482;-9,503;-2,742;0,000;38,100;38,700;9,556;1,961;-9,934;-7,377;-11,009;-8,024;-3,176;27,744;0,000;275,240;Inf;290,000;290,000;-9,056;3,370;21,488;24,380
9920,500;3,485;0,879;-34,850;1,858;9,372;4,991;36,728;4,482;-9,503;-2,742;0,000;38,100;38,700;9,556;1,961;-9,736;-7,395;-10,716;-7,899;-3,176;27,744;0,000;275,440;Inf;290,000;290,000;-9,086;3,372;21,510;24,382
9921,000;3,485;0,879;-34,850;1,858;9,372;4,991;36,728;4,482;-9,503;-2,742;0,000;38,100;38,700;9,556;1,961;-9,621;-7,341;-10,705;-7,940;-3,176;27,744;0,000;275,440;Inf;290,000;290,000;-8,937;3,374;21,520;24,394
9921,500;3,485;0,879;-34,850;1,858;9,372;5,010;36,680;4,475;-9,484;-2,756;0,000;38,097;38,643;9,556;1,961;-9,842;-7,359;-10,912;-8,008;-3,178;27,734;0,000;275,240;Inf;290,000;290,000;-8,902;3,376;21,504;24,387
9922,000;3,485;0,879;-34,850;1,858;9,372;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,556;1,961;-9,952;-7,382;-10,989;-8,032;-3,178;27,734;0,000;275,240;Inf;290,000;290,000;-9,030;3,378;21,495;24,373
9922,500;3,928;0,993;-34,763;1,849;9,376;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,578;1,902;-9,801;-7,387;-10,856;-7,933;-3,178;27,734;0,000;275,340;Inf;290,000;290,000;-9,089;3,379;21,502;24,367
9923,000;3,928;0,993;-34,763;1,849;9,376;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,578;1,902;-9,631;-7,350;-10,610;-7,828;-3,178;27,734;0,000;275,340;Inf;290,000;290,000;-8,994;3,388;21,500;24,371
9923,500;3,928;0,993;-34,763;1,849;9,376;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,578;1,902;-9,611;-7,382;-10,660;-7,903;-3,178;27,734;0,000;275,140;Inf;290,000;290,000;-8,855;3,397;21,489;24,360
9924,000;3,928;0,993;-34,763;1,849;9,376;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,578;1,902;-9,806;-7,365;-10,864;-8,015;-3,178;27,734;0,000;275,140;Inf;290,000;290,000;-8,889;3,406;21,497;24,382
9924,500;3,928;0,993;-34,763;1,849;9,376;5,010;36,680;4,475;-9,484;-2,756;0,000;38,100;38,600;9,578;1,902;-9,955;-7,400;-11,054;-8,061;-3,178;27,734;0,000;275,240;Inf;290,000;290,000;-9,012;3,415;21,500;24,395
9925,000;3,928;0,993;-34,763;1,849;9,376;4,951;36,726;4,457;-9,506;-2,750;0,000;38,089;38,666;9,578;1,902;-9,872;-7,420;-10,871;-7,930;-3,181;27,739;0,000;275,240;Inf;290,000;290,000;-9,118;3,423;21,490;24,397
9925,500;3,928;0,993;-34,763;1,849;9,376;4,951;36,726;4,457;-9,506;-2,750;0,000;38,100;38,700;9,578;1,902;-9,723;-7,414;-10,708;-7,953;-3,181;27,739;0,000;274,740;Inf;290,000;290,000;-9,023;3,431;21,495;24,424
9926,000;3,357;0,849;-34,900;1,835;9,401;4,951;36,726;4,457;-9,506;-2,750;0,000;38,100;38,700;9,528;1,992;-9,817;-7,403;-10,832;-8,009;-3,181;27,739;0,000;274,740;Inf;290,000;290,000;-8,950;3,439;21,509;24,449
9926,500;3,357;0,849;-34,900;1,835;9,401;4,951;36,726;4,457;-9,506;-2,750;0,000;38,100;38,700;9,528;1,992;-9,967;-7,429;-11,047;-8,059;-3,181;27,739;0,000;274,940;Inf;290,000;290,000;-9,015;3,438;21,508;24,460
9927,000;3,357;0,849;-34,900;1,835;9,401;4,951;36,726;4,457;-9,506;-2,750;0,000;38,100;38,700;9,528;1,992;-10,092;-7,421;-11,194;-8,117;-3,181;27,739;0,000;274,940;Inf;290,000;290,000;-9,125;3,437;21,520;24,533
9927,500;3,357;0,849;-34,900;1,835;9,401;4,951;36,726;4,457;-9,506;-2,750;0,000;38,100;38,700;9,528;1,992;-10,179;-7,472;-11,259;-8,133;-3,181;27,739;0,000;275,040;Inf;290,000;290,000;-9,206;3,435;21,512;24,541
9928,000;3,357;0,849;-34,900;1,835;9,401;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,682;9,528;1,992;-10,017;-7,551;-11,035;-8,074;-3,188;27,746;0,000;275,040;Inf;290,000;290,000;-9,261;3,434;21,499;24,585
9928,500;3,357;0,849;-34,900;1,835;9,401;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,528;1,992;-10,108;-7,519;-11,133;-8,192;-3,188;27,746;0,000;274,740;Inf;290,000;290,000;-9,169;3,433;21,508;24,638
9929,000;2,875;0,725;-34,462;1,989;9,458;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,485;1,750;-10,149;-7,508;-11,258;-8,237;-3,188;27,746;0,000;274,740;Inf;290,000;290,000;-9,238;3,432;21,519;24,666
9929,500;2,875;0,725;-34,462;1,989;9,458;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,485;1,750;-10,220;-7,488;-11,374;-8,258;-3,188;27,746;0,000;274,840;Inf;290,000;290,000;-9,288;3,422;21,520;24,723
9930,000;2,875;0,725;-34,462;1,989;9,458;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,485;1,750;-10,334;-7,573;-11,349;-8,187;-3,188;27,746;0,000;274,840;Inf;290,000;290,000;-9,335;3,413;21,523;24,767
9930,500;2,875;0,725;-34,462;1,989;9,458;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,485;1,750;-10,026;-7,523;-11,166;-8,184;-3,188;27,746;0,000;274,440;Inf;290,000;290,000;-9,361;3,405;21,508;24,721
9931,000;2,875;0,725;-34,462;1,989;9,458;5,001;36,751;4,480;-9,548;-2,748;0,000;38,100;38,700;9,485;1,750;-9,985;-7,574;-11,103;-8,173;-3,188;27,746;0,000;274,440;Inf;290,000;290,000;-9,225;3,396;21,520;24,692
9931,500;2,875;0,725;-34,462;1,989;9,458;4,997;36,701;4,477;-9,605;-2,735;0,000;38,091;38,639;9,485;1,750;-10,074;-7,567;-11,196;-8,219;-3,200;27,736;0,000;274,740;Inf;290,000;290,000;-9,209;3,387;21,519;24,706
9932,000;2,875;0,725;-34,462;1,989;9,458;4,997;36,701;4,477;-9,605;-2,735;0,000;38,100;38,600;9,485;1,750;-10,264;-7,557;-11,383;-8,196;-3,200;27,736;0,000;274,740;Inf;290,000;290,000;-9,264;3,379;21,523;24,691
9932,500;2,648;0,737;-34,004;1,935;9,397;4,997;36,701;4,477;-9,605;-2,735;0,000;38,100;38,600;9,569;1,925;-10,229;-7,574;-11,316;-8,200;-3,200;27,736;0,000;274,540;Inf;290,000;290,000;-9,350;3,371;21,522;24,660
9933,000;2,648;0,737;-34,004;1,935;9,397;4,997;36,701;4,477;-9,605;-2,735;0,000;38,100;38,600;9,569;1,925;-10,029;-7,554;-11,257;-8,234;-3,200;27,736;0,000;274,540;Inf;290,000;290,000;-9,330;3,359;21,512;24,658
9933,500;2,648;0,737;-34,004;1,935;9,397;4,997;36,701;4,477;-9,605;-2,735;0,000;38,100;38,600;9,569;1,925;-10,015;-7,581;-11,205;-8,214;-3,200;27,736;0,000;274,540;Inf;290,000;290,000;-9,268;3,347;21,539;24,618
9934,000;2,648;0,737;-34,004;1,935;9,397;4,997;36,701;4,477;-9,605;-2,735;0,000;38,100;38,600;9,569;1,925;-10,162;-7,590;-11,317;-8,282;-3,200;27,736;0,000;274,540;Inf;290,000;290,000;-9,254;3,336;21,534;24,626
9934,500;2,648;0,737;-34,004;1,935;9,397;4,997;36,712;4,467;-9,626;-2,761;0,000;38,088;38,645;9,569;1,925;-10,271;-7,603;-11,432;-8,382;-3,194;27,738;0,000;274,540;Inf;290,000;290,000;-9,338;3,325;21,517;24,691
9935,000;2,648;0,737;-34,004;1,935;9,397;4,997;36,712;4,467;-9,626;-2,761;0,000;38,100;38,600;9,569;1,925;-10,361;-7,618;-11,467;-8,342;-3,194;27,738;0,000;274,540;Inf;290,000;290,000;-9,422;3,313;21,516;24,719
9935,500;3,729;0,873;-35,209;1,912;9,453;4,997;36,712;4,467;-9,626;-2,761;0,000;38,100;38,600;9,446;1,935;-10,023;-7,643;-11,247;-8,230;-3,194;27,738;0,000;274,540;Inf;290,000;290,000;-9,447;3,303;21,543;24,787
9936,000;3,729;0,873;-35,209;1,912;9,453;4,997;36,712;4,467;-9,626;-2,761;0,000;38,100;38,600;9,446;1,935;-10,057;-7,652;-11,212;-8,236;-3,194;27,738;0,000;274,540;Inf;290,000;290,000;-9,286;3,310;21,543;24,839
9936,500;3,729;0,873;-35,209;1,912;9,453;4,997;36,712;4,467;-9,626;-2,761;0,000;38,100;38,600;9,446;1,935;-10,174;-7,625;-11,319;-8,338;-3,194;27,738;0,000;274,140;Inf;290,000;290,000;-9,289;3,316;21,547;24,887
9937,000;3,729;0,873;-35,209;1,912;9,453;4,997;36,712;4,467;-9,626;-2,761;0,000;38,100;38,600;9,446;1,935;-10,302;-7,624;-11,422;-8,382;-3,194;27,738;0,000;274,140;Inf;290,000;290,000;-9,364;3,323;21,531;24,927
9937,500;3,729;0,873;-35,209;1,912;9,453;4,991;36,741;4,473;-9,645;-2,741;0,000;38,097;38,652;9,446;1,935;-10,385;-7,662;-11,463;-8,407;-3,188;27,749;0,000;274,940;Inf;290,000;290,000;-9,433;3,330;21,530;24,929
9938,000;3,729;0,873;-35,209;1,912;9,453;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,446;1,935;-10,189;-7,616;-11,389;-8,295;-3,188;27,749;0,000;274,940;Inf;290,000;290,000;-9,480;3,336;21,535;24,924
9938,500;3,729;0,873;-35,209;1,912;9,453;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,446;1,935;-10,090;-7,683;-11,182;-8,239;-3,188;27,749;0,000;274,740;Inf;290,000;290,000;-9,372;3,343;21,539;24,928
9939,000;3,446;0,871;-34,833;1,869;9,426;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,540;1,935;-10,279;-7,682;-11,359;-8,403;-3,188;27,749;0,000;274,740;Inf;290,000;290,000;-9,298;3,349;21,549;24,974
9939,500;3,446;0,871;-34,833;1,869;9,426;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,540;1,935;-10,353;-7,682;-11,498;-8,384;-3,188;27,749;0,000;274,740;Inf;290,000;290,000;-9,431;3,351;21,533;24,948
9940,000;3,446;0,871;-34,833;1,869;9,426;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,540;1,935;-10,408;-7,749;-11,527;-8,343;-3,188;27,749;0,000;274,740;Inf;290,000;290,000;-9,479;3,352;21,548;24,911
9940,500;3,446;0,871;-34,833;1,869;9,426;4,991;36,741;4,473;-9,645;-2,741;0,000;38,100;38,700;9,540;1,935;-10,267;-7,767;-11,265;-8,280;-3,188;27,749;0,000;274,540;Inf;290,000;290,000;-9,507;3,354;21,550;24,853
9941,000;3,446;0,871;-34,833;1,869;9,426;4,987;36,707;4,474;-9,672;-2,749;0,000;38,093;38,647;9,540;1,935;-9,995;-7,774;-11,151;-8,275;-3,182;27,739;0,000;274,540;Inf;290,000;290,000;-9,395;3,355;21,552;24,739
9941,500;3,446;0,871;-34,833;1,869;9,426;4,987;36,707;4,474;-9,672;-2,749;0,000;38,100;38,600;9,540;1,935;-10,131;-7,762;-11,252;-8,359;-3,182;27,739;0,000;275,140;Inf;290,000;290,000;-9,299;3,357;21,546;24,777
9942,000;2,797;0,656;-35,188;1,895;9,469;4,987;36,707;4,474;-9,672;-2,749;0,000;38,100;38,600;9,469;1,779;-10,284;-7,723;-11,430;-8,427;-3,182;27,739;0,000;275,140;Inf;290,000;290,000;-9,376;3,358;21,541;24,751
