t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9942,500;2,797;0,656;-35,188;1,895;9,469;4,987;36,707;4,474;-9,672;-2,749;0,000;38,100;38,600;9,469;1,779;-10,292;-7,743;-11,463;-8,362;-3,182;27,739;0,000;275,240;Inf;290,000;290,000;-9,466;3,349;21,546;24,795
9943,000;2,797;0,656;-35,188;1,895;9,469;4,987;36,707;4,474;-9,672;-2,749;0,000;38,100;38,600;9,469;1,779;-10,091;-7,738;-11,195;-8,240;-3,182;27,739;0,000;275,240;Inf;290,000;290,000;-9,465;3,340;21,539;24,842
9943,500;2,797;0,656;-35,188;1,895;9,469;4,987;36,707;4,474;-9,672;-2,749;0,000;38,100;38,600;9,469;1,779;-10,228;-7,768;-11,221;-8,323;-3,182;27,739;0,000;274,740;Inf;290,000;290,000;-9,316;3,331;21,536;24,821
9944,000;2,797;0,656;-35,188;1,895;9,469;4,978;36,676;4,462;-9,694;-2,738;0,000;38,091;38,634;9,469;1,779;-10,282;-7,754;-11,366;-8,364;-3,177;27,753;0,000;274,740;Inf;290,000;290,000;-9,385;3,322;21,526;24,840
9944,500;2,797;0,656;-35,188;1,895;9,469;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,469;1,779;-10,379;-7,732;-11,515;-8,426;-3,177;27,753;0,000;274,940;Inf;290,000;290,000;-9,441;3,314;21,528;24,870
9945,000;2,797;0,656;-35,188;1,895;9,469;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,469;1,779;-10,487;-7,744;-11,527;-8,413;-3,177;27,753;0,000;274,940;Inf;290,000;290,000;-9,513;3,305;21,525;24,934
9945,500;3,038;0,727;-35,209;1,929;9,511;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,339;1,823;-10,238;-7,698;-11,359;-8,277;-3,177;27,753;0,000;275,140;Inf;290,000;290,000;-9,543;3,297;21,545;24,932
9946,000;3,038;0,727;-35,209;1,929;9,511;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,339;1,823;-10,189;-7,794;-11,252;-8,323;-3,177;27,753;0,000;275,140;Inf;290,000;290,000;-9,393;3,293;21,542;24,976
9946,500;3,038;0,727;-35,209;1,929;9,511;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,339;1,823;-10,327;-7,755;-11,412;-8,429;-3,177;27,753;0,000;275,040;Inf;290,000;290,000;-9,390;3,289;21,521;25,030
9947,000;3,038;0,727;-35,209;1,929;9,511;4,978;36,676;4,462;-9,694;-2,738;0,000;38,100;38,600;9,339;1,823;-10,390;-7,745;-11,499;-8,467;-3,177;27,753;0,000;275,040;Inf;290,000;290,000;-9,481;3,284;21,521;25,052
9947,500;3,038;0,727;-35,209;1,929;9,511;4,968;36,722;4,466;-9,672;-2,731;0,000;38,096;38,646;9,339;1,823;-10,432;-7,678;-11,430;-8,382;-3,190;27,748;0,000;274,640;Inf;290,000;290,000;-9,525;3,280;21,502;24,974
9948,000;3,038;0,727;-35,209;1,929;9,511;4,968;36,722;4,466;-9,672;-2,731;0,000;38,100;38,600;9,339;1,823;-9,987;-7,616;-11,135;-8,145;-3,190;27,748;0,000;274,640;Inf;290,000;290,000;-9,480;3,276;21,521;24,959
9948,500;3,698;0,936;-34,993;1,845;9,433;4,968;36,722;4,466;-9,672;-2,731;0,000;38,100;38,600;9,490;1,987;-9,927;-7,693;-11,035;-8,155;-3,190;27,748;0,000;275,140;Inf;290,000;290,000;-9,221;3,273;21,518;24,898
9949,000;3,698;0,936;-34,993;1,845;9,433;4,968;36,722;4,466;-9,672;-2,731;0,000;38,100;38,600;9,490;1,987;-10,087;-7,680;-11,189;-8,339;-3,190;27,748;0,000;275,140;Inf;290,000;290,000;-9,202;3,280;21,505;24,951
9949,500;3,698;0,936;-34,993;1,845;9,433;4,968;36,722;4,466;-9,672;-2,731;0,000;38,100;38,600;9,490;1,987;-10,290;-7,635;-11,478;-8,349;-3,190;27,748;0,000;275,140;Inf;290,000;290,000;-9,324;3,286;21,502;24,877
9950,000;3,698;0,936;-34,993;1,845;9,433;4,968;36,722;4,466;-9,672;-2,731;0,000;38,100;38,600;9,490;1,987;-10,188;-7,711;-11,179;-8,155;-3,190;27,748;0,000;275,140;Inf;290,000;290,000;-9,438;3,293;21,512;24,846
9950,500;3,698;0,936;-34,993;1,845;9,433;5,009;36,734;4,463;-9,709;-2,761;0,000;38,093;38,673;9,490;1,987;-9,908;-7,668;-10,987;-8,140;-3,190;27,745;0,000;275,240;Inf;290,000;290,000;-9,308;3,300;21,525;24,832
9951,000;3,698;0,936;-34,993;1,845;9,433;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,490;1,987;-9,973;-7,689;-11,074;-8,303;-3,190;27,745;0,000;275,240;Inf;290,000;290,000;-9,176;3,306;21,523;24,775
9951,500;3,698;0,936;-34,993;1,845;9,433;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,490;1,987;-10,199;-7,676;-11,312;-8,398;-3,190;27,745;0,000;275,140;Inf;290,000;290,000;-9,260;3,313;21,524;24,760
9952,000;3,180;0,720;-35,209;1,855;9,469;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,449;1,868;-10,310;-7,663;-11,485;-8,368;-3,190;27,745;0,000;275,140;Inf;290,000;290,000;-9,396;3,319;21,520;24,809
9952,500;3,180;0,720;-35,209;1,855;9,469;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,449;1,868;-10,211;-7,711;-11,257;-8,197;-3,190;27,745;0,000;274,640;Inf;290,000;290,000;-9,456;3,317;21,526;24,826
9953,000;3,180;0,720;-35,209;1,855;9,469;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,449;1,868;-9,759;-7,642;-10,873;-8,099;-3,190;27,745;0,000;274,640;Inf;290,000;290,000;-9,344;3,315;21,524;24,816
9953,500;3,180;0,720;-35,209;1,855;9,469;5,009;36,734;4,463;-9,709;-2,761;0,000;38,100;38,700;9,449;1,868;-10,003;-7,620;-11,092;-8,273;-3,190;27,745;0,000;275,440;Inf;290,000;290,000;-9,093;3,312;21,526;24,728
9954,000;3,180;0,720;-35,209;1,855;9,469;4,958;36,657;4,431;-9,699;-2,749;0,000;38,092;38,655;9,449;1,868;-10,176;-7,634;-11,315;-8,293;-3,185;27,754;0,000;275,440;Inf;290,000;290,000;-9,247;3,310;21,534;24,669
9954,500;3,180;0,720;-35,209;1,855;9,469;4,958;36,657;4,431;-9,699;-2,749;0,000;38,100;38,700;9,449;1,868;-10,297;-7,627;-11,389;-8,305;-3,185;27,754;0,000;275,540;Inf;290,000;290,000;-9,354;3,308;21,521;24,644
9955,000;3,596;0,962;-33,612;1,872;9,407;4,958;36,657;4,431;-9,699;-2,749;0,000;38,100;38,700;9,588;1,832;-9,955;-7,574;-11,116;-8,073;-3,185;27,754;0,000;275,540;Inf;290,000;290,000;-9,405;3,306;21,532;24,629
9955,500;3,596;0,962;-33,612;1,872;9,407;4,958;36,657;4,431;-9,699;-2,749;0,000;38,100;38,700;9,588;1,832;-9,822;-7,485;-10,838;-7,990;-3,185;27,754;0,000;275,240;Inf;290,000;290,000;-9,180;3,311;21,526;24,571
9956,000;3,596;0,962;-33,612;1,872;9,407;4,958;36,657;4,431;-9,699;-2,749;0,000;38,100;38,700;9,588;1,832;-9,798;-7,598;-10,926;-8,128;-3,185;27,754;0,000;275,240;Inf;290,000;290,000;-9,034;3,315;21,544;24,574
9956,500;3,596;0,962;-33,612;1,872;9,407;4,958;36,657;4,431;-9,699;-2,749;0,000;38,100;38,700;9,588;1,832;-10,214;-7,585;-11,367;-8,310;-3,185;27,754;0,000;275,240;Inf;290,000;290,000;-9,113;3,320;21,540;24,533
9957,000;3,596;0,962;-33,612;1,872;9,407;4,945;36,719;4,460;-9,709;-2,744;0,000;38,099;38,643;9,588;1,832;-10,323;-7,602;-11,456;-8,337;-3,198;27,747;0,000;275,240;Inf;290,000;290,000;-9,369;3,325;21,529;24,524
9957,500;3,596;0,962;-33,612;1,872;9,407;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,588;1,832;-10,198;-7,547;-11,266;-8,214;-3,198;27,747;0,000;275,040;Inf;290,000;290,000;-9,429;3,329;21,534;24,504
9958,000;3,307;0,889;-33,104;1,919;9,394;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,584;1,805;-9,897;-7,601;-11,090;-8,089;-3,198;27,747;0,000;275,040;Inf;290,000;290,000;-9,307;3,333;21,532;24,477
9958,500;3,307;0,889;-33,104;1,919;9,394;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,584;1,805;-9,973;-7,661;-11,086;-8,170;-3,198;27,747;0,000;275,340;Inf;290,000;290,000;-9,169;3,333;21,516;24,429
9959,000;3,307;0,889;-33,104;1,919;9,394;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,584;1,805;-10,144;-7,634;-11,246;-8,295;-3,198;27,747;0,000;275,340;Inf;290,000;290,000;-9,223;3,332;21,544;24,483
9959,500;3,307;0,889;-33,104;1,919;9,394;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,584;1,805;-10,259;-7,629;-11,400;-8,364;-3,198;27,747;0,000;275,440;Inf;290,000;290,000;-9,330;3,332;21,534;24,496
9960,000;3,307;0,889;-33,104;1,919;9,394;4,945;36,719;4,460;-9,709;-2,744;0,000;38,100;38,600;9,584;1,805;-10,251;-7,701;-11,374;-8,253;-3,198;27,747;0,000;275,440;Inf;290,000;290,000;-9,413;3,332;21,528;24,575
9960,500;3,307;0,889;-33,104;1,919;9,394;4,969;36,771;4,462;-9,736;-2,769;0,000;38,093;38,657;9,584;1,805;-10,139;-7,714;-11,115;-8,233;-3,191;27,747;0,000;275,140;Inf;290,000;290,000;-9,395;3,331;21,526;24,627
9961,000;3,307;0,889;-33,104;1,919;9,394;4,969;36,771;4,462;-9,736;-2,769;0,000;38,100;38,700;9,584;1,805;-10,053;-7,716;-11,137;-8,310;-3,191;27,747;0,000;275,140;Inf;290,000;290,000;-9,300;3,331;21,525;24,640
9961,500;3,364;0,803;-35,209;1,845;9,531;4,969;36,771;4,462;-9,736;-2,769;0,000;38,100;38,700;9,369;1,949;-10,221;-7,697;-11,299;-8,378;-3,191;27,747;0,000;274,640;Inf;290,000;290,000;-9,304;3,330;21,526;24,657
9962,000;3,364;0,803;-35,209;1,845;9,531;4,969;36,771;4,462;-9,736;-2,769;0,000;38,100;38,700;9,369;1,949;-10,319;-7,670;-11,448;-8,435;-3,191;27,747;0,000;274,640;Inf;290,000;290,000;-9,399;3,331;21,545;24,676
9962,500;3,364;0,803;-35,209;1,845;9,531;4,969;36,771;4,462;-9,736;-2,769;0,000;38,100;38,700;9,369;1,949;-10,363;-7,717;-11,466;-8,352;-3,191;27,747;0,000;274,640;Inf;290,000;290,000;-9,468;3,332;21,530;24,667
9963,000;3,364;0,803;-35,209;1,845;9,531;4,969;36,771;4,462;-9,736;-2,769;0,000;38,100;38,700;9,369;1,949;-10,122;-7,729;-11,189;-8,186;-3,191;27,747;0,000;274,640;Inf;290,000;290,000;-9,475;3,332;21,525;24,642
9963,500;3,364;0,803;-35,209;1,845;9,531;4,964;36,689;4,465;-9,783;-2,737;0,000;38,095;38,656;9,369;1,949;-10,066;-7,712;-11,150;-8,305;-3,186;27,748;0,000;274,740;Inf;290,000;290,000;-9,307;3,333;21,521;24,648
9964,000;3,364;0,803;-35,209;1,845;9,531;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,369;1,949;-10,231;-7,683;-11,329;-8,331;-3,186;27,748;0,000;274,740;Inf;290,000;290,000;-9,309;3,333;21,530;24,637
9964,500;3,032;0,701;-35,209;1,902;9,423;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,468;1,795;-10,341;-7,690;-11,430;-8,379;-3,186;27,748;0,000;275,040;Inf;290,000;290,000;-9,394;3,334;21,512;24,607
9965,000;3,032;0,701;-35,209;1,902;9,423;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,468;1,795;-10,203;-7,690;-11,299;-8,251;-3,186;27,748;0,000;275,040;Inf;290,000;290,000;-9,460;3,329;21,531;24,609
9965,500;3,032;0,701;-35,209;1,902;9,423;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,468;1,795;-9,903;-7,664;-11,020;-8,112;-3,186;27,748;0,000;275,540;Inf;290,000;290,000;-9,361;3,324;21,517;24,547
9966,000;3,032;0,701;-35,209;1,902;9,423;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,468;1,795;-9,991;-7,697;-11,005;-8,163;-3,186;27,748;0,000;275,540;Inf;290,000;290,000;-9,175;3,319;21,509;24,531
9966,500;3,032;0,701;-35,209;1,902;9,423;4,964;36,689;4,465;-9,783;-2,737;0,000;38,100;38,700;9,468;1,795;-10,127;-7,650;-11,207;-8,260;-3,186;27,748;0,000;275,340;Inf;290,000;290,000;-9,214;3,314;21,529;24,499
9967,000;3,032;0,701;-35,209;1,902;9,423;4,971;36,699;4,458;-9,811;-2,744;0,000;38,097;38,669;9,468;1,795;-10,302;-7,689;-11,377;-8,269;-3,188;27,748;0,000;275,340;Inf;290,000;290,000;-9,311;3,310;21,518;24,596
9967,500;3,032;0,701;-35,209;1,902;9,423;4,971;36,699;4,458;-9,811;-2,744;0,000;38,100;38,700;9,468;1,795;-9,994;-7,599;-11,052;-8,143;-3,188;27,748;0,000;275,240;Inf;290,000;290,000;-9,409;3,305;21,520;24,665
9968,000;3,471;0,935;-34,243;1,927;9,377;4,971;36,699;4,458;-9,811;-2,744;0,000;38,100;38,700;9,498;1,859;-9,877;-7,625;-10,985;-8,145;-3,188;27,748;0,000;275,240;Inf;290,000;290,000;-9,197;3,301;21,514;24,647
9968,500;3,471;0,935;-34,243;1,927;9,377;4,971;36,699;4,458;-9,811;-2,744;0,000;38,100;38,700;9,498;1,859;-10,020;-7,650;-11,079;-8,229;-3,188;27,748;0,000;275,240;Inf;290,000;290,000;-9,158;3,304;21,506;24,693
9969,000;3,471;0,935;-34,243;1,927;9,377;4,971;36,699;4,458;-9,811;-2,744;0,000;38,100;38,700;9,498;1,859;-10,167;-7,654;-11,256;-8,277;-3,188;27,748;0,000;275,240;Inf;290,000;290,000;-9,244;3,306;21,519;24,759
9969,500;3,471;0,935;-34,243;1,927;9,377;4,971;36,699;4,458;-9,811;-2,744;0,000;38,100;38,700;9,498;1,859;-10,261;-7,619;-11,388;-8,348;-3,188;27,748;0,000;274,840;Inf;290,000;290,000;-9,339;3,309;21,514;24,830
9970,000;3,471;0,935;-34,243;1,927;9,377;5,003;36,748;4,451;-9,837;-2,765;0,000;38,097;38,652;9,498;1,859;-10,279;-7,643;-11,297;-8,237;-3,190;27,740;0,000;274,840;Inf;290,000;290,000;-9,404;3,312;21,524;24,867
9970,500;3,471;0,935;-34,243;1,927;9,377;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,498;1,859;-9,967;-7,662;-11,049;-8,147;-3,190;27,740;0,000;274,940;Inf;290,000;290,000;-9,364;3,314;21,521;24,824
9971,000;3,162;0,787;-35,087;1,815;9,440;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,509;1,959;-10,074;-7,638;-11,131;-8,225;-3,190;27,740;0,000;274,940;Inf;290,000;290,000;-9,206;3,317;21,498;24,832
9971,500;3,162;0,787;-35,087;1,815;9,440;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,509;1,959;-10,201;-7,613;-11,303;-8,298;-3,190;27,740;0,000;274,940;Inf;290,000;290,000;-9,267;3,314;21,497;24,811
9972,000;3,162;0,787;-35,087;1,815;9,440;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,509;1,959;-10,293;-7,674;-11,324;-8,295;-3,190;27,740;0,000;274,940;Inf;290,000;290,000;-9,354;3,312;21,494;24,777
9972,500;3,162;0,787;-35,087;1,815;9,440;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,509;1,959;-10,062;-7,658;-11,199;-8,196;-3,190;27,740;0,000;274,640;Inf;290,000;290,000;-9,396;3,309;21,505;24,757
9973,000;3,162;0,787;-35,087;1,815;9,440;5,003;36,748;4,451;-9,837;-2,765;0,000;38,100;38,700;9,509;1,959;-9,960;-7,674;-11,031;-8,155;-3,190;27,740;0,000;274,640;Inf;290,000;290,000;-9,279;3,307;21,503;24,790
9973,500;3,162;0,787;-35,087;1,815;9,440;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,694;9,509;1,959;-10,011;-7,665;-11,030;-8,216;-3,190;27,744;0,000;274,940;Inf;290,000;290,000;-9,205;3,304;21,496;24,759
9974,000;3,162;0,787;-35,087;1,815;9,440;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,700;9,509;1,959;-10,245;-7,610;-11,373;-8,321;-3,190;27,744;0,000;274,940;Inf;290,000;290,000;-9,231;3,302;21,480;24,761
9974,500;3,614;0,854;-35,209;1,860;9,507;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,700;9,349;1,908;-10,283;-7,643;-11,352;-8,325;-3,190;27,744;0,000;275,040;Inf;290,000;290,000;-9,387;3,300;21,486;24,785
9975,000;3,614;0,854;-35,209;1,860;9,507;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,700;9,349;1,908;-10,084;-7,629;-11,239;-8,223;-3,190;27,744;0,000;275,040;Inf;290,000;290,000;-9,401;3,305;21,497;24,879
9975,500;3,614;0,854;-35,209;1,860;9,507;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,700;9,349;1,908;-10,070;-7,654;-11,114;-8,190;-3,190;27,744;0,000;275,540;Inf;290,000;290,000;-9,294;3,310;21,505;24,875
9976,000;3,614;0,854;-35,209;1,860;9,507;5,011;36,704;4,445;-9,862;-2,750;0,000;38,100;38,700;9,349;1,908;-10,102;-7,649;-11,181;-8,219;-3,190;27,744;0,000;275,540;Inf;290,000;290,000;-9,257;3,315;21,487;24,891
9976,500;3,614;0,854;-35,209;1,860;9,507;4,985;36,712;4,440;-9,893;-2,760;0,000;38,084;38,671;9,349;1,908;-10,265;-7,666;-11,380;-8,304;-3,201;27,730;0,000;275,640;Inf;290,000;290,000;-9,288;3,320;21,477;24,876
9977,000;3,614;0,854;-35,209;1,860;9,507;4,985;36,712;4,440;-9,893;-2,760;0,000;38,100;38,700;9,349;1,908;-10,339;-7,619;-11,476;-8,359;-3,201;27,730;0,000;275,640;Inf;290,000;290,000;-9,404;3,325;21,484;24,847
9977,500;2,906;0,710;-35,209;1,918;9,472;4,985;36,712;4,440;-9,893;-2,760;0,000;38,100;38,700;9,351;1,830;-10,154;-7,670;-11,333;-8,241;-3,201;27,730;0,000;274,840;Inf;290,000;290,000;-9,448;3,329;21,475;24,785
9978,000;2,906;0,710;-35,209;1,918;9,472;4,985;36,712;4,440;-9,893;-2,760;0,000;38,100;38,700;9,351;1,830;-10,120;-7,708;-11,182;-8,217;-3,201;27,730;0,000;274,840;Inf;290,000;290,000;-9,349;3,323;21,482;24,765
9978,500;2,906;0,710;-35,209;1,918;9,472;4,985;36,712;4,440;-9,893;-2,760;0,000;38,100;38,700;9,351;1,830;-10,178;-7,682;-11,231;-8,291;-3,201;27,730;0,000;275,040;Inf;290,000;290,000;-9,307;3,316;21,478;24,757
9979,000;2,906;0,710;-35,209;1,918;9,472;4,985;36,712;4,440;-9,893;-2,760;0,000;38,100;38,700;9,351;1,830;-10,247;-7,670;-11,368;-8,337;-3,201;27,730;0,000;275,040;Inf;290,000;290,000;-9,345;3,309;21,478;24,853
9979,500;2,906;0,710;-35,209;1,918;9,472;4,989;36,740;4,418;-9,939;-2,752;0,000;38,092;38,639;9,351;1,830;-10,345;-7,655;-11,495;-8,358;-3,209;27,732;0,000;274,840;Inf;290,000;290,000;-9,406;3,302;21,489;24,849
9980,000;2,906;0,710;-35,209;1,918;9,472;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,351;1,830;-10,348;-7,691;-11,505;-8,353;-3,209;27,732;0,000;274,840;Inf;290,000;290,000;-9,464;3,296;21,493;24,848
9980,500;2,906;0,710;-35,209;1,918;9,472;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,351;1,830;-10,154;-7,679;-11,335;-8,228;-3,209;27,732;0,000;274,740;Inf;290,000;290,000;-9,474;3,289;21,498;24,818
9981,000;3,640;0,940;-33,869;2,069;9,466;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,627;1,890;-10,126;-7,719;-11,198;-8,250;-3,209;27,732;0,000;274,740;Inf;290,000;290,000;-9,349;3,283;21,517;24,837
9981,500;3,640;0,940;-33,869;2,069;9,466;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,627;1,890;-10,320;-7,689;-11,446;-8,397;-3,209;27,732;0,000;275,440;Inf;290,000;290,000;-9,396;3,289;21,513;24,787
9982,000;3,640;0,940;-33,869;2,069;9,466;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,627;1,890;-10,368;-7,684;-11,514;-8,402;-3,209;27,732;0,000;275,440;Inf;290,000;290,000;-9,463;3,295;21,516;24,748
9982,500;3,640;0,940;-33,869;2,069;9,466;4,989;36,740;4,418;-9,939;-2,752;0,000;38,100;38,600;9,627;1,890;-10,298;-7,708;-11,458;-8,333;-3,209;27,732;0,000;275,140;Inf;290,000;290,000;-9,492;3,300;21,529;24,693
9983,000;3,640;0,940;-33,869;2,069;9,466;4,987;36,756;4,472;-9,965;-2,769;0,000;38,099;38,668;9,627;1,890;-10,139;-7,658;-11,260;-8,176;-3,212;27,738;0,000;275,140;Inf;290,000;290,000;-9,449;3,306;21,526;24,702
9983,500;3,640;0,940;-33,869;2,069;9,466;4,987;36,756;4,472;-9,965;-2,769;0,000;38,100;38,700;9,627;1,890;-10,080;-7,679;-11,171;-8,179;-3,212;27,738;0,000;274,840;Inf;290,000;290,000;-9,308;3,311;21,529;24,675
9984,000;2,526;0,712;-34,012;1,938;9,389;4,987;36,756;4,472;-9,965;-2,769;0,000;38,100;38,700;9,530;1,815;-10,159;-7,669;-11,253;-8,304;-3,212;27,738;0,000;274,840;Inf;290,000;290,000;-9,277;3,317;21,528;24,678
9984,500;2,526;0,712;-34,012;1,938;9,389;4,987;36,756;4,472;-9,965;-2,769;0,000;38,100;38,700;9,530;1,815;-10,261;-7,619;-11,423;-8,333;-3,212;27,738;0,000;274,740;Inf;290,000;290,000;-9,346;3,304;21,518;24,726
9985,000;2,526;0,712;-34,012;1,938;9,389;4,987;36,756;4,472;-9,965;-2,769;0,000;38,100;38,700;9,530;1,815;-10,138;-7,682;-11,377;-8,240;-3,212;27,738;0,000;274,740;Inf;290,000;290,000;-9,409;3,291;21,527;24,764
9985,500;2,526;0,712;-34,012;1,938;9,389;4,987;36,756;4,472;-9,965;-2,769;0,000;38,100;38,700;9,530;1,815;-10,076;-7,606;-11,164;-8,115;-3,212;27,738;0,000;275,040;Inf;290,000;290,000;-9,359;3,279;21,526;24,803
9986,000;2,526;0,712;-34,012;1,938;9,389;4,955;36,706;4,463;-9,985;-2,745;0,000;38,102;38,658;9,530;1,815;-9,933;-7,647;-11,067;-8,136;-3,200;27,744;0,000;275,040;Inf;290,000;290,000;-9,240;3,266;21,530;24,757
9986,500;2,526;0,712;-34,012;1,938;9,389;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,530;1,815;-10,062;-7,671;-11,172;-8,184;-3,200;27,744;0,000;274,940;Inf;290,000;290,000;-9,196;3,254;21,529;24,747
9987,000;2,526;0,712;-34,012;1,938;9,389;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,530;1,815;-10,161;-7,610;-11,320;-8,285;-3,200;27,744;0,000;274,940;Inf;290,000;290,000;-9,272;3,242;21,536;24,584
9987,500;2,483;0,638;-34,926;1,897;9,337;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,460;1,918;-10,228;-7,621;-11,420;-8,293;-3,200;27,744;0,000;274,840;Inf;290,000;290,000;-9,344;3,230;21,553;24,535
9988,000;2,483;0,638;-34,926;1,897;9,337;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,460;1,918;-10,116;-7,628;-11,260;-8,180;-3,200;27,744;0,000;274,840;Inf;290,000;290,000;-9,391;3,218;21,547;24,506
9988,500;2,483;0,638;-34,926;1,897;9,337;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,460;1,918;-9,843;-7,655;-10,915;-8,119;-3,200;27,744;0,000;274,840;Inf;290,000;290,000;-9,296;3,206;21,526;24,549
9989,000;2,483;0,638;-34,926;1,897;9,337;4,955;36,706;4,463;-9,985;-2,745;0,000;38,100;38,700;9,460;1,918;-10,036;-7,603;-11,170;-8,199;-3,200;27,744;0,000;274,840;Inf;290,000;290,000;-9,133;3,194;21,551;24,612
9989,500;2,483;0,638;-34,926;1,897;9,337;4,940;36,674;4,449;-9,972;-2,767;0,000;38,094;38,665;9,460;1,918;-10,162;-7,532;-11,343;-8,294;-3,215;27,739;0,000;274,740;Inf;290,000;290,000;-9,252;3,183;21,539;24,603
9990,000;2,483;0,638;-34,926;1,897;9,337;4,940;36,674;4,449;-9,972;-2,767;0,000;38,100;38,700;9,460;1,918;-10,237;-7,570;-11,449;-8,261;-3,215;27,739;0,000;274,740;Inf;290,000;290,000;-9,333;3,171;21,530;24,617
9990,500;3,154;0,744;-35,209;1,831;9,446;4,940;36,674;4,449;-9,972;-2,767;0,000;38,100;38,700;9,369;1,931;-10,115;-7,675;-11,211;-8,151;-3,215;27,739;0,000;274,640;Inf;290,000;290,000;-9,379;3,160;21,550;24,667
9991,000;3,154;0,744;-35,209;1,831;9,446;4,940;36,674;4,449;-9,972;-2,767;0,000;38,100;38,700;9,369;1,931;-9,931;-7,678;-10,959;-8,125;-3,215;27,739;0,000;274,640;Inf;290,000;290,000;-9,288;3,160;21,553;24,624
9991,500;3,154;0,744;-35,209;1,831;9,446;4,940;36,674;4,449;-9,972;-2,767;0,000;38,100;38,700;9,369;1,931;-10,007;-7,644;-11,079;-8,146;-3,215;27,739;0,000;274,840;Inf;290,000;290,000;-9,173;3,160;21,545;24,563
9992,000;3,154;0,744;-35,209;1,831;9,446;4,940;36,674;4,449;-9,972;-2,767;0,000;38,100;38,700;9,369;1,931;-10,207;-7,521;-11,408;-8,245;-3,215;27,739;0,000;274,840;Inf;290,000;290,000;-9,219;3,160;21,543;24,558
9992,500;3,154;0,744;-35,209;1,831;9,446;4,960;36,744;4,496;-9,974;-2,757;0,000;38,098;38,648;9,369;1,931;-10,244;-7,605;-11,369;-8,186;-3,203;27,749;0,000;274,940;Inf;290,000;290,000;-9,345;3,159;21,527;24,645
9993,000;3,154;0,744;-35,209;1,831;9,446;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,369;1,931;-9,834;-7,585;-11,014;-7,960;-3,203;27,749;0,000;274,940;Inf;290,000;290,000;-9,351;3,159;21,542;24,659
9993,500;3,154;0,744;-35,209;1,831;9,446;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,369;1,931;-9,806;-7,631;-10,865;-8,076;-3,203;27,749;0,000;274,940;Inf;290,000;290,000;-9,098;3,159;21,535;24,700
9994,000;3,051;0,819;-33,808;1,847;9,332;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,637;1,783;-10,000;-7,563;-11,090;-8,197;-3,203;27,749;0,000;274,940;Inf;290,000;290,000;-9,095;3,159;21,525;24,714
9994,500;3,051;0,819;-33,808;1,847;9,332;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,637;1,783;-10,091;-7,496;-11,272;-8,264;-3,203;27,749;0,000;275,140;Inf;290,000;290,000;-9,213;3,157;21,539;24,656
9995,000;3,051;0,819;-33,808;1,847;9,332;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,637;1,783;-10,122;-7,524;-11,341;-8,204;-3,203;27,749;0,000;275,140;Inf;290,000;290,000;-9,281;3,156;21,532;24,626
9995,500;3,051;0,819;-33,808;1,847;9,332;4,960;36,744;4,496;-9,974;-2,757;0,000;38,100;38,600;9,637;1,783;-9,550;-7,499;-10,682;-7,824;-3,203;27,749;0,000;275,140;Inf;290,000;290,000;-9,298;3,154;21,545;24,584
9996,000;3,051;0,819;-33,808;1,847;9,332;4,985;36,727;4,490;-10,015;-2,773;0,000;38,091;38,643;9,637;1,783;-9,610;-7,515;-10,771;-7,922;-3,206;27,742;0,000;275,140;Inf;290,000;290,000;-8,889;3,152;21,519;24,488
9996,500;3,051;0,819;-33,808;1,847;9,332;4,985;36,727;4,490;-10,015;-2,773;0,000;38,100;38,600;9,637;1,783;-9,878;-7,436;-11,026;-8,058;-3,206;27,742;0,000;274,840;Inf;290,000;290,000;-8,954;3,151;21,524;24,363
9997,000;3,472;0,796;-35,209;1,849;9,454;4,985;36,727;4,490;-10,015;-2,773;0,000;38,100;38,600;9,419;1,893;-10,018;-7,418;-11,233;-8,130;-3,206;27,742;0,000;274,840;Inf;290,000;290,000;-9,100;3,149;21,523;24,378
9997,500;3,472;0,796;-35,209;1,849;9,454;4,985;36,727;4,490;-10,015;-2,773;0,000;38,100;38,600;9,419;1,893;-10,014;-7,420;-11,280;-8,112;-3,206;27,742;0,000;274,640;Inf;290,000;290,000;-9,200;3,154;21,538;24,420
9998,000;3,472;0,796;-35,209;1,849;9,454;4,985;36,727;4,490;-10,015;-2,773;0,000;38,100;38,600;9,419;1,893;-9,924;-7,413;-11,137;-7,894;-3,206;27,742;0,000;274,640;Inf;290,000;290,000;-9,206;3,159;21,525;24,577
9998,500;3,472;0,796;-35,209;1,849;9,454;4,985;36,727;4,490;-10,015;-2,773;0,000;38,100;38,600;9,419;1,893;-9,728;-7,345;-10,841;-7,801;-3,206;27,742;0,000;274,540;Inf;290,000;290,000;-9,092;3,165;21,530;24,721
9999,000;3,472;0,796;-35,209;1,849;9,454;5,001;36,689;4,448;-10,038;-2,777;0,000;38,099;38,651;9,419;1,893;-9,951;-7,404;-11,104;-8,029;-3,198;27,746;0,000;274,540;Inf;290,000;290,000;-8,929;3,170;21,539;24,804
9999,500;3,472;0,796;-35,209;1,849;9,454;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,419;1,893;-10,066;-7,361;-11,265;-8,112;-3,198;27,746;0,000;274,040;Inf;290,000;290,000;-9,122;3,175;21,529;24,857
10000,000;3,522;0,835;-35,209;1,855;9,426;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,407;1,849;-10,114;-7,433;-11,282;-8,038;-3,198;27,746;0,000;274,040;Inf;290,000;290,000;-9,201;3,179;21,539;24,908
10000,500;3,522;0,835;-35,209;1,855;9,426;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,407;1,849;-9,906;-7,361;-10,997;-7,804;-3,198;27,746;0,000;275,140;Inf;290,000;290,000;-9,217;3,185;21,557;24,919
10001,000;3,522;0,835;-35,209;1,855;9,426;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,407;1,849;-9,533;-7,350;-10,807;-7,828;-3,198;27,746;0,000;275,140;Inf;290,000;290,000;-9,017;3,191;21,555;24,921
10001,500;3,522;0,835;-35,209;1,855;9,426;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,407;1,849;-9,829;-7,418;-10,943;-7,936;-3,198;27,746;0,000;275,140;Inf;290,000;290,000;-8,880;3,196;21,570;24,971
10002,000;3,522;0,835;-35,209;1,855;9,426;5,001;36,689;4,448;-10,038;-2,777;0,000;38,100;38,700;9,407;1,849;-9,985;-7,370;-11,163;-8,022;-3,198;27,746;0,000;275,140;Inf;290,000;290,000;-9,032;3,201;21,558;24,936
10002,500;3,522;0,835;-35,209;1,855;9,426;4,906;36,725;4,466;-10,049;-2,756;0,000;38,094;38,638;9,407;1,849;-10,033;-7,431;-11,168;-7,965;-3,210;27,738;0,000;275,440;Inf;290,000;290,000;-9,135;3,207;21,553;24,951
10003,000;3,522;0,835;-35,209;1,855;9,426;4,906;36,725;4,466;-10,049;-2,756;0,000;38,100;38,600;9,407;1,849;-9,639;-7,398;-10,891;-7,821;-3,210;27,738;0,000;275,440;Inf;290,000;290,000;-9,149;3,212;21,557;24,971
10003,500;3,932;0,921;-35,209;1,823;9,457;4,906;36,725;4,466;-10,049;-2,756;0,000;38,100;38,600;9,433;1,916;-9,738;-7,378;-10,826;-7,874;-3,210;27,738;0,000;275,440;Inf;290,000;290,000;-8,937;3,217;21,551;25,026
10004,000;3,932;0,921;-35,209;1,823;9,457;4,906;36,725;4,466;-10,049;-2,756;0,000;38,100;38,600;9,433;1,916;-9,846;-7,376;-10,968;-7,950;-3,210;27,738;0,000;275,440;Inf;290,000;290,000;-8,954;3,229;21,545;25,027
10004,500;3,932;0,921;-35,209;1,823;9,457;4,906;36,725;4,466;-10,049;-2,756;0,000;38,100;38,600;9,433;1,916;-9,935;-7,336;-11,100;-8,050;-3,210;27,738;0,000;275,040;Inf;290,000;290,000;-9,035;3,240;21,552;24,982
10005,000;3,932;0,921;-35,209;1,823;9,457;4,906;36,725;4,466;-10,049;-2,756;0,000;38,100;38,600;9,433;1,916;-10,022;-7,366;-11,164;-8,036;-3,210;27,738;0,000;275,040;Inf;290,000;290,000;-9,105;3,251;21,552;24,932
10005,500;3,932;0,921;-35,209;1,823;9,457;4,971;36,759;4,474;-10,070;-2,769;0,000;38,094;38,662;9,433;1,916;-9,863;-7,372;-11,073;-8,004;-3,215;27,742;0,000;275,340;Inf;290,000;290,000;-9,147;3,263;21,550;24,880
10006,000;3,932;0,921;-35,209;1,823;9,457;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,433;1,916;-9,687;-7,391;-10,872;-7,899;-3,215;27,742;0,000;275,340;Inf;290,000;290,000;-9,078;3,274;21,535;24,795
10006,500;3,221;0,752;-35,209;1,858;9,434;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,452;1,938;-9,794;-7,400;-10,980;-7,975;-3,215;27,742;0,000;274,640;Inf;290,000;290,000;-8,962;3,284;21,554;24,740
10007,000;3,221;0,752;-35,209;1,858;9,434;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,452;1,938;-9,959;-7,356;-11,141;-8,025;-3,215;27,742;0,000;274,640;Inf;290,000;290,000;-9,037;3,283;21,566;24,664
10007,500;3,221;0,752;-35,209;1,858;9,434;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,452;1,938;-10,002;-7,394;-11,202;-8,019;-3,215;27,742;0,000;274,740;Inf;290,000;290,000;-9,120;3,282;21,540;24,590
10008,000;3,221;0,752;-35,209;1,858;9,434;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,452;1,938;-9,835;-7,393;-11,063;-7,929;-3,215;27,742;0,000;274,740;Inf;290,000;290,000;-9,154;3,281;21,552;24,527
10008,500;3,221;0,752;-35,209;1,858;9,434;4,971;36,759;4,474;-10,070;-2,769;0,000;38,100;38,700;9,452;1,938;-9,741;-7,411;-10,852;-7,912;-3,215;27,742;0,000;274,840;Inf;290,000;290,000;-9,055;3,280;21,552;24,544
10009,000;3,221;0,752;-35,209;1,858;9,434;4,964;36,716;4,478;-10,115;-2,765;0,000;38,089;38,641;9,452;1,938;-9,702;-7,405;-10,914;-7,921;-3,214;27,738;0,000;274,840;Inf;290,000;290,000;-8,979;3,279;21,570;24,610
10009,500;3,221;0,752;-35,209;1,858;9,434;4,964;36,716;4,478;-10,115;-2,765;0,000;38,100;38,600;9,452;1,938;-9,997;-7,372;-11,172;-8,077;-3,214;27,738;0,000;275,140;Inf;290,000;290,000;-8,985;3,278;21,556;24,612
10010,000;2,804;0,700;-35,073;1,942;9,462;4,964;36,716;4,478;-10,115;-2,765;0,000;38,100;38,600;9,436;1,807;-10,054;-7,423;-11,201;-8,039;-3,214;27,738;0,000;275,140;Inf;290,000;290,000;-9,155;3,277;21,563;24,649
10010,500;2,804;0,700;-35,073;1,942;9,462;4,964;36,716;4,478;-10,115;-2,765;0,000;38,100;38,600;9,436;1,807;-9,771;-7,401;-10,982;-7,861;-3,214;27,738;0,000;274,440;Inf;290,000;290,000;-9,179;3,270;21,548;24,706
10011,000;2,804;0,700;-35,073;1,942;9,462;4,964;36,716;4,478;-10,115;-2,765;0,000;38,100;38,600;9,436;1,807;-9,737;-7,400;-10,816;-7,863;-3,214;27,738;0,000;274,440;Inf;290,000;290,000;-9,004;3,262;21,569;24,734
10011,500;2,804;0,700;-35,073;1,942;9,462;4,964;36,716;4,478;-10,115;-2,765;0,000;38,100;38,600;9,436;1,807;-9,799;-7,384;-10,936;-7,924;-3,214;27,738;0,000;275,140;Inf;290,000;290,000;-8,954;3,255;21,580;24,773
10012,000;2,804;0,700;-35,073;1,942;9,462;4,974;36,708;4,449;-10,117;-2,765;0,000;38,086;38,649;9,436;1,807;-9,927;-7,394;-11,073;-7,953;-3,211;27,735;0,000;275,140;Inf;290,000;290,000;-9,011;3,247;21,578;24,802
10012,500;2,804;0,700;-35,073;1,942;9,462;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,436;1,807;-10,012;-7,348;-11,166;-8,018;-3,211;27,735;0,000;274,840;Inf;290,000;290,000;-9,087;3,233;21,587;24,765
10013,000;3,224;0,752;-35,209;1,907;9,426;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,427;1,758;-9,764;-7,451;-10,843;-7,854;-3,211;27,735;0,000;274,840;Inf;290,000;290,000;-9,136;3,233;21,582;24,781
10013,500;3,224;0,752;-35,209;1,907;9,426;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,427;1,758;-9,670;-7,430;-10,808;-7,901;-3,211;27,735;0,000;275,240;Inf;290,000;290,000;-8,978;3,233;21,570;24,808
10014,000;3,224;0,752;-35,209;1,907;9,426;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,427;1,758;-9,741;-7,357;-10,924;-7,960;-3,211;27,735;0,000;275,240;Inf;290,000;290,000;-8,952;3,233;21,577;24,785
10014,500;3,224;0,752;-35,209;1,907;9,426;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,427;1,758;-9,897;-7,342;-11,063;-8,019;-3,211;27,735;0,000;275,440;Inf;290,000;290,000;-8,995;3,232;21,591;24,763
10015,000;3,224;0,752;-35,209;1,907;9,426;4,974;36,708;4,449;-10,117;-2,765;0,000;38,100;38,600;9,427;1,758;-9,949;-7,351;-11,129;-8,023;-3,211;27,735;0,000;275,440;Inf;290,000;290,000;-9,080;3,232;21,595;24,758
10015,500;3,224;0,752;-35,209;1,907;9,426;4,993;36,750;4,450;-10,129;-2,783;0,000;38,091;38,680;9,427;1,758;-9,821;-7,319;-11,049;-7,872;-3,221;27,735;0,000;275,440;Inf;290,000;290,000;-9,113;3,232;21,616;24,635
10016,000;3,224;0,752;-35,209;1,907;9,426;4,993;36,750;4,450;-10,129;-2,783;0,000;38,100;38,700;9,427;1,758;-9,773;-7,284;-10,866;-7,760;-3,221;27,735;0,000;275,440;Inf;290,000;290,000;-9,015;3,232;21,628;24,647
10016,500;3,653;0,858;-35,209;1,838;9,456;4,993;36,750;4,450;-10,129;-2,783;0,000;38,100;38,700;9,490;1,818;-9,785;-7,327;-10,965;-7,902;-3,221;27,735;0,000;274,840;Inf;290,000;290,000;-8,921;3,232;21,637;24,613
10017,000;3,653;0,858;-35,209;1,838;9,456;4,993;36,750;4,450;-10,129;-2,783;0,000;38,100;38,700;9,490;1,818;-9,915;-7,271;-11,121;-7,936;-3,221;27,735;0,000;274,840;Inf;290,000;290,000;-8,995;3,239;21,643;24,564
10017,500;3,653;0,858;-35,209;1,838;9,456;4,993;36,750;4,450;-10,129;-2,783;0,000;38,100;38,700;9,490;1,818;-9,957;-7,331;-11,141;-7,946;-3,221;27,735;0,000;274,140;Inf;290,000;290,000;-9,061;3,245;21,656;24,539
10018,000;3,653;0,858;-35,209;1,838;9,456;4,993;36,750;4,450;-10,129;-2,783;0,000;38,100;38,700;9,490;1,818;-9,748;-7,259;-11,003;-7,860;-3,221;27,735;0,000;274,140;Inf;290,000;290,000;-9,094;3,252;21,648;24,524
10018,500;3,653;0,858;-35,209;1,838;9,456;5,006;36,753;4,459;-10,172;-2,761;0,000;38,090;38,643;9,490;1,818;-9,741;-7,297;-10,831;-7,775;-3,211;27,739;0,000;274,340;Inf;290,000;290,000;-8,968;3,259;21,664;24,555
10019,000;3,653;0,858;-35,209;1,838;9,456;5,006;36,753;4,459;-10,172;-2,761;0,000;38,100;38,600;9,490;1,818;-9,717;-7,337;-10,853;-7,840;-3,211;27,739;0,000;274,340;Inf;290,000;290,000;-8,911;3,265;21,667;24,660
10019,500;2,909;0,722;-35,192;1,894;9,320;5,006;36,753;4,459;-10,172;-2,761;0,000;38,100;38,600;9,539;1,968;-9,850;-7,289;-11,032;-7,917;-3,211;27,739;0,000;274,540;Inf;290,000;290,000;-8,937;3,272;21,687;24,524
10020,000;2,909;0,722;-35,192;1,894;9,320;5,006;36,753;4,459;-10,172;-2,761;0,000;38,100;38,600;9,539;1,968;-9,969;-7,286;-11,174;-7,960;-3,211;27,739;0,000;274,540;Inf;290,000;290,000;-9,022;3,266;21,683;24,450
10020,500;2,909;0,722;-35,192;1,894;9,320;5,006;36,753;4,459;-10,172;-2,761;0,000;38,100;38,600;9,539;1,968;-9,739;-7,254;-11,017;-7,810;-3,211;27,739;0,000;274,840;Inf;290,000;290,000;-9,097;3,260;21,696;24,378
10021,000;2,909;0,722;-35,192;1,894;9,320;5,006;36,753;4,459;-10,172;-2,761;0,000;38,100;38,600;9,539;1,968;-9,695;-7,333;-10,832;-7,782;-3,211;27,739;0,000;274,840;Inf;290,000;290,000;-8,955;3,254;21,683;24,430
10021,500;2,909;0,722;-35,192;1,894;9,320;4,950;36,704;4,471;-10,182;-2,773;0,000;38,091;38,663;9,539;1,968;-9,767;-7,296;-10,887;-7,859;-3,212;27,732;0,000;275,340;Inf;290,000;290,000;-8,911;3,248;21,674;24,441
10022,000;2,909;0,722;-35,192;1,894;9,320;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,539;1,968;-9,845;-7,252;-11,052;-7,953;-3,212;27,732;0,000;275,340;Inf;290,000;290,000;-8,952;3,243;21,681;24,421
10022,500;2,909;0,722;-35,192;1,894;9,320;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,539;1,968;-9,914;-7,264;-11,166;-7,989;-3,212;27,732;0,000;275,240;Inf;290,000;290,000;-9,025;3,237;21,700;24,505
10023,000;2,838;0,642;-35,209;1,830;9,460;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,469;1,858;-9,982;-7,303;-11,216;-7,942;-3,212;27,732;0,000;275,240;Inf;290,000;290,000;-9,083;3,232;21,688;24,554
10023,500;2,838;0,642;-35,209;1,830;9,460;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,469;1,858;-9,776;-7,358;-11,041;-7,903;-3,212;27,732;0,000;275,140;Inf;290,000;290,000;-9,111;3,226;21,701;24,602
10024,000;2,838;0,642;-35,209;1,830;9,460;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,469;1,858;-9,816;-7,329;-11,076;-7,910;-3,212;27,732;0,000;275,140;Inf;290,000;290,000;-9,019;3,219;21,687;24,675
10024,500;2,838;0,642;-35,209;1,830;9,460;4,950;36,704;4,471;-10,182;-2,773;0,000;38,100;38,700;9,469;1,858;-9,934;-7,316;-11,194;-7,948;-3,212;27,732;0,000;274,240;Inf;290,000;290,000;-9,033;3,213;21,688;24,747
10025,000;2,838;0,642;-35,209;1,830;9,460;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,660;9,469;1,858;-10,037;-7,282;-11,312;-7,980;-3,217;27,739;0,000;274,240;Inf;290,000;290,000;-9,098;3,207;21,709;24,805
10025,500;2,838;0,642;-35,209;1,830;9,460;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,700;9,469;1,858;-10,016;-7,344;-11,252;-7,941;-3,217;27,739;0,000;274,740;Inf;290,000;290,000;-9,153;3,201;21,694;24,873
10026,000;3,415;0,798;-35,209;1,897;9,419;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,700;9,430;1,909;-9,822;-7,267;-11,031;-7,831;-3,217;27,739;0,000;274,740;Inf;290,000;290,000;-9,138;3,195;21,707;24,915
10026,500;3,415;0,798;-35,209;1,897;9,419;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,700;9,430;1,909;-9,678;-7,293;-10,988;-7,805;-3,217;27,739;0,000;275,240;Inf;290,000;290,000;-8,988;3,198;21,699;24,935
10027,000;3,415;0,798;-35,209;1,897;9,419;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,700;9,430;1,909;-9,975;-7,288;-11,198;-7,943;-3,217;27,739;0,000;275,240;Inf;290,000;290,000;-8,941;3,202;21,701;24,880
10027,500;3,415;0,798;-35,209;1,897;9,419;4,961;36,748;4,477;-10,204;-2,771;0,000;38,100;38,700;9,430;1,909;-10,044;-7,265;-11,294;-7,988;-3,217;27,739;0,000;274,840;Inf;290,000;290,000;-9,101;3,205;21,694;24,877
10028,000;3,415;0,798;-35,209;1,897;9,419;4,976;36,748;4,492;-10,236;-2,780;0,000;38,088;38,681;9,430;1,909;-10,024;-7,385;-11,229;-7,915;-3,220;27,738;0,000;274,840;Inf;290,000;290,000;-9,148;3,209;21,694;24,779
10028,500;3,415;0,798;-35,209;1,897;9,419;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,430;1,909;-9,834;-7,321;-11,048;-7,829;-3,220;27,738;0,000;274,840;Inf;290,000;290,000;-9,138;3,212;21,716;24,747
10029,000;3,415;0,798;-35,209;1,897;9,419;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,430;1,909;-9,766;-7,385;-10,903;-7,805;-3,220;27,738;0,000;274,840;Inf;290,000;290,000;-9,008;3,216;21,715;24,743
10029,500;3,381;0,799;-35,209;1,865;9,509;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,289;1,870;-9,795;-7,307;-11,003;-7,870;-3,220;27,738;0,000;274,940;Inf;290,000;290,000;-8,965;3,219;21,706;24,774
10030,000;3,381;0,799;-35,209;1,865;9,509;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,289;1,870;-9,889;-7,236;-11,130;-7,888;-3,220;27,738;0,000;274,940;Inf;290,000;290,000;-8,994;3,222;21,713;24,808
10030,500;3,381;0,799;-35,209;1,865;9,509;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,289;1,870;-9,781;-7,274;-11,066;-7,784;-3,220;27,738;0,000;275,140;Inf;290,000;290,000;-9,036;3,224;21,700;24,871
10031,000;3,381;0,799;-35,209;1,865;9,509;4,976;36,748;4,492;-10,236;-2,780;0,000;38,100;38,700;9,289;1,870;-9,622;-7,308;-10,866;-7,736;-3,220;27,738;0,000;275,140;Inf;290,000;290,000;-8,976;3,227;21,703;24,903
10031,500;3,381;0,799;-35,209;1,865;9,509;4,991;36,727;4,478;-10,245;-2,784;0,000;38,096;38,656;9,289;1,870;-9,761;-7,281;-10,928;-7,844;-3,213;27,746;0,000;275,340;Inf;290,000;290,000;-8,883;3,229;21,704;24,910
10032,000;3,381;0,799;-35,209;1,865;9,509;4,991;36,727;4,478;-10,245;-2,784;0,000;38,100;38,700;9,289;1,870;-9,851;-7,201;-11,064;-7,899;-3,213;27,746;0,000;275,340;Inf;290,000;290,000;-8,954;3,232;21,696;24,928
10032,500;3,248;0,772;-35,209;1,890;9,475;4,991;36,727;4,478;-10,245;-2,784;0,000;38,100;38,700;9,324;1,930;-9,915;-7,174;-11,206;-7,920;-3,213;27,746;0,000;275,340;Inf;290,000;290,000;-9,004;3,234;21,677;24,949
10033,000;3,248;0,772;-35,209;1,890;9,475;4,991;36,727;4,478;-10,245;-2,784;0,000;38,100;38,700;9,324;1,930;-9,993;-7,236;-11,172;-7,829;-3,213;27,746;0,000;275,340;Inf;290,000;290,000;-9,054;3,234;21,696;24,991
10033,500;3,248;0,772;-35,209;1,890;9,475;4,991;36,727;4,478;-10,245;-2,784;0,000;38,100;38,700;9,324;1,930;-9,714;-7,169;-11,011;-7,713;-3,213;27,746;0,000;274,440;Inf;290,000;290,000;-9,058;3,235;21,690;24,982
10034,000;3,248;0,772;-35,209;1,890;9,475;4,991;36,727;4,478;-10,245;-2,784;0,000;38,100;38,700;9,324;1,930;-9,721;-7,171;-10,979;-7,758;-3,213;27,746;0,000;274,440;Inf;290,000;290,000;-8,902;3,235;21,698;24,925
10034,500;3,248;0,772;-35,209;1,890;9,475;4,985;36,711;4,486;-10,253;-2,768;0,000;38,107;38,718;9,324;1,930;-9,823;-7,161;-11,072;-7,832;-3,199;27,747;0,000;275,040;Inf;290,000;290,000;-8,907;3,235;21,685;24,888
10035,000;3,248;0,772;-35,209;1,890;9,475;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,324;1,930;-9,893;-7,130;-11,217;-7,854;-3,199;27,747;0,000;275,040;Inf;290,000;290,000;-8,972;3,235;21,678;24,821
10035,500;3,248;0,772;-35,209;1,890;9,475;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,324;1,930;-9,888;-7,193;-11,155;-7,784;-3,199;27,747;0,000;275,140;Inf;290,000;290,000;-9,023;3,236;21,677;24,753
10036,000;3,062;0,714;-35,209;1,836;9,478;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,471;1,973;-9,780;-7,181;-11,012;-7,645;-3,199;27,747;0,000;275,140;Inf;290,000;290,000;-9,005;3,236;21,679;24,721
10036,500;3,062;0,714;-35,209;1,836;9,478;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,471;1,973;-9,573;-7,209;-10,888;-7,634;-3,199;27,747;0,000;275,140;Inf;290,000;290,000;-8,905;3,233;21,683;24,660
10037,000;3,062;0,714;-35,209;1,836;9,478;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,471;1,973;-9,733;-7,192;-10,970;-7,741;-3,199;27,747;0,000;275,140;Inf;290,000;290,000;-8,826;3,230;21,677;24,664
10037,500;3,062;0,714;-35,209;1,836;9,478;4,985;36,711;4,486;-10,253;-2,768;0,000;38,100;38,700;9,471;1,973;-9,875;-7,120;-11,190;-7,838;-3,199;27,747;0,000;274,840;Inf;290,000;290,000;-8,909;3,227;21,680;24,682
10038,000;3,062;0,714;-35,209;1,836;9,478;4,953;36,730;4,442;-10,281;-2,764;0,000;38,102;38,689;9,471;1,973;-9,894;-7,195;-11,040;-7,685;-3,204;27,725;0,000;274,840;Inf;290,000;290,000;-9,006;3,225;21,677;24,720
10038,500;3,062;0,714;-35,209;1,836;9,478;4,953;36,730;4,442;-10,281;-2,764;0,000;38,100;38,700;9,471;1,973;-9,504;-7,173;-10,813;-7,642;-3,204;27,725;0,000;275,140;Inf;290,000;290,000;-8,954;3,222;21,676;24,701
10039,000;3,328;0,880;-33,428;1,838;9,364;4,953;36,730;4,442;-10,281;-2,764;0,000;38,100;38,700;9,616;1,826;-9,524;-7,161;-10,766;-7,684;-3,204;27,725;0,000;275,140;Inf;290,000;290,000;-8,783;3,219;21,675;24,694
10039,500;3,328;0,880;-33,428;1,838;9,364;4,953;36,730;4,442;-10,281;-2,764;0,000;38,100;38,700;9,616;1,826;-9,628;-7,098;-10,898;-7,703;-3,204;27,725;0,000;274,840;Inf;290,000;290,000;-8,784;3,221;21,681;24,652
10040,000;3,328;0,880;-33,428;1,838;9,364;4,953;36,730;4,442;-10,281;-2,764;0,000;38,100;38,700;9,616;1,826;-9,778;-7,058;-11,030;-7,693;-3,204;27,725;0,000;274,840;Inf;290,000;290,000;-8,832;3,223;21,676;24,641
10040,500;3,328;0,880;-33,428;1,838;9,364;4,953;36,730;4,442;-10,281;-2,764;0,000;38,100;38,700;9,616;1,826;-9,841;-7,096;-11,104;-7,672;-3,204;27,725;0,000;274,640;Inf;290,000;290,000;-8,890;3,225;21,689;24,744
10041,000;3,328;0,880;-33,428;1,838;9,364;4,953;36,742;4,508;-10,312;-2,769;0,000;38,112;38,673;9,616;1,826;-9,357;-7,079;-10,632;-7,488;-3,209;27,745;0,000;274,640;Inf;290,000;290,000;-8,928;3,226;21,673;24,747
10041,500;3,328;0,880;-33,428;1,838;9,364;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,616;1,826;-9,453;-7,047;-10,715;-7,540;-3,209;27,745;0,000;274,540;Inf;290,000;290,000;-8,639;3,228;21,682;24,726
10042,000;3,328;0,880;-33,428;1,838;9,364;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,616;1,826;-9,608;-6,996;-10,876;-7,579;-3,209;27,745;0,000;274,540;Inf;290,000;290,000;-8,689;3,230;21,676;24,685
10042,500;2,341;0,584;-35,209;1,849;9,504;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,375;1,787;-9,702;-6,959;-10,975;-7,606;-3,209;27,745;0,000;274,840;Inf;290,000;290,000;-8,765;3,231;21,657;24,653
10043,000;2,341;0,584;-35,209;1,849;9,504;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,375;1,787;-9,658;-7,011;-10,866;-7,532;-3,209;27,745;0,000;274,840;Inf;290,000;290,000;-8,811;3,217;21,666;24,559
10043,500;2,341;0,584;-35,209;1,849;9,504;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,375;1,787;-9,295;-6,929;-10,506;-7,313;-3,209;27,745;0,000;274,740;Inf;290,000;290,000;-8,767;3,202;21,669;24,551
10044,000;2,341;0,584;-35,209;1,849;9,504;4,953;36,742;4,508;-10,312;-2,769;0,000;38,100;38,700;9,375;1,787;-9,310;-7,018;-10,462;-7,369;-3,209;27,745;0,000;274,740;Inf;290,000;290,000;-8,511;3,188;21,666;24,551
10044,500;2,341;0,584;-35,209;1,849;9,504;4,956;36,658;4,481;-10,292;-2,777;0,000;38,109;38,678;9,375;1,787;-9,495;-6,869;-10,730;-7,464;-3,207;27,740;0,000;275,240;Inf;290,000;290,000;-8,540;3,161;21,675;24,640
10045,000;2,341;0,584;-35,209;1,849;9,504;4,956;36,658;4,481;-10,292;-2,777;0,000;38,100;38,700;9,375;1,787;-9,527;-6,873;-10,793;-7,428;-3,207;27,740;0,000;275,240;Inf;290,000;290,000;-8,640;3,161;21,663;24,566
10045,500;3,311;0,876;-34,359;1,889;9,354;4,956;36,658;4,481;-10,292;-2,777;0,000;38,100;38,700;9,512;1,852;-9,298;-6,821;-10,625;-7,270;-3,207;27,740;0,000;275,540;Inf;290,000;290,000;-8,655;3,147;21,650;24,453
10046,000;3,311;0,876;-34,359;1,889;9,354;4,956;36,658;4,481;-10,292;-2,777;0,000;38,100;38,700;9,512;1,852;-8,851;-6,786;-10,202;-7,122;-3,207;27,740;0,000;275,540;Inf;290,000;290,000;-8,504;3,150;21,674;24,417
10046,500;3,311;0,876;-34,359;1,889;9,354;4,956;36,658;4,481;-10,292;-2,777;0,000;38,100;38,700;9,512;1,852;-9,105;-6,792;-10,314;-7,226;-3,207;27,740;0,000;275,240;Inf;290,000;290,000;-8,240;3,152;21,658;24,379
10047,000;3,311;0,876;-34,359;1,889;9,354;4,956;36,658;4,481;-10,292;-2,777;0,000;38,100;38,700;9,512;1,852;-9,272;-6,737;-10,514;-7,260;-3,207;27,740;0,000;275,240;Inf;290,000;290,000;-8,359;3,155;21,653;24,344
10047,500;3,311;0,876;-34,359;1,889;9,354;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,678;9,512;1,852;-9,390;-6,710;-10,679;-7,261;-3,217;27,737;0,000;274,440;Inf;290,000;290,000;-8,445;3,158;21,628;24,243
10048,000;3,311;0,876;-34,359;1,889;9,354;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,512;1,852;-9,428;-6,723;-10,720;-7,257;-3,217;27,737;0,000;274,440;Inf;290,000;290,000;-8,510;3,160;21,654;24,181
10048,500;3,815;0,894;-35,209;1,772;9,485;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,441;1,865;-9,046;-6,701;-10,301;-7,017;-3,217;27,737;0,000;274,940;Inf;290,000;290,000;-8,532;3,163;21,626;24,129
10049,000;3,815;0,894;-35,209;1,772;9,485;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,441;1,865;-9,090;-6,710;-10,308;-7,118;-3,217;27,737;0,000;274,940;Inf;290,000;290,000;-8,266;3,173;21,632;23,994
10049,500;3,815;0,894;-35,209;1,772;9,485;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,441;1,865;-9,197;-6,668;-10,446;-7,146;-3,217;27,737;0,000;275,640;Inf;290,000;290,000;-8,307;3,184;21,620;23,964
10050,000;3,815;0,894;-35,209;1,772;9,485;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,441;1,865;-9,311;-6,630;-10,567;-7,183;-3,217;27,737;0,000;275,640;Inf;290,000;290,000;-8,364;3,194;21,630;23,921
10050,500;3,815;0,894;-35,209;1,772;9,485;4,895;36,712;4,491;-10,272;-2,779;0,000;38,100;38,700;9,441;1,865;-9,345;-6,643;-10,677;-7,164;-3,217;27,737;0,000;275,740;Inf;290,000;290,000;-8,423;3,204;21,624;23,982
10051,000;3,815;0,894;-35,209;1,772;9,485;4,957;36,759;4,481;-10,287;-2,782;0,000;38,106;38,713;9,441;1,865;-9,234;-6,675;-10,491;-7,112;-3,204;27,741;0,000;275,740;Inf;290,000;290,000;-8,457;3,214;21,609;24,054
10051,500;3,815;0,894;-35,209;1,772;9,485;4,957;36,759;4,481;-10,287;-2,782;0,000;38,100;38,700;9,441;1,865;-8,927;-6,664;-10,188;-7,010;-3,204;27,741;0,000;275,840;Inf;290,000;290,000;-8,378;3,224;21,633;24,151
10052,000;2,972;0,799;-33,108;1,852;9,434;4,957;36,759;4,481;-10,287;-2,782;0,000;38,100;38,700;9,557;1,735;-9,115;-6,566;-10,328;-7,044;-3,204;27,741;0,000;275,840;Inf;290,000;290,000;-8,197;3,234;21,619;24,167
10052,500;2,972;0,799;-33,108;1,852;9,434;4,957;36,759;4,481;-10,287;-2,782;0,000;38,100;38,700;9,557;1,735;-9,209;-6,538;-10,486;-7,060;-3,204;27,741;0,000;275,440;Inf;290,000;290,000;-8,263;3,225;21,616;24,156
10053,000;2,972;0,799;-33,108;1,852;9,434;4,957;36,759;4,481;-10,287;-2,782;0,000;38,100;38,700;9,557;1,735;-9,257;-6,529;-10,562;-7,062;-3,204;27,741;0,000;275,440;Inf;290,000;290,000;-8,323;3,225;21,616;24,172
10053,500;2,972;0,799;-33,108;1,852;9,434;4,957;36,759;4,481;-10,287;-2,782;0,000;38,100;38,700;9,557;1,735;-9,197;-6,625;-10,368;-7,004;-3,204;27,741;0,000;275,540;Inf;290,000;290,000;-8,352;3,221;21,602;24,108
10054,000;2,972;0,799;-33,108;1,852;9,434;4,940;36,735;4,511;-10,308;-2,781;0,000;38,105;38,701;9,557;1,735;-8,959;-6,562;-10,190;-6,939;-3,209;27,738;0,000;275,540;Inf;290,000;290,000;-8,298;3,217;21,612;24,051
10054,500;2,972;0,799;-33,108;1,852;9,434;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,557;1,735;-8,969;-6,586;-10,224;-6,999;-3,209;27,738;0,000;275,240;Inf;290,000;290,000;-8,163;3,213;21,602;24,133
10055,000;2,120;0,607;-33,588;1,777;9,404;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,549;1,804;-9,088;-6,503;-10,331;-7,008;-3,209;27,738;0,000;275,240;Inf;290,000;290,000;-8,195;3,209;21,614;24,138
10055,500;2,120;0,607;-33,588;1,777;9,404;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,549;1,804;-9,211;-6,422;-10,549;-6,983;-3,209;27,738;0,000;274,740;Inf;290,000;290,000;-8,232;3,191;21,581;24,130
