t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10056,000;2,120;0,607;-33,588;1,777;9,404;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,549;1,804;-9,138;-6,500;-10,388;-6,942;-3,209;27,738;0,000;274,740;Inf;290,000;290,000;-8,291;3,174;21,600;24,120
10056,500;2,120;0,607;-33,588;1,777;9,404;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,549;1,804;-8,908;-6,433;-10,220;-6,895;-3,209;27,738;0,000;275,240;Inf;290,000;290,000;-8,242;3,156;21,600;24,084
10057,000;2,120;0,607;-33,588;1,777;9,404;4,940;36,735;4,511;-10,308;-2,781;0,000;38,100;38,700;9,549;1,804;-8,915;-6,438;-10,225;-6,931;-3,209;27,738;0,000;275,240;Inf;290,000;290,000;-8,114;3,139;21,598;24,074
10057,500;2,120;0,607;-33,588;1,777;9,404;4,928;36,700;4,480;-10,303;-2,767;0,000;38,091;38,685;9,549;1,804;-9,035;-6,406;-10,300;-6,885;-3,203;27,746;0,000;274,940;Inf;290,000;290,000;-8,127;3,123;21,592;24,136
10058,000;2,120;0,607;-33,588;1,777;9,404;4,928;36,700;4,480;-10,303;-2,767;0,000;38,100;38,700;9,549;1,804;-9,093;-6,325;-10,416;-6,903;-3,203;27,746;0,000;274,940;Inf;290,000;290,000;-8,156;3,106;21,579;24,166
10058,500;2,381;0,583;-34,274;1,882;9,453;4,928;36,700;4,480;-10,303;-2,767;0,000;38,100;38,700;9,532;1,668;-9,152;-6,366;-10,492;-6,870;-3,203;27,746;0,000;274,640;Inf;290,000;290,000;-8,184;3,090;21,593;24,205
10059,000;2,381;0,583;-34,274;1,882;9,453;4,928;36,700;4,480;-10,303;-2,767;0,000;38,100;38,700;9,532;1,668;-8,879;-6,380;-10,088;-6,839;-3,203;27,746;0,000;274,640;Inf;290,000;290,000;-8,220;3,079;21,582;24,188
10059,500;2,381;0,583;-34,274;1,882;9,453;4,928;36,700;4,480;-10,303;-2,767;0,000;38,100;38,700;9,532;1,668;-8,802;-6,363;-10,075;-6,816;-3,203;27,746;0,000;274,940;Inf;290,000;290,000;-8,047;3,067;21,610;24,140
10060,000;2,381;0,583;-34,274;1,882;9,453;4,928;36,700;4,480;-10,303;-2,767;0,000;38,100;38,700;9,532;1,668;-8,889;-6,326;-10,165;-6,822;-3,203;27,746;0,000;274,940;Inf;290,000;290,000;-8,014;3,056;21,589;24,103
10060,500;2,381;0,583;-34,274;1,882;9,453;4,943;36,700;4,504;-10,305;-2,754;0,000;38,099;38,765;9,532;1,668;-8,968;-6,285;-10,278;-6,751;-3,184;27,740;0,000;275,240;Inf;290,000;290,000;-8,051;3,045;21,590;24,099
10061,000;2,381;0,583;-34,274;1,882;9,453;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,532;1,668;-8,904;-6,322;-10,238;-6,770;-3,184;27,740;0,000;275,240;Inf;290,000;290,000;-8,070;3,034;21,583;24,148
10061,500;2,852;0,757;-33,474;1,865;9,413;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,625;1,713;-8,786;-6,228;-10,156;-6,711;-3,184;27,740;0,000;275,440;Inf;290,000;290,000;-8,058;3,023;21,581;24,241
10062,000;2,852;0,757;-33,474;1,865;9,413;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,625;1,713;-8,719;-6,304;-9,978;-6,680;-3,184;27,740;0,000;275,440;Inf;290,000;290,000;-7,970;3,020;21,587;24,322
10062,500;2,852;0,757;-33,474;1,865;9,413;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,625;1,713;-8,868;-6,286;-10,103;-6,726;-3,184;27,740;0,000;274,840;Inf;290,000;290,000;-7,920;3,018;21,592;24,381
10063,000;2,852;0,757;-33,474;1,865;9,413;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,625;1,713;-8,875;-6,253;-10,162;-6,723;-3,184;27,740;0,000;274,840;Inf;290,000;290,000;-7,996;3,015;21,584;24,417
10063,500;2,852;0,757;-33,474;1,865;9,413;4,943;36,700;4,504;-10,305;-2,754;0,000;38,100;38,800;9,625;1,713;-8,801;-6,269;-10,098;-6,669;-3,184;27,740;0,000;275,040;Inf;290,000;290,000;-8,003;3,012;21,586;24,405
10064,000;2,852;0,757;-33,474;1,865;9,413;4,959;36,725;4,504;-10,320;-2,752;0,000;38,095;38,690;9,625;1,713;-8,663;-6,112;-9,885;-6,582;-3,172;27,738;0,000;275,040;Inf;290,000;290,000;-7,959;3,010;21,595;24,402
10064,500;2,852;0,757;-33,474;1,865;9,413;4,959;36,725;4,504;-10,320;-2,752;0,000;38,100;38,700;9,625;1,713;-8,472;-6,159;-9,762;-6,535;-3,172;27,738;0,000;274,940;Inf;290,000;290,000;-7,811;3,007;21,603;24,345
10065,000;3,343;0,882;-34,513;1,820;9,392;4,959;36,725;4,504;-10,320;-2,752;0,000;38,100;38,700;9,499;1,865;-8,576;-6,177;-9,839;-6,552;-3,172;27,738;0,000;274,940;Inf;290,000;290,000;-7,732;3,004;21,596;24,275
10065,500;3,343;0,882;-34,513;1,820;9,392;4,959;36,725;4,504;-10,320;-2,752;0,000;38,100;38,700;9,499;1,865;-8,713;-6,130;-9,993;-6,586;-3,172;27,738;0,000;274,440;Inf;290,000;290,000;-7,786;3,010;21,597;24,256
10066,000;3,343;0,882;-34,513;1,820;9,392;4,959;36,725;4,504;-10,320;-2,752;0,000;38,100;38,700;9,499;1,865;-8,540;-6,146;-9,841;-6,522;-3,172;27,738;0,000;274,440;Inf;290,000;290,000;-7,856;3,015;21,595;24,309
10066,500;3,343;0,882;-34,513;1,820;9,392;4,959;36,725;4,504;-10,320;-2,752;0,000;38,100;38,700;9,499;1,865;-8,427;-6,165;-9,649;-6,491;-3,172;27,738;0,000;274,940;Inf;290,000;290,000;-7,762;3,021;21,615;24,300
10067,000;3,343;0,882;-34,513;1,820;9,392;4,949;36,694;4,507;-10,318;-2,769;0,000;38,099;38,692;9,499;1,865;-8,561;-6,149;-9,692;-6,515;-3,175;27,731;0,000;274,940;Inf;290,000;290,000;-7,683;3,026;21,604;24,224
10067,500;3,343;0,882;-34,513;1,820;9,392;4,949;36,694;4,507;-10,318;-2,769;0,000;38,100;38,700;9,499;1,865;-8,618;-6,038;-9,815;-6,486;-3,175;27,731;0,000;274,840;Inf;290,000;290,000;-7,729;3,031;21,604;24,226
10068,000;2,423;0,566;-35,209;1,791;9,501;4,949;36,694;4,507;-10,318;-2,769;0,000;38,100;38,700;9,327;1,809;-8,696;-5,958;-9,970;-6,451;-3,175;27,731;0,000;274,840;Inf;290,000;290,000;-7,739;3,036;21,598;24,266
10068,500;2,423;0,566;-35,209;1,791;9,501;4,949;36,694;4,507;-10,318;-2,769;0,000;38,100;38,700;9,327;1,809;-8,711;-6,049;-9,949;-6,485;-3,175;27,731;0,000;275,340;Inf;290,000;290,000;-7,769;3,026;21,602;24,344
10069,000;2,423;0,566;-35,209;1,791;9,501;4,949;36,694;4,507;-10,318;-2,769;0,000;38,100;38,700;9,327;1,809;-8,387;-6,015;-9,692;-6,367;-3,175;27,731;0,000;275,340;Inf;290,000;290,000;-7,798;3,016;21,596;24,406
10069,500;2,423;0,566;-35,209;1,791;9,501;4,949;36,694;4,507;-10,318;-2,769;0,000;38,100;38,700;9,327;1,809;-8,297;-5,892;-9,578;-6,312;-3,175;27,731;0,000;275,140;Inf;290,000;290,000;-7,615;3,007;21,599;24,477
10070,000;2,423;0,566;-35,209;1,791;9,501;4,926;36,666;4,498;-10,315;-2,768;0,000;38,088;38,688;9,327;1,809;-8,375;-5,850;-9,647;-6,315;-3,182;27,719;0,000;275,140;Inf;290,000;290,000;-7,520;2,997;21,609;24,458
10070,500;2,423;0,566;-35,209;1,791;9,501;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,327;1,809;-8,395;-5,821;-9,731;-6,301;-3,182;27,719;0,000;274,640;Inf;290,000;290,000;-7,547;2,988;21,620;24,446
10071,000;2,423;0,566;-35,209;1,791;9,501;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,327;1,809;-8,400;-5,842;-9,733;-6,278;-3,182;27,719;0,000;274,640;Inf;290,000;290,000;-7,562;2,979;21,612;24,462
10071,500;2,815;0,740;-34,569;1,807;9,354;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,486;1,854;-8,324;-5,881;-9,552;-6,209;-3,182;27,719;0,000;275,340;Inf;290,000;290,000;-7,563;2,969;21,598;24,472
10072,000;2,815;0,740;-34,569;1,807;9,354;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,486;1,854;-8,096;-5,892;-9,419;-6,208;-3,182;27,719;0,000;275,340;Inf;290,000;290,000;-7,491;2,967;21,616;24,430
10072,500;2,815;0,740;-34,569;1,807;9,354;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,486;1,854;-8,193;-5,849;-9,458;-6,205;-3,182;27,719;0,000;274,940;Inf;290,000;290,000;-7,404;2,964;21,598;24,429
10073,000;2,815;0,740;-34,569;1,807;9,354;4,926;36,666;4,498;-10,315;-2,768;0,000;38,100;38,700;9,486;1,854;-8,348;-5,688;-9,638;-6,157;-3,182;27,719;0,000;274,940;Inf;290,000;290,000;-7,426;2,962;21,604;24,403
10073,500;2,815;0,740;-34,569;1,807;9,354;4,917;36,711;4,495;-10,313;-2,775;0,000;38,083;38,711;9,486;1,854;-8,201;-5,673;-9,526;-6,122;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,458;2,960;21,609;24,453
10074,000;2,815;0,740;-34,569;1,807;9,354;4,917;36,711;4,495;-10,313;-2,775;0,000;38,100;38,700;9,486;1,854;-8,048;-5,700;-9,244;-6,043;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,381;2,957;21,625;24,452
10074,500;3,509;0,810;-35,209;1,741;9,446;4,917;36,711;4,495;-10,313;-2,775;0,000;38,100;38,700;9,473;1,808;-7,922;-5,736;-9,184;-6,021;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,259;2,955;21,601;24,463
10075,000;3,509;0,810;-35,209;1,741;9,446;4,917;36,711;4,495;-10,313;-2,775;0,000;38,100;38,700;9,473;1,808;-8,156;-5,629;-9,333;-6,020;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,216;2,964;21,623;24,499
10075,500;3,509;0,810;-35,209;1,741;9,446;4,917;36,711;4,495;-10,313;-2,775;0,000;38,100;38,700;9,473;1,808;-8,191;-5,525;-9,456;-5,980;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,284;2,973;21,618;24,463
10076,000;3,509;0,810;-35,209;1,741;9,446;4,917;36,711;4,495;-10,313;-2,775;0,000;38,100;38,700;9,473;1,808;-8,200;-5,517;-9,486;-5,941;-3,188;27,712;0,000;275,040;Inf;290,000;290,000;-7,288;2,982;21,610;24,360
10076,500;3,509;0,810;-35,209;1,741;9,446;4,922;36,719;4,527;-10,317;-2,780;0,000;38,089;38,721;9,473;1,808;-7,847;-5,444;-9,121;-5,808;-3,185;27,720;0,000;274,840;Inf;290,000;290,000;-7,286;2,990;21,622;24,371
10077,000;3,509;0,810;-35,209;1,741;9,446;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,473;1,808;-7,934;-5,480;-9,186;-5,832;-3,185;27,720;0,000;274,840;Inf;290,000;290,000;-7,055;2,999;21,623;24,309
10077,500;3,509;0,810;-35,209;1,741;9,446;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,473;1,808;-8,032;-5,359;-9,311;-5,826;-3,185;27,720;0,000;273,840;Inf;290,000;290,000;-7,108;3,007;21,616;24,217
10078,000;2,848;0,673;-35,209;1,777;9,475;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,265;1,846;-8,081;-5,300;-9,414;-5,770;-3,185;27,720;0,000;273,840;Inf;290,000;290,000;-7,132;3,015;21,623;24,114
10078,500;2,848;0,673;-35,209;1,777;9,475;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,265;1,846;-8,104;-5,349;-9,427;-5,762;-3,185;27,720;0,000;274,540;Inf;290,000;290,000;-7,141;3,013;21,623;24,044
10079,000;2,848;0,673;-35,209;1,777;9,475;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,265;1,846;-7,859;-5,263;-9,122;-5,641;-3,185;27,720;0,000;274,540;Inf;290,000;290,000;-7,160;3,010;21,607;23,955
10079,500;2,848;0,673;-35,209;1,777;9,475;4,922;36,719;4,527;-10,317;-2,780;0,000;38,100;38,700;9,265;1,846;-7,585;-5,321;-8,905;-5,653;-3,185;27,720;0,000;274,540;Inf;290,000;290,000;-6,971;3,007;21,646;23,905
10080,000;2,848;0,673;-35,209;1,777;9,475;4,926;36,645;4,508;-10,316;-2,765;0,000;38,092;38,703;9,265;1,846;-7,866;-5,198;-9,105;-5,658;-3,183;27,724;0,000;274,540;Inf;290,000;290,000;-6,866;3,005;21,620;23,819
10080,500;2,848;0,673;-35,209;1,777;9,475;4,926;36,645;4,508;-10,316;-2,765;0,000;38,100;38,700;9,265;1,846;-7,880;-5,099;-9,196;-5,604;-3,183;27,724;0,000;274,940;Inf;290,000;290,000;-6,957;3,002;21,628;23,825
10081,000;3,076;0,700;-35,209;1,762;9,482;4,926;36,645;4,508;-10,316;-2,765;0,000;38,100;38,700;9,407;1,772;-7,844;-5,174;-9,031;-5,542;-3,183;27,724;0,000;274,940;Inf;290,000;290,000;-6,945;3,000;21,636;23,835
10081,500;3,076;0,700;-35,209;1,762;9,482;4,926;36,645;4,508;-10,316;-2,765;0,000;38,100;38,700;9,407;1,772;-7,451;-5,029;-8,823;-5,429;-3,183;27,724;0,000;274,740;Inf;290,000;290,000;-6,898;3,001;21,625;23,831
10082,000;3,076;0,700;-35,209;1,762;9,482;4,926;36,645;4,508;-10,316;-2,765;0,000;38,100;38,700;9,407;1,772;-7,395;-5,088;-8,728;-5,376;-3,183;27,724;0,000;274,740;Inf;290,000;290,000;-6,683;3,002;21,653;23,824
10082,500;3,076;0,700;-35,209;1,762;9,482;4,926;36,645;4,508;-10,316;-2,765;0,000;38,100;38,700;9,407;1,772;-7,560;-5,019;-8,810;-5,401;-3,183;27,724;0,000;274,840;Inf;290,000;290,000;-6,647;3,003;21,624;23,808
10083,000;3,076;0,700;-35,209;1,762;9,482;4,935;36,692;4,524;-10,313;-2,768;0,000;38,107;38,756;9,407;1,772;-7,626;-4,951;-8,923;-5,341;-3,176;27,723;0,000;274,840;Inf;290,000;290,000;-6,698;3,004;21,626;23,874
10083,500;3,076;0,700;-35,209;1,762;9,482;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,407;1,772;-7,661;-4,932;-8,967;-5,329;-3,176;27,723;0,000;274,640;Inf;290,000;290,000;-6,710;3,006;21,629;23,929
10084,000;3,076;0,700;-35,209;1,762;9,482;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,407;1,772;-7,314;-4,860;-8,702;-5,254;-3,176;27,723;0,000;274,640;Inf;290,000;290,000;-6,722;3,007;21,621;24,002
10084,500;4,006;0,964;-35,209;1,747;9,491;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,357;1,830;-7,246;-4,912;-8,569;-5,203;-3,176;27,723;0,000;274,540;Inf;290,000;290,000;-6,533;3,008;21,617;24,040
10085,000;4,006;0,964;-35,209;1,747;9,491;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,357;1,830;-7,382;-4,811;-8,634;-5,185;-3,176;27,723;0,000;274,540;Inf;290,000;290,000;-6,482;3,024;21,645;24,037
10085,500;4,006;0,964;-35,209;1,747;9,491;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,357;1,830;-7,437;-4,692;-8,757;-5,157;-3,176;27,723;0,000;275,040;Inf;290,000;290,000;-6,503;3,040;21,617;24,036
10086,000;4,006;0,964;-35,209;1,747;9,491;4,935;36,692;4,524;-10,313;-2,768;0,000;38,100;38,800;9,357;1,830;-7,457;-4,591;-8,838;-5,104;-3,176;27,723;0,000;275,040;Inf;290,000;290,000;-6,511;3,056;21,631;24,120
10086,500;4,006;0,964;-35,209;1,747;9,491;4,947;36,746;4,523;-10,330;-2,764;0,000;38,101;38,726;9,357;1,830;-7,387;-4,655;-8,677;-5,069;-3,176;27,721;0,000;275,040;Inf;290,000;290,000;-6,497;3,072;21,636;24,203
10087,000;4,006;0,964;-35,209;1,747;9,491;4,947;36,746;4,523;-10,330;-2,764;0,000;38,100;38,700;9,357;1,830;-7,171;-4,781;-8,501;-5,135;-3,176;27,721;0,000;275,040;Inf;290,000;290,000;-6,447;3,087;21,642;24,225
10087,500;2,968;0,789;-33,442;1,812;9,333;4,947;36,746;4,523;-10,330;-2,764;0,000;38,100;38,700;9,703;1,743;-7,382;-4,789;-8,645;-5,164;-3,176;27,721;0,000;275,140;Inf;290,000;290,000;-6,397;3,100;21,641;24,290
10088,000;2,968;0,789;-33,442;1,812;9,333;4,947;36,746;4,523;-10,330;-2,764;0,000;38,100;38,700;9,703;1,743;-7,504;-4,774;-8,808;-5,185;-3,176;27,721;0,000;275,140;Inf;290,000;290,000;-6,495;3,100;21,628;24,306
10088,500;2,968;0,789;-33,442;1,812;9,333;4,947;36,746;4,523;-10,330;-2,764;0,000;38,100;38,700;9,703;1,743;-7,577;-4,746;-8,857;-5,200;-3,176;27,721;0,000;274,840;Inf;290,000;290,000;-6,568;3,098;21,655;24,346
10089,000;2,968;0,789;-33,442;1,812;9,333;4,947;36,746;4,523;-10,330;-2,764;0,000;38,100;38,700;9,703;1,743;-7,454;-4,791;-8,721;-5,200;-3,176;27,721;0,000;274,840;Inf;290,000;290,000;-6,595;3,096;21,608;24,379
10089,500;2,968;0,789;-33,442;1,812;9,333;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,744;9,703;1,743;-7,185;-4,757;-8,539;-5,135;-3,182;27,710;0,000;274,740;Inf;290,000;290,000;-6,542;3,094;21,608;24,433
10090,000;2,968;0,789;-33,442;1,812;9,333;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,703;1,743;-7,234;-4,758;-8,475;-5,113;-3,182;27,710;0,000;274,740;Inf;290,000;290,000;-6,404;3,092;21,598;24,438
10090,500;3,168;0,789;-35,209;1,769;9,547;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,357;1,785;-7,413;-4,675;-8,696;-5,136;-3,182;27,710;0,000;274,340;Inf;290,000;290,000;-6,480;3,088;21,617;24,466
10091,000;3,168;0,754;-35,209;1,769;9,547;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,357;1,785;-7,460;-4,678;-8,783;-5,094;-3,182;27,710;0,000;274,340;Inf;290,000;290,000;-6,480;3,088;21,622;24,413
10091,500;3,168;0,754;-35,209;1,769;9,547;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,357;1,785;-7,426;-4,743;-8,603;-5,112;-3,182;27,710;0,000;274,240;Inf;290,000;290,000;-6,504;3,089;21,609;24,412
10092,000;3,168;0,754;-35,209;1,769;9,547;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,357;1,785;-7,240;-4,816;-8,449;-5,115;-3,182;27,710;0,000;274,240;Inf;290,000;290,000;-6,471;3,090;21,602;24,418
10092,500;3,168;0,754;-35,209;1,769;9,547;4,927;36,719;4,542;-10,343;-2,770;0,000;38,100;38,700;9,357;1,785;-7,255;-4,760;-8,452;-5,045;-3,182;27,710;0,000;274,440;Inf;290,000;290,000;-6,405;3,091;21,605;24,448
10093,000;3,168;0,754;-35,209;1,769;9,547;4,945;36,662;4,530;-10,334;-2,778;0,000;38,107;38,751;9,357;1,785;-7,302;-4,626;-8,510;-4,987;-3,189;27,710;0,000;274,440;Inf;290,000;290,000;-6,378;3,093;21,600;24,550
10093,500;3,168;0,754;-35,209;1,769;9,547;4,945;36,662;4,530;-10,334;-2,778;0,000;38,100;38,800;9,357;1,785;-7,296;-4,489;-8,577;-4,924;-3,189;27,710;0,000;275,240;Inf;290,000;290,000;-6,356;3,094;21,604;24,575
10094,000;3,013;0,770;-34,784;1,850;9,437;4,945;36,662;4,530;-10,334;-2,778;0,000;38,100;38,800;9,454;1,701;-7,048;-4,512;-8,287;-4,893;-3,189;27,710;0,000;275,240;Inf;290,000;290,000;-6,321;3,095;21,589;24,579
10094,500;3,013;0,770;-34,784;1,850;9,437;4,945;36,662;4,530;-10,334;-2,778;0,000;38,100;38,800;9,454;1,701;-6,800;-4,502;-8,154;-4,831;-3,189;27,710;0,000;274,940;Inf;290,000;290,000;-6,185;3,094;21,592;24,578
10095,000;3,013;0,770;-34,784;1,850;9,437;4,945;36,662;4,530;-10,334;-2,778;0,000;38,100;38,800;9,454;1,701;-6,939;-4,407;-8,201;-4,760;-3,189;27,710;0,000;274,940;Inf;290,000;290,000;-6,072;3,092;21,583;24,577
10095,500;3,013;0,770;-34,784;1,850;9,437;4,945;36,662;4,530;-10,334;-2,778;0,000;38,100;38,800;9,454;1,701;-6,973;-4,268;-8,237;-4,718;-3,189;27,710;0,000;274,640;Inf;290,000;290,000;-6,077;3,091;21,586;24,602
10096,000;3,013;0,770;-34,784;1,850;9,437;4,958;36,708;4,550;-10,333;-2,762;0,000;38,115;38,742;9,454;1,701;-6,957;-4,142;-8,293;-4,646;-3,176;27,713;0,000;274,640;Inf;290,000;290,000;-6,049;3,090;21,575;24,634
10096,500;3,013;0,770;-34,784;1,850;9,437;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,454;1,701;-6,941;-4,268;-8,181;-4,568;-3,176;27,713;0,000;274,340;Inf;290,000;290,000;-6,010;3,089;21,576;24,671
10097,000;3,238;0,762;-35,209;1,753;9,458;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,450;1,807;-6,650;-4,130;-8,053;-4,530;-3,176;27,713;0,000;274,340;Inf;290,000;290,000;-5,990;3,087;21,568;24,648
10097,500;3,238;0,762;-35,209;1,753;9,458;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,450;1,807;-6,694;-4,019;-7,964;-4,373;-3,176;27,713;0,000;274,640;Inf;290,000;290,000;-5,841;3,090;21,585;24,561
10098,000;3,238;0,762;-35,209;1,753;9,458;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,450;1,807;-6,666;-3,868;-7,976;-4,329;-3,176;27,713;0,000;274,640;Inf;290,000;290,000;-5,762;3,092;21,572;24,562
10098,500;3,238;0,762;-35,209;1,753;9,458;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,450;1,807;-6,638;-3,756;-8,024;-4,249;-3,176;27,713;0,000;274,540;Inf;290,000;290,000;-5,710;3,095;21,578;24,562
10099,000;3,238;0,762;-35,209;1,753;9,458;4,958;36,708;4,550;-10,333;-2,762;0,000;38,100;38,700;9,450;1,807;-6,603;-3,784;-8,045;-4,187;-3,176;27,713;0,000;274,540;Inf;290,000;290,000;-5,667;3,097;21,577;24,570
10099,500;3,238;0,762;-35,209;1,753;9,458;4,943;36,739;4,563;-10,357;-2,780;0,000;38,105;38,728;9,450;1,807;-6,448;-3,838;-7,846;-4,160;-3,192;27,697;0,000;274,540;Inf;290,000;290,000;-5,655;3,099;21,575;24,550
10100,000;3,238;0,762;-35,209;1,753;9,458;4,943;36,739;4,563;-10,357;-2,780;0,000;38,100;38,700;9,450;1,807;-6,382;-3,753;-7,752;-4,097;-3,192;27,697;0,000;274,540;Inf;290,000;290,000;-5,573;3,102;21,559;24,480
10100,500;3,070;0,740;-35,209;1,786;9,468;4,943;36,739;4,563;-10,357;-2,780;0,000;38,100;38,700;9,318;1,726;-6,376;-3,550;-7,726;-3,972;-3,192;27,697;0,000;274,840;Inf;290,000;290,000;-5,496;3,104;21,583;24,471
10101,000;3,070;0,740;-35,209;1,786;9,468;4,943;36,739;4,563;-10,357;-2,780;0,000;38,100;38,700;9,318;1,726;-6,232;-3,242;-7,712;-3,746;-3,192;27,697;0,000;274,840;Inf;290,000;290,000;-5,406;3,103;21,563;24,472
10101,500;3,070;0,740;-35,209;1,786;9,468;4,943;36,739;4,563;-10,357;-2,780;0,000;38,100;38,700;9,318;1,726;-6,241;-3,281;-7,707;-3,694;-3,192;27,697;0,000;274,540;Inf;290,000;290,000;-5,233;3,103;21,590;24,525
10102,000;3,070;0,740;-35,209;1,786;9,468;4,943;36,739;4,563;-10,357;-2,780;0,000;38,100;38,700;9,318;1,726;-6,027;-3,243;-7,565;-3,618;-3,192;27,697;0,000;274,540;Inf;290,000;290,000;-5,231;3,102;21,593;24,467
10102,500;3,070;0,740;-35,209;1,786;9,468;4,958;36,693;4,585;-10,376;-2,775;0,000;38,117;38,760;9,318;1,726;-5,993;-3,226;-7,445;-3,566;-3,189;27,705;0,000;274,840;Inf;290,000;290,000;-5,113;3,102;21,578;24,462
10103,000;3,070;0,740;-35,209;1,786;9,468;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,318;1,726;-5,944;-2,998;-7,388;-3,487;-3,189;27,705;0,000;274,840;Inf;290,000;290,000;-5,058;3,101;21,556;24,505
10103,500;2,441;0,641;-34,690;1,782;9,421;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,539;1,911;-5,814;-2,831;-7,321;-3,351;-3,189;27,705;0,000;274,840;Inf;290,000;290,000;-4,954;3,101;21,575;24,465
10104,000;2,441;0,641;-34,690;1,782;9,421;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,539;1,911;-5,722;-2,632;-7,279;-3,205;-3,189;27,705;0,000;274,840;Inf;290,000;290,000;-4,829;3,090;21,559;24,422
10104,500;2,441;0,641;-34,690;1,782;9,421;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,539;1,911;-5,617;-2,609;-7,195;-3,074;-3,189;27,705;0,000;275,640;Inf;290,000;290,000;-4,710;3,069;21,575;24,469
10105,000;2,441;0,641;-34,690;1,782;9,421;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,539;1,911;-5,506;-2,679;-7,136;-3,092;-3,189;27,705;0,000;275,640;Inf;290,000;290,000;-4,624;3,069;21,568;24,484
10105,500;2,441;0,641;-34,690;1,782;9,421;4,958;36,693;4,585;-10,376;-2,775;0,000;38,100;38,800;9,539;1,911;-5,563;-2,588;-7,114;-3,050;-3,189;27,705;0,000;275,540;Inf;290,000;290,000;-4,603;3,058;21,563;24,401
10106,000;2,441;0,641;-34,690;1,782;9,421;4,931;36,669;4,560;-10,409;-2,768;0,000;38,113;38,740;9,539;1,911;-5,557;-2,469;-7,116;-2,989;-3,186;27,702;0,000;275,540;Inf;290,000;290,000;-4,579;3,048;21,569;24,393
10106,500;2,441;0,641;-34,690;1,782;9,421;4,931;36,669;4,560;-10,409;-2,768;0,000;38,100;38,700;9,539;1,911;-5,525;-2,342;-7,139;-2,900;-3,186;27,702;0,000;275,440;Inf;290,000;290,000;-4,533;3,038;21,564;24,331
10107,000;3,170;0,814;-34,662;1,738;9,417;4,931;36,669;4,560;-10,409;-2,768;0,000;38,100;38,700;9,548;1,858;-5,522;-2,387;-7,148;-2,828;-3,186;27,702;0,000;275,440;Inf;290,000;290,000;-4,477;3,029;21,555;24,324
10107,500;3,170;0,814;-34,662;1,738;9,417;4,931;36,669;4,560;-10,409;-2,768;0,000;38,100;38,700;9,548;1,858;-5,413;-2,462;-6,997;-2,847;-3,186;27,702;0,000;275,440;Inf;290,000;290,000;-4,471;3,031;21,568;24,321
10108,000;3,170;0,814;-34,662;1,738;9,417;4,931;36,669;4,560;-10,409;-2,768;0,000;38,100;38,700;9,548;1,858;-5,326;-2,215;-6,862;-2,710;-3,186;27,702;0,000;275,440;Inf;290,000;290,000;-4,430;3,033;21,542;24,393
10108,500;3,170;0,814;-34,662;1,738;9,417;4,931;36,669;4,560;-10,409;-2,768;0,000;38,100;38,700;9,548;1,858;-5,247;-2,057;-6,810;-2,620;-3,186;27,702;0,000;275,240;Inf;290,000;290,000;-4,278;3,038;21,530;24,484
10109,000;3,170;0,814;-34,662;1,738;9,417;4,960;36,675;4,568;-10,418;-2,776;0,000;38,110;38,743;9,548;1,858;-5,156;-2,021;-6,810;-2,546;-3,185;27,690;0,000;275,240;Inf;290,000;290,000;-4,184;3,038;21,550;24,521
10109,500;3,170;0,814;-34,662;1,738;9,417;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,548;1,858;-5,088;-2,022;-6,752;-2,485;-3,185;27,690;0,000;274,940;Inf;290,000;290,000;-4,133;3,040;21,541;24,549
10110,000;3,243;0,796;-35,209;1,742;9,512;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,338;1,655;-4,972;-1,926;-6,602;-2,415;-3,185;27,690;0,000;274,940;Inf;290,000;290,000;-4,087;3,042;21,529;24,581
10110,500;3,243;0,796;-35,209;1,742;9,512;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,338;1,655;-4,918;-1,798;-6,491;-2,352;-3,185;27,690;0,000;275,740;Inf;290,000;290,000;-3,979;3,045;21,537;24,601
10111,000;3,243;0,796;-35,209;1,742;9,512;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,338;1,655;-4,841;-1,660;-6,426;-2,224;-3,185;27,690;0,000;275,740;Inf;290,000;290,000;-3,890;3,048;21,551;24,620
10111,500;3,243;0,796;-35,209;1,742;9,512;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,338;1,655;-4,671;-1,492;-6,368;-2,034;-3,185;27,690;0,000;274,940;Inf;290,000;290,000;-3,788;3,052;21,528;24,636
10112,000;3,243;0,796;-35,209;1,742;9,512;4,960;36,675;4,568;-10,418;-2,776;0,000;38,100;38,700;9,338;1,655;-4,568;-1,449;-6,235;-1,972;-3,185;27,690;0,000;274,940;Inf;290,000;290,000;-3,641;3,055;21,522;24,637
10112,500;3,243;0,796;-35,209;1,742;9,512;4,969;36,685;4,569;-10,453;-2,784;0,000;38,103;38,722;9,338;1,655;-4,481;-1,408;-6,140;-1,837;-3,189;27,693;0,000;274,940;Inf;290,000;290,000;-3,556;3,058;21,515;24,659
10113,000;3,243;0,796;-35,209;1,742;9,512;4,969;36,685;4,569;-10,453;-2,784;0,000;38,100;38,700;9,338;1,655;-4,393;-1,230;-6,013;-1,764;-3,189;27,693;0,000;274,940;Inf;290,000;290,000;-3,466;3,061;21,534;24,635
10113,500;2,356;0,641;-34,004;1,830;9,410;4,969;36,685;4,569;-10,453;-2,784;0,000;38,100;38,700;9,481;1,572;-4,272;-1,011;-5,884;-1,654;-3,189;27,693;0,000;274,940;Inf;290,000;290,000;-3,350;3,064;21,517;24,630
10114,000;2,356;0,641;-34,004;1,830;9,410;4,969;36,685;4,569;-10,453;-2,784;0,000;38,100;38,700;9,481;1,572;-4,169;-0,871;-5,831;-1,528;-3,189;27,693;0,000;274,940;Inf;290,000;290,000;-3,205;3,052;21,523;24,607
10114,500;2,356;0,641;-34,004;1,830;9,410;4,969;36,685;4,569;-10,453;-2,784;0,000;38,100;38,700;9,481;1,572;-4,248;-1,060;-5,982;-1,527;-3,189;27,693;0,000;275,440;Inf;290,000;290,000;-3,100;3,041;21,527;24,607
10115,000;2,356;0,641;-34,004;1,830;9,410;4,969;36,685;4,569;-10,453;-2,784;0,000;38,100;38,700;9,481;1,572;-4,443;-1,442;-5,976;-1,782;-3,189;27,693;0,000;275,440;Inf;290,000;290,000;-3,204;3,030;21,519;24,647
10115,500;2,356;0,641;-34,004;1,830;9,410;4,939;36,660;4,587;-10,453;-2,771;0,000;38,103;38,741;9,481;1,572;-4,507;-1,439;-6,016;-1,837;-3,187;27,692;0,000;275,240;Inf;290,000;290,000;-3,411;3,019;21,530;24,636
10116,000;2,356;0,641;-34,004;1,830;9,410;4,939;36,660;4,587;-10,453;-2,771;0,000;38,100;38,700;9,481;1,572;-4,546;-1,408;-6,079;-1,919;-3,187;27,692;0,000;275,240;Inf;290,000;290,000;-3,450;3,008;21,516;24,690
10116,500;2,195;0,585;-33,607;1,781;9,367;4,939;36,660;4,587;-10,453;-2,771;0,000;38,100;38,700;9,645;1,684;-4,556;-1,346;-6,116;-1,837;-3,187;27,692;0,000;274,440;Inf;290,000;290,000;-3,488;2,997;21,522;24,705
10117,000;2,195;0,585;-33,607;1,781;9,367;4,939;36,660;4,587;-10,453;-2,771;0,000;38,100;38,700;9,645;1,684;-4,577;-1,367;-6,215;-1,818;-3,187;27,692;0,000;274,440;Inf;290,000;290,000;-3,464;2,984;21,509;24,731
10117,500;2,195;0,585;-33,607;1,781;9,367;4,939;36,660;4,587;-10,453;-2,771;0,000;38,100;38,700;9,645;1,684;-4,534;-1,446;-6,062;-1,861;-3,187;27,692;0,000;274,340;Inf;290,000;290,000;-3,494;2,971;21,511;24,713
10118,000;2,195;0,585;-33,607;1,781;9,367;4,939;36,660;4,587;-10,453;-2,771;0,000;38,100;38,700;9,645;1,684;-4,204;-1,527;-5,823;-1,794;-3,187;27,692;0,000;274,340;Inf;290,000;290,000;-3,476;2,958;21,523;24,636
10118,500;2,195;0,585;-33,607;1,781;9,367;4,958;36,630;4,584;-10,426;-2,773;0,000;38,104;38,764;9,645;1,684;-4,348;-1,230;-5,846;-1,727;-3,176;27,694;0,000;274,440;Inf;290,000;290,000;-3,337;2,946;21,517;24,598
10119,000;2,195;0,585;-33,607;1,781;9,367;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,645;1,684;-4,309;-1,127;-5,872;-1,640;-3,176;27,694;0,000;274,440;Inf;290,000;290,000;-3,288;2,933;21,531;24,607
10119,500;2,195;0,585;-33,607;1,781;9,367;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,645;1,684;-4,262;-1,110;-5,893;-1,592;-3,176;27,694;0,000;274,640;Inf;290,000;290,000;-3,237;2,921;21,523;24,572
10120,000;2,694;0,666;-34,577;1,802;9,504;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,538;1,554;-4,139;-1,290;-5,793;-1,605;-3,176;27,694;0,000;274,640;Inf;290,000;290,000;-3,214;2,909;21,539;24,586
10120,500;2,694;0,666;-34,577;1,802;9,504;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,538;1,554;-4,175;-1,183;-5,751;-1,629;-3,176;27,694;0,000;274,640;Inf;290,000;290,000;-3,206;2,906;21,534;24,549
10121,000;2,694;0,666;-34,577;1,802;9,504;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,538;1,554;-4,214;-1,230;-5,756;-1,639;-3,176;27,694;0,000;274,640;Inf;290,000;290,000;-3,184;2,902;21,541;24,536
10121,500;2,694;0,666;-34,577;1,802;9,504;4,958;36,630;4,584;-10,426;-2,773;0,000;38,100;38,800;9,538;1,554;-4,355;-1,285;-5,828;-1,689;-3,176;27,694;0,000;274,840;Inf;290,000;290,000;-3,210;2,899;21,521;24,545
10122,000;2,694;0,666;-34,577;1,802;9,504;4,991;36,676;4,600;-10,441;-2,783;0,000;38,109;38,748;9,538;1,554;-4,389;-1,297;-5,925;-1,727;-3,187;27,686;0,000;274,840;Inf;290,000;290,000;-3,289;2,896;21,548;24,623
10122,500;2,694;0,666;-34,577;1,802;9,504;4,991;36,676;4,600;-10,441;-2,783;0,000;38,100;38,700;9,538;1,554;-4,337;-1,242;-5,801;-1,743;-3,187;27,686;0,000;275,240;Inf;290,000;290,000;-3,334;2,892;21,549;24,657
10123,000;3,374;0,877;-34,389;1,761;9,334;4,991;36,676;4,600;-10,441;-2,783;0,000;38,100;38,700;9,526;1,723;-4,206;-1,256;-5,666;-1,678;-3,187;27,686;0,000;275,240;Inf;290,000;290,000;-3,281;2,889;21,541;24,700
10123,500;3,374;0,877;-34,389;1,761;9,334;4,991;36,676;4,600;-10,441;-2,783;0,000;38,100;38,700;9,526;1,723;-4,112;-1,309;-5,597;-1,687;-3,187;27,686;0,000;275,140;Inf;290,000;290,000;-3,201;2,897;21,565;24,707
10124,000;3,374;0,877;-34,389;1,761;9,334;4,991;36,676;4,600;-10,441;-2,783;0,000;38,100;38,700;9,526;1,723;-4,160;-1,188;-5,604;-1,618;-3,187;27,686;0,000;275,140;Inf;290,000;290,000;-3,176;2,905;21,557;24,766
10124,500;3,374;0,877;-34,389;1,761;9,334;4,991;36,676;4,600;-10,441;-2,783;0,000;38,100;38,700;9,526;1,723;-4,173;-1,118;-5,641;-1,541;-3,187;27,686;0,000;275,140;Inf;290,000;290,000;-3,143;2,913;21,570;24,694
10125,000;3,374;0,877;-34,389;1,761;9,334;4,974;36,698;4,604;-10,448;-2,772;0,000;38,110;38,765;9,526;1,723;-4,124;-1,100;-5,614;-1,502;-3,185;27,696;0,000;275,140;Inf;290,000;290,000;-3,118;2,920;21,549;24,658
10125,500;3,374;0,877;-34,389;1,761;9,334;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,526;1,723;-3,898;-1,044;-5,323;-1,422;-3,185;27,696;0,000;275,140;Inf;290,000;290,000;-3,085;2,935;21,562;24,675
10126,000;3,374;0,877;-34,389;1,761;9,334;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,526;1,723;-3,789;-0,975;-5,249;-1,302;-3,185;27,696;0,000;275,140;Inf;290,000;290,000;-2,922;2,935;21,551;24,703
10126,500;3,417;0,812;-35,209;1,694;9,523;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,389;1,759;-3,760;-0,812;-5,213;-1,222;-3,185;27,696;0,000;275,840;Inf;290,000;290,000;-2,829;2,942;21,563;24,732
10127,000;3,417;0,812;-35,209;1,694;9,523;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,389;1,759;-3,708;-0,664;-5,210;-1,125;-3,185;27,696;0,000;275,840;Inf;290,000;290,000;-2,752;2,950;21,559;24,699
10127,500;3,417;0,812;-35,209;1,694;9,523;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,389;1,759;-3,713;-0,706;-5,258;-1,047;-3,185;27,696;0,000;274,940;Inf;290,000;290,000;-2,677;2,957;21,572;24,724
10128,000;3,417;0,812;-35,209;1,694;9,523;4,974;36,698;4,604;-10,448;-2,772;0,000;38,100;38,800;9,389;1,759;-3,554;-0,753;-5,069;-1,024;-3,185;27,696;0,000;274,940;Inf;290,000;290,000;-2,681;2,965;21,557;24,645
10128,500;3,417;0,812;-35,209;1,694;9,523;4,971;36,658;4,632;-10,436;-2,773;0,000;38,118;38,792;9,389;1,759;-3,472;-0,768;-4,949;-1,011;-3,174;27,692;0,000;275,940;Inf;290,000;290,000;-2,600;2,972;21,567;24,631
10129,000;3,417;0,812;-35,209;1,694;9,523;4,971;36,658;4,632;-10,436;-2,773;0,000;38,100;38,800;9,389;1,759;-3,442;-0,413;-4,877;-0,867;-3,174;27,692;0,000;275,940;Inf;290,000;290,000;-2,550;2,980;21,573;24,643
10129,500;2,305;0,641;-34,385;1,720;9,417;4,971;36,658;4,632;-10,436;-2,773;0,000;38,100;38,800;9,552;1,806;-3,418;-0,376;-4,932;-0,860;-3,174;27,692;0,000;275,640;Inf;290,000;290,000;-2,400;2,987;21,557;24,625
10130,000;2,305;0,641;-34,385;1,720;9,417;4,971;36,658;4,632;-10,436;-2,773;0,000;38,100;38,800;9,552;1,806;-3,515;-0,529;-4,978;-0,907;-3,174;27,692;0,000;275,640;Inf;290,000;290,000;-2,396;2,976;21,568;24,642
10130,500;2,305;0,641;-34,385;1,720;9,417;4,971;36,658;4,632;-10,436;-2,773;0,000;38,100;38,800;9,552;1,806;-3,384;-0,523;-4,919;-0,904;-3,174;27,692;0,000;275,440;Inf;290,000;290,000;-2,482;2,965;21,560;24,582
10131,000;2,305;0,641;-34,385;1,720;9,417;4,971;36,658;4,632;-10,436;-2,773;0,000;38,100;38,800;9,552;1,806;-3,423;-0,654;-4,832;-0,958;-3,174;27,692;0,000;275,440;Inf;290,000;290,000;-2,432;2,954;21,564;24,537
10131,500;2,305;0,641;-34,385;1,720;9,417;4,948;36,647;4,617;-10,435;-2,769;0,000;38,109;38,769;9,552;1,806;-3,500;-0,632;-4,878;-0,936;-3,176;27,688;0,000;274,940;Inf;290,000;290,000;-2,467;2,943;21,557;24,465
10132,000;2,305;0,641;-34,385;1,720;9,417;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,552;1,806;-3,568;-0,579;-4,983;-0,919;-3,176;27,688;0,000;274,940;Inf;290,000;290,000;-2,486;2,933;21,545;24,393
10132,500;2,305;0,641;-34,385;1,720;9,417;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,552;1,806;-3,534;-0,550;-4,899;-0,852;-3,176;27,688;0,000;275,240;Inf;290,000;290,000;-2,512;2,922;21,550;24,464
10133,000;2,413;0,662;-34,347;1,760;9,439;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,538;1,780;-3,204;-0,412;-4,735;-0,733;-3,176;27,688;0,000;275,240;Inf;290,000;290,000;-2,459;2,912;21,535;24,544
10133,500;2,413;0,662;-34,347;1,760;9,439;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,538;1,780;-3,232;-0,464;-4,615;-0,715;-3,176;27,688;0,000;275,140;Inf;290,000;290,000;-2,271;2,904;21,565;24,558
10134,000;2,413;0,662;-34,347;1,760;9,439;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,538;1,780;-3,216;-0,343;-4,588;-0,672;-3,176;27,688;0,000;275,140;Inf;290,000;290,000;-2,256;2,896;21,555;24,582
10134,500;2,413;0,662;-34,347;1,760;9,439;4,948;36,647;4,617;-10,435;-2,769;0,000;38,100;38,800;9,538;1,780;-3,153;-0,166;-4,544;-0,584;-3,176;27,688;0,000;275,140;Inf;290,000;290,000;-2,205;2,888;21,559;24,616
10135,000;2,413;0,662;-34,347;1,760;9,439;4,936;36,670;4,640;-10,432;-2,771;0,000;38,109;38,790;9,538;1,780;-3,081;-0,017;-4,550;-0,510;-3,183;27,686;0,000;275,140;Inf;290,000;290,000;-2,112;2,880;21,546;24,637
10135,500;2,413;0,662;-34,347;1,760;9,439;4,936;36,670;4,640;-10,432;-2,771;0,000;38,100;38,800;9,538;1,780;-2,993;0,030;-4,516;-0,411;-3,183;27,686;0,000;275,140;Inf;290,000;290,000;-2,039;2,873;21,547;24,630
10136,000;3,266;0,738;-35,209;1,663;9,473;4,936;36,670;4,640;-10,432;-2,771;0,000;38,100;38,800;9,460;1,676;-2,894;0,087;-4,407;-0,341;-3,183;27,686;0,000;275,140;Inf;290,000;290,000;-1,972;2,865;21,564;24,650
10136,500;3,266;0,738;-35,209;1,663;9,473;4,936;36,670;4,640;-10,432;-2,771;0,000;38,100;38,800;9,460;1,676;-2,818;0,157;-4,285;-0,242;-3,183;27,686;0,000;275,140;Inf;290,000;290,000;-1,889;2,872;21,559;24,619
10137,000;3,266;0,738;-35,209;1,663;9,473;4,936;36,670;4,640;-10,432;-2,771;0,000;38,100;38,800;9,460;1,676;-2,726;0,293;-4,233;-0,197;-3,183;27,686;0,000;275,140;Inf;290,000;290,000;-1,797;2,878;21,559;24,552
10137,500;3,266;0,738;-35,209;1,663;9,473;4,936;36,670;4,640;-10,432;-2,771;0,000;38,100;38,800;9,460;1,676;-2,733;0,205;-4,297;-0,236;-3,183;27,686;0,000;274,640;Inf;290,000;290,000;-1,716;2,885;21,568;24,531
10138,000;3,266;0,738;-35,209;1,663;9,473;4,972;36,744;4,651;-10,453;-2,760;0,000;38,136;38,819;9,460;1,676;-2,806;0,037;-4,318;-0,309;-3,167;27,693;0,000;274,640;Inf;290,000;290,000;-1,765;2,891;21,551;24,568
10138,500;3,266;0,738;-35,209;1,663;9,473;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,460;1,676;-2,834;0,025;-4,274;-0,374;-3,167;27,693;0,000;275,040;Inf;290,000;290,000;-1,849;2,897;21,540;24,631
10139,000;3,266;0,738;-35,209;1,663;9,473;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,460;1,676;-3,030;-0,192;-4,401;-0,369;-3,167;27,693;0,000;275,040;Inf;290,000;290,000;-1,864;2,903;21,551;24,620
10139,500;3,114;0,742;-35,209;1,705;9,440;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,461;1,767;-3,150;-0,140;-4,511;-0,419;-3,167;27,693;0,000;275,040;Inf;290,000;290,000;-1,998;2,909;21,552;24,538
10140,000;3,114;0,742;-35,209;1,705;9,440;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,461;1,767;-3,184;-0,177;-4,554;-0,434;-3,167;27,693;0,000;275,040;Inf;290,000;290,000;-2,055;2,912;21,548;24,510
10140,500;3,114;0,742;-35,209;1,705;9,440;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,461;1,767;-2,918;-0,152;-4,252;-0,411;-3,167;27,693;0,000;275,240;Inf;290,000;290,000;-2,087;2,916;21,541;24,429
10141,000;3,114;0,742;-35,209;1,705;9,440;4,972;36,744;4,651;-10,453;-2,760;0,000;38,100;38,800;9,461;1,767;-2,612;-0,126;-4,044;-0,337;-3,167;27,693;0,000;275,240;Inf;290,000;290,000;-1,933;2,919;21,557;24,369
10141,500;3,114;0,742;-35,209;1,705;9,440;4,946;36,636;4,668;-10,450;-2,777;0,000;38,130;38,790;9,461;1,767;-2,750;-0,100;-4,011;-0,323;-3,163;27,694;0,000;274,740;Inf;290,000;290,000;-1,780;2,922;21,545;24,342
10142,000;3,114;0,742;-35,209;1,705;9,440;4,946;36,636;4,668;-10,450;-2,777;0,000;38,100;38,800;9,461;1,767;-2,749;0,062;-4,042;-0,256;-3,163;27,694;0,000;274,740;Inf;290,000;290,000;-1,796;2,925;21,546;24,378
10142,500;2,178;0,567;-33,869;1,762;9,408;4,946;36,636;4,668;-10,450;-2,777;0,000;38,100;38,800;9,565;1,595;-2,655;0,325;-4,027;-0,168;-3,163;27,694;0,000;275,440;Inf;290,000;290,000;-1,746;2,928;21,558;24,365
10143,000;2,178;0,567;-33,869;1,762;9,408;4,946;36,636;4,668;-10,450;-2,777;0,000;38,100;38,800;9,565;1,595;-2,564;0,302;-4,042;-0,113;-3,163;27,694;0,000;275,440;Inf;290,000;290,000;-1,631;2,916;21,537;24,329
10143,500;2,178;0,567;-33,869;1,762;9,408;4,946;36,636;4,668;-10,450;-2,777;0,000;38,100;38,800;9,565;1,595;-2,438;0,212;-3,907;-0,055;-3,163;27,694;0,000;275,640;Inf;290,000;290,000;-1,604;2,904;21,556;24,357
10144,000;2,178;0,567;-33,869;1,762;9,408;4,946;36,636;4,668;-10,450;-2,777;0,000;38,100;38,800;9,565;1,595;-2,524;0,291;-3,939;-0,023;-3,163;27,694;0,000;275,640;Inf;290,000;290,000;-1,547;2,892;21,533;24,316
10144,500;2,178;0,567;-33,869;1,762;9,408;4,956;36,658;4,648;-10,443;-2,777;0,000;38,125;38,799;9,565;1,595;-2,567;0,404;-3,953;0,001;-3,173;27,683;0,000;275,140;Inf;290,000;290,000;-1,549;2,880;21,540;24,284
10145,000;2,178;0,567;-33,869;1,762;9,408;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,565;1,595;-2,514;0,386;-3,954;0,055;-3,173;27,683;0,000;275,140;Inf;290,000;290,000;-1,529;2,869;21,563;24,249
10145,500;3,804;0,981;-34,760;1,714;9,393;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,490;1,792;-2,375;0,531;-3,898;0,144;-3,173;27,683;0,000;275,240;Inf;290,000;290,000;-1,507;2,858;21,543;24,187
10146,000;3,804;0,981;-34,760;1,714;9,393;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,490;1,792;-2,109;0,649;-3,643;0,311;-3,173;27,683;0,000;275,240;Inf;290,000;290,000;-1,399;2,873;21,521;24,174
10146,500;3,804;0,981;-34,760;1,714;9,393;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,490;1,792;-2,167;0,525;-3,588;0,315;-3,173;27,683;0,000;275,140;Inf;290,000;290,000;-1,198;2,888;21,547;24,160
10147,000;3,804;0,981;-34,760;1,714;9,393;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,490;1,792;-2,253;0,656;-3,643;0,306;-3,173;27,683;0,000;275,140;Inf;290,000;290,000;-1,229;2,903;21,518;24,157
10147,500;3,804;0,981;-34,760;1,714;9,393;4,956;36,658;4,648;-10,443;-2,777;0,000;38,100;38,800;9,490;1,792;-2,340;0,629;-3,672;0,276;-3,173;27,683;0,000;275,240;Inf;290,000;290,000;-1,233;2,918;21,527;24,162
10148,000;3,804;0,981;-34,760;1,714;9,393;4,958;36,675;4,653;-10,447;-2,774;0,000;38,124;38,776;9,490;1,792;-2,265;0,712;-3,553;0,321;-3,176;27,670;0,000;275,240;Inf;290,000;290,000;-1,277;2,933;21,548;24,207
10148,500;3,804;0,981;-34,760;1,714;9,393;4,958;36,675;4,653;-10,447;-2,774;0,000;38,100;38,800;9,490;1,792;-1,940;0,661;-3,295;0,423;-3,176;27,670;0,000;275,040;Inf;290,000;290,000;-1,196;2,947;21,539;24,264
10149,000;3,173;0,850;-34,080;1,761;9,410;4,958;36,675;4,653;-10,447;-2,774;0,000;38,100;38,800;9,500;1,624;-1,940;0,645;-3,240;0,394;-3,176;27,670;0,000;275,040;Inf;290,000;290,000;-1,038;2,961;21,520;24,336
10149,500;3,173;0,850;-34,080;1,761;9,410;4,958;36,675;4,653;-10,447;-2,774;0,000;38,100;38,800;9,500;1,624;-2,082;0,707;-3,331;0,352;-3,176;27,670;0,000;274,040;Inf;290,000;290,000;-1,035;2,964;21,515;24,349
10150,000;3,173;0,850;-34,080;1,761;9,410;4,958;36,675;4,653;-10,447;-2,774;0,000;38,100;38,800;9,500;1,624;-2,061;0,768;-3,367;0,336;-3,176;27,670;0,000;274,040;Inf;290,000;290,000;-1,088;2,968;21,526;24,339
10150,500;3,173;0,850;-34,080;1,761;9,410;4,958;36,675;4,653;-10,447;-2,774;0,000;38,100;38,800;9,500;1,624;-2,070;0,833;-3,319;0,442;-3,176;27,670;0,000;274,940;Inf;290,000;290,000;-1,081;2,971;21,524;24,331
10151,000;3,173;0,850;-34,080;1,761;9,410;4,945;36,735;4,642;-10,449;-2,775;0,000;38,132;38,800;9,500;1,624;-1,806;0,858;-3,182;0,537;-3,179;27,671;0,000;274,940;Inf;290,000;290,000;-1,028;2,975;21,528;24,382
10151,500;3,173;0,850;-34,080;1,761;9,410;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,500;1,624;-1,797;0,824;-3,080;0,558;-3,179;27,671;0,000;274,740;Inf;290,000;290,000;-0,898;2,978;21,519;24,360
10152,000;2,667;0,707;-33,626;1,759;9,394;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,653;1,671;-1,848;0,939;-3,109;0,534;-3,179;27,671;0,000;274,740;Inf;290,000;290,000;-0,874;2,981;21,519;24,406
10152,500;2,667;0,707;-33,626;1,759;9,394;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,653;1,671;-1,839;1,021;-3,112;0,567;-3,179;27,671;0,000;274,740;Inf;290,000;290,000;-0,871;2,976;21,514;24,368
10153,000;2,667;0,707;-33,626;1,759;9,394;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,653;1,671;-1,814;1,085;-3,129;0,567;-3,179;27,671;0,000;274,740;Inf;290,000;290,000;-0,841;2,971;21,513;24,325
10153,500;2,667;0,707;-33,626;1,759;9,394;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,653;1,671;-1,881;1,012;-3,204;0,642;-3,179;27,671;0,000;274,440;Inf;290,000;290,000;-0,823;2,966;21,520;24,293
10154,000;2,667;0,707;-33,626;1,759;9,394;4,945;36,735;4,642;-10,449;-2,775;0,000;38,100;38,800;9,653;1,671;-1,756;0,971;-3,063;0,685;-3,179;27,671;0,000;274,440;Inf;290,000;290,000;-0,858;2,961;21,523;24,337
10154,500;2,667;0,707;-33,626;1,759;9,394;4,972;36,696;4,656;-10,506;-2,776;0,000;38,131;38,830;9,653;1,671;-1,851;1,015;-3,077;0,614;-3,174;27,662;0,000;274,340;Inf;290,000;290,000;-0,791;2,956;21,519;24,464
10155,000;2,667;0,707;-33,626;1,759;9,394;4,972;36,696;4,656;-10,506;-2,776;0,000;38,100;38,800;9,653;1,671;-1,814;1,117;-3,074;0,608;-3,174;27,662;0,000;274,340;Inf;290,000;290,000;-0,825;2,951;21,530;24,406
10155,500;3,066;0,747;-35,000;1,753;9,431;4,972;36,696;4,656;-10,506;-2,776;0,000;38,100;38,800;9,540;1,878;-1,739;1,162;-3,088;0,664;-3,174;27,662;0,000;274,640;Inf;290,000;290,000;-0,791;2,947;21,529;24,358
10156,000;3,066;0,747;-35,000;1,753;9,431;4,972;36,696;4,656;-10,506;-2,776;0,000;38,100;38,800;9,540;1,878;-1,773;1,122;-3,099;0,774;-3,174;27,662;0,000;274,640;Inf;290,000;290,000;-0,750;2,949;21,526;24,294
10156,500;3,066;0,747;-35,000;1,753;9,431;4,972;36,696;4,656;-10,506;-2,776;0,000;38,100;38,800;9,540;1,878;-1,673;1,101;-3,026;0,880;-3,174;27,662;0,000;274,740;Inf;290,000;290,000;-0,744;2,951;21,533;24,353
10157,000;3,066;0,747;-35,000;1,753;9,431;4,972;36,696;4,656;-10,506;-2,776;0,000;38,100;38,800;9,540;1,878;-1,628;1,170;-2,963;0,870;-3,174;27,662;0,000;274,740;Inf;290,000;290,000;-0,679;2,953;21,530;24,473
10157,500;3,066;0,747;-35,000;1,753;9,431;4,995;36,666;4,652;-10,504;-2,775;0,000;38,136;38,791;9,540;1,878;-1,498;1,465;-2,813;0,913;-3,181;27,671;0,000;274,640;Inf;290,000;290,000;-0,638;2,954;21,525;24,454
10158,000;3,066;0,747;-35,000;1,753;9,431;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,540;1,878;-1,432;1,489;-2,805;1,030;-3,181;27,671;0,000;274,640;Inf;290,000;290,000;-0,483;2,956;21,536;24,505
10158,500;3,086;0,788;-34,250;1,791;9,391;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,622;1,783;-1,423;1,409;-2,726;1,137;-3,181;27,671;0,000;274,440;Inf;290,000;290,000;-0,430;2,958;21,538;24,547
10159,000;3,086;0,788;-34,250;1,791;9,391;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,622;1,783;-1,253;1,437;-2,653;1,180;-3,181;27,671;0,000;274,440;Inf;290,000;290,000;-0,401;2,960;21,513;24,476
10159,500;3,086;0,788;-34,250;1,791;9,391;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,622;1,783;-1,249;1,546;-2,593;1,153;-3,181;27,671;0,000;274,540;Inf;290,000;290,000;-0,322;2,962;21,525;24,470
10160,000;3,086;0,788;-34,250;1,791;9,391;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,622;1,783;-1,230;1,691;-2,552;1,192;-3,181;27,671;0,000;274,540;Inf;290,000;290,000;-0,286;2,964;21,516;24,489
10160,500;3,086;0,788;-34,250;1,791;9,391;4,995;36,666;4,652;-10,504;-2,775;0,000;38,100;38,800;9,622;1,783;-1,207;1,716;-2,611;1,168;-3,181;27,671;0,000;274,840;Inf;290,000;290,000;-0,225;2,966;21,524;24,498
10161,000;3,086;0,788;-34,250;1,791;9,391;5,011;36,689;4,661;-10,505;-2,777;0,000;38,130;38,819;9,622;1,783;-1,219;1,619;-2,578;1,250;-3,179;27,666;0,000;274,840;Inf;290,000;290,000;-0,234;2,968;21,506;24,488
10161,500;3,086;0,788;-34,250;1,791;9,391;5,011;36,689;4,661;-10,505;-2,777;0,000;38,100;38,800;9,622;1,783;-1,145;1,525;-2,505;1,203;-3,179;27,666;0,000;274,640;Inf;290,000;290,000;-0,232;2,970;21,515;24,471
10162,000;3,304;0,764;-35,209;1,692;9,514;5,011;36,689;4,661;-10,505;-2,777;0,000;38,100;38,800;9,463;1,805;-1,284;1,568;-2,564;1,166;-3,179;27,666;0,000;274,640;Inf;290,000;290,000;-0,231;2,972;21,528;24,466
10162,500;3,304;0,764;-35,209;1,692;9,514;5,011;36,689;4,661;-10,505;-2,777;0,000;38,100;38,800;9,463;1,805;-1,226;1,664;-2,554;1,163;-3,179;27,666;0,000;274,240;Inf;290,000;290,000;-0,279;2,977;21,505;24,488
10163,000;3,304;0,764;-35,209;1,692;9,514;5,011;36,689;4,661;-10,505;-2,777;0,000;38,100;38,800;9,463;1,805;-1,219;1,683;-2,564;1,206;-3,179;27,666;0,000;274,240;Inf;290,000;290,000;-0,238;2,983;21,507;24,528
10163,500;3,304;0,764;-35,209;1,692;9,514;5,011;36,689;4,661;-10,505;-2,777;0,000;38,100;38,800;9,463;1,805;-1,086;1,756;-2,527;1,294;-3,179;27,666;0,000;274,440;Inf;290,000;290,000;-0,224;2,988;21,490;24,545
10164,000;3,304;0,764;-35,209;1,692;9,514;5,006;36,682;4,656;-10,533;-2,788;0,000;38,133;38,770;9,463;1,805;-1,050;1,653;-2,428;1,293;-3,190;27,659;0,000;274,440;Inf;290,000;290,000;-0,141;2,993;21,506;24,501
10164,500;3,304;0,764;-35,209;1,692;9,514;5,006;36,682;4,656;-10,533;-2,788;0,000;38,100;38,800;9,463;1,805;-1,315;1,514;-2,574;1,051;-3,190;27,659;0,000;274,040;Inf;290,000;290,000;-0,133;2,998;21,497;24,457
10165,000;2,627;0,729;-34,175;1,823;9,425;5,006;36,682;4,656;-10,533;-2,788;0,000;38,100;38,800;9,524;1,724;-1,367;1,517;-2,626;0,950;-3,190;27,659;0,000;274,040;Inf;290,000;290,000;-0,331;3,003;21,515;24,410
10165,500;2,627;0,729;-34,175;1,823;9,425;5,006;36,682;4,656;-10,533;-2,788;0,000;38,100;38,800;9,524;1,724;-1,403;1,476;-2,719;1,047;-3,190;27,659;0,000;274,140;Inf;290,000;290,000;-0,381;2,997;21,488;24,368
10166,000;2,627;0,729;-34,175;1,823;9,425;5,006;36,682;4,656;-10,533;-2,788;0,000;38,100;38,800;9,524;1,724;-1,332;1,544;-2,531;1,150;-3,190;27,659;0,000;274,140;Inf;290,000;290,000;-0,400;2,991;21,497;24,287
10166,500;2,627;0,729;-34,175;1,823;9,425;5,006;36,682;4,656;-10,533;-2,788;0,000;38,100;38,800;9,524;1,724;-1,130;1,525;-2,406;1,171;-3,190;27,659;0,000;274,340;Inf;290,000;290,000;-0,292;2,985;21,485;24,275
10167,000;2,627;0,729;-34,175;1,823;9,425;5,008;36,684;4,670;-10,520;-2,772;0,000;38,144;38,794;9,524;1,724;-1,246;1,513;-2,472;1,120;-3,176;27,660;0,000;274,340;Inf;290,000;290,000;-0,210;2,979;21,480;24,291
10167,500;2,627;0,729;-34,175;1,823;9,425;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,524;1,724;-1,232;1,604;-2,474;1,083;-3,176;27,660;0,000;273,940;Inf;290,000;290,000;-0,271;2,973;21,493;24,316
10168,000;2,627;0,729;-34,175;1,823;9,425;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,524;1,724;-1,194;1,684;-2,507;1,234;-3,176;27,660;0,000;273,940;Inf;290,000;290,000;-0,255;2,968;21,485;24,337
10168,500;2,926;0,696;-35,209;1,818;9,509;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,341;1,855;-1,085;1,698;-2,395;1,331;-3,176;27,660;0,000;274,540;Inf;290,000;290,000;-0,196;2,962;21,488;24,363
10169,000;2,926;0,696;-35,209;1,818;9,509;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,341;1,855;-0,952;1,702;-2,307;1,327;-3,176;27,660;0,000;274,540;Inf;290,000;290,000;-0,113;2,962;21,493;24,401
