t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10169,500;2,926;0,696;-35,209;1,818;9,509;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,341;1,855;-1,073;1,735;-2,354;1,313;-3,176;27,660;0,000;274,740;Inf;290,000;290,000;-0,058;2,961;21,487;24,359
10170,000;2,926;0,696;-35,209;1,818;9,509;5,008;36,684;4,670;-10,520;-2,772;0,000;38,100;38,800;9,341;1,855;-1,068;1,845;-2,382;1,313;-3,176;27,660;0,000;274,740;Inf;290,000;290,000;-0,095;2,960;21,496;24,358
10170,500;2,926;0,696;-35,209;1,818;9,509;4,996;36,704;4,661;-10,539;-2,768;0,000;38,138;38,794;9,341;1,855;-1,018;1,876;-2,408;1,356;-3,184;27,658;0,000;274,740;Inf;290,000;290,000;-0,073;2,960;21,476;24,435
10171,000;2,926;0,696;-35,209;1,818;9,509;4,996;36,704;4,661;-10,539;-2,768;0,000;38,100;38,800;9,341;1,855;-1,041;1,849;-2,435;1,440;-3,184;27,658;0,000;274,740;Inf;290,000;290,000;-0,048;2,959;21,472;24,482
10171,500;3,231;0,778;-35,209;1,702;9,507;4,996;36,704;4,661;-10,539;-2,768;0,000;38,100;38,800;9,358;1,795;-0,989;1,821;-2,291;1,547;-3,184;27,658;0,000;275,040;Inf;290,000;290,000;-0,047;2,959;21,456;24,519
10172,000;3,231;0,778;-35,209;1,702;9,507;4,996;36,704;4,661;-10,539;-2,768;0,000;38,100;38,800;9,358;1,795;-0,924;2,000;-2,226;1,531;-3,184;27,658;0,000;275,040;Inf;290,000;290,000;0,022;2,963;21,474;24,524
10172,500;3,231;0,778;-35,209;1,702;9,507;4,996;36,704;4,661;-10,539;-2,768;0,000;38,100;38,800;9,358;1,795;-0,836;2,106;-2,191;1,576;-3,184;27,658;0,000;275,140;Inf;290,000;290,000;0,095;2,968;21,456;24,563
10173,000;3,231;0,778;-35,209;1,702;9,507;4,996;36,704;4,661;-10,539;-2,768;0,000;38,100;38,800;9,358;1,795;-0,803;2,162;-2,222;1,651;-3,184;27,658;0,000;275,140;Inf;290,000;290,000;0,164;2,972;21,468;24,608
10173,500;3,231;0,778;-35,209;1,702;9,507;5,010;36,729;4,686;-10,562;-2,794;0,000;38,138;38,808;9,358;1,795;-0,836;2,076;-2,304;1,742;-3,186;27,650;0,000;275,240;Inf;290,000;290,000;0,197;2,976;21,452;24,652
10174,000;3,231;0,778;-35,209;1,702;9,507;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,358;1,795;-0,796;2,063;-2,234;1,787;-3,186;27,650;0,000;275,240;Inf;290,000;290,000;0,169;2,980;21,447;24,729
10174,500;3,231;0,778;-35,209;1,702;9,507;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,358;1,795;-0,795;2,136;-2,163;1,792;-3,186;27,650;0,000;275,040;Inf;290,000;290,000;0,205;2,985;21,455;24,736
10175,000;2,781;0,757;-33,770;1,815;9,402;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,619;1,675;-0,656;2,331;-2,073;1,857;-3,186;27,650;0,000;275,040;Inf;290,000;290,000;0,242;2,989;21,450;24,719
10175,500;2,781;0,757;-33,770;1,815;9,402;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,619;1,675;-0,714;2,289;-2,194;1,840;-3,186;27,650;0,000;274,840;Inf;290,000;290,000;0,365;2,985;21,447;24,695
10176,000;2,781;0,757;-33,770;1,815;9,402;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,619;1,675;-0,750;2,240;-2,197;1,821;-3,186;27,650;0,000;274,840;Inf;290,000;290,000;0,306;2,982;21,458;24,688
10176,500;2,781;0,757;-33,770;1,815;9,402;5,010;36,729;4,686;-10,562;-2,794;0,000;38,100;38,800;9,619;1,675;-0,622;2,151;-2,103;1,897;-3,186;27,650;0,000;275,240;Inf;290,000;290,000;0,279;2,979;21,459;24,670
10177,000;2,781;0,757;-33,770;1,815;9,402;4,992;36,679;4,679;-10,585;-2,774;0,000;38,139;38,792;9,619;1,675;-0,707;2,154;-2,083;1,898;-3,186;27,640;0,000;275,240;Inf;290,000;290,000;0,331;2,975;21,435;24,659
10177,500;2,781;0,757;-33,770;1,815;9,402;4,992;36,679;4,679;-10,585;-2,774;0,000;38,100;38,800;9,619;1,675;-0,708;2,283;-2,053;1,892;-3,186;27,640;0,000;274,740;Inf;290,000;290,000;0,316;2,972;21,444;24,613
10178,000;2,491;0,632;-34,764;1,741;9,331;4,992;36,679;4,679;-10,585;-2,774;0,000;38,100;38,800;9,581;1,813;-0,641;2,386;-1,997;1,896;-3,186;27,640;0,000;274,740;Inf;290,000;290,000;0,353;2,969;21,439;24,661
10178,500;2,491;0,632;-34,764;1,741;9,331;4,992;36,679;4,679;-10,585;-2,774;0,000;38,100;38,800;9,581;1,813;-0,607;2,351;-2,018;2,059;-3,186;27,640;0,000;274,740;Inf;290,000;290,000;0,411;2,961;21,441;24,701
10179,000;2,491;0,632;-34,764;1,741;9,331;4,992;36,679;4,679;-10,585;-2,774;0,000;38,100;38,800;9,581;1,813;-0,475;2,317;-1,898;2,097;-3,186;27,640;0,000;274,740;Inf;290,000;290,000;0,446;2,953;21,428;24,715
10179,500;2,491;0,632;-34,764;1,741;9,331;4,992;36,679;4,679;-10,585;-2,774;0,000;38,100;38,800;9,581;1,813;-0,428;2,386;-1,835;2,087;-3,186;27,640;0,000;275,040;Inf;290,000;290,000;0,510;2,946;21,424;24,688
10180,000;2,491;0,632;-34,764;1,741;9,331;4,988;36,637;4,667;-10,552;-2,772;0,000;38,146;38,815;9,581;1,813;-0,408;2,520;-1,795;2,094;-3,179;27,647;0,000;275,040;Inf;290,000;290,000;0,552;2,938;21,417;24,708
10180,500;2,491;0,632;-34,764;1,741;9,331;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,581;1,813;-0,357;2,602;-1,800;2,111;-3,179;27,647;0,000;274,840;Inf;290,000;290,000;0,603;2,931;21,414;24,668
10181,000;2,491;0,632;-34,764;1,741;9,331;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,581;1,813;-0,388;2,519;-1,874;2,186;-3,179;27,647;0,000;274,840;Inf;290,000;290,000;0,639;2,924;21,419;24,636
10181,500;2,662;0,704;-33,743;1,802;9,395;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,717;1,724;-0,329;2,535;-1,814;2,184;-3,179;27,647;0,000;274,240;Inf;290,000;290,000;0,611;2,917;21,420;24,606
10182,000;2,662;0,704;-33,743;1,802;9,395;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,717;1,724;-0,263;2,539;-1,641;2,222;-3,179;27,647;0,000;274,240;Inf;290,000;290,000;0,644;2,913;21,425;24,600
10182,500;2,662;0,704;-33,743;1,802;9,395;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,717;1,724;-0,225;2,713;-1,608;2,262;-3,179;27,647;0,000;274,540;Inf;290,000;290,000;0,714;2,908;21,406;24,558
10183,000;2,662;0,704;-33,743;1,802;9,395;4,988;36,637;4,667;-10,552;-2,772;0,000;38,100;38,800;9,717;1,724;-0,207;2,776;-1,617;2,293;-3,179;27,647;0,000;274,540;Inf;290,000;290,000;0,786;2,904;21,420;24,502
10183,500;2,662;0,704;-33,743;1,802;9,395;4,988;36,681;4,698;-10,537;-2,782;0,000;38,136;38,793;9,717;1,724;-0,245;2,679;-1,664;2,352;-3,185;27,640;0,000;274,640;Inf;290,000;290,000;0,811;2,900;21,414;24,415
10184,000;2,662;0,704;-33,743;1,802;9,395;4,988;36,681;4,698;-10,537;-2,782;0,000;38,100;38,800;9,717;1,724;-0,085;2,722;-1,592;2,456;-3,185;27,640;0,000;274,640;Inf;290,000;290,000;0,781;2,896;21,414;24,330
10184,500;2,632;0,744;-34,095;1,801;9,338;4,988;36,681;4,698;-10,537;-2,782;0,000;38,100;38,800;9,533;1,702;-0,066;2,778;-1,470;2,448;-3,185;27,640;0,000;274,340;Inf;290,000;290,000;0,875;2,893;21,395;24,355
10185,000;2,632;0,744;-34,095;1,801;9,338;4,988;36,681;4,698;-10,537;-2,782;0,000;38,100;38,800;9,533;1,702;-0,094;2,770;-1,456;2,368;-3,185;27,640;0,000;274,340;Inf;290,000;290,000;0,923;2,884;21,393;24,405
10185,500;2,632;0,744;-34,095;1,801;9,338;4,988;36,681;4,698;-10,537;-2,782;0,000;38,100;38,800;9,533;1,702;-0,205;2,732;-1,642;2,291;-3,185;27,640;0,000;274,540;Inf;290,000;290,000;0,794;2,880;21,390;24,456
10186,000;2,632;0,744;-34,095;1,801;9,338;4,988;36,681;4,698;-10,537;-2,782;0,000;38,100;38,800;9,533;1,702;-0,227;2,634;-1,587;2,334;-3,185;27,640;0,000;274,540;Inf;290,000;290,000;0,794;2,880;21,399;24,501
10186,500;2,632;0,744;-34,095;1,801;9,338;4,999;36,706;4,738;-10,533;-2,775;0,000;38,143;38,786;9,533;1,702;-0,128;2,748;-1,425;2,408;-3,187;27,641;0,000;274,640;Inf;290,000;290,000;0,788;2,876;21,398;24,562
10187,000;2,632;0,744;-34,095;1,801;9,338;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,533;1,702;-0,055;2,640;-1,375;2,339;-3,187;27,641;0,000;274,640;Inf;290,000;290,000;0,901;2,872;21,390;24,603
10187,500;2,632;0,744;-34,095;1,801;9,338;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,533;1,702;-0,120;2,671;-1,404;2,305;-3,187;27,641;0,000;274,540;Inf;290,000;290,000;0,887;2,868;21,401;24,560
10188,000;2,605;0,707;-34,485;1,763;9,365;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,485;1,807;-0,149;2,727;-1,466;2,293;-3,187;27,641;0,000;274,540;Inf;290,000;290,000;0,863;2,864;21,383;24,640
10188,500;2,605;0,707;-34,485;1,763;9,365;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,485;1,807;-0,132;2,704;-1,433;2,347;-3,187;27,641;0,000;274,640;Inf;290,000;290,000;0,851;2,860;21,386;24,646
10189,000;2,605;0,707;-34,485;1,763;9,365;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,485;1,807;0,063;2,774;-1,206;2,486;-3,187;27,641;0,000;274,640;Inf;290,000;290,000;0,871;2,856;21,385;24,598
10189,500;2,605;0,707;-34,485;1,763;9,365;4,999;36,706;4,738;-10,533;-2,775;0,000;38,100;38,800;9,485;1,807;0,049;2,693;-1,178;2,428;-3,187;27,641;0,000;274,440;Inf;290,000;290,000;1,029;2,852;21,362;24,654
10190,000;2,605;0,707;-34,485;1,763;9,365;4,968;36,643;4,726;-10,528;-2,784;0,000;38,144;38,788;9,485;1,807;-0,007;2,764;-1,249;2,316;-3,185;27,634;0,000;274,440;Inf;290,000;290,000;0,998;2,848;21,368;24,605
10190,500;2,605;0,707;-34,485;1,763;9,365;4,968;36,643;4,726;-10,528;-2,784;0,000;38,100;38,800;9,485;1,807;-0,556;2,402;-1,601;2,009;-3,185;27,634;0,000;274,740;Inf;290,000;290,000;0,956;2,844;21,381;24,599
10191,000;3,049;0,722;-35,209;1,718;9,485;4,968;36,643;4,726;-10,528;-2,784;0,000;38,100;38,800;9,358;1,827;-0,540;2,703;-1,383;1,915;-3,185;27,634;0,000;274,740;Inf;290,000;290,000;0,563;2,840;21,363;24,573
10191,500;3,049;0,722;-35,209;1,718;9,485;4,968;36,643;4,726;-10,528;-2,784;0,000;38,100;38,800;9,358;1,827;-0,026;2,776;-1,054;2,123;-3,185;27,634;0,000;274,740;Inf;290,000;290,000;0,674;2,843;21,379;24,642
10192,000;3,049;0,722;-35,209;1,718;9,485;4,968;36,643;4,726;-10,528;-2,784;0,000;38,100;38,800;9,358;1,827;-0,034;2,719;-0,886;2,033;-3,185;27,634;0,000;274,740;Inf;290,000;290,000;0,955;2,846;21,372;24,664
10192,500;3,049;0,722;-35,209;1,718;9,485;4,968;36,643;4,726;-10,528;-2,784;0,000;38,100;38,800;9,358;1,827;-0,590;2,087;-1,450;1,673;-3,185;27,634;0,000;275,340;Inf;290,000;290,000;0,958;2,850;21,365;24,745
10193,000;3,049;0,722;-35,209;1,718;9,485;4,993;36,726;4,710;-10,493;-2,788;0,000;38,150;38,786;9,358;1,827;-0,882;2,009;-1,621;1,603;-3,195;27,631;0,000;275,340;Inf;290,000;290,000;0,430;2,853;21,369;24,797
10193,500;3,049;0,722;-35,209;1,718;9,485;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,358;1,827;-0,516;2,281;-1,302;1,759;-3,195;27,631;0,000;275,140;Inf;290,000;290,000;0,277;2,856;21,378;24,760
10194,000;3,748;1,000;-33,985;1,822;9,348;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,567;1,764;0,169;2,568;-0,781;1,971;-3,195;27,631;0,000;275,140;Inf;290,000;290,000;0,556;2,859;21,373;24,713
10194,500;3,748;1,000;-33,985;1,822;9,348;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,567;1,764;-0,029;2,282;-0,847;1,886;-3,195;27,631;0,000;275,640;Inf;290,000;290,000;0,982;2,874;21,374;24,678
10195,000;3,748;1,000;-33,985;1,822;9,348;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,567;1,764;-0,392;1,976;-1,274;1,679;-3,195;27,631;0,000;275,640;Inf;290,000;290,000;0,823;2,888;21,376;24,606
10195,500;3,748;1,000;-33,985;1,822;9,348;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,567;1,764;-0,596;1,933;-1,451;1,495;-3,195;27,631;0,000;275,140;Inf;290,000;290,000;0,497;2,902;21,386;24,568
10196,000;3,748;1,000;-33,985;1,822;9,348;4,993;36,726;4,710;-10,493;-2,788;0,000;38,200;38,800;9,567;1,764;-0,417;2,098;-1,301;1,707;-3,195;27,631;0,000;275,140;Inf;290,000;290,000;0,345;2,916;21,405;24,540
10196,500;3,748;1,000;-33,985;1,822;9,348;4,989;36,746;4,706;-10,462;-2,780;0,000;38,148;38,817;9,567;1,764;-0,159;2,311;-0,917;1,772;-3,184;27,629;0,000;274,540;Inf;290,000;290,000;0,522;2,930;21,396;24,533
10197,000;3,748;1,000;-33,985;1,822;9,348;4,989;36,746;4,706;-10,462;-2,780;0,000;38,100;38,800;9,567;1,764;-0,134;2,172;-0,936;1,686;-3,184;27,629;0,000;274,540;Inf;290,000;290,000;0,751;2,943;21,399;24,476
10197,500;3,340;0,801;-35,209;1,774;9,459;4,989;36,746;4,706;-10,462;-2,780;0,000;38,100;38,800;9,501;1,956;-0,526;1,940;-1,267;1,542;-3,184;27,629;0,000;275,040;Inf;290,000;290,000;0,697;2,956;21,417;24,416
10198,000;3,340;0,801;-35,209;1,774;9,459;4,989;36,746;4,706;-10,462;-2,780;0,000;38,100;38,800;9,501;1,956;-0,729;1,807;-1,584;1,416;-3,184;27,629;0,000;275,040;Inf;290,000;290,000;0,422;2,963;21,435;24,379
10198,500;3,340;0,801;-35,209;1,774;9,459;4,989;36,746;4,706;-10,462;-2,780;0,000;38,100;38,800;9,501;1,956;-0,690;1,910;-1,503;1,490;-3,184;27,629;0,000;274,740;Inf;290,000;290,000;0,227;2,969;21,411;24,337
10199,000;3,340;0,801;-35,209;1,774;9,459;4,989;36,746;4,706;-10,462;-2,780;0,000;38,100;38,800;9,501;1,956;-0,327;2,012;-1,257;1,627;-3,184;27,629;0,000;274,740;Inf;290,000;290,000;0,302;2,975;21,419;24,301
10199,500;3,340;0,801;-35,209;1,774;9,459;5,004;36,681;4,673;-10,435;-2,784;0,000;38,149;38,799;9,501;1,956;-0,468;1,943;-1,276;1,549;-3,182;27,628;0,000;274,740;Inf;290,000;290,000;0,514;2,981;21,437;24,308
10200,000;3,340;0,801;-35,209;1,774;9,459;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,501;1,956;-0,642;1,819;-1,521;1,447;-3,182;27,628;0,000;274,740;Inf;290,000;290,000;0,437;2,987;21,429;24,293
10200,500;3,374;0,806;-35,209;1,783;9,464;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,513;1,978;-0,795;1,868;-1,555;1,415;-3,182;27,628;0,000;274,640;Inf;290,000;290,000;0,276;2,993;21,457;24,268
10201,000;3,374;0,806;-35,209;1,783;9,464;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,513;1,978;-0,566;1,952;-1,437;1,504;-3,182;27,628;0,000;274,640;Inf;290,000;290,000;0,233;2,999;21,439;24,350
10201,500;3,374;0,806;-35,209;1,783;9,464;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,513;1,978;-0,336;2,066;-1,180;1,710;-3,182;27,628;0,000;275,240;Inf;290,000;290,000;0,363;3,011;21,441;24,418
10202,000;3,374;0,806;-35,209;1,783;9,464;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,513;1,978;-0,333;2,021;-1,122;1,675;-3,182;27,628;0,000;275,240;Inf;290,000;290,000;0,565;3,017;21,444;24,514
10202,500;3,374;0,806;-35,209;1,783;9,464;5,004;36,681;4,673;-10,435;-2,784;0,000;38,100;38,800;9,513;1,978;-0,477;1,866;-1,362;1,545;-3,182;27,628;0,000;274,340;Inf;290,000;290,000;0,560;3,017;21,428;24,540
10203,000;3,374;0,806;-35,209;1,783;9,464;5,008;36,675;4,688;-10,391;-2,758;0,000;38,157;38,803;9,513;1,978;-0,744;1,894;-1,578;1,505;-3,180;27,618;0,000;274,340;Inf;290,000;290,000;0,393;3,023;21,438;24,581
10203,500;3,374;0,806;-35,209;1,783;9,464;5,008;36,675;4,688;-10,391;-2,758;0,000;38,200;38,800;9,513;1,978;-0,405;1,982;-1,331;1,690;-3,180;27,618;0,000;274,340;Inf;290,000;290,000;0,269;3,029;21,426;24,640
10204,000;3,448;0,799;-35,209;1,823;9,462;5,008;36,675;4,688;-10,391;-2,758;0,000;38,200;38,800;9,432;1,692;-0,277;2,015;-1,081;1,747;-3,180;27,618;0,000;274,340;Inf;290,000;290,000;0,484;3,034;21,449;24,637
10204,500;3,448;0,799;-35,209;1,823;9,462;5,008;36,675;4,688;-10,391;-2,758;0,000;38,200;38,800;9,432;1,692;-0,414;1,946;-1,228;1,638;-3,180;27,618;0,000;274,940;Inf;290,000;290,000;0,601;3,041;21,460;24,637
10205,000;3,448;0,799;-35,209;1,823;9,462;5,008;36,675;4,688;-10,391;-2,758;0,000;38,200;38,800;9,432;1,692;-0,587;1,863;-1,497;1,501;-3,180;27,618;0,000;274,940;Inf;290,000;290,000;0,486;3,048;21,439;24,659
10205,500;3,448;0,799;-35,209;1,823;9,462;5,008;36,675;4,688;-10,391;-2,758;0,000;38,200;38,800;9,432;1,692;-0,707;1,818;-1,699;1,430;-3,180;27,618;0,000;274,740;Inf;290,000;290,000;0,320;3,054;21,447;24,613
10206,000;3,448;0,799;-35,209;1,823;9,462;4,970;36,728;4,709;-10,357;-2,757;0,000;38,163;38,808;9,432;1,692;-0,886;2,123;-1,544;1,275;-3,174;27,631;0,000;274,740;Inf;290,000;290,000;0,211;3,061;21,453;24,587
10206,500;3,448;0,799;-35,209;1,823;9,462;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,432;1,692;-0,581;2,189;-1,270;1,218;-3,174;27,631;0,000;274,940;Inf;290,000;290,000;0,242;3,067;21,446;24,588
10207,000;3,058;0,824;-34,435;1,873;9,393;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,503;1,854;-0,948;2,018;-1,487;0,915;-3,174;27,631;0,000;274,940;Inf;290,000;290,000;0,389;3,073;21,433;24,614
10207,500;3,058;0,824;-34,435;1,873;9,393;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,503;1,854;-1,300;1,880;-1,746;0,639;-3,174;27,631;0,000;274,740;Inf;290,000;290,000;0,125;3,073;21,424;24,621
10208,000;3,058;0,824;-34,435;1,873;9,393;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,503;1,854;-1,872;1,699;-2,092;0,409;-3,174;27,631;0,000;274,740;Inf;290,000;290,000;-0,132;3,073;21,442;24,631
10208,500;3,058;0,824;-34,435;1,873;9,393;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,503;1,854;-1,462;1,675;-1,779;0,617;-3,174;27,631;0,000;274,940;Inf;290,000;290,000;-0,464;3,073;21,434;24,608
10209,000;3,058;0,824;-34,435;1,873;9,393;4,970;36,728;4,709;-10,357;-2,757;0,000;38,200;38,800;9,503;1,854;-0,688;1,728;-1,366;0,899;-3,174;27,631;0,000;274,940;Inf;290,000;290,000;-0,237;3,072;21,446;24,454
10209,500;3,058;0,824;-34,435;1,873;9,393;5,005;36,714;4,683;-10,321;-2,765;0,000;38,164;38,802;9,503;1,854;-0,858;1,672;-1,337;0,729;-3,171;27,623;0,000;274,140;Inf;290,000;290,000;0,143;3,072;21,461;24,442
10210,000;3,058;0,824;-34,435;1,873;9,393;5,005;36,714;4,683;-10,321;-2,765;0,000;38,200;38,800;9,503;1,854;-1,805;1,435;-2,142;0,273;-3,171;27,623;0,000;274,140;Inf;290,000;290,000;0,051;3,072;21,449;24,389
10210,500;3,628;0,857;-35,209;1,833;9,515;5,005;36,714;4,683;-10,321;-2,765;0,000;38,200;38,800;9,441;1,858;-1,823;1,328;-2,010;0,291;-3,171;27,623;0,000;274,440;Inf;290,000;290,000;-0,560;3,072;21,415;24,342
10211,000;3,628;0,857;-35,209;1,833;9,515;5,005;36,714;4,683;-10,321;-2,765;0,000;38,200;38,800;9,441;1,858;-1,129;1,453;-1,711;0,507;-3,171;27,623;0,000;274,440;Inf;290,000;290,000;-0,553;3,081;21,435;24,299
10211,500;3,628;0,857;-35,209;1,833;9,515;5,005;36,714;4,683;-10,321;-2,765;0,000;38,200;38,800;9,441;1,858;-1,012;1,439;-1,662;0,569;-3,171;27,623;0,000;274,540;Inf;290,000;290,000;-0,220;3,090;21,451;24,332
10212,000;3,628;0,857;-35,209;1,833;9,515;5,005;36,714;4,683;-10,321;-2,765;0,000;38,200;38,800;9,441;1,858;-1,285;1,349;-1,767;0,392;-3,171;27,623;0,000;274,540;Inf;290,000;290,000;-0,166;3,099;21,422;24,400
10212,500;3,628;0,857;-35,209;1,833;9,515;4,977;36,699;4,671;-10,305;-2,758;0,000;38,159;38,765;9,441;1,858;-1,669;1,250;-2,014;0,184;-3,169;27,624;0,000;274,740;Inf;290,000;290,000;-0,328;3,107;21,434;24,362
10213,000;3,628;0,857;-35,209;1,833;9,515;4,977;36,699;4,671;-10,305;-2,758;0,000;38,200;38,800;9,441;1,858;-1,971;1,080;-2,262;0,032;-3,169;27,624;0,000;274,740;Inf;290,000;290,000;-0,562;3,116;21,439;24,459
10213,500;3,639;0,920;-35,089;1,850;9,370;4,977;36,699;4,671;-10,305;-2,758;0,000;38,200;38,800;9,470;1,881;-1,211;1,117;-1,822;0,358;-3,169;27,624;0,000;274,240;Inf;290,000;290,000;-0,780;3,124;21,422;24,458
10214,000;3,639;0,920;-35,089;1,850;9,370;4,977;36,699;4,671;-10,305;-2,758;0,000;38,200;38,800;9,470;1,881;-1,309;1,045;-1,816;0,278;-3,169;27,624;0,000;274,240;Inf;290,000;290,000;-0,390;3,133;21,422;24,447
10214,500;3,639;0,920;-35,089;1,850;9,370;4,977;36,699;4,671;-10,305;-2,758;0,000;38,200;38,800;9,470;1,881;-1,655;1,022;-2,044;0,086;-3,169;27,624;0,000;275,240;Inf;290,000;290,000;-0,451;3,141;21,437;24,425
10215,000;3,639;0,920;-35,089;1,850;9,370;4,977;36,699;4,671;-10,305;-2,758;0,000;38,200;38,800;9,470;1,881;-1,888;0,909;-2,299;-0,089;-3,169;27,624;0,000;275,240;Inf;290,000;290,000;-0,648;3,149;21,447;24,382
10215,500;3,639;0,920;-35,089;1,850;9,370;5,016;36,755;4,678;-10,248;-2,750;0,000;38,158;38,814;9,470;1,881;-2,098;0,851;-2,399;-0,173;-3,165;27,615;0,000;275,140;Inf;290,000;290,000;-0,842;3,157;21,412;24,374
10216,000;3,639;0,920;-35,089;1,850;9,370;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,470;1,881;-2,027;0,892;-2,276;-0,030;-3,165;27,615;0,000;275,140;Inf;290,000;290,000;-0,955;3,165;21,430;24,412
10216,500;3,639;0,920;-35,089;1,850;9,370;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,470;1,881;-1,519;0,864;-2,092;0,030;-3,165;27,615;0,000;274,640;Inf;290,000;290,000;-0,860;3,173;21,440;24,421
10217,000;3,585;0,819;-35,209;1,806;9,514;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,441;1,889;-1,908;0,741;-2,366;-0,248;-3,165;27,615;0,000;274,640;Inf;290,000;290,000;-0,679;3,181;21,431;24,409
10217,500;3,585;0,819;-35,209;1,806;9,514;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,441;1,889;-2,287;0,617;-2,626;-0,389;-3,165;27,615;0,000;274,840;Inf;290,000;290,000;-0,945;3,187;21,447;24,419
10218,000;3,585;0,819;-35,209;1,806;9,514;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,441;1,889;-2,222;0,595;-2,460;-0,352;-3,165;27,615;0,000;274,840;Inf;290,000;290,000;-1,171;3,194;21,442;24,460
10218,500;3,585;0,819;-35,209;1,806;9,514;5,016;36,755;4,678;-10,248;-2,750;0,000;38,200;38,800;9,441;1,889;-1,603;0,648;-2,111;-0,183;-3,165;27,615;0,000;274,340;Inf;290,000;290,000;-1,110;3,200;21,436;24,498
10219,000;3,585;0,819;-35,209;1,806;9,514;4,985;36,731;4,679;-10,235;-2,740;0,000;38,163;38,787;9,441;1,889;-1,528;0,601;-2,141;-0,188;-3,156;27,616;0,000;274,340;Inf;290,000;290,000;-0,812;3,206;21,456;24,515
10219,500;3,585;0,819;-35,209;1,806;9,514;4,985;36,731;4,679;-10,235;-2,740;0,000;38,200;38,800;9,441;1,889;-1,892;0,550;-2,355;-0,317;-3,156;27,616;0,000;274,740;Inf;290,000;290,000;-0,814;3,213;21,443;24,452
10220,000;2,651;0,659;-34,302;1,813;9,518;4,985;36,731;4,679;-10,235;-2,740;0,000;38,200;38,800;9,576;1,821;-2,137;0,499;-2,566;-0,445;-3,156;27,616;0,000;274,740;Inf;290,000;290,000;-1,003;3,219;21,453;24,399
10220,500;2,651;0,659;-34,302;1,813;9,518;4,985;36,731;4,679;-10,235;-2,740;0,000;38,200;38,800;9,576;1,821;-2,322;0,368;-2,617;-0,471;-3,156;27,616;0,000;274,940;Inf;290,000;290,000;-1,162;3,209;21,446;24,385
10221,000;2,651;0,659;-34,302;1,813;9,518;4,985;36,731;4,679;-10,235;-2,740;0,000;38,200;38,800;9,576;1,821;-1,765;0,427;-2,296;-0,316;-3,156;27,616;0,000;274,940;Inf;290,000;290,000;-1,260;3,200;21,454;24,368
10221,500;2,651;0,659;-34,302;1,813;9,518;4,985;36,731;4,679;-10,235;-2,740;0,000;38,200;38,800;9,576;1,821;-1,643;0,413;-2,250;-0,351;-3,156;27,616;0,000;274,940;Inf;290,000;290,000;-0,988;3,191;21,453;24,378
10222,000;2,651;0,659;-34,302;1,813;9,518;4,982;36,691;4,683;-10,201;-2,751;0,000;38,163;38,785;9,576;1,821;-2,084;0,310;-2,534;-0,509;-3,161;27,620;0,000;274,940;Inf;290,000;290,000;-0,958;3,182;21,484;24,360
10222,500;2,651;0,659;-34,302;1,813;9,518;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,576;1,821;-2,444;0,217;-2,845;-0,658;-3,161;27,620;0,000;274,540;Inf;290,000;290,000;-1,204;3,174;21,471;24,362
10223,000;2,651;0,659;-34,302;1,813;9,518;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,576;1,821;-2,673;0,157;-2,966;-0,706;-3,161;27,620;0,000;274,540;Inf;290,000;290,000;-1,432;3,165;21,457;24,361
10223,500;3,099;0,810;-34,209;1,877;9,376;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,586;1,865;-2,360;0,240;-2,665;-0,487;-3,161;27,620;0,000;274,840;Inf;290,000;290,000;-1,547;3,157;21,465;24,291
10224,000;3,099;0,810;-34,209;1,877;9,376;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,586;1,865;-1,730;0,324;-2,391;-0,458;-3,161;27,620;0,000;274,840;Inf;290,000;290,000;-1,318;3,156;21,475;24,251
10224,500;3,099;0,810;-34,209;1,877;9,376;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,586;1,865;-2,340;0,138;-2,772;-0,671;-3,161;27,620;0,000;274,540;Inf;290,000;290,000;-1,064;3,155;21,463;24,248
10225,000;3,099;0,810;-34,209;1,877;9,376;4,982;36,691;4,683;-10,201;-2,751;0,000;38,200;38,800;9,586;1,865;-2,789;0,030;-3,139;-0,843;-3,161;27,620;0,000;274,540;Inf;290,000;290,000;-1,411;3,154;21,447;24,350
10225,500;3,099;0,810;-34,209;1,877;9,376;5,022;36,734;4,694;-10,186;-2,751;0,000;38,168;38,764;9,586;1,865;-2,801;-0,003;-3,070;-0,890;-3,172;27,620;0,000;274,840;Inf;290,000;290,000;-1,685;3,153;21,455;24,422
10226,000;3,099;0,810;-34,209;1,877;9,376;5,022;36,734;4,694;-10,186;-2,751;0,000;38,200;38,800;9,586;1,865;-2,476;0,104;-2,804;-0,628;-3,172;27,620;0,000;274,840;Inf;290,000;290,000;-1,691;3,152;21,458;24,501
10226,500;3,639;0,949;-34,088;1,852;9,437;5,022;36,734;4,694;-10,186;-2,751;0,000;38,200;38,800;9,596;1,894;-1,908;0,172;-2,546;-0,556;-3,172;27,620;0,000;274,440;Inf;290,000;290,000;-1,451;3,151;21,466;24,554
10227,000;3,639;0,949;-34,088;1,852;9,437;5,022;36,734;4,694;-10,186;-2,751;0,000;38,200;38,800;9,596;1,894;-2,042;0,049;-2,665;-0,658;-3,172;27,620;0,000;274,440;Inf;290,000;290,000;-1,210;3,159;21,452;24,584
10227,500;3,639;0,949;-34,088;1,852;9,437;5,022;36,734;4,694;-10,186;-2,751;0,000;38,200;38,800;9,596;1,894;-2,517;-0,040;-2,964;-0,864;-3,172;27,620;0,000;274,340;Inf;290,000;290,000;-1,329;3,167;21,466;24,580
10228,000;3,639;0,949;-34,088;1,852;9,437;5,022;36,734;4,694;-10,186;-2,751;0,000;38,200;38,800;9,596;1,894;-2,751;-0,100;-3,007;-0,896;-3,172;27,620;0,000;274,340;Inf;290,000;290,000;-1,596;3,175;21,451;24,597
10228,500;3,639;0,949;-34,088;1,852;9,437;5,040;36,759;4,683;-10,163;-2,744;0,000;38,161;38,782;9,596;1,894;-2,000;-0,004;-2,609;-0,565;-3,164;27,622;0,000;273,940;Inf;290,000;290,000;-1,688;3,182;21,466;24,622
10229,000;3,639;0,949;-34,088;1,852;9,437;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,596;1,894;-2,099;-0,026;-2,622;-0,608;-3,164;27,622;0,000;273,940;Inf;290,000;290,000;-1,294;3,190;21,460;24,596
10229,500;3,639;0,949;-34,088;1,852;9,437;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,596;1,894;-2,410;-0,114;-2,839;-0,747;-3,164;27,622;0,000;274,240;Inf;290,000;290,000;-1,339;3,197;21,447;24,558
10230,000;3,413;0,813;-35,209;1,830;9,559;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,366;1,857;-2,541;-0,109;-2,960;-0,921;-3,164;27,622;0,000;274,240;Inf;290,000;290,000;-1,528;3,205;21,459;24,481
10230,500;3,413;0,813;-35,209;1,830;9,559;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,366;1,857;-2,882;-0,324;-3,213;-1,041;-3,164;27,622;0,000;274,640;Inf;290,000;290,000;-1,633;3,208;21,473;24,452
10231,000;3,413;0,813;-35,209;1,830;9,559;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,366;1,857;-2,802;-0,222;-3,129;-0,909;-3,164;27,622;0,000;274,640;Inf;290,000;290,000;-1,865;3,211;21,453;24,450
10231,500;3,413;0,813;-35,209;1,830;9,559;5,040;36,759;4,683;-10,163;-2,744;0,000;38,200;38,800;9,366;1,857;-2,365;-0,227;-2,863;-0,785;-3,164;27,622;0,000;274,240;Inf;290,000;290,000;-1,765;3,215;21,472;24,432
10232,000;3,413;0,813;-35,209;1,830;9,559;4,983;36,719;4,652;-10,192;-2,754;0,000;38,162;38,785;9,366;1,857;-2,610;-0,265;-2,973;-0,872;-3,165;27,612;0,000;274,240;Inf;290,000;290,000;-1,560;3,218;21,456;24,392
10232,500;3,413;0,813;-35,209;1,830;9,559;4,983;36,719;4,652;-10,192;-2,754;0,000;38,200;38,800;9,366;1,857;-2,828;-0,336;-3,165;-0,997;-3,165;27,612;0,000;274,040;Inf;290,000;290,000;-1,680;3,221;21,466;24,387
10233,000;2,662;0,656;-35,209;1,863;9,402;4,983;36,719;4,652;-10,192;-2,754;0,000;38,200;38,800;9,560;1,945;-2,828;-0,383;-3,205;-1,002;-3,165;27,612;0,000;274,040;Inf;290,000;290,000;-1,831;3,224;21,457;24,371
10233,500;2,662;0,656;-35,209;1,863;9,402;4,983;36,719;4,652;-10,192;-2,754;0,000;38,200;38,800;9,560;1,945;-2,432;-0,342;-3,045;-0,865;-3,165;27,612;0,000;274,240;Inf;290,000;290,000;-1,855;3,215;21,471;24,347
10234,000;2,662;0,656;-35,209;1,863;9,402;4,983;36,719;4,652;-10,192;-2,754;0,000;38,200;38,800;9,560;1,945;-2,304;-0,201;-2,767;-0,759;-3,165;27,612;0,000;274,240;Inf;290,000;290,000;-1,671;3,206;21,470;24,360
10234,500;2,662;0,656;-35,209;1,863;9,402;4,983;36,719;4,652;-10,192;-2,754;0,000;38,200;38,800;9,560;1,945;-2,284;-0,182;-2,730;-0,770;-3,165;27,612;0,000;274,240;Inf;290,000;290,000;-1,508;3,197;21,488;24,345
10235,000;2,662;0,656;-35,209;1,863;9,402;4,977;36,691;4,661;-10,136;-2,740;0,000;38,169;38,811;9,560;1,945;-2,827;-0,417;-3,164;-1,028;-3,155;27,614;0,000;274,240;Inf;290,000;290,000;-1,492;3,188;21,471;24,328
10235,500;2,662;0,656;-35,209;1,863;9,402;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,560;1,945;-2,631;-0,437;-3,203;-1,005;-3,155;27,614;0,000;274,340;Inf;290,000;290,000;-1,859;3,180;21,474;24,302
10236,000;3,214;0,792;-35,154;1,822;9,480;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,524;1,959;-2,479;-0,309;-2,947;-0,818;-3,155;27,614;0,000;274,340;Inf;290,000;290,000;-1,819;3,171;21,480;24,267
10236,500;3,214;0,792;-35,154;1,822;9,480;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,524;1,959;-2,125;-0,207;-2,690;-0,811;-3,155;27,614;0,000;273,440;Inf;290,000;290,000;-1,638;3,172;21,467;24,332
10237,000;3,214;0,792;-35,154;1,822;9,480;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,524;1,959;-2,309;-0,304;-2,882;-0,912;-3,155;27,614;0,000;273,440;Inf;290,000;290,000;-1,458;3,173;21,481;24,394
10237,500;3,214;0,792;-35,154;1,822;9,480;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,524;1,959;-2,788;-0,408;-3,159;-1,076;-3,155;27,614;0,000;274,440;Inf;290,000;290,000;-1,602;3,173;21,489;24,503
10238,000;3,214;0,792;-35,154;1,822;9,480;4,977;36,691;4,661;-10,136;-2,740;0,000;38,200;38,800;9,524;1,959;-2,967;-0,520;-3,353;-1,142;-3,155;27,614;0,000;274,440;Inf;290,000;290,000;-1,858;3,174;21,491;24,514
10238,500;3,214;0,792;-35,154;1,822;9,480;4,977;36,750;4,670;-10,094;-2,737;0,000;38,171;38,791;9,524;1,959;-2,120;-0,105;-2,672;-0,683;-3,154;27,614;0,000;273,840;Inf;290,000;290,000;-1,995;3,175;21,487;24,515
10239,000;3,214;0,792;-35,154;1,822;9,480;4,977;36,750;4,670;-10,094;-2,737;0,000;38,200;38,800;9,524;1,959;-2,240;-0,194;-2,762;-0,794;-3,154;27,614;0,000;273,840;Inf;290,000;290,000;-1,395;3,175;21,474;24,510
10239,500;2,932;0,691;-35,209;1,876;9,439;4,977;36,750;4,670;-10,094;-2,737;0,000;38,200;38,800;9,439;1,715;-2,737;-0,359;-2,988;-0,917;-3,154;27,614;0,000;274,040;Inf;290,000;290,000;-1,498;3,176;21,482;24,510
10240,000;2,932;0,691;-35,209;1,876;9,439;4,977;36,750;4,670;-10,094;-2,737;0,000;38,200;38,800;9,439;1,715;-2,932;-0,588;-3,336;-1,115;-3,154;27,614;0,000;274,040;Inf;290,000;290,000;-1,750;3,172;21,506;24,534
10240,500;2,932;0,691;-35,209;1,876;9,439;4,977;36,750;4,670;-10,094;-2,737;0,000;38,200;38,800;9,439;1,715;-3,032;-0,528;-3,379;-1,185;-3,154;27,614;0,000;273,840;Inf;290,000;290,000;-1,993;3,168;21,491;24,576
10241,000;2,932;0,691;-35,209;1,876;9,439;4,977;36,750;4,670;-10,094;-2,737;0,000;38,200;38,800;9,439;1,715;-2,588;-0,380;-3,132;-0,949;-3,154;27,614;0,000;273,840;Inf;290,000;290,000;-2,031;3,164;21,489;24,475
10241,500;2,932;0,691;-35,209;1,876;9,439;4,973;36,708;4,684;-10,059;-2,732;0,000;38,168;38,814;9,439;1,715;-2,201;-0,183;-2,765;-0,845;-3,164;27,608;0,000;273,840;Inf;290,000;290,000;-1,762;3,160;21,477;24,458
10242,000;2,932;0,691;-35,209;1,876;9,439;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,439;1,715;-2,862;-0,492;-3,154;-1,101;-3,164;27,608;0,000;273,840;Inf;290,000;290,000;-1,499;3,157;21,490;24,427
10242,500;2,798;0,734;-33,665;1,798;9,381;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,672;1,790;-3,044;-0,672;-3,446;-1,226;-3,164;27,608;0,000;274,340;Inf;290,000;290,000;-1,902;3,153;21,496;24,429
10243,000;2,798;0,734;-33,665;1,798;9,381;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,672;1,790;-2,968;-0,496;-3,287;-1,159;-3,164;27,608;0,000;274,340;Inf;290,000;290,000;-2,097;3,147;21,498;24,482
10243,500;2,798;0,734;-33,665;1,798;9,381;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,672;1,790;-2,282;-0,263;-2,869;-0,845;-3,164;27,608;0,000;274,340;Inf;290,000;290,000;-1,978;3,141;21,486;24,494
10244,000;2,798;0,734;-33,665;1,798;9,381;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,672;1,790;-2,160;-0,349;-2,750;-0,822;-3,164;27,608;0,000;274,340;Inf;290,000;290,000;-1,565;3,136;21,506;24,525
10244,500;2,798;0,734;-33,665;1,798;9,381;4,973;36,708;4,684;-10,059;-2,732;0,000;38,200;38,800;9,672;1,790;-2,514;-0,563;-3,044;-0,984;-3,164;27,608;0,000;274,340;Inf;290,000;290,000;-1,520;3,130;21,498;24,617
10245,000;2,798;0,734;-33,665;1,798;9,381;4,953;36,683;4,644;-10,009;-2,741;0,000;38,160;38,792;9,672;1,790;-2,827;-0,608;-3,347;-1,096;-3,166;27,603;0,000;274,340;Inf;290,000;290,000;-1,776;3,125;21,505;24,642
10245,500;2,798;0,734;-33,665;1,798;9,381;4,953;36,683;4,644;-10,009;-2,741;0,000;38,200;38,800;9,672;1,790;-2,492;-0,364;-3,018;-0,987;-3,166;27,603;0,000;274,340;Inf;290,000;290,000;-1,969;3,119;21,490;24,621
10246,000;3,644;0,906;-34,962;1,827;9,535;4,953;36,683;4,644;-10,009;-2,741;0,000;38,200;38,800;9,499;1,720;-1,833;-0,172;-2,532;-0,725;-3,166;27,603;0,000;274,340;Inf;290,000;290,000;-1,715;3,114;21,490;24,578
10246,500;3,644;0,906;-34,962;1,827;9,535;4,953;36,683;4,644;-10,009;-2,741;0,000;38,200;38,800;9,499;1,720;-2,273;-0,400;-2,761;-0,910;-3,166;27,603;0,000;273,740;Inf;290,000;290,000;-1,316;3,123;21,501;24,629
10247,000;3,644;0,906;-34,962;1,827;9,535;4,953;36,683;4,644;-10,009;-2,741;0,000;38,200;38,800;9,499;1,720;-2,680;-0,583;-3,167;-1,079;-3,166;27,603;0,000;273,740;Inf;290,000;290,000;-1,586;3,131;21,500;24,577
10247,500;3,644;0,906;-34,962;1,827;9,535;4,953;36,683;4,644;-10,009;-2,741;0,000;38,200;38,800;9,499;1,720;-2,822;-0,668;-3,396;-1,153;-3,166;27,603;0,000;274,340;Inf;290,000;290,000;-1,877;3,140;21,498;24,595
10248,000;3,644;0,906;-34,962;1,827;9,535;4,880;36,747;4,662;-9,953;-2,740;0,000;38,171;38,792;9,499;1,720;-2,807;-0,609;-3,257;-1,063;-3,150;27,611;0,000;274,340;Inf;290,000;290,000;-2,010;3,148;21,507;24,660
10248,500;3,644;0,906;-34,962;1,827;9,535;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,499;1,720;-2,326;-0,335;-2,842;-0,809;-3,150;27,611;0,000;274,340;Inf;290,000;290,000;-1,934;3,156;21,501;24,584
10249,000;3,452;0,820;-35,209;1,800;9,474;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,464;1,876;-2,370;-0,408;-2,932;-0,997;-3,150;27,611;0,000;274,340;Inf;290,000;290,000;-1,578;3,164;21,488;24,563
10249,500;3,452;0,820;-35,209;1,800;9,474;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,464;1,876;-2,742;-0,593;-3,249;-1,122;-3,150;27,611;0,000;274,340;Inf;290,000;290,000;-1,677;3,169;21,484;24,568
10250,000;3,452;0,820;-35,209;1,800;9,474;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,464;1,876;-2,827;-0,625;-3,326;-1,149;-3,150;27,611;0,000;274,340;Inf;290,000;290,000;-1,927;3,174;21,500;24,596
10250,500;3,452;0,820;-35,209;1,800;9,474;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,464;1,876;-2,579;-0,508;-3,149;-0,936;-3,150;27,611;0,000;274,640;Inf;290,000;290,000;-1,982;3,178;21,484;24,609
10251,000;3,452;0,820;-35,209;1,800;9,474;4,880;36,747;4,662;-9,953;-2,740;0,000;38,200;38,800;9,464;1,876;-2,073;-0,277;-2,774;-0,788;-3,150;27,611;0,000;274,640;Inf;290,000;290,000;-1,793;3,183;21,501;24,650
10251,500;3,452;0,820;-35,209;1,800;9,474;4,969;36,715;4,673;-9,938;-2,721;0,000;38,178;38,792;9,464;1,876;-2,116;-0,373;-2,818;-0,937;-3,154;27,608;0,000;274,440;Inf;290,000;290,000;-1,478;3,187;21,503;24,694
10252,000;3,452;0,820;-35,209;1,800;9,474;4,969;36,715;4,673;-9,938;-2,721;0,000;38,200;38,800;9,464;1,876;-2,607;-0,570;-3,123;-1,067;-3,154;27,608;0,000;274,440;Inf;290,000;290,000;-1,561;3,191;21,479;24,699
10252,500;2,259;0,619;-33,880;1,911;9,386;4,969;36,715;4,673;-9,938;-2,721;0,000;38,200;38,800;9,572;1,779;-2,702;-0,602;-3,197;-0,979;-3,154;27,608;0,000;274,140;Inf;290,000;290,000;-1,842;3,196;21,471;24,732
10253,000;2,259;0,619;-33,880;1,911;9,386;4,969;36,715;4,673;-9,938;-2,721;0,000;38,200;38,800;9,572;1,779;-2,233;-0,307;-2,874;-0,806;-3,154;27,608;0,000;274,140;Inf;290,000;290,000;-1,870;3,180;21,483;24,781
10253,500;2,259;0,619;-33,880;1,911;9,386;4,969;36,715;4,673;-9,938;-2,721;0,000;38,200;38,800;9,572;1,779;-2,100;-0,428;-2,806;-0,855;-3,154;27,608;0,000;274,540;Inf;290,000;290,000;-1,555;3,165;21,469;24,809
10254,000;2,259;0,619;-33,880;1,911;9,386;4,969;36,715;4,673;-9,938;-2,721;0,000;38,200;38,800;9,572;1,779;-2,449;-0,540;-3,005;-0,950;-3,154;27,608;0,000;274,540;Inf;290,000;290,000;-1,547;3,150;21,462;24,832
10254,500;2,259;0,619;-33,880;1,911;9,386;4,957;36,701;4,641;-9,880;-2,745;0,000;38,173;38,873;9,572;1,779;-2,741;-0,642;-3,280;-1,118;-3,156;27,603;0,000;274,740;Inf;290,000;290,000;-1,736;3,136;21,478;24,882
10255,000;2,259;0,619;-33,880;1,911;9,386;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,572;1,779;-2,863;-0,648;-3,285;-1,086;-3,156;27,603;0,000;274,740;Inf;290,000;290,000;-1,945;3,121;21,475;24,810
10255,500;3,613;0,869;-35,209;1,794;9,527;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,404;1,887;-2,521;-0,394;-2,996;-0,898;-3,156;27,603;0,000;274,840;Inf;290,000;290,000;-1,971;3,107;21,472;24,829
10256,000;3,613;0,869;-35,209;1,794;9,527;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,404;1,887;-2,384;-0,396;-2,815;-0,940;-3,156;27,603;0,000;274,840;Inf;290,000;290,000;-1,702;3,116;21,479;24,785
10256,500;3,613;0,869;-35,209;1,794;9,527;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,404;1,887;-2,742;-0,592;-3,191;-1,078;-3,156;27,603;0,000;274,740;Inf;290,000;290,000;-1,634;3,124;21,463;24,714
10257,000;3,613;0,869;-35,209;1,794;9,527;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,404;1,887;-3,035;-0,643;-3,403;-1,205;-3,156;27,603;0,000;274,740;Inf;290,000;290,000;-1,901;3,132;21,480;24,634
10257,500;3,613;0,869;-35,209;1,794;9,527;4,957;36,701;4,641;-9,880;-2,745;0,000;38,200;38,900;9,404;1,887;-2,713;-0,450;-3,166;-1,099;-3,156;27,603;0,000;274,440;Inf;290,000;290,000;-2,071;3,140;21,475;24,591
10258,000;3,613;0,869;-35,209;1,794;9,527;4,990;36,763;4,670;-9,829;-2,723;0,000;38,178;38,781;9,404;1,887;-2,073;-0,280;-2,740;-0,754;-3,149;27,619;0,000;274,440;Inf;290,000;290,000;-1,857;3,147;21,463;24,568
10258,500;3,613;0,869;-35,209;1,794;9,527;4,990;36,763;4,670;-9,829;-2,723;0,000;38,200;38,800;9,404;1,887;-2,306;-0,323;-2,718;-0,761;-3,149;27,619;0,000;274,640;Inf;290,000;290,000;-1,462;3,155;21,465;24,727
10259,000;3,004;0,805;-33,578;1,848;9,340;4,990;36,763;4,670;-9,829;-2,723;0,000;38,200;38,800;9,711;1,791;-2,589;-0,567;-2,984;-0,917;-3,149;27,619;0,000;274,640;Inf;290,000;290,000;-1,527;3,162;21,460;24,829
10259,500;3,004;0,805;-33,578;1,848;9,340;4,990;36,763;4,670;-9,829;-2,723;0,000;38,200;38,800;9,711;1,791;-3,033;-0,738;-3,413;-1,239;-3,149;27,619;0,000;274,240;Inf;290,000;290,000;-1,764;3,160;21,463;24,834
10260,000;3,004;0,805;-33,578;1,848;9,340;4,990;36,763;4,670;-9,829;-2,723;0,000;38,200;38,800;9,711;1,791;-2,799;-0,516;-3,283;-1,079;-3,149;27,619;0,000;274,240;Inf;290,000;290,000;-2,106;3,157;21,467;24,842
10260,500;3,004;0,805;-33,578;1,848;9,340;4,990;36,763;4,670;-9,829;-2,723;0,000;38,200;38,800;9,711;1,791;-2,409;-0,397;-3,008;-0,843;-3,149;27,619;0,000;274,540;Inf;290,000;290,000;-1,919;3,155;21,471;24,862
10261,000;3,004;0,805;-33,578;1,848;9,340;4,986;36,735;4,659;-9,816;-2,742;0,000;38,172;38,786;9,711;1,791;-2,559;-0,517;-3,032;-0,927;-3,150;27,616;0,000;274,540;Inf;290,000;290,000;-1,664;3,152;21,476;24,795
10261,500;3,004;0,805;-33,578;1,848;9,340;4,986;36,735;4,659;-9,816;-2,742;0,000;38,200;38,800;9,711;1,791;-2,760;-0,691;-3,258;-1,062;-3,150;27,616;0,000;274,440;Inf;290,000;290,000;-1,759;3,150;21,472;24,772
10262,000;3,414;0,818;-35,209;1,838;9,570;4,986;36,735;4,659;-9,816;-2,742;0,000;38,200;38,800;9,355;1,884;-2,872;-0,771;-3,477;-1,147;-3,150;27,616;0,000;274,440;Inf;290,000;290,000;-1,943;3,147;21,456;24,877
10262,500;3,414;0,818;-35,209;1,838;9,570;4,986;36,735;4,659;-9,816;-2,742;0,000;38,200;38,800;9,355;1,884;-3,102;-0,845;-3,670;-1,264;-3,150;27,616;0,000;274,340;Inf;290,000;290,000;-2,067;3,152;21,460;24,888
10263,000;3,414;0,818;-35,209;1,838;9,570;4,986;36,735;4,659;-9,816;-2,742;0,000;38,200;38,800;9,355;1,884;-2,575;-0,571;-3,253;-1,087;-3,150;27,616;0,000;274,340;Inf;290,000;290,000;-2,220;3,156;21,463;24,859
10263,500;3,414;0,818;-35,209;1,838;9,570;4,986;36,735;4,659;-9,816;-2,742;0,000;38,200;38,800;9,355;1,884;-2,479;-0,671;-3,222;-1,056;-3,150;27,616;0,000;274,040;Inf;290,000;290,000;-1,871;3,160;21,446;24,879
10264,000;3,414;0,818;-35,209;1,838;9,570;4,947;36,726;4,619;-9,807;-2,732;0,000;38,168;38,796;9,355;1,884;-2,769;-0,787;-3,385;-1,199;-3,161;27,605;0,000;274,040;Inf;290,000;290,000;-1,857;3,165;21,463;24,892
10264,500;3,414;0,818;-35,209;1,838;9,570;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,355;1,884;-3,016;-0,854;-3,614;-1,299;-3,161;27,605;0,000;274,540;Inf;290,000;290,000;-2,035;3,169;21,462;24,850
10265,000;3,414;0,818;-35,209;1,838;9,570;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,355;1,884;-3,144;-0,850;-3,629;-1,333;-3,161;27,605;0,000;274,540;Inf;290,000;290,000;-2,196;3,173;21,471;24,800
10265,500;3,308;0,804;-35,209;1,898;9,475;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,443;1,754;-2,890;-0,657;-3,419;-1,165;-3,161;27,605;0,000;274,040;Inf;290,000;290,000;-2,239;3,177;21,482;24,703
10266,000;3,308;0,804;-35,209;1,898;9,475;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,443;1,754;-2,573;-0,696;-3,314;-1,093;-3,161;27,605;0,000;274,040;Inf;290,000;290,000;-2,033;3,179;21,473;24,689
10266,500;3,308;0,804;-35,209;1,898;9,475;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,443;1,754;-2,919;-0,861;-3,473;-1,248;-3,161;27,605;0,000;274,640;Inf;290,000;290,000;-1,919;3,181;21,457;24,778
10267,000;3,308;0,804;-35,209;1,898;9,475;4,947;36,726;4,619;-9,807;-2,732;0,000;38,200;38,800;9,443;1,754;-3,138;-0,912;-3,607;-1,317;-3,161;27,605;0,000;274,640;Inf;290,000;290,000;-2,125;3,183;21,484;24,852
10267,500;3,308;0,804;-35,209;1,898;9,475;4,977;36,744;4,621;-9,773;-2,732;0,000;38,184;38,801;9,443;1,754;-3,082;-0,778;-3,567;-1,301;-3,151;27,612;0,000;274,440;Inf;290,000;290,000;-2,243;3,185;21,483;24,923
10268,000;3,308;0,804;-35,209;1,898;9,475;4,977;36,744;4,621;-9,773;-2,732;0,000;38,200;38,800;9,443;1,754;-2,759;-0,731;-3,437;-1,136;-3,151;27,612;0,000;274,440;Inf;290,000;290,000;-2,182;3,187;21,491;24,972
10268,500;3,474;0,826;-35,209;1,902;9,440;4,977;36,744;4,621;-9,773;-2,732;0,000;38,200;38,800;9,431;1,745;-2,740;-0,671;-3,259;-1,072;-3,151;27,612;0,000;274,640;Inf;290,000;290,000;-2,016;3,189;21,487;25,004
10269,000;3,474;0,826;-35,209;1,902;9,440;4,977;36,744;4,621;-9,773;-2,732;0,000;38,200;38,800;9,431;1,745;-2,726;-0,672;-3,271;-1,121;-3,151;27,612;0,000;274,640;Inf;290,000;290,000;-1,935;3,194;21,489;25,017
10269,500;3,474;0,826;-35,209;1,902;9,440;4,977;36,744;4,621;-9,773;-2,732;0,000;38,200;38,800;9,431;1,745;-2,970;-0,793;-3,465;-1,279;-3,151;27,612;0,000;274,640;Inf;290,000;290,000;-1,947;3,198;21,494;24,984
10270,000;3,474;0,826;-35,209;1,902;9,440;4,977;36,744;4,621;-9,773;-2,732;0,000;38,200;38,800;9,431;1,745;-2,805;-0,789;-3,490;-1,180;-3,151;27,612;0,000;274,640;Inf;290,000;290,000;-2,127;3,203;21,486;24,990
10270,500;3,474;0,826;-35,209;1,902;9,440;4,952;36,752;4,628;-9,759;-2,734;0,000;38,174;38,831;9,431;1,745;-2,676;-0,588;-3,262;-1,035;-3,148;27,609;0,000;274,940;Inf;290,000;290,000;-2,066;3,207;21,513;25,016
10271,000;3,474;0,826;-35,209;1,902;9,440;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,431;1,745;-2,439;-0,669;-3,221;-1,096;-3,148;27,609;0,000;274,940;Inf;290,000;290,000;-1,890;3,212;21,493;25,076
10271,500;3,474;0,826;-35,209;1,902;9,440;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,431;1,745;-2,708;-0,794;-3,423;-1,176;-3,148;27,609;0,000;274,540;Inf;290,000;290,000;-1,856;3,216;21,504;25,095
10272,000;2,631;0,708;-33,338;1,886;9,427;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,624;1,773;-3,007;-0,917;-3,684;-1,320;-3,148;27,609;0,000;274,540;Inf;290,000;290,000;-2,025;3,220;21,522;25,050
10272,500;2,631;0,708;-33,338;1,886;9,427;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,624;1,773;-3,032;-0,894;-3,633;-1,255;-3,148;27,609;0,000;274,540;Inf;290,000;290,000;-2,232;3,210;21,514;25,004
10273,000;2,631;0,708;-33,338;1,886;9,427;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,624;1,773;-2,656;-0,609;-3,230;-0,994;-3,148;27,609;0,000;274,540;Inf;290,000;290,000;-2,203;3,201;21,526;24,956
10273,500;2,631;0,708;-33,338;1,886;9,427;4,952;36,752;4,628;-9,759;-2,734;0,000;38,200;38,800;9,624;1,773;-2,540;-0,776;-3,250;-1,114;-3,148;27,609;0,000;274,940;Inf;290,000;290,000;-1,872;3,192;21,500;24,965
10274,000;2,631;0,708;-33,338;1,886;9,427;4,966;36,686;4,613;-9,717;-2,746;0,000;38,182;38,766;9,624;1,773;-2,822;-0,758;-3,461;-1,240;-3,157;27,603;0,000;274,940;Inf;290,000;290,000;-1,920;3,182;21,518;24,969
10274,500;2,631;0,708;-33,338;1,886;9,427;4,966;36,686;4,613;-9,717;-2,746;0,000;38,200;38,800;9,624;1,773;-3,157;-0,902;-3,721;-1,342;-3,157;27,603;0,000;274,740;Inf;290,000;290,000;-2,070;3,173;21,531;24,914
10275,000;2,895;0,755;-33,308;1,867;9,333;4,966;36,686;4,613;-9,717;-2,746;0,000;38,200;38,800;9,718;1,812;-3,064;-0,704;-3,489;-1,267;-3,157;27,603;0,000;274,740;Inf;290,000;290,000;-2,280;3,165;21,524;24,822
10275,500;2,895;0,755;-33,308;1,867;9,333;4,966;36,686;4,613;-9,717;-2,746;0,000;38,200;38,800;9,718;1,812;-2,555;-0,587;-3,220;-1,144;-3,157;27,603;0,000;274,640;Inf;290,000;290,000;-2,131;3,160;21,537;24,737
10276,000;2,895;0,755;-33,308;1,867;9,333;4,966;36,686;4,613;-9,717;-2,746;0,000;38,200;38,800;9,718;1,812;-2,399;-0,563;-3,127;-1,148;-3,157;27,603;0,000;274,640;Inf;290,000;290,000;-1,876;3,156;21,536;24,617
10276,500;2,895;0,755;-33,308;1,867;9,333;4,966;36,686;4,613;-9,717;-2,746;0,000;38,200;38,800;9,718;1,812;-2,822;-0,723;-3,395;-1,240;-3,157;27,603;0,000;274,740;Inf;290,000;290,000;-1,809;3,151;21,545;24,612
10277,000;2,895;0,755;-33,308;1,867;9,333;4,999;36,749;4,637;-9,661;-2,736;0,000;38,187;38,814;9,718;1,812;-3,273;-0,869;-3,786;-1,361;-3,157;27,605;0,000;274,740;Inf;290,000;290,000;-2,045;3,147;21,538;24,549
10277,500;2,895;0,755;-33,308;1,867;9,333;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,718;1,812;-2,989;-0,698;-3,468;-1,139;-3,157;27,605;0,000;275,140;Inf;290,000;290,000;-2,322;3,143;21,516;24,517
10278,000;2,895;0,755;-33,308;1,867;9,333;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,718;1,812;-2,365;-0,622;-3,228;-1,029;-3,157;27,605;0,000;275,140;Inf;290,000;290,000;-2,073;3,139;21,514;24,510
10278,500;4,018;0,964;-35,209;1,794;9,503;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,426;1,898;-2,621;-0,788;-3,384;-1,124;-3,157;27,605;0,000;275,040;Inf;290,000;290,000;-1,811;3,135;21,526;24,514
10279,000;4,018;0,964;-35,209;1,794;9,503;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,426;1,898;-2,991;-0,904;-3,647;-1,258;-3,157;27,605;0,000;275,040;Inf;290,000;290,000;-1,979;3,150;21,525;24,513
10279,500;4,018;0,964;-35,209;1,794;9,503;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,426;1,898;-3,273;-1,032;-3,933;-1,384;-3,157;27,605;0,000;275,040;Inf;290,000;290,000;-2,200;3,164;21,516;24,541
10280,000;4,018;0,964;-35,209;1,794;9,503;4,999;36,749;4,637;-9,661;-2,736;0,000;38,200;38,800;9,426;1,898;-3,268;-0,920;-3,851;-1,360;-3,157;27,605;0,000;275,040;Inf;290,000;290,000;-2,405;3,178;21,535;24,571
10280,500;4,018;0,964;-35,209;1,794;9,503;4,958;36,799;4,623;-9,645;-2,736;0,000;38,181;38,796;9,426;1,898;-2,397;-0,602;-3,218;-1,134;-3,157;27,608;0,000;274,940;Inf;290,000;290,000;-2,350;3,192;21,506;24,591
10281,000;4,018;0,964;-35,209;1,794;9,503;4,958;36,799;4,623;-9,645;-2,736;0,000;38,200;38,800;9,426;1,898;-2,755;-0,808;-3,435;-1,240;-3,157;27,608;0,000;274,940;Inf;290,000;290,000;-1,838;3,205;21,518;24,644
10281,500;2,653;0,683;-34,679;1,857;9,463;4,958;36,799;4,623;-9,645;-2,736;0,000;38,200;38,800;9,366;1,784;-3,166;-0,973;-3,764;-1,287;-3,157;27,608;0,000;274,340;Inf;290,000;290,000;-2,060;3,218;21,516;24,730
10282,000;2,653;0,683;-34,679;1,857;9,463;4,958;36,799;4,623;-9,645;-2,736;0,000;38,200;38,800;9,366;1,784;-3,352;-1,069;-4,002;-1,382;-3,157;27,608;0,000;274,340;Inf;290,000;290,000;-2,298;3,209;21,519;24,766
10282,500;2,653;0,683;-34,679;1,857;9,463;4,958;36,799;4,623;-9,645;-2,736;0,000;38,200;38,800;9,366;1,784;-3,275;-0,814;-3,797;-1,368;-3,157;27,608;0,000;274,940;Inf;290,000;290,000;-2,451;3,200;21,514;24,749
10283,000;2,653;0,683;-34,679;1,857;9,463;4,958;36,799;4,623;-9,645;-2,736;0,000;38,200;38,800;9,366;1,784;-2,766;-0,659;-3,413;-1,164;-3,157;27,608;0,000;274,940;Inf;290,000;290,000;-2,314;3,191;21,514;24,595
10283,500;2,653;0,683;-34,679;1,857;9,463;4,976;36,735;4,643;-9,651;-2,723;0,000;38,191;38,799;9,366;1,784;-2,708;-0,704;-3,383;-1,145;-3,161;27,604;0,000;274,940;Inf;290,000;290,000;-2,001;3,182;21,494;24,515
