t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10284,000;2,653;0,683;-34,679;1,857;9,463;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,366;1,784;-3,235;-1,033;-3,928;-1,309;-3,161;27,604;0,000;274,940;Inf;290,000;290,000;-1,985;3,174;21,504;24,499
10284,500;2,714;0,682;-35,001;1,844;9,427;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,509;2,032;-3,412;-1,022;-4,055;-1,389;-3,161;27,604;0,000;274,740;Inf;290,000;290,000;-2,376;3,165;21,517;24,456
10285,000;2,714;0,682;-35,001;1,844;9,427;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,509;2,032;-3,076;-0,711;-3,652;-1,202;-3,161;27,604;0,000;274,740;Inf;290,000;290,000;-2,469;3,158;21,507;24,427
10285,500;2,714;0,682;-35,001;1,844;9,427;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,509;2,032;-2,510;-0,684;-3,382;-1,034;-3,161;27,604;0,000;274,640;Inf;290,000;290,000;-2,160;3,150;21,499;24,446
10286,000;2,714;0,682;-35,001;1,844;9,427;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,509;2,032;-2,663;-0,825;-3,491;-1,127;-3,161;27,604;0,000;274,640;Inf;290,000;290,000;-1,902;3,143;21,510;24,427
10286,500;2,714;0,682;-35,001;1,844;9,427;4,976;36,735;4,643;-9,651;-2,723;0,000;38,200;38,800;9,509;2,032;-3,029;-0,959;-3,732;-1,202;-3,161;27,604;0,000;274,640;Inf;290,000;290,000;-2,027;3,136;21,499;24,446
10287,000;2,714;0,682;-35,001;1,844;9,427;4,951;36,727;4,607;-9,633;-2,743;0,000;38,189;38,775;9,509;2,032;-3,134;-0,975;-3,902;-1,251;-3,171;27,604;0,000;274,640;Inf;290,000;290,000;-2,231;3,129;21,498;24,417
10287,500;2,714;0,682;-35,001;1,844;9,427;4,951;36,727;4,607;-9,633;-2,743;0,000;38,200;38,800;9,509;2,032;-2,912;-0,791;-3,709;-1,120;-3,171;27,604;0,000;274,740;Inf;290,000;290,000;-2,316;3,122;21,496;24,412
10288,000;2,688;0,674;-34,277;1,870;9,435;4,951;36,727;4,607;-9,633;-2,743;0,000;38,200;38,800;9,540;1,668;-2,852;-0,664;-3,488;-1,052;-3,171;27,604;0,000;274,740;Inf;290,000;290,000;-2,133;3,116;21,510;24,342
10288,500;2,688;0,674;-34,277;1,870;9,435;4,951;36,727;4,607;-9,633;-2,743;0,000;38,200;38,800;9,540;1,668;-2,822;-0,742;-3,543;-1,108;-3,171;27,604;0,000;274,040;Inf;290,000;290,000;-2,014;3,109;21,505;24,295
10289,000;2,688;0,674;-34,277;1,870;9,435;4,951;36,727;4,607;-9,633;-2,743;0,000;38,200;38,800;9,540;1,668;-3,080;-0,881;-3,782;-1,216;-3,171;27,604;0,000;274,040;Inf;290,000;290,000;-2,054;3,102;21,489;24,269
10289,500;2,688;0,674;-34,277;1,870;9,435;4,951;36,727;4,607;-9,633;-2,743;0,000;38,200;38,800;9,540;1,668;-3,255;-0,933;-3,924;-1,249;-3,171;27,604;0,000;274,340;Inf;290,000;290,000;-2,240;3,095;21,506;24,234
10290,000;2,688;0,674;-34,277;1,870;9,435;4,981;36,771;4,661;-9,670;-2,745;0,000;38,185;38,835;9,540;1,668;-2,984;-0,814;-3,782;-1,160;-3,175;27,596;0,000;274,340;Inf;290,000;290,000;-2,340;3,088;21,496;24,204
10290,500;2,688;0,674;-34,277;1,870;9,435;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,540;1,668;-2,798;-0,597;-3,472;-0,984;-3,175;27,596;0,000;274,640;Inf;290,000;290,000;-2,185;3,082;21,495;24,166
10291,000;3,077;0,800;-33,675;1,851;9,362;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,661;1,758;-2,800;-0,716;-3,616;-1,034;-3,175;27,596;0,000;274,640;Inf;290,000;290,000;-1,963;3,075;21,496;24,158
10291,500;3,077;0,800;-33,675;1,851;9,362;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,661;1,758;-3,030;-0,793;-3,829;-1,121;-3,175;27,596;0,000;274,340;Inf;290,000;290,000;-2,042;3,075;21,490;24,125
10292,000;3,077;0,800;-33,675;1,851;9,362;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,661;1,758;-3,116;-0,802;-3,941;-1,152;-3,175;27,596;0,000;274,340;Inf;290,000;290,000;-2,193;3,075;21,499;24,125
10292,500;3,077;0,800;-33,675;1,851;9,362;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,661;1,758;-2,984;-0,749;-3,805;-1,023;-3,175;27,596;0,000;274,540;Inf;290,000;290,000;-2,253;3,075;21,479;24,123
10293,000;3,077;0,800;-33,675;1,851;9,362;4,981;36,771;4,661;-9,670;-2,745;0,000;38,200;38,800;9,661;1,758;-2,699;-0,471;-3,517;-0,844;-3,175;27,596;0,000;274,540;Inf;290,000;290,000;-2,140;3,076;21,497;24,126
10293,500;3,077;0,800;-33,675;1,851;9,362;4,977;36,749;4,640;-9,666;-2,733;0,000;38,198;38,791;9,661;1,758;-2,589;-0,545;-3,516;-0,907;-3,157;27,603;0,000;274,440;Inf;290,000;290,000;-1,883;3,076;21,465;24,097
10294,000;3,077;0,800;-33,675;1,851;9,362;4,977;36,749;4,640;-9,666;-2,733;0,000;38,200;38,800;9,661;1,758;-2,820;-0,656;-3,657;-0,962;-3,157;27,603;0,000;274,440;Inf;290,000;290,000;-1,889;3,076;21,473;24,082
10294,500;3,153;0,796;-34,803;1,865;9,403;4,977;36,749;4,640;-9,666;-2,733;0,000;38,200;38,800;9,533;1,945;-3,070;-0,676;-3,942;-1,013;-3,157;27,603;0,000;274,740;Inf;290,000;290,000;-2,024;3,076;21,477;24,051
10295,000;3,153;0,796;-34,803;1,865;9,403;4,977;36,749;4,640;-9,666;-2,733;0,000;38,200;38,800;9,533;1,945;-2,904;-0,579;-3,740;-0,850;-3,157;27,603;0,000;274,740;Inf;290,000;290,000;-2,175;3,077;21,478;24,038
10295,500;3,153;0,796;-34,803;1,865;9,403;4,977;36,749;4,640;-9,666;-2,733;0,000;38,200;38,800;9,533;1,945;-2,583;-0,392;-3,502;-0,759;-3,157;27,603;0,000;274,240;Inf;290,000;290,000;-2,018;3,078;21,479;24,036
10296,000;3,153;0,796;-34,803;1,865;9,403;4,977;36,749;4,640;-9,666;-2,733;0,000;38,200;38,800;9,533;1,945;-2,597;-0,476;-3,515;-0,795;-3,157;27,603;0,000;274,240;Inf;290,000;290,000;-1,809;3,079;21,456;24,051
10296,500;3,153;0,796;-34,803;1,865;9,403;4,960;36,707;4,608;-9,667;-2,741;0,000;38,188;38,791;9,533;1,945;-2,801;-0,526;-3,666;-0,824;-3,159;27,599;0,000;274,640;Inf;290,000;290,000;-1,846;3,081;21,456;24,048
10297,000;3,153;0,796;-34,803;1,865;9,403;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,533;1,945;-2,909;-0,494;-3,824;-0,809;-3,159;27,599;0,000;274,640;Inf;290,000;290,000;-1,954;3,082;21,471;24,040
10297,500;2,878;0,751;-33,568;1,837;9,404;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,629;1,823;-2,875;-0,447;-3,835;-0,766;-3,159;27,599;0,000;274,540;Inf;290,000;290,000;-2,009;3,083;21,476;24,024
10298,000;2,878;0,751;-33,568;1,837;9,404;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,629;1,823;-2,481;-0,203;-3,438;-0,540;-3,159;27,599;0,000;274,540;Inf;290,000;290,000;-1,981;3,079;21,479;24,063
10298,500;2,878;0,751;-33,568;1,837;9,404;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,629;1,823;-2,474;-0,276;-3,439;-0,572;-3,159;27,599;0,000;274,940;Inf;290,000;290,000;-1,665;3,076;21,466;24,161
10299,000;2,878;0,751;-33,568;1,837;9,404;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,629;1,823;-2,660;-0,228;-3,593;-0,561;-3,159;27,599;0,000;274,940;Inf;290,000;290,000;-1,690;3,073;21,479;24,240
10299,500;2,878;0,751;-33,568;1,837;9,404;4,960;36,707;4,608;-9,667;-2,741;0,000;38,200;38,800;9,629;1,823;-2,688;-0,149;-3,697;-0,566;-3,159;27,599;0,000;274,240;Inf;290,000;290,000;-1,760;3,070;21,453;24,289
10300,000;2,878;0,751;-33,568;1,837;9,404;4,938;36,740;4,620;-9,647;-2,723;0,000;38,193;38,784;9,629;1,823;-2,651;-0,103;-3,698;-0,496;-3,156;27,611;0,000;274,240;Inf;290,000;290,000;-1,775;3,067;21,455;24,275
10300,500;2,878;0,751;-33,568;1,837;9,404;4,938;36,740;4,620;-9,647;-2,723;0,000;38,200;38,800;9,629;1,823;-2,465;0,031;-3,454;-0,290;-3,156;27,611;0,000;274,240;Inf;290,000;290,000;-1,737;3,063;21,468;24,248
10301,000;3,633;0,883;-35,209;1,769;9,464;4,938;36,740;4,620;-9,647;-2,723;0,000;38,200;38,800;9,476;1,948;-2,332;0,048;-3,296;-0,229;-3,156;27,611;0,000;274,240;Inf;290,000;290,000;-1,544;3,060;21,444;24,247
10301,500;3,633;0,883;-35,209;1,769;9,464;4,938;36,740;4,620;-9,647;-2,723;0,000;38,200;38,800;9,476;1,948;-2,443;0,140;-3,486;-0,284;-3,156;27,611;0,000;274,640;Inf;290,000;290,000;-1,518;3,079;21,455;24,207
10302,000;3,633;0,883;-35,209;1,769;9,464;4,938;36,740;4,620;-9,647;-2,723;0,000;38,200;38,800;9,476;1,948;-2,440;0,146;-3,463;-0,210;-3,156;27,611;0,000;274,640;Inf;290,000;290,000;-1,518;3,079;21,449;24,194
10302,500;3,633;0,883;-35,209;1,769;9,464;4,938;36,740;4,620;-9,647;-2,723;0,000;38,200;38,800;9,476;1,948;-2,272;0,276;-3,366;-0,101;-3,156;27,611;0,000;274,840;Inf;290,000;290,000;-1,492;3,088;21,464;24,194
10303,000;3,633;0,883;-35,209;1,769;9,464;4,921;36,755;4,673;-9,669;-2,737;0,000;38,190;38,822;9,476;1,948;-2,027;0,417;-3,043;0,069;-3,169;27,600;0,000;274,840;Inf;290,000;290,000;-1,366;3,097;21,451;24,177
10303,500;3,633;0,883;-35,209;1,769;9,464;4,921;36,755;4,673;-9,669;-2,737;0,000;38,200;38,800;9,476;1,948;-2,065;0,246;-3,046;-0,015;-3,169;27,600;0,000;275,040;Inf;290,000;290,000;-1,146;3,106;21,455;24,214
10304,000;3,019;0,749;-35,209;1,755;9,322;4,921;36,755;4,673;-9,669;-2,737;0,000;38,200;38,800;9,505;1,878;-2,169;0,339;-3,200;-0,070;-3,169;27,600;0,000;275,040;Inf;290,000;290,000;-1,220;3,114;21,430;24,219
10304,500;3,019;0,749;-35,209;1,755;9,322;4,921;36,755;4,673;-9,669;-2,737;0,000;38,200;38,800;9,505;1,878;-2,231;0,354;-3,300;-0,076;-3,169;27,600;0,000;275,040;Inf;290,000;290,000;-1,275;3,113;21,442;24,265
10305,000;3,019;0,749;-35,209;1,755;9,322;4,921;36,755;4,673;-9,669;-2,737;0,000;38,200;38,800;9,505;1,878;-1,964;0,447;-3,102;0,203;-3,169;27,600;0,000;275,040;Inf;290,000;290,000;-1,313;3,111;21,440;24,233
10305,500;3,019;0,749;-35,209;1,755;9,322;4,921;36,755;4,673;-9,669;-2,737;0,000;38,200;38,800;9,505;1,878;-1,941;0,505;-2,916;0,258;-3,169;27,600;0,000;274,740;Inf;290,000;290,000;-1,104;3,110;21,434;24,208
10306,000;3,019;0,749;-35,209;1,755;9,322;4,970;36,677;4,639;-9,678;-2,733;0,000;38,194;38,784;9,505;1,878;-1,968;0,503;-3,022;0,236;-3,169;27,602;0,000;274,740;Inf;290,000;290,000;-1,024;3,108;21,425;24,223
10306,500;3,019;0,749;-35,209;1,755;9,322;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,505;1,878;-2,030;0,601;-3,104;0,189;-3,169;27,602;0,000;275,040;Inf;290,000;290,000;-1,063;3,107;21,450;24,272
10307,000;3,019;0,749;-35,209;1,755;9,322;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,505;1,878;-2,036;0,659;-3,160;0,224;-3,169;27,602;0,000;275,040;Inf;290,000;290,000;-1,086;3,105;21,445;24,332
10307,500;3,384;0,873;-33,648;1,806;9,414;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,650;1,799;-1,993;0,604;-3,076;0,328;-3,169;27,602;0,000;274,940;Inf;290,000;290,000;-1,079;3,104;21,422;24,418
10308,000;3,384;0,873;-33,648;1,806;9,414;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,650;1,799;-1,681;0,742;-2,760;0,503;-3,169;27,602;0,000;274,940;Inf;290,000;290,000;-1,034;3,109;21,426;24,418
10308,500;3,384;0,873;-33,648;1,806;9,414;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,650;1,799;-1,805;0,718;-2,911;0,345;-3,169;27,602;0,000;274,440;Inf;290,000;290,000;-0,799;3,113;21,420;24,471
10309,000;3,384;0,873;-33,648;1,806;9,414;4,970;36,677;4,639;-9,678;-2,733;0,000;38,200;38,800;9,650;1,799;-1,911;0,778;-3,045;0,302;-3,169;27,602;0,000;274,440;Inf;290,000;290,000;-0,913;3,118;21,434;24,435
10309,500;3,384;0,873;-33,648;1,806;9,414;4,957;36,722;4,632;-9,633;-2,744;0,000;38,190;38,788;9,650;1,799;-1,958;0,726;-3,090;0,361;-3,166;27,594;0,000;274,540;Inf;290,000;290,000;-0,969;3,122;21,417;24,510
10310,000;3,384;0,873;-33,648;1,806;9,414;4,957;36,722;4,632;-9,633;-2,744;0,000;38,200;38,800;9,650;1,799;-1,719;0,947;-2,792;0,567;-3,166;27,594;0,000;274,540;Inf;290,000;290,000;-0,990;3,126;21,424;24,554
10310,500;3,383;0,899;-34,194;1,753;9,391;4,957;36,722;4,632;-9,633;-2,744;0,000;38,200;38,800;9,551;1,757;-1,513;0,952;-2,678;0,590;-3,166;27,594;0,000;274,340;Inf;290,000;290,000;-0,749;3,131;21,434;24,512
10311,000;3,383;0,899;-34,194;1,753;9,391;4,957;36,722;4,632;-9,633;-2,744;0,000;38,200;38,800;9,551;1,757;-1,634;0,848;-2,732;0,534;-3,166;27,594;0,000;274,340;Inf;290,000;290,000;-0,662;3,135;21,404;24,629
10311,500;3,383;0,899;-34,194;1,753;9,391;4,957;36,722;4,632;-9,633;-2,744;0,000;38,200;38,800;9,551;1,757;-1,725;0,937;-2,832;0,510;-3,166;27,594;0,000;274,940;Inf;290,000;290,000;-0,746;3,139;21,429;24,687
10312,000;3,383;0,899;-34,194;1,753;9,391;4,957;36,722;4,632;-9,633;-2,744;0,000;38,200;38,800;9,551;1,757;-1,721;0,935;-2,879;0,661;-3,166;27,594;0,000;274,940;Inf;290,000;290,000;-0,751;3,147;21,423;24,705
10312,500;3,383;0,899;-34,194;1,753;9,391;4,945;36,779;4,626;-9,640;-2,741;0,000;38,197;38,809;9,551;1,757;-1,480;1,121;-2,570;0,826;-3,156;27,615;0,000;274,640;Inf;290,000;290,000;-0,751;3,147;21,423;24,764
10313,000;3,383;0,899;-34,194;1,753;9,391;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,551;1,757;-1,334;1,060;-2,527;0,768;-3,156;27,615;0,000;274,640;Inf;290,000;290,000;-0,526;3,151;21,411;24,729
10313,500;3,383;0,899;-34,194;1,753;9,391;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,551;1,757;-1,538;1,128;-2,634;0,757;-3,156;27,615;0,000;274,740;Inf;290,000;290,000;-0,508;3,154;21,405;24,686
10314,000;2,497;0,679;-33,855;1,781;9,370;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,605;1,720;-1,520;1,205;-2,707;0,748;-3,156;27,615;0,000;274,740;Inf;290,000;290,000;-0,572;3,158;21,413;24,629
10314,500;2,497;0,679;-33,855;1,781;9,370;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,605;1,720;-1,654;1,129;-2,892;0,699;-3,156;27,615;0,000;274,740;Inf;290,000;290,000;-0,569;3,147;21,407;24,678
10315,000;2,497;0,679;-33,855;1,781;9,370;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,605;1,720;-1,597;1,229;-2,728;0,711;-3,156;27,615;0,000;274,740;Inf;290,000;290,000;-0,679;3,137;21,399;24,685
10315,500;2,497;0,679;-33,855;1,781;9,370;4,945;36,779;4,626;-9,640;-2,741;0,000;38,200;38,800;9,605;1,720;-1,532;1,009;-2,648;0,579;-3,156;27,615;0,000;274,940;Inf;290,000;290,000;-0,596;3,126;21,411;24,711
10316,000;2,497;0,679;-33,855;1,781;9,370;4,931;36,719;4,606;-9,658;-2,754;0,000;38,193;38,821;9,605;1,720;-1,832;0,854;-2,861;0,411;-3,166;27,604;0,000;274,940;Inf;290,000;290,000;-0,648;3,116;21,407;24,716
10316,500;2,497;0,679;-33,855;1,781;9,370;4,931;36,719;4,606;-9,658;-2,754;0,000;38,200;38,800;9,605;1,720;-1,949;0,861;-3,039;0,318;-3,166;27,604;0,000;275,040;Inf;290,000;290,000;-0,857;3,106;21,417;24,697
10317,000;3,290;0,789;-35,209;1,782;9,439;4,931;36,719;4,606;-9,658;-2,754;0,000;38,200;38,800;9,523;1,972;-2,020;0,787;-3,131;0,395;-3,166;27,604;0,000;275,040;Inf;290,000;290,000;-0,952;3,096;21,416;24,672
10317,500;3,290;0,789;-35,209;1,782;9,439;4,931;36,719;4,606;-9,658;-2,754;0,000;38,200;38,800;9,523;1,972;-1,863;0,877;-2,946;0,531;-3,166;27,604;0,000;274,840;Inf;290,000;290,000;-0,993;3,099;21,417;24,681
10318,000;3,290;0,789;-35,209;1,782;9,439;4,931;36,719;4,606;-9,658;-2,754;0,000;38,200;38,800;9,523;1,972;-1,769;0,941;-2,755;0,539;-3,166;27,604;0,000;274,840;Inf;290,000;290,000;-0,850;3,102;21,408;24,717
10318,500;3,290;0,789;-35,209;1,782;9,439;4,931;36,719;4,606;-9,658;-2,754;0,000;38,200;38,800;9,523;1,972;-1,737;0,837;-2,767;0,455;-3,166;27,604;0,000;274,940;Inf;290,000;290,000;-0,761;3,105;21,427;24,738
10319,000;3,290;0,789;-35,209;1,782;9,439;4,981;36,748;4,604;-9,651;-2,746;0,000;38,197;38,835;9,523;1,972;-1,854;0,910;-2,978;0,423;-3,152;27,610;0,000;274,940;Inf;290,000;290,000;-0,803;3,111;21,427;24,789
10319,500;3,290;0,789;-35,209;1,782;9,439;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,523;1,972;-1,890;0,890;-2,970;0,472;-3,152;27,610;0,000;274,640;Inf;290,000;290,000;-0,875;3,111;21,422;24,802
10320,000;3,290;0,789;-35,209;1,782;9,439;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,523;1,972;-1,684;0,960;-2,850;0,525;-3,152;27,610;0,000;274,640;Inf;290,000;290,000;-0,875;3,114;21,418;24,794
10320,500;2,822;0,734;-33,911;1,865;9,440;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,535;1,629;-1,585;0,976;-2,725;0,606;-3,152;27,610;0,000;274,740;Inf;290,000;290,000;-0,762;3,117;21,419;24,808
10321,000;2,822;0,734;-33,911;1,865;9,440;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,535;1,629;-1,608;0,946;-2,715;0,595;-3,152;27,610;0,000;274,740;Inf;290,000;290,000;-0,682;3,112;21,430;24,803
10321,500;2,822;0,734;-33,911;1,865;9,440;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,535;1,629;-1,676;1,008;-2,819;0,562;-3,152;27,610;0,000;274,340;Inf;290,000;290,000;-0,695;3,107;21,447;24,795
10322,000;2,822;0,734;-33,911;1,865;9,440;4,981;36,748;4,604;-9,651;-2,746;0,000;38,200;38,800;9,535;1,629;-1,756;1,049;-2,897;0,522;-3,152;27,610;0,000;274,340;Inf;290,000;290,000;-0,731;3,103;21,426;24,797
10322,500;2,822;0,734;-33,911;1,865;9,440;4,968;36,768;4,623;-9,679;-2,746;0,000;38,194;38,828;9,535;1,629;-1,721;1,082;-2,833;0,611;-3,157;27,600;0,000;274,640;Inf;290,000;290,000;-0,770;3,098;21,441;24,800
10323,000;2,822;0,734;-33,911;1,865;9,440;4,968;36,768;4,623;-9,679;-2,746;0,000;38,200;38,800;9,535;1,629;-1,571;1,097;-2,751;0,659;-3,157;27,600;0,000;274,640;Inf;290,000;290,000;-0,715;3,094;21,426;24,825
10323,500;3,641;0,885;-35,209;1,793;9,521;4,968;36,768;4,623;-9,679;-2,746;0,000;38,200;38,800;9,404;1,919;-1,595;1,060;-2,736;0,649;-3,157;27,600;0,000;274,940;Inf;290,000;290,000;-0,641;3,098;21,429;24,860
10324,000;3,641;0,885;-35,209;1,793;9,521;4,968;36,768;4,623;-9,679;-2,746;0,000;38,200;38,800;9,404;1,919;-1,696;1,103;-2,836;0,610;-3,157;27,600;0,000;274,940;Inf;290,000;290,000;-0,655;3,098;21,428;24,897
10324,500;3,641;0,885;-35,209;1,793;9,521;4,968;36,768;4,623;-9,679;-2,746;0,000;38,200;38,800;9,404;1,919;-1,716;1,139;-2,901;0,624;-3,157;27,600;0,000;274,340;Inf;290,000;290,000;-0,705;3,107;21,407;24,881
10325,000;3,641;0,885;-35,209;1,793;9,521;4,968;36,768;4,623;-9,679;-2,746;0,000;38,200;38,800;9,404;1,919;-1,697;1,119;-2,873;0,697;-3,157;27,600;0,000;274,340;Inf;290,000;290,000;-0,713;3,116;21,425;24,832
10325,500;3,641;0,885;-35,209;1,793;9,521;5,001;36,764;4,650;-9,699;-2,736;0,000;38,202;38,839;9,404;1,919;-1,579;1,131;-2,664;0,809;-3,148;27,615;0,000;274,340;Inf;290,000;290,000;-0,689;3,124;21,431;24,820
10326,000;3,641;0,885;-35,209;1,793;9,521;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,404;1,919;-1,508;1,256;-2,643;0,880;-3,148;27,615;0,000;274,340;Inf;290,000;290,000;-0,576;3,133;21,408;24,775
10326,500;3,641;0,885;-35,209;1,793;9,521;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,404;1,919;-1,487;1,333;-2,690;0,858;-3,148;27,615;0,000;274,540;Inf;290,000;290,000;-0,504;3,141;21,427;24,722
10327,000;3,173;0,733;-35,209;1,737;9,483;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,505;1,876;-1,467;1,408;-2,746;0,925;-3,148;27,615;0,000;274,540;Inf;290,000;290,000;-0,497;3,149;21,419;24,730
10327,500;3,173;0,733;-35,209;1,737;9,483;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,505;1,876;-1,448;1,369;-2,639;1,014;-3,148;27,615;0,000;274,240;Inf;290,000;290,000;-0,470;3,150;21,419;24,701
10328,000;3,173;0,733;-35,209;1,737;9,483;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,505;1,876;-1,310;1,362;-2,530;1,015;-3,148;27,615;0,000;274,240;Inf;290,000;290,000;-0,426;3,150;21,432;24,633
10328,500;3,173;0,733;-35,209;1,737;9,483;5,001;36,764;4,650;-9,699;-2,736;0,000;38,200;38,800;9,505;1,876;-1,311;1,376;-2,530;1,018;-3,148;27,615;0,000;274,340;Inf;290,000;290,000;-0,366;3,151;21,412;24,592
10329,000;3,173;0,733;-35,209;1,737;9,483;5,010;36,709;4,599;-9,695;-2,747;0,000;38,201;38,806;9,505;1,876;-1,349;1,460;-2,594;1,036;-3,159;27,606;0,000;274,340;Inf;290,000;290,000;-0,362;3,151;21,405;24,663
10329,500;3,173;0,733;-35,209;1,737;9,483;5,010;36,709;4,599;-9,695;-2,747;0,000;38,200;38,800;9,505;1,876;-1,354;1,464;-2,687;1,124;-3,159;27,606;0,000;274,440;Inf;290,000;290,000;-0,362;3,151;21,397;24,737
10330,000;3,188;0,843;-33,505;1,841;9,396;5,010;36,709;4,599;-9,695;-2,747;0,000;38,200;38,800;9,691;1,698;-1,373;1,446;-2,582;1,114;-3,159;27,606;0,000;274,440;Inf;290,000;290,000;-0,363;3,152;21,417;24,788
10330,500;3,188;0,843;-33,505;1,841;9,396;5,010;36,709;4,599;-9,695;-2,747;0,000;38,200;38,800;9,691;1,698;-1,303;1,419;-2,501;1,086;-3,159;27,606;0,000;274,440;Inf;290,000;290,000;-0,349;3,152;21,404;24,837
10331,000;3,188;0,843;-33,505;1,841;9,396;5,010;36,709;4,599;-9,695;-2,747;0,000;38,200;38,800;9,691;1,698;-1,331;1,452;-2,550;1,073;-3,159;27,606;0,000;274,440;Inf;290,000;290,000;-0,325;3,153;21,402;24,901
10331,500;3,188;0,843;-33,505;1,841;9,396;5,010;36,709;4,599;-9,695;-2,747;0,000;38,200;38,800;9,691;1,698;-1,349;1,535;-2,602;1,028;-3,159;27,606;0,000;274,640;Inf;290,000;290,000;-0,339;3,153;21,420;24,956
10332,000;3,188;0,843;-33,505;1,841;9,396;4,959;36,754;4,590;-9,691;-2,746;0,000;38,201;38,849;9,691;1,698;-1,360;1,539;-2,658;1,072;-3,159;27,603;0,000;274,640;Inf;290,000;290,000;-0,347;3,154;21,404;25,034
10332,500;3,188;0,843;-33,505;1,841;9,396;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,691;1,698;-1,380;1,544;-2,634;1,065;-3,159;27,603;0,000;274,540;Inf;290,000;290,000;-0,352;3,155;21,409;24,977
10333,000;3,175;0,724;-35,209;1,780;9,466;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,484;1,740;-1,256;1,556;-2,546;1,100;-3,159;27,603;0,000;274,540;Inf;290,000;290,000;-0,351;3,155;21,415;24,939
10333,500;3,175;0,724;-35,209;1,780;9,466;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,484;1,740;-1,285;1,606;-2,512;1,129;-3,159;27,603;0,000;274,640;Inf;290,000;290,000;-0,250;3,155;21,411;24,863
10334,000;3,175;0,724;-35,209;1,780;9,466;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,484;1,740;-1,351;1,558;-2,635;1,065;-3,159;27,603;0,000;274,640;Inf;290,000;290,000;-0,266;3,156;21,426;24,826
10334,500;3,175;0,724;-35,209;1,780;9,466;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,484;1,740;-1,417;1,580;-2,704;1,047;-3,159;27,603;0,000;275,040;Inf;290,000;290,000;-0,340;3,156;21,411;24,794
10335,000;3,175;0,724;-35,209;1,780;9,466;4,959;36,754;4,590;-9,691;-2,746;0,000;38,200;38,800;9,484;1,740;-1,428;1,474;-2,642;1,139;-3,159;27,603;0,000;275,040;Inf;290,000;290,000;-0,374;3,156;21,422;24,792
10335,500;3,175;0,724;-35,209;1,780;9,466;4,977;36,779;4,623;-9,718;-2,749;0,000;38,198;38,804;9,484;1,740;-1,329;1,483;-2,535;1,168;-3,159;27,606;0,000;275,340;Inf;290,000;290,000;-0,364;3,157;21,421;24,873
10336,000;3,175;0,724;-35,209;1,780;9,466;4,977;36,779;4,623;-9,718;-2,749;0,000;38,200;38,800;9,484;1,740;-1,351;1,569;-2,568;1,186;-3,159;27,606;0,000;275,340;Inf;290,000;290,000;-0,304;3,157;21,399;24,942
10336,500;2,748;0,691;-35,160;1,847;9,490;4,977;36,779;4,623;-9,718;-2,749;0,000;38,200;38,800;9,467;1,758;-1,267;1,672;-2,540;1,199;-3,159;27,606;0,000;274,840;Inf;290,000;290,000;-0,291;3,157;21,414;24,798
10337,000;2,748;0,691;-35,160;1,847;9,490;4,977;36,779;4,623;-9,718;-2,749;0,000;38,200;38,800;9,467;1,758;-1,354;1,574;-2,601;1,111;-3,159;27,606;0,000;274,840;Inf;290,000;290,000;-0,234;3,151;21,409;24,723
10337,500;2,748;0,691;-35,160;1,847;9,490;4,977;36,779;4,623;-9,718;-2,749;0,000;38,200;38,800;9,467;1,758;-1,399;1,653;-2,546;1,095;-3,159;27,606;0,000;275,040;Inf;290,000;290,000;-0,318;3,144;21,413;24,689
10338,000;2,748;0,691;-35,160;1,847;9,490;4,977;36,779;4,623;-9,718;-2,749;0,000;38,200;38,800;9,467;1,758;-1,252;1,498;-2,491;1,053;-3,159;27,606;0,000;275,040;Inf;290,000;290,000;-0,299;3,137;21,416;24,643
10338,500;2,748;0,691;-35,160;1,847;9,490;4,977;36,736;4,615;-9,712;-2,737;0,000;38,203;38,810;9,467;1,758;-1,470;1,380;-2,598;0,924;-3,165;27,607;0,000;275,140;Inf;290,000;290,000;-0,298;3,131;21,429;24,618
10339,000;2,748;0,691;-35,160;1,847;9,490;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,467;1,758;-1,525;1,376;-2,706;0,852;-3,165;27,607;0,000;275,140;Inf;290,000;290,000;-0,441;3,125;21,431;24,697
10339,500;3,018;0,692;-35,209;1,817;9,504;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,418;1,834;-1,523;1,367;-2,749;0,861;-3,165;27,607;0,000;275,240;Inf;290,000;290,000;-0,501;3,119;21,428;24,725
10340,000;3,018;0,692;-35,209;1,817;9,504;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,418;1,834;-1,556;1,383;-2,655;1,005;-3,165;27,607;0,000;275,240;Inf;290,000;290,000;-0,511;3,117;21,422;24,770
10340,500;3,018;0,692;-35,209;1,817;9,504;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,418;1,834;-1,210;1,460;-2,340;1,156;-3,165;27,607;0,000;275,340;Inf;290,000;290,000;-0,456;3,115;21,432;24,818
10341,000;3,018;0,692;-35,209;1,817;9,504;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,418;1,834;-1,262;1,571;-2,408;1,171;-3,165;27,607;0,000;275,340;Inf;290,000;290,000;-0,234;3,114;21,432;24,786
10341,500;3,018;0,692;-35,209;1,817;9,504;4,977;36,736;4,615;-9,712;-2,737;0,000;38,200;38,800;9,418;1,834;-1,181;1,651;-2,426;1,166;-3,165;27,607;0,000;275,340;Inf;290,000;290,000;-0,232;3,112;21,426;24,796
10342,000;3,018;0,692;-35,209;1,817;9,504;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,791;9,418;1,834;-1,131;1,619;-2,458;1,235;-3,163;27,605;0,000;275,340;Inf;290,000;290,000;-0,198;3,111;21,424;24,811
10342,500;3,018;0,692;-35,209;1,817;9,504;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,800;9,418;1,834;-1,124;1,643;-2,329;1,311;-3,163;27,605;0,000;275,040;Inf;290,000;290,000;-0,184;3,109;21,413;24,809
10343,000;3,794;0,900;-35,209;1,789;9,487;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,800;9,471;1,862;-1,005;1,709;-2,136;1,318;-3,163;27,605;0,000;275,040;Inf;290,000;290,000;-0,125;3,108;21,421;24,847
10343,500;3,794;0,900;-35,209;1,789;9,487;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,800;9,471;1,862;-1,092;1,532;-2,234;1,197;-3,163;27,605;0,000;274,940;Inf;290,000;290,000;-0,028;3,119;21,410;24,865
10344,000;3,794;0,900;-35,209;1,789;9,487;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,800;9,471;1,862;-1,316;1,501;-2,533;1,047;-3,163;27,605;0,000;274,940;Inf;290,000;290,000;-0,149;3,130;21,428;24,856
10344,500;3,794;0,900;-35,209;1,789;9,487;5,011;36,725;4,631;-9,692;-2,742;0,000;38,200;38,800;9,471;1,862;-1,378;1,522;-2,457;1,136;-3,163;27,605;0,000;274,840;Inf;290,000;290,000;-0,325;3,141;21,419;24,843
10345,000;3,794;0,900;-35,209;1,789;9,487;4,985;36,769;4,633;-9,686;-2,731;0,000;38,202;38,810;9,471;1,862;-1,038;1,594;-2,272;1,250;-3,157;27,598;0,000;274,840;Inf;290,000;290,000;-0,294;3,152;21,394;24,757
10345,500;3,794;0,900;-35,209;1,789;9,487;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,471;1,862;-1,062;1,563;-2,128;1,208;-3,157;27,598;0,000;275,240;Inf;290,000;290,000;-0,117;3,162;21,417;24,738
10346,000;3,331;0,804;-35,209;1,781;9,453;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,495;1,862;-1,091;1,511;-2,212;1,163;-3,157;27,598;0,000;275,240;Inf;290,000;290,000;-0,105;3,172;21,405;24,683
10346,500;3,331;0,804;-35,209;1,781;9,453;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,495;1,862;-1,186;1,547;-2,347;1,117;-3,157;27,598;0,000;275,140;Inf;290,000;290,000;-0,157;3,175;21,419;24,634
10347,000;3,331;0,804;-35,209;1,781;9,453;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,495;1,862;-1,242;1,530;-2,402;1,116;-3,157;27,598;0,000;275,140;Inf;290,000;290,000;-0,217;3,178;21,413;24,635
10347,500;3,331;0,804;-35,209;1,781;9,453;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,495;1,862;-1,000;1,626;-2,124;1,310;-3,157;27,598;0,000;274,940;Inf;290,000;290,000;-0,249;3,180;21,407;24,558
10348,000;3,331;0,804;-35,209;1,781;9,453;4,985;36,769;4,633;-9,686;-2,731;0,000;38,200;38,800;9,495;1,862;-0,969;1,575;-2,069;1,315;-3,157;27,598;0,000;274,940;Inf;290,000;290,000;-0,047;3,183;21,424;24,486
10348,500;3,331;0,804;-35,209;1,781;9,453;4,994;36,719;4,608;-9,661;-2,743;0,000;38,204;38,801;9,495;1,862;-1,011;1,653;-2,171;1,271;-3,167;27,604;0,000;274,940;Inf;290,000;290,000;-0,037;3,185;21,413;24,482
10349,000;3,331;0,804;-35,209;1,781;9,453;4,994;36,719;4,608;-9,661;-2,743;0,000;38,200;38,800;9,495;1,862;-1,080;1,664;-2,292;1,190;-3,167;27,604;0,000;274,940;Inf;290,000;290,000;-0,064;3,187;21,418;24,482
10349,500;2,634;0,714;-33,239;1,791;9,403;4,994;36,719;4,608;-9,661;-2,743;0,000;38,200;38,800;9,654;1,792;-1,158;1,649;-2,325;1,274;-3,167;27,604;0,000;275,140;Inf;290,000;290,000;-0,130;3,190;21,414;24,369
10350,000;2,634;0,714;-33,239;1,791;9,403;4,994;36,719;4,608;-9,661;-2,743;0,000;38,200;38,800;9,654;1,792;-0,998;1,786;-2,086;1,365;-3,167;27,604;0,000;275,140;Inf;290,000;290,000;-0,140;3,181;21,434;24,375
10350,500;2,634;0,714;-33,239;1,791;9,403;4,994;36,719;4,608;-9,661;-2,743;0,000;38,200;38,800;9,654;1,792;-0,789;1,711;-2,006;1,413;-3,167;27,604;0,000;274,740;Inf;290,000;290,000;0,017;3,172;21,430;24,359
10351,000;2,634;0,714;-33,239;1,791;9,403;4,994;36,719;4,608;-9,661;-2,743;0,000;38,200;38,800;9,654;1,792;-1,000;1,762;-2,205;1,339;-3,167;27,604;0,000;274,740;Inf;290,000;290,000;0,082;3,163;21,424;24,329
10351,500;2,634;0,714;-33,239;1,791;9,403;4,986;36,731;4,609;-9,644;-2,754;0,000;38,210;38,830;9,654;1,792;-1,000;1,808;-2,273;1,324;-3,166;27,593;0,000;275,140;Inf;290,000;290,000;-0,026;3,154;21,429;24,277
10352,000;2,634;0,714;-33,239;1,791;9,403;4,986;36,731;4,609;-9,644;-2,754;0,000;38,200;38,800;9,654;1,792;-1,100;1,775;-2,271;1,379;-3,166;27,593;0,000;275,140;Inf;290,000;290,000;-0,035;3,146;21,437;24,240
10352,500;2,853;0,760;-33,366;1,840;9,432;4,986;36,731;4,609;-9,644;-2,754;0,000;38,200;38,800;9,623;1,761;-0,919;1,843;-2,153;1,408;-3,166;27,593;0,000;274,540;Inf;290,000;290,000;-0,054;3,137;21,431;24,261
10353,000;2,853;0,760;-33,366;1,840;9,432;4,986;36,731;4,609;-9,644;-2,754;0,000;38,200;38,800;9,623;1,761;-0,832;1,771;-2,057;1,419;-3,166;27,593;0,000;274,540;Inf;290,000;290,000;0,045;3,133;21,441;24,355
10353,500;2,853;0,760;-33,366;1,840;9,432;4,986;36,731;4,609;-9,644;-2,754;0,000;38,200;38,800;9,623;1,761;-0,991;1,765;-2,118;1,355;-3,166;27,593;0,000;275,140;Inf;290,000;290,000;0,075;3,128;21,446;24,534
10354,000;2,853;0,760;-33,366;1,840;9,432;4,986;36,731;4,609;-9,644;-2,754;0,000;38,200;38,800;9,623;1,761;-0,977;1,805;-2,196;1,343;-3,166;27,593;0,000;275,140;Inf;290,000;290,000;0,003;3,124;21,429;24,513
10354,500;2,853;0,760;-33,366;1,840;9,432;4,972;36,794;4,644;-9,650;-2,750;0,000;38,205;38,811;9,623;1,761;-0,989;1,774;-2,154;1,536;-3,170;27,587;0,000;274,440;Inf;290,000;290,000;-0,006;3,119;21,442;24,447
10355,000;2,853;0,760;-33,366;1,840;9,432;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,623;1,761;-0,654;1,937;-1,943;1,586;-3,170;27,587;0,000;274,440;Inf;290,000;290,000;0,042;3,115;21,448;24,411
10355,500;2,853;0,760;-33,366;1,840;9,432;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,623;1,761;-0,663;1,904;-1,903;1,580;-3,170;27,587;0,000;275,140;Inf;290,000;290,000;0,232;3,110;21,441;24,348
10356,000;3,033;0,717;-35,209;1,750;9,434;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,521;1,831;-0,723;1,959;-1,971;1,598;-3,170;27,587;0,000;275,140;Inf;290,000;290,000;0,229;3,106;21,447;24,291
10356,500;3,033;0,717;-35,209;1,750;9,434;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,521;1,831;-0,751;2,034;-2,046;1,590;-3,170;27,587;0,000;274,540;Inf;290,000;290,000;0,216;3,105;21,448;24,247
10357,000;3,033;0,717;-35,209;1,750;9,434;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,521;1,831;-0,783;1,965;-2,089;1,608;-3,170;27,587;0,000;274,540;Inf;290,000;290,000;0,207;3,104;21,471;24,343
10357,500;3,033;0,717;-35,209;1,750;9,434;4,972;36,794;4,644;-9,650;-2,750;0,000;38,200;38,800;9,521;1,831;-0,690;2,000;-1,959;1,709;-3,170;27,587;0,000;275,040;Inf;290,000;290,000;0,175;3,103;21,444;24,373
10358,000;3,033;0,717;-35,209;1,750;9,434;4,992;36,745;4,678;-9,675;-2,754;0,000;38,211;38,812;9,521;1,831;-0,672;1,911;-1,842;1,602;-3,171;27,592;0,000;275,040;Inf;290,000;290,000;0,265;3,102;21,468;24,334
10358,500;3,033;0,717;-35,209;1,750;9,434;4,992;36,745;4,678;-9,675;-2,754;0,000;38,200;38,800;9,521;1,831;-0,966;1,750;-2,155;1,328;-3,171;27,592;0,000;274,740;Inf;290,000;290,000;0,250;3,100;21,444;24,418
10359,000;2,922;0,756;-34,106;1,794;9,383;4,992;36,745;4,678;-9,675;-2,754;0,000;38,200;38,800;9,608;1,863;-1,237;1,661;-2,382;1,212;-3,171;27,592;0,000;274,740;Inf;290,000;290,000;-0,011;3,099;21,448;24,471
10359,500;2,922;0,756;-34,106;1,794;9,383;4,992;36,745;4,678;-9,675;-2,754;0,000;38,200;38,800;9,608;1,863;-1,240;1,831;-2,192;1,296;-3,171;27,592;0,000;274,840;Inf;290,000;290,000;-0,186;3,096;21,460;24,487
10360,000;2,922;0,756;-34,106;1,794;9,383;4,992;36,745;4,678;-9,675;-2,754;0,000;38,200;38,800;9,608;1,863;-0,657;2,006;-1,702;1,513;-3,171;27,592;0,000;274,840;Inf;290,000;290,000;-0,076;3,094;21,470;24,554
10360,500;2,922;0,756;-34,106;1,794;9,383;4,992;36,745;4,678;-9,675;-2,754;0,000;38,200;38,800;9,608;1,863;-0,567;1,886;-1,625;1,448;-3,171;27,592;0,000;273,940;Inf;290,000;290,000;0,290;3,091;21,452;24,664
10361,000;2,922;0,756;-34,106;1,794;9,383;4,982;36,720;4,622;-9,638;-2,759;0,000;38,211;38,821;9,608;1,863;-0,824;1,721;-1,879;1,274;-3,171;27,581;0,000;273,940;Inf;290,000;290,000;0,286;3,088;21,454;24,718
10361,500;2,922;0,756;-34,106;1,794;9,383;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,608;1,863;-1,102;1,593;-2,239;1,161;-3,171;27,581;0,000;274,640;Inf;290,000;290,000;0,073;3,085;21,441;24,761
10362,000;2,922;0,756;-34,106;1,794;9,383;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,608;1,863;-0,837;1,810;-1,911;1,373;-3,171;27,581;0,000;274,640;Inf;290,000;290,000;-0,147;3,083;21,466;24,751
10362,500;3,061;0,777;-35,051;1,812;9,498;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,444;1,708;-0,713;1,903;-1,697;1,502;-3,171;27,581;0,000;274,340;Inf;290,000;290,000;0,109;3,080;21,457;24,670
10363,000;3,061;0,777;-35,051;1,812;9,498;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,444;1,708;-0,611;1,870;-1,636;1,459;-3,171;27,581;0,000;274,340;Inf;290,000;290,000;0,249;3,080;21,465;24,667
10363,500;3,061;0,777;-35,051;1,812;9,498;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,444;1,708;-0,695;1,736;-1,762;1,357;-3,171;27,581;0,000;274,540;Inf;290,000;290,000;0,270;3,079;21,461;24,664
10364,000;3,061;0,777;-35,051;1,812;9,498;4,982;36,720;4,622;-9,638;-2,759;0,000;38,200;38,800;9,444;1,708;-0,871;1,716;-1,991;1,255;-3,171;27,581;0,000;274,540;Inf;290,000;290,000;0,159;3,079;21,469;24,663
10364,500;3,061;0,777;-35,051;1,812;9,498;5,002;36,775;4,637;-9,603;-2,762;0,000;38,214;38,837;9,444;1,708;-0,995;1,648;-2,124;1,244;-3,172;27,579;0,000;274,240;Inf;290,000;290,000;0,027;3,079;21,460;24,643
10365,000;3,061;0,777;-35,051;1,812;9,498;5,002;36,775;4,637;-9,603;-2,762;0,000;38,200;38,800;9,444;1,708;-0,298;2,084;-1,314;1,633;-3,172;27,579;0,000;274,240;Inf;290,000;290,000;-0,057;3,078;21,455;24,637
10365,500;3,633;0,937;-34,227;1,802;9,388;5,002;36,775;4,637;-9,603;-2,762;0,000;38,200;38,800;9,556;1,778;-0,576;1,832;-1,503;1,477;-3,172;27,579;0,000;274,240;Inf;290,000;290,000;0,526;3,078;21,455;24,618
10366,000;3,633;0,937;-34,227;1,802;9,388;5,002;36,775;4,637;-9,603;-2,762;0,000;38,200;38,800;9,556;1,778;-0,714;1,731;-1,712;1,390;-3,172;27,579;0,000;274,240;Inf;290,000;290,000;0,307;3,087;21,467;24,615
10366,500;3,633;0,937;-34,227;1,802;9,388;5,002;36,775;4,637;-9,603;-2,762;0,000;38,200;38,800;9,556;1,778;-0,859;1,731;-1,914;1,297;-3,172;27,579;0,000;274,440;Inf;290,000;290,000;0,174;3,096;21,466;24,638
10367,000;3,633;0,937;-34,227;1,802;9,388;5,002;36,775;4,637;-9,603;-2,762;0,000;38,200;38,800;9,556;1,778;-0,911;1,764;-1,939;1,315;-3,172;27,579;0,000;274,440;Inf;290,000;290,000;0,064;3,105;21,440;24,640
10367,500;3,633;0,937;-34,227;1,802;9,388;4,974;36,794;4,676;-9,594;-2,764;0,000;38,204;38,817;9,556;1,778;-0,675;1,957;-1,735;1,493;-3,179;27,579;0,000;274,340;Inf;290,000;290,000;0,057;3,114;21,453;24,635
10368,000;3,633;0,937;-34,227;1,802;9,388;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,556;1,778;-0,267;2,185;-1,260;1,726;-3,179;27,579;0,000;274,340;Inf;290,000;290,000;0,260;3,122;21,466;24,611
10368,500;3,633;0,937;-34,227;1,802;9,388;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,556;1,778;-0,625;1,843;-1,660;1,448;-3,179;27,579;0,000;273,940;Inf;290,000;290,000;0,596;3,131;21,442;24,555
10369,000;2,755;0,649;-35,209;1,816;9,479;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,402;1,780;-0,766;1,837;-1,863;1,417;-3,179;27,579;0,000;273,940;Inf;290,000;290,000;0,251;3,139;21,440;24,473
10369,500;2,755;0,649;-35,209;1,816;9,479;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,402;1,780;-0,801;1,850;-1,860;1,493;-3,179;27,579;0,000;274,340;Inf;290,000;290,000;0,156;3,132;21,436;24,440
10370,000;2,755;0,649;-35,209;1,816;9,479;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,402;1,780;-0,433;2,203;-1,365;1,785;-3,179;27,579;0,000;274,340;Inf;290,000;290,000;0,170;3,126;21,444;24,355
10370,500;2,755;0,649;-35,209;1,816;9,479;4,974;36,794;4,676;-9,594;-2,764;0,000;38,200;38,800;9,402;1,780;0,054;2,217;-1,045;1,879;-3,179;27,579;0,000;274,340;Inf;290,000;290,000;0,547;3,120;21,453;24,268
10371,000;2,755;0,649;-35,209;1,816;9,479;4,950;36,692;4,625;-9,592;-2,772;0,000;38,196;38,803;9,402;1,780;-0,383;1,979;-1,447;1,720;-3,187;27,570;0,000;274,340;Inf;290,000;290,000;0,776;3,114;21,436;24,291
10371,500;2,755;0,649;-35,209;1,816;9,479;4,950;36,692;4,625;-9,592;-2,772;0,000;38,200;38,800;9,402;1,780;-0,542;2,059;-1,609;1,674;-3,187;27,570;0,000;274,640;Inf;290,000;290,000;0,467;3,108;21,444;24,326
10372,000;2,943;0,678;-35,209;1,780;9,443;4,950;36,692;4,625;-9,592;-2,772;0,000;38,200;38,800;9,457;1,888;-0,799;1,895;-1,973;1,500;-3,187;27,570;0,000;274,640;Inf;290,000;290,000;0,395;3,103;21,429;24,377
10372,500;2,943;0,678;-35,209;1,780;9,443;4,950;36,692;4,625;-9,592;-2,772;0,000;38,200;38,800;9,457;1,888;-0,613;2,066;-1,625;1,661;-3,187;27,570;0,000;274,640;Inf;290,000;290,000;0,156;3,100;21,443;24,444
10373,000;2,943;0,678;-35,209;1,780;9,443;4,950;36,692;4,625;-9,592;-2,772;0,000;38,200;38,800;9,457;1,888;-0,426;2,078;-1,458;1,678;-3,187;27,570;0,000;274,640;Inf;290,000;290,000;0,372;3,097;21,424;24,494
10373,500;2,943;0,678;-35,209;1,780;9,443;4,950;36,692;4,625;-9,592;-2,772;0,000;38,200;38,800;9,457;1,888;-0,536;1,890;-1,548;1,583;-3,187;27,570;0,000;275,040;Inf;290,000;290,000;0,468;3,095;21,436;24,470
10374,000;2,943;0,678;-35,209;1,780;9,443;4,973;36,723;4,642;-9,582;-2,774;0,000;38,201;38,813;9,457;1,888;-0,699;1,891;-1,772;1,486;-3,185;27,568;0,000;275,040;Inf;290,000;290,000;0,347;3,092;21,431;24,470
10374,500;2,943;0,678;-35,209;1,780;9,443;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,457;1,888;-0,716;1,927;-1,901;1,498;-3,185;27,568;0,000;274,940;Inf;290,000;290,000;0,227;3,090;21,424;24,428
10375,000;2,943;0,678;-35,209;1,780;9,443;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,457;1,888;-0,789;1,861;-1,982;1,571;-3,185;27,568;0,000;274,940;Inf;290,000;290,000;0,202;3,087;21,426;24,433
10375,500;3,066;0,800;-34,229;1,856;9,441;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,475;1,700;-0,482;2,061;-1,507;1,728;-3,185;27,568;0,000;274,640;Inf;290,000;290,000;0,165;3,085;21,419;24,415
10376,000;3,066;0,800;-34,229;1,856;9,441;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,475;1,700;-0,496;2,004;-1,618;1,650;-3,185;27,568;0,000;274,640;Inf;290,000;290,000;0,450;3,085;21,435;24,426
10376,500;3,066;0,800;-34,229;1,856;9,441;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,475;1,700;-0,629;2,001;-1,751;1,597;-3,185;27,568;0,000;274,040;Inf;290,000;290,000;0,385;3,084;21,415;24,407
10377,000;3,066;0,800;-34,229;1,856;9,441;4,973;36,723;4,642;-9,582;-2,774;0,000;38,200;38,800;9,475;1,700;-0,669;1,997;-1,868;1,624;-3,185;27,568;0,000;274,040;Inf;290,000;290,000;0,305;3,084;21,428;24,381
10377,500;3,066;0,800;-34,229;1,856;9,441;4,981;36,759;4,655;-9,573;-2,774;0,000;38,210;38,808;9,475;1,700;-0,677;2,081;-1,781;1,653;-3,184;27,568;0,000;273,540;Inf;290,000;290,000;0,271;3,084;21,412;24,346
10378,000;3,066;0,800;-34,229;1,856;9,441;4,981;36,759;4,655;-9,573;-2,774;0,000;38,200;38,800;9,475;1,700;-0,389;2,142;-1,547;1,842;-3,184;27,568;0,000;273,540;Inf;290,000;290,000;0,319;3,084;21,410;24,280
10378,500;3,746;0,909;-35,209;1,811;9,541;4,981;36,759;4,655;-9,573;-2,774;0,000;38,200;38,800;9,398;1,751;-0,400;2,104;-1,440;1,807;-3,184;27,568;0,000;274,540;Inf;290,000;290,000;0,512;3,083;21,398;24,336
10379,000;3,746;0,909;-35,209;1,811;9,541;4,981;36,759;4,655;-9,573;-2,774;0,000;38,200;38,800;9,398;1,751;-0,589;2,082;-1,748;1,681;-3,184;27,568;0,000;274,540;Inf;290,000;290,000;0,518;3,094;21,420;24,393
10379,500;3,746;0,909;-35,209;1,811;9,541;4,981;36,759;4,655;-9,573;-2,774;0,000;38,200;38,800;9,398;1,751;-0,633;2,048;-1,793;1,695;-3,184;27,568;0,000;274,640;Inf;290,000;290,000;0,356;3,105;21,398;24,399
10380,000;3,746;0,909;-35,209;1,811;9,541;4,981;36,759;4,655;-9,573;-2,774;0,000;38,200;38,800;9,398;1,751;-0,479;2,083;-1,612;1,830;-3,184;27,568;0,000;274,640;Inf;290,000;290,000;0,329;3,115;21,405;24,410
10380,500;3,746;0,909;-35,209;1,811;9,541;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,807;9,398;1,751;-0,244;2,244;-1,323;1,883;-3,191;27,562;0,000;274,440;Inf;290,000;290,000;0,455;3,126;21,410;24,448
10381,000;3,746;0,909;-35,209;1,811;9,541;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,398;1,751;-0,308;2,142;-1,368;1,859;-3,191;27,562;0,000;274,440;Inf;290,000;290,000;0,640;3,136;21,417;24,419
10381,500;2,382;0,552;-35,209;1,774;9,445;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,474;1,858;-0,397;2,135;-1,513;1,813;-3,191;27,562;0,000;274,940;Inf;290,000;290,000;0,581;3,146;21,419;24,341
10382,000;2,382;0,552;-35,209;1,774;9,445;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,474;1,858;-0,490;2,163;-1,669;1,783;-3,191;27,562;0,000;274,940;Inf;290,000;290,000;0,509;3,133;21,417;24,274
10382,500;2,382;0,552;-35,209;1,774;9,445;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,474;1,858;-0,154;2,395;-1,300;2,046;-3,191;27,562;0,000;274,640;Inf;290,000;290,000;0,446;3,121;21,421;24,189
10383,000;2,382;0,552;-35,209;1,774;9,445;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,474;1,858;-0,005;2,312;-1,100;2,068;-3,191;27,562;0,000;274,640;Inf;290,000;290,000;0,747;3,109;21,431;24,151
10383,500;2,382;0,552;-35,209;1,774;9,445;4,962;36,740;4,644;-9,586;-2,774;0,000;38,200;38,800;9,474;1,858;-0,120;2,266;-1,220;2,006;-3,191;27,562;0,000;274,440;Inf;290,000;290,000;0,819;3,097;21,421;24,092
10384,000;2,382;0,552;-35,209;1,774;9,445;4,928;36,675;4,620;-9,550;-2,765;0,000;38,207;38,814;9,474;1,858;-0,268;2,267;-1,421;1,912;-3,185;27,560;0,000;274,440;Inf;290,000;290,000;0,733;3,085;21,436;24,117
10384,500;2,382;0,552;-35,209;1,774;9,445;4,928;36,675;4,620;-9,550;-2,765;0,000;38,200;38,800;9,474;1,858;-0,369;2,290;-1,603;1,840;-3,185;27,560;0,000;274,240;Inf;290,000;290,000;0,622;3,074;21,427;24,113
10385,000;2,108;0,610;-33,954;1,810;9,407;4,928;36,675;4,620;-9,550;-2,765;0,000;38,200;38,800;9,505;1,700;-0,481;2,297;-1,518;1,969;-3,185;27,560;0,000;274,240;Inf;290,000;290,000;0,540;3,062;21,437;24,159
10385,500;2,108;0,610;-33,954;1,810;9,407;4,928;36,675;4,620;-9,550;-2,765;0,000;38,200;38,800;9,505;1,700;0,100;2,554;-1,015;2,187;-3,185;27,560;0,000;274,540;Inf;290,000;290,000;0,567;3,047;21,426;24,158
10386,000;2,108;0,610;-33,954;1,810;9,407;4,928;36,675;4,620;-9,550;-2,765;0,000;38,200;38,800;9,505;1,700;-0,083;2,325;-1,157;2,052;-3,185;27,560;0,000;274,540;Inf;290,000;290,000;0,957;3,031;21,444;24,158
10386,500;2,108;0,610;-33,954;1,810;9,407;4,928;36,675;4,620;-9,550;-2,765;0,000;38,200;38,800;9,505;1,700;-0,193;2,349;-1,364;1,954;-3,185;27,560;0,000;274,040;Inf;290,000;290,000;0,784;3,016;21,437;24,168
10387,000;2,108;0,610;-33,954;1,810;9,407;4,918;36,727;4,677;-9,545;-2,769;0,000;38,203;38,794;9,505;1,700;-0,311;2,340;-1,510;1,982;-3,190;27,557;0,000;274,040;Inf;290,000;290,000;0,687;3,001;21,444;24,231
10387,500;2,108;0,610;-33,954;1,810;9,407;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,700;-0,220;2,336;-1,375;2,050;-3,190;27,557;0,000;275,040;Inf;290,000;290,000;0,625;2,987;21,449;24,262
10388,000;3,569;0,969;-34,165;1,822;9,366;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,722;-0,007;2,549;-1,039;2,215;-3,190;27,557;0,000;275,040;Inf;290,000;290,000;0,698;2,972;21,443;24,285
10388,500;3,569;0,969;-34,165;1,822;9,366;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,722;0,127;2,447;-1,006;2,204;-3,190;27,557;0,000;273,640;Inf;290,000;290,000;0,930;2,982;21,453;24,409
10389,000;3,569;0,969;-34,165;1,822;9,366;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,722;-0,043;2,403;-1,146;2,149;-3,190;27,557;0,000;273,640;Inf;290,000;290,000;0,943;2,992;21,445;24,428
10389,500;3,569;0,969;-34,165;1,822;9,366;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,722;-0,296;2,325;-1,495;1,994;-3,190;27,557;0,000;274,540;Inf;290,000;290,000;0,841;3,001;21,445;24,441
10390,000;3,569;0,969;-34,165;1,822;9,366;4,918;36,727;4,677;-9,545;-2,769;0,000;38,200;38,800;9,505;1,722;-0,207;2,398;-1,348;2,069;-3,190;27,557;0,000;274,540;Inf;290,000;290,000;0,632;3,010;21,436;24,490
10390,500;3,569;0,969;-34,165;1,822;9,366;4,983;36,802;4,682;-9,517;-2,773;0,000;38,215;38,807;9,505;1,722;0,006;2,543;-0,998;2,182;-3,173;27,577;0,000;274,040;Inf;290,000;290,000;0,728;3,020;21,453;24,486
10391,000;3,569;0,969;-34,165;1,822;9,366;4,983;36,802;4,682;-9,517;-2,773;0,000;38,200;38,800;9,505;1,722;-0,033;2,390;-1,018;2,125;-3,173;27,577;0,000;274,040;Inf;290,000;290,000;0,933;3,029;21,456;24,442
10391,500;2,969;0,721;-35,062;1,769;9,464;4,983;36,802;4,682;-9,517;-2,773;0,000;38,200;38,800;9,522;1,701;-0,179;2,328;-1,262;2,022;-3,173;27,577;0,000;274,640;Inf;290,000;290,000;0,866;3,037;21,453;24,382
10392,000;2,969;0,721;-35,062;1,769;9,464;4,983;36,802;4,682;-9,517;-2,773;0,000;38,200;38,800;9,522;1,701;-0,299;2,323;-1,450;1,936;-3,173;27,577;0,000;274,640;Inf;290,000;290,000;0,728;3,036;21,445;24,294
10392,500;2,969;0,721;-35,062;1,769;9,464;4,983;36,802;4,682;-9,517;-2,773;0,000;38,200;38,800;9,522;1,701;-0,356;2,251;-1,456;1,964;-3,173;27,577;0,000;274,440;Inf;290,000;290,000;0,628;3,035;21,455;24,341
10393,000;2,969;0,721;-35,062;1,769;9,464;4,983;36,802;4,682;-9,517;-2,773;0,000;38,200;38,800;9,522;1,701;0,032;2,509;-1,016;2,111;-3,173;27,577;0,000;274,440;Inf;290,000;290,000;0,601;3,034;21,435;24,420
10393,500;2,969;0,721;-35,062;1,769;9,464;4,990;36,739;4,652;-9,520;-2,774;0,000;38,204;38,820;9,522;1,701;-0,081;2,382;-1,149;2,050;-3,182;27,564;0,000;274,440;Inf;290,000;290,000;0,909;3,033;21,432;24,496
10394,000;2,969;0,721;-35,062;1,769;9,464;4,990;36,739;4,652;-9,520;-2,774;0,000;38,200;38,800;9,522;1,701;-0,201;2,328;-1,316;1,972;-3,182;27,564;0,000;274,440;Inf;290,000;290,000;0,800;3,032;21,439;24,564
10394,500;3,267;0,784;-35,209;1,808;9,463;4,990;36,739;4,652;-9,520;-2,774;0,000;38,200;38,800;9,364;1,861;-0,279;2,320;-1,452;1,956;-3,182;27,564;0,000;274,440;Inf;290,000;290,000;0,696;3,031;21,421;24,636
10395,000;3,267;0,784;-35,209;1,808;9,463;4,990;36,739;4,652;-9,520;-2,774;0,000;38,200;38,800;9,364;1,861;-0,211;2,344;-1,250;2,085;-3,182;27,564;0,000;274,440;Inf;290,000;290,000;0,636;3,035;21,425;24,696
10395,500;3,267;0,784;-35,209;1,808;9,463;4,990;36,739;4,652;-9,520;-2,774;0,000;38,200;38,800;9,364;1,861;0,257;2,727;-0,754;2,292;-3,182;27,564;0,000;274,540;Inf;290,000;290,000;0,742;3,039;21,427;24,832
10396,000;3,267;0,784;-35,209;1,808;9,463;4,990;36,739;4,652;-9,520;-2,774;0,000;38,200;38,800;9,364;1,861;0,360;2,539;-0,765;2,292;-3,182;27,564;0,000;274,540;Inf;290,000;290,000;1,131;3,042;21,430;24,875
10396,500;3,267;0,784;-35,209;1,808;9,463;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,364;1,861;-0,038;2,537;-1,212;2,143;-3,180;27,566;0,000;274,240;Inf;290,000;290,000;0,857;3,050;21,427;24,906
10397,000;3,267;0,784;-35,209;1,808;9,463;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,364;1,861;-0,084;2,493;-1,323;2,167;-3,180;27,566;0,000;274,240;Inf;290,000;290,000;0,857;3,050;21,416;24,957
10397,500;3,267;0,784;-35,209;1,808;9,463;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,364;1,861;0,031;2,585;-1,152;2,338;-3,180;27,566;0,000;274,540;Inf;290,000;290,000;0,813;3,053;21,419;24,938
10398,000;3,662;0,898;-35,209;1,803;9,469;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,382;1,818;0,192;2,726;-0,840;2,417;-3,180;27,566;0,000;274,540;Inf;290,000;290,000;0,951;3,057;21,427;24,939
10398,500;3,662;0,898;-35,209;1,803;9,469;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,382;1,818;0,151;2,561;-0,899;2,316;-3,180;27,566;0,000;274,540;Inf;290,000;290,000;1,124;3,067;21,419;24,965
