t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10399,000;3,662;0,898;-35,209;1,803;9,469;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,382;1,818;0,065;2,589;-1,065;2,257;-3,180;27,566;0,000;274,540;Inf;290,000;290,000;1,032;3,077;21,427;24,852
10399,500;3,662;0,898;-35,209;1,803;9,469;4,957;36,729;4,648;-9,500;-2,773;0,000;38,200;38,800;9,382;1,818;-0,003;2,601;-1,229;2,225;-3,180;27,566;0,000;274,840;Inf;290,000;290,000;0,961;3,086;21,438;24,872
10400,000;3,662;0,898;-35,209;1,803;9,469;4,977;36,777;4,669;-9,483;-2,778;0,000;38,205;38,834;9,382;1,818;-0,168;2,581;-1,247;2,263;-3,195;27,559;0,000;274,840;Inf;290,000;290,000;0,899;3,105;21,426;24,766
10400,500;3,662;0,898;-35,209;1,803;9,469;4,977;36,777;4,669;-9,483;-2,778;0,000;38,200;38,800;9,382;1,818;0,285;2,672;-0,847;2,410;-3,195;27,559;0,000;274,240;Inf;290,000;290,000;0,857;3,105;21,423;24,680
10401,000;3,696;0,871;-35,209;1,753;9,462;4,977;36,777;4,669;-9,483;-2,778;0,000;38,200;38,800;9,412;1,742;0,194;2,581;-0,853;2,361;-3,195;27,559;0,000;274,240;Inf;290,000;290,000;1,130;3,114;21,406;24,657
10401,500;3,696;0,871;-35,209;1,753;9,462;4,977;36,777;4,669;-9,483;-2,778;0,000;38,200;38,800;9,412;1,742;0,075;2,581;-1,056;2,258;-3,195;27,559;0,000;275,140;Inf;290,000;290,000;1,071;3,124;21,429;24,552
10402,000;3,696;0,871;-35,209;1,753;9,462;4,977;36,777;4,669;-9,483;-2,778;0,000;38,200;38,800;9,412;1,742;-0,016;2,583;-1,242;2,221;-3,195;27,559;0,000;275,140;Inf;290,000;290,000;0,964;3,133;21,439;24,438
10402,500;3,696;0,871;-35,209;1,753;9,462;4,977;36,777;4,669;-9,483;-2,778;0,000;38,200;38,800;9,412;1,742;-0,108;2,542;-1,320;2,223;-3,195;27,559;0,000;274,540;Inf;290,000;290,000;0,886;3,142;21,429;24,426
10403,000;3,696;0,871;-35,209;1,753;9,462;4,982;36,799;4,714;-9,511;-2,772;0,000;38,217;38,786;9,412;1,742;0,004;2,618;-1,069;2,294;-3,190;27,556;0,000;274,540;Inf;290,000;290,000;0,834;3,151;21,417;24,466
10403,500;3,696;0,871;-35,209;1,753;9,462;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,412;1,742;0,200;2,596;-0,866;2,341;-3,190;27,556;0,000;274,940;Inf;290,000;290,000;0,962;3,160;21,432;24,434
10404,000;3,696;0,871;-35,209;1,753;9,462;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,412;1,742;0,105;2,611;-1,068;2,319;-3,190;27,556;0,000;274,940;Inf;290,000;290,000;1,068;3,169;21,424;24,466
10404,500;2,980;0,709;-35,209;1,793;9,384;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,524;1,861;0,005;2,643;-1,200;2,248;-3,190;27,556;0,000;275,140;Inf;290,000;290,000;0,992;3,178;21,419;24,388
10405,000;2,980;0,709;-35,209;1,793;9,384;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,524;1,861;-0,031;2,576;-1,266;2,261;-3,190;27,556;0,000;275,140;Inf;290,000;290,000;0,924;3,174;21,414;24,358
10405,500;2,980;0,709;-35,209;1,793;9,384;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,524;1,861;0,016;2,654;-1,181;2,315;-3,190;27,556;0,000;274,940;Inf;290,000;290,000;0,885;3,171;21,418;24,377
10406,000;2,980;0,709;-35,209;1,793;9,384;4,982;36,799;4,714;-9,511;-2,772;0,000;38,200;38,800;9,524;1,861;0,120;2,777;-0,916;2,301;-3,190;27,556;0,000;274,940;Inf;290,000;290,000;0,951;3,168;21,421;24,413
10406,500;2,980;0,709;-35,209;1,793;9,384;5,009;36,767;4,670;-9,489;-2,777;0,000;38,216;38,822;9,524;1,861;0,002;2,769;-0,754;2,090;-3,186;27,551;0,000;274,940;Inf;290,000;290,000;1,070;3,165;21,405;24,431
10407,000;2,980;0,709;-35,209;1,793;9,384;5,009;36,767;4,670;-9,489;-2,777;0,000;38,200;38,800;9,524;1,861;-0,559;2,217;-1,095;1,717;-3,186;27,551;0,000;274,840;Inf;290,000;290,000;0,570;3,159;21,406;24,441
10407,500;3,197;0,750;-35,209;1,837;9,576;5,009;36,767;4,670;-9,489;-2,777;0,000;38,200;38,800;9,303;1,846;-0,294;2,412;-0,909;1,743;-3,186;27,551;0,000;274,840;Inf;290,000;290,000;0,570;3,159;21,432;24,480
10408,000;3,197;0,750;-35,209;1,837;9,576;5,009;36,767;4,670;-9,489;-2,777;0,000;38,200;38,800;9,303;1,846;0,072;2,434;-0,675;1,943;-3,186;27,551;0,000;274,840;Inf;290,000;290,000;0,738;3,160;21,413;24,577
10408,500;3,197;0,750;-35,209;1,837;9,576;5,009;36,767;4,670;-9,489;-2,777;0,000;38,200;38,800;9,303;1,846;0,082;2,514;-0,483;1,997;-3,186;27,551;0,000;275,040;Inf;290,000;290,000;0,944;3,160;21,424;24,619
10409,000;3,197;0,750;-35,209;1,837;9,576;5,009;36,767;4,670;-9,489;-2,777;0,000;38,200;38,800;9,303;1,846;-0,055;2,355;-0,508;1,875;-3,186;27,551;0,000;275,040;Inf;290,000;290,000;1,028;3,161;21,422;24,637
10409,500;3,197;0,750;-35,209;1,837;9,576;5,009;36,765;4,685;-9,474;-2,785;0,000;38,207;38,889;9,303;1,846;-0,238;2,150;-0,683;1,771;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;0,917;3,161;21,415;24,718
10410,000;3,197;0,750;-35,209;1,837;9,576;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,303;1,846;-0,368;2,152;-0,825;1,718;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;0,750;3,162;21,420;24,756
10410,500;3,197;0,750;-35,209;1,837;9,576;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,303;1,846;0,253;2,366;-0,469;1,992;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;0,669;3,163;21,409;24,808
10411,000;4,102;0,970;-35,209;1,852;9,466;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,428;1,788;0,178;2,387;-0,374;1,939;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;1,036;3,163;21,426;24,768
10411,500;4,102;0,970;-35,209;1,852;9,466;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,428;1,788;-0,067;2,129;-0,608;1,791;-3,201;27,533;0,000;274,540;Inf;290,000;290,000;1,032;3,178;21,412;24,750
10412,000;4,102;0,970;-35,209;1,852;9,466;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,428;1,788;-0,284;2,007;-0,902;1,685;-3,201;27,533;0,000;274,540;Inf;290,000;290,000;0,811;3,194;21,420;24,677
10412,500;4,102;0,970;-35,209;1,852;9,466;5,009;36,765;4,685;-9,474;-2,785;0,000;38,200;38,900;9,428;1,788;-0,295;2,194;-0,774;1,647;-3,201;27,533;0,000;274,740;Inf;290,000;290,000;0,626;3,209;21,417;24,618
10413,000;4,102;0,970;-35,209;1,852;9,466;4,995;36,816;4,687;-9,433;-2,779;0,000;38,206;38,806;9,428;1,788;0,127;2,228;-0,565;1,851;-3,206;27,538;0,000;274,740;Inf;290,000;290,000;0,693;3,223;21,414;24,538
10413,500;4,102;0,970;-35,209;1,852;9,466;4,995;36,816;4,687;-9,433;-2,779;0,000;38,200;38,800;9,428;1,788;0,151;2,295;-0,440;1,950;-3,206;27,538;0,000;274,640;Inf;290,000;290,000;0,910;3,238;21,409;24,516
10414,000;3,060;0,777;-34,989;1,873;9,489;4,995;36,816;4,687;-9,433;-2,779;0,000;38,200;38,800;9,457;1,763;-0,225;2,016;-0,860;1,712;-3,206;27,538;0,000;274,640;Inf;290,000;290,000;0,989;3,252;21,427;24,496
10414,500;3,060;0,777;-34,989;1,873;9,489;4,995;36,816;4,687;-9,433;-2,779;0,000;38,200;38,800;9,457;1,763;-0,413;2,011;-1,035;1,673;-3,206;27,538;0,000;275,040;Inf;290,000;290,000;0,661;3,249;21,417;24,473
10415,000;3,060;0,777;-34,989;1,873;9,489;4,995;36,816;4,687;-9,433;-2,779;0,000;38,200;38,800;9,457;1,763;-0,248;2,189;-0,797;1,733;-3,206;27,538;0,000;275,040;Inf;290,000;290,000;0,559;3,245;21,411;24,425
10415,500;3,060;0,777;-34,989;1,873;9,489;4,995;36,816;4,687;-9,433;-2,779;0,000;38,200;38,800;9,457;1,763;0,281;2,276;-0,476;1,878;-3,206;27,538;0,000;275,240;Inf;290,000;290,000;0,719;3,242;21,419;24,333
10416,000;3,060;0,777;-34,989;1,873;9,489;4,995;36,775;4,665;-9,407;-2,781;0,000;38,211;38,844;9,457;1,763;0,174;2,274;-0,455;1,889;-3,204;27,521;0,000;275,240;Inf;290,000;290,000;0,990;3,239;21,408;24,290
10416,500;3,060;0,777;-34,989;1,873;9,489;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,457;1,763;-0,077;2,072;-0,779;1,720;-3,204;27,521;0,000;275,140;Inf;290,000;290,000;0,971;3,236;21,411;24,225
10417,000;2,629;0,637;-35,209;1,737;9,485;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,503;2,018;-0,312;1,960;-1,060;1,582;-3,204;27,521;0,000;275,140;Inf;290,000;290,000;0,734;3,234;21,408;24,153
10417,500;2,629;0,637;-35,209;1,737;9,485;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,503;2,018;-0,497;1,955;-1,051;1,588;-3,204;27,521;0,000;274,740;Inf;290,000;290,000;0,542;3,224;21,423;24,124
10418,000;2,629;0,637;-35,209;1,737;9,485;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,503;2,018;0,391;2,272;-0,446;1,903;-3,204;27,521;0,000;274,740;Inf;290,000;290,000;0,499;3,214;21,407;24,159
10418,500;2,629;0,637;-35,209;1,737;9,485;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,503;2,018;0,151;2,163;-0,677;1,797;-3,204;27,521;0,000;274,740;Inf;290,000;290,000;1,030;3,204;21,422;24,161
10419,000;2,629;0,637;-35,209;1,737;9,485;4,995;36,775;4,665;-9,407;-2,781;0,000;38,200;38,800;9,503;2,018;-0,231;2,052;-0,961;1,728;-3,204;27,521;0,000;274,740;Inf;290,000;290,000;0,859;3,195;21,427;24,211
10419,500;2,629;0,637;-35,209;1,737;9,485;4,990;36,774;4,664;-9,372;-2,771;0,000;38,209;38,816;9,503;2,018;-0,366;1,939;-1,284;1,614;-3,205;27,522;0,000;274,540;Inf;290,000;290,000;0,647;3,186;21,423;24,221
10420,000;2,629;0,637;-35,209;1,737;9,485;4,990;36,774;4,664;-9,372;-2,771;0,000;38,200;38,800;9,503;2,018;-0,512;1,963;-1,271;1,612;-3,205;27,522;0,000;274,540;Inf;290,000;290,000;0,476;3,177;21,418;24,138
10420,500;2,731;0,690;-34,455;1,856;9,378;4,990;36,774;4,664;-9,372;-2,771;0,000;38,200;38,800;9,602;1,855;-0,159;2,256;-0,850;1,728;-3,205;27,522;0,000;274,640;Inf;290,000;290,000;0,448;3,168;21,458;24,130
10421,000;2,731;0,690;-34,455;1,856;9,378;4,990;36,774;4,664;-9,372;-2,771;0,000;38,200;38,800;9,602;1,855;0,244;2,208;-0,711;1,853;-3,205;27,522;0,000;274,640;Inf;290,000;290,000;0,744;3,160;21,434;24,131
10421,500;2,731;0,690;-34,455;1,856;9,378;4,990;36,774;4,664;-9,372;-2,771;0,000;38,200;38,800;9,602;1,855;-0,197;1,997;-1,085;1,708;-3,205;27,522;0,000;273,640;Inf;290,000;290,000;0,899;3,153;21,444;24,117
10422,000;2,731;0,690;-34,455;1,856;9,378;4,990;36,774;4,664;-9,372;-2,771;0,000;38,200;38,800;9,602;1,855;-0,428;1,956;-1,357;1,656;-3,205;27,522;0,000;273,640;Inf;290,000;290,000;0,606;3,146;21,442;24,053
10422,500;2,731;0,690;-34,455;1,856;9,378;4,988;36,804;4,699;-9,351;-2,779;0,000;38,207;38,820;9,602;1,855;-0,414;2,005;-1,233;1,657;-3,204;27,518;0,000;274,640;Inf;290,000;290,000;0,457;3,140;21,444;24,031
10423,000;2,731;0,690;-34,455;1,856;9,378;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,602;1,855;-0,195;2,225;-1,058;1,790;-3,204;27,518;0,000;274,640;Inf;290,000;290,000;0,503;3,133;21,437;24,037
10423,500;3,067;0,788;-34,497;1,836;9,373;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,520;1,791;0,035;2,172;-0,953;1,916;-3,204;27,518;0,000;273,240;Inf;290,000;290,000;0,691;3,126;21,453;24,066
10424,000;3,067;0,788;-34,497;1,836;9,373;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,520;1,791;-0,023;2,131;-1,011;1,826;-3,204;27,518;0,000;273,240;Inf;290,000;290,000;0,792;3,125;21,452;24,115
10424,500;3,067;0,788;-34,497;1,836;9,373;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,520;1,791;-0,243;2,055;-1,207;1,758;-3,204;27,518;0,000;274,440;Inf;290,000;290,000;0,731;3,124;21,470;24,201
10425,000;3,067;0,788;-34,497;1,836;9,373;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,520;1,791;-0,162;2,243;-1,062;1,866;-3,204;27,518;0,000;274,440;Inf;290,000;290,000;0,591;3,123;21,448;24,217
10425,500;3,067;0,788;-34,497;1,836;9,373;4,988;36,804;4,699;-9,351;-2,779;0,000;38,200;38,800;9,520;1,791;0,203;2,290;-0,754;2,027;-3,204;27,518;0,000;273,940;Inf;290,000;290,000;0,721;3,122;21,440;24,250
10426,000;3,067;0,788;-34,497;1,836;9,373;5,006;36,767;4,695;-9,350;-2,783;0,000;38,210;38,789;9,520;1,791;0,063;2,185;-0,868;1,958;-3,211;27,515;0,000;273,940;Inf;290,000;290,000;0,942;3,122;21,460;24,400
10426,500;3,067;0,788;-34,497;1,836;9,373;5,006;36,767;4,695;-9,350;-2,783;0,000;38,200;38,800;9,520;1,791;-0,123;2,181;-1,108;1,904;-3,211;27,515;0,000;274,640;Inf;290,000;290,000;0,834;3,121;21,463;24,468
10427,000;2,573;0,680;-34,031;1,862;9,430;5,006;36,767;4,695;-9,350;-2,783;0,000;38,200;38,800;9,501;1,745;-0,221;2,186;-1,343;1,885;-3,211;27,515;0,000;274,640;Inf;290,000;290,000;0,714;3,120;21,464;24,520
10427,500;2,573;0,680;-34,031;1,862;9,430;5,006;36,767;4,695;-9,350;-2,783;0,000;38,200;38,800;9,501;1,745;-0,260;2,228;-1,264;1,899;-3,211;27,515;0,000;273,940;Inf;290,000;290,000;0,627;3,111;21,455;24,768
10428,000;2,573;0,680;-34,031;1,862;9,430;5,006;36,767;4,695;-9,350;-2,783;0,000;38,200;38,800;9,501;1,745;0,038;2,482;-0,883;2,063;-3,211;27,515;0,000;273,940;Inf;290,000;290,000;0,651;3,102;21,458;24,834
10428,500;2,573;0,680;-34,031;1,862;9,430;5,006;36,767;4,695;-9,350;-2,783;0,000;38,200;38,800;9,501;1,745;-0,054;2,181;-1,038;1,850;-3,211;27,515;0,000;274,440;Inf;290,000;290,000;0,925;3,085;21,462;24,807
10429,000;2,573;0,680;-34,031;1,862;9,430;4,971;36,752;4,672;-9,341;-2,777;0,000;38,209;38,822;9,501;1,745;-0,328;2,068;-1,313;1,710;-3,212;27,517;0,000;274,440;Inf;290,000;290,000;0,735;3,085;21,448;24,834
10429,500;2,573;0,680;-34,031;1,862;9,430;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,501;1,745;-0,493;2,032;-1,463;1,674;-3,212;27,517;0,000;273,240;Inf;290,000;290,000;0,534;3,076;21,448;24,796
10430,000;3,109;0,811;-33,887;1,854;9,356;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,691;1,836;-0,418;2,149;-1,324;1,726;-3,212;27,517;0,000;273,240;Inf;290,000;290,000;0,438;3,068;21,448;24,767
10430,500;3,109;0,811;-33,887;1,854;9,356;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,691;1,836;-0,167;2,261;-1,140;1,829;-3,212;27,517;0,000;274,440;Inf;290,000;290,000;0,533;3,069;21,429;24,765
10431,000;3,109;0,811;-33,887;1,854;9,356;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,691;1,836;-0,115;2,201;-1,036;1,857;-3,212;27,517;0,000;274,440;Inf;290,000;290,000;0,696;3,070;21,433;24,743
10431,500;3,109;0,811;-33,887;1,854;9,356;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,691;1,836;-0,247;2,110;-1,242;1,796;-3,212;27,517;0,000;273,740;Inf;290,000;290,000;0,727;3,070;21,446;24,732
10432,000;3,109;0,811;-33,887;1,854;9,356;4,971;36,752;4,672;-9,341;-2,777;0,000;38,200;38,800;9,691;1,836;-0,373;2,124;-1,416;1,786;-3,212;27,517;0,000;273,740;Inf;290,000;290,000;0,604;3,071;21,447;24,804
10432,500;3,109;0,811;-33,887;1,854;9,356;5,002;36,790;4,683;-9,345;-2,781;0,000;38,215;38,818;9,691;1,836;-0,396;2,131;-1,411;1,831;-3,209;27,504;0,000;274,740;Inf;290,000;290,000;0,530;3,071;21,432;24,769
10433,000;3,109;0,811;-33,887;1,854;9,356;5,002;36,790;4,683;-9,345;-2,781;0,000;38,200;38,800;9,691;1,836;-0,066;2,322;-1,026;2,015;-3,209;27,504;0,000;274,740;Inf;290,000;290,000;0,539;3,072;21,435;24,733
10433,500;3,200;0,856;-33,028;1,847;9,437;5,002;36,790;4,683;-9,345;-2,781;0,000;38,200;38,800;9,575;1,747;0,077;2,275;-0,966;2,021;-3,209;27,504;0,000;273,340;Inf;290,000;290,000;0,812;3,073;21,446;24,638
10434,000;3,200;0,856;-33,028;1,847;9,437;5,002;36,790;4,683;-9,345;-2,781;0,000;38,200;38,800;9,575;1,747;-0,132;2,227;-1,208;1,882;-3,209;27,504;0,000;273,340;Inf;290,000;290,000;0,852;3,075;21,441;24,599
10434,500;3,200;0,856;-33,028;1,847;9,437;5,002;36,790;4,683;-9,345;-2,781;0,000;38,200;38,800;9,575;1,747;-0,427;2,077;-1,509;1,710;-3,209;27,504;0,000;274,440;Inf;290,000;290,000;0,692;3,077;21,434;24,589
10435,000;3,200;0,856;-33,028;1,847;9,437;5,002;36,790;4,683;-9,345;-2,781;0,000;38,200;38,800;9,575;1,747;-0,406;2,283;-1,272;1,816;-3,209;27,504;0,000;274,440;Inf;290,000;290,000;0,463;3,079;21,440;24,562
10435,500;3,200;0,856;-33,028;1,847;9,437;5,003;36,810;4,704;-9,376;-2,779;0,000;38,206;38,828;9,575;1,747;0,042;2,333;-0,900;2,009;-3,209;27,515;0,000;274,540;Inf;290,000;290,000;0,605;3,081;21,449;24,585
10436,000;3,200;0,856;-33,028;1,847;9,437;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,575;1,747;-0,026;2,307;-0,842;1,941;-3,209;27,515;0,000;274,540;Inf;290,000;290,000;0,871;3,083;21,458;24,708
10436,500;3,200;0,856;-33,028;1,847;9,437;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,575;1,747;-0,200;2,099;-1,146;1,751;-3,209;27,515;0,000;274,640;Inf;290,000;290,000;0,845;3,085;21,454;24,729
10437,000;2,346;0,663;-33,995;1,867;9,412;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,568;1,830;-0,426;2,062;-1,417;1,677;-3,209;27,515;0,000;274,640;Inf;290,000;290,000;0,626;3,087;21,442;24,695
10437,500;2,346;0,663;-33,995;1,867;9,412;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,568;1,830;-0,419;2,044;-1,388;1,752;-3,209;27,515;0,000;274,840;Inf;290,000;290,000;0,474;3,074;21,453;24,709
10438,000;2,346;0,663;-33,995;1,867;9,412;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,568;1,830;-0,127;2,356;-0,992;1,970;-3,209;27,515;0,000;274,840;Inf;290,000;290,000;0,497;3,063;21,443;24,702
10438,500;2,346;0,663;-33,995;1,867;9,412;5,003;36,810;4,704;-9,376;-2,779;0,000;38,200;38,800;9,568;1,830;0,060;2,262;-0,924;1,958;-3,209;27,515;0,000;274,840;Inf;290,000;290,000;0,802;3,051;21,460;24,706
10439,000;2,346;0,663;-33,995;1,867;9,412;5,001;36,757;4,692;-9,410;-2,792;0,000;38,205;38,823;9,568;1,830;-0,095;2,192;-1,069;1,872;-3,209;27,500;0,000;274,840;Inf;290,000;290,000;0,839;3,039;21,447;24,747
10439,500;2,346;0,663;-33,995;1,867;9,412;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,568;1,830;-0,569;2,335;-1,253;1,444;-3,209;27,500;0,000;274,740;Inf;290,000;290,000;0,725;3,028;21,454;24,797
10440,000;2,346;0,663;-33,995;1,867;9,412;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,568;1,830;-0,631;2,405;-1,083;1,225;-3,209;27,500;0,000;274,740;Inf;290,000;290,000;0,489;3,017;21,455;24,853
10440,500;3,776;0,955;-34,823;1,822;9,358;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,532;1,833;-0,007;2,463;-0,736;1,318;-3,209;27,500;0,000;274,940;Inf;290,000;290,000;0,479;3,006;21,458;24,843
10441,000;3,776;0,955;-34,823;1,822;9,358;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,532;1,833;-0,267;2,352;-0,810;1,157;-3,209;27,500;0,000;274,940;Inf;290,000;290,000;0,759;3,018;21,473;24,830
10441,500;3,776;0,955;-34,823;1,822;9,358;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,532;1,833;-1,148;2,121;-1,263;0,736;-3,209;27,500;0,000;274,740;Inf;290,000;290,000;0,608;3,031;21,452;24,790
10442,000;3,776;0,955;-34,823;1,822;9,358;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,532;1,833;-1,545;1,957;-1,473;0,694;-3,209;27,500;0,000;274,740;Inf;290,000;290,000;0,111;3,043;21,466;24,744
10442,500;3,776;0,955;-34,823;1,822;9,358;5,001;36,757;4,692;-9,410;-2,792;0,000;38,200;38,800;9,532;1,833;-0,744;1,994;-1,131;1,055;-3,209;27,500;0,000;274,840;Inf;290,000;290,000;-0,092;3,055;21,467;24,697
10443,000;3,776;0,955;-34,823;1,822;9,358;5,021;36,833;4,700;-9,352;-2,779;0,000;38,207;38,807;9,532;1,833;-0,196;2,026;-0,887;1,021;-3,205;27,507;0,000;274,840;Inf;290,000;290,000;0,293;3,067;21,459;24,563
10443,500;3,776;0,955;-34,823;1,822;9,358;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,532;1,833;-0,196;2,026;-0,887;1,021;-3,205;27,507;0,000;274,940;Inf;290,000;290,000;0,491;3,078;21,456;24,555
10444,000;2,899;0,774;-33,880;1,913;9,397;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,559;1,735;-0,997;1,891;-1,231;0,686;-3,205;27,507;0,000;274,940;Inf;290,000;290,000;0,491;3,090;21,457;24,560
10444,500;2,899;0,774;-33,880;1,913;9,397;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,559;1,735;-1,476;1,690;-1,606;0,449;-3,205;27,507;0,000;274,740;Inf;290,000;290,000;0,087;3,087;21,463;24,507
10445,000;2,899;0,774;-33,880;1,913;9,397;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,559;1,735;-1,295;1,609;-1,486;0,381;-3,205;27,507;0,000;274,740;Inf;290,000;290,000;-0,235;3,084;21,449;24,464
10445,500;2,899;0,774;-33,880;1,913;9,397;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,559;1,735;-0,640;1,661;-1,131;0,695;-3,205;27,507;0,000;275,140;Inf;290,000;290,000;-0,198;3,081;21,454;24,489
10446,000;2,899;0,774;-33,880;1,913;9,397;5,021;36,833;4,700;-9,352;-2,779;0,000;38,200;38,800;9,559;1,735;-0,370;1,704;-0,931;0,695;-3,205;27,507;0,000;275,140;Inf;290,000;290,000;0,146;3,078;21,452;24,531
10446,500;2,899;0,774;-33,880;1,913;9,397;5,027;36,754;4,642;-9,324;-2,777;0,000;38,210;38,793;9,559;1,735;-1,051;1,585;-1,325;0,368;-3,201;27,507;0,000;275,140;Inf;290,000;290,000;0,275;3,075;21,458;24,517
10447,000;2,899;0,774;-33,880;1,913;9,397;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,559;1,735;-1,742;1,420;-1,802;0,157;-3,201;27,507;0,000;275,340;Inf;290,000;290,000;-0,106;3,072;21,458;24,517
10447,500;3,688;0,915;-35,010;1,875;9,456;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,468;1,704;-1,445;1,385;-1,603;0,313;-3,201;27,507;0,000;275,340;Inf;290,000;290,000;-0,492;3,069;21,433;24,559
10448,000;3,688;0,915;-35,010;1,875;9,456;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,468;1,704;-0,860;1,468;-1,285;0,581;-3,201;27,507;0,000;275,340;Inf;290,000;290,000;-0,338;3,079;21,434;24,538
10448,500;3,688;0,915;-35,010;1,875;9,456;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,468;1,704;-1,084;1,429;-1,295;0,393;-3,201;27,507;0,000;274,640;Inf;290,000;290,000;-0,024;3,089;21,445;24,529
10449,000;3,688;0,915;-35,010;1,875;9,456;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,468;1,704;-1,422;1,333;-1,568;0,136;-3,201;27,507;0,000;274,640;Inf;290,000;290,000;-0,139;3,099;21,445;24,529
10449,500;3,688;0,915;-35,010;1,875;9,456;5,027;36,754;4,642;-9,324;-2,777;0,000;38,200;38,800;9,468;1,704;-1,883;1,171;-2,023;-0,076;-3,201;27,507;0,000;274,140;Inf;290,000;290,000;-0,380;3,109;21,432;24,543
10450,000;3,688;0,915;-35,010;1,875;9,456;5,026;36,850;4,684;-9,254;-2,776;0,000;38,218;38,821;9,468;1,704;-1,973;1,062;-2,005;0,028;-3,197;27,508;0,000;274,140;Inf;290,000;290,000;-0,703;3,118;21,431;24,521
10450,500;3,688;0,915;-35,010;1,875;9,456;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,468;1,704;-1,431;1,093;-1,784;0,166;-3,197;27,508;0,000;275,340;Inf;290,000;290,000;-0,722;3,127;21,415;24,494
10451,000;3,117;0,794;-35,209;1,856;9,416;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,418;1,930;-1,329;1,098;-1,673;0,262;-3,197;27,508;0,000;275,340;Inf;290,000;290,000;-0,489;3,137;21,422;24,508
10451,500;3,117;0,794;-35,209;1,856;9,416;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,418;1,930;-1,663;1,049;-1,774;0,086;-3,197;27,508;0,000;274,140;Inf;290,000;290,000;-0,410;3,136;21,422;24,508
10452,000;3,117;0,794;-35,209;1,856;9,416;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,418;1,930;-1,856;0,959;-2,050;-0,168;-3,197;27,508;0,000;274,140;Inf;290,000;290,000;-0,576;3,136;21,418;24,505
10452,500;3,117;0,794;-35,209;1,856;9,416;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,418;1,930;-1,856;0,959;-2,050;-0,168;-3,197;27,508;0,000;274,640;Inf;290,000;290,000;-0,779;3,136;21,432;24,522
10453,000;3,117;0,794;-35,209;1,856;9,416;5,026;36,850;4,684;-9,254;-2,776;0,000;38,200;38,800;9,418;1,930;-1,886;0,841;-2,138;-0,254;-3,197;27,508;0,000;274,640;Inf;290,000;290,000;-0,779;3,135;21,429;24,529
10453,500;3,117;0,794;-35,209;1,856;9,416;5,024;36,847;4,689;-9,251;-2,767;0,000;38,210;38,813;9,418;1,930;-1,751;0,832;-1,967;-0,031;-3,210;27,504;0,000;272,640;Inf;290,000;290,000;-0,859;3,135;21,414;24,508
10454,000;3,117;0,794;-35,209;1,856;9,416;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,418;1,930;-1,467;0,864;-1,902;-0,150;-3,210;27,504;0,000;272,640;Inf;290,000;290,000;-0,729;3,135;21,412;24,437
10454,500;3,117;0,794;-35,209;1,856;9,416;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,418;1,930;-1,877;0,755;-2,176;-0,330;-3,210;27,504;0,000;274,740;Inf;290,000;290,000;-0,907;3,134;21,412;24,437
10455,000;2,907;0,738;-34,194;1,876;9,422;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,625;1,962;-2,255;0,583;-2,491;-0,456;-3,210;27,504;0,000;274,740;Inf;290,000;290,000;-0,907;3,134;21,409;24,388
10455,500;2,907;0,738;-34,194;1,876;9,422;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,625;1,962;-1,933;0,613;-2,277;-0,243;-3,210;27,504;0,000;274,740;Inf;290,000;290,000;-1,155;3,131;21,423;24,372
10456,000;2,907;0,738;-34,194;1,876;9,422;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,625;1,962;-1,671;0,697;-2,073;-0,201;-3,210;27,504;0,000;274,740;Inf;290,000;290,000;-0,960;3,127;21,412;24,341
10456,500;2,907;0,738;-34,194;1,876;9,422;5,024;36,847;4,689;-9,251;-2,767;0,000;38,200;38,800;9,625;1,962;-1,777;0,628;-2,109;-0,338;-3,210;27,504;0,000;274,740;Inf;290,000;290,000;-0,812;3,123;21,412;24,299
10457,000;2,907;0,738;-34,194;1,876;9,422;5,055;36,805;4,671;-9,219;-2,783;0,000;38,215;38,796;9,625;1,962;-2,288;0,553;-2,356;-0,531;-3,207;27,504;0,000;274,840;Inf;290,000;290,000;-0,899;3,120;21,409;24,239
10457,500;2,907;0,738;-34,194;1,876;9,422;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,625;1,962;-2,533;0,435;-2,573;-0,574;-3,207;27,504;0,000;274,840;Inf;290,000;290,000;-1,155;3,116;21,417;24,216
10458,000;2,907;0,738;-34,194;1,876;9,422;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,625;1,962;-2,533;0,435;-2,573;-0,574;-3,207;27,504;0,000;275,340;Inf;290,000;290,000;-1,311;3,113;21,417;24,216
10458,500;3,611;0,873;-35,209;1,824;9,478;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,524;1,948;-1,747;0,438;-2,176;-0,234;-3,207;27,504;0,000;275,340;Inf;290,000;290,000;-1,311;3,109;21,406;24,148
10459,000;3,611;0,873;-35,209;1,824;9,478;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,524;1,948;-1,575;0,527;-2,022;-0,330;-3,207;27,504;0,000;274,640;Inf;290,000;290,000;-0,930;3,118;21,410;24,188
10459,500;3,611;0,873;-35,209;1,824;9,478;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,524;1,948;-1,904;0,453;-2,279;-0,480;-3,207;27,504;0,000;274,640;Inf;290,000;290,000;-0,850;3,126;21,404;24,200
10460,000;3,611;0,873;-35,209;1,824;9,478;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,524;1,948;-2,269;0,373;-2,529;-0,614;-3,207;27,504;0,000;274,340;Inf;290,000;290,000;-1,052;3,134;21,402;24,276
10460,500;3,611;0,873;-35,209;1,824;9,478;5,055;36,805;4,671;-9,219;-2,783;0,000;38,200;38,800;9,524;1,948;-2,148;0,364;-2,382;-0,478;-3,207;27,504;0,000;274,340;Inf;290,000;290,000;-1,161;3,149;21,397;24,277
10461,000;3,611;0,873;-35,209;1,824;9,478;5,093;36,837;4,673;-9,188;-2,761;0,000;38,224;38,808;9,524;1,948;-1,537;0,425;-1,937;-0,228;-3,200;27,513;0,000;274,540;Inf;290,000;290,000;-1,161;3,149;21,404;24,344
10461,500;3,611;0,873;-35,209;1,824;9,478;5,093;36,837;4,673;-9,188;-2,761;0,000;38,200;38,800;9,524;1,948;-1,414;0,463;-1,902;-0,333;-3,200;27,513;0,000;274,540;Inf;290,000;290,000;-0,819;3,157;21,389;24,389
10462,000;3,611;0,873;-35,209;1,824;9,478;5,093;36,837;4,673;-9,188;-2,761;0,000;38,200;38,800;9,524;1,948;-1,983;0,408;-2,234;-0,523;-3,200;27,513;0,000;274,240;Inf;290,000;290,000;-0,797;3,164;21,426;24,390
10462,500;2,674;0,745;-34,102;1,917;9,443;5,093;36,837;4,673;-9,188;-2,761;0,000;38,200;38,800;9,551;1,886;-2,354;0,302;-2,545;-0,611;-3,200;27,513;0,000;274,240;Inf;290,000;290,000;-1,083;3,172;21,396;24,340
10463,000;2,674;0,745;-34,102;1,917;9,443;5,093;36,837;4,673;-9,188;-2,761;0,000;38,200;38,800;9,551;1,886;-1,413;0,416;-1,885;-0,120;-3,200;27,513;0,000;275,140;Inf;290,000;290,000;-0,751;3,155;21,389;24,299
10463,500;2,674;0,745;-34,102;1,917;9,443;5,093;36,837;4,673;-9,188;-2,761;0,000;38,200;38,800;9,551;1,886;-1,428;0,442;-1,904;-0,250;-3,200;27,513;0,000;275,140;Inf;290,000;290,000;-0,751;3,147;21,377;24,255
10464,000;2,674;0,745;-34,102;1,917;9,443;5,032;36,783;4,657;-9,140;-2,770;0,000;38,221;38,815;9,551;1,886;-1,428;0,442;-1,904;-0,250;-3,195;27,513;0,000;275,140;Inf;290,000;290,000;-0,785;3,140;21,400;24,238
10464,500;2,674;0,745;-34,102;1,917;9,443;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,551;1,886;-2,320;0,338;-2,471;-0,655;-3,195;27,513;0,000;274,840;Inf;290,000;290,000;-1,277;3,132;21,383;24,245
10465,000;2,674;0,745;-34,102;1,917;9,443;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,551;1,886;-2,279;0,322;-2,447;-0,579;-3,195;27,513;0,000;274,840;Inf;290,000;290,000;-1,246;3,125;21,383;24,245
10465,500;3,409;0,881;-33,665;1,869;9,377;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,635;1,727;-1,858;0,452;-2,105;-0,315;-3,195;27,513;0,000;274,840;Inf;290,000;290,000;-0,956;3,117;21,367;24,247
10466,000;3,409;0,881;-33,665;1,869;9,377;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,635;1,727;-1,552;0,508;-1,855;-0,226;-3,195;27,513;0,000;274,840;Inf;290,000;290,000;-0,781;3,122;21,375;24,220
10466,500;3,409;0,881;-33,665;1,869;9,377;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,635;1,727;-1,552;0,508;-1,855;-0,226;-3,195;27,513;0,000;274,740;Inf;290,000;290,000;-0,781;3,122;21,375;24,220
10467,000;3,409;0,881;-33,665;1,869;9,377;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,635;1,727;-2,247;0,297;-2,474;-0,574;-3,195;27,513;0,000;274,740;Inf;290,000;290,000;-0,781;3,127;21,376;24,174
10467,500;3,409;0,881;-33,665;1,869;9,377;5,032;36,783;4,657;-9,140;-2,770;0,000;38,200;38,800;9,635;1,727;-2,566;0,259;-2,659;-0,670;-3,195;27,513;0,000;274,840;Inf;290,000;290,000;-1,249;3,131;21,373;24,178
10468,000;3,409;0,881;-33,665;1,869;9,377;5,019;36,852;4,648;-9,107;-2,759;0,000;38,219;38,810;9,635;1,727;-1,844;0,391;-2,171;-0,294;-3,205;27,498;0,000;274,840;Inf;290,000;290,000;-1,409;3,136;21,379;24,221
10468,500;3,409;0,881;-33,665;1,869;9,377;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,635;1,727;-1,288;0,442;-2,010;-0,233;-3,205;27,498;0,000;274,640;Inf;290,000;290,000;-0,979;3,140;21,383;24,253
10469,000;3,409;0,881;-33,665;1,869;9,377;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,635;1,727;-2,066;0,324;-2,255;-0,447;-3,205;27,498;0,000;274,640;Inf;290,000;290,000;-0,772;3,145;21,365;24,232
10469,500;2,794;0,667;-35,209;1,868;9,496;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,503;1,813;-2,310;0,270;-2,548;-0,612;-3,205;27,498;0,000;274,640;Inf;290,000;290,000;-1,111;3,149;21,367;24,299
10470,000;2,794;0,667;-35,209;1,868;9,496;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,503;1,813;-2,451;0,192;-2,712;-0,705;-3,205;27,498;0,000;275,140;Inf;290,000;290,000;-1,300;3,143;21,382;24,352
10470,500;2,794;0,667;-35,209;1,868;9,496;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,503;1,813;-2,105;0,290;-2,368;-0,436;-3,205;27,498;0,000;275,140;Inf;290,000;290,000;-1,419;3,137;21,369;24,312
10471,000;2,794;0,667;-35,209;1,868;9,496;5,019;36,852;4,648;-9,107;-2,759;0,000;38,200;38,800;9,503;1,813;-1,429;0,331;-2,153;-0,308;-3,205;27,498;0,000;274,740;Inf;290,000;290,000;-1,155;3,132;21,377;24,381
10471,500;2,794;0,667;-35,209;1,868;9,496;5,020;36,794;4,677;-9,091;-2,768;0,000;38,231;38,810;9,503;1,813;-1,899;0,275;-2,320;-0,437;-3,195;27,515;0,000;274,740;Inf;290,000;290,000;-0,890;3,126;21,357;24,442
10472,000;2,794;0,667;-35,209;1,868;9,496;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,503;1,813;-2,155;0,244;-2,524;-0,587;-3,195;27,515;0,000;274,640;Inf;290,000;290,000;-1,095;3,121;21,348;24,404
10472,500;2,794;0,667;-35,209;1,868;9,496;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,503;1,813;-2,622;0,120;-2,800;-0,731;-3,195;27,515;0,000;274,640;Inf;290,000;290,000;-1,255;3,115;21,360;24,355
10473,000;2,580;0,621;-35,209;1,739;9,451;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,469;2,055;-2,077;0,194;-2,569;-0,473;-3,195;27,515;0,000;275,140;Inf;290,000;290,000;-1,508;3,110;21,356;24,312
10473,500;2,580;0,621;-35,209;1,739;9,451;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,469;2,055;-1,961;0,357;-2,287;-0,327;-3,195;27,515;0,000;275,140;Inf;290,000;290,000;-1,231;3,102;21,367;24,301
10474,000;2,580;0,621;-35,209;1,739;9,451;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,469;2,055;-1,784;0,317;-2,264;-0,407;-3,195;27,515;0,000;274,540;Inf;290,000;290,000;-1,054;3,093;21,376;24,304
10474,500;2,580;0,621;-35,209;1,739;9,451;5,020;36,794;4,677;-9,091;-2,768;0,000;38,200;38,800;9,469;2,055;-2,059;0,200;-2,497;-0,596;-3,195;27,515;0,000;274,540;Inf;290,000;290,000;-1,035;3,085;21,348;24,269
10475,000;2,580;0,621;-35,209;1,739;9,451;5,040;36,823;4,684;-9,064;-2,757;0,000;38,230;38,858;9,469;2,055;-2,059;0,200;-2,497;-0,596;-3,191;27,504;0,000;274,540;Inf;290,000;290,000;-1,238;3,076;21,359;24,272
10475,500;2,580;0,621;-35,209;1,739;9,451;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,469;2,055;-2,622;-0,049;-2,940;-0,762;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,238;3,068;21,356;24,284
10476,000;2,580;0,621;-35,209;1,739;9,451;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,469;2,055;-2,330;0,123;-2,702;-0,614;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,593;3,060;21,366;24,258
10476,500;3,368;0,880;-33,922;1,848;9,341;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,680;1,857;-1,757;0,223;-2,272;-0,394;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,381;3,052;21,362;24,222
10477,000;3,368;0,880;-33,922;1,848;9,341;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,680;1,857;-1,757;0,223;-2,272;-0,394;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,050;3,058;21,374;24,174
10477,500;3,368;0,880;-33,922;1,848;9,341;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,680;1,857;-2,039;0,104;-2,554;-0,545;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,259;3,068;21,371;24,169
10478,000;3,368;0,880;-33,922;1,848;9,341;5,040;36,823;4,684;-9,064;-2,757;0,000;38,200;38,900;9,680;1,857;-2,564;-0,055;-2,818;-0,708;-3,191;27,504;0,000;274,640;Inf;290,000;290,000;-1,536;3,073;21,368;24,261
10478,500;3,368;0,880;-33,922;1,848;9,341;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,680;1,857;-1,988;0,121;-2,513;-0,431;-3,189;27,509;0,000;274,640;Inf;290,000;290,000;-1,202;3,077;21,376;24,356
10479,000;3,368;0,880;-33,922;1,848;9,341;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,680;1,857;-1,502;0,313;-2,204;-0,288;-3,189;27,509;0,000;274,640;Inf;290,000;290,000;-1,202;3,077;21,376;24,356
10479,500;3,368;0,880;-33,922;1,848;9,341;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,680;1,857;-2,040;0,098;-2,403;-0,445;-3,189;27,509;0,000;274,640;Inf;290,000;290,000;-0,920;3,082;21,376;24,415
10480,000;3,412;0,885;-33,820;1,877;9,404;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,672;1,892;-2,258;0,047;-2,649;-0,621;-3,189;27,509;0,000;274,640;Inf;290,000;290,000;-1,198;3,087;21,377;24,466
10480,500;3,412;0,885;-33,820;1,877;9,404;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,672;1,892;-2,432;-0,060;-2,760;-0,611;-3,189;27,509;0,000;274,740;Inf;290,000;290,000;-1,370;3,092;21,359;24,456
10481,000;3,412;0,885;-33,820;1,877;9,404;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,672;1,892;-2,080;0,099;-2,509;-0,470;-3,189;27,509;0,000;274,740;Inf;290,000;290,000;-1,466;3,097;21,359;24,456
10481,500;3,412;0,885;-33,820;1,877;9,404;5,052;36,855;4,710;-9,036;-2,756;0,000;38,200;38,900;9,672;1,892;-1,625;0,294;-2,164;-0,316;-3,189;27,509;0,000;274,840;Inf;290,000;290,000;-1,240;3,103;21,370;24,365
10482,000;3,412;0,885;-33,820;1,877;9,404;5,001;36,787;4,657;-9,013;-2,746;0,000;38,238;38,822;9,672;1,892;-1,848;0,174;-2,334;-0,437;-3,181;27,510;0,000;274,840;Inf;290,000;290,000;-0,953;3,108;21,377;24,320
10482,500;3,412;0,885;-33,820;1,877;9,404;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,672;1,892;-2,315;-0,011;-2,601;-0,582;-3,181;27,510;0,000;274,440;Inf;290,000;290,000;-1,111;3,113;21,374;24,318
10483,000;3,412;0,885;-33,820;1,877;9,404;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,672;1,892;-2,199;0,082;-2,580;-0,453;-3,181;27,510;0,000;274,440;Inf;290,000;290,000;-1,377;3,118;21,396;24,338
10483,500;2,724;0,736;-33,958;1,950;9,402;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,543;1,675;-1,751;0,294;-2,308;-0,232;-3,181;27,510;0,000;273,740;Inf;290,000;290,000;-1,287;3,122;21,382;24,309
10484,000;2,724;0,736;-33,958;1,950;9,402;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,543;1,675;-1,700;0,353;-2,085;-0,202;-3,181;27,510;0,000;273,740;Inf;290,000;290,000;-0,999;3,116;21,382;24,268
10484,500;2,724;0,736;-33,958;1,950;9,402;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,543;1,675;-1,983;0,172;-2,249;-0,351;-3,181;27,510;0,000;274,040;Inf;290,000;290,000;-0,909;3,109;21,385;24,251
10485,000;2,724;0,736;-33,958;1,950;9,402;5,001;36,787;4,657;-9,013;-2,746;0,000;38,200;38,800;9,543;1,675;-2,445;-0,065;-2,766;-0,575;-3,181;27,510;0,000;274,040;Inf;290,000;290,000;-1,103;3,103;21,382;24,260
10485,500;2,724;0,736;-33,958;1,950;9,402;5,023;36,851;4,667;-8,962;-2,748;0,000;38,257;38,828;9,543;1,675;-2,299;0,105;-2,596;-0,450;-3,167;27,521;0,000;274,340;Inf;290,000;290,000;-1,463;3,097;21,416;24,179
10486,000;2,724;0,736;-33,958;1,950;9,402;5,023;36,851;4,667;-8,962;-2,748;0,000;38,300;38,800;9,543;1,675;-1,631;0,307;-2,248;-0,250;-3,167;27,521;0,000;274,340;Inf;290,000;290,000;-1,310;3,091;21,383;24,142
10486,500;3,587;0,837;-35,209;1,866;9,347;5,023;36,851;4,667;-8,962;-2,748;0,000;38,300;38,800;9,405;1,782;-1,616;0,315;-2,076;-0,280;-3,167;27,521;0,000;274,440;Inf;290,000;290,000;-0,956;3,085;21,404;24,083
10487,000;3,587;0,837;-35,209;1,866;9,347;5,023;36,851;4,667;-8,962;-2,748;0,000;38,300;38,800;9,405;1,782;-2,007;0,142;-2,340;-0,436;-3,167;27,521;0,000;274,440;Inf;290,000;290,000;-0,914;3,093;21,385;24,108
10487,500;3,587;0,837;-35,209;1,866;9,347;5,023;36,851;4,667;-8,962;-2,748;0,000;38,300;38,800;9,405;1,782;-2,250;-0,036;-2,656;-0,579;-3,167;27,521;0,000;274,940;Inf;290,000;290,000;-1,160;3,101;21,392;24,094
10488,000;3,587;0,837;-35,209;1,866;9,347;5,023;36,851;4,667;-8,962;-2,748;0,000;38,300;38,800;9,405;1,782;-2,423;-0,036;-2,709;-0,595;-3,167;27,521;0,000;274,940;Inf;290,000;290,000;-1,380;3,109;21,372;24,121
10488,500;3,587;0,837;-35,209;1,866;9,347;4,997;36,866;4,687;-8,957;-2,748;0,000;38,246;38,807;9,405;1,782;-1,322;0,454;-1,984;-0,015;-3,179;27,519;0,000;274,740;Inf;290,000;290,000;-1,441;3,117;21,393;24,136
10489,000;3,587;0,837;-35,209;1,866;9,347;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,405;1,782;-1,529;0,341;-2,054;-0,200;-3,179;27,519;0,000;274,740;Inf;290,000;290,000;-0,717;3,125;21,394;24,136
10489,500;3,587;0,837;-35,209;1,866;9,347;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,405;1,782;-2,125;0,138;-2,349;-0,372;-3,179;27,519;0,000;274,740;Inf;290,000;290,000;-0,861;3,132;21,382;24,177
10490,000;2,502;0,590;-35,209;1,839;9,423;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,457;1,935;-2,287;-0,047;-2,665;-0,560;-3,179;27,519;0,000;274,740;Inf;290,000;290,000;-1,177;3,140;21,392;24,206
10490,500;2,502;0,590;-35,209;1,839;9,423;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,457;1,935;-2,398;0,080;-2,648;-0,566;-3,179;27,519;0,000;274,940;Inf;290,000;290,000;-1,390;3,119;21,385;24,167
10491,000;2,502;0,590;-35,209;1,839;9,423;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,457;1,935;-1,697;0,287;-2,350;-0,231;-3,179;27,519;0,000;274,940;Inf;290,000;290,000;-1,383;3,119;21,396;24,169
10491,500;2,502;0,590;-35,209;1,839;9,423;4,997;36,866;4,687;-8,957;-2,748;0,000;38,200;38,800;9,457;1,935;-1,499;0,427;-2,004;-0,108;-3,179;27,519;0,000;274,740;Inf;290,000;290,000;-0,998;3,109;21,392;24,200
10492,000;2,502;0,590;-35,209;1,839;9,423;5,002;36,791;4,656;-8,948;-2,751;0,000;38,244;38,826;9,457;1,935;-2,140;0,009;-2,542;-0,466;-3,197;27,510;0,000;274,740;Inf;290,000;290,000;-0,796;3,099;21,398;24,191
10492,500;2,502;0,590;-35,209;1,839;9,423;5,002;36,791;4,656;-8,948;-2,751;0,000;38,200;38,800;9,457;1,935;-2,382;-0,007;-2,770;-0,589;-3,197;27,510;0,000;274,840;Inf;290,000;290,000;-1,285;3,089;21,376;24,168
10493,000;3,690;0,880;-35,209;1,822;9,504;5,002;36,791;4,656;-8,948;-2,751;0,000;38,200;38,800;9,359;1,890;-2,171;0,086;-2,566;-0,414;-3,197;27,510;0,000;274,840;Inf;290,000;290,000;-1,437;3,079;21,388;24,206
10493,500;3,690;0,880;-35,209;1,822;9,504;5,002;36,791;4,656;-8,948;-2,751;0,000;38,200;38,800;9,359;1,890;-1,522;0,358;-2,193;-0,165;-3,197;27,510;0,000;274,840;Inf;290,000;290,000;-1,266;3,089;21,397;24,209
10494,000;3,690;0,880;-35,209;1,822;9,504;5,002;36,791;4,656;-8,948;-2,751;0,000;38,200;38,800;9,359;1,890;-1,470;0,267;-2,096;-0,190;-3,197;27,510;0,000;274,840;Inf;290,000;290,000;-0,880;3,099;21,385;24,227
10494,500;3,690;0,880;-35,209;1,822;9,504;5,002;36,791;4,656;-8,948;-2,751;0,000;38,200;38,800;9,359;1,890;-1,791;0,260;-2,226;-0,391;-3,197;27,510;0,000;274,840;Inf;290,000;290,000;-0,872;3,109;21,381;24,250
10495,000;3,690;0,880;-35,209;1,822;9,504;4,962;36,829;4,696;-8,908;-2,756;0,000;38,244;38,834;9,359;1,890;-2,127;0,114;-2,543;-0,494;-3,192;27,503;0,000;274,840;Inf;290,000;290,000;-1,037;3,118;21,382;24,246
10495,500;3,690;0,880;-35,209;1,822;9,504;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,359;1,890;-1,941;0,299;-2,332;-0,314;-3,192;27,503;0,000;274,640;Inf;290,000;290,000;-1,263;3,128;21,399;24,234
10496,000;3,690;0,880;-35,209;1,822;9,504;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,359;1,890;-1,375;0,419;-1,986;-0,071;-3,192;27,503;0,000;274,640;Inf;290,000;290,000;-1,072;3,137;21,414;24,254
10496,500;3,608;0,900;-35,090;1,839;9,352;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,483;1,865;-1,714;0,300;-2,116;-0,198;-3,192;27,503;0,000;274,940;Inf;290,000;290,000;-0,753;3,146;21,373;24,274
10497,000;3,608;0,900;-35,090;1,839;9,352;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,483;1,865;-2,054;0,102;-2,395;-0,395;-3,192;27,503;0,000;274,940;Inf;290,000;290,000;-0,932;3,154;21,399;24,290
10497,500;3,608;0,900;-35,090;1,839;9,352;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,483;1,865;-2,285;-0,088;-2,716;-0,486;-3,192;27,503;0,000;274,840;Inf;290,000;290,000;-1,185;3,161;21,398;24,298
10498,000;3,608;0,900;-35,090;1,839;9,352;4,962;36,829;4,696;-8,908;-2,756;0,000;38,200;38,800;9,483;1,865;-2,245;0,176;-2,582;-0,481;-3,192;27,503;0,000;274,840;Inf;290,000;290,000;-1,394;3,169;21,410;24,274
10498,500;3,608;0,900;-35,090;1,839;9,352;5,015;36,885;4,682;-8,873;-2,751;0,000;38,247;38,830;9,483;1,865;-1,561;0,328;-2,258;-0,164;-3,194;27,515;0,000;274,640;Inf;290,000;290,000;-1,283;3,176;21,384;24,296
10499,000;3,608;0,900;-35,090;1,839;9,352;5,015;36,885;4,682;-8,873;-2,751;0,000;38,200;38,800;9,483;1,865;-1,804;0,175;-2,232;-0,235;-3,194;27,515;0,000;274,640;Inf;290,000;290,000;-0,914;3,183;21,397;24,260
10499,500;2,628;0,721;-33,952;1,914;9,348;5,015;36,885;4,682;-8,873;-2,751;0,000;38,200;38,800;9,522;1,752;-2,063;-0,008;-2,528;-0,371;-3,194;27,515;0,000;274,740;Inf;290,000;290,000;-1,024;3,190;21,395;24,266
10500,000;2,628;0,721;-33,952;1,914;9,348;5,015;36,885;4,682;-8,873;-2,751;0,000;38,200;38,800;9,522;1,752;-2,322;-0,153;-2,816;-0,451;-3,194;27,515;0,000;274,740;Inf;290,000;290,000;-1,243;3,181;21,399;24,261
10500,500;2,628;0,721;-33,952;1,914;9,348;5,015;36,885;4,682;-8,873;-2,751;0,000;38,200;38,800;9,522;1,752;-2,148;0,179;-2,546;-0,389;-3,194;27,515;0,000;275,240;Inf;290,000;290,000;-1,436;3,172;21,390;24,316
10501,000;2,628;0,721;-33,952;1,914;9,348;5,015;36,885;4,682;-8,873;-2,751;0,000;38,200;38,800;9,522;1,752;-1,611;0,413;-2,245;-0,170;-3,194;27,515;0,000;275,240;Inf;290,000;290,000;-1,226;3,163;21,412;24,358
10501,500;2,628;0,721;-33,952;1,914;9,348;4,992;36,837;4,694;-8,873;-2,753;0,000;38,252;38,826;9,522;1,752;-1,609;0,404;-2,117;-0,207;-3,191;27,515;0,000;275,440;Inf;290,000;290,000;-0,903;3,154;21,410;24,385
10502,000;2,628;0,721;-33,952;1,914;9,348;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,522;1,752;-1,924;0,185;-2,399;-0,366;-3,191;27,515;0,000;275,440;Inf;290,000;290,000;-0,882;3,145;21,402;24,331
10502,500;2,911;0,713;-35,209;1,910;9,503;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,374;1,823;-2,436;0,032;-2,798;-0,570;-3,191;27,515;0,000;275,340;Inf;290,000;290,000;-1,126;3,137;21,415;24,334
10503,000;2,911;0,713;-35,209;1,910;9,503;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,374;1,823;-1,909;0,290;-2,429;-0,342;-3,191;27,515;0,000;275,340;Inf;290,000;290,000;-1,443;3,133;21,413;24,306
10503,500;2,911;0,713;-35,209;1,910;9,503;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,374;1,823;-1,647;0,426;-2,130;-0,192;-3,191;27,515;0,000;275,140;Inf;290,000;290,000;-1,097;3,129;21,401;24,323
10504,000;2,911;0,713;-35,209;1,910;9,503;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,374;1,823;-1,665;0,359;-2,203;-0,264;-3,191;27,515;0,000;275,140;Inf;290,000;290,000;-0,886;3,126;21,411;24,352
10504,500;2,911;0,713;-35,209;1,910;9,503;4,992;36,837;4,694;-8,873;-2,753;0,000;38,300;38,800;9,374;1,823;-2,004;0,170;-2,448;-0,388;-3,191;27,515;0,000;275,440;Inf;290,000;290,000;-0,943;3,122;21,413;24,369
10505,000;2,911;0,713;-35,209;1,910;9,503;5,007;36,826;4,669;-8,855;-2,765;0,000;38,240;38,910;9,374;1,823;-2,317;-0,060;-2,738;-0,513;-3,196;27,506;0,000;275,440;Inf;290,000;290,000;-1,167;3,119;21,416;24,368
10505,500;2,911;0,713;-35,209;1,910;9,503;5,007;36,826;4,669;-8,855;-2,765;0,000;38,200;38,900;9,374;1,823;-2,207;0,143;-2,651;-0,503;-3,196;27,506;0,000;275,240;Inf;290,000;290,000;-1,407;3,115;21,391;24,364
10506,000;3,152;0,816;-34,569;1,923;9,462;5,007;36,826;4,669;-8,855;-2,765;0,000;38,200;38,900;9,500;1,684;-1,516;0,407;-2,114;-0,174;-3,196;27,506;0,000;275,240;Inf;290,000;290,000;-1,304;3,112;21,402;24,363
10506,500;3,152;0,816;-34,569;1,923;9,462;5,007;36,826;4,669;-8,855;-2,765;0,000;38,200;38,900;9,500;1,684;-1,708;0,292;-2,224;-0,307;-3,196;27,506;0,000;274,840;Inf;290,000;290,000;-0,849;3,113;21,405;24,364
10507,000;3,152;0,816;-34,569;1,923;9,462;5,007;36,826;4,669;-8,855;-2,765;0,000;38,200;38,900;9,500;1,684;-2,148;0,049;-2,571;-0,440;-3,196;27,506;0,000;274,840;Inf;290,000;290,000;-0,987;3,113;21,410;24,344
10507,500;3,152;0,816;-34,569;1,923;9,462;5,007;36,826;4,669;-8,855;-2,765;0,000;38,200;38,900;9,500;1,684;-2,322;-0,063;-2,775;-0,499;-3,196;27,506;0,000;275,040;Inf;290,000;290,000;-1,278;3,114;21,408;24,314
10508,000;3,152;0,816;-34,569;1,923;9,462;4,996;36,888;4,675;-8,835;-2,773;0,000;38,240;38,805;9,500;1,684;-1,885;0,120;-2,541;-0,317;-3,206;27,504;0,000;275,040;Inf;290,000;290,000;-1,415;3,115;21,411;24,265
10508,500;3,152;0,816;-34,569;1,923;9,462;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,500;1,684;-1,695;0,286;-2,239;-0,122;-3,206;27,504;0,000;275,040;Inf;290,000;290,000;-1,156;3,115;21,407;24,272
10509,000;3,327;0,772;-35,209;1,858;9,491;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,437;1,868;-1,761;0,231;-2,288;-0,223;-3,206;27,504;0,000;275,040;Inf;290,000;290,000;-0,943;3,116;21,404;24,275
10509,500;3,327;0,772;-35,209;1,858;9,491;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,437;1,868;-2,226;-0,005;-2,700;-0,475;-3,206;27,504;0,000;275,040;Inf;290,000;290,000;-1,010;3,119;21,413;24,301
10510,000;3,327;0,772;-35,209;1,858;9,491;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,437;1,868;-2,145;0,021;-2,752;-0,424;-3,206;27,504;0,000;275,040;Inf;290,000;290,000;-1,352;3,123;21,411;24,302
10510,500;3,327;0,772;-35,209;1,858;9,491;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,437;1,868;-1,958;0,128;-2,548;-0,226;-3,206;27,504;0,000;274,540;Inf;290,000;290,000;-1,325;3,126;21,402;24,286
10511,000;3,327;0,772;-35,209;1,858;9,491;4,996;36,888;4,675;-8,835;-2,773;0,000;38,200;38,800;9,437;1,868;-1,769;0,261;-2,294;-0,146;-3,206;27,504;0,000;274,540;Inf;290,000;290,000;-1,151;3,129;21,415;24,284
10511,500;3,327;0,772;-35,209;1,858;9,491;4,995;36,852;4,662;-8,826;-2,757;0,000;38,250;38,806;9,437;1,868;-1,726;0,158;-2,384;-0,199;-3,201;27,510;0,000;274,240;Inf;290,000;290,000;-0,987;3,133;21,426;24,299
10512,000;3,327;0,772;-35,209;1,858;9,491;4,995;36,852;4,662;-8,826;-2,757;0,000;38,300;38,800;9,437;1,868;-1,998;0,038;-2,625;-0,292;-3,201;27,510;0,000;274,240;Inf;290,000;290,000;-1,038;3,136;21,405;24,281
10512,500;3,219;0,749;-35,209;1,862;9,472;4,995;36,852;4,662;-8,826;-2,757;0,000;38,300;38,800;9,420;1,908;-2,255;-0,033;-2,859;-0,346;-3,201;27,510;0,000;274,540;Inf;290,000;290,000;-1,219;3,139;21,414;24,350
10513,000;3,219;0,749;-35,209;1,862;9,472;4,995;36,852;4,662;-8,826;-2,757;0,000;38,300;38,800;9,420;1,908;-1,834;0,238;-2,445;-0,145;-3,201;27,510;0,000;274,540;Inf;290,000;290,000;-1,373;3,140;21,408;24,345
10513,500;3,219;0,749;-35,209;1,862;9,472;4,995;36,852;4,662;-8,826;-2,757;0,000;38,300;38,800;9,420;1,908;-1,793;0,229;-2,399;-0,112;-3,201;27,510;0,000;274,240;Inf;290,000;290,000;-1,046;3,142;21,412;24,424
