t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10514,000;3,219;0,749;-35,209;1,862;9,472;4,995;36,852;4,662;-8,826;-2,757;0,000;38,300;38,800;9,420;1,908;-1,951;0,175;-2,541;-0,177;-3,201;27,510;0,000;274,240;Inf;290,000;290,000;-1,019;3,143;21,387;24,438
10514,500;3,219;0,749;-35,209;1,862;9,472;5,021;36,845;4,686;-8,831;-2,736;0,000;38,252;38,834;9,420;1,908;-2,138;0,060;-2,740;-0,299;-3,194;27,508;0,000;274,140;Inf;290,000;290,000;-1,123;3,144;21,405;24,497
10515,000;3,219;0,749;-35,209;1,862;9,472;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,420;1,908;-2,304;-0,023;-2,914;-0,375;-3,194;27,508;0,000;274,140;Inf;290,000;290,000;-1,279;3,145;21,400;24,578
10515,500;3,416;0,866;-34,533;1,833;9,381;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,561;1,916;-2,152;0,059;-2,812;-0,312;-3,194;27,508;0,000;274,440;Inf;290,000;290,000;-1,404;3,147;21,404;24,726
10516,000;3,416;0,866;-34,533;1,833;9,381;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,561;1,916;-1,863;0,270;-2,461;-0,139;-3,194;27,508;0,000;274,440;Inf;290,000;290,000;-1,304;3,151;21,402;24,731
10516,500;3,416;0,866;-34,533;1,833;9,381;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,561;1,916;-1,952;0,128;-2,587;-0,240;-3,194;27,508;0,000;274,040;Inf;290,000;290,000;-1,048;3,155;21,405;24,710
10517,000;3,416;0,866;-34,533;1,833;9,381;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,561;1,916;-2,202;0,022;-2,827;-0,305;-3,194;27,508;0,000;274,040;Inf;290,000;290,000;-1,163;3,160;21,397;24,677
10517,500;3,416;0,866;-34,533;1,833;9,381;5,021;36,845;4,686;-8,831;-2,736;0,000;38,300;38,800;9,561;1,916;-2,234;0,030;-2,933;-0,297;-3,194;27,508;0,000;274,040;Inf;290,000;290,000;-1,328;3,164;21,395;24,632
10518,000;3,416;0,866;-34,533;1,833;9,381;5,030;36,859;4,690;-8,826;-2,762;0,000;38,243;38,868;9,561;1,916;-1,979;0,162;-2,709;-0,093;-3,196;27,501;0,000;274,040;Inf;290,000;290,000;-1,359;3,168;21,405;24,586
10518,500;3,416;0,866;-34,533;1,833;9,381;5,030;36,859;4,690;-8,826;-2,762;0,000;38,200;38,900;9,561;1,916;-1,760;0,356;-2,430;0,016;-3,196;27,501;0,000;273,740;Inf;290,000;290,000;-1,155;3,172;21,412;24,584
10519,000;3,392;0,809;-35,209;1,788;9,431;5,030;36,859;4,690;-8,826;-2,762;0,000;38,200;38,900;9,489;1,897;-1,666;0,311;-2,463;-0,017;-3,196;27,501;0,000;273,740;Inf;290,000;290,000;-0,955;3,176;21,409;24,507
10519,500;3,392;0,809;-35,209;1,788;9,431;5,030;36,859;4,690;-8,826;-2,762;0,000;38,200;38,900;9,489;1,897;-1,939;0,217;-2,672;-0,092;-3,196;27,501;0,000;274,640;Inf;290,000;290,000;-0,959;3,180;21,422;24,443
10520,000;3,392;0,809;-35,209;1,788;9,431;5,030;36,859;4,690;-8,826;-2,762;0,000;38,200;38,900;9,489;1,897;-2,245;0,172;-2,943;-0,197;-3,196;27,501;0,000;274,640;Inf;290,000;290,000;-1,121;3,183;21,416;24,439
10520,500;3,392;0,809;-35,209;1,788;9,431;5,030;36,859;4,690;-8,826;-2,762;0,000;38,200;38,900;9,489;1,897;-1,951;0,251;-2,782;-0,056;-3,196;27,501;0,000;274,240;Inf;290,000;290,000;-1,303;3,186;21,412;24,391
10521,000;3,392;0,809;-35,209;1,788;9,431;5,028;36,889;4,674;-8,812;-2,756;0,000;38,246;38,898;9,489;1,897;-1,655;0,446;-2,439;0,048;-3,191;27,513;0,000;274,240;Inf;290,000;290,000;-1,134;3,190;21,424;24,384
10521,500;3,392;0,809;-35,209;1,788;9,431;5,028;36,889;4,674;-8,812;-2,756;0,000;38,200;38,900;9,489;1,897;-1,793;0,339;-2,532;-0,036;-3,191;27,513;0,000;274,540;Inf;290,000;290,000;-0,900;3,193;21,405;24,380
10522,000;3,064;0,718;-35,209;1,828;9,459;5,028;36,889;4,674;-8,812;-2,756;0,000;38,200;38,900;9,353;1,887;-2,051;0,170;-2,832;-0,117;-3,191;27,513;0,000;274,540;Inf;290,000;290,000;-1,006;3,196;21,420;24,346
10522,500;3,064;0,718;-35,209;1,828;9,459;5,028;36,889;4,674;-8,812;-2,756;0,000;38,200;38,900;9,353;1,887;-2,245;0,128;-3,049;-0,137;-3,191;27,513;0,000;274,240;Inf;290,000;290,000;-1,208;3,194;21,432;24,285
10523,000;3,064;0,718;-35,209;1,828;9,459;5,028;36,889;4,674;-8,812;-2,756;0,000;38,200;38,900;9,353;1,887;-2,238;0,256;-2,896;-0,106;-3,191;27,513;0,000;274,240;Inf;290,000;290,000;-1,326;3,192;21,431;24,283
10523,500;3,064;0,718;-35,209;1,828;9,459;5,028;36,889;4,674;-8,812;-2,756;0,000;38,200;38,900;9,353;1,887;-1,638;0,369;-2,476;0,108;-3,191;27,513;0,000;274,640;Inf;290,000;290,000;-1,246;3,190;21,438;24,287
10524,000;3,064;0,718;-35,209;1,828;9,459;5,022;36,803;4,662;-8,824;-2,774;0,000;38,251;38,803;9,353;1,887;-1,817;0,325;-2,686;0,006;-3,195;27,515;0,000;274,640;Inf;290,000;290,000;-0,909;3,188;21,424;24,306
10524,500;3,064;0,718;-35,209;1,828;9,459;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,353;1,887;-2,021;0,252;-2,880;-0,087;-3,195;27,515;0,000;274,740;Inf;290,000;290,000;-1,043;3,186;21,419;24,308
10525,000;3,064;0,718;-35,209;1,828;9,459;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,353;1,887;-2,342;0,090;-3,116;-0,238;-3,195;27,515;0,000;274,740;Inf;290,000;290,000;-1,184;3,184;21,434;24,323
10525,500;3,038;0,794;-33,996;1,914;9,405;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,541;1,750;-2,154;0,424;-2,821;-0,185;-3,195;27,515;0,000;274,740;Inf;290,000;290,000;-1,401;3,182;21,457;24,355
10526,000;3,038;0,794;-33,996;1,914;9,405;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,541;1,750;-1,713;0,461;-2,496;-0,001;-3,195;27,515;0,000;274,740;Inf;290,000;290,000;-1,184;3,180;21,446;24,360
10526,500;3,038;0,794;-33,996;1,914;9,405;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,541;1,750;-1,859;0,353;-2,501;-0,061;-3,195;27,515;0,000;274,440;Inf;290,000;290,000;-0,937;3,177;21,438;24,357
10527,000;3,038;0,794;-33,996;1,914;9,405;5,022;36,803;4,662;-8,824;-2,774;0,000;38,300;38,800;9,541;1,750;-2,239;0,040;-2,978;-0,288;-3,195;27,515;0,000;274,440;Inf;290,000;290,000;-1,017;3,175;21,436;24,355
10527,500;3,038;0,794;-33,996;1,914;9,405;5,020;36,863;4,642;-8,815;-2,764;0,000;38,248;38,837;9,541;1,750;-2,377;0,053;-3,057;-0,301;-3,200;27,515;0,000;274,040;Inf;290,000;290,000;-1,366;3,173;21,457;24,357
10528,000;3,038;0,794;-33,996;1,914;9,405;5,020;36,863;4,642;-8,815;-2,764;0,000;38,200;38,800;9,541;1,750;-2,214;0,207;-2,923;-0,232;-3,200;27,515;0,000;274,040;Inf;290,000;290,000;-1,420;3,170;21,465;24,349
10528,500;3,303;0,895;-34,143;1,895;9,380;5,020;36,863;4,642;-8,815;-2,764;0,000;38,200;38,800;9,560;1,852;-1,925;0,257;-2,731;-0,101;-3,200;27,515;0,000;274,240;Inf;290,000;290,000;-1,290;3,168;21,468;24,362
10529,000;3,303;0,895;-34,143;1,895;9,380;5,020;36,863;4,642;-8,815;-2,764;0,000;38,200;38,800;9,560;1,852;-2,007;0,258;-2,693;-0,117;-3,200;27,515;0,000;274,240;Inf;290,000;290,000;-1,125;3,171;21,456;24,338
10529,500;3,303;0,895;-34,143;1,895;9,380;5,020;36,863;4,642;-8,815;-2,764;0,000;38,200;38,800;9,560;1,852;-2,155;0,135;-2,880;-0,233;-3,200;27,515;0,000;274,540;Inf;290,000;290,000;-1,140;3,173;21,447;24,357
10530,000;3,303;0,895;-34,143;1,895;9,380;5,020;36,863;4,642;-8,815;-2,764;0,000;38,200;38,800;9,560;1,852;-2,309;0,032;-3,051;-0,350;-3,200;27,515;0,000;274,540;Inf;290,000;290,000;-1,283;3,175;21,453;24,341
10530,500;3,303;0,895;-34,143;1,895;9,380;5,017;36,877;4,674;-8,821;-2,760;0,000;38,238;38,829;9,560;1,852;-1,975;0,305;-2,756;-0,044;-3,202;27,518;0,000;274,240;Inf;290,000;290,000;-1,420;3,177;21,447;24,335
10531,000;3,303;0,895;-34,143;1,895;9,380;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,560;1,852;-1,539;0,530;-2,424;0,029;-3,202;27,518;0,000;274,240;Inf;290,000;290,000;-1,118;3,179;21,448;24,334
10531,500;3,303;0,895;-34,143;1,895;9,380;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,560;1,852;-1,707;0,337;-2,577;-0,059;-3,202;27,518;0,000;274,240;Inf;290,000;290,000;-0,851;3,181;21,455;24,334
10532,000;3,392;0,838;-35,014;1,818;9,362;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,540;1,902;-2,091;0,165;-2,882;-0,169;-3,202;27,518;0,000;274,240;Inf;290,000;290,000;-1,001;3,183;21,448;24,308
10532,500;3,392;0,838;-35,014;1,818;9,362;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,540;1,902;-2,311;0,102;-3,127;-0,205;-3,202;27,518;0,000;274,440;Inf;290,000;290,000;-1,244;3,186;21,445;24,299
10533,000;3,392;0,838;-35,014;1,818;9,362;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,540;1,902;-2,194;0,263;-2,877;-0,084;-3,202;27,518;0,000;274,440;Inf;290,000;290,000;-1,385;3,190;21,464;24,347
10533,500;3,392;0,838;-35,014;1,818;9,362;5,017;36,877;4,674;-8,821;-2,760;0,000;38,200;38,800;9,540;1,902;-1,622;0,512;-2,473;0,114;-3,202;27,518;0,000;274,340;Inf;290,000;290,000;-1,223;3,193;21,448;24,372
10534,000;3,392;0,838;-35,014;1,818;9,362;5,032;36,817;4,647;-8,816;-2,762;0,000;38,245;38,870;9,540;1,902;-1,815;0,323;-2,699;0,016;-3,210;27,516;0,000;274,340;Inf;290,000;290,000;-0,867;3,196;21,472;24,365
10534,500;3,392;0,838;-35,014;1,818;9,362;5,032;36,817;4,647;-8,816;-2,762;0,000;38,200;38,900;9,540;1,902;-2,139;0,240;-3,060;-0,203;-3,210;27,516;0,000;273,940;Inf;290,000;290,000;-1,044;3,200;21,449;24,368
10535,000;3,025;0,760;-35,185;1,848;9,344;5,032;36,817;4,647;-8,816;-2,762;0,000;38,200;38,900;9,491;2,034;-2,422;0,425;-3,112;-0,286;-3,210;27,516;0,000;273,940;Inf;290,000;290,000;-1,290;3,203;21,453;24,348
10535,500;3,025;0,760;-35,185;1,848;9,344;5,032;36,817;4,647;-8,816;-2,762;0,000;38,200;38,900;9,491;2,034;-2,158;0,684;-2,714;-0,118;-3,210;27,516;0,000;274,240;Inf;290,000;290,000;-1,349;3,200;21,460;24,359
10536,000;3,025;0,760;-35,185;1,848;9,344;5,032;36,817;4,647;-8,816;-2,762;0,000;38,200;38,900;9,491;2,034;-1,669;0,669;-2,515;-0,109;-3,210;27,516;0,000;274,240;Inf;290,000;290,000;-1,076;3,197;21,477;24,384
10536,500;3,025;0,760;-35,185;1,848;9,344;5,032;36,817;4,647;-8,816;-2,762;0,000;38,200;38,900;9,491;2,034;-2,108;0,561;-2,724;-0,330;-3,210;27,516;0,000;274,340;Inf;290,000;290,000;-0,906;3,194;21,448;24,361
10537,000;3,025;0,760;-35,185;1,848;9,344;5,025;36,837;4,646;-8,771;-2,772;0,000;38,244;38,816;9,491;2,034;-2,506;0,434;-2,983;-0,569;-3,202;27,528;0,000;274,340;Inf;290,000;290,000;-1,150;3,191;21,477;24,373
10537,500;3,025;0,760;-35,185;1,848;9,344;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,491;2,034;-2,612;0,221;-3,168;-0,583;-3,202;27,528;0,000;274,540;Inf;290,000;290,000;-1,406;3,189;21,456;24,436
10538,000;4,058;0,945;-35,209;1,854;9,464;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,466;1,764;-2,535;0,303;-2,990;-0,506;-3,202;27,528;0,000;274,540;Inf;290,000;290,000;-1,536;3,186;21,463;24,482
10538,500;4,058;0,945;-35,209;1,854;9,464;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,466;1,764;-2,025;0,291;-2,810;-0,524;-3,202;27,528;0,000;273,340;Inf;290,000;290,000;-1,432;3,200;21,477;24,494
10539,000;4,058;0,945;-35,209;1,854;9,464;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,466;1,764;-2,291;0,195;-2,953;-0,668;-3,202;27,528;0,000;273,340;Inf;290,000;290,000;-1,267;3,214;21,475;24,528
10539,500;4,058;0,945;-35,209;1,854;9,464;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,466;1,764;-2,691;0,126;-3,209;-0,818;-3,202;27,528;0,000;274,740;Inf;290,000;290,000;-1,429;3,228;21,456;24,544
10540,000;4,058;0,945;-35,209;1,854;9,464;5,025;36,837;4,646;-8,771;-2,772;0,000;38,200;38,800;9,466;1,764;-2,898;0,039;-3,333;-0,913;-3,202;27,528;0,000;274,740;Inf;290,000;290,000;-1,648;3,242;21,471;24,435
10540,500;4,058;0,945;-35,209;1,854;9,464;5,011;36,890;4,653;-8,754;-2,758;0,000;38,247;38,828;9,466;1,764;-2,767;0,047;-3,177;-0,790;-3,210;27,516;0,000;274,640;Inf;290,000;290,000;-1,776;3,255;21,465;24,418
10541,000;4,058;0,945;-35,209;1,854;9,464;5,011;36,890;4,653;-8,754;-2,758;0,000;38,200;38,800;9,466;1,764;-2,220;0,048;-2,924;-0,703;-3,210;27,516;0,000;274,640;Inf;290,000;290,000;-1,672;3,268;21,465;24,420
10541,500;3,548;0,934;-34,038;1,820;9,351;5,011;36,890;4,653;-8,754;-2,758;0,000;38,200;38,800;9,527;1,770;-2,549;-0,016;-3,074;-0,856;-3,210;27,516;0,000;274,540;Inf;290,000;290,000;-1,450;3,281;21,482;24,380
10542,000;3,548;0,934;-34,038;1,820;9,351;5,011;36,890;4,653;-8,754;-2,758;0,000;38,200;38,800;9,527;1,770;-2,840;-0,179;-3,355;-0,975;-3,210;27,516;0,000;274,540;Inf;290,000;290,000;-1,624;3,286;21,469;24,405
10542,500;3,548;0,934;-34,038;1,820;9,351;5,011;36,890;4,653;-8,754;-2,758;0,000;38,200;38,800;9,527;1,770;-2,931;-0,247;-3,448;-0,995;-3,210;27,516;0,000;274,440;Inf;290,000;290,000;-1,837;3,290;21,466;24,393
10543,000;3,548;0,934;-34,038;1,820;9,351;5,011;36,890;4,653;-8,754;-2,758;0,000;38,200;38,800;9,527;1,770;-2,703;-0,121;-3,280;-0,866;-3,210;27,516;0,000;274,440;Inf;290,000;290,000;-1,905;3,294;21,464;24,389
10543,500;3,548;0,934;-34,038;1,820;9,351;5,032;36,892;4,699;-8,721;-2,746;0,000;38,253;38,808;9,527;1,770;-2,395;-0,152;-3,115;-0,764;-3,198;27,523;0,000;274,440;Inf;290,000;290,000;-1,742;3,298;21,470;24,373
10544,000;3,548;0,934;-34,038;1,820;9,351;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,527;1,770;-2,514;-0,193;-3,109;-0,851;-3,198;27,523;0,000;274,440;Inf;290,000;290,000;-1,607;3,302;21,456;24,428
10544,500;2,548;0,681;-33,851;1,879;9,367;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,629;1,817;-2,915;-0,264;-3,294;-1,013;-3,198;27,523;0,000;274,640;Inf;290,000;290,000;-1,667;3,306;21,471;24,514
10545,000;2,548;0,681;-33,851;1,879;9,367;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,629;1,817;-3,064;-0,374;-3,480;-1,142;-3,198;27,523;0,000;274,640;Inf;290,000;290,000;-1,872;3,294;21,468;24,523
10545,500;2,548;0,681;-33,851;1,879;9,367;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,629;1,817;-2,583;-0,360;-3,280;-0,927;-3,198;27,523;0,000;274,440;Inf;290,000;290,000;-2,015;3,270;21,476;24,536
10546,000;2,548;0,681;-33,851;1,879;9,367;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,629;1,817;-2,621;-0,320;-3,089;-0,940;-3,198;27,523;0,000;274,440;Inf;290,000;290,000;-1,788;3,270;21,464;24,607
10546,500;2,548;0,681;-33,851;1,879;9,367;5,032;36,892;4,699;-8,721;-2,746;0,000;38,300;38,800;9,629;1,817;-2,780;-0,358;-3,199;-1,055;-3,198;27,523;0,000;274,240;Inf;290,000;290,000;-1,742;3,258;21,458;24,667
10547,000;2,548;0,681;-33,851;1,879;9,367;4,997;36,855;4,625;-8,733;-2,753;0,000;38,247;38,822;9,629;1,817;-3,055;-0,508;-3,461;-1,175;-3,192;27,518;0,000;274,240;Inf;290,000;290,000;-1,848;3,246;21,462;24,685
10547,500;2,548;0,681;-33,851;1,879;9,367;4,997;36,855;4,625;-8,733;-2,753;0,000;38,200;38,800;9,629;1,817;-3,151;-0,575;-3,635;-1,271;-3,192;27,518;0,000;274,240;Inf;290,000;290,000;-2,050;3,235;21,456;24,719
10548,000;3,447;0,834;-35,041;1,906;9,476;4,997;36,855;4,625;-8,733;-2,753;0,000;38,200;38,800;9,492;1,729;-2,764;-0,494;-3,457;-1,106;-3,192;27,518;0,000;274,240;Inf;290,000;290,000;-2,158;3,224;21,481;24,866
10548,500;3,447;0,834;-35,041;1,906;9,476;4,997;36,855;4,625;-8,733;-2,753;0,000;38,200;38,800;9,492;1,729;-2,433;-0,274;-3,045;-0,960;-3,192;27,518;0,000;274,640;Inf;290,000;290,000;-1,955;3,227;21,457;24,922
10549,000;3,447;0,834;-35,041;1,906;9,476;4,997;36,855;4,625;-8,733;-2,753;0,000;38,200;38,800;9,492;1,729;-3,019;-0,577;-3,407;-1,143;-3,192;27,518;0,000;274,640;Inf;290,000;290,000;-1,678;3,231;21,463;24,948
10549,500;3,447;0,834;-35,041;1,906;9,476;4,997;36,855;4,625;-8,733;-2,753;0,000;38,200;38,800;9,492;1,729;-3,147;-0,757;-3,718;-1,238;-3,192;27,518;0,000;274,740;Inf;290,000;290,000;-2,036;3,234;21,463;24,910
10550,000;3,447;0,834;-35,041;1,906;9,476;5,036;36,886;4,638;-8,706;-2,771;0,000;38,245;38,829;9,492;1,729;-3,341;-0,767;-3,822;-1,314;-3,199;27,517;0,000;274,740;Inf;290,000;290,000;-2,215;3,238;21,458;24,846
10550,500;3,447;0,834;-35,041;1,906;9,476;5,036;36,886;4,638;-8,706;-2,771;0,000;38,200;38,800;9,492;1,729;-3,016;-0,623;-3,626;-1,204;-3,199;27,517;0,000;274,340;Inf;290,000;290,000;-2,311;3,241;21,448;24,782
10551,000;2,716;0,727;-33,887;1,921;9,388;5,036;36,886;4,638;-8,706;-2,771;0,000;38,200;38,800;9,544;1,715;-2,559;-0,434;-3,241;-1,132;-3,199;27,517;0,000;274,340;Inf;290,000;290,000;-2,117;3,245;21,460;24,740
10551,500;2,716;0,727;-33,887;1,921;9,388;5,036;36,886;4,638;-8,706;-2,771;0,000;38,200;38,800;9,544;1,715;-2,714;-0,593;-3,305;-1,203;-3,199;27,517;0,000;274,140;Inf;290,000;290,000;-1,841;3,236;21,446;24,644
10552,000;2,716;0,727;-33,887;1,921;9,388;5,036;36,886;4,638;-8,706;-2,771;0,000;38,200;38,800;9,544;1,715;-3,006;-0,799;-3,616;-1,311;-3,199;27,517;0,000;274,140;Inf;290,000;290,000;-1,954;3,227;21,454;24,609
10552,500;2,716;0,727;-33,887;1,921;9,388;5,036;36,886;4,638;-8,706;-2,771;0,000;38,200;38,800;9,544;1,715;-3,266;-0,765;-3,800;-1,374;-3,199;27,517;0,000;274,140;Inf;290,000;290,000;-2,183;3,219;21,467;24,620
10553,000;2,716;0,727;-33,887;1,921;9,388;5,059;36,913;4,669;-8,701;-2,778;0,000;38,250;38,825;9,544;1,715;-2,817;-0,572;-3,508;-1,195;-3,198;27,518;0,000;274,140;Inf;290,000;290,000;-2,301;3,211;21,454;24,563
10553,500;2,716;0,727;-33,887;1,921;9,388;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,544;1,715;-2,695;-0,686;-3,448;-1,124;-3,198;27,518;0,000;274,340;Inf;290,000;290,000;-2,023;3,203;21,459;24,484
10554,000;2,716;0,727;-33,887;1,921;9,388;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,544;1,715;-2,864;-0,801;-3,590;-1,208;-3,198;27,518;0,000;274,340;Inf;290,000;290,000;-1,988;3,195;21,480;24,419
10554,500;3,209;0,867;-33,041;1,876;9,400;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,610;1,829;-2,978;-0,814;-3,726;-1,345;-3,198;27,518;0,000;274,740;Inf;290,000;290,000;-2,116;3,187;21,468;24,345
10555,000;3,209;0,867;-33,041;1,876;9,400;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,610;1,829;-3,282;-0,866;-3,894;-1,422;-3,198;27,518;0,000;274,740;Inf;290,000;290,000;-2,216;3,187;21,466;24,504
10555,500;3,209;0,867;-33,041;1,876;9,400;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,610;1,829;-3,343;-0,768;-3,804;-1,355;-3,198;27,518;0,000;274,540;Inf;290,000;290,000;-2,366;3,188;21,449;24,601
10556,000;3,209;0,867;-33,041;1,876;9,400;5,059;36,913;4,669;-8,701;-2,778;0,000;38,200;38,800;9,610;1,829;-2,761;-0,692;-3,475;-1,234;-3,198;27,518;0,000;274,540;Inf;290,000;290,000;-2,317;3,188;21,459;24,644
10556,500;3,209;0,867;-33,041;1,876;9,400;5,042;36,875;4,640;-8,697;-2,757;0,000;38,244;38,819;9,610;1,829;-2,959;-0,828;-3,647;-1,356;-3,195;27,523;0,000;274,740;Inf;290,000;290,000;-2,041;3,188;21,468;24,702
10557,000;3,209;0,867;-33,041;1,876;9,400;5,042;36,875;4,640;-8,697;-2,757;0,000;38,200;38,800;9,610;1,829;-3,240;-0,932;-3,920;-1,474;-3,195;27,523;0,000;274,740;Inf;290,000;290,000;-2,198;3,189;21,458;24,701
10557,500;2,719;0,718;-34,581;1,909;9,427;5,042;36,875;4,640;-8,697;-2,757;0,000;38,200;38,800;9,513;1,962;-3,378;-0,968;-3,983;-1,544;-3,195;27,523;0,000;274,340;Inf;290,000;290,000;-2,391;3,189;21,450;24,698
10558,000;2,719;0,718;-34,581;1,909;9,427;5,042;36,875;4,640;-8,697;-2,757;0,000;38,200;38,800;9,513;1,962;-3,318;-0,842;-3,846;-1,438;-3,195;27,523;0,000;274,340;Inf;290,000;290,000;-2,468;3,181;21,464;24,711
10558,500;2,719;0,718;-34,581;1,909;9,427;5,042;36,875;4,640;-8,697;-2,757;0,000;38,200;38,800;9,513;1,962;-2,946;-0,807;-3,710;-1,300;-3,195;27,523;0,000;274,240;Inf;290,000;290,000;-2,361;3,174;21,478;24,703
10559,000;2,719;0,718;-34,581;1,909;9,427;5,042;36,875;4,640;-8,697;-2,757;0,000;38,200;38,800;9,513;1,962;-2,925;-0,895;-3,649;-1,338;-3,195;27,523;0,000;274,240;Inf;290,000;290,000;-2,191;3,166;21,474;24,708
10559,500;2,719;0,718;-34,581;1,909;9,427;5,027;36,853;4,655;-8,690;-2,757;0,000;38,246;38,850;9,513;1,962;-3,336;-1,044;-3,940;-1,553;-3,187;27,516;0,000;274,640;Inf;290,000;290,000;-2,202;3,159;21,467;24,707
10560,000;2,719;0,718;-34,581;1,909;9,427;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,513;1,962;-3,479;-1,002;-3,976;-1,600;-3,187;27,516;0,000;274,640;Inf;290,000;290,000;-2,468;3,152;21,483;24,748
10560,500;2,719;0,718;-34,581;1,909;9,427;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,513;1,962;-3,138;-0,930;-3,837;-1,472;-3,187;27,516;0,000;274,640;Inf;290,000;290,000;-2,514;3,145;21,465;24,702
10561,000;3,233;0,782;-35,209;1,886;9,522;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,503;1,791;-2,944;-0,878;-3,602;-1,331;-3,187;27,516;0,000;274,640;Inf;290,000;290,000;-2,344;3,138;21,489;24,624
10561,500;3,233;0,782;-35,209;1,886;9,522;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,503;1,791;-3,000;-0,853;-3,570;-1,331;-3,187;27,516;0,000;274,740;Inf;290,000;290,000;-2,189;3,139;21,477;24,531
10562,000;3,233;0,782;-35,209;1,886;9,522;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,503;1,791;-3,232;-0,956;-3,769;-1,478;-3,187;27,516;0,000;274,740;Inf;290,000;290,000;-2,188;3,141;21,485;24,452
10562,500;3,233;0,782;-35,209;1,886;9,522;5,027;36,853;4,655;-8,690;-2,757;0,000;38,200;38,900;9,503;1,791;-3,444;-1,031;-3,971;-1,568;-3,187;27,516;0,000;274,240;Inf;290,000;290,000;-2,359;3,142;21,486;24,450
10563,000;3,233;0,782;-35,209;1,886;9,522;5,002;36,877;4,633;-8,666;-2,762;0,000;38,239;38,812;9,503;1,791;-2,955;-0,800;-3,589;-1,274;-3,204;27,508;0,000;274,240;Inf;290,000;290,000;-2,503;3,144;21,470;24,428
10563,500;3,233;0,782;-35,209;1,886;9,522;5,002;36,877;4,633;-8,666;-2,762;0,000;38,200;38,800;9,503;1,791;-2,621;-0,740;-3,427;-1,237;-3,204;27,508;0,000;274,340;Inf;290,000;290,000;-2,154;3,145;21,471;24,373
10564,000;2,937;0,703;-35,209;1,819;9,461;5,002;36,877;4,633;-8,666;-2,762;0,000;38,200;38,800;9,393;1,935;-2,900;-0,880;-3,635;-1,430;-3,204;27,508;0,000;274,340;Inf;290,000;290,000;-2,007;3,147;21,447;24,412
10564,500;2,937;0,703;-35,209;1,819;9,461;5,002;36,877;4,633;-8,666;-2,762;0,000;38,200;38,800;9,393;1,935;-3,286;-0,984;-3,931;-1,554;-3,204;27,508;0,000;274,540;Inf;290,000;290,000;-2,211;3,143;21,466;24,483
10565,000;2,937;0,703;-35,209;1,819;9,461;5,002;36,877;4,633;-8,666;-2,762;0,000;38,200;38,800;9,393;1,935;-3,554;-0,984;-4,058;-1,701;-3,204;27,508;0,000;274,540;Inf;290,000;290,000;-2,439;3,140;21,468;24,570
10565,500;2,937;0,703;-35,209;1,819;9,461;5,002;36,877;4,633;-8,666;-2,762;0,000;38,200;38,800;9,393;1,935;-3,266;-0,927;-3,873;-1,465;-3,204;27,508;0,000;274,940;Inf;290,000;290,000;-2,574;3,136;21,468;24,602
10566,000;2,937;0,703;-35,209;1,819;9,461;5,009;36,855;4,673;-8,668;-2,763;0,000;38,234;38,845;9,393;1,935;-2,987;-0,705;-3,590;-1,357;-3,205;27,510;0,000;274,940;Inf;290,000;290,000;-2,383;3,133;21,480;24,647
10566,500;2,937;0,703;-35,209;1,819;9,461;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,393;1,935;-3,224;-0,960;-3,838;-1,560;-3,205;27,510;0,000;274,740;Inf;290,000;290,000;-2,396;3,127;21,466;24,643
10567,000;2,937;0,703;-35,209;1,819;9,461;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,393;1,935;-3,539;-1,128;-4,153;-1,678;-3,205;27,510;0,000;274,740;Inf;290,000;290,000;-2,396;3,127;21,485;24,604
10567,500;2,430;0,659;-34,503;1,871;9,424;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,550;1,983;-3,642;-1,155;-4,224;-1,795;-3,205;27,510;0,000;274,940;Inf;290,000;290,000;-2,625;3,124;21,495;24,572
10568,000;2,430;0,659;-34,503;1,871;9,424;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,550;1,983;-3,255;-0,872;-3,905;-1,562;-3,205;27,510;0,000;274,940;Inf;290,000;290,000;-2,704;3,112;21,480;24,614
10568,500;2,430;0,659;-34,503;1,871;9,424;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,550;1,983;-3,074;-0,899;-3,714;-1,424;-3,205;27,510;0,000;275,140;Inf;290,000;290,000;-2,398;3,101;21,478;24,614
10569,000;2,430;0,659;-34,503;1,871;9,424;5,009;36,855;4,673;-8,668;-2,763;0,000;38,200;38,800;9,550;1,983;-3,184;-1,066;-3,830;-1,514;-3,205;27,510;0,000;275,140;Inf;290,000;290,000;-2,278;3,090;21,469;24,623
10569,500;2,430;0,659;-34,503;1,871;9,424;4,998;36,847;4,610;-8,653;-2,773;0,000;38,235;38,800;9,550;1,983;-3,384;-1,159;-4,051;-1,643;-3,212;27,506;0,000;274,840;Inf;290,000;290,000;-2,399;3,079;21,498;24,619
10570,000;2,430;0,659;-34,503;1,871;9,424;4,998;36,847;4,610;-8,653;-2,773;0,000;38,200;38,800;9,550;1,983;-3,631;-1,246;-4,197;-1,714;-3,212;27,506;0,000;274,840;Inf;290,000;290,000;-2,559;3,069;21,489;24,623
10570,500;3,076;0,731;-35,209;1,874;9,586;4,998;36,847;4,610;-8,653;-2,773;0,000;38,200;38,800;9,414;1,831;-3,405;-1,053;-4,003;-1,551;-3,212;27,506;0,000;274,840;Inf;290,000;290,000;-2,697;3,058;21,486;24,629
10571,000;3,076;0,731;-35,209;1,874;9,586;4,998;36,847;4,610;-8,653;-2,773;0,000;38,200;38,800;9,414;1,831;-2,902;-0,965;-3,678;-1,409;-3,212;27,506;0,000;274,840;Inf;290,000;290,000;-2,503;3,059;21,487;24,592
10571,500;3,076;0,731;-35,209;1,874;9,586;4,998;36,847;4,610;-8,653;-2,773;0,000;38,200;38,800;9,414;1,831;-3,015;-0,905;-3,600;-1,484;-3,212;27,506;0,000;275,140;Inf;290,000;290,000;-2,238;3,059;21,489;24,540
10572,000;3,076;0,731;-35,209;1,874;9,586;4,998;36,847;4,610;-8,653;-2,773;0,000;38,200;38,800;9,414;1,831;-3,418;-1,067;-3,910;-1,655;-3,212;27,506;0,000;275,140;Inf;290,000;290,000;-2,251;3,059;21,487;24,506
10572,500;3,076;0,731;-35,209;1,874;9,586;4,977;36,864;4,629;-8,648;-2,781;0,000;38,235;38,816;9,414;1,831;-3,659;-1,138;-4,134;-1,761;-3,213;27,500;0,000;275,140;Inf;290,000;290,000;-2,512;3,059;21,494;24,518
10573,000;3,076;0,731;-35,209;1,874;9,586;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,414;1,831;-3,463;-1,089;-4,088;-1,713;-3,213;27,500;0,000;275,140;Inf;290,000;290,000;-2,673;3,060;21,500;24,525
10573,500;3,722;0,901;-35,160;1,869;9,479;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,458;1,633;-2,624;-0,710;-3,317;-1,370;-3,213;27,500;0,000;274,740;Inf;290,000;290,000;-2,588;3,060;21,474;24,549
10574,000;3,722;0,901;-35,160;1,869;9,479;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,458;1,633;-3,108;-0,818;-3,536;-1,601;-3,213;27,500;0,000;274,740;Inf;290,000;290,000;-2,005;3,071;21,480;24,499
10574,500;3,722;0,901;-35,160;1,869;9,479;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,458;1,633;-3,538;-1,154;-4,044;-1,776;-3,213;27,500;0,000;274,540;Inf;290,000;290,000;-2,266;3,081;21,486;24,509
10575,000;3,722;0,901;-35,160;1,869;9,479;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,458;1,633;-3,765;-1,194;-4,213;-1,824;-3,213;27,500;0,000;274,540;Inf;290,000;290,000;-2,628;3,092;21,493;24,456
10575,500;3,722;0,901;-35,160;1,869;9,479;4,977;36,864;4,629;-8,648;-2,781;0,000;38,200;38,800;9,458;1,633;-3,369;-1,001;-3,971;-1,591;-3,213;27,500;0,000;274,740;Inf;290,000;290,000;-2,749;3,102;21,493;24,409
10576,000;3,722;0,901;-35,160;1,869;9,479;5,000;36,895;4,660;-8,608;-2,763;0,000;38,234;38,816;9,458;1,633;-2,799;-0,793;-3,498;-1,311;-3,198;27,506;0,000;274,740;Inf;290,000;290,000;-2,483;3,112;21,476;24,396
10576,500;3,722;0,901;-35,160;1,869;9,479;5,000;36,895;4,660;-8,608;-2,763;0,000;38,200;38,800;9,458;1,633;-2,885;-0,839;-3,462;-1,416;-3,198;27,506;0,000;274,740;Inf;290,000;290,000;-2,100;3,122;21,485;24,395
10577,000;2,830;0,669;-35,209;1,807;9,477;5,000;36,895;4,660;-8,608;-2,763;0,000;38,200;38,800;9,475;1,820;-3,640;-1,187;-4,125;-1,796;-3,198;27,506;0,000;274,540;Inf;290,000;290,000;-2,687;3,127;21,493;24,408
10577,500;2,830;0,669;-35,209;1,807;9,477;5,000;36,895;4,660;-8,608;-2,763;0,000;38,200;38,800;9,475;1,820;-3,540;-1,118;-4,094;-1,743;-3,198;27,506;0,000;274,540;Inf;290,000;290,000;-2,687;3,127;21,467;24,417
10578,000;2,830;0,669;-35,209;1,807;9,477;5,000;36,895;4,660;-8,608;-2,763;0,000;38,200;38,800;9,475;1,820;-3,080;-0,951;-3,761;-1,391;-3,198;27,506;0,000;274,540;Inf;290,000;290,000;-2,624;3,118;21,478;24,428
10578,500;2,830;0,669;-35,209;1,807;9,477;5,000;36,895;4,660;-8,608;-2,763;0,000;38,200;38,800;9,475;1,820;-2,615;-0,761;-3,402;-1,304;-3,198;27,506;0,000;274,340;Inf;290,000;290,000;-2,296;3,118;21,484;24,448
10579,000;2,830;0,669;-35,209;1,807;9,477;4,975;36,822;4,657;-8,618;-2,778;0,000;38,240;38,808;9,475;1,820;-2,823;-0,872;-3,547;-1,497;-3,204;27,512;0,000;274,340;Inf;290,000;290,000;-2,020;3,113;21,482;24,416
10579,500;2,830;0,669;-35,209;1,807;9,477;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,475;1,820;-3,367;-1,077;-3,900;-1,661;-3,204;27,512;0,000;274,140;Inf;290,000;290,000;-2,185;3,108;21,475;24,365
10580,000;2,491;0,624;-34,926;1,867;9,416;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,434;1,790;-3,651;-1,309;-4,248;-1,776;-3,204;27,512;0,000;274,140;Inf;290,000;290,000;-2,501;3,104;21,487;24,318
10580,500;2,491;0,624;-34,926;1,867;9,416;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,434;1,790;-2,744;-0,727;-3,481;-1,295;-3,204;27,512;0,000;274,540;Inf;290,000;290,000;-2,746;3,094;21,477;24,314
10581,000;2,491;0,624;-34,926;1,867;9,416;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,434;1,790;-2,602;-0,875;-3,472;-1,266;-3,204;27,512;0,000;274,540;Inf;290,000;290,000;-2,062;3,084;21,491;24,336
10581,500;2,491;0,624;-34,926;1,867;9,416;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,434;1,790;-2,914;-0,996;-3,633;-1,394;-3,204;27,512;0,000;274,640;Inf;290,000;290,000;-2,054;3,074;21,483;24,350
10582,000;2,491;0,624;-34,926;1,867;9,416;4,975;36,822;4,657;-8,618;-2,778;0,000;38,200;38,800;9,434;1,790;-3,228;-1,052;-3,864;-1,536;-3,204;27,512;0,000;274,640;Inf;290,000;290,000;-2,234;3,065;21,487;24,413
10582,500;2,491;0,624;-34,926;1,867;9,416;4,955;36,851;4,641;-8,597;-2,788;0,000;38,230;38,815;9,434;1,790;-3,571;-1,263;-4,204;-1,703;-3,213;27,515;0,000;274,540;Inf;290,000;290,000;-2,420;3,055;21,480;24,461
10583,000;2,491;0,624;-34,926;1,867;9,416;4,955;36,851;4,641;-8,597;-2,788;0,000;38,200;38,800;9,434;1,790;-3,550;-1,195;-4,128;-1,638;-3,213;27,515;0,000;274,540;Inf;290,000;290,000;-2,685;3,046;21,478;24,519
10583,500;3,164;0,835;-33,839;1,905;9,391;4,955;36,851;4,641;-8,597;-2,788;0,000;38,200;38,800;9,540;1,731;-3,001;-0,836;-3,669;-1,338;-3,213;27,515;0,000;275,240;Inf;290,000;290,000;-2,628;3,037;21,483;24,480
10584,000;3,164;0,835;-33,839;1,905;9,391;4,955;36,851;4,641;-8,597;-2,788;0,000;38,200;38,800;9,540;1,731;-2,928;-1,016;-3,597;-1,438;-3,213;27,515;0,000;274,840;Inf;290,000;290,000;-2,245;3,041;21,482;24,472
10584,500;3,164;0,835;-33,839;1,905;9,391;4,955;36,851;4,641;-8,597;-2,788;0,000;38,200;38,800;9,540;1,731;-3,318;-1,120;-3,917;-1,592;-3,213;27,515;0,000;274,840;Inf;290,000;290,000;-2,245;3,041;21,485;24,461
10585,000;3,164;0,835;-33,839;1,905;9,391;4,955;36,851;4,641;-8,597;-2,788;0,000;38,200;38,800;9,540;1,731;-3,572;-1,265;-4,235;-1,654;-3,213;27,515;0,000;274,840;Inf;290,000;290,000;-2,487;3,043;21,482;24,445
10585,500;3,164;0,835;-33,839;1,905;9,391;4,988;36,916;4,670;-8,574;-2,783;0,000;38,240;38,813;9,540;1,731;-3,410;-1,040;-3,988;-1,571;-3,201;27,514;0,000;275,040;Inf;290,000;290,000;-2,681;3,045;21,479;24,398
10586,000;3,164;0,835;-33,839;1,905;9,391;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,540;1,731;-2,678;-0,653;-3,418;-1,057;-3,201;27,514;0,000;275,040;Inf;290,000;290,000;-2,502;3,047;21,491;24,350
10586,500;3,339;0,897;-34,112;1,850;9,356;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,492;1,740;-2,490;-0,713;-3,213;-1,118;-3,201;27,514;0,000;275,240;Inf;290,000;290,000;-1,952;3,049;21,474;24,403
10587,000;3,339;0,897;-34,112;1,850;9,356;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,492;1,740;-2,909;-0,993;-3,590;-1,323;-3,201;27,514;0,000;275,240;Inf;290,000;290,000;-1,884;3,054;21,486;24,366
10587,500;3,339;0,897;-34,112;1,850;9,356;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,492;1,740;-3,427;-1,091;-4,066;-1,448;-3,201;27,514;0,000;275,240;Inf;290,000;290,000;-2,204;3,058;21,486;24,399
10588,000;3,339;0,897;-34,112;1,850;9,356;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,492;1,740;-3,151;-0,773;-3,763;-1,224;-3,201;27,514;0,000;275,240;Inf;290,000;290,000;-2,508;3,063;21,484;24,392
10588,500;3,339;0,897;-34,112;1,850;9,356;4,988;36,916;4,670;-8,574;-2,783;0,000;38,200;38,800;9,492;1,740;-2,316;-0,417;-3,183;-0,915;-3,201;27,514;0,000;275,140;Inf;290,000;290,000;-2,228;3,067;21,497;24,369
10589,000;3,339;0,897;-34,112;1,850;9,356;4,974;36,885;4,661;-8,612;-2,764;0,000;38,244;38,809;9,492;1,740;-2,470;-0,721;-3,334;-1,010;-3,201;27,527;0,000;275,140;Inf;290,000;290,000;-1,708;3,072;21,493;24,326
10589,500;3,339;0,897;-34,112;1,850;9,356;4,974;36,885;4,661;-8,612;-2,764;0,000;38,200;38,800;9,492;1,740;-2,916;-0,850;-3,675;-1,139;-3,201;27,527;0,000;274,940;Inf;290,000;290,000;-1,884;3,076;21,476;24,280
10590,000;2,979;0,727;-35,209;1,839;9,312;4,974;36,885;4,661;-8,612;-2,764;0,000;38,200;38,800;9,425;1,905;-3,138;-0,919;-3,915;-1,247;-3,201;27,527;0,000;274,940;Inf;290,000;290,000;-2,145;3,080;21,513;24,119
10590,500;2,979;0,727;-35,209;1,839;9,312;4,974;36,885;4,661;-8,612;-2,764;0,000;38,200;38,800;9,425;1,905;-3,315;-0,923;-4,041;-1,230;-3,201;27,527;0,000;275,540;Inf;290,000;290,000;-2,305;3,079;21,498;24,085
10591,000;2,979;0,727;-35,209;1,839;9,312;4,974;36,885;4,661;-8,612;-2,764;0,000;38,200;38,800;9,425;1,905;-2,384;-0,434;-3,159;-0,791;-3,201;27,527;0,000;275,040;Inf;290,000;290,000;-1,692;3,076;21,509;24,069
10591,500;2,979;0,727;-35,209;1,839;9,312;4,974;36,885;4,661;-8,612;-2,764;0,000;38,200;38,800;9,425;1,905;-2,675;-0,575;-3,319;-0,946;-3,201;27,527;0,000;275,040;Inf;290,000;290,000;-1,692;3,074;21,506;24,030
10592,000;2,979;0,727;-35,209;1,839;9,312;4,959;36,806;4,659;-8,602;-2,759;0,000;38,250;38,838;9,425;1,905;-2,941;-0,733;-3,519;-1,117;-3,200;27,532;0,000;275,040;Inf;290,000;290,000;-1,879;3,074;21,526;23,998
10592,500;2,979;0,727;-35,209;1,839;9,312;4,959;36,806;4,659;-8,602;-2,759;0,000;38,200;38,800;9,425;1,905;-3,112;-0,870;-3,788;-1,243;-3,200;27,532;0,000;275,140;Inf;290,000;290,000;-2,077;3,072;21,527;24,032
10593,000;2,604;0,633;-35,209;1,833;9,404;4,959;36,806;4,659;-8,602;-2,759;0,000;38,200;38,800;9,378;1,961;-3,308;-0,879;-3,873;-1,263;-3,200;27,532;0,000;275,140;Inf;290,000;290,000;-2,253;3,071;21,525;24,050
10593,500;2,604;0,633;-35,209;1,833;9,404;4,959;36,806;4,659;-8,602;-2,759;0,000;38,200;38,800;9,378;1,961;-2,937;-0,624;-3,666;-1,036;-3,200;27,532;0,000;275,040;Inf;290,000;290,000;-2,331;3,063;21,545;23,945
10594,000;2,604;0,633;-35,209;1,833;9,404;4,959;36,806;4,659;-8,602;-2,759;0,000;38,200;38,800;9,378;1,961;-2,248;-0,291;-3,101;-0,790;-3,200;27,532;0,000;275,040;Inf;290,000;290,000;-2,066;3,056;21,526;23,914
10594,500;2,604;0,633;-35,209;1,833;9,404;4,959;36,806;4,659;-8,602;-2,759;0,000;38,200;38,800;9,378;1,961;-2,831;-0,633;-3,440;-1,067;-3,200;27,532;0,000;275,640;Inf;290,000;290,000;-1,608;3,048;21,537;23,954
10595,000;2,604;0,633;-35,209;1,833;9,404;4,951;36,855;4,646;-8,579;-2,773;0,000;38,243;38,822;9,378;1,961;-3,089;-0,841;-3,789;-1,186;-3,197;27,522;0,000;275,640;Inf;290,000;290,000;-1,993;3,041;21,523;23,970
10595,500;2,604;0,633;-35,209;1,833;9,404;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,378;1,961;-3,184;-0,788;-3,866;-1,172;-3,197;27,522;0,000;275,240;Inf;290,000;290,000;-2,226;3,034;21,547;23,919
10596,000;2,604;0,633;-35,209;1,833;9,404;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,378;1,961;-2,598;-0,437;-3,363;-0,769;-3,197;27,522;0,000;275,240;Inf;290,000;290,000;-2,252;3,027;21,527;23,892
10596,500;3,725;0,917;-34,964;1,858;9,432;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,373;1,684;-1,835;-0,175;-2,867;-0,646;-3,197;27,522;0,000;275,340;Inf;290,000;290,000;-1,792;3,020;21,527;23,897
10597,000;3,725;0,917;-34,964;1,858;9,432;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,373;1,684;-2,258;-0,456;-3,079;-0,820;-3,197;27,522;0,000;275,340;Inf;290,000;290,000;-1,381;3,031;21,514;23,793
10597,500;3,725;0,917;-34,964;1,858;9,432;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,373;1,684;-2,638;-0,581;-3,362;-0,950;-3,197;27,522;0,000;275,140;Inf;290,000;290,000;-1,653;3,043;21,520;23,797
10598,000;3,725;0,917;-34,964;1,858;9,432;4,951;36,855;4,646;-8,579;-2,773;0,000;38,200;38,800;9,373;1,684;-2,937;-0,627;-3,645;-0,926;-3,197;27,522;0,000;275,140;Inf;290,000;290,000;-2,034;3,065;21,527;23,778
10598,500;3,725;0,917;-34,964;1,858;9,432;4,880;36,899;4,641;-8,559;-2,772;0,000;38,235;38,808;9,373;1,684;-2,426;-0,229;-3,132;-0,574;-3,192;27,522;0,000;275,140;Inf;290,000;290,000;-2,034;3,065;21,522;23,793
10599,000;3,725;0,917;-34,964;1,858;9,432;4,880;36,899;4,641;-8,559;-2,772;0,000;38,200;38,800;9,373;1,684;-1,681;-0,131;-2,814;-0,523;-3,192;27,522;0,000;275,140;Inf;290,000;290,000;-1,590;3,076;21,530;23,844
10599,500;3,356;0,846;-35,209;1,749;9,413;4,880;36,899;4,641;-8,559;-2,772;0,000;38,200;38,800;9,429;1,996;-2,303;-0,385;-3,104;-0,690;-3,192;27,522;0,000;275,040;Inf;290,000;290,000;-1,287;3,086;21,531;23,876
10600,000;3,356;0,846;-35,209;1,749;9,413;4,880;36,899;4,641;-8,559;-2,772;0,000;38,200;38,800;9,429;1,996;-2,608;-0,452;-3,366;-0,818;-3,192;27,522;0,000;275,040;Inf;290,000;290,000;-1,621;3,091;21,526;23,951
10600,500;3,356;0,846;-35,209;1,749;9,413;4,880;36,899;4,641;-8,559;-2,772;0,000;38,200;38,800;9,429;1,996;-2,857;-0,583;-3,680;-0,926;-3,192;27,522;0,000;275,140;Inf;290,000;290,000;-1,811;3,095;21,535;24,020
10601,000;3,356;0,846;-35,209;1,749;9,413;4,880;36,899;4,641;-8,559;-2,772;0,000;38,200;38,800;9,429;1,996;-2,841;-0,557;-3,694;-0,870;-3,192;27,522;0,000;275,140;Inf;290,000;290,000;-2,012;3,100;21,520;24,054
10601,500;3,356;0,846;-35,209;1,749;9,413;4,980;36,913;4,639;-8,575;-2,770;0,000;38,245;38,843;9,429;1,996;-1,950;-0,127;-2,950;-0,595;-3,195;27,530;0,000;275,140;Inf;290,000;290,000;-1,990;3,104;21,521;24,165
10602,000;3,356;0,846;-35,209;1,749;9,413;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,429;1,996;-2,334;-0,325;-3,162;-0,752;-3,195;27,530;0,000;275,140;Inf;290,000;290,000;-1,406;3,108;21,529;24,246
10602,500;3,356;0,846;-35,209;1,749;9,413;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,429;1,996;-2,746;-0,513;-3,508;-0,857;-3,195;27,530;0,000;275,440;Inf;290,000;290,000;-1,643;3,112;21,538;24,292
10603,000;2,822;0,727;-33,856;1,872;9,421;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,623;1,783;-2,951;-0,587;-3,783;-0,946;-3,195;27,530;0,000;275,440;Inf;290,000;290,000;-1,906;3,116;21,549;24,274
10603,500;2,822;0,727;-33,856;1,872;9,421;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,623;1,783;-2,929;-0,524;-3,658;-0,861;-3,195;27,530;0,000;275,340;Inf;290,000;290,000;-2,067;3,111;21,533;24,260
10604,000;2,822;0,727;-33,856;1,872;9,421;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,623;1,783;-2,384;-0,118;-3,186;-0,549;-3,195;27,530;0,000;275,340;Inf;290,000;290,000;-1,993;3,106;21,558;24,298
10604,500;2,822;0,727;-33,856;1,872;9,421;4,980;36,913;4,639;-8,575;-2,770;0,000;38,200;38,800;9,623;1,783;-2,217;-0,301;-3,087;-0,582;-3,195;27,530;0,000;275,640;Inf;290,000;290,000;-1,559;3,102;21,558;24,295
10605,000;2,822;0,727;-33,856;1,872;9,421;4,998;36,851;4,583;-8,572;-2,770;0,000;38,247;38,804;9,623;1,783;-2,740;-0,520;-3,547;-0,876;-3,205;27,532;0,000;275,640;Inf;290,000;290,000;-1,547;3,097;21,580;24,315
10605,500;2,822;0,727;-33,856;1,872;9,421;4,998;36,851;4,583;-8,572;-2,770;0,000;38,200;38,800;9,623;1,783;-2,896;-0,574;-3,732;-0,962;-3,205;27,532;0,000;275,240;Inf;290,000;290,000;-1,921;3,093;21,591;24,337
10606,000;3,142;0,818;-34,485;1,883;9,405;4,998;36,851;4,583;-8,572;-2,770;0,000;38,200;38,800;9,512;1,961;-2,945;-0,574;-3,693;-0,929;-3,205;27,532;0,000;275,240;Inf;290,000;290,000;-2,041;3,088;21,592;24,314
10606,500;3,142;0,818;-34,485;1,883;9,405;4,998;36,851;4,583;-8,572;-2,770;0,000;38,200;38,800;9,512;1,961;-2,670;-0,351;-3,358;-0,773;-3,205;27,532;0,000;275,540;Inf;290,000;290,000;-2,035;3,089;21,589;24,308
10607,000;3,142;0,818;-34,485;1,883;9,405;4,998;36,851;4,583;-8,572;-2,770;0,000;38,200;38,800;9,512;1,961;-2,253;-0,275;-3,158;-0,729;-3,205;27,532;0,000;275,540;Inf;290,000;290,000;-1,788;3,090;21,596;24,322
10607,500;3,142;0,818;-34,485;1,883;9,405;4,998;36,851;4,583;-8,572;-2,770;0,000;38,200;38,800;9,512;1,961;-2,472;-0,435;-3,310;-0,776;-3,205;27,532;0,000;274,940;Inf;290,000;290,000;-1,604;3,091;21,607;24,337
10608,000;3,142;0,818;-34,485;1,883;9,405;4,995;36,889;4,605;-8,570;-2,756;0,000;38,242;38,855;9,512;1,961;-2,697;-0,520;-3,518;-0,886;-3,199;27,535;0,000;274,940;Inf;290,000;290,000;-1,748;3,092;21,601;24,344
10608,500;3,142;0,818;-34,485;1,883;9,405;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,512;1,961;-2,799;-0,406;-3,541;-0,925;-3,199;27,535;0,000;275,240;Inf;290,000;290,000;-1,905;3,092;21,609;24,366
10609,000;3,714;0,882;-35,209;1,844;9,451;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,459;1,886;-2,433;-0,339;-3,202;-0,701;-3,199;27,535;0,000;275,240;Inf;290,000;290,000;-1,918;3,093;21,613;24,347
10609,500;3,714;0,882;-35,209;1,844;9,451;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,459;1,886;-2,398;-0,279;-3,123;-0,691;-3,199;27,535;0,000;274,840;Inf;290,000;290,000;-1,669;3,103;21,603;24,333
10610,000;3,714;0,882;-35,209;1,844;9,451;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,459;1,886;-2,585;-0,371;-3,327;-0,785;-3,199;27,535;0,000;274,840;Inf;290,000;290,000;-1,623;3,113;21,612;24,343
10610,500;3,714;0,882;-35,209;1,844;9,451;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,459;1,886;-2,789;-0,517;-3,567;-0,831;-3,199;27,535;0,000;275,440;Inf;290,000;290,000;-1,767;3,123;21,615;24,382
10611,000;3,714;0,882;-35,209;1,844;9,451;4,995;36,889;4,605;-8,570;-2,756;0,000;38,200;38,900;9,459;1,886;-2,951;-0,523;-3,755;-0,894;-3,199;27,535;0,000;275,440;Inf;290,000;290,000;-1,926;3,133;21,620;24,447
10611,500;3,714;0,882;-35,209;1,844;9,451;5,008;36,934;4,601;-8,581;-2,778;0,000;38,245;38,855;9,459;1,886;-2,773;-0,289;-3,514;-0,825;-3,211;27,521;0,000;275,440;Inf;290,000;290,000;-2,031;3,142;21,632;24,448
10612,000;3,714;0,882;-35,209;1,844;9,451;5,008;36,934;4,601;-8,581;-2,778;0,000;38,200;38,900;9,459;1,886;-2,593;-0,417;-3,493;-0,896;-3,211;27,521;0,000;275,440;Inf;290,000;290,000;-1,850;3,152;21,628;24,443
10612,500;2,871;0,751;-34,163;1,919;9,462;5,008;36,934;4,601;-8,581;-2,778;0,000;38,200;38,900;9,473;1,766;-2,826;-0,531;-3,709;-0,964;-3,211;27,521;0,000;275,540;Inf;290,000;290,000;-1,849;3,161;21,626;24,457
10613,000;2,871;0,751;-34,163;1,919;9,462;5,008;36,934;4,601;-8,581;-2,778;0,000;38,200;38,900;9,473;1,766;-2,988;-0,594;-3,867;-0,993;-3,211;27,521;0,000;275,540;Inf;290,000;290,000;-2,007;3,156;21,629;24,432
10613,500;2,871;0,751;-34,163;1,919;9,462;5,008;36,934;4,601;-8,581;-2,778;0,000;38,200;38,900;9,473;1,766;-2,953;-0,595;-3,785;-0,899;-3,211;27,521;0,000;275,440;Inf;290,000;290,000;-2,110;3,152;21,624;24,412
10614,000;2,871;0,751;-34,163;1,919;9,462;5,008;36,934;4,601;-8,581;-2,778;0,000;38,200;38,900;9,473;1,766;-2,814;-0,394;-3,561;-0,877;-3,211;27,521;0,000;275,440;Inf;290,000;290,000;-2,058;3,147;21,620;24,402
10614,500;2,871;0,751;-34,163;1,919;9,462;4,983;36,894;4,603;-8,641;-2,773;0,000;38,233;38,831;9,473;1,766;-2,636;-0,450;-3,579;-0,903;-3,208;27,517;0,000;275,240;Inf;290,000;290,000;-1,911;3,142;21,644;24,388
10615,000;2,871;0,751;-34,163;1,919;9,462;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,473;1,766;-2,861;-0,538;-3,719;-1,000;-3,208;27,517;0,000;275,240;Inf;290,000;290,000;-1,892;3,138;21,642;24,371
10615,500;2,972;0,791;-34,374;1,951;9,391;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,503;1,961;-3,262;-0,689;-4,062;-1,225;-3,208;27,517;0,000;275,340;Inf;290,000;290,000;-2,030;3,134;21,658;24,354
10616,000;2,972;0,791;-34,374;1,951;9,391;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,503;1,961;-3,200;-0,697;-4,054;-1,214;-3,208;27,517;0,000;275,340;Inf;290,000;290,000;-2,310;3,131;21,653;24,343
10616,500;2,972;0,791;-34,374;1,951;9,391;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,503;1,961;-3,071;-0,733;-3,937;-1,135;-3,208;27,517;0,000;275,340;Inf;290,000;290,000;-2,291;3,126;21,662;24,348
10617,000;2,972;0,791;-34,374;1,951;9,391;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,503;1,961;-3,043;-0,691;-3,810;-1,090;-3,208;27,517;0,000;275,340;Inf;290,000;290,000;-2,219;3,126;21,651;24,341
10617,500;2,972;0,791;-34,374;1,951;9,391;4,983;36,894;4,603;-8,641;-2,773;0,000;38,200;38,800;9,503;1,961;-3,095;-0,703;-3,853;-1,089;-3,208;27,517;0,000;275,240;Inf;290,000;290,000;-2,158;3,123;21,664;24,299
10618,000;2,972;0,791;-34,374;1,951;9,391;5,014;36,885;4,617;-8,666;-2,776;0,000;38,232;38,786;9,503;1,961;-3,179;-0,735;-3,981;-1,198;-3,220;27,515;0,000;275,240;Inf;290,000;290,000;-2,185;3,121;21,673;24,233
10618,500;2,972;0,791;-34,374;1,951;9,391;5,014;36,885;4,617;-8,666;-2,776;0,000;38,200;38,800;9,503;1,961;-3,327;-0,790;-4,154;-1,295;-3,220;27,515;0,000;274,940;Inf;290,000;290,000;-2,273;3,118;21,667;24,232
10619,000;3,411;0,793;-35,209;1,897;9,455;5,014;36,885;4,617;-8,666;-2,776;0,000;38,200;38,800;9,452;1,947;-3,144;-0,768;-4,154;-1,209;-3,220;27,515;0,000;274,940;Inf;290,000;290,000;-2,392;3,116;21,674;24,223
10619,500;3,411;0,793;-35,209;1,897;9,455;5,014;36,885;4,617;-8,666;-2,776;0,000;38,200;38,800;9,452;1,947;-3,109;-0,763;-4,023;-1,171;-3,220;27,515;0,000;275,240;Inf;290,000;290,000;-2,318;3,121;21,673;24,222
10620,000;3,411;0,793;-35,209;1,897;9,455;5,014;36,885;4,617;-8,666;-2,776;0,000;38,200;38,800;9,452;1,947;-3,137;-0,766;-4,010;-1,193;-3,220;27,515;0,000;275,240;Inf;290,000;290,000;-2,266;3,126;21,643;24,212
10620,500;3,411;0,793;-35,209;1,897;9,455;5,014;36,885;4,617;-8,666;-2,776;0,000;38,200;38,800;9,452;1,947;-3,215;-0,744;-4,077;-1,192;-3,220;27,515;0,000;274,640;Inf;290,000;290,000;-2,277;3,130;21,663;24,220
10621,000;3,411;0,793;-35,209;1,897;9,455;5,034;36,889;4,610;-8,686;-2,775;0,000;38,231;38,854;9,452;1,947;-3,301;-0,788;-4,192;-1,266;-3,214;27,516;0,000;274,640;Inf;290,000;290,000;-2,307;3,135;21,678;24,215
10621,500;3,411;0,793;-35,209;1,897;9,455;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,452;1,947;-3,310;-0,813;-4,214;-1,246;-3,214;27,516;0,000;274,840;Inf;290,000;290,000;-2,387;3,139;21,667;24,179
10622,000;3,721;0,962;-34,777;1,884;9,439;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,536;1,988;-3,155;-0,820;-4,146;-1,193;-3,214;27,516;0,000;274,840;Inf;290,000;290,000;-2,396;3,144;21,669;24,167
10622,500;3,721;0,962;-34,777;1,884;9,439;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,536;1,988;-3,206;-0,768;-4,058;-1,152;-3,214;27,516;0,000;275,140;Inf;290,000;290,000;-2,328;3,153;21,675;24,211
10623,000;3,721;0,962;-34,777;1,884;9,439;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,536;1,988;-3,263;-0,779;-4,151;-1,225;-3,214;27,516;0,000;275,140;Inf;290,000;290,000;-2,296;3,163;21,674;24,217
10623,500;3,721;0,962;-34,777;1,884;9,439;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,536;1,988;-3,319;-0,801;-4,229;-1,225;-3,214;27,516;0,000;275,240;Inf;290,000;290,000;-2,355;3,172;21,673;24,200
10624,000;3,721;0,962;-34,777;1,884;9,439;5,034;36,889;4,610;-8,686;-2,775;0,000;38,200;38,900;9,536;1,988;-3,216;-0,777;-4,243;-1,233;-3,214;27,516;0,000;275,240;Inf;290,000;290,000;-2,393;3,181;21,685;24,210
10624,500;3,721;0,962;-34,777;1,884;9,439;5,032;36,893;4,559;-8,696;-2,777;0,000;38,230;38,815;9,536;1,988;-3,112;-0,775;-4,162;-1,141;-3,224;27,503;0,000;276,240;Inf;290,000;290,000;-2,367;3,190;21,683;24,237
10625,000;3,721;0,962;-34,777;1,884;9,439;5,032;36,893;4,559;-8,696;-2,777;0,000;38,200;38,800;9,536;1,988;-3,126;-0,736;-4,028;-1,083;-3,224;27,503;0,000;276,240;Inf;290,000;290,000;-2,297;3,198;21,663;24,258
10625,500;3,415;0,867;-35,185;1,841;9,393;5,032;36,893;4,559;-8,696;-2,777;0,000;38,200;38,800;9,486;2,047;-3,157;-0,739;-4,077;-1,143;-3,224;27,503;0,000;276,140;Inf;290,000;290,000;-2,243;3,207;21,655;24,281
10626,000;3,415;0,867;-35,185;1,841;9,393;5,032;36,893;4,559;-8,696;-2,777;0,000;38,200;38,800;9,486;2,047;-3,345;-0,762;-4,311;-1,205;-3,224;27,503;0,000;276,140;Inf;290,000;290,000;-2,279;3,210;21,676;24,228
10626,500;3,415;0,867;-35,185;1,841;9,393;5,032;36,893;4,559;-8,696;-2,777;0,000;38,200;38,800;9,486;2,047;-3,253;-0,747;-4,312;-1,154;-3,224;27,503;0,000;276,140;Inf;290,000;290,000;-2,406;3,214;21,643;24,211
10627,000;3,415;0,867;-35,185;1,841;9,393;5,032;36,893;4,559;-8,696;-2,777;0,000;38,200;38,800;9,486;2,047;-3,146;-0,652;-4,081;-1,048;-3,224;27,503;0,000;276,140;Inf;290,000;290,000;-2,367;3,217;21,676;24,156
10627,500;3,415;0,867;-35,185;1,841;9,393;5,007;36,907;4,614;-8,714;-2,762;0,000;38,247;38,813;9,486;2,047;-3,037;-0,609;-4,000;-1,054;-3,203;27,514;0,000;275,440;Inf;290,000;290,000;-2,232;3,220;21,656;24,187
