t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10628,000;3,415;0,867;-35,185;1,841;9,393;5,007;36,907;4,614;-8,714;-2,762;0,000;38,200;38,800;9,486;2,047;-3,142;-0,717;-4,161;-1,142;-3,203;27,514;0,000;275,440;Inf;290,000;290,000;-2,175;3,223;21,663;24,285
10628,500;2,705;0,676;-34,472;1,940;9,421;5,007;36,907;4,614;-8,714;-2,762;0,000;38,200;38,800;9,495;1,718;-3,343;-0,775;-4,351;-1,227;-3,203;27,514;0,000;276,140;Inf;290,000;290,000;-2,290;3,227;21,639;24,278
10629,000;2,705;0,676;-34,472;1,940;9,421;5,007;36,907;4,614;-8,714;-2,762;0,000;38,200;38,800;9,495;1,718;-3,468;-0,864;-4,492;-1,253;-3,203;27,514;0,000;276,140;Inf;290,000;290,000;-2,424;3,218;21,638;24,254
10629,500;2,705;0,676;-34,472;1,940;9,421;5,007;36,907;4,614;-8,714;-2,762;0,000;38,200;38,800;9,495;1,718;-3,267;-0,648;-4,097;-1,197;-3,203;27,514;0,000;275,940;Inf;290,000;290,000;-2,519;3,210;21,644;24,272
10630,000;2,705;0,676;-34,472;1,940;9,421;5,007;36,907;4,614;-8,714;-2,762;0,000;38,200;38,800;9,495;1,718;-3,174;-0,714;-4,080;-1,251;-3,203;27,514;0,000;275,940;Inf;290,000;290,000;-2,302;3,201;21,624;24,314
10630,500;2,705;0,676;-34,472;1,940;9,421;4,999;36,869;4,613;-8,719;-2,771;0,000;38,238;38,843;9,495;1,718;-3,277;-0,830;-4,223;-1,310;-3,200;27,509;0,000;276,240;Inf;290,000;290,000;-2,305;3,193;21,625;24,305
10631,000;2,705;0,676;-34,472;1,940;9,421;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,495;1,718;-3,391;-0,854;-4,352;-1,378;-3,200;27,509;0,000;276,240;Inf;290,000;290,000;-2,410;3,185;21,641;24,295
10631,500;2,705;0,676;-34,472;1,940;9,421;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,495;1,718;-3,375;-0,869;-4,364;-1,316;-3,200;27,509;0,000;275,940;Inf;290,000;290,000;-2,494;3,177;21,636;24,321
10632,000;2,929;0,763;-33,901;1,889;9,404;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,619;1,899;-3,243;-0,754;-4,121;-1,154;-3,200;27,509;0,000;275,940;Inf;290,000;290,000;-2,481;3,170;21,630;24,310
10632,500;2,929;0,763;-33,901;1,889;9,404;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,619;1,899;-2,895;-0,648;-3,907;-1,113;-3,200;27,509;0,000;275,940;Inf;290,000;290,000;-2,318;3,166;21,630;24,334
10633,000;2,929;0,763;-33,901;1,889;9,404;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,619;1,899;-3,219;-0,795;-4,201;-1,225;-3,200;27,509;0,000;275,940;Inf;290,000;290,000;-2,141;3,162;21,641;24,307
10633,500;2,929;0,763;-33,901;1,889;9,404;4,999;36,869;4,613;-8,719;-2,771;0,000;38,200;38,800;9,619;1,899;-3,371;-0,817;-4,373;-1,249;-3,200;27,509;0,000;276,040;Inf;290,000;290,000;-2,360;3,158;21,646;24,286
10634,000;2,929;0,763;-33,901;1,889;9,404;4,992;36,883;4,616;-8,705;-2,764;0,000;38,238;38,859;9,619;1,899;-3,356;-0,724;-4,204;-1,225;-3,208;27,506;0,000;276,040;Inf;290,000;290,000;-2,452;3,154;21,641;24,324
10634,500;2,929;0,763;-33,901;1,889;9,404;4,992;36,883;4,616;-8,705;-2,764;0,000;38,200;38,900;9,619;1,899;-2,808;-0,610;-3,872;-1,020;-3,208;27,506;0,000;275,840;Inf;290,000;290,000;-2,377;3,151;21,660;24,314
10635,000;3,669;0,880;-35,209;1,812;9,546;4,992;36,883;4,616;-8,705;-2,764;0,000;38,200;38,900;9,299;1,815;-2,953;-0,756;-3,921;-1,109;-3,208;27,506;0,000;275,840;Inf;290,000;290,000;-2,077;3,147;21,663;24,328
10635,500;3,669;0,880;-35,209;1,812;9,546;4,992;36,883;4,616;-8,705;-2,764;0,000;38,200;38,900;9,299;1,815;-3,194;-0,856;-4,131;-1,242;-3,208;27,506;0,000;275,440;Inf;290,000;290,000;-2,184;3,155;21,655;24,372
10636,000;3,669;0,880;-35,209;1,812;9,546;4,992;36,883;4,616;-8,705;-2,764;0,000;38,200;38,900;9,299;1,815;-3,428;-0,912;-4,342;-1,349;-3,208;27,506;0,000;275,440;Inf;290,000;290,000;-2,356;3,164;21,651;24,418
10636,500;3,669;0,880;-35,209;1,812;9,546;4,992;36,883;4,616;-8,705;-2,764;0,000;38,200;38,900;9,299;1,815;-3,176;-0,688;-4,035;-1,210;-3,208;27,506;0,000;275,540;Inf;290,000;290,000;-2,508;3,172;21,644;24,391
10637,000;3,669;0,880;-35,209;1,812;9,546;4,990;36,902;4,622;-8,716;-2,776;0,000;38,247;38,857;9,299;1,815;-2,967;-0,594;-3,784;-1,101;-3,213;27,503;0,000;275,540;Inf;290,000;290,000;-2,277;3,180;21,659;24,327
10637,500;3,669;0,880;-35,209;1,812;9,546;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,299;1,815;-2,948;-0,689;-3,884;-1,170;-3,213;27,503;0,000;275,440;Inf;290,000;290,000;-2,112;3,188;21,652;24,385
10638,000;3,669;0,880;-35,209;1,812;9,546;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,299;1,815;-3,236;-0,866;-4,112;-1,299;-3,213;27,503;0,000;275,440;Inf;290,000;290,000;-2,173;3,196;21,660;24,455
10638,500;2,535;0,644;-34,836;1,826;9,324;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,552;1,916;-3,428;-0,942;-4,333;-1,371;-3,213;27,503;0,000;275,040;Inf;290,000;290,000;-2,378;3,204;21,661;24,436
10639,000;2,535;0,644;-34,836;1,826;9,324;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,552;1,916;-3,358;-0,936;-4,308;-1,301;-3,213;27,503;0,000;275,040;Inf;290,000;290,000;-2,518;3,193;21,652;24,364
10639,500;2,535;0,644;-34,836;1,826;9,324;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,552;1,916;-3,039;-0,551;-3,861;-1,031;-3,213;27,503;0,000;275,140;Inf;290,000;290,000;-2,476;3,182;21,655;24,353
10640,000;2,535;0,644;-34,836;1,826;9,324;4,990;36,902;4,622;-8,716;-2,776;0,000;38,200;38,900;9,552;1,916;-2,890;-0,755;-3,870;-1,128;-3,213;27,503;0,000;275,140;Inf;290,000;290,000;-2,121;3,172;21,652;24,349
10640,500;2,535;0,644;-34,836;1,826;9,324;4,974;36,830;4,608;-8,687;-2,782;0,000;38,244;38,826;9,552;1,916;-3,281;-0,899;-4,232;-1,226;-3,202;27,508;0,000;275,440;Inf;290,000;290,000;-2,161;3,161;21,655;24,230
10641,000;2,535;0,644;-34,836;1,826;9,324;4,974;36,830;4,608;-8,687;-2,782;0,000;38,200;38,800;9,552;1,916;-3,446;-0,917;-4,433;-1,321;-3,202;27,508;0,000;275,440;Inf;290,000;290,000;-2,409;3,151;21,641;24,182
10641,500;2,908;0,812;-34,033;1,914;9,378;4,974;36,830;4,608;-8,687;-2,782;0,000;38,200;38,800;9,541;1,811;-3,422;-0,772;-4,214;-1,161;-3,202;27,508;0,000;275,240;Inf;290,000;290,000;-2,529;3,141;21,660;24,195
10642,000;2,908;0,812;-34,033;1,914;9,378;4,974;36,830;4,608;-8,687;-2,782;0,000;38,200;38,800;9,541;1,811;-2,771;-0,531;-3,692;-0,877;-3,202;27,508;0,000;275,240;Inf;290,000;290,000;-2,392;3,137;21,642;24,147
10642,500;2,908;0,812;-34,033;1,914;9,378;4,974;36,830;4,608;-8,687;-2,782;0,000;38,200;38,800;9,541;1,811;-2,792;-0,580;-3,656;-0,947;-3,202;27,508;0,000;275,140;Inf;290,000;290,000;-1,968;3,133;21,661;24,048
10643,000;2,908;0,812;-34,033;1,914;9,378;4,974;36,830;4,608;-8,687;-2,782;0,000;38,200;38,800;9,541;1,811;-3,060;-0,754;-3,920;-1,098;-3,202;27,508;0,000;275,140;Inf;290,000;290,000;-1,993;3,129;21,654;24,040
10643,500;2,908;0,812;-34,033;1,914;9,378;4,963;36,880;4,586;-8,733;-2,778;0,000;38,240;38,829;9,541;1,811;-3,443;-0,903;-4,322;-1,325;-3,198;27,509;0,000;275,140;Inf;290,000;290,000;-2,208;3,126;21,655;23,994
10644,000;2,908;0,812;-34,033;1,914;9,378;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,541;1,811;-3,222;-0,794;-4,134;-1,131;-3,198;27,509;0,000;275,140;Inf;290,000;290,000;-2,498;3,122;21,651;23,933
10644,500;2,908;0,812;-34,033;1,914;9,378;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,541;1,811;-2,623;-0,409;-3,613;-0,914;-3,198;27,509;0,000;275,040;Inf;290,000;290,000;-2,320;3,119;21,642;23,900
10645,000;3,668;0,871;-35,209;1,825;9,476;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,420;1,696;-2,537;-0,556;-3,569;-0,997;-3,198;27,509;0,000;275,040;Inf;290,000;290,000;-1,890;3,115;21,644;23,892
10645,500;3,668;0,871;-35,209;1,825;9,476;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,420;1,696;-2,988;-0,750;-3,893;-1,103;-3,198;27,509;0,000;275,140;Inf;290,000;290,000;-1,915;3,124;21,636;23,873
10646,000;3,668;0,871;-35,209;1,825;9,476;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,420;1,696;-3,243;-0,825;-4,167;-1,225;-3,198;27,509;0,000;275,140;Inf;290,000;290,000;-2,183;3,133;21,640;23,755
10646,500;3,668;0,871;-35,209;1,825;9,476;4,963;36,880;4,586;-8,733;-2,778;0,000;38,200;38,800;9,420;1,696;-3,386;-0,863;-4,285;-1,289;-3,198;27,509;0,000;275,140;Inf;290,000;290,000;-2,365;3,142;21,638;23,782
10647,000;3,668;0,871;-35,209;1,825;9,476;4,949;36,930;4,619;-8,722;-2,767;0,000;38,246;38,820;9,420;1,696;-2,751;-0,518;-3,623;-0,877;-3,204;27,515;0,000;275,140;Inf;290,000;290,000;-2,456;3,151;21,644;23,811
10647,500;3,668;0,871;-35,209;1,825;9,476;4,949;36,930;4,619;-8,722;-2,767;0,000;38,200;38,800;9,420;1,696;-2,838;-0,565;-3,649;-0,958;-3,204;27,515;0,000;275,140;Inf;290,000;290,000;-1,942;3,159;21,629;23,762
10648,000;3,126;0,741;-35,209;1,804;9,457;4,949;36,930;4,619;-8,722;-2,767;0,000;38,200;38,800;9,306;1,850;-3,056;-0,720;-3,967;-1,079;-3,204;27,515;0,000;275,140;Inf;290,000;290,000;-2,002;3,167;21,622;23,690
10648,500;3,126;0,741;-35,209;1,804;9,457;4,949;36,930;4,619;-8,722;-2,767;0,000;38,200;38,800;9,306;1,850;-3,275;-0,778;-4,209;-1,139;-3,204;27,515;0,000;274,840;Inf;290,000;290,000;-2,206;3,167;21,637;23,750
10649,000;3,126;0,741;-35,209;1,804;9,457;4,949;36,930;4,619;-8,722;-2,767;0,000;38,200;38,800;9,306;1,850;-3,347;-0,728;-4,260;-1,129;-3,204;27,515;0,000;274,840;Inf;290,000;290,000;-2,350;3,166;21,629;23,846
10649,500;3,126;0,741;-35,209;1,804;9,457;4,949;36,930;4,619;-8,722;-2,767;0,000;38,200;38,800;9,306;1,850;-2,843;-0,574;-3,879;-0,878;-3,204;27,515;0,000;274,940;Inf;290,000;290,000;-2,366;3,165;21,623;23,980
10650,000;3,126;0,741;-35,209;1,804;9,457;4,934;36,868;4,631;-8,745;-2,779;0,000;38,235;38,828;9,306;1,850;-2,680;-0,402;-3,539;-0,796;-3,204;27,506;0,000;274,940;Inf;290,000;290,000;-2,044;3,165;21,628;24,034
10650,500;3,126;0,741;-35,209;1,804;9,457;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,306;1,850;-3,025;-0,642;-4,006;-0,982;-3,204;27,506;0,000;274,540;Inf;290,000;290,000;-1,854;3,164;21,639;23,998
10651,000;2,328;0,667;-34,007;1,868;9,430;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,518;1,799;-3,208;-0,666;-4,206;-1,054;-3,204;27,506;0,000;274,540;Inf;290,000;290,000;-2,164;3,164;21,627;23,974
10651,500;2,328;0,667;-34,007;1,868;9,430;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,518;1,799;-3,277;-0,573;-4,119;-1,044;-3,204;27,506;0,000;275,740;Inf;290,000;290,000;-2,283;3,150;21,620;23,966
10652,000;2,328;0,667;-34,007;1,868;9,430;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,518;1,799;-2,722;-0,453;-3,697;-0,789;-3,204;27,506;0,000;275,740;Inf;290,000;290,000;-2,253;3,136;21,620;23,979
10652,500;2,328;0,667;-34,007;1,868;9,430;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,518;1,799;-2,662;-0,360;-3,536;-0,785;-3,204;27,506;0,000;274,640;Inf;290,000;290,000;-1,915;3,123;21,606;24,022
10653,000;2,328;0,667;-34,007;1,868;9,430;4,934;36,868;4,631;-8,745;-2,779;0,000;38,200;38,800;9,518;1,799;-2,884;-0,535;-3,831;-0,936;-3,204;27,506;0,000;274,640;Inf;290,000;290,000;-1,835;3,110;21,622;24,109
10653,500;2,328;0,667;-34,007;1,868;9,430;4,949;36,844;4,605;-8,722;-2,789;0,000;38,235;38,822;9,518;1,799;-3,151;-0,637;-4,142;-1,051;-3,192;27,510;0,000;275,640;Inf;290,000;290,000;-2,046;3,097;21,612;24,097
10654,000;2,328;0,667;-34,007;1,868;9,430;4,949;36,844;4,605;-8,722;-2,789;0,000;38,200;38,800;9,518;1,799;-3,244;-0,530;-4,035;-0,960;-3,192;27,510;0,000;275,640;Inf;290,000;290,000;-2,245;3,085;21,629;24,082
10654,500;3,418;0,894;-33,612;1,870;9,381;4,949;36,844;4,605;-8,722;-2,789;0,000;38,200;38,800;9,498;1,730;-2,691;-0,381;-3,646;-0,763;-3,192;27,510;0,000;274,240;Inf;290,000;290,000;-2,192;3,072;21,608;24,158
10655,000;3,418;0,894;-33,612;1,870;9,381;4,949;36,844;4,605;-8,722;-2,789;0,000;38,200;38,800;9,498;1,730;-2,706;-0,520;-3,648;-0,798;-3,192;27,510;0,000;274,240;Inf;290,000;290,000;-1,870;3,078;21,621;24,146
10655,500;3,418;0,894;-33,612;1,870;9,381;4,949;36,844;4,605;-8,722;-2,789;0,000;38,200;38,800;9,498;1,730;-2,924;-0,564;-3,912;-0,954;-3,192;27,510;0,000;274,640;Inf;290,000;290,000;-1,918;3,084;21,604;24,191
10656,000;3,418;0,894;-33,612;1,870;9,381;4,949;36,844;4,605;-8,722;-2,789;0,000;38,200;38,800;9,498;1,730;-3,141;-0,612;-4,131;-1,002;-3,192;27,510;0,000;274,640;Inf;290,000;290,000;-2,088;3,089;21,600;24,208
10656,500;3,418;0,894;-33,612;1,870;9,381;4,953;36,903;4,629;-8,735;-2,773;0,000;38,234;38,839;9,498;1,730;-3,232;-0,609;-4,186;-0,980;-3,182;27,514;0,000;274,540;Inf;290,000;290,000;-2,222;3,094;21,616;24,210
10657,000;3,418;0,894;-33,612;1,870;9,381;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,498;1,730;-2,748;-0,338;-3,722;-0,769;-3,182;27,514;0,000;274,540;Inf;290,000;290,000;-2,252;3,105;21,606;24,181
10657,500;3,565;0,876;-34,946;1,865;9,517;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,468;1,759;-2,656;-0,364;-3,639;-0,769;-3,182;27,514;0,000;274,740;Inf;290,000;290,000;-1,894;3,105;21,606;24,172
10658,000;3,565;0,876;-34,946;1,865;9,517;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,468;1,759;-2,826;-0,454;-3,812;-0,871;-3,182;27,514;0,000;274,740;Inf;290,000;290,000;-1,857;3,112;21,599;24,124
10658,500;3,565;0,876;-34,946;1,865;9,517;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,468;1,759;-3,074;-0,553;-4,067;-1,003;-3,182;27,514;0,000;273,940;Inf;290,000;290,000;-1,991;3,120;21,590;24,075
10659,000;3,565;0,876;-34,946;1,865;9,517;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,468;1,759;-2,976;-0,489;-3,958;-0,868;-3,182;27,514;0,000;273,940;Inf;290,000;290,000;-2,174;3,127;21,582;24,027
10659,500;3,565;0,876;-34,946;1,865;9,517;4,953;36,903;4,629;-8,735;-2,773;0,000;38,200;38,800;9,468;1,759;-2,726;-0,252;-3,626;-0,702;-3,182;27,514;0,000;275,040;Inf;290,000;290,000;-2,072;3,134;21,592;24,072
10660,000;3,565;0,876;-34,946;1,865;9,517;4,959;36,887;4,597;-8,744;-2,772;0,000;38,231;38,843;9,468;1,759;-2,468;-0,342;-3,550;-0,682;-3,187;27,513;0,000;275,040;Inf;290,000;290,000;-1,826;3,141;21,591;24,110
10660,500;3,565;0,876;-34,946;1,865;9,517;4,959;36,887;4,597;-8,744;-2,772;0,000;38,200;38,800;9,468;1,759;-2,733;-0,451;-3,670;-0,839;-3,187;27,513;0,000;274,540;Inf;290,000;290,000;-1,761;3,148;21,592;24,062
10661,000;2,979;0,800;-33,125;1,870;9,416;4,959;36,887;4,597;-8,744;-2,772;0,000;38,200;38,800;9,565;1,797;-3,186;-0,608;-4,161;-0,931;-3,187;27,513;0,000;274,540;Inf;290,000;290,000;-1,923;3,155;21,583;24,090
10661,500;2,979;0,800;-33,125;1,870;9,416;4,959;36,887;4,597;-8,744;-2,772;0,000;38,200;38,800;9,565;1,797;-3,112;-0,376;-3,834;-0,844;-3,187;27,513;0,000;275,740;Inf;290,000;290,000;-2,221;3,152;21,604;24,128
10662,000;2,979;0,800;-33,125;1,870;9,416;4,959;36,887;4,597;-8,744;-2,772;0,000;38,200;38,800;9,565;1,797;-2,597;-0,224;-3,521;-0,732;-3,187;27,513;0,000;275,740;Inf;290,000;290,000;-2,041;3,149;21,592;24,125
10662,500;2,979;0,800;-33,125;1,870;9,416;4,959;36,887;4,597;-8,744;-2,772;0,000;38,200;38,800;9,565;1,797;-2,628;-0,408;-3,540;-0,789;-3,187;27,513;0,000;273,740;Inf;290,000;290,000;-1,769;3,147;21,590;24,202
10663,000;2,979;0,800;-33,125;1,870;9,416;4,947;36,841;4,589;-8,728;-2,782;0,000;38,226;38,858;9,565;1,797;-2,882;-0,522;-3,827;-0,948;-3,201;27,506;0,000;273,740;Inf;290,000;290,000;-1,841;3,144;21,588;24,232
10663,500;2,979;0,800;-33,125;1,870;9,416;4,947;36,841;4,589;-8,728;-2,782;0,000;38,200;38,900;9,565;1,797;-3,140;-0,602;-4,092;-1,008;-3,201;27,506;0,000;275,740;Inf;290,000;290,000;-2,045;3,141;21,594;24,208
10664,000;2,949;0,713;-35,079;1,815;9,434;4,947;36,841;4,589;-8,728;-2,782;0,000;38,200;38,900;9,492;1,956;-3,262;-0,629;-4,199;-1,057;-3,201;27,506;0,000;275,740;Inf;290,000;290,000;-2,210;3,139;21,585;24,234
10664,500;2,949;0,713;-35,079;1,815;9,434;4,947;36,841;4,589;-8,728;-2,782;0,000;38,200;38,900;9,492;1,956;-2,547;-0,230;-3,416;-0,794;-3,201;27,506;0,000;274,440;Inf;290,000;290,000;-2,287;3,135;21,591;24,244
10665,000;2,949;0,713;-35,079;1,815;9,434;4,947;36,841;4,589;-8,728;-2,782;0,000;38,200;38,900;9,492;1,956;-2,577;-0,376;-3,483;-0,890;-3,201;27,506;0,000;274,440;Inf;290,000;290,000;-1,747;3,132;21,594;24,278
10665,500;2,949;0,713;-35,079;1,815;9,434;4,947;36,841;4,589;-8,728;-2,782;0,000;38,200;38,900;9,492;1,956;-2,993;-0,545;-3,784;-0,963;-3,201;27,506;0,000;275,240;Inf;290,000;290,000;-1,832;3,129;21,592;24,327
10666,000;2,949;0,713;-35,079;1,815;9,434;4,956;36,883;4,603;-8,729;-2,771;0,000;38,233;38,828;9,492;1,956;-3,126;-0,635;-4,074;-1,066;-3,195;27,513;0,000;275,240;Inf;290,000;290,000;-2,071;3,126;21,600;24,398
10666,500;2,949;0,713;-35,079;1,815;9,434;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,492;1,956;-3,248;-0,628;-4,106;-1,037;-3,195;27,513;0,000;273,940;Inf;290,000;290,000;-2,225;3,123;21,584;24,465
10667,000;2,949;0,713;-35,079;1,815;9,434;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,492;1,956;-2,926;-0,310;-3,660;-0,818;-3,195;27,513;0,000;273,940;Inf;290,000;290,000;-2,254;3,121;21,612;24,589
10667,500;3,783;0,974;-34,378;1,930;9,370;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,469;1,629;-2,449;-0,352;-3,495;-0,770;-3,195;27,513;0,000;275,540;Inf;290,000;290,000;-1,928;3,118;21,596;24,613
10668,000;3,783;0,974;-34,378;1,930;9,370;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,469;1,629;-3,054;-0,619;-3,949;-0,978;-3,195;27,513;0,000;275,540;Inf;290,000;290,000;-1,767;3,129;21,595;24,595
10668,500;3,783;0,974;-34,378;1,930;9,370;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,469;1,629;-3,221;-0,666;-4,195;-1,119;-3,195;27,513;0,000;274,040;Inf;290,000;290,000;-2,150;3,139;21,582;24,567
10669,000;3,783;0,974;-34,378;1,930;9,370;4,956;36,883;4,603;-8,729;-2,771;0,000;38,200;38,800;9,469;1,629;-3,300;-0,604;-4,100;-1,071;-3,195;27,513;0,000;274,040;Inf;290,000;290,000;-2,301;3,150;21,592;24,548
10669,500;3,783;0,974;-34,378;1,930;9,370;4,946;36,931;4,587;-8,764;-2,760;0,000;38,231;38,878;9,469;1,629;-2,870;-0,410;-3,774;-0,876;-3,198;27,507;0,000;275,840;Inf;290,000;290,000;-2,269;3,160;21,596;24,534
10670,000;3,783;0,974;-34,378;1,930;9,370;4,946;36,931;4,587;-8,764;-2,760;0,000;38,200;38,900;9,469;1,629;-2,681;-0,473;-3,704;-0,827;-3,198;27,507;0,000;275,840;Inf;290,000;290,000;-1,983;3,171;21,583;24,538
10670,500;2,419;0,668;-34,131;1,890;9,389;4,946;36,931;4,587;-8,764;-2,760;0,000;38,200;38,900;9,490;1,780;-2,850;-0,528;-3,858;-0,920;-3,198;27,507;0,000;274,240;Inf;290,000;290,000;-1,921;3,181;21,585;24,520
10671,000;2,419;0,668;-34,131;1,890;9,389;4,946;36,931;4,587;-8,764;-2,760;0,000;38,200;38,900;9,490;1,780;-2,978;-0,551;-4,009;-1,012;-3,198;27,507;0,000;274,240;Inf;290,000;290,000;-2,039;3,168;21,596;24,475
10671,500;2,419;0,668;-34,131;1,890;9,389;4,946;36,931;4,587;-8,764;-2,760;0,000;38,200;38,900;9,490;1,780;-3,263;-0,562;-4,120;-1,007;-3,198;27,507;0,000;275,840;Inf;290,000;290,000;-2,137;3,156;21,595;24,463
10672,000;2,419;0,668;-34,131;1,890;9,389;4,946;36,931;4,587;-8,764;-2,760;0,000;38,200;38,900;9,490;1,780;-3,103;-0,468;-3,953;-0,894;-3,198;27,507;0,000;275,840;Inf;290,000;290,000;-2,238;3,144;21,600;24,455
10672,500;2,419;0,668;-34,131;1,890;9,389;4,975;36,886;4,569;-8,796;-2,781;0,000;38,231;38,846;9,490;1,780;-2,776;-0,478;-3,890;-0,927;-3,194;27,506;0,000;273,940;Inf;290,000;290,000;-2,105;3,132;21,602;24,452
10673,000;2,419;0,668;-34,131;1,890;9,389;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,490;1,780;-2,911;-0,485;-4,009;-0,974;-3,194;27,506;0,000;273,940;Inf;290,000;290,000;-2,018;3,120;21,600;24,460
10673,500;2,419;0,668;-34,131;1,890;9,389;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,490;1,780;-3,119;-0,573;-4,206;-1,029;-3,194;27,506;0,000;275,440;Inf;290,000;290,000;-2,095;3,109;21,588;24,472
10674,000;3,112;0,801;-34,934;1,863;9,399;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,487;2,034;-3,219;-0,599;-4,321;-1,054;-3,194;27,506;0,000;275,440;Inf;290,000;290,000;-2,232;3,097;21,585;24,457
10674,500;3,112;0,801;-34,934;1,863;9,399;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,487;2,034;-3,211;-0,537;-4,178;-0,964;-3,194;27,506;0,000;273,340;Inf;290,000;290,000;-2,298;3,098;21,600;24,508
10675,000;3,112;0,801;-34,934;1,863;9,399;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,487;2,034;-2,883;-0,489;-3,976;-0,942;-3,194;27,506;0,000;273,340;Inf;290,000;290,000;-2,223;3,098;21,600;24,536
10675,500;3,112;0,801;-34,934;1,863;9,399;4,975;36,886;4,569;-8,796;-2,781;0,000;38,200;38,800;9,487;2,034;-3,155;-0,598;-4,180;-1,008;-3,194;27,506;0,000;275,940;Inf;290,000;290,000;-2,073;3,098;21,601;24,531
10676,000;3,112;0,801;-34,934;1,863;9,399;4,965;36,879;4,587;-8,824;-2,759;0,000;38,226;38,842;9,487;2,034;-3,262;-0,600;-4,371;-1,033;-3,191;27,515;0,000;275,940;Inf;290,000;290,000;-2,235;3,098;21,587;24,570
10676,500;3,112;0,801;-34,934;1,863;9,399;4,965;36,879;4,587;-8,824;-2,759;0,000;38,200;38,800;9,487;2,034;-3,255;-0,575;-4,343;-0,980;-3,191;27,515;0,000;273,440;Inf;290,000;290,000;-2,316;3,099;21,593;24,588
10677,000;3,574;0,887;-35,209;1,862;9,375;4,965;36,879;4,587;-8,824;-2,759;0,000;38,200;38,800;9,342;1,793;-3,060;-0,440;-4,012;-0,863;-3,191;27,515;0,000;273,440;Inf;290,000;290,000;-2,288;3,099;21,590;24,590
10677,500;3,574;0,887;-35,209;1,862;9,375;4,965;36,879;4,587;-8,824;-2,759;0,000;38,200;38,800;9,342;1,793;-2,758;-0,383;-3,867;-0,929;-3,191;27,515;0,000;275,340;Inf;290,000;290,000;-2,094;3,107;21,590;24,478
10678,000;3,574;0,887;-35,209;1,862;9,375;4,965;36,879;4,587;-8,824;-2,759;0,000;38,200;38,800;9,342;1,793;-2,946;-0,518;-4,003;-1,003;-3,191;27,515;0,000;275,340;Inf;290,000;290,000;-1,984;3,114;21,601;24,437
10678,500;3,574;0,887;-35,209;1,862;9,375;4,965;36,879;4,587;-8,824;-2,759;0,000;38,200;38,800;9,342;1,793;-3,354;-0,672;-4,474;-1,159;-3,191;27,515;0,000;274,140;Inf;290,000;290,000;-2,117;3,122;21,589;24,451
10679,000;3,574;0,887;-35,209;1,862;9,375;4,976;36,913;4,574;-8,854;-2,765;0,000;38,221;38,834;9,342;1,793;-3,362;-0,608;-4,363;-1,068;-3,196;27,508;0,000;274,140;Inf;290,000;290,000;-2,415;3,129;21,577;24,428
10679,500;3,574;0,887;-35,209;1,862;9,375;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,342;1,793;-3,110;-0,446;-3,989;-0,918;-3,196;27,508;0,000;275,340;Inf;290,000;290,000;-2,350;3,136;21,586;24,425
10680,000;3,578;0,869;-35,209;1,871;9,451;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,382;1,897;-2,810;-0,472;-3,911;-0,897;-3,196;27,508;0,000;275,340;Inf;290,000;290,000;-2,116;3,144;21,580;24,421
10680,500;3,578;0,869;-35,209;1,871;9,451;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,382;1,897;-3,018;-0,565;-4,115;-1,033;-3,196;27,508;0,000;274,240;Inf;290,000;290,000;-2,023;3,151;21,612;24,464
10681,000;3,578;0,869;-35,209;1,871;9,451;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,382;1,897;-3,277;-0,634;-4,287;-1,110;-3,196;27,508;0,000;274,240;Inf;290,000;290,000;-2,183;3,158;21,598;24,496
10681,500;3,578;0,869;-35,209;1,871;9,451;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,382;1,897;-3,388;-0,703;-4,498;-1,206;-3,196;27,508;0,000;275,540;Inf;290,000;290,000;-2,327;3,165;21,610;24,516
10682,000;3,578;0,869;-35,209;1,871;9,451;4,976;36,913;4,574;-8,854;-2,765;0,000;38,200;38,800;9,382;1,897;-3,038;-0,479;-3,973;-1,011;-3,196;27,508;0,000;275,540;Inf;290,000;290,000;-2,449;3,178;21,607;24,543
10682,500;3,578;0,869;-35,209;1,871;9,451;4,972;36,909;4,584;-8,874;-2,764;0,000;38,229;38,865;9,382;1,897;-2,892;-0,572;-3,894;-0,992;-3,199;27,513;0,000;274,440;Inf;290,000;290,000;-2,125;3,178;21,609;24,581
10683,000;3,578;0,869;-35,209;1,871;9,451;4,972;36,909;4,584;-8,874;-2,764;0,000;38,200;38,900;9,382;1,897;-3,053;-0,622;-4,119;-1,057;-3,199;27,513;0,000;274,440;Inf;290,000;290,000;-2,087;3,185;21,616;24,585
10683,500;2,764;0,714;-34,574;1,903;9,424;4,972;36,909;4,584;-8,874;-2,764;0,000;38,200;38,900;9,459;1,772;-3,288;-0,694;-4,328;-1,111;-3,199;27,513;0,000;274,740;Inf;290,000;290,000;-2,212;3,191;21,604;24,621
10684,000;2,764;0,714;-34,574;1,903;9,424;4,972;36,909;4,584;-8,874;-2,764;0,000;38,200;38,900;9,459;1,772;-3,338;-0,659;-4,500;-1,131;-3,199;27,513;0,000;274,740;Inf;290,000;290,000;-2,355;3,184;21,615;24,650
10684,500;2,764;0,714;-34,574;1,903;9,424;4,972;36,909;4,584;-8,874;-2,764;0,000;38,200;38,900;9,459;1,772;-3,235;-0,558;-4,359;-1,054;-3,199;27,513;0,000;273,040;Inf;290,000;290,000;-2,407;3,177;21,610;24,660
10685,000;2,764;0,714;-34,574;1,903;9,424;4,972;36,909;4,584;-8,874;-2,764;0,000;38,200;38,900;9,459;1,772;-3,086;-0,472;-4,119;-0,864;-3,199;27,513;0,000;273,040;Inf;290,000;290,000;-2,302;3,170;21,607;24,627
10685,500;2,764;0,714;-34,574;1,903;9,424;4,983;36,851;4,586;-8,891;-2,762;0,000;38,232;38,857;9,459;1,772;-3,079;-0,559;-4,171;-0,972;-3,197;27,518;0,000;275,140;Inf;290,000;290,000;-2,135;3,164;21,600;24,593
10686,000;2,764;0,714;-34,574;1,903;9,424;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,459;1,772;-3,233;-0,575;-4,349;-1,026;-3,197;27,518;0,000;275,140;Inf;290,000;290,000;-2,195;3,157;21,615;24,552
10686,500;3,321;0,753;-35,209;1,867;9,490;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,458;1,855;-3,306;-0,556;-4,459;-1,047;-3,197;27,518;0,000;273,640;Inf;290,000;290,000;-2,296;3,151;21,602;24,563
10687,000;3,321;0,753;-35,209;1,867;9,490;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,458;1,855;-3,188;-0,482;-4,305;-0,918;-3,197;27,518;0,000;273,640;Inf;290,000;290,000;-2,342;3,154;21,634;24,624
10687,500;3,321;0,753;-35,209;1,867;9,490;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,458;1,855;-2,900;-0,351;-3,914;-0,770;-3,197;27,518;0,000;275,340;Inf;290,000;290,000;-2,223;3,156;21,615;24,644
10688,000;3,321;0,753;-35,209;1,867;9,490;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,458;1,855;-2,964;-0,439;-3,961;-0,844;-3,197;27,518;0,000;275,340;Inf;290,000;290,000;-1,984;3,159;21,618;24,675
10688,500;3,321;0,753;-35,209;1,867;9,490;4,983;36,851;4,586;-8,891;-2,762;0,000;38,200;38,900;9,458;1,855;-3,116;-0,485;-4,216;-0,967;-3,197;27,518;0,000;274,740;Inf;290,000;290,000;-2,052;3,162;21,620;24,647
10689,000;3,321;0,753;-35,209;1,867;9,490;5,008;36,850;4,579;-8,891;-2,774;0,000;38,232;38,833;9,458;1,855;-3,280;-0,466;-4,484;-1,017;-3,210;27,526;0,000;274,740;Inf;290,000;290,000;-2,196;3,164;21,618;24,643
10689,500;3,321;0,753;-35,209;1,867;9,490;5,008;36,850;4,579;-8,891;-2,774;0,000;38,200;38,800;9,458;1,855;-3,323;-0,244;-4,216;-0,960;-3,210;27,526;0,000;275,040;Inf;290,000;290,000;-2,312;3,167;21,618;24,530
10690,000;4,306;1,005;-35,209;1,833;9,507;5,008;36,850;4,579;-8,891;-2,774;0,000;38,200;38,800;9,496;1,865;-2,948;-0,191;-3,890;-1,054;-3,210;27,526;0,000;275,040;Inf;290,000;290,000;-2,186;3,169;21,628;24,394
10690,500;4,306;1,005;-35,209;1,833;9,507;5,008;36,850;4,579;-8,891;-2,774;0,000;38,200;38,800;9,496;1,865;-3,175;-0,353;-4,066;-1,266;-3,210;27,526;0,000;274,440;Inf;290,000;290,000;-2,021;3,188;21,626;24,349
10691,000;4,306;1,005;-35,209;1,833;9,507;5,008;36,850;4,579;-8,891;-2,774;0,000;38,200;38,800;9,496;1,865;-3,795;-0,548;-4,424;-1,506;-3,210;27,526;0,000;274,440;Inf;290,000;290,000;-2,215;3,206;21,619;24,316
10691,500;4,306;1,005;-35,209;1,833;9,507;5,008;36,850;4,579;-8,891;-2,774;0,000;38,200;38,800;9,496;1,865;-4,083;-0,796;-4,839;-1,733;-3,210;27,526;0,000;275,740;Inf;290,000;290,000;-2,568;3,224;21,618;24,334
10692,000;4,306;1,005;-35,209;1,833;9,507;4,975;36,931;4,575;-8,890;-2,778;0,000;38,238;38,836;9,496;1,865;-4,114;-0,740;-4,672;-1,736;-3,201;27,533;0,000;275,740;Inf;290,000;290,000;-2,863;3,242;21,605;24,335
10692,500;4,306;1,005;-35,209;1,833;9,507;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,496;1,865;-3,214;-0,746;-3,995;-1,469;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;-2,815;3,259;21,597;24,336
10693,000;3,381;0,877;-33,951;1,894;9,467;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,550;1,788;-3,626;-0,926;-4,375;-1,661;-3,201;27,533;0,000;275,040;Inf;290,000;290,000;-2,356;3,277;21,619;24,368
10693,500;3,381;0,877;-33,951;1,894;9,467;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,550;1,788;-3,965;-1,043;-4,689;-1,839;-3,201;27,533;0,000;275,740;Inf;290,000;290,000;-2,647;3,278;21,619;24,313
10694,000;3,381;0,877;-33,951;1,894;9,467;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,550;1,788;-4,303;-1,213;-4,973;-2,000;-3,201;27,533;0,000;275,740;Inf;290,000;290,000;-2,884;3,280;21,603;24,326
10694,500;3,381;0,877;-33,951;1,894;9,467;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,550;1,788;-4,122;-1,037;-4,662;-1,945;-3,201;27,533;0,000;274,940;Inf;290,000;290,000;-3,122;3,282;21,624;24,300
10695,000;3,381;0,877;-33,951;1,894;9,467;4,975;36,931;4,575;-8,890;-2,778;0,000;38,200;38,800;9,550;1,788;-3,401;-0,975;-4,217;-1,653;-3,201;27,533;0,000;274,940;Inf;290,000;290,000;-2,942;3,283;21,606;24,260
10695,500;3,381;0,877;-33,951;1,894;9,467;4,978;36,906;4,581;-8,875;-2,760;0,000;38,250;38,852;9,550;1,788;-3,655;-1,075;-4,217;-1,737;-3,188;27,545;0,000;275,340;Inf;290,000;290,000;-2,562;3,285;21,602;24,284
10696,000;3,381;0,877;-33,951;1,894;9,467;4,978;36,906;4,581;-8,875;-2,760;0,000;38,300;38,900;9,550;1,788;-4,080;-1,346;-4,774;-2,026;-3,188;27,545;0,000;275,340;Inf;290,000;290,000;-2,671;3,286;21,611;24,262
10696,500;2,943;0,706;-35,209;1,859;9,557;4,978;36,906;4,581;-8,875;-2,760;0,000;38,300;38,900;9,354;1,874;-4,339;-1,479;-4,977;-2,106;-3,188;27,545;0,000;275,140;Inf;290,000;290,000;-3,056;3,288;21,581;24,251
10697,000;2,943;0,706;-35,209;1,859;9,557;4,978;36,906;4,581;-8,875;-2,760;0,000;38,300;38,900;9,354;1,874;-4,111;-1,336;-4,682;-1,972;-3,188;27,545;0,000;275,140;Inf;290,000;290,000;-3,225;3,282;21,603;24,262
10697,500;2,943;0,706;-35,209;1,859;9,557;4,978;36,906;4,581;-8,875;-2,760;0,000;38,300;38,900;9,354;1,874;-3,561;-1,225;-4,310;-1,789;-3,188;27,545;0,000;275,540;Inf;290,000;290,000;-3,025;3,277;21,599;24,223
10698,000;2,943;0,706;-35,209;1,859;9,557;4,978;36,906;4,581;-8,875;-2,760;0,000;38,300;38,900;9,354;1,874;-3,681;-1,372;-4,341;-1,862;-3,188;27,545;0,000;275,540;Inf;290,000;290,000;-2,721;3,271;21,601;24,181
10698,500;2,943;0,706;-35,209;1,859;9,557;4,969;36,859;4,555;-8,846;-2,748;0,000;38,237;38,839;9,354;1,874;-3,933;-1,494;-4,633;-2,055;-3,196;27,543;0,000;275,140;Inf;290,000;290,000;-2,814;3,266;21,592;24,179
10699,000;2,943;0,706;-35,209;1,859;9,557;4,969;36,859;4,555;-8,846;-2,748;0,000;38,200;38,800;9,354;1,874;-4,086;-1,532;-4,823;-2,172;-3,196;27,543;0,000;275,140;Inf;290,000;290,000;-3,029;3,261;21,600;24,195
10699,500;2,806;0,724;-33,793;1,904;9,466;4,969;36,859;4,555;-8,846;-2,748;0,000;38,200;38,800;9,554;1,772;-3,903;-1,312;-4,462;-2,126;-3,196;27,543;0,000;275,040;Inf;290,000;290,000;-3,153;3,255;21,585;24,165
10700,000;2,806;0,724;-33,793;1,904;9,466;4,969;36,859;4,555;-8,846;-2,748;0,000;38,200;38,800;9,554;1,772;-3,429;-1,221;-4,129;-1,939;-3,196;27,543;0,000;275,040;Inf;290,000;290,000;-2,951;3,248;21,587;24,201
10700,500;2,806;0,724;-33,793;1,904;9,466;4,969;36,859;4,555;-8,846;-2,748;0,000;38,200;38,800;9,554;1,772;-3,579;-1,385;-4,270;-1,968;-3,196;27,543;0,000;274,940;Inf;290,000;290,000;-2,679;3,241;21,578;24,159
10701,000;2,806;0,724;-33,793;1,904;9,466;4,969;36,859;4,555;-8,846;-2,748;0,000;38,200;38,800;9,554;1,772;-3,959;-1,564;-4,615;-2,095;-3,196;27,543;0,000;274,940;Inf;290,000;290,000;-2,800;3,234;21,572;24,152
10701,500;2,806;0,724;-33,793;1,904;9,466;4,969;36,878;4,573;-8,830;-2,767;0,000;38,240;38,842;9,554;1,772;-4,245;-1,678;-4,956;-2,203;-3,191;27,538;0,000;275,640;Inf;290,000;290,000;-3,058;3,227;21,578;24,199
10702,000;2,806;0,724;-33,793;1,904;9,466;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,554;1,772;-4,210;-1,525;-4,792;-2,189;-3,191;27,538;0,000;275,640;Inf;290,000;290,000;-3,270;3,220;21,572;24,277
10702,500;2,806;0,724;-33,793;1,904;9,466;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,554;1,772;-3,703;-1,420;-4,529;-1,981;-3,191;27,538;0,000;273,640;Inf;290,000;290,000;-3,179;3,213;21,571;24,331
10703,000;3,719;0,916;-35,180;1,827;9,419;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,533;1,956;-3,711;-1,445;-4,382;-1,994;-3,191;27,538;0,000;273,640;Inf;290,000;290,000;-2,908;3,206;21,564;24,354
10703,500;3,719;0,916;-35,180;1,827;9,419;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,533;1,956;-4,024;-1,624;-4,690;-2,111;-3,191;27,538;0,000;275,140;Inf;290,000;290,000;-2,883;3,215;21,549;24,365
10704,000;3,719;0,916;-35,180;1,827;9,419;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,533;1,956;-4,205;-1,745;-5,033;-2,230;-3,191;27,538;0,000;275,140;Inf;290,000;290,000;-3,112;3,223;21,568;24,364
10704,500;3,719;0,916;-35,180;1,827;9,419;4,969;36,878;4,573;-8,830;-2,767;0,000;38,200;38,800;9,533;1,956;-4,253;-1,658;-4,959;-2,220;-3,191;27,538;0,000;274,040;Inf;290,000;290,000;-3,303;3,231;21,574;24,412
10705,000;3,719;0,916;-35,180;1,827;9,419;4,962;36,924;4,569;-8,833;-2,764;0,000;38,234;38,849;9,533;1,956;-3,756;-1,407;-4,503;-1,925;-3,196;27,536;0,000;274,040;Inf;290,000;290,000;-3,273;3,239;21,566;24,409
10705,500;3,719;0,916;-35,180;1,827;9,419;4,962;36,924;4,569;-8,833;-2,764;0,000;38,200;38,800;9,533;1,956;-3,520;-1,429;-4,311;-1,863;-3,196;27,536;0,000;275,540;Inf;290,000;290,000;-2,898;3,247;21,548;24,472
10706,000;3,430;0,811;-35,209;1,849;9,509;4,962;36,924;4,569;-8,833;-2,764;0,000;38,200;38,800;9,439;1,894;-3,735;-1,579;-4,596;-1,994;-3,196;27,536;0,000;275,540;Inf;290,000;290,000;-2,781;3,255;21,555;24,553
10706,500;3,430;0,811;-35,209;1,849;9,509;4,962;36,924;4,569;-8,833;-2,764;0,000;38,200;38,800;9,439;1,894;-4,180;-1,722;-5,011;-2,166;-3,196;27,536;0,000;273,740;Inf;290,000;290,000;-2,976;3,258;21,545;24,570
10707,000;3,430;0,811;-35,209;1,849;9,509;4,962;36,924;4,569;-8,833;-2,764;0,000;38,200;38,800;9,439;1,894;-4,051;-1,520;-4,737;-2,012;-3,196;27,536;0,000;273,740;Inf;290,000;290,000;-3,270;3,260;21,552;24,578
10707,500;3,430;0,811;-35,209;1,849;9,509;4,962;36,924;4,569;-8,833;-2,764;0,000;38,200;38,800;9,439;1,894;-3,541;-1,374;-4,469;-1,815;-3,196;27,536;0,000;275,040;Inf;290,000;290,000;-3,080;3,263;21,542;24,610
10708,000;3,430;0,811;-35,209;1,849;9,509;4,965;36,848;4,564;-8,846;-2,749;0,000;38,235;38,830;9,439;1,894;-3,534;-1,514;-4,514;-1,863;-3,196;27,541;0,000;275,040;Inf;290,000;290,000;-2,800;3,266;21,540;24,609
10708,500;3,430;0,811;-35,209;1,849;9,509;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,439;1,894;-3,838;-1,565;-4,722;-1,971;-3,196;27,541;0,000;273,340;Inf;290,000;290,000;-2,856;3,269;21,545;24,553
10709,000;3,430;0,811;-35,209;1,849;9,509;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,439;1,894;-4,068;-1,676;-4,957;-2,087;-3,196;27,541;0,000;273,340;Inf;290,000;290,000;-3,024;3,271;21,543;24,493
10709,500;2,629;0,625;-35,209;1,860;9,366;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,503;1,955;-4,280;-1,712;-5,092;-2,188;-3,196;27,541;0,000;274,940;Inf;290,000;290,000;-3,197;3,274;21,535;24,496
10710,000;2,629;0,625;-35,209;1,860;9,366;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,503;1,955;-3,446;-1,247;-4,299;-1,847;-3,196;27,541;0,000;274,940;Inf;290,000;290,000;-3,318;3,263;21,535;24,511
10710,500;2,629;0,625;-35,209;1,860;9,366;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,503;1,955;-3,491;-1,469;-4,428;-1,916;-3,196;27,541;0,000;273,240;Inf;290,000;290,000;-2,710;3,253;21,544;24,552
10711,000;2,629;0,625;-35,209;1,860;9,366;4,965;36,848;4,564;-8,846;-2,749;0,000;38,200;38,800;9,503;1,955;-3,882;-1,599;-4,724;-2,059;-3,196;27,541;0,000;273,240;Inf;290,000;290,000;-2,826;3,243;21,533;24,536
10711,500;2,629;0,625;-35,209;1,860;9,366;4,936;36,857;4,557;-8,831;-2,756;0,000;38,242;38,825;9,503;1,955;-4,049;-1,658;-4,896;-2,189;-3,184;27,544;0,000;275,140;Inf;290,000;290,000;-3,066;3,233;21,522;24,544
10712,000;2,629;0,625;-35,209;1,860;9,366;4,936;36,857;4,557;-8,831;-2,756;0,000;38,200;38,800;9,503;1,955;-4,183;-1,695;-4,976;-2,210;-3,184;27,544;0,000;275,140;Inf;290,000;290,000;-3,198;3,223;21,523;24,507
10712,500;3,344;0,772;-35,209;1,831;9,405;4,936;36,857;4,557;-8,831;-2,756;0,000;38,200;38,800;9,469;1,890;-3,934;-1,477;-4,596;-2,013;-3,184;27,544;0,000;273,840;Inf;290,000;290,000;-3,266;3,213;21,517;24,541
10713,000;3,344;0,772;-35,209;1,831;9,405;4,936;36,857;4,557;-8,831;-2,756;0,000;38,200;38,800;9,469;1,890;-3,385;-1,390;-4,299;-1,896;-3,184;27,544;0,000;273,840;Inf;290,000;290,000;-3,005;3,215;21,502;24,580
10713,500;3,344;0,772;-35,209;1,831;9,405;4,936;36,857;4,557;-8,831;-2,756;0,000;38,200;38,800;9,469;1,890;-3,868;-1,612;-4,689;-2,141;-3,184;27,544;0,000;274,940;Inf;290,000;290,000;-2,742;3,217;21,514;24,575
10714,000;3,344;0,772;-35,209;1,831;9,405;4,936;36,857;4,557;-8,831;-2,756;0,000;38,200;38,800;9,469;1,890;-4,096;-1,700;-4,944;-2,202;-3,184;27,544;0,000;274,940;Inf;290,000;290,000;-3,077;3,219;21,508;24,580
10714,500;3,344;0,772;-35,209;1,831;9,405;4,925;36,898;4,587;-8,820;-2,756;0,000;38,226;38,819;9,469;1,890;-3,971;-1,636;-4,817;-2,038;-3,177;27,556;0,000;274,440;Inf;290,000;290,000;-3,236;3,221;21,505;24,616
10715,000;3,344;0,772;-35,209;1,831;9,405;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,469;1,890;-3,587;-1,263;-4,399;-1,735;-3,177;27,556;0,000;274,440;Inf;290,000;290,000;-3,116;3,223;21,509;24,605
10715,500;3,344;0,772;-35,209;1,831;9,405;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,469;1,890;-3,280;-1,362;-4,232;-1,759;-3,177;27,556;0,000;274,940;Inf;290,000;290,000;-2,746;3,225;21,517;24,651
10716,000;3,333;0,848;-34,309;1,884;9,409;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,545;1,712;-3,705;-1,556;-4,517;-1,941;-3,177;27,556;0,000;274,940;Inf;290,000;290,000;-2,658;3,227;21,517;24,611
10716,500;3,333;0,848;-34,309;1,884;9,409;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,545;1,712;-3,855;-1,614;-4,757;-2,032;-3,177;27,556;0,000;274,740;Inf;290,000;290,000;-2,930;3,229;21,511;24,642
10717,000;3,333;0,848;-34,309;1,884;9,409;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,545;1,712;-4,017;-1,426;-4,756;-1,851;-3,177;27,556;0,000;274,740;Inf;290,000;290,000;-3,064;3,231;21,501;24,645
10717,500;3,333;0,848;-34,309;1,884;9,409;4,925;36,898;4,587;-8,820;-2,756;0,000;38,200;38,800;9,545;1,712;-3,426;-1,333;-4,337;-1,629;-3,177;27,556;0,000;275,440;Inf;290,000;290,000;-3,013;3,232;21,502;24,639
10718,000;3,333;0,848;-34,309;1,884;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,238;38,834;9,545;1,712;-3,510;-1,374;-4,324;-1,752;-3,165;27,555;0,000;275,440;Inf;290,000;290,000;-2,681;3,234;21,519;24,645
10718,500;3,333;0,848;-34,309;1,884;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,200;38,800;9,545;1,712;-3,747;-1,482;-4,629;-1,853;-3,165;27,555;0,000;274,640;Inf;290,000;290,000;-2,740;3,236;21,519;24,591
10719,000;3,480;0,817;-35,209;1,828;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,200;38,800;9,479;1,938;-3,965;-1,513;-4,838;-1,931;-3,165;27,555;0,000;274,640;Inf;290,000;290,000;-2,928;3,237;21,520;24,558
10719,500;3,480;0,817;-35,209;1,828;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,200;38,800;9,479;1,938;-4,080;-1,510;-4,916;-1,894;-3,165;27,555;0,000;274,940;Inf;290,000;290,000;-3,062;3,241;21,511;24,540
10720,000;3,480;0,817;-35,209;1,828;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,200;38,800;9,479;1,938;-3,581;-1,298;-4,554;-1,729;-3,165;27,555;0,000;274,940;Inf;290,000;290,000;-3,100;3,245;21,511;24,542
10720,500;3,480;0,817;-35,209;1,828;9,409;4,953;36,895;4,561;-8,847;-2,749;0,000;38,200;38,800;9,479;1,938;-3,621;-1,360;-4,469;-1,746;-3,165;27,555;0,000;274,440;Inf;290,000;290,000;-2,791;3,249;21,519;24,515
10721,000;3,480;0,817;-35,209;1,828;9,409;4,919;36,847;4,551;-8,846;-2,742;0,000;38,247;38,840;9,479;1,938;-3,833;-1,456;-4,783;-1,893;-3,155;27,554;0,000;274,440;Inf;290,000;290,000;-2,799;3,253;21,516;24,492
10721,500;3,480;0,817;-35,209;1,828;9,409;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,479;1,938;-4,042;-1,456;-4,884;-1,969;-3,155;27,554;0,000;275,540;Inf;290,000;290,000;-2,991;3,257;21,513;24,486
10722,000;3,079;0,854;-33,999;1,946;9,413;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,490;1,737;-3,835;-1,314;-4,679;-1,806;-3,155;27,554;0,000;275,540;Inf;290,000;290,000;-3,088;3,260;21,511;24,483
10722,500;3,079;0,854;-33,999;1,946;9,413;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,490;1,737;-3,357;-1,142;-4,218;-1,610;-3,155;27,554;0,000;275,140;Inf;290,000;290,000;-2,908;3,257;21,516;24,486
10723,000;3,079;0,854;-33,999;1,946;9,413;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,490;1,737;-3,438;-1,203;-4,186;-1,720;-3,155;27,554;0,000;275,140;Inf;290,000;290,000;-2,582;3,254;21,513;24,569
10723,500;3,079;0,854;-33,999;1,946;9,413;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,490;1,737;-3,758;-1,382;-4,493;-1,869;-3,155;27,554;0,000;275,240;Inf;290,000;290,000;-2,636;3,251;21,523;24,619
10724,000;3,079;0,854;-33,999;1,946;9,413;4,919;36,847;4,551;-8,846;-2,742;0,000;38,200;38,800;9,490;1,737;-4,218;-1,394;-4,775;-2,091;-3,155;27,554;0,000;275,240;Inf;290,000;290,000;-2,876;3,249;21,524;24,613
10724,500;3,079;0,854;-33,999;1,946;9,413;4,942;36,897;4,545;-8,848;-2,742;0,000;38,246;38,834;9,490;1,737;-3,756;-1,336;-4,569;-1,923;-3,155;27,557;0,000;275,240;Inf;290,000;290,000;-3,119;3,246;21,537;24,564
10725,000;3,079;0,854;-33,999;1,946;9,413;4,942;36,897;4,545;-8,848;-2,742;0,000;38,200;38,800;9,490;1,737;-3,636;-1,246;-4,266;-1,855;-3,155;27,557;0,000;275,240;Inf;290,000;290,000;-2,896;3,243;21,545;24,520
10725,500;3,618;0,864;-35,209;1,836;9,506;4,942;36,897;4,545;-8,848;-2,742;0,000;38,200;38,800;9,420;1,847;-3,840;-1,337;-4,409;-1,985;-3,155;27,557;0,000;274,740;Inf;290,000;290,000;-2,751;3,240;21,552;24,580
10726,000;3,618;0,864;-35,209;1,836;9,506;4,942;36,897;4,545;-8,848;-2,742;0,000;38,200;38,800;9,420;1,847;-4,133;-1,486;-4,697;-2,142;-3,155;27,557;0,000;274,740;Inf;290,000;290,000;-2,893;3,247;21,540;24,577
10726,500;3,618;0,864;-35,209;1,836;9,506;4,942;36,897;4,545;-8,848;-2,742;0,000;38,200;38,800;9,420;1,847;-4,312;-1,698;-5,003;-2,276;-3,155;27,557;0,000;274,640;Inf;290,000;290,000;-3,114;3,253;21,546;24,506
10727,000;3,618;0,864;-35,209;1,836;9,506;4,942;36,897;4,545;-8,848;-2,742;0,000;38,200;38,800;9,420;1,847;-4,225;-1,519;-4,860;-2,203;-3,155;27,557;0,000;274,640;Inf;290,000;290,000;-3,322;3,259;21,545;24,444
10727,500;3,618;0,864;-35,209;1,836;9,506;4,918;36,907;4,580;-8,844;-2,728;0,000;38,249;38,850;9,420;1,847;-3,577;-1,357;-4,240;-1,938;-3,154;27,564;0,000;274,940;Inf;290,000;290,000;-3,201;3,265;21,565;24,354
10728,000;3,618;0,864;-35,209;1,836;9,506;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,420;1,847;-3,966;-1,600;-4,633;-2,172;-3,154;27,564;0,000;274,940;Inf;290,000;290,000;-2,778;3,270;21,550;24,309
10728,500;2,667;0,653;-35,209;1,822;9,409;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,538;1,954;-4,200;-1,726;-4,949;-2,273;-3,154;27,564;0,000;274,840;Inf;290,000;290,000;-3,093;3,276;21,536;24,265
10729,000;2,667;0,653;-35,209;1,822;9,409;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,538;1,954;-4,400;-1,801;-5,163;-2,355;-3,154;27,564;0,000;274,840;Inf;290,000;290,000;-3,287;3,266;21,527;24,262
10729,500;2,667;0,653;-35,209;1,822;9,409;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,538;1,954;-4,070;-1,589;-4,824;-2,191;-3,154;27,564;0,000;274,540;Inf;290,000;290,000;-3,430;3,256;21,560;24,292
10730,000;2,667;0,653;-35,209;1,822;9,409;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,538;1,954;-3,682;-1,413;-4,371;-2,001;-3,154;27,564;0,000;274,540;Inf;290,000;290,000;-3,168;3,247;21,542;24,301
10730,500;2,667;0,653;-35,209;1,822;9,409;4,918;36,907;4,580;-8,844;-2,728;0,000;38,200;38,800;9,538;1,954;-3,689;-1,414;-4,348;-2,103;-3,154;27,564;0,000;274,140;Inf;290,000;290,000;-2,867;3,237;21,556;24,301
10731,000;2,667;0,653;-35,209;1,822;9,409;4,914;36,848;4,550;-8,842;-2,738;0,000;38,244;38,845;9,538;1,954;-4,262;-1,791;-5,065;-2,343;-3,145;27,571;0,000;274,140;Inf;290,000;290,000;-2,889;3,228;21,545;24,249
10731,500;2,667;0,653;-35,209;1,822;9,409;4,914;36,848;4,550;-8,842;-2,738;0,000;38,200;38,800;9,538;1,954;-4,429;-1,788;-5,176;-2,387;-3,145;27,571;0,000;275,040;Inf;290,000;290,000;-3,365;3,219;21,537;24,216
10732,000;2,682;0,665;-34,497;1,914;9,503;4,914;36,848;4,550;-8,842;-2,738;0,000;38,200;38,800;9,554;1,806;-4,113;-1,675;-4,949;-2,207;-3,145;27,571;0,000;275,040;Inf;290,000;290,000;-3,445;3,210;21,553;24,158
10732,500;2,682;0,665;-34,497;1,914;9,503;4,914;36,848;4,550;-8,842;-2,738;0,000;38,200;38,800;9,554;1,806;-3,805;-1,502;-4,542;-2,012;-3,145;27,571;0,000;274,840;Inf;290,000;290,000;-3,236;3,201;21,542;24,123
10733,000;2,682;0,665;-34,497;1,914;9,503;4,914;36,848;4,550;-8,842;-2,738;0,000;38,200;38,800;9,554;1,806;-3,792;-1,508;-4,525;-2,079;-3,145;27,571;0,000;274,840;Inf;290,000;290,000;-2,965;3,192;21,551;24,035
10733,500;2,682;0,665;-34,497;1,914;9,503;4,914;36,848;4,550;-8,842;-2,738;0,000;38,200;38,800;9,554;1,806;-4,051;-1,666;-4,775;-2,227;-3,145;27,571;0,000;274,540;Inf;290,000;290,000;-2,976;3,184;21,547;23,784
10734,000;2,682;0,665;-34,497;1,914;9,503;4,950;36,870;4,562;-8,845;-2,729;0,000;38,251;38,877;9,554;1,806;-4,247;-1,809;-5,027;-2,304;-3,153;27,568;0,000;274,540;Inf;290,000;290,000;-3,179;3,176;21,534;23,714
10734,500;2,682;0,665;-34,497;1,914;9,503;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,554;1,806;-4,125;-1,754;-4,927;-2,204;-3,153;27,568;0,000;275,040;Inf;290,000;290,000;-3,347;3,168;21,541;23,617
10735,000;3,632;0,950;-34,097;1,924;9,396;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,494;1,692;-3,835;-1,546;-4,561;-2,015;-3,153;27,568;0,000;275,040;Inf;290,000;290,000;-3,253;3,160;21,551;23,542
10735,500;3,632;0,950;-34,097;1,924;9,396;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,494;1,692;-3,668;-1,586;-4,550;-2,050;-3,153;27,568;0,000;275,340;Inf;290,000;290,000;-2,989;3,167;21,531;23,509
10736,000;3,632;0,950;-34,097;1,924;9,396;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,494;1,692;-3,889;-1,699;-4,774;-2,154;-3,153;27,568;0,000;275,340;Inf;290,000;290,000;-2,964;3,175;21,537;23,541
10736,500;3,632;0,950;-34,097;1,924;9,396;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,494;1,692;-4,170;-1,789;-5,045;-2,235;-3,153;27,568;0,000;274,740;Inf;290,000;290,000;-3,129;3,183;21,529;23,561
10737,000;3,632;0,950;-34,097;1,924;9,396;4,950;36,870;4,562;-8,845;-2,729;0,000;38,300;38,900;9,494;1,692;-4,304;-1,809;-5,157;-2,286;-3,153;27,568;0,000;274,740;Inf;290,000;290,000;-3,310;3,197;21,542;23,551
10737,500;3,632;0,950;-34,097;1,924;9,396;4,943;36,921;4,552;-8,850;-2,726;0,000;38,254;38,901;9,494;1,692;-3,917;-1,613;-4,840;-2,099;-3,137;27,583;0,000;274,940;Inf;290,000;290,000;-3,389;3,197;21,525;23,498
10738,000;3,632;0,950;-34,097;1,924;9,396;4,943;36,921;4,552;-8,850;-2,726;0,000;38,300;38,900;9,494;1,692;-3,815;-1,528;-4,657;-2,047;-3,137;27,583;0,000;274,940;Inf;290,000;290,000;-3,117;3,204;21,520;23,471
10738,500;3,311;0,833;-35,023;1,878;9,432;4,943;36,921;4,552;-8,850;-2,726;0,000;38,300;38,900;9,457;1,728;-3,965;-1,624;-4,838;-2,103;-3,137;27,583;0,000;275,040;Inf;290,000;290,000;-3,012;3,211;21,533;23,541
10739,000;3,311;0,833;-35,023;1,878;9,432;4,943;36,921;4,552;-8,850;-2,726;0,000;38,300;38,900;9,457;1,728;-4,126;-1,711;-5,069;-2,137;-3,137;27,583;0,000;275,040;Inf;290,000;290,000;-3,132;3,213;21,521;23,623
10739,500;3,311;0,833;-35,023;1,878;9,432;4,943;36,921;4,552;-8,850;-2,726;0,000;38,300;38,900;9,457;1,728;-4,133;-1,637;-5,060;-2,092;-3,137;27,583;0,000;275,140;Inf;290,000;290,000;-3,261;3,215;21,531;23,619
10740,000;3,311;0,833;-35,023;1,878;9,432;4,943;36,921;4,552;-8,850;-2,726;0,000;38,300;38,900;9,457;1,728;-3,908;-1,560;-4,793;-1,932;-3,137;27,583;0,000;275,140;Inf;290,000;290,000;-3,231;3,216;21,525;23,643
10740,500;3,311;0,833;-35,023;1,878;9,432;4,930;36,890;4,560;-8,899;-2,720;0,000;38,249;38,904;9,457;1,728;-3,415;-1,401;-4,480;-1,786;-3,132;27,589;0,000;274,740;Inf;290,000;290,000;-3,048;3,218;21,530;23,684
10741,000;3,311;0,833;-35,023;1,878;9,432;4,930;36,890;4,560;-8,899;-2,720;0,000;38,200;38,900;9,457;1,728;-3,593;-1,496;-4,603;-1,883;-3,132;27,589;0,000;274,740;Inf;290,000;290,000;-2,770;3,219;21,521;23,760
10741,500;2,428;0,654;-33,203;1,909;9,349;4,930;36,890;4,560;-8,899;-2,720;0,000;38,200;38,900;9,683;1,814;-3,972;-1,504;-5,015;-1,985;-3,132;27,589;0,000;274,640;Inf;290,000;290,000;-2,894;3,221;21,527;23,799
