t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10856,000;3,002;0,733;-35,209;1,806;9,488;4,855;36,889;4,556;-8,992;-2,703;0,000;38,300;38,900;9,334;1,775;-4,322;-2,499;-4,970;-3,060;-3,124;27,638;0,000;279,440;Inf;295,000;295,000;-4,135;3,129;21,700;24,438
10856,500;3,002;0,733;-35,209;1,806;9,488;4,855;36,889;4,556;-8,992;-2,703;0,000;38,300;38,900;9,334;1,775;-4,372;-2,571;-4,950;-3,146;-3,124;27,638;0,000;279,140;Inf;295,000;295,000;-3,713;3,127;21,674;24,482
10857,000;3,002;0,733;-35,209;1,806;9,488;4,864;36,824;4,521;-8,988;-2,709;0,000;38,263;38,903;9,334;1,775;-4,746;-2,721;-5,277;-3,344;-3,129;27,647;0,000;279,140;Inf;295,000;295,000;-3,760;3,125;21,695;24,514
10857,500;3,002;0,733;-35,209;1,806;9,488;4,864;36,824;4,521;-8,988;-2,709;0,000;38,300;38,900;9,334;1,775;-5,353;-2,824;-5,703;-3,558;-3,129;27,647;0,000;279,240;Inf;295,000;295,000;-4,360;3,121;21,703;24,582
10858,000;3,633;0,937;-34,708;1,842;9,274;4,864;36,824;4,521;-8,988;-2,709;0,000;38,300;38,900;9,485;1,917;-4,816;-2,658;-5,217;-3,230;-3,129;27,647;0,000;279,240;Inf;295,000;295,000;-4,360;3,121;21,680;24,612
10858,500;3,633;0,937;-34,708;1,842;9,274;4,864;36,824;4,521;-8,988;-2,709;0,000;38,300;38,900;9,485;1,917;-4,053;-2,484;-4,816;-3,144;-3,129;27,647;0,000;279,140;Inf;295,000;295,000;-3,980;3,129;21,677;24,652
10859,000;3,633;0,937;-34,708;1,842;9,274;4,864;36,824;4,521;-8,988;-2,709;0,000;38,300;38,900;9,485;1,917;-4,382;-2,637;-5,024;-3,204;-3,129;27,647;0,000;279,140;Inf;295,000;295,000;-3,624;3,137;21,691;24,679
10859,500;3,633;0,937;-34,708;1,842;9,274;4,864;36,824;4,521;-8,988;-2,709;0,000;38,300;38,900;9,485;1,917;-4,842;-2,716;-5,402;-3,338;-3,129;27,647;0,000;279,640;Inf;295,000;295,000;-3,812;3,145;21,681;24,730
10860,000;3,633;0,937;-34,708;1,842;9,274;4,863;36,880;4,543;-8,967;-2,709;0,000;38,269;38,932;9,485;1,917;-5,280;-2,888;-5,789;-3,470;-3,108;27,653;0,000;279,640;Inf;295,000;295,000;-4,075;3,153;21,667;24,779
10860,500;3,633;0,937;-34,708;1,842;9,274;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,485;1,917;-5,202;-2,755;-5,545;-3,361;-3,108;27,653;0,000;279,340;Inf;295,000;295,000;-4,356;3,161;21,670;24,791
10861,000;4,154;0,966;-35,209;1,848;9,425;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,425;1,835;-4,433;-2,585;-4,953;-3,107;-3,108;27,653;0,000;279,340;Inf;295,000;295,000;-4,216;3,169;21,677;24,822
10861,500;4,154;0,966;-35,209;1,848;9,425;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,425;1,835;-4,756;-2,753;-5,326;-3,248;-3,108;27,653;0,000;279,540;Inf;295,000;295,000;-3,769;3,185;21,670;24,822
10862,000;4,154;0,966;-35,209;1,848;9,425;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,425;1,835;-4,982;-2,792;-5,580;-3,378;-3,108;27,653;0,000;279,540;Inf;295,000;295,000;-4,021;3,201;21,665;24,817
10862,500;4,154;0,966;-35,209;1,848;9,425;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,425;1,835;-5,310;-2,924;-5,857;-3,456;-3,108;27,653;0,000;279,440;Inf;295,000;295,000;-4,183;3,217;21,663;24,779
10863,000;4,154;0,966;-35,209;1,848;9,425;4,863;36,880;4,543;-8,967;-2,709;0,000;38,300;38,900;9,425;1,835;-5,213;-2,761;-5,628;-3,327;-3,108;27,653;0,000;279,440;Inf;295,000;295,000;-4,387;3,232;21,669;24,784
10863,500;4,154;0,966;-35,209;1,848;9,425;4,885;36,932;4,514;-8,987;-2,712;0,000;38,271;38,904;9,425;1,835;-4,548;-2,602;-5,270;-3,165;-3,117;27,660;0,000;279,140;Inf;295,000;295,000;-4,232;3,247;21,674;24,676
10864,000;4,154;0,966;-35,209;1,848;9,425;4,885;36,932;4,514;-8,987;-2,712;0,000;38,300;38,900;9,425;1,835;-4,494;-2,667;-5,155;-3,133;-3,117;27,660;0,000;279,140;Inf;295,000;295,000;-3,896;3,262;21,665;24,692
10864,500;3,497;0,870;-35,100;1,879;9,404;4,885;36,932;4,514;-8,987;-2,712;0,000;38,300;38,900;9,435;1,933;-5,081;-2,840;-5,705;-3,394;-3,117;27,660;0,000;279,640;Inf;295,000;295,000;-3,862;3,277;21,668;24,665
10865,000;3,497;0,870;-35,100;1,879;9,404;4,885;36,932;4,514;-8,987;-2,712;0,000;38,300;38,900;9,435;1,933;-5,289;-2,926;-5,920;-3,498;-3,117;27,660;0,000;279,640;Inf;295,000;295,000;-4,255;3,280;21,671;24,623
10865,500;3,497;0,870;-35,100;1,879;9,404;4,885;36,932;4,514;-8,987;-2,712;0,000;38,300;38,900;9,435;1,933;-5,246;-2,832;-5,756;-3,464;-3,117;27,660;0,000;279,040;Inf;295,000;295,000;-4,408;3,284;21,662;24,598
10866,000;3,497;0,870;-35,100;1,879;9,404;4,885;36,932;4,514;-8,987;-2,712;0,000;38,300;38,900;9,435;1,933;-4,976;-2,623;-5,417;-3,258;-3,117;27,660;0,000;279,040;Inf;295,000;295,000;-4,324;3,287;21,670;24,540
10866,500;3,497;0,870;-35,100;1,879;9,404;4,874;36,904;4,542;-9,021;-2,709;0,000;38,271;38,913;9,435;1,933;-4,419;-2,660;-5,222;-3,168;-3,115;27,653;0,000;279,940;Inf;295,000;295,000;-4,068;3,291;21,681;24,510
10867,000;3,497;0,870;-35,100;1,879;9,404;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,435;1,933;-4,732;-2,736;-5,408;-3,285;-3,115;27,653;0,000;279,940;Inf;295,000;295,000;-3,867;3,294;21,684;24,529
10867,500;2,248;0,606;-34,261;1,921;9,384;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,457;1,802;-5,080;-2,798;-5,700;-3,385;-3,115;27,653;0,000;278,840;Inf;295,000;295,000;-4,040;3,297;21,683;24,523
10868,000;2,248;0,606;-34,261;1,921;9,384;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,457;1,802;-5,248;-2,858;-5,856;-3,418;-3,115;27,653;0,000;278,840;Inf;295,000;295,000;-4,241;3,280;21,688;24,582
10868,500;2,248;0,606;-34,261;1,921;9,384;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,457;1,802;-4,969;-2,648;-5,489;-3,237;-3,115;27,653;0,000;279,640;Inf;295,000;295,000;-4,086;3,247;21,679;24,562
10869,000;2,248;0,606;-34,261;1,921;9,384;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,457;1,802;-4,480;-2,643;-5,300;-3,125;-3,115;27,653;0,000;279,640;Inf;295,000;295,000;-4,086;3,247;21,691;24,551
10869,500;2,248;0,606;-34,261;1,921;9,384;4,874;36,904;4,542;-9,021;-2,709;0,000;38,300;38,900;9,457;1,802;-4,578;-2,728;-5,380;-3,201;-3,115;27,653;0,000;279,040;Inf;295,000;295,000;-3,887;3,230;21,687;24,525
10870,000;2,248;0,606;-34,261;1,921;9,384;4,866;36,858;4,524;-9,042;-2,711;0,000;38,271;38,907;9,457;1,802;-4,904;-2,784;-5,627;-3,297;-3,121;27,662;0,000;279,040;Inf;295,000;295,000;-3,972;3,214;21,706;24,561
10870,500;2,248;0,606;-34,261;1,921;9,384;4,866;36,858;4,524;-9,042;-2,711;0,000;38,300;38,900;9,457;1,802;-5,134;-2,852;-5,853;-3,377;-3,121;27,662;0,000;279,540;Inf;295,000;295,000;-4,153;3,198;21,681;24,541
10871,000;3,077;0,775;-35,145;1,918;9,381;4,866;36,858;4,524;-9,042;-2,711;0,000;38,300;38,900;9,442;1,963;-5,146;-2,761;-5,742;-3,321;-3,121;27,662;0,000;279,540;Inf;295,000;295,000;-4,304;3,183;21,684;24,537
10871,500;3,077;0,775;-35,145;1,918;9,381;4,866;36,858;4,524;-9,042;-2,711;0,000;38,300;38,900;9,442;1,963;-4,544;-2,537;-5,252;-3,052;-3,121;27,662;0,000;278,240;Inf;295,000;295,000;-4,243;3,181;21,700;24,517
10872,000;3,077;0,775;-35,145;1,918;9,381;4,866;36,858;4,524;-9,042;-2,711;0,000;38,300;38,900;9,442;1,963;-4,647;-2,684;-5,305;-3,087;-3,121;27,662;0,000;278,240;Inf;295,000;295,000;-3,846;3,179;21,697;24,586
10872,500;3,077;0,775;-35,145;1,918;9,381;4,866;36,858;4,524;-9,042;-2,711;0,000;38,300;38,900;9,442;1,963;-4,907;-2,743;-5,625;-3,200;-3,121;27,662;0,000;279,740;Inf;295,000;295,000;-3,931;3,178;21,679;24,620
10873,000;3,077;0,775;-35,145;1,918;9,381;4,901;36,865;4,502;-9,038;-2,700;0,000;38,281;38,918;9,442;1,963;-5,099;-2,780;-5,848;-3,252;-3,123;27,676;0,000;279,740;Inf;295,000;295,000;-4,119;3,176;21,681;24,603
10873,500;3,077;0,775;-35,145;1,918;9,381;4,901;36,865;4,502;-9,038;-2,700;0,000;38,300;38,900;9,442;1,963;-5,087;-2,641;-5,671;-3,231;-3,123;27,676;0,000;278,540;Inf;295,000;295,000;-4,245;3,174;21,695;24,592
10874,000;3,831;0,912;-35,209;1,771;9,429;4,901;36,865;4,502;-9,038;-2,700;0,000;38,300;38,900;9,473;1,692;-4,584;-2,430;-5,233;-2,939;-3,123;27,676;0,000;278,540;Inf;295,000;295,000;-4,158;3,173;21,680;24,569
10874,500;3,831;0,912;-35,209;1,771;9,429;4,901;36,865;4,502;-9,038;-2,700;0,000;38,300;38,900;9,473;1,692;-4,303;-2,470;-5,084;-2,936;-3,123;27,676;0,000;280,040;Inf;295,000;295,000;-3,796;3,184;21,677;24,576
10875,000;3,831;0,912;-35,209;1,771;9,429;4,901;36,865;4,502;-9,038;-2,700;0,000;38,300;38,900;9,473;1,692;-4,568;-2,555;-5,281;-3,028;-3,123;27,676;0,000;280,040;Inf;295,000;295,000;-3,698;3,194;21,682;24,558
10875,500;3,831;0,912;-35,209;1,771;9,429;4,901;36,865;4,502;-9,038;-2,700;0,000;38,300;38,900;9,473;1,692;-4,970;-2,657;-5,750;-3,112;-3,123;27,676;0,000;278,240;Inf;295,000;295,000;-3,858;3,205;21,683;24,568
10876,000;3,831;0,912;-35,209;1,771;9,429;4,924;36,920;4,505;-9,026;-2,698;0,000;38,284;39,018;9,473;1,692;-4,882;-2,550;-5,571;-3,040;-3,118;27,693;0,000;278,240;Inf;295,000;295,000;-4,122;3,215;21,673;24,591
10876,500;3,831;0,912;-35,209;1,771;9,429;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,473;1,692;-4,388;-2,341;-5,103;-2,815;-3,118;27,693;0,000;279,640;Inf;295,000;295,000;-4,011;3,225;21,684;24,607
10877,000;3,831;0,912;-35,209;1,771;9,429;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,473;1,692;-4,163;-2,312;-4,984;-2,812;-3,118;27,693;0,000;279,640;Inf;295,000;295,000;-3,662;3,235;21,673;24,606
10877,500;3,379;0,892;-34,171;1,918;9,344;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,558;1,812;-4,496;-2,413;-5,280;-2,839;-3,118;27,693;0,000;278,640;Inf;295,000;295,000;-3,568;3,245;21,690;24,629
10878,000;3,379;0,892;-34,171;1,918;9,344;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,558;1,812;-4,621;-2,335;-5,526;-2,784;-3,118;27,693;0,000;278,640;Inf;295,000;295,000;-3,757;3,247;21,677;24,656
10878,500;3,379;0,892;-34,171;1,918;9,344;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,558;1,812;-4,688;-2,306;-5,463;-2,778;-3,118;27,693;0,000;279,540;Inf;295,000;295,000;-3,816;3,249;21,695;24,649
10879,000;3,379;0,892;-34,171;1,918;9,344;4,924;36,920;4,505;-9,026;-2,698;0,000;38,300;39,000;9,558;1,812;-4,355;-2,268;-5,345;-2,714;-3,118;27,693;0,000;279,540;Inf;295,000;295,000;-3,809;3,251;21,695;24,655
10879,500;3,379;0,892;-34,171;1,918;9,344;4,898;36,899;4,516;-9,087;-2,704;0,000;38,280;38,935;9,558;1,812;-4,443;-2,238;-5,312;-2,688;-3,119;27,681;0,000;278,540;Inf;295,000;295,000;-3,671;3,253;21,686;24,647
10880,000;3,379;0,892;-34,171;1,918;9,344;4,898;36,899;4,516;-9,087;-2,704;0,000;38,300;38,900;9,558;1,812;-4,577;-2,249;-5,375;-2,720;-3,119;27,681;0,000;278,540;Inf;295,000;295,000;-3,670;3,255;21,711;24,629
10880,500;2,886;0,750;-33,943;1,914;9,403;4,898;36,899;4,516;-9,087;-2,704;0,000;38,300;38,900;9,597;1,926;-4,580;-2,235;-5,424;-2,689;-3,119;27,681;0,000;279,740;Inf;295,000;295,000;-3,730;3,257;21,694;24,622
10881,000;2,886;0,750;-33,943;1,914;9,403;4,898;36,899;4,516;-9,087;-2,704;0,000;38,300;38,900;9,597;1,926;-4,447;-2,157;-5,400;-2,604;-3,119;27,681;0,000;279,740;Inf;295,000;295,000;-3,732;3,251;21,699;24,582
10881,500;2,886;0,750;-33,943;1,914;9,403;4,898;36,899;4,516;-9,087;-2,704;0,000;38,300;38,900;9,597;1,926;-4,279;-2,064;-5,181;-2,474;-3,119;27,681;0,000;279,940;Inf;295,000;295,000;-3,652;3,239;21,714;24,580
10882,000;2,886;0,750;-33,943;1,914;9,403;4,898;36,899;4,516;-9,087;-2,704;0,000;38,300;38,900;9,597;1,926;-4,247;-2,014;-5,126;-2,482;-3,119;27,681;0,000;279,940;Inf;295,000;295,000;-3,500;3,239;21,714;24,569
10882,500;2,886;0,750;-33,943;1,914;9,403;4,891;36,877;4,488;-9,104;-2,691;0,000;38,293;38,935;9,597;1,926;-4,480;-2,037;-5,420;-2,493;-3,107;27,694;0,000;279,740;Inf;295,000;295,000;-3,467;3,234;21,738;24,556
10883,000;2,886;0,750;-33,943;1,914;9,403;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,597;1,926;-4,466;-1,995;-5,425;-2,476;-3,107;27,694;0,000;279,740;Inf;295,000;295,000;-3,607;3,228;21,743;24,562
10883,500;2,886;0,750;-33,943;1,914;9,403;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,597;1,926;-4,287;-1,955;-5,288;-2,351;-3,107;27,694;0,000;278,640;Inf;295,000;295,000;-3,591;3,222;21,712;24,540
10884,000;2,762;0,754;-34,430;1,922;9,392;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,505;1,952;-4,223;-1,815;-5,121;-2,273;-3,107;27,694;0,000;278,640;Inf;295,000;295,000;-3,470;3,217;21,725;24,563
10884,500;2,762;0,754;-34,430;1,922;9,392;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,505;1,952;-4,194;-1,853;-5,128;-2,261;-3,107;27,694;0,000;279,740;Inf;295,000;295,000;-3,358;3,202;21,728;24,613
10885,000;2,762;0,754;-34,430;1,922;9,392;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,505;1,952;-4,297;-1,850;-5,275;-2,271;-3,107;27,694;0,000;279,740;Inf;295,000;295,000;-3,359;3,202;21,728;24,587
10885,500;2,762;0,754;-34,430;1,922;9,392;4,891;36,877;4,488;-9,104;-2,691;0,000;38,300;38,900;9,505;1,952;-4,366;-1,788;-5,407;-2,281;-3,107;27,694;0,000;278,440;Inf;295,000;295,000;-3,423;3,195;21,730;24,578
10886,000;2,762;0,754;-34,430;1,922;9,392;4,903;36,897;4,511;-9,144;-2,710;0,000;38,278;38,903;9,505;1,952;-4,216;-1,661;-5,286;-2,152;-3,128;27,691;0,000;278,440;Inf;295,000;295,000;-3,461;3,188;21,731;24,583
10886,500;2,762;0,754;-34,430;1,922;9,392;4,903;36,897;4,511;-9,144;-2,710;0,000;38,300;38,900;9,505;1,952;-4,082;-1,686;-5,107;-2,032;-3,128;27,691;0,000;279,640;Inf;295,000;295,000;-3,329;3,181;21,736;24,549
10887,000;3,517;0,836;-35,209;1,860;9,440;4,903;36,897;4,511;-9,144;-2,710;0,000;38,300;38,900;9,391;1,908;-4,053;-1,643;-5,099;-2,065;-3,128;27,691;0,000;279,640;Inf;295,000;295,000;-3,227;3,174;21,742;24,576
10887,500;3,517;0,836;-35,209;1,860;9,440;4,903;36,897;4,511;-9,144;-2,710;0,000;38,300;38,900;9,391;1,908;-4,149;-1,580;-5,203;-2,063;-3,128;27,691;0,000;277,740;Inf;295,000;295,000;-3,215;3,179;21,756;24,637
10888,000;3,517;0,836;-35,209;1,860;9,440;4,903;36,897;4,511;-9,144;-2,710;0,000;38,300;38,900;9,391;1,908;-4,206;-1,528;-5,311;-2,046;-3,128;27,691;0,000;277,740;Inf;295,000;295,000;-3,249;3,185;21,771;24,565
10888,500;3,517;0,836;-35,209;1,860;9,440;4,903;36,897;4,511;-9,144;-2,710;0,000;38,300;38,900;9,391;1,908;-4,222;-1,507;-5,235;-2,013;-3,128;27,691;0,000;279,740;Inf;295,000;295,000;-3,273;3,190;21,776;24,563
10889,000;3,517;0,836;-35,209;1,860;9,440;4,923;36,897;4,533;-9,178;-2,703;0,000;38,287;38,939;9,391;1,908;-3,957;-1,394;-5,104;-1,862;-3,124;27,698;0,000;279,740;Inf;295,000;295,000;-3,244;3,196;21,764;24,528
10889,500;3,517;0,836;-35,209;1,860;9,440;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,391;1,908;-3,898;-1,452;-4,993;-1,894;-3,124;27,698;0,000;278,640;Inf;295,000;295,000;-3,079;3,201;21,780;24,542
10890,000;3,517;0,836;-35,209;1,860;9,440;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,391;1,908;-4,035;-1,482;-5,150;-1,914;-3,124;27,698;0,000;278,640;Inf;295,000;295,000;-3,059;3,206;21,785;24,531
10890,500;3,427;0,847;-34,777;1,876;9,391;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,545;1,917;-4,173;-1,480;-5,224;-1,938;-3,124;27,698;0,000;280,040;Inf;295,000;295,000;-3,145;3,211;21,774;24,529
10891,000;3,427;0,847;-34,777;1,876;9,391;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,545;1,917;-4,117;-1,437;-5,165;-1,919;-3,124;27,698;0,000;280,040;Inf;295,000;295,000;-3,204;3,215;21,753;24,504
10891,500;3,427;0,847;-34,777;1,876;9,391;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,545;1,917;-3,831;-1,361;-4,954;-1,760;-3,124;27,698;0,000;279,040;Inf;295,000;295,000;-3,159;3,218;21,772;24,481
10892,000;3,427;0,847;-34,777;1,876;9,391;4,923;36,897;4,533;-9,178;-2,703;0,000;38,300;38,900;9,545;1,917;-3,774;-1,295;-4,773;-1,727;-3,124;27,698;0,000;279,040;Inf;295,000;295,000;-2,976;3,222;21,772;24,496
10892,500;3,427;0,847;-34,777;1,876;9,391;4,919;36,853;4,502;-9,198;-2,713;0,000;38,295;38,941;9,545;1,917;-3,800;-1,336;-4,796;-1,795;-3,126;27,712;0,000;279,740;Inf;295,000;295,000;-2,892;3,225;21,774;24,536
10893,000;3,427;0,847;-34,777;1,876;9,391;4,919;36,853;4,502;-9,198;-2,713;0,000;38,300;38,900;9,545;1,917;-3,985;-1,302;-5,060;-1,789;-3,126;27,712;0,000;279,740;Inf;295,000;295,000;-2,932;3,228;21,768;24,522
10893,500;3,642;0,888;-35,209;1,889;9,511;4,919;36,853;4,502;-9,198;-2,713;0,000;38,300;38,900;9,457;1,820;-3,871;-1,242;-4,996;-1,706;-3,126;27,712;0,000;278,640;Inf;295,000;295,000;-3,034;3,232;21,760;24,504
10894,000;3,642;0,888;-35,209;1,889;9,511;4,919;36,853;4,502;-9,198;-2,713;0,000;38,300;38,900;9,457;1,820;-3,721;-1,193;-4,784;-1,569;-3,126;27,712;0,000;278,640;Inf;295,000;295,000;-2,954;3,238;21,783;24,497
10894,500;3,642;0,888;-35,209;1,889;9,511;4,919;36,853;4,502;-9,198;-2,713;0,000;38,300;38,900;9,457;1,820;-3,620;-1,135;-4,686;-1,598;-3,126;27,712;0,000;279,540;Inf;295,000;295,000;-2,817;3,245;21,785;24,465
10895,000;3,642;0,888;-35,209;1,889;9,511;4,919;36,853;4,502;-9,198;-2,713;0,000;38,300;38,900;9,457;1,820;-3,799;-1,217;-4,867;-1,723;-3,126;27,712;0,000;279,540;Inf;295,000;295,000;-2,760;3,252;21,793;24,436
10895,500;3,642;0,888;-35,209;1,889;9,511;4,842;36,876;4,505;-9,196;-2,711;0,000;38,295;39,007;9,457;1,820;-3,931;-1,255;-5,044;-1,791;-3,125;27,713;0,000;278,840;Inf;295,000;295,000;-2,901;3,258;21,794;24,416
10896,000;3,642;0,888;-35,209;1,889;9,511;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,457;1,820;-4,010;-1,259;-5,075;-1,813;-3,125;27,713;0,000;278,840;Inf;295,000;295,000;-3,005;3,264;21,811;24,422
10896,500;3,642;0,888;-35,209;1,889;9,511;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,457;1,820;-3,576;-1,059;-4,596;-1,540;-3,125;27,713;0,000;279,640;Inf;295,000;295,000;-3,039;3,270;21,803;24,425
10897,000;3,016;0,826;-33,946;1,900;9,423;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,513;1,732;-3,614;-1,159;-4,684;-1,597;-3,125;27,713;0,000;279,640;Inf;295,000;295,000;-2,693;3,277;21,815;24,414
10897,500;3,016;0,826;-33,946;1,900;9,423;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,513;1,732;-3,799;-1,197;-4,850;-1,678;-3,125;27,713;0,000;278,640;Inf;295,000;295,000;-2,763;3,272;21,814;24,437
10898,000;3,016;0,826;-33,946;1,900;9,423;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,513;1,732;-3,869;-1,209;-5,003;-1,752;-3,125;27,713;0,000;278,640;Inf;295,000;295,000;-2,881;3,268;21,817;24,439
10898,500;3,016;0,826;-33,946;1,900;9,423;4,842;36,876;4,505;-9,196;-2,711;0,000;38,300;39,000;9,513;1,732;-3,929;-1,129;-4,960;-1,660;-3,125;27,713;0,000;279,640;Inf;295,000;295,000;-2,958;3,264;21,827;24,435
10899,000;3,016;0,826;-33,946;1,900;9,423;4,861;36,911;4,489;-9,207;-2,714;0,000;38,290;38,945;9,513;1,732;-3,622;-1,088;-4,713;-1,519;-3,140;27,704;0,000;279,640;Inf;295,000;295,000;-2,919;3,260;21,812;24,453
10899,500;3,016;0,826;-33,946;1,900;9,423;4,861;36,911;4,489;-9,207;-2,714;0,000;38,300;38,900;9,513;1,732;-3,511;-0,996;-4,513;-1,450;-3,140;27,704;0,000;278,540;Inf;295,000;295,000;-2,735;3,256;21,813;24,485
10900,000;2,753;0,727;-33,844;1,876;9,378;4,861;36,911;4,489;-9,207;-2,714;0,000;38,300;38,900;9,597;1,873;-3,701;-1,085;-4,812;-1,605;-3,140;27,704;0,000;278,540;Inf;295,000;295,000;-2,617;3,252;21,810;24,531
10900,500;2,753;0,727;-33,844;1,876;9,378;4,861;36,911;4,489;-9,207;-2,714;0,000;38,300;38,900;9,597;1,873;-3,794;-1,067;-4,950;-1,614;-3,140;27,704;0,000;279,540;Inf;295,000;295,000;-2,801;3,244;21,815;24,569
10901,000;2,753;0,727;-33,844;1,876;9,378;4,861;36,911;4,489;-9,207;-2,714;0,000;38,300;38,900;9,597;1,873;-3,822;-0,973;-4,840;-1,502;-3,140;27,704;0,000;279,540;Inf;295,000;295,000;-2,856;3,236;21,791;24,574
10901,500;2,753;0,727;-33,844;1,876;9,378;4,861;36,911;4,489;-9,207;-2,714;0,000;38,300;38,900;9,597;1,873;-3,460;-0,937;-4,632;-1,399;-3,140;27,704;0,000;279,240;Inf;295,000;295,000;-2,784;3,228;21,813;24,608
10902,000;2,753;0,727;-33,844;1,876;9,378;4,858;36,870;4,551;-9,230;-2,712;0,000;38,294;38,923;9,597;1,873;-3,452;-0,954;-4,503;-1,334;-3,125;27,721;0,000;279,240;Inf;295,000;295,000;-2,607;3,220;21,817;24,592
10902,500;2,753;0,727;-33,844;1,876;9,378;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,597;1,873;-3,470;-0,961;-4,542;-1,429;-3,125;27,721;0,000;279,640;Inf;295,000;295,000;-2,561;3,212;21,810;24,531
10903,000;2,705;0,725;-33,271;1,899;9,354;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,689;1,823;-3,570;-0,916;-4,700;-1,458;-3,125;27,721;0,000;279,640;Inf;295,000;295,000;-2,600;3,197;21,820;24,529
10903,500;2,705;0,725;-33,271;1,899;9,354;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,689;1,823;-3,626;-0,868;-4,709;-1,418;-3,125;27,721;0,000;278,840;Inf;295,000;295,000;-2,661;3,197;21,825;24,515
10904,000;2,705;0,725;-33,271;1,899;9,354;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,689;1,823;-3,357;-0,838;-4,507;-1,213;-3,125;27,721;0,000;278,840;Inf;295,000;295,000;-2,655;3,189;21,827;24,531
10904,500;2,705;0,725;-33,271;1,899;9,354;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,689;1,823;-3,360;-0,813;-4,389;-1,195;-3,125;27,721;0,000;279,340;Inf;295,000;295,000;-2,479;3,181;21,808;24,502
10905,000;2,705;0,725;-33,271;1,899;9,354;4,858;36,870;4,551;-9,230;-2,712;0,000;38,300;38,900;9,689;1,823;-3,386;-0,813;-4,454;-1,307;-3,125;27,721;0,000;279,340;Inf;295,000;295,000;-2,439;3,173;21,822;24,495
10905,500;2,705;0,725;-33,271;1,899;9,354;4,861;36,835;4,508;-9,235;-2,695;0,000;38,286;38,944;9,689;1,823;-3,467;-0,846;-4,629;-1,382;-3,128;27,718;0,000;279,040;Inf;295,000;295,000;-2,490;3,165;21,830;24,526
10906,000;2,705;0,725;-33,271;1,899;9,354;4,861;36,835;4,508;-9,235;-2,695;0,000;38,300;38,900;9,689;1,823;-3,558;-0,829;-4,680;-1,368;-3,128;27,718;0,000;279,040;Inf;295,000;295,000;-2,581;3,158;21,821;24,554
10906,500;3,819;0,895;-35,209;1,847;9,458;4,861;36,835;4,508;-9,235;-2,695;0,000;38,300;38,900;9,339;1,851;-3,304;-0,757;-4,470;-1,189;-3,128;27,718;0,000;279,040;Inf;295,000;295,000;-2,609;3,150;21,817;24,554
10907,000;3,819;0,895;-35,209;1,847;9,458;4,861;36,835;4,508;-9,235;-2,695;0,000;38,300;38,900;9,339;1,851;-3,100;-0,642;-4,187;-1,193;-3,128;27,718;0,000;279,040;Inf;295,000;295,000;-2,430;3,161;21,818;24,576
10907,500;3,819;0,895;-35,209;1,847;9,458;4,861;36,835;4,508;-9,235;-2,695;0,000;38,300;38,900;9,339;1,851;-3,294;-0,751;-4,370;-1,293;-3,128;27,718;0,000;278,940;Inf;295,000;295,000;-2,281;3,172;21,813;24,551
10908,000;3,819;0,895;-35,209;1,847;9,458;4,861;36,835;4,508;-9,235;-2,695;0,000;38,300;38,900;9,339;1,851;-3,456;-0,813;-4,578;-1,390;-3,128;27,718;0,000;278,940;Inf;295,000;295,000;-2,427;3,183;21,812;24,557
10908,500;3,819;0,895;-35,209;1,847;9,458;4,874;36,882;4,527;-9,227;-2,713;0,000;38,291;38,966;9,339;1,851;-3,429;-0,783;-4,559;-1,313;-3,121;27,719;0,000;279,040;Inf;295,000;295,000;-2,559;3,193;21,816;24,538
10909,000;3,819;0,895;-35,209;1,847;9,458;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,339;1,851;-3,329;-0,625;-4,300;-1,098;-3,121;27,719;0,000;279,040;Inf;295,000;295,000;-2,521;3,203;21,820;24,552
10909,500;3,796;0,913;-35,209;1,718;9,496;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,473;1,791;-2,884;-0,569;-4,112;-1,038;-3,121;27,719;0,000;279,240;Inf;295,000;295,000;-2,338;3,213;21,799;24,531
10910,000;3,796;0,913;-35,209;1,718;9,496;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,473;1,791;-3,087;-0,675;-4,210;-1,184;-3,121;27,719;0,000;279,240;Inf;295,000;295,000;-2,150;3,223;21,831;24,532
10910,500;3,796;0,913;-35,209;1,718;9,496;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,473;1,791;-3,432;-0,741;-4,608;-1,262;-3,121;27,719;0,000;279,240;Inf;295,000;295,000;-2,289;3,232;21,815;24,534
10911,000;3,796;0,913;-35,209;1,718;9,496;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,473;1,791;-3,390;-0,706;-4,409;-1,182;-3,121;27,719;0,000;279,240;Inf;295,000;295,000;-2,511;3,242;21,833;24,576
10911,500;3,796;0,913;-35,209;1,718;9,496;4,874;36,882;4,527;-9,227;-2,713;0,000;38,300;39,000;9,473;1,791;-2,998;-0,516;-3,957;-0,968;-3,121;27,719;0,000;279,140;Inf;295,000;295,000;-2,422;3,251;21,815;24,597
10912,000;3,796;0,913;-35,209;1,718;9,496;4,869;36,898;4,511;-9,233;-2,713;0,000;38,306;38,919;9,473;1,791;-2,856;-0,597;-3,983;-1,027;-3,118;27,732;0,000;279,140;Inf;295,000;295,000;-2,110;3,260;21,846;24,625
10912,500;3,796;0,913;-35,209;1,718;9,496;4,869;36,898;4,511;-9,233;-2,713;0,000;38,300;38,900;9,473;1,791;-3,100;-0,652;-4,193;-1,120;-3,118;27,732;0,000;279,240;Inf;295,000;295,000;-2,116;3,268;21,832;24,665
10913,000;2,558;0,676;-33,652;1,880;9,417;4,869;36,898;4,511;-9,233;-2,713;0,000;38,300;38,900;9,653;1,790;-3,261;-0,655;-4,424;-1,184;-3,118;27,732;0,000;279,240;Inf;295,000;295,000;-2,267;3,277;21,850;24,683
10913,500;2,558;0,676;-33,652;1,880;9,417;4,869;36,898;4,511;-9,233;-2,713;0,000;38,300;38,900;9,653;1,790;-3,349;-0,664;-4,501;-1,134;-3,118;27,732;0,000;279,540;Inf;295,000;295,000;-2,381;3,265;21,815;24,693
10914,000;2,558;0,676;-33,652;1,880;9,417;4,869;36,898;4,511;-9,233;-2,713;0,000;38,300;38,900;9,653;1,790;-2,736;-0,329;-3,834;-0,836;-3,118;27,732;0,000;279,540;Inf;295,000;295,000;-2,412;3,254;21,820;24,704
10914,500;2,558;0,676;-33,652;1,880;9,417;4,869;36,898;4,511;-9,233;-2,713;0,000;38,300;38,900;9,653;1,790;-2,871;-0,536;-3,949;-0,942;-3,118;27,732;0,000;279,540;Inf;295,000;295,000;-1,934;3,242;21,830;24,729
10915,000;2,558;0,676;-33,652;1,880;9,417;4,878;36,837;4,507;-9,237;-2,696;0,000;38,307;38,946;9,653;1,790;-3,107;-0,527;-4,260;-1,014;-3,113;27,731;0,000;279,540;Inf;295,000;295,000;-2,074;3,231;21,824;24,719
10915,500;2,558;0,676;-33,652;1,880;9,417;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,653;1,790;-3,215;-0,509;-4,430;-1,080;-3,113;27,731;0,000;279,740;Inf;295,000;295,000;-2,227;3,220;21,830;24,740
10916,000;3,524;0,883;-34,763;1,790;9,420;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,538;1,898;-3,196;-0,524;-4,389;-1,014;-3,113;27,731;0,000;279,740;Inf;295,000;295,000;-2,309;3,209;21,840;24,751
10916,500;3,524;0,883;-34,763;1,790;9,420;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,538;1,898;-2,924;-0,227;-4,023;-0,856;-3,113;27,731;0,000;279,640;Inf;295,000;295,000;-2,281;3,214;21,837;24,788
10917,000;3,524;0,883;-34,763;1,790;9,420;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,538;1,898;-2,719;-0,296;-3,923;-0,798;-3,113;27,731;0,000;279,640;Inf;295,000;295,000;-2,008;3,219;21,858;24,816
10917,500;3,524;0,883;-34,763;1,790;9,420;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,538;1,898;-2,884;-0,220;-4,135;-0,773;-3,113;27,731;0,000;279,740;Inf;295,000;295,000;-1,934;3,224;21,855;24,819
10918,000;3,524;0,883;-34,763;1,790;9,420;4,878;36,837;4,507;-9,237;-2,696;0,000;38,300;38,900;9,538;1,898;-2,891;-0,148;-4,221;-0,788;-3,113;27,731;0,000;279,740;Inf;295,000;295,000;-2,003;3,229;21,857;24,809
10918,500;3,524;0,883;-34,763;1,790;9,420;4,871;36,879;4,486;-9,268;-2,682;0,000;38,313;38,975;9,538;1,898;-2,921;-0,118;-4,298;-0,675;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-2,012;3,234;21,849;24,802
10919,000;3,524;0,883;-34,763;1,790;9,420;4,871;36,879;4,486;-9,268;-2,682;0,000;38,300;39,000;9,538;1,898;-2,786;-0,086;-4,079;-0,583;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-2,003;3,239;21,841;24,797
10919,500;3,109;0,798;-34,437;1,873;9,368;4,871;36,879;4,486;-9,268;-2,682;0,000;38,300;39,000;9,562;1,863;-2,579;-0,089;-3,892;-0,483;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-1,884;3,244;21,866;24,833
10920,000;3,109;0,798;-34,437;1,873;9,368;4,871;36,879;4,486;-9,268;-2,682;0,000;38,300;39,000;9,562;1,863;-2,632;0,008;-3,955;-0,484;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-1,761;3,241;21,864;24,794
10920,500;3,109;0,798;-34,437;1,873;9,368;4,871;36,879;4,486;-9,268;-2,682;0,000;38,300;39,000;9,562;1,863;-2,710;0,079;-4,061;-0,495;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-1,766;3,239;21,878;24,815
10921,000;3,109;0,798;-34,437;1,873;9,368;4,871;36,879;4,486;-9,268;-2,682;0,000;38,300;39,000;9,562;1,863;-2,729;0,160;-4,153;-0,403;-3,105;27,734;0,000;279,440;Inf;295,000;295,000;-1,797;3,237;21,875;24,816
10921,500;3,109;0,798;-34,437;1,873;9,368;4,879;36,911;4,536;-9,333;-2,704;0,000;38,312;38,952;9,562;1,863;-2,576;0,194;-3,985;-0,307;-3,116;27,731;0,000;279,740;Inf;295,000;295,000;-1,781;3,235;21,884;24,803
10922,000;3,109;0,798;-34,437;1,873;9,368;4,879;36,911;4,536;-9,333;-2,704;0,000;38,300;39,000;9,562;1,863;-2,553;0,188;-3,863;-0,233;-3,116;27,731;0,000;279,740;Inf;295,000;295,000;-1,669;3,233;21,876;24,790
10922,500;3,278;0,763;-35,209;1,833;9,467;4,879;36,911;4,536;-9,333;-2,704;0,000;38,300;39,000;9,426;1,861;-2,515;0,289;-3,889;-0,223;-3,116;27,731;0,000;279,340;Inf;295,000;295,000;-1,615;3,231;21,877;24,777
10923,000;3,278;0,763;-35,209;1,833;9,467;4,879;36,911;4,536;-9,333;-2,704;0,000;38,300;39,000;9,426;1,861;-2,538;0,354;-3,956;-0,246;-3,116;27,731;0,000;279,340;Inf;295,000;295,000;-1,584;3,232;21,883;24,766
10923,500;3,278;0,763;-35,209;1,833;9,467;4,879;36,911;4,536;-9,333;-2,704;0,000;38,300;39,000;9,426;1,861;-2,595;0,355;-4,042;-0,213;-3,116;27,731;0,000;279,240;Inf;295,000;295,000;-1,597;3,232;21,873;24,742
10924,000;3,278;0,763;-35,209;1,833;9,467;4,879;36,911;4,536;-9,333;-2,704;0,000;38,300;39,000;9,426;1,861;-2,609;0,387;-3,958;-0,180;-3,116;27,731;0,000;279,240;Inf;295,000;295,000;-1,624;3,233;21,875;24,752
10924,500;3,278;0,763;-35,209;1,833;9,467;4,889;36,866;4,503;-9,399;-2,705;0,000;38,312;38,925;9,426;1,861;-2,364;0,413;-3,729;-0,068;-3,112;27,735;0,000;279,340;Inf;295,000;295,000;-1,590;3,234;21,878;24,687
10925,000;3,278;0,763;-35,209;1,833;9,467;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,426;1,861;-2,399;0,496;-3,773;-0,070;-3,112;27,735;0,000;279,340;Inf;295,000;295,000;-1,437;3,235;21,892;24,594
10925,500;3,278;0,763;-35,209;1,833;9,467;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,426;1,861;-2,401;0,557;-3,851;-0,062;-3,112;27,735;0,000;278,940;Inf;295,000;295,000;-1,437;3,235;21,875;24,601
10926,000;3,284;0,764;-35,209;1,831;9,426;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,457;1,922;-2,432;0,533;-3,941;-0,004;-3,112;27,735;0,000;278,940;Inf;295,000;295,000;-1,439;3,236;21,862;24,597
10926,500;3,284;0,764;-35,209;1,831;9,426;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,457;1,922;-2,347;0,507;-3,789;0,127;-3,112;27,735;0,000;279,240;Inf;295,000;295,000;-1,461;3,237;21,859;24,602
10927,000;3,284;0,764;-35,209;1,831;9,426;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,457;1,922;-2,229;0,505;-3,594;0,114;-3,112;27,735;0,000;279,240;Inf;295,000;295,000;-1,375;3,238;21,871;24,647
10927,500;3,284;0,764;-35,209;1,831;9,426;4,889;36,866;4,503;-9,399;-2,705;0,000;38,300;38,900;9,457;1,922;-2,233;0,586;-3,634;0,103;-3,112;27,735;0,000;279,640;Inf;295,000;295,000;-1,301;3,238;21,878;24,680
10928,000;3,284;0,764;-35,209;1,831;9,426;4,901;36,837;4,523;-9,407;-2,714;0,000;38,307;38,939;9,457;1,922;-2,429;0,525;-3,909;-0,085;-3,118;27,736;0,000;279,640;Inf;295,000;295,000;-1,295;3,239;21,850;24,688
10928,500;3,284;0,764;-35,209;1,831;9,426;4,901;36,837;4,523;-9,407;-2,714;0,000;38,300;38,900;9,457;1,922;-2,494;0,529;-3,832;-0,027;-3,118;27,736;0,000;279,540;Inf;295,000;295,000;-1,475;3,240;21,859;24,677
10929,000;3,799;0,955;-35,209;1,849;9,466;4,901;36,837;4,523;-9,407;-2,714;0,000;38,300;38,900;9,498;1,961;-2,316;0,529;-3,658;0,103;-3,118;27,736;0,000;279,540;Inf;295,000;295,000;-1,456;3,241;21,863;24,676
10929,500;3,799;0,955;-35,209;1,849;9,466;4,901;36,837;4,523;-9,407;-2,714;0,000;38,300;38,900;9,498;1,961;-2,260;0,499;-3,550;0,045;-3,118;27,736;0,000;279,640;Inf;295,000;295,000;-1,336;3,250;21,852;24,660
10930,000;3,799;0,955;-35,209;1,849;9,466;4,901;36,837;4,523;-9,407;-2,714;0,000;38,300;38,900;9,498;1,961;-2,286;0,551;-3,631;-0,053;-3,118;27,736;0,000;279,640;Inf;295,000;295,000;-1,316;3,259;21,875;24,620
10930,500;3,799;0,955;-35,209;1,849;9,466;4,901;36,837;4,523;-9,407;-2,714;0,000;38,300;38,900;9,498;1,961;-2,377;0,556;-3,742;-0,090;-3,118;27,736;0,000;279,140;Inf;295,000;295,000;-1,355;3,268;21,859;24,670
10931,000;3,799;0,955;-35,209;1,849;9,466;4,834;36,901;4,504;-9,438;-2,704;0,000;38,309;38,936;9,498;1,961;-2,434;0,517;-3,855;-0,112;-3,126;27,735;0,000;279,140;Inf;295,000;295,000;-1,413;3,276;21,849;24,685
10931,500;3,799;0,955;-35,209;1,849;9,466;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,498;1,961;-2,211;0,607;-3,448;0,081;-3,126;27,735;0,000;279,540;Inf;295,000;295,000;-1,471;3,285;21,855;24,687
10932,000;3,799;0,955;-35,209;1,849;9,466;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,498;1,961;-2,127;0,546;-3,428;0,065;-3,126;27,735;0,000;279,540;Inf;295,000;295,000;-1,243;3,293;21,860;24,716
10932,500;3,394;0,782;-35,209;1,834;9,479;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,418;1,783;-2,252;0,540;-3,591;0,004;-3,126;27,735;0,000;279,440;Inf;295,000;295,000;-1,236;3,302;21,862;24,723
10933,000;3,394;0,782;-35,209;1,834;9,479;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,418;1,783;-2,433;0,513;-3,808;-0,112;-3,126;27,735;0,000;279,440;Inf;295,000;295,000;-1,325;3,303;21,861;24,747
10933,500;3,394;0,782;-35,209;1,834;9,479;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,418;1,783;-2,433;0,474;-3,827;-0,129;-3,126;27,735;0,000;279,140;Inf;295,000;295,000;-1,460;3,305;21,872;24,763
10934,000;3,394;0,782;-35,209;1,834;9,479;4,834;36,901;4,504;-9,438;-2,704;0,000;38,300;38,900;9,418;1,783;-2,353;0,538;-3,622;-0,031;-3,126;27,735;0,000;279,140;Inf;295,000;295,000;-1,479;3,306;21,875;24,850
10934,500;3,394;0,782;-35,209;1,834;9,479;4,892;36,901;4,516;-9,459;-2,706;0,000;38,310;38,977;9,418;1,783;-2,260;0,585;-3,485;0,000;-3,113;27,748;0,000;279,340;Inf;295,000;295,000;-1,367;3,307;21,870;24,866
10935,000;3,394;0,782;-35,209;1,834;9,479;4,892;36,901;4,516;-9,459;-2,706;0,000;38,300;39,000;9,418;1,783;-2,364;0,461;-3,633;-0,115;-3,113;27,748;0,000;279,340;Inf;295,000;295,000;-1,290;3,309;21,877;24,887
10935,500;2,541;0,717;-34,044;1,873;9,441;4,892;36,901;4,516;-9,459;-2,706;0,000;38,300;39,000;9,522;1,798;-2,456;0,447;-3,760;-0,165;-3,113;27,748;0,000;279,640;Inf;295,000;295,000;-1,413;3,310;21,874;24,929
10936,000;2,541;0,717;-34,044;1,873;9,441;4,892;36,901;4,516;-9,459;-2,706;0,000;38,300;39,000;9,522;1,798;-2,452;0,449;-3,777;-0,116;-3,113;27,748;0,000;279,640;Inf;295,000;295,000;-1,483;3,298;21,888;24,938
10936,500;2,541;0,717;-34,044;1,873;9,441;4,892;36,901;4,516;-9,459;-2,706;0,000;38,300;39,000;9,522;1,798;-2,315;0,551;-3,524;-0,002;-3,113;27,748;0,000;279,340;Inf;295,000;295,000;-1,474;3,285;21,861;24,927
10937,000;2,541;0,717;-34,044;1,873;9,441;4,892;36,901;4,516;-9,459;-2,706;0,000;38,300;39,000;9,522;1,798;-2,023;0,599;-3,332;0,078;-3,113;27,748;0,000;279,340;Inf;295,000;295,000;-1,322;3,273;21,897;24,940
10937,500;2,541;0,717;-34,044;1,873;9,441;4,864;36,848;4,497;-9,468;-2,688;0,000;38,312;39,008;9,522;1,798;-2,181;0,506;-3,428;-0,022;-3,097;27,754;0,000;278,940;Inf;295,000;295,000;-1,170;3,261;21,893;25,021
10938,000;2,541;0,717;-34,044;1,873;9,441;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,522;1,798;-2,311;0,509;-3,588;-0,086;-3,097;27,754;0,000;278,940;Inf;295,000;295,000;-1,281;3,249;21,887;25,028
10938,500;2,541;0,717;-34,044;1,873;9,441;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,522;1,798;-2,387;0,489;-3,724;-0,060;-3,097;27,754;0,000;279,040;Inf;295,000;295,000;-1,369;3,238;21,881;25,068
10939,000;3,261;0,743;-35,209;1,854;9,465;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,446;1,897;-2,244;0,620;-3,429;0,096;-3,097;27,754;0,000;279,040;Inf;295,000;295,000;-1,421;3,226;21,881;25,079
10939,500;3,261;0,743;-35,209;1,854;9,465;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,446;1,897;-1,939;0,614;-3,267;0,101;-3,097;27,754;0,000;279,340;Inf;295,000;295,000;-1,239;3,227;21,887;25,088
10940,000;3,261;0,743;-35,209;1,854;9,465;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,446;1,897;-2,099;0,577;-3,341;0,059;-3,097;27,754;0,000;279,340;Inf;295,000;295,000;-1,123;3,227;21,898;25,021
10940,500;3,261;0,743;-35,209;1,854;9,465;4,864;36,848;4,497;-9,468;-2,688;0,000;38,300;39,000;9,446;1,897;-2,154;0,637;-3,498;0,009;-3,097;27,754;0,000;279,240;Inf;295,000;295,000;-1,201;3,228;21,900;25,027
10941,000;3,261;0,743;-35,209;1,854;9,465;4,894;36,877;4,519;-9,484;-2,688;0,000;38,318;38,945;9,446;1,897;-2,201;0,659;-3,626;-0,016;-3,102;27,755;0,000;279,240;Inf;295,000;295,000;-1,251;3,229;21,892;24,931
10941,500;3,261;0,743;-35,209;1,854;9,465;4,894;36,877;4,519;-9,484;-2,688;0,000;38,300;38,900;9,446;1,897;-2,308;0,629;-3,608;0,134;-3,102;27,755;0,000;279,440;Inf;295,000;295,000;-1,296;3,229;21,883;24,866
10942,000;3,646;0,832;-35,209;1,804;9,459;4,894;36,877;4,519;-9,484;-2,688;0,000;38,300;38,900;9,413;1,812;-1,904;0,734;-3,215;0,285;-3,102;27,755;0,000;279,440;Inf;295,000;295,000;-1,288;3,230;21,884;24,803
10942,500;3,646;0,832;-35,209;1,804;9,459;4,894;36,877;4,519;-9,484;-2,688;0,000;38,300;38,900;9,413;1,812;-1,987;0,752;-3,304;0,249;-3,102;27,755;0,000;279,340;Inf;295,000;295,000;-1,025;3,236;21,889;24,716
10943,000;3,646;0,832;-35,209;1,804;9,459;4,894;36,877;4,519;-9,484;-2,688;0,000;38,300;38,900;9,413;1,812;-2,008;0,850;-3,403;0,295;-3,102;27,755;0,000;279,340;Inf;295,000;295,000;-1,072;3,243;21,880;24,705
10943,500;3,646;0,832;-35,209;1,804;9,459;4,894;36,877;4,519;-9,484;-2,688;0,000;38,300;38,900;9,413;1,812;-2,144;0,742;-3,606;0,249;-3,102;27,755;0,000;278,940;Inf;295,000;295,000;-1,067;3,250;21,864;24,723
10944,000;3,646;0,832;-35,209;1,804;9,459;4,904;36,951;4,519;-9,576;-2,698;0,000;38,313;38,944;9,413;1,812;-2,202;0,720;-3,582;0,226;-3,104;27,759;0,000;278,940;Inf;295,000;295,000;-1,190;3,256;21,870;24,762
10944,500;3,646;0,832;-35,209;1,804;9,459;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,413;1,812;-2,156;0,727;-3,390;0,263;-3,104;27,759;0,000;278,840;Inf;295,000;295,000;-1,209;3,263;21,876;24,796
10945,000;3,266;0,816;-34,207;1,876;9,418;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,551;1,664;-2,059;0,689;-3,314;0,208;-3,104;27,759;0,000;278,840;Inf;295,000;295,000;-1,139;3,269;21,859;24,783
10945,500;3,266;0,816;-34,207;1,876;9,418;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,551;1,664;-2,157;0,747;-3,537;0,178;-3,104;27,759;0,000;279,140;Inf;295,000;295,000;-1,119;3,269;21,867;24,751
10946,000;3,266;0,816;-34,207;1,876;9,418;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,551;1,664;-2,119;0,733;-3,461;0,241;-3,104;27,759;0,000;279,140;Inf;295,000;295,000;-1,192;3,269;21,855;24,725
10946,500;3,266;0,816;-34,207;1,876;9,418;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,551;1,664;-2,003;0,759;-3,225;0,338;-3,104;27,759;0,000;279,140;Inf;295,000;295,000;-1,152;3,269;21,853;24,717
10947,000;3,266;0,816;-34,207;1,876;9,418;4,904;36,951;4,519;-9,576;-2,698;0,000;38,300;38,900;9,551;1,664;-1,796;0,821;-3,115;0,402;-3,104;27,759;0,000;279,140;Inf;295,000;295,000;-1,033;3,269;21,846;24,742
10947,500;3,266;0,816;-34,207;1,876;9,418;4,886;36,835;4,549;-9,576;-2,689;0,000;38,308;38,952;9,551;1,664;-1,893;0,853;-3,190;0,418;-3,105;27,761;0,000;278,940;Inf;295,000;295,000;-0,922;3,269;21,864;24,743
10948,000;3,266;0,816;-34,207;1,876;9,418;4,886;36,835;4,549;-9,576;-2,689;0,000;38,300;39,000;9,551;1,664;-1,924;0,912;-3,297;0,416;-3,105;27,761;0,000;278,940;Inf;295,000;295,000;-0,953;3,269;21,846;24,779
10948,500;3,047;0,749;-35,209;1,814;9,488;4,886;36,835;4,549;-9,576;-2,689;0,000;38,300;39,000;9,372;1,758;-1,957;0,947;-3,392;0,465;-3,105;27,761;0,000;279,040;Inf;295,000;295,000;-0,973;3,269;21,856;24,781
10949,000;3,047;0,749;-35,209;1,814;9,488;4,886;36,835;4,549;-9,576;-2,689;0,000;38,300;39,000;9,372;1,758;-1,672;0,968;-3,016;0,576;-3,105;27,761;0,000;279,040;Inf;295,000;295,000;-0,984;3,265;21,852;24,805
10949,500;3,047;0,749;-35,209;1,814;9,488;4,886;36,835;4,549;-9,576;-2,689;0,000;38,300;39,000;9,372;1,758;-1,704;1,005;-3,024;0,589;-3,105;27,761;0,000;279,340;Inf;295,000;295,000;-0,786;3,261;21,858;24,800
10950,000;3,047;0,749;-35,209;1,814;9,488;4,886;36,835;4,549;-9,576;-2,689;0,000;38,300;39,000;9,372;1,758;-1,730;1,131;-3,122;0,619;-3,105;27,761;0,000;279,340;Inf;295,000;295,000;-0,783;3,258;21,847;24,810
10950,500;3,047;0,749;-35,209;1,814;9,488;4,869;36,841;4,535;-9,575;-2,707;0,000;38,308;38,938;9,372;1,758;-1,718;1,146;-3,212;0,666;-3,107;27,766;0,000;278,940;Inf;295,000;295,000;-0,776;3,254;21,846;24,816
10951,000;3,047;0,749;-35,209;1,814;9,488;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,372;1,758;-1,777;1,121;-3,212;0,711;-3,107;27,766;0,000;278,940;Inf;295,000;295,000;-0,780;3,251;21,841;24,842
10951,500;3,104;0,774;-35,108;1,817;9,374;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,470;1,847;-1,643;1,116;-3,005;0,736;-3,107;27,766;0,000;278,540;Inf;295,000;295,000;-0,789;3,248;21,841;24,856
10952,000;3,104;0,774;-35,108;1,817;9,374;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,470;1,847;-1,627;1,108;-2,895;0,667;-3,107;27,766;0,000;278,540;Inf;295,000;295,000;-0,699;3,245;21,836;24,845
10952,500;3,104;0,774;-35,108;1,817;9,374;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,470;1,847;-1,784;1,050;-3,160;0,563;-3,107;27,766;0,000;278,440;Inf;295,000;295,000;-0,687;3,243;21,834;24,846
10953,000;3,104;0,774;-35,108;1,817;9,374;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,470;1,847;-1,831;1,065;-3,267;0,549;-3,107;27,766;0,000;278,440;Inf;295,000;295,000;-0,833;3,241;21,825;24,850
10953,500;3,104;0,774;-35,108;1,817;9,374;4,869;36,841;4,535;-9,575;-2,707;0,000;38,300;38,900;9,470;1,847;-1,794;1,045;-3,170;0,594;-3,107;27,766;0,000;278,740;Inf;295,000;295,000;-0,871;3,238;21,845;24,834
10954,000;3,104;0,774;-35,108;1,817;9,374;4,858;36,908;4,547;-9,615;-2,705;0,000;38,315;38,962;9,470;1,847;-1,614;1,132;-2,894;0,700;-3,097;27,775;0,000;278,740;Inf;295,000;295,000;-0,831;3,236;21,831;24,836
10954,500;3,104;0,774;-35,108;1,817;9,374;4,858;36,908;4,547;-9,615;-2,705;0,000;38,300;39,000;9,470;1,847;-1,523;1,114;-2,805;0,748;-3,097;27,775;0,000;279,040;Inf;295,000;295,000;-0,669;3,234;21,832;24,791
10955,000;3,027;0,678;-35,209;1,764;9,445;4,858;36,908;4,547;-9,615;-2,705;0,000;38,300;39,000;9,426;1,778;-1,587;1,117;-2,940;0,686;-3,097;27,775;0,000;279,040;Inf;295,000;295,000;-0,616;3,232;21,838;24,745
10955,500;3,027;0,678;-35,209;1,764;9,445;4,858;36,908;4,547;-9,615;-2,705;0,000;38,300;39,000;9,426;1,778;-1,696;1,148;-3,107;0,630;-3,097;27,775;0,000;279,140;Inf;295,000;295,000;-0,681;3,229;21,849;24,714
10956,000;3,027;0,678;-35,209;1,764;9,445;4,858;36,908;4,547;-9,615;-2,705;0,000;38,300;39,000;9,426;1,778;-1,668;1,168;-2,979;0,704;-3,097;27,775;0,000;279,140;Inf;295,000;295,000;-0,756;3,225;21,845;24,682
10956,500;3,027;0,678;-35,209;1,764;9,445;4,858;36,908;4,547;-9,615;-2,705;0,000;38,300;39,000;9,426;1,778;-1,454;1,198;-2,686;0,782;-3,097;27,775;0,000;279,040;Inf;295,000;295,000;-0,694;3,222;21,838;24,665
10957,000;3,027;0,678;-35,209;1,764;9,445;4,864;36,863;4,541;-9,643;-2,704;0,000;38,313;38,982;9,426;1,778;-1,503;1,135;-2,706;0,743;-3,105;27,776;0,000;279,040;Inf;295,000;295,000;-0,540;3,219;21,845;24,647
10957,500;3,027;0,678;-35,209;1,764;9,445;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,426;1,778;-1,553;1,117;-2,865;0,643;-3,105;27,776;0,000;279,040;Inf;295,000;295,000;-0,583;3,216;21,839;24,636
10958,000;3,190;0,735;-35,209;1,757;9,461;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,477;1,890;-1,664;1,114;-3,039;0,582;-3,105;27,776;0,000;279,040;Inf;295,000;295,000;-0,665;3,213;21,817;24,671
10958,500;3,190;0,735;-35,209;1,757;9,461;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,477;1,890;-1,674;1,138;-2,950;0,656;-3,105;27,776;0,000;279,040;Inf;295,000;295,000;-0,752;3,212;21,846;24,718
10959,000;3,190;0,735;-35,209;1,757;9,461;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,477;1,890;-1,446;1,237;-2,697;0,771;-3,105;27,776;0,000;279,040;Inf;295,000;295,000;-0,708;3,212;21,839;24,703
10959,500;3,190;0,735;-35,209;1,757;9,461;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,477;1,890;-1,334;1,246;-2,555;0,852;-3,105;27,776;0,000;279,340;Inf;295,000;295,000;-0,534;3,212;21,810;24,721
10960,000;3,190;0,735;-35,209;1,757;9,461;4,864;36,863;4,541;-9,643;-2,704;0,000;38,300;39,000;9,477;1,890;-1,425;1,248;-2,745;0,835;-3,105;27,776;0,000;279,340;Inf;295,000;295,000;-0,448;3,211;21,824;24,699
10960,500;3,190;0,735;-35,209;1,757;9,461;4,799;36,829;4,529;-9,632;-2,695;0,000;38,318;38,970;9,477;1,890;-1,495;1,252;-2,819;0,794;-3,110;27,780;0,000;279,340;Inf;295,000;295,000;-0,522;3,211;21,855;24,732
10961,000;3,190;0,735;-35,209;1,757;9,461;4,799;36,829;4,529;-9,632;-2,695;0,000;38,300;39,000;9,477;1,890;-1,353;1,330;-2,699;0,890;-3,110;27,780;0,000;279,340;Inf;295,000;295,000;-0,567;3,210;21,823;24,750
10961,500;3,407;0,853;-34,809;1,850;9,473;4,799;36,829;4,529;-9,632;-2,695;0,000;38,300;39,000;9,457;1,654;-1,238;1,461;-2,414;1,006;-3,110;27,780;0,000;279,140;Inf;295,000;295,000;-0,458;3,210;21,831;24,755
10962,000;3,407;0,853;-34,809;1,850;9,473;4,799;36,829;4,529;-9,632;-2,695;0,000;38,300;39,000;9,457;1,654;-1,152;1,367;-2,353;1,022;-3,110;27,780;0,000;279,140;Inf;295,000;295,000;-0,296;3,213;21,830;24,740
10962,500;3,407;0,853;-34,809;1,850;9,473;4,799;36,829;4,529;-9,632;-2,695;0,000;38,300;39,000;9,457;1,654;-1,283;1,352;-2,528;0,975;-3,110;27,780;0,000;278,940;Inf;295,000;295,000;-0,279;3,217;21,821;24,745
10963,000;3,407;0,853;-34,809;1,850;9,473;4,799;36,829;4,529;-9,632;-2,695;0,000;38,300;39,000;9,457;1,654;-1,371;1,366;-2,704;0,892;-3,110;27,780;0,000;278,940;Inf;295,000;295,000;-0,371;3,220;21,819;24,777
10963,500;3,407;0,853;-34,809;1,850;9,473;4,850;36,900;4,527;-9,592;-2,697;0,000;38,324;38,980;9,457;1,654;-1,230;1,521;-2,432;1,042;-3,095;27,789;0,000;278,640;Inf;295,000;295,000;-0,454;3,223;21,831;24,773
10964,000;3,407;0,853;-34,809;1,850;9,473;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,457;1,654;-1,015;1,542;-2,296;1,067;-3,095;27,789;0,000;278,640;Inf;295,000;295,000;-0,275;3,226;21,833;24,790
10964,500;3,237;0,781;-35,209;1,772;9,477;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,486;1,740;-1,109;1,466;-2,372;1,095;-3,095;27,789;0,000;278,540;Inf;295,000;295,000;-0,176;3,229;21,805;24,799
10965,000;3,237;0,781;-35,209;1,772;9,477;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,486;1,740;-1,183;1,502;-2,528;1,089;-3,095;27,789;0,000;278,540;Inf;295,000;295,000;-0,230;3,229;21,827;24,804
10965,500;3,237;0,781;-35,209;1,772;9,477;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,486;1,740;-1,275;1,470;-2,697;1,018;-3,095;27,789;0,000;279,040;Inf;295,000;295,000;-0,280;3,229;21,841;24,802
10966,000;3,237;0,781;-35,209;1,772;9,477;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,486;1,740;-1,277;1,434;-2,631;0,991;-3,095;27,789;0,000;279,040;Inf;295,000;295,000;-0,371;3,229;21,825;24,812
10966,500;3,237;0,781;-35,209;1,772;9,477;4,850;36,900;4,527;-9,592;-2,697;0,000;38,300;39,000;9,486;1,740;-1,112;1,543;-2,217;1,113;-3,095;27,789;0,000;278,840;Inf;295,000;295,000;-0,370;3,229;21,834;24,832
10967,000;3,237;0,781;-35,209;1,772;9,477;4,842;36,869;4,532;-9,615;-2,695;0,000;38,326;39,003;9,486;1,740;-1,179;1,453;-2,341;0,934;-3,116;27,790;0,000;278,840;Inf;295,000;295,000;-0,168;3,229;21,842;24,857
10967,500;3,237;0,781;-35,209;1,772;9,477;4,842;36,869;4,532;-9,615;-2,695;0,000;38,300;39,000;9,486;1,740;-1,387;1,317;-2,560;0,814;-3,116;27,790;0,000;278,940;Inf;295,000;295,000;-0,283;3,229;21,828;24,867
10968,000;2,738;0,626;-35,209;1,797;9,458;4,842;36,869;4,532;-9,615;-2,695;0,000;38,300;39,000;9,398;1,854;-1,504;1,261;-2,695;0,716;-3,116;27,790;0,000;278,940;Inf;295,000;295,000;-0,454;3,230;21,850;24,857
10968,500;2,738;0,626;-35,209;1,797;9,458;4,842;36,869;4,532;-9,615;-2,695;0,000;38,300;39,000;9,398;1,854;-1,549;1,359;-2,587;0,769;-3,116;27,790;0,000;278,840;Inf;295,000;295,000;-0,556;3,222;21,841;24,824
10969,000;2,738;0,626;-35,209;1,797;9,458;4,842;36,869;4,532;-9,615;-2,695;0,000;38,300;39,000;9,398;1,854;-1,211;1,482;-2,289;0,965;-3,116;27,790;0,000;278,840;Inf;295,000;295,000;-0,502;3,214;21,858;24,771
10969,500;2,738;0,626;-35,209;1,797;9,458;4,842;36,869;4,532;-9,615;-2,695;0,000;38,300;39,000;9,398;1,854;-1,032;1,489;-2,076;1,020;-3,116;27,790;0,000;278,740;Inf;295,000;295,000;-0,263;3,206;21,863;24,743
10970,000;2,738;0,626;-35,209;1,797;9,458;4,835;36,845;4,547;-9,612;-2,705;0,000;38,316;38,970;9,398;1,854;-1,209;1,357;-2,406;0,808;-3,116;27,787;0,000;278,740;Inf;295,000;295,000;-0,150;3,198;21,845;24,716
