t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10970,500;2,738;0,626;-35,209;1,797;9,458;4,835;36,845;4,547;-9,612;-2,705;0,000;38,300;39,000;9,398;1,854;-1,335;1,323;-2,541;0,815;-3,116;27,787;0,000;278,640;Inf;295,000;295,000;-0,362;3,191;21,848;24,701
10971,000;2,574;0,707;-33,681;1,866;9,404;4,835;36,845;4,547;-9,612;-2,705;0,000;38,300;39,000;9,548;1,764;-1,333;1,447;-2,402;0,907;-3,116;27,787;0,000;278,640;Inf;295,000;295,000;-0,435;3,183;21,844;24,700
10971,500;2,574;0,707;-33,681;1,866;9,404;4,835;36,845;4,547;-9,612;-2,705;0,000;38,300;39,000;9,548;1,764;-0,873;1,575;-2,027;1,151;-3,116;27,787;0,000;278,640;Inf;295,000;295,000;-0,345;3,173;21,855;24,681
10972,000;2,574;0,707;-33,681;1,866;9,404;4,835;36,845;4,547;-9,612;-2,705;0,000;38,300;39,000;9,548;1,764;-0,874;1,560;-1,867;1,131;-3,116;27,787;0,000;278,640;Inf;295,000;295,000;-0,043;3,163;21,859;24,697
10972,500;2,574;0,707;-33,681;1,866;9,404;4,835;36,845;4,547;-9,612;-2,705;0,000;38,300;39,000;9,548;1,764;-0,969;1,453;-1,981;0,999;-3,116;27,787;0,000;278,740;Inf;295,000;295,000;-0,013;3,154;21,863;24,721
10973,000;2,574;0,707;-33,681;1,866;9,404;4,859;36,862;4,522;-9,636;-2,710;0,000;38,330;38,958;9,548;1,764;-1,138;1,398;-2,276;0,884;-3,126;27,783;0,000;278,740;Inf;295,000;295,000;-0,125;3,144;21,858;24,671
10973,500;2,574;0,707;-33,681;1,866;9,404;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,548;1,764;-1,197;1,535;-2,201;1,020;-3,126;27,783;0,000;278,740;Inf;295,000;295,000;-0,283;3,135;21,871;24,674
10974,000;2,574;0,707;-33,681;1,866;9,404;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,548;1,764;-0,715;1,731;-1,718;1,220;-3,126;27,783;0,000;278,740;Inf;295,000;295,000;-0,211;3,126;21,871;24,652
10974,500;3,314;0,866;-33,733;1,862;9,356;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,654;1,681;-0,627;1,666;-1,574;1,219;-3,126;27,783;0,000;278,640;Inf;295,000;295,000;0,130;3,117;21,862;24,672
10975,000;3,314;0,866;-33,733;1,862;9,356;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,654;1,681;-0,894;1,482;-1,895;1,065;-3,126;27,783;0,000;278,640;Inf;295,000;295,000;0,171;3,120;21,868;24,659
10975,500;3,314;0,866;-33,733;1,862;9,356;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,654;1,681;-1,133;1,404;-2,232;0,920;-3,126;27,783;0,000;279,240;Inf;295,000;295,000;-0,061;3,123;21,886;24,693
10976,000;3,314;0,866;-33,733;1,862;9,356;4,859;36,862;4,522;-9,636;-2,710;0,000;38,300;39,000;9,654;1,681;-1,211;1,356;-2,347;0,862;-3,126;27,783;0,000;279,240;Inf;295,000;295,000;-0,260;3,126;21,876;24,687
10976,500;3,314;0,866;-33,733;1,862;9,356;4,865;36,916;4,559;-9,647;-2,716;0,000;38,333;38,981;9,654;1,681;-0,854;1,575;-1,902;1,127;-3,115;27,790;0,000;279,140;Inf;295,000;295,000;-0,335;3,129;21,872;24,688
10977,000;3,314;0,866;-33,733;1,862;9,356;4,865;36,916;4,559;-9,647;-2,716;0,000;38,300;39,000;9,654;1,681;-0,681;1,872;-1,528;0,703;-3,115;27,790;0,000;279,140;Inf;295,000;295,000;-0,014;3,132;21,875;24,678
10977,500;3,281;0,892;-34,138;1,856;9,404;4,865;36,916;4,559;-9,647;-2,716;0,000;38,300;39,000;9,489;1,766;-1,621;1,688;-1,854;0,174;-3,115;27,790;0,000;278,840;Inf;295,000;295,000;0,091;3,135;21,878;24,656
10978,000;3,281;0,892;-34,138;1,856;9,404;4,865;36,916;4,559;-9,647;-2,716;0,000;38,300;39,000;9,489;1,766;-2,247;1,477;-2,251;-0,160;-3,115;27,790;0,000;278,840;Inf;295,000;295,000;-0,403;3,138;21,866;24,669
10978,500;3,281;0,892;-34,138;1,856;9,404;4,865;36,916;4,559;-9,647;-2,716;0,000;38,300;39,000;9,489;1,766;-2,161;1,315;-2,335;-0,131;-3,115;27,790;0,000;279,040;Inf;295,000;295,000;-0,795;3,140;21,877;24,667
10979,000;3,281;0,892;-34,138;1,856;9,404;4,865;36,916;4,559;-9,647;-2,716;0,000;38,300;39,000;9,489;1,766;-1,492;1,390;-2,021;0,287;-3,115;27,790;0,000;279,040;Inf;295,000;295,000;-0,828;3,142;21,868;24,664
10979,500;3,281;0,892;-34,138;1,856;9,404;4,867;36,875;4,509;-9,645;-2,712;0,000;38,330;38,971;9,489;1,766;-0,914;1,391;-1,670;0,293;-3,116;27,794;0,000;278,540;Inf;295,000;295,000;-0,459;3,145;21,878;24,732
10980,000;3,281;0,892;-34,138;1,856;9,404;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,489;1,766;-1,453;1,243;-1,891;-0,066;-3,116;27,794;0,000;278,540;Inf;295,000;295,000;-0,225;3,147;21,856;24,769
10980,500;3,281;0,892;-34,138;1,856;9,404;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,489;1,766;-2,792;0,878;-2,718;-0,686;-3,116;27,794;0,000;278,440;Inf;295,000;295,000;-1,329;3,151;21,886;24,754
10981,000;2,649;0,621;-35,209;1,853;9,450;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,399;1,846;-2,157;0,798;-2,399;-0,335;-3,116;27,794;0,000;278,440;Inf;295,000;295,000;-1,329;3,151;21,882;24,749
10981,500;2,649;0,621;-35,209;1,853;9,450;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,399;1,846;-1,138;1,017;-1,945;-0,014;-3,116;27,794;0,000;278,640;Inf;295,000;295,000;-1,023;3,143;21,893;24,752
10982,000;2,649;0,621;-35,209;1,853;9,450;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,399;1,846;-1,417;0,981;-1,958;-0,147;-3,116;27,794;0,000;278,640;Inf;295,000;295,000;-0,520;3,135;21,913;24,720
10982,500;2,649;0,621;-35,209;1,853;9,450;4,867;36,875;4,509;-9,645;-2,712;0,000;38,300;39,000;9,399;1,846;-1,981;0,851;-2,217;-0,506;-3,116;27,794;0,000;278,740;Inf;295,000;295,000;-0,635;3,127;21,886;24,708
10983,000;2,649;0,621;-35,209;1,853;9,450;4,826;36,844;4,510;-9,612;-2,705;0,000;38,330;38,976;9,399;1,846;-2,439;0,678;-2,518;-0,792;-3,117;27,788;0,000;278,740;Inf;295,000;295,000;-0,963;3,119;21,901;24,676
10983,500;2,649;0,621;-35,209;1,853;9,450;4,826;36,844;4,510;-9,612;-2,705;0,000;38,300;39,000;9,399;1,846;-3,003;0,494;-2,925;-1,012;-3,117;27,788;0,000;278,740;Inf;295,000;295,000;-1,268;3,111;21,915;24,673
10984,000;2,978;0,714;-34,996;1,918;9,440;4,826;36,844;4,510;-9,612;-2,705;0,000;38,300;39,000;9,475;1,642;-1,714;0,555;-2,291;-0,424;-3,117;27,788;0,000;278,740;Inf;295,000;295,000;-1,611;3,104;21,902;24,653
10984,500;2,978;0,714;-34,996;1,918;9,440;4,826;36,844;4,510;-9,612;-2,705;0,000;38,300;39,000;9,475;1,642;-1,949;0,556;-2,237;-0,506;-3,117;27,788;0,000;278,940;Inf;295,000;295,000;-0,969;3,102;21,909;24,673
10985,000;2,978;0,714;-34,996;1,918;9,440;4,826;36,844;4,510;-9,612;-2,705;0,000;38,300;39,000;9,475;1,642;-2,236;0,488;-2,348;-0,751;-3,117;27,788;0,000;278,940;Inf;295,000;295,000;-1,034;3,100;21,922;24,665
10985,500;2,978;0,714;-34,996;1,918;9,440;4,826;36,844;4,510;-9,612;-2,705;0,000;38,300;39,000;9,475;1,642;-2,552;0,371;-2,609;-1,096;-3,117;27,788;0,000;279,040;Inf;295,000;295,000;-1,212;3,098;21,942;24,696
10986,000;2,978;0,714;-34,996;1,918;9,440;4,851;36,895;4,520;-9,569;-2,700;0,000;38,336;39,005;9,475;1,642;-3,105;0,205;-3,016;-1,285;-3,126;27,791;0,000;279,040;Inf;295,000;295,000;-1,471;3,096;21,905;24,701
10986,500;2,978;0,714;-34,996;1,918;9,440;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,475;1,642;-2,671;0,112;-2,815;-1,081;-3,126;27,791;0,000;279,240;Inf;295,000;295,000;-1,800;3,094;21,929;24,732
10987,000;2,978;0,714;-34,996;1,918;9,440;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,475;1,642;-2,141;0,204;-2,579;-0,801;-3,126;27,791;0,000;279,240;Inf;295,000;295,000;-1,614;3,092;21,929;24,744
10987,500;3,317;0,889;-33,666;1,870;9,396;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,548;1,769;-2,651;0,100;-2,653;-1,108;-3,126;27,791;0,000;278,940;Inf;295,000;295,000;-1,329;3,090;21,948;24,732
10988,000;3,317;0,889;-33,666;1,870;9,396;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,548;1,769;-2,994;-0,018;-2,970;-1,371;-3,126;27,791;0,000;278,940;Inf;295,000;295,000;-1,578;3,094;21,942;24,694
10988,500;3,317;0,889;-33,666;1,870;9,396;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,548;1,769;-3,406;-0,150;-3,317;-1,512;-3,126;27,791;0,000;278,940;Inf;295,000;295,000;-1,838;3,097;21,931;24,684
10989,000;3,317;0,889;-33,666;1,870;9,396;4,851;36,895;4,520;-9,569;-2,700;0,000;38,300;39,000;9,548;1,769;-3,180;-0,212;-3,178;-1,431;-3,126;27,791;0,000;278,940;Inf;295,000;295,000;-2,096;3,101;21,960;24,670
10989,500;3,317;0,889;-33,666;1,870;9,396;4,874;36,938;4,540;-9,563;-2,720;0,000;38,329;38,965;9,548;1,769;-2,392;-0,187;-2,822;-1,152;-3,135;27,783;0,000;278,440;Inf;295,000;295,000;-2,000;3,105;21,935;24,674
10990,000;3,317;0,889;-33,666;1,870;9,396;4,874;36,938;4,540;-9,563;-2,720;0,000;38,300;39,000;9,548;1,769;-2,452;-0,183;-2,683;-1,160;-3,135;27,783;0,000;278,440;Inf;295,000;295,000;-1,638;3,108;21,978;24,635
10990,500;2,972;0,792;-34,066;1,882;9,347;4,874;36,938;4,540;-9,563;-2,720;0,000;38,300;39,000;9,607;1,825;-2,854;-0,235;-2,929;-1,429;-3,135;27,783;0,000;278,740;Inf;295,000;295,000;-1,620;3,111;21,960;24,610
10991,000;2,972;0,792;-34,066;1,882;9,347;4,874;36,938;4,540;-9,563;-2,720;0,000;38,300;39,000;9,607;1,825;-3,263;-0,330;-3,303;-1,628;-3,135;27,783;0,000;278,740;Inf;295,000;295,000;-1,862;3,109;21,975;24,595
10991,500;2,972;0,792;-34,066;1,882;9,347;4,874;36,938;4,540;-9,563;-2,720;0,000;38,300;39,000;9,607;1,825;-3,055;-0,388;-3,257;-1,458;-3,135;27,783;0,000;278,340;Inf;295,000;295,000;-2,131;3,107;21,988;24,569
10992,000;2,972;0,792;-34,066;1,882;9,347;4,874;36,938;4,540;-9,563;-2,720;0,000;38,300;39,000;9,607;1,825;-2,547;-0,384;-2,880;-1,229;-3,135;27,783;0,000;278,340;Inf;295,000;295,000;-2,039;3,105;21,997;24,545
10992,500;2,972;0,792;-34,066;1,882;9,347;4,911;36,875;4,490;-9,566;-2,700;0,000;38,332;39,001;9,607;1,825;-2,652;-0,381;-2,817;-1,383;-3,139;27,783;0,000;278,240;Inf;295,000;295,000;-1,760;3,103;21,983;24,555
10993,000;2,972;0,792;-34,066;1,882;9,347;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,607;1,825;-3,096;-0,457;-3,082;-1,659;-3,139;27,783;0,000;278,240;Inf;295,000;295,000;-1,808;3,100;21,988;24,527
10993,500;3,383;0,854;-35,073;1,905;9,370;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,468;1,908;-3,539;-0,568;-3,415;-1,816;-3,139;27,783;0,000;278,740;Inf;295,000;295,000;-2,074;3,098;22,004;24,525
10994,000;3,383;0,854;-35,073;1,905;9,370;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,468;1,908;-3,298;-0,599;-3,368;-1,762;-3,139;27,783;0,000;278,740;Inf;295,000;295,000;-2,334;3,103;22,021;24,519
10994,500;3,383;0,854;-35,073;1,905;9,370;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,468;1,908;-2,602;-0,495;-2,853;-1,371;-3,139;27,783;0,000;278,640;Inf;295,000;295,000;-2,257;3,108;22,003;24,501
10995,000;3,383;0,854;-35,073;1,905;9,370;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,468;1,908;-2,889;-0,562;-2,974;-1,642;-3,139;27,783;0,000;278,640;Inf;295,000;295,000;-1,830;3,112;22,001;24,475
10995,500;3,383;0,854;-35,073;1,905;9,370;4,911;36,875;4,490;-9,566;-2,700;0,000;38,300;39,000;9,468;1,908;-3,326;-0,645;-3,273;-1,855;-3,139;27,783;0,000;278,240;Inf;295,000;295,000;-2,017;3,117;22,017;24,467
10996,000;3,383;0,854;-35,073;1,905;9,370;4,878;36,869;4,513;-9,534;-2,724;0,000;38,332;38,978;9,468;1,908;-3,577;-0,732;-3,468;-1,936;-3,133;27,797;0,000;278,240;Inf;295,000;295,000;-2,275;3,121;22,018;24,447
10996,500;3,383;0,854;-35,073;1,905;9,370;4,878;36,869;4,513;-9,534;-2,724;0,000;38,300;39,000;9,468;1,908;-3,013;-0,743;-3,292;-1,600;-3,133;27,797;0,000;278,640;Inf;295,000;295,000;-2,428;3,125;22,024;24,456
10997,000;3,291;0,870;-33,312;1,863;9,384;4,878;36,869;4,513;-9,534;-2,724;0,000;38,300;39,000;9,695;1,790;-2,525;-0,605;-2,921;-1,463;-3,133;27,797;0,000;278,640;Inf;295,000;295,000;-2,162;3,129;22,021;24,484
10997,500;3,291;0,870;-33,312;1,863;9,384;4,878;36,869;4,513;-9,534;-2,724;0,000;38,300;39,000;9,695;1,790;-2,569;-0,581;-2,960;-1,658;-3,133;27,797;0,000;279,040;Inf;295,000;295,000;-1,879;3,132;22,037;24,499
10998,000;3,291;0,870;-33,312;1,863;9,384;4,878;36,869;4,513;-9,534;-2,724;0,000;38,300;39,000;9,695;1,790;-3,651;-0,805;-3,584;-2,044;-3,133;27,797;0,000;279,040;Inf;295,000;295,000;-1,942;3,135;22,029;24,539
10998,500;3,291;0,870;-33,312;1,863;9,384;4,878;36,869;4,513;-9,534;-2,724;0,000;38,300;39,000;9,695;1,790;-3,720;-0,892;-3,699;-2,071;-3,133;27,797;0,000;278,640;Inf;295,000;295,000;-2,521;3,137;22,027;24,545
10999,000;3,291;0,870;-33,312;1,863;9,384;4,851;36,933;4,496;-9,534;-2,713;0,000;38,332;38,977;9,695;1,790;-3,134;-0,845;-3,410;-1,783;-3,141;27,784;0,000;278,640;Inf;295,000;295,000;-2,596;3,140;22,042;24,616
10999,500;3,291;0,870;-33,312;1,863;9,384;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,695;1,790;-2,700;-0,801;-3,009;-1,641;-3,141;27,784;0,000;278,440;Inf;295,000;295,000;-2,293;3,142;22,027;24,649
11000,000;2,716;0,716;-34,430;1,877;9,422;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,444;1,779;-3,111;-0,822;-3,147;-1,805;-3,141;27,784;0,000;278,440;Inf;295,000;295,000;-2,038;3,145;22,029;24,686
11000,500;2,716;0,716;-34,430;1,877;9,422;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,444;1,779;-3,584;-0,893;-3,544;-2,052;-3,141;27,784;0,000;278,740;Inf;295,000;295,000;-2,221;3,138;22,028;24,708
11001,000;2,716;0,716;-34,430;1,877;9,422;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,444;1,779;-3,854;-0,979;-3,926;-2,236;-3,141;27,784;0,000;278,740;Inf;295,000;295,000;-2,518;3,131;22,042;24,682
11001,500;2,716;0,716;-34,430;1,877;9,422;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,444;1,779;-3,239;-1,028;-3,441;-1,836;-3,141;27,784;0,000;278,740;Inf;295,000;295,000;-2,749;3,124;22,030;24,669
11002,000;2,716;0,716;-34,430;1,877;9,422;4,851;36,933;4,496;-9,534;-2,713;0,000;38,300;39,000;9,444;1,779;-2,694;-0,971;-3,238;-1,827;-3,141;27,784;0,000;278,740;Inf;295,000;295,000;-2,386;3,117;22,036;24,668
11002,500;2,716;0,716;-34,430;1,877;9,422;4,865;36,897;4,541;-9,549;-2,719;0,000;38,333;38,967;9,444;1,779;-3,090;-0,979;-3,401;-2,023;-3,133;27,786;0,000;278,440;Inf;295,000;295,000;-2,183;3,111;22,057;24,653
11003,000;2,716;0,716;-34,430;1,877;9,422;4,865;36,897;4,541;-9,549;-2,719;0,000;38,300;39,000;9,444;1,779;-3,631;-1,053;-3,783;-2,254;-3,133;27,786;0,000;278,440;Inf;295,000;295,000;-2,373;3,104;22,034;24,667
11003,500;3,139;0,761;-35,209;1,858;9,437;4,865;36,897;4,541;-9,549;-2,719;0,000;38,300;39,000;9,503;2,072;-4,057;-1,149;-4,103;-2,392;-3,133;27,786;0,000;278,740;Inf;295,000;295,000;-2,680;3,098;22,044;24,667
11004,000;3,139;0,761;-35,209;1,858;9,437;4,865;36,897;4,541;-9,549;-2,719;0,000;38,300;39,000;9,503;2,072;-3,614;-1,129;-3,721;-2,188;-3,133;27,786;0,000;278,740;Inf;295,000;295,000;-2,925;3,098;22,039;24,673
11004,500;3,139;0,761;-35,209;1,858;9,437;4,865;36,897;4,541;-9,549;-2,719;0,000;38,300;39,000;9,503;2,072;-2,993;-1,056;-3,488;-1,912;-3,133;27,786;0,000;278,640;Inf;295,000;295,000;-2,663;3,099;22,055;24,665
11005,000;3,139;0,761;-35,209;1,858;9,437;4,865;36,897;4,541;-9,549;-2,719;0,000;38,300;39,000;9,503;2,072;-3,487;-1,089;-3,629;-2,138;-3,133;27,786;0,000;278,640;Inf;295,000;295,000;-2,362;3,100;22,030;24,677
11005,500;3,139;0,761;-35,209;1,858;9,437;4,890;36,878;4,506;-9,557;-2,714;0,000;38,333;38,980;9,503;2,072;-3,828;-1,137;-3,896;-2,311;-3,137;27,801;0,000;278,340;Inf;295,000;295,000;-2,586;3,100;22,028;24,677
11006,000;3,139;0,761;-35,209;1,858;9,437;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,503;2,072;-4,000;-1,248;-4,056;-2,313;-3,137;27,801;0,000;278,340;Inf;295,000;295,000;-2,793;3,101;22,043;24,692
11006,500;3,467;0,887;-34,224;1,899;9,479;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,532;1,761;-3,713;-1,211;-3,861;-2,084;-3,137;27,801;0,000;278,240;Inf;295,000;295,000;-2,904;3,102;22,046;24,676
11007,000;3,467;0,887;-34,224;1,899;9,479;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,532;1,761;-2,961;-1,139;-3,496;-1,912;-3,137;27,801;0,000;278,240;Inf;295,000;295,000;-2,718;3,108;22,015;24,648
11007,500;3,467;0,887;-34,224;1,899;9,479;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,532;1,761;-3,167;-1,137;-3,417;-1,909;-3,137;27,801;0,000;278,240;Inf;295,000;295,000;-2,377;3,114;22,018;24,634
11008,000;3,467;0,887;-34,224;1,899;9,479;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,532;1,761;-3,582;-1,165;-3,652;-2,168;-3,137;27,801;0,000;278,240;Inf;295,000;295,000;-2,407;3,119;22,033;24,608
11008,500;3,467;0,887;-34,224;1,899;9,479;4,890;36,878;4,506;-9,557;-2,714;0,000;38,300;39,000;9,532;1,761;-3,921;-1,213;-4,002;-2,336;-3,137;27,801;0,000;278,540;Inf;295,000;295,000;-2,642;3,125;22,016;24,608
11009,000;3,467;0,887;-34,224;1,899;9,479;4,900;36,912;4,490;-9,548;-2,712;0,000;38,333;38,978;9,532;1,761;-3,396;-1,174;-3,792;-2,096;-3,135;27,786;0,000;278,540;Inf;295,000;295,000;-2,868;3,131;22,043;24,619
11009,500;3,467;0,887;-34,224;1,899;9,479;4,900;36,912;4,490;-9,548;-2,712;0,000;38,300;39,000;9,532;1,761;-3,283;-1,149;-3,585;-1,948;-3,135;27,786;0,000;278,540;Inf;295,000;295,000;-2,614;3,136;22,040;24,607
11010,000;3,625;0,862;-35,209;1,850;9,419;4,900;36,912;4,490;-9,548;-2,712;0,000;38,300;39,000;9,430;1,919;-3,436;-1,172;-3,563;-2,100;-3,135;27,786;0,000;278,540;Inf;295,000;295,000;-2,491;3,142;22,018;24,628
11010,500;3,625;0,862;-35,209;1,850;9,419;4,900;36,912;4,490;-9,548;-2,712;0,000;38,300;39,000;9,430;1,919;-3,697;-1,212;-3,774;-2,286;-3,135;27,786;0,000;278,640;Inf;295,000;295,000;-2,568;3,150;22,018;24,621
11011,000;3,625;0,862;-35,209;1,850;9,419;4,900;36,912;4,490;-9,548;-2,712;0,000;38,300;39,000;9,430;1,919;-4,020;-1,266;-4,175;-2,437;-3,135;27,786;0,000;278,640;Inf;295,000;295,000;-2,742;3,157;22,025;24,629
11011,500;3,625;0,862;-35,209;1,850;9,419;4,900;36,912;4,490;-9,548;-2,712;0,000;38,300;39,000;9,430;1,919;-4,109;-1,334;-4,183;-2,465;-3,135;27,786;0,000;278,540;Inf;295,000;295,000;-2,975;3,165;22,024;24,625
11012,000;3,625;0,862;-35,209;1,850;9,419;4,912;36,941;4,503;-9,531;-2,714;0,000;38,337;38,992;9,430;1,919;-3,835;-1,260;-3,954;-2,201;-3,140;27,802;0,000;278,540;Inf;295,000;295,000;-3,023;3,173;22,026;24,579
11012,500;3,625;0,862;-35,209;1,850;9,419;4,912;36,941;4,503;-9,531;-2,714;0,000;38,300;39,000;9,430;1,919;-3,306;-1,285;-3,790;-2,195;-3,140;27,802;0,000;278,340;Inf;295,000;295,000;-2,813;3,180;22,024;24,573
11013,000;2,799;0,779;-34,113;1,879;9,431;4,912;36,941;4,503;-9,531;-2,714;0,000;38,300;39,000;9,559;1,898;-3,702;-1,339;-4,019;-2,344;-3,140;27,802;0,000;278,340;Inf;295,000;295,000;-2,644;3,187;22,025;24,552
11013,500;2,799;0,779;-34,113;1,879;9,431;4,912;36,941;4,503;-9,531;-2,714;0,000;38,300;39,000;9,559;1,898;-3,997;-1,389;-4,307;-2,477;-3,140;27,802;0,000;278,440;Inf;295,000;295,000;-2,851;3,181;22,039;24,530
11014,000;2,799;0,779;-34,113;1,879;9,431;4,912;36,941;4,503;-9,531;-2,714;0,000;38,300;39,000;9,559;1,898;-3,896;-1,432;-4,283;-2,416;-3,140;27,802;0,000;278,440;Inf;295,000;295,000;-3,042;3,175;22,030;24,519
11014,500;2,799;0,779;-34,113;1,879;9,431;4,912;36,941;4,503;-9,531;-2,714;0,000;38,300;39,000;9,559;1,898;-3,758;-1,348;-4,001;-2,177;-3,140;27,802;0,000;278,140;Inf;295,000;295,000;-3,007;3,168;22,035;24,486
11015,000;2,799;0,779;-34,113;1,879;9,431;4,872;36,888;4,531;-9,528;-2,725;0,000;38,338;38,977;9,559;1,898;-3,173;-1,292;-3,711;-2,122;-3,146;27,802;0,000;278,140;Inf;295,000;295,000;-2,821;3,162;22,036;24,454
11015,500;2,799;0,779;-34,113;1,879;9,431;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,559;1,898;-3,286;-1,304;-3,788;-2,217;-3,146;27,802;0,000;278,040;Inf;295,000;295,000;-2,574;3,156;22,036;24,454
11016,000;2,799;0,779;-34,113;1,879;9,431;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,559;1,898;-4,175;-1,442;-4,338;-2,571;-3,146;27,802;0,000;278,040;Inf;295,000;295,000;-2,649;3,151;22,040;24,433
11016,500;2,434;0,673;-33,930;1,969;9,393;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,528;1,816;-3,884;-1,447;-4,182;-2,439;-3,146;27,802;0,000;278,640;Inf;295,000;295,000;-3,131;3,145;22,047;24,452
11017,000;2,434;0,673;-33,930;1,969;9,393;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,528;1,816;-3,409;-1,388;-3,801;-2,177;-3,146;27,802;0,000;278,640;Inf;295,000;295,000;-2,988;3,133;22,063;24,409
11017,500;2,434;0,673;-33,930;1,969;9,393;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,528;1,816;-3,329;-1,334;-3,628;-2,102;-3,146;27,802;0,000;278,440;Inf;295,000;295,000;-2,693;3,122;22,051;24,411
11018,000;2,434;0,673;-33,930;1,969;9,393;4,872;36,888;4,531;-9,528;-2,725;0,000;38,300;39,000;9,528;1,816;-3,597;-1,342;-3,761;-2,288;-3,146;27,802;0,000;278,440;Inf;295,000;295,000;-2,598;3,110;22,032;24,397
11018,500;2,434;0,673;-33,930;1,969;9,393;4,879;36,878;4,482;-9,536;-2,725;0,000;38,334;38,997;9,528;1,816;-4,034;-1,404;-4,107;-2,481;-3,151;27,803;0,000;278,340;Inf;295,000;295,000;-2,747;3,099;22,050;24,347
11019,000;2,434;0,673;-33,930;1,969;9,393;4,879;36,878;4,482;-9,536;-2,725;0,000;38,300;39,000;9,528;1,816;-4,177;-1,447;-4,276;-2,533;-3,151;27,803;0,000;278,340;Inf;295,000;295,000;-3,006;3,088;22,048;24,317
11019,500;2,747;0,737;-33,980;1,940;9,377;4,879;36,878;4,482;-9,536;-2,725;0,000;38,300;39,000;9,519;1,750;-3,211;-1,291;-3,655;-2,063;-3,151;27,803;0,000;278,440;Inf;295,000;295,000;-3,108;3,078;22,066;24,319
11020,000;2,747;0,737;-33,980;1,940;9,377;4,879;36,878;4,482;-9,536;-2,725;0,000;38,300;39,000;9,519;1,750;-3,031;-1,314;-3,632;-2,137;-3,151;27,803;0,000;278,440;Inf;295,000;295,000;-2,555;3,072;22,049;24,297
11020,500;2,747;0,737;-33,980;1,940;9,377;4,879;36,878;4,482;-9,536;-2,725;0,000;38,300;39,000;9,519;1,750;-3,529;-1,363;-3,884;-2,327;-3,151;27,803;0,000;278,640;Inf;295,000;295,000;-2,529;3,067;22,043;24,300
11021,000;2,747;0,737;-33,980;1,940;9,377;4,879;36,878;4,482;-9,536;-2,725;0,000;38,300;39,000;9,519;1,750;-3,947;-1,417;-4,184;-2,468;-3,151;27,803;0,000;278,640;Inf;295,000;295,000;-2,776;3,062;22,053;24,324
11021,500;2,747;0,737;-33,980;1,940;9,377;4,866;36,905;4,505;-9,544;-2,743;0,000;38,330;38,982;9,519;1,750;-3,846;-1,462;-4,169;-2,340;-3,162;27,796;0,000;278,440;Inf;295,000;295,000;-3,004;3,057;22,049;24,313
11022,000;2,747;0,737;-33,980;1,940;9,377;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,519;1,750;-3,304;-1,323;-3,700;-2,038;-3,162;27,796;0,000;278,440;Inf;295,000;295,000;-2,954;3,051;22,048;24,311
11022,500;2,747;0,737;-33,980;1,940;9,377;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,519;1,750;-2,927;-1,255;-3,539;-2,054;-3,162;27,796;0,000;278,740;Inf;295,000;295,000;-2,591;3,046;22,064;24,353
11023,000;3,273;0,779;-35,209;1,831;9,463;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,295;1,850;-3,737;-1,355;-4,006;-2,382;-3,162;27,796;0,000;278,740;Inf;295,000;295,000;-2,870;3,045;22,073;24,353
11023,500;3,273;0,779;-35,209;1,831;9,463;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,295;1,850;-4,036;-1,394;-4,167;-2,513;-3,162;27,796;0,000;278,940;Inf;295,000;295,000;-2,870;3,045;22,082;24,328
11024,000;3,273;0,779;-35,209;1,831;9,463;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,295;1,850;-3,427;-1,335;-3,733;-2,085;-3,162;27,796;0,000;278,940;Inf;295,000;295,000;-3,027;3,049;22,071;24,324
11024,500;3,273;0,779;-35,209;1,831;9,463;4,866;36,905;4,505;-9,544;-2,743;0,000;38,300;39,000;9,295;1,850;-2,769;-1,168;-3,396;-1,901;-3,162;27,796;0,000;279,140;Inf;295,000;295,000;-2,645;3,053;22,061;24,324
11025,000;3,273;0,779;-35,209;1,831;9,463;4,907;36,864;4,491;-9,533;-2,732;0,000;38,338;38,989;9,295;1,850;-2,938;-1,209;-3,489;-1,987;-3,156;27,809;0,000;279,140;Inf;295,000;295,000;-2,308;3,056;22,058;24,343
11025,500;3,273;0,779;-35,209;1,831;9,463;4,907;36,864;4,491;-9,533;-2,732;0,000;38,300;39,000;9,295;1,850;-3,345;-1,255;-3,751;-2,148;-3,156;27,809;0,000;279,040;Inf;295,000;295,000;-2,406;3,060;22,067;24,355
11026,000;2,985;0,766;-34,152;1,856;9,402;4,907;36,864;4,491;-9,533;-2,732;0,000;38,300;39,000;9,637;1,937;-3,892;-1,291;-4,123;-2,326;-3,156;27,809;0,000;279,040;Inf;295,000;295,000;-2,625;3,063;22,066;24,365
11026,500;2,985;0,766;-34,152;1,856;9,402;4,907;36,864;4,491;-9,533;-2,732;0,000;38,300;39,000;9,637;1,937;-3,355;-1,224;-3,712;-1,945;-3,156;27,809;0,000;278,840;Inf;295,000;295,000;-2,908;3,062;22,085;24,379
11027,000;2,985;0,766;-34,152;1,856;9,402;4,907;36,864;4,491;-9,533;-2,732;0,000;38,300;39,000;9,637;1,937;-2,922;-1,112;-3,507;-1,865;-3,156;27,809;0,000;278,840;Inf;295,000;295,000;-2,559;3,061;22,073;24,382
11027,500;2,985;0,766;-34,152;1,856;9,402;4,907;36,864;4,491;-9,533;-2,732;0,000;38,300;39,000;9,637;1,937;-2,987;-1,172;-3,551;-1,971;-3,156;27,809;0,000;278,540;Inf;295,000;295,000;-2,351;3,060;22,084;24,445
11028,000;2,985;0,766;-34,152;1,856;9,402;4,834;36,860;4,465;-9,523;-2,736;0,000;38,335;38,980;9,637;1,937;-3,385;-1,222;-3,813;-2,151;-3,158;27,805;0,000;278,540;Inf;295,000;295,000;-2,420;3,058;22,082;24,460
11028,500;2,985;0,766;-34,152;1,856;9,402;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,637;1,937;-3,819;-1,282;-4,120;-2,302;-3,158;27,805;0,000;278,540;Inf;295,000;295,000;-2,643;3,057;22,087;24,452
11029,000;2,985;0,766;-34,152;1,856;9,402;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,637;1,937;-3,618;-1,331;-4,011;-2,091;-3,158;27,805;0,000;278,540;Inf;295,000;295,000;-2,881;3,056;22,078;24,449
11029,500;3,348;0,879;-34,365;1,802;9,405;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,546;1,839;-3,161;-1,038;-3,554;-1,782;-3,158;27,805;0,000;278,340;Inf;295,000;295,000;-2,763;3,055;22,088;24,446
11030,000;3,348;0,879;-34,365;1,802;9,405;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,546;1,839;-2,602;-1,005;-3,266;-1,816;-3,158;27,805;0,000;278,340;Inf;295,000;295,000;-2,384;3,060;22,086;24,456
11030,500;3,348;0,879;-34,365;1,802;9,405;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,546;1,839;-3,359;-1,119;-3,664;-2,039;-3,158;27,805;0,000;278,340;Inf;295,000;295,000;-2,172;3,064;22,096;24,461
11031,000;3,348;0,879;-34,365;1,802;9,405;4,834;36,860;4,465;-9,523;-2,736;0,000;38,300;39,000;9,546;1,839;-3,792;-1,169;-4,050;-2,212;-3,158;27,805;0,000;278,340;Inf;295,000;295,000;-2,545;3,069;22,085;24,504
11031,500;3,348;0,879;-34,365;1,802;9,405;4,843;36,929;4,493;-9,501;-2,732;0,000;38,340;38,993;9,546;1,839;-3,902;-1,238;-4,126;-2,222;-3,161;27,817;0,000;278,540;Inf;295,000;295,000;-2,805;3,074;22,095;24,475
11032,000;3,348;0,879;-34,365;1,802;9,405;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,546;1,839;-3,327;-1,101;-3,676;-1,838;-3,161;27,817;0,000;278,540;Inf;295,000;295,000;-2,872;3,078;22,101;24,463
11032,500;3,348;0,879;-34,365;1,802;9,405;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,546;1,839;-2,659;-0,999;-3,221;-1,658;-3,161;27,817;0,000;278,640;Inf;295,000;295,000;-2,486;3,083;22,108;24,464
11033,000;2,814;0,687;-35,209;1,858;9,450;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,341;1,761;-3,201;-1,061;-3,545;-1,922;-3,161;27,817;0,000;278,640;Inf;295,000;295,000;-2,134;3,087;22,121;24,476
11033,500;2,814;0,687;-35,209;1,858;9,450;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,341;1,761;-3,567;-1,118;-3,874;-2,064;-3,161;27,817;0,000;278,440;Inf;295,000;295,000;-2,432;3,082;22,111;24,468
11034,000;2,814;0,687;-35,209;1,858;9,450;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,341;1,761;-3,438;-1,144;-3,736;-1,902;-3,161;27,817;0,000;278,440;Inf;295,000;295,000;-2,656;3,078;22,108;24,457
11034,500;2,814;0,687;-35,209;1,858;9,450;4,843;36,929;4,493;-9,501;-2,732;0,000;38,300;39,000;9,341;1,761;-2,723;-1,001;-3,407;-1,764;-3,161;27,817;0,000;278,740;Inf;295,000;295,000;-2,555;3,074;22,113;24,471
11035,000;2,814;0,687;-35,209;1,858;9,450;4,837;36,871;4,485;-9,522;-2,731;0,000;38,327;38,961;9,341;1,761;-3,137;-1,027;-3,443;-1,833;-3,158;27,809;0,000;278,740;Inf;295,000;295,000;-2,224;3,069;22,106;24,450
11035,500;2,814;0,687;-35,209;1,858;9,450;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,341;1,761;-3,137;-1,027;-3,443;-1,833;-3,158;27,809;0,000;278,540;Inf;295,000;295,000;-2,360;3,065;22,124;24,451
11036,000;2,814;0,687;-35,209;1,858;9,450;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,341;1,761;-3,362;-1,064;-3,774;-2,028;-3,158;27,809;0,000;278,540;Inf;295,000;295,000;-2,360;3,061;22,121;24,432
11036,500;3,395;0,860;-34,551;1,864;9,463;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,474;1,763;-3,543;-1,152;-3,859;-1,938;-3,158;27,809;0,000;278,740;Inf;295,000;295,000;-2,557;3,057;22,101;24,427
11037,000;3,395;0,860;-34,551;1,864;9,463;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,474;1,763;-2,931;-0,885;-3,401;-1,637;-3,158;27,809;0,000;278,740;Inf;295,000;295,000;-2,623;3,063;22,121;24,427
11037,500;3,395;0,860;-34,551;1,864;9,463;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,474;1,763;-2,968;-0,892;-3,265;-1,596;-3,158;27,809;0,000;278,940;Inf;295,000;295,000;-2,214;3,068;22,111;24,440
11038,000;3,395;0,860;-34,551;1,864;9,463;4,837;36,871;4,485;-9,522;-2,731;0,000;38,300;39,000;9,474;1,763;-3,426;-1,027;-3,819;-1,965;-3,158;27,809;0,000;278,940;Inf;295,000;295,000;-2,180;3,073;22,096;24,442
11038,500;3,395;0,860;-34,551;1,864;9,463;4,837;36,889;4,489;-9,499;-2,747;0,000;38,328;38,967;9,474;1,763;-3,636;-1,059;-3,874;-1,934;-3,158;27,804;0,000;278,840;Inf;295,000;295,000;-2,559;3,079;22,088;24,442
11039,000;3,395;0,860;-34,551;1,864;9,463;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,474;1,763;-3,049;-0,936;-3,540;-1,618;-3,158;27,804;0,000;278,840;Inf;295,000;295,000;-2,626;3,084;22,095;24,464
11039,500;3,395;0,860;-34,551;1,864;9,463;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,474;1,763;-2,726;-0,761;-3,158;-1,464;-3,158;27,804;0,000;278,840;Inf;295,000;295,000;-2,286;3,089;22,098;24,457
11040,000;3,729;0,959;-34,814;1,835;9,439;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,505;1,969;-2,758;-0,816;-3,234;-1,617;-3,158;27,804;0,000;278,840;Inf;295,000;295,000;-2,027;3,094;22,083;24,486
11040,500;3,729;0,959;-34,814;1,835;9,439;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,505;1,969;-3,252;-0,893;-3,612;-1,858;-3,158;27,804;0,000;278,640;Inf;295,000;295,000;-2,106;3,104;22,103;24,490
11041,000;3,729;0,959;-34,814;1,835;9,439;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,505;1,969;-3,634;-0,984;-3,921;-1,966;-3,158;27,804;0,000;278,640;Inf;295,000;295,000;-2,404;3,115;22,083;24,547
11041,500;3,729;0,959;-34,814;1,835;9,439;4,837;36,889;4,489;-9,499;-2,747;0,000;38,300;39,000;9,505;1,969;-3,005;-0,853;-3,421;-1,637;-3,158;27,804;0,000;278,740;Inf;295,000;295,000;-2,626;3,125;22,088;24,513
11042,000;3,729;0,959;-34,814;1,835;9,439;4,863;36,921;4,489;-9,479;-2,739;0,000;38,328;39,001;9,505;1,969;-2,609;-0,744;-3,078;-1,378;-3,154;27,813;0,000;278,740;Inf;295,000;295,000;-2,229;3,135;22,066;24,498
11042,500;3,729;0,959;-34,814;1,835;9,439;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,505;1,969;-3,026;-0,772;-3,293;-1,593;-3,154;27,813;0,000;278,840;Inf;295,000;295,000;-1,952;3,144;22,091;24,489
11043,000;3,729;0,959;-34,814;1,835;9,439;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,505;1,969;-3,308;-0,829;-3,617;-1,750;-3,154;27,813;0,000;278,840;Inf;295,000;295,000;-2,171;3,154;22,080;24,449
11043,500;2,763;0,647;-35,209;1,868;9,473;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,318;1,848;-3,493;-0,919;-3,803;-1,871;-3,154;27,813;0,000;278,840;Inf;295,000;295,000;-2,376;3,163;22,066;24,460
11044,000;2,763;0,647;-35,209;1,868;9,473;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,318;1,848;-3,106;-0,871;-3,571;-1,712;-3,154;27,813;0,000;278,840;Inf;295,000;295,000;-2,522;3,157;22,085;24,445
11044,500;2,763;0,647;-35,209;1,868;9,473;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,318;1,848;-2,727;-0,727;-3,191;-1,484;-3,154;27,813;0,000;278,640;Inf;295,000;295,000;-2,315;3,150;22,080;24,427
11045,000;2,763;0,647;-35,209;1,868;9,473;4,863;36,921;4,489;-9,479;-2,739;0,000;38,300;39,000;9,318;1,848;-2,817;-0,684;-3,190;-1,537;-3,154;27,813;0,000;278,640;Inf;295,000;295,000;-2,032;3,144;22,087;24,415
11045,500;2,763;0,647;-35,209;1,868;9,473;4,851;36,875;4,470;-9,491;-2,736;0,000;38,328;38,974;9,318;1,848;-2,950;-0,781;-3,403;-1,684;-3,156;27,817;0,000;278,840;Inf;295,000;295,000;-2,057;3,138;22,111;24,393
11046,000;2,763;0,647;-35,209;1,868;9,473;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,318;1,848;-3,175;-0,825;-3,599;-1,811;-3,156;27,817;0,000;278,840;Inf;295,000;295,000;-2,204;3,132;22,090;24,400
11046,500;2,763;0,647;-35,209;1,868;9,473;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,318;1,848;-3,400;-0,899;-3,682;-1,752;-3,156;27,817;0,000;278,940;Inf;295,000;295,000;-2,353;3,126;22,096;24,412
11047,000;3,533;0,865;-35,209;1,861;9,396;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,485;1,927;-2,836;-0,799;-3,458;-1,516;-3,156;27,817;0,000;278,940;Inf;295,000;295,000;-2,434;3,120;22,103;24,400
11047,500;3,533;0,865;-35,209;1,861;9,396;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,485;1,927;-2,749;-0,738;-3,277;-1,465;-3,156;27,817;0,000;278,840;Inf;295,000;295,000;-2,152;3,127;22,106;24,398
11048,000;3,533;0,865;-35,209;1,861;9,396;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,485;1,927;-2,935;-0,781;-3,422;-1,649;-3,156;27,817;0,000;278,840;Inf;295,000;295,000;-2,058;3,133;22,100;24,411
11048,500;3,533;0,865;-35,209;1,861;9,396;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,485;1,927;-3,219;-0,841;-3,684;-1,781;-3,156;27,817;0,000;278,540;Inf;295,000;295,000;-2,197;3,140;22,102;24,438
11049,000;3,533;0,865;-35,209;1,861;9,396;4,851;36,875;4,470;-9,491;-2,736;0,000;38,300;39,000;9,485;1,927;-3,363;-0,870;-3,672;-1,737;-3,156;27,817;0,000;278,540;Inf;295,000;295,000;-2,381;3,146;22,090;24,459
11049,500;3,533;0,865;-35,209;1,861;9,396;4,863;36,933;4,499;-9,484;-2,727;0,000;38,334;38,949;9,485;1,927;-2,792;-0,784;-3,397;-1,510;-3,145;27,817;0,000;278,440;Inf;295,000;295,000;-2,411;3,153;22,120;24,478
11050,000;3,533;0,865;-35,209;1,861;9,396;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,485;1,927;-2,545;-0,673;-3,152;-1,481;-3,145;27,817;0,000;278,440;Inf;295,000;295,000;-2,121;3,159;22,117;24,472
11050,500;3,533;0,865;-35,209;1,861;9,396;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,485;1,927;-2,875;-0,745;-3,433;-1,592;-3,145;27,817;0,000;278,240;Inf;295,000;295,000;-1,963;3,165;22,095;24,436
11051,000;2,819;0,734;-34,044;1,905;9,355;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,653;1,874;-3,244;-0,827;-3,753;-1,719;-3,145;27,817;0,000;278,240;Inf;295,000;295,000;-2,162;3,171;22,114;24,415
11051,500;2,819;0,734;-34,044;1,905;9,355;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,653;1,874;-3,261;-0,857;-3,727;-1,698;-3,145;27,817;0,000;278,240;Inf;295,000;295,000;-2,386;3,165;22,114;24,419
11052,000;2,819;0,734;-34,044;1,905;9,355;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,653;1,874;-2,791;-0,671;-3,332;-1,458;-3,145;27,817;0,000;278,240;Inf;295,000;295,000;-2,386;3,159;22,131;24,413
11052,500;2,819;0,734;-34,044;1,905;9,355;4,863;36,933;4,499;-9,484;-2,727;0,000;38,300;38,900;9,653;1,874;-2,593;-0,734;-3,199;-1,370;-3,145;27,817;0,000;278,540;Inf;295,000;295,000;-2,063;3,154;22,133;24,431
11053,000;2,819;0,734;-34,044;1,905;9,355;4,860;36,887;4,483;-9,503;-2,727;0,000;38,326;38,951;9,653;1,874;-2,912;-0,822;-3,443;-1,483;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-1,974;3,148;22,126;24,416
11053,500;2,819;0,734;-34,044;1,905;9,355;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,653;1,874;-3,333;-0,830;-3,692;-1,678;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-2,165;3,143;22,124;24,412
11054,000;2,819;0,734;-34,044;1,905;9,355;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,653;1,874;-3,090;-0,865;-3,724;-1,601;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-2,320;3,132;22,141;24,393
11054,500;3,224;0,802;-35,048;1,817;9,471;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,531;1,960;-3,090;-0,865;-3,724;-1,601;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-2,320;3,134;22,141;24,393
11055,000;3,224;0,802;-35,048;1,817;9,471;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,531;1,960;-2,332;-0,535;-2,948;-1,227;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-2,320;3,134;22,165;24,382
11055,500;3,224;0,802;-35,048;1,817;9,471;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,531;1,960;-2,557;-0,603;-3,159;-1,369;-3,161;27,819;0,000;278,540;Inf;295,000;295,000;-1,760;3,135;22,147;24,378
11056,000;3,224;0,802;-35,048;1,817;9,471;4,860;36,887;4,483;-9,503;-2,727;0,000;38,300;39,000;9,531;1,960;-3,040;-0,685;-3,550;-1,550;-3,161;27,819;0,000;278,340;Inf;295,000;295,000;-1,922;3,137;22,146;24,382
11056,500;3,224;0,802;-35,048;1,817;9,471;4,903;36,918;4,495;-9,483;-2,745;0,000;38,327;38,975;9,531;1,960;-3,078;-0,693;-3,530;-1,502;-3,171;27,820;0,000;278,340;Inf;295,000;295,000;-2,206;3,138;22,164;24,388
11057,000;3,224;0,802;-35,048;1,817;9,471;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,531;1,960;-3,078;-0,693;-3,530;-1,502;-3,171;27,820;0,000;278,440;Inf;295,000;295,000;-2,201;3,140;22,161;24,368
11057,500;3,224;0,802;-35,048;1,817;9,471;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,531;1,960;-2,414;-0,459;-2,957;-1,213;-3,171;27,820;0,000;278,440;Inf;295,000;295,000;-2,201;3,141;22,160;24,344
11058,000;3,224;0,802;-35,048;1,817;9,471;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,531;1,960;-2,414;-0,459;-2,957;-1,213;-3,171;27,820;0,000;278,540;Inf;295,000;295,000;-1,761;3,142;22,160;24,344
11058,500;3,298;0,813;-35,209;1,852;9,451;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,382;1,910;-2,814;-0,689;-3,396;-1,377;-3,171;27,820;0,000;278,540;Inf;295,000;295,000;-1,761;3,144;22,178;24,343
11059,000;3,298;0,813;-35,209;1,852;9,451;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,382;1,910;-3,189;-0,788;-3,589;-1,450;-3,171;27,820;0,000;278,540;Inf;295,000;295,000;-2,069;3,146;22,167;24,340
11059,500;3,298;0,813;-35,209;1,852;9,451;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,382;1,910;-2,697;-0,622;-3,324;-1,180;-3,171;27,820;0,000;278,440;Inf;295,000;295,000;-2,254;3,149;22,163;24,339
11060,000;3,298;0,813;-35,209;1,852;9,451;4,903;36,918;4,495;-9,483;-2,745;0,000;38,300;39,000;9,382;1,910;-2,204;-0,378;-2,982;-1,049;-3,171;27,820;0,000;278,440;Inf;295,000;295,000;-1,956;3,151;22,168;24,342
11060,500;3,298;0,813;-35,209;1,852;9,451;4,870;36,887;4,466;-9,495;-2,746;0,000;38,336;38,961;9,382;1,910;-2,562;-0,529;-3,136;-1,218;-3,175;27,821;0,000;278,240;Inf;295,000;295,000;-1,653;3,154;22,174;24,400
11061,000;3,298;0,813;-35,209;1,852;9,451;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,382;1,910;-2,924;-0,620;-3,377;-1,349;-3,175;27,821;0,000;278,240;Inf;295,000;295,000;-1,861;3,156;22,168;24,422
11061,500;3,298;0,813;-35,209;1,852;9,451;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,382;1,910;-3,146;-0,743;-3,564;-1,395;-3,175;27,821;0,000;278,440;Inf;295,000;295,000;-2,067;3,158;22,187;24,406
11062,000;3,001;0,745;-34,726;1,905;9,412;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,586;1,928;-2,619;-0,571;-3,280;-1,131;-3,175;27,821;0,000;278,440;Inf;295,000;295,000;-2,212;3,161;22,180;24,440
11062,500;3,001;0,745;-34,726;1,905;9,412;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,586;1,928;-2,056;-0,302;-2,850;-1,026;-3,175;27,821;0,000;278,240;Inf;295,000;295,000;-1,900;3,158;22,179;24,447
11063,000;3,001;0,745;-34,726;1,905;9,412;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,586;1,928;-2,056;-0,302;-2,850;-1,026;-3,175;27,821;0,000;278,240;Inf;295,000;295,000;-1,559;3,155;22,161;24,424
11063,500;3,001;0,745;-34,726;1,905;9,412;4,870;36,887;4,466;-9,495;-2,746;0,000;38,300;39,000;9,586;1,928;-2,913;-0,641;-3,472;-1,304;-3,175;27,821;0,000;277,840;Inf;295,000;295,000;-1,559;3,153;22,164;24,432
11064,000;3,001;0,745;-34,726;1,905;9,412;4,859;36,912;4,471;-9,488;-2,758;0,000;38,334;38,969;9,586;1,928;-2,900;-0,556;-3,382;-1,276;-3,178;27,812;0,000;277,840;Inf;295,000;295,000;-2,083;3,150;22,166;24,442
11064,500;3,001;0,745;-34,726;1,905;9,412;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,586;1,928;-2,115;-0,268;-2,898;-0,903;-3,178;27,812;0,000;278,040;Inf;295,000;295,000;-2,029;3,148;22,161;24,422
11065,000;3,001;0,745;-34,726;1,905;9,412;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,586;1,928;-2,030;-0,168;-2,650;-0,964;-3,178;27,812;0,000;278,040;Inf;295,000;295,000;-1,546;3,145;22,159;24,435
11065,500;3,001;0,745;-34,726;1,905;9,412;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,586;1,928;-2,030;-0,168;-2,650;-0,964;-3,178;27,812;0,000;278,240;Inf;295,000;295,000;-1,453;3,143;22,159;24,435
11066,000;3,077;0,725;-35,209;1,818;9,430;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,473;1,915;-2,653;-0,458;-3,154;-1,112;-3,178;27,812;0,000;278,240;Inf;295,000;295,000;-1,453;3,141;22,145;24,455
11066,500;3,077;0,725;-35,209;1,818;9,430;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,473;1,915;-2,947;-0,664;-3,423;-1,219;-3,178;27,812;0,000;278,240;Inf;295,000;295,000;-1,844;3,140;22,152;24,505
11067,000;3,077;0,725;-35,209;1,818;9,430;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,473;1,915;-2,649;-0,384;-3,168;-0,976;-3,178;27,812;0,000;278,240;Inf;295,000;295,000;-2,063;3,139;22,167;24,514
11067,500;3,077;0,725;-35,209;1,818;9,430;4,859;36,912;4,471;-9,488;-2,758;0,000;38,300;39,000;9,473;1,915;-2,000;-0,128;-2,730;-0,651;-3,178;27,812;0,000;278,540;Inf;295,000;295,000;-1,794;3,138;22,157;24,532
11068,000;3,077;0,725;-35,209;1,818;9,430;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,473;1,915;-1,955;-0,086;-2,568;-0,797;-3,175;27,817;0,000;278,540;Inf;295,000;295,000;-1,352;3,136;22,172;24,465
11068,500;3,077;0,725;-35,209;1,818;9,430;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,473;1,915;-2,323;-0,320;-2,943;-0,933;-3,175;27,817;0,000;281,140;Inf;295,000;295,000;-1,630;3,135;22,160;24,436
11069,000;3,077;0,725;-35,209;1,818;9,430;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,473;1,915;-2,718;-0,554;-3,272;-1,000;-3,175;27,817;0,000;281,140;Inf;295,000;295,000;-1,886;3,134;22,159;24,462
11069,500;3,643;0,849;-35,209;1,793;9,471;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,476;1,969;-2,467;-0,254;-3,016;-0,908;-3,175;27,817;0,000;281,140;Inf;295,000;295,000;-1,886;3,134;22,174;24,526
11070,000;3,643;0,849;-35,209;1,793;9,471;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,476;1,969;-1,831;0,007;-2,626;-0,690;-3,175;27,817;0,000;281,140;Inf;295,000;295,000;-1,661;3,142;22,178;24,552
11070,500;3,643;0,849;-35,209;1,793;9,471;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,476;1,969;-2,081;-0,138;-2,656;-0,754;-3,175;27,817;0,000;281,040;Inf;295,000;295,000;-1,285;3,150;22,151;24,587
11071,000;3,643;0,849;-35,209;1,793;9,471;4,882;36,869;4,490;-9,490;-2,737;0,000;38,300;39,000;9,476;1,969;-2,376;-0,197;-2,938;-0,910;-3,175;27,817;0,000;281,040;Inf;295,000;295,000;-1,407;3,158;22,141;24,619
11071,500;3,643;0,849;-35,209;1,793;9,471;4,884;36,915;4,496;-9,468;-2,737;0,000;38,337;39,002;9,476;1,969;-2,722;-0,430;-3,253;-1,006;-3,172;27,820;0,000;281,240;Inf;295,000;295,000;-1,605;3,166;22,165;24,636
11072,000;3,643;0,849;-35,209;1,793;9,471;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,476;1,969;-1,890;0,027;-2,600;-0,562;-3,172;27,820;0,000;281,240;Inf;295,000;295,000;-1,677;3,182;22,144;24,647
11072,500;3,643;0,849;-35,209;1,793;9,471;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,476;1,969;-1,987;0,033;-2,520;-0,609;-3,172;27,820;0,000;281,240;Inf;295,000;295,000;-1,677;3,182;22,166;24,670
11073,000;3,695;0,901;-35,209;1,864;9,538;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,439;1,793;-2,355;-0,211;-2,833;-0,765;-3,172;27,820;0,000;281,040;Inf;295,000;295,000;-1,271;3,189;22,179;24,698
11073,500;3,695;0,901;-35,209;1,864;9,538;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,439;1,793;-2,558;-0,370;-3,113;-0,866;-3,172;27,820;0,000;281,040;Inf;295,000;295,000;-1,541;3,198;22,162;24,676
11074,000;3,695;0,901;-35,209;1,864;9,538;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,439;1,793;-2,644;-0,308;-3,169;-0,872;-3,172;27,820;0,000;281,040;Inf;295,000;295,000;-1,727;3,206;22,192;24,657
11074,500;3,695;0,901;-35,209;1,864;9,538;4,884;36,915;4,496;-9,468;-2,737;0,000;38,300;39,000;9,439;1,793;-2,078;0,049;-2,724;-0,622;-3,172;27,820;0,000;281,040;Inf;295,000;295,000;-1,748;3,214;22,154;24,647
11075,000;3,695;0,901;-35,209;1,864;9,538;4,885;36,924;4,471;-9,497;-2,748;0,000;38,342;39,019;9,439;1,793;-1,794;-0,018;-2,636;-0,556;-3,175;27,819;0,000;280,940;Inf;295,000;295,000;-1,344;3,222;22,184;24,613
11075,500;3,695;0,901;-35,209;1,864;9,538;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,439;1,793;-2,217;-0,219;-2,843;-0,694;-3,175;27,819;0,000;280,940;Inf;295,000;295,000;-1,251;3,229;22,165;24,587
11076,000;3,695;0,901;-35,209;1,864;9,538;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,439;1,793;-2,413;-0,214;-2,984;-0,831;-3,175;27,819;0,000;281,040;Inf;295,000;295,000;-1,493;3,237;22,166;24,562
11076,500;3,109;0,752;-35,209;1,892;9,565;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,429;1,868;-2,836;-0,030;-3,112;-1,144;-3,175;27,819;0,000;281,040;Inf;295,000;295,000;-1,610;3,245;22,162;24,541
11077,000;3,109;0,752;-35,209;1,892;9,565;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,429;1,868;-2,042;0,034;-2,633;-0,748;-3,175;27,819;0,000;280,440;Inf;295,000;295,000;-1,781;3,242;22,170;24,491
11077,500;3,109;0,752;-35,209;1,892;9,565;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,429;1,868;-1,770;0,044;-2,491;-0,865;-3,175;27,819;0,000;280,440;Inf;295,000;295,000;-1,347;3,240;22,156;24,539
11078,000;3,109;0,752;-35,209;1,892;9,565;4,885;36,924;4,471;-9,497;-2,748;0,000;38,300;39,000;9,429;1,868;-2,440;-0,008;-2,794;-1,201;-3,175;27,819;0,000;280,340;Inf;295,000;295,000;-1,270;3,238;22,159;24,539
11078,500;3,109;0,752;-35,209;1,892;9,565;4,890;36,900;4,447;-9,489;-2,742;0,000;38,346;38,967;9,429;1,868;-2,997;-0,128;-3,233;-1,440;-3,179;27,826;0,000;280,340;Inf;295,000;295,000;-1,611;3,236;22,166;24,562
11079,000;3,109;0,752;-35,209;1,892;9,565;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,429;1,868;-3,284;-0,251;-3,436;-1,569;-3,179;27,826;0,000;280,340;Inf;295,000;295,000;-1,949;3,234;22,161;24,560
11079,500;3,872;0,914;-35,209;1,873;9,497;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,398;1,842;-2,967;-0,246;-3,195;-1,350;-3,179;27,826;0,000;280,340;Inf;295,000;295,000;-2,135;3,232;22,162;24,550
11080,000;3,872;0,914;-35,209;1,873;9,497;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,398;1,842;-2,523;-0,239;-3,028;-1,186;-3,179;27,826;0,000;281,140;Inf;295,000;295,000;-1,940;3,242;22,163;24,541
11080,500;3,872;0,914;-35,209;1,873;9,497;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,398;1,842;-2,960;-0,347;-3,197;-1,594;-3,179;27,826;0,000;281,140;Inf;295,000;295,000;-1,744;3,253;22,170;24,569
11081,000;3,872;0,914;-35,209;1,873;9,497;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,398;1,842;-3,396;-0,424;-3,544;-1,747;-3,179;27,826;0,000;280,740;Inf;295,000;295,000;-2,024;3,263;22,164;24,572
11081,500;3,872;0,914;-35,209;1,873;9,497;4,890;36,900;4,447;-9,489;-2,742;0,000;38,300;39,000;9,398;1,842;-3,493;-0,484;-3,543;-1,795;-3,179;27,826;0,000;280,740;Inf;295,000;295,000;-2,278;3,273;22,183;24,581
11082,000;3,872;0,914;-35,209;1,873;9,497;4,855;36,957;4,468;-9,484;-2,752;0,000;38,335;39,021;9,398;1,842;-2,749;-0,448;-3,310;-1,525;-3,188;27,822;0,000;280,640;Inf;295,000;295,000;-2,329;3,283;22,197;24,584
11082,500;3,872;0,914;-35,209;1,873;9,497;4,855;36,957;4,468;-9,484;-2,752;0,000;38,300;39,000;9,398;1,842;-2,751;-0,481;-3,152;-1,380;-3,188;27,822;0,000;280,640;Inf;295,000;295,000;-2,008;3,292;22,193;24,588
11083,000;3,244;0,819;-35,003;1,870;9,483;4,855;36,957;4,468;-9,484;-2,752;0,000;38,300;39,000;9,448;1,740;-3,013;-0,493;-3,232;-1,535;-3,188;27,822;0,000;280,840;Inf;295,000;295,000;-1,941;3,302;22,192;24,657
11083,500;3,244;0,819;-35,003;1,870;9,483;4,855;36,957;4,468;-9,484;-2,752;0,000;38,300;39,000;9,448;1,740;-3,309;-0,548;-3,614;-1,724;-3,188;27,822;0,000;280,840;Inf;295,000;295,000;-2,068;3,301;22,207;24,691
11084,000;3,244;0,819;-35,003;1,870;9,483;4,855;36,957;4,468;-9,484;-2,752;0,000;38,300;39,000;9,448;1,740;-3,472;-0,686;-3,751;-1,678;-3,188;27,822;0,000;280,840;Inf;295,000;295,000;-2,299;3,300;22,199;24,710
