t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11084,500;3,244;0,819;-35,003;1,870;9,483;4,855;36,957;4,468;-9,484;-2,752;0,000;38,300;39,000;9,448;1,740;-2,831;-0,578;-3,402;-1,479;-3,188;27,822;0,000;280,840;Inf;295,000;295,000;-2,397;3,299;22,196;24,708
11085,000;3,244;0,819;-35,003;1,870;9,483;4,905;36,958;4,487;-9,484;-2,747;0,000;38,350;38,974;9,448;1,740;-2,649;-0,584;-3,273;-1,459;-3,176;27,827;0,000;280,840;Inf;295,000;295,000;-2,072;3,298;22,200;24,691
11085,500;3,244;0,819;-35,003;1,870;9,483;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,448;1,740;-2,964;-0,591;-3,395;-1,597;-3,176;27,827;0,000;280,840;Inf;295,000;295,000;-1,991;3,297;22,186;24,672
11086,000;2,655;0,682;-33,871;1,937;9,425;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,645;1,824;-3,318;-0,679;-3,732;-1,731;-3,176;27,827;0,000;280,840;Inf;295,000;295,000;-2,137;3,296;22,198;24,635
11086,500;2,655;0,682;-33,871;1,937;9,425;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,645;1,824;-3,493;-0,717;-3,797;-1,804;-3,176;27,827;0,000;280,840;Inf;295,000;295,000;-2,365;3,286;22,190;24,604
11087,000;2,655;0,682;-33,871;1,937;9,425;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,645;1,824;-3,296;-0,684;-3,608;-1,621;-3,176;27,827;0,000;280,540;Inf;295,000;295,000;-2,453;3,275;22,185;24,584
11087,500;2,655;0,682;-33,871;1,937;9,425;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,645;1,824;-2,676;-0,623;-3,363;-1,504;-3,176;27,827;0,000;280,540;Inf;295,000;295,000;-2,302;3,265;22,206;24,591
11088,000;2,655;0,682;-33,871;1,937;9,425;4,905;36,958;4,487;-9,484;-2,747;0,000;38,300;39,000;9,645;1,824;-2,961;-0,643;-3,434;-1,655;-3,176;27,827;0,000;280,940;Inf;295,000;295,000;-2,042;3,255;22,200;24,585
11088,500;2,655;0,682;-33,871;1,937;9,425;4,903;36,911;4,431;-9,502;-2,757;0,000;38,342;38,983;9,645;1,824;-3,282;-0,726;-3,725;-1,781;-3,191;27,820;0,000;280,940;Inf;295,000;295,000;-2,173;3,245;22,202;24,586
11089,000;2,655;0,682;-33,871;1,937;9,425;4,903;36,911;4,431;-9,502;-2,757;0,000;38,300;39,000;9,645;1,824;-3,402;-0,810;-3,773;-1,748;-3,191;27,820;0,000;281,140;Inf;295,000;295,000;-2,379;3,236;22,188;24,582
11089,500;3,674;0,866;-35,209;1,921;9,463;4,903;36,911;4,431;-9,502;-2,757;0,000;38,300;39,000;9,417;1,850;-3,108;-0,694;-3,504;-1,508;-3,191;27,820;0,000;281,140;Inf;295,000;295,000;-2,433;3,226;22,192;24,589
11090,000;3,674;0,866;-35,209;1,921;9,463;4,903;36,911;4,431;-9,502;-2,757;0,000;38,300;39,000;9,417;1,850;-2,643;-0,641;-3,357;-1,404;-3,191;27,820;0,000;280,640;Inf;295,000;295,000;-2,204;3,234;22,206;24,548
11090,500;3,674;0,866;-35,209;1,921;9,463;4,903;36,911;4,431;-9,502;-2,757;0,000;38,300;39,000;9,417;1,850;-2,709;-0,687;-3,384;-1,450;-3,191;27,820;0,000;280,640;Inf;295,000;295,000;-2,011;3,241;22,184;24,537
11091,000;3,674;0,866;-35,209;1,921;9,463;4,903;36,911;4,431;-9,502;-2,757;0,000;38,300;39,000;9,417;1,850;-3,261;-0,769;-3,751;-1,712;-3,191;27,820;0,000;280,340;Inf;295,000;295,000;-2,058;3,248;22,195;24,515
11091,500;3,674;0,866;-35,209;1,921;9,463;4,948;36,947;4,468;-9,492;-2,749;0,000;38,349;38,942;9,417;1,850;-3,319;-0,817;-3,727;-1,681;-3,180;27,832;0,000;280,340;Inf;295,000;295,000;-2,373;3,255;22,199;24,505
11092,000;3,674;0,866;-35,209;1,921;9,463;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,417;1,850;-3,011;-0,694;-3,478;-1,559;-3,180;27,832;0,000;280,240;Inf;295,000;295,000;-2,386;3,262;22,194;24,512
11092,500;3,059;0,836;-34,076;1,961;9,299;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,508;1,859;-2,609;-0,645;-3,313;-1,473;-3,180;27,832;0,000;280,240;Inf;295,000;295,000;-2,185;3,268;22,190;24,494
11093,000;3,059;0,836;-34,076;1,961;9,299;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,508;1,859;-2,798;-0,689;-3,324;-1,488;-3,180;27,832;0,000;280,540;Inf;295,000;295,000;-2,010;3,265;22,188;24,519
11093,500;3,059;0,836;-34,076;1,961;9,299;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,508;1,859;-3,065;-0,784;-3,538;-1,559;-3,180;27,832;0,000;280,540;Inf;295,000;295,000;-2,075;3,262;22,198;24,526
11094,000;3,059;0,836;-34,076;1,961;9,299;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,508;1,859;-3,221;-0,847;-3,726;-1,631;-3,180;27,832;0,000;280,740;Inf;295,000;295,000;-2,236;3,258;22,208;24,532
11094,500;3,059;0,836;-34,076;1,961;9,299;4,948;36,947;4,468;-9,492;-2,749;0,000;38,300;38,900;9,508;1,859;-2,716;-0,670;-3,374;-1,381;-3,180;27,832;0,000;280,740;Inf;295,000;295,000;-2,357;3,255;22,206;24,523
11095,000;3,059;0,836;-34,076;1,961;9,299;4,940;36,966;4,444;-9,497;-2,751;0,000;38,348;38,966;9,508;1,859;-2,636;-0,722;-3,355;-1,335;-3,186;27,826;0,000;280,640;Inf;295,000;295,000;-2,035;3,252;22,207;24,559
11095,500;3,059;0,836;-34,076;1,961;9,299;4,940;36,966;4,444;-9,497;-2,751;0,000;38,300;39,000;9,508;1,859;-2,802;-0,760;-3,421;-1,424;-3,186;27,826;0,000;280,640;Inf;295,000;295,000;-2,012;3,249;22,227;24,548
11096,000;3,123;0,764;-35,171;1,903;9,546;4,940;36,966;4,444;-9,497;-2,751;0,000;38,300;39,000;9,522;1,808;-2,926;-0,708;-3,514;-1,502;-3,186;27,826;0,000;280,740;Inf;295,000;295,000;-2,102;3,246;22,226;24,555
11096,500;3,123;0,764;-35,171;1,903;9,546;4,940;36,966;4,444;-9,497;-2,751;0,000;38,300;39,000;9,522;1,808;-3,103;-0,759;-3,609;-1,546;-3,186;27,826;0,000;280,740;Inf;295,000;295,000;-2,163;3,244;22,206;24,565
11097,000;3,123;0,764;-35,171;1,903;9,546;4,940;36,966;4,444;-9,497;-2,751;0,000;38,300;39,000;9,522;1,808;-3,017;-0,608;-3,415;-1,445;-3,186;27,826;0,000;280,740;Inf;295,000;295,000;-2,255;3,242;22,218;24,591
11097,500;3,123;0,764;-35,171;1,903;9,546;4,940;36,966;4,444;-9,497;-2,751;0,000;38,300;39,000;9,522;1,808;-2,566;-0,640;-3,333;-1,245;-3,186;27,826;0,000;280,740;Inf;295,000;295,000;-2,121;3,240;22,204;24,576
11098,000;3,123;0,764;-35,171;1,903;9,546;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,522;1,808;-2,801;-0,776;-3,456;-1,277;-3,191;27,835;0,000;280,540;Inf;295,000;295,000;-2,078;3,236;22,222;24,573
11098,500;3,123;0,764;-35,171;1,903;9,546;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,522;1,808;-2,950;-0,803;-3,593;-1,387;-3,191;27,835;0,000;280,540;Inf;295,000;295,000;-2,078;3,236;22,204;24,581
11099,000;3,321;0,784;-35,209;1,892;9,552;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,385;1,908;-3,012;-0,770;-3,549;-1,339;-3,191;27,835;0,000;280,440;Inf;295,000;295,000;-2,183;3,234;22,207;24,566
11099,500;3,321;0,784;-35,209;1,892;9,552;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,385;1,908;-2,789;-0,588;-3,375;-1,208;-3,191;27,835;0,000;280,440;Inf;295,000;295,000;-2,167;3,235;22,219;24,563
11100,000;3,321;0,784;-35,209;1,892;9,552;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,385;1,908;-2,421;-0,595;-3,234;-1,086;-3,191;27,835;0,000;280,440;Inf;295,000;295,000;-1,990;3,237;22,226;24,566
11100,500;3,321;0,784;-35,209;1,892;9,552;4,940;36,937;4,441;-9,510;-2,761;0,000;38,300;39,000;9,385;1,908;-2,490;-0,650;-3,226;-1,109;-3,191;27,835;0,000;280,440;Inf;295,000;295,000;-1,834;3,238;22,219;24,536
11101,000;3,321;0,784;-35,209;1,892;9,552;4,922;36,921;4,434;-9,545;-2,755;0,000;38,342;39,003;9,385;1,908;-2,700;-0,692;-3,367;-1,204;-3,192;27,832;0,000;280,440;Inf;295,000;295,000;-1,869;3,240;22,198;24,525
11101,500;3,321;0,784;-35,209;1,892;9,552;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,385;1,908;-2,923;-0,686;-3,510;-1,220;-3,192;27,832;0,000;280,440;Inf;295,000;295,000;-1,991;3,241;22,218;24,520
11102,000;3,321;0,784;-35,209;1,892;9,552;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,385;1,908;-2,512;-0,464;-3,209;-1,009;-3,192;27,832;0,000;280,040;Inf;295,000;295,000;-2,085;3,243;22,223;24,525
11102,500;3,373;0,795;-35,209;1,920;9,484;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,420;1,803;-2,232;-0,349;-2,934;-0,860;-3,192;27,832;0,000;280,040;Inf;295,000;295,000;-1,798;3,243;22,214;24,555
11103,000;3,373;0,795;-35,209;1,920;9,484;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,420;1,803;-2,389;-0,378;-3,010;-0,993;-3,192;27,832;0,000;280,240;Inf;295,000;295,000;-1,594;3,246;22,228;24,567
11103,500;3,373;0,795;-35,209;1,920;9,484;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,420;1,803;-2,728;-0,523;-3,254;-1,101;-3,192;27,832;0,000;280,240;Inf;295,000;295,000;-1,692;3,248;22,215;24,566
11104,000;3,373;0,795;-35,209;1,920;9,484;4,922;36,921;4,434;-9,545;-2,755;0,000;38,300;39,000;9,420;1,803;-2,891;-0,629;-3,446;-1,206;-3,192;27,832;0,000;280,240;Inf;295,000;295,000;-1,902;3,250;22,203;24,584
11104,500;3,373;0,795;-35,209;1,920;9,484;4,884;36,956;4,463;-9,527;-2,756;0,000;38,343;38,996;9,420;1,803;-2,872;-0,594;-3,449;-1,191;-3,190;27,840;0,000;280,240;Inf;295,000;295,000;-2,043;3,252;22,213;24,591
11105,000;3,373;0,795;-35,209;1,920;9,484;4,884;36,956;4,463;-9,527;-2,756;0,000;38,300;39,000;9,420;1,803;-2,205;-0,239;-2,892;-0,834;-3,190;27,840;0,000;280,240;Inf;295,000;295,000;-2,027;3,254;22,220;24,619
11105,500;3,356;0,771;-35,209;1,870;9,489;4,884;36,956;4,463;-9,527;-2,756;0,000;38,300;39,000;9,447;1,879;-2,228;-0,300;-2,972;-0,964;-3,190;27,840;0,000;280,240;Inf;295,000;295,000;-1,542;3,256;22,224;24,626
11106,000;3,356;0,771;-35,209;1,870;9,489;4,884;36,956;4,463;-9,527;-2,756;0,000;38,300;39,000;9,447;1,879;-2,573;-0,450;-3,132;-1,061;-3,190;27,840;0,000;280,140;Inf;295,000;295,000;-1,616;3,257;22,213;24,650
11106,500;3,356;0,771;-35,209;1,870;9,489;4,884;36,956;4,463;-9,527;-2,756;0,000;38,300;39,000;9,447;1,879;-2,716;-0,572;-3,351;-1,038;-3,190;27,840;0,000;280,140;Inf;295,000;295,000;-1,804;3,259;22,213;24,647
11107,000;3,356;0,771;-35,209;1,870;9,489;4,884;36,956;4,463;-9,527;-2,756;0,000;38,300;39,000;9,447;1,879;-2,727;-0,451;-3,313;-1,014;-3,190;27,840;0,000;280,540;Inf;295,000;295,000;-1,919;3,261;22,220;24,678
11107,500;3,356;0,771;-35,209;1,870;9,489;4,896;36,965;4,483;-9,533;-2,741;0,000;38,347;38,954;9,447;1,879;-2,286;-0,195;-2,923;-0,748;-3,187;27,845;0,000;280,540;Inf;295,000;295,000;-1,876;3,262;22,210;24,682
11108,000;3,356;0,771;-35,209;1,870;9,489;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,447;1,879;-1,781;-0,101;-2,719;-0,642;-3,187;27,845;0,000;280,640;Inf;295,000;295,000;-1,538;3,264;22,221;24,671
11108,500;3,356;0,771;-35,209;1,870;9,489;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,447;1,879;-2,394;-0,338;-3,070;-0,850;-3,187;27,845;0,000;280,640;Inf;295,000;295,000;-1,311;3,265;22,218;24,637
11109,000;3,250;0,759;-35,209;1,871;9,443;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,479;1,934;-2,641;-0,452;-3,301;-0,885;-3,187;27,845;0,000;280,740;Inf;295,000;295,000;-1,663;3,267;22,230;24,634
11109,500;3,250;0,759;-35,209;1,871;9,443;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,479;1,934;-2,539;-0,205;-3,110;-0,776;-3,187;27,845;0,000;280,740;Inf;295,000;295,000;-1,820;3,266;22,221;24,602
11110,000;3,250;0,759;-35,209;1,871;9,443;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,479;1,934;-1,917;0,022;-2,783;-0,512;-3,187;27,845;0,000;280,640;Inf;295,000;295,000;-1,657;3,266;22,205;24,613
11110,500;3,250;0,759;-35,209;1,871;9,443;4,896;36,965;4,483;-9,533;-2,741;0,000;38,300;39,000;9,479;1,934;-1,862;-0,052;-2,648;-0,454;-3,187;27,845;0,000;280,640;Inf;295,000;295,000;-1,298;3,266;22,200;24,637
11111,000;3,250;0,759;-35,209;1,871;9,443;4,960;36,907;4,484;-9,526;-2,753;0,000;38,357;39,022;9,479;1,934;-2,069;-0,141;-2,759;-0,545;-3,191;27,853;0,000;281,040;Inf;295,000;295,000;-1,254;3,266;22,204;24,657
11111,500;3,250;0,759;-35,209;1,871;9,443;4,960;36,907;4,484;-9,526;-2,753;0,000;38,400;39,000;9,479;1,934;-2,287;-0,230;-3,000;-0,625;-3,191;27,853;0,000;281,040;Inf;295,000;295,000;-1,379;3,265;22,208;24,652
11112,000;3,066;0,796;-34,395;1,922;9,453;4,960;36,907;4,484;-9,526;-2,753;0,000;38,400;39,000;9,486;1,777;-2,354;-0,051;-2,994;-0,547;-3,191;27,853;0,000;280,940;Inf;295,000;295,000;-1,536;3,265;22,201;24,634
11112,500;3,066;0,796;-34,395;1,922;9,453;4,960;36,907;4,484;-9,526;-2,753;0,000;38,400;39,000;9,486;1,777;-1,712;0,183;-2,573;-0,251;-3,191;27,853;0,000;280,940;Inf;295,000;295,000;-1,487;3,262;22,192;24,583
11113,000;3,066;0,796;-34,395;1,922;9,453;4,960;36,907;4,484;-9,526;-2,753;0,000;38,400;39,000;9,486;1,777;-1,697;0,101;-2,505;-0,298;-3,191;27,853;0,000;280,640;Inf;295,000;295,000;-1,089;3,259;22,188;24,588
11113,500;3,066;0,796;-34,395;1,922;9,453;4,960;36,907;4,484;-9,526;-2,753;0,000;38,400;39,000;9,486;1,777;-1,952;-0,009;-2,724;-0,392;-3,191;27,853;0,000;280,640;Inf;295,000;295,000;-1,100;3,256;22,195;24,592
11114,000;3,066;0,796;-34,395;1,922;9,453;4,891;36,916;4,413;-9,523;-2,773;0,000;38,354;38,959;9,486;1,777;-2,149;-0,025;-2,899;-0,434;-3,205;27,862;0,000;280,740;Inf;295,000;295,000;-1,269;3,252;22,187;24,574
11114,500;3,066;0,796;-34,395;1,922;9,453;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,486;1,777;-2,239;-0,019;-2,994;-0,416;-3,205;27,862;0,000;280,740;Inf;295,000;295,000;-1,377;3,249;22,161;24,517
11115,000;3,759;0,905;-35,209;1,774;9,431;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,436;1,953;-2,000;0,185;-2,714;-0,213;-3,205;27,862;0,000;280,940;Inf;295,000;295,000;-1,417;3,246;22,195;24,520
11115,500;3,759;0,905;-35,209;1,774;9,431;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,436;1,953;-1,450;0,338;-2,394;-0,080;-3,205;27,862;0,000;280,940;Inf;295,000;295,000;-1,186;3,255;22,158;24,526
11116,000;3,759;0,905;-35,209;1,774;9,431;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,436;1,953;-1,840;0,208;-2,659;-0,189;-3,205;27,862;0,000;281,340;Inf;295,000;295,000;-0,897;3,263;22,167;24,531
11116,500;3,759;0,905;-35,209;1,774;9,431;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,436;1,953;-2,115;0,094;-2,870;-0,313;-3,205;27,862;0,000;281,340;Inf;295,000;295,000;-1,120;3,271;22,162;24,530
11117,000;3,759;0,905;-35,209;1,774;9,431;4,891;36,916;4,413;-9,523;-2,773;0,000;38,400;39,000;9,436;1,953;-1,976;0,205;-2,798;-0,198;-3,205;27,862;0,000;280,940;Inf;295,000;295,000;-1,301;3,279;22,150;24,540
11117,500;3,759;0,905;-35,209;1,774;9,431;4,920;36,974;4,444;-9,534;-2,771;0,000;38,358;38,987;9,436;1,953;-1,641;0,539;-2,452;0,029;-3,198;27,864;0,000;280,940;Inf;295,000;295,000;-1,192;3,287;22,142;24,521
11118,000;3,759;0,905;-35,209;1,774;9,431;4,920;36,974;4,444;-9,534;-2,771;0,000;38,400;39,000;9,436;1,953;-1,328;0,485;-2,335;0,066;-3,198;27,864;0,000;281,140;Inf;295,000;295,000;-0,881;3,295;22,127;24,459
11118,500;3,339;0,783;-35,209;1,798;9,407;4,920;36,974;4,444;-9,534;-2,771;0,000;38,400;39,000;9,484;1,869;-1,587;0,365;-2,431;0,011;-3,198;27,864;0,000;281,140;Inf;295,000;295,000;-0,778;3,302;22,119;24,436
11119,000;3,339;0,783;-35,209;1,798;9,407;4,920;36,974;4,444;-9,534;-2,771;0,000;38,400;39,000;9,484;1,869;-1,962;0,259;-2,717;-0,132;-3,198;27,864;0,000;280,440;Inf;295,000;295,000;-0,911;3,303;22,135;24,405
11119,500;3,339;0,783;-35,209;1,798;9,407;4,920;36,974;4,444;-9,534;-2,771;0,000;38,400;39,000;9,484;1,869;-1,801;0,429;-2,561;-0,003;-3,198;27,864;0,000;280,440;Inf;295,000;295,000;-1,138;3,304;22,124;24,402
11120,000;3,339;0,783;-35,209;1,798;9,407;4,920;36,974;4,444;-9,534;-2,771;0,000;38,400;39,000;9,484;1,869;-1,485;0,668;-2,344;0,200;-3,198;27,864;0,000;280,640;Inf;295,000;295,000;-0,984;3,304;22,119;24,380
11120,500;3,339;0,783;-35,209;1,798;9,407;4,879;36,926;4,468;-9,554;-2,774;0,000;38,350;39,017;9,484;1,869;-1,320;0,618;-2,179;0,259;-3,201;27,859;0,000;280,640;Inf;295,000;295,000;-0,740;3,305;22,105;24,369
11121,000;3,339;0,783;-35,209;1,798;9,407;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,484;1,869;-1,510;0,564;-2,294;0,178;-3,201;27,859;0,000;280,240;Inf;295,000;295,000;-0,655;3,305;22,103;24,343
11121,500;2,735;0,613;-35,209;1,794;9,466;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,462;1,905;-1,721;0,478;-2,566;0,071;-3,201;27,859;0,000;280,240;Inf;295,000;295,000;-0,765;3,306;22,104;24,338
11122,000;2,735;0,613;-35,209;1,794;9,466;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,462;1,905;-1,914;0,434;-2,673;0,054;-3,201;27,859;0,000;280,140;Inf;295,000;295,000;-0,934;3,296;22,087;24,367
11122,500;2,735;0,613;-35,209;1,794;9,466;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,462;1,905;-1,175;0,847;-2,107;0,435;-3,201;27,859;0,000;280,140;Inf;295,000;295,000;-1,025;3,287;22,099;24,370
11123,000;2,735;0,613;-35,209;1,794;9,466;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,462;1,905;-1,313;0,701;-2,158;0,377;-3,201;27,859;0,000;280,540;Inf;295,000;295,000;-0,500;3,278;22,098;24,416
11123,500;2,735;0,613;-35,209;1,794;9,466;4,879;36,926;4,468;-9,554;-2,774;0,000;38,400;39,000;9,462;1,905;-1,469;0,623;-2,317;0,208;-3,201;27,859;0,000;280,540;Inf;295,000;295,000;-0,598;3,269;22,092;24,415
11124,000;2,735;0,613;-35,209;1,794;9,466;4,893;36,912;4,466;-9,544;-2,774;0,000;38,361;39,017;9,462;1,905;-1,722;0,598;-2,489;0,004;-3,189;27,867;0,000;280,440;Inf;295,000;295,000;-0,739;3,261;22,088;24,412
11124,500;2,735;0,613;-35,209;1,794;9,466;4,893;36,912;4,466;-9,544;-2,774;0,000;38,400;39,000;9,462;1,905;-1,948;0,616;-2,481;0,021;-3,189;27,867;0,000;280,440;Inf;295,000;295,000;-0,902;3,252;22,095;24,384
11125,000;3,686;0,946;-34,507;1,863;9,430;4,893;36,912;4,466;-9,544;-2,774;0,000;38,400;39,000;9,484;1,745;-1,404;0,885;-2,136;0,258;-3,189;27,867;0,000;280,540;Inf;295,000;295,000;-0,948;3,243;22,086;24,426
11125,500;3,686;0,946;-34,507;1,863;9,430;4,893;36,912;4,466;-9,544;-2,774;0,000;38,400;39,000;9,484;1,745;-1,141;0,892;-1,985;0,303;-3,189;27,867;0,000;280,540;Inf;295,000;295,000;-0,599;3,251;22,078;24,451
11126,000;3,686;0,946;-34,507;1,863;9,430;4,893;36,912;4,466;-9,544;-2,774;0,000;38,400;39,000;9,484;1,745;-1,474;0,694;-2,147;0,087;-3,189;27,867;0,000;280,340;Inf;295,000;295,000;-0,483;3,258;22,093;24,450
11126,500;3,686;0,946;-34,507;1,863;9,430;4,893;36,912;4,466;-9,544;-2,774;0,000;38,400;39,000;9,484;1,745;-1,612;0,652;-2,264;0,035;-3,189;27,867;0,000;280,340;Inf;295,000;295,000;-0,710;3,265;22,066;24,468
11127,000;3,686;0,946;-34,507;1,863;9,430;4,920;36,958;4,482;-9,541;-2,781;0,000;38,363;39,016;9,484;1,745;-1,480;0,758;-2,104;0,239;-3,190;27,872;0,000;280,540;Inf;295,000;295,000;-0,797;3,272;22,080;24,531
11127,500;3,686;0,946;-34,507;1,863;9,430;4,920;36,958;4,482;-9,541;-2,781;0,000;38,400;39,000;9,484;1,745;-1,169;0,954;-1,909;0,416;-3,190;27,872;0,000;280,540;Inf;295,000;295,000;-0,647;3,279;22,063;24,581
11128,000;3,737;0,920;-35,209;1,835;9,388;4,920;36,958;4,482;-9,541;-2,781;0,000;38,400;39,000;9,390;1,842;-0,941;0,895;-1,786;0,422;-3,190;27,872;0,000;280,540;Inf;295,000;295,000;-0,427;3,285;22,060;24,656
11128,500;3,737;0,920;-35,209;1,835;9,388;4,920;36,958;4,482;-9,541;-2,781;0,000;38,400;39,000;9,390;1,842;-1,157;0,777;-1,890;0,299;-3,190;27,872;0,000;280,540;Inf;295,000;295,000;-0,353;3,293;22,056;24,716
11129,000;3,737;0,920;-35,209;1,835;9,388;4,920;36,958;4,482;-9,541;-2,781;0,000;38,400;39,000;9,390;1,842;-1,397;0,714;-2,047;0,272;-3,190;27,872;0,000;280,740;Inf;295,000;295,000;-0,493;3,300;22,064;24,745
11129,500;3,737;0,920;-35,209;1,835;9,388;4,920;36,958;4,482;-9,541;-2,781;0,000;38,400;39,000;9,390;1,842;-1,109;1,020;-1,815;0,483;-3,190;27,872;0,000;280,740;Inf;295,000;295,000;-0,615;3,307;22,047;24,761
11130,000;3,737;0,920;-35,209;1,835;9,388;4,874;36,929;4,472;-9,561;-2,771;0,000;38,360;38,999;9,390;1,842;-0,654;1,072;-1,552;0,673;-3,190;27,869;0,000;280,740;Inf;295,000;295,000;-0,355;3,314;22,040;24,799
11130,500;3,737;0,920;-35,209;1,835;9,388;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,390;1,842;-0,943;0,954;-1,616;0,576;-3,190;27,869;0,000;280,740;Inf;295,000;295,000;-0,115;3,321;22,039;24,827
11131,000;3,737;0,920;-35,209;1,835;9,388;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,390;1,842;-1,256;0,812;-1,866;0,430;-3,190;27,869;0,000;280,540;Inf;295,000;295,000;-0,258;3,328;22,035;24,864
11131,500;2,751;0,659;-35,209;1,823;9,536;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,444;1,797;-1,477;0,707;-2,111;0,311;-3,190;27,869;0,000;280,540;Inf;295,000;295,000;-0,470;3,335;22,025;24,900
11132,000;2,751;0,659;-35,209;1,823;9,536;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,444;1,797;-1,417;0,886;-1,992;0,400;-3,190;27,869;0,000;280,740;Inf;295,000;295,000;-0,643;3,325;22,044;24,914
11132,500;2,751;0,659;-35,209;1,823;9,536;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,444;1,797;-0,907;1,134;-1,716;0,570;-3,190;27,869;0,000;280,740;Inf;295,000;295,000;-0,531;3,316;22,047;24,917
11133,000;2,751;0,659;-35,209;1,823;9,536;4,874;36,929;4,472;-9,561;-2,771;0,000;38,400;39,000;9,444;1,797;-1,002;1,018;-1,654;0,449;-3,190;27,869;0,000;280,740;Inf;295,000;295,000;-0,229;3,306;22,022;24,866
11133,500;2,751;0,659;-35,209;1,823;9,536;4,877;36,914;4,471;-9,546;-2,763;0,000;38,363;38,988;9,444;1,797;-1,300;0,852;-1,930;0,410;-3,190;27,870;0,000;280,740;Inf;295,000;295,000;-0,298;3,297;22,009;24,772
11134,000;2,751;0,659;-35,209;1,823;9,536;4,877;36,914;4,471;-9,546;-2,763;0,000;38,400;39,000;9,444;1,797;-1,472;0,771;-2,176;0,378;-3,190;27,870;0,000;281,040;Inf;295,000;295,000;-0,492;3,288;22,025;24,694
11134,500;2,501;0,682;-34,118;1,825;9,423;4,877;36,914;4,471;-9,546;-2,763;0,000;38,400;39,000;9,548;1,871;-1,391;0,911;-2,044;0,531;-3,190;27,870;0,000;281,040;Inf;295,000;295,000;-0,625;3,279;22,024;24,647
11135,000;2,501;0,682;-34,118;1,825;9,423;4,877;36,914;4,471;-9,546;-2,763;0,000;38,400;39,000;9,548;1,871;-0,905;1,138;-1,759;0,741;-3,190;27,870;0,000;280,840;Inf;295,000;295,000;-0,498;3,267;22,024;24,688
11135,500;2,501;0,682;-34,118;1,825;9,423;4,877;36,914;4,471;-9,546;-2,763;0,000;38,400;39,000;9,548;1,871;-0,817;1,073;-1,725;0,750;-3,190;27,870;0,000;280,840;Inf;295,000;295,000;-0,196;3,254;22,026;24,691
11136,000;2,501;0,682;-34,118;1,825;9,423;4,877;36,914;4,471;-9,546;-2,763;0,000;38,400;39,000;9,548;1,871;-1,031;0,999;-1,861;0,674;-3,190;27,870;0,000;281,140;Inf;295,000;295,000;-0,180;3,242;22,010;24,675
11136,500;2,501;0,682;-34,118;1,825;9,423;4,880;36,966;4,468;-9,559;-2,755;0,000;38,371;39,073;9,548;1,871;-1,409;0,925;-2,185;0,543;-3,188;27,887;0,000;281,140;Inf;295,000;295,000;-0,305;3,230;22,008;24,656
11137,000;2,501;0,682;-34,118;1,825;9,423;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,548;1,871;-1,249;1,177;-1,943;0,619;-3,188;27,887;0,000;281,040;Inf;295,000;295,000;-0,531;3,218;22,011;24,702
11137,500;2,501;0,682;-34,118;1,825;9,423;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,548;1,871;-0,763;1,227;-1,678;0,803;-3,188;27,887;0,000;281,040;Inf;295,000;295,000;-0,349;3,206;22,001;24,676
11138,000;3,163;0,876;-34,037;1,857;9,333;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,590;1,786;-0,770;1,305;-1,549;0,803;-3,188;27,887;0,000;280,940;Inf;295,000;295,000;-0,103;3,194;21,996;24,602
11138,500;3,163;0,876;-34,037;1,857;9,333;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,590;1,786;-1,044;1,091;-1,822;0,714;-3,188;27,887;0,000;280,940;Inf;295,000;295,000;-0,053;3,194;21,997;24,524
11139,000;3,163;0,876;-34,037;1,857;9,333;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,590;1,786;-1,188;1,073;-2,046;0,663;-3,188;27,887;0,000;281,140;Inf;295,000;295,000;-0,265;3,193;21,991;24,370
11139,500;3,163;0,876;-34,037;1,857;9,333;4,880;36,966;4,468;-9,559;-2,755;0,000;38,400;39,100;9,590;1,786;-1,302;1,154;-2,097;0,587;-3,188;27,887;0,000;281,140;Inf;295,000;295,000;-0,375;3,193;21,980;24,452
11140,000;3,163;0,876;-34,037;1,857;9,333;4,893;36,997;4,482;-9,584;-2,743;0,000;38,374;39,012;9,590;1,786;-0,750;1,385;-1,645;0,836;-3,186;27,884;0,000;281,140;Inf;295,000;295,000;-0,415;3,192;21,964;24,467
11140,500;3,163;0,876;-34,037;1,857;9,333;4,893;36,997;4,482;-9,584;-2,743;0,000;38,400;39,000;9,590;1,786;-0,927;1,209;-1,732;0,754;-3,186;27,884;0,000;281,140;Inf;295,000;295,000;-0,044;3,192;21,995;24,492
11141,000;3,202;0,737;-35,209;1,848;9,471;4,893;36,997;4,482;-9,584;-2,743;0,000;38,400;39,000;9,410;1,849;-1,132;1,192;-1,845;0,594;-3,186;27,884;0,000;280,840;Inf;295,000;295,000;-0,174;3,191;21,967;24,467
11141,500;3,202;0,737;-35,209;1,848;9,471;4,893;36,997;4,482;-9,584;-2,743;0,000;38,400;39,000;9,410;1,849;-1,362;1,023;-2,033;0,511;-3,186;27,884;0,000;280,840;Inf;295,000;295,000;-0,298;3,192;21,953;24,477
11142,000;3,202;0,737;-35,209;1,848;9,471;4,893;36,997;4,482;-9,584;-2,743;0,000;38,400;39,000;9,410;1,849;-1,351;1,123;-1,971;0,573;-3,186;27,884;0,000;280,940;Inf;295,000;295,000;-0,465;3,192;21,969;24,471
11142,500;3,202;0,737;-35,209;1,848;9,471;4,893;36,997;4,482;-9,584;-2,743;0,000;38,400;39,000;9,410;1,849;-1,106;1,299;-1,789;0,703;-3,186;27,884;0,000;280,940;Inf;295,000;295,000;-0,406;3,192;21,952;24,495
11143,000;3,202;0,737;-35,209;1,848;9,471;4,909;36,954;4,454;-9,598;-2,744;0,000;38,373;39,029;9,410;1,849;-0,745;1,321;-1,587;0,787;-3,176;27,893;0,000;280,940;Inf;295,000;295,000;-0,223;3,192;21,947;24,488
11143,500;3,202;0,737;-35,209;1,848;9,471;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,410;1,849;-1,056;1,112;-1,783;0,613;-3,176;27,893;0,000;280,940;Inf;295,000;295,000;-0,056;3,192;21,934;24,534
11144,000;3,202;0,737;-35,209;1,848;9,471;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,410;1,849;-1,315;0,971;-2,036;0,570;-3,176;27,893;0,000;280,440;Inf;295,000;295,000;-0,278;3,192;21,940;24,495
11144,500;2,950;0,782;-34,045;1,883;9,354;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,615;1,813;-1,228;1,107;-1,930;0,641;-3,176;27,893;0,000;280,440;Inf;295,000;295,000;-0,452;3,193;21,933;24,450
11145,000;2,950;0,782;-34,045;1,883;9,354;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,615;1,813;-0,925;1,390;-1,668;0,811;-3,176;27,893;0,000;280,640;Inf;295,000;295,000;-0,353;3,189;21,932;24,466
11145,500;2,950;0,782;-34,045;1,883;9,354;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,615;1,813;-0,660;1,314;-1,593;0,896;-3,176;27,893;0,000;280,640;Inf;295,000;295,000;-0,098;3,185;21,945;24,491
11146,000;2,950;0,782;-34,045;1,883;9,354;4,909;36,954;4,454;-9,598;-2,744;0,000;38,400;39,000;9,615;1,813;-0,830;1,220;-1,687;0,821;-3,176;27,893;0,000;280,840;Inf;295,000;295,000;-0,011;3,181;21,933;24,663
11146,500;2,950;0,782;-34,045;1,883;9,354;4,908;36,934;4,431;-9,612;-2,753;0,000;38,375;39,026;9,615;1,813;-1,012;1,165;-1,832;0,733;-3,185;27,899;0,000;280,840;Inf;295,000;295,000;-0,119;3,177;21,918;24,644
11147,000;2,950;0,782;-34,045;1,883;9,354;4,908;36,934;4,431;-9,612;-2,753;0,000;38,400;39,000;9,615;1,813;-1,106;1,143;-1,972;0,777;-3,185;27,899;0,000;281,140;Inf;295,000;295,000;-0,236;3,173;21,921;24,608
11147,500;3,147;0,786;-35,011;1,881;9,398;4,908;36,934;4,431;-9,612;-2,753;0,000;38,400;39,000;9,504;1,879;-0,830;1,445;-1,602;0,993;-3,185;27,899;0,000;281,140;Inf;295,000;295,000;-0,289;3,170;21,904;24,573
11148,000;3,147;0,786;-35,011;1,881;9,398;4,908;36,934;4,431;-9,612;-2,753;0,000;38,400;39,000;9,504;1,879;-0,468;1,380;-1,483;1,042;-3,185;27,899;0,000;280,940;Inf;295,000;295,000;0,002;3,169;21,907;24,585
11148,500;3,147;0,786;-35,011;1,881;9,398;4,908;36,934;4,431;-9,612;-2,753;0,000;38,400;39,000;9,504;1,879;-0,761;1,300;-1,609;0,917;-3,185;27,899;0,000;280,940;Inf;295,000;295,000;0,118;3,169;21,905;24,603
11149,000;3,147;0,786;-35,011;1,881;9,398;4,908;36,934;4,431;-9,612;-2,753;0,000;38,400;39,000;9,504;1,879;-0,947;1,284;-1,782;0,830;-3,185;27,899;0,000;280,740;Inf;295,000;295,000;-0,038;3,169;21,897;24,643
11149,500;3,147;0,786;-35,011;1,881;9,398;4,875;36,963;4,424;-9,626;-2,756;0,000;38,379;39,002;9,504;1,879;-1,100;1,238;-1,995;0,816;-3,187;27,905;0,000;280,740;Inf;295,000;295,000;-0,154;3,168;21,887;24,684
11150,000;3,147;0,786;-35,011;1,881;9,398;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,504;1,879;-1,128;1,243;-1,959;0,887;-3,187;27,905;0,000;280,540;Inf;295,000;295,000;-0,260;3,168;21,888;24,674
11150,500;2,995;0,807;-33,872;1,895;9,426;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,503;1,740;-0,519;1,525;-1,449;1,133;-3,187;27,905;0,000;280,540;Inf;295,000;295,000;-0,239;3,168;21,880;24,711
11151,000;2,995;0,807;-33,872;1,895;9,426;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,503;1,740;-0,692;1,458;-1,598;1,027;-3,187;27,905;0,000;280,540;Inf;295,000;295,000;0,173;3,165;21,873;24,678
11151,500;2,995;0,807;-33,872;1,895;9,426;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,503;1,740;-0,950;1,396;-1,806;0,958;-3,187;27,905;0,000;280,540;Inf;295,000;295,000;0,049;3,162;21,867;24,612
11152,000;2,995;0,807;-33,872;1,895;9,426;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,503;1,740;-1,040;1,401;-1,943;0,906;-3,187;27,905;0,000;280,340;Inf;295,000;295,000;-0,101;3,159;21,870;24,569
11152,500;2,995;0,807;-33,872;1,895;9,426;4,875;36,963;4,424;-9,626;-2,756;0,000;38,400;39,000;9,503;1,740;-0,851;1,627;-1,724;1,110;-3,187;27,905;0,000;280,340;Inf;295,000;295,000;-0,169;3,157;21,859;24,594
11153,000;2,995;0,807;-33,872;1,895;9,426;4,865;36,995;4,495;-9,647;-2,760;0,000;38,383;39,021;9,503;1,740;-0,504;1,784;-1,388;1,280;-3,182;27,906;0,000;280,540;Inf;295,000;295,000;0,040;3,154;21,855;24,566
11153,500;2,995;0,807;-33,872;1,895;9,426;4,865;36,995;4,495;-9,647;-2,760;0,000;38,400;39,000;9,503;1,740;-0,553;1,753;-1,315;1,183;-3,182;27,906;0,000;280,540;Inf;295,000;295,000;0,293;3,151;21,853;24,520
11154,000;3,352;0,800;-35,209;1,830;9,510;4,865;36,995;4,495;-9,647;-2,760;0,000;38,400;39,000;9,457;1,866;-0,903;1,433;-1,796;0,992;-3,182;27,906;0,000;280,640;Inf;295,000;295,000;0,267;3,149;21,851;24,511
11154,500;3,352;0,800;-35,209;1,830;9,510;4,865;36,995;4,495;-9,647;-2,760;0,000;38,400;39,000;9,457;1,866;-1,066;1,454;-1,878;0,964;-3,182;27,906;0,000;280,640;Inf;295,000;295,000;-0,068;3,152;21,851;24,460
11155,000;3,352;0,800;-35,209;1,830;9,510;4,865;36,995;4,495;-9,647;-2,760;0,000;38,400;39,000;9,457;1,866;-0,853;1,618;-1,709;1,111;-3,182;27,906;0,000;280,540;Inf;295,000;295,000;-0,131;3,155;21,839;24,431
11155,500;3,352;0,800;-35,209;1,830;9,510;4,865;36,995;4,495;-9,647;-2,760;0,000;38,400;39,000;9,457;1,866;-0,540;1,660;-1,487;1,271;-3,182;27,906;0,000;280,540;Inf;295,000;295,000;0,042;3,159;21,847;24,403
11156,000;3,352;0,800;-35,209;1,830;9,510;4,898;36,945;4,483;-9,666;-2,778;0,000;38,374;39,090;9,457;1,866;-0,611;1,637;-1,432;1,263;-3,193;27,908;0,000;280,640;Inf;295,000;295,000;0,226;3,162;21,842;24,368
11156,500;3,352;0,800;-35,209;1,830;9,510;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,457;1,866;-0,756;1,570;-1,581;1,176;-3,193;27,908;0,000;280,640;Inf;295,000;295,000;0,214;3,165;21,836;24,347
11157,000;2,925;0,756;-33,711;1,854;9,397;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,639;1,772;-0,873;1,508;-1,757;1,085;-3,193;27,908;0,000;280,640;Inf;295,000;295,000;0,102;3,168;21,836;24,338
11157,500;2,925;0,756;-33,711;1,854;9,397;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,639;1,772;-0,736;1,687;-1,656;1,163;-3,193;27,908;0,000;280,640;Inf;295,000;295,000;-0,009;3,164;21,847;24,318
11158,000;2,925;0,756;-33,711;1,854;9,397;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,639;1,772;-0,564;1,777;-1,394;1,296;-3,193;27,908;0,000;280,440;Inf;295,000;295,000;0,114;3,160;21,841;24,282
11158,500;2,925;0,756;-33,711;1,854;9,397;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,639;1,772;-0,508;1,759;-1,310;1,238;-3,193;27,908;0,000;280,440;Inf;295,000;295,000;0,279;3,156;21,852;24,304
11159,000;2,925;0,756;-33,711;1,854;9,397;4,898;36,945;4,483;-9,666;-2,778;0,000;38,400;39,100;9,639;1,772;-0,737;1,581;-1,547;1,128;-3,193;27,908;0,000;280,840;Inf;295,000;295,000;0,295;3,152;21,834;24,300
11159,500;2,925;0,756;-33,711;1,854;9,397;4,850;36,933;4,451;-9,638;-2,757;0,000;38,387;39,037;9,639;1,772;-0,893;1,508;-1,727;1,060;-3,181;27,919;0,000;280,840;Inf;295,000;295,000;0,106;3,149;21,853;24,275
11160,000;2,925;0,756;-33,711;1,854;9,397;4,850;36,933;4,451;-9,638;-2,757;0,000;38,400;39,000;9,639;1,772;-0,760;1,668;-1,600;1,164;-3,181;27,919;0,000;281,140;Inf;295,000;295,000;-0,013;3,145;21,850;24,257
11160,500;3,690;0,897;-35,209;1,812;9,441;4,850;36,933;4,451;-9,638;-2,757;0,000;38,400;39,000;9,330;1,877;-0,404;1,753;-1,335;1,403;-3,181;27,919;0,000;281,140;Inf;295,000;295,000;0,118;3,141;21,848;24,266
11161,000;3,690;0,897;-35,209;1,812;9,441;4,850;36,933;4,451;-9,638;-2,757;0,000;38,400;39,000;9,330;1,877;-0,496;1,723;-1,315;1,334;-3,181;27,919;0,000;280,840;Inf;295,000;295,000;0,354;3,150;21,850;24,277
11161,500;3,690;0,897;-35,209;1,812;9,441;4,850;36,933;4,451;-9,638;-2,757;0,000;38,400;39,000;9,330;1,877;-0,702;1,629;-1,577;1,212;-3,181;27,919;0,000;280,840;Inf;295,000;295,000;0,312;3,159;21,854;24,280
11162,000;3,690;0,897;-35,209;1,812;9,441;4,850;36,933;4,451;-9,638;-2,757;0,000;38,400;39,000;9,330;1,877;-0,784;1,675;-1,673;1,209;-3,181;27,919;0,000;280,940;Inf;295,000;295,000;0,141;3,168;21,832;24,260
11162,500;3,690;0,897;-35,209;1,812;9,441;4,910;36,981;4,463;-9,648;-2,770;0,000;38,382;39,050;9,330;1,877;-0,421;1,820;-1,425;1,435;-3,184;27,916;0,000;280,940;Inf;295,000;295,000;0,107;3,176;21,834;24,251
11163,000;3,690;0,897;-35,209;1,812;9,441;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,330;1,877;-0,236;2,089;-1,091;1,597;-3,184;27,916;0,000;280,940;Inf;295,000;295,000;0,352;3,185;21,827;24,244
11163,500;3,014;0,810;-34,352;1,864;9,402;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,464;1,834;-0,112;1,962;-1,058;1,520;-3,184;27,916;0,000;280,940;Inf;295,000;295,000;0,590;3,193;21,819;24,242
11164,000;3,014;0,810;-34,352;1,864;9,402;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,464;1,834;-0,510;2,105;-1,236;1,150;-3,184;27,916;0,000;281,240;Inf;295,000;295,000;0,578;3,190;21,829;24,237
11164,500;3,014;0,810;-34,352;1,864;9,402;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,464;1,834;-1,158;1,994;-1,519;0,815;-3,184;27,916;0,000;281,240;Inf;295,000;295,000;0,377;3,187;21,827;24,246
11165,000;3,014;0,810;-34,352;1,864;9,402;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,464;1,834;-0,412;2,065;-1,091;1,137;-3,184;27,916;0,000;281,140;Inf;295,000;295,000;0,033;3,184;21,822;24,248
11165,500;3,014;0,810;-34,352;1,864;9,402;4,910;36,981;4,463;-9,648;-2,770;0,000;38,400;39,000;9,464;1,834;0,010;2,202;-0,840;1,238;-3,184;27,916;0,000;281,140;Inf;295,000;295,000;0,425;3,182;21,811;24,250
11166,000;3,014;0,810;-34,352;1,864;9,402;4,864;36,954;4,492;-9,650;-2,771;0,000;38,385;39,030;9,464;1,834;-0,268;2,136;-1,000;1,052;-3,187;27,918;0,000;280,940;Inf;295,000;295,000;0,653;3,179;21,830;24,294
11166,500;3,014;0,810;-34,352;1,864;9,402;4,864;36,954;4,492;-9,650;-2,771;0,000;38,400;39,000;9,464;1,834;-1,014;2,027;-1,331;0,885;-3,187;27,918;0,000;280,940;Inf;295,000;295,000;0,480;3,176;21,822;24,384
11167,000;2,264;0,593;-34,070;1,903;9,383;4,864;36,954;4,492;-9,650;-2,771;0,000;38,400;39,000;9,514;1,700;-1,365;1,891;-1,686;0,705;-3,187;27,918;0,000;281,240;Inf;295,000;295,000;0,142;3,174;21,808;24,486
11167,500;2,264;0,593;-34,070;1,903;9,383;4,864;36,954;4,492;-9,650;-2,771;0,000;38,400;39,000;9,514;1,700;-1,264;1,844;-1,619;0,694;-3,187;27,918;0,000;281,240;Inf;295,000;295,000;-0,114;3,159;21,809;24,505
11168,000;2,264;0,593;-34,070;1,903;9,383;4,864;36,954;4,492;-9,650;-2,771;0,000;38,400;39,000;9,514;1,700;0,137;2,121;-0,799;1,160;-3,187;27,918;0,000;280,740;Inf;295,000;295,000;-0,086;3,144;21,825;24,439
11168,500;2,264;0,593;-34,070;1,903;9,383;4,864;36,954;4,492;-9,650;-2,771;0,000;38,400;39,000;9,514;1,700;-0,374;2,052;-1,004;0,929;-3,187;27,918;0,000;280,740;Inf;295,000;295,000;0,655;3,130;21,806;24,447
11169,000;2,264;0,593;-34,070;1,903;9,383;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,055;9,514;1,700;-1,094;1,927;-1,358;0,732;-3,183;27,934;0,000;280,240;Inf;295,000;295,000;0,401;3,115;21,798;24,407
11169,500;2,264;0,593;-34,070;1,903;9,383;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,100;9,514;1,700;-1,460;1,767;-1,734;0,554;-3,183;27,934;0,000;280,240;Inf;295,000;295,000;0,052;3,101;21,812;24,366
11170,000;3,275;0,852;-33,387;1,884;9,355;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,100;9,609;1,811;-1,071;1,780;-1,474;0,686;-3,183;27,934;0,000;280,440;Inf;295,000;295,000;-0,218;3,088;21,813;24,335
11170,500;3,275;0,852;-33,387;1,884;9,355;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,100;9,609;1,811;-0,323;1,948;-1,002;1,098;-3,183;27,934;0,000;280,440;Inf;295,000;295,000;-0,020;3,091;21,822;24,297
11171,000;3,275;0,852;-33,387;1,884;9,355;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,100;9,609;1,811;-0,037;1,991;-0,869;1,013;-3,183;27,934;0,000;280,740;Inf;295,000;295,000;0,430;3,094;21,838;24,319
11171,500;3,275;0,852;-33,387;1,884;9,355;4,870;36,920;4,488;-9,617;-2,741;0,000;38,400;39,100;9,609;1,811;-1,322;1,793;-1,503;0,577;-3,183;27,934;0,000;280,740;Inf;295,000;295,000;0,524;3,097;21,842;24,368
11172,000;3,275;0,852;-33,387;1,884;9,355;4,892;36,980;4,461;-9,596;-2,768;0,000;38,397;39,060;9,609;1,811;-1,418;1,667;-1,680;0,536;-3,184;27,926;0,000;280,840;Inf;295,000;295,000;-0,114;3,100;21,834;24,371
11172,500;3,275;0,852;-33,387;1,884;9,355;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,609;1,811;-0,976;1,725;-1,359;0,797;-3,184;27,926;0,000;280,840;Inf;295,000;295,000;-0,224;3,102;21,831;24,352
11173,000;3,275;0,852;-33,387;1,884;9,355;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,609;1,811;-0,186;1,897;-0,910;1,082;-3,184;27,926;0,000;280,940;Inf;295,000;295,000;0,047;3,105;21,830;24,352
11173,500;3,390;0,911;-34,173;1,880;9,396;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,476;1,731;-0,707;1,878;-1,052;0,896;-3,184;27,926;0,000;280,940;Inf;295,000;295,000;0,471;3,108;21,852;24,348
11174,000;3,390;0,911;-34,173;1,880;9,396;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,476;1,731;-1,063;1,767;-1,344;0,688;-3,184;27,926;0,000;281,040;Inf;295,000;295,000;0,254;3,113;21,860;24,418
11174,500;3,390;0,911;-34,173;1,880;9,396;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,476;1,731;-1,221;1,701;-1,569;0,518;-3,184;27,926;0,000;281,040;Inf;295,000;295,000;0,012;3,117;21,858;24,415
11175,000;3,390;0,911;-34,173;1,880;9,396;4,892;36,980;4,461;-9,596;-2,768;0,000;38,400;39,100;9,476;1,731;-1,069;1,671;-1,432;0,611;-3,184;27,926;0,000;281,540;Inf;295,000;295,000;-0,143;3,122;21,844;24,398
11175,500;3,390;0,911;-34,173;1,880;9,396;4,908;37,009;4,472;-9,586;-2,762;0,000;38,406;39,074;9,476;1,731;-0,397;1,750;-1,072;0,929;-3,178;27,935;0,000;281,540;Inf;295,000;295,000;-0,055;3,126;21,865;24,412
11176,000;3,390;0,911;-34,173;1,880;9,396;4,908;37,009;4,472;-9,586;-2,762;0,000;38,400;39,100;9,476;1,731;-0,706;1,733;-1,080;0,780;-3,178;27,935;0,000;281,340;Inf;295,000;295,000;0,302;3,130;21,846;24,422
11176,500;2,946;0,823;-34,147;1,881;9,415;4,908;37,009;4,472;-9,586;-2,762;0,000;38,400;39,100;9,490;1,827;-1,150;1,654;-1,408;0,518;-3,178;27,935;0,000;281,340;Inf;295,000;295,000;0,182;3,135;21,848;24,438
11177,000;2,946;0,823;-34,147;1,881;9,415;4,908;37,009;4,472;-9,586;-2,762;0,000;38,400;39,100;9,490;1,827;-1,425;1,564;-1,690;0,396;-3,178;27,935;0,000;281,440;Inf;295,000;295,000;-0,097;3,132;21,851;24,450
11177,500;2,946;0,823;-34,147;1,881;9,415;4,908;37,009;4,472;-9,586;-2,762;0,000;38,400;39,100;9,490;1,827;-1,352;1,553;-1,573;0,521;-3,178;27,935;0,000;281,440;Inf;295,000;295,000;-0,289;3,129;21,850;24,436
11178,000;2,946;0,823;-34,147;1,881;9,415;4,908;37,009;4,472;-9,586;-2,762;0,000;38,400;39,100;9,490;1,827;-0,537;1,673;-1,201;0,715;-3,178;27,935;0,000;281,640;Inf;295,000;295,000;-0,213;3,126;21,838;24,442
11178,500;2,946;0,823;-34,147;1,881;9,415;4,890;36,942;4,456;-9,592;-2,767;0,000;38,408;39,060;9,490;1,827;-0,914;1,631;-1,292;0,597;-3,183;27,938;0,000;281,640;Inf;295,000;295,000;0,163;3,123;21,854;24,425
11179,000;2,946;0,823;-34,147;1,881;9,415;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,490;1,827;-1,241;1,566;-1,628;0,413;-3,183;27,938;0,000;281,940;Inf;295,000;295,000;0,006;3,120;21,855;24,416
11179,500;2,946;0,823;-34,147;1,881;9,415;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,490;1,827;-1,488;1,474;-1,808;0,308;-3,183;27,938;0,000;281,940;Inf;295,000;295,000;-0,223;3,117;21,841;24,440
11180,000;2,427;0,635;-34,192;1,905;9,420;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,458;1,800;-1,396;1,470;-1,676;0,461;-3,183;27,938;0,000;281,340;Inf;295,000;295,000;-0,379;3,114;21,839;24,492
11180,500;2,427;0,635;-34,192;1,905;9,420;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,458;1,800;-0,816;1,591;-1,381;0,621;-3,183;27,938;0,000;281,340;Inf;295,000;295,000;-0,285;3,103;21,858;24,554
11181,000;2,427;0,635;-34,192;1,905;9,420;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,458;1,800;-0,683;1,573;-1,364;0,590;-3,183;27,938;0,000;281,440;Inf;295,000;295,000;0,004;3,092;21,848;24,588
11181,500;2,427;0,635;-34,192;1,905;9,420;4,890;36,942;4,456;-9,592;-2,767;0,000;38,400;39,100;9,458;1,800;-1,003;1,524;-1,504;0,417;-3,183;27,938;0,000;281,440;Inf;295,000;295,000;0,029;3,081;21,855;24,581
11182,000;2,427;0,635;-34,192;1,905;9,420;4,860;36,967;4,464;-9,586;-2,750;0,000;38,410;39,032;9,458;1,800;-1,769;1,336;-1,975;0,129;-3,170;27,942;0,000;281,740;Inf;295,000;295,000;-0,141;3,070;21,832;24,563
11182,500;2,427;0,635;-34,192;1,905;9,420;4,860;36,967;4,464;-9,586;-2,750;0,000;38,400;39,000;9,458;1,800;-1,473;1,359;-1,786;0,163;-3,170;27,942;0,000;281,740;Inf;295,000;295,000;-0,570;3,060;21,848;24,581
11183,000;3,678;0,874;-35,209;1,848;9,447;4,860;36,967;4,464;-9,586;-2,750;0,000;38,400;39,000;9,450;1,904;-0,883;1,428;-1,456;0,417;-3,170;27,942;0,000;281,640;Inf;295,000;295,000;-0,434;3,049;21,832;24,612
11183,500;3,678;0,874;-35,209;1,848;9,447;4,860;36,967;4,464;-9,586;-2,750;0,000;38,400;39,000;9,450;1,904;-0,869;1,438;-1,337;0,386;-3,170;27,942;0,000;281,640;Inf;295,000;295,000;-0,124;3,060;21,828;24,632
11184,000;3,678;0,874;-35,209;1,848;9,447;4,860;36,967;4,464;-9,586;-2,750;0,000;38,400;39,000;9,450;1,904;-1,281;1,413;-1,537;0,218;-3,170;27,942;0,000;281,440;Inf;295,000;295,000;-0,095;3,070;21,833;24,590
11184,500;3,678;0,874;-35,209;1,848;9,447;4,860;36,967;4,464;-9,586;-2,750;0,000;38,400;39,000;9,450;1,904;-1,610;1,266;-1,948;0,145;-3,170;27,942;0,000;281,440;Inf;295,000;295,000;-0,297;3,080;21,847;24,503
11185,000;3,678;0,874;-35,209;1,848;9,447;4,893;37,019;4,481;-9,593;-2,763;0,000;38,410;39,052;9,450;1,904;-1,742;1,236;-2,035;0,114;-3,176;27,942;0,000;281,740;Inf;295,000;295,000;-0,536;3,089;21,821;24,479
11185,500;3,678;0,874;-35,209;1,848;9,447;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,450;1,904;-0,650;1,425;-1,266;0,552;-3,176;27,942;0,000;281,740;Inf;295,000;295,000;-0,607;3,099;21,825;24,489
11186,000;3,678;0,874;-35,209;1,848;9,447;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,450;1,904;-0,896;1,435;-1,295;0,406;-3,176;27,942;0,000;281,740;Inf;295,000;295,000;0,016;3,109;21,832;24,485
11186,500;2,981;0,789;-33,611;1,910;9,400;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,615;1,772;-1,438;1,294;-1,734;0,271;-3,176;27,942;0,000;281,740;Inf;295,000;295,000;-0,088;3,118;21,831;24,512
11187,000;2,981;0,789;-33,611;1,910;9,400;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,615;1,772;-1,562;1,253;-1,970;0,124;-3,176;27,942;0,000;281,440;Inf;295,000;295,000;-0,402;3,116;21,831;24,507
11187,500;2,981;0,789;-33,611;1,910;9,400;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,615;1,772;-1,548;1,244;-1,906;0,145;-3,176;27,942;0,000;281,440;Inf;295,000;295,000;-0,539;3,113;21,838;24,515
11188,000;2,981;0,789;-33,611;1,910;9,400;4,893;37,019;4,481;-9,593;-2,763;0,000;38,400;39,100;9,615;1,772;-0,942;1,348;-1,493;0,460;-3,176;27,942;0,000;281,340;Inf;295,000;295,000;-0,516;3,111;21,842;24,483
11188,500;2,981;0,789;-33,611;1,910;9,400;4,909;36,981;4,432;-9,610;-2,760;0,000;38,410;39,057;9,615;1,772;-0,833;1,457;-1,313;0,512;-3,171;27,937;0,000;281,340;Inf;295,000;295,000;-0,157;3,109;21,830;24,477
11189,000;2,981;0,789;-33,611;1,910;9,400;4,909;36,981;4,432;-9,610;-2,760;0,000;38,400;39,100;9,615;1,772;-1,174;1,327;-1,620;0,333;-3,171;27,937;0,000;281,140;Inf;295,000;295,000;-0,044;3,107;21,844;24,466
11189,500;2,889;0,750;-33,823;1,885;9,356;4,909;36,981;4,432;-9,610;-2,760;0,000;38,400;39,100;9,635;1,898;-1,576;1,207;-1,929;0,176;-3,171;27,937;0,000;281,140;Inf;295,000;295,000;-0,283;3,105;21,815;24,449
11190,000;2,889;0,750;-33,823;1,885;9,356;4,909;36,981;4,432;-9,610;-2,760;0,000;38,400;39,100;9,635;1,898;-1,462;1,146;-1,927;0,212;-3,171;27,937;0,000;281,240;Inf;295,000;295,000;-0,531;3,101;21,807;24,412
11190,500;2,889;0,750;-33,823;1,885;9,356;4,909;36,981;4,432;-9,610;-2,760;0,000;38,400;39,100;9,635;1,898;-0,982;1,316;-1,498;0,596;-3,171;27,937;0,000;281,240;Inf;295,000;295,000;-0,508;3,098;21,818;24,425
11191,000;2,889;0,750;-33,823;1,885;9,356;4,909;36,981;4,432;-9,610;-2,760;0,000;38,400;39,100;9,635;1,898;-0,481;1,491;-1,178;0,615;-3,171;27,937;0,000;281,640;Inf;295,000;295,000;-0,142;3,094;21,839;24,412
11191,500;2,889;0,750;-33,823;1,885;9,356;4,879;36,931;4,447;-9,608;-2,742;0,000;38,414;39,064;9,635;1,898;-0,770;1,445;-1,319;0,433;-3,172;27,947;0,000;281,640;Inf;295,000;295,000;0,112;3,091;21,847;24,466
11192,000;2,889;0,750;-33,823;1,885;9,356;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,635;1,898;-1,382;1,356;-1,622;0,227;-3,172;27,947;0,000;281,440;Inf;295,000;295,000;-0,052;3,088;21,824;24,523
11192,500;2,889;0,750;-33,823;1,885;9,356;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,635;1,898;-1,451;1,259;-1,820;0,171;-3,172;27,947;0,000;281,440;Inf;295,000;295,000;-0,355;3,085;21,818;24,602
11193,000;3,387;0,798;-35,209;1,873;9,498;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,367;1,890;-0,890;1,383;-1,394;0,426;-3,172;27,947;0,000;281,540;Inf;295,000;295,000;-0,460;3,081;21,821;24,684
11193,500;3,387;0,798;-35,209;1,873;9,498;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,367;1,890;-0,501;1,428;-1,296;0,524;-3,172;27,947;0,000;281,540;Inf;295,000;295,000;-0,119;3,086;21,822;24,772
11194,000;3,387;0,798;-35,209;1,873;9,498;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,367;1,890;-0,933;1,395;-1,485;0,373;-3,172;27,947;0,000;281,440;Inf;295,000;295,000;0,039;3,091;21,834;24,811
11194,500;3,387;0,798;-35,209;1,873;9,498;4,879;36,931;4,447;-9,608;-2,742;0,000;38,400;39,100;9,367;1,890;-1,404;1,329;-1,738;0,161;-3,172;27,947;0,000;281,440;Inf;295,000;295,000;-0,163;3,096;21,820;24,828
11195,000;3,387;0,798;-35,209;1,873;9,498;4,886;36,977;4,427;-9,565;-2,740;0,000;38,427;39,102;9,367;1,890;-1,773;1,218;-1,956;0,128;-3,176;27,954;0,000;281,240;Inf;295,000;295,000;-0,413;3,101;21,832;24,808
11195,500;3,387;0,798;-35,209;1,873;9,498;4,886;36,977;4,427;-9,565;-2,740;0,000;38,400;39,100;9,367;1,890;-1,292;1,333;-1,669;0,338;-3,176;27,954;0,000;281,240;Inf;295,000;295,000;-0,596;3,106;21,824;24,791
11196,000;3,362;0,899;-33,852;1,905;9,434;4,886;36,977;4,427;-9,565;-2,740;0,000;38,400;39,100;9,500;1,754;-0,651;1,455;-1,192;0,528;-3,176;27,954;0,000;281,540;Inf;295,000;295,000;-0,323;3,110;21,846;24,816
11196,500;3,362;0,899;-33,852;1,905;9,434;4,886;36,977;4,427;-9,565;-2,740;0,000;38,400;39,100;9,500;1,754;-1,217;1,373;-1,568;0,336;-3,176;27,954;0,000;281,540;Inf;295,000;295,000;0,035;3,114;21,823;24,875
11197,000;3,362;0,899;-33,852;1,905;9,434;4,886;36,977;4,427;-9,565;-2,740;0,000;38,400;39,100;9,500;1,754;-1,407;1,293;-1,817;0,238;-3,176;27,954;0,000;281,640;Inf;295,000;295,000;-0,269;3,118;21,822;24,883
11197,500;3,362;0,899;-33,852;1,905;9,434;4,886;36,977;4,427;-9,565;-2,740;0,000;38,400;39,100;9,500;1,754;-1,556;1,290;-1,803;0,245;-3,176;27,954;0,000;281,640;Inf;295,000;295,000;-0,423;3,122;21,828;24,890
11198,000;3,362;0,899;-33,852;1,905;9,434;4,870;37,014;4,465;-9,564;-2,750;0,000;38,432;39,040;9,500;1,754;-1,006;1,383;-1,533;0,544;-3,175;27,951;0,000;281,740;Inf;295,000;295,000;-0,456;3,126;21,820;24,876
11198,500;3,362;0,899;-33,852;1,905;9,434;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,500;1,754;-0,404;1,535;-1,074;0,770;-3,175;27,951;0,000;281,740;Inf;295,000;295,000;-0,153;3,130;21,811;24,838
11199,000;2,574;0,727;-34,042;1,925;9,396;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,498;1,818;-0,737;1,499;-1,194;0,592;-3,175;27,951;0,000;281,640;Inf;295,000;295,000;0,207;3,134;21,809;24,798
