t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11199,500;2,574;0,727;-34,042;1,925;9,396;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,498;1,818;-1,522;1,297;-1,854;0,204;-3,175;27,951;0,000;281,640;Inf;295,000;295,000;0,040;3,125;21,824;24,790
11200,000;2,574;0,727;-34,042;1,925;9,396;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,498;1,818;-1,265;1,324;-1,748;0,304;-3,175;27,951;0,000;281,440;Inf;295,000;295,000;-0,469;3,116;21,813;24,777
11200,500;2,574;0,727;-34,042;1,925;9,396;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,498;1,818;-0,853;1,481;-1,322;0,767;-3,175;27,951;0,000;281,440;Inf;295,000;295,000;-0,346;3,107;21,823;24,759
11201,000;2,574;0,727;-34,042;1,925;9,396;4,870;37,014;4,465;-9,564;-2,750;0,000;38,400;39,000;9,498;1,818;-0,082;1,624;-0,998;0,760;-3,175;27,951;0,000;281,540;Inf;295,000;295,000;0,018;3,098;21,827;24,738
11201,500;2,574;0,727;-34,042;1,925;9,396;4,875;36,949;4,496;-9,565;-2,743;0,000;38,435;39,048;9,498;1,818;-0,680;1,544;-1,212;0,577;-3,174;27,961;0,000;281,540;Inf;295,000;295,000;0,326;3,090;21,807;24,687
11202,000;2,574;0,727;-34,042;1,925;9,396;4,875;36,949;4,496;-9,565;-2,743;0,000;38,400;39,000;9,498;1,818;-1,346;1,446;-1,570;0,352;-3,174;27,961;0,000;281,640;Inf;295,000;295,000;0,057;3,081;21,816;24,694
11202,500;3,100;0,727;-35,209;1,851;9,530;4,875;36,949;4,496;-9,565;-2,743;0,000;38,400;39,000;9,484;1,872;-1,582;1,314;-1,883;0,261;-3,174;27,961;0,000;281,640;Inf;295,000;295,000;-0,279;3,073;21,813;24,751
11203,000;3,100;0,727;-35,209;1,851;9,530;4,875;36,949;4,496;-9,565;-2,743;0,000;38,400;39,000;9,484;1,872;-1,125;1,420;-1,525;0,460;-3,174;27,961;0,000;281,640;Inf;295,000;295,000;-0,472;3,073;21,811;24,778
11203,500;3,100;0,727;-35,209;1,851;9,530;4,875;36,949;4,496;-9,565;-2,743;0,000;38,400;39,000;9,484;1,872;-0,753;1,593;-1,124;0,689;-3,174;27,961;0,000;281,640;Inf;295,000;295,000;-0,192;3,074;21,820;24,828
11204,000;3,100;0,727;-35,209;1,851;9,530;4,875;36,949;4,496;-9,565;-2,743;0,000;38,400;39,000;9,484;1,872;-0,991;1,515;-1,287;0,504;-3,174;27,961;0,000;281,540;Inf;295,000;295,000;0,101;3,074;21,844;24,874
11204,500;3,100;0,727;-35,209;1,851;9,530;4,877;36,950;4,431;-9,555;-2,760;0,000;38,418;39,113;9,484;1,872;-1,163;1,452;-1,480;0,357;-3,186;27,949;0,000;281,540;Inf;295,000;295,000;-0,065;3,075;21,800;24,897
11205,000;3,100;0,727;-35,209;1,851;9,530;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,484;1,872;-1,405;1,386;-1,650;0,329;-3,186;27,949;0,000;281,440;Inf;295,000;295,000;-0,208;3,075;21,812;24,924
11205,500;3,326;0,869;-33,968;1,921;9,393;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,519;1,658;-1,163;1,465;-1,515;0,443;-3,186;27,949;0,000;281,440;Inf;295,000;295,000;-0,335;3,075;21,793;24,867
11206,000;3,326;0,869;-33,968;1,921;9,393;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,519;1,658;-0,660;1,525;-1,246;0,729;-3,186;27,949;0,000;281,240;Inf;295,000;295,000;-0,192;3,079;21,805;24,820
11206,500;3,326;0,869;-33,968;1,921;9,393;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,519;1,658;-0,753;1,595;-1,112;0,721;-3,186;27,949;0,000;281,240;Inf;295,000;295,000;0,087;3,083;21,796;24,762
11207,000;3,326;0,869;-33,968;1,921;9,393;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,519;1,658;-1,257;1,445;-1,488;0,427;-3,186;27,949;0,000;281,240;Inf;295,000;295,000;0,113;3,087;21,784;24,766
11207,500;3,326;0,869;-33,968;1,921;9,393;4,877;36,950;4,431;-9,555;-2,760;0,000;38,400;39,100;9,519;1,658;-1,330;1,443;-1,544;0,433;-3,186;27,949;0,000;281,240;Inf;295,000;295,000;-0,218;3,091;21,781;24,725
11208,000;3,326;0,869;-33,968;1,921;9,393;4,879;37,001;4,449;-9,540;-2,752;0,000;38,429;39,055;9,519;1,658;-0,740;1,504;-1,322;0,713;-3,171;27,958;0,000;281,340;Inf;295,000;295,000;-0,249;3,095;21,794;24,779
11208,500;3,326;0,869;-33,968;1,921;9,393;4,879;37,001;4,449;-9,540;-2,752;0,000;38,400;39,100;9,519;1,658;-0,397;1,629;-0,973;0,838;-3,171;27,958;0,000;281,340;Inf;295,000;295,000;0,038;3,099;21,796;24,788
11209,000;3,089;0,844;-34,187;1,867;9,409;4,879;37,001;4,449;-9,540;-2,752;0,000;38,400;39,100;9,471;1,741;-0,586;1,642;-1,036;0,706;-3,171;27,958;0,000;281,140;Inf;295,000;295,000;0,274;3,103;21,806;24,765
11209,500;3,089;0,844;-34,187;1,867;9,409;4,879;37,001;4,449;-9,540;-2,752;0,000;38,400;39,100;9,471;1,741;-1,097;1,543;-1,369;0,519;-3,171;27,958;0,000;281,140;Inf;295,000;295,000;0,182;3,102;21,784;24,805
11210,000;3,089;0,844;-34,187;1,867;9,409;4,879;37,001;4,449;-9,540;-2,752;0,000;38,400;39,100;9,471;1,741;-1,293;1,434;-1,593;0,401;-3,171;27,958;0,000;281,040;Inf;295,000;295,000;-0,101;3,102;21,800;24,806
11210,500;3,089;0,844;-34,187;1,867;9,409;4,879;37,001;4,449;-9,540;-2,752;0,000;38,400;39,100;9,471;1,741;-0,498;1,577;-1,112;0,860;-3,171;27,958;0,000;281,040;Inf;295,000;295,000;-0,263;3,102;21,800;24,766
11211,000;3,089;0,844;-34,187;1,867;9,409;4,869;37,005;4,478;-9,532;-2,746;0,000;38,435;39,081;9,471;1,741;-0,554;1,604;-1,046;0,854;-3,174;27,968;0,000;280,740;Inf;295,000;295,000;0,207;3,102;21,781;24,726
11211,500;3,089;0,844;-34,187;1,867;9,409;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,471;1,741;-0,873;1,619;-1,158;0,618;-3,174;27,968;0,000;280,740;Inf;295,000;295,000;0,215;3,102;21,802;24,718
11212,000;3,222;0,799;-35,015;1,865;9,395;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,461;1,947;-1,178;1,569;-1,411;0,402;-3,174;27,968;0,000;280,940;Inf;295,000;295,000;0,052;3,101;21,781;24,745
11212,500;3,222;0,799;-35,015;1,865;9,395;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,461;1,947;-1,445;1,500;-1,598;0,347;-3,174;27,968;0,000;280,940;Inf;295,000;295,000;-0,155;3,103;21,785;24,862
11213,000;3,222;0,799;-35,015;1,865;9,395;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,461;1,947;-1,079;1,513;-1,419;0,492;-3,174;27,968;0,000;281,140;Inf;295,000;295,000;-0,299;3,105;21,782;24,851
11213,500;3,222;0,799;-35,015;1,865;9,395;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,461;1,947;-0,606;1,607;-1,081;0,731;-3,174;27,968;0,000;281,140;Inf;295,000;295,000;-0,123;3,107;21,784;24,840
11214,000;3,222;0,799;-35,015;1,865;9,395;4,869;37,005;4,478;-9,532;-2,746;0,000;38,400;39,100;9,461;1,947;-0,941;1,585;-1,305;0,511;-3,174;27,968;0,000;281,340;Inf;295,000;295,000;0,218;3,109;21,786;24,846
11214,500;3,222;0,799;-35,015;1,865;9,395;4,872;36,951;4,449;-9,541;-2,749;0,000;38,431;39,079;9,461;1,947;-1,290;1,498;-1,570;0,352;-3,174;27,963;0,000;281,340;Inf;295,000;295,000;-0,038;3,111;21,771;24,854
11215,000;3,222;0,799;-35,015;1,865;9,395;4,872;36,951;4,449;-9,541;-2,749;0,000;38,400;39,100;9,461;1,947;-1,301;1,443;-1,663;0,327;-3,174;27,963;0,000;281,540;Inf;295,000;295,000;-0,252;3,113;21,785;24,799
11215,500;3,434;0,866;-34,943;1,794;9,449;4,872;36,951;4,449;-9,541;-2,749;0,000;38,400;39,100;9,516;1,974;-0,940;1,513;-1,382;0,629;-3,174;27,963;0,000;281,540;Inf;295,000;295,000;-0,299;3,115;21,765;24,705
11216,000;3,434;0,866;-34,943;1,794;9,449;4,872;36,951;4,449;-9,541;-2,749;0,000;38,400;39,100;9,516;1,974;-0,557;1,617;-1,120;0,730;-3,174;27,963;0,000;281,440;Inf;295,000;295,000;-0,045;3,120;21,780;24,591
11216,500;3,434;0,866;-34,943;1,794;9,449;4,872;36,951;4,449;-9,541;-2,749;0,000;38,400;39,100;9,516;1,974;-0,692;1,592;-1,167;0,583;-3,174;27,963;0,000;281,440;Inf;295,000;295,000;0,167;3,125;21,781;24,547
11217,000;3,434;0,866;-34,943;1,794;9,449;4,872;36,951;4,449;-9,541;-2,749;0,000;38,400;39,100;9,516;1,974;-1,433;1,397;-1,697;0,258;-3,174;27,963;0,000;281,440;Inf;295,000;295,000;0,079;3,130;21,768;24,556
11217,500;3,434;0,866;-34,943;1,794;9,449;4,912;36,994;4,469;-9,525;-2,750;0,000;38,429;39,073;9,516;1,974;-1,298;1,390;-1,572;0,250;-3,169;27,964;0,000;281,440;Inf;295,000;295,000;-0,369;3,135;21,790;24,515
11218,000;3,434;0,866;-34,943;1,794;9,449;4,912;36,994;4,469;-9,525;-2,750;0,000;38,400;39,100;9,516;1,974;-0,587;1,463;-1,217;0,656;-3,169;27,964;0,000;281,140;Inf;295,000;295,000;-0,308;3,140;21,787;24,479
11218,500;4,015;0,969;-35,209;1,851;9,513;4,912;36,994;4,469;-9,525;-2,750;0,000;38,400;39,100;9,305;1,866;-0,590;1,559;-1,060;0,688;-3,169;27,964;0,000;281,140;Inf;295,000;295,000;0,079;3,145;21,777;24,462
11219,000;4,015;0,969;-35,209;1,851;9,513;4,912;36,994;4,469;-9,525;-2,750;0,000;38,400;39,100;9,305;1,866;-1,090;1,526;-1,336;0,512;-3,169;27,964;0,000;281,240;Inf;295,000;295,000;0,149;3,159;21,782;24,417
11219,500;4,015;0,969;-35,209;1,851;9,513;4,912;36,994;4,469;-9,525;-2,750;0,000;38,400;39,100;9,305;1,866;-1,389;1,426;-1,681;0,314;-3,169;27,964;0,000;281,240;Inf;295,000;295,000;-0,097;3,173;21,779;24,367
11220,000;4,015;0,969;-35,209;1,851;9,513;4,912;36,994;4,469;-9,525;-2,750;0,000;38,400;39,100;9,305;1,866;-1,616;1,292;-1,844;0,244;-3,169;27,964;0,000;281,340;Inf;295,000;295,000;-0,332;3,187;21,787;24,283
11220,500;4,015;0,969;-35,209;1,851;9,513;4,903;37,044;4,485;-9,526;-2,741;0,000;38,436;39,082;9,305;1,866;-1,254;1,420;-1,582;0,442;-3,165;27,968;0,000;281,340;Inf;295,000;295,000;-0,481;3,200;21,782;24,279
11221,000;4,015;0,969;-35,209;1,851;9,513;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,305;1,866;-0,758;1,484;-1,221;0,599;-3,165;27,968;0,000;281,140;Inf;295,000;295,000;-0,243;3,214;21,805;24,247
11221,500;4,015;0,969;-35,209;1,851;9,513;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,305;1,866;-1,086;1,468;-1,498;0,458;-3,165;27,968;0,000;281,140;Inf;295,000;295,000;0,026;3,227;21,788;24,230
11222,000;3,090;0,743;-34,964;1,856;9,497;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,521;1,793;-1,264;1,400;-1,679;0,323;-3,165;27,968;0,000;281,240;Inf;295,000;295,000;-0,165;3,240;21,802;24,229
11222,500;3,090;0,743;-34,964;1,856;9,497;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,521;1,793;-1,531;1,316;-1,818;0,275;-3,165;27,968;0,000;281,240;Inf;295,000;295,000;-0,305;3,237;21,780;24,229
11223,000;3,090;0,743;-34,964;1,856;9,497;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,521;1,793;-1,262;1,420;-1,578;0,434;-3,165;27,968;0,000;281,140;Inf;295,000;295,000;-0,440;3,235;21,774;24,228
11223,500;3,090;0,743;-34,964;1,856;9,497;4,903;37,044;4,485;-9,526;-2,741;0,000;38,400;39,100;9,521;1,793;-0,658;1,522;-1,281;0,676;-3,165;27,968;0,000;281,140;Inf;295,000;295,000;-0,246;3,233;21,789;24,211
11224,000;3,090;0,743;-34,964;1,856;9,497;4,879;36,987;4,471;-9,532;-2,734;0,000;38,443;39,073;9,521;1,793;-0,666;1,467;-1,242;0,629;-3,169;27,971;0,000;281,240;Inf;295,000;295,000;0,064;3,230;21,788;24,248
11224,500;3,090;0,743;-34,964;1,856;9,497;4,879;36,987;4,471;-9,532;-2,734;0,000;38,400;39,100;9,521;1,793;-1,225;1,394;-1,612;0,362;-3,169;27,971;0,000;281,240;Inf;295,000;295,000;0,047;3,228;21,788;24,291
11225,000;2,171;0,596;-34,277;1,920;9,376;4,879;36,987;4,471;-9,532;-2,734;0,000;38,400;39,100;9,512;1,969;-1,448;1,312;-1,742;0,351;-3,169;27,971;0,000;281,140;Inf;295,000;295,000;-0,270;3,226;21,803;24,314
11225,500;2,171;0,596;-34,277;1,920;9,376;4,879;36,987;4,471;-9,532;-2,734;0,000;38,400;39,100;9,512;1,969;-0,912;1,413;-1,429;0,616;-3,169;27,971;0,000;281,140;Inf;295,000;295,000;-0,382;3,208;21,791;24,340
11226,000;2,171;0,596;-34,277;1,920;9,376;4,879;36,987;4,471;-9,532;-2,734;0,000;38,400;39,100;9,512;1,969;-0,379;1,593;-1,013;0,856;-3,169;27,971;0,000;281,240;Inf;295,000;295,000;-0,078;3,191;21,799;24,329
11226,500;2,171;0,596;-34,277;1,920;9,376;4,879;36,987;4,471;-9,532;-2,734;0,000;38,400;39,100;9,512;1,969;-0,430;1,632;-0,981;0,710;-3,169;27,971;0,000;281,240;Inf;295,000;295,000;0,264;3,175;21,800;24,324
11227,000;2,171;0,596;-34,277;1,920;9,376;4,848;36,960;4,453;-9,539;-2,747;0,000;38,434;39,043;9,512;1,969;-1,026;1,462;-1,299;0,590;-3,176;27,961;0,000;281,040;Inf;295,000;295,000;0,233;3,158;21,776;24,299
11227,500;2,171;0,596;-34,277;1,920;9,376;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,512;1,969;-1,154;1,344;-1,549;0,488;-3,176;27,961;0,000;281,040;Inf;295,000;295,000;-0,068;3,142;21,776;24,255
11228,000;2,171;0,596;-34,277;1,920;9,376;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,512;1,969;-0,667;1,575;-1,119;0,818;-3,176;27,961;0,000;281,040;Inf;295,000;295,000;-0,218;3,126;21,799;24,208
11228,500;3,484;0,851;-35,209;1,862;9,463;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,410;1,777;-0,284;1,708;-0,941;0,923;-3,176;27,961;0,000;281,040;Inf;295,000;295,000;0,152;3,110;21,773;24,248
11229,000;3,484;0,851;-35,209;1,862;9,463;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,410;1,777;-0,388;1,636;-0,998;0,805;-3,176;27,961;0,000;281,740;Inf;295,000;295,000;0,351;3,117;21,783;24,305
11229,500;3,484;0,851;-35,209;1,862;9,463;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,410;1,777;-0,747;1,541;-1,243;0,676;-3,176;27,961;0,000;281,740;Inf;295,000;295,000;0,264;3,123;21,772;24,331
11230,000;3,484;0,851;-35,209;1,862;9,463;4,848;36,960;4,453;-9,539;-2,747;0,000;38,400;39,000;9,410;1,777;-1,029;1,509;-1,425;0,549;-3,176;27,961;0,000;281,440;Inf;295,000;295,000;0,057;3,128;21,783;24,391
11230,500;3,484;0,851;-35,209;1,862;9,463;4,884;37,002;4,476;-9,532;-2,756;0,000;38,439;39,056;9,410;1,777;-0,750;1,545;-1,306;0,721;-3,183;27,955;0,000;281,440;Inf;295,000;295,000;-0,099;3,134;21,769;24,361
11231,000;3,484;0,851;-35,209;1,862;9,463;4,884;37,002;4,476;-9,532;-2,756;0,000;38,400;39,100;9,410;1,777;-0,422;1,763;-0,998;1,003;-3,183;27,955;0,000;281,340;Inf;295,000;295,000;0,053;3,140;21,775;24,313
11231,500;3,618;0,877;-35,138;1,823;9,404;4,884;37,002;4,476;-9,532;-2,756;0,000;38,400;39,100;9,475;1,916;-0,496;1,708;-1,065;0,835;-3,183;27,955;0,000;281,340;Inf;295,000;295,000;0,337;3,146;21,797;24,293
11232,000;3,618;0,877;-35,138;1,823;9,404;4,884;37,002;4,476;-9,532;-2,756;0,000;38,400;39,100;9,475;1,916;-0,827;1,604;-1,298;0,686;-3,183;27,955;0,000;281,540;Inf;295,000;295,000;0,245;3,153;21,768;24,271
11232,500;3,618;0,877;-35,138;1,823;9,404;4,884;37,002;4,476;-9,532;-2,756;0,000;38,400;39,100;9,475;1,916;-0,940;1,518;-1,367;0,725;-3,183;27,955;0,000;281,540;Inf;295,000;295,000;0,041;3,161;21,783;24,244
11233,000;3,618;0,877;-35,138;1,823;9,404;4,884;37,002;4,476;-9,532;-2,756;0,000;38,400;39,100;9,475;1,916;-0,681;1,686;-1,119;0,966;-3,183;27,955;0,000;281,440;Inf;295,000;295,000;-0,016;3,169;21,786;24,236
11233,500;3,618;0,877;-35,138;1,823;9,404;4,903;36,989;4,451;-9,520;-2,753;0,000;38,436;39,038;9,475;1,916;-0,289;1,822;-0,946;1,024;-3,187;27,954;0,000;281,440;Inf;295,000;295,000;0,213;3,176;21,799;24,241
11234,000;3,618;0,877;-35,138;1,823;9,404;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,475;1,916;-0,286;1,788;-0,960;0,970;-3,187;27,954;0,000;281,140;Inf;295,000;295,000;0,403;3,183;21,803;24,285
11234,500;3,618;0,877;-35,138;1,823;9,404;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,475;1,916;-0,578;1,678;-1,111;0,862;-3,187;27,954;0,000;281,140;Inf;295,000;295,000;0,378;3,190;21,796;24,275
11235,000;3,475;0,825;-35,209;1,806;9,497;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,490;1,986;-0,766;1,545;-1,254;0,842;-3,187;27,954;0,000;281,040;Inf;295,000;295,000;0,213;3,197;21,779;24,329
11235,500;3,475;0,825;-35,209;1,806;9,497;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,490;1,986;-0,720;1,689;-1,130;0,986;-3,187;27,954;0,000;281,040;Inf;295,000;295,000;0,092;3,202;21,788;24,318
11236,000;3,475;0,825;-35,209;1,806;9,497;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,490;1,986;-0,392;1,770;-0,973;1,063;-3,187;27,954;0,000;281,140;Inf;295,000;295,000;0,206;3,206;21,796;24,342
11236,500;3,475;0,825;-35,209;1,806;9,497;4,903;36,989;4,451;-9,520;-2,753;0,000;38,400;39,000;9,490;1,986;-0,232;1,768;-0,940;1,001;-3,187;27,954;0,000;281,140;Inf;295,000;295,000;0,367;3,211;21,810;24,317
11237,000;3,475;0,825;-35,209;1,806;9,497;4,879;36,977;4,439;-9,513;-2,767;0,000;38,436;39,044;9,490;1,986;-0,522;1,664;-1,095;0,902;-3,192;27,956;0,000;281,040;Inf;295,000;295,000;0,399;3,215;21,801;24,530
11237,500;3,475;0,825;-35,209;1,806;9,497;4,879;36,977;4,439;-9,513;-2,767;0,000;38,400;39,000;9,490;1,986;-0,741;1,568;-1,273;0,786;-3,192;27,956;0,000;281,040;Inf;295,000;295,000;0,237;3,219;21,815;24,545
11238,000;2,775;0,711;-34,107;1,884;9,451;4,879;36,977;4,439;-9,513;-2,767;0,000;38,400;39,000;9,605;1,774;-0,780;1,511;-1,304;0,870;-3,192;27,956;0,000;281,540;Inf;295,000;295,000;0,085;3,224;21,805;24,551
11238,500;2,775;0,711;-34,107;1,884;9,451;4,879;36,977;4,439;-9,513;-2,767;0,000;38,400;39,000;9,605;1,774;-0,188;1,780;-0,934;1,059;-3,192;27,956;0,000;281,540;Inf;295,000;295,000;0,074;3,216;21,801;24,580
11239,000;2,775;0,711;-34,107;1,884;9,451;4,879;36,977;4,439;-9,513;-2,767;0,000;38,400;39,000;9,605;1,774;-0,322;1,739;-0,971;1,009;-3,192;27,956;0,000;281,540;Inf;295,000;295,000;0,429;3,209;21,804;24,625
11239,500;2,775;0,711;-34,107;1,884;9,451;4,879;36,977;4,439;-9,513;-2,767;0,000;38,400;39,000;9,605;1,774;-0,568;1,599;-1,151;0,954;-3,192;27,956;0,000;281,540;Inf;295,000;295,000;0,364;3,202;21,814;24,619
11240,000;2,775;0,711;-34,107;1,884;9,451;4,885;37,014;4,458;-9,513;-2,764;0,000;38,444;39,060;9,605;1,774;-0,733;1,536;-1,276;0,876;-3,189;27,962;0,000;281,540;Inf;295,000;295,000;0,208;3,195;21,805;24,756
11240,500;2,775;0,711;-34,107;1,884;9,451;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,605;1,774;-0,665;1,545;-1,250;0,958;-3,189;27,962;0,000;281,540;Inf;295,000;295,000;0,101;3,188;21,823;24,752
11241,000;3,298;0,860;-33,698;1,908;9,392;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,612;1,871;-0,465;1,776;-0,952;1,106;-3,189;27,962;0,000;280,840;Inf;295,000;295,000;0,147;3,181;21,804;24,738
11241,500;3,298;0,860;-33,698;1,908;9,392;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,612;1,871;0,049;1,894;-0,734;1,203;-3,189;27,962;0,000;280,840;Inf;295,000;295,000;0,367;3,183;21,792;24,759
11242,000;3,298;0,860;-33,698;1,908;9,392;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,612;1,871;-0,388;1,718;-0,995;1,136;-3,189;27,962;0,000;280,840;Inf;295,000;295,000;0,603;3,185;21,807;24,781
11242,500;3,298;0,860;-33,698;1,908;9,392;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,612;1,871;-0,624;1,608;-1,191;1,113;-3,189;27,962;0,000;280,840;Inf;295,000;295,000;0,368;3,187;21,805;24,803
11243,000;3,298;0,860;-33,698;1,908;9,392;4,885;37,014;4,458;-9,513;-2,764;0,000;38,400;39,100;9,612;1,871;-0,464;1,662;-1,112;1,235;-3,189;27,962;0,000;280,640;Inf;295,000;295,000;0,227;3,189;21,807;24,804
11243,500;3,298;0,860;-33,698;1,908;9,392;4,887;37,034;4,481;-9,523;-2,751;0,000;38,439;39,040;9,612;1,871;-0,122;1,963;-0,757;1,490;-3,188;27,955;0,000;280,640;Inf;295,000;295,000;0,330;3,190;21,812;24,812
11244,000;3,298;0,860;-33,698;1,908;9,392;4,887;37,034;4,481;-9,523;-2,751;0,000;38,400;39,000;9,612;1,871;0,110;1,977;-0,647;1,473;-3,188;27,955;0,000;281,240;Inf;295,000;295,000;0,644;3,192;21,790;24,890
11244,500;3,007;0,738;-34,940;1,919;9,459;4,887;37,034;4,481;-9,523;-2,751;0,000;38,400;39,000;9,437;1,738;-0,192;1,825;-0,787;1,343;-3,188;27,955;0,000;281,240;Inf;295,000;295,000;0,728;3,194;21,807;24,871
11245,000;3,007;0,738;-34,940;1,919;9,459;4,887;37,034;4,481;-9,523;-2,751;0,000;38,400;39,000;9,437;1,738;-0,496;1,753;-1,002;1,266;-3,188;27,955;0,000;281,540;Inf;295,000;295,000;0,547;3,191;21,794;24,865
11245,500;3,007;0,738;-34,940;1,919;9,459;4,887;37,034;4,481;-9,523;-2,751;0,000;38,400;39,000;9,437;1,738;-0,125;1,906;-0,838;1,504;-3,188;27,955;0,000;281,540;Inf;295,000;295,000;0,381;3,188;21,814;24,899
11246,000;3,007;0,738;-34,940;1,919;9,459;4,887;37,034;4,481;-9,523;-2,751;0,000;38,400;39,000;9,437;1,738;0,231;2,202;-0,479;1,594;-3,188;27,955;0,000;281,440;Inf;295,000;295,000;0,612;3,185;21,799;24,908
11246,500;3,007;0,738;-34,940;1,919;9,459;4,884;36,978;4,482;-9,518;-2,766;0,000;38,445;39,053;9,437;1,738;0,181;2,095;-0,527;1,512;-3,180;27,962;0,000;281,440;Inf;295,000;295,000;0,887;3,182;21,808;24,914
11247,000;3,007;0,738;-34,940;1,919;9,459;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,437;1,738;-0,236;1,932;-0,740;1,372;-3,180;27,962;0,000;281,240;Inf;295,000;295,000;0,815;3,179;21,809;24,955
11247,500;2,344;0,661;-33,860;1,914;9,385;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,543;1,821;-0,473;1,817;-0,929;1,258;-3,180;27,962;0,000;281,240;Inf;295,000;295,000;0,582;3,176;21,798;25,072
11248,000;2,344;0,661;-33,860;1,914;9,385;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,543;1,821;-0,323;1,916;-0,916;1,288;-3,180;27,962;0,000;280,940;Inf;295,000;295,000;0,418;3,163;21,793;25,155
11248,500;2,344;0,661;-33,860;1,914;9,385;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,543;1,821;-0,105;2,154;-0,653;1,569;-3,180;27,962;0,000;280,940;Inf;295,000;295,000;0,491;3,149;21,796;25,160
11249,000;2,344;0,661;-33,860;1,914;9,385;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,543;1,821;0,217;2,133;-0,475;1,560;-3,180;27,962;0,000;281,540;Inf;295,000;295,000;0,741;3,136;21,778;25,129
11249,500;2,344;0,661;-33,860;1,914;9,385;4,884;36,978;4,482;-9,518;-2,766;0,000;38,400;39,100;9,543;1,821;-0,116;2,023;-0,680;1,417;-3,180;27,962;0,000;281,540;Inf;295,000;295,000;0,859;3,123;21,787;25,113
11250,000;2,344;0,661;-33,860;1,914;9,385;4,885;36,982;4,466;-9,504;-2,745;0,000;38,455;39,087;9,543;1,821;-0,489;1,789;-0,971;1,354;-3,180;27,958;0,000;281,240;Inf;295,000;295,000;0,661;3,110;21,794;25,114
11250,500;2,344;0,661;-33,860;1,914;9,385;4,885;36,982;4,466;-9,504;-2,745;0,000;38,500;39,100;9,543;1,821;-0,433;1,909;-0,932;1,362;-3,180;27,958;0,000;281,240;Inf;295,000;295,000;0,421;3,098;21,786;25,102
11251,000;3,132;0,807;-34,648;1,902;9,397;4,885;36,982;4,466;-9,504;-2,745;0,000;38,500;39,100;9,445;1,739;-0,085;2,248;-0,589;1,577;-3,180;27,958;0,000;281,640;Inf;295,000;295,000;0,477;3,085;21,786;25,126
11251,500;3,132;0,807;-34,648;1,902;9,397;4,885;36,982;4,466;-9,504;-2,745;0,000;38,500;39,100;9,445;1,739;0,425;2,364;-0,393;1,603;-3,180;27,958;0,000;281,640;Inf;295,000;295,000;0,788;3,086;21,793;25,065
11252,000;3,132;0,807;-34,648;1,902;9,397;4,885;36,982;4,466;-9,504;-2,745;0,000;38,500;39,100;9,445;1,739;0,157;2,315;-0,498;1,471;-3,180;27,958;0,000;281,640;Inf;295,000;295,000;1,000;3,087;21,786;25,085
11252,500;3,132;0,807;-34,648;1,902;9,397;4,885;36,982;4,466;-9,504;-2,745;0,000;38,500;39,100;9,445;1,739;-0,670;2,142;-1,040;1,133;-3,180;27,958;0,000;281,640;Inf;295,000;295,000;0,861;3,088;21,790;25,041
11253,000;3,132;0,807;-34,648;1,902;9,397;4,913;37,035;4,478;-9,522;-2,748;0,000;38,456;39,091;9,445;1,739;-0,362;2,217;-0,910;1,327;-3,182;27,964;0,000;281,540;Inf;295,000;295,000;0,392;3,088;21,774;25,010
11253,500;3,132;0,807;-34,648;1,902;9,397;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,445;1,739;0,061;2,408;-0,503;1,614;-3,182;27,964;0,000;281,540;Inf;295,000;295,000;0,568;3,089;21,786;24,984
11254,000;4,020;0,967;-35,209;1,823;9,386;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,481;1,887;0,323;2,472;-0,429;1,549;-3,182;27,964;0,000;281,040;Inf;295,000;295,000;0,895;3,090;21,793;24,929
11254,500;4,020;0,967;-35,209;1,823;9,386;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,481;1,887;-0,099;2,366;-0,618;1,364;-3,182;27,964;0,000;281,040;Inf;295,000;295,000;0,978;3,105;21,786;24,852
11255,000;4,020;0,967;-35,209;1,823;9,386;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,481;1,887;-0,466;2,253;-0,910;1,217;-3,182;27,964;0,000;281,040;Inf;295,000;295,000;0,753;3,120;21,801;24,641
11255,500;4,020;0,967;-35,209;1,823;9,386;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,481;1,887;-0,747;2,149;-1,081;1,123;-3,182;27,964;0,000;281,040;Inf;295,000;295,000;0,524;3,135;21,794;24,545
11256,000;4,020;0,967;-35,209;1,823;9,386;4,913;37,035;4,478;-9,522;-2,748;0,000;38,500;39,100;9,481;1,887;0,141;2,374;-0,553;1,501;-3,182;27,964;0,000;281,040;Inf;295,000;295,000;0,361;3,149;21,790;24,437
11256,500;4,020;0,967;-35,209;1,823;9,386;4,896;37,050;4,478;-9,522;-2,766;0,000;38,455;39,120;9,481;1,887;0,134;2,327;-0,513;1,397;-3,183;27,965;0,000;281,040;Inf;295,000;295,000;0,866;3,164;21,784;24,364
11257,000;4,020;0,967;-35,209;1,823;9,386;4,896;37,050;4,478;-9,522;-2,766;0,000;38,500;39,100;9,481;1,887;-0,238;2,279;-0,712;1,248;-3,183;27,965;0,000;281,240;Inf;295,000;295,000;0,836;3,178;21,798;24,362
11257,500;3,101;0,730;-35,209;1,852;9,464;4,896;37,050;4,478;-9,522;-2,766;0,000;38,500;39,100;9,364;1,940;-0,614;2,138;-1,002;1,069;-3,183;27,965;0,000;281,240;Inf;295,000;295,000;0,644;3,191;21,780;24,421
11258,000;3,101;0,730;-35,209;1,852;9,464;4,896;37,050;4,478;-9,522;-2,766;0,000;38,500;39,100;9,364;1,940;-0,606;2,143;-0,972;1,129;-3,183;27,965;0,000;281,140;Inf;295,000;295,000;0,398;3,190;21,786;24,444
11258,500;3,101;0,730;-35,209;1,852;9,464;4,896;37,050;4,478;-9,522;-2,766;0,000;38,500;39,100;9,364;1,940;-0,232;2,278;-0,657;1,427;-3,183;27,965;0,000;281,140;Inf;295,000;295,000;0,424;3,189;21,775;24,382
11259,000;3,101;0,730;-35,209;1,852;9,464;4,896;37,050;4,478;-9,522;-2,766;0,000;38,500;39,100;9,364;1,940;0,179;2,363;-0,522;1,490;-3,183;27,965;0,000;280,840;Inf;295,000;295,000;0,704;3,187;21,773;24,332
11259,500;3,101;0,730;-35,209;1,852;9,464;4,892;36,991;4,454;-9,522;-2,763;0,000;38,449;39,065;9,364;1,940;-0,350;2,269;-0,783;1,164;-3,185;27,960;0,000;280,840;Inf;295,000;295,000;0,877;3,186;21,779;24,295
11260,000;3,101;0,730;-35,209;1,852;9,464;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,364;1,940;-0,641;2,167;-0,995;1,020;-3,185;27,960;0,000;280,940;Inf;295,000;295,000;0,575;3,184;21,780;24,305
11260,500;3,075;0,777;-34,669;1,878;9,343;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,560;1,883;-0,633;2,161;-0,929;1,075;-3,185;27,960;0,000;280,940;Inf;295,000;295,000;0,388;3,183;21,762;24,293
11261,000;3,075;0,777;-34,669;1,878;9,343;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,560;1,883;-0,090;2,262;-0,599;1,383;-3,185;27,960;0,000;281,240;Inf;295,000;295,000;0,419;3,181;21,776;24,264
11261,500;3,075;0,777;-34,669;1,878;9,343;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,560;1,883;0,247;2,333;-0,507;1,433;-3,185;27,960;0,000;281,240;Inf;295,000;295,000;0,739;3,179;21,760;24,269
11262,000;3,075;0,777;-34,669;1,878;9,343;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,560;1,883;-0,051;2,278;-0,607;1,290;-3,185;27,960;0,000;281,040;Inf;295,000;295,000;0,877;3,178;21,758;24,284
11262,500;3,075;0,777;-34,669;1,878;9,343;4,892;36,991;4,454;-9,522;-2,763;0,000;38,400;39,100;9,560;1,883;-0,434;2,250;-0,777;1,160;-3,185;27,960;0,000;281,040;Inf;295,000;295,000;0,727;3,176;21,758;24,264
11263,000;3,075;0,777;-34,669;1,878;9,343;4,896;37,020;4,438;-9,507;-2,764;0,000;38,462;39,082;9,560;1,883;-0,423;2,180;-0,858;1,159;-3,199;27,948;0,000;281,140;Inf;295,000;295,000;0,550;3,174;21,786;24,283
11263,500;3,075;0,777;-34,669;1,878;9,343;4,896;37,020;4,438;-9,507;-2,764;0,000;38,500;39,100;9,560;1,883;0,091;2,281;-0,554;1,467;-3,199;27,948;0,000;281,140;Inf;295,000;295,000;0,515;3,173;21,764;24,311
11264,000;3,406;0,835;-35,209;1,841;9,428;4,896;37,020;4,438;-9,507;-2,764;0,000;38,500;39,100;9,385;1,900;-0,049;2,318;-0,474;1,451;-3,199;27,948;0,000;281,240;Inf;295,000;295,000;0,821;3,171;21,765;24,324
11264,500;3,406;0,835;-35,209;1,841;9,428;4,896;37,020;4,438;-9,507;-2,764;0,000;38,500;39,100;9,385;1,900;-0,381;2,238;-0,687;1,286;-3,199;27,948;0,000;281,240;Inf;295,000;295,000;0,812;3,175;21,741;24,371
11265,000;3,406;0,835;-35,209;1,841;9,428;4,896;37,020;4,438;-9,507;-2,764;0,000;38,500;39,100;9,385;1,900;-0,599;2,064;-0,982;1,138;-3,199;27,948;0,000;281,540;Inf;295,000;295,000;0,614;3,179;21,750;24,374
11265,500;3,406;0,835;-35,209;1,841;9,428;4,896;37,020;4,438;-9,507;-2,764;0,000;38,500;39,100;9,385;1,900;-0,747;1,980;-1,055;1,108;-3,199;27,948;0,000;281,540;Inf;295,000;295,000;0,405;3,183;21,753;24,521
11266,000;3,406;0,835;-35,209;1,841;9,428;4,895;37,069;4,494;-9,520;-2,764;0,000;38,456;39,049;9,385;1,900;-0,368;2,183;-0,830;1,293;-3,193;27,959;0,000;281,440;Inf;295,000;295,000;0,321;3,186;21,728;24,587
11266,500;3,406;0,835;-35,209;1,841;9,428;4,895;37,069;4,494;-9,520;-2,764;0,000;38,500;39,000;9,385;1,900;0,024;2,343;-0,411;1,441;-3,193;27,959;0,000;281,440;Inf;295,000;295,000;0,569;3,190;21,748;24,552
11267,000;3,095;0,839;-34,358;1,890;9,372;4,895;37,069;4,494;-9,520;-2,764;0,000;38,500;39,000;9,460;1,886;-0,277;2,245;-0,634;1,286;-3,193;27,959;0,000;281,240;Inf;295,000;295,000;0,849;3,193;21,737;24,614
11267,500;3,095;0,839;-34,358;1,890;9,372;4,895;37,069;4,494;-9,520;-2,764;0,000;38,500;39,000;9,460;1,886;-0,503;2,137;-0,889;1,124;-3,193;27,959;0,000;281,240;Inf;295,000;295,000;0,655;3,192;21,752;24,652
11268,000;3,095;0,839;-34,358;1,890;9,372;4,895;37,069;4,494;-9,520;-2,764;0,000;38,500;39,000;9,460;1,886;-0,697;2,033;-0,958;1,088;-3,193;27,959;0,000;281,340;Inf;295,000;295,000;0,467;3,190;21,750;24,661
11268,500;3,095;0,839;-34,358;1,890;9,372;4,895;37,069;4,494;-9,520;-2,764;0,000;38,500;39,000;9,460;1,886;-0,160;2,202;-0,688;1,352;-3,193;27,959;0,000;281,340;Inf;295,000;295,000;0,366;3,189;21,748;24,830
11269,000;3,095;0,839;-34,358;1,890;9,372;4,881;37,024;4,504;-9,541;-2,768;0,000;38,460;39,084;9,460;1,886;0,239;2,388;-0,357;1,596;-3,189;27,954;0,000;280,940;Inf;295,000;295,000;0,677;3,187;21,734;24,976
11269,500;3,095;0,839;-34,358;1,890;9,372;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,460;1,886;0,093;2,382;-0,344;1,487;-3,189;27,954;0,000;280,940;Inf;295,000;295,000;0,966;3,186;21,728;25,027
11270,000;3,095;0,839;-34,358;1,890;9,372;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,460;1,886;-0,494;2,145;-0,840;1,176;-3,189;27,954;0,000;281,240;Inf;295,000;295,000;0,904;3,184;21,744;25,017
11270,500;2,544;0,589;-35,209;1,847;9,478;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,436;1,744;-0,467;2,153;-0,861;1,214;-3,189;27,954;0,000;281,240;Inf;295,000;295,000;0,497;3,183;21,746;25,009
11271,000;2,544;0,589;-35,209;1,847;9,478;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,436;1,744;-0,087;2,264;-0,634;1,526;-3,189;27,954;0,000;281,140;Inf;295,000;295,000;0,510;3,172;21,744;25,001
11271,500;2,544;0,589;-35,209;1,847;9,478;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,436;1,744;0,205;2,473;-0,382;1,620;-3,189;27,954;0,000;281,140;Inf;295,000;295,000;0,767;3,162;21,729;25,024
11272,000;2,544;0,589;-35,209;1,847;9,478;4,881;37,024;4,504;-9,541;-2,768;0,000;38,500;39,100;9,436;1,744;0,302;2,436;-0,362;1,532;-3,189;27,954;0,000;281,040;Inf;295,000;295,000;0,979;3,152;21,728;25,008
11272,500;2,544;0,589;-35,209;1,847;9,478;4,859;36,991;4,480;-9,547;-2,754;0,000;38,460;39,048;9,436;1,744;-0,135;2,340;-0,570;1,380;-3,179;27,958;0,000;281,040;Inf;295,000;295,000;0,977;3,142;21,749;24,847
11273,000;2,544;0,589;-35,209;1,847;9,478;4,859;36,991;4,480;-9,547;-2,754;0,000;38,500;39,000;9,436;1,744;-0,484;2,212;-0,781;1,166;-3,179;27,958;0,000;281,040;Inf;295,000;295,000;0,754;3,132;21,764;24,810
11273,500;3,255;0,793;-35,209;1,838;9,431;4,859;36,991;4,480;-9,547;-2,754;0,000;38,500;39,000;9,324;1,772;0,181;2,433;-0,339;1,691;-3,179;27,958;0,000;281,040;Inf;295,000;295,000;0,528;3,122;21,748;24,758
11274,000;3,255;0,793;-35,209;1,838;9,431;4,859;36,991;4,480;-9,547;-2,754;0,000;38,500;39,000;9,324;1,772;0,598;2,518;-0,180;1,686;-3,179;27,958;0,000;280,840;Inf;295,000;295,000;0,992;3,125;21,728;24,745
11274,500;3,255;0,793;-35,209;1,838;9,431;4,859;36,991;4,480;-9,547;-2,754;0,000;38,500;39,000;9,324;1,772;0,216;2,491;-0,333;1,431;-3,179;27,958;0,000;280,840;Inf;295,000;295,000;1,155;3,127;21,730;24,753
11275,000;3,255;0,793;-35,209;1,838;9,431;4,859;36,991;4,480;-9,547;-2,754;0,000;38,500;39,000;9,324;1,772;-0,298;2,360;-0,610;1,240;-3,179;27,958;0,000;281,040;Inf;295,000;295,000;0,951;3,129;21,746;24,759
11275,500;3,255;0,793;-35,209;1,838;9,431;4,904;37,040;4,517;-9,523;-2,757;0,000;38,463;39,087;9,324;1,772;-0,613;2,266;-0,793;1,212;-3,179;27,952;0,000;281,040;Inf;295,000;295,000;0,673;3,131;21,735;24,739
11276,000;3,255;0,793;-35,209;1,838;9,431;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,324;1,772;0,043;2,402;-0,488;1,585;-3,179;27,952;0,000;281,140;Inf;295,000;295,000;0,518;3,133;21,745;24,722
11276,500;3,255;0,793;-35,209;1,838;9,431;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,324;1,772;0,448;2,573;-0,172;1,810;-3,179;27,952;0,000;281,140;Inf;295,000;295,000;0,885;3,135;21,724;24,717
11277,000;3,265;0,862;-34,156;1,864;9,421;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,476;1,732;-0,178;2,455;-0,448;1,380;-3,179;27,952;0,000;281,140;Inf;295,000;295,000;1,165;3,137;21,734;24,705
11277,500;3,265;0,862;-34,156;1,864;9,421;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,476;1,732;-0,431;2,348;-0,671;1,218;-3,179;27,952;0,000;281,140;Inf;295,000;295,000;0,802;3,139;21,736;24,707
11278,000;3,265;0,862;-34,156;1,864;9,421;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,476;1,732;-0,430;2,321;-0,678;1,272;-3,179;27,952;0,000;280,840;Inf;295,000;295,000;0,616;3,141;21,748;24,695
11278,500;3,265;0,862;-34,156;1,864;9,421;4,904;37,040;4,517;-9,523;-2,757;0,000;38,500;39,100;9,476;1,732;0,202;2,481;-0,334;1,682;-3,179;27,952;0,000;280,840;Inf;295,000;295,000;0,621;3,143;21,741;24,650
11279,000;3,265;0,862;-34,156;1,864;9,421;4,883;37,038;4,496;-9,529;-2,773;0,000;38,460;39,064;9,476;1,732;0,523;2,614;-0,054;1,790;-3,183;27,956;0,000;280,940;Inf;295,000;295,000;1,008;3,145;21,741;24,609
11279,500;3,265;0,862;-34,156;1,864;9,421;4,883;37,038;4,496;-9,529;-2,773;0,000;38,500;39,100;9,476;1,732;0,241;2,574;-0,175;1,574;-3,183;27,956;0,000;280,940;Inf;295,000;295,000;1,218;3,147;21,717;24,497
11280,000;2,591;0,691;-33,318;1,788;9,340;4,883;37,038;4,496;-9,529;-2,773;0,000;38,500;39,100;9,676;1,808;-0,227;2,439;-0,449;1,352;-3,183;27,956;0,000;281,240;Inf;295,000;295,000;1,053;3,149;21,711;24,462
11280,500;2,591;0,691;-33,318;1,788;9,340;4,883;37,038;4,496;-9,529;-2,773;0,000;38,500;39,100;9,676;1,808;-0,135;2,396;-0,466;1,424;-3,183;27,956;0,000;281,240;Inf;295,000;295,000;0,779;3,140;21,728;24,387
11281,000;2,591;0,691;-33,318;1,788;9,340;4,883;37,038;4,496;-9,529;-2,773;0,000;38,500;39,100;9,676;1,808;0,481;2,560;-0,101;1,803;-3,183;27,956;0,000;281,540;Inf;295,000;295,000;0,805;3,131;21,732;24,383
11281,500;2,591;0,691;-33,318;1,788;9,340;4,883;37,038;4,496;-9,529;-2,773;0,000;38,500;39,100;9,676;1,808;0,748;2,585;-0,020;1,746;-3,183;27,956;0,000;281,540;Inf;295,000;295,000;1,186;3,122;21,725;24,348
11282,000;2,591;0,691;-33,318;1,788;9,340;4,891;36,993;4,490;-9,519;-2,758;0,000;38,464;39,057;9,676;1,808;0,187;2,530;-0,242;1,530;-3,185;27,954;0,000;281,440;Inf;295,000;295,000;1,265;3,113;21,703;24,398
11282,500;2,591;0,691;-33,318;1,788;9,340;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,676;1,808;-0,306;2,414;-0,499;1,364;-3,185;27,954;0,000;281,440;Inf;295,000;295,000;1,001;3,105;21,712;24,464
11283,000;2,591;0,691;-33,318;1,788;9,340;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,676;1,808;-0,469;2,270;-0,770;1,264;-3,185;27,954;0,000;281,340;Inf;295,000;295,000;0,743;3,096;21,713;24,571
11283,500;2,998;0,772;-34,090;1,908;9,422;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,528;1,660;-0,150;2,405;-0,533;1,443;-3,185;27,954;0,000;281,340;Inf;295,000;295,000;0,574;3,088;21,717;24,609
11284,000;2,998;0,772;-34,090;1,908;9,422;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,528;1,660;0,241;2,388;-0,355;1,639;-3,185;27,954;0,000;281,540;Inf;295,000;295,000;0,791;3,086;21,709;24,694
11284,500;2,998;0,772;-34,090;1,908;9,422;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,528;1,660;0,014;2,316;-0,479;1,494;-3,185;27,954;0,000;281,540;Inf;295,000;295,000;0,978;3,085;21,712;24,782
11285,000;2,998;0,772;-34,090;1,908;9,422;4,891;36,993;4,490;-9,519;-2,758;0,000;38,500;39,100;9,528;1,660;-0,120;2,326;-0,551;1,363;-3,185;27,954;0,000;281,540;Inf;295,000;295,000;0,836;3,084;21,702;24,832
11285,500;2,998;0,772;-34,090;1,908;9,422;4,901;37,059;4,478;-9,552;-2,760;0,000;38,459;39,079;9,528;1,660;-0,380;2,240;-0,704;1,320;-3,196;27,951;0,000;281,540;Inf;295,000;295,000;0,755;3,082;21,703;24,880
11286,000;2,998;0,772;-34,090;1,908;9,422;4,901;37,059;4,478;-9,552;-2,760;0,000;38,500;39,100;9,528;1,660;-0,143;2,363;-0,505;1,407;-3,196;27,951;0,000;281,340;Inf;295,000;295,000;0,619;3,081;21,708;24,886
11286,500;3,238;0,750;-35,209;1,860;9,465;4,901;37,059;4,478;-9,552;-2,760;0,000;38,500;39,100;9,444;1,701;0,332;2,477;-0,265;1,610;-3,196;27,951;0,000;281,340;Inf;295,000;295,000;0,780;3,079;21,705;24,823
11287,000;3,238;0,750;-35,209;1,860;9,465;4,901;37,059;4,478;-9,552;-2,760;0,000;38,500;39,100;9,444;1,701;0,322;2,408;-0,237;1,669;-3,196;27,951;0,000;281,640;Inf;295,000;295,000;1,038;3,082;21,703;24,833
11287,500;3,238;0,750;-35,209;1,860;9,465;4,901;37,059;4,478;-9,552;-2,760;0,000;38,500;39,100;9,444;1,701;-0,125;2,273;-0,579;1,436;-3,196;27,951;0,000;281,640;Inf;295,000;295,000;1,041;3,085;21,690;24,877
11288,000;3,238;0,750;-35,209;1,860;9,465;4,901;37,059;4,478;-9,552;-2,760;0,000;38,500;39,100;9,444;1,701;-0,278;2,231;-0,682;1,428;-3,196;27,951;0,000;281,540;Inf;295,000;295,000;0,751;3,087;21,701;24,877
11288,500;3,238;0,750;-35,209;1,860;9,465;4,917;37,086;4,512;-9,577;-2,764;0,000;38,461;39,059;9,444;1,701;0,070;2,286;-0,492;1,611;-3,196;27,953;0,000;281,540;Inf;295,000;295,000;0,675;3,090;21,683;24,848
11289,000;3,238;0,750;-35,209;1,860;9,465;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,444;1,701;0,287;2,483;-0,254;1,754;-3,196;27,953;0,000;281,640;Inf;295,000;295,000;0,869;3,092;21,697;24,842
11289,500;3,929;0,934;-35,209;1,821;9,462;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,514;1,944;0,339;2,398;-0,273;1,725;-3,196;27,953;0,000;281,640;Inf;295,000;295,000;1,068;3,094;21,680;24,882
11290,000;3,929;0,934;-35,209;1,821;9,462;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,514;1,944;0,184;2,376;-0,356;1,607;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,047;3,108;21,696;24,904
11290,500;3,929;0,934;-35,209;1,821;9,462;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,514;1,944;-0,019;2,229;-0,547;1,551;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;0,953;3,122;21,678;24,917
11291,000;3,929;0,934;-35,209;1,821;9,462;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,514;1,944;0,309;2,494;-0,216;1,824;-3,196;27,953;0,000;281,540;Inf;295,000;295,000;0,804;3,135;21,672;24,881
11291,500;3,929;0,934;-35,209;1,821;9,462;4,917;37,086;4,512;-9,577;-2,764;0,000;38,500;39,100;9,514;1,944;0,748;2,638;-0,023;1,861;-3,196;27,953;0,000;281,540;Inf;295,000;295,000;1,103;3,148;21,662;24,863
11292,000;3,929;0,934;-35,209;1,821;9,462;4,924;37,028;4,507;-9,613;-2,761;0,000;38,467;39,069;9,514;1,944;0,589;2,577;-0,071;1,780;-3,196;27,951;0,000;281,040;Inf;295,000;295,000;1,306;3,161;21,677;24,850
11292,500;3,929;0,934;-35,209;1,821;9,462;4,924;37,028;4,507;-9,613;-2,761;0,000;38,500;39,100;9,514;1,944;0,177;2,369;-0,315;1,708;-3,196;27,951;0,000;281,040;Inf;295,000;295,000;1,219;3,173;21,658;24,911
11293,000;2,810;0,649;-35,209;1,872;9,516;4,924;37,028;4,507;-9,613;-2,761;0,000;38,500;39,100;9,432;1,831;0,092;2,313;-0,421;1,684;-3,196;27,951;0,000;281,440;Inf;295,000;295,000;0,985;3,186;21,666;24,992
11293,500;2,810;0,649;-35,209;1,872;9,516;4,924;37,028;4,507;-9,613;-2,761;0,000;38,500;39,100;9,432;1,831;0,332;2,519;-0,209;1,907;-3,196;27,951;0,000;281,440;Inf;295,000;295,000;0,917;3,179;21,675;24,986
11294,000;2,810;0,649;-35,209;1,872;9,516;4,924;37,028;4,507;-9,613;-2,761;0,000;38,500;39,100;9,432;1,831;0,784;2,712;0,035;2,017;-3,196;27,951;0,000;281,040;Inf;295,000;295,000;1,137;3,173;21,658;24,992
11294,500;2,810;0,649;-35,209;1,872;9,516;4,924;37,028;4,507;-9,613;-2,761;0,000;38,500;39,100;9,432;1,831;0,464;2,603;-0,049;1,869;-3,196;27,951;0,000;281,040;Inf;295,000;295,000;1,387;3,167;21,668;25,069
11295,000;2,810;0,649;-35,209;1,872;9,516;4,915;37,004;4,469;-9,623;-2,770;0,000;38,456;39,066;9,432;1,831;0,111;2,466;-0,254;1,777;-3,199;27,938;0,000;281,240;Inf;295,000;295,000;1,222;3,162;21,655;25,099
11295,500;2,810;0,649;-35,209;1,872;9,516;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,432;1,831;0,014;2,365;-0,366;1,757;-3,199;27,938;0,000;281,240;Inf;295,000;295,000;1,025;3,156;21,660;25,084
11296,000;3,012;0,809;-33,099;1,905;9,402;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,560;1,777;0,373;2,501;-0,223;1,970;-3,199;27,938;0,000;280,840;Inf;295,000;295,000;0,942;3,150;21,659;25,017
11296,500;3,012;0,809;-33,099;1,905;9,402;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,560;1,777;0,741;2,805;0,121;2,161;-3,199;27,938;0,000;280,840;Inf;295,000;295,000;1,155;3,148;21,657;24,987
11297,000;3,012;0,809;-33,099;1,905;9,402;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,560;1,777;0,839;2,755;0,172;2,109;-3,199;27,938;0,000;281,240;Inf;295,000;295,000;1,457;3,146;21,650;25,008
11297,500;3,012;0,809;-33,099;1,905;9,402;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,560;1,777;0,592;2,626;0,029;2,041;-3,199;27,938;0,000;281,240;Inf;295,000;295,000;1,469;3,144;21,646;24,952
11298,000;3,012;0,809;-33,099;1,905;9,402;4,915;37,004;4,469;-9,623;-2,770;0,000;38,500;39,100;9,560;1,777;0,212;2,451;-0,285;1,905;-3,199;27,938;0,000;280,840;Inf;295,000;295,000;1,322;3,141;21,642;24,923
11298,500;3,012;0,809;-33,099;1,905;9,402;4,918;37,043;4,508;-9,614;-2,771;0,000;38,461;39,044;9,560;1,777;0,416;2,612;-0,119;2,040;-3,196;27,953;0,000;280,840;Inf;295,000;295,000;1,071;3,139;21,644;24,928
11299,000;3,012;0,809;-33,099;1,905;9,402;4,918;37,043;4,508;-9,614;-2,771;0,000;38,500;39,000;9,560;1,777;0,771;2,912;0,173;2,210;-3,196;27,953;0,000;281,140;Inf;295,000;295,000;1,237;3,137;21,650;24,927
11299,500;3,404;0,904;-33,173;1,887;9,376;4,918;37,043;4,508;-9,614;-2,771;0,000;38,500;39,000;9,567;1,748;0,908;2,842;0,240;2,201;-3,196;27,953;0,000;281,140;Inf;295,000;295,000;1,517;3,135;21,659;24,948
11300,000;3,404;0,904;-33,173;1,887;9,376;4,918;37,043;4,508;-9,614;-2,771;0,000;38,500;39,000;9,567;1,748;0,660;2,737;0,094;2,036;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,548;3,140;21,645;24,970
11300,500;3,404;0,904;-33,173;1,887;9,376;4,918;37,043;4,508;-9,614;-2,771;0,000;38,500;39,000;9,567;1,748;0,287;2,565;-0,122;1,940;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,382;3,144;21,638;24,969
11301,000;3,404;0,904;-33,173;1,887;9,376;4,918;37,043;4,508;-9,614;-2,771;0,000;38,500;39,000;9,567;1,748;0,120;2,453;-0,282;1,852;-3,196;27,953;0,000;281,840;Inf;295,000;295,000;1,168;3,148;21,641;24,905
11301,500;3,404;0,904;-33,173;1,887;9,376;4,889;37,079;4,527;-9,634;-2,767;0,000;38,467;39,097;9,567;1,748;0,293;2,705;-0,102;1,944;-3,196;27,953;0,000;281,840;Inf;295,000;295,000;1,036;3,152;21,652;24,945
11302,000;3,404;0,904;-33,173;1,887;9,376;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,567;1,748;0,747;2,884;0,218;2,230;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,514;3,156;21,655;25,039
11302,500;3,294;0,801;-35,209;1,833;9,445;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,370;1,894;0,492;2,714;0,068;2,069;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,520;3,160;21,648;25,066
11303,000;3,294;0,801;-35,209;1,833;9,445;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,370;1,894;0,277;2,558;-0,171;1,952;-3,196;27,953;0,000;280,940;Inf;295,000;295,000;1,336;3,163;21,636;25,098
11303,500;3,294;0,801;-35,209;1,833;9,445;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,370;1,894;0,079;2,387;-0,378;1,882;-3,196;27,953;0,000;280,940;Inf;295,000;295,000;1,154;3,165;21,645;25,117
11304,000;3,294;0,801;-35,209;1,833;9,445;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,370;1,894;0,142;2,560;-0,255;1,961;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;0,992;3,167;21,645;25,189
11304,500;3,294;0,801;-35,209;1,833;9,445;4,889;37,079;4,527;-9,634;-2,767;0,000;38,500;39,100;9,370;1,894;0,605;2,826;0,002;2,151;-3,196;27,953;0,000;281,240;Inf;295,000;295,000;1,102;3,169;21,643;25,226
11305,000;3,294;0,801;-35,209;1,833;9,445;4,876;37,070;4,540;-9,645;-2,762;0,000;38,466;39,025;9,370;1,894;0,928;2,823;0,179;2,192;-3,202;27,945;0,000;281,440;Inf;295,000;295,000;1,396;3,171;21,635;25,266
11305,500;3,294;0,801;-35,209;1,833;9,445;4,876;37,070;4,540;-9,645;-2,762;0,000;38,500;39,000;9,370;1,894;0,408;2,626;-0,118;1,967;-3,202;27,945;0,000;281,440;Inf;295,000;295,000;1,530;3,173;21,645;25,306
11306,000;2,564;0,701;-33,593;1,816;9,382;4,876;37,070;4,540;-9,645;-2,762;0,000;38,500;39,000;9,631;1,914;0,134;2,492;-0,280;1,871;-3,202;27,945;0,000;281,240;Inf;295,000;295,000;1,221;3,175;21,630;25,309
11306,500;2,564;0,701;-33,593;1,816;9,382;4,876;37,070;4,540;-9,645;-2,762;0,000;38,500;39,000;9,631;1,914;0,434;2,697;-0,098;2,102;-3,202;27,945;0,000;281,240;Inf;295,000;295,000;1,054;3,165;21,646;25,352
11307,000;2,564;0,701;-33,593;1,816;9,382;4,876;37,070;4,540;-9,645;-2,762;0,000;38,500;39,000;9,631;1,914;0,862;2,968;0,148;2,273;-3,202;27,945;0,000;281,440;Inf;295,000;295,000;1,284;3,155;21,639;25,357
11307,500;2,564;0,701;-33,593;1,816;9,382;4,876;37,070;4,540;-9,645;-2,762;0,000;38,500;39,000;9,631;1,914;0,891;2,927;0,204;2,265;-3,202;27,945;0,000;281,440;Inf;295,000;295,000;1,563;3,145;21,657;25,350
11308,000;2,564;0,701;-33,593;1,816;9,382;4,873;37,012;4,510;-9,652;-2,770;0,000;38,458;39,030;9,631;1,914;0,636;2,826;0,131;2,164;-3,199;27,942;0,000;281,240;Inf;295,000;295,000;1,572;3,136;21,654;25,380
11308,500;2,564;0,701;-33,593;1,816;9,382;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,631;1,914;0,447;2,746;-0,024;2,034;-3,199;27,942;0,000;281,240;Inf;295,000;295,000;1,439;3,127;21,643;25,366
11309,000;2,899;0,773;-34,127;1,940;9,388;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,512;1,724;0,484;2,877;0,108;2,255;-3,199;27,942;0,000;281,240;Inf;295,000;295,000;1,301;3,117;21,642;25,319
11309,500;2,899;0,773;-34,127;1,940;9,388;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,512;1,724;1,085;3,058;0,363;2,477;-3,199;27,942;0,000;281,240;Inf;295,000;295,000;1,431;3,114;21,631;25,268
11310,000;2,899;0,773;-34,127;1,940;9,388;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,512;1,724;0,906;3,039;0,408;2,409;-3,199;27,942;0,000;281,040;Inf;295,000;295,000;1,746;3,110;21,632;25,269
11310,500;2,899;0,773;-34,127;1,940;9,388;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,512;1,724;0,609;2,920;0,232;2,217;-3,199;27,942;0,000;281,040;Inf;295,000;295,000;1,690;3,107;21,635;25,262
11311,000;2,899;0,773;-34,127;1,940;9,388;4,873;37,012;4,510;-9,652;-2,770;0,000;38,500;39,000;9,512;1,724;0,412;2,692;0,027;2,062;-3,199;27,942;0,000;281,340;Inf;295,000;295,000;1,494;3,103;21,620;25,258
11311,500;2,899;0,773;-34,127;1,940;9,388;4,875;37,039;4,523;-9,646;-2,769;0,000;38,467;39,029;9,512;1,724;0,389;2,791;0,029;2,052;-3,195;27,942;0,000;281,340;Inf;295,000;295,000;1,298;3,100;21,638;25,229
11312,000;2,899;0,773;-34,127;1,940;9,388;4,875;37,039;4,523;-9,646;-2,769;0,000;38,500;39,000;9,512;1,724;0,888;3,043;0,303;2,409;-3,195;27,942;0,000;280,840;Inf;295,000;295,000;1,315;3,097;21,635;25,216
11312,500;3,918;0,936;-35,209;1,857;9,427;4,875;37,039;4,523;-9,646;-2,769;0,000;38,500;39,000;9,392;1,796;1,185;3,129;0,534;2,381;-3,195;27,942;0,000;280,840;Inf;295,000;295,000;1,661;3,094;21,628;25,214
11313,000;3,918;0,936;-35,209;1,857;9,427;4,875;37,039;4,523;-9,646;-2,769;0,000;38,500;39,000;9,392;1,796;0,787;2,914;0,320;2,271;-3,195;27,942;0,000;281,740;Inf;295,000;295,000;1,807;3,107;21,646;25,166
11313,500;3,918;0,936;-35,209;1,857;9,427;4,875;37,039;4,523;-9,646;-2,769;0,000;38,500;39,000;9,392;1,796;0,434;2,734;0,075;2,166;-3,195;27,942;0,000;281,740;Inf;295,000;295,000;1,573;3,120;21,636;25,119
11314,000;3,918;0,936;-35,209;1,857;9,427;4,875;37,039;4,523;-9,646;-2,769;0,000;38,500;39,000;9,392;1,796;0,529;2,936;0,163;2,251;-3,195;27,942;0,000;280,840;Inf;295,000;295,000;1,352;3,133;21,628;25,099
11314,500;3,918;0,936;-35,209;1,857;9,427;4,879;37,077;4,529;-9,642;-2,781;0,000;38,465;39,047;9,392;1,796;1,140;3,171;0,435;2,511;-3,209;27,932;0,000;280,840;Inf;295,000;295,000;1,470;3,146;21,635;25,008
11315,000;3,918;0,936;-35,209;1,857;9,427;4,879;37,077;4,529;-9,642;-2,781;0,000;38,500;39,000;9,392;1,796;1,203;3,128;0,548;2,583;-3,209;27,932;0,000;281,040;Inf;295,000;295,000;1,814;3,159;21,660;24,927
