t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11315,500;2,906;0,752;-33,867;1,855;9,419;4,879;37,077;4,529;-9,642;-2,781;0,000;38,500;39,000;9,546;1,751;0,948;2,983;0,451;2,449;-3,209;27,932;0,000;281,040;Inf;295,000;295,000;1,865;3,171;21,628;24,889
11316,000;2,906;0,752;-33,867;1,855;9,419;4,879;37,077;4,529;-9,642;-2,781;0,000;38,500;39,000;9,546;1,751;0,587;2,746;0,098;2,281;-3,209;27,932;0,000;280,640;Inf;295,000;295,000;1,707;3,167;21,636;24,802
11316,500;2,906;0,752;-33,867;1,855;9,419;4,879;37,077;4,529;-9,642;-2,781;0,000;38,500;39,000;9,546;1,751;0,624;2,860;0,158;2,421;-3,209;27,932;0,000;280,640;Inf;295,000;295,000;1,428;3,163;21,649;24,778
11317,000;2,906;0,752;-33,867;1,855;9,419;4,879;37,077;4,529;-9,642;-2,781;0,000;38,500;39,000;9,546;1,751;0,942;3,115;0,418;2,562;-3,209;27,932;0,000;281,140;Inf;295,000;295,000;1,516;3,159;21,642;24,765
11317,500;2,906;0,752;-33,867;1,855;9,419;4,891;37,040;4,497;-9,663;-2,769;0,000;38,460;39,042;9,546;1,751;1,374;3,233;0,611;2,527;-3,199;27,928;0,000;281,140;Inf;295,000;295,000;1,759;3,154;21,653;24,689
11318,000;2,906;0,752;-33,867;1,855;9,419;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,546;1,751;1,014;3,182;0,439;2,363;-3,199;27,928;0,000;281,040;Inf;295,000;295,000;1,936;3,150;21,650;24,653
11318,500;2,906;0,752;-33,867;1,855;9,419;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,546;1,751;0,614;3,058;0,183;2,197;-3,199;27,928;0,000;281,040;Inf;295,000;295,000;1,750;3,146;21,641;24,653
11319,000;2,318;0,628;-33,120;1,903;9,386;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,590;1,846;0,404;3,016;0,081;2,131;-3,199;27,928;0,000;281,040;Inf;295,000;295,000;1,513;3,142;21,651;24,628
11319,500;2,318;0,628;-33,120;1,903;9,386;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,590;1,846;1,355;3,339;0,553;2,534;-3,199;27,928;0,000;281,040;Inf;295,000;295,000;1,408;3,129;21,657;24,630
11320,000;2,318;0,628;-33,120;1,903;9,386;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,590;1,846;1,115;3,236;0,515;2,468;-3,199;27,928;0,000;281,540;Inf;295,000;295,000;1,945;3,116;21,646;24,631
11320,500;2,318;0,628;-33,120;1,903;9,386;4,891;37,040;4,497;-9,663;-2,769;0,000;38,500;39,000;9,590;1,846;0,828;3,165;0,350;2,338;-3,199;27,928;0,000;281,540;Inf;295,000;295,000;1,834;3,102;21,653;24,599
11321,000;2,318;0,628;-33,120;1,903;9,386;4,899;37,029;4,516;-9,650;-2,778;0,000;38,469;39,050;9,590;1,846;0,568;2,991;0,161;2,198;-3,190;27,937;0,000;280,840;Inf;295,000;295,000;1,670;3,090;21,668;24,554
11321,500;2,318;0,628;-33,120;1,903;9,386;4,899;37,029;4,516;-9,650;-2,778;0,000;38,500;39,000;9,590;1,846;0,546;3,103;0,237;2,248;-3,190;27,937;0,000;280,840;Inf;295,000;295,000;1,479;3,077;21,659;24,505
11322,000;3,579;0,907;-34,352;1,820;9,266;4,899;37,029;4,516;-9,650;-2,778;0,000;38,500;39,000;9,585;1,838;1,017;3,232;0,487;2,523;-3,190;27,937;0,000;281,440;Inf;295,000;295,000;1,534;3,065;21,649;24,483
11322,500;3,579;0,907;-34,352;1,820;9,266;4,899;37,029;4,516;-9,650;-2,778;0,000;38,500;39,000;9,585;1,838;1,322;3,267;0,633;2,635;-3,190;27,937;0,000;281,440;Inf;295,000;295,000;1,815;3,073;21,644;24,468
11323,000;3,579;0,907;-34,352;1,820;9,266;4,899;37,029;4,516;-9,650;-2,778;0,000;38,500;39,000;9,585;1,838;0,736;3,112;0,331;2,315;-3,190;27,937;0,000;280,840;Inf;295,000;295,000;1,964;3,081;21,658;24,455
11323,500;3,579;0,907;-34,352;1,820;9,266;4,899;37,029;4,516;-9,650;-2,778;0,000;38,500;39,000;9,585;1,838;0,511;2,973;0,172;2,270;-3,190;27,937;0,000;280,840;Inf;295,000;295,000;1,623;3,089;21,657;24,438
11324,000;3,579;0,907;-34,352;1,820;9,266;4,906;37,073;4,525;-9,662;-2,771;0,000;38,464;39,088;9,585;1,838;0,767;3,202;0,367;2,452;-3,208;27,929;0,000;281,140;Inf;295,000;295,000;1,481;3,097;21,659;24,436
11324,500;3,579;0,907;-34,352;1,820;9,266;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,585;1,838;1,360;3,348;0,647;2,712;-3,208;27,929;0,000;281,140;Inf;295,000;295,000;1,697;3,105;21,654;24,458
11325,000;3,579;0,907;-34,352;1,820;9,266;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,585;1,838;1,187;3,275;0,635;2,639;-3,208;27,929;0,000;281,040;Inf;295,000;295,000;2,017;3,113;21,646;24,502
11325,500;3,326;0,837;-34,720;1,851;9,417;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,488;1,627;0,974;3,209;0,497;2,449;-3,208;27,929;0,000;281,040;Inf;295,000;295,000;1,934;3,121;21,655;24,594
11326,000;3,326;0,837;-34,720;1,851;9,417;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,488;1,627;0,862;3,056;0,358;2,397;-3,208;27,929;0,000;281,140;Inf;295,000;295,000;1,782;3,124;21,661;24,614
11326,500;3,326;0,837;-34,720;1,851;9,417;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,488;1,627;0,800;3,212;0,427;2,517;-3,208;27,929;0,000;281,140;Inf;295,000;295,000;1,668;3,127;21,663;24,660
11327,000;3,326;0,837;-34,720;1,851;9,417;4,906;37,073;4,525;-9,662;-2,771;0,000;38,500;39,100;9,488;1,627;1,375;3,349;0,673;2,759;-3,208;27,929;0,000;280,640;Inf;295,000;295,000;1,739;3,131;21,664;24,646
11327,500;3,326;0,837;-34,720;1,851;9,417;4,878;37,057;4,532;-9,660;-2,759;0,000;38,475;39,062;9,488;1,627;1,181;3,328;0,708;2,660;-3,191;27,938;0,000;280,640;Inf;295,000;295,000;2,039;3,134;21,652;24,622
11328,000;3,326;0,837;-34,720;1,851;9,417;4,878;37,057;4,532;-9,660;-2,759;0,000;38,500;39,100;9,488;1,627;0,939;3,137;0,515;2,526;-3,191;27,938;0,000;280,940;Inf;295,000;295,000;1,969;3,137;21,666;24,635
11328,500;2,969;0,715;-35,209;1,808;9,409;4,878;37,057;4,532;-9,660;-2,759;0,000;38,500;39,100;9,353;1,914;0,884;3,120;0,412;2,401;-3,191;27,938;0,000;280,940;Inf;295,000;295,000;1,779;3,140;21,669;24,624
11329,000;2,969;0,715;-35,209;1,808;9,409;4,878;37,057;4,532;-9,660;-2,759;0,000;38,500;39,100;9,353;1,914;0,636;3,071;0,347;2,308;-3,191;27,938;0,000;281,240;Inf;295,000;295,000;1,704;3,137;21,649;24,721
11329,500;2,969;0,715;-35,209;1,808;9,409;4,878;37,057;4,532;-9,660;-2,759;0,000;38,500;39,100;9,353;1,914;0,755;3,191;0,414;2,472;-3,191;27,938;0,000;281,240;Inf;295,000;295,000;1,591;3,134;21,654;24,754
11330,000;2,969;0,715;-35,209;1,808;9,409;4,878;37,057;4,532;-9,660;-2,759;0,000;38,500;39,100;9,353;1,914;1,196;3,338;0,629;2,585;-3,191;27,938;0,000;281,840;Inf;295,000;295,000;1,708;3,132;21,660;24,801
11330,500;2,969;0,715;-35,209;1,808;9,409;4,898;37,047;4,523;-9,661;-2,753;0,000;38,478;39,092;9,353;1,914;1,066;3,336;0,580;2,449;-3,189;27,941;0,000;281,840;Inf;295,000;295,000;1,937;3,129;21,662;24,749
11331,000;2,969;0,715;-35,209;1,808;9,409;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,353;1,914;0,847;3,238;0,444;2,378;-3,189;27,941;0,000;281,140;Inf;295,000;295,000;1,858;3,126;21,665;24,701
11331,500;2,969;0,715;-35,209;1,808;9,409;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,353;1,914;0,542;3,018;0,240;2,294;-3,189;27,941;0,000;281,140;Inf;295,000;295,000;1,727;3,124;21,665;24,663
11332,000;2,702;0,723;-33,785;1,890;9,292;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,621;1,807;0,806;3,200;0,383;2,423;-3,189;27,941;0,000;281,340;Inf;295,000;295,000;1,523;3,121;21,673;24,674
11332,500;2,702;0,723;-33,785;1,890;9,292;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,621;1,807;1,305;3,399;0,697;2,714;-3,189;27,941;0,000;281,340;Inf;295,000;295,000;1,703;3,115;21,683;24,596
11333,000;2,702;0,723;-33,785;1,890;9,292;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,621;1,807;1,467;3,412;0,726;2,692;-3,189;27,941;0,000;280,440;Inf;295,000;295,000;2,029;3,108;21,684;24,585
11333,500;2,702;0,723;-33,785;1,890;9,292;4,898;37,047;4,523;-9,661;-2,753;0,000;38,500;39,100;9,621;1,807;0,692;3,065;0,362;2,439;-3,189;27,941;0,000;280,440;Inf;295,000;295,000;2,074;3,101;21,668;24,583
11334,000;2,702;0,723;-33,785;1,890;9,292;4,917;37,037;4,530;-9,676;-2,784;0,000;38,469;39,056;9,621;1,807;0,595;3,034;0,251;2,406;-3,209;27,924;0,000;280,940;Inf;295,000;295,000;1,640;3,095;21,697;24,591
11334,500;2,702;0,723;-33,785;1,890;9,292;4,917;37,037;4,530;-9,676;-2,784;0,000;38,500;39,100;9,621;1,807;1,030;3,234;0,464;2,539;-3,209;27,924;0,000;280,940;Inf;295,000;295,000;1,571;3,088;21,685;24,625
11335,000;3,786;0,947;-35,209;1,910;9,458;4,917;37,037;4,530;-9,676;-2,784;0,000;38,500;39,100;9,400;1,745;1,264;3,434;0,712;2,703;-3,209;27,924;0,000;279,440;Inf;295,000;295,000;1,817;3,082;21,683;24,688
11335,500;3,786;0,947;-35,209;1,910;9,458;4,917;37,037;4,530;-9,676;-2,784;0,000;38,500;39,100;9,400;1,745;1,124;3,410;0,712;2,599;-3,209;27,924;0,000;279,440;Inf;295,000;295,000;2,028;3,093;21,691;24,713
11336,000;3,786;0,947;-35,209;1,910;9,458;4,917;37,037;4,530;-9,676;-2,784;0,000;38,500;39,100;9,400;1,745;0,829;3,250;0,507;2,444;-3,209;27,924;0,000;281,340;Inf;295,000;295,000;1,961;3,105;21,679;24,651
11336,500;3,786;0,947;-35,209;1,910;9,458;4,917;37,037;4,530;-9,676;-2,784;0,000;38,500;39,100;9,400;1,745;0,611;3,034;0,248;2,364;-3,209;27,924;0,000;281,340;Inf;295,000;295,000;1,757;3,116;21,676;24,642
11337,000;3,786;0,947;-35,209;1,910;9,458;4,923;37,087;4,537;-9,700;-2,779;0,000;38,464;39,067;9,400;1,745;1,275;3,403;0,636;2,706;-3,203;27,924;0,000;278,940;Inf;295,000;295,000;1,564;3,127;21,681;24,632
11337,500;3,786;0,947;-35,209;1,910;9,458;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,400;1,745;1,374;3,403;0,771;2,754;-3,203;27,924;0,000;278,940;Inf;295,000;295,000;2,005;3,138;21,679;24,637
11338,000;3,205;0,839;-33,801;1,912;9,386;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,555;1,680;1,170;3,287;0,656;2,615;-3,203;27,924;0,000;281,140;Inf;295,000;295,000;2,076;3,148;21,700;24,663
11338,500;3,205;0,839;-33,801;1,912;9,386;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,555;1,680;0,960;3,180;0,480;2,491;-3,203;27,924;0,000;281,140;Inf;295,000;295,000;1,932;3,149;21,697;24,656
11339,000;3,205;0,839;-33,801;1,912;9,386;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,555;1,680;0,722;3,017;0,312;2,459;-3,203;27,924;0,000;280,140;Inf;295,000;295,000;1,778;3,150;21,702;24,644
11339,500;3,205;0,839;-33,801;1,912;9,386;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,555;1,680;0,808;3,139;0,447;2,612;-3,203;27,924;0,000;280,140;Inf;295,000;295,000;1,628;3,151;21,700;24,642
11340,000;3,205;0,839;-33,801;1,912;9,386;4,923;37,087;4,537;-9,700;-2,779;0,000;38,500;39,100;9,555;1,680;1,294;3,484;0,713;2,746;-3,203;27,924;0,000;281,140;Inf;295,000;295,000;1,752;3,152;21,695;24,613
11340,500;3,205;0,839;-33,801;1,912;9,386;4,928;37,050;4,517;-9,725;-2,769;0,000;38,472;39,089;9,555;1,680;1,267;3,457;0,684;2,594;-3,198;27,923;0,000;281,140;Inf;295,000;295,000;2,059;3,153;21,701;24,586
11341,000;3,205;0,839;-33,801;1,912;9,386;4,928;37,050;4,517;-9,725;-2,769;0,000;38,500;39,100;9,555;1,680;0,816;3,312;0,460;2,426;-3,198;27,923;0,000;279,940;Inf;295,000;295,000;2,001;3,154;21,697;24,585
11341,500;2,490;0,625;-34,678;1,817;9,399;4,928;37,050;4,517;-9,725;-2,769;0,000;38,500;39,100;9,527;1,924;0,739;3,192;0,341;2,403;-3,198;27,923;0,000;279,940;Inf;295,000;295,000;1,754;3,154;21,695;24,583
11342,000;2,490;0,625;-34,678;1,817;9,399;4,928;37,050;4,517;-9,725;-2,769;0,000;38,500;39,100;9,527;1,924;1,065;3,328;0,497;2,650;-3,198;27,923;0,000;280,240;Inf;295,000;295,000;1,669;3,144;21,697;24,582
11342,500;2,490;0,625;-34,678;1,817;9,399;4,928;37,050;4,517;-9,725;-2,769;0,000;38,500;39,100;9,527;1,924;1,498;3,594;0,824;2,819;-3,198;27,923;0,000;280,240;Inf;295,000;295,000;1,885;3,133;21,694;24,511
11343,000;2,490;0,625;-34,678;1,817;9,399;4,928;37,050;4,517;-9,725;-2,769;0,000;38,500;39,100;9,527;1,924;1,479;3,523;0,808;2,749;-3,198;27,923;0,000;281,240;Inf;295,000;295,000;2,184;3,122;21,695;24,472
11343,500;2,490;0,625;-34,678;1,817;9,399;4,894;37,040;4,510;-9,684;-2,764;0,000;38,485;39,083;9,527;1,924;0,997;3,363;0,625;2,547;-3,199;27,935;0,000;281,240;Inf;295,000;295,000;2,140;3,112;21,703;24,463
11344,000;2,490;0,625;-34,678;1,817;9,399;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,527;1,924;0,802;3,284;0,431;2,424;-3,199;27,935;0,000;281,140;Inf;295,000;295,000;1,883;3,102;21,692;24,433
11344,500;3,593;0,821;-35,209;1,788;9,447;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,453;1,874;1,292;3,499;0,689;2,792;-3,199;27,935;0,000;281,140;Inf;295,000;295,000;1,736;3,092;21,690;24,433
11345,000;3,593;0,821;-35,209;1,788;9,447;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,453;1,874;1,658;3,627;0,893;2,871;-3,199;27,935;0,000;280,840;Inf;295,000;295,000;2,068;3,100;21,702;24,472
11345,500;3,593;0,821;-35,209;1,788;9,447;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,453;1,874;1,380;3,519;0,779;2,705;-3,199;27,935;0,000;280,840;Inf;295,000;295,000;2,262;3,108;21,699;24,520
11346,000;3,593;0,821;-35,209;1,788;9,447;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,453;1,874;1,075;3,432;0,649;2,548;-3,199;27,935;0,000;280,540;Inf;295,000;295,000;2,096;3,116;21,720;24,527
11346,500;3,593;0,821;-35,209;1,788;9,447;4,894;37,040;4,510;-9,684;-2,764;0,000;38,500;39,100;9,453;1,874;0,762;3,254;0,414;2,390;-3,199;27,935;0,000;280,540;Inf;295,000;295,000;1,926;3,124;21,714;24,539
11347,000;3,593;0,821;-35,209;1,788;9,447;4,916;37,083;4,547;-9,680;-2,768;0,000;38,498;39,095;9,453;1,874;0,871;3,243;0,397;2,473;-3,203;27,940;0,000;280,540;Inf;295,000;295,000;1,705;3,131;21,712;24,543
11347,500;3,593;0,821;-35,209;1,788;9,447;4,916;37,083;4,547;-9,680;-2,768;0,000;38,500;39,100;9,453;1,874;1,847;3,640;0,955;2,855;-3,203;27,940;0,000;280,540;Inf;295,000;295,000;1,746;3,139;21,711;24,524
11348,000;3,700;0,862;-35,209;1,853;9,397;4,916;37,083;4,547;-9,680;-2,768;0,000;38,500;39,100;9,405;1,801;1,479;3,547;0,849;2,709;-3,203;27,940;0,000;280,540;Inf;295,000;295,000;2,324;3,147;21,704;24,505
11348,500;3,700;0,862;-35,209;1,853;9,397;4,916;37,083;4,547;-9,680;-2,768;0,000;38,500;39,100;9,405;1,801;1,013;3,416;0,637;2,545;-3,203;27,940;0,000;280,540;Inf;295,000;295,000;2,146;3,156;21,716;24,505
11349,000;3,700;0,862;-35,209;1,853;9,397;4,916;37,083;4,547;-9,680;-2,768;0,000;38,500;39,100;9,405;1,801;0,710;3,213;0,377;2,402;-3,203;27,940;0,000;281,040;Inf;295,000;295,000;1,903;3,165;21,710;24,483
11349,500;3,700;0,862;-35,209;1,853;9,397;4,916;37,083;4,547;-9,680;-2,768;0,000;38,500;39,100;9,405;1,801;0,650;3,162;0,303;2,358;-3,203;27,940;0,000;281,040;Inf;295,000;295,000;1,675;3,173;21,710;24,461
11350,000;3,700;0,862;-35,209;1,853;9,397;4,932;37,120;4,552;-9,695;-2,777;0,000;38,490;39,120;9,405;1,801;1,035;3,347;0,531;2,607;-3,211;27,925;0,000;280,740;Inf;295,000;295,000;1,618;3,182;21,711;24,566
11350,500;3,700;0,862;-35,209;1,853;9,397;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,405;1,801;1,218;3,493;0,718;2,737;-3,211;27,925;0,000;280,740;Inf;295,000;295,000;1,880;3,190;21,709;24,648
11351,000;3,689;0,847;-35,209;1,814;9,381;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,441;1,871;0,980;3,356;0,556;2,541;-3,211;27,925;0,000;280,740;Inf;295,000;295,000;2,041;3,199;21,722;24,713
11351,500;3,689;0,847;-35,209;1,814;9,381;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,441;1,871;0,673;3,227;0,358;2,397;-3,211;27,925;0,000;280,740;Inf;295,000;295,000;1,858;3,207;21,727;24,724
11352,000;3,689;0,847;-35,209;1,814;9,381;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,441;1,871;0,869;3,289;0,391;2,445;-3,211;27,925;0,000;279,840;Inf;295,000;295,000;1,664;3,215;21,724;24,707
11352,500;3,689;0,847;-35,209;1,814;9,381;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,441;1,871;1,053;3,419;0,578;2,685;-3,211;27,925;0,000;279,840;Inf;295,000;295,000;1,748;3,223;21,732;24,705
11353,000;3,689;0,847;-35,209;1,814;9,381;4,932;37,120;4,552;-9,695;-2,777;0,000;38,500;39,100;9,441;1,871;1,367;3,553;0,768;2,789;-3,211;27,925;0,000;280,140;Inf;295,000;295,000;1,934;3,230;21,724;24,714
11353,500;3,689;0,847;-35,209;1,814;9,381;4,928;37,055;4,522;-9,728;-2,779;0,000;38,487;39,072;9,441;1,871;1,453;3,495;0,747;2,682;-3,214;27,927;0,000;280,140;Inf;295,000;295,000;2,119;3,238;21,727;24,721
11354,000;3,689;0,847;-35,209;1,814;9,381;4,928;37,055;4,522;-9,728;-2,779;0,000;38,500;39,100;9,441;1,871;1,052;3,401;0,574;2,518;-3,214;27,927;0,000;280,240;Inf;295,000;295,000;2,094;3,245;21,738;24,750
11354,500;3,205;0,780;-35,209;1,841;9,410;4,928;37,055;4,522;-9,728;-2,779;0,000;38,500;39,100;9,441;2,045;1,045;3,391;0,544;2,554;-3,214;27,927;0,000;280,240;Inf;295,000;295,000;1,886;3,252;21,731;24,795
11355,000;3,205;0,780;-35,209;1,841;9,410;4,928;37,055;4,522;-9,728;-2,779;0,000;38,500;39,100;9,441;2,045;1,196;3,532;0,715;2,758;-3,214;27,927;0,000;280,740;Inf;295,000;295,000;1,884;3,252;21,724;24,781
11355,500;3,205;0,780;-35,209;1,841;9,410;4,928;37,055;4,522;-9,728;-2,779;0,000;38,500;39,100;9,441;2,045;1,478;3,586;0,795;2,774;-3,214;27,927;0,000;280,740;Inf;295,000;295,000;2,050;3,251;21,735;24,851
11356,000;3,205;0,780;-35,209;1,841;9,410;4,928;37,055;4,522;-9,728;-2,779;0,000;38,500;39,100;9,441;2,045;1,286;3,431;0,705;2,674;-3,214;27,927;0,000;280,940;Inf;295,000;295,000;2,158;3,250;21,721;24,904
11356,500;3,205;0,780;-35,209;1,841;9,410;4,919;37,054;4,518;-9,719;-2,755;0,000;38,495;39,069;9,441;2,045;1,019;3,330;0,551;2,519;-3,197;27,931;0,000;280,940;Inf;295,000;295,000;2,024;3,249;21,714;24,933
11357,000;3,205;0,780;-35,209;1,841;9,410;4,919;37,054;4,518;-9,719;-2,755;0,000;38,500;39,100;9,441;2,045;0,849;3,261;0,447;2,483;-3,197;27,931;0,000;280,740;Inf;295,000;295,000;1,855;3,249;21,731;25,007
11357,500;3,134;0,802;-34,111;1,895;9,362;4,919;37,054;4,518;-9,719;-2,755;0,000;38,500;39,100;9,610;1,894;1,039;3,378;0,477;2,645;-3,197;27,931;0,000;280,740;Inf;295,000;295,000;1,760;3,248;21,726;25,026
11358,000;3,134;0,802;-34,111;1,895;9,362;4,919;37,054;4,518;-9,719;-2,755;0,000;38,500;39,100;9,610;1,894;1,601;3,630;0,888;2,794;-3,197;27,931;0,000;281,240;Inf;295,000;295,000;1,885;3,246;21,749;25,091
11358,500;3,134;0,802;-34,111;1,895;9,362;4,919;37,054;4,518;-9,719;-2,755;0,000;38,500;39,100;9,610;1,894;1,269;3,542;0,734;2,608;-3,197;27,931;0,000;281,240;Inf;295,000;295,000;2,228;3,244;21,730;25,109
11359,000;3,134;0,802;-34,111;1,895;9,362;4,919;37,054;4,518;-9,719;-2,755;0,000;38,500;39,100;9,610;1,894;0,741;3,372;0,504;2,448;-3,197;27,931;0,000;281,240;Inf;295,000;295,000;2,038;3,242;21,724;25,124
11359,500;3,134;0,802;-34,111;1,895;9,362;4,901;37,087;4,529;-9,725;-2,769;0,000;38,492;39,060;9,610;1,894;0,648;3,377;0,399;2,445;-3,198;27,926;0,000;281,240;Inf;295,000;295,000;1,766;3,241;21,732;25,115
11360,000;3,134;0,802;-34,111;1,895;9,362;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,610;1,894;1,070;3,470;0,568;2,673;-3,198;27,926;0,000;280,740;Inf;295,000;295,000;1,717;3,239;21,735;25,097
11360,500;3,134;0,802;-34,111;1,895;9,362;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,610;1,894;1,415;3,638;0,846;2,835;-3,198;27,926;0,000;280,740;Inf;295,000;295,000;1,945;3,237;21,732;25,099
11361,000;3,028;0,785;-34,450;1,868;9,306;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,500;1,823;1,335;3,607;0,846;2,743;-3,198;27,926;0,000;281,140;Inf;295,000;295,000;2,184;3,235;21,733;25,077
11361,500;3,028;0,785;-34,450;1,868;9,306;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,500;1,823;0,750;3,329;0,483;2,494;-3,198;27,926;0,000;281,140;Inf;295,000;295,000;2,133;3,232;21,726;25,067
11362,000;3,028;0,785;-34,450;1,868;9,306;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,500;1,823;0,991;3,416;0,586;2,580;-3,198;27,926;0,000;280,940;Inf;295,000;295,000;1,764;3,229;21,750;25,068
11362,500;3,028;0,785;-34,450;1,868;9,306;4,901;37,087;4,529;-9,725;-2,769;0,000;38,500;39,100;9,500;1,823;1,614;3,659;0,920;2,915;-3,198;27,926;0,000;280,940;Inf;295,000;295,000;1,893;3,225;21,753;25,054
11363,000;3,028;0,785;-34,450;1,868;9,306;4,902;37,066;4,549;-9,729;-2,774;0,000;38,491;39,085;9,500;1,823;1,832;3,754;1,091;2,888;-3,200;27,926;0,000;281,740;Inf;295,000;295,000;2,277;3,222;21,735;25,049
11363,500;3,028;0,785;-34,450;1,868;9,306;4,902;37,066;4,549;-9,729;-2,774;0,000;38,500;39,100;9,500;1,823;1,458;3,672;0,948;2,763;-3,200;27,926;0,000;281,740;Inf;295,000;295,000;2,391;3,219;21,743;25,050
11364,000;2,410;0,655;-33,412;1,890;9,330;4,902;37,066;4,549;-9,729;-2,774;0,000;38,500;39,100;9,709;1,843;0,895;3,492;0,620;2,548;-3,200;27,926;0,000;281,740;Inf;295,000;295,000;2,210;3,216;21,741;25,067
11364,500;2,410;0,655;-33,412;1,890;9,330;4,902;37,066;4,549;-9,729;-2,774;0,000;38,500;39,100;9,709;1,843;0,605;3,387;0,429;2,437;-3,200;27,926;0,000;281,740;Inf;295,000;295,000;1,889;3,203;21,744;24,989
11365,000;2,410;0,655;-33,412;1,890;9,330;4,902;37,066;4,549;-9,729;-2,774;0,000;38,500;39,100;9,709;1,843;1,810;3,798;1,006;2,987;-3,200;27,926;0,000;280,740;Inf;295,000;295,000;1,715;3,190;21,729;24,909
11365,500;2,410;0,655;-33,412;1,890;9,330;4,902;37,066;4,549;-9,729;-2,774;0,000;38,500;39,100;9,709;1,843;1,534;3,748;1,038;2,905;-3,200;27,926;0,000;280,740;Inf;295,000;295,000;2,400;3,177;21,739;24,870
11366,000;2,410;0,655;-33,412;1,890;9,330;4,893;37,038;4,530;-9,726;-2,778;0,000;38,486;39,065;9,709;1,843;1,177;3,587;0,812;2,680;-3,198;27,925;0,000;280,940;Inf;295,000;295,000;2,306;3,164;21,737;24,814
11366,500;2,410;0,655;-33,412;1,890;9,330;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,709;1,843;0,954;3,502;0,606;2,498;-3,198;27,925;0,000;280,940;Inf;295,000;295,000;2,064;3,152;21,746;24,747
11367,000;2,410;0,655;-33,412;1,890;9,330;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,709;1,843;0,548;3,420;0,408;2,495;-3,198;27,925;0,000;281,240;Inf;295,000;295,000;1,890;3,140;21,734;24,700
11367,500;3,657;0,856;-35,209;1,889;9,475;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,444;1,772;0,966;3,586;0,573;2,674;-3,198;27,925;0,000;281,240;Inf;295,000;295,000;1,718;3,128;21,730;24,566
11368,000;3,657;0,856;-35,209;1,889;9,475;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,444;1,772;1,536;3,770;0,913;2,960;-3,198;27,925;0,000;281,240;Inf;295,000;295,000;1,950;3,136;21,743;24,533
11368,500;3,657;0,856;-35,209;1,889;9,475;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,444;1,772;1,040;3,613;0,748;2,618;-3,198;27,925;0,000;281,240;Inf;295,000;295,000;2,295;3,145;21,737;24,504
11369,000;3,657;0,856;-35,209;1,889;9,475;4,893;37,038;4,530;-9,726;-2,778;0,000;38,500;39,100;9,444;1,772;0,771;3,486;0,508;2,419;-3,198;27,925;0,000;280,640;Inf;295,000;295,000;2,005;3,153;21,749;24,467
11369,500;3,657;0,856;-35,209;1,889;9,475;4,899;37,072;4,533;-9,705;-2,779;0,000;38,485;39,138;9,444;1,772;0,549;3,409;0,383;2,378;-3,208;27,920;0,000;280,640;Inf;295,000;295,000;1,796;3,162;21,746;24,427
11370,000;3,657;0,856;-35,209;1,889;9,475;4,899;37,072;4,533;-9,705;-2,779;0,000;38,500;39,100;9,444;1,772;1,153;3,562;0,657;2,666;-3,208;27,920;0,000;280,440;Inf;295,000;295,000;1,680;3,170;21,751;24,447
11370,500;3,143;0,828;-33,697;1,879;9,365;4,899;37,072;4,533;-9,705;-2,779;0,000;38,500;39,100;9,591;1,745;1,622;3,770;0,990;2,972;-3,208;27,920;0,000;280,440;Inf;295,000;295,000;2,010;3,178;21,737;24,409
11371,000;3,143;0,828;-33,697;1,879;9,365;4,899;37,072;4,533;-9,705;-2,779;0,000;38,500;39,100;9,591;1,745;1,621;3,736;1,003;2,860;-3,208;27,920;0,000;280,340;Inf;295,000;295,000;2,338;3,177;21,738;24,367
11371,500;3,143;0,828;-33,697;1,879;9,365;4,899;37,072;4,533;-9,705;-2,779;0,000;38,500;39,100;9,591;1,745;1,020;3,609;0,801;2,641;-3,208;27,920;0,000;280,340;Inf;295,000;295,000;2,305;3,177;21,755;24,332
11372,000;3,143;0,828;-33,697;1,879;9,365;4,899;37,072;4,533;-9,705;-2,779;0,000;38,500;39,100;9,591;1,745;0,765;3,393;0,432;2,498;-3,208;27,920;0,000;280,140;Inf;295,000;295,000;2,017;3,176;21,727;24,331
11372,500;3,143;0,828;-33,697;1,879;9,365;4,898;37,112;4,546;-9,711;-2,777;0,000;38,493;39,078;9,591;1,745;0,814;3,451;0,530;2,612;-3,210;27,918;0,000;280,140;Inf;295,000;295,000;1,772;3,176;21,739;24,322
11373,000;3,143;0,828;-33,697;1,879;9,365;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,591;1,745;1,489;3,609;0,783;2,761;-3,210;27,918;0,000;280,240;Inf;295,000;295,000;1,852;3,175;21,737;24,298
11373,500;3,143;0,828;-33,697;1,879;9,365;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,591;1,745;1,410;3,559;0,815;2,773;-3,210;27,918;0,000;280,240;Inf;295,000;295,000;2,161;3,175;21,729;24,292
11374,000;3,606;0,838;-35,209;1,776;9,458;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,469;1,972;1,159;3,509;0,755;2,615;-3,210;27,918;0,000;280,040;Inf;295,000;295,000;2,139;3,174;21,755;24,292
11374,500;3,606;0,838;-35,209;1,776;9,458;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,469;1,972;0,965;3,427;0,598;2,526;-3,210;27,918;0,000;280,040;Inf;295,000;295,000;2,010;3,181;21,731;24,269
11375,000;3,606;0,838;-35,209;1,776;9,458;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,469;1,972;0,884;3,463;0,577;2,602;-3,210;27,918;0,000;279,840;Inf;295,000;295,000;1,879;3,188;21,733;24,304
11375,500;3,606;0,838;-35,209;1,776;9,458;4,898;37,112;4,546;-9,711;-2,777;0,000;38,500;39,100;9,469;1,972;1,607;3,704;0,939;2,966;-3,210;27,918;0,000;279,840;Inf;295,000;295,000;1,881;3,195;21,734;24,275
11376,000;3,606;0,838;-35,209;1,776;9,458;4,914;37,086;4,587;-9,707;-2,767;0,000;38,499;39,064;9,469;1,972;1,507;3,695;1,021;2,892;-3,210;27,929;0,000;279,440;Inf;295,000;295,000;2,304;3,202;21,724;24,259
11376,500;3,606;0,838;-35,209;1,776;9,458;4,914;37,086;4,587;-9,707;-2,767;0,000;38,500;39,100;9,469;1,972;1,131;3,506;0,829;2,686;-3,210;27,929;0,000;279,440;Inf;295,000;295,000;2,278;3,208;21,741;24,250
11377,000;2,755;0,634;-35,209;1,793;9,453;4,914;37,086;4,587;-9,707;-2,767;0,000;38,500;39,100;9,468;1,980;0,893;3,349;0,559;2,599;-3,210;27,929;0,000;279,740;Inf;295,000;295,000;2,038;3,215;21,730;24,288
11377,500;2,755;0,634;-35,209;1,793;9,453;4,914;37,086;4,587;-9,707;-2,767;0,000;38,500;39,100;9,468;1,980;0,953;3,441;0,651;2,704;-3,210;27,929;0,000;279,740;Inf;295,000;295,000;1,850;3,207;21,745;24,306
11378,000;2,755;0,634;-35,209;1,793;9,453;4,914;37,086;4,587;-9,707;-2,767;0,000;38,500;39,100;9,468;1,980;1,581;3,712;1,012;3,114;-3,210;27,929;0,000;279,840;Inf;295,000;295,000;1,937;3,200;21,735;24,370
11378,500;2,755;0,634;-35,209;1,793;9,453;4,914;37,086;4,587;-9,707;-2,767;0,000;38,500;39,100;9,468;1,980;1,926;3,774;1,217;3,117;-3,210;27,929;0,000;279,840;Inf;295,000;295,000;2,355;3,193;21,739;24,387
11379,000;2,755;0,634;-35,209;1,793;9,453;4,901;37,030;4,563;-9,707;-2,767;0,000;38,499;39,063;9,468;1,980;1,255;3,527;0,821;2,774;-3,211;27,926;0,000;280,440;Inf;295,000;295,000;2,509;3,185;21,747;24,379
11379,500;2,755;0,634;-35,209;1,793;9,453;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,468;1,980;0,926;3,354;0,621;2,676;-3,211;27,926;0,000;280,440;Inf;295,000;295,000;2,094;3,178;21,733;24,399
11380,000;3,430;0,830;-34,968;1,834;9,474;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,517;1,724;1,230;3,606;0,841;2,928;-3,211;27,926;0,000;281,040;Inf;295,000;295,000;1,894;3,171;21,756;24,381
11380,500;3,430;0,830;-34,968;1,834;9,474;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,517;1,724;1,845;3,857;1,151;3,212;-3,211;27,926;0,000;281,040;Inf;295,000;295,000;2,151;3,176;21,742;24,386
11381,000;3,430;0,830;-34,968;1,834;9,474;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,517;1,724;1,668;3,728;1,137;3,105;-3,211;27,926;0,000;280,940;Inf;295,000;295,000;2,516;3,180;21,749;24,380
11381,500;3,430;0,830;-34,968;1,834;9,474;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,517;1,724;1,397;3,565;0,964;2,933;-3,211;27,926;0,000;280,940;Inf;295,000;295,000;2,410;3,184;21,746;24,326
11382,000;3,430;0,830;-34,968;1,834;9,474;4,901;37,030;4,563;-9,707;-2,767;0,000;38,500;39,100;9,517;1,724;1,242;3,463;0,813;2,788;-3,211;27,926;0,000;281,040;Inf;295,000;295,000;2,215;3,188;21,744;24,339
11382,500;3,430;0,830;-34,968;1,834;9,474;4,914;37,097;4,600;-9,683;-2,770;0,000;38,503;39,088;9,517;1,724;1,631;3,733;1,036;3,079;-3,214;27,921;0,000;281,040;Inf;295,000;295,000;2,076;3,192;21,754;24,311
11383,000;3,430;0,830;-34,968;1,834;9,474;4,914;37,097;4,600;-9,683;-2,770;0,000;38,500;39,100;9,517;1,724;2,125;3,971;1,343;3,311;-3,214;27,921;0,000;280,940;Inf;295,000;295,000;2,370;3,196;21,746;24,321
11383,500;3,494;0,941;-33,893;1,814;9,367;4,914;37,097;4,600;-9,683;-2,770;0,000;38,500;39,100;9,557;1,838;1,923;3,793;1,271;3,150;-3,214;27,921;0,000;280,940;Inf;295,000;295,000;2,687;3,200;21,746;24,308
11384,000;3,494;0,941;-33,893;1,814;9,367;4,914;37,097;4,600;-9,683;-2,770;0,000;38,500;39,100;9,557;1,838;1,541;3,659;1,098;2,984;-3,214;27,921;0,000;280,940;Inf;295,000;295,000;2,534;3,204;21,740;24,348
11384,500;3,494;0,941;-33,893;1,814;9,367;4,914;37,097;4,600;-9,683;-2,770;0,000;38,500;39,100;9,557;1,838;1,148;3,425;0,783;2,912;-3,214;27,921;0,000;280,940;Inf;295,000;295,000;2,321;3,209;21,770;24,400
11385,000;3,494;0,941;-33,893;1,814;9,367;4,914;37,097;4,600;-9,683;-2,770;0,000;38,500;39,100;9,557;1,838;1,333;3,638;0,943;3,078;-3,214;27,921;0,000;280,840;Inf;295,000;295,000;2,067;3,214;21,758;24,409
11385,500;3,494;0,941;-33,893;1,814;9,367;4,897;37,101;4,569;-9,702;-2,776;0,000;38,498;39,076;9,557;1,838;1,920;3,914;1,296;3,389;-3,204;27,922;0,000;280,840;Inf;295,000;295,000;2,248;3,218;21,763;24,356
11386,000;3,494;0,941;-33,893;1,814;9,367;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,557;1,838;1,880;3,757;1,314;3,197;-3,204;27,922;0,000;281,240;Inf;295,000;295,000;2,630;3,223;21,742;24,342
11386,500;2,790;0,690;-34,764;1,866;9,425;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,463;1,646;1,572;3,645;1,102;3,129;-3,204;27,922;0,000;281,240;Inf;295,000;295,000;2,537;3,227;21,763;24,336
11387,000;2,790;0,690;-34,764;1,866;9,425;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,463;1,646;1,282;3,480;0,902;3,017;-3,204;27,922;0,000;280,940;Inf;295,000;295,000;2,362;3,220;21,749;24,322
11387,500;2,790;0,690;-34,764;1,866;9,425;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,463;1,646;1,521;3,786;1,119;3,223;-3,204;27,922;0,000;280,940;Inf;295,000;295,000;2,170;3,213;21,753;24,329
11388,000;2,790;0,690;-34,764;1,866;9,425;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,463;1,646;1,938;4,012;1,327;3,349;-3,204;27,922;0,000;280,740;Inf;295,000;295,000;2,412;3,206;21,749;24,339
11388,500;2,790;0,690;-34,764;1,866;9,425;4,897;37,101;4,569;-9,702;-2,776;0,000;38,500;39,100;9,463;1,646;2,049;3,975;1,349;3,305;-3,204;27,922;0,000;280,740;Inf;295,000;295,000;2,657;3,199;21,750;24,316
11389,000;2,790;0,690;-34,764;1,866;9,425;4,900;37,056;4,571;-9,710;-2,761;0,000;38,495;39,094;9,463;1,646;1,715;3,819;1,212;3,150;-3,196;27,916;0,000;280,640;Inf;295,000;295,000;2,670;3,193;21,744;24,351
11389,500;2,790;0,690;-34,764;1,866;9,425;4,900;37,056;4,571;-9,710;-2,761;0,000;38,500;39,100;9,463;1,646;1,166;3,770;0,894;2,788;-3,196;27,916;0,000;280,640;Inf;295,000;295,000;2,474;3,186;21,765;24,353
11390,000;2,217;0,598;-33,700;1,890;9,437;4,900;37,056;4,571;-9,710;-2,761;0,000;38,500;39,100;9,543;1,798;1,212;3,782;0,866;2,836;-3,196;27,916;0,000;280,640;Inf;295,000;295,000;2,155;3,180;21,772;24,335
11390,500;2,217;0,598;-33,700;1,890;9,437;4,900;37,056;4,571;-9,710;-2,761;0,000;38,500;39,100;9,543;1,798;1,328;3,911;1,007;2,969;-3,196;27,916;0,000;280,640;Inf;295,000;295,000;2,174;3,164;21,764;24,322
11391,000;2,217;0,598;-33,700;1,890;9,437;4,900;37,056;4,571;-9,710;-2,761;0,000;38,500;39,100;9,543;1,798;1,714;3,973;1,122;3,079;-3,196;27,916;0,000;281,140;Inf;295,000;295,000;2,304;3,148;21,764;24,306
11391,500;2,217;0,598;-33,700;1,890;9,437;4,900;37,056;4,571;-9,710;-2,761;0,000;38,500;39,100;9,543;1,798;1,679;3,945;1,095;2,968;-3,196;27,916;0,000;281,140;Inf;295,000;295,000;2,472;3,133;21,770;24,295
11392,000;2,217;0,598;-33,700;1,890;9,437;4,902;37,091;4,589;-9,689;-2,768;0,000;38,501;39,118;9,543;1,798;1,330;3,873;0,928;2,812;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,422;3,118;21,753;24,289
11392,500;2,217;0,598;-33,700;1,890;9,437;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,543;1,798;1,108;3,770;0,780;2,700;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,236;3,103;21,765;24,206
11393,000;3,266;0,771;-35,209;1,838;9,460;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,469;1,662;1,364;3,873;0,950;3,015;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,089;3,089;21,770;24,197
11393,500;3,266;0,771;-35,209;1,838;9,460;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,469;1,662;1,966;3,985;1,186;3,048;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,301;3,092;21,770;24,223
11394,000;3,266;0,771;-35,209;1,838;9,460;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,469;1,662;1,637;3,939;1,058;2,898;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,546;3,095;21,763;24,243
11394,500;3,266;0,771;-35,209;1,838;9,460;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,469;1,662;1,098;3,819;0,783;2,690;-3,212;27,919;0,000;281,240;Inf;295,000;295,000;2,383;3,097;21,783;24,180
11395,000;3,266;0,771;-35,209;1,838;9,460;4,902;37,091;4,589;-9,689;-2,768;0,000;38,500;39,100;9,469;1,662;0,766;3,744;0,633;2,653;-3,212;27,919;0,000;281,140;Inf;295,000;295,000;2,098;3,100;21,767;24,193
11395,500;3,266;0,771;-35,209;1,838;9,460;4,940;37,127;4,569;-9,683;-2,779;0,000;38,505;39,071;9,469;1,662;1,358;3,817;0,857;2,972;-3,208;27,917;0,000;281,140;Inf;295,000;295,000;1,949;3,103;21,771;24,194
11396,000;3,266;0,771;-35,209;1,838;9,460;4,940;37,127;4,569;-9,683;-2,779;0,000;38,500;39,100;9,469;1,662;1,614;3,967;1,140;3,132;-3,208;27,917;0,000;281,240;Inf;295,000;295,000;2,251;3,105;21,779;24,179
11396,500;3,324;0,869;-34,524;1,899;9,414;4,940;37,127;4,569;-9,683;-2,779;0,000;38,500;39,100;9,442;1,755;1,240;3,869;0,992;2,783;-3,208;27,917;0,000;281,240;Inf;295,000;295,000;2,463;3,108;21,768;24,178
11397,000;3,324;0,869;-34,524;1,899;9,414;4,940;37,127;4,569;-9,683;-2,779;0,000;38,500;39,100;9,442;1,755;0,883;3,781;0,757;2,633;-3,208;27,917;0,000;281,640;Inf;295,000;295,000;2,221;3,112;21,764;24,099
11397,500;3,324;0,869;-34,524;1,899;9,414;4,940;37,127;4,569;-9,683;-2,779;0,000;38,500;39,100;9,442;1,755;1,017;3,723;0,693;2,671;-3,208;27,917;0,000;281,640;Inf;295,000;295,000;2,013;3,115;21,770;24,117
11398,000;3,324;0,869;-34,524;1,899;9,414;4,940;37,127;4,569;-9,683;-2,779;0,000;38,500;39,100;9,442;1,755;1,410;3,847;0,952;3,027;-3,208;27,917;0,000;281,540;Inf;295,000;295,000;2,026;3,119;21,775;24,208
11398,500;3,324;0,869;-34,524;1,899;9,414;4,936;37,085;4,559;-9,685;-2,777;0,000;38,499;39,074;9,442;1,755;1,959;3,966;1,252;3,078;-3,219;27,908;0,000;281,540;Inf;295,000;295,000;2,309;3,122;21,771;24,255
11399,000;3,324;0,869;-34,524;1,899;9,414;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,442;1,755;1,748;3,911;1,182;2,909;-3,219;27,908;0,000;281,240;Inf;295,000;295,000;2,564;3,125;21,778;24,354
11399,500;2,532;0,696;-34,426;1,843;9,428;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,524;1,960;1,096;3,819;0,882;2,675;-3,219;27,908;0,000;281,240;Inf;295,000;295,000;2,438;3,128;21,783;24,368
11400,000;2,532;0,696;-34,426;1,843;9,428;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,524;1,960;1,165;3,743;0,825;2,787;-3,219;27,908;0,000;281,640;Inf;295,000;295,000;2,118;3,119;21,779;24,396
11400,500;2,532;0,696;-34,426;1,843;9,428;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,524;1,960;1,755;3,934;1,093;3,062;-3,219;27,908;0,000;281,640;Inf;295,000;295,000;2,130;3,109;21,769;24,368
11401,000;2,532;0,696;-34,426;1,843;9,428;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,524;1,960;1,587;3,911;1,162;2,968;-3,219;27,908;0,000;281,340;Inf;295,000;295,000;2,461;3,100;21,784;24,327
11401,500;2,532;0,696;-34,426;1,843;9,428;4,936;37,085;4,559;-9,685;-2,777;0,000;38,500;39,100;9,524;1,960;1,385;3,853;1,090;2,776;-3,219;27,908;0,000;281,340;Inf;295,000;295,000;2,407;3,090;21,771;24,365
11402,000;2,532;0,696;-34,426;1,843;9,428;4,935;37,061;4,548;-9,661;-2,754;0,000;38,503;39,082;9,524;1,960;1,081;3,756;0,856;2,619;-3,198;27,927;0,000;281,640;Inf;295,000;295,000;2,276;3,081;21,778;24,372
11402,500;2,532;0,696;-34,426;1,843;9,428;4,935;37,061;4,548;-9,661;-2,754;0,000;38,500;39,100;9,524;1,960;0,808;3,672;0,706;2,592;-3,198;27,927;0,000;281,640;Inf;295,000;295,000;2,078;3,072;21,742;24,419
11403,000;2,993;0,796;-33,932;1,871;9,383;4,935;37,061;4,548;-9,661;-2,754;0,000;38,500;39,100;9,612;1,900;1,152;3,753;0,779;2,733;-3,198;27,927;0,000;281,640;Inf;295,000;295,000;1,945;3,063;21,753;24,498
11403,500;2,993;0,796;-33,932;1,871;9,383;4,935;37,061;4,548;-9,661;-2,754;0,000;38,500;39,100;9,612;1,900;1,520;3,866;1,147;2,987;-3,198;27,927;0,000;281,640;Inf;295,000;295,000;2,104;3,062;21,755;24,508
11404,000;2,993;0,796;-33,932;1,871;9,383;4,935;37,061;4,548;-9,661;-2,754;0,000;38,500;39,100;9,612;1,900;1,343;3,853;1,069;2,837;-3,198;27,927;0,000;281,040;Inf;295,000;295,000;2,380;3,061;21,764;24,507
11404,500;2,993;0,796;-33,932;1,871;9,383;4,935;37,061;4,548;-9,661;-2,754;0,000;38,500;39,100;9,612;1,900;0,959;3,706;0,810;2,660;-3,198;27,927;0,000;281,040;Inf;295,000;295,000;2,275;3,060;21,758;24,447
11405,000;2,993;0,796;-33,932;1,871;9,383;4,918;37,086;4,547;-9,650;-2,781;0,000;38,499;39,071;9,612;1,900;0,843;3,671;0,704;2,622;-3,209;27,921;0,000;281,240;Inf;295,000;295,000;2,034;3,059;21,753;24,407
11405,500;2,993;0,796;-33,932;1,871;9,383;4,918;37,086;4,547;-9,650;-2,781;0,000;38,500;39,100;9,612;1,900;1,353;3,735;0,854;2,833;-3,209;27,921;0,000;281,240;Inf;295,000;295,000;1,960;3,058;21,747;24,373
11406,000;3,316;0,886;-33,434;1,839;9,425;4,918;37,086;4,547;-9,650;-2,781;0,000;38,500;39,100;9,547;1,751;1,527;3,841;1,093;2,988;-3,209;27,921;0,000;281,340;Inf;295,000;295,000;2,194;3,057;21,726;24,463
11406,500;3,316;0,886;-33,434;1,839;9,425;4,918;37,086;4,547;-9,650;-2,781;0,000;38,500;39,100;9,547;1,751;1,564;3,849;1,165;2,946;-3,209;27,921;0,000;281,340;Inf;295,000;295,000;2,362;3,061;21,745;24,499
11407,000;3,316;0,886;-33,434;1,839;9,425;4,918;37,086;4,547;-9,650;-2,781;0,000;38,500;39,100;9,547;1,751;1,041;3,654;0,801;2,650;-3,209;27,921;0,000;281,440;Inf;295,000;295,000;2,381;3,065;21,748;24,535
11407,500;3,316;0,886;-33,434;1,839;9,425;4,918;37,086;4,547;-9,650;-2,781;0,000;38,500;39,100;9,547;1,751;0,818;3,567;0,627;2,579;-3,209;27,921;0,000;281,440;Inf;295,000;295,000;2,037;3,069;21,734;24,579
11408,000;3,316;0,886;-33,434;1,839;9,425;4,951;37,129;4,540;-9,659;-2,777;0,000;38,497;39,074;9,547;1,751;1,304;3,633;0,776;2,756;-3,215;27,917;0,000;281,540;Inf;295,000;295,000;1,898;3,073;21,731;24,564
11408,500;3,316;0,886;-33,434;1,839;9,425;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,547;1,751;1,353;3,741;1,000;2,900;-3,215;27,917;0,000;281,540;Inf;295,000;295,000;2,117;3,077;21,731;24,551
11409,000;3,316;0,886;-33,434;1,839;9,425;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,547;1,751;1,457;3,763;1,022;2,842;-3,215;27,917;0,000;281,440;Inf;295,000;295,000;2,249;3,081;21,744;24,524
11409,500;2,891;0,796;-34,027;1,930;9,376;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,477;1,779;1,097;3,646;0,880;2,701;-3,215;27,917;0,000;281,440;Inf;295,000;295,000;2,271;3,085;21,723;24,543
11410,000;2,891;0,796;-34,027;1,930;9,376;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,477;1,779;0,928;3,539;0,631;2,586;-3,215;27,917;0,000;281,240;Inf;295,000;295,000;2,081;3,082;21,723;24,507
11410,500;2,891;0,796;-34,027;1,930;9,376;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,477;1,779;1,035;3,578;0,693;2,641;-3,215;27,917;0,000;281,240;Inf;295,000;295,000;1,921;3,079;21,705;24,517
11411,000;2,891;0,796;-34,027;1,930;9,376;4,951;37,129;4,540;-9,659;-2,777;0,000;38,500;39,100;9,477;1,779;1,428;3,703;0,935;2,814;-3,215;27,917;0,000;280,540;Inf;295,000;295,000;1,987;3,076;21,710;24,527
11411,500;2,891;0,796;-34,027;1,930;9,376;4,937;37,129;4,579;-9,669;-2,780;0,000;38,502;39,067;9,477;1,779;1,550;3,705;0,984;2,828;-3,212;27,918;0,000;280,540;Inf;295,000;295,000;2,220;3,073;21,727;24,534
11412,000;2,891;0,796;-34,027;1,930;9,376;4,937;37,129;4,579;-9,669;-2,780;0,000;38,500;39,100;9,477;1,779;1,227;3,588;0,859;2,756;-3,212;27,918;0,000;280,940;Inf;295,000;295,000;2,267;3,070;21,708;24,564
11412,500;2,937;0,686;-35,209;1,768;9,450;4,937;37,129;4,579;-9,669;-2,780;0,000;38,500;39,100;9,294;1,908;0,997;3,496;0,724;2,610;-3,212;27,918;0,000;280,940;Inf;295,000;295,000;2,107;3,067;21,696;24,616
11413,000;2,937;0,686;-35,209;1,768;9,450;4,937;37,129;4,579;-9,669;-2,780;0,000;38,500;39,100;9,294;1,908;0,839;3,430;0,567;2,601;-3,212;27,918;0,000;281,340;Inf;295,000;295,000;1,957;3,065;21,707;24,791
11413,500;2,937;0,686;-35,209;1,768;9,450;4,937;37,129;4,579;-9,669;-2,780;0,000;38,500;39,100;9,294;1,908;1,280;3,499;0,714;2,765;-3,212;27,918;0,000;281,340;Inf;295,000;295,000;1,859;3,063;21,709;24,835
11414,000;2,937;0,686;-35,209;1,768;9,450;4,937;37,129;4,579;-9,669;-2,780;0,000;38,500;39,100;9,294;1,908;1,515;3,707;0,997;2,894;-3,212;27,918;0,000;281,640;Inf;295,000;295,000;2,065;3,060;21,716;24,769
11414,500;2,937;0,686;-35,209;1,768;9,450;4,925;37,080;4,546;-9,681;-2,771;0,000;38,494;39,064;9,294;1,908;1,179;3,599;0,838;2,760;-3,211;27,913;0,000;281,640;Inf;295,000;295,000;2,278;3,058;21,704;24,669
11415,000;2,937;0,686;-35,209;1,768;9,450;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,294;1,908;0,980;3,509;0,690;2,646;-3,211;27,913;0,000;281,340;Inf;295,000;295,000;2,094;3,056;21,707;24,622
11415,500;2,937;0,686;-35,209;1,768;9,450;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,294;1,908;1,016;3,456;0,617;2,647;-3,211;27,913;0,000;281,340;Inf;295,000;295,000;1,956;3,054;21,712;24,635
11416,000;3,379;0,836;-34,684;1,937;9,343;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,514;1,686;1,293;3,513;0,771;2,904;-3,211;27,913;0,000;281,140;Inf;295,000;295,000;1,934;3,053;21,719;24,685
11416,500;3,379;0,836;-34,684;1,937;9,343;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,514;1,686;1,515;3,695;1,030;3,023;-3,211;27,913;0,000;281,140;Inf;295,000;295,000;2,120;3,063;21,701;24,707
11417,000;3,379;0,836;-34,684;1,937;9,343;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,514;1,686;1,600;3,683;1,025;2,935;-3,211;27,913;0,000;281,340;Inf;295,000;295,000;2,316;3,063;21,700;24,733
11417,500;3,379;0,836;-34,684;1,937;9,343;4,925;37,080;4,546;-9,681;-2,771;0,000;38,500;39,100;9,514;1,686;1,233;3,581;0,870;2,841;-3,211;27,913;0,000;281,340;Inf;295,000;295,000;2,311;3,068;21,702;24,737
11418,000;3,379;0,836;-34,684;1,937;9,343;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,071;9,514;1,686;1,267;3,654;0,750;2,898;-3,226;27,908;0,000;280,940;Inf;295,000;295,000;2,131;3,073;21,694;24,674
11418,500;3,379;0,836;-34,684;1,937;9,343;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,100;9,514;1,686;1,419;3,730;0,858;2,931;-3,226;27,908;0,000;280,940;Inf;295,000;295,000;2,142;3,078;21,700;24,683
11419,000;3,509;0,823;-35,209;1,863;9,469;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,100;9,448;1,803;1,522;3,687;0,879;2,905;-3,226;27,908;0,000;280,940;Inf;295,000;295,000;2,235;3,083;21,704;24,715
11419,500;3,509;0,823;-35,209;1,863;9,469;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,100;9,448;1,803;1,355;3,601;0,816;2,843;-3,226;27,908;0,000;280,940;Inf;295,000;295,000;2,248;3,090;21,690;24,684
11420,000;3,509;0,823;-35,209;1,863;9,469;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,100;9,448;1,803;1,188;3,525;0,706;2,796;-3,226;27,908;0,000;281,440;Inf;295,000;295,000;2,154;3,097;21,692;24,605
11420,500;3,509;0,823;-35,209;1,863;9,469;4,955;37,091;4,552;-9,682;-2,761;0,000;38,500;39,100;9,448;1,803;1,184;3,529;0,759;2,852;-3,226;27,908;0,000;281,440;Inf;295,000;295,000;2,054;3,104;21,701;24,536
11421,000;3,509;0,823;-35,209;1,863;9,469;4,968;37,103;4,545;-9,854;-2,784;0,000;38,497;39,078;9,448;1,803;1,436;3,670;0,908;2,926;-3,219;27,906;0,000;281,340;Inf;295,000;295,000;2,081;3,111;21,687;24,539
11421,500;3,509;0,823;-35,209;1,863;9,469;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,448;1,803;1,606;3,629;0,946;2,990;-3,219;27,906;0,000;281,340;Inf;295,000;295,000;2,235;3,117;21,683;24,511
11422,000;3,509;0,823;-35,209;1,863;9,469;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,448;1,803;1,430;3,561;0,910;2,965;-3,219;27,906;0,000;280,940;Inf;295,000;295,000;2,293;3,124;21,687;24,530
11422,500;3,162;0,799;-34,246;1,886;9,431;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,626;1,780;1,144;3,528;0,822;2,831;-3,219;27,906;0,000;280,940;Inf;295,000;295,000;2,216;3,130;21,706;24,516
11423,000;3,162;0,799;-34,246;1,886;9,431;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,626;1,780;1,354;3,519;0,840;2,947;-3,219;27,906;0,000;280,940;Inf;295,000;295,000;2,081;3,130;21,694;24,525
11423,500;3,162;0,799;-34,246;1,886;9,431;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,626;1,780;1,551;3,724;0,992;3,064;-3,219;27,906;0,000;280,940;Inf;295,000;295,000;2,165;3,131;21,678;24,503
11424,000;3,162;0,799;-34,246;1,886;9,431;4,968;37,103;4,545;-9,854;-2,784;0,000;38,500;39,100;9,626;1,780;1,650;3,621;1,054;3,078;-3,219;27,906;0,000;280,740;Inf;295,000;295,000;2,332;3,131;21,687;24,487
11424,500;3,162;0,799;-34,246;1,886;9,431;4,951;37,093;4,553;-9,867;-2,769;0,000;38,502;39,082;9,626;1,780;1,416;3,578;0,997;2,965;-3,208;27,914;0,000;280,740;Inf;295,000;295,000;2,351;3,132;21,664;24,471
11425,000;3,162;0,799;-34,246;1,886;9,431;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,626;1,780;1,154;3,476;0,824;2,887;-3,208;27,914;0,000;281,140;Inf;295,000;295,000;2,239;3,132;21,684;24,434
11425,500;3,162;0,799;-34,246;1,886;9,431;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,626;1,780;1,288;3,519;0,835;2,911;-3,208;27,914;0,000;281,140;Inf;295,000;295,000;2,086;3,133;21,665;24,468
11426,000;3,200;0,774;-35,209;1,841;9,437;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,482;2,018;1,495;3,683;1,039;3,038;-3,208;27,914;0,000;281,140;Inf;295,000;295,000;2,138;3,133;21,683;24,543
11426,500;3,200;0,774;-35,209;1,841;9,437;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,482;2,018;1,766;3,728;1,130;3,099;-3,208;27,914;0,000;281,140;Inf;295,000;295,000;2,314;3,134;21,686;24,678
11427,000;3,200;0,774;-35,209;1,841;9,437;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,482;2,018;1,233;3,449;0,767;2,929;-3,208;27,914;0,000;280,840;Inf;295,000;295,000;2,431;3,136;21,683;24,788
11427,500;3,200;0,774;-35,209;1,841;9,437;4,951;37,093;4,553;-9,867;-2,769;0,000;38,500;39,100;9,482;2,018;1,202;3,443;0,703;2,913;-3,208;27,914;0,000;280,840;Inf;295,000;295,000;2,095;3,137;21,654;24,812
11428,000;3,200;0,774;-35,209;1,841;9,437;4,929;37,136;4,599;-9,866;-2,774;0,000;38,508;39,065;9,482;2,018;1,388;3,674;0,947;3,137;-3,205;27,907;0,000;280,840;Inf;295,000;295,000;2,065;3,138;21,692;24,843
11428,500;3,200;0,774;-35,209;1,841;9,437;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,482;2,018;1,801;3,665;1,101;3,186;-3,205;27,907;0,000;280,840;Inf;295,000;295,000;2,287;3,139;21,675;24,880
11429,000;3,200;0,774;-35,209;1,841;9,437;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,482;2,018;1,586;3,562;0,998;3,119;-3,205;27,907;0,000;280,840;Inf;295,000;295,000;2,438;3,140;21,664;24,827
11429,500;3,019;0,709;-35,209;1,826;9,438;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,336;1,895;1,373;3,498;0,819;3,059;-3,205;27,907;0,000;280,840;Inf;295,000;295,000;2,316;3,141;21,669;24,781
11430,000;3,019;0,709;-35,209;1,826;9,438;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,336;1,895;1,119;3,381;0,577;2,990;-3,205;27,907;0,000;280,240;Inf;295,000;295,000;2,187;3,139;21,663;24,759
11430,500;3,019;0,709;-35,209;1,826;9,438;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,336;1,895;1,131;3,586;0,657;3,047;-3,205;27,907;0,000;280,240;Inf;295,000;295,000;2,017;3,137;21,672;24,777
11431,000;3,019;0,709;-35,209;1,826;9,438;4,929;37,136;4,599;-9,866;-2,774;0,000;38,500;39,100;9,336;1,895;1,825;3,907;1,088;3,338;-3,205;27,907;0,000;280,640;Inf;295,000;295,000;2,105;3,135;21,664;24,786
11431,500;3,019;0,709;-35,209;1,826;9,438;4,926;37,091;4,593;-9,898;-2,774;0,000;38,506;39,070;9,336;1,895;1,876;3,891;1,189;3,279;-3,215;27,895;0,000;280,640;Inf;295,000;295,000;2,540;3,133;21,681;24,780
11432,000;3,019;0,709;-35,209;1,826;9,438;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,336;1,895;1,458;3,641;1,045;3,117;-3,215;27,895;0,000;280,640;Inf;295,000;295,000;2,559;3,131;21,661;24,743
