t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11432,500;3,019;0,709;-35,209;1,826;9,438;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,336;1,895;1,241;3,464;0,789;3,021;-3,215;27,895;0,000;280,640;Inf;295,000;295,000;2,315;3,129;21,659;24,730
11433,000;2,539;0,713;-33,962;1,902;9,388;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,513;1,788;1,276;3,563;0,820;3,090;-3,215;27,895;0,000;279,740;Inf;295,000;295,000;2,129;3,127;21,666;24,725
11433,500;2,539;0,713;-33,962;1,902;9,388;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,513;1,788;1,865;3,962;1,215;3,369;-3,215;27,895;0,000;279,740;Inf;295,000;295,000;2,187;3,118;21,666;24,698
11434,000;2,539;0,713;-33,962;1,902;9,388;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,513;1,788;2,072;3,931;1,333;3,375;-3,215;27,895;0,000;280,240;Inf;295,000;295,000;2,603;3,108;21,667;24,783
11434,500;2,539;0,713;-33,962;1,902;9,388;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,513;1,788;1,577;3,802;1,155;3,126;-3,215;27,895;0,000;280,240;Inf;295,000;295,000;2,678;3,099;21,669;24,912
11435,000;2,539;0,713;-33,962;1,902;9,388;4,926;37,091;4,593;-9,898;-2,774;0,000;38,500;39,100;9,513;1,788;1,235;3,613;0,920;2,919;-3,215;27,895;0,000;280,340;Inf;295,000;295,000;2,415;3,090;21,670;24,885
11435,500;2,539;0,713;-33,962;1,902;9,388;4,931;37,112;4,582;-9,867;-2,767;0,000;38,514;39,071;9,513;1,788;1,186;3,670;0,869;2,935;-3,213;27,902;0,000;280,340;Inf;295,000;295,000;2,172;3,081;21,671;24,866
11436,000;2,539;0,713;-33,962;1,902;9,388;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,513;1,788;2,000;3,968;1,263;3,408;-3,213;27,902;0,000;280,340;Inf;295,000;295,000;2,165;3,072;21,666;24,849
11436,500;3,413;0,907;-33,279;1,885;9,381;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,600;1,786;2,092;4,084;1,426;3,427;-3,213;27,902;0,000;280,340;Inf;295,000;295,000;2,660;3,063;21,670;24,866
11437,000;3,413;0,907;-33,279;1,885;9,381;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,600;1,786;1,818;3,918;1,287;3,181;-3,213;27,902;0,000;280,840;Inf;295,000;295,000;2,757;3,069;21,661;24,879
11437,500;3,413;0,907;-33,279;1,885;9,381;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,600;1,786;1,460;3,744;1,121;3,043;-3,213;27,902;0,000;280,840;Inf;295,000;295,000;2,551;3,074;21,671;24,908
11438,000;3,413;0,907;-33,279;1,885;9,381;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,600;1,786;1,304;3,686;1,000;3,015;-3,213;27,902;0,000;280,740;Inf;295,000;295,000;2,342;3,080;21,663;24,985
11438,500;3,413;0,907;-33,279;1,885;9,381;4,931;37,112;4,582;-9,867;-2,767;0,000;38,500;39,100;9,600;1,786;2,040;4,075;1,386;3,426;-3,213;27,902;0,000;280,740;Inf;295,000;295,000;2,251;3,085;21,673;24,967
11439,000;3,413;0,907;-33,279;1,885;9,381;4,940;37,106;4,602;-9,855;-2,769;0,000;38,510;39,081;9,600;1,786;2,219;4,226;1,617;3,548;-3,209;27,896;0,000;280,640;Inf;295,000;295,000;2,732;3,091;21,668;25,001
11439,500;3,413;0,907;-33,279;1,885;9,381;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,600;1,786;1,916;3,990;1,415;3,293;-3,209;27,896;0,000;280,640;Inf;295,000;295,000;2,903;3,096;21,656;24,977
11440,000;3,413;0,907;-33,279;1,885;9,381;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,600;1,786;1,558;3,839;1,251;3,157;-3,209;27,896;0,000;280,340;Inf;295,000;295,000;2,653;3,101;21,664;25,029
11440,500;2,597;0,707;-34,397;1,849;9,394;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,529;1,946;1,440;3,785;1,162;3,177;-3,209;27,896;0,000;280,340;Inf;295,000;295,000;2,451;3,106;21,667;25,029
11441,000;2,597;0,707;-34,397;1,849;9,394;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,529;1,946;2,035;4,096;1,450;3,596;-3,209;27,896;0,000;280,140;Inf;295,000;295,000;2,391;3,098;21,668;24,970
11441,500;2,597;0,707;-34,397;1,849;9,394;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,529;1,946;2,538;4,272;1,710;3,659;-3,209;27,896;0,000;280,140;Inf;295,000;295,000;2,794;3,090;21,664;24,928
11442,000;2,597;0,707;-34,397;1,849;9,394;4,940;37,106;4,602;-9,855;-2,769;0,000;38,500;39,100;9,529;1,946;2,079;4,047;1,559;3,426;-3,209;27,896;0,000;280,640;Inf;295,000;295,000;3,045;3,082;21,681;24,909
11442,500;2,597;0,707;-34,397;1,849;9,394;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,075;9,529;1,946;1,730;3,906;1,340;3,325;-3,218;27,880;0,000;280,640;Inf;295,000;295,000;2,778;3,074;21,667;24,887
11443,000;2,597;0,707;-34,397;1,849;9,394;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,529;1,946;1,515;3,828;1,175;3,361;-3,218;27,880;0,000;279,940;Inf;295,000;295,000;2,575;3,066;21,683;24,851
11443,500;2,597;0,707;-34,397;1,849;9,394;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,529;1,946;2,058;4,093;1,453;3,651;-3,218;27,880;0,000;279,940;Inf;295,000;295,000;2,470;3,058;21,668;24,835
11444,000;3,803;0,915;-34,895;1,866;9,452;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,445;1,616;2,473;4,359;1,730;3,752;-3,218;27,880;0,000;280,240;Inf;295,000;295,000;2,814;3,051;21,668;24,807
11444,500;3,803;0,915;-34,895;1,866;9,452;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,445;1,616;2,381;4,171;1,669;3,641;-3,218;27,880;0,000;280,240;Inf;295,000;295,000;3,079;3,063;21,666;24,794
11445,000;3,803;0,915;-34,895;1,866;9,452;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,445;1,616;2,025;4,115;1,577;3,441;-3,218;27,880;0,000;280,040;Inf;295,000;295,000;2,965;3,075;21,667;24,754
11445,500;3,803;0,915;-34,895;1,866;9,452;4,915;37,072;4,578;-9,831;-2,780;0,000;38,500;39,100;9,445;1,616;1,621;3,845;1,325;3,314;-3,218;27,880;0,000;280,040;Inf;295,000;295,000;2,790;3,087;21,667;24,694
11446,000;3,803;0,915;-34,895;1,866;9,452;4,920;37,143;4,607;-9,809;-2,783;0,000;38,505;39,081;9,445;1,616;2,174;4,125;1,541;3,642;-3,215;27,881;0,000;279,840;Inf;295,000;295,000;2,526;3,099;21,678;24,698
11446,500;3,803;0,915;-34,895;1,866;9,452;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,445;1,616;2,497;4,500;1,810;3,861;-3,215;27,881;0,000;279,840;Inf;295,000;295,000;2,870;3,110;21,683;24,755
11447,000;3,803;0,915;-34,895;1,866;9,452;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,445;1,616;2,018;4,127;1,676;3,607;-3,215;27,881;0,000;280,040;Inf;295,000;295,000;3,167;3,122;21,695;24,824
11447,500;2,907;0,770;-34,394;1,904;9,421;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,453;1,748;1,774;4,017;1,461;3,502;-3,215;27,881;0,000;280,040;Inf;295,000;295,000;2,857;3,133;21,660;24,893
11448,000;2,907;0,770;-34,394;1,904;9,421;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,453;1,748;1,882;4,009;1,440;3,521;-3,215;27,881;0,000;280,440;Inf;295,000;295,000;2,688;3,129;21,684;24,880
11448,500;2,907;0,770;-34,394;1,904;9,421;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,453;1,748;1,882;4,009;1,440;3,521;-3,215;27,881;0,000;280,440;Inf;295,000;295,000;2,713;3,126;21,678;24,995
11449,000;2,907;0,770;-34,394;1,904;9,421;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,453;1,748;2,674;4,387;1,952;3,943;-3,215;27,881;0,000;280,340;Inf;295,000;295,000;3,071;3,119;21,685;25,059
11449,500;2,907;0,770;-34,394;1,904;9,421;4,920;37,143;4,607;-9,809;-2,783;0,000;38,500;39,100;9,453;1,748;2,674;4,387;1,952;3,943;-3,215;27,881;0,000;280,340;Inf;295,000;295,000;3,071;3,119;21,691;25,074
11450,000;2,907;0,770;-34,394;1,904;9,421;4,930;37,078;4,614;-9,812;-2,775;0,000;38,513;39,094;9,453;1,748;2,197;4,154;1,784;3,764;-3,206;27,875;0,000;280,340;Inf;295,000;295,000;3,239;3,115;21,684;25,088
11450,500;2,907;0,770;-34,394;1,904;9,421;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,453;1,748;1,900;4,155;1,577;3,655;-3,206;27,875;0,000;280,640;Inf;295,000;295,000;2,975;3,112;21,683;25,022
11451,000;2,907;0,770;-34,394;1,904;9,421;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,453;1,748;2,361;4,318;1,740;3,871;-3,206;27,875;0,000;280,640;Inf;295,000;295,000;2,822;3,108;21,679;24,971
11451,500;3,458;0,852;-34,697;2,143;9,459;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,525;1,672;2,578;4,468;1,968;4,014;-3,206;27,875;0,000;280,140;Inf;295,000;295,000;3,073;3,105;21,657;24,957
11452,000;3,458;0,852;-34,697;2,143;9,459;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,525;1,672;2,578;4,468;1,968;4,014;-3,206;27,875;0,000;280,140;Inf;295,000;295,000;3,257;3,111;21,676;24,948
11452,500;3,458;0,852;-34,697;2,143;9,459;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,525;1,672;2,386;4,201;1,813;3,844;-3,206;27,875;0,000;280,540;Inf;295,000;295,000;3,257;3,116;21,684;24,910
11453,000;3,458;0,852;-34,697;2,143;9,459;4,930;37,078;4,614;-9,812;-2,775;0,000;38,500;39,100;9,525;1,672;1,995;4,261;1,622;3,735;-3,206;27,875;0,000;280,540;Inf;295,000;295,000;3,061;3,122;21,674;24,876
11453,500;3,458;0,852;-34,697;2,143;9,459;4,935;37,125;4,586;-9,809;-2,778;0,000;38,496;39,104;9,525;1,672;2,549;4,507;1,850;3,976;-3,227;27,861;0,000;280,140;Inf;295,000;295,000;2,903;3,128;21,676;24,852
11454,000;3,458;0,852;-34,697;2,143;9,459;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,525;1,672;2,692;4,696;2,065;4,022;-3,227;27,861;0,000;280,140;Inf;295,000;295,000;3,221;3,133;21,666;24,794
11454,500;3,458;0,852;-34,697;2,143;9,459;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,525;1,672;2,490;4,433;1,958;3,804;-3,227;27,861;0,000;280,440;Inf;295,000;295,000;3,369;3,138;21,674;24,743
11455,000;2,537;0,654;-34,270;1,865;9,383;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,467;1,640;2,490;4,433;1,958;3,804;-3,227;27,861;0,000;280,440;Inf;295,000;295,000;3,171;3,144;21,676;24,622
11455,500;2,537;0,654;-34,270;1,865;9,383;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,467;1,640;2,051;4,183;1,704;3,723;-3,227;27,861;0,000;280,740;Inf;295,000;295,000;3,171;3,134;21,683;24,568
11456,000;2,537;0,654;-34,270;1,865;9,383;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,467;1,640;2,559;4,525;1,971;4,014;-3,227;27,861;0,000;280,740;Inf;295,000;295,000;2,915;3,124;21,683;24,568
11456,500;2,537;0,654;-34,270;1,865;9,383;4,935;37,125;4,586;-9,809;-2,778;0,000;38,500;39,100;9,467;1,640;3,079;4,813;2,294;4,207;-3,227;27,861;0,000;280,240;Inf;295,000;295,000;3,267;3,114;21,686;24,668
11457,000;2,537;0,654;-34,270;1,865;9,383;4,921;37,051;4,578;-9,797;-2,796;0,000;38,503;39,115;9,467;1,640;2,725;4,451;2,130;4,047;-3,211;27,859;0,000;280,240;Inf;295,000;295,000;3,598;3,105;21,677;24,712
11457,500;2,537;0,654;-34,270;1,865;9,383;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,467;1,640;2,302;4,325;1,802;3,953;-3,211;27,859;0,000;280,340;Inf;295,000;295,000;3,338;3,095;21,684;24,722
11458,000;2,537;0,654;-34,270;1,865;9,383;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,467;1,640;2,092;4,260;1,616;3,946;-3,211;27,859;0,000;280,340;Inf;295,000;295,000;3,095;3,086;21,674;24,698
11458,500;3,779;0,928;-35,209;1,808;9,414;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,394;1,916;2,520;4,580;1,933;4,229;-3,211;27,859;0,000;280,340;Inf;295,000;295,000;2,979;3,077;21,686;24,670
11459,000;3,779;0,928;-35,209;1,808;9,414;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,394;1,916;2,813;4,586;2,123;4,331;-3,211;27,859;0,000;280,340;Inf;295,000;295,000;3,315;3,089;21,680;24,728
11459,500;3,779;0,928;-35,209;1,808;9,414;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,394;1,916;2,458;4,479;1,927;4,239;-3,211;27,859;0,000;280,540;Inf;295,000;295,000;3,463;3,100;21,670;24,800
11460,000;3,779;0,928;-35,209;1,808;9,414;4,921;37,051;4,578;-9,797;-2,796;0,000;38,500;39,100;9,394;1,916;2,304;4,444;1,721;4,174;-3,211;27,859;0,000;280,540;Inf;295,000;295,000;3,276;3,111;21,651;24,845
11460,500;3,779;0,928;-35,209;1,808;9,414;4,931;37,105;4,585;-9,772;-2,781;0,000;38,506;39,101;9,394;1,916;2,180;4,368;1,540;4,113;-3,199;27,858;0,000;280,540;Inf;295,000;295,000;3,161;3,122;21,674;24,881
11461,000;3,779;0,928;-35,209;1,808;9,414;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,394;1,916;2,310;4,379;1,594;4,136;-3,199;27,858;0,000;280,540;Inf;295,000;295,000;3,050;3,133;21,690;24,884
11461,500;3,247;0,820;-34,642;1,874;9,442;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,477;1,680;2,519;4,465;1,757;4,171;-3,199;27,858;0,000;279,240;Inf;295,000;295,000;3,228;3,154;21,689;24,915
11462,000;3,247;0,820;-34,642;1,874;9,442;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,477;1,680;2,409;4,450;1,747;4,179;-3,199;27,858;0,000;279,240;Inf;295,000;295,000;3,228;3,154;21,677;24,884
11462,500;3,247;0,820;-34,642;1,874;9,442;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,477;1,680;2,409;4,450;1,747;4,179;-3,199;27,858;0,000;279,540;Inf;295,000;295,000;3,196;3,156;21,688;24,857
11463,000;3,247;0,820;-34,642;1,874;9,442;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,477;1,680;2,254;4,366;1,568;4,086;-3,199;27,858;0,000;279,540;Inf;295,000;295,000;3,196;3,157;21,681;24,865
11463,500;3,247;0,820;-34,642;1,874;9,442;4,931;37,105;4,585;-9,772;-2,781;0,000;38,500;39,100;9,477;1,680;2,181;4,288;1,441;4,089;-3,199;27,858;0,000;279,140;Inf;295,000;295,000;3,069;3,159;21,686;24,916
11464,000;3,247;0,820;-34,642;1,874;9,442;4,914;37,134;4,625;-9,782;-2,785;0,000;38,499;39,113;9,477;1,680;2,256;4,509;1,619;4,157;-3,207;27,849;0,000;279,140;Inf;295,000;295,000;3,000;3,160;21,686;24,922
11464,500;3,247;0,820;-34,642;1,874;9,442;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,477;1,680;2,612;4,457;1,811;4,273;-3,207;27,849;0,000;280,040;Inf;295,000;295,000;3,135;3,161;21,702;24,921
11465,000;3,247;0,820;-34,642;1,874;9,442;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,477;1,680;2,612;4,457;1,811;4,273;-3,207;27,849;0,000;280,040;Inf;295,000;295,000;3,288;3,163;21,696;25,036
11465,500;2,951;0,670;-35,209;1,821;9,435;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,425;1,867;2,272;4,365;1,524;4,187;-3,207;27,849;0,000;279,740;Inf;295,000;295,000;3,288;3,164;21,691;25,060
11466,000;2,951;0,670;-35,209;1,821;9,435;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,425;1,867;2,118;4,447;1,382;4,004;-3,207;27,849;0,000;279,740;Inf;295,000;295,000;3,087;3,161;21,691;25,060
11466,500;2,951;0,670;-35,209;1,821;9,435;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,425;1,867;2,652;4,894;1,831;4,158;-3,207;27,849;0,000;280,240;Inf;295,000;295,000;2,988;3,157;21,682;25,105
11467,000;2,951;0,670;-35,209;1,821;9,435;4,914;37,134;4,625;-9,782;-2,785;0,000;38,500;39,100;9,425;1,867;2,709;4,829;1,905;4,082;-3,207;27,849;0,000;280,240;Inf;295,000;295,000;3,384;3,154;21,698;25,112
11467,500;2,951;0,670;-35,209;1,821;9,435;4,910;37,068;4,583;-9,795;-2,796;0,000;38,502;39,082;9,425;1,867;2,377;4,609;1,871;3,930;-3,209;27,844;0,000;280,140;Inf;295,000;295,000;3,382;3,151;21,684;25,118
11468,000;2,951;0,670;-35,209;1,821;9,435;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,425;1,867;2,138;4,298;1,690;3,900;-3,209;27,844;0,000;280,140;Inf;295,000;295,000;3,197;3,147;21,676;25,105
11468,500;2,951;0,670;-35,209;1,821;9,435;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,425;1,867;2,440;4,446;1,849;4,060;-3,209;27,844;0,000;279,740;Inf;295,000;295,000;3,007;3,144;21,692;25,057
11469,000;2,717;0,749;-34,295;1,890;9,413;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,500;1,860;2,728;4,761;2,100;4,276;-3,209;27,844;0,000;279,740;Inf;295,000;295,000;3,198;3,141;21,675;25,026
11469,500;2,717;0,749;-34,295;1,890;9,413;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,500;1,860;2,931;4,715;2,226;4,271;-3,209;27,844;0,000;280,340;Inf;295,000;295,000;3,466;3,134;21,687;24,934
11470,000;2,717;0,749;-34,295;1,890;9,413;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,500;1,860;2,765;4,530;2,179;4,151;-3,209;27,844;0,000;280,340;Inf;295,000;295,000;3,536;3,127;21,691;24,931
11470,500;2,717;0,749;-34,295;1,890;9,413;4,910;37,068;4,583;-9,795;-2,796;0,000;38,500;39,100;9,500;1,860;2,477;4,383;1,988;4,055;-3,209;27,844;0,000;279,940;Inf;295,000;295,000;3,406;3,120;21,700;24,813
11471,000;2,717;0,749;-34,295;1,890;9,413;4,927;37,136;4,611;-9,757;-2,774;0,000;38,511;39,128;9,500;1,860;2,436;4,424;1,982;4,120;-3,201;27,848;0,000;279,940;Inf;295,000;295,000;3,226;3,114;21,686;24,770
11471,500;2,717;0,749;-34,295;1,890;9,413;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,500;1,860;2,758;4,785;2,239;4,349;-3,201;27,848;0,000;280,240;Inf;295,000;295,000;3,240;3,107;21,694;24,753
11472,000;3,457;0,874;-34,765;1,789;9,434;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,427;1,702;3,000;4,634;2,339;4,345;-3,201;27,848;0,000;280,240;Inf;295,000;295,000;3,533;3,101;21,708;24,742
11472,500;3,457;0,874;-34,765;1,789;9,434;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,427;1,702;2,716;4,540;2,200;4,188;-3,201;27,848;0,000;280,440;Inf;295,000;295,000;3,580;3,107;21,704;24,716
11473,000;3,457;0,874;-34,765;1,789;9,434;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,427;1,702;2,487;4,442;2,056;4,090;-3,201;27,848;0,000;280,440;Inf;295,000;295,000;3,411;3,112;21,689;24,659
11473,500;3,457;0,874;-34,765;1,789;9,434;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,427;1,702;2,713;4,568;2,153;4,256;-3,201;27,848;0,000;280,940;Inf;295,000;295,000;3,269;3,118;21,694;24,607
11474,000;3,457;0,874;-34,765;1,789;9,434;4,927;37,136;4,611;-9,757;-2,774;0,000;38,500;39,100;9,427;1,702;2,948;4,893;2,385;4,453;-3,201;27,848;0,000;280,940;Inf;295,000;295,000;3,422;3,124;21,680;24,495
11474,500;3,457;0,874;-34,765;1,789;9,434;4,899;37,101;4,623;-9,750;-2,769;0,000;38,504;39,104;9,427;1,702;3,320;4,815;2,484;4,526;-3,204;27,848;0,000;281,040;Inf;295,000;295,000;3,670;3,129;21,707;24,437
11475,000;3,457;0,874;-34,765;1,789;9,434;4,899;37,101;4,623;-9,750;-2,769;0,000;38,500;39,100;9,427;1,702;2,982;4,644;2,338;4,470;-3,204;27,848;0,000;281,040;Inf;295,000;295,000;3,786;3,135;21,694;24,375
11475,500;2,665;0,635;-35,209;1,796;9,469;4,899;37,101;4,623;-9,750;-2,769;0,000;38,500;39,100;9,460;2,035;2,445;4,528;1,762;4,404;-3,204;27,848;0,000;280,840;Inf;295,000;295,000;3,609;3,140;21,679;24,348
11476,000;2,665;0,635;-35,209;1,796;9,469;4,899;37,101;4,623;-9,750;-2,769;0,000;38,500;39,100;9,460;2,035;2,785;4,793;2,052;4,543;-3,204;27,848;0,000;280,840;Inf;295,000;295,000;3,285;3,132;21,686;24,352
11476,500;2,665;0,635;-35,209;1,796;9,469;4,899;37,101;4,623;-9,750;-2,769;0,000;38,500;39,100;9,460;2,035;3,310;5,112;2,442;4,714;-3,204;27,848;0,000;280,840;Inf;295,000;295,000;3,543;3,124;21,700;24,361
11477,000;2,665;0,635;-35,209;1,796;9,469;4,899;37,101;4,623;-9,750;-2,769;0,000;38,500;39,100;9,460;2,035;3,257;4,995;2,477;4,534;-3,204;27,848;0,000;280,840;Inf;295,000;295,000;3,895;3,117;21,678;24,362
11477,500;2,665;0,635;-35,209;1,796;9,469;4,913;37,060;4,610;-9,761;-2,787;0,000;38,515;39,147;9,460;2,035;2,656;4,767;2,302;4,344;-3,211;27,839;0,000;280,940;Inf;295,000;295,000;3,816;3,109;21,670;24,377
11478,000;2,665;0,635;-35,209;1,796;9,469;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,460;2,035;2,469;4,592;2,123;4,156;-3,211;27,839;0,000;280,940;Inf;295,000;295,000;3,517;3,102;21,688;24,419
11478,500;3,146;0,839;-33,793;1,808;9,293;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,620;1,769;2,350;4,589;2,055;4,096;-3,211;27,839;0,000;280,740;Inf;295,000;295,000;3,335;3,095;21,689;24,441
11479,000;3,146;0,839;-33,793;1,808;9,293;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,620;1,769;3,181;5,113;2,496;4,537;-3,211;27,839;0,000;280,740;Inf;295,000;295,000;3,272;3,096;21,698;24,414
11479,500;3,146;0,839;-33,793;1,808;9,293;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,620;1,769;3,257;5,061;2,542;4,449;-3,211;27,839;0,000;280,440;Inf;295,000;295,000;3,832;3,097;21,681;24,389
11480,000;3,146;0,839;-33,793;1,808;9,293;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,620;1,769;2,846;4,839;2,424;4,354;-3,211;27,839;0,000;280,440;Inf;295,000;295,000;3,827;3,097;21,681;24,368
11480,500;3,146;0,839;-33,793;1,808;9,293;4,913;37,060;4,610;-9,761;-2,787;0,000;38,500;39,100;9,620;1,769;2,524;4,523;2,141;4,223;-3,211;27,839;0,000;280,540;Inf;295,000;295,000;3,616;3,098;21,697;24,371
11481,000;3,146;0,839;-33,793;1,808;9,293;4,898;37,112;4,614;-9,748;-2,787;0,000;38,510;39,078;9,620;1,769;2,631;4,676;2,170;4,226;-3,219;27,839;0,000;280,540;Inf;295,000;295,000;3,353;3,099;21,704;24,400
11481,500;3,146;0,839;-33,793;1,808;9,293;4,898;37,112;4,614;-9,748;-2,787;0,000;38,500;39,100;9,620;1,769;2,993;4,886;2,362;4,499;-3,219;27,839;0,000;280,340;Inf;295,000;295,000;3,426;3,100;21,686;24,441
11482,000;3,599;0,877;-35,209;1,812;9,452;4,898;37,112;4,614;-9,748;-2,787;0,000;38,500;39,100;9,364;1,895;3,307;5,091;2,588;4,627;-3,219;27,839;0,000;280,340;Inf;295,000;295,000;3,685;3,101;21,686;24,472
11482,500;3,599;0,877;-35,209;1,812;9,452;4,898;37,112;4,614;-9,748;-2,787;0,000;38,500;39,100;9,364;1,895;2,787;4,777;2,424;4,375;-3,219;27,839;0,000;280,240;Inf;295,000;295,000;3,903;3,109;21,686;24,544
11483,000;3,599;0,877;-35,209;1,812;9,452;4,898;37,112;4,614;-9,748;-2,787;0,000;38,500;39,100;9,364;1,895;2,626;4,532;2,172;4,256;-3,219;27,839;0,000;280,240;Inf;295,000;295,000;3,591;3,117;21,680;24,619
11483,500;3,599;0,877;-35,209;1,812;9,452;4,898;37,112;4,614;-9,748;-2,787;0,000;38,500;39,100;9,364;1,895;2,701;4,651;2,193;4,252;-3,219;27,839;0,000;280,140;Inf;295,000;295,000;3,396;3,125;21,677;24,586
11484,000;3,599;0,877;-35,209;1,812;9,452;4,935;37,141;4,650;-9,740;-2,785;0,000;38,514;39,126;9,364;1,895;3,117;4,921;2,433;4,482;-3,220;27,835;0,000;280,140;Inf;295,000;295,000;3,450;3,132;21,681;24,625
11484,500;3,599;0,877;-35,209;1,812;9,452;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,364;1,895;3,431;5,045;2,606;4,582;-3,220;27,835;0,000;280,240;Inf;295,000;295,000;3,738;3,140;21,685;24,610
11485,000;3,057;0,776;-35,209;1,846;9,384;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,401;1,911;3,166;5,034;2,540;4,408;-3,220;27,835;0,000;280,240;Inf;295,000;295,000;3,916;3,148;21,670;24,659
11485,500;3,057;0,776;-35,209;1,846;9,384;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,401;1,911;2,759;4,902;2,330;4,196;-3,220;27,835;0,000;280,340;Inf;295,000;295,000;3,787;3,146;21,668;24,749
11486,000;3,057;0,776;-35,209;1,846;9,384;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,401;1,911;2,562;5,069;2,215;4,122;-3,220;27,835;0,000;280,340;Inf;295,000;295,000;3,547;3,145;21,662;24,791
11486,500;3,057;0,776;-35,209;1,846;9,384;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,401;1,911;3,028;5,201;2,344;4,364;-3,220;27,835;0,000;280,140;Inf;295,000;295,000;3,492;3,143;21,671;24,861
11487,000;3,057;0,776;-35,209;1,846;9,384;4,935;37,141;4,650;-9,740;-2,785;0,000;38,500;39,100;9,401;1,911;2,875;5,211;2,420;4,252;-3,220;27,835;0,000;280,140;Inf;295,000;295,000;3,734;3,142;21,660;24,897
11487,500;3,057;0,776;-35,209;1,846;9,384;4,945;37,108;4,616;-9,752;-2,791;0,000;38,509;39,108;9,401;1,911;2,540;5,086;2,251;4,040;-3,231;27,826;0,000;280,240;Inf;295,000;295,000;3,690;3,140;21,661;24,822
11488,000;3,057;0,776;-35,209;1,846;9,384;4,945;37,108;4,616;-9,752;-2,791;0,000;38,500;39,100;9,401;1,911;2,297;5,003;2,055;3,873;-3,231;27,826;0,000;280,240;Inf;295,000;295,000;3,479;3,139;21,665;24,723
11488,500;2,974;0,784;-33,650;1,887;9,373;4,945;37,108;4,616;-9,752;-2,791;0,000;38,500;39,100;9,650;1,786;2,086;4,950;1,977;3,859;-3,231;27,826;0,000;279,940;Inf;295,000;295,000;3,307;3,138;21,658;24,723
11489,000;2,974;0,784;-33,650;1,887;9,373;4,945;37,108;4,616;-9,752;-2,791;0,000;38,500;39,100;9,650;1,786;2,544;5,025;2,094;4,114;-3,231;27,826;0,000;279,940;Inf;295,000;295,000;3,218;3,135;21,666;24,764
11489,500;2,974;0,784;-33,650;1,887;9,373;4,945;37,108;4,616;-9,752;-2,791;0,000;38,500;39,100;9,650;1,786;2,827;5,129;2,364;4,151;-3,231;27,826;0,000;280,240;Inf;295,000;295,000;3,444;3,132;21,628;24,829
11490,000;2,974;0,784;-33,650;1,887;9,373;4,945;37,108;4,616;-9,752;-2,791;0,000;38,500;39,100;9,650;1,786;2,322;5,010;2,128;3,927;-3,231;27,826;0,000;280,240;Inf;295,000;295,000;3,618;3,130;21,654;24,863
11490,500;2,974;0,784;-33,650;1,887;9,373;4,944;37,102;4,620;-9,741;-2,786;0,000;38,514;39,090;9,650;1,786;2,056;4,870;1,894;3,718;-3,227;27,843;0,000;280,040;Inf;295,000;295,000;3,347;3,127;21,646;24,856
11491,000;2,974;0,784;-33,650;1,887;9,373;4,944;37,102;4,620;-9,741;-2,786;0,000;38,500;39,100;9,650;1,786;2,193;4,817;1,875;3,789;-3,227;27,843;0,000;280,040;Inf;295,000;295,000;3,135;3,125;21,646;24,842
11491,500;3,236;0,831;-34,663;1,898;9,421;4,944;37,102;4,620;-9,741;-2,786;0,000;38,500;39,100;9,425;1,710;2,599;4,969;2,112;4,089;-3,227;27,843;0,000;280,240;Inf;295,000;295,000;3,169;3,122;21,637;24,829
11492,000;3,236;0,831;-34,663;1,898;9,421;4,944;37,102;4,620;-9,741;-2,786;0,000;38,500;39,100;9,425;1,710;2,831;5,031;2,271;4,131;-3,227;27,843;0,000;280,240;Inf;295,000;295,000;3,442;3,124;21,641;24,811
11492,500;3,236;0,831;-34,663;1,898;9,421;4,944;37,102;4,620;-9,741;-2,786;0,000;38,500;39,100;9,425;1,710;2,771;4,976;2,197;3,945;-3,227;27,843;0,000;280,240;Inf;295,000;295,000;3,566;3,126;21,662;24,780
11493,000;3,236;0,831;-34,663;1,898;9,421;4,944;37,102;4,620;-9,741;-2,786;0,000;38,500;39,100;9,425;1,710;2,109;4,791;1,845;3,696;-3,227;27,843;0,000;280,240;Inf;295,000;295,000;3,472;3,128;21,648;24,743
11493,500;3,236;0,831;-34,663;1,898;9,421;4,974;37,144;4,595;-9,714;-2,794;0,000;38,515;39,106;9,425;1,710;2,383;4,799;1,884;3,871;-3,223;27,829;0,000;280,440;Inf;295,000;295,000;3,110;3,130;21,654;24,725
11494,000;3,236;0,831;-34,663;1,898;9,421;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,425;1,710;2,484;4,902;2,091;4,027;-3,223;27,829;0,000;280,440;Inf;295,000;295,000;3,234;3,131;21,656;24,701
11494,500;3,236;0,831;-34,663;1,898;9,421;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,425;1,710;2,666;4,950;2,145;4,014;-3,223;27,829;0,000;280,540;Inf;295,000;295,000;3,376;3,133;21,653;24,636
11495,000;3,024;0,799;-34,124;1,900;9,310;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,555;1,799;2,437;4,880;2,064;3,888;-3,223;27,829;0,000;280,540;Inf;295,000;295,000;3,444;3,135;21,636;24,563
11495,500;3,024;0,799;-34,124;1,900;9,310;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,555;1,799;2,247;4,809;1,941;3,716;-3,223;27,829;0,000;280,440;Inf;295,000;295,000;3,317;3,133;21,636;24,511
11496,000;3,024;0,799;-34,124;1,900;9,310;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,555;1,799;2,016;4,700;1,782;3,595;-3,223;27,829;0,000;280,440;Inf;295,000;295,000;3,178;3,131;21,642;24,490
11496,500;3,024;0,799;-34,124;1,900;9,310;4,974;37,144;4,595;-9,714;-2,794;0,000;38,500;39,100;9,555;1,799;2,682;4,846;2,082;3,899;-3,223;27,829;0,000;280,440;Inf;295,000;295,000;3,023;3,129;21,632;24,452
11497,000;3,024;0,799;-34,124;1,900;9,310;4,962;37,147;4,615;-9,735;-2,788;0,000;38,513;39,116;9,555;1,799;2,720;4,813;2,074;3,862;-3,215;27,830;0,000;280,440;Inf;295,000;295,000;3,377;3,128;21,623;24,395
11497,500;3,024;0,799;-34,124;1,900;9,310;4,962;37,147;4,615;-9,735;-2,788;0,000;38,500;39,100;9,555;1,799;2,427;4,737;1,957;3,748;-3,215;27,830;0,000;280,540;Inf;295,000;295,000;3,368;3,126;21,627;24,366
11498,000;3,420;0,837;-35,028;1,841;9,415;4,962;37,147;4,615;-9,735;-2,788;0,000;38,500;39,100;9,560;1,956;2,174;4,659;1,772;3,626;-3,215;27,830;0,000;280,540;Inf;295,000;295,000;3,217;3,124;21,605;24,343
11498,500;3,420;0,837;-35,028;1,841;9,415;4,962;37,147;4,615;-9,735;-2,788;0,000;38,500;39,100;9,560;1,956;2,068;4,603;1,683;3,636;-3,215;27,830;0,000;280,140;Inf;295,000;295,000;3,058;3,129;21,615;24,333
11499,000;3,420;0,837;-35,028;1,841;9,415;4,962;37,147;4,615;-9,735;-2,788;0,000;38,500;39,100;9,560;1,956;2,189;4,715;1,815;3,734;-3,215;27,830;0,000;280,140;Inf;295,000;295,000;2,997;3,134;21,605;24,328
11499,500;3,420;0,837;-35,028;1,841;9,415;4,962;37,147;4,615;-9,735;-2,788;0,000;38,500;39,100;9,560;1,956;2,423;4,756;1,927;3,818;-3,215;27,830;0,000;280,140;Inf;295,000;295,000;3,113;3,139;21,615;24,389
11500,000;3,420;0,837;-35,028;1,841;9,415;4,950;37,116;4,606;-9,734;-2,784;0,000;38,516;39,084;9,560;1,956;2,225;4,663;1,781;3,589;-3,222;27,825;0,000;280,140;Inf;295,000;295,000;3,231;3,143;21,618;24,409
11500,500;3,420;0,837;-35,028;1,841;9,415;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,560;1,956;1,972;4,578;1,597;3,492;-3,222;27,825;0,000;280,040;Inf;295,000;295,000;3,064;3,148;21,613;24,454
11501,000;3,420;0,837;-35,028;1,841;9,415;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,560;1,956;1,972;4,562;1,618;3,476;-3,222;27,825;0,000;280,040;Inf;295,000;295,000;2,910;3,152;21,610;24,469
11501,500;2,407;0,652;-34,070;1,950;9,377;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,485;1,734;2,137;4,626;1,795;3,619;-3,222;27,825;0,000;279,840;Inf;295,000;295,000;2,907;3,157;21,602;24,500
11502,000;2,407;0,652;-34,070;1,950;9,377;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,485;1,734;2,559;4,672;1,923;3,696;-3,222;27,825;0,000;279,840;Inf;295,000;295,000;3,044;3,144;21,598;24,644
11502,500;2,407;0,652;-34,070;1,950;9,377;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,485;1,734;2,471;4,658;1,849;3,613;-3,222;27,825;0,000;279,840;Inf;295,000;295,000;3,213;3,132;21,610;24,710
11503,000;2,407;0,652;-34,070;1,950;9,377;4,950;37,116;4,606;-9,734;-2,784;0,000;38,500;39,100;9,485;1,734;2,205;4,587;1,748;3,515;-3,222;27,825;0,000;279,840;Inf;295,000;295,000;3,148;3,120;21,602;24,749
11503,500;2,407;0,652;-34,070;1,950;9,377;4,967;37,131;4,595;-9,737;-2,778;0,000;38,521;39,083;9,485;1,734;1,966;4,522;1,599;3,487;-3,229;27,826;0,000;280,140;Inf;295,000;295,000;3,014;3,109;21,598;24,742
11504,000;2,407;0,652;-34,070;1,950;9,377;4,967;37,131;4,595;-9,737;-2,778;0,000;38,500;39,100;9,485;1,734;2,137;4,594;1,745;3,666;-3,229;27,826;0,000;280,140;Inf;295,000;295,000;2,893;3,097;21,605;24,790
11504,500;3,678;0,862;-35,209;1,831;9,488;4,967;37,131;4,595;-9,737;-2,778;0,000;38,500;39,100;9,423;1,907;2,581;4,651;1,915;3,747;-3,229;27,826;0,000;280,140;Inf;295,000;295,000;3,036;3,086;21,610;24,876
11505,000;3,678;0,862;-35,209;1,831;9,488;4,967;37,131;4,595;-9,737;-2,778;0,000;38,500;39,100;9,423;1,907;2,433;4,613;1,851;3,617;-3,229;27,826;0,000;280,140;Inf;295,000;295,000;3,223;3,096;21,608;24,874
11505,500;3,678;0,862;-35,209;1,831;9,488;4,967;37,131;4,595;-9,737;-2,778;0,000;38,500;39,100;9,423;1,907;2,066;4,538;1,672;3,458;-3,229;27,826;0,000;280,240;Inf;295,000;295,000;3,129;3,105;21,615;24,815
11506,000;3,678;0,862;-35,209;1,831;9,488;4,967;37,131;4,595;-9,737;-2,778;0,000;38,500;39,100;9,423;1,907;1,854;4,451;1,516;3,370;-3,229;27,826;0,000;280,240;Inf;295,000;295,000;2,933;3,114;21,608;24,895
11506,500;3,678;0,862;-35,209;1,831;9,488;4,968;37,143;4,610;-9,732;-2,805;0,000;38,514;39,146;9,423;1,907;1,942;4,452;1,582;3,515;-3,233;27,810;0,000;280,040;Inf;295,000;295,000;2,798;3,124;21,594;24,891
11507,000;3,678;0,862;-35,209;1,831;9,488;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,423;1,907;2,452;4,588;1,824;3,692;-3,233;27,810;0,000;280,040;Inf;295,000;295,000;2,873;3,133;21,580;24,895
11507,500;3,678;0,862;-35,209;1,831;9,488;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,423;1,907;2,336;4,549;1,789;3,492;-3,233;27,810;0,000;280,140;Inf;295,000;295,000;3,139;3,142;21,602;24,921
11508,000;3,174;0,782;-35,209;1,724;9,410;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,453;2,044;2,014;4,487;1,636;3,385;-3,233;27,810;0,000;280,140;Inf;295,000;295,000;3,041;3,151;21,584;24,968
11508,500;3,174;0,782;-35,209;1,724;9,410;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,453;2,044;1,838;4,425;1,493;3,328;-3,233;27,810;0,000;280,140;Inf;295,000;295,000;2,880;3,151;21,591;25,048
11509,000;3,174;0,782;-35,209;1,724;9,410;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,453;2,044;2,039;4,503;1,685;3,587;-3,233;27,810;0,000;280,140;Inf;295,000;295,000;2,771;3,151;21,587;25,018
11509,500;3,174;0,782;-35,209;1,724;9,410;4,968;37,143;4,610;-9,732;-2,805;0,000;38,500;39,100;9,453;2,044;2,623;4,600;1,881;3,728;-3,233;27,810;0,000;279,740;Inf;295,000;295,000;2,954;3,152;21,573;25,044
11510,000;3,174;0,782;-35,209;1,724;9,410;4,971;37,099;4,629;-9,710;-2,790;0,000;38,520;39,089;9,453;2,044;2,462;4,578;1,865;3,628;-3,221;27,825;0,000;279,740;Inf;295,000;295,000;3,208;3,152;21,581;25,060
11510,500;3,174;0,782;-35,209;1,724;9,410;4,971;37,099;4,629;-9,710;-2,790;0,000;38,500;39,100;9,453;2,044;1,707;4,393;1,417;3,255;-3,221;27,825;0,000;280,340;Inf;295,000;295,000;3,133;3,152;21,582;25,101
11511,000;2,958;0,719;-35,209;1,842;9,497;4,971;37,099;4,629;-9,710;-2,790;0,000;38,500;39,100;9,355;1,838;1,620;4,374;1,427;3,335;-3,221;27,825;0,000;280,340;Inf;295,000;295,000;2,693;3,153;21,588;25,113
11511,500;2,958;0,719;-35,209;1,842;9,497;4,971;37,099;4,629;-9,710;-2,790;0,000;38,500;39,100;9,355;1,838;2,012;4,468;1,608;3,582;-3,221;27,825;0,000;280,040;Inf;295,000;295,000;2,689;3,150;21,585;25,110
11512,000;2,958;0,719;-35,209;1,842;9,497;4,971;37,099;4,629;-9,710;-2,790;0,000;38,500;39,100;9,355;1,838;2,422;4,536;1,756;3,643;-3,221;27,825;0,000;280,040;Inf;295,000;295,000;2,918;3,146;21,580;25,087
11512,500;2,958;0,719;-35,209;1,842;9,497;4,971;37,099;4,629;-9,710;-2,790;0,000;38,500;39,100;9,355;1,838;2,200;4,476;1,698;3,544;-3,221;27,825;0,000;279,540;Inf;295,000;295,000;3,089;3,143;21,569;25,104
11513,000;2,958;0,719;-35,209;1,842;9,497;4,948;37,111;4,613;-9,690;-2,788;0,000;38,527;39,110;9,355;1,838;1,979;4,379;1,571;3,382;-3,213;27,829;0,000;279,540;Inf;295,000;295,000;2,980;3,140;21,582;25,075
11513,500;2,958;0,719;-35,209;1,842;9,497;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,355;1,838;1,683;4,342;1,403;3,283;-3,213;27,829;0,000;279,740;Inf;295,000;295,000;2,828;3,137;21,559;25,042
11514,000;3,121;0,773;-35,017;1,867;9,491;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,397;1,764;2,058;4,456;1,616;3,485;-3,213;27,829;0,000;279,740;Inf;295,000;295,000;2,678;3,134;21,574;25,008
11514,500;3,121;0,773;-35,017;1,867;9,491;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,397;1,764;2,378;4,479;1,754;3,580;-3,213;27,829;0,000;280,040;Inf;295,000;295,000;2,904;3,134;21,571;24,983
11515,000;3,121;0,773;-35,017;1,867;9,491;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,397;1,764;2,115;4,446;1,717;3,409;-3,213;27,829;0,000;280,040;Inf;295,000;295,000;3,048;3,134;21,579;24,944
11515,500;3,121;0,773;-35,017;1,867;9,491;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,397;1,764;1,769;4,397;1,495;3,149;-3,213;27,829;0,000;280,240;Inf;295,000;295,000;2,922;3,134;21,561;24,869
11516,000;3,121;0,773;-35,017;1,867;9,491;4,948;37,111;4,613;-9,690;-2,788;0,000;38,500;39,100;9,397;1,764;1,405;4,304;1,250;2,928;-3,213;27,829;0,000;280,240;Inf;295,000;295,000;2,703;3,134;21,556;24,817
11516,500;3,121;0,773;-35,017;1,867;9,491;4,937;37,141;4,633;-9,668;-2,806;0,000;38,516;39,087;9,397;1,764;1,415;4,254;1,306;3,020;-3,227;27,810;0,000;280,240;Inf;295,000;295,000;2,472;3,133;21,554;24,775
11517,000;3,121;0,773;-35,017;1,867;9,491;4,937;37,141;4,633;-9,668;-2,806;0,000;38,500;39,100;9,397;1,764;1,809;4,326;1,453;3,276;-3,227;27,810;0,000;280,240;Inf;295,000;295,000;2,499;3,133;21,568;24,770
11517,500;3,482;0,806;-35,209;1,822;9,487;4,937;37,141;4,633;-9,668;-2,806;0,000;38,500;39,100;9,481;1,792;1,775;4,262;1,458;3,024;-3,227;27,810;0,000;280,040;Inf;295,000;295,000;2,716;3,133;21,557;24,800
11518,000;3,482;0,806;-35,209;1,822;9,487;4,937;37,141;4,633;-9,668;-2,806;0,000;38,500;39,100;9,481;1,792;1,352;4,179;1,191;2,749;-3,227;27,810;0,000;280,040;Inf;295,000;295,000;2,630;3,139;21,549;24,801
11518,500;3,482;0,806;-35,209;1,822;9,487;4,937;37,141;4,633;-9,668;-2,806;0,000;38,500;39,100;9,481;1,792;0,991;4,032;0,937;2,599;-3,227;27,810;0,000;279,840;Inf;295,000;295,000;2,367;3,144;21,551;24,780
11519,000;3,482;0,806;-35,209;1,822;9,487;4,937;37,141;4,633;-9,668;-2,806;0,000;38,500;39,100;9,481;1,792;1,165;3,978;0,985;2,739;-3,227;27,810;0,000;279,840;Inf;295,000;295,000;2,140;3,150;21,554;24,750
11519,500;3,482;0,806;-35,209;1,822;9,487;4,940;37,172;4,633;-9,634;-2,783;0,000;38,520;39,054;9,481;1,792;1,665;4,075;1,245;2,880;-3,229;27,812;0,000;279,940;Inf;295,000;295,000;2,217;3,155;21,560;24,721
11520,000;3,482;0,806;-35,209;1,822;9,487;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,481;1,792;1,858;4,044;1,292;2,878;-3,229;27,812;0,000;279,940;Inf;295,000;295,000;2,466;3,161;21,565;24,652
11520,500;2,850;0,739;-33,706;1,871;9,462;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,631;1,811;1,558;3,998;1,219;2,715;-3,229;27,812;0,000;279,840;Inf;295,000;295,000;2,518;3,166;21,554;24,623
11521,000;2,850;0,739;-33,706;1,871;9,462;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,631;1,811;0,983;3,844;0,887;2,528;-3,229;27,812;0,000;279,840;Inf;295,000;295,000;2,373;3,161;21,542;24,612
11521,500;2,850;0,739;-33,706;1,871;9,462;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,631;1,811;1,182;3,873;1,014;2,775;-3,229;27,812;0,000;279,840;Inf;295,000;295,000;2,061;3,156;21,574;24,598
11522,000;2,850;0,739;-33,706;1,871;9,462;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,631;1,811;1,827;3,973;1,297;3,098;-3,229;27,812;0,000;279,840;Inf;295,000;295,000;2,211;3,151;21,555;24,589
11522,500;2,850;0,739;-33,706;1,871;9,462;4,940;37,172;4,633;-9,634;-2,783;0,000;38,500;39,100;9,631;1,811;1,848;3,992;1,416;2,953;-3,229;27,812;0,000;279,940;Inf;295,000;295,000;2,549;3,146;21,566;24,523
11523,000;2,850;0,739;-33,706;1,871;9,462;4,943;37,091;4,628;-9,638;-2,777;0,000;38,525;39,085;9,631;1,811;1,369;3,917;1,161;2,617;-3,217;27,811;0,000;279,940;Inf;295,000;295,000;2,552;3,141;21,571;24,472
11523,500;2,850;0,739;-33,706;1,871;9,462;4,943;37,091;4,628;-9,638;-2,777;0,000;38,500;39,100;9,631;1,811;1,016;3,820;0,900;2,412;-3,217;27,811;0,000;279,840;Inf;295,000;295,000;2,266;3,136;21,566;24,429
11524,000;2,529;0,641;-33,829;1,903;9,423;4,943;37,091;4,628;-9,638;-2,777;0,000;38,500;39,100;9,605;1,768;1,026;3,745;0,892;2,564;-3,217;27,811;0,000;279,840;Inf;295,000;295,000;2,037;3,131;21,550;24,411
11524,500;2,529;0,641;-33,829;1,903;9,423;4,943;37,091;4,628;-9,638;-2,777;0,000;38,500;39,100;9,605;1,768;2,181;3,984;1,525;3,143;-3,217;27,811;0,000;279,940;Inf;295,000;295,000;2,057;3,121;21,573;24,372
11525,000;2,529;0,641;-33,829;1,903;9,423;4,943;37,091;4,628;-9,638;-2,777;0,000;38,500;39,100;9,605;1,768;1,686;3,934;1,402;2,809;-3,217;27,811;0,000;279,940;Inf;295,000;295,000;2,708;3,112;21,590;24,352
11525,500;2,529;0,641;-33,829;1,903;9,423;4,943;37,091;4,628;-9,638;-2,777;0,000;38,500;39,100;9,605;1,768;1,248;3,840;1,101;2,563;-3,217;27,811;0,000;279,640;Inf;295,000;295,000;2,458;3,102;21,581;24,320
11526,000;2,529;0,641;-33,829;1,903;9,423;4,917;37,108;4,647;-9,582;-2,780;0,000;38,516;39,060;9,605;1,768;0,819;3,728;0,757;2,497;-3,225;27,801;0,000;279,640;Inf;295,000;295,000;2,188;3,093;21,593;24,292
11526,500;2,529;0,641;-33,829;1,903;9,423;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,605;1,768;1,197;3,770;0,995;2,825;-3,225;27,801;0,000;279,840;Inf;295,000;295,000;1,950;3,084;21,590;24,256
11527,000;3,758;0,900;-35,209;1,811;9,464;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,263;1,752;2,058;4,023;1,405;3,150;-3,225;27,801;0,000;279,840;Inf;295,000;295,000;2,197;3,074;21,591;24,299
11527,500;3,758;0,900;-35,209;1,811;9,464;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,263;1,752;2,174;4,030;1,552;3,064;-3,225;27,801;0,000;279,940;Inf;295,000;295,000;2,659;3,086;21,607;24,308
11528,000;3,758;0,900;-35,209;1,811;9,464;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,263;1,752;1,445;3,887;1,209;2,682;-3,225;27,801;0,000;279,940;Inf;295,000;295,000;2,705;3,097;21,582;24,292
11528,500;3,758;0,900;-35,209;1,811;9,464;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,263;1,752;1,128;3,782;1,034;2,644;-3,225;27,801;0,000;280,040;Inf;295,000;295,000;2,306;3,108;21,590;24,283
11529,000;3,758;0,900;-35,209;1,811;9,464;4,917;37,108;4,647;-9,582;-2,780;0,000;38,500;39,100;9,263;1,752;1,755;3,951;1,339;3,080;-3,225;27,801;0,000;280,040;Inf;295,000;295,000;2,147;3,118;21,595;24,244
11529,500;3,758;0,900;-35,209;1,811;9,464;4,940;37,156;4,640;-9,539;-2,784;0,000;38,530;39,116;9,263;1,752;2,264;4,118;1,634;3,267;-3,212;27,815;0,000;280,140;Inf;295,000;295,000;2,531;3,129;21,594;24,233
11530,000;3,758;0,900;-35,209;1,811;9,464;4,940;37,156;4,640;-9,539;-2,784;0,000;38,500;39,100;9,263;1,752;2,190;4,122;1,742;3,170;-3,212;27,815;0,000;280,140;Inf;295,000;295,000;2,821;3,139;21,595;24,312
11530,500;3,166;0,742;-35,209;1,788;9,455;4,940;37,156;4,640;-9,539;-2,784;0,000;38,500;39,100;9,431;1,870;1,707;4,026;1,491;2,918;-3,212;27,815;0,000;279,840;Inf;295,000;295,000;2,806;3,149;21,600;24,504
11531,000;3,166;0,742;-35,209;1,788;9,455;4,940;37,156;4,640;-9,539;-2,784;0,000;38,500;39,100;9,431;1,870;1,324;3,913;1,161;2,746;-3,212;27,815;0,000;279,840;Inf;295,000;295,000;2,536;3,149;21,596;24,540
11531,500;3,166;0,742;-35,209;1,788;9,455;4,940;37,156;4,640;-9,539;-2,784;0,000;38,500;39,100;9,431;1,870;1,920;4,008;1,421;3,193;-3,212;27,815;0,000;280,140;Inf;295,000;295,000;2,286;3,150;21,595;24,649
11532,000;3,166;0,742;-35,209;1,788;9,455;4,940;37,156;4,640;-9,539;-2,784;0,000;38,500;39,100;9,431;1,870;2,379;4,110;1,756;3,399;-3,212;27,815;0,000;280,140;Inf;295,000;295,000;2,636;3,150;21,598;24,668
11532,500;3,166;0,742;-35,209;1,788;9,455;4,949;37,100;4,632;-9,546;-2,786;0,000;38,527;39,078;9,431;1,870;2,009;4,072;1,661;3,174;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,911;3,150;21,598;24,762
11533,000;3,166;0,742;-35,209;1,788;9,455;4,949;37,100;4,632;-9,546;-2,786;0,000;38,500;39,100;9,431;1,870;1,604;3,975;1,372;2,984;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,729;3,150;21,603;24,753
11533,500;3,319;0,764;-35,209;1,799;9,421;4,949;37,100;4,632;-9,546;-2,786;0,000;38,500;39,100;9,482;1,924;1,527;3,927;1,195;2,938;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,484;3,151;21,602;24,784
11534,000;3,319;0,764;-35,209;1,799;9,421;4,949;37,100;4,632;-9,546;-2,786;0,000;38,500;39,100;9,482;1,924;1,707;3,996;1,370;3,075;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,397;3,154;21,608;24,792
11534,500;3,319;0,764;-35,209;1,799;9,421;4,949;37,100;4,632;-9,546;-2,786;0,000;38,500;39,100;9,482;1,924;2,316;4,194;1,680;3,337;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,537;3,156;21,612;24,781
11535,000;3,319;0,764;-35,209;1,799;9,421;4,949;37,100;4,632;-9,546;-2,786;0,000;38,500;39,100;9,482;1,924;2,051;4,134;1,612;3,235;-3,224;27,811;0,000;280,340;Inf;295,000;295,000;2,882;3,159;21,605;24,725
11535,500;3,319;0,764;-35,209;1,799;9,421;4,945;37,120;4,615;-9,491;-2,783;0,000;38,520;39,075;9,482;1,924;1,860;4,088;1,465;3,133;-3,221;27,811;0,000;280,240;Inf;295,000;295,000;2,758;3,161;21,620;24,658
11536,000;3,319;0,764;-35,209;1,799;9,421;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,482;1,924;1,637;4,003;1,329;3,068;-3,221;27,811;0,000;280,240;Inf;295,000;295,000;2,637;3,164;21,610;24,649
11536,500;3,319;0,764;-35,209;1,799;9,421;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,482;1,924;1,977;4,151;1,552;3,328;-3,221;27,811;0,000;280,140;Inf;295,000;295,000;2,509;3,167;21,612;24,592
11537,000;2,896;0,797;-34,082;1,872;9,357;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,509;1,790;2,413;4,288;1,772;3,529;-3,221;27,811;0,000;280,140;Inf;295,000;295,000;2,752;3,169;21,603;24,575
11537,500;2,896;0,797;-34,082;1,872;9,357;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,509;1,790;2,433;4,281;1,793;3,414;-3,221;27,811;0,000;280,040;Inf;295,000;295,000;3,000;3,165;21,604;24,520
11538,000;2,896;0,797;-34,082;1,872;9,357;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,509;1,790;2,052;4,192;1,627;3,287;-3,221;27,811;0,000;280,040;Inf;295,000;295,000;2,980;3,160;21,605;24,511
11538,500;2,896;0,797;-34,082;1,872;9,357;4,945;37,120;4,615;-9,491;-2,783;0,000;38,500;39,100;9,509;1,790;1,812;4,140;1,473;3,319;-3,221;27,811;0,000;280,240;Inf;295,000;295,000;2,790;3,156;21,602;24,503
11539,000;2,896;0,797;-34,082;1,872;9,357;4,931;37,168;4,641;-9,473;-2,777;0,000;38,520;39,070;9,509;1,790;2,305;4,379;1,733;3,590;-3,224;27,800;0,000;280,240;Inf;295,000;295,000;2,686;3,152;21,606;24,471
11539,500;2,896;0,797;-34,082;1,872;9,357;4,931;37,168;4,641;-9,473;-2,777;0,000;38,500;39,100;9,509;1,790;2,738;4,422;1,934;3,642;-3,224;27,800;0,000;280,440;Inf;295,000;295,000;3,002;3,147;21,606;24,434
11540,000;2,645;0,720;-33,156;1,811;9,314;4,931;37,168;4,641;-9,473;-2,777;0,000;38,500;39,100;9,588;1,798;2,347;4,383;1,834;3,463;-3,224;27,800;0,000;280,440;Inf;295,000;295,000;3,184;3,143;21,601;24,406
11540,500;2,645;0,720;-33,156;1,811;9,314;4,931;37,168;4,641;-9,473;-2,777;0,000;38,500;39,100;9,588;1,798;1,954;4,321;1,602;3,268;-3,224;27,800;0,000;280,340;Inf;295,000;295,000;3,007;3,135;21,605;24,386
11541,000;2,645;0,720;-33,156;1,811;9,314;4,931;37,168;4,641;-9,473;-2,777;0,000;38,500;39,100;9,588;1,798;1,632;4,264;1,442;3,171;-3,224;27,800;0,000;280,340;Inf;295,000;295,000;2,786;3,127;21,606;24,368
11541,500;2,645;0,720;-33,156;1,811;9,314;4,931;37,168;4,641;-9,473;-2,777;0,000;38,500;39,100;9,588;1,798;2,170;4,346;1,709;3,590;-3,224;27,800;0,000;280,340;Inf;295,000;295,000;2,627;3,119;21,612;24,383
11542,000;2,645;0,720;-33,156;1,811;9,314;4,924;37,093;4,664;-9,484;-2,779;0,000;38,520;39,087;9,588;1,798;2,765;4,540;2,046;3,658;-3,206;27,814;0,000;280,340;Inf;295,000;295,000;2,954;3,111;21,614;24,361
11542,500;2,645;0,720;-33,156;1,811;9,314;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,588;1,798;2,175;4,474;1,848;3,370;-3,206;27,814;0,000;280,240;Inf;295,000;295,000;3,252;3,104;21,601;24,430
11543,000;2,645;0,720;-33,156;1,811;9,314;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,588;1,798;1,526;4,389;1,549;3,092;-3,206;27,814;0,000;280,240;Inf;295,000;295,000;2,967;3,096;21,597;24,494
11543,500;3,060;0,809;-33,681;1,865;9,447;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,522;1,759;1,538;4,322;1,427;3,054;-3,206;27,814;0,000;280,340;Inf;295,000;295,000;2,639;3,089;21,612;24,595
11544,000;3,060;0,809;-33,681;1,865;9,447;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,522;1,759;1,992;4,374;1,589;3,383;-3,206;27,814;0,000;280,340;Inf;295,000;295,000;2,585;3,088;21,611;24,590
11544,500;3,060;0,809;-33,681;1,865;9,447;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,522;1,759;2,409;4,468;1,838;3,456;-3,206;27,814;0,000;280,040;Inf;295,000;295,000;2,834;3,088;21,606;24,557
11545,000;3,060;0,809;-33,681;1,865;9,447;4,924;37,093;4,664;-9,484;-2,779;0,000;38,500;39,100;9,522;1,759;2,319;4,406;1,838;3,146;-3,206;27,814;0,000;280,040;Inf;295,000;295,000;3,043;3,087;21,617;24,577
11545,500;3,060;0,809;-33,681;1,865;9,447;4,929;37,093;4,645;-9,475;-2,786;0,000;38,520;39,082;9,522;1,759;1,735;4,283;1,590;2,837;-3,200;27,798;0,000;280,540;Inf;295,000;295,000;2,927;3,087;21,611;24,630
11546,000;3,060;0,809;-33,681;1,865;9,447;4,929;37,093;4,645;-9,475;-2,786;0,000;38,500;39,100;9,522;1,759;1,678;4,105;1,415;2,874;-3,200;27,798;0,000;280,540;Inf;295,000;295,000;2,611;3,087;21,630;24,662
11546,500;3,845;1,012;-33,164;1,827;9,370;4,929;37,093;4,645;-9,475;-2,786;0,000;38,500;39,100;9,625;1,783;2,260;4,249;1,716;3,309;-3,200;27,798;0,000;280,640;Inf;295,000;295,000;2,518;3,086;21,596;24,708
11547,000;3,845;1,012;-33,164;1,827;9,370;4,929;37,093;4,645;-9,475;-2,786;0,000;38,500;39,100;9,625;1,783;2,498;4,274;1,825;3,185;-3,200;27,798;0,000;280,640;Inf;295,000;295,000;2,883;3,099;21,612;24,705
11547,500;3,845;1,012;-33,164;1,827;9,370;4,929;37,093;4,645;-9,475;-2,786;0,000;38,500;39,100;9,625;1,783;1,941;4,181;1,642;2,784;-3,200;27,798;0,000;280,740;Inf;295,000;295,000;2,945;3,111;21,607;24,702
11548,000;3,845;1,012;-33,164;1,827;9,370;4,929;37,093;4,645;-9,475;-2,786;0,000;38,500;39,100;9,625;1,783;1,276;4,047;1,283;2,505;-3,200;27,798;0,000;280,740;Inf;295,000;295,000;2,637;3,123;21,624;24,771
11548,500;3,845;1,012;-33,164;1,827;9,370;4,955;37,172;4,655;-9,420;-2,772;0,000;38,527;39,088;9,625;1,783;0,996;3,909;1,117;2,427;-3,191;27,810;0,000;281,240;Inf;295,000;295,000;2,278;3,135;21,627;24,819
11549,000;3,845;1,012;-33,164;1,827;9,370;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,625;1,783;1,577;3,970;1,292;2,878;-3,191;27,810;0,000;281,240;Inf;295,000;295,000;2,112;3,146;21,608;24,858
