t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11549,500;3,845;1,012;-33,164;1,827;9,370;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,625;1,783;2,278;4,082;1,667;2,858;-3,191;27,810;0,000;281,340;Inf;295,000;295,000;2,429;3,158;21,621;24,898
11550,000;3,690;0,913;-35,209;1,800;9,385;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,366;1,895;1,638;3,992;1,433;2,603;-3,191;27,810;0,000;281,340;Inf;295,000;295,000;2,721;3,169;21,625;24,924
11550,500;3,690;0,913;-35,209;1,800;9,385;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,366;1,895;0,921;3,857;1,054;2,344;-3,191;27,810;0,000;281,140;Inf;295,000;295,000;2,417;3,178;21,633;24,935
11551,000;3,690;0,913;-35,209;1,800;9,385;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,366;1,895;0,979;3,760;0,932;2,363;-3,191;27,810;0,000;281,140;Inf;295,000;295,000;2,044;3,186;21,629;24,961
11551,500;3,690;0,913;-35,209;1,800;9,385;4,955;37,172;4,655;-9,420;-2,772;0,000;38,500;39,100;9,366;1,895;1,454;3,865;1,195;2,771;-3,191;27,810;0,000;281,040;Inf;295,000;295,000;2,009;3,194;21,606;25,075
11552,000;3,690;0,913;-35,209;1,800;9,385;4,930;37,159;4,659;-9,413;-2,792;0,000;38,514;39,086;9,366;1,895;1,990;3,938;1,438;2,815;-3,216;27,795;0,000;281,040;Inf;295,000;295,000;2,321;3,202;21,631;25,121
11552,500;3,690;0,913;-35,209;1,800;9,385;4,930;37,159;4,659;-9,413;-2,792;0,000;38,500;39,100;9,366;1,895;1,712;3,873;1,347;2,651;-3,216;27,795;0,000;281,140;Inf;295,000;295,000;2,545;3,210;21,614;25,142
11553,000;3,306;0,782;-35,209;1,809;9,447;4,930;37,159;4,659;-9,413;-2,792;0,000;38,500;39,100;9,444;1,960;0,795;3,705;0,876;2,232;-3,216;27,795;0,000;281,140;Inf;295,000;295,000;2,396;3,218;21,619;25,152
11553,500;3,306;0,782;-35,209;1,809;9,447;4,930;37,159;4,659;-9,413;-2,792;0,000;38,500;39,100;9,444;1,960;0,771;3,623;0,738;2,224;-3,216;27,795;0,000;280,840;Inf;295,000;295,000;1,902;3,220;21,630;25,058
11554,000;3,306;0,782;-35,209;1,809;9,447;4,930;37,159;4,659;-9,413;-2,792;0,000;38,500;39,100;9,444;1,960;1,289;3,651;0,900;2,480;-3,216;27,795;0,000;280,840;Inf;295,000;295,000;1,839;3,221;21,642;25,055
11554,500;3,306;0,782;-35,209;1,809;9,447;4,930;37,159;4,659;-9,413;-2,792;0,000;38,500;39,100;9,444;1,960;1,441;3,718;1,134;2,763;-3,216;27,795;0,000;280,840;Inf;295,000;295,000;2,080;3,222;21,618;24,982
11555,000;3,306;0,782;-35,209;1,809;9,447;4,934;37,134;4,642;-9,420;-2,786;0,000;38,520;39,062;9,444;1,960;1,304;3,723;1,161;2,626;-3,206;27,792;0,000;280,840;Inf;295,000;295,000;2,264;3,224;21,647;24,919
11555,500;3,306;0,782;-35,209;1,809;9,447;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,444;1,960;1,109;3,662;1,050;2,439;-3,206;27,792;0,000;280,740;Inf;295,000;295,000;2,203;3,225;21,632;24,892
11556,000;2,125;0,571;-33,894;1,946;9,390;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,500;1,725;0,905;3,606;0,846;2,279;-3,206;27,792;0,000;280,740;Inf;295,000;295,000;2,065;3,227;21,655;24,879
11556,500;2,125;0,571;-33,894;1,946;9,390;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,500;1,725;1,466;3,618;1,051;2,660;-3,206;27,792;0,000;281,040;Inf;295,000;295,000;1,909;3,208;21,652;24,842
11557,000;2,125;0,571;-33,894;1,946;9,390;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,500;1,725;1,700;3,747;1,326;2,770;-3,206;27,792;0,000;281,040;Inf;295,000;295,000;2,199;3,191;21,641;24,819
11557,500;2,125;0,571;-33,894;1,946;9,390;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,500;1,725;1,767;3,744;1,371;2,555;-3,206;27,792;0,000;280,840;Inf;295,000;295,000;2,386;3,173;21,640;24,790
11558,000;2,125;0,571;-33,894;1,946;9,390;4,934;37,134;4,642;-9,420;-2,786;0,000;38,500;39,100;9,500;1,725;1,173;3,670;1,147;2,358;-3,206;27,792;0,000;280,840;Inf;295,000;295,000;2,360;3,156;21,639;24,783
11558,500;2,125;0,571;-33,894;1,946;9,390;4,946;37,109;4,638;-9,479;-2,782;0,000;38,517;39,067;9,500;1,725;0,775;3,587;0,838;2,272;-3,219;27,786;0,000;280,540;Inf;295,000;295,000;2,087;3,139;21,655;24,764
11559,000;2,125;0,571;-33,894;1,946;9,390;4,946;37,109;4,638;-9,479;-2,782;0,000;38,500;39,100;9,500;1,725;1,175;3,593;0,983;2,469;-3,219;27,786;0,000;280,540;Inf;295,000;295,000;1,868;3,123;21,644;24,753
11559,500;3,611;0,968;-34,168;1,867;9,402;4,946;37,109;4,638;-9,479;-2,782;0,000;38,500;39,100;9,546;1,854;1,808;3,679;1,275;2,795;-3,219;27,786;0,000;280,540;Inf;295,000;295,000;2,055;3,106;21,654;24,771
11560,000;3,611;0,968;-34,168;1,867;9,402;4,946;37,109;4,638;-9,479;-2,782;0,000;38,500;39,100;9,546;1,854;1,320;3,681;1,214;2,550;-3,219;27,786;0,000;280,540;Inf;295,000;295,000;2,390;3,114;21,651;24,747
11560,500;3,611;0,968;-34,168;1,867;9,402;4,946;37,109;4,638;-9,479;-2,782;0,000;38,500;39,100;9,546;1,854;1,108;3,648;0,970;2,308;-3,219;27,786;0,000;280,440;Inf;295,000;295,000;2,191;3,123;21,637;24,717
11561,000;3,611;0,968;-34,168;1,867;9,402;4,946;37,109;4,638;-9,479;-2,782;0,000;38,500;39,100;9,546;1,854;0,856;3,561;0,852;2,280;-3,219;27,786;0,000;280,440;Inf;295,000;295,000;2,008;3,131;21,651;24,665
11561,500;3,611;0,968;-34,168;1,867;9,402;4,957;37,168;4,673;-9,408;-2,782;0,000;38,529;39,103;9,546;1,854;1,701;3,646;1,186;2,807;-3,224;27,783;0,000;279,940;Inf;295,000;295,000;1,887;3,138;21,664;24,631
11562,000;3,611;0,968;-34,168;1,867;9,402;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,546;1,854;2,108;3,802;1,516;3,002;-3,224;27,783;0,000;279,940;Inf;295,000;295,000;2,335;3,146;21,658;24,649
11562,500;2,808;0,757;-34,549;1,798;9,408;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,525;1,945;2,027;3,806;1,463;2,762;-3,224;27,783;0,000;280,140;Inf;295,000;295,000;2,607;3,154;21,643;24,592
11563,000;2,808;0,757;-34,549;1,798;9,408;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,525;1,945;1,227;3,705;1,188;2,492;-3,224;27,783;0,000;280,140;Inf;295,000;295,000;2,514;3,148;21,665;24,584
11563,500;2,808;0,757;-34,549;1,798;9,408;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,525;1,945;1,031;3,558;0,861;2,525;-3,224;27,783;0,000;280,340;Inf;295,000;295,000;2,153;3,143;21,648;24,533
11564,000;2,808;0,757;-34,549;1,798;9,408;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,525;1,945;1,778;3,797;1,314;3,049;-3,224;27,783;0,000;280,340;Inf;295,000;295,000;1,994;3,137;21,656;24,524
11564,500;2,808;0,757;-34,549;1,798;9,408;4,957;37,168;4,673;-9,408;-2,782;0,000;38,500;39,100;9,525;1,945;2,439;3,930;1,595;3,036;-3,224;27,783;0,000;280,140;Inf;295,000;295,000;2,484;3,132;21,648;24,469
11565,000;2,808;0,757;-34,549;1,798;9,408;4,965;37,095;4,625;-9,429;-2,789;0,000;38,521;39,113;9,525;1,945;1,887;3,871;1,479;2,809;-3,228;27,784;0,000;280,140;Inf;295,000;295,000;2,750;3,126;21,672;24,478
11565,500;2,808;0,757;-34,549;1,798;9,408;4,965;37,095;4,625;-9,429;-2,789;0,000;38,500;39,100;9,525;1,945;1,569;3,815;1,349;2,663;-3,228;27,784;0,000;280,340;Inf;295,000;295,000;2,512;3,121;21,667;24,484
11566,000;3,077;0,806;-34,453;1,857;9,381;4,965;37,095;4,625;-9,429;-2,789;0,000;38,500;39,100;9,536;1,990;1,127;3,715;1,032;2,507;-3,228;27,784;0,000;280,340;Inf;295,000;295,000;2,349;3,116;21,661;24,465
11566,500;3,077;0,806;-34,453;1,857;9,381;4,965;37,095;4,625;-9,429;-2,789;0,000;38,500;39,100;9,536;1,990;1,309;3,680;0,998;2,708;-3,228;27,784;0,000;280,740;Inf;295,000;295,000;2,095;3,115;21,646;24,442
11567,000;3,077;0,806;-34,453;1,857;9,381;4,965;37,095;4,625;-9,429;-2,789;0,000;38,500;39,100;9,536;1,990;2,174;3,945;1,553;3,044;-3,228;27,784;0,000;280,740;Inf;295,000;295,000;2,174;3,115;21,672;24,425
11567,500;3,077;0,806;-34,453;1,857;9,381;4,965;37,095;4,625;-9,429;-2,789;0,000;38,500;39,100;9,536;1,990;2,007;3,939;1,515;2,880;-3,228;27,784;0,000;280,840;Inf;295,000;295,000;2,679;3,114;21,671;24,424
11568,000;3,077;0,806;-34,453;1,857;9,381;4,933;37,104;4,634;-9,390;-2,796;0,000;38,523;39,153;9,536;1,990;1,584;3,868;1,329;2,698;-3,220;27,775;0,000;280,840;Inf;295,000;295,000;2,585;3,114;21,664;24,410
11568,500;3,077;0,806;-34,453;1,857;9,381;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,536;1,990;1,235;3,795;1,102;2,582;-3,220;27,775;0,000;280,940;Inf;295,000;295,000;2,370;3,113;21,674;24,423
11569,000;2,941;0,792;-34,192;1,895;9,424;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,506;1,763;1,355;3,820;1,185;2,673;-3,220;27,775;0,000;280,940;Inf;295,000;295,000;2,179;3,112;21,689;24,429
11569,500;2,941;0,792;-34,192;1,895;9,424;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,506;1,763;1,734;3,879;1,329;2,928;-3,220;27,775;0,000;280,840;Inf;295,000;295,000;2,258;3,110;21,660;24,429
11570,000;2,941;0,792;-34,192;1,895;9,424;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,506;1,763;1,940;3,900;1,464;2,941;-3,220;27,775;0,000;280,840;Inf;295,000;295,000;2,468;3,107;21,665;24,406
11570,500;2,941;0,792;-34,192;1,895;9,424;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,506;1,763;1,308;3,810;1,073;2,657;-3,220;27,775;0,000;280,640;Inf;295,000;295,000;2,562;3,104;21,668;24,340
11571,000;2,941;0,792;-34,192;1,895;9,424;4,933;37,104;4,634;-9,390;-2,796;0,000;38,500;39,200;9,506;1,763;1,100;3,745;0,967;2,569;-3,220;27,775;0,000;280,640;Inf;295,000;295,000;2,212;3,101;21,673;24,330
11571,500;2,941;0,792;-34,192;1,895;9,424;4,940;37,158;4,589;-9,364;-2,793;0,000;38,522;39,053;9,506;1,763;1,263;3,765;1,071;2,668;-3,236;27,767;0,000;280,740;Inf;295,000;295,000;2,095;3,099;21,676;24,369
11572,000;2,941;0,792;-34,192;1,895;9,424;4,940;37,158;4,589;-9,364;-2,793;0,000;38,500;39,100;9,506;1,763;1,704;3,825;1,239;2,844;-3,236;27,767;0,000;280,740;Inf;295,000;295,000;2,192;3,096;21,674;24,402
11572,500;3,139;0,823;-33,527;1,871;9,448;4,940;37,158;4,589;-9,364;-2,793;0,000;38,500;39,100;9,596;1,783;1,785;3,836;1,282;2,847;-3,236;27,767;0,000;280,640;Inf;295,000;295,000;2,403;3,094;21,680;24,412
11573,000;3,139;0,823;-33,527;1,871;9,448;4,940;37,158;4,589;-9,364;-2,793;0,000;38,500;39,100;9,596;1,783;1,530;3,793;1,213;2,604;-3,236;27,767;0,000;280,640;Inf;295,000;295,000;2,437;3,094;21,695;24,406
11573,500;3,139;0,823;-33,527;1,871;9,448;4,940;37,158;4,589;-9,364;-2,793;0,000;38,500;39,100;9,596;1,783;1,504;3,285;1,225;2,080;-3,236;27,767;0,000;280,640;Inf;295,000;295,000;2,285;3,095;21,673;24,392
11574,000;3,139;0,823;-33,527;1,871;9,448;4,940;37,158;4,589;-9,364;-2,793;0,000;38,500;39,100;9,596;1,783;1,449;2,752;1,242;2,030;-3,236;27,767;0,000;280,640;Inf;295,000;295,000;2,024;3,096;21,672;24,365
11574,500;3,139;0,823;-33,527;1,871;9,448;4,964;37,192;4,672;-9,652;-2,800;0,000;38,519;39,091;9,596;1,783;1,814;2,927;1,451;2,329;-3,219;27,777;0,000;280,740;Inf;295,000;295,000;1,868;3,097;21,669;24,351
11575,000;3,139;0,823;-33,527;1,871;9,448;4,964;37,192;4,672;-9,652;-2,800;0,000;38,500;39,100;9,596;1,783;2,111;2,820;1,605;2,230;-3,219;27,777;0,000;280,740;Inf;295,000;295,000;2,130;3,097;21,670;24,305
11575,500;2,792;0,674;-35,209;1,828;9,445;4,964;37,192;4,672;-9,652;-2,800;0,000;38,500;39,100;9,309;1,919;1,939;2,597;1,560;1,798;-3,219;27,777;0,000;280,640;Inf;295,000;295,000;2,191;3,098;21,680;24,271
11576,000;2,792;0,674;-35,209;1,828;9,445;4,964;37,192;4,672;-9,652;-2,800;0,000;38,500;39,100;9,309;1,919;1,431;2,326;1,372;1,430;-3,219;27,777;0,000;280,640;Inf;295,000;295,000;1,973;3,093;21,666;24,207
11576,500;2,792;0,674;-35,209;1,828;9,445;4,964;37,192;4,672;-9,652;-2,800;0,000;38,500;39,100;9,309;1,919;1,222;2,211;1,207;1,346;-3,219;27,777;0,000;280,340;Inf;295,000;295,000;1,640;3,088;21,669;24,088
11577,000;2,792;0,674;-35,209;1,828;9,445;4,964;37,192;4,672;-9,652;-2,800;0,000;38,500;39,100;9,309;1,919;1,477;2,295;1,255;1,744;-3,219;27,777;0,000;280,340;Inf;295,000;295,000;1,496;3,083;21,680;24,056
11577,500;2,792;0,674;-35,209;1,828;9,445;4,947;37,065;4,668;-9,550;-2,791;0,000;38,525;39,066;9,309;1,919;1,806;2,381;1,591;1,871;-3,218;27,773;0,000;280,540;Inf;295,000;295,000;1,693;3,078;21,689;24,032
11578,000;2,792;0,674;-35,209;1,828;9,445;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,309;1,919;1,501;2,069;1,433;1,426;-3,218;27,773;0,000;280,540;Inf;295,000;295,000;1,912;3,074;21,672;24,067
11578,500;2,792;0,674;-35,209;1,828;9,445;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,309;1,919;1,332;1,866;1,253;0,988;-3,218;27,773;0,000;280,340;Inf;295,000;295,000;1,607;3,069;21,678;24,093
11579,000;2,644;0,667;-34,392;1,897;9,400;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,504;1,622;1,041;1,762;1,135;1,123;-3,218;27,773;0,000;280,340;Inf;295,000;295,000;1,360;3,065;21,673;24,120
11579,500;2,644;0,667;-34,392;1,897;9,400;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,504;1,622;1,377;2,041;1,289;1,689;-3,218;27,773;0,000;280,240;Inf;295,000;295,000;1,265;3,058;21,667;24,152
11580,000;2,644;0,667;-34,392;1,897;9,400;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,504;1,622;1,924;2,136;1,500;1,678;-3,218;27,773;0,000;280,240;Inf;295,000;295,000;1,599;3,051;21,682;24,207
11580,500;2,644;0,667;-34,392;1,897;9,400;4,947;37,065;4,668;-9,550;-2,791;0,000;38,500;39,100;9,504;1,622;1,786;2,007;1,511;1,352;-3,218;27,773;0,000;280,340;Inf;295,000;295,000;1,810;3,044;21,673;24,261
11581,000;2,644;0,667;-34,392;1,897;9,400;5,022;37,075;4,656;-9,441;-2,793;0,000;38,520;39,111;9,504;1,622;1,070;1,547;1,181;0,739;-3,213;27,772;0,000;280,340;Inf;295,000;295,000;1,664;3,038;21,673;24,350
11581,500;2,644;0,667;-34,392;1,897;9,400;5,022;37,075;4,656;-9,441;-2,793;0,000;38,500;39,100;9,504;1,622;1,166;1,513;1,163;1,098;-3,213;27,772;0,000;280,640;Inf;295,000;295,000;1,134;3,031;21,698;24,367
11582,000;3,425;0,843;-35,209;1,802;9,532;5,022;37,075;4,656;-9,441;-2,793;0,000;38,500;39,100;9,519;1,684;1,471;1,760;1,304;1,387;-3,213;27,772;0,000;280,640;Inf;295,000;295,000;1,235;3,025;21,679;24,398
11582,500;3,425;0,843;-35,209;1,802;9,532;5,022;37,075;4,656;-9,441;-2,793;0,000;38,500;39,100;9,519;1,684;1,612;1,860;1,432;1,379;-3,213;27,772;0,000;280,540;Inf;295,000;295,000;1,481;3,031;21,671;24,404
11583,000;3,425;0,843;-35,209;1,802;9,532;5,022;37,075;4,656;-9,441;-2,793;0,000;38,500;39,100;9,519;1,684;1,575;1,704;1,422;1,151;-3,213;27,772;0,000;280,540;Inf;295,000;295,000;1,571;3,038;21,663;24,433
11583,500;3,425;0,843;-35,209;1,802;9,532;5,022;37,075;4,656;-9,441;-2,793;0,000;38,500;39,100;9,519;1,684;1,285;1,465;1,314;0,844;-3,213;27,772;0,000;280,440;Inf;295,000;295,000;1,463;3,044;21,683;24,425
11584,000;3,425;0,843;-35,209;1,802;9,532;5,021;37,136;4,663;-9,353;-2,797;0,000;38,518;39,068;9,519;1,684;0,930;1,272;1,125;0,606;-3,224;27,763;0,000;280,440;Inf;295,000;295,000;1,227;3,051;21,687;24,441
11584,500;3,425;0,843;-35,209;1,802;9,532;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,519;1,684;1,410;1,486;1,247;1,245;-3,224;27,763;0,000;280,340;Inf;295,000;295,000;0,983;3,057;21,670;24,438
11585,000;3,425;0,843;-35,209;1,802;9,532;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,519;1,684;1,540;1,537;1,373;1,308;-3,224;27,763;0,000;280,340;Inf;295,000;295,000;1,347;3,063;21,680;24,453
11585,500;3,636;0,869;-35,209;1,726;9,516;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,308;1,791;1,436;1,416;1,350;0,933;-3,224;27,763;0,000;280,540;Inf;295,000;295,000;1,439;3,069;21,692;24,473
11586,000;3,636;0,869;-35,209;1,726;9,516;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,308;1,791;1,197;1,254;1,235;0,598;-3,224;27,763;0,000;280,540;Inf;295,000;295,000;1,284;3,078;21,681;24,528
11586,500;3,636;0,869;-35,209;1,726;9,516;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,308;1,791;0,950;1,082;1,091;0,406;-3,224;27,763;0,000;280,540;Inf;295,000;295,000;1,071;3,087;21,691;24,598
11587,000;3,636;0,869;-35,209;1,726;9,516;5,021;37,136;4,663;-9,353;-2,797;0,000;38,500;39,100;9,308;1,791;0,955;1,195;1,087;0,791;-3,224;27,763;0,000;280,540;Inf;295,000;295,000;0,882;3,096;21,688;24,611
11587,500;3,636;0,869;-35,209;1,726;9,516;5,026;37,138;4,665;-9,285;-2,781;0,000;38,525;39,128;9,308;1,791;1,327;1,385;1,249;1,144;-3,215;27,767;0,000;280,640;Inf;295,000;295,000;1,007;3,105;21,683;24,611
11588,000;3,636;0,869;-35,209;1,726;9,516;5,026;37,138;4,665;-9,285;-2,781;0,000;38,500;39,100;9,308;1,791;1,453;1,304;1,369;0,751;-3,215;27,767;0,000;280,640;Inf;295,000;295,000;1,276;3,114;21,691;24,657
11588,500;2,518;0,642;-34,952;1,719;9,456;5,026;37,138;4,665;-9,285;-2,781;0,000;38,500;39,100;9,527;1,889;1,112;1,133;1,215;0,472;-3,215;27,767;0,000;280,240;Inf;295,000;295,000;1,220;3,122;21,703;24,671
11589,000;2,518;0,642;-34,952;1,719;9,456;5,026;37,138;4,665;-9,285;-2,781;0,000;38,500;39,100;9,527;1,889;0,994;1,026;1,092;0,479;-3,215;27,767;0,000;280,240;Inf;295,000;295,000;0,983;3,112;21,694;24,700
11589,500;2,518;0,642;-34,952;1,719;9,456;5,026;37,138;4,665;-9,285;-2,781;0,000;38,500;39,100;9,527;1,889;1,057;1,220;1,138;0,819;-3,215;27,767;0,000;280,440;Inf;295,000;295,000;0,898;3,103;21,701;24,706
11590,000;2,518;0,642;-34,952;1,719;9,456;5,026;37,138;4,665;-9,285;-2,781;0,000;38,500;39,100;9,527;1,889;1,400;1,515;1,315;1,078;-3,215;27,767;0,000;280,440;Inf;295,000;295,000;1,059;3,093;21,707;24,766
11590,500;2,518;0,642;-34,952;1,719;9,456;4,983;37,072;4,653;-9,260;-2,793;0,000;38,520;39,101;9,527;1,889;1,544;1,446;1,406;0,912;-3,209;27,767;0,000;280,540;Inf;295,000;295,000;1,327;3,084;21,690;24,780
11591,000;2,518;0,642;-34,952;1,719;9,456;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,527;1,889;1,306;1,299;1,307;0,665;-3,209;27,767;0,000;280,540;Inf;295,000;295,000;1,327;3,074;21,699;24,837
11591,500;2,518;0,642;-34,952;1,719;9,456;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,527;1,889;0,846;1,012;1,070;0,447;-3,209;27,767;0,000;280,240;Inf;295,000;295,000;1,144;3,056;21,710;24,845
11592,000;2,576;0,599;-35,209;1,751;9,529;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,362;1,774;1,247;1,240;1,192;1,006;-3,209;27,767;0,000;280,240;Inf;295,000;295,000;0,844;3,056;21,706;24,852
11592,500;2,576;0,599;-35,209;1,751;9,529;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,362;1,774;1,620;1,573;1,449;1,295;-3,209;27,767;0,000;280,240;Inf;295,000;295,000;1,171;3,048;21,703;24,858
11593,000;2,576;0,599;-35,209;1,751;9,529;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,362;1,774;1,614;1,482;1,533;1,157;-3,209;27,767;0,000;280,240;Inf;295,000;295,000;1,484;3,041;21,694;24,881
11593,500;2,576;0,599;-35,209;1,751;9,529;4,983;37,072;4,653;-9,260;-2,793;0,000;38,500;39,100;9,362;1,774;1,301;1,278;1,430;0,852;-3,209;27,767;0,000;280,640;Inf;295,000;295,000;1,446;3,033;21,720;24,897
11594,000;2,576;0,599;-35,209;1,751;9,529;4,978;37,091;4,671;-9,187;-2,785;0,000;38,530;39,191;9,362;1,774;1,164;1,101;1,292;0,441;-3,206;27,762;0,000;280,640;Inf;295,000;295,000;1,215;3,025;21,702;24,785
11594,500;2,576;0,599;-35,209;1,751;9,529;4,978;37,091;4,671;-9,187;-2,785;0,000;38,500;39,200;9,362;1,774;1,052;1,095;1,268;0,761;-3,206;27,762;0,000;280,440;Inf;295,000;295,000;0,999;3,018;21,717;24,698
11595,000;2,903;0,730;-34,194;1,756;9,404;4,978;37,091;4,671;-9,187;-2,785;0,000;38,500;39,200;9,535;1,540;1,754;1,491;1,563;1,343;-3,206;27,762;0,000;280,440;Inf;295,000;295,000;1,044;3,011;21,712;24,706
11595,500;2,903;0,730;-34,194;1,756;9,404;4,978;37,091;4,671;-9,187;-2,785;0,000;38,500;39,200;9,535;1,540;1,779;1,439;1,630;1,199;-3,206;27,762;0,000;280,640;Inf;295,000;295,000;1,538;3,009;21,709;24,643
11596,000;2,903;0,730;-34,194;1,756;9,404;4,978;37,091;4,671;-9,187;-2,785;0,000;38,500;39,200;9,535;1,540;1,604;1,312;1,595;0,822;-3,206;27,762;0,000;280,640;Inf;295,000;295,000;1,512;3,007;21,721;24,635
11596,500;2,903;0,730;-34,194;1,756;9,404;4,978;37,091;4,671;-9,187;-2,785;0,000;38,500;39,200;9,535;1,540;1,299;1,144;1,418;0,544;-3,206;27,762;0,000;280,540;Inf;295,000;295,000;1,333;3,006;21,715;24,600
11597,000;2,903;0,730;-34,194;1,756;9,404;4,951;37,121;4,725;-9,121;-2,789;0,000;38,525;39,091;9,535;1,540;1,192;1,163;1,358;0,856;-3,210;27,765;0,000;280,540;Inf;295,000;295,000;1,102;3,004;21,713;24,604
11597,500;2,903;0,730;-34,194;1,756;9,404;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,535;1,540;1,586;1,549;1,565;1,444;-3,210;27,765;0,000;280,740;Inf;295,000;295,000;1,142;3,002;21,705;24,681
11598,000;3,445;0,840;-35,146;1,692;9,388;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,511;1,787;2,150;1,681;1,821;1,512;-3,210;27,765;0,000;280,740;Inf;295,000;295,000;1,536;3,001;21,717;24,664
11598,500;3,445;0,840;-35,146;1,692;9,388;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,511;1,787;1,523;1,323;1,673;0,917;-3,210;27,765;0,000;280,540;Inf;295,000;295,000;1,791;3,008;21,720;24,635
11599,000;3,445;0,840;-35,146;1,692;9,388;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,511;1,787;1,258;1,102;1,490;0,460;-3,210;27,765;0,000;280,540;Inf;295,000;295,000;1,359;3,015;21,744;24,685
11599,500;3,445;0,840;-35,146;1,692;9,388;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,511;1,787;1,229;1,103;1,372;0,630;-3,210;27,765;0,000;280,840;Inf;295,000;295,000;1,077;3,022;21,728;24,679
11600,000;3,445;0,840;-35,146;1,692;9,388;4,951;37,121;4,725;-9,121;-2,789;0,000;38,500;39,100;9,511;1,787;1,516;1,480;1,523;1,273;-3,210;27,765;0,000;280,840;Inf;295,000;295,000;1,083;3,029;21,710;24,669
11600,500;3,445;0,840;-35,146;1,692;9,388;4,965;37,138;4,715;-9,062;-2,783;0,000;38,524;39,127;9,511;1,787;1,944;1,712;1,766;1,487;-3,205;27,757;0,000;280,840;Inf;295,000;295,000;1,448;3,036;21,729;24,606
11601,000;3,445;0,840;-35,146;1,692;9,388;4,965;37,138;4,715;-9,062;-2,783;0,000;38,500;39,100;9,511;1,787;1,922;1,579;1,800;1,259;-3,205;27,757;0,000;280,840;Inf;295,000;295,000;1,727;3,043;21,745;24,590
11601,500;2,271;0,597;-34,766;1,706;9,372;4,965;37,138;4,715;-9,062;-2,783;0,000;38,500;39,100;9,540;1,862;1,519;1,379;1,711;0,958;-3,205;27,757;0,000;280,740;Inf;295,000;295,000;1,640;3,049;21,734;24,583
11602,000;2,271;0,597;-34,766;1,706;9,372;4,965;37,138;4,715;-9,062;-2,783;0,000;38,500;39,100;9,540;1,862;1,219;1,116;1,435;0,730;-3,205;27,757;0,000;280,740;Inf;295,000;295,000;1,392;3,036;21,735;24,613
11602,500;2,271;0,597;-34,766;1,706;9,372;4,965;37,138;4,715;-9,062;-2,783;0,000;38,500;39,100;9,540;1,862;1,742;1,500;1,657;1,489;-3,205;27,757;0,000;280,440;Inf;295,000;295,000;1,125;3,024;21,731;24,698
11603,000;2,271;0,597;-34,766;1,706;9,372;4,965;37,138;4,715;-9,062;-2,783;0,000;38,500;39,100;9,540;1,862;2,312;1,858;2,031;1,921;-3,205;27,757;0,000;280,440;Inf;295,000;295,000;1,597;3,012;21,730;24,747
11603,500;2,271;0,597;-34,766;1,706;9,372;4,920;37,034;4,709;-9,057;-2,789;0,000;38,522;39,182;9,540;1,862;2,081;1,683;2,055;1,507;-3,203;27,755;0,000;280,640;Inf;295,000;295,000;2,030;2,999;21,740;24,782
11604,000;2,271;0,597;-34,766;1,706;9,372;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,540;1,862;1,780;1,428;1,888;0,988;-3,203;27,755;0,000;280,640;Inf;295,000;295,000;1,831;2,987;21,737;24,858
11604,500;2,580;0,603;-35,209;1,727;9,571;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,349;1,748;1,538;1,305;1,717;0,699;-3,203;27,755;0,000;280,640;Inf;295,000;295,000;1,521;2,976;21,725;24,785
11605,000;2,580;0,603;-35,209;1,727;9,571;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,349;1,748;1,535;1,354;1,668;1,100;-3,203;27,755;0,000;280,640;Inf;295,000;295,000;1,315;2,969;21,737;24,803
11605,500;2,580;0,603;-35,209;1,727;9,571;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,349;1,748;2,535;2,057;2,202;1,906;-3,203;27,755;0,000;280,740;Inf;295,000;295,000;1,414;2,963;21,745;24,828
11606,000;2,580;0,603;-35,209;1,727;9,571;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,349;1,748;2,354;1,865;2,240;1,586;-3,203;27,755;0,000;280,740;Inf;295,000;295,000;2,175;2,957;21,739;24,892
11606,500;2,580;0,603;-35,209;1,727;9,571;4,920;37,034;4,709;-9,057;-2,789;0,000;38,500;39,200;9,349;1,748;1,908;1,634;2,094;1,276;-3,203;27,755;0,000;280,340;Inf;295,000;295,000;2,011;2,950;21,737;24,912
11607,000;2,580;0,603;-35,209;1,727;9,571;4,917;37,047;4,696;-8,987;-2,802;0,000;38,530;39,158;9,349;1,748;1,733;1,406;1,620;0,804;-3,201;27,753;0,000;280,340;Inf;295,000;295,000;1,728;2,944;21,728;24,851
11607,500;2,580;0,603;-35,209;1,727;9,571;4,917;37,047;4,696;-8,987;-2,802;0,000;38,500;39,200;9,349;1,748;1,375;1,652;1,593;1,437;-3,201;27,753;0,000;280,640;Inf;295,000;295,000;1,391;2,938;21,731;24,833
11608,000;3,456;0,885;-34,630;1,702;9,368;4,917;37,047;4,696;-8,987;-2,802;0,000;38,500;39,200;9,529;1,733;2,267;1,989;2,031;1,995;-3,201;27,753;0,000;280,640;Inf;295,000;295,000;1,514;2,932;21,731;24,847
11608,500;3,456;0,885;-34,630;1,702;9,368;4,917;37,047;4,696;-8,987;-2,802;0,000;38,500;39,200;9,529;1,733;2,404;1,956;2,274;1,862;-3,201;27,753;0,000;280,340;Inf;295,000;295,000;2,070;2,941;21,727;24,868
11609,000;3,456;0,885;-34,630;1,702;9,368;4,917;37,047;4,696;-8,987;-2,802;0,000;38,500;39,200;9,529;1,733;2,175;1,651;2,287;1,208;-3,201;27,753;0,000;280,340;Inf;295,000;295,000;2,124;2,950;21,726;24,812
11609,500;3,456;0,885;-34,630;1,702;9,368;4,917;37,047;4,696;-8,987;-2,802;0,000;38,500;39,200;9,529;1,733;1,448;1,500;1,932;1,127;-3,201;27,753;0,000;280,240;Inf;295,000;295,000;1,830;2,958;21,739;24,796
11610,000;3,456;0,885;-34,630;1,702;9,368;4,932;37,107;4,713;-9,197;-2,801;0,000;38,528;39,126;9,529;1,733;2,217;1,953;2,215;1,935;-3,215;27,750;0,000;280,240;Inf;295,000;295,000;1,502;2,966;21,735;24,817
11610,500;3,456;0,885;-34,630;1,702;9,368;4,932;37,107;4,713;-9,197;-2,801;0,000;38,500;39,100;9,529;1,733;2,682;2,304;2,518;2,125;-3,215;27,750;0,000;281,040;Inf;295,000;295,000;2,080;2,974;21,735;24,788
11611,000;2,868;0,711;-35,209;1,689;9,416;4,932;37,107;4,713;-9,197;-2,801;0,000;38,500;39,100;9,333;1,748;2,854;2,140;2,680;1,975;-3,215;27,750;0,000;281,040;Inf;295,000;295,000;2,407;2,982;21,740;24,737
11611,500;2,868;0,711;-35,209;1,689;9,416;4,932;37,107;4,713;-9,197;-2,801;0,000;38,500;39,100;9,333;1,748;2,453;1,890;2,613;1,529;-3,215;27,750;0,000;281,040;Inf;295,000;295,000;2,412;2,980;21,754;24,749
11612,000;2,868;0,711;-35,209;1,689;9,416;4,932;37,107;4,713;-9,197;-2,801;0,000;38,500;39,100;9,333;1,748;2,231;1,644;2,503;1,143;-3,215;27,750;0,000;281,040;Inf;295,000;295,000;2,121;2,978;21,758;24,758
11612,500;2,868;0,711;-35,209;1,689;9,416;4,932;37,107;4,713;-9,197;-2,801;0,000;38,500;39,100;9,333;1,748;2,845;2,452;2,726;2,572;-3,215;27,750;0,000;280,740;Inf;295,000;295,000;1,880;2,976;21,741;24,801
11613,000;2,868;0,711;-35,209;1,689;9,416;4,915;37,042;4,759;-9,202;-2,808;0,000;38,520;39,175;9,333;1,748;3,382;2,723;3,082;2,934;-3,209;27,749;0,000;280,740;Inf;295,000;295,000;2,649;2,975;21,752;24,787
11613,500;2,868;0,711;-35,209;1,689;9,416;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,333;1,748;3,271;2,383;3,137;2,237;-3,209;27,749;0,000;280,940;Inf;295,000;295,000;3,030;2,973;21,747;24,827
11614,000;2,868;0,711;-35,209;1,689;9,416;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,333;1,748;2,778;2,054;2,984;1,597;-3,209;27,749;0,000;280,940;Inf;295,000;295,000;2,757;2,971;21,748;24,870
11614,500;3,025;0,727;-35,209;1,641;9,405;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,517;1,911;1,206;1,670;1,804;0,600;-3,209;27,749;0,000;280,740;Inf;295,000;295,000;2,353;2,969;21,732;24,815
11615,000;3,025;0,727;-35,209;1,641;9,405;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,517;1,911;1,157;1,846;1,696;1,258;-3,209;27,749;0,000;280,740;Inf;295,000;295,000;1,320;2,970;21,750;24,813
11615,500;3,025;0,727;-35,209;1,641;9,405;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,517;1,911;2,340;2,399;2,262;2,252;-3,209;27,749;0,000;281,240;Inf;295,000;295,000;1,489;2,971;21,735;24,818
11616,000;3,025;0,727;-35,209;1,641;9,405;4,915;37,042;4,759;-9,202;-2,808;0,000;38,500;39,200;9,517;1,911;2,553;1,979;2,541;1,518;-3,209;27,749;0,000;281,240;Inf;295,000;295,000;2,313;2,972;21,732;24,772
11616,500;3,025;0,727;-35,209;1,641;9,405;4,931;37,074;4,719;-9,199;-2,818;0,000;38,514;39,123;9,517;1,911;2,133;1,761;2,250;1,023;-3,220;27,746;0,000;281,440;Inf;295,000;295,000;2,148;2,973;21,753;24,801
11617,000;3,025;0,727;-35,209;1,641;9,405;4,931;37,074;4,719;-9,199;-2,818;0,000;38,500;39,100;9,517;1,911;1,081;1,788;1,773;1,175;-3,220;27,746;0,000;281,440;Inf;295,000;295,000;1,792;2,974;21,754;24,763
11617,500;3,651;0,900;-34,571;1,815;9,386;4,931;37,074;4,719;-9,199;-2,818;0,000;38,500;39,100;9,525;1,639;2,046;2,221;2,171;2,163;-3,220;27,746;0,000;281,240;Inf;295,000;295,000;1,454;2,975;21,747;24,778
11618,000;3,651;0,900;-34,571;1,815;9,386;4,931;37,074;4,719;-9,199;-2,818;0,000;38,500;39,100;9,525;1,639;2,780;2,369;2,612;2,359;-3,220;27,746;0,000;281,240;Inf;295,000;295,000;2,150;2,986;21,728;24,771
11618,500;3,651;0,900;-34,571;1,815;9,386;4,931;37,074;4,719;-9,199;-2,818;0,000;38,500;39,100;9,525;1,639;2,728;2,130;2,687;1,728;-3,220;27,746;0,000;280,940;Inf;295,000;295,000;2,530;2,997;21,730;24,822
11619,000;3,651;0,900;-34,571;1,815;9,386;4,931;37,074;4,719;-9,199;-2,818;0,000;38,500;39,100;9,525;1,639;2,452;1,946;2,633;1,452;-3,220;27,746;0,000;280,940;Inf;295,000;295,000;2,318;3,007;21,738;24,834
11619,500;3,651;0,900;-34,571;1,815;9,386;4,961;37,116;4,734;-9,166;-2,804;0,000;38,514;39,123;9,525;1,639;1,835;1,977;2,121;1,770;-3,225;27,748;0,000;281,440;Inf;295,000;295,000;2,121;3,018;21,738;24,809
11620,000;3,651;0,900;-34,571;1,815;9,386;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,525;1,639;2,806;2,464;2,612;2,249;-3,225;27,748;0,000;281,440;Inf;295,000;295,000;1,926;3,028;21,737;24,800
11620,500;3,651;0,900;-34,571;1,815;9,386;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,525;1,639;2,938;2,319;2,838;2,107;-3,225;27,748;0,000;281,140;Inf;295,000;295,000;2,532;3,039;21,719;24,770
11621,000;2,991;0,802;-33,766;1,743;9,271;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,558;1,739;2,575;2,088;2,761;1,654;-3,225;27,748;0,000;281,140;Inf;295,000;295,000;2,551;3,049;21,726;24,688
11621,500;2,991;0,802;-33,766;1,743;9,271;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,558;1,739;2,251;1,851;2,385;1,250;-3,225;27,748;0,000;281,540;Inf;295,000;295,000;2,270;3,048;21,738;24,762
11622,000;2,991;0,802;-33,766;1,743;9,271;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,558;1,739;1,893;1,753;2,305;1,375;-3,225;27,748;0,000;281,540;Inf;295,000;295,000;1,934;3,047;21,718;24,865
11622,500;2,991;0,802;-33,766;1,743;9,271;4,961;37,116;4,734;-9,166;-2,804;0,000;38,500;39,100;9,558;1,739;2,345;2,008;2,531;1,753;-3,225;27,748;0,000;281,240;Inf;295,000;295,000;1,831;3,046;21,719;24,830
11623,000;2,991;0,802;-33,766;1,743;9,271;4,923;37,103;4,709;-9,109;-2,810;0,000;38,521;39,129;9,558;1,739;2,870;2,133;2,674;1,934;-3,226;27,749;0,000;281,240;Inf;295,000;295,000;2,159;3,045;21,729;24,795
11623,500;2,991;0,802;-33,766;1,743;9,271;4,923;37,103;4,709;-9,109;-2,810;0,000;38,500;39,100;9,558;1,739;2,447;2,014;2,631;1,645;-3,226;27,749;0,000;281,640;Inf;295,000;295,000;2,403;3,044;21,714;24,740
11624,000;2,726;0,750;-33,949;1,835;9,407;4,923;37,103;4,709;-9,109;-2,810;0,000;38,500;39,100;9,540;1,708;2,505;1,908;2,445;1,305;-3,226;27,749;0,000;281,640;Inf;295,000;295,000;2,184;3,043;21,727;24,719
11624,500;2,726;0,750;-33,949;1,835;9,407;4,923;37,103;4,709;-9,109;-2,810;0,000;38,500;39,100;9,540;1,708;1,898;1,917;2,324;1,532;-3,226;27,749;0,000;281,440;Inf;295,000;295,000;2,041;3,038;21,714;24,759
11625,000;2,726;0,750;-33,949;1,835;9,407;4,923;37,103;4,709;-9,109;-2,810;0,000;38,500;39,100;9,540;1,708;2,430;2,036;2,548;1,761;-3,226;27,749;0,000;281,440;Inf;295,000;295,000;1,918;3,033;21,721;24,757
11625,500;2,726;0,750;-33,949;1,835;9,407;4,923;37,103;4,709;-9,109;-2,810;0,000;38,500;39,100;9,540;1,708;2,772;2,073;2,728;1,951;-3,226;27,749;0,000;281,340;Inf;295,000;295,000;2,193;3,028;21,712;24,662
11626,000;2,726;0,750;-33,949;1,835;9,407;4,964;37,084;4,731;-9,018;-2,808;0,000;38,522;39,162;9,540;1,708;2,769;2,086;2,813;1,935;-3,218;27,738;0,000;281,340;Inf;295,000;295,000;2,381;3,023;21,722;24,651
11626,500;2,726;0,750;-33,949;1,835;9,407;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,540;1,708;2,678;1,952;2,863;1,772;-3,218;27,738;0,000;281,240;Inf;295,000;295,000;2,401;3,018;21,735;24,672
11627,000;2,726;0,750;-33,949;1,835;9,407;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,540;1,708;2,641;2,009;2,877;1,857;-3,218;27,738;0,000;281,240;Inf;295,000;295,000;2,316;3,013;21,725;24,681
11627,500;2,440;0,638;-33,985;1,829;9,423;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,559;1,558;2,728;2,152;2,921;1,886;-3,218;27,738;0,000;281,140;Inf;295,000;295,000;2,346;3,009;21,730;24,661
11628,000;2,440;0,638;-33,985;1,829;9,423;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,559;1,558;2,920;2,183;2,981;1,943;-3,218;27,738;0,000;281,140;Inf;295,000;295,000;2,422;2,999;21,711;24,675
11628,500;2,440;0,638;-33,985;1,829;9,423;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,559;1,558;2,996;2,169;3,055;1,954;-3,218;27,738;0,000;281,140;Inf;295,000;295,000;2,507;2,990;21,701;24,660
11629,000;2,440;0,638;-33,985;1,829;9,423;4,964;37,084;4,731;-9,018;-2,808;0,000;38,500;39,200;9,559;1,558;2,961;2,111;3,039;1,862;-3,218;27,738;0,000;281,140;Inf;295,000;295,000;2,543;2,981;21,707;24,563
11629,500;2,440;0,638;-33,985;1,829;9,423;4,962;37,076;4,750;-9,002;-2,807;0,000;38,523;39,135;9,559;1,558;2,901;1,986;2,904;1,639;-3,210;27,740;0,000;281,140;Inf;295,000;295,000;2,493;2,972;21,706;24,535
11630,000;2,440;0,638;-33,985;1,829;9,423;4,962;37,076;4,750;-9,002;-2,807;0,000;38,500;39,100;9,559;1,558;2,704;2,208;2,841;1,990;-3,210;27,740;0,000;281,140;Inf;295,000;295,000;2,358;2,963;21,710;24,433
11630,500;2,443;0,679;-34,117;1,833;9,437;4,962;37,076;4,750;-9,002;-2,807;0,000;38,500;39,100;9,513;1,619;2,987;2,216;2,997;2,079;-3,210;27,740;0,000;280,740;Inf;295,000;295,000;2,436;2,955;21,723;24,356
11631,000;2,443;0,679;-34,117;1,833;9,437;4,962;37,076;4,750;-9,002;-2,807;0,000;38,500;39,100;9,513;1,619;3,042;2,155;3,059;1,876;-3,210;27,740;0,000;280,740;Inf;295,000;295,000;2,570;2,946;21,722;24,331
11631,500;2,443;0,679;-34,117;1,833;9,437;4,962;37,076;4,750;-9,002;-2,807;0,000;38,500;39,100;9,513;1,619;2,567;1,994;2,710;1,598;-3,210;27,740;0,000;281,040;Inf;295,000;295,000;2,533;2,938;21,689;24,349
11632,000;2,443;0,679;-34,117;1,833;9,437;4,962;37,076;4,750;-9,002;-2,807;0,000;38,500;39,100;9,513;1,619;2,430;2,114;2,714;2,014;-3,210;27,740;0,000;281,040;Inf;295,000;295,000;2,217;2,930;21,705;24,438
11632,500;2,443;0,679;-34,117;1,833;9,437;4,982;37,102;4,755;-8,964;-2,797;0,000;38,518;39,118;9,513;1,619;2,881;2,330;2,948;2,140;-3,219;27,735;0,000;281,140;Inf;295,000;295,000;2,318;2,922;21,696;24,625
11633,000;2,443;0,679;-34,117;1,833;9,437;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,513;1,619;3,110;2,321;3,102;2,099;-3,219;27,735;0,000;281,140;Inf;295,000;295,000;2,575;2,914;21,699;24,721
11633,500;2,443;0,679;-34,117;1,833;9,437;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,513;1,619;2,951;2,082;2,995;1,721;-3,219;27,735;0,000;281,340;Inf;295,000;295,000;2,658;2,906;21,686;24,789
11634,000;3,055;0,707;-35,209;1,741;9,477;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,499;1,821;2,296;2,069;2,761;1,899;-3,219;27,735;0,000;281,340;Inf;295,000;295,000;2,437;2,899;21,710;24,811
11634,500;3,055;0,707;-35,209;1,741;9,477;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,499;1,821;2,795;2,301;2,960;2,109;-3,219;27,735;0,000;281,340;Inf;295,000;295,000;2,256;2,901;21,696;24,793
11635,000;3,055;0,707;-35,209;1,741;9,477;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,499;1,821;2,888;2,364;3,064;2,107;-3,219;27,735;0,000;281,340;Inf;295,000;295,000;2,541;2,904;21,705;24,795
11635,500;3,055;0,707;-35,209;1,741;9,477;4,982;37,102;4,755;-8,964;-2,797;0,000;38,500;39,100;9,499;1,821;3,126;2,337;3,153;2,115;-3,219;27,735;0,000;281,340;Inf;295,000;295,000;2,606;2,906;21,681;24,768
11636,000;3,055;0,707;-35,209;1,741;9,477;4,955;37,082;4,747;-8,923;-2,803;0,000;38,513;39,158;9,499;1,821;3,059;2,221;3,180;1,996;-3,229;27,725;0,000;281,340;Inf;295,000;295,000;2,683;2,909;21,700;24,603
11636,500;3,055;0,707;-35,209;1,741;9,477;4,955;37,082;4,747;-8,923;-2,803;0,000;38,500;39,200;9,499;1,821;2,952;2,103;3,159;1,868;-3,229;27,725;0,000;281,140;Inf;295,000;295,000;2,614;2,911;21,689;24,554
11637,000;2,891;0,797;-33,952;1,793;9,418;4,955;37,082;4,747;-8,923;-2,803;0,000;38,500;39,200;9,555;1,726;2,964;2,522;3,176;2,347;-3,229;27,725;0,000;281,140;Inf;295,000;295,000;2,520;2,914;21,690;24,528
11637,500;2,891;0,797;-33,952;1,793;9,418;4,955;37,082;4,747;-8,923;-2,803;0,000;38,500;39,200;9,555;1,726;3,196;2,567;3,310;2,410;-3,229;27,725;0,000;280,540;Inf;295,000;295,000;2,752;2,913;21,686;24,525
11638,000;2,891;0,797;-33,952;1,793;9,418;4,955;37,082;4,747;-8,923;-2,803;0,000;38,500;39,200;9,555;1,726;3,237;2,419;3,362;2,292;-3,229;27,725;0,000;280,540;Inf;295,000;295,000;2,871;2,913;21,698;24,522
11638,500;2,891;0,797;-33,952;1,793;9,418;4,955;37,082;4,747;-8,923;-2,803;0,000;38,500;39,200;9,555;1,726;3,147;2,207;3,321;2,050;-3,229;27,725;0,000;280,840;Inf;295,000;295,000;2,828;2,912;21,694;24,484
11639,000;2,891;0,797;-33,952;1,793;9,418;4,960;37,084;4,771;-8,866;-2,808;0,000;38,511;39,115;9,555;1,726;2,544;2,123;3,044;1,904;-3,223;27,716;0,000;280,840;Inf;295,000;295,000;2,681;2,912;21,672;24,497
11639,500;2,891;0,797;-33,952;1,793;9,418;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,555;1,726;3,083;2,310;3,159;2,318;-3,223;27,716;0,000;280,540;Inf;295,000;295,000;2,404;2,912;21,687;24,480
11640,000;2,946;0,745;-34,350;1,796;9,410;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,470;1,533;3,252;2,492;3,314;2,489;-3,223;27,716;0,000;280,540;Inf;295,000;295,000;2,717;2,911;21,683;24,428
11640,500;2,946;0,745;-34,350;1,796;9,410;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,470;1,533;3,316;2,439;3,500;2,372;-3,223;27,716;0,000;280,440;Inf;295,000;295,000;2,887;2,912;21,685;24,398
11641,000;2,946;0,745;-34,350;1,796;9,410;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,470;1,533;2,556;2,211;3,003;1,898;-3,223;27,716;0,000;280,440;Inf;295,000;295,000;2,907;2,913;21,691;24,443
11641,500;2,946;0,745;-34,350;1,796;9,410;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,470;1,533;2,834;2,306;3,072;2,099;-3,223;27,716;0,000;280,840;Inf;295,000;295,000;2,417;2,913;21,681;24,452
11642,000;2,946;0,745;-34,350;1,796;9,410;4,960;37,084;4,771;-8,866;-2,808;0,000;38,500;39,100;9,470;1,533;3,113;2,455;3,222;2,422;-3,223;27,716;0,000;280,840;Inf;295,000;295,000;2,578;2,914;21,670;24,459
11642,500;2,946;0,745;-34,350;1,796;9,410;4,965;37,122;4,794;-8,825;-2,814;0,000;38,510;39,121;9,470;1,533;3,250;2,697;3,390;2,642;-3,213;27,719;0,000;281,040;Inf;295,000;295,000;2,803;2,914;21,661;24,528
11643,000;2,946;0,745;-34,350;1,796;9,410;4,965;37,122;4,794;-8,825;-2,814;0,000;38,500;39,100;9,470;1,533;3,348;2,695;3,498;2,609;-3,213;27,719;0,000;281,040;Inf;295,000;295,000;2,995;2,915;21,660;24,528
11643,500;2,845;0,665;-35,209;1,706;9,453;4,965;37,122;4,794;-8,825;-2,814;0,000;38,500;39,100;9,321;1,756;3,339;2,576;3,523;2,465;-3,213;27,719;0,000;281,040;Inf;295,000;295,000;3,038;2,915;21,656;24,554
11644,000;2,845;0,665;-35,209;1,706;9,453;4,965;37,122;4,794;-8,825;-2,814;0,000;38,500;39,100;9,321;1,756;3,189;2,525;3,395;2,347;-3,213;27,719;0,000;281,040;Inf;295,000;295,000;2,976;2,914;21,670;24,563
11644,500;2,845;0,665;-35,209;1,706;9,453;4,965;37,122;4,794;-8,825;-2,814;0,000;38,500;39,100;9,321;1,756;3,406;2,684;3,494;2,748;-3,213;27,719;0,000;280,840;Inf;295,000;295,000;2,864;2,913;21,664;24,582
11645,000;2,845;0,665;-35,209;1,706;9,453;4,965;37,122;4,794;-8,825;-2,814;0,000;38,500;39,100;9,321;1,756;3,606;2,771;3,646;2,884;-3,213;27,719;0,000;280,840;Inf;295,000;295,000;3,083;2,912;21,658;24,629
11645,500;2,845;0,665;-35,209;1,706;9,453;4,948;37,048;4,797;-8,823;-2,814;0,000;38,508;39,129;9,321;1,756;3,625;2,812;3,729;2,837;-3,225;27,701;0,000;280,540;Inf;295,000;295,000;3,227;2,911;21,658;24,701
11646,000;2,845;0,665;-35,209;1,706;9,453;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,321;1,756;3,565;2,666;3,708;2,660;-3,225;27,701;0,000;280,540;Inf;295,000;295,000;3,251;2,910;21,672;24,739
11646,500;2,367;0,584;-34,956;1,707;9,370;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,497;1,764;3,438;2,628;3,682;2,580;-3,225;27,701;0,000;280,940;Inf;295,000;295,000;3,150;2,909;21,677;24,789
11647,000;2,367;0,584;-34,956;1,707;9,370;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,497;1,764;3,551;2,880;3,733;2,835;-3,225;27,701;0,000;280,940;Inf;295,000;295,000;3,082;2,900;21,668;24,803
11647,500;2,367;0,584;-34,956;1,707;9,370;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,497;1,764;3,828;3,138;3,811;3,115;-3,225;27,701;0,000;280,340;Inf;295,000;295,000;3,250;2,891;21,675;24,819
11648,000;2,367;0,584;-34,956;1,707;9,370;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,497;1,764;3,665;2,991;3,821;2,946;-3,225;27,701;0,000;280,340;Inf;295,000;295,000;3,473;2,882;21,689;24,755
11648,500;2,367;0,584;-34,956;1,707;9,370;4,948;37,048;4,797;-8,823;-2,814;0,000;38,500;39,100;9,497;1,764;3,688;2,852;3,861;2,686;-3,225;27,701;0,000;280,440;Inf;295,000;295,000;3,356;2,874;21,664;24,719
11649,000;2,367;0,584;-34,956;1,707;9,370;4,973;37,074;4,802;-8,795;-2,808;0,000;38,513;39,109;9,497;1,764;3,536;2,844;3,756;2,749;-3,221;27,707;0,000;280,440;Inf;295,000;295,000;3,272;2,866;21,665;24,719
11649,500;2,367;0,584;-34,956;1,707;9,370;4,973;37,074;4,802;-8,795;-2,808;0,000;38,500;39,100;9,497;1,764;3,668;3,179;3,851;3,207;-3,221;27,707;0,000;280,540;Inf;295,000;295,000;3,221;2,858;21,677;24,766
11650,000;3,189;0,855;-34,183;1,739;9,371;4,973;37,074;4,802;-8,795;-2,808;0,000;38,500;39,100;9,505;1,651;4,168;3,328;4,079;3,438;-3,221;27,707;0,000;280,540;Inf;295,000;295,000;3,476;2,849;21,673;24,736
11650,500;3,189;0,855;-34,183;1,739;9,371;4,973;37,074;4,802;-8,795;-2,808;0,000;38,500;39,100;9,505;1,651;4,193;3,269;4,169;3,293;-3,221;27,707;0,000;281,440;Inf;295,000;295,000;3,753;2,855;21,673;24,745
11651,000;3,189;0,855;-34,183;1,739;9,371;4,973;37,074;4,802;-8,795;-2,808;0,000;38,500;39,100;9,505;1,651;3,781;2,948;4,052;2,917;-3,221;27,707;0,000;281,440;Inf;295,000;295,000;3,731;2,860;21,666;24,681
11651,500;3,189;0,855;-34,183;1,739;9,371;4,973;37,074;4,802;-8,795;-2,808;0,000;38,500;39,100;9,505;1,651;4,006;3,171;4,118;3,275;-3,221;27,707;0,000;280,640;Inf;295,000;295,000;3,424;2,866;21,666;24,641
11652,000;3,189;0,855;-34,183;1,739;9,371;4,977;37,085;4,807;-8,761;-2,818;0,000;38,516;39,114;9,505;1,651;4,168;3,541;4,257;3,602;-3,225;27,693;0,000;280,640;Inf;295,000;295,000;3,643;2,871;21,679;24,683
11652,500;3,189;0,855;-34,183;1,739;9,371;4,977;37,085;4,807;-8,761;-2,818;0,000;38,500;39,100;9,505;1,651;4,431;3,585;4,363;3,706;-3,225;27,693;0,000;280,740;Inf;295,000;295,000;3,892;2,876;21,668;24,736
11653,000;2,596;0,709;-34,300;1,720;9,389;4,977;37,085;4,807;-8,761;-2,818;0,000;38,500;39,100;9,483;1,734;4,444;3,437;4,459;3,409;-3,225;27,693;0,000;280,740;Inf;295,000;295,000;4,021;2,882;21,668;24,778
11653,500;2,596;0,709;-34,300;1,720;9,389;4,977;37,085;4,807;-8,761;-2,818;0,000;38,500;39,100;9,483;1,734;3,797;3,160;4,158;2,878;-3,225;27,693;0,000;280,840;Inf;295,000;295,000;3,937;2,877;21,663;24,826
11654,000;2,596;0,709;-34,300;1,720;9,389;4,977;37,085;4,807;-8,761;-2,818;0,000;38,500;39,100;9,483;1,734;3,836;3,178;4,091;2,954;-3,225;27,693;0,000;280,840;Inf;295,000;295,000;3,498;2,872;21,686;24,819
11654,500;2,596;0,709;-34,300;1,720;9,389;4,977;37,085;4,807;-8,761;-2,818;0,000;38,500;39,100;9,483;1,734;4,446;3,871;4,426;3,893;-3,225;27,693;0,000;280,840;Inf;295,000;295,000;3,515;2,868;21,657;24,817
11655,000;2,596;0,709;-34,300;1,720;9,389;4,989;37,045;4,791;-8,739;-2,816;0,000;38,521;39,134;9,483;1,734;4,412;3,703;4,506;3,687;-3,225;27,695;0,000;280,840;Inf;295,000;295,000;4,159;2,863;21,672;24,791
11655,500;2,596;0,709;-34,300;1,720;9,389;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,483;1,734;4,082;3,341;4,224;3,236;-3,225;27,695;0,000;280,940;Inf;295,000;295,000;4,077;2,859;21,662;24,762
11656,000;2,596;0,709;-34,300;1,720;9,389;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,483;1,734;3,529;3,187;3,827;3,011;-3,225;27,695;0,000;280,940;Inf;295,000;295,000;3,721;2,855;21,660;24,737
11656,500;3,408;0,842;-34,843;1,744;9,368;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,581;1,801;3,800;3,561;4,031;3,542;-3,225;27,695;0,000;281,240;Inf;295,000;295,000;3,389;2,850;21,684;24,726
11657,000;3,408;0,842;-34,843;1,744;9,368;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,581;1,801;4,492;3,825;4,386;4,060;-3,225;27,695;0,000;281,240;Inf;295,000;295,000;3,734;2,859;21,661;24,729
11657,500;3,408;0,842;-34,843;1,744;9,368;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,581;1,801;4,670;3,752;4,612;3,907;-3,225;27,695;0,000;280,840;Inf;295,000;295,000;4,191;2,868;21,651;24,746
11658,000;3,408;0,842;-34,843;1,744;9,368;4,989;37,045;4,791;-8,739;-2,816;0,000;38,500;39,100;9,581;1,801;4,150;3,427;4,420;3,426;-3,225;27,695;0,000;280,840;Inf;295,000;295,000;4,235;2,877;21,654;24,692
11658,500;3,408;0,842;-34,843;1,744;9,368;4,956;37,081;4,789;-8,682;-2,821;0,000;38,517;39,203;9,581;1,801;4,302;3,652;4,512;3,657;-3,236;27,686;0,000;281,240;Inf;295,000;295,000;3,856;2,886;21,645;24,737
11659,000;3,408;0,842;-34,843;1,744;9,368;4,956;37,081;4,789;-8,682;-2,821;0,000;38,500;39,200;9,581;1,801;4,548;4,029;4,668;4,077;-3,236;27,686;0,000;281,240;Inf;295,000;295,000;4,031;2,895;21,657;24,730
11659,500;3,524;0,819;-35,209;1,676;9,451;4,956;37,081;4,789;-8,682;-2,821;0,000;38,500;39,200;9,410;1,704;4,936;4,071;4,843;4,246;-3,236;27,686;0,000;281,040;Inf;295,000;295,000;4,330;2,903;21,659;24,710
11660,000;3,524;0,819;-35,209;1,676;9,451;4,956;37,081;4,789;-8,682;-2,821;0,000;38,500;39,200;9,410;1,704;4,906;3,912;4,922;3,866;-3,236;27,686;0,000;281,040;Inf;295,000;295,000;4,524;2,913;21,658;24,655
11660,500;3,524;0,819;-35,209;1,676;9,451;4,956;37,081;4,789;-8,682;-2,821;0,000;38,500;39,200;9,410;1,704;4,688;3,716;4,809;3,549;-3,236;27,686;0,000;281,440;Inf;295,000;295,000;4,402;2,923;21,658;24,785
11661,000;3,524;0,819;-35,209;1,676;9,451;4,956;37,081;4,789;-8,682;-2,821;0,000;38,500;39,200;9,410;1,704;4,129;3,557;4,550;3,536;-3,236;27,686;0,000;281,440;Inf;295,000;295,000;4,191;2,933;21,664;24,792
11661,500;3,524;0,819;-35,209;1,676;9,451;4,958;37,115;4,841;-8,639;-2,825;0,000;38,518;39,120;9,410;1,704;4,751;4,203;4,753;4,337;-3,236;27,679;0,000;280,940;Inf;295,000;295,000;3,943;2,943;21,627;24,798
11662,000;3,524;0,819;-35,209;1,676;9,451;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,410;1,704;5,124;4,138;4,964;4,197;-3,236;27,679;0,000;280,940;Inf;295,000;295,000;4,511;2,952;21,630;24,835
11662,500;3,524;0,819;-35,209;1,676;9,451;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,410;1,704;4,827;3,954;4,924;3,882;-3,236;27,679;0,000;281,040;Inf;295,000;295,000;4,606;2,962;21,643;24,832
11663,000;2,795;0,654;-35,209;1,721;9,471;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,286;1,728;3,859;3,593;4,465;3,199;-3,236;27,679;0,000;281,040;Inf;295,000;295,000;4,397;2,971;21,662;24,843
11663,500;2,795;0,654;-35,209;1,721;9,471;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,286;1,728;4,177;3,630;4,492;3,516;-3,236;27,679;0,000;281,040;Inf;295,000;295,000;3,779;2,968;21,634;24,847
11664,000;2,795;0,654;-35,209;1,721;9,471;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,286;1,728;4,627;3,970;4,724;4,090;-3,236;27,679;0,000;281,040;Inf;295,000;295,000;3,953;2,965;21,617;24,744
11664,500;2,795;0,654;-35,209;1,721;9,471;4,958;37,115;4,841;-8,639;-2,825;0,000;38,500;39,100;9,286;1,728;4,951;4,264;4,931;4,284;-3,236;27,679;0,000;280,940;Inf;295,000;295,000;4,353;2,962;21,640;24,782
11665,000;2,795;0,654;-35,209;1,721;9,471;4,970;37,040;4,813;-8,617;-2,814;0,000;38,515;39,120;9,286;1,728;4,455;3,900;4,817;3,729;-3,230;27,676;0,000;280,940;Inf;295,000;295,000;4,607;2,960;21,625;24,781
11665,500;2,795;0,654;-35,209;1,721;9,471;4,970;37,040;4,813;-8,617;-2,814;0,000;38,500;39,100;9,286;1,728;4,112;3,732;4,598;3,615;-3,230;27,676;0,000;280,740;Inf;295,000;295,000;4,225;2,957;21,620;24,777
11666,000;3,224;0,831;-34,077;1,782;9,425;4,970;37,040;4,813;-8,617;-2,814;0,000;38,500;39,100;9,452;1,651;4,499;3,858;4,715;3,896;-3,230;27,676;0,000;280,740;Inf;295,000;295,000;4,014;2,954;21,621;24,812
