t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11666,500;3,224;0,831;-34,077;1,782;9,425;4,970;37,040;4,813;-8,617;-2,814;0,000;38,500;39,100;9,452;1,651;4,775;4,213;4,880;4,244;-3,230;27,676;0,000;280,740;Inf;295,000;295,000;4,242;2,959;21,632;24,845
11667,000;3,224;0,831;-34,077;1,782;9,425;4,970;37,040;4,813;-8,617;-2,814;0,000;38,500;39,100;9,452;1,651;5,079;4,263;5,080;4,241;-3,230;27,676;0,000;280,740;Inf;295,000;295,000;4,528;2,963;21,626;24,798
11667,500;3,224;0,831;-34,077;1,782;9,425;4,970;37,040;4,813;-8,617;-2,814;0,000;38,500;39,100;9,452;1,651;5,043;4,083;5,065;4,012;-3,230;27,676;0,000;280,440;Inf;295,000;295,000;4,666;2,967;21,624;24,708
11668,000;3,224;0,831;-34,077;1,782;9,425;4,969;37,096;4,820;-8,568;-2,829;0,000;38,514;39,127;9,452;1,651;4,661;3,942;4,949;3,748;-3,233;27,665;0,000;280,440;Inf;295,000;295,000;4,551;2,971;21,641;24,740
11668,500;3,224;0,831;-34,077;1,782;9,425;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,452;1,651;4,768;4,158;4,916;4,179;-3,233;27,665;0,000;280,540;Inf;295,000;295,000;4,325;2,976;21,626;24,711
11669,000;3,224;0,831;-34,077;1,782;9,425;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,452;1,651;4,927;4,353;5,088;4,309;-3,233;27,665;0,000;280,540;Inf;295,000;295,000;4,505;2,980;21,621;24,682
11669,500;2,900;0,804;-33,524;1,765;9,435;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,552;1,662;5,058;4,296;5,166;4,244;-3,233;27,665;0,000;280,340;Inf;295,000;295,000;4,669;2,984;21,641;24,700
11670,000;2,900;0,804;-33,524;1,765;9,435;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,552;1,662;4,520;3,992;4,863;3,802;-3,233;27,665;0,000;280,340;Inf;295,000;295,000;4,691;2,982;21,622;24,698
11670,500;2,900;0,804;-33,524;1,765;9,435;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,552;1,662;4,427;3,912;4,829;3,740;-3,233;27,665;0,000;280,040;Inf;295,000;295,000;4,294;2,981;21,626;24,665
11671,000;2,900;0,804;-33,524;1,765;9,435;4,969;37,096;4,820;-8,568;-2,829;0,000;38,500;39,100;9,552;1,662;4,708;4,013;4,893;3,865;-3,233;27,665;0,000;280,040;Inf;295,000;295,000;4,227;2,980;21,636;24,650
11671,500;2,900;0,804;-33,524;1,765;9,435;4,972;37,106;4,817;-8,575;-2,825;0,000;38,516;39,136;9,552;1,662;4,865;4,246;5,017;4,399;-3,244;27,664;0,000;280,040;Inf;295,000;295,000;4,370;2,978;21,626;24,635
11672,000;2,900;0,804;-33,524;1,765;9,435;4,972;37,106;4,817;-8,575;-2,825;0,000;38,500;39,100;9,552;1,662;4,715;4,190;5,064;4,089;-3,244;27,664;0,000;280,040;Inf;295,000;295,000;4,632;2,977;21,632;24,570
11672,500;2,371;0,663;-34,411;1,744;9,376;4,972;37,106;4,817;-8,575;-2,825;0,000;38,500;39,100;9,525;1,816;4,781;4,018;5,054;3,895;-3,244;27,664;0,000;280,740;Inf;295,000;295,000;4,515;2,976;21,628;24,478
11673,000;2,371;0,663;-34,411;1,744;9,376;4,972;37,106;4,817;-8,575;-2,825;0,000;38,500;39,100;9,525;1,816;4,664;3,858;4,837;3,675;-3,244;27,664;0,000;280,740;Inf;295,000;295,000;4,437;2,966;21,644;24,361
11673,500;2,371;0,663;-34,411;1,744;9,376;4,972;37,106;4,817;-8,575;-2,825;0,000;38,500;39,100;9,525;1,816;4,641;4,118;4,916;4,187;-3,244;27,664;0,000;280,440;Inf;295,000;295,000;4,259;2,956;21,640;24,294
11674,000;2,371;0,663;-34,411;1,744;9,376;4,972;37,106;4,817;-8,575;-2,825;0,000;38,500;39,100;9,525;1,816;5,211;4,327;5,187;4,582;-3,244;27,664;0,000;280,440;Inf;295,000;295,000;4,465;2,947;21,641;24,362
11674,500;2,371;0,663;-34,411;1,744;9,376;4,990;37,056;4,818;-8,563;-2,826;0,000;38,514;39,151;9,525;1,816;5,223;4,334;5,298;4,521;-3,234;27,657;0,000;280,440;Inf;295,000;295,000;4,827;2,937;21,626;24,389
11675,000;2,371;0,663;-34,411;1,744;9,376;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,525;1,816;5,172;4,141;5,281;4,196;-3,234;27,657;0,000;280,440;Inf;295,000;295,000;4,844;2,928;21,643;24,421
11675,500;2,371;0,663;-34,411;1,744;9,376;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,525;1,816;4,487;3,926;4,918;4,029;-3,234;27,657;0,000;280,340;Inf;295,000;295,000;4,697;2,919;21,643;24,465
11676,000;3,128;0,787;-34,892;1,741;9,445;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,536;1,879;4,980;4,301;5,153;4,360;-3,234;27,657;0,000;280,340;Inf;295,000;295,000;4,340;2,910;21,623;24,479
11676,500;3,128;0,787;-34,892;1,741;9,445;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,536;1,879;5,190;4,334;5,277;4,506;-3,234;27,657;0,000;280,540;Inf;295,000;295,000;4,699;2,913;21,634;24,469
11677,000;3,128;0,787;-34,892;1,741;9,445;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,536;1,879;5,300;4,216;5,175;4,172;-3,234;27,657;0,000;280,540;Inf;295,000;295,000;4,827;2,917;21,642;24,543
11677,500;3,128;0,787;-34,892;1,741;9,445;4,990;37,056;4,818;-8,563;-2,826;0,000;38,500;39,200;9,536;1,879;4,381;3,953;4,837;3,746;-3,234;27,657;0,000;280,740;Inf;295,000;295,000;4,716;2,920;21,641;24,511
11678,000;3,128;0,787;-34,892;1,741;9,445;5,001;37,119;4,826;-8,492;-2,835;0,000;38,520;39,123;9,536;1,879;4,085;3,800;4,581;3,598;-3,244;27,642;0,000;280,740;Inf;295,000;295,000;4,229;2,924;21,624;24,546
11678,500;3,128;0,787;-34,892;1,741;9,445;5,001;37,119;4,826;-8,492;-2,835;0,000;38,500;39,100;9,536;1,879;4,499;3,867;4,768;3,932;-3,244;27,642;0,000;281,240;Inf;295,000;295,000;4,016;2,927;21,642;24,561
11679,000;4,009;0,956;-35,209;1,684;9,513;5,001;37,119;4,826;-8,492;-2,835;0,000;38,500;39,100;9,322;1,814;5,014;4,295;5,103;4,277;-3,244;27,642;0,000;281,240;Inf;295,000;295,000;4,266;2,930;21,631;24,557
11679,500;4,009;0,956;-35,209;1,684;9,513;5,001;37,119;4,826;-8,492;-2,835;0,000;38,500;39,100;9,322;1,814;5,132;4,193;5,226;4,212;-3,244;27,642;0,000;281,240;Inf;295,000;295,000;4,672;2,948;21,647;24,561
11680,000;4,009;0,956;-35,209;1,684;9,513;5,001;37,119;4,826;-8,492;-2,835;0,000;38,500;39,100;9,322;1,814;5,044;4,056;5,238;4,044;-3,244;27,642;0,000;281,240;Inf;295,000;295,000;4,691;2,965;21,635;24,561
11680,500;4,009;0,956;-35,209;1,684;9,513;5,001;37,119;4,826;-8,492;-2,835;0,000;38,500;39,100;9,322;1,814;4,035;3,896;4,661;3,797;-3,244;27,642;0,000;281,140;Inf;295,000;295,000;4,596;2,983;21,617;24,529
11681,000;4,009;0,956;-35,209;1,684;9,513;5,009;37,142;4,845;-8,352;-2,829;0,000;38,520;39,126;9,322;1,814;4,619;4,054;4,866;4,120;-3,248;27,648;0,000;281,140;Inf;295,000;295,000;4,097;2,999;21,635;24,561
11681,500;4,009;0,956;-35,209;1,684;9,513;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,322;1,814;4,937;4,358;5,101;4,420;-3,248;27,648;0,000;280,640;Inf;295,000;295,000;4,415;3,016;21,651;24,664
11682,000;3,117;0,701;-35,209;1,746;9,518;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,465;1,740;5,248;4,363;5,312;4,439;-3,248;27,648;0,000;280,640;Inf;295,000;295,000;4,704;3,032;21,645;24,784
11682,500;3,117;0,701;-35,209;1,746;9,518;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,465;1,740;4,565;3,953;5,045;3,906;-3,248;27,648;0,000;280,940;Inf;295,000;295,000;4,840;3,034;21,625;24,814
11683,000;3,117;0,701;-35,209;1,746;9,518;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,465;1,740;4,815;4,048;5,076;4,258;-3,248;27,648;0,000;280,940;Inf;295,000;295,000;4,367;3,035;21,642;24,859
11683,500;3,117;0,701;-35,209;1,746;9,518;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,465;1,740;5,229;4,377;5,290;4,652;-3,248;27,648;0,000;280,240;Inf;295,000;295,000;4,549;3,036;21,642;24,886
11684,000;3,117;0,701;-35,209;1,746;9,518;5,009;37,142;4,845;-8,352;-2,829;0,000;38,500;39,100;9,465;1,740;5,526;4,591;5,544;4,865;-3,248;27,648;0,000;280,240;Inf;295,000;295,000;4,887;3,038;21,635;24,914
11684,500;3,117;0,701;-35,209;1,746;9,518;5,004;37,050;4,819;-8,283;-2,839;0,000;38,527;39,131;9,465;1,740;5,543;4,444;5,618;4,693;-3,243;27,639;0,000;280,840;Inf;295,000;295,000;5,131;3,039;21,644;24,874
11685,000;3,117;0,701;-35,209;1,746;9,518;5,004;37,050;4,819;-8,283;-2,839;0,000;38,500;39,100;9,465;1,740;4,851;4,148;5,243;4,124;-3,243;27,639;0,000;280,840;Inf;295,000;295,000;5,075;3,040;21,627;24,814
11685,500;3,208;0,743;-35,209;1,686;9,495;5,004;37,050;4,819;-8,283;-2,839;0,000;38,500;39,100;9,487;1,641;4,450;4,051;5,013;3,977;-3,243;27,639;0,000;280,840;Inf;295,000;295,000;4,591;3,041;21,638;24,784
11686,000;3,208;0,743;-35,209;1,686;9,495;5,004;37,050;4,819;-8,283;-2,839;0,000;38,500;39,100;9,487;1,641;5,280;4,495;5,453;4,717;-3,243;27,639;0,000;280,840;Inf;295,000;295,000;4,373;3,044;21,645;24,782
11686,500;3,208;0,743;-35,209;1,686;9,495;5,004;37,050;4,819;-8,283;-2,839;0,000;38,500;39,100;9,487;1,641;5,443;4,473;5,552;4,625;-3,243;27,639;0,000;281,340;Inf;295,000;295,000;4,986;3,047;21,647;24,804
11687,000;3,208;0,743;-35,209;1,686;9,495;5,004;37,050;4,819;-8,283;-2,839;0,000;38,500;39,100;9,487;1,641;4,952;4,230;5,365;4,291;-3,243;27,639;0,000;281,340;Inf;295,000;295,000;5,023;3,050;21,650;24,821
11687,500;3,208;0,743;-35,209;1,686;9,495;4,972;37,085;4,826;-8,200;-2,825;0,000;38,521;39,135;9,487;1,641;4,737;4,113;5,182;4,093;-3,239;27,635;0,000;280,540;Inf;295,000;295,000;4,709;3,052;21,631;24,846
11688,000;3,208;0,743;-35,209;1,686;9,495;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,487;1,641;5,019;4,172;5,248;4,180;-3,239;27,635;0,000;280,540;Inf;295,000;295,000;4,531;3,055;21,654;24,850
11688,500;2,825;0,696;-35,209;1,729;9,440;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,376;1,782;5,249;4,378;5,404;4,625;-3,239;27,635;0,000;280,540;Inf;295,000;295,000;4,655;3,057;21,653;24,877
11689,000;2,825;0,696;-35,209;1,729;9,440;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,376;1,782;5,320;4,477;5,513;4,646;-3,239;27,635;0,000;280,540;Inf;295,000;295,000;4,914;3,053;21,654;24,793
11689,500;2,825;0,696;-35,209;1,729;9,440;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,376;1,782;5,146;4,339;5,428;4,406;-3,239;27,635;0,000;280,340;Inf;295,000;295,000;4,989;3,050;21,644;24,718
11690,000;2,825;0,696;-35,209;1,729;9,440;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,376;1,782;5,219;4,300;5,484;4,410;-3,239;27,635;0,000;280,340;Inf;295,000;295,000;4,830;3,046;21,647;24,640
11690,500;2,825;0,696;-35,209;1,729;9,440;4,972;37,085;4,826;-8,200;-2,825;0,000;38,500;39,100;9,376;1,782;5,382;4,413;5,547;4,476;-3,239;27,635;0,000;281,540;Inf;295,000;295,000;4,853;3,042;21,664;24,620
11691,000;2,825;0,696;-35,209;1,729;9,440;5,015;37,086;4,828;-8,127;-2,836;0,000;38,520;39,164;9,376;1,782;5,501;4,466;5,611;4,725;-3,243;27,622;0,000;281,540;Inf;295,000;295,000;4,954;3,039;21,649;24,645
11691,500;2,825;0,696;-35,209;1,729;9,440;5,015;37,086;4,828;-8,127;-2,836;0,000;38,500;39,200;9,376;1,782;5,467;4,621;5,616;4,839;-3,243;27,622;0,000;280,440;Inf;295,000;295,000;5,076;3,035;21,669;24,688
11692,000;3,146;0,749;-35,209;1,676;9,538;5,015;37,086;4,828;-8,127;-2,836;0,000;38,500;39,200;9,330;1,730;5,440;4,661;5,704;4,839;-3,243;27,622;0,000;280,440;Inf;295,000;295,000;5,135;3,032;21,661;24,679
11692,500;3,146;0,749;-35,209;1,676;9,538;5,015;37,086;4,828;-8,127;-2,836;0,000;38,500;39,200;9,330;1,730;5,189;4,477;5,569;4,596;-3,243;27,622;0,000;280,940;Inf;295,000;295,000;5,161;3,034;21,668;24,695
11693,000;3,146;0,749;-35,209;1,676;9,538;5,015;37,086;4,828;-8,127;-2,836;0,000;38,500;39,200;9,330;1,730;5,306;4,390;5,566;4,482;-3,243;27,622;0,000;280,940;Inf;295,000;295,000;4,958;3,035;21,668;24,694
11693,500;3,146;0,749;-35,209;1,676;9,538;5,015;37,086;4,828;-8,127;-2,836;0,000;38,500;39,200;9,330;1,730;5,494;4,580;5,677;4,818;-3,243;27,622;0,000;280,740;Inf;295,000;295,000;4,936;3,037;21,679;24,688
11694,000;3,146;0,749;-35,209;1,676;9,538;4,996;37,082;4,867;-8,072;-2,825;0,000;38,517;39,165;9,330;1,730;5,604;4,806;5,811;4,965;-3,242;27,616;0,000;280,740;Inf;295,000;295,000;5,142;3,039;21,683;24,583
11694,500;3,146;0,749;-35,209;1,676;9,538;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,330;1,730;5,806;4,823;5,937;5,051;-3,242;27,616;0,000;281,040;Inf;295,000;295,000;5,296;3,041;21,681;24,540
11695,000;2,870;0,760;-34,332;1,759;9,476;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,509;1,684;5,473;4,623;5,788;4,665;-3,242;27,616;0,000;281,040;Inf;295,000;295,000;5,404;3,043;21,672;24,543
11695,500;2,870;0,760;-34,332;1,759;9,476;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,509;1,684;4,834;4,448;5,407;4,374;-3,242;27,616;0,000;280,740;Inf;295,000;295,000;5,137;3,040;21,677;24,551
11696,000;2,870;0,760;-34,332;1,759;9,476;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,509;1,684;5,112;4,482;5,301;4,559;-3,242;27,616;0,000;280,740;Inf;295,000;295,000;4,766;3,037;21,696;24,499
11696,500;2,870;0,760;-34,332;1,759;9,476;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,509;1,684;5,732;4,870;5,773;4,884;-3,242;27,616;0,000;281,340;Inf;295,000;295,000;4,864;3,034;21,695;24,459
11697,000;2,870;0,760;-34,332;1,759;9,476;4,996;37,082;4,867;-8,072;-2,825;0,000;38,500;39,200;9,509;1,684;5,351;4,636;5,653;4,644;-3,242;27,616;0,000;281,340;Inf;295,000;295,000;5,315;3,031;21,687;24,434
11697,500;2,870;0,760;-34,332;1,759;9,476;5,000;37,055;4,839;-8,012;-2,828;0,000;38,521;39,151;9,509;1,684;5,524;4,478;5,604;4,493;-3,233;27,617;0,000;281,040;Inf;295,000;295,000;5,071;3,029;21,694;24,311
11698,000;2,870;0,760;-34,332;1,759;9,476;5,000;37,055;4,839;-8,012;-2,828;0,000;38,500;39,200;9,509;1,684;5,140;4,564;5,501;4,695;-3,233;27,617;0,000;281,040;Inf;295,000;295,000;5,025;3,026;21,687;24,226
11698,500;3,414;0,837;-35,209;1,703;9,477;5,000;37,055;4,839;-8,012;-2,828;0,000;38,500;39,200;9,546;1,839;5,530;4,853;5,732;5,010;-3,233;27,617;0,000;281,840;Inf;295,000;295,000;4,975;3,024;21,692;24,244
11699,000;3,414;0,837;-35,209;1,703;9,477;5,000;37,055;4,839;-8,012;-2,828;0,000;38,500;39,200;9,546;1,839;5,864;4,979;5,947;5,149;-3,233;27,617;0,000;281,840;Inf;295,000;295,000;5,281;3,030;21,692;24,244
11699,500;3,414;0,837;-35,209;1,703;9,477;5,000;37,055;4,839;-8,012;-2,828;0,000;38,500;39,200;9,546;1,839;5,864;4,979;5,947;5,149;-3,233;27,617;0,000;281,040;Inf;295,000;295,000;5,485;3,049;21,692;24,244
11700,000;3,414;0,837;-35,209;1,703;9,477;5,013;37,080;4,864;-7,932;-2,820;0,000;38,528;39,152;9,546;1,839;5,864;4,979;5,947;5,149;-3,222;27,617;0,000;281,440;Inf;295,000;295,000;5,485;3,049;21,686;24,067
11700,500;3,414;0,837;-35,209;1,703;9,477;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,546;1,839;6,062;5,104;6,180;5,452;-3,222;27,617;0,000;281,440;Inf;295,000;295,000;5,485;3,055;21,695;24,021
11701,000;3,414;0,837;-35,209;1,703;9,477;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,546;1,839;6,283;4,985;6,354;5,190;-3,222;27,617;0,000;280,840;Inf;295,000;295,000;5,699;3,061;21,688;23,976
11701,500;2,747;0,645;-35,209;1,699;9,457;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,500;1,783;5,873;4,816;6,199;4,929;-3,222;27,617;0,000;280,840;Inf;295,000;295,000;5,703;3,066;21,708;23,935
11702,000;2,747;0,645;-35,209;1,699;9,457;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,500;1,783;5,875;4,770;6,161;5,012;-3,222;27,617;0,000;280,240;Inf;295,000;295,000;5,454;3,061;21,694;23,947
11702,500;2,747;0,645;-35,209;1,699;9,457;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,500;1,783;5,642;5,145;6,046;5,326;-3,222;27,617;0,000;280,240;Inf;295,000;295,000;5,454;3,056;21,689;24,078
11703,000;2,747;0,645;-35,209;1,699;9,457;5,013;37,080;4,864;-7,932;-2,820;0,000;38,500;39,200;9,500;1,783;6,240;5,248;6,281;5,576;-3,222;27,617;0,000;281,240;Inf;295,000;295,000;5,540;3,051;21,707;24,117
11703,500;2,747;0,645;-35,209;1,699;9,457;5,004;37,045;4,844;-7,904;-2,831;0,000;38,529;39,152;9,500;1,783;5,839;4,948;6,064;5,008;-3,229;27,603;0,000;281,240;Inf;295,000;295,000;5,836;3,046;21,724;24,158
11704,000;2,747;0,645;-35,209;1,699;9,457;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,500;1,783;5,439;4,739;5,940;4,774;-3,229;27,603;0,000;279,440;Inf;295,000;295,000;5,465;3,041;21,727;24,213
11704,500;2,747;0,645;-35,209;1,699;9,457;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,500;1,783;5,116;4,735;5,716;4,732;-3,229;27,603;0,000;279,440;Inf;295,000;295,000;5,223;3,036;21,738;24,261
11705,000;2,725;0,742;-34,127;1,832;9,403;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,522;1,720;5,816;5,070;5,994;5,384;-3,229;27,603;0,000;281,240;Inf;295,000;295,000;5,075;3,031;21,728;24,284
11705,500;2,725;0,742;-34,127;1,832;9,403;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,522;1,720;6,171;5,307;6,275;5,503;-3,229;27,603;0,000;281,240;Inf;295,000;295,000;5,566;3,026;21,724;24,321
11706,000;2,725;0,742;-34,127;1,832;9,403;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,522;1,720;5,710;5,066;6,106;5,166;-3,229;27,603;0,000;278,940;Inf;295,000;295,000;5,814;3,021;21,722;24,335
11706,500;2,725;0,742;-34,127;1,832;9,403;5,004;37,045;4,844;-7,904;-2,831;0,000;38,500;39,200;9,522;1,720;5,526;4,782;5,899;4,681;-3,229;27,603;0,000;278,940;Inf;295,000;295,000;5,512;3,017;21,728;24,403
11707,000;2,725;0,742;-34,127;1,832;9,403;5,034;37,120;4,871;-7,863;-2,804;0,000;38,528;39,142;9,522;1,720;5,526;4,782;5,899;4,681;-3,233;27,601;0,000;281,640;Inf;295,000;295,000;5,222;3,012;21,726;24,400
11707,500;2,725;0,742;-34,127;1,832;9,403;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,522;1,720;5,368;5,008;5,779;5,060;-3,233;27,601;0,000;281,640;Inf;295,000;295,000;5,222;3,007;21,727;24,384
11708,000;2,725;0,742;-34,127;1,832;9,403;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,522;1,720;5,972;5,163;6,075;5,361;-3,233;27,601;0,000;281,640;Inf;295,000;295,000;5,304;3,002;21,737;24,337
11708,500;2,988;0,714;-35,209;1,769;9,525;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,376;1,715;6,048;5,173;6,251;5,329;-3,233;27,601;0,000;281,240;Inf;295,000;295,000;5,643;2,998;21,720;24,343
11709,000;2,988;0,714;-35,209;1,769;9,525;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,376;1,715;5,495;4,772;5,963;4,877;-3,233;27,601;0,000;281,240;Inf;295,000;295,000;5,700;2,998;21,700;24,379
11709,500;2,988;0,714;-35,209;1,769;9,525;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,376;1,715;5,495;4,772;5,963;4,877;-3,233;27,601;0,000;281,340;Inf;295,000;295,000;5,277;2,998;21,725;24,352
11710,000;2,988;0,714;-35,209;1,769;9,525;5,034;37,120;4,871;-7,863;-2,804;0,000;38,500;39,100;9,376;1,715;6,053;5,248;6,219;5,467;-3,233;27,601;0,000;281,340;Inf;295,000;295,000;5,277;2,997;21,700;24,324
11710,500;2,988;0,714;-35,209;1,769;9,525;4,995;37,056;4,897;-7,844;-2,822;0,000;38,524;39,163;9,376;1,715;6,335;5,369;6,387;5,513;-3,221;27,590;0,000;281,540;Inf;295,000;295,000;5,747;2,997;21,708;24,304
11711,000;2,988;0,714;-35,209;1,769;9,525;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,376;1,715;6,380;5,234;6,287;5,368;-3,221;27,590;0,000;281,540;Inf;295,000;295,000;5,901;2,997;21,712;24,274
11711,500;2,988;0,714;-35,209;1,769;9,525;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,376;1,715;5,911;5,085;6,254;5,227;-3,221;27,590;0,000;281,740;Inf;295,000;295,000;5,817;2,997;21,711;24,265
11712,000;2,801;0,652;-35,209;1,724;9,407;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,490;1,883;5,656;4,973;6,041;5,109;-3,221;27,590;0,000;281,740;Inf;295,000;295,000;5,619;2,997;21,697;24,294
11712,500;2,801;0,652;-35,209;1,724;9,407;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,490;1,883;5,989;5,405;6,233;5,535;-3,221;27,590;0,000;281,440;Inf;295,000;295,000;5,445;2,994;21,696;24,376
11713,000;2,801;0,652;-35,209;1,724;9,407;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,490;1,883;6,401;5,447;6,428;5,722;-3,221;27,590;0,000;281,440;Inf;295,000;295,000;5,791;2,991;21,702;24,392
11713,500;2,801;0,652;-35,209;1,724;9,407;4,995;37,056;4,897;-7,844;-2,822;0,000;38,500;39,200;9,490;1,883;6,127;5,193;6,389;5,406;-3,221;27,590;0,000;281,640;Inf;295,000;295,000;6,000;2,987;21,704;24,436
11714,000;2,801;0,652;-35,209;1,724;9,407;4,937;37,066;4,877;-7,778;-2,812;0,000;38,522;39,166;9,490;1,883;6,127;5,193;6,389;5,406;-3,216;27,585;0,000;281,640;Inf;295,000;295,000;5,779;2,984;21,695;24,402
11714,500;2,801;0,652;-35,209;1,724;9,407;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,490;1,883;5,661;5,081;6,163;5,115;-3,216;27,585;0,000;281,640;Inf;295,000;295,000;5,779;2,981;21,700;24,405
11715,000;2,801;0,652;-35,209;1,724;9,407;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,490;1,883;6,198;5,361;6,352;5,581;-3,216;27,585;0,000;281,640;Inf;295,000;295,000;5,505;2,978;21,694;24,441
11715,500;2,673;0,682;-34,787;1,709;9,413;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,541;1,735;6,740;5,564;6,742;5,757;-3,216;27,585;0,000;281,540;Inf;295,000;295,000;5,873;2,976;21,698;24,460
11716,000;2,673;0,682;-34,787;1,709;9,413;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,541;1,735;6,601;5,335;6,705;5,447;-3,216;27,585;0,000;281,540;Inf;295,000;295,000;6,201;2,971;21,680;24,427
11716,500;2,673;0,682;-34,787;1,709;9,413;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,541;1,735;6,474;5,370;6,677;5,669;-3,216;27,585;0,000;281,340;Inf;295,000;295,000;6,022;2,966;21,686;24,446
11717,000;2,673;0,682;-34,787;1,709;9,413;4,937;37,066;4,877;-7,778;-2,812;0,000;38,500;39,200;9,541;1,735;6,800;5,690;6,850;6,054;-3,216;27,585;0,000;281,340;Inf;295,000;295,000;6,047;2,961;21,692;24,467
11717,500;2,673;0,682;-34,787;1,709;9,413;5,028;37,038;4,882;-7,731;-2,814;0,000;38,523;39,160;9,541;1,735;6,990;5,775;6,952;6,162;-3,216;27,575;0,000;281,140;Inf;295,000;295,000;6,349;2,956;21,688;24,442
11718,000;2,673;0,682;-34,787;1,709;9,413;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,541;1,735;6,932;5,783;7,038;6,107;-3,216;27,575;0,000;281,140;Inf;295,000;295,000;6,470;2,952;21,690;24,454
11718,500;2,673;0,682;-34,787;1,709;9,413;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,541;1,735;6,947;5,664;7,042;5,934;-3,216;27,575;0,000;281,340;Inf;295,000;295,000;6,465;2,947;21,683;24,458
11719,000;2,541;0,659;-34,045;1,733;9,365;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,664;1,723;6,671;5,475;6,903;5,644;-3,216;27,575;0,000;281,340;Inf;295,000;295,000;6,397;2,943;21,676;24,434
11719,500;2,541;0,659;-34,045;1,733;9,365;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,664;1,723;6,894;5,813;6,980;6,219;-3,216;27,575;0,000;281,440;Inf;295,000;295,000;6,173;2,936;21,689;24,418
11720,000;2,541;0,659;-34,045;1,733;9,365;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,664;1,723;7,171;6,165;7,170;6,314;-3,216;27,575;0,000;281,440;Inf;295,000;295,000;6,477;2,929;21,664;24,383
11720,500;2,541;0,659;-34,045;1,733;9,365;5,028;37,038;4,882;-7,731;-2,814;0,000;38,500;39,200;9,664;1,723;7,158;5,944;7,151;6,102;-3,216;27,575;0,000;281,340;Inf;295,000;295,000;6,705;2,923;21,670;24,342
11721,000;2,541;0,659;-34,045;1,733;9,365;5,012;37,020;4,879;-7,678;-2,810;0,000;38,527;39,138;9,664;1,723;6,955;5,771;7,122;5,951;-3,216;27,568;0,000;281,340;Inf;295,000;295,000;6,589;2,917;21,683;24,316
11721,500;2,541;0,659;-34,045;1,733;9,365;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,664;1,723;6,230;5,316;6,772;5,433;-3,216;27,568;0,000;281,140;Inf;295,000;295,000;6,450;2,911;21,669;24,335
11722,000;2,541;0,659;-34,045;1,733;9,365;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,664;1,723;6,558;5,690;6,827;5,827;-3,216;27,568;0,000;281,140;Inf;295,000;295,000;5,938;2,905;21,670;24,302
11722,500;3,809;0,882;-35,209;1,679;9,488;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,469;1,723;6,951;5,989;7,011;6,311;-3,216;27,568;0,000;281,240;Inf;295,000;295,000;6,225;2,899;21,684;24,276
11723,000;3,809;0,882;-35,209;1,679;9,488;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,469;1,723;7,090;5,958;7,152;6,293;-3,216;27,568;0,000;281,240;Inf;295,000;295,000;6,566;2,914;21,680;24,290
11723,500;3,809;0,882;-35,209;1,679;9,488;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,469;1,723;6,940;5,613;6,958;5,748;-3,216;27,568;0,000;281,340;Inf;295,000;295,000;6,623;2,928;21,678;24,265
11724,000;3,809;0,882;-35,209;1,679;9,488;5,012;37,020;4,879;-7,678;-2,810;0,000;38,500;39,100;9,469;1,723;6,046;5,458;6,660;5,536;-3,216;27,568;0,000;281,140;Inf;295,000;295,000;5,925;2,957;21,685;24,267
11724,500;3,809;0,882;-35,209;1,679;9,488;5,011;37,108;4,904;-7,646;-2,809;0,000;38,518;39,149;9,469;1,723;6,688;5,742;6,824;5,940;-3,215;27,559;0,000;281,140;Inf;295,000;295,000;5,925;2,957;21,680;24,188
11725,000;3,809;0,882;-35,209;1,679;9,488;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,469;1,723;6,921;5,921;7,003;6,221;-3,215;27,559;0,000;281,140;Inf;295,000;295,000;6,298;2,971;21,684;24,314
11725,500;3,809;0,882;-35,209;1,679;9,488;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,469;1,723;6,988;6,000;7,125;6,222;-3,215;27,559;0,000;281,140;Inf;295,000;295,000;6,517;2,985;21,687;24,373
11726,000;2,268;0,627;-33,986;1,788;9,400;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,551;1,735;7,046;5,928;7,183;6,178;-3,215;27,559;0,000;281,140;Inf;295,000;295,000;6,584;2,998;21,679;24,327
11726,500;2,268;0,627;-33,986;1,788;9,400;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,551;1,735;6,928;5,782;7,121;5,930;-3,215;27,559;0,000;280,840;Inf;295,000;295,000;6,584;2,986;21,690;24,277
11727,000;2,268;0,627;-33,986;1,788;9,400;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,551;1,735;7,188;6,209;7,286;6,481;-3,215;27,559;0,000;280,840;Inf;295,000;295,000;6,440;2,974;21,701;24,214
11727,500;2,268;0,627;-33,986;1,788;9,400;5,011;37,108;4,904;-7,646;-2,809;0,000;38,500;39,100;9,551;1,735;7,361;6,232;7,385;6,355;-3,215;27,559;0,000;281,340;Inf;295,000;295,000;6,791;2,963;21,724;24,184
11728,000;2,268;0,627;-33,986;1,788;9,400;4,986;37,015;4,891;-7,672;-2,808;0,000;38,517;39,181;9,551;1,735;6,769;5,944;7,111;5,951;-3,205;27,548;0,000;281,340;Inf;295,000;295,000;6,833;2,951;21,741;24,189
11728,500;2,268;0,627;-33,986;1,788;9,400;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,551;1,735;6,652;5,666;6,917;5,719;-3,205;27,548;0,000;281,640;Inf;295,000;295,000;6,444;2,940;21,733;24,255
11729,000;2,268;0,627;-33,986;1,788;9,400;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,551;1,735;6,628;5,725;6,909;5,934;-3,205;27,548;0,000;281,640;Inf;295,000;295,000;6,239;2,929;21,737;24,287
11729,500;2,950;0,743;-34,462;1,724;9,409;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,612;1,808;6,845;6,064;7,065;6,152;-3,205;27,548;0,000;281,640;Inf;295,000;295,000;6,299;2,918;21,752;24,318
11730,000;2,950;0,743;-34,462;1,724;9,409;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,612;1,808;7,147;6,114;7,135;6,186;-3,205;27,548;0,000;281,640;Inf;295,000;295,000;6,531;2,919;21,756;24,343
11730,500;2,950;0,743;-34,462;1,724;9,409;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,612;1,808;6,913;5,947;7,013;6,098;-3,205;27,548;0,000;281,540;Inf;295,000;295,000;6,645;2,919;21,761;24,365
11731,000;2,950;0,743;-34,462;1,724;9,409;4,986;37,015;4,891;-7,672;-2,808;0,000;38,500;39,200;9,612;1,808;6,882;5,854;7,052;6,023;-3,205;27,548;0,000;281,540;Inf;295,000;295,000;6,493;2,920;21,773;24,384
11731,500;2,950;0,743;-34,462;1,724;9,409;4,979;37,082;4,901;-7,627;-2,801;0,000;38,530;39,188;9,612;1,808;6,567;5,771;6,959;5,804;-3,205;27,555;0,000;281,740;Inf;295,000;295,000;6,453;2,920;21,765;24,412
11732,000;2,950;0,743;-34,462;1,724;9,409;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,612;1,808;6,567;5,771;6,959;5,804;-3,205;27,555;0,000;281,740;Inf;295,000;295,000;6,275;2,921;21,781;24,438
11732,500;2,950;0,743;-34,462;1,724;9,409;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,612;1,808;7,070;6,161;7,149;6,311;-3,205;27,555;0,000;281,640;Inf;295,000;295,000;6,275;2,921;21,805;24,419
11733,000;3,441;0,818;-35,209;1,748;9,495;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,425;1,707;6,900;6,066;7,235;6,228;-3,205;27,555;0,000;281,640;Inf;295,000;295,000;6,673;2,922;21,811;24,451
11733,500;3,441;0,818;-35,209;1,748;9,495;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,425;1,707;6,900;5,870;7,163;5,997;-3,205;27,555;0,000;281,540;Inf;295,000;295,000;6,607;2,930;21,813;24,463
11734,000;3,441;0,818;-35,209;1,748;9,495;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,425;1,707;6,592;5,789;7,000;5,911;-3,205;27,555;0,000;281,540;Inf;295,000;295,000;6,483;2,939;21,824;24,478
11734,500;3,441;0,818;-35,209;1,748;9,495;4,979;37,082;4,901;-7,627;-2,801;0,000;38,500;39,200;9,425;1,707;7,178;6,202;7,231;6,504;-3,205;27,555;0,000;281,440;Inf;295,000;295,000;6,323;2,947;21,815;24,510
11735,000;3,441;0,818;-35,209;1,748;9,495;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,425;1,707;7,295;6,261;7,449;6,476;-3,211;27,542;0,000;281,440;Inf;295,000;295,000;6,870;2,978;21,828;24,633
11735,500;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,261;6,220;7,332;6,539;-3,211;27,542;0,000;281,440;Inf;295,000;295,000;6,870;2,986;21,839;24,738
11736,000;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,261;6,220;7,332;6,539;-3,211;27,542;0,000;281,440;Inf;295,000;295,000;6,838;2,980;21,839;24,738
11736,500;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,185;6,374;7,400;6,484;-3,211;27,542;0,000;281,440;Inf;295,000;295,000;6,838;2,980;21,834;24,735
11737,000;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,486;6,314;7,525;6,467;-3,211;27,542;0,000;280,940;Inf;295,000;295,000;6,861;2,974;21,858;24,741
11737,500;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,415;6,160;7,503;6,176;-3,211;27,542;0,000;280,940;Inf;295,000;295,000;6,948;2,968;21,862;24,696
11738,000;2,616;0,706;-33,548;1,785;9,394;4,999;37,063;4,905;-7,599;-2,809;0,000;38,500;39,200;9,719;1,720;7,115;5,995;7,429;6,229;-3,211;27,542;0,000;280,840;Inf;295,000;295,000;6,813;2,962;21,852;24,727
11738,500;2,616;0,706;-33,548;1,785;9,394;4,992;37,083;4,894;-7,505;-2,802;0,000;38,533;39,170;9,719;1,720;7,401;6,350;7,538;6,547;-3,198;27,543;0,000;280,840;Inf;295,000;295,000;6,692;2,957;21,852;24,727
11739,000;2,616;0,706;-33,548;1,785;9,394;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,719;1,720;7,588;6,573;7,703;6,795;-3,198;27,543;0,000;280,640;Inf;295,000;295,000;6,959;2,951;21,852;24,732
11739,500;2,616;0,706;-33,548;1,785;9,394;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,719;1,720;7,594;6,463;7,750;6,616;-3,198;27,543;0,000;280,640;Inf;295,000;295,000;7,165;2,946;21,842;24,717
11740,000;2,531;0,642;-34,999;1,735;9,464;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,473;1,648;7,375;6,061;7,607;6,267;-3,198;27,543;0,000;280,940;Inf;295,000;295,000;7,106;2,940;21,860;24,734
11740,500;2,531;0,642;-34,999;1,735;9,464;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,473;1,648;7,162;6,313;7,550;6,471;-3,198;27,543;0,000;280,940;Inf;295,000;295,000;6,827;2,934;21,845;24,711
11741,000;2,531;0,642;-34,999;1,735;9,464;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,473;1,648;7,162;6,313;7,550;6,471;-3,198;27,543;0,000;281,240;Inf;295,000;295,000;6,874;2,927;21,861;24,691
11741,500;2,531;0,642;-34,999;1,735;9,464;4,992;37,083;4,894;-7,505;-2,802;0,000;38,500;39,200;9,473;1,648;7,697;6,821;7,790;6,990;-3,198;27,543;0,000;281,240;Inf;295,000;295,000;6,874;2,921;21,855;24,706
11742,000;2,531;0,642;-34,999;1,735;9,464;4,977;37,003;4,926;-7,461;-2,798;0,000;38,528;39,178;9,473;1,648;7,661;6,667;7,768;6,693;-3,202;27,537;0,000;281,240;Inf;295,000;295,000;7,324;2,914;21,858;24,694
11742,500;2,531;0,642;-34,999;1,735;9,464;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,473;1,648;7,222;6,150;7,420;5,985;-3,202;27,537;0,000;281,240;Inf;295,000;295,000;7,197;2,908;21,846;24,684
11743,000;2,531;0,642;-34,999;1,735;9,464;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,473;1,648;6,663;6,112;7,206;6,187;-3,202;27,537;0,000;281,940;Inf;295,000;295,000;6,694;2,902;21,860;24,680
11743,500;3,227;0,723;-35,209;1,753;9,455;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,478;1,706;7,532;6,622;7,626;6,854;-3,202;27,537;0,000;281,940;Inf;295,000;295,000;6,542;2,896;21,861;24,658
11744,000;3,227;0,723;-35,209;1,753;9,455;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,478;1,706;7,532;6,622;7,626;6,854;-3,202;27,537;0,000;281,540;Inf;295,000;295,000;7,158;2,901;21,854;24,637
11744,500;3,227;0,723;-35,209;1,753;9,455;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,478;1,706;7,593;6,635;7,805;6,762;-3,202;27,537;0,000;281,540;Inf;295,000;295,000;7,158;2,906;21,865;24,637
11745,000;3,227;0,723;-35,209;1,753;9,455;4,977;37,003;4,926;-7,461;-2,798;0,000;38,500;39,200;9,478;1,706;7,593;6,635;7,805;6,762;-3,202;27,537;0,000;281,840;Inf;295,000;295,000;7,199;2,912;21,879;24,629
11745,500;3,227;0,723;-35,209;1,753;9,455;4,980;37,047;4,933;-7,403;-2,800;0,000;38,519;39,219;9,478;1,706;7,721;6,597;7,835;6,940;-3,197;27,545;0,000;281,840;Inf;295,000;295,000;7,199;2,917;21,879;24,613
11746,000;3,227;0,723;-35,209;1,753;9,455;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,478;1,706;7,822;7,011;7,966;7,156;-3,197;27,545;0,000;281,740;Inf;295,000;295,000;7,273;2,922;21,890;24,610
11746,500;3,227;0,723;-35,209;1,753;9,455;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,478;1,706;8,119;7,098;8,112;7,325;-3,197;27,545;0,000;281,740;Inf;295,000;295,000;7,489;2,927;21,884;24,598
11747,000;3,055;0,708;-35,209;1,643;9,474;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,468;1,526;8,228;6,910;8,129;7,131;-3,197;27,545;0,000;281,540;Inf;295,000;295,000;7,664;2,932;21,894;24,580
11747,500;3,055;0,708;-35,209;1,643;9,474;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,468;1,526;7,863;6,710;8,037;6,816;-3,197;27,545;0,000;281,540;Inf;295,000;295,000;7,599;2,934;21,912;24,580
11748,000;3,055;0,708;-35,209;1,643;9,474;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,468;1,526;7,644;6,743;7,978;6,899;-3,197;27,545;0,000;281,840;Inf;295,000;295,000;7,357;2,936;21,904;24,564
11748,500;3,055;0,708;-35,209;1,643;9,474;4,980;37,047;4,933;-7,403;-2,800;0,000;38,500;39,200;9,468;1,526;8,004;7,018;8,055;7,338;-3,197;27,545;0,000;281,840;Inf;295,000;295,000;7,316;2,938;21,910;24,551
11749,000;3,055;0,708;-35,209;1,643;9,474;4,951;37,031;4,943;-7,328;-2,799;0,000;38,516;39,169;9,468;1,526;8,344;7,343;8,319;7,718;-3,193;27,540;0,000;281,440;Inf;295,000;295,000;7,604;2,940;21,906;24,543
11749,500;3,055;0,708;-35,209;1,643;9,474;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,468;1,526;8,262;7,229;8,360;7,556;-3,193;27,540;0,000;281,440;Inf;295,000;295,000;7,931;2,942;21,903;24,535
11750,000;1,992;0,560;-33,878;1,790;9,406;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,540;1,605;8,223;6,931;8,344;7,162;-3,193;27,540;0,000;282,140;Inf;295,000;295,000;7,852;2,943;21,919;24,548
11750,500;1,992;0,560;-33,878;1,790;9,406;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,540;1,605;7,504;6,598;7,958;6,725;-3,193;27,540;0,000;282,140;Inf;295,000;295,000;7,665;2,928;21,909;24,525
11751,000;1,992;0,560;-33,878;1,790;9,406;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,540;1,605;7,840;7,107;8,101;7,368;-3,193;27,540;0,000;282,040;Inf;295,000;295,000;7,196;2,913;21,905;24,534
11751,500;1,992;0,560;-33,878;1,790;9,406;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,540;1,605;8,292;7,424;8,425;7,641;-3,193;27,540;0,000;282,040;Inf;295,000;295,000;7,604;2,897;21,900;24,492
11752,000;1,992;0,560;-33,878;1,790;9,406;4,951;37,031;4,943;-7,328;-2,799;0,000;38,500;39,200;9,540;1,605;8,011;7,142;8,326;7,238;-3,193;27,540;0,000;280,540;Inf;295,000;295,000;7,946;2,883;21,910;24,493
11752,500;1,992;0,560;-33,878;1,790;9,406;4,960;37,012;4,950;-7,267;-2,792;0,000;38,539;39,160;9,540;1,605;7,800;6,809;8,127;6,900;-3,175;27,542;0,000;280,540;Inf;295,000;295,000;7,679;2,868;21,925;24,506
11753,000;1,992;0,560;-33,878;1,790;9,406;4,960;37,012;4,950;-7,267;-2,792;0,000;38,500;39,200;9,540;1,605;7,914;7,039;8,168;7,206;-3,175;27,542;0,000;281,340;Inf;295,000;295,000;7,409;2,854;21,902;24,486
11753,500;2,751;0,736;-34,220;1,731;9,432;4,960;37,012;4,950;-7,267;-2,792;0,000;38,500;39,200;9,588;1,699;8,283;7,392;8,341;7,679;-3,175;27,542;0,000;281,340;Inf;295,000;295,000;7,582;2,840;21,905;24,493
11754,000;2,751;0,736;-34,220;1,731;9,432;4,960;37,012;4,950;-7,267;-2,792;0,000;38,500;39,200;9,588;1,699;8,522;7,632;8,545;7,878;-3,175;27,542;0,000;281,840;Inf;295,000;295,000;7,924;2,838;21,896;24,507
11754,500;2,751;0,736;-34,220;1,731;9,432;4,960;37,012;4,950;-7,267;-2,792;0,000;38,500;39,200;9,588;1,699;8,665;7,537;8,652;7,787;-3,175;27,542;0,000;281,840;Inf;295,000;295,000;8,144;2,837;21,895;24,499
11755,000;2,751;0,736;-34,220;1,731;9,432;4,960;37,012;4,950;-7,267;-2,792;0,000;38,500;39,200;9,588;1,699;7,849;7,112;8,377;7,264;-3,175;27,542;0,000;281,640;Inf;295,000;295,000;8,160;2,835;21,902;24,509
11755,500;2,751;0,736;-34,220;1,731;9,432;4,956;37,051;4,953;-7,180;-2,799;0,000;38,533;39,178;9,588;1,699;8,483;7,568;8,552;7,882;-3,174;27,538;0,000;281,640;Inf;295,000;295,000;7,651;2,834;21,910;24,425
11756,000;2,751;0,736;-34,220;1,731;9,432;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,588;1,699;8,691;7,866;8,742;8,085;-3,174;27,538;0,000;281,540;Inf;295,000;295,000;8,121;2,833;21,899;24,369
11756,500;2,897;0,681;-35,209;1,667;9,471;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,455;1,566;8,864;7,792;8,866;8,020;-3,174;27,538;0,000;281,540;Inf;295,000;295,000;8,346;2,831;21,904;24,360
11757,000;2,897;0,681;-35,209;1,667;9,471;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,455;1,566;8,535;7,522;8,780;7,652;-3,174;27,538;0,000;281,640;Inf;295,000;295,000;8,385;2,832;21,907;24,358
11757,500;2,897;0,681;-35,209;1,667;9,471;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,455;1,566;7,794;7,135;8,445;7,197;-3,174;27,538;0,000;281,640;Inf;295,000;295,000;8,122;2,833;21,902;24,382
11758,000;2,897;0,681;-35,209;1,667;9,471;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,455;1,566;8,294;7,635;8,557;7,874;-3,174;27,538;0,000;281,540;Inf;295,000;295,000;7,643;2,834;21,881;24,372
11758,500;2,897;0,681;-35,209;1,667;9,471;4,956;37,051;4,953;-7,180;-2,799;0,000;38,500;39,200;9,455;1,566;8,866;7,936;8,813;8,263;-3,174;27,538;0,000;281,540;Inf;295,000;295,000;8,090;2,835;21,887;24,403
11759,000;2,897;0,681;-35,209;1,667;9,471;4,937;36,997;4,947;-7,168;-2,789;0,000;38,523;39,196;9,455;1,566;8,841;7,653;8,887;7,638;-3,172;27,522;0,000;281,540;Inf;295,000;295,000;8,469;2,836;21,897;24,396
11759,500;2,897;0,681;-35,209;1,667;9,471;4,937;36,997;4,947;-7,168;-2,789;0,000;38,500;39,200;9,455;1,566;7,884;7,243;8,508;7,284;-3,172;27,522;0,000;281,540;Inf;295,000;295,000;8,255;2,837;21,885;24,397
11760,000;2,794;0,712;-34,523;1,735;9,464;4,937;36,997;4,947;-7,168;-2,789;0,000;38,500;39,200;9,590;1,517;8,210;7,546;8,573;7,763;-3,172;27,522;0,000;281,840;Inf;295,000;295,000;7,730;2,838;21,886;24,401
11760,500;2,794;0,712;-34,523;1,735;9,464;4,937;36,997;4,947;-7,168;-2,789;0,000;38,500;39,200;9,590;1,517;8,673;7,940;8,783;8,141;-3,172;27,522;0,000;281,840;Inf;295,000;295,000;8,023;2,838;21,875;24,374
11761,000;2,794;0,712;-34,523;1,735;9,464;4,937;36,997;4,947;-7,168;-2,789;0,000;38,500;39,200;9,590;1,517;9,041;7,989;8,969;8,303;-3,172;27,522;0,000;281,840;Inf;295,000;295,000;8,384;2,837;21,875;24,397
11761,500;2,794;0,712;-34,523;1,735;9,464;4,937;36,997;4,947;-7,168;-2,789;0,000;38,500;39,200;9,590;1,517;8,982;7,797;8,975;7,998;-3,172;27,522;0,000;281,840;Inf;295,000;295,000;8,575;2,836;21,873;24,412
11762,000;2,794;0,712;-34,523;1,735;9,464;4,932;37,027;4,961;-7,095;-2,785;0,000;38,528;39,199;9,590;1,517;8,735;7,481;8,814;7,480;-3,181;27,533;0,000;281,540;Inf;295,000;295,000;8,438;2,835;21,865;24,418
11762,500;2,794;0,712;-34,523;1,735;9,464;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,590;1,517;8,861;8,013;8,894;8,146;-3,181;27,533;0,000;281,540;Inf;295,000;295,000;8,128;2,835;21,853;24,441
11763,000;2,914;0,733;-34,223;1,719;9,509;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,577;1,579;9,036;8,186;9,079;8,455;-3,181;27,533;0,000;281,640;Inf;295,000;295,000;8,479;2,834;21,871;24,452
11763,500;2,914;0,733;-34,223;1,719;9,509;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,577;1,579;8,965;8,072;9,115;8,291;-3,181;27,533;0,000;281,640;Inf;295,000;295,000;8,689;2,835;21,851;24,473
11764,000;2,914;0,733;-34,223;1,719;9,509;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,577;1,579;8,779;7,762;9,008;7,962;-3,181;27,533;0,000;281,540;Inf;295,000;295,000;8,611;2,837;21,845;24,503
11764,500;2,914;0,733;-34,223;1,719;9,509;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,577;1,579;8,556;7,794;8,930;7,914;-3,181;27,533;0,000;281,540;Inf;295,000;295,000;8,378;2,838;21,847;24,591
11765,000;2,914;0,733;-34,223;1,719;9,509;4,932;37,027;4,961;-7,095;-2,785;0,000;38,500;39,200;9,577;1,579;8,904;8,047;9,039;8,216;-3,181;27,533;0,000;281,640;Inf;295,000;295,000;8,299;2,839;21,843;24,597
11765,500;2,914;0,733;-34,223;1,719;9,509;4,963;37,053;4,972;-7,036;-2,788;0,000;38,531;39,225;9,577;1,579;9,130;8,237;9,194;8,556;-3,180;27,528;0,000;281,640;Inf;295,000;295,000;8,552;2,840;21,841;24,626
11766,000;2,914;0,733;-34,223;1,719;9,509;4,963;37,053;4,972;-7,036;-2,788;0,000;38,500;39,200;9,577;1,579;9,143;8,079;9,279;8,266;-3,180;27,528;0,000;281,540;Inf;295,000;295,000;8,779;2,842;21,835;24,660
11766,500;3,087;0,737;-35,209;1,619;9,553;4,963;37,053;4,972;-7,036;-2,788;0,000;38,500;39,200;9,332;1,712;8,635;7,884;9,075;7,892;-3,180;27,528;0,000;281,540;Inf;295,000;295,000;8,692;2,843;21,834;24,699
11767,000;3,087;0,737;-35,209;1,619;9,553;4,963;37,053;4,972;-7,036;-2,788;0,000;38,500;39,200;9,332;1,712;8,813;8,015;9,100;8,105;-3,180;27,528;0,000;281,540;Inf;295,000;295,000;8,371;2,847;21,830;24,719
11767,500;3,087;0,737;-35,209;1,619;9,553;4,963;37,053;4,972;-7,036;-2,788;0,000;38,500;39,200;9,332;1,712;9,146;8,312;9,238;8,595;-3,180;27,528;0,000;281,540;Inf;295,000;295,000;8,508;2,851;21,814;24,734
11768,000;3,087;0,737;-35,209;1,619;9,553;4,963;37,053;4,972;-7,036;-2,788;0,000;38,500;39,200;9,332;1,712;9,409;8,592;9,432;8,861;-3,180;27,528;0,000;281,740;Inf;295,000;295,000;8,822;2,855;21,823;24,773
11768,500;3,087;0,737;-35,209;1,619;9,553;4,931;36,977;4,946;-7,001;-2,794;0,000;38,527;39,230;9,332;1,712;9,392;8,454;9,472;8,643;-3,193;27,522;0,000;281,740;Inf;295,000;295,000;9,073;2,858;21,827;24,820
11769,000;3,087;0,737;-35,209;1,619;9,553;4,931;36,977;4,946;-7,001;-2,794;0,000;38,500;39,200;9,332;1,712;9,196;8,210;9,437;8,289;-3,193;27,522;0,000;281,840;Inf;295,000;295,000;8,990;2,862;21,823;24,854
11769,500;3,014;0,698;-35,209;1,668;9,459;4,931;36,977;4,946;-7,001;-2,794;0,000;38,500;39,200;9,486;1,788;9,009;8,315;9,170;8,523;-3,193;27,522;0,000;281,840;Inf;295,000;295,000;8,783;2,866;21,810;24,876
11770,000;3,014;0,698;-35,209;1,668;9,459;4,931;36,977;4,946;-7,001;-2,794;0,000;38,500;39,200;9,486;1,788;9,454;8,537;9,429;8,900;-3,193;27,522;0,000;281,740;Inf;295,000;295,000;8,754;2,868;21,793;24,919
11770,500;3,014;0,698;-35,209;1,668;9,459;4,931;36,977;4,946;-7,001;-2,794;0,000;38,500;39,200;9,486;1,788;9,735;8,555;9,606;8,995;-3,193;27,522;0,000;281,740;Inf;295,000;295,000;9,080;2,871;21,822;24,950
11771,000;3,014;0,698;-35,209;1,668;9,459;4,931;36,977;4,946;-7,001;-2,794;0,000;38,500;39,200;9,486;1,788;9,710;8,432;9,699;8,739;-3,193;27,522;0,000;281,540;Inf;295,000;295,000;9,223;2,873;21,807;24,944
11771,500;3,014;0,698;-35,209;1,668;9,459;4,946;37,007;4,975;-6,920;-2,797;0,000;38,533;39,204;9,486;1,788;9,511;8,216;9,591;8,351;-3,183;27,526;0,000;281,540;Inf;295,000;295,000;9,145;2,875;21,796;24,917
11772,000;3,014;0,698;-35,209;1,668;9,459;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,486;1,788;9,147;8,349;9,508;8,610;-3,183;27,526;0,000;281,540;Inf;295,000;295,000;8,918;2,878;21,811;24,824
11772,500;3,014;0,698;-35,209;1,668;9,459;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,486;1,788;9,492;8,634;9,611;8,839;-3,183;27,526;0,000;281,540;Inf;295,000;295,000;8,904;2,880;21,809;24,801
11773,000;3,435;0,795;-35,209;1,635;9,465;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,497;1,708;9,862;8,547;9,771;8,858;-3,183;27,526;0,000;281,540;Inf;295,000;295,000;9,144;2,882;21,819;24,777
11773,500;3,435;0,795;-35,209;1,635;9,465;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,497;1,708;9,360;8,231;9,546;8,319;-3,183;27,526;0,000;281,540;Inf;295,000;295,000;9,260;2,891;21,825;24,723
11774,000;3,435;0,795;-35,209;1,635;9,465;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,497;1,708;8,980;8,261;9,429;8,383;-3,183;27,526;0,000;281,440;Inf;295,000;295,000;8,864;2,900;21,826;24,717
11774,500;3,435;0,795;-35,209;1,635;9,465;4,946;37,007;4,975;-6,920;-2,797;0,000;38,500;39,200;9,497;1,708;9,016;8,367;9,394;8,379;-3,183;27,526;0,000;281,440;Inf;295,000;295,000;8,763;2,909;21,827;24,665
11775,000;3,435;0,795;-35,209;1,635;9,465;4,991;37,066;4,986;-6,838;-2,788;0,000;38,536;39,224;9,497;1,708;9,317;8,493;9,458;8,649;-3,180;27,534;0,000;281,340;Inf;295,000;295,000;8,789;2,917;21,829;24,595
11775,500;3,435;0,795;-35,209;1,635;9,465;4,991;37,066;4,986;-6,838;-2,788;0,000;38,500;39,200;9,497;1,708;9,345;8,513;9,501;8,675;-3,180;27,534;0,000;281,340;Inf;295,000;295,000;8,979;2,926;21,820;24,580
11776,000;2,987;0,818;-33,582;1,760;9,396;4,991;37,066;4,986;-6,838;-2,788;0,000;38,500;39,200;9,573;1,700;8,962;8,358;9,376;8,369;-3,180;27,534;0,000;281,140;Inf;295,000;295,000;9,009;2,934;21,820;24,587
11776,500;2,987;0,818;-33,582;1,760;9,396;4,991;37,066;4,986;-6,838;-2,788;0,000;38,500;39,200;9,573;1,700;9,245;8,385;9,389;8,523;-3,180;27,534;0,000;281,140;Inf;295,000;295,000;8,766;2,935;21,833;24,602
11777,000;2,987;0,818;-33,582;1,760;9,396;4,991;37,066;4,986;-6,838;-2,788;0,000;38,500;39,200;9,573;1,700;9,523;8,504;9,518;8,785;-3,180;27,534;0,000;281,140;Inf;295,000;295,000;8,885;2,936;21,840;24,602
11777,500;2,987;0,818;-33,582;1,760;9,396;4,991;37,066;4,986;-6,838;-2,788;0,000;38,500;39,200;9,573;1,700;9,500;8,695;9,638;8,981;-3,180;27,534;0,000;281,140;Inf;295,000;295,000;9,082;2,937;21,820;24,632
11778,000;2,987;0,818;-33,582;1,760;9,396;4,941;37,010;4,962;-6,836;-2,787;0,000;38,532;39,186;9,573;1,700;9,734;8,794;9,789;9,022;-3,186;27,525;0,000;281,440;Inf;295,000;295,000;9,204;2,938;21,830;24,623
11778,500;2,987;0,818;-33,582;1,760;9,396;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,573;1,700;9,862;8,765;9,867;8,998;-3,186;27,525;0,000;281,440;Inf;295,000;295,000;9,335;2,938;21,847;24,621
11779,000;2,987;0,818;-33,582;1,760;9,396;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,573;1,700;9,869;8,715;9,913;9,000;-3,186;27,525;0,000;281,240;Inf;295,000;295,000;9,373;2,939;21,857;24,578
11779,500;2,319;0,664;-34,074;1,737;9,419;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,533;1,662;9,855;8,620;9,884;8,945;-3,186;27,525;0,000;281,240;Inf;295,000;295,000;9,374;2,940;21,857;24,558
11780,000;2,319;0,664;-34,074;1,737;9,419;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,533;1,662;10,023;9,029;10,055;9,324;-3,186;27,525;0,000;280,940;Inf;295,000;295,000;9,326;2,930;21,863;24,553
11780,500;2,319;0,664;-34,074;1,737;9,419;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,533;1,662;10,195;8,882;10,078;9,110;-3,186;27,525;0,000;280,940;Inf;295,000;295,000;9,608;2,920;21,845;24,601
11781,000;2,319;0,664;-34,074;1,737;9,419;4,941;37,010;4,962;-6,836;-2,787;0,000;38,500;39,200;9,533;1,662;9,804;8,719;10,005;9,024;-3,186;27,525;0,000;280,940;Inf;295,000;295,000;9,566;2,910;21,843;24,670
11781,500;2,319;0,664;-34,074;1,737;9,419;4,971;37,011;4,951;-6,751;-2,800;0,000;38,535;39,218;9,533;1,662;9,902;8,669;10,015;9,024;-3,184;27,526;0,000;280,940;Inf;295,000;295,000;9,388;2,900;21,857;24,677
11782,000;2,319;0,664;-34,074;1,737;9,419;4,971;37,011;4,951;-6,751;-2,800;0,000;38,500;39,200;9,533;1,662;9,934;8,772;10,076;9,132;-3,184;27,526;0,000;281,240;Inf;295,000;295,000;9,403;2,891;21,850;24,667
11782,500;3,158;0,797;-34,731;1,656;9,424;4,971;37,011;4,951;-6,751;-2,800;0,000;38,500;39,200;9,602;1,740;10,022;9,019;10,153;9,323;-3,184;27,526;0,000;281,240;Inf;295,000;295,000;9,479;2,881;21,855;24,767
11783,000;3,158;0,797;-34,731;1,656;9,424;4,971;37,011;4,951;-6,751;-2,800;0,000;38,500;39,200;9,602;1,740;10,270;9,134;10,263;9,383;-3,184;27,526;0,000;281,140;Inf;295,000;295,000;9,629;2,886;21,858;24,717
