t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11783,500;3,158;0,797;-34,731;1,656;9,424;4,971;37,011;4,951;-6,751;-2,800;0,000;38,500;39,200;9,602;1,740;10,025;8,861;10,167;8,977;-3,184;27,526;0,000;281,140;Inf;295,000;295,000;9,762;2,890;21,852;24,671
11784,000;3,158;0,797;-34,731;1,656;9,424;4,971;37,011;4,951;-6,751;-2,800;0,000;38,500;39,200;9,602;1,740;9,564;8,588;9,929;8,770;-3,184;27,526;0,000;281,140;Inf;295,000;295,000;9,507;2,895;21,849;24,674
11784,500;3,158;0,797;-34,731;1,656;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,538;39,193;9,602;1,740;9,708;8,780;9,994;9,117;-3,170;27,529;0,000;281,140;Inf;295,000;295,000;9,213;2,899;21,849;24,571
11785,000;3,158;0,797;-34,731;1,656;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,602;1,740;10,073;9,119;10,156;9,464;-3,170;27,529;0,000;281,340;Inf;295,000;295,000;9,400;2,903;21,862;24,448
11785,500;3,158;0,797;-34,731;1,656;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,602;1,740;10,340;9,181;10,292;9,600;-3,170;27,529;0,000;281,340;Inf;295,000;295,000;9,703;2,907;21,842;24,359
11786,000;2,807;0,713;-34,802;1,658;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,549;1,779;10,326;9,030;10,292;9,352;-3,170;27,529;0,000;281,340;Inf;295,000;295,000;9,853;2,912;21,838;24,206
11786,500;2,807;0,713;-34,802;1,658;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,549;1,779;10,122;8,836;10,189;9,060;-3,170;27,529;0,000;281,340;Inf;295,000;295,000;9,750;2,910;21,848;24,136
11787,000;2,807;0,713;-34,802;1,658;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,549;1,779;9,567;8,938;9,945;9,025;-3,170;27,529;0,000;281,140;Inf;295,000;295,000;9,552;2,908;21,856;24,082
11787,500;2,807;0,713;-34,802;1,658;9,424;4,951;37,066;4,979;-6,651;-2,784;0,000;38,500;39,200;9,549;1,779;9,977;9,056;10,088;9,287;-3,170;27,529;0,000;281,140;Inf;295,000;295,000;9,369;2,907;21,851;24,014
11788,000;2,807;0,713;-34,802;1,658;9,424;4,942;37,059;4,999;-6,619;-2,787;0,000;38,526;39,243;9,549;1,779;10,047;9,076;10,145;9,315;-3,178;27,524;0,000;281,240;Inf;295,000;295,000;9,602;2,905;21,855;23,982
11788,500;2,807;0,713;-34,802;1,658;9,424;4,942;37,059;4,999;-6,619;-2,787;0,000;38,500;39,200;9,549;1,779;9,771;8,808;10,046;9,013;-3,178;27,524;0,000;281,240;Inf;295,000;295,000;9,646;2,903;21,849;23,914
11789,000;2,809;0,650;-35,209;1,724;9,481;4,942;37,059;4,999;-6,619;-2,787;0,000;38,500;39,200;9,455;1,764;9,668;8,574;9,865;8,587;-3,178;27,524;0,000;281,540;Inf;295,000;295,000;9,409;2,902;21,860;23,847
11789,500;2,809;0,650;-35,209;1,724;9,481;4,942;37,059;4,999;-6,619;-2,787;0,000;38,500;39,200;9,455;1,764;9,397;8,794;9,851;8,793;-3,178;27,524;0,000;281,540;Inf;295,000;295,000;9,174;2,900;21,849;23,774
11790,000;2,809;0,650;-35,209;1,724;9,481;4,942;37,059;4,999;-6,619;-2,787;0,000;38,500;39,200;9,455;1,764;9,603;8,914;9,876;8,930;-3,178;27,524;0,000;281,540;Inf;295,000;295,000;9,209;2,899;21,871;23,775
11790,500;2,809;0,650;-35,209;1,724;9,481;4,942;37,059;4,999;-6,619;-2,787;0,000;38,500;39,200;9,455;1,764;9,988;9,085;10,087;9,283;-3,178;27,524;0,000;281,540;Inf;295,000;295,000;9,331;2,897;21,878;23,756
11791,000;2,809;0,650;-35,209;1,724;9,481;4,953;37,028;4,990;-6,610;-2,776;0,000;38,534;39,203;9,455;1,764;10,055;8,920;10,155;9,228;-3,177;27,508;0,000;281,540;Inf;295,000;295,000;9,611;2,896;21,862;23,756
11791,500;2,809;0,650;-35,209;1,724;9,481;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,455;1,764;9,871;8,826;10,025;9,007;-3,177;27,508;0,000;281,540;Inf;295,000;295,000;9,589;2,894;21,866;23,751
11792,000;2,957;0,700;-35,209;1,707;9,469;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,420;1,637;9,917;9,113;10,095;9,313;-3,177;27,508;0,000;281,740;Inf;295,000;295,000;9,432;2,893;21,859;23,727
11792,500;2,957;0,700;-35,209;1,707;9,469;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,420;1,637;10,327;9,372;10,293;9,764;-3,177;27,508;0,000;281,740;Inf;295,000;295,000;9,610;2,894;21,871;23,693
11793,000;2,957;0,700;-35,209;1,707;9,469;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,420;1,637;10,522;9,534;10,507;9,903;-3,177;27,508;0,000;281,640;Inf;295,000;295,000;9,939;2,895;21,855;23,633
11793,500;2,957;0,700;-35,209;1,707;9,469;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,420;1,637;10,081;9,185;10,349;9,299;-3,177;27,508;0,000;281,640;Inf;295,000;295,000;10,117;2,896;21,846;23,730
11794,000;2,957;0,700;-35,209;1,707;9,469;4,953;37,028;4,990;-6,610;-2,776;0,000;38,500;39,200;9,420;1,637;9,674;9,045;10,078;9,194;-3,177;27,508;0,000;281,540;Inf;295,000;295,000;9,729;2,897;21,873;23,790
11794,500;2,957;0,700;-35,209;1,707;9,469;4,982;37,046;5,001;-6,534;-2,787;0,000;38,530;39,228;9,420;1,637;10,263;9,290;10,279;9,588;-3,170;27,496;0,000;281,540;Inf;295,000;295,000;9,498;2,898;21,853;23,874
11795,000;2,957;0,700;-35,209;1,707;9,469;4,982;37,046;5,001;-6,534;-2,787;0,000;38,500;39,200;9,420;1,637;10,294;9,388;10,377;9,697;-3,170;27,496;0,000;281,540;Inf;295,000;295,000;9,855;2,899;21,858;23,906
11795,500;2,545;0,690;-33,417;1,740;9,409;4,982;37,046;5,001;-6,534;-2,787;0,000;38,500;39,200;9,657;1,699;10,392;9,407;10,481;9,660;-3,170;27,496;0,000;281,540;Inf;295,000;295,000;9,939;2,900;21,831;23,948
11796,000;2,545;0,690;-33,417;1,740;9,409;4,982;37,046;5,001;-6,534;-2,787;0,000;38,500;39,200;9,657;1,699;10,234;9,185;10,417;9,408;-3,170;27,496;0,000;281,540;Inf;295,000;295,000;9,985;2,894;21,837;24,014
11796,500;2,545;0,690;-33,417;1,740;9,409;4,982;37,046;5,001;-6,534;-2,787;0,000;38,500;39,200;9,657;1,699;9,985;9,155;10,321;9,336;-3,170;27,496;0,000;281,540;Inf;295,000;295,000;9,811;2,888;21,850;24,108
11797,000;2,545;0,690;-33,417;1,740;9,409;4,982;37,046;5,001;-6,534;-2,787;0,000;38,500;39,200;9,657;1,699;10,446;9,469;10,493;9,831;-3,170;27,496;0,000;281,240;Inf;295,000;295,000;9,699;2,883;21,829;24,160
11797,500;2,545;0,690;-33,417;1,740;9,409;4,959;36,983;4,990;-6,505;-2,791;0,000;38,525;39,198;9,657;1,699;10,588;9,557;10,672;9,896;-3,178;27,495;0,000;281,240;Inf;295,000;295,000;10,060;2,877;21,844;24,187
11798,000;2,545;0,690;-33,417;1,740;9,409;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,657;1,699;10,552;9,405;10,667;9,728;-3,178;27,495;0,000;281,240;Inf;295,000;295,000;10,178;2,872;21,828;24,239
11798,500;2,614;0,688;-34,108;1,745;9,479;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,514;1,624;10,372;9,340;10,566;9,534;-3,178;27,495;0,000;281,240;Inf;295,000;295,000;10,088;2,866;21,835;24,309
11799,000;2,614;0,688;-34,108;1,745;9,479;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,514;1,624;10,196;9,502;10,523;9,687;-3,178;27,495;0,000;281,140;Inf;295,000;295,000;9,953;2,862;21,834;24,328
11799,500;2,614;0,688;-34,108;1,745;9,479;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,514;1,624;10,737;9,889;10,731;10,242;-3,178;27,495;0,000;281,140;Inf;295,000;295,000;9,977;2,858;21,817;24,327
11800,000;2,614;0,688;-34,108;1,745;9,479;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,514;1,624;10,909;9,869;10,874;10,243;-3,178;27,495;0,000;281,340;Inf;295,000;295,000;10,400;2,854;21,814;24,336
11800,500;2,614;0,688;-34,108;1,745;9,479;4,959;36,983;4,990;-6,505;-2,791;0,000;38,500;39,200;9,514;1,624;10,755;9,505;10,748;9,671;-3,178;27,495;0,000;281,340;Inf;295,000;295,000;10,474;2,850;21,817;24,342
11801,000;2,614;0,688;-34,108;1,745;9,479;4,925;36,990;4,995;-6,424;-2,779;0,000;38,525;39,233;9,514;1,624;10,290;9,575;10,532;9,780;-3,174;27,482;0,000;281,540;Inf;295,000;295,000;10,170;2,846;21,825;24,371
11801,500;2,614;0,688;-34,108;1,745;9,479;4,925;36,990;4,995;-6,424;-2,779;0,000;38,500;39,200;9,514;1,624;10,767;9,896;10,742;10,209;-3,174;27,482;0,000;281,540;Inf;295,000;295,000;10,044;2,843;21,820;24,389
11802,000;2,893;0,775;-34,208;1,741;9,415;4,925;36,990;4,995;-6,424;-2,779;0,000;38,500;39,200;9,476;1,560;10,981;10,123;10,959;10,480;-3,174;27,482;0,000;281,540;Inf;295,000;295,000;10,404;2,839;21,812;24,383
11802,500;2,893;0,775;-34,208;1,741;9,415;4,925;36,990;4,995;-6,424;-2,779;0,000;38,500;39,200;9,476;1,560;10,546;9,858;10,860;9,985;-3,174;27,482;0,000;281,540;Inf;295,000;295,000;10,636;2,840;21,805;24,429
11803,000;2,893;0,775;-34,208;1,741;9,415;4,925;36,990;4,995;-6,424;-2,779;0,000;38,500;39,200;9,476;1,560;9,946;9,366;10,555;9,300;-3,174;27,482;0,000;281,340;Inf;295,000;295,000;10,312;2,841;21,816;24,431
11803,500;2,893;0,775;-34,208;1,741;9,415;4,925;36,990;4,995;-6,424;-2,779;0,000;38,500;39,200;9,476;1,560;10,295;9,465;10,584;9,627;-3,174;27,482;0,000;281,340;Inf;295,000;295,000;9,792;2,842;21,805;24,294
11804,000;2,893;0,775;-34,208;1,741;9,415;4,925;37,058;5,009;-6,360;-2,788;0,000;38,530;39,235;9,476;1,560;10,652;9,704;10,726;10,003;-3,170;27,477;0,000;281,140;Inf;295,000;295,000;9,993;2,842;21,806;24,269
11804,500;2,893;0,775;-34,208;1,741;9,415;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,476;1,560;11,237;10,165;11,084;10,341;-3,170;27,477;0,000;281,140;Inf;295,000;295,000;10,271;2,843;21,800;24,235
11805,000;2,436;0,661;-33,238;1,732;9,369;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,691;1,640;10,985;9,895;11,001;9,953;-3,170;27,477;0,000;281,340;Inf;295,000;295,000;10,707;2,844;21,805;24,211
11805,500;2,436;0,661;-33,238;1,732;9,369;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,691;1,640;10,523;9,658;10,807;9,667;-3,170;27,477;0,000;281,340;Inf;295,000;295,000;10,458;2,837;21,798;24,212
11806,000;2,436;0,661;-33,238;1,732;9,369;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,691;1,640;10,515;9,618;10,773;9,904;-3,170;27,477;0,000;281,440;Inf;295,000;295,000;10,164;2,831;21,811;24,215
11806,500;2,436;0,661;-33,238;1,732;9,369;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,691;1,640;10,856;10,064;10,936;10,360;-3,170;27,477;0,000;281,440;Inf;295,000;295,000;10,203;2,824;21,790;24,242
11807,000;2,436;0,661;-33,238;1,732;9,369;4,925;37,058;5,009;-6,360;-2,788;0,000;38,500;39,200;9,691;1,640;11,275;10,379;11,163;10,664;-3,170;27,477;0,000;281,540;Inf;295,000;295,000;10,554;2,818;21,787;24,332
11807,500;2,436;0,661;-33,238;1,732;9,369;4,928;36,994;5,032;-6,332;-2,774;0,000;38,530;39,269;9,691;1,640;11,416;10,278;11,264;10,518;-3,168;27,476;0,000;281,540;Inf;295,000;295,000;10,870;2,812;21,787;24,378
11808,000;2,436;0,661;-33,238;1,732;9,369;4,928;36,994;5,032;-6,332;-2,774;0,000;38,500;39,300;9,691;1,640;10,669;9,683;10,945;9,778;-3,168;27,476;0,000;281,340;Inf;295,000;295,000;10,869;2,806;21,780;24,471
11808,500;2,482;0,651;-34,186;1,702;9,373;4,928;36,994;5,032;-6,332;-2,774;0,000;38,500;39,300;9,601;1,753;10,695;9,843;10,944;10,048;-3,168;27,476;0,000;281,340;Inf;295,000;295,000;10,269;2,799;21,804;24,500
11809,000;2,482;0,651;-34,186;1,702;9,373;4,928;36,994;5,032;-6,332;-2,774;0,000;38,500;39,300;9,601;1,753;11,137;10,202;11,121;10,541;-3,168;27,476;0,000;281,040;Inf;295,000;295,000;10,382;2,794;21,797;24,548
11809,500;2,482;0,651;-34,186;1,702;9,373;4,928;36,994;5,032;-6,332;-2,774;0,000;38,500;39,300;9,601;1,753;11,428;10,620;11,361;10,947;-3,168;27,476;0,000;281,040;Inf;295,000;295,000;10,750;2,789;21,799;24,533
11810,000;2,482;0,651;-34,186;1,702;9,373;4,928;36,994;5,032;-6,332;-2,774;0,000;38,500;39,300;9,601;1,753;11,275;10,427;11,395;10,632;-3,168;27,476;0,000;280,940;Inf;295,000;295,000;11,089;2,784;21,794;24,526
11810,500;2,482;0,651;-34,186;1,702;9,373;4,967;36,964;4,996;-6,283;-2,776;0,000;38,523;39,229;9,601;1,753;10,681;9,845;11,012;9,755;-3,184;27,463;0,000;280,940;Inf;295,000;295,000;10,932;2,779;21,793;24,639
11811,000;2,482;0,651;-34,186;1,702;9,373;4,967;36,964;4,996;-6,283;-2,776;0,000;38,500;39,200;9,601;1,753;10,414;9,766;10,887;9,816;-3,184;27,463;0,000;280,740;Inf;295,000;295,000;10,323;2,774;21,790;24,641
11811,500;3,443;0,829;-35,209;1,671;9,545;4,967;36,964;4,996;-6,283;-2,776;0,000;38,500;39,200;9,500;1,660;11,240;10,398;11,267;10,711;-3,184;27,463;0,000;280,740;Inf;295,000;295,000;10,221;2,770;21,792;24,667
11812,000;3,443;0,829;-35,209;1,671;9,545;4,967;36,964;4,996;-6,283;-2,776;0,000;38,500;39,200;9,500;1,660;11,453;10,570;11,448;10,849;-3,184;27,463;0,000;280,740;Inf;295,000;295,000;10,904;2,781;21,777;24,716
11812,500;3,443;0,829;-35,209;1,671;9,545;4,967;36,964;4,996;-6,283;-2,776;0,000;38,500;39,200;9,500;1,660;11,005;10,253;11,300;10,397;-3,184;27,463;0,000;280,740;Inf;295,000;295,000;11,080;2,791;21,803;24,780
11813,000;3,443;0,829;-35,209;1,671;9,545;4,967;36,964;4,996;-6,283;-2,776;0,000;38,500;39,200;9,500;1,660;11,020;10,045;11,214;10,140;-3,184;27,463;0,000;280,940;Inf;295,000;295,000;10,739;2,802;21,807;24,836
11813,500;3,443;0,829;-35,209;1,671;9,545;4,951;37,036;5,034;-6,204;-2,781;0,000;38,529;39,226;9,500;1,660;10,910;10,081;11,168;10,194;-3,179;27,462;0,000;280,940;Inf;295,000;295,000;10,605;2,813;21,782;24,881
11814,000;3,443;0,829;-35,209;1,671;9,545;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,500;1,660;11,239;10,320;11,282;10,556;-3,179;27,462;0,000;280,840;Inf;295,000;295,000;10,588;2,823;21,794;24,872
11814,500;3,443;0,829;-35,209;1,671;9,545;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,500;1,660;11,377;10,554;11,426;10,827;-3,179;27,462;0,000;280,840;Inf;295,000;295,000;10,849;2,833;21,801;24,888
11815,000;2,959;0,791;-34,054;1,725;9,408;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,554;1,645;10,623;9,997;11,119;10,010;-3,179;27,462;0,000;281,140;Inf;295,000;295,000;11,046;2,843;21,804;24,847
11815,500;2,959;0,791;-34,054;1,725;9,408;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,554;1,645;10,264;9,837;10,877;9,722;-3,179;27,462;0,000;281,140;Inf;295,000;295,000;10,437;2,845;21,788;24,849
11816,000;2,959;0,791;-34,054;1,725;9,408;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,554;1,645;10,742;10,039;10,967;10,166;-3,179;27,462;0,000;280,540;Inf;295,000;295,000;10,175;2,847;21,802;24,861
11816,500;2,959;0,791;-34,054;1,725;9,408;4,951;37,036;5,034;-6,204;-2,781;0,000;38,500;39,200;9,554;1,645;11,273;10,377;11,222;10,724;-3,179;27,462;0,000;280,540;Inf;295,000;295,000;10,478;2,849;21,804;24,879
11817,000;2,959;0,791;-34,054;1,725;9,408;4,957;37,017;4,980;-6,184;-2,795;0,000;38,520;39,214;9,554;1,645;11,476;10,559;11,461;10,853;-3,191;27,454;0,000;281,040;Inf;295,000;295,000;10,899;2,850;21,816;24,934
11817,500;2,959;0,791;-34,054;1,725;9,408;4,957;37,017;4,980;-6,184;-2,795;0,000;38,500;39,200;9,554;1,645;11,301;10,388;11,433;10,511;-3,191;27,454;0,000;281,040;Inf;295,000;295,000;11,087;2,852;21,815;24,997
11818,000;2,170;0,594;-34,129;1,794;9,367;4,957;37,017;4,980;-6,184;-2,795;0,000;38,500;39,200;9,520;1,668;10,666;10,071;11,166;10,026;-3,191;27,454;0,000;281,040;Inf;295,000;295,000;10,908;2,854;21,806;24,991
11818,500;2,170;0,594;-34,129;1,794;9,367;4,957;37,017;4,980;-6,184;-2,795;0,000;38,500;39,200;9,520;1,668;11,267;10,290;11,289;10,578;-3,191;27,454;0,000;281,040;Inf;295,000;295,000;10,482;2,843;21,802;25,029
11819,000;2,170;0,594;-34,129;1,794;9,367;4,957;37,017;4,980;-6,184;-2,795;0,000;38,500;39,200;9,520;1,668;11,296;10,548;11,412;10,785;-3,191;27,454;0,000;280,940;Inf;295,000;295,000;10,856;2,832;21,802;25,043
11819,500;2,170;0,594;-34,129;1,794;9,367;4,957;37,017;4,980;-6,184;-2,795;0,000;38,500;39,200;9,520;1,668;11,547;10,627;11,560;10,776;-3,191;27,454;0,000;280,940;Inf;295,000;295,000;11,010;2,821;21,810;25,027
11820,000;2,170;0,594;-34,129;1,794;9,367;4,960;36,976;5,010;-6,135;-2,780;0,000;38,527;39,195;9,520;1,668;11,153;10,364;11,406;10,361;-3,182;27,459;0,000;280,940;Inf;295,000;295,000;11,128;2,810;21,815;24,988
11820,500;2,170;0,594;-34,129;1,794;9,367;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,520;1,668;11,137;10,130;11,281;10,089;-3,182;27,459;0,000;280,940;Inf;295,000;295,000;10,821;2,800;21,806;24,978
11821,000;2,170;0,594;-34,129;1,794;9,367;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,520;1,668;10,871;10,078;11,097;10,158;-3,182;27,459;0,000;280,740;Inf;295,000;295,000;10,659;2,789;21,821;24,998
11821,500;3,108;0,765;-34,679;1,727;9,412;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,560;1,772;10,908;10,379;11,176;10,380;-3,182;27,459;0,000;280,740;Inf;295,000;295,000;10,551;2,779;21,811;24,984
11822,000;3,108;0,765;-34,679;1,727;9,412;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,560;1,772;11,309;10,389;11,380;10,542;-3,182;27,459;0,000;280,540;Inf;295,000;295,000;10,711;2,785;21,807;24,935
11822,500;3,108;0,765;-34,679;1,727;9,412;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,560;1,772;11,266;10,250;11,397;10,372;-3,182;27,459;0,000;280,540;Inf;295,000;295,000;10,905;2,790;21,809;24,876
11823,000;3,108;0,765;-34,679;1,727;9,412;4,960;36,976;5,010;-6,135;-2,780;0,000;38,500;39,200;9,560;1,772;10,794;9,995;11,205;10,153;-3,182;27,459;0,000;280,640;Inf;295,000;295,000;10,821;2,795;21,811;24,850
11823,500;3,108;0,765;-34,679;1,727;9,412;4,961;37,041;5,027;-6,058;-2,774;0,000;38,536;39,219;9,560;1,772;11,156;10,241;11,296;10,491;-3,189;27,460;0,000;280,640;Inf;295,000;295,000;10,537;2,800;21,806;24,824
11824,000;3,108;0,765;-34,679;1,727;9,412;4,961;37,041;5,027;-6,058;-2,774;0,000;38,500;39,200;9,560;1,772;11,472;10,648;11,501;10,896;-3,189;27,460;0,000;280,440;Inf;295,000;295,000;10,796;2,805;21,803;24,794
11824,500;2,644;0,673;-34,306;1,673;9,416;4,961;37,041;5,027;-6,058;-2,774;0,000;38,500;39,200;9,570;1,713;11,786;10,711;11,668;10,991;-3,189;27,460;0,000;280,440;Inf;295,000;295,000;11,129;2,810;21,808;24,722
11825,000;2,644;0,673;-34,306;1,673;9,416;4,961;37,041;5,027;-6,058;-2,774;0,000;38,500;39,200;9,570;1,713;11,784;10,554;11,682;10,579;-3,189;27,460;0,000;280,540;Inf;295,000;295,000;11,289;2,808;21,796;24,637
11825,500;2,644;0,673;-34,306;1,673;9,416;4,961;37,041;5,027;-6,058;-2,774;0,000;38,500;39,200;9,570;1,713;11,103;10,302;11,380;10,587;-3,189;27,460;0,000;280,540;Inf;295,000;295,000;11,150;2,805;21,805;24,550
11826,000;2,644;0,673;-34,306;1,673;9,416;4,961;37,041;5,027;-6,058;-2,774;0,000;38,500;39,200;9,570;1,713;11,320;10,524;11,492;10,681;-3,189;27,460;0,000;280,540;Inf;295,000;295,000;10,843;2,802;21,806;24,510
11826,500;2,644;0,673;-34,306;1,673;9,416;5,007;37,024;5,027;-6,011;-2,775;0,000;38,535;39,203;9,570;1,713;11,643;10,703;11,646;10,970;-3,183;27,460;0,000;280,540;Inf;295,000;295,000;11,004;2,800;21,802;24,557
11827,000;2,644;0,673;-34,306;1,673;9,416;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,570;1,713;11,810;10,673;11,684;10,904;-3,183;27,460;0,000;280,440;Inf;295,000;295,000;11,241;2,797;21,805;24,561
11827,500;2,644;0,673;-34,306;1,673;9,416;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,570;1,713;11,557;10,470;11,628;10,673;-3,183;27,460;0,000;280,440;Inf;295,000;295,000;11,268;2,795;21,809;24,515
11828,000;3,242;0,764;-35,209;1,712;9,392;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,394;1,763;11,356;10,389;11,566;10,619;-3,183;27,460;0,000;280,640;Inf;295,000;295,000;11,082;2,792;21,796;24,523
11828,500;3,242;0,764;-35,209;1,712;9,392;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,394;1,763;11,481;10,562;11,621;10,754;-3,183;27,460;0,000;280,640;Inf;295,000;295,000;10,982;2,799;21,793;24,520
11829,000;3,242;0,764;-35,209;1,712;9,392;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,394;1,763;11,964;10,883;11,881;11,221;-3,183;27,460;0,000;280,740;Inf;295,000;295,000;11,105;2,807;21,796;24,469
11829,500;3,242;0,764;-35,209;1,712;9,392;5,007;37,024;5,027;-6,011;-2,775;0,000;38,500;39,200;9,394;1,763;11,959;10,843;11,944;11,141;-3,183;27,460;0,000;280,740;Inf;295,000;295,000;11,487;2,814;21,776;24,444
11830,000;3,242;0,764;-35,209;1,712;9,392;5,006;36,980;5,010;-5,953;-2,781;0,000;38,538;39,222;9,394;1,763;11,889;10,649;11,926;10,995;-3,183;27,452;0,000;281,140;Inf;295,000;295,000;11,472;2,821;21,779;24,410
11830,500;3,242;0,764;-35,209;1,712;9,392;5,006;36,980;5,010;-5,953;-2,781;0,000;38,500;39,200;9,394;1,763;11,693;10,603;11,835;10,878;-3,183;27,452;0,000;281,140;Inf;295,000;295,000;11,365;2,828;21,790;24,382
11831,000;3,416;0,820;-35,209;1,697;9,440;5,006;36,980;5,010;-5,953;-2,781;0,000;38,500;39,200;9,513;1,753;11,785;10,969;11,916;11,137;-3,183;27,452;0,000;281,240;Inf;295,000;295,000;11,252;2,835;21,773;24,332
11831,500;3,416;0,820;-35,209;1,697;9,440;5,006;36,980;5,010;-5,953;-2,781;0,000;38,500;39,200;9,513;1,753;12,094;11,074;12,052;11,400;-3,183;27,452;0,000;281,240;Inf;295,000;295,000;11,452;2,844;21,774;24,400
11832,000;3,416;0,820;-35,209;1,697;9,440;5,006;36,980;5,010;-5,953;-2,781;0,000;38,500;39,200;9,513;1,753;12,204;10,943;12,088;11,220;-3,183;27,452;0,000;280,640;Inf;295,000;295,000;11,655;2,854;21,776;24,427
11832,500;3,416;0,820;-35,209;1,697;9,440;5,006;36,980;5,010;-5,953;-2,781;0,000;38,500;39,200;9,513;1,753;11,144;10,544;11,590;10,546;-3,183;27,452;0,000;280,640;Inf;295,000;295,000;11,614;2,863;21,783;24,405
11833,000;3,416;0,820;-35,209;1,697;9,440;4,980;37,043;5,033;-5,838;-2,783;0,000;38,536;39,228;9,513;1,753;11,559;10,816;11,748;10,944;-3,186;27,451;0,000;280,240;Inf;295,000;295,000;10,956;2,872;21,777;24,432
11833,500;3,416;0,820;-35,209;1,697;9,440;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,513;1,753;11,889;10,933;11,875;11,044;-3,186;27,451;0,000;280,240;Inf;295,000;295,000;11,267;2,881;21,775;24,459
11834,000;2,808;0,733;-34,574;1,710;9,364;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,529;1,674;11,905;10,899;11,905;11,158;-3,186;27,451;0,000;280,340;Inf;295,000;295,000;11,435;2,890;21,765;24,522
11834,500;2,808;0,733;-34,574;1,710;9,364;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,529;1,674;11,825;10,764;11,873;10,916;-3,186;27,451;0,000;280,340;Inf;295,000;295,000;11,467;2,888;21,761;24,602
11835,000;2,808;0,733;-34,574;1,710;9,364;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,529;1,674;11,741;10,671;11,848;10,811;-3,186;27,451;0,000;280,440;Inf;295,000;295,000;11,345;2,887;21,768;24,692
11835,500;2,808;0,733;-34,574;1,710;9,364;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,529;1,674;11,747;10,582;11,766;10,768;-3,186;27,451;0,000;280,440;Inf;295,000;295,000;11,268;2,886;21,760;24,687
11836,000;2,808;0,733;-34,574;1,710;9,364;4,980;37,043;5,033;-5,838;-2,783;0,000;38,500;39,200;9,529;1,674;12,161;11,267;12,106;11,553;-3,186;27,451;0,000;280,740;Inf;295,000;295,000;11,216;2,884;21,784;24,678
11836,500;2,808;0,733;-34,574;1,710;9,364;4,973;37,035;5,024;-5,820;-2,775;0,000;38,534;39,222;9,529;1,674;12,330;11,158;12,210;11,412;-3,179;27,449;0,000;280,740;Inf;295,000;295,000;11,772;2,883;21,757;24,651
11837,000;2,808;0,733;-34,574;1,710;9,364;4,973;37,035;5,024;-5,820;-2,775;0,000;38,500;39,200;9,529;1,674;12,109;10,977;12,147;11,018;-3,179;27,449;0,000;280,240;Inf;295,000;295,000;11,778;2,882;21,770;24,612
11837,500;2,331;0,583;-34,908;1,700;9,453;4,973;37,035;5,024;-5,820;-2,775;0,000;38,500;39,200;9,527;1,839;11,524;10,643;11,861;10,761;-3,179;27,449;0,000;280,240;Inf;295,000;295,000;11,563;2,881;21,763;24,591
11838,000;2,331;0,583;-34,908;1,700;9,453;4,973;37,035;5,024;-5,820;-2,775;0,000;38,500;39,200;9,527;1,839;11,799;10,838;11,944;11,184;-3,179;27,449;0,000;280,340;Inf;295,000;295,000;11,197;2,872;21,772;24,583
11838,500;2,331;0,583;-34,908;1,700;9,453;4,973;37,035;5,024;-5,820;-2,775;0,000;38,500;39,200;9,527;1,839;12,089;11,244;12,149;11,598;-3,179;27,449;0,000;280,340;Inf;295,000;295,000;11,442;2,863;21,778;24,573
11839,000;2,331;0,583;-34,908;1,700;9,453;4,973;37,035;5,024;-5,820;-2,775;0,000;38,500;39,200;9,527;1,839;12,458;11,443;12,360;11,726;-3,179;27,449;0,000;280,440;Inf;295,000;295,000;11,770;2,854;21,738;24,585
11839,500;2,331;0,583;-34,908;1,700;9,453;4,961;36,970;5,038;-5,786;-2,799;0,000;38,533;39,214;9,527;1,839;11,960;11,002;12,194;11,115;-3,193;27,445;0,000;280,440;Inf;295,000;295,000;11,997;2,845;21,756;24,570
11840,000;2,331;0,583;-34,908;1,700;9,453;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,527;1,839;11,909;10,790;12,037;10,879;-3,193;27,445;0,000;280,240;Inf;295,000;295,000;11,568;2,837;21,767;24,512
11840,500;3,048;0,692;-35,209;1,698;9,404;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,441;1,646;11,774;10,998;12,011;11,209;-3,193;27,445;0,000;280,240;Inf;295,000;295,000;11,404;2,829;21,757;24,512
11841,000;3,048;0,692;-35,209;1,698;9,404;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,441;1,646;12,142;11,364;12,215;11,493;-3,193;27,445;0,000;280,240;Inf;295,000;295,000;11,498;2,832;21,772;24,498
11841,500;3,048;0,692;-35,209;1,698;9,404;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,441;1,646;12,338;11,377;12,337;11,554;-3,193;27,445;0,000;280,240;Inf;295,000;295,000;11,803;2,836;21,754;24,482
11842,000;3,048;0,692;-35,209;1,698;9,404;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,441;1,646;12,355;11,227;12,283;11,347;-3,193;27,445;0,000;280,840;Inf;295,000;295,000;11,902;2,839;21,744;24,481
11842,500;3,048;0,692;-35,209;1,698;9,404;4,961;36,970;5,038;-5,786;-2,799;0,000;38,500;39,200;9,441;1,646;12,030;11,003;12,114;11,033;-3,193;27,445;0,000;280,840;Inf;295,000;295,000;11,803;2,843;21,760;24,472
11843,000;3,048;0,692;-35,209;1,698;9,404;4,960;37,010;5,035;-5,689;-2,796;0,000;38,530;39,200;9,441;1,646;12,053;11,249;12,207;11,420;-3,199;27,439;0,000;280,940;Inf;295,000;295,000;11,545;2,846;21,759;24,464
11843,500;3,048;0,692;-35,209;1,698;9,404;4,960;37,010;5,035;-5,689;-2,796;0,000;38,500;39,200;9,441;1,646;12,302;11,393;12,328;11,611;-3,199;27,439;0,000;280,940;Inf;295,000;295,000;11,732;2,849;21,756;24,475
11844,000;2,672;0,739;-33,617;1,727;9,415;4,960;37,010;5,035;-5,689;-2,796;0,000;38,500;39,200;9,577;1,613;12,505;11,516;12,484;11,903;-3,199;27,439;0,000;280,640;Inf;295,000;295,000;11,908;2,853;21,752;24,449
11844,500;2,672;0,739;-33,617;1,727;9,415;4,960;37,010;5,035;-5,689;-2,796;0,000;38,500;39,200;9,577;1,613;12,469;11,363;12,469;11,600;-3,199;27,439;0,000;280,640;Inf;295,000;295,000;12,102;2,850;21,749;24,490
11845,000;2,672;0,739;-33,617;1,727;9,415;4,960;37,010;5,035;-5,689;-2,796;0,000;38,500;39,200;9,577;1,613;12,301;11,267;12,431;11,540;-3,199;27,439;0,000;280,740;Inf;295,000;295,000;11,975;2,847;21,764;24,560
11845,500;2,672;0,739;-33,617;1,727;9,415;4,960;37,010;5,035;-5,689;-2,796;0,000;38,500;39,200;9,577;1,613;12,090;11,245;12,362;11,453;-3,199;27,439;0,000;280,740;Inf;295,000;295,000;11,885;2,844;21,759;24,720
11846,000;2,672;0,739;-33,617;1,727;9,415;4,972;37,019;5,053;-5,643;-2,788;0,000;38,535;39,228;9,577;1,613;12,363;11,489;12,438;11,712;-3,184;27,448;0,000;281,040;Inf;295,000;295,000;11,787;2,841;21,764;24,796
11846,500;2,672;0,739;-33,617;1,727;9,415;4,972;37,019;5,053;-5,643;-2,788;0,000;38,500;39,200;9,577;1,613;12,632;11,605;12,643;11,886;-3,184;27,448;0,000;281,040;Inf;295,000;295,000;12,000;2,838;21,762;24,871
11847,000;2,193;0,623;-33,976;1,689;9,378;4,972;37,019;5,053;-5,643;-2,788;0,000;38,500;39,200;9,580;1,684;12,492;11,407;12,623;11,673;-3,184;27,448;0,000;281,340;Inf;295,000;295,000;12,191;2,836;21,750;24,864
11847,500;2,193;0,623;-33,976;1,689;9,378;4,972;37,019;5,053;-5,643;-2,788;0,000;38,500;39,200;9,580;1,684;11,980;11,135;12,355;11,246;-3,184;27,448;0,000;281,340;Inf;295,000;295,000;12,048;2,825;21,756;24,821
11848,000;2,193;0,623;-33,976;1,689;9,378;4,972;37,019;5,053;-5,643;-2,788;0,000;38,500;39,200;9,580;1,684;12,177;11,329;12,394;11,481;-3,184;27,448;0,000;280,940;Inf;295,000;295,000;11,679;2,815;21,764;24,875
11848,500;2,193;0,623;-33,976;1,689;9,378;4,972;37,019;5,053;-5,643;-2,788;0,000;38,500;39,200;9,580;1,684;12,518;11,523;12,513;11,759;-3,184;27,448;0,000;280,940;Inf;295,000;295,000;11,845;2,805;21,754;24,914
11849,000;2,193;0,623;-33,976;1,689;9,378;4,986;36,992;5,029;-5,592;-2,790;0,000;38,532;39,219;9,580;1,684;12,577;11,568;12,569;11,842;-3,188;27,449;0,000;280,840;Inf;295,000;295,000;12,078;2,794;21,755;24,985
11849,500;2,193;0,623;-33,976;1,689;9,378;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,580;1,684;12,370;11,495;12,537;11,692;-3,188;27,449;0,000;280,840;Inf;295,000;295,000;12,139;2,785;21,750;25,010
11850,000;2,193;0,623;-33,976;1,689;9,378;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,580;1,684;11,885;11,294;12,281;11,219;-3,188;27,449;0,000;280,840;Inf;295,000;295,000;12,024;2,775;21,756;25,025
11850,500;3,309;0,776;-35,209;1,718;9,377;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,373;1,750;12,162;11,456;12,328;11,658;-3,188;27,449;0,000;280,840;Inf;295,000;295,000;11,670;2,765;21,764;25,022
11851,000;3,309;0,776;-35,209;1,718;9,377;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,373;1,750;12,550;11,754;12,581;12,059;-3,188;27,449;0,000;281,140;Inf;295,000;295,000;11,901;2,774;21,764;25,035
11851,500;3,309;0,776;-35,209;1,718;9,377;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,373;1,750;12,297;11,657;12,521;11,724;-3,188;27,449;0,000;281,140;Inf;295,000;295,000;12,236;2,783;21,780;24,995
11852,000;3,309;0,776;-35,209;1,718;9,377;4,986;36,992;5,029;-5,592;-2,790;0,000;38,500;39,200;9,373;1,750;12,297;11,657;12,521;11,724;-3,188;27,449;0,000;280,640;Inf;295,000;295,000;12,050;2,792;21,757;24,985
11852,500;3,309;0,776;-35,209;1,718;9,377;4,985;37,045;5,029;-5,519;-2,787;0,000;38,535;39,222;9,373;1,750;12,080;11,303;12,318;11,351;-3,183;27,438;0,000;280,640;Inf;295,000;295,000;12,050;2,800;21,761;25,017
11853,000;3,309;0,776;-35,209;1,718;9,377;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,373;1,750;12,233;11,468;12,411;11,556;-3,183;27,438;0,000;280,740;Inf;295,000;295,000;11,763;2,808;21,760;25,037
11853,500;3,309;0,776;-35,209;1,718;9,377;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,373;1,750;12,530;11,571;12,517;11,823;-3,183;27,438;0,000;280,740;Inf;295,000;295,000;11,917;2,817;21,771;25,036
11854,000;3,269;0,782;-35,209;1,689;9,536;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,334;1,736;12,618;11,801;12,675;11,942;-3,183;27,438;0,000;280,640;Inf;295,000;295,000;12,110;2,825;21,767;25,071
11854,500;3,269;0,782;-35,209;1,689;9,536;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,334;1,736;12,357;11,446;12,549;11,581;-3,183;27,438;0,000;280,640;Inf;295,000;295,000;12,259;2,832;21,760;24,984
11855,000;3,269;0,782;-35,209;1,689;9,536;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,334;1,736;12,503;11,563;12,596;11,751;-3,183;27,438;0,000;280,640;Inf;295,000;295,000;11,983;2,839;21,773;24,908
11855,500;3,269;0,782;-35,209;1,689;9,536;4,985;37,045;5,029;-5,519;-2,787;0,000;38,500;39,200;9,334;1,736;12,470;11,716;12,620;11,763;-3,183;27,438;0,000;280,640;Inf;295,000;295,000;12,103;2,846;21,765;24,922
11856,000;3,269;0,782;-35,209;1,689;9,536;4,990;37,030;5,049;-5,459;-2,788;0,000;38,546;39,240;9,334;1,736;12,725;11,733;12,681;11,809;-3,186;27,448;0,000;280,840;Inf;295,000;295,000;12,142;2,853;21,797;25,017
11856,500;3,269;0,782;-35,209;1,689;9,536;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,334;1,736;12,512;11,729;12,652;11,881;-3,186;27,448;0,000;280,840;Inf;295,000;295,000;12,237;2,860;21,770;25,037
11857,000;3,269;0,782;-35,209;1,689;9,536;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,334;1,736;12,412;11,595;12,620;11,613;-3,186;27,448;0,000;280,940;Inf;295,000;295,000;12,193;2,867;21,755;25,023
11857,500;2,349;0,624;-33,837;1,793;9,405;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,545;1,560;12,195;11,419;12,399;11,471;-3,186;27,448;0,000;280,940;Inf;295,000;295,000;12,060;2,873;21,771;25,114
11858,000;2,349;0,624;-33,837;1,793;9,405;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,545;1,560;12,525;11,751;12,584;12,039;-3,186;27,448;0,000;281,140;Inf;295,000;295,000;11,871;2,865;21,774;25,143
11858,500;2,349;0,624;-33,837;1,793;9,405;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,545;1,560;12,931;11,939;12,844;12,274;-3,186;27,448;0,000;281,140;Inf;295,000;295,000;12,225;2,856;21,763;25,120
11859,000;2,349;0,624;-33,837;1,793;9,405;4,990;37,030;5,049;-5,459;-2,788;0,000;38,500;39,200;9,545;1,560;12,846;11,853;12,901;12,082;-3,186;27,448;0,000;280,840;Inf;295,000;295,000;12,497;2,848;21,761;24,928
11859,500;2,349;0,624;-33,837;1,793;9,405;4,960;36,995;5,056;-5,406;-2,791;0,000;38,545;39,211;9,545;1,560;11,929;11,413;12,475;11,405;-3,180;27,442;0,000;280,840;Inf;295,000;295,000;12,420;2,840;21,771;24,835
11860,000;2,349;0,624;-33,837;1,793;9,405;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,545;1,560;12,544;11,687;12,645;11,981;-3,180;27,442;0,000;281,040;Inf;295,000;295,000;11,805;2,832;21,772;24,707
11860,500;2,349;0,624;-33,837;1,793;9,405;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,545;1,560;12,722;11,993;12,806;12,147;-3,180;27,442;0,000;281,040;Inf;295,000;295,000;12,214;2,824;21,757;24,554
11861,000;3,095;0,710;-35,209;1,600;9,500;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,495;1,775;13,044;11,871;12,919;12,095;-3,180;27,442;0,000;280,740;Inf;295,000;295,000;12,417;2,816;21,769;24,561
11861,500;3,095;0,710;-35,209;1,600;9,500;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,495;1,775;12,694;11,642;12,809;11,757;-3,180;27,442;0,000;280,740;Inf;295,000;295,000;12,482;2,821;21,756;24,555
11862,000;3,095;0,710;-35,209;1,600;9,500;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,495;1,775;12,571;11,497;12,708;11,685;-3,180;27,442;0,000;281,140;Inf;295,000;295,000;12,225;2,825;21,757;24,566
11862,500;3,095;0,710;-35,209;1,600;9,500;4,960;36,995;5,056;-5,406;-2,791;0,000;38,500;39,200;9,495;1,775;12,676;11,854;12,802;12,004;-3,180;27,442;0,000;281,140;Inf;295,000;295,000;12,115;2,830;21,753;24,575
11863,000;3,095;0,710;-35,209;1,600;9,500;4,990;37,034;5,059;-5,338;-2,785;0,000;38,552;39,242;9,495;1,775;13,018;12,122;13,012;12,483;-3,187;27,442;0,000;281,240;Inf;295,000;295,000;12,334;2,834;21,760;24,606
11863,500;3,095;0,710;-35,209;1,600;9,500;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,495;1,775;13,097;12,237;13,131;12,510;-3,187;27,442;0,000;281,240;Inf;295,000;295,000;12,659;2,838;21,758;24,611
11864,000;3,095;0,710;-35,209;1,600;9,500;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,495;1,775;13,037;11,976;13,103;12,190;-3,187;27,442;0,000;281,040;Inf;295,000;295,000;12,744;2,842;21,763;24,735
11864,500;2,919;0,688;-35,209;1,707;9,450;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,507;1,550;12,566;11,660;12,847;11,727;-3,187;27,442;0,000;281,040;Inf;295,000;295,000;12,577;2,847;21,759;24,754
11865,000;2,919;0,688;-35,209;1,707;9,450;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,507;1,550;12,735;11,864;12,884;12,064;-3,187;27,442;0,000;281,140;Inf;295,000;295,000;12,200;2,848;21,746;24,829
11865,500;2,919;0,688;-35,209;1,707;9,450;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,507;1,550;13,382;12,408;13,270;12,686;-3,187;27,442;0,000;281,140;Inf;295,000;295,000;12,387;2,849;21,762;24,861
11866,000;2,919;0,688;-35,209;1,707;9,450;4,990;37,034;5,059;-5,338;-2,785;0,000;38,600;39,200;9,507;1,550;13,374;12,266;13,314;12,433;-3,187;27,442;0,000;281,640;Inf;295,000;295,000;12,937;2,850;21,756;24,875
11866,500;2,919;0,688;-35,209;1,707;9,450;4,990;36,970;5,025;-5,272;-2,783;0,000;38,546;39,245;9,507;1,550;12,691;11,856;13,037;11,921;-3,181;27,436;0,000;281,640;Inf;295,000;295,000;12,847;2,851;21,765;24,838
11867,000;2,919;0,688;-35,209;1,707;9,450;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,507;1,550;12,691;11,856;13,037;11,921;-3,181;27,436;0,000;281,740;Inf;295,000;295,000;12,376;2,852;21,750;24,848
11867,500;2,919;0,688;-35,209;1,707;9,450;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,507;1,550;13,049;12,192;13,132;12,436;-3,181;27,436;0,000;281,740;Inf;295,000;295,000;12,376;2,853;21,762;24,841
11868,000;3,371;0,756;-35,209;1,628;9,470;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,455;1,669;13,479;12,553;13,391;12,912;-3,181;27,436;0,000;281,840;Inf;295,000;295,000;12,702;2,854;21,763;24,812
11868,500;3,371;0,756;-35,209;1,628;9,470;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,455;1,669;13,216;12,500;13,377;12,644;-3,181;27,436;0,000;281,840;Inf;295,000;295,000;13,084;2,863;21,761;24,783
11869,000;3,371;0,756;-35,209;1,628;9,470;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,455;1,669;13,059;12,197;13,262;12,263;-3,181;27,436;0,000;281,840;Inf;295,000;295,000;12,934;2,871;21,761;24,783
11869,500;3,371;0,756;-35,209;1,628;9,470;4,990;36,970;5,025;-5,272;-2,783;0,000;38,500;39,200;9,455;1,669;12,846;12,067;13,049;12,238;-3,181;27,436;0,000;282,040;Inf;295,000;295,000;12,695;2,879;21,761;24,786
11870,000;3,371;0,756;-35,209;1,628;9,470;4,978;37,045;5,052;-5,171;-2,792;0,000;38,552;39,209;9,455;1,669;13,286;12,427;13,280;12,760;-3,179;27,428;0,000;282,040;Inf;295,000;295,000;12,550;2,887;21,763;24,833
11870,500;3,371;0,756;-35,209;1,628;9,470;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,455;1,669;13,286;12,427;13,280;12,760;-3,179;27,428;0,000;281,840;Inf;295,000;295,000;12,938;2,895;21,785;24,821
11871,000;3,371;0,756;-35,209;1,628;9,470;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,455;1,669;13,645;12,753;13,609;13,028;-3,179;27,428;0,000;281,840;Inf;295,000;295,000;12,938;2,903;21,783;24,840
11871,500;2,041;0,580;-34,159;1,705;9,408;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,575;1,739;13,310;12,396;13,496;12,471;-3,179;27,428;0,000;280,540;Inf;295,000;295,000;13,259;2,911;21,780;24,832
11872,000;2,041;0,580;-34,159;1,705;9,408;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,575;1,739;12,573;11,953;13,060;12,001;-3,179;27,428;0,000;280,540;Inf;295,000;295,000;12,918;2,897;21,771;24,864
11872,500;2,041;0,580;-34,159;1,705;9,408;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,575;1,739;12,838;12,275;13,121;12,284;-3,179;27,428;0,000;281,740;Inf;295,000;295,000;12,397;2,883;21,771;24,864
11873,000;2,041;0,580;-34,159;1,705;9,408;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,575;1,739;13,262;12,574;13,344;12,752;-3,179;27,428;0,000;281,740;Inf;295,000;295,000;12,630;2,869;21,777;24,873
11873,500;2,041;0,580;-34,159;1,705;9,408;4,978;37,045;5,052;-5,171;-2,792;0,000;38,600;39,200;9,575;1,739;13,125;12,549;13,334;12,576;-3,179;27,428;0,000;280,540;Inf;295,000;295,000;12,983;2,855;21,788;24,903
11874,000;2,041;0,580;-34,159;1,705;9,408;4,983;37,025;5,078;-5,121;-2,793;0,000;38,548;39,233;9,575;1,739;13,288;12,425;13,370;12,468;-3,177;27,418;0,000;280,540;Inf;295,000;295,000;12,896;2,842;21,782;24,992
11874,500;2,041;0,580;-34,159;1,705;9,408;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,575;1,739;12,994;12,115;13,151;12,154;-3,177;27,418;0,000;281,740;Inf;295,000;295,000;12,888;2,829;21,791;24,991
11875,000;3,217;0,786;-35,053;1,663;9,466;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,541;1,794;13,550;12,715;13,455;13,031;-3,177;27,418;0,000;279,340;Inf;295,000;295,000;12,764;2,822;21,798;24,921
11875,500;3,217;0,786;-35,053;1,663;9,466;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,541;1,794;13,550;12,715;13,455;13,031;-3,177;27,418;0,000;279,340;Inf;295,000;295,000;12,764;2,822;21,800;24,909
11876,000;3,217;0,786;-35,053;1,663;9,466;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,541;1,794;13,731;12,828;13,678;13,079;-3,177;27,418;0,000;279,340;Inf;295,000;295,000;13,188;2,829;21,805;24,904
11876,500;3,217;0,786;-35,053;1,663;9,466;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,541;1,794;13,145;12,393;13,407;12,374;-3,177;27,418;0,000;281,340;Inf;295,000;295,000;13,329;2,835;21,805;24,841
11877,000;3,217;0,786;-35,053;1,663;9,466;4,983;37,025;5,078;-5,121;-2,793;0,000;38,500;39,200;9,541;1,794;13,284;12,363;13,414;12,545;-3,177;27,418;0,000;281,340;Inf;295,000;295,000;12,830;2,842;21,797;24,839
11877,500;3,217;0,786;-35,053;1,663;9,466;5,006;37,041;5,075;-5,047;-2,778;0,000;38,560;39,218;9,541;1,794;13,458;12,716;13,574;12,949;-3,176;27,417;0,000;279,340;Inf;295,000;295,000;12,901;2,848;21,797;24,839
11878,000;3,217;0,786;-35,053;1,663;9,466;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,541;1,794;13,543;12,634;13,661;12,814;-3,176;27,417;0,000;279,340;Inf;295,000;295,000;13,163;2,866;21,808;24,876
11878,500;3,217;0,786;-35,053;1,663;9,466;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,541;1,794;13,543;12,634;13,661;12,814;-3,176;27,417;0,000;279,340;Inf;295,000;295,000;13,163;2,871;21,808;24,876
11879,000;3,217;0,786;-35,053;1,663;9,466;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,541;1,794;13,543;12,634;13,661;12,814;-3,176;27,417;0,000;281,440;Inf;295,000;295,000;13,163;2,871;21,808;24,876
11879,500;2,777;0,718;-34,133;1,652;9,408;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,623;1,666;13,981;13,071;13,913;13,151;-3,176;27,417;0,000;281,440;Inf;295,000;295,000;13,163;2,877;21,817;24,776
11880,000;2,777;0,718;-34,133;1,652;9,408;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,623;1,666;13,831;12,757;13,798;12,721;-3,176;27,417;0,000;281,440;Inf;295,000;295,000;13,529;2,875;21,833;24,682
11880,500;2,777;0,718;-34,133;1,652;9,408;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,623;1,666;13,420;12,448;13,516;12,379;-3,176;27,417;0,000;281,440;Inf;295,000;295,000;13,277;2,874;21,820;24,629
11881,000;2,777;0,718;-34,133;1,652;9,408;5,006;37,041;5,075;-5,047;-2,778;0,000;38,600;39,200;9,623;1,666;13,352;12,616;13,537;12,784;-3,176;27,417;0,000;281,440;Inf;295,000;295,000;12,941;2,872;21,823;24,603
11881,500;2,777;0,718;-34,133;1,652;9,408;5,040;37,062;5,072;-4,939;-2,785;0,000;38,549;39,200;9,623;1,666;13,432;12,764;13,630;12,791;-3,188;27,411;0,000;281,440;Inf;295,000;295,000;13,072;2,871;21,813;24,632
11882,000;2,777;0,718;-34,133;1,652;9,408;5,040;37,062;5,072;-4,939;-2,785;0,000;38,500;39,200;9,623;1,666;13,782;12,911;13,767;13,126;-3,188;27,411;0,000;281,940;Inf;295,000;295,000;13,154;2,869;21,811;24,609
11882,500;2,777;0,718;-34,133;1,652;9,408;5,040;37,062;5,072;-4,939;-2,785;0,000;38,500;39,200;9,623;1,666;14,002;12,833;13,792;12,918;-3,188;27,411;0,000;282,040;Inf;295,000;295,000;13,386;2,866;21,816;24,610
11883,000;3,246;0,814;-35,014;1,683;9,459;5,040;37,062;5,072;-4,939;-2,785;0,000;38,500;39,200;9,556;1,842;13,456;12,556;13,529;12,463;-3,188;27,411;0,000;282,040;Inf;295,000;295,000;13,386;2,866;21,824;24,583
11883,500;3,246;0,814;-35,014;1,683;9,459;5,040;37,062;5,072;-4,939;-2,785;0,000;38,500;39,200;9,556;1,842;13,286;12,512;13,514;12,618;-3,188;27,411;0,000;282,040;Inf;295,000;295,000;13,001;2,872;21,838;24,573
11884,000;3,246;0,814;-35,014;1,683;9,459;5,040;37,062;5,072;-4,939;-2,785;0,000;38,500;39,200;9,556;1,842;13,920;13,037;13,880;13,091;-3,188;27,411;0,000;281,540;Inf;295,000;295,000;13,236;2,884;21,839;24,652
11884,500;3,246;0,814;-35,014;1,683;9,459;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,556;1,842;13,639;12,793;13,660;12,762;-3,177;27,417;0,000;281,540;Inf;295,000;295,000;13,214;2,896;21,848;24,695
11885,000;3,246;0,814;-35,014;1,683;9,459;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,556;1,842;13,639;12,793;13,660;12,762;-3,177;27,417;0,000;281,440;Inf;295,000;295,000;13,214;2,896;21,848;24,695
11885,500;3,246;0,814;-35,014;1,683;9,459;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,556;1,842;13,456;12,636;13,652;12,649;-3,177;27,417;0,000;281,440;Inf;295,000;295,000;13,098;2,908;21,843;24,740
11886,000;2,491;0,589;-35,209;1,743;9,483;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,457;1,622;13,450;12,797;13,634;12,862;-3,177;27,417;0,000;281,640;Inf;295,000;295,000;13,098;2,908;21,831;24,710
11886,500;2,491;0,589;-35,209;1,743;9,483;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,457;1,622;13,780;12,899;13,784;13,023;-3,177;27,417;0,000;281,640;Inf;295,000;295,000;13,186;2,901;21,838;24,666
11887,000;2,491;0,589;-35,209;1,743;9,483;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,457;1,622;13,780;12,899;13,784;13,023;-3,177;27,417;0,000;281,440;Inf;295,000;295,000;13,372;2,894;21,841;24,658
11887,500;2,491;0,589;-35,209;1,743;9,483;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,457;1,622;13,543;12,877;13,760;12,946;-3,177;27,417;0,000;281,440;Inf;295,000;295,000;13,372;2,887;21,845;24,733
11888,000;2,491;0,589;-35,209;1,743;9,483;5,011;37,001;5,058;-4,888;-2,775;0,000;38,600;39,200;9,457;1,622;13,717;12,757;13,738;12,851;-3,177;27,417;0,000;281,440;Inf;295,000;295,000;13,281;2,881;21,852;24,769
11888,500;2,491;0,589;-35,209;1,743;9,483;5,023;37,019;5,070;-4,820;-2,790;0,000;38,550;39,218;9,457;1,622;13,526;12,854;13,739;12,944;-3,191;27,406;0,000;281,440;Inf;295,000;295,000;13,266;2,874;21,841;24,735
11889,000;2,491;0,589;-35,209;1,743;9,483;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,457;1,622;13,543;12,832;13,712;12,848;-3,191;27,406;0,000;281,140;Inf;295,000;295,000;13,266;2,868;21,841;24,735
11889,500;3,106;0,788;-34,999;1,716;9,477;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,492;1,637;13,701;12,843;13,752;12,938;-3,191;27,406;0,000;281,140;Inf;295,000;295,000;13,234;2,862;21,849;24,588
11890,000;3,106;0,788;-34,999;1,716;9,477;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,492;1,637;13,598;12,879;13,764;12,945;-3,191;27,406;0,000;281,440;Inf;295,000;295,000;13,309;2,866;21,858;24,604
11890,500;3,106;0,788;-34,999;1,716;9,477;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,492;1,637;13,709;12,870;13,766;12,928;-3,191;27,406;0,000;281,440;Inf;295,000;295,000;13,297;2,870;21,858;24,604
11891,000;3,106;0,788;-34,999;1,716;9,477;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,492;1,637;13,624;13,003;13,808;13,039;-3,191;27,406;0,000;281,340;Inf;295,000;295,000;13,318;2,874;21,850;24,534
11891,500;3,106;0,788;-34,999;1,716;9,477;5,023;37,019;5,070;-4,820;-2,790;0,000;38,600;39,200;9,492;1,637;13,825;13,033;13,857;13,081;-3,191;27,406;0,000;281,340;Inf;295,000;295,000;13,368;2,878;21,850;24,534
11892,000;3,106;0,788;-34,999;1,716;9,477;5,027;37,017;5,082;-4,763;-2,785;0,000;38,554;39,242;9,492;1,637;13,812;13,053;13,950;13,125;-3,180;27,407;0,000;281,240;Inf;295,000;295,000;13,449;2,881;21,847;24,648
11892,500;3,106;0,788;-34,999;1,716;9,477;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,492;1,637;13,871;12,965;13,930;13,090;-3,180;27,407;0,000;281,240;Inf;295,000;295,000;13,485;2,885;21,850;24,678
11893,000;3,106;0,788;-34,999;1,716;9,477;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,492;1,637;13,860;13,095;13,986;13,167;-3,180;27,407;0,000;281,340;Inf;295,000;295,000;13,527;2,892;21,843;24,696
11893,500;2,688;0,681;-34,397;1,727;9,501;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,626;1,577;14,020;13,290;14,107;13,448;-3,180;27,407;0,000;281,340;Inf;295,000;295,000;13,527;2,892;21,852;24,775
11894,000;2,688;0,681;-34,397;1,727;9,501;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,626;1,577;14,020;13,290;14,107;13,448;-3,180;27,407;0,000;281,640;Inf;295,000;295,000;13,716;2,889;21,842;24,840
11894,500;2,688;0,681;-34,397;1,727;9,501;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,626;1,577;14,095;13,141;14,039;13,245;-3,180;27,407;0,000;281,640;Inf;295,000;295,000;13,716;2,886;21,842;24,840
11895,000;2,688;0,681;-34,397;1,727;9,501;5,027;37,017;5,082;-4,763;-2,785;0,000;38,600;39,200;9,626;1,577;13,736;12,973;13,886;12,931;-3,180;27,407;0,000;281,240;Inf;295,000;295,000;13,630;2,882;21,857;24,910
11895,500;2,688;0,681;-34,397;1,727;9,501;5,004;37,041;5,046;-4,676;-2,803;0,000;38,555;39,226;9,626;1,577;13,601;13,023;13,858;12,973;-3,188;27,399;0,000;281,240;Inf;295,000;295,000;13,382;2,879;21,852;24,913
11896,000;2,688;0,681;-34,397;1,727;9,501;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,626;1,577;13,975;13,180;13,975;13,264;-3,188;27,399;0,000;281,040;Inf;295,000;295,000;13,364;2,876;21,862;24,844
11896,500;2,688;0,681;-34,397;1,727;9,501;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,626;1,577;14,091;13,320;14,113;13,498;-3,188;27,399;0,000;281,040;Inf;295,000;295,000;13,599;2,873;21,854;24,827
11897,000;2,731;0,682;-34,502;1,703;9,464;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,546;1,544;13,934;13,326;14,119;13,302;-3,188;27,399;0,000;281,140;Inf;295,000;295,000;13,755;2,870;21,892;24,762
11897,500;2,731;0,682;-34,502;1,703;9,464;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,546;1,544;13,989;13,093;13,994;12,908;-3,188;27,399;0,000;281,140;Inf;295,000;295,000;13,670;2,868;21,880;24,725
