t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11898,000;2,731;0,682;-34,502;1,703;9,464;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,546;1,544;13,462;12,914;13,742;12,880;-3,188;27,399;0,000;281,240;Inf;295,000;295,000;13,496;2,865;21,873;24,704
11898,500;2,731;0,682;-34,502;1,703;9,464;5,004;37,041;5,046;-4,676;-2,803;0,000;38,600;39,200;9,546;1,544;13,889;13,250;13,980;13,385;-3,188;27,399;0,000;281,240;Inf;295,000;295,000;13,249;2,863;21,869;24,709
11899,000;2,731;0,682;-34,502;1,703;9,464;4,986;37,025;5,093;-4,639;-2,798;0,000;38,555;39,216;9,546;1,544;14,329;13,371;14,207;13,618;-3,186;27,389;0,000;281,240;Inf;295,000;295,000;13,626;2,861;21,881;24,672
11899,500;2,731;0,682;-34,502;1,703;9,464;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,546;1,544;14,044;13,243;14,126;13,310;-3,186;27,389;0,000;281,240;Inf;295,000;295,000;13,882;2,859;21,879;24,634
11900,000;2,731;0,682;-34,502;1,703;9,464;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,546;1,544;13,871;13,098;14,094;13,146;-3,186;27,389;0,000;280,940;Inf;295,000;295,000;13,681;2,857;21,875;24,628
11900,500;2,276;0,617;-33,589;1,678;9,432;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,696;1,630;13,940;13,103;14,088;13,207;-3,186;27,389;0,000;280,940;Inf;295,000;295,000;13,552;2,855;21,873;24,628
11901,000;2,276;0,617;-33,589;1,678;9,432;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,696;1,630;14,227;13,238;14,174;13,465;-3,186;27,389;0,000;280,740;Inf;295,000;295,000;13,584;2,845;21,899;24,617
11901,500;2,276;0,617;-33,589;1,678;9,432;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,696;1,630;14,221;13,452;14,276;13,646;-3,186;27,389;0,000;280,740;Inf;295,000;295,000;13,776;2,836;21,892;24,614
11902,000;2,276;0,617;-33,589;1,678;9,432;4,986;37,025;5,093;-4,639;-2,798;0,000;38,600;39,200;9,696;1,630;14,303;13,473;14,368;13,541;-3,186;27,389;0,000;280,040;Inf;295,000;295,000;13,899;2,827;21,904;24,568
11902,500;2,276;0,617;-33,589;1,678;9,432;4,993;37,002;5,097;-4,560;-2,781;0,000;38,563;39,224;9,696;1,630;14,182;13,215;14,250;13,216;-3,193;27,394;0,000;280,040;Inf;295,000;295,000;13,921;2,818;21,910;24,571
11903,000;2,276;0,617;-33,589;1,678;9,432;4,993;37,002;5,097;-4,560;-2,781;0,000;38,600;39,200;9,696;1,630;14,093;13,387;14,240;13,576;-3,193;27,394;0,000;280,640;Inf;295,000;295,000;13,716;2,809;21,898;24,548
11903,500;2,827;0,676;-35,209;1,671;9,468;4,993;37,002;5,097;-4,560;-2,781;0,000;38,600;39,200;9,420;1,797;14,301;13,506;14,329;13,571;-3,193;27,394;0,000;280,640;Inf;295,000;295,000;13,824;2,800;21,898;24,539
11904,000;2,827;0,676;-35,209;1,671;9,468;4,993;37,002;5,097;-4,560;-2,781;0,000;38,600;39,200;9,420;1,797;14,470;13,532;14,419;13,622;-3,193;27,394;0,000;280,840;Inf;295,000;295,000;13,927;2,801;21,898;24,539
11904,500;2,827;0,676;-35,209;1,671;9,468;4,993;37,002;5,097;-4,560;-2,781;0,000;38,600;39,200;9,420;1,797;14,401;13,460;14,430;13,648;-3,193;27,394;0,000;280,840;Inf;295,000;295,000;14,011;2,801;21,897;24,495
11905,000;2,827;0,676;-35,209;1,671;9,468;4,993;37,002;5,097;-4,560;-2,781;0,000;38,600;39,200;9,420;1,797;14,276;13,343;14,357;13,447;-3,193;27,394;0,000;280,740;Inf;295,000;295,000;13,985;2,801;21,903;24,535
11905,500;2,827;0,676;-35,209;1,671;9,468;4,984;37,025;5,086;-4,492;-2,793;0,000;38,559;39,229;9,420;1,797;14,282;13,522;14,435;13,636;-3,195;27,387;0,000;280,740;Inf;295,000;295,000;13,856;2,802;21,911;24,511
11906,000;2,827;0,676;-35,209;1,671;9,468;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,420;1,797;14,297;13,582;14,439;13,593;-3,195;27,387;0,000;280,840;Inf;295,000;295,000;13,969;2,802;21,921;24,493
11906,500;2,827;0,676;-35,209;1,671;9,468;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,420;1,797;14,454;13,843;14,532;13,885;-3,195;27,387;0,000;280,840;Inf;295,000;295,000;13,978;2,803;21,920;24,466
11907,000;3,210;0,833;-34,528;1,680;9,360;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,535;1,676;14,370;13,782;14,511;13,748;-3,195;27,387;0,000;280,940;Inf;295,000;295,000;14,179;2,803;21,912;24,490
11907,500;3,210;0,833;-34,528;1,680;9,360;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,535;1,676;14,377;13,692;14,468;13,502;-3,195;27,387;0,000;280,940;Inf;295,000;295,000;14,103;2,810;21,911;24,472
11908,000;3,210;0,833;-34,528;1,680;9,360;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,535;1,676;14,124;13,656;14,330;13,605;-3,195;27,387;0,000;280,940;Inf;295,000;295,000;14,010;2,816;21,919;24,470
11908,500;3,210;0,833;-34,528;1,680;9,360;4,984;37,025;5,086;-4,492;-2,793;0,000;38,600;39,200;9,535;1,676;14,487;13,882;14,516;13,876;-3,195;27,387;0,000;280,940;Inf;295,000;295,000;13,929;2,823;21,931;24,411
11909,000;3,210;0,833;-34,528;1,680;9,360;5,005;37,033;5,123;-4,428;-2,801;0,000;38,563;39,252;9,535;1,676;14,588;14,070;14,647;13,916;-3,192;27,384;0,000;281,140;Inf;295,000;295,000;14,190;2,829;21,929;24,340
11909,500;3,210;0,833;-34,528;1,680;9,360;5,005;37,033;5,123;-4,428;-2,801;0,000;38,600;39,300;9,535;1,676;14,773;14,049;14,711;13,947;-3,192;27,384;0,000;281,140;Inf;295,000;295,000;14,305;2,835;21,936;24,222
11910,000;2,401;0,601;-35,209;1,641;9,509;5,005;37,033;5,123;-4,428;-2,801;0,000;38,600;39,300;9,436;1,584;14,592;13,918;14,646;13,888;-3,192;27,384;0,000;281,340;Inf;295,000;295,000;14,370;2,841;21,934;24,188
11910,500;2,401;0,601;-35,209;1,641;9,509;5,005;37,033;5,123;-4,428;-2,801;0,000;38,600;39,300;9,436;1,584;14,466;14,064;14,664;13,999;-3,192;27,384;0,000;281,340;Inf;295,000;295,000;14,261;2,834;21,935;24,254
11911,000;2,401;0,601;-35,209;1,641;9,509;5,005;37,033;5,123;-4,428;-2,801;0,000;38,600;39,300;9,436;1,584;14,942;14,230;14,855;14,338;-3,192;27,384;0,000;281,240;Inf;295,000;295,000;14,298;2,827;21,931;24,351
11911,500;2,401;0,601;-35,209;1,641;9,509;5,005;37,033;5,123;-4,428;-2,801;0,000;38,600;39,300;9,436;1,584;15,124;14,139;14,955;14,265;-3,192;27,384;0,000;281,240;Inf;295,000;295,000;14,591;2,820;21,946;24,363
11912,000;2,401;0,601;-35,209;1,641;9,509;4,970;36,998;5,130;-4,369;-2,801;0,000;38,563;39,265;9,436;1,584;14,841;14,042;14,884;14,096;-3,190;27,389;0,000;280,840;Inf;295,000;295,000;14,621;2,813;21,932;24,408
11912,500;2,401;0,601;-35,209;1,641;9,509;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,436;1,584;14,750;14,075;14,853;14,052;-3,190;27,389;0,000;280,840;Inf;295,000;295,000;14,466;2,807;21,940;24,419
11913,000;2,401;0,601;-35,209;1,641;9,509;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,436;1,584;14,789;14,211;14,895;14,087;-3,190;27,389;0,000;280,740;Inf;295,000;295,000;14,432;2,800;21,942;24,414
11913,500;3,005;0,709;-35,209;1,646;9,448;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,520;1,700;14,974;14,291;14,942;14,320;-3,190;27,389;0,000;280,740;Inf;295,000;295,000;14,496;2,793;21,927;24,414
11914,000;3,005;0,709;-35,209;1,646;9,448;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,520;1,700;14,791;14,194;14,892;14,192;-3,190;27,389;0,000;280,840;Inf;295,000;295,000;14,632;2,797;21,947;24,403
11914,500;3,005;0,709;-35,209;1,646;9,448;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,520;1,700;14,741;14,044;14,876;13,981;-3,190;27,389;0,000;280,840;Inf;295,000;295,000;14,517;2,800;21,952;24,442
11915,000;3,005;0,709;-35,209;1,646;9,448;4,970;36,998;5,130;-4,369;-2,801;0,000;38,600;39,300;9,520;1,700;14,613;14,070;14,813;13,956;-3,190;27,389;0,000;280,540;Inf;295,000;295,000;14,410;2,804;21,948;24,411
11915,500;3,005;0,709;-35,209;1,646;9,448;4,976;37,053;5,141;-4,263;-2,792;0,000;38,565;39,241;9,520;1,700;14,916;14,319;14,960;14,307;-3,186;27,390;0,000;280,540;Inf;295,000;295,000;14,363;2,807;21,955;24,365
11916,000;3,005;0,709;-35,209;1,646;9,448;4,976;37,053;5,141;-4,263;-2,792;0,000;38,600;39,200;9,520;1,700;15,236;14,533;15,149;14,678;-3,186;27,390;0,000;280,240;Inf;295,000;295,000;14,626;2,810;21,957;24,254
11916,500;2,690;0,730;-34,416;1,664;9,412;4,976;37,053;5,141;-4,263;-2,792;0,000;38,600;39,200;9,510;1,700;15,261;14,503;15,197;14,533;-3,186;27,390;0,000;280,240;Inf;295,000;295,000;14,899;2,813;21,961;24,225
11917,000;2,690;0,730;-34,416;1,664;9,412;4,976;37,053;5,141;-4,263;-2,792;0,000;38,600;39,200;9,510;1,700;14,547;14,040;14,746;13,779;-3,186;27,390;0,000;280,340;Inf;295,000;295,000;14,874;2,811;21,969;24,244
11917,500;2,690;0,730;-34,416;1,664;9,412;4,976;37,053;5,141;-4,263;-2,792;0,000;38,600;39,200;9,510;1,700;14,556;14,285;14,811;14,135;-3,186;27,390;0,000;280,340;Inf;295,000;295,000;14,278;2,809;21,964;24,224
11918,000;2,690;0,730;-34,416;1,664;9,412;4,976;37,053;5,141;-4,263;-2,792;0,000;38,600;39,200;9,510;1,700;15,061;14,490;15,017;14,441;-3,186;27,390;0,000;280,640;Inf;295,000;295,000;14,447;2,807;21,979;24,246
11918,500;2,690;0,730;-34,416;1,664;9,412;4,986;37,021;5,161;-4,240;-2,791;0,000;38,571;39,225;9,510;1,700;15,260;14,530;15,144;14,543;-3,180;27,386;0,000;280,640;Inf;295,000;295,000;14,752;2,805;21,966;24,255
11919,000;2,690;0,730;-34,416;1,664;9,412;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,510;1,700;15,028;14,443;15,054;14,337;-3,180;27,386;0,000;281,140;Inf;295,000;295,000;14,869;2,804;21,983;24,261
11919,500;2,476;0,699;-33,933;1,698;9,405;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,573;1,663;14,705;14,410;14,938;14,139;-3,180;27,386;0,000;281,140;Inf;295,000;295,000;14,715;2,802;21,976;24,292
11920,000;2,476;0,699;-33,933;1,698;9,405;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,573;1,663;14,869;14,449;15,005;14,220;-3,180;27,386;0,000;280,840;Inf;295,000;295,000;14,548;2,796;21,966;24,313
11920,500;2,476;0,699;-33,933;1,698;9,405;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,573;1,663;15,316;14,766;15,276;14,789;-3,180;27,386;0,000;280,840;Inf;295,000;295,000;14,636;2,791;21,984;24,331
11921,000;2,476;0,699;-33,933;1,698;9,405;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,573;1,663;15,360;14,793;15,379;14,765;-3,180;27,386;0,000;280,840;Inf;295,000;295,000;15,037;2,786;21,982;24,324
11921,500;2,476;0,699;-33,933;1,698;9,405;4,986;37,021;5,161;-4,240;-2,791;0,000;38,600;39,200;9,573;1,663;15,480;14,700;15,417;14,612;-3,180;27,386;0,000;280,840;Inf;295,000;295,000;15,074;2,781;21,980;24,323
11922,000;2,476;0,699;-33,933;1,698;9,405;4,960;36,997;5,135;-4,191;-2,792;0,000;38,572;39,251;9,573;1,663;15,232;14,588;15,297;14,617;-3,189;27,383;0,000;280,440;Inf;295,000;295,000;15,052;2,776;21,984;24,325
11922,500;2,476;0,699;-33,933;1,698;9,405;4,960;36,997;5,135;-4,191;-2,792;0,000;38,600;39,300;9,573;1,663;15,373;14,850;15,403;14,875;-3,189;27,383;0,000;280,440;Inf;295,000;295,000;14,933;2,771;21,999;24,313
11923,000;3,057;0,831;-34,457;1,671;9,412;4,960;36,997;5,135;-4,191;-2,792;0,000;38,600;39,300;9,567;1,684;15,763;15,036;15,639;15,126;-3,189;27,383;0,000;280,640;Inf;295,000;295,000;15,125;2,766;21,970;24,289
11923,500;3,057;0,831;-34,457;1,671;9,412;4,960;36,997;5,135;-4,191;-2,792;0,000;38,600;39,300;9,567;1,684;15,906;14,943;15,711;15,024;-3,189;27,383;0,000;280,640;Inf;295,000;295,000;15,391;2,771;21,976;24,258
11924,000;3,057;0,831;-34,457;1,671;9,412;4,960;36,997;5,135;-4,191;-2,792;0,000;38,600;39,300;9,567;1,684;15,684;14,861;15,698;14,962;-3,189;27,383;0,000;280,940;Inf;295,000;295,000;15,396;2,776;21,974;24,227
11924,500;3,057;0,831;-34,457;1,671;9,412;4,960;36,997;5,135;-4,191;-2,792;0,000;38,600;39,300;9,567;1,684;15,827;15,198;15,822;15,153;-3,189;27,383;0,000;280,940;Inf;295,000;295,000;15,301;2,780;21,964;24,221
11925,000;3,057;0,831;-34,457;1,671;9,412;4,955;36,993;5,159;-4,116;-2,794;0,000;38,570;39,223;9,567;1,684;15,933;15,329;15,899;15,307;-3,186;27,381;0,000;281,340;Inf;295,000;295,000;15,500;2,785;21,973;24,165
11925,500;3,057;0,831;-34,457;1,671;9,412;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,567;1,684;16,180;15,238;15,943;15,109;-3,186;27,381;0,000;281,340;Inf;295,000;295,000;15,617;2,789;21,986;24,094
11926,000;2,063;0,570;-33,995;1,700;9,380;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,520;1,587;15,664;14,995;15,780;14,870;-3,186;27,381;0,000;281,240;Inf;295,000;295,000;15,618;2,794;21,971;24,022
11926,500;2,063;0,570;-33,995;1,700;9,380;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,520;1,587;15,637;14,921;15,736;15,005;-3,186;27,381;0,000;281,240;Inf;295,000;295,000;15,327;2,782;21,954;24,026
11927,000;2,063;0,570;-33,995;1,700;9,380;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,520;1,587;15,860;15,158;15,864;15,271;-3,186;27,381;0,000;281,140;Inf;295,000;295,000;15,325;2,770;21,968;24,182
11927,500;2,063;0,570;-33,995;1,700;9,380;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,520;1,587;16,356;15,455;16,154;15,587;-3,186;27,381;0,000;281,140;Inf;295,000;295,000;15,538;2,758;21,962;24,222
11928,000;2,063;0,570;-33,995;1,700;9,380;4,955;36,993;5,159;-4,116;-2,794;0,000;38,600;39,200;9,520;1,587;16,179;15,297;16,119;15,342;-3,186;27,381;0,000;281,040;Inf;295,000;295,000;15,888;2,747;21,966;24,275
11928,500;2,063;0,570;-33,995;1,700;9,380;4,979;36,973;5,149;-4,040;-2,802;0,000;38,580;39,228;9,520;1,587;15,969;15,154;16,056;15,188;-3,200;27,378;0,000;281,040;Inf;295,000;295,000;15,734;2,736;21,969;24,338
11929,000;2,063;0,570;-33,995;1,700;9,380;4,979;36,973;5,149;-4,040;-2,802;0,000;38,600;39,200;9,520;1,587;15,795;15,227;15,957;15,236;-3,200;27,378;0,000;281,540;Inf;295,000;295,000;15,592;2,725;21,984;24,394
11929,500;2,793;0,729;-33,696;1,656;9,413;4,979;36,973;5,149;-4,040;-2,802;0,000;38,600;39,200;9,626;1,642;15,950;15,523;16,040;15,575;-3,200;27,378;0,000;281,540;Inf;295,000;295,000;15,554;2,714;21,971;24,513
11930,000;2,793;0,729;-33,696;1,656;9,413;4,979;36,973;5,149;-4,040;-2,802;0,000;38,600;39,200;9,626;1,642;16,486;15,759;16,295;15,985;-3,200;27,378;0,000;281,640;Inf;295,000;295,000;15,772;2,715;21,987;24,578
11930,500;2,793;0,729;-33,696;1,656;9,413;4,979;36,973;5,149;-4,040;-2,802;0,000;38,600;39,200;9,626;1,642;16,508;15,609;16,368;15,724;-3,200;27,378;0,000;281,640;Inf;295,000;295,000;16,132;2,716;22,003;24,567
11931,000;2,793;0,729;-33,696;1,656;9,413;4,979;36,973;5,149;-4,040;-2,802;0,000;38,600;39,200;9,626;1,642;15,839;15,323;15,993;15,278;-3,200;27,378;0,000;281,840;Inf;295,000;295,000;16,052;2,718;21,983;24,548
11931,500;2,793;0,729;-33,696;1,656;9,413;4,987;37,062;5,143;-3,933;-2,795;0,000;38,578;39,278;9,626;1,642;16,304;15,638;16,221;15,813;-3,197;27,370;0,000;281,840;Inf;295,000;295,000;15,608;2,719;21,991;24,534
11932,000;2,793;0,729;-33,696;1,656;9,413;4,987;37,062;5,143;-3,933;-2,795;0,000;38,600;39,300;9,626;1,642;16,586;15,911;16,442;16,021;-3,197;27,370;0,000;280,940;Inf;295,000;295,000;15,994;2,720;21,984;24,519
11932,500;2,652;0,718;-33,633;1,654;9,374;4,987;37,062;5,143;-3,933;-2,795;0,000;38,600;39,300;9,671;1,533;16,761;15,849;16,514;15,750;-3,197;27,370;0,000;280,940;Inf;295,000;295,000;16,240;2,721;21,993;24,521
11933,000;2,652;0,718;-33,633;1,654;9,374;4,987;37,062;5,143;-3,933;-2,795;0,000;38,600;39,300;9,671;1,533;16,222;15,572;16,349;15,486;-3,197;27,370;0,000;281,140;Inf;295,000;295,000;16,218;2,720;21,979;24,549
11933,500;2,652;0,718;-33,633;1,654;9,374;4,987;37,062;5,143;-3,933;-2,795;0,000;38,600;39,300;9,671;1,533;16,348;15,441;16,229;15,343;-3,197;27,370;0,000;281,140;Inf;295,000;295,000;15,907;2,719;21,994;24,606
11934,000;2,652;0,718;-33,633;1,654;9,374;4,987;37,062;5,143;-3,933;-2,795;0,000;38,600;39,300;9,671;1,533;16,104;15,578;16,222;15,554;-3,197;27,370;0,000;281,240;Inf;295,000;295,000;15,840;2,718;21,983;24,624
11934,500;2,652;0,718;-33,633;1,654;9,374;4,984;37,022;5,142;-3,905;-2,823;0,000;38,569;39,245;9,671;1,533;16,455;15,862;16,413;15,742;-3,209;27,364;0,000;281,240;Inf;295,000;295,000;15,865;2,717;21,981;24,609
11935,000;2,652;0,718;-33,633;1,654;9,374;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,671;1,533;16,463;15,757;16,423;15,674;-3,209;27,364;0,000;281,540;Inf;295,000;295,000;16,118;2,716;21,991;24,608
11935,500;2,652;0,718;-33,633;1,654;9,374;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,671;1,533;16,514;15,638;16,413;15,453;-3,209;27,364;0,000;281,540;Inf;295,000;295,000;16,079;2,715;21,975;24,603
11936,000;2,872;0,676;-35,209;1,646;9,500;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,334;1,654;16,330;15,585;16,361;15,428;-3,209;27,364;0,000;281,140;Inf;295,000;295,000;16,005;2,714;21,999;24,599
11936,500;2,872;0,676;-35,209;1,646;9,500;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,334;1,654;16,373;15,847;16,454;15,827;-3,209;27,364;0,000;281,140;Inf;295,000;295,000;15,926;2,716;21,982;24,583
11937,000;2,872;0,676;-35,209;1,646;9,500;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,334;1,654;16,631;16,065;16,583;15,911;-3,209;27,364;0,000;281,340;Inf;295,000;295,000;16,125;2,719;21,986;24,553
11937,500;2,872;0,676;-35,209;1,646;9,500;4,984;37,022;5,142;-3,905;-2,823;0,000;38,600;39,200;9,334;1,654;16,732;16,036;16,648;15,783;-3,209;27,364;0,000;281,340;Inf;295,000;295,000;16,298;2,721;21,983;24,521
11938,000;2,872;0,676;-35,209;1,646;9,500;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,334;1,654;16,419;15,708;16,457;15,366;-3,214;27,363;0,000;281,040;Inf;295,000;295,000;15,987;2,726;21,971;24,495
11938,500;2,872;0,676;-35,209;1,646;9,500;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,334;1,654;16,298;15,695;16,416;15,560;-3,214;27,363;0,000;281,040;Inf;295,000;295,000;15,987;2,726;21,999;24,423
11939,000;3,308;0,787;-35,209;1,559;9,437;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,481;1,771;16,526;16,050;16,548;15,965;-3,214;27,363;0,000;281,840;Inf;295,000;295,000;15,992;2,729;21,988;24,432
11939,500;3,308;0,787;-35,209;1,559;9,437;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,481;1,771;16,857;16,155;16,726;16,040;-3,214;27,363;0,000;281,840;Inf;295,000;295,000;16,273;2,738;21,984;24,457
11940,000;3,308;0,787;-35,209;1,559;9,437;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,481;1,771;16,842;16,017;16,749;15,857;-3,214;27,363;0,000;281,440;Inf;295,000;295,000;16,444;2,747;21,981;24,486
11940,500;3,308;0,787;-35,209;1,559;9,437;5,011;37,000;5,149;-3,841;-2,812;0,000;38,600;39,300;9,481;1,771;16,587;15,771;16,631;15,587;-3,214;27,363;0,000;281,440;Inf;295,000;295,000;16,366;2,757;21,982;24,605
11941,000;3,308;0,787;-35,209;1,559;9,437;4,995;37,056;5,165;-3,751;-2,810;0,000;38,576;39,279;9,481;1,771;16,428;15,658;16,543;15,476;-3,202;27,351;0,000;281,640;Inf;295,000;295,000;16,144;2,766;21,989;24,573
11941,500;3,308;0,787;-35,209;1,559;9,437;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,481;1,771;16,710;16,200;16,725;16,189;-3,202;27,351;0,000;281,640;Inf;295,000;295,000;16,026;2,775;21,991;24,527
11942,000;3,308;0,787;-35,209;1,559;9,437;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,481;1,771;16,801;16,274;16,823;16,064;-3,202;27,351;0,000;281,040;Inf;295,000;295,000;16,456;2,783;22,001;24,514
11942,500;3,476;0,806;-35,209;1,625;9,485;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,444;1,620;16,600;16,036;16,734;15,848;-3,202;27,351;0,000;281,040;Inf;295,000;295,000;16,491;2,792;21,979;24,497
11943,000;3,476;0,806;-35,209;1,625;9,485;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,444;1,620;16,425;15,779;16,590;15,372;-3,202;27,351;0,000;280,940;Inf;295,000;295,000;16,305;2,803;22,001;24,460
11943,500;3,476;0,806;-35,209;1,625;9,485;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,444;1,620;16,096;15,591;16,414;15,265;-3,202;27,351;0,000;280,940;Inf;295,000;295,000;16,042;2,814;21,986;24,454
11944,000;3,476;0,806;-35,209;1,625;9,485;4,995;37,056;5,165;-3,751;-2,810;0,000;38,600;39,300;9,444;1,620;16,502;15,896;16,542;15,816;-3,202;27,351;0,000;281,440;Inf;295,000;295,000;15,841;2,825;22,012;24,423
11944,500;3,476;0,806;-35,209;1,625;9,485;5,053;37,055;5,167;-3,700;-2,809;0,000;38,585;39,280;9,444;1,620;16,781;16,086;16,709;16,183;-3,200;27,345;0,000;281,440;Inf;295,000;295,000;16,189;2,836;22,007;24,431
11945,000;3,476;0,806;-35,209;1,625;9,485;5,053;37,055;5,167;-3,700;-2,809;0,000;38,600;39,300;9,444;1,620;16,613;15,883;16,698;15,623;-3,200;27,345;0,000;281,540;Inf;295,000;295,000;16,440;2,846;21,992;24,424
11945,500;3,018;0,703;-35,209;1,691;9,492;5,053;37,055;5,167;-3,700;-2,809;0,000;38,600;39,300;9,314;1,687;16,429;15,676;16,524;15,105;-3,200;27,345;0,000;281,540;Inf;295,000;295,000;16,204;2,856;22,010;24,423
11946,000;3,018;0,703;-35,209;1,691;9,492;5,053;37,055;5,167;-3,700;-2,809;0,000;38,600;39,300;9,314;1,687;16,178;15,560;16,402;15,328;-3,200;27,345;0,000;281,040;Inf;295,000;295,000;15,933;2,859;22,027;24,437
11946,500;3,018;0,703;-35,209;1,691;9,492;5,053;37,055;5,167;-3,700;-2,809;0,000;38,600;39,300;9,314;1,687;16,475;15,820;16,540;15,885;-3,200;27,345;0,000;281,040;Inf;295,000;295,000;15,867;2,862;22,017;24,419
11947,000;3,018;0,703;-35,209;1,691;9,492;5,053;37,055;5,167;-3,700;-2,809;0,000;38,600;39,300;9,314;1,687;16,798;16,184;16,734;16,119;-3,200;27,345;0,000;281,340;Inf;295,000;295,000;16,180;2,864;22,019;24,424
11947,500;3,018;0,703;-35,209;1,691;9,492;5,063;37,012;5,146;-3,668;-2,816;0,000;38,585;39,309;9,314;1,687;17,008;16,119;16,852;15,965;-3,209;27,335;0,000;281,340;Inf;295,000;295,000;16,459;2,867;22,023;24,498
11948,000;3,018;0,703;-35,209;1,691;9,492;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,314;1,687;16,520;15,879;16,702;15,478;-3,209;27,335;0,000;281,040;Inf;295,000;295,000;16,486;2,869;22,014;24,559
11948,500;3,018;0,703;-35,209;1,691;9,492;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,314;1,687;16,265;15,622;16,429;15,400;-3,209;27,335;0,000;281,040;Inf;295,000;295,000;16,145;2,872;22,007;24,556
11949,000;2,978;0,728;-35,080;1,723;9,443;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,594;1,781;16,639;15,888;16,580;15,932;-3,209;27,335;0,000;281,440;Inf;295,000;295,000;15,929;2,874;22,026;24,597
11949,500;2,978;0,728;-35,080;1,723;9,443;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,594;1,781;16,811;15,965;16,732;16,042;-3,209;27,335;0,000;281,440;Inf;295,000;295,000;16,260;2,876;22,025;24,651
11950,000;2,978;0,728;-35,080;1,723;9,443;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,594;1,781;16,639;15,930;16,713;15,803;-3,209;27,335;0,000;281,240;Inf;295,000;295,000;16,387;2,877;22,010;24,690
11950,500;2,978;0,728;-35,080;1,723;9,443;5,063;37,012;5,146;-3,668;-2,816;0,000;38,600;39,300;9,594;1,781;16,507;15,735;16,604;15,443;-3,209;27,335;0,000;281,240;Inf;295,000;295,000;16,271;2,879;22,009;24,714
11951,000;2,978;0,728;-35,080;1,723;9,443;5,046;37,040;5,162;-3,580;-2,798;0,000;38,582;39,340;9,594;1,781;16,320;15,647;16,516;15,475;-3,205;27,334;0,000;281,840;Inf;295,000;295,000;16,072;2,881;22,020;24,771
11951,500;2,978;0,728;-35,080;1,723;9,443;5,046;37,040;5,162;-3,580;-2,798;0,000;38,600;39,300;9,594;1,781;16,479;15,803;16,593;15,743;-3,205;27,334;0,000;281,840;Inf;295,000;295,000;15,989;2,882;22,025;24,735
11952,000;3,328;0,821;-34,718;1,765;9,468;5,046;37,040;5,162;-3,580;-2,798;0,000;38,600;39,300;9,524;1,483;16,870;16,025;16,785;15,840;-3,205;27,334;0,000;281,140;Inf;295,000;295,000;16,155;2,884;22,025;24,688
11952,500;3,328;0,821;-34,718;1,765;9,468;5,046;37,040;5,162;-3,580;-2,798;0,000;38,600;39,300;9,524;1,483;16,713;15,887;16,734;15,587;-3,205;27,334;0,000;281,140;Inf;295,000;295,000;16,380;2,891;22,024;24,698
11953,000;3,328;0,821;-34,718;1,765;9,468;5,046;37,040;5,162;-3,580;-2,798;0,000;38,600;39,300;9,524;1,483;16,379;15,687;16,559;15,158;-3,205;27,334;0,000;281,640;Inf;295,000;295,000;16,230;2,898;22,015;24,688
11953,500;3,328;0,821;-34,718;1,765;9,468;5,046;37,040;5,162;-3,580;-2,798;0,000;38,600;39,300;9,524;1,483;16,227;15,606;16,476;15,403;-3,205;27,334;0,000;281,640;Inf;295,000;295,000;15,946;2,905;22,016;24,690
11954,000;3,328;0,821;-34,718;1,765;9,468;5,048;37,093;5,198;-3,504;-2,805;0,000;38,597;39,268;9,524;1,483;16,702;15,918;16,655;16,049;-3,210;27,332;0,000;281,240;Inf;295,000;295,000;15,928;2,912;22,014;24,683
11954,500;3,328;0,821;-34,718;1,765;9,468;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,524;1,483;16,963;16,261;16,899;16,364;-3,210;27,332;0,000;281,240;Inf;295,000;295,000;16,331;2,919;22,000;24,674
11955,000;1,819;0,511;-33,594;1,699;9,441;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,581;1,662;16,944;16,191;16,967;16,142;-3,210;27,332;0,000;281,540;Inf;295,000;295,000;16,622;2,926;22,003;24,687
11955,500;1,819;0,511;-33,594;1,699;9,441;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,581;1,662;16,322;15,636;16,555;15,120;-3,210;27,332;0,000;281,540;Inf;295,000;295,000;16,561;2,908;22,001;24,667
11956,000;1,819;0,511;-33,594;1,699;9,441;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,581;1,662;16,379;15,837;16,595;15,747;-3,210;27,332;0,000;281,640;Inf;295,000;295,000;15,908;2,890;22,012;24,644
11956,500;1,819;0,511;-33,594;1,699;9,441;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,581;1,662;16,877;16,206;16,838;16,299;-3,210;27,332;0,000;281,640;Inf;295,000;295,000;16,139;2,872;22,001;24,661
11957,000;1,819;0,511;-33,594;1,699;9,441;5,048;37,093;5,198;-3,504;-2,805;0,000;38,600;39,300;9,581;1,662;17,115;16,288;16,979;16,292;-3,210;27,332;0,000;281,440;Inf;295,000;295,000;16,555;2,855;22,001;24,666
11957,500;1,819;0,511;-33,594;1,699;9,441;5,004;36,988;5,190;-3,499;-2,805;0,000;38,584;39,267;9,581;1,662;17,034;16,174;16,988;16,018;-3,225;27,317;0,000;281,440;Inf;295,000;295,000;16,669;2,838;22,000;24,706
11958,000;1,819;0,511;-33,594;1,699;9,441;5,004;36,988;5,190;-3,499;-2,805;0,000;38,600;39,300;9,581;1,662;16,863;16,048;16,913;15,736;-3,225;27,317;0,000;281,640;Inf;295,000;295,000;16,553;2,821;21,995;24,712
11958,500;2,402;0,601;-34,647;1,751;9,468;5,004;36,988;5,190;-3,499;-2,805;0,000;38,600;39,300;9,506;1,598;16,576;15,810;16,731;15,438;-3,225;27,317;0,000;281,640;Inf;295,000;295,000;16,390;2,805;22,000;24,693
11959,000;2,402;0,601;-34,647;1,751;9,468;5,004;36,988;5,190;-3,499;-2,805;0,000;38,600;39,300;9,506;1,598;16,972;16,436;16,965;16,340;-3,225;27,317;0,000;282,040;Inf;295,000;295,000;16,139;2,798;21,997;24,736
11959,500;2,402;0,601;-34,647;1,751;9,468;5,004;36,988;5,190;-3,499;-2,805;0,000;38,600;39,300;9,506;1,598;17,155;16,521;17,072;16,323;-3,225;27,317;0,000;282,040;Inf;295,000;295,000;16,678;2,792;21,981;24,736
11960,000;2,402;0,601;-34,647;1,751;9,468;5,004;36,988;5,190;-3,499;-2,805;0,000;38,600;39,300;9,506;1,598;17,030;16,339;17,076;16,171;-3,225;27,317;0,000;281,740;Inf;295,000;295,000;16,768;2,785;22,006;24,669
11960,500;2,402;0,601;-34,647;1,751;9,468;5,084;37,009;5,156;-3,408;-2,803;0,000;38,589;39,311;9,506;1,598;16,901;16,066;16,953;15,692;-3,209;27,322;0,000;281,740;Inf;295,000;295,000;16,654;2,779;21,989;24,665
11961,000;2,402;0,601;-34,647;1,751;9,468;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,506;1,598;16,436;15,892;16,746;15,470;-3,209;27,322;0,000;282,240;Inf;295,000;295,000;16,403;2,773;21,981;24,687
11961,500;3,251;0,816;-34,344;1,693;9,404;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,625;1,690;16,768;16,126;16,809;15,955;-3,209;27,322;0,000;282,240;Inf;295,000;295,000;16,136;2,767;21,986;24,818
11962,000;3,251;0,816;-34,344;1,693;9,404;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,625;1,690;17,099;16,552;17,061;16,728;-3,209;27,322;0,000;281,840;Inf;295,000;295,000;16,415;2,775;21,974;24,818
11962,500;3,251;0,816;-34,344;1,693;9,404;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,625;1,690;17,094;16,334;17,125;15,889;-3,209;27,322;0,000;281,840;Inf;295,000;295,000;16,860;2,783;21,989;24,838
11963,000;3,251;0,816;-34,344;1,693;9,404;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,625;1,690;16,878;16,142;16,990;15,634;-3,209;27,322;0,000;281,940;Inf;295,000;295,000;16,611;2,790;21,974;24,870
11963,500;3,251;0,816;-34,344;1,693;9,404;5,084;37,009;5,156;-3,408;-2,803;0,000;38,600;39,300;9,625;1,690;16,377;15,891;16,738;15,497;-3,209;27,322;0,000;281,940;Inf;295,000;295,000;16,411;2,798;21,985;24,905
11964,000;3,251;0,816;-34,344;1,693;9,404;5,042;37,067;5,181;-3,280;-2,800;0,000;38,592;39,300;9,625;1,690;16,692;16,218;16,850;16,207;-3,213;27,315;0,000;281,540;Inf;295,000;295,000;16,126;2,805;21,991;24,916
11964,500;3,251;0,816;-34,344;1,693;9,404;5,042;37,067;5,181;-3,280;-2,800;0,000;38,600;39,300;9,625;1,690;17,196;16,661;17,108;16,742;-3,213;27,315;0,000;281,540;Inf;295,000;295,000;16,492;2,812;21,980;24,991
11965,000;2,944;0,804;-33,700;1,727;9,434;5,042;37,067;5,181;-3,280;-2,800;0,000;38,600;39,300;9,564;1,567;17,566;16,667;17,319;16,555;-3,213;27,315;0,000;281,840;Inf;295,000;295,000;16,927;2,820;21,990;25,001
11965,500;2,944;0,804;-33,700;1,727;9,434;5,042;37,067;5,181;-3,280;-2,800;0,000;38,600;39,300;9,564;1,567;17,298;16,459;17,270;16,104;-3,213;27,315;0,000;281,840;Inf;295,000;295,000;17,027;2,822;21,989;25,060
11966,000;2,944;0,804;-33,700;1,727;9,434;5,042;37,067;5,181;-3,280;-2,800;0,000;38,600;39,300;9,564;1,567;16,505;15,977;16,812;15,690;-3,213;27,315;0,000;281,540;Inf;295,000;295,000;16,783;2,824;21,971;25,083
11966,500;2,944;0,804;-33,700;1,727;9,434;5,042;37,067;5,181;-3,280;-2,800;0,000;38,600;39,300;9,564;1,567;16,888;16,323;16,961;16,220;-3,213;27,315;0,000;281,540;Inf;295,000;295,000;16,246;2,826;21,975;25,091
11967,000;2,944;0,804;-33,700;1,727;9,434;5,073;37,090;5,179;-3,226;-2,811;0,000;38,592;39,281;9,564;1,567;17,177;16,645;17,162;16,563;-3,205;27,311;0,000;281,440;Inf;295,000;295,000;16,598;2,828;21,973;25,118
11967,500;2,944;0,804;-33,700;1,727;9,434;5,073;37,090;5,179;-3,226;-2,811;0,000;38,600;39,300;9,564;1,567;17,417;16,597;17,294;16,530;-3,205;27,311;0,000;281,440;Inf;295,000;295,000;16,887;2,830;21,980;25,170
11968,000;2,838;0,680;-35,209;1,707;9,507;5,073;37,090;5,179;-3,226;-2,811;0,000;38,600;39,300;9,462;1,630;17,314;16,459;17,270;16,043;-3,205;27,311;0,000;281,340;Inf;295,000;295,000;16,959;2,831;21,992;25,195
11968,500;2,838;0,680;-35,209;1,707;9,507;5,073;37,090;5,179;-3,226;-2,811;0,000;38,600;39,300;9,462;1,630;16,689;16,143;17,002;15,673;-3,205;27,311;0,000;281,340;Inf;295,000;295,000;16,771;2,832;22,003;25,106
11969,000;2,838;0,680;-35,209;1,707;9,507;5,073;37,090;5,179;-3,226;-2,811;0,000;38,600;39,300;9,462;1,630;16,808;16,169;16,982;15,991;-3,205;27,311;0,000;281,640;Inf;295,000;295,000;16,377;2,832;21,979;25,094
11969,500;2,838;0,680;-35,209;1,707;9,507;5,073;37,090;5,179;-3,226;-2,811;0,000;38,600;39,300;9,462;1,630;17,351;16,719;17,318;16,625;-3,205;27,311;0,000;281,640;Inf;295,000;295,000;16,488;2,832;21,982;25,061
11970,000;2,838;0,680;-35,209;1,707;9,507;5,094;37,009;5,200;-3,205;-2,806;0,000;38,589;39,284;9,462;1,630;17,342;16,630;17,347;16,500;-3,210;27,311;0,000;281,440;Inf;295,000;295,000;17,003;2,832;21,972;25,044
11970,500;2,838;0,680;-35,209;1,707;9,507;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,462;1,630;17,201;16,392;17,283;16,205;-3,210;27,311;0,000;281,440;Inf;295,000;295,000;16,955;2,832;21,981;24,982
11971,000;2,838;0,680;-35,209;1,707;9,507;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,462;1,630;16,806;16,221;17,086;15,893;-3,210;27,311;0,000;281,140;Inf;295,000;295,000;16,770;2,832;21,982;24,915
11971,500;3,292;0,758;-35,209;1,678;9,424;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,525;1,717;17,004;16,406;17,142;16,298;-3,210;27,311;0,000;281,140;Inf;295,000;295,000;16,501;2,832;21,968;24,861
11972,000;3,292;0,758;-35,209;1,678;9,424;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,525;1,717;17,425;16,676;17,322;16,705;-3,210;27,311;0,000;281,140;Inf;295,000;295,000;16,712;2,840;21,957;24,733
11972,500;3,292;0,758;-35,209;1,678;9,424;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,525;1,717;17,504;16,689;17,420;16,689;-3,210;27,311;0,000;281,140;Inf;295,000;295,000;17,032;2,847;21,968;24,690
11973,000;3,292;0,758;-35,209;1,678;9,424;5,094;37,009;5,200;-3,205;-2,806;0,000;38,600;39,300;9,525;1,717;17,079;16,354;17,189;15,819;-3,210;27,311;0,000;280,740;Inf;295,000;295,000;17,075;2,854;21,963;24,702
11973,500;3,292;0,758;-35,209;1,678;9,424;5,117;37,057;5,208;-3,101;-2,815;0,000;38,594;39,262;9,525;1,717;16,961;16,350;17,150;16,194;-3,203;27,298;0,000;280,740;Inf;295,000;295,000;16,610;2,862;21,965;24,732
11974,000;3,292;0,758;-35,209;1,678;9,424;5,117;37,057;5,208;-3,101;-2,815;0,000;38,600;39,300;9,525;1,717;17,273;16,826;17,330;16,776;-3,203;27,298;0,000;281,240;Inf;295,000;295,000;16,664;2,869;21,978;24,718
11974,500;3,847;0,916;-35,209;1,639;9,475;5,117;37,057;5,208;-3,101;-2,815;0,000;38,600;39,300;9,513;1,503;17,635;16,943;17,505;16,948;-3,203;27,298;0,000;281,240;Inf;295,000;295,000;17,051;2,876;21,973;24,708
11975,000;3,847;0,916;-35,209;1,639;9,475;5,117;37,057;5,208;-3,101;-2,815;0,000;38,600;39,300;9,513;1,503;17,615;16,846;17,515;16,439;-3,203;27,298;0,000;280,740;Inf;295,000;295,000;17,258;2,891;21,975;24,676
11975,500;3,847;0,916;-35,209;1,639;9,475;5,117;37,057;5,208;-3,101;-2,815;0,000;38,600;39,300;9,513;1,503;17,275;16,600;17,378;16,242;-3,203;27,298;0,000;280,740;Inf;295,000;295,000;17,104;2,907;21,958;24,729
11976,000;3,847;0,916;-35,209;1,639;9,475;5,117;37,057;5,208;-3,101;-2,815;0,000;38,600;39,300;9,513;1,503;16,924;16,276;17,157;15,588;-3,203;27,298;0,000;281,540;Inf;295,000;295,000;16,874;2,923;21,986;24,805
11976,500;3,847;0,916;-35,209;1,639;9,475;5,107;37,113;5,214;-3,013;-2,801;0,000;38,598;39,281;9,513;1,503;17,228;16,846;17,282;16,919;-3,199;27,296;0,000;281,540;Inf;295,000;295,000;16,486;2,938;21,964;24,843
11977,000;3,847;0,916;-35,209;1,639;9,475;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,513;1,503;17,877;17,242;17,666;17,402;-3,199;27,296;0,000;281,540;Inf;295,000;295,000;17,068;2,953;21,964;24,853
11977,500;3,847;0,916;-35,209;1,639;9,475;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,513;1,503;17,737;16,976;17,698;16,853;-3,199;27,296;0,000;281,540;Inf;295,000;295,000;17,547;2,967;21,965;24,823
11978,000;2,395;0,616;-34,302;1,678;9,442;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,630;1,713;17,280;16,622;17,452;16,155;-3,199;27,296;0,000;281,440;Inf;295,000;295,000;17,316;2,982;21,955;24,722
11978,500;2,395;0,616;-34,302;1,678;9,442;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,630;1,713;17,034;16,398;17,234;15,703;-3,199;27,296;0,000;281,440;Inf;295,000;295,000;16,877;2,972;21,965;24,657
11979,000;2,395;0,616;-34,302;1,678;9,442;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,630;1,713;16,760;16,395;17,099;15,932;-3,199;27,296;0,000;281,240;Inf;295,000;295,000;16,592;2,963;21,956;24,586
11979,500;2,395;0,616;-34,302;1,678;9,442;5,107;37,113;5,214;-3,013;-2,801;0,000;38,600;39,300;9,630;1,713;17,346;16,970;17,345;17,042;-3,199;27,296;0,000;281,240;Inf;295,000;295,000;16,546;2,953;21,960;24,554
11980,000;2,395;0,616;-34,302;1,678;9,442;5,139;37,031;5,217;-3,007;-2,799;0,000;38,591;39,250;9,630;1,713;17,876;17,008;17,707;16,628;-3,207;27,283;0,000;280,940;Inf;295,000;295,000;17,176;2,944;21,973;24,515
11980,500;2,395;0,616;-34,302;1,678;9,442;5,139;37,031;5,217;-3,007;-2,799;0,000;38,600;39,300;9,630;1,713;17,425;16,760;17,524;16,235;-3,207;27,283;0,000;280,940;Inf;295,000;295,000;17,305;2,935;21,956;24,505
11981,000;2,464;0,661;-34,063;1,764;9,461;5,139;37,031;5,217;-3,007;-2,799;0,000;38,600;39,300;9,540;1,595;16,895;16,404;17,202;15,650;-3,207;27,283;0,000;281,040;Inf;295,000;295,000;16,986;2,926;21,970;24,488
11981,500;2,464;0,661;-34,063;1,764;9,461;5,139;37,031;5,217;-3,007;-2,799;0,000;38,600;39,300;9,540;1,595;16,943;16,510;17,169;16,284;-3,207;27,283;0,000;281,040;Inf;295,000;295,000;16,538;2,919;21,967;24,441
11982,000;2,464;0,661;-34,063;1,764;9,461;5,139;37,031;5,217;-3,007;-2,799;0,000;38,600;39,300;9,540;1,595;17,408;17,162;17,433;17,087;-3,207;27,283;0,000;281,640;Inf;295,000;295,000;16,727;2,911;21,971;24,419
11982,500;2,464;0,661;-34,063;1,764;9,461;5,139;37,031;5,217;-3,007;-2,799;0,000;38,600;39,300;9,540;1,595;17,916;17,270;17,676;16,995;-3,207;27,283;0,000;281,640;Inf;295,000;295,000;17,273;2,904;21,959;24,410
11983,000;2,464;0,661;-34,063;1,764;9,461;5,060;37,004;5,192;-2,935;-2,796;0,000;38,598;39,256;9,540;1,595;17,655;17,012;17,617;16,441;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;17,464;2,897;21,961;24,373
11983,500;2,464;0,661;-34,063;1,764;9,461;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,540;1,595;16,881;16,426;17,163;15,898;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;17,181;2,890;21,957;24,358
11984,000;2,464;0,661;-34,063;1,764;9,461;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,540;1,595;16,964;16,620;17,199;16,363;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;16,592;2,883;21,963;24,382
11984,500;2,573;0,701;-33,829;1,740;9,487;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,578;1,598;17,415;17,117;17,439;16,986;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;16,786;2,876;21,960;24,400
11985,000;2,573;0,701;-33,829;1,740;9,487;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,578;1,598;17,719;17,199;17,632;16,941;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;17,239;2,871;21,962;24,391
11985,500;2,573;0,701;-33,829;1,740;9,487;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,578;1,598;17,479;16,984;17,585;16,691;-3,203;27,283;0,000;282,040;Inf;295,000;295,000;17,373;2,866;21,974;24,376
11986,000;2,573;0,701;-33,829;1,740;9,487;5,060;37,004;5,192;-2,935;-2,796;0,000;38,600;39,300;9,578;1,598;17,289;16,786;17,467;16,322;-3,203;27,283;0,000;282,340;Inf;295,000;295,000;17,185;2,861;21,962;24,374
11986,500;2,573;0,701;-33,829;1,740;9,487;5,095;37,047;5,198;-2,844;-2,799;0,000;38,594;39,259;9,578;1,598;17,116;16,730;17,383;16,319;-3,215;27,273;0,000;282,340;Inf;295,000;295,000;16,966;2,856;21,971;24,373
11987,000;2,573;0,701;-33,829;1,740;9,487;5,095;37,047;5,198;-2,844;-2,799;0,000;38,600;39,300;9,578;1,598;17,391;16,937;17,447;16,709;-3,215;27,273;0,000;282,440;Inf;295,000;295,000;16,887;2,852;21,972;24,374
11987,500;2,633;0,711;-33,222;1,717;9,408;5,095;37,047;5,198;-2,844;-2,799;0,000;38,600;39,300;9,685;1,593;17,685;17,236;17,741;17,110;-3,215;27,273;0,000;282,440;Inf;295,000;295,000;17,121;2,847;21,975;24,413
11988,000;2,633;0,711;-33,222;1,717;9,408;5,095;37,047;5,198;-2,844;-2,799;0,000;38,600;39,300;9,685;1,593;17,604;16,981;17,673;16,676;-3,215;27,273;0,000;282,040;Inf;295,000;295,000;17,443;2,844;21,992;24,417
11988,500;2,633;0,711;-33,222;1,717;9,408;5,095;37,047;5,198;-2,844;-2,799;0,000;38,600;39,300;9,685;1,593;17,409;16,785;17,531;16,325;-3,215;27,273;0,000;282,040;Inf;295,000;295,000;17,233;2,840;21,971;24,423
11989,000;2,633;0,711;-33,222;1,717;9,408;5,095;37,047;5,198;-2,844;-2,799;0,000;38,600;39,300;9,685;1,593;17,381;16,828;17,558;16,693;-3,215;27,273;0,000;281,840;Inf;295,000;295,000;17,012;2,837;21,978;24,427
11989,500;2,633;0,711;-33,222;1,717;9,408;5,073;37,057;5,220;-2,781;-2,802;0,000;38,588;39,271;9,685;1,593;17,669;17,179;17,713;17,071;-3,208;27,261;0,000;281,840;Inf;295,000;295,000;17,115;2,833;21,989;24,368
11990,000;2,633;0,711;-33,222;1,717;9,408;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,685;1,593;18,027;17,320;17,880;17,297;-3,208;27,261;0,000;282,040;Inf;295,000;295,000;17,408;2,830;21,976;24,372
11990,500;2,354;0,612;-34,854;1,659;9,460;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,563;1,799;18,028;17,261;17,911;17,038;-3,208;27,261;0,000;282,040;Inf;295,000;295,000;17,631;2,827;21,979;24,337
11991,000;2,354;0,612;-34,854;1,659;9,460;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,563;1,799;17,595;16,942;17,724;16,698;-3,208;27,261;0,000;281,940;Inf;295,000;295,000;17,559;2,819;21,988;24,320
11991,500;2,354;0,612;-34,854;1,659;9,460;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,563;1,799;17,694;17,046;17,740;16,925;-3,208;27,261;0,000;281,940;Inf;295,000;295,000;17,240;2,812;21,997;24,298
11992,000;2,354;0,612;-34,854;1,659;9,460;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,563;1,799;17,790;17,429;17,868;17,307;-3,208;27,261;0,000;281,940;Inf;295,000;295,000;17,351;2,804;21,989;24,286
11992,500;2,354;0,612;-34,854;1,659;9,460;5,073;37,057;5,220;-2,781;-2,802;0,000;38,600;39,300;9,563;1,799;18,194;17,546;18,069;17,374;-3,208;27,261;0,000;281,940;Inf;295,000;295,000;17,598;2,797;22,000;24,252
11993,000;2,354;0,612;-34,854;1,659;9,460;5,110;37,008;5,235;-2,721;-2,797;0,000;38,598;39,322;9,563;1,799;18,131;17,401;18,087;17,172;-3,196;27,264;0,000;281,940;Inf;295,000;295,000;17,796;2,789;22,011;24,207
11993,500;2,354;0,612;-34,854;1,659;9,460;5,110;37,008;5,235;-2,721;-2,797;0,000;38,600;39,300;9,563;1,799;17,713;17,149;17,922;16,801;-3,196;27,264;0,000;281,940;Inf;295,000;295,000;17,698;2,782;22,014;24,183
11994,000;2,681;0,595;-35,209;1,683;9,509;5,110;37,008;5,235;-2,721;-2,797;0,000;38,600;39,300;9,484;1,576;17,520;17,098;17,813;16,811;-3,196;27,264;0,000;282,340;Inf;295,000;295,000;17,396;2,775;22,000;24,195
11994,500;2,681;0,595;-35,209;1,683;9,509;5,110;37,008;5,235;-2,721;-2,797;0,000;38,600;39,300;9,484;1,576;18,216;17,725;18,182;17,756;-3,196;27,264;0,000;282,340;Inf;295,000;295,000;17,310;2,774;22,005;24,241
11995,000;2,681;0,595;-35,209;1,683;9,509;5,110;37,008;5,235;-2,721;-2,797;0,000;38,600;39,300;9,484;1,576;18,376;17,748;18,327;17,749;-3,196;27,264;0,000;282,040;Inf;295,000;295,000;17,970;2,772;22,017;24,252
11995,500;2,681;0,595;-35,209;1,683;9,509;5,110;37,008;5,235;-2,721;-2,797;0,000;38,600;39,300;9,484;1,576;18,102;17,424;18,171;17,083;-3,196;27,264;0,000;282,040;Inf;295,000;295,000;18,050;2,771;22,034;24,292
11996,000;2,681;0,595;-35,209;1,683;9,509;5,103;37,020;5,219;-2,639;-2,797;0,000;38,596;39,279;9,484;1,576;17,657;17,143;17,914;16,385;-3,190;27,260;0,000;281,640;Inf;295,000;295,000;17,695;2,769;22,015;24,273
11996,500;2,681;0,595;-35,209;1,683;9,509;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,484;1,576;17,439;17,131;17,785;16,676;-3,190;27,260;0,000;281,640;Inf;295,000;295,000;17,275;2,768;22,011;24,315
11997,000;3,599;1,008;-35,209;1,643;9,498;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,507;1,696;17,918;17,481;17,946;17,364;-3,190;27,260;0,000;281,740;Inf;295,000;295,000;17,258;2,766;22,005;24,331
11997,500;3,599;1,008;-35,209;1,643;9,498;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,507;1,696;18,198;17,822;18,170;17,850;-3,190;27,260;0,000;281,740;Inf;295,000;295,000;17,677;2,780;22,013;24,347
11998,000;3,599;1,008;-35,209;1,643;9,498;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,507;1,696;18,052;17,459;18,156;16,925;-3,190;27,260;0,000;281,440;Inf;295,000;295,000;18,010;2,793;22,008;24,340
11998,500;3,599;1,008;-35,209;1,643;9,498;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,507;1,696;17,703;17,190;17,949;16,706;-3,190;27,260;0,000;281,440;Inf;295,000;295,000;17,648;2,807;22,010;24,363
11999,000;3,599;1,008;-35,209;1,643;9,498;5,103;37,020;5,219;-2,639;-2,797;0,000;38,600;39,300;9,507;1,696;17,554;17,221;17,845;16,832;-3,190;27,260;0,000;281,640;Inf;295,000;295,000;17,387;2,820;22,021;24,323
11999,500;3,599;1,008;-35,209;1,643;9,498;5,085;37,091;5,241;-2,541;-2,794;0,000;38,595;39,274;9,507;1,696;18,080;17,694;18,070;17,707;-3,193;27,251;0,000;281,640;Inf;295,000;295,000;17,363;2,832;22,000;24,233
12000,000;3,599;1,008;-35,209;1,643;9,498;5,085;37,091;5,241;-2,541;-2,794;0,000;38,600;39,300;9,507;1,696;18,578;18,151;18,419;18,145;-3,193;27,251;0,000;281,740;Inf;295,000;295,000;17,888;2,845;22,030;24,144
12000,500;2,951;0,721;-35,209;1,674;9,517;5,085;37,091;5,241;-2,541;-2,794;0,000;38,600;39,300;9,343;1,578;18,480;17,899;18,468;17,721;-3,193;27,251;0,000;281,740;Inf;295,000;295,000;18,323;2,857;22,026;24,081
12001,000;2,951;0,721;-35,209;1,674;9,517;5,085;37,091;5,241;-2,541;-2,794;0,000;38,600;39,300;9,343;1,578;18,305;17,600;18,335;17,079;-3,193;27,251;0,000;281,840;Inf;295,000;295,000;18,142;2,859;22,031;24,034
12001,500;2,951;0,721;-35,209;1,674;9,517;5,085;37,091;5,241;-2,541;-2,794;0,000;38,600;39,300;9,343;1,578;17,504;17,377;17,933;16,878;-3,193;27,251;0,000;281,840;Inf;295,000;295,000;17,830;2,860;22,019;24,001
12002,000;2,951;0,721;-35,209;1,674;9,517;5,085;37,091;5,241;-2,541;-2,794;0,000;38,600;39,300;9,343;1,578;17,948;17,803;18,103;17,684;-3,193;27,251;0,000;282,140;Inf;295,000;295,000;17,423;2,862;22,011;23,958
12002,500;2,951;0,721;-35,209;1,674;9,517;5,020;37,081;5,231;-2,502;-2,795;0,000;38,601;39,306;9,343;1,578;18,474;17,952;18,322;17,839;-3,189;27,242;0,000;282,140;Inf;295,000;295,000;17,885;2,863;22,025;23,986
12003,000;2,951;0,721;-35,209;1,674;9,517;5,020;37,081;5,231;-2,502;-2,795;0,000;38,600;39,300;9,343;1,578;18,326;17,818;18,303;17,503;-3,189;27,242;0,000;282,040;Inf;295,000;295,000;18,147;2,865;22,015;23,991
12003,500;2,343;0,611;-33,920;1,702;9,451;5,020;37,081;5,231;-2,502;-2,795;0,000;38,600;39,300;9,581;1,541;18,100;17,623;18,246;17,122;-3,189;27,242;0,000;282,040;Inf;295,000;295,000;17,987;2,866;22,021;24,037
12004,000;2,343;0,611;-33,920;1,702;9,451;5,020;37,081;5,231;-2,502;-2,795;0,000;38,600;39,300;9,581;1,541;17,692;17,337;18,009;16,672;-3,189;27,242;0,000;281,840;Inf;295,000;295,000;17,773;2,858;22,036;24,131
12004,500;2,343;0,611;-33,920;1,702;9,451;5,020;37,081;5,231;-2,502;-2,795;0,000;38,600;39,300;9,581;1,541;17,522;17,302;17,886;16,881;-3,189;27,242;0,000;281,840;Inf;295,000;295,000;17,428;2,849;22,021;24,221
12005,000;2,343;0,611;-33,920;1,702;9,451;5,020;37,081;5,231;-2,502;-2,795;0,000;38,600;39,300;9,581;1,541;18,292;17,979;18,331;17,762;-3,189;27,242;0,000;281,940;Inf;295,000;295,000;17,398;2,841;22,030;24,236
12005,500;2,343;0,611;-33,920;1,702;9,451;5,099;37,023;5,232;-2,471;-2,784;0,000;38,605;39,255;9,581;1,541;18,230;17,818;18,343;17,546;-3,197;27,244;0,000;281,940;Inf;295,000;295,000;18,091;2,833;22,033;24,252
12006,000;2,343;0,611;-33,920;1,702;9,451;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,581;1,541;18,063;17,558;18,207;17,081;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;17,984;2,825;22,019;24,287
12006,500;2,343;0,611;-33,920;1,702;9,451;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,581;1,541;17,669;17,357;18,012;16,788;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;17,727;2,817;22,040;24,306
12007,000;3,152;0,708;-35,209;1,704;9,511;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,492;1,720;17,888;17,561;18,072;17,272;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;17,456;2,809;22,024;24,345
12007,500;3,152;0,708;-35,209;1,704;9,511;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,492;1,720;18,370;17,883;18,307;17,890;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;17,698;2,815;22,032;24,332
12008,000;3,152;0,708;-35,209;1,704;9,511;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,492;1,720;18,502;17,980;18,476;18,016;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;18,112;2,820;22,054;24,304
12008,500;3,152;0,708;-35,209;1,704;9,511;5,099;37,023;5,232;-2,471;-2,784;0,000;38,600;39,300;9,492;1,720;18,068;17,496;18,234;16,784;-3,197;27,244;0,000;281,740;Inf;295,000;295,000;18,244;2,826;22,043;24,320
12009,000;3,152;0,708;-35,209;1,704;9,511;5,115;37,050;5,219;-2,420;-2,788;0,000;38,601;39,370;9,492;1,720;17,679;17,316;18,040;16,935;-3,188;27,238;0,000;281,640;Inf;295,000;295,000;17,645;2,831;22,022;24,386
12009,500;3,152;0,708;-35,209;1,704;9,511;5,115;37,050;5,219;-2,420;-2,788;0,000;38,600;39,400;9,492;1,720;18,030;17,583;18,150;17,399;-3,188;27,238;0,000;281,640;Inf;295,000;295,000;17,493;2,836;22,029;24,483
12010,000;3,214;0,769;-35,209;1,686;9,496;5,115;37,050;5,219;-2,420;-2,788;0,000;38,600;39,400;9,461;1,597;18,465;17,997;18,394;18,012;-3,188;27,238;0,000;281,740;Inf;295,000;295,000;17,791;2,841;22,018;24,573
12010,500;3,214;0,769;-35,209;1,686;9,496;5,115;37,050;5,219;-2,420;-2,788;0,000;38,600;39,400;9,461;1,597;18,705;17,964;18,564;17,958;-3,188;27,238;0,000;281,740;Inf;295,000;295,000;18,217;2,848;22,016;24,667
12011,000;3,214;0,769;-35,209;1,686;9,496;5,115;37,050;5,219;-2,420;-2,788;0,000;38,600;39,400;9,461;1,597;18,546;17,814;18,545;17,445;-3,188;27,238;0,000;281,740;Inf;295,000;295,000;18,298;2,854;22,007;24,689
12011,500;3,214;0,769;-35,209;1,686;9,496;5,115;37,050;5,219;-2,420;-2,788;0,000;38,600;39,400;9,461;1,597;18,044;17,564;18,316;16,889;-3,188;27,238;0,000;281,740;Inf;295,000;295,000;18,087;2,859;22,028;24,717
